Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-11 21:21:00,70.1,237.5868,6630,-3.599999999999998,5.999999999999999,5.199999999999999,1045.331,209
2025-10-11 21:24:00,69.5,238.8166,6631,-3.5000000000000036,5.8,5.099999999999998,1043.763,209
2025-10-11 21:27:00,69.1,236.2341,6631,-3.400000000000002,5.999999999999999,4.9999999999999964,1034.147,209
2025-10-11 21:30:00,68.7,239.1855,6631,-3.5000000000000036,5.8999999999999995,5.0000000000000036,1028.032,209
2025-10-11 21:33:00,68.7,234.2665,6631,-3.5000000000000036,5.9,5.099999999999998,1031.94,209
2025-10-11 21:36:00,67.9,225.2894,6631,-3.400000000000002,6.1000000000000005,4.900000000000002,1001.606,500
2025-10-11 21:39:00,66.1,278.5373,6631,-3.3000000000000007,5.999999999999999,5.0000000000000036,1035.643,174
2025-10-11 21:42:00,71.6,277.7995,6631,-3.6999999999999993,5.3,5.400000000000002,1085.206,165
2025-10-11 21:45:00,73.0,267.9615,6631,-3.8000000000000007,5.6,5.400000000000002,1099.543,1684
2025-10-11 21:48:00,73.4,277.1846,6631,-3.6999999999999993,5.6,5.400000000000002,1116.435,166
2025-10-11 21:51:00,75.6,276.2008,6631,-3.8000000000000007,5.6000000000000005,5.599999999999998,1116.978,166
2025-10-11 21:54:00,76.0,269.3142,6631,-3.8000000000000043,5.800000000000001,5.600000000000001,1141.001,1571
2025-10-11 21:57:00,76.0,273.1265,6631,-3.8999999999999986,5.800000000000001,5.600000000000001,1141.372,1573
2025-10-11 22:00:00,76.8,278.1684,6631,-3.8999999999999986,5.700000000000001,5.700000000000003,1156.71,1572
2025-10-11 22:03:00,75.4,257.6317,6631,-3.8000000000000043,5.8999999999999995,5.5,1135.586,1680
2025-10-11 22:06:00,66.1,234.1435,6631,-3.299999999999997,5.8,5.100000000000001,1015.65,204
2025-10-13 08:42:00,42.7,178.805,6631,-1.1000000000000014,1.8000000000000007,2.1000000000000014,657.765,121
2025-10-13 08:45:00,59.5,253.3275,6631,-2.6999999999999993,5.1000000000000005,4.099999999999998,997.6141,631
2025-10-13 08:48:00,72.4,262.6736,6631,-3.599999999999998,5.499999999999999,5.199999999999999,1158.701,160
2025-10-13 08:51:00,71.0,259.9682,6631,-3.5,5.6,5.0,1095.655,810
2025-10-13 08:54:00,69.9,250.4991,6632,-3.5,5.6,4.899999999999999,1055.497,1675
2025-10-13 08:57:00,69.1,244.2274,6632,-3.3999999999999986,5.800000000000001,4.899999999999999,1041.66,207
2025-10-13 09:00:00,68.5,236.2341,6632,-3.299999999999997,5.800000000000001,4.899999999999999,1031.211,204
2025-10-13 09:03:00,68.1,235.1273,6632,-3.1999999999999993,5.799999999999999,4.800000000000001,1020.422,204
2025-10-13 09:06:00,68.3,231.807,6632,-3.1999999999999957,5.8999999999999995,4.799999999999997,1024.977,503
2025-10-13 09:09:00,68.1,232.9138,6632,-3.1999999999999957,6.000000000000001,4.799999999999997,1027.056,204
2025-10-13 09:12:00,68.9,235.7422,6632,-3.299999999999997,6.0,4.899999999999999,1036.1,204
2025-10-13 09:15:00,69.1,234.8814,6632,-3.299999999999997,6.0,4.899999999999999,1041.649,204
2025-10-13 09:18:00,68.9,230.8232,6632,-3.3999999999999986,6.1,5.0,1038.058,215
2025-10-13 09:21:00,69.5,232.2989,6632,-3.3999999999999986,6.1,5.0,1039.548,215
2025-10-13 09:24:00,69.9,233.0368,6632,-3.5,6.300000000000001,5.100000000000001,1052.396,216
2025-10-13 09:27:00,71.6,234.7584,6632,-3.5,6.200000000000001,5.100000000000001,1071.341,211
2025-10-13 09:30:00,71.6,237.4638,6632,-3.5,6.200000000000001,5.0,1081.19,211
2025-10-13 09:33:00,72.1,235.4962,6632,-3.6000000000000014,6.300000000000001,5.200000000000003,1083.588,211
2025-10-13 09:36:00,72.4,239.1855,6632,-3.5000000000000036,6.300000000000001,5.199999999999999,1098.625,211
2025-10-13 09:39:00,74.2,243.4896,6632,-3.599999999999998,6.4,5.400000000000002,1124.162,212
2025-10-13 09:42:00,75.0,242.9977,6632,-3.599999999999998,6.4,5.400000000000002,1130.621,212
2025-10-13 09:45:00,74.6,233.7746,6632,-3.599999999999998,6.6,5.300000000000001,1127.213,245
2025-10-13 09:48:00,74.5,228.7326,6632,-3.599999999999998,6.699999999999999,5.300000000000001,1118.952,246
2025-10-13 09:51:00,74.5,231.807,6632,-3.4999999999999964,6.8,5.300000000000001,1121.132,246
2025-10-13 09:54:00,74.9,235.4962,6633,-3.599999999999998,6.5,5.300000000000001,1126.584,212
2025-10-13 09:57:00,74.6,235.1273,6633,-3.599999999999998,6.5,5.300000000000001,1124.024,212
2025-10-13 10:00:00,75.0,242.1369,6633,-3.6000000000000014,6.4,5.200000000000003,1125.048,212
2025-10-13 10:03:00,75.0,245.8261,6633,-3.6999999999999993,6.4,5.400000000000002,1131.462,280
2025-10-13 10:06:00,75.2,248.4086,6633,-3.4999999999999964,6.300000000000001,5.300000000000001,1134.802,1677
2025-10-13 10:09:00,75.0,248.9005,6633,-3.6000000000000014,6.300000000000001,5.300000000000004,1134.254,1681
2025-10-13 10:12:00,75.4,246.8099,6633,-3.599999999999998,6.300000000000001,5.300000000000001,1135.218,280
2025-10-13 10:15:00,75.2,243.6125,6633,-3.599999999999998,6.300000000000001,5.300000000000001,1134.051,212
2025-10-13 10:18:00,75.4,247.9167,6633,-3.5,6.4,5.300000000000004,1138.866,1677
2025-10-13 10:21:00,76.4,249.1464,6633,-3.599999999999998,6.300000000000001,5.300000000000001,1155.409,280
2025-10-13 10:24:00,76.2,248.6545,6633,-3.599999999999998,6.4,5.400000000000002,1151.72,280
2025-10-13 10:27:00,76.4,247.1788,6633,-3.6000000000000014,6.300000000000001,5.399999999999999,1155.755,280
2025-10-13 10:30:00,76.6,241.276,6633,-3.6000000000000014,6.4,5.399999999999999,1152.349,212
2025-10-13 10:33:00,76.2,240.5382,6633,-3.6000000000000014,6.6,5.299999999999997,1150.237,279
2025-10-13 10:36:00,76.2,234.8814,6633,-3.6000000000000014,6.5,5.300000000000004,1147.681,245
2025-10-13 10:39:00,76.6,244.2274,6633,-3.6000000000000014,6.6,5.399999999999999,1156.031,279
2025-10-13 10:42:00,76.6,243.7355,6633,-3.700000000000003,6.4,5.399999999999999,1157.476,280
2025-10-13 10:45:00,76.8,243.1207,6633,-3.700000000000003,6.5,5.399999999999999,1154.662,279
2025-10-13 10:48:00,76.6,242.9977,6633,-3.6000000000000014,6.5,5.399999999999999,1155.112,279
2025-10-13 10:51:00,76.4,241.276,6633,-3.6000000000000014,6.5,5.300000000000004,1148.856,279
2025-10-13 10:54:00,76.5,241.1531,6634,-3.4999999999999964,6.5,5.300000000000001,1153.612,212
2025-10-13 10:57:00,76.4,237.4638,6634,-3.6999999999999993,6.5,5.400000000000002,1148.789,423
2025-10-13 11:00:00,76.4,241.0301,6634,-3.599999999999998,6.6000000000000005,5.300000000000001,1152.833,279
2025-10-13 11:03:00,76.4,241.645,6634,-3.5000000000000036,6.6000000000000005,5.300000000000001,1153.855,270
2025-10-13 11:06:00,76.6,243.6125,6634,-3.6999999999999957,6.5,5.399999999999999,1151.635,279
2025-10-13 11:09:00,76.2,239.4314,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1144.197,279
2025-10-13 11:12:00,75.8,239.4314,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1141.664,279
2025-10-13 11:15:00,76.2,243.1207,6634,-3.6000000000000014,6.5,5.399999999999999,1149.333,279
2025-10-13 11:18:00,76.2,241.8909,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1146.403,279
2025-10-13 11:21:00,76.2,245.5801,6634,-3.6000000000000014,6.4,5.299999999999997,1148.392,212
2025-10-13 11:24:00,75.8,242.5058,6634,-3.6000000000000014,6.500000000000001,5.399999999999999,1142.191,212
2025-10-13 11:27:00,75.6,241.8909,6634,-3.6000000000000014,6.499999999999999,5.299999999999997,1143.499,212
2025-10-13 11:30:00,76.0,243.7355,6634,-3.6000000000000014,6.3999999999999995,5.299999999999997,1145.854,212
2025-10-13 11:33:00,76.0,242.9977,6634,-3.6000000000000014,6.3999999999999995,5.299999999999997,1144.487,212
2025-10-13 11:36:00,75.9,239.0625,6634,-3.5,6.6000000000000005,5.299999999999997,1140.472,245
2025-10-13 11:39:00,75.5,237.3409,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1137.557,245
2025-10-13 11:42:00,76.2,245.5801,6634,-3.6000000000000014,6.500000000000001,5.399999999999999,1146.193,279
2025-10-13 11:45:00,75.8,242.1369,6634,-3.5,6.4,5.299999999999997,1141.74,212
2025-10-13 11:48:00,75.6,237.5868,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1135.306,245
2025-10-13 11:51:00,75.2,234.8814,6634,-3.5,6.7,5.199999999999996,1132.405,245
2025-10-13 11:54:00,74.5,231.807,6635,-3.5000000000000036,6.6000000000000005,5.199999999999999,1120.776,210
2025-10-13 11:57:00,74.2,232.4219,6635,-3.4999999999999964,6.500000000000001,5.199999999999999,1113.758,210
2025-10-13 12:00:00,74.1,231.0692,6635,-3.4999999999999964,6.6000000000000005,5.099999999999998,1110.822,210
2025-10-13 12:03:00,74.1,234.5125,6635,-3.5,6.500000000000001,5.100000000000001,1114.836,210
2025-10-13 12:06:00,74.1,233.8976,6635,-3.5,6.500000000000001,5.100000000000001,1113.27,210
2025-10-13 12:09:00,74.2,233.2827,6635,-3.4999999999999964,6.500000000000001,5.099999999999998,1115.169,210
2025-10-13 12:12:00,74.4,238.6936,6635,-3.4999999999999964,6.4,5.199999999999999,1119.608,212
2025-10-13 12:15:00,74.1,236.1111,6635,-3.3999999999999986,6.4,5.100000000000001,1109.791,213
2025-10-13 12:18:00,73.9,234.1435,6635,-3.3999999999999986,6.500000000000001,5.0,1113.384,213
2025-10-13 12:21:00,73.5,226.888,6635,-3.3999999999999986,6.6000000000000005,5.100000000000001,1103.576,254
2025-10-13 12:24:00,73.2,229.2245,6635,-3.400000000000002,6.500000000000001,5.199999999999999,1103.649,210
2025-10-13 12:27:00,73.5,229.9624,6635,-3.400000000000002,6.499999999999999,5.099999999999998,1102.087,210
2025-10-13 12:30:00,72.5,230.2083,6635,-3.400000000000002,6.499999999999999,5.099999999999998,1094.276,210
2025-10-13 12:33:00,73.2,234.7584,6635,-3.400000000000002,6.3999999999999995,5.099999999999998,1094.781,213
2025-10-13 12:36:00,72.9,232.9138,6635,-3.3999999999999986,6.4,5.0,1098.563,210
2025-10-13 12:39:00,72.9,227.134,6635,-3.3999999999999986,6.500000000000001,5.0,1094.502,254
2025-10-13 12:42:00,73.2,231.3151,6635,-3.400000000000002,6.5,5.099999999999998,1096.356,210
2025-10-13 12:45:00,73.1,234.8814,6635,-3.400000000000002,6.4,5.199999999999999,1100.703,213
2025-10-13 12:48:00,73.3,235.1273,6635,-3.4999999999999964,6.4,5.099999999999998,1097.674,210
2025-10-13 12:51:00,73.2,227.9948,6635,-3.400000000000002,6.4,4.9999999999999964,1093.667,210
2025-10-13 12:54:00,72.7,232.2989,6636,-3.400000000000002,6.500000000000001,5.099999999999998,1094.328,210
2025-10-13 12:57:00,72.9,234.2665,6636,-3.3000000000000007,6.299999999999999,4.9999999999999964,1096.604,243
2025-10-13 13:00:00,72.6,230.5773,6636,-3.400000000000002,6.500000000000001,4.9999999999999964,1092.452,210
2025-10-13 13:03:00,72.9,231.3151,6636,-3.3999999999999986,6.4,5.0,1096.076,210
2025-10-13 13:06:00,73.0,230.4543,6636,-3.5,6.500000000000001,5.100000000000001,1098.038,210
2025-10-13 13:09:00,72.9,228.7326,6636,-3.3999999999999986,6.6000000000000005,5.0,1096.087,254
2025-10-13 13:12:00,73.2,233.0368,6636,-3.3999999999999986,6.5,5.100000000000001,1101.511,210
2025-10-13 13:15:00,73.2,236.849,6636,-3.400000000000002,6.4,5.0000000000000036,1106.45,213
2025-10-13 13:18:00,73.5,236.2341,6636,-3.5,6.4,5.100000000000001,1105.257,210
2025-10-13 13:21:00,73.4,234.5125,6636,-3.3999999999999986,6.5,5.200000000000003,1102.744,213
2025-10-13 13:24:00,73.3,233.6516,6636,-3.3999999999999986,6.5,5.100000000000001,1095.652,210
2025-10-13 13:27:00,73.0,231.1921,6636,-3.3999999999999986,6.5,5.100000000000001,1098.651,210
2025-10-13 13:30:00,73.2,233.2827,6636,-3.3999999999999986,6.5,5.100000000000001,1102.978,210
2025-10-13 13:33:00,73.2,235.1273,6636,-3.3999999999999986,6.5,5.100000000000001,1101.389,213
2025-10-13 13:36:00,73.6,237.8328,6636,-3.4999999999999964,6.6,5.199999999999999,1109.532,245
2025-10-13 13:39:00,73.6,241.7679,6636,-3.3999999999999986,6.5,5.100000000000001,1105.339,213
2025-10-13 13:42:00,73.5,242.1369,6636,-3.3999999999999986,6.4,5.100000000000001,1106.396,213
2025-10-13 13:45:00,74.0,240.9071,6636,-3.5,6.4,5.199999999999996,1112.509,212
2025-10-13 13:48:00,74.2,237.5868,6636,-3.4999999999999964,6.4,5.099999999999998,1118.969,212
2025-10-13 13:51:00,74.0,235.0043,6636,-3.5000000000000036,6.5,5.099999999999998,1112.273,210
2025-10-13 13:54:00,74.2,235.9881,6637,-3.5000000000000036,6.6,5.199999999999999,1116.877,245
2025-10-13 13:57:00,74.0,236.1111,6637,-3.3999999999999986,6.5,5.100000000000001,1114.794,213
2025-10-13 14:00:00,74.2,238.6936,6637,-3.5,6.5,5.100000000000001,1111.518,212
2025-10-13 14:03:00,74.2,243.4896,6637,-3.5,6.4,5.200000000000003,1118.044,212
2025-10-13 14:06:00,74.9,250.3762,6637,-3.6000000000000014,6.2,5.200000000000003,1125.39,1681
2025-10-13 14:09:00,76.8,251.114,6637,-3.599999999999998,6.300000000000001,5.099999999999998,1163.217,1681
2025-10-13 14:12:00,77.8,249.8843,6637,-3.599999999999998,6.4,5.400000000000002,1185.887,280
2025-10-13 14:15:00,77.4,248.9005,6637,-3.599999999999998,6.4,5.300000000000001,1184.943,280
2025-10-13 14:18:00,77.0,242.5058,6637,-3.4999999999999964,6.6000000000000005,5.300000000000001,1175.968,270
2025-10-13 14:21:00,76.8,245.5801,6637,-3.4999999999999964,6.6000000000000005,5.300000000000001,1174.347,270
2025-10-13 14:24:00,76.6,247.3018,6637,-3.5,6.4,5.299999999999997,1162.896,270
2025-10-13 14:27:00,76.5,247.6707,6637,-3.5,6.4,5.299999999999997,1160.412,270
2025-10-13 14:30:00,75.9,249.7613,6637,-3.6000000000000014,6.4,5.399999999999999,1150.904,280
2025-10-13 14:33:00,75.8,251.4829,6637,-3.6000000000000014,6.300000000000001,5.300000000000004,1156.586,1681
2025-10-13 14:36:00,76.4,251.4829,6637,-3.6000000000000014,6.300000000000001,5.299999999999997,1157.468,1681
2025-10-13 14:39:00,77.0,253.2046,6637,-3.6000000000000014,6.300000000000001,5.399999999999999,1171.915,273
2025-10-13 14:42:00,77.4,250.4991,6637,-3.6000000000000014,6.4,5.399999999999999,1180.2,280
2025-10-13 14:45:00,77.2,252.2208,6637,-3.6000000000000014,6.4,5.300000000000004,1167.681,273
2025-10-13 14:48:00,77.2,253.4505,6637,-3.6000000000000014,6.300000000000001,5.399999999999999,1181.034,273
2025-10-13 14:51:00,77.6,251.7289,6637,-3.6000000000000014,6.3999999999999995,5.299999999999997,1181.636,273
2025-10-13 14:54:00,76.6,252.3438,6638,-3.6000000000000014,6.299999999999999,5.299999999999997,1168.828,273
2025-10-13 14:57:00,76.4,251.114,6638,-3.5,6.299999999999999,5.299999999999997,1171.142,1677
2025-10-13 15:00:00,76.8,249.1464,6638,-3.5,6.300000000000001,5.299999999999997,1160.11,1677
2025-10-13 15:03:00,76.2,245.2112,6638,-3.5,6.500000000000001,5.199999999999996,1150.11,270
2025-10-13 15:06:00,76.4,244.8423,6638,-3.6000000000000014,6.500000000000001,5.299999999999997,1165.599,279
2025-10-13 15:09:00,76.4,248.5315,6638,-3.599999999999998,6.500000000000001,5.300000000000001,1165.868,270
2025-10-13 15:12:00,76.6,251.36,6638,-3.6000000000000014,6.4,5.299999999999997,1155.951,273
2025-10-13 15:15:00,75.9,253.9424,6638,-3.6000000000000014,6.300000000000001,5.299999999999997,1150.54,273
2025-10-13 15:18:00,75.6,252.3438,6638,-3.4999999999999964,6.199999999999999,5.199999999999999,1146.331,1677
2025-10-13 15:21:00,76.0,247.4248,6638,-3.5000000000000036,6.3,5.199999999999999,1149.71,1677
2025-10-13 15:24:00,75.8,247.0558,6638,-3.4999999999999964,6.3999999999999995,5.199999999999999,1147.039,270
2025-10-13 15:27:00,75.6,246.195,6638,-3.4999999999999964,6.3999999999999995,5.199999999999999,1144.154,270
2025-10-13 15:30:00,76.8,248.9005,6638,-3.599999999999998,6.3999999999999995,5.199999999999999,1163.242,280
2025-10-13 15:33:00,76.6,249.1464,6638,-3.599999999999998,6.3999999999999995,5.300000000000001,1155.954,280
2025-10-13 15:36:00,76.2,250.991,6638,-3.599999999999998,6.299999999999999,5.300000000000001,1154.274,1681
2025-10-13 15:39:00,76.0,253.9424,6638,-3.4999999999999964,6.299999999999999,5.199999999999999,1155.611,1677
2025-10-13 15:42:00,76.0,254.1884,6638,-3.599999999999998,6.199999999999999,5.300000000000001,1150.136,1681
2025-10-13 15:45:00,76.0,250.991,6638,-3.5000000000000036,6.299999999999999,5.199999999999999,1146.872,1677
2025-10-13 15:48:00,75.5,244.1044,6638,-3.400000000000002,6.299999999999999,5.199999999999999,1143.824,1677
2025-10-13 15:51:00,75.2,240.0463,6638,-3.5,6.6,5.199999999999996,1143.597,212
2025-10-13 15:54:00,74.6,240.2922,6639,-3.3999999999999986,6.499999999999999,5.100000000000001,1130.45,213
2025-10-13 15:57:00,75.2,243.9815,6639,-3.5,6.499999999999999,5.299999999999997,1139.551,270
2025-10-13 16:00:00,74.9,242.7518,6639,-3.5,6.3,5.200000000000003,1132.36,212
2025-10-13 16:03:00,74.6,241.8909,6639,-3.5,6.3,5.200000000000003,1127.142,212
2025-10-13 16:06:00,74.2,240.0463,6639,-3.5,6.3999999999999995,5.200000000000003,1118.983,212
2025-10-13 16:09:00,73.7,239.1855,6639,-3.4999999999999964,6.3999999999999995,5.199999999999999,1115.872,212
2025-10-13 16:12:00,72.5,237.8328,6639,-3.3000000000000043,6.3999999999999995,5.100000000000001,1095.456,213
2025-10-13 16:15:00,72.3,232.5449,6639,-3.3999999999999986,6.3999999999999995,5.0,1089.295,210
2025-10-13 16:18:00,72.3,234.7584,6639,-3.3000000000000007,6.499999999999999,4.9999999999999964,1091.302,243
2025-10-13 16:21:00,71.7,235.1273,6639,-3.400000000000002,6.3,5.099999999999998,1083.095,213
2025-10-13 16:24:00,71.3,233.8976,6639,-3.400000000000002,6.3,5.0000000000000036,1069.943,210
2025-10-13 16:27:00,71.3,229.5935,6639,-3.400000000000002,6.3999999999999995,5.0000000000000036,1063.955,210
2025-10-13 16:30:00,70.1,227.5029,6639,-3.3000000000000007,6.3999999999999995,4.900000000000002,1051.716,243
2025-10-13 16:33:00,69.9,224.5515,6639,-3.3000000000000007,6.3999999999999995,4.900000000000002,1050.952,497
2025-10-13 16:36:00,69.9,223.8137,6639,-3.299999999999997,6.3999999999999995,4.899999999999999,1047.435,497
2025-10-13 16:39:00,69.9,227.9948,6639,-3.3000000000000007,6.3999999999999995,4.900000000000002,1051.041,243
2025-10-13 16:42:00,70.1,232.2989,6639,-3.3000000000000007,6.299999999999999,4.900000000000002,1054.453,243
2025-10-13 16:45:00,69.9,228.2407,6639,-3.3000000000000007,6.299999999999999,4.900000000000002,1048.334,243
2025-10-13 16:48:00,69.5,219.7555,6639,-3.3000000000000007,6.3999999999999995,4.900000000000002,1042.193,497
2025-10-13 16:51:00,68.1,219.6325,6639,-3.400000000000002,6.3,4.900000000000002,1017.396,497
2025-10-13 16:54:00,68.3,219.7555,6640,-3.400000000000002,6.3,4.900000000000002,1026.507,497
2025-10-13 16:57:00,67.7,219.5096,6640,-3.400000000000002,6.3,4.900000000000002,1014.018,497
2025-10-13 17:00:00,68.1,223.0758,6640,-3.400000000000002,6.3,4.900000000000002,1020.996,497
2025-10-13 17:03:00,68.1,220.3704,6640,-3.3000000000000007,6.299999999999999,4.900000000000002,1019.776,497
2025-10-13 17:06:00,68.0,220.6163,6640,-3.3000000000000007,6.299999999999999,4.900000000000002,1015.706,497
2025-10-13 17:09:00,68.1,218.1568,6640,-3.3000000000000007,6.299999999999999,4.900000000000002,1018.09,497
2025-10-13 17:12:00,68.9,230.7002,6640,-3.400000000000002,6.199999999999999,4.9999999999999964,1026.793,215
2025-10-13 17:15:00,68.7,228.8556,6640,-3.400000000000002,6.199999999999999,5.0000000000000036,1029.085,215
2025-10-13 17:18:00,69.5,232.0529,6640,-3.400000000000002,6.1,4.9999999999999964,1042.139,215
2025-10-13 17:21:00,69.3,229.3475,6640,-3.5000000000000036,6.300000000000001,5.099999999999998,1041.127,216
2025-10-13 17:24:00,69.5,226.5191,6640,-3.5000000000000036,6.199999999999999,5.099999999999998,1033.953,498
2025-10-13 17:27:00,69.1,228.6097,6640,-3.5000000000000036,6.199999999999999,5.0000000000000036,1037.201,216
2025-10-13 17:30:00,69.1,228.7326,6640,-3.400000000000002,6.199999999999999,5.099999999999998,1034.578,215
2025-10-13 17:33:00,68.9,223.6907,6640,-3.400000000000002,6.299999999999999,5.0000000000000036,1032.549,497
2025-10-13 17:36:00,69.3,228.7326,6640,-3.5,6.299999999999999,5.100000000000001,1042.43,419
2025-10-13 17:39:00,69.1,228.6097,6640,-3.3999999999999986,6.199999999999999,5.0,1035.334,215
2025-10-13 17:42:00,68.7,221.8461,6640,-3.5,6.199999999999999,5.0,1029.119,498
2025-10-13 17:45:00,68.7,221.8461,6640,-3.5,6.199999999999999,5.0,1027.44,498
2025-10-13 17:48:00,68.9,224.4285,6640,-3.400000000000002,6.300000000000001,4.900000000000002,1030.765,497
2025-10-13 17:51:00,68.5,219.7555,6640,-3.5000000000000036,6.199999999999999,4.900000000000002,1025.644,498
2025-10-13 17:54:00,68.1,217.6649,6641,-3.3999999999999986,6.3999999999999995,4.899999999999999,1023.524,878
2025-10-13 17:57:00,68.9,220.8623,6641,-3.3999999999999986,6.299999999999999,5.0,1029.226,497
2025-10-13 18:00:00,68.7,218.2798,6641,-3.5,6.299999999999999,5.0,1025.364,878
2025-10-13 18:03:00,68.4,220.9852,6641,-3.3999999999999986,6.299999999999999,5.0,1032.633,497
2025-10-13 18:06:00,68.9,224.9204,6641,-3.3999999999999986,6.199999999999999,5.100000000000001,1031.855,500
2025-10-13 18:09:00,69.3,227.5029,6641,-3.5,6.1,5.100000000000001,1038.273,215
2025-10-13 18:12:00,68.5,216.3122,6641,-3.3999999999999986,6.500000000000001,4.899999999999999,1029.103,878
2025-10-13 18:15:00,70.9,265.502,6641,-3.3999999999999986,6.300000000000001,5.0,1032.063,173
2025-10-13 18:18:00,73.5,260.583,6641,-3.799999999999997,5.9,5.399999999999999,1115.253,1680
2025-10-13 18:21:00,75.5,265.8709,6641,-3.900000000000002,6.1000000000000005,5.699999999999999,1141.233,1664
2025-10-13 18:24:00,75.4,261.3209,6641,-3.799999999999997,6.1,5.600000000000001,1143.615,1664
2025-10-13 18:27:00,78.0,256.6479,6641,-3.8999999999999986,6.200000000000001,5.799999999999997,1181.936,286
2025-10-13 18:30:00,77.6,256.2789,6641,-3.900000000000002,6.4,5.699999999999999,1172.057,291
2025-10-13 18:33:00,77.4,257.7546,6641,-4.0,6.4,5.799999999999997,1176.574,291
2025-10-13 18:36:00,77.0,255.0492,6641,-3.900000000000002,6.3999999999999995,5.699999999999999,1167.664,291
2025-10-13 18:39:00,77.2,256.033,6641,-3.900000000000002,6.3999999999999995,5.800000000000001,1167.375,291
2025-10-13 18:42:00,77.2,251.36,6641,-3.900000000000002,6.3999999999999995,5.699999999999999,1166.948,278
2025-10-13 18:45:00,77.0,255.0492,6641,-3.900000000000002,6.4,5.699999999999999,1163.191,291
2025-10-13 18:48:00,75.9,241.8909,6641,-3.900000000000002,6.499999999999999,5.699999999999999,1155.511,1661
2025-10-13 18:51:00,75.5,233.8976,6641,-3.900000000000002,6.699999999999999,5.599999999999998,1143.414,424
2025-10-13 18:54:00,75.0,241.645,6642,-3.8000000000000007,6.499999999999999,5.599999999999998,1129.795,1661
2025-10-13 18:57:00,74.9,239.4314,6642,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1126.198,1661
2025-10-13 19:00:00,74.2,235.4962,6642,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1109.497,423
2025-10-13 19:03:00,73.8,242.3828,6642,-3.799999999999997,6.3999999999999995,5.5,1115.413,1661
2025-10-13 19:06:00,74.0,245.8261,6642,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1124.96,1661
2025-10-13 19:09:00,73.9,240.6612,6642,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1116.243,1661
2025-10-13 19:12:00,73.6,240.2922,6642,-3.6999999999999993,6.3,5.5000000000000036,1113.607,1661
2025-10-13 19:15:00,74.1,245.9491,6642,-3.8000000000000007,6.3,5.5000000000000036,1117.449,1661
2025-10-13 19:18:00,74.5,257.5087,6642,-3.8000000000000007,6.199999999999999,5.5000000000000036,1124.329,286
2025-10-13 19:21:00,74.6,257.8776,6642,-3.8000000000000007,6.1,5.5000000000000036,1126.093,1664
2025-10-13 19:24:00,74.2,253.2046,6642,-3.8000000000000007,6.0,5.5000000000000036,1120.959,1680
2025-10-13 19:27:00,74.2,245.9491,6642,-3.799999999999997,6.1,5.5,1114.206,1661
2025-10-13 19:30:00,73.5,235.4962,6642,-3.799999999999997,6.3,5.399999999999999,1099.142,1661
2025-10-13 19:33:00,71.1,232.4219,6642,-3.6000000000000014,6.3999999999999995,5.299999999999997,1064.019,420
2025-10-13 19:36:00,71.1,224.0596,6642,-3.6000000000000014,6.3,5.299999999999997,1056.025,419
2025-10-13 19:39:00,69.3,216.4352,6642,-3.5,6.3999999999999995,5.100000000000001,1030.975,878
2025-10-13 19:42:00,69.1,231.93,6642,-3.6000000000000014,6.3,5.200000000000003,1042.174,216
2025-10-13 19:45:00,68.7,224.5515,6642,-3.6000000000000014,6.2,5.100000000000001,1035.109,498
2025-10-13 19:48:00,66.5,217.5419,6642,-3.299999999999997,6.3,4.899999999999999,998.0385,509
2025-10-14 07:54:00,52.1,223.3218,6642,-2.099999999999998,3.3000000000000007,3.400000000000002,878.9557,70
2025-10-14 07:57:00,54.0,219.3866,6643,-2.5,4.5,3.5,806.7266,659
2025-10-14 08:00:00,52.1,216.9271,6643,-2.3999999999999986,4.4,3.5,762.4523,998
2025-10-14 08:03:00,54.3,235.4962,6643,-2.6000000000000014,4.5,3.799999999999997,807.5422,660
2025-10-14 08:06:00,57.2,247.6707,6643,-2.799999999999997,4.5,4.0,828.8622,670
2025-10-14 08:09:00,58.9,254.5573,6643,-2.799999999999997,4.6,4.199999999999996,862.9649,674
2025-10-14 08:12:00,59.7,255.2951,6643,-2.8000000000000007,4.6,3.8000000000000007,874.5682,674
2025-10-14 08:15:00,57.2,220.9852,6643,-2.700000000000003,5.1,4.0,820.8522,640
2025-10-14 08:18:00,56.6,215.8203,6643,-2.6999999999999993,5.1000000000000005,4.099999999999998,818.5894,640
2025-10-14 08:21:00,58.2,243.3666,6643,-2.8999999999999986,5.1,4.199999999999999,852.3652,828
2025-10-14 08:24:00,62.7,250.1302,6643,-3.1000000000000014,5.1000000000000005,4.600000000000001,922.6459,827
2025-10-14 08:27:00,65.3,252.3438,6643,-3.3000000000000007,5.3999999999999995,4.799999999999997,958.3714,813
2025-10-14 08:30:00,67.1,259.3533,6643,-3.3999999999999986,5.3999999999999995,5.0,997.9616,810
2025-10-14 08:33:00,69.5,263.1655,6643,-3.5000000000000036,5.3999999999999995,5.199999999999999,1016.984,810
2025-10-14 08:36:00,70.5,264.5182,6643,-3.5,5.5,5.100000000000001,1038.119,810
2025-10-14 08:39:00,69.1,237.2179,6643,-3.4999999999999964,5.799999999999999,5.099999999999998,1007.909,209
2025-10-14 08:42:00,69.7,242.1369,6643,-3.5000000000000036,5.8999999999999995,5.099999999999998,1020.055,209
2025-10-14 08:45:00,69.3,244.7193,6643,-3.3999999999999986,5.799999999999999,5.0,1012.044,207
2025-10-14 08:48:00,68.7,238.8166,6643,-3.3999999999999986,5.8999999999999995,4.899999999999999,1004.169,209
2025-10-14 08:51:00,67.5,228.7326,6643,-3.3000000000000007,5.999999999999999,4.800000000000001,983.6155,501
2025-10-14 08:54:00,75.4,234.2665,6643,-3.400000000000002,6.1,5.400000000000002,1121.03,214
2025-10-14 08:57:00,72.1,229.2245,6644,-3.4999999999999964,6.3999999999999995,5.199999999999999,1056.194,210
2025-10-14 09:00:00,68.9,232.6678,6644,-3.400000000000002,5.999999999999999,4.9999999999999964,1032.728,215
2025-10-14 09:03:00,67.9,235.1273,6644,-3.3000000000000043,5.999999999999999,4.899999999999999,1023.678,204
2025-10-14 09:06:00,67.9,240.5382,6644,-3.3000000000000043,5.8,4.899999999999999,1028.851,204
2025-10-14 09:09:00,68.5,242.9977,6644,-3.3999999999999986,5.699999999999999,4.899999999999999,1034.618,207
2025-10-14 09:12:00,68.1,239.0625,6644,-3.400000000000002,5.699999999999999,4.9999999999999964,1019.405,207
2025-10-14 09:15:00,67.7,232.0529,6644,-3.3000000000000043,5.8,4.800000000000004,1018.646,204
2025-10-14 09:18:00,67.1,231.3151,6644,-3.3000000000000007,5.8999999999999995,4.800000000000001,1012.281,501
2025-10-14 09:21:00,67.5,232.5449,6644,-3.3000000000000043,5.9,4.800000000000004,1018.399,204
2025-10-14 09:24:00,67.5,236.726,6644,-3.3000000000000007,5.9,4.900000000000002,1008.22,204
2025-10-14 09:27:00,68.1,236.3571,6644,-3.400000000000002,5.9,4.9999999999999964,1023.338,209
2025-10-14 09:30:00,69.3,242.5058,6644,-3.5000000000000036,5.9,5.099999999999998,1044.62,1676
2025-10-14 09:33:00,70.9,247.3018,6644,-3.4999999999999964,5.9,5.199999999999999,1066.082,1676
2025-10-14 09:36:00,71.9,247.4248,6644,-3.6000000000000014,6.0,5.200000000000003,1079.228,1676
2025-10-14 09:39:00,71.9,236.9719,6644,-3.6000000000000014,6.199999999999999,5.200000000000003,1077.454,211
2025-10-14 09:42:00,71.5,231.684,6644,-3.5,6.4,5.200000000000003,1074.623,210
2025-10-14 09:45:00,71.3,225.9042,6644,-3.6000000000000014,6.4,5.200000000000003,1063.998,419
2025-10-14 09:48:00,71.4,228.8556,6644,-3.599999999999998,6.4,5.300000000000001,1073.156,419
2025-10-14 09:51:00,72.3,236.9719,6644,-3.6000000000000014,6.300000000000001,5.300000000000004,1088.799,211
2025-10-14 09:54:00,72.3,239.0625,6644,-3.599999999999998,6.300000000000001,5.300000000000001,1091.667,211
2025-10-14 09:57:00,72.3,242.2598,6645,-3.6000000000000014,6.199999999999999,5.200000000000003,1088.589,1679
2025-10-14 10:00:00,72.9,244.8423,6645,-3.6999999999999993,6.199999999999999,5.400000000000002,1091.203,1679
2025-10-14 10:03:00,72.5,241.7679,6645,-3.6000000000000014,6.199999999999999,5.300000000000004,1090.739,1679
2025-10-14 10:06:00,72.4,238.6936,6645,-3.6999999999999993,6.199999999999999,5.300000000000001,1087.069,1679
2025-10-14 10:09:00,72.3,242.5058,6645,-3.6999999999999993,6.300000000000001,5.300000000000001,1091.085,1661
2025-10-14 10:12:00,73.6,247.0558,6645,-3.6999999999999993,6.200000000000001,5.4999999999999964,1111.572,1679
2025-10-14 10:15:00,74.2,250.2532,6645,-3.8000000000000007,6.200000000000001,5.5000000000000036,1114.047,286
2025-10-14 10:18:00,75.5,252.5897,6645,-3.8000000000000007,6.200000000000001,5.5000000000000036,1131.622,286
2025-10-14 10:21:00,75.0,247.9167,6645,-3.8000000000000007,6.300000000000001,5.5000000000000036,1124.853,280
2025-10-14 10:24:00,75.0,247.0558,6645,-3.8000000000000007,6.300000000000001,5.5000000000000036,1120.785,280
2025-10-14 10:27:00,75.2,248.9005,6645,-3.6999999999999993,6.300000000000001,5.4999999999999964,1128.883,280
2025-10-14 10:30:00,75.2,246.8099,6645,-3.8000000000000007,6.4,5.599999999999998,1133.268,280
2025-10-14 10:33:00,75.2,244.7193,6645,-3.799999999999997,6.4,5.600000000000001,1129.637,1661
2025-10-14 10:36:00,75.2,242.2598,6645,-3.799999999999997,6.5,5.600000000000001,1122.893,1661
2025-10-14 10:39:00,75.2,241.1531,6645,-3.6999999999999957,6.5,5.5,1128.178,279
2025-10-14 10:42:00,75.2,242.2598,6645,-3.799999999999997,6.5,5.600000000000001,1131.273,1661
2025-10-14 10:45:00,75.2,242.7518,6645,-3.6999999999999993,6.5,5.4999999999999964,1114.969,279
2025-10-14 10:48:00,75.1,243.7355,6645,-3.6999999999999993,6.300000000000001,5.4999999999999964,1122.769,280
2025-10-14 10:51:00,75.0,244.7193,6645,-3.8000000000000007,6.4,5.599999999999998,1116.726,1661
2025-10-14 10:54:00,74.6,242.8747,6645,-3.6999999999999957,6.4,5.399999999999999,1125.593,1661
2025-10-14 10:57:00,74.6,245.3342,6646,-3.799999999999997,6.200000000000001,5.5,1122.662,1661
2025-10-14 11:00:00,75.5,248.5315,6646,-3.8000000000000007,6.200000000000001,5.5000000000000036,1134.573,280
2025-10-14 11:03:00,75.2,244.9653,6646,-3.8000000000000007,6.300000000000001,5.5000000000000036,1123.868,1661
2025-10-14 11:06:00,75.2,246.0721,6646,-3.6999999999999993,6.300000000000001,5.400000000000002,1131.095,280
2025-10-14 11:09:00,75.6,246.5639,6646,-3.799999999999997,6.300000000000001,5.5,1134.584,280
2025-10-14 11:12:00,76.0,247.0558,6646,-3.799999999999997,6.4,5.5,1136.19,280
2025-10-14 11:15:00,76.2,248.2856,6646,-3.8999999999999986,6.4,5.600000000000001,1138.847,278
2025-10-14 11:18:00,76.2,249.8843,6646,-3.799999999999997,6.300000000000001,5.5,1146.075,280
2025-10-14 11:21:00,76.0,248.2856,6646,-3.799999999999997,6.300000000000001,5.600000000000001,1126.673,280
2025-10-14 11:24:00,76.2,246.8099,6646,-3.799999999999997,6.300000000000001,5.600000000000001,1136.592,280
2025-10-14 11:27:00,75.6,243.1207,6646,-3.6999999999999957,6.4,5.399999999999999,1127.597,280
2025-10-14 11:30:00,75.0,239.6774,6646,-3.8000000000000007,6.500000000000001,5.4999999999999964,1129.272,1661
2025-10-14 11:33:00,75.6,241.8909,6646,-3.6999999999999993,6.500000000000001,5.4999999999999964,1131.567,279
2025-10-14 11:36:00,75.5,241.0301,6646,-3.8000000000000007,6.500000000000001,5.5000000000000036,1135.741,1661
2025-10-14 11:39:00,75.4,244.3504,6646,-3.700000000000003,6.500000000000001,5.399999999999999,1138.736,280
2025-10-14 11:42:00,75.2,245.2112,6646,-3.700000000000003,6.299999999999999,5.399999999999999,1130.522,280
2025-10-14 11:45:00,75.5,249.7613,6646,-3.6999999999999957,6.299999999999999,5.399999999999999,1135.765,280
2025-10-14 11:48:00,75.4,248.9005,6646,-3.700000000000003,6.299999999999999,5.5,1128.991,280
2025-10-14 11:51:00,75.4,245.8261,6646,-3.6999999999999993,6.199999999999999,5.400000000000002,1121.254,280
2025-10-14 11:54:00,75.0,243.4896,6646,-3.799999999999997,6.4,5.5,1128.689,1661
2025-10-14 11:57:00,74.9,236.849,6647,-3.6999999999999957,6.4,5.399999999999999,1124.72,423
2025-10-14 12:00:00,74.6,238.2017,6647,-3.6999999999999993,6.500000000000001,5.400000000000002,1119.296,423
2025-10-14 12:03:00,74.9,243.4896,6647,-3.6999999999999993,6.299999999999999,5.400000000000002,1126.529,280
2025-10-14 12:06:00,75.4,248.5315,6647,-3.799999999999997,6.199999999999999,5.5,1129.43,280
2025-10-14 12:09:00,75.4,249.6383,6647,-3.6999999999999993,6.199999999999999,5.400000000000002,1127.184,1681
2025-10-14 12:12:00,75.5,249.7613,6647,-3.799999999999997,6.199999999999999,5.5,1125.696,286
2025-10-14 12:15:00,75.1,245.5801,6647,-3.799999999999997,6.199999999999999,5.5,1125.743,1661
2025-10-14 12:18:00,74.6,240.6612,6647,-3.6999999999999957,6.299999999999999,5.399999999999999,1117.092,1661
2025-10-14 12:21:00,74.9,240.2922,6647,-3.799999999999997,6.3999999999999995,5.399999999999999,1123.746,1661
2025-10-14 12:24:00,74.9,240.2922,6647,-3.700000000000003,6.3999999999999995,5.399999999999999,1113.419,1661
2025-10-14 12:27:00,75.2,247.1788,6647,-3.6999999999999957,6.199999999999999,5.399999999999999,1121.589,280
2025-10-14 12:30:00,75.5,244.3504,6647,-3.799999999999997,6.299999999999999,5.5,1124.446,1661
2025-10-14 12:33:00,75.2,246.6869,6647,-3.8000000000000043,6.299999999999999,5.5,1124.644,280
2025-10-14 12:36:00,75.0,244.7193,6647,-3.700000000000003,6.299999999999999,5.399999999999999,1123.279,280
2025-10-14 12:39:00,75.2,245.5801,6647,-3.8000000000000043,6.299999999999999,5.5,1129.663,1661
2025-10-14 12:42:00,75.2,247.3018,6647,-3.8000000000000043,6.299999999999999,5.5,1127.01,280
2025-10-14 12:45:00,75.2,246.195,6647,-3.8000000000000007,6.299999999999999,5.4999999999999964,1128.555,1661
2025-10-14 12:48:00,75.2,242.2598,6647,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1135.333,1661
2025-10-14 12:51:00,75.2,245.2112,6647,-3.8000000000000007,6.3999999999999995,5.4999999999999964,1126.372,1661
2025-10-14 12:54:00,74.9,241.7679,6647,-3.8000000000000007,6.299999999999999,5.4999999999999964,1126.197,1661
2025-10-14 12:57:00,75.0,244.2274,6648,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1124.946,280
2025-10-14 13:00:00,75.4,246.8099,6648,-3.799999999999997,6.3999999999999995,5.5,1127.87,280
2025-10-14 13:03:00,75.1,243.4896,6648,-3.700000000000003,6.3999999999999995,5.399999999999999,1123.676,280
2025-10-14 13:06:00,75.0,243.3666,6648,-3.8000000000000043,6.3999999999999995,5.5,1120.76,1661
2025-10-14 13:09:00,74.6,240.0463,6648,-3.799999999999997,6.499999999999999,5.5,1120.666,1661
2025-10-14 13:12:00,74.0,234.2665,6648,-3.799999999999997,6.499999999999999,5.399999999999999,1102.8,423
2025-10-14 13:15:00,73.5,244.7193,6648,-3.700000000000003,6.3999999999999995,5.399999999999999,1102.829,1661
2025-10-14 13:18:00,73.7,245.5801,6648,-3.6000000000000014,6.199999999999999,5.399999999999999,1107.701,1679
2025-10-14 13:21:00,73.9,249.8843,6648,-3.599999999999998,6.199999999999999,5.400000000000002,1107.734,1681
2025-10-14 13:24:00,74.1,249.8843,6648,-3.6999999999999993,6.199999999999999,5.400000000000002,1107.758,1681
2025-10-14 13:27:00,73.9,248.4086,6648,-3.6999999999999993,6.199999999999999,5.400000000000002,1099.961,1681
2025-10-14 13:30:00,74.0,248.2856,6648,-3.8000000000000007,6.199999999999999,5.400000000000002,1106.334,1661
2025-10-14 13:33:00,73.6,246.0721,6648,-3.6999999999999993,6.199999999999999,5.400000000000002,1105.345,1679
2025-10-14 13:36:00,73.9,244.5963,6648,-3.6999999999999993,6.199999999999999,5.5000000000000036,1106.302,1679
2025-10-14 13:39:00,74.1,251.36,6648,-3.6999999999999993,6.200000000000001,5.400000000000002,1116.006,1681
2025-10-14 13:42:00,74.5,252.7127,6648,-3.6999999999999957,6.200000000000001,5.5,1119.157,1681
2025-10-14 13:45:00,75.5,252.7127,6648,-3.8000000000000007,6.200000000000001,5.4999999999999964,1123.244,286
2025-10-14 13:48:00,74.8,246.8099,6648,-3.6999999999999993,6.199999999999999,5.4999999999999964,1127.464,280
2025-10-14 13:51:00,74.9,246.5639,6648,-3.700000000000003,6.299999999999999,5.399999999999999,1121.738,280
2025-10-14 13:54:00,75.0,247.4248,6648,-3.700000000000003,6.4,5.399999999999999,1125.881,280
2025-10-14 13:57:00,75.2,249.5153,6649,-3.8000000000000007,6.300000000000001,5.4999999999999964,1128.422,280
2025-10-14 14:00:00,75.2,247.9167,6649,-3.6999999999999993,6.199999999999999,5.400000000000002,1126.118,280
2025-10-14 14:03:00,75.4,253.8194,6649,-3.6999999999999993,6.199999999999999,5.4999999999999964,1127.174,286
2025-10-14 14:06:00,75.0,255.1722,6649,-3.6999999999999993,6.199999999999999,5.4999999999999964,1126.135,286
2025-10-14 14:09:00,75.6,258.4925,6649,-3.8000000000000007,6.1,5.599999999999998,1140.445,286
2025-10-14 14:12:00,76.4,253.2046,6649,-3.8000000000000007,6.199999999999999,5.599999999999998,1144.808,286
2025-10-14 14:15:00,76.2,249.7613,6649,-3.900000000000002,6.299999999999999,5.599999999999998,1141.219,286
2025-10-14 14:18:00,76.0,252.2208,6649,-3.8000000000000007,6.300000000000001,5.4999999999999964,1138.041,286
2025-10-14 14:21:00,75.6,251.36,6649,-3.700000000000003,6.199999999999999,5.5,1131.204,1681
2025-10-14 14:24:00,75.9,252.3438,6649,-3.8000000000000043,6.199999999999999,5.5,1141.254,286
2025-10-14 14:27:00,76.0,258.9844,6649,-3.6999999999999993,6.199999999999999,5.4999999999999964,1145.002,286
2025-10-14 14:30:00,76.2,259.7222,6649,-3.700000000000003,6.1,5.5,1142.558,1680
2025-10-14 14:33:00,76.6,256.033,6649,-3.8000000000000043,6.199999999999999,5.5,1152.397,286
2025-10-14 14:36:00,76.4,251.6059,6649,-3.799999999999997,6.4,5.5,1158.122,286
2025-10-14 14:39:00,76.6,249.2694,6649,-3.799999999999997,6.4,5.5,1161.463,280
2025-10-14 14:42:00,76.5,250.3762,6649,-3.700000000000003,6.300000000000001,5.5,1159.15,280
2025-10-14 14:45:00,76.6,251.6059,6649,-3.8000000000000043,6.299999999999999,5.600000000000001,1162.423,286
2025-10-14 14:48:00,76.6,252.0978,6649,-3.8000000000000043,6.299999999999999,5.5,1155.863,286
2025-10-14 14:51:00,76.4,257.0168,6649,-3.799999999999997,6.299999999999999,5.5,1158.026,286
2025-10-14 14:54:00,76.2,256.5249,6649,-3.799999999999997,6.199999999999999,5.5,1159.41,286
2025-10-14 14:57:00,77.0,255.1722,6650,-3.8999999999999986,6.3999999999999995,5.600000000000001,1173.38,291
2025-10-14 15:00:00,77.2,257.6317,6650,-3.8999999999999986,6.199999999999999,5.600000000000001,1172.422,286
2025-10-14 15:03:00,77.4,255.91,6650,-3.799999999999997,6.299999999999999,5.5,1174.204,286
2025-10-14 15:06:00,77.6,255.91,6650,-3.8999999999999986,6.299999999999999,5.700000000000003,1178.469,286
2025-10-14 15:09:00,77.4,254.1884,6650,-3.6999999999999957,6.299999999999999,5.5,1182.765,286
2025-10-14 15:12:00,77.0,252.8356,6650,-3.799999999999997,6.3999999999999995,5.600000000000001,1166.502,286
2025-10-14 15:15:00,76.8,255.2951,6650,-3.799999999999997,6.199999999999999,5.600000000000001,1176.601,286
2025-10-14 15:18:00,77.6,257.2627,6650,-3.799999999999997,6.3,5.699999999999996,1181.631,286
2025-10-14 15:21:00,77.6,259.9682,6650,-3.799999999999997,6.299999999999999,5.600000000000001,1185.82,286
2025-10-14 15:24:00,77.6,256.2789,6650,-3.799999999999997,6.299999999999999,5.600000000000001,1186.862,286
2025-10-14 15:27:00,77.6,254.1884,6650,-3.799999999999997,6.3,5.600000000000001,1177.415,286
2025-10-14 15:30:00,77.8,250.8681,6650,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1188.553,280
2025-10-14 15:33:00,77.8,250.2532,6650,-3.799999999999997,6.3999999999999995,5.600000000000001,1183.901,280
2025-10-14 15:36:00,77.4,255.6641,6650,-3.8999999999999986,6.3999999999999995,5.600000000000001,1182.041,291
2025-10-14 15:39:00,77.7,255.91,6650,-3.8999999999999986,6.3,5.700000000000003,1178.374,286
2025-10-14 15:42:00,77.4,258.2465,6650,-3.799999999999997,6.3,5.600000000000001,1180.836,286
2025-10-14 15:45:00,77.6,258.2465,6650,-3.8000000000000007,6.199999999999999,5.599999999999998,1180.525,286
2025-10-14 15:48:00,77.2,253.5735,6650,-3.799999999999997,6.3,5.600000000000001,1174.369,286
2025-10-14 15:51:00,77.8,253.8194,6650,-3.8000000000000007,6.3,5.599999999999998,1187.202,286
2025-10-14 15:54:00,77.6,252.9586,6650,-3.8000000000000007,6.3,5.599999999999998,1184.158,286
2025-10-14 15:57:00,77.6,253.2046,6651,-3.8999999999999986,6.299999999999999,5.699999999999996,1181.727,286
2025-10-14 16:00:00,77.6,253.5735,6651,-3.8000000000000007,6.3,5.599999999999998,1180.765,286
2025-10-14 16:03:00,77.6,254.1884,6651,-3.799999999999997,6.3,5.600000000000001,1182.136,286
2025-10-14 16:06:00,77.4,253.9424,6651,-3.799999999999997,6.3,5.600000000000001,1179.487,286
2025-10-14 16:09:00,77.0,248.6545,6651,-3.799999999999997,6.3,5.600000000000001,1176.896,280
2025-10-14 16:12:00,76.2,245.3342,6651,-3.799999999999997,6.5,5.600000000000001,1160.307,280
2025-10-14 16:15:00,76.2,244.9653,6651,-3.799999999999997,6.3,5.5,1159.93,280
2025-10-14 16:18:00,75.7,244.7193,6651,-3.900000000000002,6.499999999999999,5.599999999999998,1148.02,278
2025-10-14 16:21:00,74.2,245.2112,6651,-3.6000000000000014,6.299999999999999,5.399999999999999,1123.106,1679
2025-10-14 16:24:00,73.9,251.9748,6651,-3.700000000000003,6.0,5.399999999999999,1114.834,1681
2025-10-14 16:27:00,73.9,249.1464,6651,-3.700000000000003,6.0,5.5,1112.017,1681
2025-10-14 16:30:00,73.5,252.8356,6651,-3.6000000000000014,6.0,5.399999999999999,1116.981,1681
2025-10-14 16:33:00,74.1,248.0396,6651,-3.700000000000003,6.1,5.399999999999999,1113.174,1681
2025-10-14 16:36:00,74.2,249.1464,6651,-3.799999999999997,6.0,5.5,1117.771,1672
2025-10-14 16:39:00,74.1,250.4991,6651,-3.799999999999997,6.199999999999999,5.399999999999999,1119.725,286
2025-10-14 16:42:00,74.2,253.4505,6651,-3.6999999999999957,6.1,5.399999999999999,1124.635,1681
2025-10-14 16:45:00,75.0,255.787,6651,-3.799999999999997,6.1,5.5,1129.968,286
2025-10-14 16:48:00,75.9,261.1979,6651,-3.8000000000000043,6.0,5.600000000000001,1150.921,1664
2025-10-14 16:51:00,76.6,262.6736,6651,-3.799999999999997,6.0,5.600000000000001,1158.256,288
2025-10-14 16:54:00,76.8,262.5506,6651,-3.799999999999997,6.1,5.600000000000001,1157.815,288
2025-10-14 16:57:00,76.4,255.1722,6652,-3.799999999999997,6.199999999999999,5.600000000000001,1157.938,286
2025-10-14 17:00:00,76.0,243.9815,6652,-3.799999999999997,6.299999999999999,5.600000000000001,1153.469,1661
2025-10-14 17:03:00,76.0,244.1044,6652,-3.799999999999997,6.3999999999999995,5.5,1149.74,1661
2025-10-14 17:06:00,76.0,246.441,6652,-3.6999999999999957,6.3999999999999995,5.5,1151.851,280
2025-10-14 17:09:00,76.0,249.1464,6652,-3.799999999999997,6.3999999999999995,5.5,1146.143,280
2025-10-14 17:12:00,76.6,257.8776,6652,-3.8999999999999986,6.199999999999999,5.600000000000001,1160.814,286
2025-10-14 17:15:00,77.1,261.5668,6652,-3.799999999999997,6.1,5.600000000000001,1164.063,288
2025-10-14 17:18:00,77.0,260.3371,6652,-3.8999999999999986,6.199999999999999,5.600000000000001,1165.541,287
2025-10-14 17:21:00,76.8,258.3695,6652,-3.8999999999999986,6.199999999999999,5.600000000000001,1165.548,286
2025-10-14 17:24:00,76.8,260.3371,6652,-3.799999999999997,6.199999999999999,5.600000000000001,1160.796,288
2025-10-14 17:27:00,76.8,256.6479,6652,-3.799999999999997,6.199999999999999,5.600000000000001,1153.297,286
2025-10-14 17:30:00,76.4,254.1884,6652,-3.799999999999997,6.199999999999999,5.5,1155.706,286
2025-10-14 17:33:00,77.2,254.6803,6652,-3.799999999999997,6.299999999999999,5.600000000000001,1165.584,286
2025-10-14 17:36:00,76.8,257.8776,6652,-3.799999999999997,6.199999999999999,5.600000000000001,1161.869,286
2025-10-14 17:39:00,76.8,258.9844,6652,-3.8999999999999986,6.1,5.600000000000001,1162.874,1672
2025-10-14 17:42:00,76.5,254.8032,6652,-3.799999999999997,6.199999999999999,5.600000000000001,1153.25,286
2025-10-14 17:45:00,76.2,249.8843,6652,-3.799999999999997,6.299999999999999,5.600000000000001,1151.55,280
2025-10-14 17:48:00,76.6,237.9557,6652,-3.799999999999997,6.3999999999999995,5.600000000000001,1157.793,1661
2025-10-14 17:51:00,75.6,232.4219,6652,-3.8999999999999986,6.6,5.600000000000001,1139.779,332
2025-10-14 17:54:00,74.2,234.2665,6652,-3.8000000000000043,6.499999999999999,5.5,1124.516,423
2025-10-14 17:57:00,73.9,237.8328,6653,-3.700000000000003,6.3999999999999995,5.399999999999999,1112.168,423
2025-10-14 18:00:00,74.0,238.8166,6653,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1112.228,1661
2025-10-14 18:03:00,74.2,238.5706,6653,-3.8000000000000007,6.299999999999999,5.5000000000000036,1120.607,1661
2025-10-14 18:06:00,71.3,223.3218,6653,-3.599999999999998,6.499999999999999,5.199999999999999,1072.973,419
2025-10-14 18:09:00,68.9,219.5096,6653,-3.5,6.499999999999999,5.100000000000001,1037.01,497
2025-10-14 18:12:00,69.1,222.5839,6653,-3.3999999999999986,6.3999999999999995,5.100000000000001,1038.891,497
2025-10-14 18:15:00,72.9,262.7966,6653,-3.6999999999999957,5.799999999999999,5.399999999999999,1097.092,134
2025-10-14 18:18:00,75.2,260.706,6653,-3.6999999999999957,6.1,5.399999999999999,1136.58,1680
2025-10-14 18:21:00,76.2,262.0587,6653,-3.6999999999999993,5.999999999999999,5.4999999999999964,1154.833,134
2025-10-14 18:24:00,76.0,261.5668,6653,-3.6999999999999993,6.1,5.400000000000002,1138.878,134
2025-10-14 18:27:00,76.2,263.4115,6653,-3.6999999999999993,6.1,5.4999999999999964,1149.281,134
2025-10-14 18:30:00,76.8,262.0587,6653,-3.8000000000000007,6.199999999999999,5.599999999999998,1167.148,288
2025-10-14 18:33:00,77.4,266.8547,6653,-3.8000000000000043,6.199999999999999,5.600000000000001,1173.632,288
2025-10-14 18:36:00,79.6,271.1588,6653,-3.8000000000000043,6.199999999999999,5.700000000000003,1209.998,135
2025-10-14 18:39:00,80.0,263.1655,6653,-3.799999999999997,6.299999999999999,5.700000000000003,1226.746,288
2025-10-14 18:42:00,79.4,257.7546,6653,-3.799999999999997,6.299999999999999,5.5,1218.394,295
2025-10-14 18:45:00,79.4,259.3533,6653,-3.799999999999997,6.299999999999999,5.600000000000001,1212.276,295
2025-10-14 18:48:00,78.4,240.4152,6653,-3.799999999999997,6.6000000000000005,5.5,1166.052,281
2025-10-14 18:51:00,77.0,238.2017,6653,-3.6999999999999957,6.6000000000000005,5.5,1163.825,279
2025-10-14 18:54:00,75.6,236.3571,6653,-3.6999999999999957,6.499999999999999,5.399999999999999,1140.087,423
2025-10-14 18:57:00,74.6,224.5515,6654,-3.6000000000000014,6.499999999999999,5.299999999999997,1123.803,419
2025-10-14 19:00:00,72.3,232.5449,6654,-3.5,6.3999999999999995,5.100000000000001,1097.946,210
2025-10-14 19:03:00,72.1,232.0529,6654,-3.5,6.3999999999999995,5.100000000000001,1089.193,210
2025-10-14 19:06:00,71.7,231.1921,6654,-3.4999999999999964,6.3999999999999995,5.199999999999999,1080.677,210
2025-10-14 19:09:00,71.5,228.2407,6654,-3.4999999999999964,6.3999999999999995,5.099999999999998,1077.451,419
2025-10-14 19:12:00,71.7,234.1435,6654,-3.4999999999999964,6.3999999999999995,5.199999999999999,1080.003,210
2025-10-14 19:15:00,71.7,233.2827,6654,-3.4999999999999964,6.3999999999999995,5.099999999999998,1079.279,210
2025-10-14 19:18:00,71.5,230.4543,6654,-3.400000000000002,6.3,5.099999999999998,1075.786,210
2025-10-14 19:21:00,71.9,234.1435,6654,-3.4999999999999964,6.299999999999999,5.199999999999999,1084.091,211
2025-10-14 19:24:00,73.0,251.9748,6654,-3.6000000000000014,6.1,5.399999999999999,1111.709,1681
2025-10-14 19:27:00,73.9,250.8681,6654,-3.6000000000000014,6.199999999999999,5.299999999999997,1110.57,1681
2025-10-14 19:30:00,73.6,248.5315,6654,-3.6000000000000014,6.199999999999999,5.299999999999997,1113.146,1681
2025-10-14 19:33:00,73.5,242.3828,6654,-3.6000000000000014,6.199999999999999,5.299999999999997,1110.385,1679
2025-10-14 19:36:00,73.1,230.4543,6654,-3.6000000000000014,6.3999999999999995,5.199999999999996,1093.092,420
2025-10-14 19:39:00,70.7,192.9471,6654,-3.5,6.3999999999999995,5.100000000000001,1056.44,879
2025-10-15 08:48:00,55.6,223.0758,6654,-2.5,5.1,3.0,851.2958,639
2025-10-15 08:51:00,61.7,217.6649,6654,-3.1000000000000014,5.5,4.300000000000004,953.8391,511
2025-10-15 08:54:00,59.9,212.9919,6654,-3.0,5.4,4.200000000000003,888.7931,642
2025-10-15 08:57:00,58.5,209.5486,6654,-3.0,5.5,4.299999999999997,861.1564,642
2025-10-15 09:00:00,58.5,212.623,6655,-2.8999999999999986,5.5,4.299999999999997,862.1296,642
2025-10-15 09:03:00,59.9,223.4447,6655,-3.0,5.5,4.399999999999999,875.3176,514
2025-10-15 09:06:00,60.9,225.7813,6655,-3.0,5.4,4.399999999999999,890.2866,514
