Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-15 09:09:00,60.8,221.8461,6655,-3.0,5.4,4.399999999999999,886.9625,514
2025-10-15 09:12:00,60.3,219.3866,6655,-3.0,5.500000000000001,4.299999999999997,879.874,514
2025-10-15 09:15:00,60.3,218.4028,6655,-3.0,5.500000000000001,4.399999999999999,886.486,511
2025-10-15 09:18:00,60.8,219.3866,6655,-3.1000000000000014,5.7,4.399999999999999,887.8182,511
2025-10-15 09:21:00,61.3,220.3704,6655,-3.1000000000000014,5.699999999999999,4.399999999999999,897.0986,511
2025-10-15 09:24:00,61.8,221.8461,6655,-3.1999999999999993,5.800000000000001,4.599999999999998,902.0721,511
2025-10-15 09:27:00,62.8,225.0434,6655,-3.1999999999999993,5.800000000000001,4.699999999999999,930.5815,513
2025-10-15 09:30:00,64.1,224.4285,6655,-3.3000000000000007,5.9,4.800000000000004,945.9906,501
2025-10-15 09:33:00,64.5,225.6583,6655,-3.3000000000000007,6.0,4.800000000000004,949.6064,501
2025-10-15 09:36:00,65.1,228.2407,6655,-3.1999999999999993,5.9,4.899999999999999,960.9136,503
2025-10-15 09:39:00,65.1,222.4609,6655,-3.299999999999997,6.1,4.799999999999997,957.8954,500
2025-10-15 09:42:00,64.9,217.173,6655,-3.3000000000000007,6.199999999999999,4.799999999999997,954.9581,509
2025-10-15 09:45:00,64.9,216.6811,6655,-3.3000000000000007,6.199999999999999,4.799999999999997,954.866,509
2025-10-15 09:48:00,64.9,217.7879,6655,-3.3000000000000007,6.199999999999999,4.799999999999997,955.5642,509
2025-10-15 09:51:00,65.3,223.3218,6655,-3.3999999999999986,6.1,4.899999999999999,961.1428,500
2025-10-15 09:54:00,66.3,226.765,6655,-3.5,6.1,5.0,976.4896,498
2025-10-15 09:57:00,66.5,227.6259,6655,-3.3999999999999986,6.0,5.0,979.8337,501
2025-10-15 10:00:00,66.3,223.0758,6656,-3.3000000000000007,6.1,4.900000000000002,977.4969,500
2025-10-15 10:03:00,65.9,220.7393,6656,-3.3000000000000007,6.1,4.900000000000002,969.8179,500
2025-10-15 10:06:00,66.1,222.092,6656,-3.400000000000002,6.199999999999999,4.900000000000002,974.9092,500
2025-10-15 10:09:00,66.3,224.5515,6656,-3.400000000000002,6.199999999999999,4.900000000000002,976.9058,500
2025-10-15 10:12:00,67.3,230.8232,6656,-3.400000000000002,6.1,4.9999999999999964,996.8881,215
2025-10-15 10:15:00,68.4,232.0529,6656,-3.5000000000000036,6.1,5.099999999999998,1009.364,216
2025-10-15 10:18:00,68.7,232.2989,6656,-3.5000000000000036,6.200000000000001,5.099999999999998,1012.755,216
2025-10-15 10:21:00,69.7,230.7002,6656,-3.599999999999998,6.200000000000001,5.300000000000001,1025.357,216
2025-10-15 10:24:00,69.9,231.684,6656,-3.599999999999998,6.300000000000001,5.300000000000001,1039.834,216
2025-10-15 10:27:00,69.9,229.3475,6656,-3.599999999999998,6.4,5.199999999999999,1025.667,419
2025-10-15 10:30:00,69.9,229.8394,6656,-3.599999999999998,6.300000000000001,5.199999999999999,1030.562,420
2025-10-15 10:33:00,69.5,227.134,6656,-3.599999999999998,6.4,5.199999999999999,1030.51,419
2025-10-15 10:36:00,69.3,222.5839,6656,-3.6000000000000014,6.500000000000001,5.199999999999996,1024.186,419
2025-10-15 10:39:00,69.5,224.9204,6656,-3.5,6.500000000000001,5.199999999999996,1023.087,419
2025-10-15 10:42:00,69.5,222.7069,6656,-3.6000000000000014,6.500000000000001,5.200000000000003,1028.717,419
2025-10-15 10:45:00,69.1,221.4771,6656,-3.5,6.6000000000000005,5.100000000000001,1022.79,256
2025-10-15 10:48:00,69.9,225.7813,6656,-3.6000000000000014,6.5,5.300000000000004,1028.764,419
2025-10-15 10:51:00,69.9,226.3961,6656,-3.5,6.5,5.200000000000003,1033.505,419
2025-10-15 10:54:00,69.9,227.7488,6656,-3.6000000000000014,6.4,5.299999999999997,1030.02,419
2025-10-15 10:57:00,69.5,225.7813,6656,-3.5,6.4,5.199999999999996,1022.606,419
2025-10-15 11:00:00,69.5,225.7813,6657,-3.6000000000000014,6.4,5.199999999999996,1028.465,419
2025-10-15 11:03:00,69.1,223.3218,6657,-3.5,6.3999999999999995,5.100000000000001,1028.659,419
2025-10-15 11:06:00,69.3,224.9204,6657,-3.5,6.3999999999999995,5.100000000000001,1023.599,419
2025-10-15 11:09:00,69.5,224.9204,6657,-3.5,6.3999999999999995,5.100000000000001,1022.232,419
2025-10-15 11:12:00,69.7,226.3961,6657,-3.6000000000000014,6.500000000000001,5.199999999999996,1034.958,419
2025-10-15 11:15:00,69.3,226.765,6657,-3.6000000000000014,6.4,5.199999999999996,1028.43,419
2025-10-15 11:18:00,69.3,227.011,6657,-3.5000000000000036,6.4,5.099999999999998,1026.354,419
2025-10-15 11:21:00,69.7,233.1597,6657,-3.5000000000000036,6.199999999999999,5.199999999999999,1026.751,216
2025-10-15 11:24:00,69.7,229.3475,6657,-3.599999999999998,6.299999999999999,5.199999999999999,1025.697,420
2025-10-15 11:27:00,69.3,228.1178,6657,-3.599999999999998,6.4,5.199999999999999,1022.646,419
2025-10-15 11:30:00,69.1,221.4771,6657,-3.6000000000000014,6.500000000000001,5.199999999999996,1022.077,419
2025-10-15 11:33:00,68.7,218.2798,6657,-3.5000000000000036,6.499999999999999,5.099999999999998,1013.447,878
2025-10-15 11:36:00,68.5,219.3866,6657,-3.5000000000000036,6.499999999999999,5.0000000000000036,1008.645,878
2025-10-15 11:39:00,68.7,222.7069,6657,-3.5000000000000036,6.3999999999999995,5.099999999999998,1001.905,419
2025-10-15 11:42:00,68.9,222.5839,6657,-3.5000000000000036,6.3999999999999995,5.099999999999998,1013.544,419
2025-10-15 11:45:00,69.0,222.5839,6657,-3.400000000000002,6.3999999999999995,5.099999999999998,1019.317,497
2025-10-15 11:48:00,68.5,221.4771,6657,-3.5,6.3999999999999995,5.100000000000001,1013.984,419
2025-10-15 11:51:00,67.9,214.7135,6657,-3.5,6.6,5.0,992.0793,877
2025-10-15 11:54:00,67.2,219.3866,6657,-3.3999999999999986,6.3999999999999995,5.0,989.796,497
2025-10-15 11:57:00,67.3,221.2312,6657,-3.5,6.3,5.0,994.2869,498
2025-10-15 12:00:00,67.1,219.5096,6658,-3.3999999999999986,6.3,5.0,986.0516,497
2025-10-15 12:03:00,67.5,222.4609,6658,-3.299999999999997,6.3,5.0,989.6725,497
2025-10-15 12:06:00,67.3,222.092,6658,-3.5,6.2,5.0,988.5048,498
2025-10-15 12:09:00,67.1,223.0758,6658,-3.3999999999999986,6.2,5.0,988.3713,500
2025-10-15 12:12:00,67.1,221.969,6658,-3.5,6.2,4.899999999999999,985.344,498
2025-10-15 12:15:00,66.7,220.3704,6658,-3.400000000000002,6.2,5.0,981.7801,500
2025-10-15 12:18:00,66.5,217.296,6658,-3.400000000000002,6.3,5.0,982.7247,878
2025-10-15 12:21:00,65.9,221.3542,6658,-3.400000000000002,6.3,5.0,976.1199,497
2025-10-15 12:24:00,66.3,221.3542,6658,-3.3000000000000007,6.2,4.899999999999999,973.7632,500
2025-10-15 12:27:00,66.5,220.2474,6658,-3.400000000000002,6.3,4.899999999999999,971.3645,497
2025-10-15 12:30:00,66.1,216.3122,6658,-3.400000000000002,6.3,4.899999999999999,982.4257,878
2025-10-15 12:33:00,65.9,217.296,6658,-3.400000000000002,6.3,4.899999999999999,972.3244,878
2025-10-15 12:36:00,65.7,213.8527,6658,-3.3999999999999986,6.3,4.899999999999999,964.4811,878
2025-10-15 12:39:00,65.3,215.2054,6658,-3.3000000000000007,6.2,4.799999999999997,955.4344,509
2025-10-15 12:42:00,65.1,213.2378,6658,-3.3000000000000007,6.2,4.799999999999997,956.4139,509
2025-10-15 12:45:00,65.3,215.3284,6658,-3.3000000000000007,6.2,4.799999999999997,952.8365,509
2025-10-15 12:48:00,65.5,218.2798,6658,-3.299999999999997,6.199999999999999,4.799999999999997,962.6825,509
2025-10-15 12:51:00,65.5,218.5257,6658,-3.3000000000000007,6.199999999999999,4.899999999999999,964.1179,509
2025-10-15 12:54:00,66.1,223.8137,6658,-3.3999999999999986,6.1,4.899999999999999,970.6035,500
2025-10-15 12:57:00,66.1,225.5353,6658,-3.5,6.1,5.0,972.2244,498
2025-10-15 13:00:00,66.1,222.092,6659,-3.400000000000002,6.1,5.0,975.8434,500
2025-10-15 13:03:00,65.5,215.8203,6659,-3.3999999999999986,6.199999999999999,4.799999999999997,965.3198,878
2025-10-15 13:06:00,65.3,215.4514,6659,-3.3000000000000007,6.3,4.799999999999997,956.6401,509
2025-10-15 13:09:00,64.9,213.2378,6659,-3.3999999999999986,6.3,4.799999999999997,957.5342,878
2025-10-15 13:12:00,65.3,214.5906,6659,-3.3000000000000007,6.3,4.899999999999999,961.857,509
2025-10-15 13:15:00,65.5,215.3284,6659,-3.3000000000000007,6.3,4.799999999999997,966.109,509
2025-10-15 13:18:00,65.5,218.2798,6659,-3.3000000000000007,6.199999999999999,4.899999999999999,973.5813,509
2025-10-15 13:21:00,65.7,219.1406,6659,-3.3000000000000007,6.199999999999999,4.899999999999999,970.0641,509
2025-10-15 13:24:00,65.9,219.1406,6659,-3.400000000000002,6.199999999999999,4.899999999999999,966.3521,500
2025-10-15 13:27:00,66.1,224.9204,6659,-3.400000000000002,6.1,4.899999999999999,975.636,500
2025-10-15 13:30:00,66.3,228.1178,6659,-3.400000000000002,6.1,5.0,983.6568,215
2025-10-15 13:33:00,66.7,227.3799,6659,-3.400000000000002,6.0,5.0,977.0259,501
2025-10-15 13:36:00,66.3,221.8461,6659,-3.3999999999999986,6.199999999999999,4.9999999999999964,967.5746,500
2025-10-15 13:39:00,66.3,222.7069,6659,-3.3999999999999986,6.199999999999999,4.9999999999999964,970.4234,500
2025-10-15 13:42:00,66.1,227.3799,6659,-3.5,6.199999999999999,5.0000000000000036,983.861,498
2025-10-15 13:45:00,66.5,228.6097,6659,-3.5,6.199999999999999,5.0000000000000036,978.1273,498
2025-10-15 13:48:00,66.9,230.8232,6659,-3.3999999999999986,6.1,4.9999999999999964,988.7482,215
2025-10-15 13:51:00,67.3,228.6097,6659,-3.5,6.199999999999999,5.099999999999998,989.4938,498
2025-10-15 13:54:00,67.1,227.9948,6659,-3.5,6.199999999999999,5.099999999999998,989.1245,498
2025-10-15 13:57:00,66.9,228.1178,6659,-3.5,6.199999999999999,5.0,988.1642,498
2025-10-15 14:00:00,67.5,229.8394,6660,-3.5,6.1,5.0,1001.441,215
2025-10-15 14:03:00,67.3,228.3637,6660,-3.400000000000002,6.199999999999999,5.0,995.9387,215
2025-10-15 14:06:00,67.3,228.3637,6660,-3.400000000000002,6.199999999999999,5.0,990.924,215
2025-10-15 14:09:00,67.4,228.7326,6660,-3.400000000000002,6.1,5.0,995.0043,215
2025-10-15 14:12:00,67.1,228.2407,6660,-3.400000000000002,6.1,5.0,984.4714,215
2025-10-15 14:15:00,67.1,228.6097,6660,-3.5,6.1,5.099999999999998,982.6744,215
2025-10-15 14:18:00,66.9,225.5353,6660,-3.5,6.199999999999999,5.099999999999998,982.6682,498
2025-10-15 14:21:00,66.9,227.011,6660,-3.5,6.199999999999999,4.9999999999999964,985.2432,498
2025-10-15 14:24:00,66.7,226.5191,6660,-3.5,6.199999999999999,4.9999999999999964,985.8237,498
2025-10-15 14:27:00,67.1,228.9786,6660,-3.5,6.199999999999999,4.9999999999999964,993.1541,498
2025-10-15 14:30:00,67.5,233.8976,6660,-3.3999999999999986,6.1,4.9999999999999964,995.0305,215
2025-10-15 14:33:00,67.7,235.1273,6660,-3.5,6.0,5.099999999999998,993.825,209
2025-10-15 14:36:00,67.7,234.8814,6660,-3.5,6.1,5.099999999999998,988.7999,216
2025-10-15 14:39:00,67.3,230.8232,6660,-3.5,6.1,5.099999999999998,989.5244,216
2025-10-15 14:42:00,67.4,228.3637,6660,-3.5,6.199999999999999,5.099999999999998,990.5264,498
2025-10-15 14:45:00,67.1,227.9948,6660,-3.5,6.199999999999999,5.099999999999998,989.2389,498
2025-10-15 14:48:00,67.5,232.4219,6660,-3.5,6.1,5.099999999999998,995.2554,216
2025-10-15 14:51:00,67.5,230.7002,6660,-3.400000000000002,6.199999999999999,5.099999999999998,992.5573,215
2025-10-15 14:54:00,67.3,229.9624,6660,-3.5,6.1,5.099999999999998,989.1426,215
2025-10-15 14:57:00,67.1,226.2731,6660,-3.5,6.199999999999999,5.100000000000001,984.0156,498
2025-10-15 15:00:00,67.1,228.3637,6661,-3.5,6.199999999999999,5.0000000000000036,985.0385,498
2025-10-15 15:03:00,67.4,229.4705,6661,-3.400000000000002,6.199999999999999,5.099999999999998,988.721,215
2025-10-15 15:06:00,67.1,229.3475,6661,-3.5,6.1,5.0000000000000036,994.5739,215
2025-10-15 15:09:00,67.1,228.8556,6661,-3.5,6.1,5.0000000000000036,990.6174,215
2025-10-15 15:12:00,67.1,228.3637,6661,-3.5,6.1,5.099999999999998,989.8585,498
2025-10-15 15:15:00,67.1,229.9624,6661,-3.5,6.1,5.099999999999998,989.2935,215
2025-10-15 15:18:00,66.9,230.4543,6661,-3.5,6.1,5.0000000000000036,988.4648,215
2025-10-15 15:21:00,67.1,229.9624,6661,-3.400000000000002,6.2,5.0000000000000036,988.7332,215
2025-10-15 15:24:00,66.9,229.8394,6661,-3.5,6.1,5.099999999999998,988.3624,215
2025-10-15 15:27:00,66.9,226.3961,6661,-3.3999999999999986,6.2,4.9999999999999964,987.5353,500
2025-10-15 15:30:00,67.3,231.0692,6661,-3.400000000000002,6.1,5.0000000000000036,993.7805,215
2025-10-15 15:33:00,67.4,231.684,6661,-3.5,6.1,5.099999999999998,982.752,216
2025-10-15 15:36:00,66.9,230.0854,6661,-3.5,6.1,5.099999999999998,998.3046,215
2025-10-15 15:39:00,67.0,227.011,6661,-3.400000000000002,6.2,5.0000000000000036,982.7225,500
2025-10-15 15:42:00,66.9,227.134,6661,-3.5,6.2,5.0000000000000036,986.427,498
2025-10-15 15:45:00,66.9,225.9042,6661,-3.400000000000002,6.2,5.0000000000000036,985.2391,500
2025-10-15 15:48:00,66.5,223.8137,6661,-3.400000000000002,6.2,5.0000000000000036,983.1149,500
2025-10-15 15:51:00,66.3,221.4771,6661,-3.3000000000000007,6.3,4.900000000000002,963.0786,497
2025-10-15 15:54:00,65.7,215.0825,6661,-3.3000000000000007,6.3,4.900000000000002,964.4708,509
2025-10-15 15:57:00,65.1,218.1568,6661,-3.3999999999999986,6.2,4.899999999999999,961.6202,878
2025-10-15 16:00:00,66.5,239.4314,6662,-3.3999999999999986,5.9,5.0,977.442,204
2025-10-15 16:03:00,67.1,239.6774,6662,-3.5,5.9,5.100000000000001,984.2377,209
2025-10-15 16:06:00,67.1,238.4476,6662,-3.5,5.9,5.0,984.7266,209
2025-10-15 16:09:00,66.6,231.93,6662,-3.5,6.1,5.100000000000001,980.3461,216
2025-10-15 16:12:00,66.5,228.3637,6662,-3.5,6.2,5.100000000000001,979.6122,498
2025-10-15 16:15:00,66.3,228.7326,6662,-3.5,6.1000000000000005,5.0,975.5679,498
2025-10-15 16:18:00,66.3,228.3637,6662,-3.5,6.1000000000000005,5.0,975.7481,498
2025-10-15 16:21:00,66.9,238.0787,6662,-3.5,6.0,5.100000000000001,986.415,218
2025-10-15 16:24:00,67.0,238.2017,6662,-3.5,6.0,5.100000000000001,982.9574,218
2025-10-15 16:27:00,67.1,239.9233,6662,-3.5,5.9,5.100000000000001,985.518,209
2025-10-15 16:30:00,67.1,235.7422,6662,-3.5,5.9,5.0,983.3235,209
2025-10-15 16:33:00,66.7,229.9624,6662,-3.3999999999999986,6.1,5.100000000000001,976.4882,215
2025-10-15 16:36:00,67.1,233.8976,6662,-3.5,6.1,5.100000000000001,982.2998,216
2025-10-15 16:39:00,67.4,238.6936,6662,-3.5,6.0,5.100000000000001,982.3095,218
2025-10-15 16:42:00,67.4,234.5125,6662,-3.5,6.0,5.0,983.6714,209
2025-10-15 16:45:00,66.9,229.8394,6662,-3.3999999999999986,6.1,5.0,980.9442,215
2025-10-15 16:48:00,66.7,227.7488,6662,-3.5,6.2,5.100000000000001,978.0614,498
2025-10-15 16:51:00,66.9,228.6097,6662,-3.5,6.2,5.0,980.444,498
2025-10-15 16:54:00,66.7,227.6259,6662,-3.400000000000002,6.2,5.0,967.962,215
2025-10-15 16:57:00,66.9,231.3151,6662,-3.5,6.199999999999999,5.099999999999998,977.906,216
2025-10-15 17:00:00,67.0,230.4543,6663,-3.5,6.1,5.099999999999998,982.7585,215
2025-10-15 17:03:00,67.1,231.0692,6663,-3.5,6.1,5.099999999999998,982.1955,216
2025-10-15 17:06:00,67.0,228.3637,6663,-3.3999999999999986,6.199999999999999,4.9999999999999964,978.1824,215
2025-10-15 17:09:00,66.9,227.134,6663,-3.5,6.3,5.099999999999998,976.4898,498
2025-10-15 17:12:00,67.3,230.4543,6663,-3.400000000000002,6.199999999999999,5.099999999999998,982.1337,215
2025-10-15 17:15:00,67.3,231.3151,6663,-3.5,6.199999999999999,5.199999999999996,978.464,216
2025-10-15 17:18:00,67.5,234.2665,6663,-3.599999999999998,6.1,5.199999999999996,986.4735,216
2025-10-15 17:21:00,67.3,234.8814,6663,-3.599999999999998,6.199999999999999,5.199999999999996,982.855,216
2025-10-15 17:24:00,67.4,237.2179,6663,-3.5,6.1,5.099999999999998,979.6382,218
2025-10-15 17:27:00,66.9,237.2179,6663,-3.5,6.1,5.099999999999998,973.7234,218
2025-10-15 17:30:00,66.7,233.6516,6663,-3.5,6.0,5.100000000000001,970.7132,209
2025-10-15 17:33:00,66.5,229.3475,6663,-3.5,6.199999999999999,5.100000000000001,971.6949,498
2025-10-15 17:36:00,66.5,230.2083,6663,-3.3999999999999986,6.199999999999999,5.100000000000001,970.2029,215
2025-10-15 17:39:00,66.5,222.8299,6663,-3.3999999999999986,6.3,5.0,964.6868,497
2025-10-15 17:42:00,66.1,218.8947,6663,-3.5,6.3999999999999995,5.0,959.2515,878
2025-10-15 17:45:00,65.3,223.9366,6663,-3.3999999999999986,6.3999999999999995,5.0,955.2808,496
2025-10-15 17:48:00,65.5,222.8299,6663,-3.3999999999999986,6.3,5.0,959.0724,500
2025-10-15 17:51:00,65.5,233.5287,6663,-3.3999999999999986,6.0,5.0,953.0081,215
2025-10-15 17:54:00,66.7,237.9557,6663,-3.5,6.0,5.100000000000001,971.0331,218
2025-10-15 17:57:00,66.7,236.2341,6663,-3.5,6.1,5.100000000000001,967.7787,218
2025-10-15 18:00:00,67.5,241.8909,6664,-3.5,6.0,5.100000000000001,985.5585,218
2025-10-15 18:03:00,67.7,239.0625,6664,-3.5,6.0,5.200000000000003,980.3981,218
2025-10-15 18:06:00,67.3,230.8232,6664,-3.5,6.1,5.100000000000001,974.138,216
2025-10-15 18:09:00,66.9,224.0596,6664,-3.5,6.3,5.100000000000001,974.2871,498
2025-10-15 18:12:00,69.3,259.9682,6664,-3.6000000000000014,5.7,5.300000000000001,1008.259,1675
2025-10-15 18:15:00,69.7,254.0654,6664,-3.599999999999998,5.8,5.300000000000001,1017.723,1675
2025-10-15 18:18:00,70.3,254.1884,6664,-3.6999999999999993,5.9,5.400000000000002,1019.784,1675
2025-10-15 18:21:00,72.1,257.8776,6664,-3.8000000000000007,6.1,5.5,1064.84,1662
2025-10-15 18:24:00,72.1,253.4505,6664,-3.8000000000000007,6.0,5.5,1071.149,1662
2025-10-15 18:27:00,72.5,254.6803,6664,-3.799999999999997,6.1,5.5,1072.307,1662
2025-10-15 18:30:00,72.6,252.9586,6664,-3.799999999999997,6.1,5.5,1078.399,1662
2025-10-15 18:33:00,72.9,255.1722,6664,-3.799999999999997,6.1,5.5,1078.617,1662
2025-10-15 18:36:00,72.6,251.36,6664,-3.6999999999999993,6.199999999999999,5.5000000000000036,1082.368,1662
2025-10-15 18:39:00,72.5,245.8261,6664,-3.6999999999999993,6.199999999999999,5.5000000000000036,1077.105,1679
2025-10-15 18:42:00,73.1,257.7546,6664,-3.8000000000000007,6.1,5.5000000000000036,1078.984,1664
2025-10-15 18:45:00,73.6,256.4019,6664,-3.8000000000000007,6.1,5.5000000000000036,1095.186,1680
2025-10-15 18:48:00,73.5,244.5963,6664,-3.6999999999999993,6.199999999999999,5.400000000000002,1085.399,1679
2025-10-15 18:51:00,71.7,239.9233,6664,-3.8000000000000007,6.3,5.5000000000000036,1083.3,1661
2025-10-15 18:54:00,72.5,242.3828,6664,-3.6999999999999993,6.4,5.400000000000002,1077.432,1661
2025-10-15 18:57:00,71.9,243.6125,6664,-3.6999999999999993,6.3,5.400000000000002,1066.614,1661
2025-10-15 19:00:00,71.3,242.2598,6665,-3.6999999999999993,6.2,5.399999999999999,1059.942,1679
2025-10-15 19:03:00,70.9,241.0301,6665,-3.6999999999999993,6.2,5.399999999999999,1053.021,1679
2025-10-15 19:06:00,70.5,240.6612,6665,-3.6999999999999993,6.3,5.299999999999997,1037.26,1660
2025-10-15 19:09:00,68.7,239.0625,6665,-3.5,6.1,5.199999999999996,1013.504,218
2025-10-15 19:12:00,68.7,237.2179,6665,-3.599999999999998,6.2,5.199999999999996,1014.037,216
2025-10-15 19:15:00,69.1,245.9491,6665,-3.6999999999999993,6.0,5.299999999999997,1021.833,1676
2025-10-15 19:18:00,68.7,243.4896,6665,-3.5,6.0,5.199999999999996,1015.613,218
2025-10-15 19:21:00,68.7,243.9815,6665,-3.599999999999998,5.9,5.199999999999996,1015.085,1676
2025-10-15 19:24:00,68.7,244.3504,6665,-3.5,5.9,5.199999999999996,1014.616,1676
2025-10-15 19:27:00,68.7,243.1207,6665,-3.599999999999998,5.9,5.199999999999996,1008.488,1676
2025-10-15 19:30:00,68.5,238.8166,6665,-3.599999999999998,5.9,5.199999999999996,1008.143,209
2025-10-15 19:33:00,68.2,232.6678,6665,-3.5,6.2,5.100000000000001,1001.379,216
2025-10-15 19:36:00,67.3,227.7488,6665,-3.5,6.2,5.0000000000000036,991.242,498
2025-10-15 19:39:00,65.1,216.9271,6665,-3.400000000000002,6.300000000000001,4.900000000000002,966.7621,878
2025-10-15 19:42:00,64.7,231.684,6665,-3.3000000000000007,6.2,4.900000000000002,950.3931,215
2025-10-15 19:45:00,64.7,228.8556,6665,-3.3000000000000007,5.9,4.800000000000001,953.7425,501
2025-10-15 19:48:00,65.4,237.8328,6665,-3.400000000000002,5.800000000000001,4.900000000000002,962.2902,204
2025-10-15 19:51:00,66.1,242.7518,6665,-3.5,5.700000000000001,5.0000000000000036,975.6433,207
2025-10-15 19:54:00,67.0,244.5963,6665,-3.5,5.700000000000001,5.0000000000000036,984.0354,207
2025-10-15 19:57:00,67.5,245.4572,6665,-3.5,5.700000000000001,5.099999999999998,1000.463,207
2025-10-15 20:00:00,67.5,242.7518,6666,-3.5,5.9,5.099999999999998,991.9309,207
2025-10-15 20:03:00,67.4,240.4152,6666,-3.5,5.800000000000001,5.099999999999998,998.2714,207
2025-10-15 20:06:00,66.3,196.6363,6666,-3.400000000000002,5.9,4.700000000000003,811.7361,505
2025-10-16 07:27:00,53.9,213.4838,6666,-2.3000000000000007,3.700000000000001,3.5,862.7799,63
2025-10-16 07:30:00,53.6,228.6097,6666,-2.3999999999999986,4.4,3.6000000000000014,812.2133,659
2025-10-16 07:33:00,55.8,247.1788,6666,-2.599999999999998,4.4,3.8999999999999986,818.3385,670
2025-10-16 07:36:00,58.9,281.6117,6666,-2.8999999999999986,4.2,4.199999999999996,868.317,773
2025-10-16 07:39:00,58.2,234.5125,6666,-2.8000000000000007,4.9,4.0000000000000036,846.1681,667
2025-10-16 07:42:00,59.2,271.0359,6666,-2.8999999999999986,4.4,4.099999999999998,858.1449,774
2025-10-16 07:45:00,59.9,278.4144,6666,-2.8000000000000007,4.4,4.300000000000004,881.2013,771
2025-10-16 07:48:00,61.5,278.1684,6666,-3.0,4.5,4.400000000000002,900.4249,762
2025-10-16 07:51:00,61.3,265.625,6666,-3.0,4.6,4.399999999999999,896.3731,762
2025-10-16 07:54:00,60.9,245.9491,6666,-3.0,4.7,4.400000000000002,880.9536,674
2025-10-16 07:57:00,60.2,247.4248,6666,-3.0,4.8999999999999995,4.199999999999999,878.4056,828
2025-10-16 08:00:00,60.7,253.3275,6666,-3.0,4.8,4.300000000000001,887.2329,674
2025-10-16 08:03:00,61.7,271.6508,6666,-3.0,4.699999999999999,4.400000000000002,904.5839,762
2025-10-16 08:06:00,64.1,287.7604,6666,-3.3000000000000007,4.6000000000000005,4.699999999999999,955.9201,765
2025-10-16 08:09:00,66.9,292.9254,6666,-3.400000000000002,4.700000000000001,4.900000000000002,989.4152,1141
2025-10-16 08:12:00,70.1,297.5984,6666,-3.3000000000000007,4.9,4.699999999999999,1026.252,1142
2025-10-16 08:15:00,68.3,278.5373,6667,-3.3999999999999986,5.000000000000001,5.0,994.9547,162
2025-10-16 08:18:00,66.5,253.5735,6667,-3.400000000000002,5.300000000000001,5.0,977.1804,813
2025-10-16 08:21:00,64.7,250.7451,6667,-3.3000000000000007,5.3,4.799999999999997,939.7038,813
2025-10-16 08:24:00,64.1,245.9491,6667,-3.1999999999999993,5.3,4.699999999999999,937.4332,829
2025-10-16 08:27:00,64.3,245.8261,6667,-3.3000000000000007,5.299999999999999,4.699999999999999,940.14,813
2025-10-16 08:30:00,65.1,248.5315,6667,-3.3000000000000007,5.300000000000001,4.800000000000001,944.7136,813
2025-10-16 08:33:00,64.9,246.6869,6667,-3.400000000000002,5.4,4.800000000000001,952.2765,813
2025-10-16 08:36:00,66.3,253.3275,6667,-3.400000000000002,5.4,4.9999999999999964,978.5762,813
2025-10-16 08:39:00,68.9,262.1817,6667,-3.599999999999998,5.5,5.099999999999998,1011.821,810
2025-10-16 08:42:00,70.5,267.5926,6667,-3.6999999999999993,5.4,5.300000000000001,1032.743,160
2025-10-16 08:45:00,71.1,270.667,6667,-3.700000000000003,5.4,5.300000000000004,1046.138,160
2025-10-16 08:48:00,69.9,250.3762,6667,-3.6000000000000014,5.7,5.100000000000001,1025.111,1675
2025-10-16 08:51:00,69.5,246.6869,6667,-3.6000000000000014,5.7,5.100000000000001,1016.083,1676
2025-10-16 08:54:00,67.3,225.5353,6667,-3.3999999999999986,6.0,4.899999999999999,993.5547,500
2025-10-16 08:57:00,65.9,224.0596,6667,-3.3999999999999986,5.9,4.799999999999997,965.0895,501
2025-10-16 09:00:00,62.7,215.0825,6667,-3.1000000000000014,5.800000000000001,4.5,915.7073,512
2025-10-16 09:03:00,61.9,213.4838,6667,-3.099999999999998,5.7,4.400000000000002,907.7351,512
2025-10-16 09:06:00,61.9,217.296,6667,-3.099999999999998,5.6000000000000005,4.400000000000002,905.5602,511
2025-10-16 09:09:00,61.9,215.9433,6667,-3.1000000000000014,5.7,4.399999999999999,904.5568,512
2025-10-16 09:12:00,61.8,210.2865,6667,-3.1000000000000014,5.8,4.5,890.7226,512
2025-10-16 09:15:00,59.9,217.296,6668,-3.0,5.8,4.199999999999996,872.3,511
2025-10-16 09:18:00,61.3,219.0176,6668,-3.1000000000000014,5.6,4.5,895.2186,511
2025-10-16 09:21:00,61.5,226.5191,6668,-3.1000000000000014,5.699999999999999,4.5,901.093,513
2025-10-16 09:24:00,63.1,223.8137,6668,-3.200000000000003,5.700000000000001,4.600000000000001,925.2391,513
2025-10-16 09:27:00,63.9,224.6745,6668,-3.299999999999997,5.700000000000001,4.699999999999996,936.3042,513
2025-10-16 09:30:00,65.3,228.3637,6668,-3.299999999999997,5.800000000000001,4.799999999999997,956.7385,501
2025-10-16 09:33:00,67.3,236.726,6668,-3.3999999999999986,5.800000000000001,4.899999999999999,989.8758,204
2025-10-16 09:36:00,68.9,245.2112,6668,-3.6000000000000014,5.7,5.100000000000001,1015.961,1676
2025-10-16 09:39:00,70.5,247.3018,6668,-3.599999999999998,5.8,5.199999999999999,1041.7,1676
2025-10-16 09:42:00,71.9,245.3342,6668,-3.599999999999998,6.0,5.300000000000001,1058.605,1676
2025-10-16 09:45:00,72.1,237.5868,6668,-3.8000000000000007,6.199999999999999,5.300000000000001,1067.897,1661
2025-10-16 09:48:00,72.5,234.5125,6668,-3.700000000000003,6.300000000000001,5.299999999999997,1077.871,420
2025-10-16 09:51:00,71.9,229.3475,6668,-3.700000000000003,6.4,5.300000000000004,1058.995,420
2025-10-16 09:54:00,71.9,229.4705,6668,-3.700000000000003,6.4,5.200000000000003,1061.616,420
2025-10-16 09:57:00,72.1,231.0692,6668,-3.700000000000003,6.4,5.300000000000004,1066.066,420
2025-10-16 10:00:00,72.3,235.6192,6668,-3.6000000000000014,6.4,5.300000000000004,1070.242,211
2025-10-16 10:03:00,72.6,236.1111,6668,-3.6999999999999993,6.199999999999999,5.300000000000001,1075.672,211
2025-10-16 10:06:00,71.9,227.3799,6668,-3.6000000000000014,6.299999999999999,5.200000000000003,1057.19,420
2025-10-16 10:09:00,71.3,223.8137,6668,-3.599999999999998,6.499999999999999,5.199999999999999,1048.475,419
2025-10-16 10:12:00,72.1,232.5449,6668,-3.599999999999998,6.3999999999999995,5.199999999999999,1067.993,420
2025-10-16 10:15:00,72.9,239.9233,6669,-3.6999999999999957,6.299999999999999,5.399999999999999,1078.446,1661
2025-10-16 10:18:00,73.0,239.4314,6669,-3.6999999999999957,6.199999999999999,5.299999999999997,1078.304,1679
2025-10-16 10:21:00,72.1,239.3084,6669,-3.6999999999999993,6.3,5.300000000000001,1071.044,1661
2025-10-16 10:24:00,72.3,240.5382,6669,-3.6999999999999993,6.199999999999999,5.300000000000001,1072.86,1679
2025-10-16 10:27:00,72.9,242.9977,6669,-3.599999999999998,6.199999999999999,5.300000000000001,1080.502,1679
2025-10-16 10:30:00,72.1,235.9881,6669,-3.6999999999999993,6.3,5.300000000000001,1067.498,420
2025-10-16 10:33:00,72.5,236.603,6669,-3.6999999999999993,6.3,5.300000000000001,1064.054,420
2025-10-16 10:36:00,72.3,234.5125,6669,-3.6999999999999957,6.3999999999999995,5.299999999999997,1062.539,420
2025-10-16 10:39:00,73.3,240.4152,6669,-3.700000000000003,6.4,5.399999999999999,1085.436,1661
2025-10-16 10:42:00,73.5,244.8423,6669,-3.700000000000003,6.300000000000001,5.399999999999999,1092.879,1661
2025-10-16 10:45:00,74.0,241.1531,6669,-3.799999999999997,6.300000000000001,5.5,1090.12,1661
2025-10-16 10:48:00,73.5,238.2017,6669,-3.6999999999999957,6.4,5.399999999999999,1086.872,1661
2025-10-16 10:51:00,72.9,235.3732,6669,-3.799999999999997,6.300000000000001,5.399999999999999,1080.351,1661
2025-10-16 10:54:00,72.5,232.9138,6669,-3.6999999999999957,6.4,5.399999999999999,1076.015,420
2025-10-16 10:57:00,72.1,228.7326,6669,-3.6999999999999957,6.500000000000001,5.299999999999997,1070.059,420
2025-10-16 11:00:00,72.5,231.0692,6669,-3.6000000000000014,6.3999999999999995,5.299999999999997,1070.094,420
2025-10-16 11:03:00,72.6,232.0529,6669,-3.700000000000003,6.499999999999999,5.299999999999997,1069.439,420
2025-10-16 11:06:00,72.9,240.4152,6669,-3.8000000000000043,6.3999999999999995,5.399999999999999,1081.682,1661
2025-10-16 11:09:00,73.2,238.6936,6669,-3.8000000000000007,6.3999999999999995,5.400000000000002,1073.828,1661
2025-10-16 11:12:00,73.1,242.2598,6669,-3.700000000000003,6.3999999999999995,5.399999999999999,1086.336,1661
2025-10-16 11:15:00,73.1,235.4962,6670,-3.6999999999999993,6.3999999999999995,5.400000000000002,1079.097,420
2025-10-16 11:18:00,72.5,227.7488,6670,-3.6999999999999993,6.6000000000000005,5.300000000000001,1076.079,420
2025-10-16 11:21:00,71.9,227.011,6670,-3.6999999999999993,6.6000000000000005,5.300000000000001,1064.73,420
2025-10-16 11:24:00,71.9,232.0529,6670,-3.6999999999999993,6.500000000000001,5.199999999999999,1066.007,420
2025-10-16 11:27:00,71.9,233.5287,6670,-3.6999999999999993,6.500000000000001,5.300000000000001,1059.581,420
2025-10-16 11:30:00,72.1,234.8814,6670,-3.6000000000000014,6.3999999999999995,5.300000000000004,1064.564,211
2025-10-16 11:33:00,72.5,244.2274,6670,-3.6999999999999993,6.199999999999999,5.400000000000002,1078.932,1679
2025-10-16 11:36:00,72.3,242.7518,6670,-3.700000000000003,6.199999999999999,5.399999999999999,1073.943,1679
2025-10-16 11:39:00,72.3,243.9815,6670,-3.700000000000003,6.200000000000001,5.399999999999999,1066.466,1679
2025-10-16 11:42:00,72.1,236.9719,6670,-3.700000000000003,6.300000000000001,5.399999999999999,1056.991,211
2025-10-16 11:45:00,71.7,233.2827,6670,-3.6000000000000014,6.4,5.199999999999996,1053.274,420
2025-10-16 11:48:00,71.1,225.2894,6670,-3.6000000000000014,6.499999999999999,5.200000000000003,1052.072,419
2025-10-16 11:51:00,71.7,230.7002,6670,-3.6000000000000014,6.3999999999999995,5.200000000000003,1054.071,420
2025-10-16 11:54:00,71.9,239.0625,6670,-3.700000000000003,6.3999999999999995,5.300000000000004,1065.949,1661
2025-10-16 11:57:00,72.3,244.2274,6670,-3.6000000000000014,6.199999999999999,5.300000000000004,1068.664,1679
2025-10-16 12:00:00,72.3,240.9071,6670,-3.6999999999999993,6.199999999999999,5.300000000000001,1066.048,1679
2025-10-16 12:03:00,71.7,235.1273,6670,-3.6999999999999993,6.299999999999999,5.300000000000001,1055.731,420
2025-10-16 12:06:00,71.3,229.5935,6670,-3.599999999999998,6.499999999999999,5.300000000000001,1054.724,419
2025-10-16 12:09:00,71.1,227.7488,6670,-3.599999999999998,6.499999999999999,5.199999999999999,1049.968,419
2025-10-16 12:12:00,71.3,231.3151,6670,-3.599999999999998,6.3999999999999995,5.199999999999999,1053.861,420
2025-10-16 12:15:00,71.5,233.5287,6671,-3.6999999999999993,6.299999999999999,5.300000000000001,1055.831,420
2025-10-16 12:18:00,71.3,239.6774,6671,-3.599999999999998,6.199999999999999,5.199999999999999,1055.477,211
2025-10-16 12:21:00,71.5,237.9557,6671,-3.599999999999998,6.199999999999999,5.300000000000001,1059.108,211
2025-10-16 12:24:00,71.3,241.522,6671,-3.6000000000000014,6.199999999999999,5.200000000000003,1053.401,1679
2025-10-16 12:27:00,71.7,240.4152,6671,-3.6000000000000014,6.199999999999999,5.200000000000003,1057.873,1679
2025-10-16 12:30:00,71.5,239.0625,6671,-3.6000000000000014,6.199999999999999,5.200000000000003,1049.181,211
2025-10-16 12:33:00,71.3,238.6936,6671,-3.700000000000003,6.199999999999999,5.200000000000003,1056.948,1679
2025-10-16 12:36:00,71.5,235.1273,6671,-3.700000000000003,6.299999999999999,5.300000000000004,1054.841,420
2025-10-16 12:39:00,71.5,235.7422,6671,-3.700000000000003,6.299999999999999,5.300000000000004,1055.225,420
2025-10-16 12:42:00,71.3,235.6192,6671,-3.6000000000000014,6.299999999999999,5.300000000000004,1051.546,211
2025-10-16 12:45:00,70.9,237.4638,6671,-3.700000000000003,6.199999999999999,5.200000000000003,1053.051,211
2025-10-16 12:48:00,71.5,239.8003,6671,-3.700000000000003,6.1,5.300000000000004,1049.492,1679
2025-10-16 12:51:00,71.3,239.3084,6671,-3.6000000000000014,6.1,5.200000000000003,1056.639,1679
2025-10-16 12:54:00,71.3,238.5706,6671,-3.6000000000000014,6.199999999999999,5.299999999999997,1054.071,211
2025-10-16 12:57:00,71.1,234.8814,6671,-3.6000000000000014,6.299999999999999,5.200000000000003,1049.549,211
2025-10-16 13:00:00,71.1,237.5868,6671,-3.6000000000000014,6.299999999999999,5.200000000000003,1051.76,211
2025-10-16 13:03:00,71.1,237.5868,6671,-3.6000000000000014,6.1,5.199999999999996,1043.982,211
2025-10-16 13:06:00,71.1,237.9557,6671,-3.6000000000000014,6.1,5.200000000000003,1055.461,211
2025-10-16 13:09:00,71.1,237.5868,6671,-3.6000000000000014,6.199999999999999,5.200000000000003,1052.669,211
2025-10-16 13:12:00,70.9,235.9881,6671,-3.6000000000000014,6.199999999999999,5.100000000000001,1045.994,211
2025-10-16 13:15:00,71.5,243.3666,6672,-3.6000000000000014,6.1,5.199999999999996,1046.006,1679
2025-10-16 13:18:00,71.5,243.7355,6672,-3.6000000000000014,6.1,5.199999999999996,1058.318,1679
2025-10-16 13:21:00,71.5,244.2274,6672,-3.6000000000000014,6.0,5.199999999999996,1056.748,1676
2025-10-16 13:24:00,71.5,244.7193,6672,-3.6000000000000014,6.0,5.199999999999996,1058.338,1676
2025-10-16 13:27:00,71.7,246.0721,6672,-3.6000000000000014,6.1,5.199999999999996,1056.678,1679
2025-10-16 13:30:00,72.5,247.3018,6672,-3.6000000000000014,6.1,5.299999999999997,1072.425,1679
2025-10-16 13:33:00,72.3,245.8261,6672,-3.700000000000003,6.199999999999999,5.299999999999997,1062.527,1679
2025-10-16 13:36:00,72.5,244.3504,6672,-3.700000000000003,6.199999999999999,5.399999999999999,1075.23,1679
2025-10-16 13:39:00,72.5,245.4572,6672,-3.700000000000003,6.199999999999999,5.399999999999999,1066.883,1679
2025-10-16 13:42:00,73.3,249.5153,6672,-3.700000000000003,6.1,5.399999999999999,1104.325,1681
2025-10-16 13:45:00,74.9,252.3438,6672,-3.799999999999997,6.1,5.5,1112.566,286
2025-10-16 13:48:00,75.2,253.8194,6672,-3.799999999999997,6.199999999999999,5.5,1130.922,286
2025-10-16 13:51:00,75.2,247.9167,6672,-3.799999999999997,6.299999999999999,5.5,1128.464,280
2025-10-16 13:54:00,75.0,249.1464,6672,-3.6999999999999993,6.299999999999999,5.400000000000002,1126.828,280
2025-10-16 13:57:00,75.0,248.4086,6672,-3.6999999999999993,6.3999999999999995,5.400000000000002,1133.277,280
2025-10-16 14:00:00,75.1,246.441,6672,-3.8000000000000007,6.3,5.5000000000000036,1124.132,1661
2025-10-16 14:03:00,75.2,246.0721,6672,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1127.355,1661
2025-10-16 14:06:00,75.1,250.3762,6672,-3.6999999999999993,6.3999999999999995,5.400000000000002,1132.168,280
2025-10-16 14:09:00,75.2,255.91,6672,-3.8000000000000007,6.199999999999999,5.4999999999999964,1133.387,286
2025-10-16 14:12:00,76.2,258.1235,6672,-3.900000000000002,6.199999999999999,5.4999999999999964,1146.267,286
2025-10-16 14:15:00,76.8,260.583,6673,-3.8000000000000007,6.199999999999999,5.599999999999998,1163.646,288
2025-10-16 14:18:00,77.0,255.2951,6673,-3.900000000000002,6.299999999999999,5.599999999999998,1174.258,286
2025-10-16 14:21:00,77.0,252.3438,6673,-3.900000000000002,6.299999999999999,5.599999999999998,1162.127,286
2025-10-16 14:24:00,76.6,249.6383,6673,-3.900000000000002,6.3,5.5000000000000036,1161.761,286
2025-10-16 14:27:00,75.9,250.991,6673,-3.900000000000002,6.3999999999999995,5.5000000000000036,1143.704,286
2025-10-16 14:30:00,75.9,254.5573,6673,-3.8000000000000007,6.299999999999999,5.5000000000000036,1146.46,286
2025-10-16 14:33:00,75.8,258.4925,6673,-3.8000000000000007,6.199999999999999,5.5000000000000036,1146.792,286
2025-10-16 14:36:00,76.4,259.9682,6673,-3.8999999999999986,6.199999999999999,5.600000000000001,1155.757,1664
2025-10-16 14:39:00,76.4,254.8032,6673,-3.900000000000002,6.299999999999999,5.599999999999998,1159.006,286
2025-10-16 14:42:00,76.8,253.3275,6673,-3.8000000000000007,6.3999999999999995,5.599999999999998,1167.415,286
2025-10-16 14:45:00,76.0,249.5153,6673,-3.8000000000000007,6.3999999999999995,5.4999999999999964,1158.934,280
2025-10-16 14:48:00,76.2,248.5315,6673,-3.8000000000000007,6.499999999999999,5.599999999999998,1153.057,285
2025-10-16 14:51:00,76.2,249.0234,6673,-3.900000000000002,6.3999999999999995,5.599999999999998,1155.039,278
2025-10-16 14:54:00,75.9,252.5897,6673,-3.900000000000002,6.3,5.4999999999999964,1145.465,286
2025-10-16 14:57:00,76.0,254.0654,6673,-3.8000000000000007,6.199999999999999,5.4999999999999964,1153.232,286
2025-10-16 15:00:00,76.1,257.1397,6673,-3.8999999999999986,6.199999999999999,5.600000000000001,1165.233,286
2025-10-16 15:03:00,76.0,257.5087,6673,-3.8999999999999986,6.199999999999999,5.600000000000001,1150.696,286
2025-10-16 15:06:00,75.5,253.4505,6673,-3.799999999999997,6.199999999999999,5.5,1137.962,286
2025-10-16 15:09:00,75.0,251.114,6673,-3.8000000000000007,6.199999999999999,5.5000000000000036,1126.982,286
2025-10-16 15:12:00,74.0,245.8261,6673,-3.6999999999999993,6.299999999999999,5.400000000000002,1113.317,280
2025-10-16 15:15:00,73.1,241.7679,6674,-3.8000000000000007,6.3999999999999995,5.400000000000002,1093.831,1661
2025-10-16 15:18:00,72.6,246.5639,6674,-3.6999999999999993,6.3999999999999995,5.300000000000001,1088.789,1661
2025-10-16 15:21:00,71.9,244.7193,6674,-3.6999999999999993,6.3,5.399999999999999,1071.644,1679
2025-10-16 15:24:00,71.7,245.5801,6674,-3.6999999999999993,6.199999999999999,5.299999999999997,1067.37,1679
2025-10-16 15:27:00,71.5,241.522,6674,-3.6999999999999993,6.3,5.399999999999999,1062.485,1661
2025-10-16 15:30:00,71.5,240.2922,6674,-3.6999999999999993,6.3999999999999995,5.299999999999997,1057.202,1661
2025-10-16 15:33:00,71.5,239.9233,6674,-3.6999999999999993,6.3999999999999995,5.399999999999999,1058.171,1661
2025-10-16 15:36:00,71.3,239.1855,6674,-3.6999999999999993,6.3,5.399999999999999,1055.354,1661
2025-10-16 15:39:00,71.3,240.5382,6674,-3.6999999999999993,6.3,5.399999999999999,1057.81,1661
2025-10-16 15:42:00,70.9,237.2179,6674,-3.6000000000000014,6.3999999999999995,5.300000000000001,1046.758,217
2025-10-16 15:45:00,71.1,241.522,6674,-3.6999999999999993,6.3,5.399999999999999,1054.28,1661
2025-10-16 15:48:00,70.9,240.5382,6674,-3.6999999999999993,6.2,5.300000000000001,1049.052,1679
2025-10-16 15:51:00,70.7,237.8328,6674,-3.6999999999999993,6.3,5.299999999999997,1037.609,211
2025-10-16 15:54:00,69.5,236.849,6674,-3.6000000000000014,6.2,5.199999999999999,1032.994,216
2025-10-16 15:57:00,69.3,232.9138,6674,-3.6000000000000014,6.2,5.199999999999999,1021.911,216
2025-10-16 16:00:00,69.3,233.8976,6674,-3.6000000000000014,6.3,5.199999999999999,1024.438,216
2025-10-16 16:03:00,69.3,236.603,6674,-3.6999999999999993,6.3,5.299999999999997,1020.263,216
2025-10-16 16:06:00,69.1,241.7679,6674,-3.5,6.1,5.199999999999999,1023.391,218
2025-10-16 16:09:00,69.3,242.7518,6674,-3.6999999999999993,6.1,5.300000000000001,1022.065,1679
2025-10-16 16:12:00,69.1,240.5382,6674,-3.6000000000000014,6.1,5.199999999999999,1017.888,218
2025-10-16 16:15:00,68.7,233.1597,6675,-3.6000000000000014,6.1,5.099999999999998,1010.83,216
2025-10-16 16:18:00,68.3,229.3475,6675,-3.599999999999998,6.3,5.100000000000001,1009.506,216
2025-10-16 16:21:00,67.9,231.807,6675,-3.6000000000000014,6.2,5.100000000000001,1001.984,216
2025-10-16 16:24:00,68.1,233.0368,6675,-3.6000000000000014,6.2,5.100000000000001,995.8253,216
2025-10-16 16:27:00,67.3,236.9719,6675,-3.5,6.2,5.100000000000001,998.3545,218
2025-10-16 16:30:00,67.5,243.1207,6675,-3.5,5.9,5.0,994.7779,207
2025-10-16 16:33:00,67.7,242.5058,6675,-3.5,5.9,5.099999999999998,987.7683,207
2025-10-16 16:36:00,68.3,251.9748,6675,-3.599999999999998,5.8,5.199999999999999,1001.486,1675
2025-10-16 16:39:00,69.7,254.5573,6675,-3.6000000000000014,5.9,5.300000000000001,1021.973,1675
2025-10-16 16:42:00,70.5,256.6479,6675,-3.6999999999999993,6.0,5.300000000000001,1032.404,1662
2025-10-16 16:45:00,70.5,254.4343,6675,-3.6999999999999993,6.0,5.300000000000001,1027.911,1662
2025-10-16 16:48:00,70.7,249.6383,6675,-3.599999999999998,6.0,5.300000000000001,1029.927,1676
2025-10-16 16:51:00,70.9,251.6059,6675,-3.6999999999999993,6.0,5.400000000000002,1034.427,1662
2025-10-16 16:54:00,70.5,252.2208,6675,-3.6999999999999993,6.0,5.300000000000001,1029.087,1662
2025-10-16 16:57:00,70.5,252.2208,6675,-3.6999999999999993,6.0,5.400000000000002,1029.549,1662
2025-10-16 17:00:00,71.5,256.2789,6675,-3.6999999999999993,6.0,5.300000000000001,1044.709,1680
2025-10-16 17:03:00,71.7,256.5249,6675,-3.6999999999999993,6.0,5.400000000000002,1050.286,1680
2025-10-16 17:06:00,71.9,254.0654,6675,-3.700000000000003,6.1,5.300000000000004,1060.305,1662
2025-10-16 17:09:00,71.9,244.3504,6675,-3.700000000000003,6.199999999999999,5.300000000000004,1059.6,1679
2025-10-16 17:12:00,71.5,253.4505,6675,-3.6999999999999993,6.199999999999999,5.300000000000001,1051.799,1662
2025-10-16 17:15:00,72.6,255.2951,6676,-3.6999999999999993,6.1,5.4999999999999964,1076.803,1680
2025-10-16 17:18:00,72.1,249.6383,6676,-3.700000000000003,6.199999999999999,5.300000000000004,1074.138,1681
2025-10-16 17:21:00,71.7,251.7289,6676,-3.700000000000003,6.3,5.300000000000004,1062.109,1662
2025-10-16 17:24:00,71.9,254.1884,6676,-3.700000000000003,6.199999999999999,5.399999999999999,1062.624,1662
2025-10-16 17:27:00,71.7,253.3275,6676,-3.6999999999999993,6.0,5.399999999999999,1070.124,1680
2025-10-16 17:30:00,72.5,254.1884,6676,-3.599999999999998,6.1,5.299999999999997,1069.099,1681
2025-10-16 17:33:00,72.3,252.8356,6676,-3.8000000000000007,6.1,5.399999999999999,1068.636,1662
2025-10-16 17:36:00,72.3,248.5315,6676,-3.6999999999999993,6.2,5.399999999999999,1068.494,1679
2025-10-16 17:39:00,72.3,249.1464,6676,-3.6999999999999993,6.2,5.399999999999999,1070.927,1681
2025-10-16 17:42:00,72.1,244.2274,6676,-3.6999999999999993,6.2,5.399999999999999,1067.173,1679
2025-10-16 17:45:00,71.7,243.1207,6676,-3.8000000000000007,6.3,5.399999999999999,1059.229,1661
2025-10-16 17:48:00,71.7,247.7937,6676,-3.6999999999999993,6.2,5.399999999999999,1060.164,1679
2025-10-16 17:51:00,71.7,245.3342,6676,-3.8000000000000007,6.2,5.399999999999999,1059.066,1661
2025-10-16 17:54:00,71.7,243.3666,6676,-3.599999999999998,6.3,5.299999999999997,1060.405,217
2025-10-16 17:57:00,71.1,238.8166,6676,-3.6999999999999993,6.4,5.399999999999999,1052.334,200
2025-10-16 18:00:00,70.1,237.4638,6676,-3.599999999999998,6.2,5.199999999999996,1033.407,211
2025-10-16 18:03:00,68.7,236.603,6676,-3.599999999999998,6.1000000000000005,5.100000000000001,1014.641,216
2025-10-16 18:06:00,68.5,234.2665,6676,-3.5,6.1000000000000005,5.100000000000001,1010.457,216
2025-10-16 18:09:00,68.0,231.4381,6676,-3.6000000000000014,6.1000000000000005,5.100000000000001,1003.675,216
2025-10-16 18:12:00,68.5,266.4858,6676,-3.6000000000000014,5.800000000000001,5.0,1010.285,1683
2025-10-16 18:15:00,70.3,264.5182,6677,-3.6999999999999993,5.6000000000000005,5.400000000000002,1045.176,1684
2025-10-16 18:18:00,69.7,260.3371,6677,-3.5,5.7,5.300000000000001,1020.284,1675
2025-10-16 18:21:00,69.9,261.8128,6677,-3.6999999999999993,5.800000000000001,5.399999999999999,1021.317,1684
2025-10-16 18:24:00,70.9,267.9615,6677,-3.700000000000003,5.800000000000001,5.399999999999999,1039.68,1684
2025-10-16 18:27:00,71.1,237.2179,6677,-3.6999999999999993,6.2,5.399999999999999,1045.11,211
2025-10-16 18:30:00,71.7,244.7193,6677,-3.6999999999999993,6.2,5.300000000000001,1052.067,1679
2025-10-16 18:33:00,71.5,244.1044,6677,-3.6999999999999993,6.3,5.300000000000001,1050.757,1679
2025-10-16 18:36:00,71.5,244.7193,6677,-3.6999999999999993,6.1000000000000005,5.300000000000001,1055.763,1679
2025-10-16 18:39:00,71.7,251.7289,6677,-3.8000000000000007,5.9,5.400000000000002,1054.354,1680
2025-10-16 18:42:00,71.7,254.0654,6677,-3.8000000000000007,5.9,5.400000000000002,1058.198,1680
2025-10-16 18:45:00,71.5,249.8843,6677,-3.700000000000003,6.0,5.300000000000004,1040.341,1681
2025-10-16 18:48:00,70.3,231.684,6677,-3.700000000000003,6.2,5.200000000000003,1028.738,420
2025-10-16 18:51:00,69.1,234.1435,6677,-3.6000000000000014,6.2,5.200000000000003,1013.111,216
2025-10-16 18:54:00,68.5,231.3151,6677,-3.6000000000000014,6.2,5.100000000000001,1003.139,216
2025-10-16 18:57:00,68.7,231.3151,6677,-3.5,6.1000000000000005,5.100000000000001,1005.662,216
2025-10-16 19:00:00,67.1,220.2474,6677,-3.5,6.300000000000001,4.899999999999999,980.2085,498
2025-10-16 19:03:00,65.5,217.9109,6677,-3.400000000000002,6.2,4.899999999999999,958.8947,878
2025-10-16 19:06:00,64.5,210.1635,6677,-3.3000000000000007,6.2,4.800000000000004,935.3322,509
2025-10-16 19:09:00,63.8,211.3932,6677,-3.200000000000003,6.2,4.700000000000003,935.897,509
2025-10-16 19:12:00,63.5,209.9175,6677,-3.1999999999999993,6.2,4.699999999999999,927.0179,510
2025-10-16 19:15:00,62.0,205.2445,6678,-3.1999999999999993,6.2,4.4999999999999964,904.2267,510
2025-10-16 19:18:00,62.1,207.0891,6678,-3.099999999999998,6.1000000000000005,4.4999999999999964,908.1024,510
2025-10-16 19:21:00,62.1,209.1797,6678,-3.1999999999999993,6.1000000000000005,4.599999999999998,905.4529,510
2025-10-16 19:24:00,62.1,207.458,6678,-3.1000000000000014,6.1000000000000005,4.5000000000000036,901.8951,510
2025-10-16 19:27:00,60.5,205.9823,6678,-3.1000000000000014,6.1000000000000005,4.400000000000002,889.9814,869
2025-10-16 19:30:00,61.4,210.1635,6678,-3.099999999999998,6.0,4.5,897.2779,510
2025-10-16 19:33:00,61.1,201.9242,6678,-3.099999999999998,6.1,4.5,887.9045,869
2025-10-16 19:36:00,60.6,195.4065,6678,-3.099999999999998,6.3,4.399999999999999,875.7741,869
2025-10-16 19:39:00,58.8,186.4294,6678,-2.8999999999999986,6.2,4.199999999999996,847.2884,947
2025-10-16 19:42:00,56.6,180.6496,6678,-2.799999999999997,6.2,4.0,818.8806,947
2025-10-16 19:45:00,56.2,187.1672,6678,-2.8000000000000007,6.1000000000000005,4.0,809.8989,947
2025-10-18 09:42:00,55.0,199.7106,6678,-2.3999999999999986,4.2,3.5,840.025,992
2025-10-18 09:45:00,68.9,248.9005,6678,-3.5,5.3999999999999995,4.899999999999999,1096.505,812
2025-10-18 09:48:00,69.9,258.4925,6678,-3.599999999999998,5.499999999999999,5.0000000000000036,1082.016,812
2025-10-18 09:51:00,69.6,258.9844,6678,-3.599999999999998,5.6000000000000005,4.9999999999999964,1057.163,1675
2025-10-18 09:54:00,71.1,262.1817,6678,-3.6000000000000014,5.6000000000000005,5.100000000000001,1076.4,1684
2025-10-18 09:57:00,71.4,251.4829,6678,-3.6999999999999993,5.700000000000001,5.199999999999999,1060.81,1675
2025-10-18 10:00:00,70.5,242.5058,6678,-3.599999999999998,6.000000000000001,5.199999999999999,1054.346,1676
2025-10-18 10:03:00,71.0,241.7679,6678,-3.599999999999998,5.9,5.199999999999999,1060.558,1676
2025-10-18 10:06:00,70.6,240.6612,6679,-3.6000000000000014,6.000000000000001,5.199999999999996,1056.366,1679
2025-10-18 10:09:00,70.9,239.3084,6679,-3.6000000000000014,6.000000000000001,5.199999999999996,1054.253,1679
2025-10-18 10:12:00,70.9,243.3666,6679,-3.6000000000000014,6.000000000000001,5.199999999999996,1057.394,1676
2025-10-18 10:15:00,70.9,245.8261,6679,-3.6000000000000014,6.000000000000001,5.199999999999996,1059.718,1676
2025-10-18 10:18:00,70.9,243.4896,6679,-3.6000000000000014,6.000000000000001,5.199999999999996,1066.365,1676
2025-10-18 10:21:00,71.5,244.5963,6679,-3.6999999999999957,6.0,5.299999999999997,1067.054,1679
2025-10-18 10:24:00,71.1,241.276,6679,-3.599999999999998,6.2,5.199999999999999,1068.958,1679
2025-10-18 10:27:00,71.3,244.1044,6679,-3.599999999999998,6.1,5.199999999999999,1077.985,1679
2025-10-18 10:30:00,72.3,248.4086,6679,-3.599999999999998,6.1,5.300000000000001,1071.128,1681
2025-10-18 10:33:00,71.9,246.0721,6679,-3.6999999999999957,6.0,5.299999999999997,1071.965,1679
2025-10-18 10:36:00,71.6,244.9653,6679,-3.6999999999999993,6.0,5.300000000000001,1074.761,1679
2025-10-18 10:39:00,72.0,250.4991,6679,-3.599999999999998,6.0,5.300000000000001,1082.338,1681
2025-10-18 10:42:00,73.4,255.2951,6679,-3.6999999999999993,6.0,5.400000000000002,1100.576,1680
2025-10-18 10:45:00,74.0,249.7613,6679,-3.8000000000000007,6.1,5.4999999999999964,1107.973,286
2025-10-18 10:48:00,73.6,240.2922,6679,-3.8000000000000043,6.1,5.399999999999999,1099.474,1661
2025-10-18 10:51:00,73.2,241.645,6679,-3.8000000000000043,6.199999999999999,5.399999999999999,1101.856,1661
2025-10-18 10:54:00,73.0,238.0787,6679,-3.6999999999999993,6.3,5.300000000000001,1097.414,1661
2025-10-18 10:57:00,72.6,238.2017,6679,-3.6000000000000014,6.2,5.300000000000004,1090.135,211
2025-10-18 11:00:00,72.6,232.6678,6679,-3.700000000000003,6.2,5.300000000000004,1086.332,420
2025-10-18 11:03:00,72.5,238.8166,6679,-3.6000000000000014,6.3999999999999995,5.300000000000004,1092.199,217
2025-10-18 11:06:00,73.2,241.7679,6680,-3.700000000000003,6.199999999999999,5.399999999999999,1099.33,1679
2025-10-18 11:09:00,73.0,241.522,6680,-3.700000000000003,6.199999999999999,5.300000000000004,1092.243,1679
2025-10-18 11:12:00,73.0,240.6612,6680,-3.700000000000003,6.2,5.300000000000004,1091.22,1679
2025-10-18 11:15:00,71.5,234.3895,6680,-3.6000000000000014,6.3,5.200000000000003,1072.571,211
2025-10-18 11:18:00,71.6,239.6774,6680,-3.6000000000000014,6.2,5.300000000000004,1077.267,211
2025-10-18 11:21:00,71.5,240.5382,6680,-3.6000000000000014,6.1000000000000005,5.200000000000003,1063.318,1679
2025-10-18 11:24:00,71.6,247.3018,6680,-3.6000000000000014,6.1000000000000005,5.200000000000003,1076.797,1679
2025-10-18 11:27:00,71.6,245.3342,6680,-3.6000000000000014,6.1000000000000005,5.200000000000003,1068.981,1679
