Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-22 16:30:00,66.7,283.0874,6706,-4.100000000000001,5.6000000000000005,5.899999999999999,933.4545,1800
2025-10-22 16:33:00,66.1,274.7251,6706,-4.200000000000003,5.6000000000000005,6.0,929.3823,1802
2025-10-22 16:36:00,65.9,285.7928,6706,-4.200000000000003,5.6000000000000005,5.900000000000002,920.0134,1801
2025-10-22 16:39:00,66.3,284.0712,6706,-4.100000000000001,5.5,5.900000000000002,917.1497,1800
2025-10-22 16:42:00,66.1,288.2523,6706,-4.200000000000003,5.5,5.900000000000002,919.8472,1797
2025-10-22 16:45:00,65.9,280.3819,6706,-4.0,5.5,5.800000000000001,915.6688,1800
2025-10-22 16:48:00,65.9,283.9482,6706,-4.100000000000001,5.5,5.800000000000001,917.4079,1800
2025-10-22 16:51:00,65.9,282.3495,6706,-4.199999999999999,5.5,5.899999999999999,916.9759,1805
2025-10-22 16:54:00,65.7,281.8576,6706,-4.100000000000001,5.6000000000000005,5.900000000000002,919.8752,1800
2025-10-22 16:57:00,66.1,282.9644,6706,-4.100000000000001,5.5,5.900000000000002,920.5772,1800
2025-10-22 17:00:00,65.9,284.932,6706,-4.199999999999999,5.5,5.899999999999999,916.6697,1797
2025-10-22 17:03:00,65.9,287.8834,6706,-4.199999999999999,5.5,5.899999999999999,919.4274,1797
2025-10-22 17:06:00,65.7,281.6117,6706,-4.199999999999999,5.5,5.899999999999999,913.0881,1805
2025-10-22 17:09:00,65.9,282.1036,6706,-4.199999999999999,5.4,5.899999999999999,917.3043,1805
2025-10-22 17:12:00,64.3,265.502,6706,-4.099999999999998,5.6000000000000005,5.800000000000001,876.5025,1706
2025-10-22 17:15:00,63.9,271.7737,6707,-4.0,5.6000000000000005,5.699999999999999,876.1664,1770
2025-10-22 17:18:00,63.1,266.1169,6707,-4.0,5.6000000000000005,5.699999999999999,857.6158,1770
2025-10-22 17:21:00,62.7,264.8871,6707,-4.0,5.500000000000001,5.5,844.5887,1704
2025-10-22 17:24:00,62.7,258.8614,6707,-3.900000000000002,5.500000000000001,5.600000000000001,851.4814,614
2025-10-22 17:27:00,60.4,257.7546,6707,-3.799999999999997,5.6000000000000005,5.399999999999999,815.27,614
2025-10-22 17:30:00,61.1,264.5182,6707,-4.0,5.5,5.5,819.8782,1704
2025-10-22 17:33:00,64.3,288.3753,6707,-4.0,5.300000000000001,5.800000000000001,880.3285,1768
2025-10-22 17:36:00,64.1,281.6117,6707,-4.100000000000001,5.4,5.800000000000001,876.4646,1806
2025-10-22 17:39:00,63.9,284.5631,6707,-4.100000000000001,5.4,5.800000000000001,873.6891,1768
2025-10-22 17:42:00,63.9,282.7184,6707,-4.100000000000001,5.4,5.800000000000001,872.5052,1806
2025-10-22 17:45:00,63.9,277.3076,6707,-4.0,5.5,5.800000000000001,870.5275,1773
2025-10-22 17:48:00,63.9,278.7833,6707,-4.099999999999998,5.4,5.800000000000001,871.0756,1806
2025-10-22 17:51:00,63.7,274.2332,6707,-4.099999999999998,5.500000000000001,5.800000000000001,869.9808,1806
2025-10-22 17:54:00,63.7,277.9225,6707,-4.099999999999998,5.500000000000001,5.800000000000001,870.5315,1806
2025-10-22 17:57:00,63.7,274.7251,6707,-4.0,5.500000000000001,5.800000000000001,872.4059,1770
2025-10-22 18:00:00,63.7,278.7833,6707,-4.0,5.500000000000001,5.699999999999999,870.7216,1773
2025-10-22 18:03:00,63.7,277.3076,6707,-4.0,5.4,5.800000000000001,869.3217,1770
2025-10-22 18:06:00,63.5,270.544,6707,-4.0,5.6000000000000005,5.699999999999999,869.2024,1770
2025-10-22 18:09:00,62.3,268.3304,6707,-4.0,5.500000000000001,5.600000000000001,844.0922,1770
2025-10-22 18:12:00,61.7,261.4438,6707,-3.8999999999999986,5.500000000000001,5.5,824.9486,1771
2025-10-22 18:15:00,61.1,264.8871,6708,-3.8000000000000007,5.500000000000001,5.5,822.745,1771
2025-10-22 18:18:00,61.1,260.952,6708,-3.8999999999999986,5.4,5.5,820.3681,614
2025-10-22 18:21:00,61.1,261.4438,6708,-3.799999999999997,5.4,5.5,822.4216,1771
2025-10-22 18:24:00,60.9,258.3695,6708,-3.8000000000000007,5.500000000000001,5.400000000000002,817.1417,614
2025-10-22 18:27:00,61.1,258.9844,6708,-3.8000000000000007,5.4,5.400000000000002,818.7561,614
2025-10-22 18:30:00,59.5,252.8356,6708,-3.6999999999999993,5.6000000000000005,5.300000000000001,795.6218,808
2025-10-22 18:33:00,59.7,260.706,6708,-3.6999999999999993,5.500000000000001,5.300000000000001,800.1954,817
2025-10-22 18:36:00,59.8,258.8614,6708,-3.6999999999999993,5.4,5.300000000000001,798.8519,801
2025-10-22 18:39:00,59.8,264.0263,6708,-3.799999999999997,5.300000000000001,5.399999999999999,786.8506,1742
2025-10-22 18:42:00,58.6,258.2465,6708,-3.6999999999999993,5.300000000000001,5.300000000000001,770.9948,800
2025-10-22 18:45:00,59.4,265.748,6708,-3.6999999999999993,5.200000000000001,5.300000000000001,787.2769,798
2025-10-22 18:48:00,58.5,243.3666,6708,-3.599999999999998,5.6000000000000005,5.199999999999999,771.6019,805
2025-10-22 18:51:00,57.8,235.0043,6708,-3.5,5.7,5.100000000000001,763.052,566
2025-10-22 18:54:00,57.4,238.0787,6708,-3.599999999999998,5.6000000000000005,5.099999999999998,759.3741,563
2025-10-22 18:57:00,57.0,235.3732,6708,-3.5,5.6000000000000005,5.0,751.7631,563
2025-10-22 19:00:00,56.4,253.3275,6708,-3.5,5.6000000000000005,5.0,754.6724,803
2025-10-22 19:03:00,57.4,248.2856,6708,-3.5,5.4,5.099999999999998,756.3735,553
2025-10-22 19:06:00,57.5,248.6545,6708,-3.599999999999998,5.300000000000001,5.099999999999998,757.778,553
2025-10-22 19:09:00,58.4,278.1684,6708,-3.6999999999999993,5.1000000000000005,5.199999999999999,770.7989,793
2025-10-22 19:12:00,60.5,292.1875,6708,-3.8999999999999986,4.9,5.5,802.7212,1790
2025-10-22 19:15:00,63.8,268.5764,6709,-4.099999999999998,5.4,5.799999999999997,860.8173,1706
2025-10-22 19:18:00,60.9,261.3209,6709,-3.8999999999999986,5.6000000000000005,5.600000000000001,816.7136,1771
2025-10-22 19:21:00,59.5,240.9071,6709,-3.799999999999997,5.500000000000001,5.299999999999997,761.5306,591
2025-10-22 19:24:00,58.2,245.3342,6709,-3.6000000000000014,5.6000000000000005,5.199999999999999,766.0069,805
2025-10-22 19:27:00,57.5,243.9815,6709,-3.700000000000003,5.6000000000000005,5.200000000000003,753.4338,805
2025-10-22 19:30:00,56.8,234.8814,6709,-3.599999999999998,5.6000000000000005,5.099999999999998,742.8545,563
2025-10-22 19:33:00,56.5,250.8681,6709,-3.6000000000000014,5.500000000000001,5.100000000000001,734.7937,805
2025-10-22 19:36:00,56.0,253.8194,6709,-3.599999999999998,5.300000000000001,5.099999999999998,726.7052,800
2025-10-22 19:39:00,56.2,262.1817,6709,-3.6999999999999993,5.200000000000001,5.199999999999999,729.2644,797
2025-10-22 19:42:00,56.8,266.1169,6709,-3.6000000000000014,5.200000000000001,5.199999999999999,740.1574,797
2025-10-22 19:45:00,56.4,261.9358,6709,-3.6000000000000014,5.200000000000001,5.100000000000001,747.2002,797
2025-10-22 19:48:00,57.4,259.1074,6709,-3.6999999999999993,5.300000000000001,5.199999999999999,742.5666,800
2025-10-22 19:51:00,57.3,262.1817,6709,-3.6999999999999993,5.300000000000001,5.199999999999999,744.0911,800
2025-10-22 19:54:00,57.3,261.1979,6709,-3.700000000000003,5.300000000000001,5.300000000000001,745.8831,800
2025-10-22 19:57:00,57.2,259.9682,6709,-3.700000000000003,5.4,5.300000000000001,743.2572,800
2025-10-22 20:00:00,57.3,268.8223,6709,-3.700000000000003,5.299999999999999,5.200000000000003,744.7709,797
2025-10-22 20:03:00,57.5,269.4372,6709,-3.700000000000003,5.199999999999999,5.300000000000001,747.1075,797
2025-10-22 20:06:00,57.4,269.8062,6709,-3.700000000000003,5.199999999999999,5.300000000000001,746.6385,797
2025-10-22 20:09:00,57.5,267.7156,6709,-3.8000000000000007,5.199999999999999,5.300000000000001,746.3554,1742
2025-10-22 20:12:00,57.4,267.1007,6709,-3.8000000000000007,5.199999999999999,5.300000000000001,746.4993,1742
2025-10-22 20:15:00,57.5,272.6346,6710,-3.6999999999999993,5.199999999999999,5.300000000000001,750.0718,799
2025-10-22 20:18:00,57.7,273.8643,6710,-3.8000000000000007,5.199999999999999,5.300000000000001,755.2984,799
2025-10-22 20:21:00,57.9,274.3562,6710,-3.6999999999999993,5.199999999999999,5.300000000000001,754.2028,799
2025-10-22 20:24:00,57.9,274.7251,6710,-3.8000000000000007,5.199999999999999,5.400000000000002,753.459,799
2025-10-22 20:27:00,57.7,271.2818,6710,-3.6999999999999993,5.1,5.300000000000001,750.9766,798
2025-10-22 20:30:00,57.2,270.0521,6710,-3.6000000000000014,5.1,5.200000000000003,745.2368,797
2025-10-22 20:33:00,58.2,268.6994,6710,-3.6000000000000014,5.0,5.100000000000001,767.8162,798
2025-10-22 20:36:00,58.7,268.3304,6710,-3.6999999999999993,5.1,5.199999999999999,780.1542,798
2025-10-22 20:39:00,59.2,267.1007,6710,-3.6999999999999993,5.1,5.199999999999999,787.8504,798
2025-10-22 20:42:00,59.0,265.502,6710,-3.6000000000000014,5.0,5.100000000000001,792.6887,798
2025-10-22 20:45:00,59.9,266.2399,6710,-3.599999999999998,5.1,5.199999999999999,804.2712,798
2025-10-22 20:48:00,60.5,268.3304,6710,-3.599999999999998,5.199999999999999,5.099999999999998,814.2933,798
2025-10-22 20:51:00,61.3,270.0521,6710,-3.6999999999999993,5.1,5.199999999999999,824.9321,798
2025-10-22 20:54:00,61.5,271.6508,6710,-3.8000000000000007,5.0,5.199999999999999,839.3121,1742
2025-10-22 20:57:00,61.3,272.2656,6710,-3.6999999999999993,5.1,5.199999999999999,834.5597,798
2025-10-22 21:00:00,61.9,271.4048,6710,-3.6999999999999993,5.0,5.199999999999999,846.0024,798
2025-10-22 21:03:00,62.1,268.9453,6710,-3.6999999999999993,5.1,5.199999999999999,851.3831,798
2025-10-22 21:06:00,61.9,266.1169,6710,-3.6999999999999993,5.1,5.199999999999999,846.3163,798
2025-10-22 21:09:00,61.3,260.3371,6710,-3.599999999999998,5.1,5.199999999999999,832.5383,801
2025-10-22 21:12:00,60.7,254.8032,6710,-3.5,5.199999999999999,5.100000000000001,833.0348,554
2025-10-22 21:15:00,60.7,251.4829,6711,-3.6000000000000014,5.3,5.100000000000001,831.2969,801
2025-10-22 21:18:00,60.3,248.2856,6711,-3.6000000000000014,5.3,5.100000000000001,826.2166,553
2025-10-22 21:21:00,60.5,249.7613,6711,-3.5,5.3,5.0,828.1401,554
2025-10-22 21:24:00,60.5,254.6803,6711,-3.5,5.199999999999999,5.0,829.7276,554
2025-10-22 21:27:00,60.3,252.7127,6711,-3.5,5.1,5.0,822.0074,554
2025-10-22 21:30:00,60.5,255.787,6711,-3.5,5.199999999999999,5.0,829.2116,801
2025-10-22 21:33:00,60.5,255.91,6711,-3.599999999999998,5.199999999999999,5.0,831.2288,801
2025-10-22 21:36:00,60.1,250.2532,6711,-3.400000000000002,5.1,4.900000000000002,824.4428,554
2025-10-22 21:39:00,59.9,250.8681,6711,-3.5,5.1,5.0,773.5994,554
2025-10-22 21:42:00,60.1,249.7613,6711,-3.5,5.1,5.0,786.8928,554
2025-10-22 21:45:00,59.7,242.3828,6711,-3.400000000000002,5.1,4.900000000000002,775.8156,554
2025-10-22 21:48:00,57.0,230.8232,6711,-3.3000000000000007,5.2,4.800000000000001,818.5438,655
2025-10-22 21:51:00,56.9,235.0043,6711,-3.1999999999999993,5.2,4.600000000000001,770.392,634
2025-10-22 21:54:00,60.2,250.4991,6711,-3.5,5.2,5.0,821.1252,554
2025-10-22 21:57:00,59.9,246.6869,6711,-3.3999999999999986,5.2,4.899999999999999,820.879,554
2025-10-22 22:00:00,60.7,247.6707,6711,-3.599999999999998,5.3,5.399999999999999,830.8876,553
2025-10-22 22:03:00,46.4,238.5706,6711,-3.1000000000000014,4.6,4.800000000000001,691.5541,686
2025-10-23 07:27:00,42.2,184.5848,6711,-2.0,3.0999999999999996,1.6999999999999993,639.9626,59
2025-10-23 07:30:00,42.8,208.0729,6711,-2.3999999999999986,4.199999999999999,3.3000000000000007,616.7412,1000
2025-10-23 07:33:00,40.7,207.827,6711,-2.1999999999999993,4.0,3.1999999999999993,565.6068,1008
2025-10-23 07:36:00,40.3,224.0596,6712,-2.1999999999999993,3.6999999999999993,3.3000000000000007,525.6177,67
2025-10-23 07:39:00,39.1,229.8394,6712,-2.200000000000003,3.5999999999999996,3.1000000000000014,488.4561,79
2025-10-23 07:42:00,38.1,229.5935,6712,-2.1000000000000014,3.5,3.1999999999999993,445.6039,84
2025-10-23 07:45:00,38.1,236.3571,6712,-2.1999999999999993,3.4000000000000004,3.1999999999999993,435.3239,76
2025-10-23 07:48:00,38.3,236.849,6712,-2.1999999999999993,3.5,3.1999999999999993,429.751,76
2025-10-23 07:51:00,38.1,237.5868,6712,-2.099999999999998,3.4000000000000004,3.099999999999998,447.3415,76
2025-10-23 07:54:00,38.1,237.9557,6712,-2.099999999999998,3.4000000000000004,3.099999999999998,432.731,76
2025-10-23 07:57:00,38.3,240.9071,6712,-2.1000000000000014,3.4000000000000004,3.1000000000000014,426.4826,76
2025-10-23 08:00:00,38.7,242.3828,6712,-2.200000000000003,3.3000000000000007,3.1000000000000014,450.9287,76
2025-10-23 08:03:00,39.3,266.3629,6712,-2.3000000000000007,3.4000000000000004,3.400000000000002,466.6824,43
2025-10-23 08:06:00,41.3,278.0454,6712,-2.3999999999999986,3.4000000000000004,3.5,485.2343,44
2025-10-23 08:09:00,42.1,284.1942,6712,-2.5,3.3000000000000007,3.599999999999998,496.8719,9
2025-10-23 08:12:00,43.1,289.851,6712,-2.6999999999999993,3.3000000000000007,3.8999999999999986,507.5432,4
2025-10-23 08:15:00,41.9,290.8348,6712,-2.5,3.2,3.599999999999998,489.3138,7
2025-10-23 08:18:00,42.4,283.7022,6712,-2.599999999999998,3.3000000000000007,3.6999999999999993,499.5904,9
2025-10-23 08:21:00,42.9,284.1942,6712,-2.5,3.2,3.6000000000000014,495.8944,9
2025-10-23 08:24:00,43.3,289.605,6712,-2.5,3.3,3.6999999999999993,512.2829,7
2025-10-23 08:27:00,48.1,303.6241,6712,-3.0,3.5,4.300000000000001,591.0537,1087
2025-10-23 08:30:00,47.1,286.1617,6712,-3.0,3.5999999999999996,4.199999999999999,575.4399,1052
2025-10-23 08:33:00,47.0,289.1131,6712,-2.900000000000002,3.5999999999999996,4.100000000000001,570.3287,1052
2025-10-23 08:36:00,47.5,299.443,6713,-2.8999999999999986,3.5,4.199999999999999,582.523,1087
2025-10-23 08:39:00,48.9,300.7957,6713,-3.0,3.5,4.299999999999997,618.241,1087
2025-10-23 08:42:00,49.5,290.8348,6713,-3.1000000000000014,3.9000000000000004,4.400000000000002,628.9755,1091
2025-10-23 08:45:00,49.9,290.4659,6713,-3.099999999999998,4.0,4.5,657.085,1091
2025-10-23 08:48:00,50.1,288.0063,6713,-3.200000000000003,3.9000000000000004,4.5,659.7087,1091
2025-10-23 08:51:00,50.5,287.0226,6713,-3.099999999999998,4.0,4.399999999999999,661.75,1091
2025-10-23 08:54:00,50.3,279.0292,6713,-3.0,4.0,4.300000000000001,633.2007,767
2025-10-23 08:57:00,51.1,274.1103,6713,-3.1999999999999993,4.199999999999999,4.5,658.3552,750
2025-10-23 09:00:00,52.9,272.6346,6713,-3.1999999999999993,4.300000000000001,4.5,658.2458,750
2025-10-23 09:03:00,53.0,280.5049,6713,-3.200000000000003,4.199999999999999,4.5,676.1167,748
2025-10-23 09:06:00,51.5,282.8414,6713,-3.200000000000003,4.1,4.5,674.9485,748
2025-10-23 09:09:00,51.9,283.5793,6713,-3.1999999999999993,4.199999999999999,4.5,685.8774,748
2025-10-23 09:12:00,53.0,264.6412,6713,-3.1999999999999993,4.5,4.5,684.3604,746
2025-10-23 09:15:00,51.6,261.8128,6713,-3.1999999999999993,4.6,4.5,685.8194,758
2025-10-23 09:18:00,52.1,262.4277,6713,-3.299999999999997,4.6,4.5,665.0579,775
2025-10-23 09:21:00,53.8,249.1464,6713,-3.3000000000000007,4.5,4.699999999999999,668.5229,732
2025-10-23 09:24:00,55.2,283.9482,6713,-3.5,4.5,4.899999999999999,718.9058,788
2025-10-23 09:27:00,56.0,286.1617,6713,-3.5,4.4,4.900000000000002,730.6631,1072
2025-10-23 09:30:00,56.2,279.89,6713,-3.400000000000002,4.5,4.800000000000001,741.8666,788
2025-10-23 09:33:00,56.2,281.2428,6713,-3.3999999999999986,4.6,4.800000000000001,740.8446,788
2025-10-23 09:36:00,57.5,284.3171,6714,-3.5,4.6,5.0,765.6506,1072
2025-10-23 09:39:00,58.8,284.3171,6714,-3.599999999999998,4.699999999999999,5.099999999999998,782.0361,795
2025-10-23 09:42:00,58.5,283.3333,6714,-3.5,4.699999999999999,5.0,782.4585,796
2025-10-23 09:45:00,58.5,281.8576,6714,-3.5,4.699999999999999,5.0,780.5485,796
2025-10-23 09:48:00,59.1,282.7184,6714,-3.599999999999998,4.800000000000001,5.099999999999998,791.8494,796
2025-10-23 09:51:00,59.2,284.809,6714,-3.6999999999999993,4.700000000000001,5.199999999999999,803.5168,795
2025-10-23 09:54:00,60.5,287.6375,6714,-3.700000000000003,4.700000000000001,5.200000000000003,822.5618,1794
2025-10-23 09:57:00,61.3,289.4821,6714,-3.700000000000003,4.9,5.400000000000002,832.9644,1794
2025-10-23 10:00:00,61.7,285.5469,6714,-3.8000000000000007,4.9,5.399999999999999,840.3842,1794
2025-10-23 10:03:00,61.7,282.7184,6714,-3.799999999999997,5.0,5.399999999999999,840.1804,1794
2025-10-23 10:06:00,62.5,282.8414,6714,-3.8000000000000007,5.0,5.400000000000002,862.7535,1794
2025-10-23 10:09:00,64.5,284.3171,6714,-3.8999999999999986,5.1,5.5,890.142,1791
2025-10-23 10:12:00,65.1,288.0063,6714,-4.0,5.1,5.699999999999999,916.8064,1768
2025-10-23 10:15:00,65.3,286.7766,6714,-4.0,5.199999999999999,5.700000000000003,904.6091,1768
2025-10-23 10:18:00,64.9,287.3915,6714,-4.0,5.1,5.699999999999999,903.9711,1768
2025-10-23 10:21:00,65.1,286.1617,6714,-4.0,5.1,5.599999999999998,903.3096,1768
2025-10-23 10:24:00,64.9,289.4821,6714,-4.0,5.1,5.599999999999998,904.9935,1768
2025-10-23 10:27:00,65.1,291.0807,6714,-3.900000000000002,5.0,5.600000000000001,914.5367,1790
2025-10-23 10:30:00,65.7,295.1389,6714,-4.0,5.1,5.699999999999999,916.1224,1807
2025-10-23 10:33:00,66.3,295.6308,6714,-4.0,5.0,5.699999999999999,929.729,1807
2025-10-23 10:36:00,67.1,298.4592,6715,-4.099999999999998,5.1,5.800000000000001,939.8707,1807
2025-10-23 10:39:00,67.1,292.1875,6715,-4.100000000000001,5.1,5.800000000000001,936.4626,1807
2025-10-23 10:42:00,66.7,288.0063,6715,-4.0,5.1,5.800000000000001,937.2875,1768
2025-10-23 10:45:00,66.9,290.8348,6715,-4.100000000000001,5.199999999999999,5.800000000000001,939.6616,1768
2025-10-23 10:48:00,67.3,290.0969,6715,-4.0,5.1,5.699999999999999,938.5745,1768
2025-10-23 10:51:00,67.5,290.2199,6715,-4.0,5.1,5.800000000000001,947.0067,1768
2025-10-23 10:54:00,68.3,288.2523,6715,-4.099999999999998,5.199999999999999,5.799999999999997,962.9065,1768
2025-10-23 10:57:00,68.3,285.4239,6715,-4.099999999999998,5.300000000000001,5.799999999999997,967.3687,1768
2025-10-23 11:00:00,68.1,282.7184,6715,-4.100000000000001,5.300000000000001,5.699999999999999,961.572,1768
2025-10-23 11:03:00,67.9,280.3819,6715,-4.100000000000001,5.300000000000001,5.800000000000001,959.9014,1806
2025-10-23 11:06:00,67.9,280.3819,6715,-4.0,5.300000000000001,5.800000000000001,957.9295,1768
2025-10-23 11:09:00,67.9,281.8576,6715,-4.100000000000001,5.4,5.800000000000001,963.344,1800
2025-10-23 11:12:00,67.9,279.6441,6715,-4.099999999999998,5.4,5.800000000000001,964.0839,1800
2025-10-23 11:15:00,67.9,281.7347,6715,-4.0,5.4,5.800000000000001,958.154,1800
2025-10-23 11:18:00,67.9,281.8576,6715,-4.099999999999998,5.300000000000001,5.800000000000001,959.3428,1768
2025-10-23 11:21:00,68.7,284.1942,6715,-4.099999999999998,5.4,5.899999999999999,975.9797,1800
2025-10-23 11:24:00,69.3,287.2685,6715,-4.200000000000003,5.4,5.900000000000002,988.156,1797
2025-10-23 11:27:00,69.7,290.7118,6715,-4.100000000000001,5.4,5.899999999999999,991.5706,1797
2025-10-23 11:30:00,70.1,288.9902,6715,-4.199999999999999,5.4,5.899999999999999,1014.943,1797
2025-10-23 11:33:00,70.6,289.1131,6715,-4.300000000000001,5.5,6.200000000000003,1019.429,1795
2025-10-23 11:36:00,70.5,286.7766,6716,-4.300000000000001,5.5,6.100000000000001,1009.456,1795
2025-10-23 11:39:00,70.3,282.9644,6716,-4.199999999999999,5.6000000000000005,6.0,1006.013,1802
2025-10-23 11:42:00,70.2,280.3819,6716,-4.300000000000001,5.6000000000000005,6.0,1003.38,1803
2025-10-23 11:45:00,70.5,282.1036,6716,-4.299999999999997,5.6000000000000005,6.099999999999998,1004.97,1802
2025-10-23 11:48:00,70.3,282.4725,6716,-4.300000000000001,5.6000000000000005,6.100000000000001,1006.606,1802
2025-10-23 11:51:00,70.3,280.5049,6716,-4.199999999999999,5.6000000000000005,6.100000000000001,1005.23,1802
2025-10-23 11:54:00,70.5,286.4077,6716,-4.300000000000001,5.6000000000000005,6.200000000000003,1009.188,1795
2025-10-23 11:57:00,70.3,282.2266,6716,-4.300000000000001,5.7,6.100000000000001,1005.586,1802
2025-10-23 12:00:00,70.3,280.259,6716,-4.300000000000001,5.6000000000000005,6.0,1004.06,1803
2025-10-23 12:03:00,70.1,279.6441,6716,-4.300000000000001,5.6000000000000005,6.099999999999998,1003.826,1803
2025-10-23 12:06:00,70.1,282.8414,6716,-4.300000000000001,5.6000000000000005,6.100000000000001,1000.2,1802
2025-10-23 12:09:00,70.3,285.5469,6716,-4.300000000000001,5.5,6.099999999999998,1002.77,1795
2025-10-23 12:12:00,70.1,285.1779,6716,-4.399999999999999,5.6,6.099999999999998,1006.08,1832
2025-10-23 12:15:00,70.3,286.0388,6716,-4.399999999999999,5.6,6.099999999999998,1001.29,1832
2025-10-23 12:18:00,70.1,279.6441,6716,-4.300000000000001,5.7,6.099999999999998,997.8515,1802
2025-10-23 12:21:00,70.1,277.9225,6716,-4.300000000000001,5.7,6.099999999999998,994.7989,1803
2025-10-23 12:24:00,69.9,280.3819,6716,-4.300000000000001,5.7,6.099999999999998,1000.88,1802
2025-10-23 12:27:00,69.9,283.5793,6716,-4.300000000000001,5.7,6.100000000000001,1003.706,1802
2025-10-23 12:30:00,69.9,280.5049,6716,-4.399999999999999,5.6,6.099999999999998,997.0711,1803
2025-10-23 12:33:00,70.3,286.5307,6716,-4.300000000000001,5.5,6.100000000000001,1003.716,1795
2025-10-23 12:36:00,69.9,281.7347,6717,-4.300000000000001,5.6,6.099999999999998,1000.973,1803
2025-10-23 12:39:00,69.7,280.9968,6717,-4.200000000000003,5.6,6.0,995.9341,1802
2025-10-23 12:42:00,69.9,278.6603,6717,-4.300000000000001,5.7,6.099999999999998,997.8379,1803
2025-10-23 12:45:00,69.9,278.7833,6717,-4.300000000000001,5.7,6.099999999999998,997.5588,1803
2025-10-23 12:48:00,69.9,277.4306,6717,-4.200000000000003,5.7,6.0,997.3075,1802
2025-10-23 12:51:00,69.9,279.3981,6717,-4.300000000000001,5.7,6.099999999999998,999.0797,1803
2025-10-23 12:54:00,69.9,277.5535,6717,-4.300000000000001,5.7,6.099999999999998,996.5854,1803
2025-10-23 12:57:00,69.9,277.3076,6717,-4.300000000000001,5.6,6.099999999999998,995.6194,1803
2025-10-23 13:00:00,69.9,281.6117,6717,-4.199999999999999,5.7,6.099999999999998,999.142,1802
2025-10-23 13:03:00,69.9,289.851,6717,-4.300000000000001,5.6,6.0,1002.718,1795
2025-10-23 13:06:00,69.9,283.7022,6717,-4.300000000000001,5.5,6.099999999999998,999.0447,1795
2025-10-23 13:09:00,70.1,287.0226,6717,-4.399999999999999,5.6,6.099999999999998,997.2523,1832
2025-10-23 13:12:00,69.9,284.686,6717,-4.300000000000001,5.5,6.0,998.5153,1795
2025-10-23 13:15:00,69.9,282.2266,6717,-4.300000000000001,5.5,6.100000000000001,998.0775,1803
2025-10-23 13:18:00,69.9,279.7671,6717,-4.300000000000001,5.699999999999999,6.100000000000001,999.1688,1803
2025-10-23 13:21:00,69.9,277.9225,6717,-4.400000000000002,5.6,6.0,997.835,1803
2025-10-23 13:24:00,69.9,276.8157,6717,-4.300000000000001,5.7,6.100000000000001,999.115,1803
2025-10-23 13:27:00,69.9,281.2428,6717,-4.199999999999999,5.6,6.0,999.1135,1802
2025-10-23 13:30:00,69.9,281.7347,6717,-4.300000000000001,5.699999999999999,6.100000000000001,1000.399,1802
2025-10-23 13:33:00,70.1,284.3171,6717,-4.300000000000001,5.6,6.100000000000001,1001.308,1795
2025-10-23 13:36:00,70.0,283.5793,6718,-4.300000000000001,5.6,6.100000000000001,1002.549,1795
2025-10-23 13:39:00,70.0,282.3495,6718,-4.300000000000001,5.6,6.100000000000001,1001.302,1803
2025-10-23 13:42:00,70.3,281.1198,6718,-4.300000000000001,5.6,6.100000000000001,1000.285,1803
2025-10-23 13:45:00,70.0,280.013,6718,-4.299999999999997,5.699999999999999,6.0,999.4476,1802
2025-10-23 13:48:00,69.9,279.89,6718,-4.300000000000001,5.6,6.100000000000001,999.5658,1803
2025-10-23 13:51:00,71.6,307.3134,6718,-4.300000000000001,5.3999999999999995,6.100000000000001,1015.089,1530
2025-10-23 13:54:00,75.4,316.6594,6718,-4.600000000000001,5.5,6.600000000000001,1144.186,1434
2025-10-23 13:57:00,77.8,314.3229,6718,-4.800000000000001,5.5,6.800000000000001,1166.098,1461
2025-10-23 14:00:00,78.0,311.7404,6718,-4.699999999999999,5.699999999999999,6.699999999999999,1172.292,1467
2025-10-23 14:03:00,77.8,305.2228,6718,-4.800000000000001,5.699999999999999,6.699999999999999,1165.247,1467
2025-10-23 14:06:00,77.8,308.0512,6718,-4.700000000000003,5.8,6.700000000000003,1161.544,1467
2025-10-23 14:09:00,78.4,313.2162,6718,-4.800000000000001,5.6,6.799999999999997,1169.589,1461
2025-10-23 14:12:00,78.4,308.7891,6718,-4.699999999999999,5.699999999999999,6.700000000000003,1172.615,1467
2025-10-23 14:15:00,78.0,312.6013,6718,-4.699999999999999,5.699999999999999,6.699999999999996,1169.825,1467
2025-10-23 14:18:00,78.2,307.0674,6718,-4.699999999999999,5.8,6.699999999999996,1173.342,1467
2025-10-23 14:21:00,77.8,303.3782,6718,-4.699999999999999,5.699999999999999,6.699999999999996,1168.617,1467
2025-10-23 14:24:00,78.2,303.0093,6718,-4.699999999999999,5.699999999999999,6.699999999999996,1170.651,1467
2025-10-23 14:27:00,78.0,307.9282,6718,-4.699999999999999,5.699999999999999,6.699999999999996,1173.045,1467
2025-10-23 14:30:00,77.8,303.6241,6718,-4.699999999999999,5.8999999999999995,6.699999999999996,1166.417,1470
2025-10-23 14:33:00,77.8,298.7051,6718,-4.599999999999998,5.799999999999999,6.699999999999996,1160.291,1470
2025-10-23 14:36:00,77.8,308.912,6719,-4.600000000000001,5.799999999999999,6.599999999999998,1163.906,1467
2025-10-23 14:39:00,77.6,305.5917,6719,-4.699999999999999,5.799999999999999,6.699999999999996,1162.806,1467
2025-10-23 14:42:00,77.6,314.3229,6719,-4.699999999999999,5.799999999999999,6.699999999999996,1162.068,1467
2025-10-23 14:45:00,79.0,311.9864,6719,-4.799999999999997,5.699999999999999,6.799999999999997,1191.144,1462
2025-10-23 14:48:00,79.1,311.3715,6719,-4.699999999999999,5.699999999999999,6.800000000000001,1205.83,1467
2025-10-23 14:51:00,80.0,311.1256,6719,-4.800000000000001,5.799999999999999,6.800000000000001,1218.42,1462
2025-10-23 14:54:00,79.8,305.2228,6719,-4.800000000000001,5.799999999999999,6.800000000000001,1209.291,1467
2025-10-23 14:57:00,78.0,298.7051,6719,-4.699999999999999,5.999999999999999,6.699999999999999,1180.079,1470
2025-10-23 15:00:00,78.6,298.3362,6719,-4.800000000000001,5.8999999999999995,6.699999999999999,1183.63,1470
2025-10-23 15:03:00,78.4,308.6661,6719,-4.700000000000003,5.699999999999999,6.600000000000001,1177.76,1467
2025-10-23 15:06:00,78.6,305.0998,6719,-4.800000000000001,5.799999999999999,6.800000000000001,1178.371,1467
2025-10-23 15:09:00,78.4,299.32,6719,-4.800000000000001,5.699999999999999,6.699999999999999,1171.899,1467
2025-10-23 15:12:00,78.4,310.5107,6719,-4.699999999999999,5.799999999999999,6.800000000000001,1181.535,1467
2025-10-23 15:15:00,78.8,308.912,6719,-4.800000000000001,5.799999999999999,6.800000000000001,1184.003,1467
2025-10-23 15:18:00,79.4,314.8148,6719,-4.800000000000001,5.699999999999999,6.700000000000003,1195.614,1462
2025-10-23 15:21:00,80.4,317.8892,6719,-4.800000000000001,5.799999999999999,6.800000000000004,1217.445,1462
2025-10-23 15:24:00,80.6,315.6756,6719,-4.900000000000002,5.699999999999999,6.899999999999999,1225.111,1462
2025-10-23 15:27:00,80.5,311.2485,6719,-4.800000000000001,5.799999999999999,6.799999999999997,1222.246,1462
2025-10-23 15:30:00,80.5,314.8148,6719,-4.799999999999997,5.699999999999999,6.799999999999997,1224.736,1462
2025-10-23 15:33:00,80.8,319.9797,6719,-4.799999999999997,5.6,6.799999999999997,1227.779,1462
2025-10-23 15:36:00,80.8,311.0026,6720,-4.799999999999997,5.699999999999999,6.799999999999997,1229.38,1462
2025-10-23 15:39:00,80.0,310.3877,6720,-4.799999999999997,5.699999999999999,6.899999999999999,1210.703,1467
2025-10-23 15:42:00,77.4,290.4659,6720,-4.599999999999998,5.8999999999999995,6.699999999999996,1156.349,1470
2025-10-23 15:45:00,75.8,285.7928,6720,-4.5,5.8,6.399999999999999,1115.385,1827
2025-10-23 15:48:00,75.2,286.4077,6720,-4.600000000000001,5.8,6.5,1109.575,1837
2025-10-23 15:51:00,75.0,289.851,6720,-4.699999999999999,5.8,6.400000000000002,1102.958,1837
2025-10-23 15:54:00,75.6,308.1742,6720,-4.599999999999998,5.6,6.4999999999999964,1112.575,1467
2025-10-23 15:57:00,77.1,302.6403,6720,-4.599999999999998,5.6,6.599999999999998,1145.073,1467
2025-10-23 16:00:00,77.2,304.239,6720,-4.699999999999999,5.6,6.699999999999999,1150.208,1467
2025-10-23 16:03:00,77.4,297.2295,6720,-4.699999999999999,5.8,6.599999999999998,1145.937,1470
2025-10-23 16:06:00,77.2,300.3038,6720,-4.599999999999998,5.8,6.599999999999998,1150.823,1470
2025-10-23 16:09:00,75.8,291.0807,6720,-4.5,5.8,6.4999999999999964,1121.529,1527
2025-10-23 16:12:00,74.4,282.2266,6720,-4.399999999999999,5.8,6.300000000000001,1090.889,1825
2025-10-23 16:15:00,74.2,284.686,6720,-4.5,5.699999999999999,6.400000000000002,1089.085,1832
2025-10-23 16:18:00,74.2,289.605,6720,-4.5,5.699999999999999,6.399999999999999,1086.882,1527
2025-10-23 16:21:00,74.2,289.2361,6720,-4.5,5.699999999999999,6.399999999999999,1091.852,1527
2025-10-23 16:24:00,73.8,288.2523,6720,-4.5,5.8,6.399999999999999,1085.045,1830
2025-10-23 16:27:00,73.2,293.1713,6720,-4.399999999999999,5.8,6.300000000000001,1074.898,1527
2025-10-23 16:30:00,73.4,289.4821,6720,-4.399999999999999,5.8,6.399999999999999,1074.785,1832
2025-10-23 16:33:00,73.2,290.3429,6720,-4.5,5.7,6.300000000000001,1069.906,1832
2025-10-23 16:36:00,71.9,288.4983,6721,-4.399999999999999,5.7,6.199999999999999,1042.286,1832
2025-10-23 16:39:00,72.4,289.4821,6721,-4.300000000000001,5.7,6.199999999999999,1049.425,1795
2025-10-23 16:42:00,72.4,284.1942,6721,-4.300000000000001,5.6,6.199999999999999,1045.958,1795
2025-10-23 16:45:00,71.3,277.7995,6721,-4.300000000000001,5.6,6.100000000000001,1023.099,1803
2025-10-23 16:48:00,71.3,278.0454,6721,-4.300000000000001,5.6,6.100000000000001,1023.001,1803
2025-10-23 16:51:00,70.9,281.8576,6721,-4.399999999999999,5.7,6.199999999999999,1017.349,1832
2025-10-23 16:54:00,70.7,279.89,6721,-4.199999999999999,5.7,6.0,1015.53,1802
2025-10-23 16:57:00,70.6,278.6603,6721,-4.300000000000001,5.7,6.100000000000001,1014.932,1802
2025-10-23 17:00:00,71.1,286.5307,6721,-4.300000000000001,5.5,6.100000000000001,1021.374,1795
2025-10-23 17:03:00,70.6,278.4144,6721,-4.299999999999997,5.6,6.099999999999998,1013.094,1803
2025-10-23 17:06:00,70.5,285.1779,6721,-4.299999999999997,5.8,6.099999999999998,1017.171,1795
2025-10-23 17:09:00,70.7,279.89,6721,-4.299999999999997,5.7,6.099999999999998,1007.25,1802
2025-10-23 17:12:00,69.5,260.829,6721,-4.199999999999999,5.7,5.800000000000001,974.795,1712
2025-10-23 17:15:00,68.1,279.2752,6721,-4.099999999999998,5.6,5.899999999999999,963.2394,1800
2025-10-23 17:18:00,68.5,277.5535,6721,-4.199999999999999,5.6,5.899999999999999,966.259,1802
2025-10-23 17:21:00,68.5,273.2494,6721,-4.199999999999999,5.6,5.899999999999999,974.1052,1802
2025-10-23 17:24:00,68.5,261.1979,6721,-4.099999999999998,5.699999999999999,5.899999999999999,965.9882,1707
2025-10-23 17:27:00,68.3,271.8967,6721,-4.199999999999999,5.6,5.899999999999999,963.0261,1802
2025-10-23 17:30:00,68.5,275.34,6721,-4.199999999999999,5.6,6.0,977.52,1802
2025-10-23 17:33:00,68.5,276.0778,6721,-4.199999999999999,5.6,5.899999999999999,969.3836,1802
2025-10-23 17:36:00,68.5,270.175,6722,-4.100000000000001,5.699999999999999,5.800000000000001,967.6569,1566
2025-10-23 17:39:00,68.5,275.7089,6722,-4.0,5.699999999999999,5.699999999999999,965.3807,1564
2025-10-23 17:42:00,68.3,270.421,6722,-4.0,5.699999999999999,5.699999999999999,971.3171,1707
2025-10-23 17:45:00,67.9,265.748,6722,-4.0,5.8,5.699999999999999,964.8881,1707
2025-10-23 17:48:00,67.9,260.706,6722,-3.8999999999999986,5.8,5.599999999999998,955.7006,1670
2025-10-23 17:51:00,67.1,258.1235,6722,-3.8999999999999986,5.8,5.599999999999998,942.2468,1670
2025-10-23 17:54:00,66.5,265.502,6722,-3.8999999999999986,5.8,5.599999999999998,934.4714,1707
2025-10-23 17:57:00,66.9,265.2561,6722,-3.799999999999997,5.699999999999999,5.599999999999998,937.5291,164
2025-10-23 18:00:00,66.5,260.0912,6722,-3.8999999999999986,5.8,5.600000000000001,934.7117,1670
2025-10-23 18:03:00,66.5,260.706,6722,-3.8999999999999986,5.8,5.600000000000001,935.5849,1670
2025-10-23 18:06:00,66.5,255.0492,6722,-3.8000000000000007,5.8,5.5,918.6024,623
2025-10-23 18:09:00,64.5,255.4181,6722,-3.6999999999999993,5.8,5.300000000000001,898.4505,1682
2025-10-23 18:12:00,63.7,239.8003,6722,-3.700000000000003,5.8999999999999995,5.300000000000001,880.2217,622
2025-10-23 18:15:00,63.3,242.2598,6722,-3.700000000000003,5.8999999999999995,5.400000000000002,881.4164,622
2025-10-23 18:18:00,62.9,238.8166,6722,-3.6000000000000014,5.8999999999999995,5.200000000000003,871.0787,622
2025-10-23 18:21:00,61.9,235.0043,6722,-3.6000000000000014,5.8999999999999995,5.200000000000003,856.3337,622
2025-10-23 18:24:00,60.9,231.807,6722,-3.599999999999998,5.8999999999999995,5.099999999999998,840.5817,566
2025-10-23 18:27:00,60.7,234.3895,6722,-3.6000000000000014,5.8999999999999995,5.100000000000001,833.3089,566
2025-10-23 18:30:00,59.4,221.2312,6722,-3.5,6.0,4.900000000000002,819.7456,519
2025-10-23 18:33:00,58.2,225.7813,6722,-3.400000000000002,5.8,4.800000000000001,801.6219,520
2025-10-23 18:36:00,57.4,221.4771,6723,-3.3999999999999986,5.8,4.799999999999997,787.647,519
2025-10-23 18:39:00,55.6,206.5972,6723,-3.1999999999999993,6.0,4.599999999999998,761.0611,854
2025-10-23 18:42:00,54.4,208.3189,6723,-3.1999999999999993,5.8999999999999995,4.5,737.4642,854
2025-10-23 18:45:00,53.9,204.6296,6723,-3.1000000000000014,5.8,4.399999999999999,732.9624,858
2025-10-23 18:48:00,53.5,199.3417,6723,-3.0,5.8999999999999995,4.399999999999999,711.8243,858
2025-10-23 18:51:00,52.9,199.3417,6723,-3.0,5.8999999999999995,4.300000000000001,711.4468,858
2025-10-23 18:54:00,52.7,193.193,6723,-3.0,5.8999999999999995,4.300000000000001,712.1613,894
2025-10-23 18:57:00,48.7,159.498,6723,-2.700000000000003,6.3,3.8000000000000007,643.8359,944
2025-10-24 07:27:00,47.4,199.8336,6723,-2.400000000000002,4.4,3.400000000000002,725.1768,1000
2025-10-24 07:30:00,47.7,213.9757,6723,-2.8000000000000007,4.7,4.0,714.6508,647
2025-10-24 07:33:00,47.1,229.3475,6723,-2.6999999999999993,4.5,3.6999999999999993,685.8253,679
2025-10-24 07:36:00,47.2,249.0234,6723,-2.8000000000000007,4.300000000000001,4.0,667.1293,680
2025-10-24 07:39:00,46.6,242.2598,6723,-2.8000000000000007,4.4,4.0,606.4026,680
2025-10-24 07:42:00,44.2,234.3895,6723,-2.6000000000000014,4.300000000000001,3.6999999999999993,556.5816,33
2025-10-24 07:45:00,45.2,252.3438,6723,-2.700000000000003,4.200000000000001,4.0,563.744,35
2025-10-24 07:48:00,46.8,253.4505,6723,-2.8000000000000007,4.200000000000001,4.0,578.4379,38
2025-10-24 07:51:00,46.4,248.9005,6723,-2.8000000000000007,4.300000000000001,4.0,576.6574,680
2025-10-24 07:54:00,46.4,245.5801,6723,-2.799999999999997,4.199999999999999,4.0,566.8394,680
2025-10-24 07:57:00,46.4,246.195,6723,-2.799999999999997,4.300000000000001,4.0,575.0499,680
2025-10-24 08:00:00,46.6,250.1302,6723,-2.6999999999999993,4.300000000000001,4.0,575.8281,680
2025-10-24 08:03:00,47.5,260.3371,6724,-2.8000000000000007,4.200000000000001,4.100000000000001,592.5342,38
2025-10-24 08:06:00,49.1,278.0454,6724,-3.0,4.2,4.300000000000001,616.448,749
2025-10-24 08:09:00,50.3,280.5049,6724,-3.0,4.300000000000001,4.399999999999999,633.3234,749
2025-10-24 08:12:00,51.1,281.7347,6724,-3.0,4.300000000000001,4.5,641.8991,749
2025-10-24 08:15:00,50.9,280.6279,6724,-3.099999999999998,4.300000000000001,4.5,641.208,749
2025-10-24 08:18:00,51.6,284.932,6724,-3.1000000000000014,4.300000000000001,4.5,650.0242,749
2025-10-24 08:21:00,51.9,293.7862,6724,-3.1000000000000014,4.300000000000001,4.600000000000001,656.1892,1091
2025-10-24 08:24:00,52.4,292.5564,6724,-3.1000000000000014,4.300000000000001,4.5,660.4233,1091
2025-10-24 08:27:00,52.4,287.3915,6724,-3.1000000000000014,4.4,4.5,660.5858,749
2025-10-24 08:30:00,52.5,289.1131,6724,-3.099999999999998,4.300000000000001,4.5,662.5748,749
2025-10-24 08:33:00,53.3,290.3429,6724,-3.1999999999999993,4.4,4.699999999999999,674.9332,749
2025-10-24 08:36:00,56.4,303.7471,6724,-3.400000000000002,4.5,4.800000000000001,722.9368,1080
2025-10-24 08:39:00,58.7,311.3715,6724,-3.6000000000000014,4.6,5.100000000000001,762.3707,1128
2025-10-24 08:42:00,59.4,290.7118,6724,-3.599999999999998,4.799999999999999,5.199999999999999,779.0833,1072
2025-10-24 08:45:00,58.7,295.9997,6724,-3.6000000000000014,4.699999999999999,5.100000000000001,771.7809,1072
2025-10-24 08:48:00,58.1,288.0063,6724,-3.3999999999999986,4.8,5.0,758.6016,786
2025-10-24 08:51:00,57.5,284.5631,6724,-3.400000000000002,4.7,4.900000000000002,755.2161,786
2025-10-24 08:54:00,57.3,283.0874,6724,-3.400000000000002,4.7,4.900000000000002,756.8626,786
2025-10-24 08:57:00,57.5,287.2685,6724,-3.3999999999999986,4.699999999999999,4.899999999999999,757.2472,786
2025-10-24 09:00:00,57.7,288.2523,6724,-3.3999999999999986,4.699999999999999,5.0,758.7191,786
2025-10-24 09:03:00,57.5,287.0226,6725,-3.5,4.7,4.899999999999999,751.3834,786
2025-10-24 09:06:00,56.7,277.3076,6725,-3.299999999999997,4.8,4.799999999999997,744.8616,784
2025-10-24 09:09:00,56.8,277.5535,6725,-3.3999999999999986,4.8,4.799999999999997,745.3845,784
2025-10-24 09:12:00,57.2,275.9549,6725,-3.3999999999999986,4.8,4.799999999999997,748.476,780
2025-10-24 09:15:00,57.9,284.686,6725,-3.400000000000002,4.800000000000001,4.800000000000001,759.5,786
2025-10-24 09:18:00,57.7,279.3981,6725,-3.3999999999999986,4.9,4.899999999999999,758.6997,784
2025-10-24 09:21:00,57.7,284.3171,6725,-3.400000000000002,4.9,4.900000000000002,763.9609,786
2025-10-24 09:24:00,58.9,291.5726,6725,-3.6000000000000014,4.800000000000001,5.199999999999999,789.471,1072
2025-10-24 09:27:00,60.1,294.0321,6725,-3.6999999999999993,4.9,5.199999999999999,800.4932,1789
2025-10-24 09:30:00,60.5,296.6146,6725,-3.6999999999999993,4.9,5.300000000000001,809.2724,1789
2025-10-24 09:33:00,62.5,304.9769,6725,-3.8000000000000007,4.9,5.5,845.9244,1126
2025-10-24 09:36:00,62.7,308.6661,6725,-3.8999999999999986,4.9,5.5,846.5855,1808
2025-10-24 09:39:00,63.9,309.2809,6725,-3.8000000000000007,4.800000000000001,5.600000000000001,866.0124,1127
2025-10-24 09:42:00,63.5,305.5917,6725,-3.900000000000002,5.0,5.600000000000001,859.6485,1808
2025-10-24 09:45:00,64.1,310.1418,6725,-3.8999999999999986,4.800000000000001,5.600000000000001,873.8729,1127
2025-10-24 09:48:00,65.7,313.4621,6725,-4.0,4.9,5.699999999999999,897.7307,1112
2025-10-24 09:51:00,67.3,322.9312,6725,-4.099999999999998,5.0,5.899999999999999,964.8126,1201
2025-10-24 09:54:00,69.1,319.3649,6725,-4.100000000000001,5.0,6.0,975.6353,1201
2025-10-24 09:57:00,69.3,317.5203,6725,-4.199999999999999,5.1,6.100000000000001,977.3,1430
2025-10-24 10:00:00,69.7,320.3487,6725,-4.300000000000001,5.199999999999999,6.099999999999998,993.0743,1430
2025-10-24 10:03:00,69.9,318.3811,6726,-4.399999999999999,5.199999999999999,6.099999999999998,989.7692,1430
2025-10-24 10:06:00,69.3,300.0579,6726,-4.100000000000001,5.3,6.0,972.319,1811
2025-10-24 10:09:00,68.7,303.2552,6726,-4.100000000000001,5.3,5.899999999999999,972.1641,1809
2025-10-24 10:12:00,68.5,309.4039,6726,-4.199999999999999,5.1,6.0,967.5297,1112
2025-10-24 10:15:00,68.5,306.9444,6726,-4.199999999999999,5.2,6.0,965.0403,1811
2025-10-24 10:18:00,68.3,300.1808,6726,-4.099999999999998,5.2,5.899999999999999,969.1116,1807
2025-10-24 10:21:00,67.3,299.32,6726,-4.0,5.2,5.799999999999997,945.7665,1807
2025-10-24 10:24:00,67.7,300.3038,6726,-4.099999999999998,5.2,5.899999999999999,947.429,1807
2025-10-24 10:27:00,67.7,299.689,6726,-4.0,5.3,5.799999999999997,941.6068,1807
2025-10-24 10:30:00,67.5,292.9254,6726,-4.0,5.3,5.799999999999997,946.5248,1807
2025-10-24 10:33:00,67.7,299.566,6726,-4.099999999999998,5.299999999999999,5.899999999999999,945.5998,1807
2025-10-24 10:36:00,67.7,300.1808,6726,-4.099999999999998,5.4,5.899999999999999,950.9359,1809
2025-10-24 10:39:00,68.1,302.5174,6726,-4.199999999999999,5.300000000000001,5.899999999999999,953.516,1811
2025-10-24 10:42:00,69.4,304.8539,6726,-4.100000000000001,5.300000000000001,6.0,982.0846,1809
2025-10-24 10:45:00,69.9,303.1322,6726,-4.199999999999999,5.300000000000001,6.0,999.5506,1811
2025-10-24 10:48:00,71.6,310.7567,6726,-4.199999999999999,5.300000000000001,6.099999999999998,1030.462,1530
2025-10-24 10:51:00,73.6,316.9054,6726,-4.399999999999999,5.4,6.199999999999999,1082.004,1430
2025-10-24 10:54:00,74.4,301.2876,6726,-4.400000000000002,5.6,6.400000000000002,1088.938,1527
2025-10-24 10:57:00,73.2,290.8348,6726,-4.399999999999999,5.7,6.199999999999999,1043.558,1795
2025-10-24 11:00:00,72.0,289.2361,6726,-4.299999999999997,5.7,6.099999999999998,1041.687,1795
2025-10-24 11:03:00,72.3,292.3105,6727,-4.299999999999997,5.7,6.099999999999998,1040.321,1795
2025-10-24 11:06:00,72.0,296.2457,6727,-4.299999999999997,5.6,6.099999999999998,1044.874,1818
2025-10-24 11:09:00,72.3,295.6308,6727,-4.299999999999997,5.6,6.199999999999999,1045.702,1795
2025-10-24 11:12:00,71.9,293.5402,6727,-4.199999999999999,5.6000000000000005,6.100000000000001,1040.946,1795
2025-10-24 11:15:00,71.2,289.2361,6727,-4.199999999999999,5.6,6.100000000000001,1034.039,1795
2025-10-24 11:18:00,71.4,293.5402,6727,-4.299999999999997,5.7,6.099999999999998,1028.615,1795
2025-10-24 11:21:00,71.2,290.4659,6727,-4.299999999999997,5.7,6.099999999999998,1025.359,1795
2025-10-24 11:24:00,71.6,286.6537,6727,-4.299999999999997,5.7,6.099999999999998,1034.704,1795
2025-10-24 11:27:00,71.4,293.1713,6727,-4.199999999999999,5.7,6.099999999999998,1026.509,1795
2025-10-24 11:30:00,71.0,288.3753,6727,-4.299999999999997,5.6,6.099999999999998,1022.074,1795
2025-10-24 11:33:00,71.3,293.4172,6727,-4.299999999999997,5.6,6.099999999999998,1026.107,1795
2025-10-24 11:36:00,71.4,291.0807,6727,-4.199999999999999,5.6,6.099999999999998,1028.946,1795
2025-10-24 11:39:00,71.4,284.932,6727,-4.299999999999997,5.8,6.099999999999998,1022.332,1795
2025-10-24 11:42:00,71.3,287.8834,6727,-4.299999999999997,5.8,6.099999999999998,1034.071,1795
2025-10-24 11:45:00,71.0,284.1942,6727,-4.299999999999997,5.7,6.099999999999998,1017.904,1795
2025-10-24 11:48:00,70.6,278.5373,6727,-4.199999999999999,5.7,6.099999999999998,1011.629,1802
2025-10-24 11:51:00,70.1,284.5631,6727,-4.199999999999999,5.8,6.0,1005.141,1802
2025-10-24 11:54:00,70.6,281.8576,6727,-4.199999999999999,5.8,6.0,1003.674,1802
2025-10-24 11:57:00,70.5,281.8576,6727,-4.199999999999999,5.699999999999999,6.0,1007.367,1802
2025-10-24 12:00:00,70.5,287.2685,6727,-4.099999999999998,5.699999999999999,6.0,1003.56,1576
2025-10-24 12:03:00,70.5,288.9902,6728,-4.099999999999998,5.6,6.0,1005.144,1155
2025-10-24 12:06:00,70.5,291.4496,6728,-4.199999999999999,5.6,6.100000000000001,1008.486,1795
2025-10-24 12:09:00,70.5,289.1131,6728,-4.199999999999999,5.6,6.0,1006.262,1795
2025-10-24 12:12:00,70.3,287.2685,6728,-4.199999999999999,5.6,6.0,1009.791,1795
2025-10-24 12:15:00,70.3,288.8672,6728,-4.199999999999999,5.6,6.0,1009.043,1795
2025-10-24 12:18:00,70.5,316.0446,6728,-4.199999999999999,5.5,6.0,1018.539,1530
2025-10-24 12:21:00,75.0,315.6756,6728,-4.399999999999999,5.4,6.5,1104.586,1529
2025-10-24 12:24:00,75.4,309.8958,6728,-4.400000000000002,5.7,6.400000000000002,1110.526,1529
2025-10-24 12:27:00,75.2,307.0674,6728,-4.5,5.6,6.399999999999999,1107.948,1529
2025-10-24 12:30:00,74.8,306.2066,6728,-4.400000000000002,5.7,6.300000000000001,1095.469,1533
2025-10-24 12:33:00,74.8,301.2876,6728,-4.5,5.6,6.400000000000002,1101.069,1527
2025-10-24 12:36:00,75.4,306.2066,6728,-4.5,5.7,6.400000000000002,1108.232,1529
2025-10-24 12:39:00,75.2,311.3715,6728,-4.5,5.5,6.400000000000002,1110.11,1529
2025-10-24 12:42:00,75.8,314.2,6728,-4.399999999999999,5.6,6.399999999999999,1115.848,1529
2025-10-24 12:45:00,76.0,310.0188,6728,-4.5,5.6,6.399999999999999,1126.214,1529
2025-10-24 12:48:00,76.0,304.239,6728,-4.5,5.699999999999999,6.399999999999999,1121.081,1527
2025-10-24 12:51:00,76.0,304.9769,6728,-4.5,5.8,6.5,1124.266,1533
2025-10-24 12:54:00,76.4,304.6079,6728,-4.5,5.8,6.400000000000002,1125.397,1533
2025-10-24 12:57:00,76.2,298.7051,6728,-4.400000000000002,5.8,6.300000000000001,1121.252,1527
2025-10-24 13:00:00,76.0,301.2876,6728,-4.5,5.699999999999999,6.400000000000002,1127.212,1527
2025-10-24 13:03:00,76.2,303.7471,6729,-4.5,5.699999999999999,6.400000000000002,1127.247,1527
2025-10-24 13:06:00,76.4,304.239,6729,-4.5,5.799999999999999,6.399999999999999,1134.149,1533
2025-10-24 13:09:00,76.4,303.1322,6729,-4.5,5.799999999999999,6.399999999999999,1130.432,1527
2025-10-24 13:12:00,77.4,305.4688,6729,-4.5,5.6,6.5,1149.029,1529
2025-10-24 13:15:00,77.4,304.362,6729,-4.599999999999998,5.800000000000001,6.5,1148.71,1467
2025-10-24 13:18:00,78.2,304.6079,6729,-4.600000000000001,5.800000000000001,6.5,1161.477,1467
2025-10-24 13:21:00,78.2,300.7957,6729,-4.600000000000001,5.800000000000001,6.5,1163.73,1470
2025-10-24 13:24:00,77.8,306.9444,6729,-4.600000000000001,5.9,6.600000000000001,1154.77,1467
2025-10-24 13:27:00,78.2,314.3229,6729,-4.600000000000001,5.699999999999999,6.600000000000001,1162.587,1528
2025-10-24 13:30:00,80.1,318.9959,6729,-4.699999999999999,5.699999999999999,6.700000000000003,1212.061,1462
2025-10-24 13:33:00,80.5,319.3649,6729,-4.800000000000001,5.800000000000001,6.799999999999997,1217.372,1462
2025-10-24 13:36:00,80.8,317.1513,6729,-4.799999999999997,5.800000000000001,6.799999999999997,1223.467,1462
2025-10-24 13:39:00,81.3,315.3067,6729,-4.600000000000001,5.9,6.599999999999998,1236.631,1550
2025-10-24 13:42:00,81.4,313.5851,6729,-4.599999999999998,5.9,6.699999999999996,1238.511,1550
2025-10-24 13:45:00,82.1,312.3553,6729,-4.599999999999998,5.9,6.699999999999996,1244.81,1550
2025-10-24 13:48:00,82.3,309.8958,6729,-4.599999999999998,6.0,6.699999999999996,1260.028,1550
2025-10-24 13:51:00,82.1,310.1418,6729,-4.599999999999998,6.1000000000000005,6.699999999999996,1259.288,1550
2025-10-24 13:54:00,81.9,304.8539,6729,-4.599999999999998,6.1000000000000005,6.699999999999996,1249.018,1550
2025-10-24 13:57:00,81.3,312.2324,6729,-4.599999999999998,5.9,6.699999999999996,1242.86,1550
2025-10-24 14:00:00,81.9,312.6013,6729,-4.699999999999999,6.0,6.799999999999997,1256.804,1550
2025-10-24 14:03:00,81.9,309.7729,6730,-4.699999999999999,6.0,6.799999999999997,1258.037,1550
2025-10-24 14:06:00,81.9,312.4783,6730,-4.699999999999999,5.9,6.699999999999996,1259.214,1550
2025-10-24 14:09:00,82.9,318.3811,6730,-4.699999999999999,6.0,6.800000000000001,1278.714,1601
2025-10-24 14:12:00,83.3,318.3811,6730,-4.799999999999997,6.0,6.799999999999997,1289.004,1601
2025-10-24 14:15:00,84.1,320.2257,6730,-4.800000000000001,6.0,6.800000000000001,1299.229,1601
2025-10-24 14:18:00,84.7,319.2419,6730,-4.800000000000001,6.2,6.900000000000002,1306.46,1601
2025-10-24 14:21:00,85.7,319.8568,6730,-4.800000000000001,6.0,7.0000000000000036,1336.232,1601
2025-10-24 14:24:00,85.7,318.9959,6730,-4.800000000000001,6.1,6.9999999999999964,1342.943,1601
2025-10-24 14:27:00,85.7,319.2419,6730,-4.800000000000001,6.1,6.9999999999999964,1336.972,1601
2025-10-24 14:30:00,85.5,315.9216,6730,-4.899999999999999,6.1000000000000005,6.9999999999999964,1344.116,1601
2025-10-24 14:33:00,83.9,314.2,6730,-4.700000000000003,6.1000000000000005,6.800000000000004,1305.46,1550
2025-10-24 14:36:00,84.5,319.1189,6730,-4.699999999999999,5.9,6.799999999999997,1309.795,1601
2025-10-24 14:39:00,84.7,319.9797,6730,-4.700000000000003,6.0,6.899999999999999,1317.541,1601
2025-10-24 14:42:00,84.7,318.627,6730,-4.800000000000001,6.0,6.799999999999997,1317.772,1601
2025-10-24 14:45:00,84.7,321.5784,6730,-4.800000000000001,5.9,6.799999999999997,1317.176,1601
2025-10-24 14:48:00,85.0,322.4392,6730,-4.700000000000003,6.0,6.899999999999999,1322.824,1601
2025-10-24 14:51:00,84.9,317.5203,6730,-4.700000000000003,6.0,6.899999999999999,1322.368,1601
2025-10-24 14:54:00,84.5,320.2257,6730,-4.699999999999999,6.0,6.799999999999997,1311.685,1601
2025-10-24 14:57:00,84.7,324.7758,6730,-4.800000000000001,5.9,6.899999999999999,1314.089,1601
2025-10-24 15:00:00,84.3,316.5365,6730,-4.699999999999999,6.0,6.799999999999997,1304.113,1601
2025-10-24 15:03:00,84.5,320.8406,6731,-4.800000000000001,5.9,6.799999999999997,1304.077,1601
2025-10-24 15:06:00,84.5,324.8987,6731,-4.800000000000001,6.1000000000000005,6.899999999999999,1316.263,1601
2025-10-24 15:09:00,84.7,323.3,6731,-4.800000000000001,6.1000000000000005,6.899999999999999,1316.875,1601
2025-10-24 15:12:00,84.7,317.7662,6731,-4.800000000000001,6.0,6.899999999999999,1313.716,1601
2025-10-24 15:15:00,84.1,322.4392,6731,-4.699999999999999,6.0,6.799999999999997,1307.532,1601
2025-10-24 15:18:00,84.3,321.4554,6731,-4.800000000000001,5.800000000000001,6.899999999999999,1318.398,1601
2025-10-24 15:21:00,85.1,322.4392,6731,-4.800000000000001,6.0,6.899999999999999,1318.194,1601
2025-10-24 15:24:00,84.9,320.8406,6731,-4.800000000000001,6.0,6.899999999999999,1322.057,1601
2025-10-24 15:27:00,85.7,322.8082,6731,-4.699999999999999,6.0,6.899999999999999,1327.875,1601
2025-10-24 15:30:00,85.0,319.6108,6731,-4.800000000000001,6.1000000000000005,6.899999999999999,1328.371,1601
2025-10-24 15:33:00,84.5,316.0446,6731,-4.800000000000001,6.1000000000000005,6.799999999999997,1320.158,1601
