Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-24 15:36:00,83.9,314.2,6731,-4.800000000000001,6.1000000000000005,6.799999999999997,1296.74,1601
2025-10-24 15:39:00,84.3,320.9635,6731,-4.800000000000001,6.0,6.799999999999997,1305.854,1601
2025-10-24 15:42:00,85.3,324.7758,6731,-4.800000000000001,5.9,6.899999999999999,1325.719,1601
2025-10-24 15:45:00,85.7,324.1609,6731,-4.800000000000001,6.0,6.899999999999999,1333.327,1601
2025-10-24 15:48:00,85.4,322.1933,6731,-4.800000000000001,6.0,6.899999999999999,1335.876,1601
2025-10-24 15:51:00,86.0,326.9893,6731,-4.800000000000001,5.9,7.0,1350.976,1601
2025-10-24 15:54:00,86.3,319.8568,6731,-4.899999999999999,6.0,7.0,1343.667,1601
2025-10-24 15:57:00,86.3,326.3744,6731,-4.799999999999997,6.0,7.0,1354.519,1601
2025-10-24 16:00:00,88.1,330.9245,6731,-4.899999999999999,5.9,7.100000000000001,1399.383,1601
2025-10-24 16:03:00,88.9,326.4974,6732,-5.0,6.0,7.100000000000001,1410.382,1601
2025-10-24 16:06:00,88.0,321.4554,6732,-4.900000000000002,6.1000000000000005,7.099999999999998,1395.733,1601
2025-10-24 16:09:00,86.9,315.6756,6732,-5.0,6.0,7.100000000000001,1361.799,1601
2025-10-24 16:12:00,84.9,310.7567,6732,-4.800000000000001,6.1000000000000005,6.800000000000001,1313.568,1550
2025-10-24 16:15:00,84.1,309.8958,6732,-4.799999999999997,6.1000000000000005,6.799999999999997,1299.086,1550
2025-10-24 16:18:00,83.5,311.2485,6732,-4.699999999999999,6.1000000000000005,6.799999999999997,1281.384,1550
2025-10-24 16:21:00,83.5,312.3553,6732,-4.599999999999998,6.1000000000000005,6.699999999999996,1281.624,1550
2025-10-24 16:24:00,83.1,311.0026,6732,-4.699999999999999,5.9,6.699999999999996,1281.514,1550
2025-10-24 16:27:00,83.9,313.708,6732,-4.699999999999999,6.2,6.799999999999997,1292.34,1550
2025-10-24 16:30:00,83.9,314.6918,6732,-4.699999999999999,6.1,6.799999999999997,1300.709,1550
2025-10-24 16:33:00,83.5,311.9864,6732,-4.599999999999998,6.1,6.799999999999997,1282.583,1550
2025-10-24 16:36:00,83.5,310.5107,6732,-4.600000000000001,6.1,6.700000000000003,1282.004,1550
2025-10-24 16:39:00,83.3,304.485,6732,-4.699999999999999,6.2,6.700000000000003,1275.725,1550
2025-10-24 16:42:00,81.9,300.6728,6732,-4.600000000000001,6.3,6.700000000000003,1252.569,1526
2025-10-24 16:45:00,81.0,299.32,6732,-4.600000000000001,6.2,6.5,1227.505,1526
2025-10-24 16:48:00,81.0,301.5336,6732,-4.600000000000001,6.0,6.600000000000001,1230.489,1470
2025-10-24 16:51:00,80.6,306.9444,6732,-4.599999999999998,6.0,6.599999999999998,1225.279,1550
2025-10-24 16:54:00,81.1,311.8634,6732,-4.599999999999998,6.1,6.599999999999998,1245.934,1550
2025-10-24 16:57:00,81.8,310.7567,6732,-4.699999999999999,6.0,6.699999999999999,1239.205,1550
2025-10-24 17:00:00,81.4,309.158,6732,-4.699999999999999,6.0,6.699999999999999,1238.286,1550
2025-10-24 17:03:00,81.9,309.158,6733,-4.599999999999998,6.1,6.699999999999999,1247.108,1550
2025-10-24 17:06:00,81.8,308.6661,6733,-4.699999999999999,6.1,6.699999999999999,1254.805,1550
2025-10-24 17:09:00,82.1,307.0674,6733,-4.599999999999998,6.1,6.699999999999999,1255.583,1550
2025-10-24 17:12:00,81.1,300.7957,6733,-4.599999999999998,6.300000000000001,6.599999999999998,1231.808,1526
2025-10-24 17:15:00,80.2,299.566,6733,-4.5,6.1000000000000005,6.599999999999998,1213.935,1526
2025-10-24 17:18:00,79.0,293.2943,6733,-4.5,6.1000000000000005,6.400000000000002,1189.322,1526
2025-10-24 17:21:00,78.2,301.2876,6733,-4.5,6.0,6.5,1173.469,1526
2025-10-24 17:24:00,78.0,291.4496,6733,-4.399999999999999,6.1000000000000005,6.399999999999999,1168.413,1526
2025-10-24 17:27:00,77.8,288.9902,6733,-4.5,6.1000000000000005,6.399999999999999,1162.832,1830
2025-10-24 17:30:00,77.8,304.485,6733,-4.399999999999999,6.0,6.300000000000001,1167.138,1533
2025-10-24 17:33:00,77.8,294.647,6733,-4.5,6.0,6.400000000000002,1161.575,1526
2025-10-24 17:36:00,78.0,292.1875,6733,-4.400000000000002,6.0,6.400000000000002,1161.865,1526
2025-10-24 17:39:00,78.0,302.7633,6733,-4.5,6.0,6.399999999999999,1169.712,1526
2025-10-24 17:42:00,78.2,295.2619,6733,-4.5,6.0,6.399999999999999,1162.209,1526
2025-10-24 17:45:00,77.6,292.6794,6733,-4.399999999999999,6.1000000000000005,6.399999999999999,1153.682,1526
2025-10-24 17:48:00,77.0,291.6956,6733,-4.399999999999999,6.1000000000000005,6.300000000000001,1145.807,1526
2025-10-24 17:51:00,76.4,287.2685,6733,-4.399999999999999,6.1000000000000005,6.300000000000001,1136.078,1543
2025-10-24 17:54:00,75.4,286.5307,6733,-4.300000000000001,6.0,6.199999999999999,1112.731,1825
2025-10-24 17:57:00,77.2,300.3038,6733,-4.400000000000002,5.800000000000001,6.300000000000001,1130.012,1527
2025-10-24 18:00:00,77.8,300.7957,6733,-4.400000000000002,5.9,6.400000000000002,1162.932,1533
2025-10-24 18:03:00,77.8,299.9349,6734,-4.399999999999999,6.0,6.399999999999999,1169.738,1526
2025-10-24 18:06:00,77.8,297.1065,6734,-4.400000000000002,6.0,6.400000000000002,1164.809,1526
2025-10-24 18:09:00,77.2,287.6375,6734,-4.399999999999999,6.1000000000000005,6.300000000000001,1137.418,1543
2025-10-24 18:12:00,75.2,281.8576,6734,-4.300000000000001,6.1000000000000005,6.199999999999999,1107.037,1825
2025-10-24 18:15:00,74.8,278.0454,6734,-4.300000000000001,6.1000000000000005,6.199999999999999,1102.761,1825
2025-10-24 18:18:00,74.6,283.4563,6734,-4.300000000000001,6.0,6.199999999999999,1088.267,1825
2025-10-24 18:21:00,73.4,275.7089,6734,-4.299999999999997,6.2,6.099999999999998,1063.569,1582
2025-10-24 18:24:00,73.4,282.8414,6734,-4.199999999999999,6.000000000000001,6.099999999999998,1069.302,1825
2025-10-24 18:27:00,73.2,288.8672,6734,-4.300000000000001,5.9,6.199999999999999,1067.887,1825
2025-10-24 18:30:00,73.4,286.0388,6734,-4.300000000000001,5.9,6.199999999999999,1071.715,1825
2025-10-24 18:33:00,73.2,284.1942,6734,-4.199999999999999,5.9,6.100000000000001,1063.637,1825
2025-10-24 18:36:00,73.2,289.2361,6734,-4.199999999999999,5.9,6.099999999999998,1069.184,1575
2025-10-24 18:39:00,73.0,285.3009,6734,-4.300000000000001,5.9,6.100000000000001,1062.219,1825
2025-10-24 18:42:00,73.0,283.3333,6734,-4.199999999999999,5.9,6.100000000000001,1063.806,1825
2025-10-24 18:45:00,73.0,280.6279,6734,-4.200000000000003,6.000000000000001,6.200000000000003,1066.743,1825
2025-10-24 18:48:00,72.3,273.1265,6734,-4.200000000000003,6.1000000000000005,6.0,1046.18,1567
2025-10-24 18:51:00,70.3,269.1913,6734,-4.100000000000001,6.1000000000000005,5.900000000000002,1006.91,1569
2025-10-24 18:54:00,70.6,268.2075,6734,-4.100000000000001,6.1000000000000005,5.900000000000002,1009.414,1714
2025-10-24 18:57:00,69.7,267.1007,6734,-4.0,6.1000000000000005,5.800000000000001,995.1479,1685
2025-10-24 19:00:00,69.3,267.7156,6734,-4.0,6.000000000000001,5.800000000000001,983.0662,1685
2025-10-24 19:03:00,69.3,268.0845,6735,-4.0,6.000000000000001,5.899999999999999,985.6874,1685
2025-10-24 19:06:00,69.5,270.421,6735,-4.0,5.9,5.800000000000001,986.6577,1685
2025-10-24 19:09:00,69.5,271.1588,6735,-4.100000000000001,5.9,5.900000000000002,989.4073,1566
2025-10-24 19:12:00,68.7,251.114,6735,-4.0,6.1000000000000005,5.699999999999999,935.5834,1667
2025-10-24 19:15:00,64.7,239.0625,6735,-3.6999999999999993,6.1000000000000005,5.400000000000002,898.5581,622
2025-10-24 19:18:00,62.9,201.3093,6735,-3.6000000000000014,6.1000000000000005,5.199999999999999,823.6472,924
2025-10-24 19:21:00,47.8,208.5648,6735,-2.8999999999999986,5.499999999999999,3.8999999999999986,7.353777,1019
2025-10-25 08:39:00,41.3,210.7784,6735,-1.1999999999999993,1.5,2.599999999999998,755.089,119
2025-10-25 08:42:00,49.1,205.6134,6735,-2.8000000000000007,4.5,3.8000000000000007,727.7318,1025
2025-10-25 08:45:00,45.8,210.9013,6735,-2.3999999999999986,4.3,3.5,648.8536,1000
2025-10-25 08:48:00,43.8,208.5648,6735,-2.3000000000000007,3.9000000000000004,3.3000000000000007,591.1517,995
2025-10-25 08:51:00,43.1,212.8689,6735,-2.200000000000003,3.8000000000000007,3.3000000000000007,563.4263,68
2025-10-25 08:54:00,42.3,211.7622,6735,-2.3000000000000007,3.9000000000000004,3.1999999999999993,537.7452,1008
2025-10-25 08:57:00,42.7,213.9757,6735,-2.3999999999999986,4.0,3.3000000000000007,555.9127,1012
2025-10-25 09:00:00,47.3,220.7393,6735,-2.5,3.999999999999999,3.799999999999997,628.3033,1010
2025-10-25 09:03:00,51.6,214.7135,6735,-2.8999999999999986,5.1,4.099999999999998,702.4088,1022
2025-10-25 09:06:00,47.7,216.3122,6735,-2.6000000000000014,4.700000000000001,3.8000000000000007,631.7493,661
2025-10-25 09:09:00,45.4,217.173,6735,-2.5,4.299999999999999,3.6999999999999993,592.1044,1010
2025-10-25 09:12:00,45.4,213.6068,6735,-2.400000000000002,4.199999999999999,3.5,599.647,1010
2025-10-25 09:15:00,44.6,211.3932,6735,-2.5,4.300000000000001,3.6000000000000014,602.654,1000
2025-10-25 09:18:00,44.4,217.5419,6735,-2.400000000000002,4.200000000000001,3.400000000000002,602.0373,1010
2025-10-25 09:21:00,46.0,221.4771,6736,-2.5,4.200000000000001,3.6000000000000014,603.8,1010
2025-10-25 09:24:00,46.4,223.1988,6736,-2.5,4.300000000000001,3.700000000000003,608.6612,1010
2025-10-25 09:27:00,46.8,225.9042,6736,-2.6000000000000014,4.300000000000001,3.700000000000003,609.5959,1010
2025-10-25 09:30:00,47.6,248.6545,6736,-2.5,4.300000000000001,3.8000000000000007,636.074,665
2025-10-25 09:33:00,51.1,259.1074,6736,-2.8999999999999986,4.2,4.199999999999999,677.2548,38
2025-10-25 09:36:00,53.4,271.1588,6736,-3.1000000000000014,4.3,4.399999999999999,705.0724,768
2025-10-25 09:39:00,53.6,255.0492,6736,-3.0,4.6,4.399999999999999,714.7719,676
2025-10-25 09:42:00,53.6,257.7546,6736,-3.099999999999998,4.6,4.399999999999999,716.1808,837
2025-10-25 09:45:00,53.6,253.9424,6736,-3.1000000000000014,4.6,4.400000000000002,714.5662,837
2025-10-25 09:48:00,54.0,262.6736,6736,-3.1000000000000014,4.6,4.400000000000002,720.6599,837
2025-10-25 09:51:00,55.2,266.9777,6736,-3.1999999999999993,4.5,4.600000000000001,735.4974,746
2025-10-25 09:54:00,56.2,272.6346,6736,-3.1999999999999993,4.6,4.599999999999998,752.4147,785
2025-10-25 09:57:00,57.3,277.1846,6736,-3.3000000000000007,4.499999999999999,4.699999999999999,763.3453,787
2025-10-25 10:00:00,57.7,274.3562,6736,-3.3000000000000007,4.700000000000001,4.700000000000003,773.7775,784
2025-10-25 10:03:00,59.7,280.013,6736,-3.400000000000002,4.800000000000001,5.100000000000001,814.6466,796
2025-10-25 10:06:00,61.3,282.4725,6736,-3.5,4.9,5.099999999999998,839.7754,796
2025-10-25 10:09:00,63.5,288.2523,6736,-3.599999999999998,4.9,5.199999999999999,864.7548,793
2025-10-25 10:12:00,64.7,291.3267,6736,-3.8000000000000007,4.9,5.300000000000001,897.8262,1790
2025-10-25 10:15:00,65.1,289.2361,6736,-3.799999999999997,4.9,5.299999999999997,907.3098,1790
2025-10-25 10:18:00,65.5,294.0321,6736,-3.8000000000000007,5.0,5.300000000000001,912.6708,1790
2025-10-25 10:21:00,65.9,294.1551,6737,-3.8000000000000007,5.0,5.400000000000002,922.4609,1790
2025-10-25 10:24:00,65.5,286.0388,6737,-3.8999999999999986,5.1,5.5,914.3901,1768
2025-10-25 10:27:00,65.5,283.9482,6737,-3.700000000000003,5.199999999999999,5.400000000000002,913.5839,1769
2025-10-25 10:30:00,65.5,280.259,6737,-3.8999999999999986,5.199999999999999,5.5,913.7067,1766
2025-10-25 10:33:00,65.3,276.9387,6737,-3.8000000000000007,5.299999999999999,5.5,910.0828,1766
2025-10-25 10:36:00,65.5,279.7671,6737,-3.700000000000003,5.299999999999999,5.400000000000002,916.117,158
2025-10-25 10:39:00,65.5,277.7995,6737,-3.8000000000000007,5.299999999999999,5.5,916.6978,1766
2025-10-25 10:42:00,65.7,280.013,6737,-3.8999999999999986,5.299999999999999,5.5,918.1505,1766
2025-10-25 10:45:00,65.7,279.0292,6737,-3.8999999999999986,5.199999999999999,5.5,919.04,1766
2025-10-25 10:48:00,65.5,276.8157,6737,-3.8000000000000007,5.299999999999999,5.400000000000002,914.4819,1766
2025-10-25 10:51:00,65.9,282.3495,6737,-3.900000000000002,5.199999999999999,5.5,918.5905,1769
2025-10-25 10:54:00,65.7,276.0778,6737,-3.900000000000002,5.300000000000001,5.400000000000002,915.2764,1766
2025-10-25 10:57:00,65.9,282.3495,6737,-3.8000000000000007,5.300000000000001,5.399999999999999,921.1762,1769
2025-10-25 11:00:00,66.7,281.8576,6737,-3.8999999999999986,5.300000000000001,5.5,936.0717,1766
2025-10-25 11:03:00,67.1,279.7671,6737,-3.8999999999999986,5.300000000000001,5.600000000000001,945.738,1766
2025-10-25 11:06:00,67.3,281.8576,6737,-4.0,5.4,5.600000000000001,949.2499,1800
2025-10-25 11:09:00,68.5,284.0712,6737,-3.8999999999999986,5.4,5.599999999999998,975.0579,1769
2025-10-25 11:12:00,69.1,286.5307,6737,-4.0,5.5,5.799999999999997,990.9377,1155
2025-10-25 11:15:00,70.9,293.5402,6737,-4.099999999999998,5.4,5.899999999999999,1012.828,1155
2025-10-25 11:18:00,70.6,286.7766,6737,-4.199999999999999,5.6,5.899999999999999,1023.842,1795
2025-10-25 11:21:00,70.6,283.4563,6738,-4.100000000000001,5.6,5.900000000000002,1013.178,1800
2025-10-25 11:24:00,70.9,288.6212,6738,-4.199999999999999,5.5,5.900000000000002,1015.357,1795
2025-10-25 11:27:00,71.6,292.9254,6738,-4.199999999999999,5.4,6.0,1029.628,1795
2025-10-25 11:30:00,71.4,292.8024,6738,-4.199999999999999,5.5,6.0,1026.751,1795
2025-10-25 11:33:00,71.8,292.3105,6738,-4.099999999999998,5.6,5.899999999999999,1030.756,1155
2025-10-25 11:36:00,72.3,293.9091,6738,-4.199999999999999,5.5,6.0,1042.23,1795
2025-10-25 11:39:00,72.4,291.0807,6738,-4.300000000000001,5.5,6.0,1044.765,1795
2025-10-25 11:42:00,72.0,287.7604,6738,-4.199999999999999,5.6,5.899999999999999,1041.76,1795
2025-10-25 11:45:00,71.9,280.9968,6738,-4.199999999999999,5.6,5.899999999999999,1033.682,1802
2025-10-25 11:48:00,71.9,281.4887,6738,-4.100000000000001,5.699999999999999,5.899999999999999,1039.317,1800
2025-10-25 11:51:00,71.4,279.6441,6738,-4.100000000000001,5.7,5.899999999999999,1037.445,1800
2025-10-25 11:54:00,71.9,284.1942,6738,-4.099999999999998,5.6,5.899999999999999,1039.464,1800
2025-10-25 11:57:00,71.6,279.2752,6738,-4.199999999999999,5.6,5.899999999999999,1033.72,1802
2025-10-25 12:00:00,71.6,280.259,6738,-4.199999999999999,5.6,5.899999999999999,1031.968,1802
2025-10-25 12:03:00,71.8,281.7347,6738,-4.099999999999998,5.699999999999999,5.899999999999999,1036.963,1800
2025-10-25 12:06:00,71.6,280.9968,6738,-4.099999999999998,5.8,5.899999999999999,1034.965,1565
2025-10-25 12:09:00,71.5,276.5697,6738,-4.100000000000001,5.8,5.899999999999999,1033.654,1565
2025-10-25 12:12:00,71.5,282.1036,6738,-4.099999999999998,5.8,5.799999999999997,1032.386,1576
2025-10-25 12:15:00,71.6,281.1198,6738,-4.099999999999998,5.6,5.899999999999999,1034.615,1800
2025-10-25 12:18:00,71.7,286.6537,6738,-4.099999999999998,5.6,5.799999999999997,1038.519,1800
2025-10-25 12:21:00,71.6,278.6603,6739,-4.099999999999998,5.6,5.899999999999999,1034.874,1800
2025-10-25 12:24:00,71.6,279.1522,6739,-4.099999999999998,5.6,5.899999999999999,1033.519,1800
2025-10-25 12:27:00,71.6,282.4725,6739,-4.099999999999998,5.699999999999999,5.899999999999999,1034.277,1800
2025-10-25 12:30:00,71.8,284.1942,6739,-4.099999999999998,5.6,5.899999999999999,1035.388,1800
2025-10-25 12:33:00,71.9,278.1684,6739,-4.199999999999999,5.6,5.899999999999999,1034.789,1802
2025-10-25 12:36:00,71.9,282.7184,6739,-4.100000000000001,5.6,5.900000000000002,1037.506,1800
2025-10-25 12:39:00,71.9,284.0712,6739,-4.199999999999999,5.5,5.899999999999999,1040.73,1795
2025-10-25 12:42:00,71.9,288.0063,6739,-4.100000000000001,5.5,5.900000000000002,1041.256,1795
2025-10-25 12:45:00,72.4,292.6794,6739,-4.100000000000001,5.5,5.900000000000002,1047.71,1795
2025-10-25 12:48:00,72.6,287.3915,6739,-4.0,5.699999999999999,5.800000000000001,1064.272,1576
2025-10-25 12:51:00,73.8,283.4563,6739,-4.099999999999998,5.699999999999999,5.900000000000002,1076.811,1576
2025-10-25 12:54:00,73.6,286.4077,6739,-4.0,5.799999999999999,5.800000000000001,1075.959,1576
2025-10-25 12:57:00,73.0,285.9158,6739,-4.100000000000001,5.699999999999999,5.899999999999999,1074.36,1576
2025-10-25 13:00:00,73.6,291.9416,6739,-4.100000000000001,5.699999999999999,5.899999999999999,1078.277,1575
2025-10-25 13:03:00,74.2,285.4239,6739,-4.100000000000001,5.799999999999999,5.899999999999999,1091.792,1576
2025-10-25 13:06:00,74.4,287.7604,6739,-4.100000000000001,5.799999999999999,5.899999999999999,1096.285,1576
2025-10-25 13:09:00,73.8,284.932,6739,-4.100000000000001,5.799999999999999,5.899999999999999,1089.817,1576
2025-10-25 13:12:00,74.0,285.4239,6739,-4.100000000000001,5.799999999999999,5.899999999999999,1087.349,1576
2025-10-25 13:15:00,74.6,285.9158,6739,-4.100000000000001,5.799999999999999,5.899999999999999,1097.502,1576
2025-10-25 13:18:00,74.0,281.1198,6739,-4.0,5.8999999999999995,5.799999999999997,1088.643,1565
2025-10-25 13:21:00,74.2,284.932,6740,-4.100000000000001,5.799999999999999,5.899999999999999,1088.178,1576
2025-10-25 13:24:00,74.0,276.8157,6740,-4.100000000000001,5.799999999999999,5.899999999999999,1088.886,1565
2025-10-25 13:27:00,74.0,282.7184,6740,-4.100000000000001,5.8999999999999995,5.899999999999999,1091.337,1576
2025-10-25 13:30:00,73.8,285.7928,6740,-4.100000000000001,5.799999999999999,5.899999999999999,1090.847,1576
2025-10-25 13:33:00,74.2,287.0226,6740,-4.0,5.799999999999999,5.899999999999999,1094.922,1576
2025-10-25 13:36:00,74.0,286.5307,6740,-4.099999999999998,5.699999999999999,5.899999999999999,1086.329,1576
2025-10-25 13:39:00,76.0,293.9091,6740,-4.199999999999999,5.699999999999999,6.0,1130.319,1535
2025-10-25 13:42:00,76.8,297.2295,6740,-4.299999999999997,5.699999999999999,6.100000000000001,1150.088,1527
2025-10-25 13:45:00,76.8,289.1131,6740,-4.100000000000001,5.799999999999999,6.099999999999998,1149.221,1575
2025-10-25 13:48:00,75.6,284.809,6740,-4.100000000000001,5.8999999999999995,5.900000000000002,1126.947,1576
2025-10-25 13:51:00,75.6,282.3495,6740,-4.199999999999999,5.8999999999999995,6.0,1119.9,1825
2025-10-25 13:54:00,75.6,287.8834,6740,-4.100000000000001,5.800000000000001,6.0000000000000036,1124.66,1576
2025-10-25 13:57:00,75.8,287.8834,6740,-4.199999999999999,5.800000000000001,6.0000000000000036,1131.685,1825
2025-10-25 14:00:00,76.4,283.0874,6740,-4.199999999999999,6.000000000000001,6.0000000000000036,1141.586,1825
2025-10-25 14:03:00,75.6,285.1779,6740,-4.199999999999999,6.000000000000001,6.0000000000000036,1130.092,1825
2025-10-25 14:06:00,75.6,279.3981,6740,-4.100000000000001,5.9,5.900000000000002,1128.166,1565
2025-10-25 14:09:00,74.8,275.0941,6740,-4.100000000000001,6.000000000000001,5.900000000000002,1113.715,1567
2025-10-25 14:12:00,75.1,277.3076,6740,-4.199999999999999,6.000000000000001,6.0,1117.544,1825
2025-10-25 14:15:00,74.2,273.0035,6740,-4.0,6.1000000000000005,5.900000000000002,1100.688,1567
2025-10-25 14:18:00,74.6,273.8643,6740,-4.0,6.000000000000001,5.900000000000002,1081.64,1567
2025-10-25 14:21:00,74.4,278.1684,6741,-4.099999999999998,5.800000000000001,5.899999999999999,1084.408,1565
2025-10-25 14:24:00,74.2,266.1169,6741,-4.099999999999998,5.9,5.899999999999999,1072.926,1714
2025-10-25 14:27:00,74.0,278.0454,6741,-4.099999999999998,5.9,5.899999999999999,1085.661,1565
2025-10-25 14:30:00,73.6,278.0454,6741,-4.100000000000001,5.800000000000001,5.899999999999999,1080.308,1565
2025-10-25 14:33:00,73.6,271.8967,6741,-4.0,5.9,5.799999999999997,1082.206,1567
2025-10-25 14:36:00,73.9,277.3076,6741,-4.100000000000001,5.9,5.899999999999999,1081.582,1565
2025-10-25 14:39:00,73.4,275.463,6741,-4.100000000000001,5.9,5.899999999999999,1079.053,1567
2025-10-25 14:42:00,74.0,279.0292,6741,-4.199999999999999,5.9,5.899999999999999,1083.014,1825
2025-10-25 14:45:00,73.6,279.6441,6741,-4.100000000000001,5.9,5.899999999999999,1085.043,1565
2025-10-25 14:48:00,73.6,276.2008,6741,-4.0,5.9,5.799999999999997,1080.007,1565
2025-10-25 14:51:00,73.8,275.463,6741,-4.0,6.0,5.799999999999997,1083.642,1565
2025-10-25 14:54:00,74.0,282.2266,6741,-4.099999999999998,5.9,5.899999999999999,1103.342,1576
2025-10-25 14:57:00,77.0,290.8348,6741,-4.199999999999999,5.800000000000001,6.100000000000001,1148.777,1535
2025-10-25 15:00:00,78.0,287.0226,6741,-4.299999999999997,6.0,6.199999999999996,1171.123,1543
2025-10-25 15:03:00,77.8,282.1036,6741,-4.300000000000001,6.1000000000000005,6.099999999999998,1170.057,1543
2025-10-25 15:06:00,75.6,279.6441,6741,-4.199999999999999,6.1000000000000005,6.0,1128.411,1825
2025-10-25 15:09:00,75.8,288.8672,6741,-4.099999999999998,5.9,6.0,1129.341,1575
2025-10-25 15:12:00,77.2,290.9578,6741,-4.199999999999999,5.9,6.100000000000001,1158.55,1541
2025-10-25 15:15:00,76.6,284.686,6741,-4.100000000000001,6.0,6.0000000000000036,1149.014,1540
2025-10-25 15:18:00,76.8,287.2685,6741,-4.299999999999997,6.0,6.100000000000001,1153.01,1543
2025-10-25 15:21:00,77.8,293.4172,6742,-4.299999999999997,5.9,6.199999999999996,1178.811,1541
2025-10-25 15:24:00,78.2,287.3915,6742,-4.300000000000001,6.0,6.199999999999999,1174.115,1543
2025-10-25 15:27:00,77.6,281.4887,6742,-4.300000000000001,6.1000000000000005,6.099999999999998,1166.088,1543
2025-10-25 15:30:00,77.2,278.6603,6742,-4.199999999999999,6.1000000000000005,6.099999999999998,1156.012,1574
2025-10-25 15:33:00,77.2,284.809,6742,-4.199999999999999,6.0,6.100000000000001,1159.525,1543
2025-10-25 15:36:00,76.8,281.6117,6742,-4.299999999999997,6.0,6.100000000000001,1156.633,1825
2025-10-25 15:39:00,76.6,284.0712,6742,-4.199999999999999,6.1000000000000005,6.0000000000000036,1148.712,1574
2025-10-25 15:42:00,76.8,282.1036,6742,-4.199999999999999,6.0,6.100000000000001,1147.76,1825
2025-10-25 15:45:00,77.6,284.809,6742,-4.299999999999997,6.0,6.199999999999996,1165.243,1543
2025-10-25 15:48:00,77.2,284.809,6742,-4.300000000000001,6.1000000000000005,6.099999999999998,1165.661,1543
2025-10-25 15:51:00,76.6,279.0292,6742,-4.199999999999999,6.1000000000000005,6.0000000000000036,1157.119,1574
2025-10-25 15:54:00,76.6,281.4887,6742,-4.199999999999999,6.0,6.0000000000000036,1143.64,1825
2025-10-25 15:57:00,76.4,278.6603,6742,-4.199999999999999,6.0,6.0000000000000036,1144.408,1825
2025-10-25 16:00:00,76.2,278.7833,6742,-4.199999999999999,6.1000000000000005,6.0000000000000036,1143.072,1825
2025-10-25 16:03:00,76.2,278.4144,6742,-4.099999999999998,6.0,5.9999999999999964,1137.423,1567
2025-10-25 16:06:00,75.6,280.5049,6742,-4.099999999999998,6.0,5.900000000000002,1124.883,1574
2025-10-25 16:09:00,75.6,278.4144,6742,-4.199999999999999,6.0,5.9999999999999964,1128.923,1825
2025-10-25 16:12:00,75.4,277.3076,6742,-4.099999999999998,6.0,5.900000000000002,1118.66,1567
2025-10-25 16:15:00,75.4,282.2266,6742,-4.099999999999998,5.9,5.900000000000002,1123.794,1576
2025-10-25 16:18:00,75.4,278.1684,6742,-4.099999999999998,6.1000000000000005,5.900000000000002,1122.183,1567
2025-10-25 16:21:00,75.2,281.2428,6743,-4.099999999999998,5.9,5.900000000000002,1120.059,1576
2025-10-25 16:24:00,75.2,280.259,6743,-4.199999999999999,6.0,6.0000000000000036,1114.499,1825
2025-10-25 16:27:00,75.6,280.3819,6743,-4.099999999999998,5.9,5.900000000000002,1122.313,1565
2025-10-25 16:30:00,76.2,281.4887,6743,-4.199999999999999,6.000000000000001,6.099999999999998,1137.854,1825
2025-10-25 16:33:00,75.8,281.8576,6743,-4.199999999999999,5.9,6.0000000000000036,1131.549,1825
2025-10-25 16:36:00,75.6,277.7995,6743,-4.099999999999998,5.9,5.9999999999999964,1127.255,1567
2025-10-25 16:39:00,75.4,278.7833,6743,-4.100000000000001,5.9,6.0000000000000036,1125.431,1565
2025-10-25 16:42:00,75.2,279.3981,6743,-4.199999999999999,5.9,6.0000000000000036,1122.325,1825
2025-10-25 16:45:00,74.8,271.8967,6743,-4.100000000000001,6.1000000000000005,5.900000000000002,1115.9,1567
2025-10-25 16:48:00,74.4,271.0359,6743,-4.100000000000001,6.000000000000001,5.900000000000002,1093.132,1567
2025-10-25 16:51:00,74.0,274.8481,6743,-4.100000000000001,5.9,5.900000000000002,1099.146,1567
2025-10-25 16:54:00,74.2,273.8643,6743,-4.100000000000001,5.9,5.900000000000002,1090.397,1567
2025-10-25 16:57:00,74.2,281.8576,6743,-4.100000000000001,5.9,5.900000000000002,1093.899,1576
2025-10-25 17:00:00,74.2,290.0969,6743,-4.199999999999999,5.800000000000001,5.899999999999999,1104.924,1575
2025-10-25 17:03:00,75.2,284.3171,6743,-4.100000000000001,5.800000000000001,6.0000000000000036,1116.46,1576
2025-10-25 17:06:00,74.4,277.7995,6743,-4.100000000000001,6.000000000000001,5.900000000000002,1112.618,1567
2025-10-25 17:09:00,74.4,273.0035,6743,-4.100000000000001,6.1000000000000005,5.900000000000002,1095.098,1567
2025-10-25 17:12:00,73.9,273.4954,6743,-4.099999999999998,6.000000000000001,5.899999999999999,1087.732,1567
2025-10-25 17:15:00,72.8,267.3466,6743,-4.0,6.000000000000001,5.799999999999997,1058.922,1714
2025-10-25 17:18:00,71.9,263.9034,6743,-4.0,5.8999999999999995,5.699999999999996,1043.688,1714
2025-10-25 17:21:00,71.0,257.1397,6744,-3.8999999999999986,6.000000000000001,5.600000000000001,1026.272,1670
2025-10-25 17:24:00,70.9,262.5506,6744,-4.0,6.000000000000001,5.700000000000003,1023.419,1714
2025-10-25 17:27:00,70.9,264.0263,6744,-4.0,5.8999999999999995,5.700000000000003,1022.418,1685
2025-10-25 17:30:00,70.9,256.033,6744,-3.900000000000002,5.8999999999999995,5.600000000000001,1011.847,1670
2025-10-25 17:33:00,69.3,258.4925,6744,-3.8000000000000007,5.8999999999999995,5.5,991.147,1670
2025-10-25 17:36:00,69.5,262.1817,6744,-3.8999999999999986,5.799999999999999,5.599999999999998,994.6285,1685
2025-10-25 17:39:00,69.4,260.0912,6744,-3.8999999999999986,5.799999999999999,5.599999999999998,993.6175,1670
2025-10-25 17:42:00,69.7,261.5668,6744,-3.8999999999999986,5.799999999999999,5.599999999999998,994.0519,1685
2025-10-25 17:45:00,69.5,262.1817,6744,-3.8999999999999986,5.799999999999999,5.5,995.135,1685
2025-10-25 17:48:00,69.5,258.3695,6744,-3.8000000000000007,5.8999999999999995,5.5,1000.386,1670
2025-10-25 17:51:00,69.3,257.6317,6744,-3.900000000000002,5.8999999999999995,5.5,993.2092,1670
2025-10-25 17:54:00,69.5,260.583,6744,-3.8000000000000007,5.8999999999999995,5.5,996.5387,1670
2025-10-25 17:57:00,69.7,259.7222,6744,-3.8000000000000007,6.000000000000001,5.5,993.5067,1670
2025-10-25 18:00:00,69.5,257.2627,6744,-3.8999999999999986,5.799999999999999,5.599999999999998,992.2236,1670
2025-10-25 18:03:00,67.7,248.9005,6744,-3.799999999999997,5.999999999999999,5.399999999999999,961.0906,623
2025-10-25 18:06:00,67.5,256.5249,6744,-3.6999999999999993,5.8999999999999995,5.399999999999999,961.6913,1683
2025-10-25 18:09:00,67.1,255.6641,6744,-3.8000000000000007,5.799999999999999,5.399999999999999,947.6238,1670
2025-10-25 18:12:00,66.7,249.5153,6744,-3.6999999999999993,5.8999999999999995,5.300000000000001,945.1846,623
2025-10-25 18:15:00,66.7,249.8843,6744,-3.6999999999999993,5.8999999999999995,5.399999999999999,942.154,623
2025-10-25 18:18:00,66.1,246.5639,6744,-3.6999999999999993,5.999999999999999,5.300000000000001,939.7964,623
2025-10-25 18:21:00,66.7,253.2046,6745,-3.6000000000000014,5.8999999999999995,5.300000000000001,945.0809,197
2025-10-25 18:24:00,66.9,253.3275,6745,-3.700000000000003,5.8,5.400000000000002,945.7057,623
2025-10-25 18:27:00,66.7,250.4991,6745,-3.700000000000003,5.8999999999999995,5.300000000000001,942.06,623
2025-10-25 18:30:00,66.5,242.8747,6745,-3.6999999999999993,5.999999999999999,5.300000000000001,936.4368,622
2025-10-25 18:33:00,65.9,248.9005,6745,-3.6999999999999993,5.999999999999999,5.399999999999999,933.3154,623
2025-10-25 18:36:00,66.5,250.8681,6745,-3.6999999999999993,5.799999999999999,5.300000000000001,932.6204,623
2025-10-25 18:39:00,65.9,246.0721,6745,-3.599999999999998,5.999999999999999,5.300000000000001,929.6178,197
2025-10-25 18:42:00,64.9,243.7355,6745,-3.599999999999998,5.8999999999999995,5.199999999999999,918.6238,622
2025-10-25 18:45:00,65.1,244.3504,6745,-3.6999999999999993,5.8,5.300000000000001,920.3755,623
2025-10-25 18:48:00,65.1,247.4248,6745,-3.599999999999998,5.8,5.199999999999999,917.0225,197
2025-10-25 18:51:00,64.9,247.1788,6745,-3.6000000000000014,5.8,5.199999999999999,918.2327,197
2025-10-25 18:54:00,64.9,247.4248,6745,-3.6000000000000014,5.8,5.199999999999999,917.995,197
2025-10-25 18:57:00,64.7,242.5058,6745,-3.6999999999999993,5.8,5.199999999999999,914.324,622
2025-10-25 19:00:00,64.5,247.0558,6745,-3.599999999999998,5.8,5.199999999999999,904.0369,197
2025-10-25 19:03:00,63.9,244.3504,6745,-3.599999999999998,5.8,5.099999999999998,898.6675,807
2025-10-25 19:06:00,63.9,242.3828,6745,-3.6000000000000014,5.8,5.199999999999999,893.5167,622
2025-10-25 19:09:00,63.9,241.645,6745,-3.6999999999999993,5.8,5.199999999999999,892.8082,622
2025-10-25 19:12:00,63.3,242.3828,6745,-3.5,5.8999999999999995,5.100000000000001,891.4191,192
2025-10-25 19:15:00,63.3,242.2598,6745,-3.5,5.8,5.100000000000001,892.9515,807
2025-10-25 19:18:00,63.5,244.9653,6745,-3.6000000000000014,5.8,5.100000000000001,891.2703,807
2025-10-25 19:21:00,63.1,244.1044,6746,-3.6000000000000014,5.8,5.100000000000001,881.0042,807
2025-10-25 19:24:00,62.9,238.8166,6746,-3.6000000000000014,5.699999999999999,5.100000000000001,874.5834,624
2025-10-25 19:27:00,62.7,244.8423,6746,-3.5,5.8,5.100000000000001,879.2823,807
2025-10-25 19:30:00,62.9,243.7355,6746,-3.5,5.699999999999999,5.100000000000001,880.3574,807
2025-10-25 19:33:00,62.5,237.4638,6746,-3.400000000000002,5.8999999999999995,5.0,873.5484,190
2025-10-25 19:36:00,62.3,236.726,6746,-3.400000000000002,5.8999999999999995,5.0,868.1244,190
2025-10-25 19:39:00,61.3,235.3732,6746,-3.5,5.8999999999999995,5.0,848.7988,192
2025-10-25 19:42:00,60.5,236.3571,6746,-3.3999999999999986,5.699999999999999,4.899999999999999,841.3025,190
2025-10-25 19:45:00,59.9,240.6612,6746,-3.3000000000000007,5.6,4.800000000000001,830.4161,562
2025-10-25 19:48:00,59.9,240.9071,6746,-3.400000000000002,5.6,4.900000000000002,830.7632,190
2025-10-25 19:51:00,59.9,242.3828,6746,-3.400000000000002,5.6,4.900000000000002,831.0374,822
2025-10-25 19:54:00,59.5,236.9719,6746,-3.400000000000002,5.6,4.900000000000002,825.916,562
2025-10-25 19:57:00,60.2,243.1207,6746,-3.3000000000000007,5.6,4.900000000000002,828.2793,822
2025-10-25 20:00:00,60.3,240.4152,6746,-3.400000000000002,5.6,4.900000000000002,834.16,190
2025-10-25 20:03:00,60.2,233.0368,6746,-3.3000000000000007,5.6,4.800000000000001,827.9078,562
2025-10-25 20:06:00,59.7,232.2989,6746,-3.3000000000000007,5.699999999999999,4.800000000000001,821.418,562
2025-10-25 20:09:00,59.9,232.4219,6746,-3.3000000000000007,5.8,4.900000000000002,832.3075,502
2025-10-25 20:12:00,59.9,237.2179,6746,-3.3000000000000007,5.8,4.800000000000001,822.0952,190
2025-10-25 20:15:00,59.9,238.0787,6746,-3.3000000000000007,5.699999999999999,4.800000000000001,829.9509,190
2025-10-25 20:18:00,59.9,240.0463,6746,-3.3999999999999986,5.6,4.899999999999999,830.3251,562
2025-10-25 20:21:00,59.9,237.8328,6747,-3.3999999999999986,5.6,4.899999999999999,825.8547,562
2025-10-25 20:24:00,60.2,246.0721,6747,-3.3999999999999986,5.6,4.899999999999999,830.8505,821
2025-10-25 20:27:00,59.7,221.3542,6747,-3.3999999999999986,5.6,4.899999999999999,824.915,506
2025-10-25 20:30:00,58.8,216.0663,6747,-3.3999999999999986,5.8999999999999995,4.899999999999999,801.7715,519
2025-10-25 20:33:00,58.0,214.8365,6747,-3.3000000000000007,5.8,4.800000000000001,792.4555,517
2025-10-25 20:36:00,56.8,216.0663,6747,-3.3000000000000007,5.7,4.700000000000003,784.5212,517
2025-10-25 20:39:00,57.4,212.623,6747,-3.3000000000000007,5.699999999999999,4.699999999999999,780.5468,517
2025-10-25 20:42:00,56.8,218.8947,6747,-3.1999999999999993,5.699999999999999,4.599999999999998,782.558,517
2025-10-25 20:45:00,57.2,223.0758,6747,-3.299999999999997,5.699999999999999,4.699999999999999,787.4945,520
2025-10-25 20:48:00,57.0,215.9433,6747,-3.1999999999999993,5.6,4.5,779.4792,517
2025-10-25 20:51:00,56.9,218.5257,6747,-3.1999999999999993,5.6,4.600000000000001,781.8665,516
2025-10-25 20:54:00,57.2,220.1244,6747,-3.1999999999999993,5.6,4.600000000000001,777.641,516
2025-10-25 20:57:00,56.9,217.9109,6747,-3.1999999999999993,5.6,4.5,783.0098,517
2025-10-25 21:00:00,56.8,213.2378,6747,-3.1999999999999993,5.6,4.5,781.0769,517
2025-10-25 21:03:00,56.8,210.4094,6747,-3.1999999999999993,5.699999999999999,4.5,774.0206,517
2025-10-25 21:06:00,56.6,216.0663,6747,-3.1999999999999993,5.6,4.600000000000001,778.6894,517
2025-10-25 21:09:00,56.6,214.5906,6747,-3.099999999999998,5.6,4.5,779.3856,853
2025-10-25 21:12:00,57.0,213.6068,6747,-3.1999999999999993,5.6,4.5,776.4921,517
2025-10-25 21:15:00,56.4,209.9175,6747,-3.1999999999999993,5.7,4.600000000000001,768.0859,517
2025-10-25 21:18:00,56.9,214.8365,6747,-3.1999999999999993,5.8,4.600000000000001,776.8287,517
2025-10-25 21:21:00,57.4,217.296,6748,-3.3000000000000007,5.6,4.600000000000001,780.7557,517
2025-10-25 21:24:00,56.6,211.6392,6748,-3.1999999999999993,5.6,4.600000000000001,773.7372,853
2025-10-25 21:27:00,56.2,209.7946,6748,-3.099999999999998,5.7,4.399999999999999,767.5123,853
2025-10-25 21:30:00,55.2,197.6201,6748,-3.1000000000000014,5.8,4.5,755.3336,858
2025-10-25 21:33:00,54.3,197.866,6748,-3.0,5.8,4.400000000000002,739.7753,858
2025-10-25 21:36:00,54.6,206.5972,6748,-3.0,5.6,4.300000000000001,745.061,858
2025-10-25 21:39:00,54.4,203.031,6748,-3.0,5.7,4.300000000000001,743.4559,858
2025-10-25 21:42:00,54.6,204.6296,6748,-3.0,5.6,4.300000000000001,738.4988,858
2025-10-25 21:45:00,54.8,210.2865,6748,-3.099999999999998,5.7,4.399999999999999,745.057,858
2025-10-25 21:48:00,55.0,209.7946,6748,-3.099999999999998,5.6,4.5,752.2897,853
2025-10-25 21:51:00,54.8,208.9337,6748,-3.099999999999998,5.5,4.399999999999999,746.416,853
2025-10-25 21:54:00,54.6,204.6296,6748,-3.099999999999998,5.7,4.399999999999999,746.2581,858
2025-10-25 21:57:00,54.6,204.6296,6748,-3.099999999999998,5.7,4.399999999999999,743.825,858
2025-10-25 22:00:00,54.6,205.9823,6748,-3.0,5.6000000000000005,4.399999999999999,744.4456,858
2025-10-25 22:03:00,53.4,186.9213,6748,-2.8999999999999986,5.800000000000001,4.199999999999999,723.0036,860
2025-10-26 09:09:00,48.9,209.9175,6748,-2.400000000000002,3.9000000000000004,3.3000000000000007,761.0635,999
2025-10-26 09:12:00,46.5,208.4418,6748,-2.3999999999999986,4.300000000000001,3.3000000000000007,683.9117,1000
2025-10-26 09:15:00,43.8,198.7269,6748,-2.299999999999997,4.0,3.099999999999998,604.5634,995
2025-10-26 09:18:00,42.6,204.6296,6748,-2.1999999999999993,4.0,3.1999999999999993,585.5118,995
2025-10-26 09:21:00,43.8,204.9986,6749,-2.3000000000000007,4.200000000000001,3.3000000000000007,565.5476,1000
2025-10-26 09:24:00,44.0,203.3999,6749,-2.1999999999999993,4.200000000000001,3.3000000000000007,540.1423,995
2025-10-26 09:27:00,44.8,206.2283,6749,-2.3000000000000007,4.200000000000001,3.3999999999999986,546.7033,1000
2025-10-26 09:30:00,43.5,204.1377,6749,-2.1999999999999993,3.999999999999999,3.1999999999999993,571.7647,995
2025-10-26 09:33:00,49.5,211.7622,6749,-2.1999999999999993,4.1,3.799999999999997,763.3329,998
2025-10-26 09:36:00,49.9,211.6392,6749,-2.799999999999997,5.1,3.8999999999999986,671.2332,1020
2025-10-26 09:39:00,46.6,215.9433,6749,-2.5,4.6000000000000005,3.6000000000000014,596.103,1010
2025-10-26 09:42:00,45.8,215.9433,6749,-2.3999999999999986,4.200000000000001,3.5,593.2927,1010
2025-10-26 09:45:00,45.6,215.8203,6749,-2.3999999999999986,4.300000000000001,3.5,614.2117,1010
2025-10-26 09:48:00,48.0,234.5125,6749,-2.599999999999998,4.2,3.8000000000000007,631.4525,666
2025-10-26 09:51:00,49.5,234.3895,6749,-2.700000000000003,4.4,3.900000000000002,654.1481,679
2025-10-26 09:54:00,50.5,237.2179,6749,-2.8000000000000007,4.5,4.0,674.1142,679
2025-10-26 09:57:00,51.3,235.1273,6749,-2.8000000000000007,4.6,4.0,679.3731,679
2025-10-26 10:00:00,51.5,235.3732,6749,-2.8999999999999986,4.700000000000001,4.199999999999999,694.969,650
2025-10-26 10:03:00,54.0,245.2112,6749,-3.0,4.6000000000000005,4.399999999999999,737.3934,683
2025-10-26 10:06:00,54.4,263.6574,6749,-3.099999999999998,5.0,4.399999999999999,749.5005,838
2025-10-26 10:09:00,56.6,256.6479,6749,-3.3000000000000007,4.8,4.600000000000001,766.0784,775
2025-10-26 10:12:00,57.3,263.1655,6749,-3.200000000000003,4.9,4.600000000000001,774.0021,838
2025-10-26 10:15:00,57.9,254.0654,6749,-3.1000000000000014,4.7,4.400000000000002,746.1476,837
2025-10-26 10:18:00,59.3,248.5315,6749,-3.3000000000000007,5.0,4.600000000000001,773.4587,554
2025-10-26 10:21:00,59.7,246.441,6750,-3.3000000000000007,5.1,4.699999999999999,808.838,554
2025-10-26 10:24:00,60.3,249.8843,6750,-3.3000000000000007,5.199999999999999,4.800000000000001,825.9789,834
2025-10-26 10:27:00,61.1,252.3438,6750,-3.5,5.300000000000001,4.900000000000002,840.3644,801
2025-10-26 10:30:00,61.1,252.7127,6750,-3.5,5.300000000000001,4.899999999999999,834.7462,801
2025-10-26 10:33:00,62.7,256.2789,6750,-3.5,5.200000000000001,5.0,870.6262,801
2025-10-26 10:36:00,61.9,253.3275,6750,-3.6000000000000014,5.300000000000001,5.0,857.1771,801
2025-10-26 10:39:00,62.1,256.5249,6750,-3.5,5.300000000000001,5.0,864.6239,801
2025-10-26 10:42:00,62.7,261.3209,6750,-3.599999999999998,5.200000000000001,5.199999999999999,881.3702,801
2025-10-26 10:45:00,63.3,257.7546,6750,-3.6000000000000014,5.300000000000001,5.100000000000001,878.4725,801
2025-10-26 10:48:00,63.1,260.829,6750,-3.599999999999998,5.300000000000001,5.0,878.3774,801
2025-10-26 10:51:00,63.3,252.2208,6750,-3.599999999999998,5.300000000000001,5.099999999999998,875.3457,801
2025-10-26 10:54:00,62.9,252.7127,6750,-3.599999999999998,5.4,5.099999999999998,874.7471,801
2025-10-26 10:57:00,63.1,252.3438,6750,-3.5,5.4,5.0,876.0192,809
2025-10-26 11:00:00,63.1,250.1302,6750,-3.5,5.5,5.0,873.6508,807
2025-10-26 11:03:00,63.7,252.8356,6750,-3.6999999999999993,5.4,5.199999999999999,885.4208,801
2025-10-26 11:06:00,63.9,252.5897,6750,-3.6000000000000014,5.500000000000001,5.200000000000003,882.9526,1682
2025-10-26 11:09:00,64.3,262.5506,6750,-3.6999999999999993,5.6000000000000005,5.300000000000001,897.2206,1682
2025-10-26 11:12:00,64.5,250.2532,6750,-3.6999999999999993,5.5,5.300000000000001,892.7619,808
2025-10-26 11:15:00,63.7,251.36,6750,-3.6999999999999993,5.7,5.199999999999999,892.6801,808
2025-10-26 11:18:00,64.3,249.8843,6750,-3.6999999999999993,5.6000000000000005,5.300000000000001,896.8752,808
2025-10-26 11:21:00,64.3,256.4019,6751,-3.6999999999999993,5.6000000000000005,5.300000000000001,897.7769,1682
2025-10-26 11:24:00,64.3,250.4991,6751,-3.6999999999999993,5.6000000000000005,5.300000000000001,899.0999,808
2025-10-26 11:27:00,64.3,252.9586,6751,-3.6999999999999993,5.7,5.300000000000001,892.4872,1682
2025-10-26 11:30:00,64.3,249.8843,6751,-3.6999999999999993,5.6000000000000005,5.300000000000001,898.6506,808
2025-10-26 11:33:00,64.1,254.8032,6751,-3.6999999999999993,5.6000000000000005,5.300000000000001,895.9061,1682
2025-10-26 11:36:00,64.5,251.9748,6751,-3.6999999999999993,5.7,5.300000000000001,896.9125,1682
2025-10-26 11:39:00,63.9,248.4086,6751,-3.6999999999999993,5.7,5.300000000000001,891.6006,808
2025-10-26 11:42:00,64.9,257.5087,6751,-3.599999999999998,5.6,5.199999999999999,903.2279,1682
2025-10-26 11:45:00,64.7,255.4181,6751,-3.6999999999999993,5.5,5.300000000000001,903.7835,1682
2025-10-26 11:48:00,64.5,254.1884,6751,-3.6999999999999993,5.6,5.300000000000001,896.6398,1682
2025-10-26 11:51:00,63.9,247.3018,6751,-3.6999999999999993,5.7,5.300000000000001,891.0837,808
2025-10-26 11:54:00,63.9,249.0234,6751,-3.6999999999999993,5.7,5.300000000000001,898.1027,808
2025-10-26 11:57:00,63.7,239.9233,6751,-3.6000000000000014,5.8,5.200000000000003,884.0699,622
2025-10-26 12:00:00,63.3,241.8909,6751,-3.5,5.8,5.100000000000001,879.4874,807
2025-10-26 12:03:00,63.3,246.8099,6751,-3.6000000000000014,5.7,5.200000000000003,884.0562,807
2025-10-26 12:06:00,63.1,241.7679,6751,-3.6000000000000014,5.7,5.200000000000003,880.6946,807
2025-10-26 12:09:00,63.3,247.9167,6751,-3.6000000000000014,5.6000000000000005,5.100000000000001,885.7051,807
2025-10-26 12:12:00,63.7,247.0558,6751,-3.700000000000003,5.6,5.200000000000003,889.7372,808
2025-10-26 12:15:00,63.1,241.522,6751,-3.6000000000000014,5.7,5.100000000000001,880.8282,807
2025-10-26 12:18:00,63.5,247.4248,6751,-3.6000000000000014,5.7,5.100000000000001,885.6596,807
2025-10-26 12:21:00,63.5,249.2694,6752,-3.5,5.6000000000000005,5.100000000000001,885.3542,807
2025-10-26 12:24:00,63.5,248.6545,6752,-3.6000000000000014,5.6000000000000005,5.100000000000001,880.1855,807
2025-10-26 12:27:00,63.1,248.6545,6752,-3.5,5.6000000000000005,5.100000000000001,884.811,807
2025-10-26 12:30:00,63.7,244.3504,6752,-3.6000000000000014,5.6000000000000005,5.200000000000003,888.4735,807
2025-10-26 12:33:00,63.5,247.7937,6752,-3.6000000000000014,5.7,5.200000000000003,883.6135,807
2025-10-26 12:36:00,63.9,248.9005,6752,-3.6000000000000014,5.7,5.200000000000003,885.8007,807
2025-10-26 12:39:00,63.7,241.8909,6752,-3.700000000000003,5.6,5.200000000000003,885.0915,624
2025-10-26 12:42:00,63.5,249.8843,6752,-3.6000000000000014,5.7,5.199999999999999,887.1244,807
2025-10-26 12:45:00,63.9,247.3018,6752,-3.6000000000000014,5.6,5.100000000000001,887.3121,807
2025-10-26 12:48:00,63.3,246.6869,6752,-3.6000000000000014,5.7,5.100000000000001,882.5563,807
2025-10-26 12:51:00,63.5,244.5963,6752,-3.6000000000000014,5.7,5.100000000000001,887.0725,807
2025-10-26 12:54:00,63.5,245.3342,6752,-3.6000000000000014,5.7,5.100000000000001,883.9101,807
2025-10-26 12:57:00,63.5,247.6707,6752,-3.6000000000000014,5.7,5.100000000000001,882.3463,807
2025-10-26 13:00:00,63.3,249.0234,6752,-3.5,5.7,5.099999999999998,888.6513,807
2025-10-26 13:03:00,63.7,250.4991,6752,-3.599999999999998,5.6,5.199999999999999,888.4472,808
2025-10-26 13:06:00,63.5,250.3762,6752,-3.6000000000000014,5.5,5.100000000000001,887.3881,808
2025-10-26 13:09:00,63.7,253.9424,6752,-3.5,5.5,5.099999999999998,885.9286,809
2025-10-26 13:12:00,63.5,252.2208,6752,-3.599999999999998,5.4,5.099999999999998,886.3943,801
2025-10-26 13:15:00,63.5,247.3018,6752,-3.5,5.5,5.099999999999998,883.0883,807
2025-10-26 13:18:00,63.3,249.2694,6752,-3.599999999999998,5.5,5.099999999999998,886.3864,808
2025-10-26 13:21:00,63.5,248.9005,6753,-3.599999999999998,5.5,5.099999999999998,884.9808,808
2025-10-26 13:24:00,63.7,249.8843,6753,-3.599999999999998,5.5,5.099999999999998,887.295,808
2025-10-26 13:27:00,63.5,246.6869,6753,-3.599999999999998,5.6,5.099999999999998,876.141,807
2025-10-26 13:30:00,64.3,258.2465,6753,-3.6999999999999993,5.5,5.099999999999998,891.9446,1682
2025-10-26 13:33:00,64.9,245.4572,6753,-3.6000000000000014,5.6,5.200000000000003,902.2705,807
2025-10-26 13:36:00,64.5,247.9167,6753,-3.6000000000000014,5.6,5.300000000000001,903.0969,807
2025-10-26 13:39:00,65.5,261.3209,6753,-3.700000000000003,5.699999999999999,5.300000000000001,924.4289,1682
2025-10-26 13:42:00,67.1,252.5897,6753,-3.8000000000000007,5.699999999999999,5.400000000000002,940.2971,623
2025-10-26 13:45:00,66.2,244.5963,6753,-3.700000000000003,5.799999999999999,5.300000000000001,934.4687,623
2025-10-26 13:48:00,66.3,251.114,6753,-3.8000000000000007,5.8999999999999995,5.300000000000001,936.5743,623
2025-10-26 13:51:00,66.3,242.9977,6753,-3.8000000000000007,5.8999999999999995,5.300000000000001,931.0238,623
2025-10-26 13:54:00,65.9,249.8843,6753,-3.700000000000003,5.799999999999999,5.300000000000001,936.1677,623
2025-10-26 13:57:00,66.9,258.1235,6753,-3.8000000000000007,5.699999999999999,5.400000000000002,942.9272,1682
2025-10-26 14:00:00,66.9,252.5897,6753,-3.8000000000000007,5.699999999999999,5.400000000000002,948.3639,623
2025-10-26 14:03:00,66.9,255.2951,6753,-3.900000000000002,5.699999999999999,5.5,950.5637,1669
2025-10-26 14:06:00,66.9,253.4505,6753,-3.6999999999999993,5.799999999999999,5.399999999999999,945.9018,1682
2025-10-26 14:09:00,69.1,268.5764,6753,-3.8000000000000007,5.6,5.600000000000001,992.2897,164
2025-10-26 14:12:00,69.6,267.4696,6753,-4.0,5.699999999999999,5.600000000000001,998.9243,1707
2025-10-26 14:15:00,68.9,250.7451,6753,-3.8999999999999986,5.799999999999999,5.600000000000001,987.7712,1670
2025-10-26 14:18:00,68.9,246.5639,6753,-3.8999999999999986,5.999999999999999,5.600000000000001,981.0379,1667
2025-10-26 14:21:00,67.5,247.0558,6754,-3.799999999999997,5.999999999999999,5.399999999999999,961.2071,623
2025-10-26 14:24:00,68.1,256.6479,6754,-3.8999999999999986,5.8999999999999995,5.600000000000001,979.1187,1670
2025-10-26 14:27:00,68.1,254.1884,6754,-3.799999999999997,5.799999999999999,5.5,977.3184,623
2025-10-26 14:30:00,68.3,259.4763,6754,-3.8999999999999986,5.799999999999999,5.5,980.1395,1670
2025-10-26 14:33:00,68.3,256.2789,6754,-3.8999999999999986,5.799999999999999,5.600000000000001,978.778,1670
2025-10-26 14:36:00,68.1,253.9424,6754,-3.8000000000000007,5.8999999999999995,5.5,973.3524,1670
2025-10-26 14:39:00,67.9,252.0978,6754,-3.8000000000000007,5.8999999999999995,5.399999999999999,975.8825,623
2025-10-26 14:42:00,67.9,250.8681,6754,-3.8000000000000007,5.8999999999999995,5.5,972.6738,623
2025-10-26 14:45:00,68.1,251.4829,6754,-3.8000000000000007,5.8999999999999995,5.5,972.6484,623
2025-10-26 14:48:00,68.1,255.787,6754,-3.8999999999999986,5.8999999999999995,5.599999999999998,978.073,1670
2025-10-26 14:51:00,67.9,252.0978,6754,-3.8000000000000007,5.999999999999999,5.599999999999998,973.1222,1670
2025-10-26 14:54:00,68.3,263.2885,6754,-3.8999999999999986,5.799999999999999,5.5,973.9125,1685
2025-10-26 14:57:00,67.9,257.0168,6754,-3.8999999999999986,5.699999999999999,5.5,967.318,1669
2025-10-26 15:00:00,67.7,261.3209,6754,-3.8999999999999986,5.699999999999999,5.5,971.0645,1707
2025-10-26 15:03:00,68.1,261.8128,6754,-3.8999999999999986,5.699999999999999,5.5,970.6466,1707
2025-10-26 15:06:00,67.7,259.4763,6754,-3.8999999999999986,5.699999999999999,5.5,966.7099,1707
2025-10-26 15:09:00,67.7,258.9844,6754,-3.8999999999999986,5.699999999999999,5.5,966.5784,1707
2025-10-26 15:12:00,67.5,255.6641,6754,-3.8999999999999986,5.799999999999999,5.5,965.7454,1670
2025-10-26 15:15:00,67.7,259.4763,6754,-3.8999999999999986,5.699999999999999,5.599999999999998,968.871,1707
2025-10-26 15:18:00,67.7,258.2465,6754,-3.8999999999999986,5.699999999999999,5.5,968.6077,1669
2025-10-26 15:21:00,67.5,254.6803,6755,-3.8999999999999986,5.699999999999999,5.5,963.9717,1669
2025-10-26 15:24:00,67.5,257.1397,6755,-3.8999999999999986,5.9,5.5,970.947,1670
2025-10-26 15:27:00,68.1,257.2627,6755,-3.8000000000000007,5.700000000000001,5.5,970.2296,1684
2025-10-26 15:30:00,67.5,256.4019,6755,-3.8000000000000007,5.9,5.5,967.5368,1670
2025-10-26 15:33:00,67.5,256.8938,6755,-3.8000000000000007,5.699999999999999,5.400000000000002,962.6682,1682
2025-10-26 15:36:00,67.3,252.8356,6755,-3.8000000000000007,5.8,5.400000000000002,959.3301,623
2025-10-26 15:39:00,67.3,253.8194,6755,-3.8000000000000007,5.8,5.400000000000002,961.8569,623
2025-10-26 15:42:00,67.3,252.7127,6755,-3.8999999999999986,5.8,5.5,962.1718,1670
2025-10-26 15:45:00,67.5,257.7546,6755,-3.8000000000000007,5.799999999999999,5.400000000000002,965.6064,1670
2025-10-26 15:48:00,67.7,257.1397,6755,-3.8000000000000007,5.799999999999999,5.5,964.4064,1670
2025-10-26 15:51:00,68.3,272.3886,6755,-3.8999999999999986,5.6,5.599999999999998,974.3461,164
2025-10-26 15:54:00,68.9,279.6441,6755,-4.0,5.6,5.699999999999999,1001.887,1800
2025-10-26 15:57:00,70.5,263.0425,6755,-4.0,5.799999999999999,5.700000000000003,1015.729,1707
2025-10-26 16:00:00,68.5,253.8194,6755,-3.900000000000002,5.999999999999999,5.5,987.7709,1670
2025-10-26 16:03:00,68.5,249.1464,6755,-3.900000000000002,5.8999999999999995,5.5,975.0085,623
2025-10-26 16:06:00,67.9,248.9005,6755,-3.8000000000000007,5.8999999999999995,5.5,970.003,623
2025-10-26 16:09:00,67.9,253.9424,6755,-3.8000000000000007,5.999999999999999,5.5,974.3408,1670
2025-10-26 16:12:00,68.5,256.2789,6755,-3.8999999999999986,5.8999999999999995,5.599999999999998,977.9859,1670
2025-10-26 16:15:00,68.3,251.114,6755,-3.8999999999999986,5.799999999999999,5.5,974.1182,1670
2025-10-26 16:18:00,68.1,250.2532,6755,-3.8999999999999986,5.8999999999999995,5.5,971.092,1670
2025-10-26 16:21:00,68.3,258.8614,6756,-3.8000000000000007,5.799999999999999,5.5,978.1366,1684
2025-10-26 16:24:00,68.5,259.5992,6756,-3.8999999999999986,5.8999999999999995,5.5,975.5884,1670
2025-10-26 16:27:00,68.3,252.0978,6756,-3.8000000000000007,5.799999999999999,5.5,973.9426,623
2025-10-26 16:30:00,68.3,250.1302,6756,-3.8000000000000007,5.8999999999999995,5.5,970.8566,623
2025-10-26 16:33:00,68.1,242.7518,6756,-3.8000000000000007,5.799999999999999,5.5,960.3983,623
2025-10-26 16:36:00,67.3,251.6059,6756,-3.8000000000000007,6.1000000000000005,5.5,963.8415,1670
2025-10-26 16:39:00,67.7,256.4019,6756,-3.8000000000000007,6.000000000000001,5.5,969.4461,1670
