Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-26 16:42:00,67.9,252.7127,6756,-3.8000000000000007,5.9,5.5,967.613,623
2025-10-26 16:45:00,68.1,254.4343,6756,-3.900000000000002,5.800000000000001,5.5,969.8543,1670
2025-10-26 16:48:00,67.3,248.4086,6756,-3.8999999999999986,5.9,5.5,961.419,623
2025-10-26 16:51:00,67.3,253.2046,6756,-3.8000000000000007,5.799999999999999,5.400000000000002,962.4434,623
2025-10-26 16:54:00,67.5,255.6641,6756,-3.8000000000000007,5.8999999999999995,5.400000000000002,966.9842,1670
2025-10-26 16:57:00,67.7,253.3275,6756,-3.8999999999999986,5.799999999999999,5.599999999999998,965.5455,1670
2025-10-26 17:00:00,67.3,247.9167,6756,-3.8999999999999986,5.799999999999999,5.599999999999998,964.1816,623
2025-10-26 17:03:00,67.5,246.8099,6756,-3.8999999999999986,5.9,5.5,958.2787,623
2025-10-26 17:06:00,67.3,252.2208,6756,-3.8999999999999986,5.9,5.5,961.6755,1670
2025-10-26 17:09:00,67.5,266.1169,6756,-3.799999999999997,5.7,5.5,962.5407,164
2025-10-26 17:12:00,68.9,266.1169,6756,-3.900000000000002,5.700000000000001,5.600000000000001,990.1295,1707
2025-10-26 17:15:00,67.1,249.5153,6756,-3.8000000000000007,5.999999999999999,5.400000000000002,956.9991,623
2025-10-26 17:18:00,67.5,255.6641,6756,-3.799999999999997,5.8999999999999995,5.5,960.4724,1670
2025-10-26 17:21:00,66.9,242.9977,6757,-3.799999999999997,5.8999999999999995,5.5,950.1317,623
2025-10-26 17:24:00,66.1,241.276,6757,-3.799999999999997,5.8,5.399999999999999,937.7109,623
2025-10-26 17:27:00,65.3,243.3666,6757,-3.799999999999997,6.0,5.299999999999997,924.648,623
2025-10-26 17:30:00,65.9,251.36,6757,-3.6999999999999993,5.8999999999999995,5.399999999999999,938.1238,623
2025-10-26 17:33:00,66.1,250.1302,6757,-3.6999999999999993,5.799999999999999,5.399999999999999,936.5798,623
2025-10-26 17:36:00,65.5,240.4152,6757,-3.6999999999999993,5.8999999999999995,5.299999999999997,929.977,622
2025-10-26 17:39:00,65.1,240.0463,6757,-3.6999999999999993,5.8999999999999995,5.300000000000001,925.7381,622
2025-10-26 17:42:00,65.1,244.1044,6757,-3.6999999999999993,5.999999999999999,5.300000000000001,924.4104,622
2025-10-26 17:45:00,65.1,243.6125,6757,-3.6999999999999993,5.8999999999999995,5.300000000000001,922.2546,622
2025-10-26 17:48:00,65.1,239.9233,6757,-3.8000000000000007,5.8,5.300000000000001,919.3508,622
2025-10-26 17:51:00,64.5,240.2922,6757,-3.700000000000003,5.999999999999999,5.300000000000001,921.5141,622
2025-10-26 17:54:00,64.3,241.0301,6757,-3.700000000000003,5.8999999999999995,5.300000000000001,910.9288,622
2025-10-26 17:57:00,64.3,239.6774,6757,-3.6000000000000014,5.8999999999999995,5.300000000000001,908.5447,622
2025-10-26 18:00:00,64.1,240.5382,6757,-3.700000000000003,5.8999999999999995,5.300000000000001,909.0773,622
2025-10-26 18:03:00,64.5,243.3666,6757,-3.6999999999999993,5.8999999999999995,5.399999999999999,914.943,622
2025-10-26 18:06:00,63.9,235.3732,6757,-3.599999999999998,5.8999999999999995,5.300000000000001,905.1553,622
2025-10-26 18:09:00,64.1,244.1044,6757,-3.6999999999999993,5.8999999999999995,5.300000000000001,907.162,622
2025-10-26 18:12:00,63.9,248.2856,6757,-3.6999999999999993,5.799999999999999,5.300000000000001,907.1186,623
2025-10-26 18:15:00,63.3,248.4086,6757,-3.6999999999999993,5.6,5.199999999999999,891.2962,808
2025-10-26 18:18:00,62.9,242.5058,6757,-3.6000000000000014,5.6,5.100000000000001,886.5125,807
2025-10-26 18:21:00,62.7,241.0301,6758,-3.599999999999998,5.699999999999999,5.199999999999999,881.3099,624
2025-10-26 18:24:00,62.9,247.0558,6758,-3.599999999999998,5.799999999999999,5.199999999999999,887.6547,807
2025-10-26 18:27:00,62.7,242.2598,6758,-3.599999999999998,5.700000000000001,5.199999999999999,879.3169,807
2025-10-26 18:30:00,62.9,244.3504,6758,-3.6999999999999993,5.6000000000000005,5.199999999999999,876.6017,808
2025-10-26 18:33:00,62.7,243.7355,6758,-3.6000000000000014,5.700000000000001,5.199999999999999,878.28,807
2025-10-26 18:36:00,62.9,243.1207,6758,-3.6999999999999993,5.800000000000001,5.199999999999999,875.7869,622
2025-10-26 18:39:00,62.5,238.5706,6758,-3.6000000000000014,5.699999999999999,5.199999999999999,875.4764,624
2025-10-26 18:42:00,62.1,237.4638,6758,-3.5,5.699999999999999,5.100000000000001,867.4114,190
2025-10-26 18:45:00,62.8,249.2694,6758,-3.700000000000003,5.699999999999999,5.200000000000003,873.486,808
2025-10-26 18:48:00,62.7,247.7937,6758,-3.6000000000000014,5.6,5.100000000000001,878.0146,807
2025-10-26 18:51:00,62.7,246.195,6758,-3.700000000000003,5.6,5.200000000000003,879.3273,808
2025-10-26 18:54:00,62.5,245.4572,6758,-3.700000000000003,5.699999999999999,5.200000000000003,870.5278,808
2025-10-26 18:57:00,62.7,244.1044,6758,-3.6000000000000014,5.799999999999999,5.200000000000003,871.4529,807
2025-10-26 19:00:00,62.9,240.6612,6758,-3.700000000000003,5.699999999999999,5.200000000000003,874.9692,624
2025-10-26 19:03:00,62.3,234.7584,6758,-3.5,5.699999999999999,5.100000000000001,870.2927,566
2025-10-26 19:06:00,62.1,235.9881,6758,-3.5,5.8,5.100000000000001,867.6124,192
2025-10-26 19:09:00,62.1,232.0529,6758,-3.6000000000000014,5.8,5.100000000000001,862.826,566
2025-10-26 19:12:00,61.9,233.7746,6758,-3.5,5.8,5.100000000000001,862.086,566
2025-10-26 19:15:00,61.9,233.2827,6758,-3.599999999999998,5.8999999999999995,5.099999999999998,863.9497,566
2025-10-26 19:18:00,62.1,238.2017,6758,-3.599999999999998,5.8,5.099999999999998,863.8925,622
2025-10-26 19:21:00,61.7,236.9719,6759,-3.6000000000000014,5.8,5.100000000000001,864.8893,566
2025-10-26 19:24:00,61.9,237.2179,6759,-3.6000000000000014,5.8,5.100000000000001,862.5552,624
2025-10-26 19:27:00,61.7,237.4638,6759,-3.6000000000000014,5.8,5.100000000000001,860.3807,622
2025-10-26 19:30:00,61.3,235.9881,6759,-3.5,5.8999999999999995,5.0,851.3245,192
2025-10-26 19:33:00,61.5,236.1111,6759,-3.5,5.8,5.100000000000001,851.067,566
2025-10-26 19:36:00,61.1,233.0368,6759,-3.599999999999998,5.7,5.099999999999998,849.6174,566
2025-10-26 19:39:00,60.5,239.6774,6759,-3.5,5.8,5.0,834.1479,190
2025-10-26 19:42:00,59.7,235.4962,6759,-3.5,5.7,5.099999999999998,829.5785,566
2025-10-26 19:45:00,59.5,231.0692,6759,-3.5,5.6,5.0,824.1596,566
2025-10-26 19:48:00,59.5,234.8814,6759,-3.5,5.699999999999999,5.0,825.1696,566
2025-10-26 19:51:00,59.7,239.9233,6759,-3.5,5.5,5.0,826.8022,563
2025-10-26 19:54:00,60.2,236.849,6759,-3.6000000000000014,5.5,5.100000000000001,826.3575,563
2025-10-26 19:57:00,60.3,237.8328,6759,-3.599999999999998,5.6,5.099999999999998,836.3752,563
2025-10-26 20:00:00,60.1,237.3409,6759,-3.599999999999998,5.6,5.099999999999998,838.8463,563
2025-10-26 20:03:00,60.2,231.93,6759,-3.5,5.699999999999999,5.0,832.4838,566
2025-10-26 20:06:00,60.1,228.9786,6759,-3.6000000000000014,5.6,5.0,829.4621,566
2025-10-26 20:09:00,59.7,231.1921,6759,-3.6000000000000014,5.699999999999999,5.0,833.5593,566
2025-10-26 20:12:00,59.7,232.4219,6759,-3.5,5.699999999999999,5.0,832.7323,566
2025-10-26 20:15:00,59.9,230.8232,6759,-3.5,5.6,5.0,830.4745,566
2025-10-26 20:18:00,59.7,229.4705,6759,-3.5,5.6,4.899999999999999,828.9233,566
2025-10-26 20:21:00,59.9,235.1273,6760,-3.5,5.6,5.0,831.7684,563
2025-10-26 20:24:00,60.2,233.6516,6760,-3.5,5.6,5.0,833.4069,566
2025-10-26 20:27:00,59.7,231.0692,6760,-3.5,5.6,4.899999999999999,827.6944,566
2025-10-26 20:30:00,60.4,236.2341,6760,-3.599999999999998,5.5,5.0,834.1676,563
2025-10-26 20:33:00,59.9,226.888,6760,-3.5,5.6,5.0,830.1489,506
2025-10-26 20:36:00,59.5,228.8556,6760,-3.5,5.699999999999999,5.0,827.3138,566
2025-10-26 20:39:00,59.5,232.9138,6760,-3.599999999999998,5.6,5.0,827.039,566
2025-10-26 20:42:00,59.7,228.2407,6760,-3.5,5.6,5.0,822.3649,566
2025-10-26 20:45:00,59.5,220.7393,6760,-3.400000000000002,5.6,4.900000000000002,818.8253,506
2025-10-26 20:48:00,59.2,224.6745,6760,-3.400000000000002,5.7,4.800000000000001,818.5186,506
2025-10-26 20:51:00,59.5,233.7746,6760,-3.5,5.5,5.0,827.0692,564
2025-10-26 20:54:00,59.8,231.0692,6760,-3.5,5.5,4.899999999999999,823.3064,564
2025-10-26 20:57:00,59.2,227.3799,6760,-3.5,5.7,5.0,823.5408,566
2025-10-26 21:00:00,59.8,234.8814,6760,-3.5,5.6,4.899999999999999,828.1361,566
2025-10-26 21:03:00,59.5,222.7069,6760,-3.5,5.6,4.899999999999999,826.007,506
2025-10-26 21:06:00,58.9,219.0176,6760,-3.3999999999999986,5.8,4.899999999999999,816.9807,519
2025-10-26 21:09:00,58.9,226.3961,6760,-3.3999999999999986,5.8,4.800000000000001,822.3396,502
2025-10-26 21:12:00,58.9,222.5839,6760,-3.5,5.7,4.900000000000002,822.4423,508
2025-10-26 21:15:00,58.9,217.173,6760,-3.5,5.7,4.900000000000002,814.7983,508
2025-10-26 21:18:00,58.5,217.173,6760,-3.400000000000002,5.8,4.800000000000001,815.6908,519
2025-10-26 21:21:00,58.8,225.1664,6761,-3.400000000000002,5.7,4.900000000000002,810.9888,506
2025-10-26 21:24:00,58.8,224.3056,6761,-3.5,5.6,4.900000000000002,810.86,506
2025-10-26 21:27:00,58.2,217.05,6761,-3.400000000000002,5.7,4.699999999999999,803.356,517
2025-10-26 21:30:00,58.4,222.8299,6761,-3.400000000000002,5.8,4.800000000000001,808.8233,519
2025-10-26 21:33:00,58.4,217.7879,6761,-3.5,5.7,4.899999999999999,801.9413,508
2025-10-26 21:36:00,57.8,212.2541,6761,-3.3000000000000007,5.8,4.699999999999999,799.3942,517
2025-10-26 21:39:00,57.5,218.5257,6761,-3.3999999999999986,5.8,4.799999999999997,797.7668,519
2025-10-26 21:42:00,57.8,217.05,6761,-3.3999999999999986,5.7,4.799999999999997,799.7279,517
2025-10-26 21:45:00,57.9,217.296,6761,-3.3999999999999986,5.7,4.799999999999997,796.501,517
2025-10-26 21:48:00,57.5,206.2283,6761,-3.3999999999999986,5.7,4.699999999999999,788.2026,517
2025-10-26 21:51:00,55.0,197.0052,6761,-3.1999999999999993,6.1,4.5,749.329,894
2025-10-26 21:54:00,53.6,197.3741,6761,-3.0,5.8,4.299999999999997,738.866,858
2025-10-26 21:57:00,53.6,202.785,6761,-3.099999999999998,5.6,4.299999999999997,737.0374,858
2025-10-26 22:00:00,51.1,181.3875,6761,-2.8999999999999986,5.9,4.100000000000001,697.7859,953
2025-10-27 07:24:00,44.8,206.4742,6761,-1.7999999999999972,2.5999999999999996,2.799999999999997,723.4859,123
2025-10-27 07:27:00,46.7,219.1406,6761,-2.3999999999999986,4.0,3.1999999999999993,693.1376,1010
2025-10-27 07:30:00,45.0,233.0368,6761,-2.3000000000000007,3.6999999999999993,3.200000000000003,646.7178,79
2025-10-27 07:33:00,46.0,250.3762,6761,-2.3999999999999986,3.5999999999999996,3.3999999999999986,634.546,39
2025-10-27 07:36:00,47.7,272.5116,6761,-2.599999999999998,3.5999999999999996,3.8000000000000007,634.159,21
2025-10-27 07:39:00,48.9,277.4306,6762,-2.700000000000003,3.5999999999999996,3.900000000000002,653.3675,21
2025-10-27 07:42:00,48.7,271.2818,6762,-2.599999999999998,3.6999999999999993,3.6999999999999993,649.0738,21
2025-10-27 07:45:00,48.9,280.5049,6762,-2.6000000000000014,3.5,3.6999999999999993,652.9435,21
2025-10-27 07:48:00,48.5,279.89,6762,-2.599999999999998,3.5999999999999996,3.6999999999999993,652.9957,21
2025-10-27 07:51:00,49.0,279.1522,6762,-2.6000000000000014,3.5999999999999996,3.700000000000003,654.998,21
2025-10-27 07:54:00,48.9,280.3819,6762,-2.6000000000000014,3.5,3.6999999999999993,658.5488,21
2025-10-27 07:57:00,49.7,281.6117,6762,-2.700000000000003,3.5999999999999996,3.8000000000000007,667.5631,21
2025-10-27 08:00:00,50.5,291.3267,6762,-2.8000000000000007,3.5999999999999996,4.0,676.6032,1052
2025-10-27 08:03:00,52.1,303.0093,6762,-2.8999999999999986,3.5999999999999996,4.199999999999999,706.0694,1088
2025-10-27 08:06:00,54.2,311.9864,6762,-3.0,3.700000000000001,4.299999999999997,730.7145,1088
2025-10-27 08:09:00,54.8,313.708,6762,-2.8999999999999986,3.8000000000000007,4.199999999999999,737.5145,1088
2025-10-27 08:12:00,54.6,311.1256,6762,-2.8999999999999986,3.9000000000000004,4.399999999999999,730.6606,1088
2025-10-27 08:15:00,54.4,300.1808,6762,-3.099999999999998,3.9000000000000004,4.399999999999999,722.5588,1089
2025-10-27 08:18:00,53.8,280.9968,6762,-3.1000000000000014,4.2,4.400000000000002,715.6511,748
2025-10-27 08:21:00,52.6,262.4277,6762,-3.0,4.3999999999999995,4.300000000000001,700.9477,768
2025-10-27 08:24:00,52.9,267.9615,6762,-3.0,4.500000000000001,4.400000000000002,703.6696,770
2025-10-27 08:27:00,53.0,266.3629,6762,-3.1000000000000014,4.5,4.400000000000002,705.9728,768
2025-10-27 08:30:00,53.0,268.2075,6762,-3.0,4.4,4.399999999999999,704.1298,768
2025-10-27 08:33:00,53.0,268.2075,6762,-3.0,4.4,4.399999999999999,703.5997,768
2025-10-27 08:36:00,52.6,270.7899,6762,-3.0,4.299999999999999,4.299999999999997,701.4713,768
2025-10-27 08:39:00,52.5,272.5116,6763,-2.8999999999999986,4.3,4.199999999999999,697.0235,770
2025-10-27 08:42:00,52.3,266.9777,6763,-2.8999999999999986,4.3,4.199999999999999,695.3614,770
2025-10-27 08:45:00,51.9,244.3504,6763,-2.8999999999999986,4.499999999999999,4.199999999999999,684.2201,683
2025-10-27 08:48:00,51.9,257.7546,6763,-3.0,4.500000000000001,4.300000000000001,688.5613,676
2025-10-27 08:51:00,51.5,252.3438,6763,-3.0,4.6000000000000005,4.300000000000001,678.3263,676
2025-10-27 08:54:00,51.7,257.8776,6763,-3.0,4.500000000000001,4.299999999999997,678.7244,768
2025-10-27 08:57:00,51.5,258.1235,6763,-3.0,4.6,4.199999999999999,680.2318,676
2025-10-27 09:00:00,51.7,255.2951,6763,-3.0,4.6,4.300000000000001,685.0505,676
2025-10-27 09:03:00,51.9,249.2694,6763,-3.0,4.700000000000001,4.300000000000001,682.9978,676
2025-10-27 09:06:00,52.1,252.2208,6763,-3.0,4.6,4.300000000000001,690.5744,676
2025-10-27 09:09:00,52.1,253.9424,6763,-2.8999999999999986,4.6,4.300000000000001,691.9802,676
2025-10-27 09:12:00,52.1,252.2208,6763,-3.0,4.699999999999999,4.300000000000001,687.3447,676
2025-10-27 09:15:00,52.3,248.9005,6763,-3.0,4.800000000000001,4.300000000000001,686.642,676
2025-10-27 09:18:00,52.8,255.91,6763,-3.0,4.700000000000001,4.399999999999999,701.4714,676
2025-10-27 09:21:00,53.8,259.1074,6763,-3.1000000000000014,4.700000000000001,4.400000000000002,711.7252,837
2025-10-27 09:24:00,54.4,262.0587,6763,-3.1000000000000014,4.700000000000001,4.5,715.4031,837
2025-10-27 09:27:00,55.4,262.0587,6763,-3.200000000000003,4.800000000000001,4.600000000000001,732.6688,837
2025-10-27 09:30:00,55.6,256.6479,6763,-3.1999999999999993,4.800000000000001,4.600000000000001,737.9801,837
2025-10-27 09:33:00,55.2,259.1074,6763,-3.099999999999998,4.9,4.5,742.089,837
2025-10-27 09:36:00,56.4,262.4277,6763,-3.1999999999999993,4.9,4.699999999999999,752.8801,838
2025-10-27 09:39:00,56.8,256.4019,6764,-3.299999999999997,5.0,4.699999999999999,753.4709,835
2025-10-27 09:42:00,57.5,261.1979,6764,-3.3000000000000007,5.0,4.800000000000001,767.719,835
2025-10-27 09:45:00,57.3,258.7384,6764,-3.3000000000000007,5.1,4.699999999999999,765.5275,835
2025-10-27 09:48:00,57.3,260.706,6764,-3.3000000000000007,5.0,4.699999999999999,763.1667,835
2025-10-27 09:51:00,57.2,263.2885,6764,-3.200000000000003,4.9,4.600000000000001,764.1697,838
2025-10-27 09:54:00,57.8,264.8871,6764,-3.400000000000002,4.9,4.800000000000001,770.4255,778
2025-10-27 09:57:00,58.8,273.1265,6764,-3.400000000000002,4.9,4.900000000000002,785.4519,779
2025-10-27 10:00:00,60.3,273.1265,6764,-3.3000000000000007,5.0,4.899999999999999,815.1566,779
2025-10-27 10:03:00,61.1,274.4792,6764,-3.400000000000002,5.199999999999999,5.0,826.8405,779
2025-10-27 10:06:00,62.3,286.7766,6764,-3.5,5.1,5.100000000000001,851.0134,156
2025-10-27 10:09:00,64.3,283.3333,6764,-3.6000000000000014,5.300000000000001,5.300000000000001,873.766,159
2025-10-28 07:24:00,44.2,196.7593,6764,-1.8000000000000007,2.8999999999999995,2.6999999999999993,689.3107,123
2025-10-28 07:27:00,46.4,223.9366,6764,-2.5,4.1,3.3000000000000007,699.6072,1010
2025-10-28 07:30:00,44.0,225.5353,6764,-2.3000000000000007,3.8999999999999995,3.1999999999999993,626.2605,79
2025-10-28 07:33:00,43.7,232.9138,6764,-2.3000000000000007,3.6999999999999993,3.3000000000000007,599.5778,79
2025-10-28 07:36:00,42.5,238.0787,6764,-2.1999999999999993,3.5,3.1999999999999993,555.1103,76
2025-10-28 07:39:00,42.5,238.8166,6764,-2.200000000000003,3.4000000000000004,3.200000000000003,530.5579,76
2025-10-28 07:42:00,41.5,235.6192,6764,-2.200000000000003,3.4000000000000004,3.1000000000000014,518.3178,76
2025-10-28 07:45:00,42.5,252.5897,6764,-2.1000000000000014,3.2,3.1000000000000014,534.442,77
2025-10-28 07:48:00,52.3,277.5535,6764,-3.0,4.2,4.300000000000001,705.0264,748
2025-10-28 07:51:00,49.7,270.7899,6765,-2.799999999999997,3.9000000000000004,4.0,658.0896,769
2025-10-28 07:54:00,47.0,265.1331,6765,-2.6000000000000014,3.6000000000000005,3.6999999999999993,608.5587,17
2025-10-28 07:57:00,45.6,262.5506,6765,-2.5,3.500000000000001,3.6000000000000014,603.8651,17
2025-10-28 08:00:00,45.0,255.4181,6765,-2.400000000000002,3.6000000000000005,3.5,602.3131,42
2025-10-28 08:03:00,45.4,266.9777,6765,-2.5,3.6000000000000005,3.6000000000000014,600.7653,40
2025-10-28 08:06:00,46.4,292.0645,6765,-2.6000000000000014,3.3000000000000007,3.6999999999999993,603.5928,4
2025-10-28 08:09:00,47.4,297.2295,6765,-2.6000000000000014,3.3000000000000007,3.6999999999999993,613.9618,4
2025-10-28 08:12:00,47.6,298.3362,6765,-2.599999999999998,3.3000000000000007,3.8000000000000007,628.3875,4
2025-10-28 08:15:00,48.9,289.2361,6765,-2.6999999999999993,3.4000000000000004,4.0,642.2791,1052
2025-10-28 08:18:00,48.1,238.4476,6765,-2.700000000000003,3.8999999999999995,3.900000000000002,626.2333,666
2025-10-28 08:21:00,48.0,262.5506,6765,-2.599999999999998,3.9000000000000004,3.799999999999997,625.0901,41
2025-10-28 08:24:00,47.7,258.2465,6765,-2.599999999999998,3.8000000000000007,3.8000000000000007,625.5834,41
2025-10-28 08:27:00,48.4,261.3209,6765,-2.5,3.8000000000000007,3.6999999999999993,638.4683,17
2025-10-28 08:30:00,50.3,262.1817,6765,-2.8000000000000007,4.0,4.0,664.1789,36
2025-10-28 08:33:00,52.1,269.4372,6765,-2.8000000000000007,4.1000000000000005,4.100000000000001,689.3705,769
2025-10-28 08:36:00,53.6,281.8576,6765,-3.0,4.1000000000000005,4.199999999999999,712.2747,748
2025-10-28 08:39:00,56.4,315.6756,6765,-3.1999999999999993,3.8000000000000007,4.399999999999999,753.099,1044
2025-10-28 08:42:00,61.1,315.4297,6765,-3.3999999999999986,4.200000000000001,4.800000000000001,835.4416,1131
2025-10-28 08:45:00,60.7,314.6918,6765,-3.400000000000002,4.199999999999999,4.700000000000003,832.0369,1128
2025-10-28 08:48:00,60.1,304.6079,6765,-3.3000000000000007,4.199999999999999,4.699999999999999,830.81,1081
2025-10-28 08:51:00,60.9,304.9769,6766,-3.299999999999997,4.200000000000001,4.799999999999997,850.1177,1081
2025-10-28 08:54:00,61.9,299.443,6766,-3.5,4.4,4.800000000000001,858.6342,1129
2025-10-28 08:57:00,61.1,295.1389,6766,-3.3999999999999986,4.4,4.699999999999999,845.043,1080
2025-10-28 09:00:00,61.1,296.8605,6766,-3.3999999999999986,4.299999999999999,4.800000000000001,777.9622,1080
2025-10-28 09:03:00,58.3,301.7795,6766,-3.400000000000002,4.199999999999999,4.700000000000003,846.2023,1080
2025-10-28 09:06:00,61.9,301.9025,6766,-3.3999999999999986,4.4,4.899999999999999,855.2755,1080
2025-10-28 09:09:00,63.1,303.3782,6766,-3.5,4.5,5.100000000000001,893.0462,1129
2025-10-28 09:12:00,65.1,303.6241,6766,-3.599999999999998,4.6,5.099999999999998,907.5963,1129
2025-10-28 09:15:00,64.9,298.4592,6766,-3.6000000000000014,4.699999999999999,5.100000000000001,914.4504,1129
2025-10-28 09:18:00,65.9,300.9187,6766,-3.599999999999998,4.700000000000001,5.199999999999999,930.7443,1129
2025-10-28 09:21:00,67.3,304.362,6766,-3.8000000000000007,4.800000000000001,5.300000000000001,953.8858,1126
2025-10-28 09:24:00,67.7,308.0512,6766,-3.8000000000000007,4.800000000000001,5.300000000000004,983.0782,1126
2025-10-28 09:27:00,68.5,304.485,6766,-3.8000000000000007,4.9,5.299999999999997,983.3793,1199
2025-10-28 09:30:00,68.5,294.0321,6766,-3.799999999999997,4.9,5.299999999999997,983.0256,1790
2025-10-28 09:33:00,69.5,301.2876,6766,-3.8000000000000007,5.0,5.300000000000001,996.9516,1199
2025-10-28 09:36:00,70.5,305.8377,6766,-3.900000000000002,4.9,5.400000000000002,1014.558,1199
2025-10-28 09:39:00,71.9,311.8634,6766,-3.8999999999999986,4.9,5.599999999999998,1043.251,1199
2025-10-28 09:42:00,77.0,335.8434,6766,-4.200000000000003,5.0,6.100000000000001,1161.504,1596
2025-10-28 09:45:00,79.0,328.588,6766,-4.5,5.199999999999999,6.200000000000003,1181.813,1597
2025-10-28 09:48:00,78.2,312.3553,6766,-4.300000000000001,5.299999999999999,6.099999999999998,1168.759,1531
2025-10-28 09:51:00,78.4,316.5365,6767,-4.400000000000002,5.4,6.099999999999998,1175.813,1529
2025-10-28 09:54:00,78.2,312.6013,6767,-4.300000000000004,5.299999999999999,6.100000000000001,1171.728,1531
2025-10-28 09:57:00,78.4,315.6756,6767,-4.299999999999997,5.199999999999999,6.0,1173.898,1531
2025-10-28 10:00:00,78.6,321.0865,6767,-4.399999999999999,5.300000000000001,6.100000000000001,1187.112,1597
2025-10-28 10:03:00,79.0,325.5136,6767,-4.399999999999999,5.199999999999999,6.100000000000001,1195.951,1597
2025-10-28 10:06:00,80.1,315.6756,6767,-4.399999999999999,5.199999999999999,6.100000000000001,1211.572,1531
2025-10-28 10:09:00,79.1,300.6728,6767,-4.200000000000003,5.499999999999999,5.899999999999999,1166.729,1531
2025-10-28 10:12:00,77.0,303.2552,6767,-4.100000000000001,5.500000000000001,6.0000000000000036,1147.194,1531
2025-10-28 10:15:00,76.8,300.0579,6767,-4.200000000000003,5.500000000000001,6.100000000000001,1147.442,1531
2025-10-28 10:18:00,77.4,309.7729,6767,-4.300000000000001,5.500000000000001,6.100000000000001,1151.719,1531
2025-10-28 10:21:00,77.2,305.7147,6767,-4.299999999999997,5.6000000000000005,6.100000000000001,1157.753,1531
2025-10-28 10:24:00,77.8,312.6013,6767,-4.300000000000001,5.5,6.100000000000001,1157.411,1531
2025-10-28 10:27:00,77.6,316.0446,6767,-4.300000000000001,5.6,6.300000000000001,1156.408,1528
2025-10-28 10:30:00,78.0,307.5593,6767,-4.299999999999997,5.699999999999999,6.299999999999997,1150.796,1533
2025-10-28 10:33:00,77.8,304.8539,6767,-4.399999999999999,5.7,6.299999999999997,1156.502,1533
2025-10-28 10:36:00,77.0,304.485,6767,-4.300000000000001,5.7,6.200000000000003,1152.952,1533
2025-10-28 10:39:00,77.2,307.0674,6767,-4.400000000000002,5.6,6.300000000000004,1149.873,1529
2025-10-28 10:42:00,77.2,303.9931,6767,-4.300000000000001,5.699999999999999,6.200000000000003,1145.216,1533
2025-10-28 10:45:00,77.4,311.3715,6767,-4.300000000000001,5.6,6.200000000000003,1156.362,1531
2025-10-28 10:48:00,79.3,316.7824,6767,-4.400000000000002,5.699999999999999,6.399999999999999,1193.457,1528
2025-10-28 10:51:00,79.7,313.4621,6768,-4.5,5.799999999999999,6.5,1205.12,1528
2025-10-28 10:54:00,79.8,306.0836,6768,-4.399999999999999,5.799999999999999,6.399999999999999,1204.131,1533
2025-10-28 10:57:00,79.6,308.6661,6768,-4.399999999999999,5.799999999999999,6.399999999999999,1196.767,1533
2025-10-28 11:00:00,79.8,314.4459,6768,-4.5,5.799999999999999,6.5,1202.961,1528
2025-10-28 11:03:00,80.0,312.2324,6768,-4.399999999999999,5.799999999999999,6.399999999999999,1206.247,1528
2025-10-28 11:06:00,79.8,319.3649,6768,-4.299999999999997,5.799999999999999,6.199999999999996,1221.511,1528
2025-10-28 11:09:00,79.8,284.0712,6768,-4.199999999999999,5.8999999999999995,6.199999999999999,1203.631,1540
2025-10-28 11:12:00,71.6,256.8938,6768,-4.399999999999999,5.999999999999999,6.199999999999999,993.2182,1713
2025-10-28 11:15:00,68.7,263.0425,6768,-4.199999999999999,6.000000000000001,5.899999999999999,968.4802,1716
2025-10-28 11:18:00,68.5,260.952,6768,-4.099999999999998,5.9,5.899999999999999,967.5114,1707
2025-10-28 11:21:00,68.6,266.3629,6768,-4.099999999999998,5.9,5.899999999999999,972.8448,1566
2025-10-28 11:24:00,68.7,265.8709,6768,-4.199999999999999,5.9,5.899999999999999,968.9398,1566
2025-10-28 11:27:00,68.3,257.5087,6768,-4.099999999999998,6.0,5.899999999999999,965.8722,1669
2025-10-28 11:30:00,68.5,259.9682,6768,-4.099999999999998,6.0,5.799999999999997,967.679,1714
2025-10-28 11:33:00,68.9,269.3142,6768,-4.099999999999998,5.9,5.899999999999999,975.5151,1566
2025-10-28 11:36:00,68.7,264.5182,6768,-4.199999999999999,5.9,5.899999999999999,971.5625,1716
2025-10-28 11:39:00,68.9,265.625,6768,-4.199999999999999,5.9,5.899999999999999,972.9687,1566
2025-10-28 11:42:00,69.3,268.9453,6768,-4.299999999999997,5.9,6.0,985.7361,1718
2025-10-28 11:45:00,69.3,268.2075,6768,-4.100000000000001,5.9,5.900000000000002,984.8894,1566
2025-10-28 11:48:00,69.3,262.4277,6768,-4.100000000000001,5.9,6.0,982.2892,1707
2025-10-28 11:51:00,69.1,262.4277,6769,-4.199999999999999,6.0,6.0,981.2628,1716
2025-10-28 11:54:00,68.7,256.033,6769,-4.099999999999998,6.1000000000000005,5.800000000000001,974.5647,1663
2025-10-28 11:57:00,68.5,256.5249,6769,-4.099999999999998,6.000000000000001,5.899999999999999,971.5275,1669
2025-10-28 12:00:00,68.5,256.5249,6769,-4.099999999999998,6.000000000000001,5.899999999999999,972.9291,1669
2025-10-28 12:03:00,68.9,263.4115,6769,-4.099999999999998,6.000000000000001,5.800000000000001,978.9897,1714
2025-10-28 12:06:00,68.9,261.9358,6769,-4.099999999999998,5.9,5.899999999999999,976.5609,1707
2025-10-28 12:09:00,69.1,270.421,6769,-4.199999999999999,5.9,6.0,981.8154,1566
2025-10-28 12:12:00,68.9,269.8062,6769,-4.199999999999999,5.800000000000001,5.900000000000002,980.3506,1566
2025-10-28 12:15:00,68.9,263.4115,6769,-4.099999999999998,5.9,5.899999999999999,980.0099,1707
2025-10-28 12:18:00,68.9,264.5182,6769,-4.199999999999999,5.9,5.899999999999999,974.3958,1716
2025-10-28 12:21:00,68.9,266.2399,6769,-4.099999999999998,5.9,5.899999999999999,977.5023,1566
2025-10-28 12:24:00,68.9,263.7804,6769,-4.199999999999999,5.9,5.899999999999999,975.4435,1716
2025-10-28 12:27:00,69.3,275.463,6769,-4.199999999999999,5.800000000000001,6.0,984.5438,1566
2025-10-28 12:30:00,69.9,272.5116,6769,-4.300000000000001,5.800000000000001,6.0,988.3088,1566
2025-10-28 12:33:00,69.6,267.3466,6769,-4.199999999999999,5.9,6.0,990.0116,1566
2025-10-28 12:36:00,69.1,258.3695,6769,-4.199999999999999,6.000000000000001,5.899999999999999,983.9592,1716
2025-10-28 12:39:00,69.3,259.9682,6769,-4.099999999999998,6.000000000000001,5.899999999999999,987.0521,1714
2025-10-28 12:42:00,69.1,261.9358,6769,-4.199999999999999,6.000000000000001,6.0,985.2407,1716
2025-10-28 12:45:00,69.5,266.4858,6769,-4.199999999999999,5.9,6.0,991.0292,1566
2025-10-28 12:48:00,69.1,261.9358,6769,-4.199999999999999,6.000000000000001,6.0,984.1353,1716
2025-10-28 12:51:00,69.5,265.625,6770,-4.199999999999999,6.000000000000001,6.0,988.5774,1716
2025-10-28 12:54:00,69.3,268.6994,6770,-4.099999999999998,5.9,5.899999999999999,991.6153,1566
2025-10-28 12:57:00,69.5,266.3629,6770,-4.199999999999999,5.9,6.0,987.9755,1566
2025-10-28 13:00:00,69.1,266.2399,6770,-4.099999999999998,5.800000000000001,5.899999999999999,985.7957,1707
2025-10-28 13:03:00,69.5,269.8062,6770,-4.199999999999999,5.9,6.0,989.0267,1566
2025-10-28 13:06:00,69.3,269.4372,6770,-4.199999999999999,5.9,6.0,989.5353,1566
2025-10-28 13:09:00,69.3,266.2399,6770,-4.199999999999999,5.9,6.0,983.8475,1566
2025-10-28 13:12:00,69.5,266.8547,6770,-4.099999999999998,5.9,5.899999999999999,987.2589,1566
2025-10-28 13:15:00,69.3,266.7318,6770,-4.199999999999999,5.9,5.899999999999999,986.5254,1566
2025-10-28 13:18:00,69.3,269.5602,6770,-4.199999999999999,5.800000000000001,6.0,993.7785,1566
2025-10-28 13:21:00,69.3,274.3562,6770,-4.100000000000001,5.800000000000001,5.900000000000002,989.8755,1566
2025-10-28 13:24:00,69.5,274.7251,6770,-4.199999999999999,5.699999999999999,6.0,990.4976,1802
2025-10-28 13:27:00,69.6,273.8643,6770,-4.199999999999999,5.699999999999999,6.0,996.7319,1802
2025-10-28 13:30:00,70.1,275.463,6770,-4.300000000000001,5.699999999999999,6.0,1007.487,1803
2025-10-28 13:33:00,70.6,278.7833,6770,-4.200000000000003,5.700000000000001,6.0,1017.877,1802
2025-10-28 13:36:00,71.0,275.5859,6770,-4.300000000000001,5.800000000000001,6.099999999999998,1024.028,1802
2025-10-28 13:39:00,70.9,272.6346,6770,-4.300000000000001,6.000000000000001,6.0,1024.127,1718
2025-10-28 13:42:00,70.9,275.9549,6770,-4.200000000000003,5.9,6.0,1026.151,1566
2025-10-28 13:45:00,70.6,267.5926,6770,-4.300000000000001,5.9,6.099999999999998,1017.478,1718
2025-10-28 13:48:00,70.3,269.3142,6770,-4.200000000000003,6.000000000000001,6.0,1011.618,1566
2025-10-28 13:51:00,70.5,269.9291,6771,-4.300000000000001,5.799999999999999,6.0,1004.267,1566
2025-10-28 13:54:00,70.5,271.0359,6771,-4.300000000000001,5.799999999999999,6.0,1006.84,1566
2025-10-28 13:57:00,70.5,272.8805,6771,-4.300000000000001,5.799999999999999,6.099999999999998,1015.305,1566
2025-10-28 14:00:00,70.1,277.1846,6771,-4.199999999999999,5.699999999999999,6.0,1013.136,1802
2025-10-28 14:03:00,70.5,276.0778,6771,-4.200000000000003,5.699999999999999,6.0,1014.195,1802
2025-10-28 14:06:00,70.6,279.2752,6771,-4.300000000000001,5.699999999999999,6.100000000000001,1020.464,1802
2025-10-28 14:09:00,70.5,276.2008,6771,-4.300000000000001,5.699999999999999,6.0,1016.901,1803
2025-10-28 14:12:00,70.5,280.6279,6771,-4.300000000000001,5.799999999999999,6.0,1015.839,1802
2025-10-28 14:15:00,70.5,280.6279,6771,-4.199999999999999,5.699999999999999,6.0,1019.248,1802
2025-10-28 14:18:00,70.6,276.9387,6771,-4.199999999999999,5.699999999999999,6.0,1022.375,1802
2025-10-28 14:21:00,70.5,272.2656,6771,-4.199999999999999,5.799999999999999,5.899999999999999,1018.975,1566
2025-10-28 14:24:00,70.9,274.7251,6771,-4.300000000000001,5.799999999999999,6.100000000000001,1022.757,1802
2025-10-28 14:27:00,70.7,279.3981,6771,-4.200000000000003,5.799999999999999,6.100000000000001,1020.154,1802
2025-10-28 14:30:00,70.9,280.013,6771,-4.300000000000001,5.799999999999999,6.100000000000001,1019.232,1802
2025-10-28 14:33:00,70.7,276.3238,6771,-4.199999999999999,5.699999999999999,6.0,1020.363,1802
2025-10-28 14:36:00,70.5,276.8157,6771,-4.300000000000001,5.699999999999999,6.100000000000001,1014.349,1803
2025-10-28 14:39:00,70.5,280.259,6771,-4.300000000000001,5.699999999999999,6.0,1014.92,1802
2025-10-28 14:42:00,70.6,278.7833,6771,-4.300000000000001,5.699999999999999,6.0,1014.752,1802
2025-10-28 14:45:00,70.5,275.7089,6771,-4.200000000000003,5.699999999999999,6.0,1017.162,1802
2025-10-28 14:48:00,70.5,271.7737,6771,-4.200000000000003,5.699999999999999,6.0,1012.71,1566
2025-10-28 14:51:00,70.3,272.8805,6772,-4.200000000000003,5.8,5.900000000000002,1017.022,1566
2025-10-28 14:54:00,70.5,274.9711,6772,-4.200000000000003,5.699999999999999,5.900000000000002,1017.187,1802
2025-10-28 14:57:00,70.5,277.4306,6772,-4.300000000000001,5.699999999999999,6.0,1015.972,1803
2025-10-28 15:00:00,70.4,272.5116,6772,-4.199999999999999,5.8,6.0,1012.524,1566
2025-10-28 15:03:00,69.5,266.9777,6772,-4.099999999999998,5.8,5.899999999999999,1002.049,1566
2025-10-28 15:06:00,70.1,268.8223,6772,-4.199999999999999,5.8,5.899999999999999,1001.175,1566
2025-10-28 15:09:00,69.9,269.1913,6772,-4.199999999999999,5.8,5.899999999999999,994.3297,1566
2025-10-28 15:12:00,69.7,271.1588,6772,-4.199999999999999,5.8,5.899999999999999,1000.735,1566
2025-10-28 15:15:00,69.9,275.9549,6772,-4.199999999999999,5.8,5.899999999999999,1000.513,1802
2025-10-28 15:18:00,69.7,276.3238,6772,-4.199999999999999,5.699999999999999,6.0,1000.035,1802
2025-10-28 15:21:00,69.7,276.2008,6772,-4.199999999999999,5.699999999999999,5.899999999999999,997.985,1802
2025-10-28 15:24:00,69.7,271.4048,6772,-4.199999999999999,5.699999999999999,5.899999999999999,997.5464,1566
2025-10-28 15:27:00,69.9,275.0941,6772,-4.199999999999999,5.699999999999999,6.0,1000.102,1802
2025-10-28 15:30:00,69.9,274.8481,6772,-4.199999999999999,5.799999999999999,6.0,996.6235,1566
2025-10-28 15:33:00,69.9,272.8805,6772,-4.200000000000003,5.799999999999999,5.900000000000002,998.7863,1566
2025-10-28 15:36:00,69.3,265.2561,6772,-4.200000000000003,5.8999999999999995,5.900000000000002,992.6169,1566
2025-10-28 15:39:00,70.1,278.7833,6772,-4.200000000000003,5.6,6.0,1000.662,1802
2025-10-28 15:42:00,70.1,280.013,6772,-4.300000000000001,5.6,6.099999999999998,1000.779,1803
2025-10-28 15:45:00,69.9,279.0292,6772,-4.199999999999999,5.6,6.0,997.842,1802
2025-10-28 15:48:00,70.3,280.259,6772,-4.199999999999999,5.699999999999999,6.0,1005.448,1802
2025-10-28 15:51:00,70.1,278.5373,6773,-4.199999999999999,5.699999999999999,6.0,1005.996,1802
2025-10-28 15:54:00,70.6,279.3981,6773,-4.199999999999999,5.699999999999999,6.0,1021.617,1802
2025-10-28 15:57:00,70.3,274.3562,6773,-4.199999999999999,5.799999999999999,5.899999999999999,1016.531,1566
2025-10-28 16:00:00,70.6,277.4306,6773,-4.300000000000001,5.799999999999999,6.0,1019.613,1802
2025-10-28 16:03:00,70.3,271.0359,6773,-4.199999999999999,5.8999999999999995,6.0,1015.687,1566
2025-10-28 16:06:00,70.5,270.667,6773,-4.199999999999999,5.8999999999999995,5.899999999999999,1010.38,1566
2025-10-28 16:09:00,70.1,270.544,6773,-4.300000000000001,5.8,6.0,1007.302,1566
2025-10-28 16:12:00,70.1,271.7737,6773,-4.300000000000001,5.8999999999999995,6.0,1009.005,1718
2025-10-28 16:15:00,70.3,267.3466,6773,-4.199999999999999,5.8,6.0,1003.457,1566
2025-10-28 16:18:00,69.6,269.9291,6773,-4.300000000000001,5.8,6.0,1000.207,1566
2025-10-28 16:21:00,69.6,270.7899,6773,-4.199999999999999,5.8,6.0,996.8173,1566
2025-10-28 16:24:00,69.7,268.6994,6773,-4.099999999999998,5.8,5.899999999999999,998.1423,1566
2025-10-28 16:27:00,69.7,272.2656,6773,-4.199999999999999,5.8,6.0,1000.721,1566
2025-10-28 16:30:00,69.5,265.1331,6773,-4.199999999999999,5.8,5.900000000000002,982.7007,1566
2025-10-28 16:33:00,68.9,268.8223,6773,-4.199999999999999,5.8,5.900000000000002,983.2385,1566
2025-10-28 16:36:00,68.9,268.2075,6773,-4.199999999999999,5.8,5.900000000000002,982.3214,1566
2025-10-28 16:39:00,68.3,262.5506,6773,-4.199999999999999,5.8999999999999995,5.899999999999999,976.0342,1716
2025-10-28 16:42:00,68.7,262.1817,6773,-4.099999999999998,5.8,5.800000000000001,976.4667,1707
2025-10-28 16:45:00,68.3,259.5992,6773,-4.0,5.8,5.800000000000001,954.583,1707
2025-10-28 16:48:00,67.7,267.1007,6773,-4.099999999999998,5.8,5.799999999999997,958.3051,1707
2025-10-28 16:51:00,67.9,267.4696,6774,-4.099999999999998,5.699999999999999,5.799999999999997,961.8978,1707
2025-10-28 16:54:00,67.7,264.8871,6774,-4.099999999999998,5.699999999999999,5.799999999999997,959.936,1707
2025-10-28 16:57:00,67.9,263.7804,6774,-4.099999999999998,5.8,5.799999999999997,961.7368,1707
2025-10-28 17:00:00,67.9,262.4277,6774,-4.199999999999999,5.699999999999999,5.899999999999999,960.745,1707
2025-10-28 17:03:00,67.7,261.1979,6774,-4.100000000000001,5.8,5.800000000000001,957.9101,1707
2025-10-28 17:06:00,67.7,263.9034,6774,-4.100000000000001,5.799999999999999,5.800000000000001,959.1993,1707
2025-10-28 17:09:00,67.7,262.0587,6774,-4.100000000000001,5.8,5.800000000000001,955.7736,1707
2025-10-28 17:12:00,67.7,262.6736,6774,-4.0,5.8,5.800000000000001,959.0878,1707
2025-10-28 17:15:00,66.1,249.8843,6774,-4.099999999999998,5.8999999999999995,5.699999999999999,925.6071,1667
2025-10-28 17:18:00,66.3,257.0168,6774,-4.0,5.8,5.699999999999999,929.3178,1669
2025-10-28 17:21:00,66.5,260.2141,6774,-3.900000000000002,5.799999999999999,5.699999999999999,933.0806,1670
2025-10-28 17:24:00,66.1,256.5249,6774,-4.0,5.8999999999999995,5.600000000000001,920.2089,1669
2025-10-28 17:27:00,66.1,257.8776,6774,-3.900000000000002,5.799999999999999,5.600000000000001,922.3421,1670
2025-10-28 17:30:00,66.1,254.1884,6774,-4.0,5.799999999999999,5.600000000000001,924.4294,1669
2025-10-28 17:33:00,66.3,254.6803,6774,-4.0,5.799999999999999,5.600000000000001,927.9619,1669
2025-10-28 17:36:00,66.1,251.4829,6774,-3.8999999999999986,5.8999999999999995,5.599999999999998,924.4602,1670
2025-10-28 17:39:00,65.3,244.1044,6774,-4.0,5.999999999999999,5.600000000000001,920.3484,1668
2025-10-28 17:42:00,65.5,247.9167,6774,-4.0,5.8999999999999995,5.600000000000001,915.5614,616
2025-10-28 17:45:00,65.7,253.3275,6774,-4.0,5.8,5.600000000000001,919.4855,1669
2025-10-28 17:48:00,65.5,251.114,6774,-3.8999999999999986,5.699999999999999,5.5,916.3889,623
2025-10-28 17:51:00,65.7,258.4925,6775,-4.0,5.8,5.600000000000001,920.648,1669
2025-10-28 17:54:00,72.4,308.1742,6775,-3.8999999999999986,5.3,5.699999999999999,1085.169,1151
2025-10-28 17:57:00,71.4,283.4563,6775,-4.0,6.0,5.800000000000001,1043.15,1576
2025-10-28 18:00:00,71.0,281.4887,6775,-4.0,5.699999999999999,5.800000000000001,1029.377,1800
2025-10-28 18:03:00,70.5,275.7089,6775,-3.900000000000002,5.8,5.700000000000003,1010.819,1564
2025-10-28 18:06:00,69.9,279.0292,6775,-3.900000000000002,5.8,5.700000000000003,998.9344,1564
2025-10-28 18:09:00,69.1,279.6441,6775,-3.900000000000002,5.699999999999999,5.600000000000001,992.4938,1564
2025-10-28 18:12:00,69.6,278.4144,6775,-3.8000000000000007,5.8,5.5,1000.823,163
2025-10-28 18:15:00,69.4,284.686,6775,-3.8999999999999986,5.6,5.600000000000001,992.8858,1155
2025-10-28 18:18:00,69.9,282.2266,6775,-3.799999999999997,5.6,5.599999999999998,1002.233,1765
2025-10-28 18:21:00,69.5,281.8576,6775,-3.799999999999997,5.6,5.599999999999998,1003.735,1765
2025-10-28 18:24:00,69.6,282.8414,6775,-3.8999999999999986,5.6,5.599999999999998,998.9291,1800
2025-10-28 18:27:00,69.6,277.9225,6775,-3.8999999999999986,5.699999999999999,5.599999999999998,1005.832,1564
2025-10-28 18:30:00,70.3,276.8157,6775,-3.8999999999999986,5.699999999999999,5.699999999999999,1006.257,1564
2025-10-28 18:33:00,69.5,276.9387,6775,-3.799999999999997,5.8,5.599999999999998,993.9255,163
2025-10-28 18:36:00,68.9,271.7737,6775,-3.8999999999999986,5.699999999999999,5.599999999999998,986.5219,164
2025-10-28 18:39:00,69.1,273.8643,6775,-3.799999999999997,5.8,5.599999999999998,981.7149,163
2025-10-28 18:42:00,68.9,277.4306,6775,-3.799999999999997,5.699999999999999,5.599999999999998,983.4706,163
2025-10-28 18:45:00,68.9,270.544,6775,-3.799999999999997,5.799999999999999,5.5,987.6649,164
2025-10-28 18:48:00,69.3,277.4306,6775,-3.799999999999997,5.799999999999999,5.599999999999998,1006.795,163
2025-10-28 18:51:00,69.1,266.4858,6776,-3.799999999999997,5.8999999999999995,5.599999999999998,993.4257,1685
2025-10-28 18:54:00,71.5,294.0321,6776,-4.0,5.3999999999999995,5.799999999999997,1055.632,1155
2025-10-28 18:57:00,72.8,294.401,6776,-4.0,5.8,5.899999999999999,1076.579,1575
2025-10-28 19:00:00,73.0,291.9416,6776,-4.100000000000001,5.8,5.899999999999999,1082.43,1575
2025-10-28 19:03:00,74.4,295.6308,6776,-4.100000000000001,5.6,5.900000000000002,1098.704,1535
2025-10-28 19:06:00,75.2,299.0741,6776,-4.199999999999999,5.6,6.0,1138.197,1535
2025-10-28 19:09:00,75.4,298.3362,6776,-4.199999999999999,5.8,6.0,1119.967,1535
2025-10-28 19:12:00,76.2,294.0321,6776,-4.299999999999997,5.699999999999999,6.199999999999999,1141.631,1527
2025-10-28 19:15:00,76.0,297.5984,6776,-4.299999999999997,5.799999999999999,6.199999999999999,1135.305,1541
2025-10-28 19:18:00,76.6,297.1065,6776,-4.299999999999997,5.799999999999999,6.199999999999999,1146.239,1541
2025-10-28 19:21:00,75.4,284.3171,6776,-4.199999999999999,5.999999999999999,6.100000000000001,1124.915,1825
2025-10-28 19:24:00,74.0,286.6537,6776,-4.099999999999998,5.799999999999999,6.0,1095.915,1576
2025-10-28 19:27:00,74.2,288.9902,6776,-4.199999999999999,5.799999999999999,6.0,1093.62,1795
2025-10-28 19:30:00,73.6,293.4172,6776,-4.100000000000001,5.799999999999999,5.899999999999999,1095.383,1575
2025-10-28 19:33:00,73.6,296.6146,6776,-4.200000000000003,5.6,6.0,1090.283,1535
2025-10-28 19:36:00,74.4,290.2199,6776,-4.200000000000003,5.699999999999999,6.100000000000001,1110.39,1795
2025-10-28 19:39:00,74.2,295.3848,6776,-4.200000000000003,5.799999999999999,6.0,1097.767,1535
2025-10-28 19:42:00,73.8,285.5469,6776,-4.200000000000003,5.799999999999999,6.0,1092.268,1825
2025-10-28 19:45:00,73.2,289.1131,6776,-4.100000000000001,5.699999999999999,5.899999999999999,1084.342,1576
2025-10-28 19:48:00,72.0,277.9225,6776,-4.0,5.8,5.800000000000001,1055.765,1565
2025-10-28 19:51:00,70.9,273.6183,6777,-3.8999999999999986,5.8999999999999995,5.699999999999999,1013.473,1565
2025-10-28 19:54:00,68.3,270.421,6777,-3.900000000000002,5.8999999999999995,5.5,982.2774,1685
2025-10-28 19:57:00,66.9,263.6574,6777,-3.8000000000000007,5.699999999999999,5.400000000000002,941.8779,1684
2025-10-28 20:00:00,66.9,271.0359,6777,-3.8000000000000007,5.699999999999999,5.400000000000002,940.6907,164
2025-10-28 20:03:00,68.9,286.4077,6777,-3.8999999999999986,5.6,5.599999999999998,983.0896,1155
2025-10-28 20:06:00,71.6,298.3362,6777,-4.100000000000001,5.5,5.900000000000002,1036.949,1535
2025-10-28 20:09:00,70.1,268.5764,6777,-4.0,5.9,5.699999999999999,1001.252,1685
2025-10-28 20:12:00,69.1,271.1588,6777,-3.8999999999999986,5.7,5.599999999999998,980.4819,164
2025-10-28 20:15:00,69.1,268.8223,6777,-3.8999999999999986,5.6,5.599999999999998,974.2457,164
2025-10-28 20:18:00,68.7,275.7089,6777,-3.900000000000002,5.8,5.5,981.1655,1564
2025-10-28 20:21:00,68.5,276.9387,6777,-3.8000000000000007,5.7,5.5,975.8275,163
2025-10-28 20:24:00,66.3,256.033,6777,-3.700000000000003,5.9,5.300000000000001,927.3374,1682
2025-10-28 20:27:00,66.5,260.706,6777,-3.700000000000003,5.7,5.400000000000002,935.4316,1682
2025-10-28 20:30:00,66.3,261.4438,6777,-3.700000000000003,5.6,5.400000000000002,931.2299,1684
2025-10-28 20:33:00,66.3,259.3533,6777,-3.8000000000000007,5.7,5.300000000000001,930.4724,1684
2025-10-28 20:36:00,66.1,252.3438,6777,-3.8000000000000007,5.7,5.5,923.4576,623
2025-10-28 20:39:00,65.5,253.4505,6777,-3.8000000000000007,5.7,5.399999999999999,910.0882,623
2025-10-28 20:42:00,65.1,249.8843,6777,-3.6999999999999993,5.7,5.300000000000001,903.6683,623
2025-10-28 20:45:00,64.9,258.2465,6777,-3.6999999999999993,5.7,5.300000000000001,914.1686,1682
2025-10-28 20:48:00,64.9,259.3533,6777,-3.6999999999999993,5.6,5.300000000000001,910.1973,1682
2025-10-28 20:51:00,64.7,246.441,6778,-3.8000000000000007,5.7,5.400000000000002,901.876,623
2025-10-28 20:54:00,64.3,252.0978,6778,-3.6999999999999993,5.8,5.199999999999999,894.4393,1682
2025-10-28 20:57:00,64.9,236.603,6778,-3.8000000000000007,5.5,5.300000000000001,904.2297,624
2025-10-28 21:00:00,62.9,229.4705,6778,-3.5,5.9,5.100000000000001,863.1039,565
2025-10-28 21:03:00,60.5,226.2731,6778,-3.400000000000002,6.0,4.900000000000002,837.8677,502
2025-10-28 21:06:00,58.8,219.1406,6778,-3.299999999999997,5.8999999999999995,4.799999999999997,810.1047,519
2025-10-28 21:09:00,61.7,280.6279,6778,-3.6000000000000014,5.0,5.100000000000001,849.938,793
2025-10-28 21:12:00,63.1,276.9387,6778,-3.8000000000000007,5.199999999999999,5.400000000000002,884.0174,1791
2025-10-28 21:15:00,64.5,276.0778,6778,-3.6999999999999993,5.5,5.399999999999999,880.3818,159
2025-10-28 21:18:00,64.9,279.6441,6778,-3.8000000000000007,5.3999999999999995,5.5,926.9186,1766
2025-10-28 21:21:00,67.7,278.0454,6778,-4.0,5.6,5.699999999999999,946.65,1800
2025-10-28 21:24:00,67.9,280.3819,6778,-4.0,5.6,5.699999999999999,949.1301,1800
2025-10-28 21:27:00,67.5,270.421,6778,-4.0,5.6,5.699999999999999,946.7045,1707
2025-10-28 21:30:00,67.7,276.9387,6778,-3.8999999999999986,5.6,5.599999999999998,944.0816,1766
2025-10-28 21:33:00,66.5,274.4792,6778,-3.8000000000000007,5.5,5.600000000000001,930.2037,1766
2025-10-28 21:36:00,66.7,286.4077,6778,-3.8999999999999986,5.5,5.600000000000001,936.1614,1769
2025-10-28 21:39:00,67.4,288.9902,6778,-3.8999999999999986,5.5,5.600000000000001,952.566,1155
2025-10-28 21:42:00,68.5,289.2361,6778,-3.8999999999999986,5.5,5.699999999999999,967.9985,1155
2025-10-28 21:45:00,68.3,283.0874,6778,-4.0,5.6,5.600000000000001,963.9277,1800
2025-10-28 21:48:00,67.3,266.8547,6778,-3.8000000000000007,5.8,5.600000000000001,941.82,164
2025-10-28 21:51:00,65.9,269.1913,6779,-3.8000000000000007,5.7,5.5,923.384,164
2025-10-28 21:54:00,66.1,269.8062,6779,-3.8000000000000007,5.7,5.5,923.7526,164
2025-10-28 21:57:00,64.1,254.5573,6779,-3.6999999999999993,5.8,5.300000000000001,882.6179,1682
2025-10-28 22:00:00,63.7,244.5963,6779,-3.6000000000000014,5.7,5.199999999999999,873.9416,807
2025-10-28 22:03:00,60.9,223.3218,6779,-3.3999999999999986,6.1,5.0,818.2299,499
2025-10-29 07:42:00,48.9,199.7106,6779,-2.400000000000002,4.1000000000000005,3.400000000000002,740.1357,1000
2025-10-29 07:45:00,45.2,199.8336,6779,-2.1999999999999993,4.300000000000001,3.1000000000000014,649.4832,994
2025-10-29 07:48:00,43.2,179.7888,6779,-2.099999999999998,4.0,3.0,583.14,996
2025-10-29 07:51:00,42.1,217.6649,6779,-2.1000000000000014,3.9000000000000004,3.0,567.3535,68
2025-10-29 07:54:00,42.1,216.4352,6779,-2.200000000000003,3.700000000000001,3.1000000000000014,547.8022,68
2025-10-29 07:57:00,41.5,215.8203,6779,-2.0,3.700000000000001,3.0,528.8168,68
2025-10-29 08:00:00,42.1,217.7879,6779,-2.1000000000000014,3.6000000000000005,3.0,532.7495,68
2025-10-29 08:03:00,50.5,231.1921,6779,-2.8000000000000007,4.9,4.0,686.5503,646
2025-10-29 08:06:00,45.8,238.4476,6779,-2.5,4.199999999999999,3.599999999999998,613.8956,665
2025-10-29 08:09:00,45.8,238.4476,6779,-2.400000000000002,3.8999999999999995,3.400000000000002,606.7869,80
2025-10-29 08:12:00,44.4,229.2245,6779,-2.400000000000002,3.6999999999999993,3.200000000000003,573.5315,79
2025-10-29 08:15:00,43.8,234.3895,6779,-2.200000000000003,3.5999999999999996,3.200000000000003,551.8333,79
2025-10-29 08:18:00,44.2,241.1531,6779,-2.200000000000003,3.5999999999999996,3.3000000000000007,556.108,80
2025-10-29 08:21:00,44.8,247.0558,6779,-2.3000000000000007,3.5999999999999996,3.200000000000003,560.5833,39
2025-10-29 08:24:00,44.2,238.2017,6780,-2.3000000000000007,3.5999999999999996,3.3000000000000007,549.4713,80
2025-10-29 08:27:00,45.0,241.276,6780,-2.400000000000002,3.5999999999999996,3.400000000000002,593.4389,80
2025-10-29 08:30:00,44.9,233.5287,6780,-2.400000000000002,3.700000000000001,3.400000000000002,534.4855,79
2025-10-29 08:33:00,42.9,227.6259,6780,-2.1999999999999993,3.700000000000001,3.3000000000000007,543.6378,79
2025-10-29 08:36:00,47.1,238.8166,6780,-2.3000000000000007,3.700000000000001,3.6000000000000014,613.0874,80
2025-10-29 08:39:00,43.3,236.2341,6780,-2.3999999999999986,3.9000000000000004,3.1999999999999993,555.2358,79
2025-10-29 08:42:00,47.0,236.726,6780,-2.3999999999999986,3.799999999999999,3.6000000000000014,562.3983,80
2025-10-29 08:45:00,55.4,236.9719,6780,-2.8999999999999986,4.3999999999999995,4.399999999999999,753.9498,690
2025-10-29 08:48:00,49.7,238.4476,6780,-2.6999999999999993,4.299999999999999,3.8999999999999986,653.1306,679
2025-10-29 08:51:00,45.8,240.5382,6780,-2.5,3.8,3.6000000000000014,597.0762,31
2025-10-29 08:54:00,44.6,247.1788,6780,-2.3000000000000007,3.6999999999999993,3.3000000000000007,590.33,39
2025-10-29 08:57:00,46.0,251.114,6780,-2.3000000000000007,3.700000000000001,3.400000000000002,610.4432,57
2025-10-29 09:00:00,47.0,249.7613,6780,-2.5,3.8000000000000007,3.6999999999999993,588.0065,41
2025-10-29 09:03:00,48.4,246.195,6780,-2.599999999999998,4.0,3.6999999999999993,631.4614,37
2025-10-29 09:06:00,49.9,250.7451,6780,-2.6999999999999993,4.1,4.0,663.4417,37
2025-10-29 09:09:00,50.7,256.5249,6780,-2.8000000000000007,4.300000000000001,4.099999999999998,672.4252,38
2025-10-29 09:12:00,50.7,259.9682,6780,-2.8000000000000007,4.300000000000001,4.100000000000001,672.1049,38
2025-10-29 09:15:00,51.3,264.8871,6780,-2.8000000000000007,4.1,4.0,673.593,769
2025-10-29 09:18:00,52.1,264.2723,6780,-2.8999999999999986,4.1,4.199999999999999,689.0662,768
2025-10-29 09:21:00,54.2,268.6994,6780,-3.0,4.3,4.399999999999999,721.3053,768
2025-10-29 09:24:00,56.0,289.728,6781,-3.1000000000000014,4.2,4.5,749.1002,1083
2025-10-29 09:27:00,56.0,276.0778,6781,-3.099999999999998,4.3,4.5,747.2064,748
2025-10-29 09:30:00,57.4,273.6183,6781,-3.0,4.3,4.5,755.0835,774
2025-10-29 09:33:00,58.2,277.9225,6781,-3.200000000000003,4.5,4.600000000000001,794.5958,787
2025-10-29 09:36:00,58.8,279.7671,6781,-3.1999999999999993,4.5,4.600000000000001,793.2424,787
2025-10-29 09:39:00,58.8,285.1779,6781,-3.3000000000000007,4.4,4.699999999999999,804.2094,787
2025-10-29 09:42:00,59.1,291.4496,6781,-3.299999999999997,4.5,4.699999999999999,801.9662,1080
2025-10-29 09:45:00,61.1,289.605,6781,-3.400000000000002,4.6,4.800000000000001,837.0175,786
2025-10-29 09:48:00,61.1,291.6956,6781,-3.5,4.5,4.900000000000002,836.5246,1072
2025-10-29 09:51:00,62.9,302.0255,6781,-3.5,4.6,5.099999999999998,867.6483,1129
2025-10-29 09:54:00,64.9,299.566,6781,-3.700000000000003,4.800000000000001,5.200000000000003,904.7719,1789
2025-10-29 09:57:00,64.7,293.9091,6781,-3.6000000000000014,4.9,5.300000000000001,903.4171,1140
2025-10-29 10:00:00,64.5,260.583,6781,-3.6999999999999993,4.9,5.100000000000001,884.6096,1741
