Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-29 10:03:00,63.7,264.8871,6781,-3.5,5.2,5.099999999999998,888.6641,815
2025-10-29 10:06:00,63.9,269.4372,6781,-3.599999999999998,5.199999999999999,5.199999999999999,895.1384,798
2025-10-29 10:09:00,63.9,267.1007,6781,-3.599999999999998,5.199999999999999,5.199999999999999,894.2489,798
2025-10-29 10:12:00,63.9,266.8547,6781,-3.6000000000000014,5.199999999999999,5.100000000000001,892.0107,798
2025-10-29 10:15:00,63.9,264.0263,6781,-3.6000000000000014,5.299999999999999,5.100000000000001,892.9089,801
2025-10-29 10:18:00,64.5,268.0845,6781,-3.6000000000000014,5.199999999999999,5.199999999999999,900.2369,798
2025-10-29 10:21:00,64.1,271.2818,6781,-3.5,5.200000000000001,5.100000000000001,927.2321,815
2025-10-29 10:24:00,66.5,275.0941,6782,-3.799999999999997,5.200000000000001,5.299999999999997,939.6033,1766
2025-10-29 10:27:00,66.5,274.4792,6782,-3.6999999999999993,5.300000000000001,5.300000000000001,941.0975,158
2025-10-29 10:30:00,67.1,275.5859,6782,-3.8000000000000007,5.200000000000001,5.300000000000001,949.3582,1766
2025-10-29 10:33:00,67.1,276.0778,6782,-3.700000000000003,5.300000000000001,5.300000000000004,954.5068,158
2025-10-29 10:36:00,67.9,277.1846,6782,-3.8000000000000007,5.300000000000001,5.399999999999999,965.0579,1766
2025-10-29 10:39:00,67.9,277.1846,6782,-3.8000000000000007,5.300000000000001,5.399999999999999,966.4066,1766
2025-10-29 10:42:00,67.7,276.8157,6782,-3.8000000000000007,5.200000000000001,5.299999999999997,964.5296,1766
2025-10-29 10:45:00,68.1,276.5697,6782,-3.8000000000000007,5.300000000000001,5.399999999999999,967.8241,1766
2025-10-29 10:48:00,68.1,275.5859,6782,-3.6999999999999993,5.300000000000001,5.399999999999999,971.5068,158
2025-10-29 10:51:00,67.9,271.8967,6782,-3.6999999999999993,5.300000000000001,5.299999999999997,965.0314,158
2025-10-29 10:54:00,68.1,276.9387,6782,-3.8000000000000007,5.300000000000001,5.399999999999999,974.3762,1766
2025-10-29 10:57:00,69.5,281.7347,6782,-3.799999999999997,5.200000000000001,5.5,990.4976,1769
2025-10-29 11:00:00,69.9,282.1036,6782,-3.8999999999999986,5.300000000000001,5.600000000000001,1003.494,1769
2025-10-29 11:03:00,69.5,276.9387,6782,-3.8999999999999986,5.300000000000001,5.5,1001.168,1799
2025-10-29 11:06:00,69.6,279.2752,6782,-3.799999999999997,5.4,5.5,1001.65,1766
2025-10-29 11:09:00,69.9,282.7184,6782,-3.8999999999999986,5.300000000000001,5.5,1003.356,1769
2025-10-29 11:12:00,69.7,283.0874,6782,-3.900000000000002,5.300000000000001,5.5000000000000036,1004.394,1769
2025-10-29 11:15:00,70.4,280.259,6782,-3.8999999999999986,5.5,5.600000000000001,1019.498,1799
2025-10-29 11:18:00,70.5,277.7995,6782,-3.8999999999999986,5.5,5.600000000000001,1018.5,1799
2025-10-29 11:21:00,70.1,273.1265,6782,-3.8000000000000007,5.5,5.5000000000000036,1014.947,1799
2025-10-29 11:24:00,70.3,274.4792,6783,-3.8000000000000007,5.5,5.5000000000000036,1015.145,1799
2025-10-29 11:27:00,70.5,275.5859,6783,-3.900000000000002,5.5,5.599999999999998,1028.25,1799
2025-10-29 11:30:00,70.6,276.9387,6783,-3.8999999999999986,5.5,5.4999999999999964,1020.318,1799
2025-10-29 11:33:00,70.9,277.9225,6783,-4.0,5.5,5.599999999999998,1025.07,1799
2025-10-29 11:36:00,70.8,276.6927,6783,-3.8999999999999986,5.5,5.599999999999998,1029.969,1799
2025-10-29 11:39:00,70.9,275.463,6783,-3.8999999999999986,5.5,5.599999999999998,1027.274,1799
2025-10-29 11:42:00,70.5,272.8805,6783,-3.900000000000002,5.6,5.5,1022.47,1799
2025-10-29 11:45:00,70.3,268.8223,6783,-3.900000000000002,5.6,5.600000000000001,1018.373,164
2025-10-29 11:48:00,70.5,274.2332,6783,-3.900000000000002,5.5,5.5,1017.828,1799
2025-10-29 11:51:00,70.3,271.4048,6783,-3.900000000000002,5.5,5.5,1017.106,1799
2025-10-29 11:54:00,70.6,272.0197,6783,-3.8999999999999986,5.5,5.599999999999998,1020.607,1799
2025-10-29 11:57:00,70.5,264.8871,6783,-3.8999999999999986,5.6,5.599999999999998,1017.177,1684
2025-10-29 12:00:00,70.3,267.1007,6783,-3.8999999999999986,5.7,5.4999999999999964,1018.474,164
2025-10-29 12:03:00,70.1,261.3209,6783,-3.8000000000000007,5.7,5.4999999999999964,1012.711,1684
2025-10-29 12:06:00,70.3,263.9034,6783,-3.900000000000002,5.7,5.5000000000000036,1017.24,1707
2025-10-29 12:09:00,70.3,265.625,6783,-3.8000000000000007,5.6000000000000005,5.5000000000000036,1016.334,1684
2025-10-29 12:12:00,70.3,266.4858,6783,-3.900000000000002,5.6000000000000005,5.5000000000000036,1011.988,164
2025-10-29 12:15:00,69.7,257.0168,6783,-3.799999999999997,5.800000000000001,5.5,1009.981,1670
2025-10-29 12:18:00,69.1,260.3371,6783,-3.799999999999997,5.8,5.399999999999999,1001.283,1684
2025-10-29 12:21:00,69.1,262.4277,6783,-3.8999999999999986,5.7,5.5,999.2344,1707
2025-10-29 12:24:00,68.9,257.8776,6784,-3.8000000000000007,5.8,5.399999999999999,994.6212,1670
2025-10-29 12:27:00,68.7,257.8776,6784,-3.8000000000000007,5.7,5.399999999999999,995.0225,1684
2025-10-29 12:30:00,68.7,257.5087,6784,-3.8000000000000007,5.7,5.399999999999999,994.3387,1684
2025-10-29 12:33:00,68.9,262.5506,6784,-3.900000000000002,5.6,5.600000000000001,996.716,1707
2025-10-29 12:36:00,68.9,269.4372,6784,-3.900000000000002,5.7,5.5,1000.667,164
2025-10-29 12:39:00,69.1,264.3953,6784,-3.900000000000002,5.6,5.5,995.4469,1707
2025-10-29 12:42:00,68.9,261.1979,6784,-3.8000000000000007,5.7,5.399999999999999,992.0126,1684
2025-10-29 12:45:00,68.9,261.5668,6784,-3.900000000000002,5.7,5.5,987.2933,1707
2025-10-29 12:48:00,68.9,264.6412,6784,-3.8000000000000007,5.7,5.399999999999999,1002.732,1684
2025-10-29 12:51:00,69.1,262.1817,6784,-3.900000000000002,5.6,5.5,994.3126,1707
2025-10-29 12:54:00,68.9,263.6574,6784,-3.8000000000000007,5.7,5.5,995.4381,1684
2025-10-29 12:57:00,68.9,267.4696,6784,-3.8000000000000007,5.5,5.5,994.8456,164
2025-10-29 13:00:00,68.9,267.5926,6784,-3.8000000000000007,5.6000000000000005,5.399999999999999,997.5852,164
2025-10-29 13:03:00,68.9,269.1913,6784,-3.8000000000000007,5.5,5.399999999999999,994.8375,164
2025-10-29 13:06:00,68.9,266.2399,6784,-3.8000000000000007,5.5,5.399999999999999,994.2133,1684
2025-10-29 13:09:00,68.7,263.4115,6784,-3.8000000000000007,5.6000000000000005,5.399999999999999,993.9869,1684
2025-10-29 13:12:00,68.9,262.6736,6784,-3.8000000000000007,5.5,5.5,990.6536,1684
2025-10-29 13:15:00,68.7,264.6412,6784,-3.8000000000000007,5.6000000000000005,5.5,996.2129,1684
2025-10-29 13:18:00,68.5,264.5182,6784,-3.6999999999999993,5.6000000000000005,5.399999999999999,991.173,1684
2025-10-29 13:21:00,68.7,269.3142,6784,-3.8999999999999986,5.6000000000000005,5.5,997.633,164
2025-10-29 13:24:00,68.7,265.8709,6785,-3.799999999999997,5.5,5.399999999999999,992.01,1684
2025-10-29 13:27:00,68.3,259.9682,6785,-3.6999999999999993,5.6000000000000005,5.399999999999999,991.3485,1684
2025-10-29 13:30:00,68.7,264.8871,6785,-3.8999999999999986,5.6000000000000005,5.5,996.1025,1707
2025-10-29 13:33:00,68.7,263.9034,6785,-3.6999999999999993,5.5,5.399999999999999,991.0156,1684
2025-10-29 13:36:00,68.7,264.2723,6785,-3.8999999999999986,5.5,5.5,992.1597,1705
2025-10-29 13:39:00,68.7,266.1169,6785,-3.799999999999997,5.5,5.399999999999999,995.5343,1684
2025-10-29 13:42:00,68.5,261.3209,6785,-3.8000000000000007,5.7,5.5,991.8009,1684
2025-10-29 13:45:00,68.9,265.502,6785,-3.799999999999997,5.6,5.399999999999999,992.8816,1684
2025-10-29 13:48:00,68.5,255.4181,6785,-3.799999999999997,5.6,5.399999999999999,985.8651,1684
2025-10-29 13:51:00,68.3,258.4925,6785,-3.6999999999999993,5.7,5.399999999999999,990.631,1684
2025-10-29 13:54:00,68.5,263.9034,6785,-3.6999999999999993,5.7,5.399999999999999,991.5114,1684
2025-10-29 13:57:00,68.5,262.1817,6785,-3.799999999999997,5.6,5.399999999999999,990.7779,1684
2025-10-29 14:00:00,68.3,262.1817,6785,-3.8000000000000007,5.6,5.300000000000001,987.2265,1684
2025-10-29 14:03:00,68.3,262.5506,6785,-3.6999999999999993,5.6,5.400000000000002,991.0875,1684
2025-10-29 14:06:00,68.9,267.3466,6785,-3.8000000000000007,5.6,5.400000000000002,993.9303,164
2025-10-29 14:09:00,68.3,261.9358,6785,-3.6999999999999993,5.6,5.300000000000001,988.7312,1684
2025-10-29 14:12:00,68.5,265.1331,6785,-3.8000000000000007,5.5,5.400000000000002,989.8132,1684
2025-10-29 14:15:00,68.7,266.7318,6785,-3.6999999999999993,5.5,5.400000000000002,996.1098,1684
2025-10-29 14:18:00,68.7,265.8709,6785,-3.6999999999999993,5.5,5.300000000000001,991.8939,1684
2025-10-29 14:21:00,68.5,260.952,6785,-3.8000000000000007,5.5,5.400000000000002,982.274,1684
2025-10-29 14:24:00,68.5,265.502,6786,-3.799999999999997,5.6,5.399999999999999,987.4484,1684
2025-10-29 14:27:00,68.5,270.175,6786,-3.799999999999997,5.5,5.399999999999999,989.8021,164
2025-10-29 14:30:00,68.7,271.2818,6786,-3.8000000000000007,5.5,5.5,997.3777,164
2025-10-29 14:33:00,68.9,270.7899,6786,-3.8000000000000007,5.5,5.5,997.7894,164
2025-10-29 14:36:00,68.7,268.6994,6786,-3.8000000000000007,5.5,5.399999999999999,993.1108,164
2025-10-29 14:39:00,68.9,271.4048,6786,-3.900000000000002,5.5,5.5,999.1639,1799
2025-10-29 14:42:00,68.7,268.6994,6786,-3.900000000000002,5.5,5.5,995.4316,164
2025-10-29 14:45:00,68.5,270.175,6786,-3.6999999999999993,5.6,5.5,988.7031,164
2025-10-29 14:48:00,68.5,265.625,6786,-3.8000000000000007,5.6,5.5,992.9735,1684
2025-10-29 14:51:00,68.7,267.7156,6786,-3.8000000000000007,5.6,5.399999999999999,985.0685,164
2025-10-29 14:54:00,68.5,267.9615,6786,-3.8000000000000007,5.6,5.399999999999999,989.5386,164
2025-10-29 14:57:00,68.7,265.748,6786,-3.900000000000002,5.6,5.5,988.0447,164
2025-10-29 15:00:00,68.7,265.502,6786,-3.8000000000000007,5.6,5.5,988.8433,1684
2025-10-29 15:03:00,68.7,262.6736,6786,-3.8000000000000007,5.6,5.399999999999999,994.6428,1684
2025-10-29 15:06:00,68.5,263.1655,6786,-3.8000000000000007,5.6,5.5,990.7162,1684
2025-10-29 15:09:00,68.7,270.7899,6786,-3.8000000000000007,5.5,5.5,987.027,164
2025-10-29 15:12:00,68.9,271.2818,6786,-3.8000000000000007,5.5,5.5,994.8569,164
2025-10-29 15:15:00,68.5,273.7413,6786,-3.8000000000000007,5.5,5.5,994.318,1766
2025-10-29 15:18:00,68.5,270.7899,6786,-3.8000000000000007,5.5,5.399999999999999,990.2772,164
2025-10-29 15:21:00,68.7,271.0359,6786,-3.8000000000000007,5.5,5.399999999999999,990.9503,164
2025-10-29 15:24:00,68.3,266.4858,6787,-3.8000000000000007,5.5,5.399999999999999,988.2503,164
2025-10-29 15:27:00,68.1,266.2399,6787,-3.700000000000003,5.5,5.399999999999999,988.3311,1684
2025-10-29 15:30:00,68.2,271.4048,6787,-3.8000000000000007,5.4,5.399999999999999,989.9647,1766
2025-10-29 15:33:00,68.3,274.3562,6787,-3.8000000000000007,5.4,5.399999999999999,986.4039,1766
2025-10-29 15:36:00,67.9,281.2428,6787,-3.700000000000003,5.5,5.399999999999999,991.0588,1765
2025-10-29 15:39:00,68.3,270.175,6787,-3.8000000000000007,5.4,5.399999999999999,989.6025,164
2025-10-29 15:42:00,68.5,268.8223,6787,-3.8000000000000007,5.5,5.399999999999999,991.9144,164
2025-10-29 15:45:00,68.7,267.1007,6787,-3.8000000000000007,5.5,5.399999999999999,987.3812,164
2025-10-29 15:48:00,68.7,268.6994,6787,-3.8000000000000007,5.5,5.399999999999999,991.9058,164
2025-10-29 15:51:00,68.3,267.9615,6787,-3.8000000000000007,5.5,5.399999999999999,989.1321,164
2025-10-29 15:54:00,68.3,267.1007,6787,-3.6999999999999993,5.5,5.399999999999999,986.2839,1684
2025-10-29 15:57:00,68.5,268.3304,6787,-3.8000000000000007,5.4,5.5,991.114,164
2025-10-29 16:00:00,68.7,270.421,6787,-3.6999999999999993,5.5,5.399999999999999,993.4037,158
2025-10-29 16:03:00,68.5,264.6412,6787,-3.6999999999999993,5.6,5.399999999999999,985.4946,1684
2025-10-29 16:06:00,68.5,263.7804,6787,-3.8000000000000007,5.699999999999999,5.399999999999999,988.4547,1684
2025-10-29 16:09:00,68.9,268.9453,6787,-3.6999999999999993,5.6,5.399999999999999,993.8693,1684
2025-10-29 16:12:00,68.7,265.8709,6787,-3.6999999999999993,5.699999999999999,5.399999999999999,996.3005,1684
2025-10-29 16:15:00,68.7,268.6994,6787,-3.6999999999999993,5.699999999999999,5.399999999999999,992.0848,1684
2025-10-29 16:18:00,69.5,267.5926,6787,-3.8000000000000007,5.6,5.5,1014.343,1684
2025-10-29 16:21:00,69.9,265.8709,6787,-3.900000000000002,5.6,5.5,1013.124,164
2025-10-29 16:24:00,69.9,271.0359,6788,-3.8000000000000007,5.699999999999999,5.5,1013.54,164
2025-10-29 16:27:00,69.3,264.3953,6788,-3.900000000000002,5.699999999999999,5.5,1009.863,1707
2025-10-29 16:30:00,69.1,263.4115,6788,-3.8000000000000007,5.699999999999999,5.5,1006.822,1684
2025-10-29 16:33:00,69.5,263.2885,6788,-3.8000000000000007,5.699999999999999,5.5,1004.083,1684
2025-10-29 16:36:00,69.5,268.6994,6788,-3.900000000000002,5.699999999999999,5.5,1008.289,164
2025-10-29 16:39:00,69.3,264.8871,6788,-3.8000000000000007,5.8,5.5,1006.839,1684
2025-10-29 16:42:00,68.9,259.7222,6788,-3.8000000000000007,5.8,5.399999999999999,992.7908,1684
2025-10-29 16:45:00,68.9,269.3142,6788,-3.8000000000000007,5.7,5.5,1004.888,164
2025-10-29 16:48:00,69.1,267.3466,6788,-3.8000000000000007,5.6,5.5,1004.619,1684
2025-10-29 16:51:00,69.3,265.748,6788,-3.8000000000000007,5.6,5.5,999.1204,1684
2025-10-29 16:54:00,70.1,273.6183,6788,-3.8000000000000007,5.6,5.5,1019.679,164
2025-10-29 16:57:00,69.7,273.1265,6788,-3.8000000000000007,5.699999999999999,5.5,1021.146,163
2025-10-29 17:00:00,70.3,265.502,6788,-3.900000000000002,5.699999999999999,5.600000000000001,1027.941,1707
2025-10-29 17:03:00,70.5,265.0101,6788,-3.900000000000002,5.6,5.600000000000001,1028.622,1684
2025-10-29 17:06:00,70.3,267.1007,6788,-3.8000000000000007,5.8,5.5,1028.27,1684
2025-10-29 17:09:00,70.2,266.1169,6788,-3.8999999999999986,5.8,5.5,1027.553,1685
2025-10-29 17:12:00,70.3,270.175,6788,-4.0,5.699999999999999,5.600000000000001,1027.645,1707
2025-10-29 17:15:00,70.3,269.5602,6788,-3.8000000000000007,5.699999999999999,5.5,1025.237,1684
2025-10-29 17:18:00,70.3,268.8223,6788,-3.900000000000002,5.8,5.600000000000001,1028.193,1685
2025-10-29 17:21:00,71.3,277.7995,6788,-3.900000000000002,5.6,5.700000000000003,1042.665,1799
2025-10-29 17:24:00,72.0,279.3981,6789,-4.099999999999998,5.699999999999999,5.699999999999999,1065.405,1800
2025-10-29 17:27:00,72.3,281.8576,6789,-4.0,5.699999999999999,5.699999999999999,1066.869,1800
2025-10-29 17:30:00,72.6,281.2428,6789,-4.099999999999998,5.6,5.799999999999997,1069.535,1800
2025-10-29 17:33:00,72.4,275.5859,6789,-4.099999999999998,5.699999999999999,5.799999999999997,1073.221,1565
2025-10-29 17:36:00,72.3,283.4563,6789,-4.0,5.699999999999999,5.699999999999999,1063.01,1576
2025-10-29 17:39:00,72.0,280.6279,6789,-4.0,5.699999999999999,5.699999999999999,1058.249,1800
2025-10-29 17:42:00,71.6,274.4792,6789,-4.0,5.699999999999999,5.699999999999999,1052.147,1565
2025-10-29 17:45:00,71.9,274.2332,6789,-4.0,5.8,5.699999999999996,1050.733,1565
2025-10-29 17:48:00,72.0,280.8738,6789,-4.0,5.6,5.699999999999999,1059.255,1800
2025-10-29 17:51:00,72.0,282.1036,6789,-4.100000000000001,5.6,5.800000000000001,1073.5,1800
2025-10-29 17:54:00,72.0,274.8481,6789,-4.0,5.699999999999999,5.699999999999999,1063.443,1565
2025-10-29 17:57:00,72.4,277.7995,6789,-4.0,5.6,5.800000000000001,1071.713,1800
2025-10-29 18:00:00,69.9,260.829,6789,-3.900000000000002,5.8999999999999995,5.5000000000000036,1010.293,1685
2025-10-29 18:03:00,68.9,259.7222,6789,-3.8000000000000007,5.8,5.400000000000002,992.1859,1684
2025-10-29 18:06:00,69.1,259.4763,6789,-3.8000000000000007,5.699999999999999,5.400000000000002,993.226,1684
2025-10-29 18:09:00,68.5,257.0168,6789,-3.8000000000000007,5.8999999999999995,5.400000000000002,993.6144,1670
2025-10-29 18:12:00,69.5,256.8938,6789,-3.900000000000002,5.8999999999999995,5.5000000000000036,1004.161,1670
2025-10-29 18:15:00,68.9,256.4019,6789,-3.900000000000002,5.8999999999999995,5.5000000000000036,997.39,1670
2025-10-29 18:18:00,69.1,263.2885,6789,-3.8000000000000007,5.8,5.5000000000000036,998.372,1684
2025-10-29 18:21:00,68.9,259.1074,6789,-3.8000000000000007,5.8,5.5000000000000036,991.5878,1684
2025-10-29 18:24:00,68.7,257.8776,6790,-3.900000000000002,5.7,5.5000000000000036,993.9733,1673
2025-10-29 18:27:00,68.3,254.5573,6790,-3.8000000000000007,5.8,5.400000000000002,981.62,1670
2025-10-29 18:30:00,68.3,255.4181,6790,-3.8000000000000007,5.7,5.400000000000002,983.3773,623
2025-10-29 18:33:00,68.1,259.3533,6790,-3.6999999999999993,5.7,5.400000000000002,984.5132,1684
2025-10-29 18:36:00,68.1,258.9844,6790,-3.8000000000000007,5.7,5.400000000000002,985.9832,1684
2025-10-29 18:39:00,68.3,258.3695,6790,-3.8000000000000007,5.7,5.400000000000002,986.0525,1684
2025-10-29 18:42:00,67.9,257.1397,6790,-3.8000000000000007,5.7,5.5000000000000036,984.1129,1684
2025-10-29 18:45:00,67.3,240.6612,6790,-3.8000000000000007,5.7,5.400000000000002,964.5812,626
2025-10-29 18:48:00,65.5,238.5706,6790,-3.599999999999998,5.9,5.199999999999999,945.052,622
2025-10-29 18:51:00,64.5,239.4314,6790,-3.599999999999998,5.7,5.099999999999998,929.8981,624
2025-10-29 18:54:00,64.5,238.5706,6790,-3.599999999999998,5.8,5.099999999999998,931.3405,622
2025-10-29 18:57:00,64.1,236.849,6790,-3.6000000000000014,5.8,5.199999999999999,923.0713,624
2025-10-29 19:00:00,64.1,255.1722,6790,-3.599999999999998,5.7,5.099999999999998,926.2895,1682
2025-10-29 19:03:00,64.1,249.8843,6790,-3.6000000000000014,5.5,5.100000000000001,900.8812,808
2025-10-29 19:06:00,63.3,241.522,6790,-3.5,5.5,5.0,899.6364,807
2025-10-29 19:09:00,62.7,230.2083,6790,-3.5,5.7,4.899999999999999,890.6872,566
2025-10-29 19:12:00,62.1,231.3151,6790,-3.3999999999999986,5.8,4.899999999999999,886.1589,502
2025-10-29 19:15:00,61.3,227.7488,6790,-3.3999999999999986,5.7,4.800000000000001,880.0405,506
2025-10-29 19:18:00,61.8,237.3409,6790,-3.3999999999999986,5.7,4.899999999999999,887.1688,190
2025-10-29 19:21:00,61.9,241.645,6790,-3.3999999999999986,5.6,4.899999999999999,884.2205,190
2025-10-29 19:24:00,62.5,248.5315,6791,-3.5,5.5,5.0,893.3484,807
2025-10-29 19:27:00,62.5,246.8099,6791,-3.3999999999999986,5.4,4.899999999999999,892.428,821
2025-10-29 19:30:00,61.8,236.603,6791,-3.400000000000002,5.6000000000000005,4.900000000000002,876.1141,190
2025-10-29 19:33:00,61.8,234.8814,6791,-3.5,5.6000000000000005,4.900000000000002,883.1588,566
2025-10-29 19:36:00,61.5,233.6516,6791,-3.3999999999999986,5.6000000000000005,4.800000000000001,874.0425,562
2025-10-29 19:39:00,61.9,236.9719,6791,-3.3000000000000007,5.6000000000000005,4.800000000000001,883.7367,190
2025-10-29 19:42:00,61.7,249.7613,6791,-3.5,5.6000000000000005,4.900000000000002,891.618,807
2025-10-29 19:45:00,62.3,247.3018,6791,-3.3999999999999986,5.4,4.899999999999999,888.5648,821
2025-10-29 19:48:00,61.9,240.6612,6791,-3.5,5.5,5.0,887.243,807
2025-10-29 19:51:00,61.9,242.1369,6791,-3.3999999999999986,5.5,4.899999999999999,889.381,821
2025-10-29 19:54:00,61.9,236.3571,6791,-3.3999999999999986,5.5,4.899999999999999,883.0307,562
2025-10-29 19:57:00,61.5,236.1111,6791,-3.3999999999999986,5.6000000000000005,4.899999999999999,878.9954,562
2025-10-29 20:00:00,61.5,233.6516,6791,-3.3999999999999986,5.500000000000001,4.899999999999999,878.7941,562
2025-10-29 20:03:00,61.3,234.3895,6791,-3.3999999999999986,5.6000000000000005,4.800000000000001,877.3653,562
2025-10-29 20:06:00,61.1,231.1921,6791,-3.3999999999999986,5.500000000000001,4.800000000000001,870.857,564
2025-10-29 20:09:00,60.7,229.2245,6791,-3.3000000000000007,5.500000000000001,4.800000000000001,863.9099,513
2025-10-29 20:12:00,60.7,231.3151,6791,-3.3000000000000007,5.500000000000001,4.800000000000001,867.8704,562
2025-10-29 20:15:00,60.7,235.9881,6791,-3.3000000000000007,5.500000000000001,4.800000000000001,868.5112,562
2025-10-29 20:18:00,60.7,233.7746,6791,-3.400000000000002,5.500000000000001,4.800000000000001,871.1495,562
2025-10-29 20:21:00,60.7,230.5773,6791,-3.3000000000000007,5.500000000000001,4.699999999999999,864.8517,562
2025-10-29 20:24:00,60.8,232.2989,6792,-3.3000000000000007,5.499999999999999,4.699999999999999,860.2753,562
2025-10-29 20:27:00,60.2,228.3637,6792,-3.299999999999997,5.499999999999999,4.699999999999999,859.3688,562
2025-10-29 20:30:00,59.8,230.0854,6792,-3.1999999999999993,5.3999999999999995,4.600000000000001,850.3397,513
2025-10-29 20:33:00,59.7,230.4543,6792,-3.299999999999997,5.500000000000001,4.699999999999999,850.903,562
2025-10-29 20:36:00,59.7,232.9138,6792,-3.3000000000000007,5.4,4.699999999999999,850.3052,562
2025-10-29 20:39:00,59.8,232.0529,6792,-3.1999999999999993,5.4,4.699999999999999,846.8715,562
2025-10-29 20:42:00,59.8,233.2827,6792,-3.3000000000000007,5.4,4.699999999999999,853.179,562
2025-10-29 20:45:00,59.8,240.2922,6792,-3.3000000000000007,5.299999999999999,4.699999999999999,853.0945,822
2025-10-29 20:48:00,59.8,232.4219,6792,-3.3000000000000007,5.299999999999999,4.699999999999999,852.3077,562
2025-10-29 20:51:00,59.5,230.2083,6792,-3.3000000000000007,5.500000000000001,4.699999999999999,851.2438,562
2025-10-29 20:54:00,59.5,217.5419,6792,-3.3000000000000007,5.500000000000001,4.600000000000001,844.0404,515
2025-10-29 20:57:00,57.5,219.0176,6792,-3.1999999999999993,5.6000000000000005,4.5,825.0052,516
2025-10-29 21:00:00,39.3,195.7755,6792,-2.1999999999999993,4.4,2.6000000000000014,7.109295,1004
2025-10-30 11:03:00,47.0,228.3637,6792,-1.8999999999999986,3.3999999999999995,2.0,733.1126,70
2025-10-30 11:06:00,62.3,237.3409,6792,-3.5,5.1,4.400000000000002,975.5686,546
2025-10-30 11:09:00,64.1,250.3762,6792,-3.799999999999997,5.9,5.100000000000001,1047.772,623
2025-10-30 11:12:00,66.0,243.7355,6792,-3.8000000000000007,5.700000000000001,5.300000000000001,1006.166,623
2025-10-30 11:15:00,64.9,245.4572,6792,-3.8000000000000007,5.6000000000000005,5.199999999999999,953.8973,615
2025-10-30 11:18:00,66.1,255.1722,6792,-3.8999999999999986,5.6000000000000005,5.399999999999999,980.0389,1669
2025-10-30 11:21:00,66.9,254.0654,6792,-4.0,5.800000000000001,5.5,969.0553,1669
2025-10-30 11:24:00,67.7,257.5087,6793,-4.0,5.7,5.600000000000001,988.2363,1669
2025-10-30 11:27:00,68.9,260.952,6793,-4.0,5.800000000000001,5.700000000000003,998.3953,1707
2025-10-30 11:30:00,69.5,262.1817,6793,-4.100000000000001,5.700000000000001,5.799999999999997,999.3539,1707
2025-10-30 11:33:00,69.5,262.5506,6793,-4.100000000000001,5.6,5.799999999999997,1000.949,1707
2025-10-30 11:36:00,69.5,261.3209,6793,-4.100000000000001,5.699999999999999,5.799999999999997,999.4213,1707
2025-10-30 11:39:00,69.3,258.9844,6793,-4.0,5.699999999999999,5.700000000000003,995.8145,1707
2025-10-30 11:42:00,69.1,258.1235,6793,-4.0,5.699999999999999,5.700000000000003,995.347,1707
2025-10-30 11:45:00,68.9,254.8032,6793,-4.0,5.799999999999999,5.700000000000003,993.6223,1669
2025-10-30 11:48:00,69.1,253.9424,6793,-4.0,5.799999999999999,5.700000000000003,993.2394,1669
2025-10-30 11:51:00,68.9,252.0978,6793,-4.0,5.8999999999999995,5.700000000000003,988.938,1667
2025-10-30 11:54:00,68.7,255.91,6793,-4.0,5.8,5.700000000000003,993.0184,1669
2025-10-30 11:57:00,69.7,264.2723,6793,-4.099999999999998,5.699999999999999,5.800000000000001,1001.121,1707
2025-10-30 12:00:00,69.7,261.4438,6793,-4.099999999999998,5.799999999999999,5.800000000000001,1002.898,1707
2025-10-30 12:03:00,69.6,259.3533,6793,-4.100000000000001,5.799999999999999,5.700000000000003,1002.29,1707
2025-10-30 12:06:00,69.9,258.4925,6793,-4.100000000000001,5.9,5.900000000000002,1010.664,1714
2025-10-30 12:09:00,69.3,247.3018,6793,-4.099999999999998,5.9,5.699999999999999,996.2687,1667
2025-10-30 12:12:00,68.3,236.3571,6793,-4.0,6.200000000000001,5.599999999999998,982.1204,1654
2025-10-30 12:15:00,67.3,235.9881,6793,-3.8999999999999986,6.1000000000000005,5.4999999999999964,965.3516,626
2025-10-30 12:18:00,65.9,230.2083,6793,-3.8999999999999986,6.1000000000000005,5.5,942.7167,409
2025-10-30 12:21:00,65.5,232.2989,6793,-4.0,6.1000000000000005,5.5,941.4709,408
2025-10-30 12:24:00,63.9,228.9786,6794,-3.8999999999999986,6.1000000000000005,5.300000000000001,916.4739,409
2025-10-30 12:27:00,64.1,231.807,6794,-3.8000000000000007,6.000000000000001,5.300000000000001,920.558,529
2025-10-30 12:30:00,64.1,234.1435,6794,-3.8000000000000007,5.8999999999999995,5.300000000000001,919.8969,621
2025-10-30 12:33:00,63.5,232.9138,6794,-3.8000000000000007,5.799999999999999,5.300000000000001,906.9266,589
2025-10-30 12:36:00,63.1,228.6097,6794,-3.8000000000000007,5.8999999999999995,5.200000000000003,902.8016,589
2025-10-30 12:39:00,63.3,229.3475,6794,-3.700000000000003,6.000000000000001,5.300000000000001,904.928,565
2025-10-30 12:42:00,63.3,225.6583,6794,-3.700000000000003,6.000000000000001,5.300000000000001,903.1891,565
2025-10-30 12:45:00,63.3,228.7326,6794,-3.700000000000003,6.000000000000001,5.300000000000001,910.4814,565
2025-10-30 12:48:00,63.5,229.3475,6794,-3.8000000000000007,6.000000000000001,5.300000000000001,910.3685,409
2025-10-30 12:51:00,63.5,227.3799,6794,-3.8000000000000007,6.1000000000000005,5.300000000000001,908.481,409
2025-10-30 12:54:00,63.5,227.7488,6794,-3.8000000000000007,6.000000000000001,5.300000000000001,905.3135,409
2025-10-30 12:57:00,62.9,221.6001,6794,-3.700000000000003,5.999999999999999,5.200000000000003,889.3302,533
2025-10-30 13:00:00,61.5,224.9204,6794,-3.6000000000000014,5.999999999999999,5.100000000000001,882.461,565
2025-10-30 13:03:00,62.3,231.3151,6794,-3.6999999999999993,5.799999999999999,5.199999999999999,891.6236,589
2025-10-30 13:06:00,62.1,228.3637,6794,-3.6000000000000014,5.799999999999999,5.100000000000001,884.9777,566
2025-10-30 13:09:00,62.1,230.4543,6794,-3.700000000000003,5.799999999999999,5.200000000000003,890.2474,589
2025-10-30 13:12:00,62.0,222.4609,6794,-3.700000000000003,5.9,5.200000000000003,877.0704,589
2025-10-30 13:15:00,61.9,231.93,6794,-3.6000000000000014,5.9,5.100000000000001,885.0216,565
2025-10-30 13:18:00,62.5,238.2017,6794,-3.6999999999999993,5.700000000000001,5.199999999999999,897.9346,624
2025-10-30 13:21:00,62.7,238.6936,6794,-3.6000000000000014,5.700000000000001,5.200000000000003,895.0256,624
2025-10-30 13:24:00,62.5,233.6516,6795,-3.6999999999999993,5.700000000000001,5.199999999999999,890.323,624
2025-10-30 13:27:00,62.5,234.8814,6795,-3.6999999999999993,5.800000000000001,5.199999999999999,879.9201,624
2025-10-30 13:30:00,63.9,242.7518,6795,-3.8000000000000007,5.700000000000001,5.300000000000001,903.2984,615
2025-10-30 13:33:00,65.5,249.2694,6795,-3.8999999999999986,5.700000000000001,5.5,940.2614,623
2025-10-30 13:36:00,65.3,240.0463,6795,-3.8999999999999986,5.9,5.399999999999999,938.1182,621
2025-10-30 13:39:00,65.3,237.2179,6795,-3.900000000000002,6.0,5.400000000000002,934.5158,621
2025-10-30 13:42:00,65.3,240.5382,6795,-3.900000000000002,5.9,5.5000000000000036,936.6022,621
2025-10-30 13:45:00,65.1,237.5868,6795,-3.8000000000000007,5.800000000000001,5.300000000000001,932.4265,624
2025-10-30 13:48:00,65.1,239.8003,6795,-3.8000000000000007,5.9,5.400000000000002,931.839,622
2025-10-30 13:51:00,65.1,238.5706,6795,-3.8999999999999986,5.9,5.400000000000002,933.66,621
2025-10-30 13:54:00,65.5,241.0301,6795,-3.700000000000003,5.800000000000001,5.399999999999999,936.7442,622
2025-10-30 13:57:00,66.1,243.6125,6795,-3.900000000000002,5.800000000000001,5.5,944.439,626
2025-10-30 14:00:00,66.7,244.3504,6795,-3.8999999999999986,5.800000000000001,5.5,951.2919,626
2025-10-30 14:03:00,67.1,245.5801,6795,-3.8999999999999986,5.9,5.5,961.7877,623
2025-10-30 14:06:00,67.1,241.0301,6795,-3.8999999999999986,6.0,5.5,951.8286,626
2025-10-30 14:09:00,67.7,244.9653,6795,-4.0,5.9,5.600000000000001,970.3031,1667
2025-10-30 14:12:00,68.3,252.8356,6795,-4.099999999999998,5.9,5.699999999999996,989.4708,1667
2025-10-30 14:15:00,70.3,252.0978,6795,-4.199999999999999,6.0,5.800000000000001,1011.985,1279
2025-10-30 14:18:00,70.1,254.4343,6795,-4.099999999999998,6.0,5.800000000000001,1017.721,1667
2025-10-30 14:21:00,70.5,249.8843,6795,-4.100000000000001,6.0,5.800000000000004,1020.529,1667
2025-10-30 14:24:00,70.6,250.8681,6796,-4.100000000000001,6.0,5.800000000000004,1024.88,1667
2025-10-30 14:27:00,70.6,252.2208,6796,-4.100000000000001,6.0,5.799999999999997,1022.118,1667
2025-10-30 14:30:00,71.2,254.5573,6796,-4.100000000000001,6.0,5.899999999999999,1033.514,1667
2025-10-30 14:33:00,72.3,262.4277,6796,-4.199999999999999,5.800000000000001,5.899999999999999,1051.886,1712
2025-10-30 14:36:00,73.2,264.8871,6796,-4.300000000000001,5.9,6.0,1072.215,1713
2025-10-30 14:39:00,73.2,263.6574,6796,-4.300000000000001,6.0,6.0,1070.017,1713
2025-10-30 14:42:00,72.9,256.8938,6796,-4.199999999999999,6.0,6.0,1067.973,1713
2025-10-30 14:45:00,72.8,254.6803,6796,-4.199999999999999,6.0,6.0,1067.783,1279
2025-10-30 14:48:00,73.0,259.1074,6796,-4.299999999999997,6.0,6.0,1070.096,1713
2025-10-30 14:51:00,73.2,257.6317,6796,-4.300000000000001,6.0,5.9999999999999964,1072.498,1713
2025-10-30 14:54:00,72.9,258.7384,6796,-4.300000000000001,6.0,5.9999999999999964,1075.597,1713
2025-10-30 14:57:00,73.2,255.2951,6796,-4.200000000000003,6.0,6.0,1069.619,1713
2025-10-30 15:00:00,73.2,257.1397,6796,-4.200000000000003,6.0,5.899999999999999,1075.617,1713
2025-10-30 15:03:00,74.4,259.7222,6796,-4.199999999999996,5.9,6.0,1099.595,1713
2025-10-30 15:06:00,74.2,259.5992,6796,-4.300000000000001,6.1,6.0000000000000036,1092.958,1713
2025-10-30 15:09:00,75.0,262.4277,6796,-4.300000000000001,6.0,6.0000000000000036,1118.588,1713
2025-10-30 15:12:00,74.6,257.0168,6796,-4.300000000000001,6.199999999999999,6.0000000000000036,1110.511,1713
2025-10-30 15:15:00,74.8,258.4925,6796,-4.199999999999999,6.1,6.0000000000000036,1113.738,1671
2025-10-30 15:18:00,75.0,260.3371,6796,-4.300000000000001,6.1,6.099999999999998,1110.681,1713
2025-10-30 15:21:00,74.8,255.787,6796,-4.299999999999997,6.1,6.100000000000001,1107.944,1713
2025-10-30 15:24:00,75.0,257.2627,6797,-4.400000000000002,6.1,6.099999999999998,1108.499,1713
2025-10-30 15:27:00,75.0,260.829,6797,-4.299999999999997,6.1,6.100000000000001,1115.473,1713
2025-10-30 15:30:00,75.0,261.3209,6797,-4.299999999999997,6.0,6.100000000000001,1112.92,1713
2025-10-30 15:33:00,75.0,262.1817,6797,-4.299999999999997,6.0,6.100000000000001,1115.116,1713
2025-10-30 15:36:00,75.0,263.0425,6797,-4.299999999999997,6.0,6.100000000000001,1109.516,1713
2025-10-30 15:39:00,75.0,262.7966,6797,-4.299999999999997,6.0,6.100000000000001,1114.567,1713
2025-10-30 15:42:00,75.0,264.0263,6797,-4.299999999999997,6.0,6.100000000000001,1111.973,1713
2025-10-30 15:45:00,76.0,269.8062,6797,-4.299999999999997,5.9,6.199999999999996,1135.995,1826
2025-10-30 15:48:00,76.8,270.667,6797,-4.399999999999999,6.0,6.199999999999996,1153.029,1826
2025-10-30 15:51:00,77.0,268.0845,6797,-4.399999999999999,5.9,6.299999999999997,1155.986,1826
2025-10-30 15:54:00,76.6,259.4763,6797,-4.399999999999999,6.199999999999999,6.299999999999997,1148.822,1342
2025-10-30 15:57:00,75.8,253.3275,6797,-4.400000000000002,6.3,6.199999999999999,1136.54,1278
2025-10-30 16:00:00,75.8,252.5897,6797,-4.299999999999997,6.3,6.199999999999996,1132.595,1278
2025-10-30 16:03:00,74.8,249.7613,6797,-4.199999999999996,6.3,6.0,1114.419,1658
2025-10-30 16:06:00,75.2,252.9586,6797,-4.399999999999999,6.3,6.100000000000001,1118.07,1278
2025-10-30 16:09:00,75.2,255.787,6797,-4.299999999999997,6.199999999999999,6.100000000000001,1119.863,1713
2025-10-30 16:12:00,75.2,252.9586,6797,-4.299999999999997,6.3,6.100000000000001,1120.629,1278
2025-10-30 16:15:00,74.8,245.3342,6797,-4.299999999999997,6.3999999999999995,6.0,1113.178,1278
2025-10-30 16:18:00,74.6,245.5801,6797,-4.399999999999999,6.3999999999999995,6.100000000000001,1108.997,1278
2025-10-30 16:21:00,74.2,250.7451,6797,-4.300000000000001,6.3999999999999995,6.099999999999998,1102.803,1278
2025-10-30 16:24:00,74.0,246.5639,6798,-4.400000000000002,6.3,6.099999999999998,1097.03,1278
2025-10-30 16:27:00,72.9,240.0463,6798,-4.199999999999999,6.3999999999999995,5.900000000000002,1077.868,403
2025-10-30 16:30:00,72.3,243.6125,6798,-4.199999999999999,6.3,5.900000000000002,1076.412,403
2025-10-30 16:33:00,72.3,241.8909,6798,-4.199999999999999,6.3,5.900000000000002,1071.591,403
2025-10-30 16:36:00,72.5,244.1044,6798,-4.300000000000001,6.3,6.0000000000000036,1078.495,1280
2025-10-30 16:39:00,72.1,242.7518,6798,-4.199999999999999,6.3,5.900000000000002,1074.483,403
2025-10-30 16:42:00,71.3,241.1531,6798,-4.100000000000001,6.3,5.900000000000002,1056.841,403
2025-10-30 16:45:00,69.7,238.6936,6798,-4.099999999999998,6.2,5.699999999999996,1018.914,403
2025-10-30 16:48:00,69.3,241.7679,6798,-4.0,6.1,5.700000000000003,1009.3,1668
2025-10-30 16:51:00,68.5,239.0625,6798,-3.900000000000002,6.1,5.600000000000001,1000.057,626
2025-10-30 16:54:00,68.5,241.276,6798,-4.0,6.1,5.699999999999999,1004.701,1668
2025-10-30 16:57:00,68.3,238.6936,6798,-3.8999999999999986,6.1,5.599999999999998,1000.797,626
2025-10-30 17:00:00,68.1,234.8814,6798,-3.8999999999999986,6.2,5.599999999999998,1002.474,407
2025-10-30 17:03:00,68.7,245.3342,6798,-4.0,6.0,5.699999999999999,1009.956,1667
2025-10-30 17:06:00,67.9,244.7193,6798,-3.8999999999999986,5.9,5.599999999999998,997.787,626
2025-10-30 17:09:00,68.5,244.8423,6798,-4.099999999999998,6.0,5.599999999999998,997.8939,1667
2025-10-30 17:12:00,68.1,236.849,6798,-3.8999999999999986,6.0,5.599999999999998,993.4019,626
2025-10-30 17:15:00,68.1,236.603,6798,-3.8999999999999986,6.199999999999999,5.599999999999998,989.8828,1654
2025-10-30 17:18:00,67.7,233.6516,6798,-4.0,6.199999999999999,5.599999999999998,991.6172,407
2025-10-30 17:21:00,67.9,237.2179,6798,-3.8999999999999986,6.199999999999999,5.4999999999999964,992.0175,1668
2025-10-30 17:24:00,67.5,242.2598,6799,-4.0,6.199999999999999,5.600000000000001,990.0535,1668
2025-10-30 17:27:00,70.5,276.2008,6799,-4.199999999999999,5.6,6.0,1027.424,1802
2025-10-30 17:30:00,72.0,272.5116,6799,-4.300000000000001,5.699999999999999,6.0,1052.33,1803
2025-10-30 17:33:00,75.4,270.0521,6799,-4.400000000000002,6.1,6.200000000000003,1118.864,1582
2025-10-30 17:36:00,76.0,270.7899,6799,-4.5,6.1,6.300000000000001,1137.925,1582
2025-10-30 17:39:00,76.0,268.5764,6799,-4.5,6.199999999999999,6.400000000000002,1135.74,1583
2025-10-30 17:42:00,76.0,269.4372,6799,-4.5,6.199999999999999,6.300000000000001,1140.105,1583
2025-10-30 17:45:00,76.0,265.1331,6799,-4.5,6.3,6.300000000000001,1136.23,1583
2025-10-30 17:48:00,76.0,263.2885,6799,-4.5,6.199999999999999,6.300000000000001,1137.041,1341
2025-10-30 17:51:00,73.6,255.6641,6799,-4.300000000000001,6.3999999999999995,6.099999999999998,1088.512,1656
2025-10-30 17:54:00,73.8,258.3695,6799,-4.399999999999999,6.299999999999999,6.199999999999996,1090.512,1342
2025-10-30 17:57:00,73.6,259.4763,6799,-4.299999999999997,6.199999999999999,6.100000000000001,1089.121,1713
2025-10-30 18:00:00,73.4,255.787,6799,-4.299999999999997,6.3999999999999995,6.100000000000001,1090.156,1656
2025-10-30 18:03:00,73.2,256.4019,6799,-4.399999999999999,6.3,6.100000000000001,1082.434,1342
2025-10-30 18:06:00,73.8,267.3466,6799,-4.399999999999999,6.1,6.200000000000003,1089.737,1583
2025-10-30 18:09:00,73.6,266.1169,6799,-4.399999999999999,6.1,6.100000000000001,1083.626,1713
2025-10-30 18:12:00,72.8,261.4438,6799,-4.400000000000002,6.3,6.100000000000001,1069.117,1292
2025-10-30 18:15:00,72.8,261.3209,6799,-4.300000000000001,6.1,6.100000000000001,1073.779,1713
2025-10-30 18:18:00,72.6,256.033,6799,-4.300000000000001,6.3,6.0,1064.092,1656
2025-10-30 18:21:00,72.3,258.8614,6799,-4.300000000000001,6.199999999999999,6.099999999999998,1065.077,1713
2025-10-30 18:24:00,72.4,258.8614,6800,-4.300000000000001,6.1,6.0,1052.81,1713
2025-10-30 18:27:00,72.0,258.1235,6800,-4.300000000000001,6.2,6.099999999999998,1058.194,1713
2025-10-30 18:30:00,72.0,260.0912,6800,-4.200000000000003,6.199999999999999,6.0,1061.916,1714
2025-10-30 18:33:00,72.4,258.9844,6800,-4.299999999999997,6.199999999999999,5.899999999999999,1065.897,1713
2025-10-30 18:36:00,72.3,257.6317,6800,-4.199999999999999,6.199999999999999,6.0,1064.371,1656
2025-10-30 18:39:00,72.9,258.7384,6800,-4.300000000000001,6.199999999999999,6.0000000000000036,1072.406,1713
2025-10-30 18:42:00,73.2,259.7222,6800,-4.300000000000001,6.199999999999999,5.9999999999999964,1074.101,1713
2025-10-30 18:45:00,72.8,257.5087,6800,-4.300000000000001,6.199999999999999,6.099999999999998,1084.9,1713
2025-10-30 18:48:00,72.6,249.6383,6800,-4.200000000000003,6.3,6.0,1061.89,1657
2025-10-30 18:51:00,76.4,319.6108,6800,-4.300000000000001,5.8999999999999995,5.5,1148.041,1528
2025-10-30 18:54:00,80.5,289.1131,6800,-4.300000000000001,6.199999999999999,6.100000000000001,1233.978,1542
2025-10-30 18:57:00,79.8,282.1036,6800,-4.100000000000001,6.3999999999999995,6.099999999999998,1216.635,1574
2025-10-30 19:00:00,78.6,282.1036,6800,-4.100000000000001,6.1,5.899999999999999,1198.712,1574
2025-10-30 19:03:00,78.8,277.5535,6800,-4.100000000000001,6.199999999999999,5.899999999999999,1196.834,1578
2025-10-30 19:06:00,75.6,282.1036,6800,-3.799999999999997,6.3,5.5,1155.912,1570
2025-10-30 19:09:00,77.8,277.5535,6800,-3.900000000000002,6.199999999999999,5.800000000000001,1189.509,1570
2025-10-30 19:12:00,79.4,288.9902,6800,-4.0,6.1,5.900000000000002,1229.995,1540
2025-10-30 19:15:00,81.8,284.3171,6800,-4.100000000000001,6.199999999999999,6.099999999999998,1248.794,1540
2025-10-30 19:18:00,81.4,285.4239,6800,-4.100000000000001,6.199999999999999,6.099999999999998,1261.523,1540
2025-10-30 19:21:00,81.9,294.0321,6800,-4.099999999999998,6.199999999999999,6.099999999999998,1265.325,1539
2025-10-30 19:24:00,82.1,291.3267,6801,-4.099999999999998,6.199999999999999,6.099999999999998,1273.024,1539
2025-10-30 19:27:00,81.8,288.6212,6801,-4.099999999999998,6.199999999999999,5.9999999999999964,1256.162,1539
2025-10-30 19:30:00,80.8,283.4563,6801,-4.099999999999998,6.199999999999999,5.9999999999999964,1241.921,1540
2025-10-30 19:33:00,78.4,277.4306,6801,-4.0,6.3,5.800000000000001,1202.305,1570
2025-10-30 19:36:00,79.1,278.5373,6801,-4.0,6.199999999999999,5.900000000000002,1199.085,1570
2025-10-30 19:39:00,78.4,287.7604,6801,-3.8999999999999986,6.1,5.699999999999999,1198.777,151
2025-10-30 19:42:00,79.4,288.0063,6801,-4.0,6.2,5.900000000000002,1211.412,1574
2025-10-30 19:45:00,78.0,273.1265,6801,-3.900000000000002,6.2,5.800000000000001,1172.159,1570
2025-10-30 19:48:00,77.2,287.1455,6801,-3.900000000000002,6.0,5.800000000000001,1166.918,151
2025-10-30 19:51:00,77.8,283.9482,6801,-3.900000000000002,6.1,5.699999999999999,1186.416,1570
2025-10-30 19:54:00,78.0,283.5793,6801,-4.0,6.0,5.800000000000001,1187.884,1540
2025-10-30 19:57:00,77.4,280.259,6801,-3.900000000000002,6.0,5.699999999999999,1162.98,1570
2025-10-30 20:00:00,77.8,288.9902,6801,-4.100000000000001,6.0,5.900000000000002,1179.453,1540
2025-10-30 20:03:00,79.2,290.4659,6801,-4.0,6.0,5.900000000000002,1203.984,1540
2025-10-30 20:06:00,80.1,292.5564,6801,-4.199999999999999,6.1,6.0000000000000036,1230.669,1541
2025-10-30 20:09:00,80.5,291.3267,6801,-4.199999999999999,6.1,6.099999999999998,1234.234,1543
2025-10-30 20:12:00,81.1,294.0321,6801,-4.199999999999999,6.2,6.199999999999999,1248.33,1542
2025-10-30 20:15:00,82.5,296.2457,6801,-4.300000000000001,6.1,6.199999999999999,1279.333,1542
2025-10-30 20:18:00,81.8,293.1713,6801,-4.300000000000001,6.2,6.199999999999999,1254.85,1542
2025-10-30 20:21:00,81.9,287.1455,6801,-4.200000000000003,6.0,6.100000000000001,1247.626,1540
2025-10-30 20:24:00,80.0,286.1617,6802,-4.100000000000001,6.2,6.0,1223.131,1574
2025-10-30 20:27:00,79.0,287.3915,6802,-4.100000000000001,6.0,5.899999999999999,1198.608,1540
2025-10-30 20:30:00,78.4,284.809,6802,-4.099999999999998,6.0,5.9999999999999964,1197.003,1540
2025-10-30 20:33:00,77.8,279.7671,6802,-4.099999999999998,6.1000000000000005,5.900000000000002,1184.354,1574
2025-10-30 20:36:00,76.6,278.5373,6802,-4.0,6.0,5.800000000000001,1155.687,1570
2025-10-30 20:39:00,76.6,265.8709,6802,-4.0,6.1000000000000005,5.800000000000001,1142.916,287
2025-10-30 20:42:00,74.4,269.5602,6802,-3.8000000000000007,6.1000000000000005,5.599999999999998,1103.116,1687
2025-10-30 20:45:00,73.7,269.5602,6802,-3.8000000000000007,6.0,5.4999999999999964,1097.412,1687
2025-10-30 20:48:00,73.6,270.421,6802,-3.8000000000000007,6.0,5.599999999999998,1099.512,1687
2025-10-30 20:51:00,73.5,271.6508,6802,-3.8000000000000007,5.9,5.599999999999998,1094.621,1687
2025-10-30 20:54:00,73.4,269.8062,6802,-3.8000000000000007,5.9,5.5000000000000036,1083.475,1687
2025-10-30 20:57:00,74.0,274.4792,6802,-3.8000000000000007,5.9,5.5000000000000036,1099.009,1687
2025-10-30 21:00:00,74.0,269.4372,6802,-3.8999999999999986,6.1000000000000005,5.600000000000001,1104.374,1664
2025-10-30 21:03:00,73.4,267.7156,6802,-3.799999999999997,6.000000000000001,5.5,1090.407,1687
2025-10-30 21:06:00,72.1,262.0587,6802,-3.799999999999997,6.000000000000001,5.399999999999999,1064.137,1664
2025-10-30 21:09:00,71.6,262.5506,6802,-3.6999999999999993,6.000000000000001,5.399999999999999,1040.78,1680
2025-10-30 21:12:00,70.3,254.5573,6802,-3.599999999999998,5.8999999999999995,5.299999999999997,1011.936,1675
2025-10-30 21:15:00,69.3,253.4505,6802,-3.6000000000000014,5.8999999999999995,5.299999999999997,999.5807,1675
2025-10-30 21:18:00,69.3,255.787,6802,-3.6000000000000014,5.8999999999999995,5.200000000000003,996.7933,1675
2025-10-30 21:21:00,68.9,251.4829,6802,-3.6000000000000014,5.999999999999999,5.200000000000003,993.0298,1676
2025-10-30 21:24:00,69.1,257.8776,6803,-3.6000000000000014,5.9,5.200000000000003,995.5141,1683
2025-10-30 21:27:00,68.9,254.4343,6803,-3.6000000000000014,5.9,5.200000000000003,992.3394,1675
2025-10-30 21:30:00,62.5,234.3895,6803,-3.3000000000000007,5.8999999999999995,4.700000000000003,867.2274,190
2025-11-01 08:21:00,50.7,276.9387,6803,-2.6000000000000014,3.5,3.700000000000003,799.4504,21
2025-11-01 08:24:00,49.5,257.5087,6803,-2.8000000000000007,3.7,3.8000000000000007,706.1641,36
2025-11-01 08:27:00,46.4,247.0558,6803,-2.6000000000000014,3.5,3.6000000000000014,650.3302,55
2025-11-01 08:30:00,44.0,240.0463,6803,-2.400000000000002,3.5,3.3000000000000007,591.5014,80
2025-11-01 08:33:00,43.3,240.5382,6803,-2.3000000000000007,3.5,3.400000000000002,557.6452,80
2025-11-01 08:36:00,43.1,245.2112,6803,-2.400000000000002,3.4000000000000004,3.3000000000000007,556.4345,39
2025-11-01 08:39:00,44.4,249.6383,6803,-2.400000000000002,3.5,3.5,554.8386,39
2025-11-01 08:42:00,44.4,253.4505,6803,-2.400000000000002,3.5,3.5,552.3602,42
2025-11-01 08:45:00,44.4,254.5573,6803,-2.3000000000000007,3.5,3.3999999999999986,576.8209,42
2025-11-01 08:48:00,44.4,253.3275,6803,-2.3999999999999986,3.5,3.3999999999999986,578.6021,42
2025-11-01 08:51:00,44.6,253.5735,6803,-2.3999999999999986,3.4000000000000004,3.3000000000000007,578.4009,42
2025-11-01 08:54:00,45.2,260.706,6803,-2.5,3.5,3.3000000000000007,593.0944,42
2025-11-01 08:57:00,46.4,267.9615,6803,-2.599999999999998,3.700000000000001,3.6999999999999993,601.8481,21
2025-11-01 09:00:00,47.7,266.8547,6803,-2.6999999999999993,3.8000000000000007,3.8999999999999986,621.0959,21
2025-11-01 09:03:00,48.4,260.3371,6803,-2.6999999999999993,4.1,3.900000000000002,625.7368,38
2025-11-01 09:06:00,49.5,258.8614,6803,-2.8000000000000007,4.1,4.0,634.6384,38
2025-11-01 09:09:00,50.3,253.9424,6804,-2.8000000000000007,4.1,4.0,646.1569,37
2025-11-01 09:12:00,49.7,257.6317,6804,-2.8000000000000007,4.199999999999999,4.100000000000001,653.791,38
2025-11-01 09:15:00,50.7,265.8709,6804,-2.8999999999999986,4.1,4.099999999999998,652.8828,767
2025-11-01 09:18:00,50.9,261.4438,6804,-2.8000000000000007,4.1,4.0,646.244,38
2025-11-01 09:21:00,50.1,264.8871,6804,-2.900000000000002,3.999999999999999,4.0,699.2725,36
2025-11-01 09:24:00,51.3,280.259,6804,-2.8999999999999986,3.8999999999999995,4.0,669.0217,767
2025-11-01 09:27:00,52.3,280.259,6804,-3.0,3.8999999999999995,4.199999999999999,706.8438,767
2025-11-01 09:30:00,56.2,275.7089,6804,-3.200000000000003,4.4,4.600000000000001,775.989,748
2025-11-01 09:33:00,57.7,285.4239,6804,-3.3000000000000007,4.4,4.800000000000001,786.2596,787
2025-11-01 09:36:00,59.1,286.6537,6804,-3.3000000000000007,4.6,4.800000000000001,800.2245,787
2025-11-01 09:39:00,59.1,280.9968,6804,-3.3999999999999986,4.6,4.800000000000001,799.8335,787
2025-11-01 09:42:00,56.0,229.9624,6804,-3.200000000000003,5.0,4.5,758.5073,655
2025-11-01 09:45:00,54.4,295.9997,6804,-3.0,5.199999999999999,4.300000000000001,824.3293,755
2025-11-01 09:48:00,60.1,285.9158,6804,-3.3999999999999986,4.499999999999999,4.899999999999999,822.5508,787
2025-11-01 09:51:00,62.1,292.9254,6804,-3.3999999999999986,4.6000000000000005,5.100000000000001,894.1049,1139
2025-11-01 09:54:00,65.9,295.8767,6804,-3.6999999999999993,4.800000000000001,5.299999999999997,922.658,1789
2025-11-01 09:57:00,69.1,299.566,6804,-4.0,5.0,5.5,986.1849,1807
2025-11-01 10:00:00,70.6,303.7471,6804,-4.0,5.1,5.600000000000001,1015.155,1199
2025-11-01 10:03:00,71.4,303.7471,6804,-4.099999999999998,5.199999999999999,5.699999999999996,1029.621,1811
2025-11-01 10:06:00,72.4,302.1484,6804,-4.099999999999998,5.300000000000001,5.699999999999999,1052.739,1811
2025-11-01 10:09:00,73.0,296.4916,6805,-4.200000000000003,5.4,5.700000000000003,1062.179,1811
2025-11-01 10:12:00,72.8,290.8348,6805,-4.100000000000001,5.4,5.799999999999997,1071.178,1795
2025-11-01 10:15:00,74.4,291.6956,6805,-4.199999999999999,5.5,6.0,1103.045,1795
2025-11-01 10:18:00,74.3,290.8348,6805,-4.199999999999999,5.6,5.900000000000002,1097.021,1795
2025-11-01 10:21:00,74.2,282.1036,6805,-4.099999999999998,5.699999999999999,5.800000000000001,1088.361,1576
2025-11-01 10:24:00,74.8,289.605,6805,-4.200000000000003,5.5,5.899999999999999,1098.089,1795
2025-11-01 10:27:00,75.0,285.5469,6805,-4.199999999999999,5.6,5.899999999999999,1106.37,1795
2025-11-01 10:30:00,75.4,288.4983,6805,-4.299999999999997,5.6,5.899999999999999,1120.491,1795
2025-11-01 10:33:00,76.8,293.1713,6805,-4.300000000000001,5.6,6.0000000000000036,1146.55,1527
2025-11-01 10:36:00,77.2,295.3848,6805,-4.300000000000001,5.6,6.099999999999998,1144.576,1527
2025-11-01 10:39:00,76.8,293.2943,6805,-4.300000000000001,5.6,5.9999999999999964,1139.969,1527
2025-11-01 10:42:00,77.2,294.401,6805,-4.300000000000004,5.6,6.0,1154.906,1527
2025-11-01 10:45:00,78.0,296.6146,6805,-4.399999999999999,5.699999999999999,6.100000000000001,1165.356,1527
2025-11-01 10:48:00,78.4,293.1713,6805,-4.299999999999997,5.699999999999999,6.100000000000001,1168.314,1527
2025-11-01 10:51:00,79.1,304.9769,6805,-4.399999999999999,5.699999999999999,6.200000000000003,1191.42,1533
2025-11-01 10:54:00,79.5,294.0321,6805,-4.399999999999999,5.699999999999999,6.299999999999997,1199.095,1527
2025-11-01 10:57:00,79.4,296.2457,6805,-4.399999999999999,5.799999999999999,6.299999999999997,1197.405,1527
2025-11-01 11:00:00,79.0,289.1131,6805,-4.399999999999999,5.799999999999999,6.299999999999997,1188.703,1543
2025-11-01 11:03:00,79.2,288.4983,6805,-4.5,5.799999999999999,6.299999999999997,1191.377,1527
2025-11-01 11:06:00,79.2,294.1551,6805,-4.399999999999999,5.799999999999999,6.299999999999997,1192.902,1527
2025-11-01 11:09:00,79.4,295.6308,6806,-4.399999999999999,5.699999999999999,6.299999999999997,1189.768,1527
2025-11-01 11:12:00,79.5,298.7051,6806,-4.400000000000002,5.699999999999999,6.300000000000001,1205.304,1527
2025-11-01 11:15:00,79.4,292.8024,6806,-4.400000000000002,5.699999999999999,6.300000000000001,1186.842,1527
2025-11-01 11:18:00,79.4,289.4821,6806,-4.400000000000002,5.699999999999999,6.300000000000001,1199.775,1527
2025-11-01 11:21:00,79.0,287.1455,6806,-4.5000000000000036,5.800000000000001,6.300000000000001,1195.431,1827
2025-11-01 11:24:00,78.6,280.5049,6806,-4.300000000000001,6.000000000000001,6.199999999999999,1188.917,1543
2025-11-01 11:27:00,79.0,284.809,6806,-4.400000000000002,5.800000000000001,6.300000000000001,1191.909,1543
2025-11-01 11:30:00,79.4,287.3915,6806,-4.400000000000002,5.9,6.300000000000001,1190.624,1543
2025-11-01 11:33:00,79.4,282.8414,6806,-4.400000000000002,5.9,6.300000000000001,1193.163,1543
2025-11-01 11:36:00,79.1,284.809,6806,-4.400000000000002,6.000000000000001,6.300000000000001,1194.995,1543
2025-11-01 11:39:00,79.4,284.5631,6806,-4.400000000000002,5.9,6.300000000000001,1195.299,1543
2025-11-01 11:42:00,79.4,286.7766,6806,-4.400000000000002,5.9,6.300000000000001,1197.789,1543
2025-11-01 11:45:00,79.6,291.0807,6806,-4.400000000000002,5.800000000000001,6.300000000000001,1198.903,1527
2025-11-01 11:48:00,79.1,283.3333,6806,-4.400000000000002,5.9,6.300000000000001,1194.813,1543
2025-11-01 11:51:00,79.2,289.851,6806,-4.400000000000002,5.9,6.300000000000001,1201.153,1543
