Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-08 14:03:00,65.3,236.726,6882,-3.3000000000000007,6.1,4.900000000000002,918.2913,204
2025-11-08 14:06:00,65.3,234.2665,6882,-3.400000000000002,6.1,5.0,912.7565,215
2025-11-08 14:09:00,65.1,233.5287,6882,-3.400000000000002,6.1,5.0,916.6639,215
2025-11-08 14:12:00,64.7,229.4705,6883,-3.400000000000002,6.2,5.0,916.6182,215
2025-11-08 14:15:00,64.9,228.3637,6883,-3.3000000000000007,6.2,4.899999999999999,912.2321,500
2025-11-08 14:18:00,64.7,226.888,6883,-3.3000000000000007,6.3,4.899999999999999,911.2126,504
2025-11-08 14:21:00,64.9,226.5191,6883,-3.400000000000002,6.2,4.900000000000002,907.0756,500
2025-11-08 14:24:00,64.3,228.7326,6883,-3.400000000000002,6.3,4.900000000000002,909.0346,498
2025-11-08 14:27:00,64.9,230.5773,6883,-3.400000000000002,6.1,5.0,914.5607,215
2025-11-08 14:30:00,64.7,231.4381,6883,-3.400000000000002,6.2,4.900000000000002,907.3953,215
2025-11-08 14:33:00,64.7,230.2083,6883,-3.400000000000002,6.1,5.0,908.8365,215
2025-11-08 14:36:00,64.9,231.0692,6883,-3.3000000000000007,6.2,4.900000000000002,905.5081,215
2025-11-08 14:39:00,64.7,231.4381,6883,-3.3000000000000007,6.2,4.899999999999999,907.3557,215
2025-11-08 14:42:00,64.5,229.2245,6883,-3.3000000000000007,6.2,4.900000000000002,909.7736,215
2025-11-08 14:45:00,64.9,230.8232,6883,-3.3000000000000007,6.2,4.900000000000002,913.1851,215
2025-11-08 14:48:00,64.7,229.2245,6883,-3.400000000000002,6.2,4.900000000000002,910.9986,215
2025-11-08 14:51:00,64.9,234.8814,6883,-3.3999999999999986,6.2,4.899999999999999,910.9184,215
2025-11-08 14:54:00,64.9,233.2827,6883,-3.3999999999999986,6.2,5.0,913.329,215
2025-11-08 14:57:00,65.1,235.6192,6883,-3.3999999999999986,6.199999999999999,4.899999999999999,910.5087,215
2025-11-08 15:00:00,64.9,235.9881,6883,-3.3999999999999986,6.199999999999999,4.899999999999999,914.181,215
2025-11-08 15:03:00,64.9,235.7422,6883,-3.3999999999999986,6.199999999999999,4.899999999999999,913.9203,215
2025-11-08 15:06:00,64.9,234.2665,6883,-3.3999999999999986,6.199999999999999,5.0,917.2086,215
2025-11-08 15:09:00,64.9,233.6516,6883,-3.3999999999999986,6.199999999999999,4.899999999999999,915.0731,215
2025-11-08 15:12:00,65.1,234.8814,6884,-3.3999999999999986,6.199999999999999,4.899999999999999,916.1592,215
2025-11-08 15:15:00,65.1,234.1435,6884,-3.3999999999999986,6.199999999999999,5.0,916.3638,215
2025-11-08 15:18:00,65.1,233.2827,6884,-3.3999999999999986,6.199999999999999,5.0,912.4363,215
2025-11-08 15:21:00,64.7,231.807,6884,-3.3999999999999986,6.199999999999999,5.0,911.0246,215
2025-11-08 15:24:00,64.9,231.1921,6884,-3.3999999999999986,6.199999999999999,5.0,913.7497,215
2025-11-08 15:27:00,64.7,230.7002,6884,-3.3999999999999986,6.199999999999999,5.0,912.9086,215
2025-11-08 15:30:00,64.7,232.6678,6884,-3.299999999999997,6.199999999999999,4.899999999999999,909.1001,215
2025-11-08 15:33:00,64.6,232.9138,6884,-3.3999999999999986,6.1,4.899999999999999,911.8138,215
2025-11-08 15:36:00,64.5,231.1921,6884,-3.299999999999997,6.2,4.899999999999999,909.6606,215
2025-11-08 15:39:00,64.9,231.684,6884,-3.3999999999999986,6.2,5.0,913.8563,215
2025-11-08 15:42:00,64.5,230.0854,6884,-3.3999999999999986,6.2,5.0,913.7714,215
2025-11-08 15:45:00,64.5,228.3637,6884,-3.3999999999999986,6.3,4.899999999999999,910.7478,498
2025-11-08 15:48:00,63.9,223.1988,6884,-3.3999999999999986,6.3,4.899999999999999,900.0969,499
2025-11-08 15:51:00,63.5,225.0434,6884,-3.3000000000000007,6.3,4.899999999999999,898.063,499
2025-11-08 15:54:00,63.7,227.134,6884,-3.3000000000000007,6.2,4.899999999999999,898.8558,500
2025-11-08 15:57:00,63.7,228.1178,6884,-3.3000000000000007,6.2,4.800000000000001,885.9356,500
2025-11-08 16:00:00,63.7,229.8394,6884,-3.299999999999997,6.2,4.799999999999997,896.051,501
2025-11-08 16:03:00,63.7,230.4543,6884,-3.299999999999997,6.2,4.799999999999997,897.7489,215
2025-11-08 16:06:00,63.9,231.4381,6884,-3.299999999999997,6.1,4.899999999999999,892.9769,501
2025-11-08 16:09:00,63.9,230.7002,6884,-3.299999999999997,6.1,4.799999999999997,901.8504,501
2025-11-08 16:12:00,63.7,229.5935,6885,-3.299999999999997,6.2,4.799999999999997,897.2939,501
2025-11-08 16:15:00,63.5,227.6259,6885,-3.299999999999997,6.2,4.799999999999997,891.8942,500
2025-11-08 16:18:00,63.5,229.3475,6885,-3.299999999999997,6.2,4.799999999999997,894.2805,501
2025-11-08 16:21:00,63.5,229.2245,6885,-3.3999999999999986,6.2,4.899999999999999,896.7611,215
2025-11-08 16:24:00,63.5,227.5029,6885,-3.3000000000000007,6.2,4.899999999999999,894.6385,500
2025-11-08 16:27:00,63.7,227.6259,6885,-3.3000000000000007,6.2,4.899999999999999,894.1439,500
2025-11-08 16:30:00,63.5,229.5935,6885,-3.3000000000000007,6.2,4.800000000000001,895.322,501
2025-11-08 16:33:00,63.3,228.1178,6885,-3.3000000000000007,6.1000000000000005,4.900000000000002,889.9735,501
2025-11-08 16:36:00,63.5,232.2989,6885,-3.3000000000000007,6.1000000000000005,4.900000000000002,897.9631,501
2025-11-08 16:39:00,63.5,229.8394,6885,-3.3000000000000007,6.1000000000000005,4.899999999999999,893.8741,501
2025-11-08 16:42:00,62.9,225.1664,6885,-3.3000000000000007,6.2,4.800000000000001,891.6798,499
2025-11-08 16:45:00,62.7,225.2894,6885,-3.3000000000000007,6.2,4.800000000000001,885.6086,499
2025-11-08 16:48:00,62.1,223.1988,6885,-3.1999999999999993,6.2,4.699999999999999,870.9275,504
2025-11-08 16:51:00,60.8,224.0596,6885,-3.1999999999999993,6.0,4.699999999999999,840.0291,520
2025-11-08 16:54:00,60.5,222.092,6885,-3.1999999999999993,6.0,4.699999999999999,843.8818,518
2025-11-08 16:57:00,60.5,220.8623,6885,-3.1999999999999993,6.1000000000000005,4.600000000000001,841.895,518
2025-11-08 17:00:00,60.3,221.6001,6885,-3.099999999999998,6.1000000000000005,4.699999999999999,839.5927,518
2025-11-08 17:03:00,60.4,220.0014,6885,-3.099999999999998,6.1000000000000005,4.599999999999998,840.8718,518
2025-11-08 17:06:00,59.9,215.9433,6885,-3.1999999999999993,6.2,4.600000000000001,833.8038,518
2025-11-08 17:09:00,59.7,217.6649,6885,-3.099999999999998,6.1000000000000005,4.599999999999998,828.8323,518
2025-11-08 17:12:00,59.5,217.173,6886,-3.1000000000000014,6.2,4.600000000000001,831.1437,518
2025-11-08 17:15:00,59.2,218.2798,6886,-3.1000000000000014,6.000000000000001,4.600000000000001,821.0056,518
2025-11-08 17:18:00,59.3,217.173,6886,-3.1000000000000014,6.1000000000000005,4.600000000000001,820.4946,518
2025-11-08 17:21:00,58.9,288.6212,6886,-3.0,6.2,4.5,819.3301,180
2025-11-08 17:24:00,64.7,289.1131,6886,-3.5,5.2,5.100000000000001,899.5623,155
2025-11-08 17:27:00,67.1,281.8576,6886,-3.8999999999999986,5.4,5.599999999999998,935.1927,1766
2025-11-08 17:30:00,71.9,281.2428,6886,-4.0,5.800000000000001,5.799999999999997,1032.912,1565
2025-11-08 17:33:00,71.9,275.9549,6886,-3.900000000000002,5.9,5.699999999999999,1041.205,1565
2025-11-08 17:36:00,72.3,271.6508,6886,-4.0,6.0,5.800000000000001,1051.319,1567
2025-11-08 17:39:00,72.0,271.8967,6886,-3.900000000000002,6.0,5.700000000000003,1048.665,1687
2025-11-08 17:42:00,71.6,276.6927,6886,-3.8999999999999986,5.9,5.699999999999999,1047.665,1565
2025-11-08 17:45:00,72.4,278.4144,6886,-4.0,5.9,5.699999999999999,1056.797,1565
2025-11-08 17:48:00,72.4,279.3981,6886,-4.100000000000001,5.800000000000001,5.800000000000001,1059.395,1565
2025-11-08 17:51:00,73.6,280.259,6886,-4.0,5.9,5.799999999999997,1077.142,1565
2025-11-08 17:54:00,73.6,282.8414,6886,-4.0,5.9,5.799999999999997,1096.984,1576
2025-11-08 17:57:00,75.0,283.7022,6886,-4.199999999999999,5.800000000000001,5.899999999999999,1114.598,1825
2025-11-08 18:00:00,74.8,278.6603,6886,-4.0,6.0,5.900000000000002,1109.916,1565
2025-11-08 18:03:00,74.6,280.5049,6886,-4.100000000000001,5.9,5.900000000000002,1111.407,1565
2025-11-08 18:06:00,75.0,275.0941,6886,-4.0,6.0,5.900000000000002,1115.501,1567
2025-11-08 18:09:00,74.4,274.8481,6886,-4.100000000000001,6.1000000000000005,5.800000000000001,1107.996,1567
2025-11-08 18:12:00,74.2,276.2008,6887,-4.100000000000001,5.9,5.800000000000001,1107.406,1567
2025-11-08 18:15:00,74.0,276.5697,6887,-4.100000000000001,6.000000000000001,5.800000000000001,1086.885,1567
2025-11-08 18:18:00,72.9,272.5116,6887,-4.0,6.1000000000000005,5.800000000000001,1065.253,1567
2025-11-08 18:21:00,72.6,274.2332,6887,-4.0,6.000000000000001,5.699999999999999,1066.861,1565
2025-11-08 18:24:00,72.8,275.34,6887,-3.900000000000002,5.9,5.800000000000001,1064.016,1565
2025-11-08 18:27:00,72.6,277.4306,6887,-4.0,5.9,5.800000000000001,1063.874,1565
2025-11-08 18:30:00,72.8,269.3142,6887,-4.0,6.000000000000001,5.800000000000001,1061.138,1567
2025-11-08 18:33:00,72.6,270.7899,6887,-4.0,6.000000000000001,5.699999999999999,1059.853,1567
2025-11-08 18:36:00,72.3,270.421,6887,-3.900000000000002,6.000000000000001,5.699999999999999,1052.845,1687
2025-11-08 18:39:00,72.4,273.1265,6887,-4.0,5.9,5.799999999999997,1057.671,1565
2025-11-08 18:42:00,72.2,271.1588,6887,-4.0,5.9,5.799999999999997,1058.14,1567
2025-11-08 18:45:00,72.4,274.7251,6887,-4.0,5.9,5.699999999999999,1057.787,1565
2025-11-08 18:48:00,72.3,276.5697,6887,-4.0,5.9,5.699999999999999,1057.962,1565
2025-11-08 18:51:00,72.4,278.4144,6887,-3.8999999999999986,5.9,5.699999999999999,1068.039,1565
2025-11-08 18:54:00,72.6,278.4144,6887,-3.8999999999999986,5.800000000000001,5.699999999999999,1059.316,1565
2025-11-08 18:57:00,72.4,270.175,6887,-4.0,5.9,5.699999999999999,1060.889,1567
2025-11-08 19:00:00,72.0,277.3076,6887,-3.8999999999999986,6.000000000000001,5.699999999999999,1054.405,1565
2025-11-08 19:03:00,72.4,282.3495,6887,-3.8999999999999986,5.699999999999999,5.699999999999999,1065.354,1572
2025-11-08 19:06:00,73.8,286.5307,6887,-4.0,5.699999999999999,5.799999999999997,1096.625,1576
2025-11-08 19:09:00,73.8,281.1198,6887,-4.0,5.799999999999999,5.799999999999997,1096.28,1565
2025-11-08 19:12:00,74.0,280.8738,6888,-4.0,5.799999999999999,5.799999999999997,1084.385,1565
2025-11-08 19:15:00,73.2,279.2752,6888,-4.100000000000001,5.9,5.800000000000001,1083.118,1565
2025-11-08 19:18:00,72.3,273.7413,6888,-3.8999999999999986,6.000000000000001,5.599999999999998,1067.065,1687
2025-11-08 19:21:00,71.9,272.3886,6888,-3.8999999999999986,6.000000000000001,5.599999999999998,1054.71,1687
2025-11-08 19:24:00,71.9,271.6508,6888,-4.0,6.000000000000001,5.699999999999999,1050.171,1567
2025-11-08 19:27:00,70.7,269.5602,6888,-3.8999999999999986,6.000000000000001,5.600000000000001,1030.601,1685
2025-11-08 19:30:00,71.5,276.2008,6888,-3.8999999999999986,6.000000000000001,5.699999999999999,1044.248,1565
2025-11-08 19:33:00,71.3,276.6927,6888,-3.8999999999999986,5.9,5.600000000000001,1042.791,1565
2025-11-08 19:36:00,71.3,271.4048,6888,-3.8999999999999986,5.799999999999999,5.600000000000001,1046.16,1685
2025-11-08 19:39:00,70.9,270.175,6888,-3.900000000000002,5.8999999999999995,5.700000000000003,1033.256,1685
2025-11-08 19:42:00,71.3,271.4048,6888,-3.8000000000000007,5.8999999999999995,5.600000000000001,1034.897,1687
2025-11-08 19:45:00,71.0,268.5764,6888,-3.8999999999999986,5.8999999999999995,5.600000000000001,1032.081,1685
2025-11-08 19:48:00,70.9,267.9615,6888,-3.8000000000000007,5.999999999999999,5.600000000000001,1018.101,1687
2025-11-08 19:51:00,70.5,268.2075,6888,-3.8999999999999986,5.8999999999999995,5.600000000000001,1018.468,1685
2025-11-08 19:54:00,69.7,261.8128,6888,-3.8000000000000007,5.8999999999999995,5.5,995.9506,1685
2025-11-08 19:57:00,69.5,266.2399,6888,-3.8000000000000007,5.8999999999999995,5.600000000000001,992.6253,1685
2025-11-08 20:00:00,69.7,268.5764,6888,-3.8000000000000007,5.799999999999999,5.600000000000001,991.5699,1684
2025-11-08 20:03:00,69.5,266.2399,6888,-3.8000000000000007,5.799999999999999,5.5,991.9142,1684
2025-11-08 20:06:00,69.5,266.4858,6888,-3.8000000000000007,5.8999999999999995,5.5,989.3584,1685
2025-11-08 20:09:00,69.1,258.7384,6888,-3.8000000000000007,5.8,5.399999999999999,973.7372,1684
2025-11-08 20:12:00,68.7,264.3953,6889,-3.6999999999999993,5.8,5.399999999999999,978.116,1684
2025-11-08 20:15:00,68.9,267.7156,6889,-3.6999999999999993,5.799999999999999,5.399999999999999,978.5313,1684
2025-11-08 20:18:00,69.3,272.5116,6889,-3.900000000000002,5.699999999999999,5.600000000000001,990.4788,164
2025-11-08 20:21:00,69.1,268.9453,6889,-3.900000000000002,5.699999999999999,5.5,990.7936,164
2025-11-08 20:24:00,68.9,261.9358,6889,-3.8000000000000007,5.799999999999999,5.600000000000001,983.799,1684
2025-11-08 20:27:00,69.1,264.8871,6889,-3.8000000000000007,5.799999999999999,5.399999999999999,987.0865,1684
2025-11-08 20:30:00,69.1,267.9615,6889,-3.8000000000000007,5.799999999999999,5.5,990.5367,164
2025-11-08 20:33:00,69.1,266.9777,6889,-3.900000000000002,5.799999999999999,5.5,986.3023,1685
2025-11-08 20:36:00,68.9,266.3629,6889,-3.900000000000002,5.799999999999999,5.5,982.6567,1685
2025-11-08 20:39:00,68.7,262.4277,6889,-3.8000000000000007,5.799999999999999,5.5,981.7177,1684
2025-11-08 20:42:00,68.7,267.1007,6889,-3.8000000000000007,5.799999999999999,5.5,982.5001,1684
2025-11-08 20:45:00,68.9,267.1007,6889,-3.8000000000000007,5.699999999999999,5.5,981.8045,1684
2025-11-08 20:48:00,68.7,268.5764,6889,-3.6999999999999993,5.699999999999999,5.399999999999999,983.7616,1684
2025-11-08 20:51:00,68.5,263.0425,6889,-3.6999999999999993,5.799999999999999,5.399999999999999,981.786,1684
2025-11-08 20:54:00,68.5,263.4115,6889,-3.6999999999999993,5.799999999999999,5.399999999999999,981.7786,1684
2025-11-08 20:57:00,68.3,255.787,6889,-3.6999999999999993,5.8999999999999995,5.399999999999999,978.477,1683
2025-11-08 21:00:00,68.3,259.3533,6889,-3.6999999999999993,5.8999999999999995,5.399999999999999,982.1224,1683
2025-11-08 21:03:00,68.5,263.1655,6889,-3.6999999999999993,5.8999999999999995,5.399999999999999,981.6296,1683
2025-11-08 21:06:00,68.5,260.952,6889,-3.8000000000000007,5.799999999999999,5.5,978.1831,1684
2025-11-08 21:09:00,68.5,257.6317,6889,-3.8000000000000007,5.8999999999999995,5.399999999999999,972.2916,1670
2025-11-08 21:12:00,68.5,262.6736,6890,-3.6999999999999993,5.799999999999999,5.399999999999999,980.0834,1683
2025-11-08 21:15:00,68.5,255.787,6890,-3.6999999999999993,5.799999999999999,5.399999999999999,974.9838,1682
2025-11-08 21:18:00,68.3,256.2789,6890,-3.799999999999997,5.8999999999999995,5.399999999999999,965.3943,1670
2025-11-08 21:21:00,67.9,258.7384,6890,-3.6999999999999993,5.799999999999999,5.399999999999999,969.4645,1683
2025-11-08 21:24:00,67.9,257.2627,6890,-3.6999999999999993,5.8999999999999995,5.399999999999999,966.9355,1683
2025-11-08 21:27:00,67.9,255.6641,6890,-3.6999999999999993,5.8999999999999995,5.399999999999999,967.2,1683
2025-11-08 21:30:00,67.7,253.4505,6890,-3.6999999999999993,5.8999999999999995,5.299999999999997,963.4833,623
2025-11-08 21:33:00,67.5,252.2208,6890,-3.599999999999998,5.8,5.299999999999997,953.3466,1675
2025-11-08 21:36:00,67.1,246.441,6890,-3.6999999999999993,5.8,5.300000000000001,949.3914,623
2025-11-08 21:39:00,66.3,248.4086,6890,-3.6999999999999993,5.8999999999999995,5.300000000000001,947.8969,623
2025-11-08 21:42:00,66.1,246.6869,6890,-3.6999999999999993,5.8999999999999995,5.199999999999999,932.35,623
2025-11-08 21:45:00,64.9,233.8976,6890,-3.6000000000000014,5.8999999999999995,5.100000000000001,913.6064,622
2025-11-08 21:48:00,63.5,234.8814,6890,-3.5,5.8999999999999995,5.0,888.2136,192
2025-11-08 21:51:00,63.1,238.6936,6890,-3.5,5.8,5.0,891.4382,192
2025-11-08 21:54:00,60.9,226.3961,6890,-3.3000000000000007,5.9,4.800000000000001,852.4527,502
2025-11-09 08:21:00,44.2,214.7135,6890,-1.6000000000000014,3.0,2.900000000000002,710.6455,123
2025-11-09 08:24:00,48.3,230.5773,6890,-2.5,3.8,3.400000000000002,710.5552,666
2025-11-09 08:27:00,44.8,228.9786,6890,-2.1999999999999993,3.5,3.1999999999999993,643.0195,79
2025-11-09 08:30:00,43.7,220.3704,6890,-2.099999999999998,3.4000000000000004,3.0,590.5613,68
2025-11-09 08:33:00,43.5,229.5935,6891,-2.099999999999998,3.4000000000000004,3.0,574.4459,84
2025-11-09 08:36:00,42.9,232.0529,6891,-2.0,3.1000000000000005,3.0,564.1394,84
2025-11-09 08:39:00,43.3,232.2989,6891,-2.0,3.200000000000001,3.0,561.2345,84
2025-11-09 08:42:00,43.4,231.1921,6891,-2.0,3.200000000000001,3.0,566.3389,84
2025-11-09 08:45:00,45.0,264.3953,6891,-2.1000000000000014,3.3000000000000007,1.5,673.9027,97
2025-11-09 08:48:00,55.4,279.1522,6891,-3.0,4.300000000000001,4.300000000000001,766.3336,748
2025-11-09 08:51:00,51.9,265.8709,6891,-2.8000000000000007,3.9000000000000004,4.0,699.2922,36
2025-11-09 08:54:00,46.4,248.2856,6891,-2.299999999999997,3.7,3.299999999999997,606.5928,57
2025-11-09 08:57:00,44.4,244.3504,6891,-2.099999999999998,3.3000000000000007,3.099999999999998,590.1088,77
2025-11-09 09:00:00,43.5,242.9977,6891,-2.1000000000000014,3.2,3.0,573.0622,77
2025-11-09 09:03:00,44.4,244.1044,6891,-2.1000000000000014,3.3000000000000007,3.1000000000000014,579.0417,77
2025-11-09 09:06:00,44.6,242.9977,6891,-2.200000000000003,3.4000000000000004,3.200000000000003,573.0568,76
2025-11-09 09:09:00,54.8,244.9653,6891,-2.6999999999999993,4.0,4.0,742.9904,56
2025-11-09 09:12:00,50.7,255.2951,6891,-2.6999999999999993,4.1,3.8000000000000007,691.345,37
2025-11-09 09:15:00,48.3,252.2208,6891,-2.5,3.8,3.599999999999998,671.8744,41
2025-11-09 09:18:00,48.4,258.2465,6891,-2.5,3.6999999999999993,3.599999999999998,650.5995,17
2025-11-09 09:21:00,49.3,265.1331,6891,-2.5,3.700000000000001,3.6000000000000014,668.461,17
2025-11-09 09:24:00,50.1,276.2008,6891,-2.5,3.8000000000000007,3.700000000000003,687.4541,21
2025-11-09 09:27:00,52.3,267.5926,6891,-2.8000000000000007,4.0,3.900000000000002,714.2127,769
2025-11-09 09:30:00,52.8,246.6869,6891,-2.8000000000000007,4.4,4.100000000000001,718.4655,680
2025-11-09 09:33:00,54.0,255.4181,6892,-2.799999999999997,4.5,4.099999999999998,743.5539,676
2025-11-09 09:36:00,55.2,251.6059,6892,-2.900000000000002,4.5,4.199999999999999,751.1425,676
2025-11-09 09:39:00,54.6,243.7355,6892,-2.8000000000000007,4.6,4.099999999999998,748.0709,669
2025-11-09 09:42:00,56.0,260.3371,6892,-3.0,4.499999999999999,4.300000000000001,769.9614,837
2025-11-09 09:45:00,56.9,260.706,6892,-2.8999999999999986,4.6,4.300000000000001,786.2325,837
2025-11-09 09:48:00,57.3,258.4925,6892,-3.0,4.6,4.300000000000001,787.4614,837
2025-11-09 09:51:00,57.9,260.952,6892,-3.0,4.700000000000001,4.300000000000001,793.1642,837
2025-11-09 09:54:00,57.9,259.9682,6892,-3.0,4.800000000000001,4.300000000000001,796.3777,837
2025-11-09 09:57:00,59.2,271.1588,6892,-3.1000000000000014,4.700000000000001,4.5,814.1163,766
2025-11-09 10:00:00,60.3,274.9711,6892,-3.1000000000000014,4.800000000000001,4.5,838.252,766
2025-11-09 10:03:00,61.3,271.0359,6892,-3.1999999999999993,4.9,4.600000000000001,847.8413,838
2025-11-09 10:06:00,62.7,268.2075,6892,-3.3000000000000007,5.0,4.800000000000001,872.9789,777
2025-11-09 10:09:00,62.5,259.7222,6892,-3.1999999999999993,5.199999999999999,4.699999999999999,871.9364,834
2025-11-09 10:12:00,63.1,265.625,6892,-3.3000000000000007,5.199999999999999,4.800000000000001,869.3343,815
2025-11-09 10:15:00,64.5,271.4048,6892,-3.3999999999999986,5.200000000000001,5.0,905.8805,815
2025-11-09 10:18:00,64.7,268.6994,6892,-3.3999999999999986,5.300000000000001,5.0,904.3284,815
2025-11-09 10:21:00,66.1,290.4659,6892,-3.3999999999999986,5.200000000000001,5.0,959.5571,155
2025-11-09 10:24:00,68.3,285.1779,6892,-3.599999999999998,5.300000000000001,5.299999999999997,968.866,155
2025-11-09 10:27:00,68.3,284.0712,6892,-3.599999999999998,5.300000000000001,5.299999999999997,971.3669,165
2025-11-09 10:30:00,68.1,282.3495,6892,-3.6000000000000014,5.300000000000001,5.199999999999999,967.4066,158
2025-11-09 10:33:00,68.3,283.9482,6893,-3.6000000000000014,5.300000000000001,5.300000000000001,973.2365,165
2025-11-09 10:36:00,69.3,291.4496,6893,-3.6999999999999993,5.200000000000001,5.300000000000001,987.0294,1157
2025-11-09 10:39:00,70.0,294.0321,6893,-3.6999999999999993,5.200000000000001,5.400000000000002,1001.533,1157
2025-11-09 10:42:00,70.3,295.1389,6893,-3.6999999999999993,5.300000000000001,5.400000000000002,1014.391,1157
2025-11-09 10:45:00,70.3,293.1713,6893,-3.8000000000000007,5.300000000000001,5.400000000000002,1007.02,1157
2025-11-09 10:48:00,70.0,291.6956,6893,-3.700000000000003,5.300000000000001,5.399999999999999,1008.978,1157
2025-11-09 10:51:00,70.5,293.4172,6893,-3.8000000000000007,5.200000000000001,5.5,1017.077,1157
2025-11-09 10:54:00,70.5,290.3429,6893,-3.6999999999999993,5.300000000000001,5.399999999999999,1012.773,1157
2025-11-09 10:57:00,71.5,297.8443,6893,-3.6999999999999993,5.200000000000001,5.5,1027.671,1152
2025-11-09 11:00:00,73.0,304.239,6893,-3.900000000000002,5.200000000000001,5.700000000000003,1060.263,1199
2025-11-09 11:03:00,72.3,282.2266,6893,-3.8999999999999986,5.5,5.4999999999999964,1048.072,1799
2025-11-09 11:06:00,71.6,291.5726,6893,-3.8000000000000007,5.5,5.5,1037.777,1153
2025-11-09 11:09:00,71.9,292.3105,6893,-3.8000000000000007,5.4,5.5000000000000036,1036.8,1153
2025-11-09 11:12:00,68.3,260.2141,6893,-3.599999999999998,5.7,5.199999999999999,977.3987,1683
2025-11-09 11:15:00,68.5,251.36,6893,-3.599999999999998,5.7,5.199999999999999,969.5067,1675
2025-11-09 11:18:00,67.3,252.9586,6893,-3.5,5.8,5.099999999999998,959.6404,1675
2025-11-09 11:21:00,67.1,257.1397,6893,-3.5,5.8,5.099999999999998,958.4976,1675
2025-11-09 11:24:00,66.9,261.4438,6893,-3.5,5.6000000000000005,5.100000000000001,957.8429,810
2025-11-09 11:27:00,67.1,259.1074,6893,-3.5,5.6000000000000005,5.099999999999998,957.5669,810
2025-11-09 11:30:00,67.1,260.583,6893,-3.5,5.7,5.099999999999998,958.0316,810
2025-11-09 11:33:00,67.3,263.2885,6894,-3.400000000000002,5.6,5.100000000000001,956.4504,810
2025-11-09 11:36:00,67.1,260.583,6894,-3.5,5.6,5.100000000000001,958.5709,810
2025-11-09 11:39:00,66.9,259.5992,6894,-3.3999999999999986,5.6,5.0,954.5106,810
2025-11-09 11:42:00,67.3,261.5668,6894,-3.5,5.6,5.0,959.24,810
2025-11-09 11:45:00,67.3,262.0587,6894,-3.5,5.5,5.100000000000001,959.6248,810
2025-11-09 11:48:00,67.1,262.4277,6894,-3.5,5.5,5.100000000000001,957.2858,810
2025-11-09 11:51:00,67.3,258.2465,6894,-3.5,5.699999999999999,5.100000000000001,961.0205,810
2025-11-09 11:54:00,67.1,262.7966,6894,-3.3999999999999986,5.699999999999999,5.100000000000001,961.7267,810
2025-11-09 11:57:00,67.5,260.3371,6894,-3.6000000000000014,5.6,5.200000000000003,963.0568,1682
2025-11-09 12:00:00,67.5,261.3209,6894,-3.5,5.6,5.100000000000001,965.28,810
2025-11-09 12:03:00,67.5,254.0654,6894,-3.5,5.699999999999999,5.100000000000001,958.5065,1675
2025-11-09 12:06:00,67.3,260.2141,6894,-3.5,5.699999999999999,5.100000000000001,958.0619,810
2025-11-09 12:09:00,67.5,255.1722,6894,-3.5,5.699999999999999,5.100000000000001,962.5546,1675
2025-11-09 12:12:00,67.3,259.9682,6894,-3.5,5.699999999999999,5.100000000000001,960.6594,810
2025-11-09 12:15:00,67.5,259.3533,6894,-3.6000000000000014,5.6,5.200000000000003,961.2027,1682
2025-11-09 12:18:00,67.1,254.4343,6894,-3.5,5.799999999999999,5.100000000000001,957.4913,1675
2025-11-09 12:21:00,67.3,255.2951,6894,-3.5,5.699999999999999,5.100000000000001,956.7717,1675
2025-11-09 12:24:00,67.7,266.8547,6894,-3.5,5.6,5.100000000000001,966.9099,810
2025-11-09 12:27:00,67.7,263.7804,6894,-3.5,5.6,5.200000000000003,966.5235,810
2025-11-09 12:30:00,67.7,257.8776,6894,-3.5,5.699999999999999,5.100000000000001,969.0593,1675
2025-11-09 12:33:00,67.9,258.7384,6895,-3.5,5.699999999999999,5.100000000000001,969.5966,810
2025-11-09 12:36:00,67.9,249.8843,6895,-3.599999999999998,5.699999999999999,5.199999999999996,959.1495,1675
2025-11-09 12:39:00,67.3,253.9424,6895,-3.5,5.799999999999999,5.100000000000001,964.6141,1675
2025-11-09 12:42:00,67.7,256.8938,6895,-3.599999999999998,5.699999999999999,5.100000000000001,966.3134,1682
2025-11-09 12:45:00,67.7,262.4277,6895,-3.5,5.699999999999999,5.100000000000001,971.3738,810
2025-11-09 12:48:00,67.9,253.8194,6895,-3.5,5.699999999999999,5.100000000000001,974.1219,1675
2025-11-09 12:51:00,67.7,251.9748,6895,-3.5,5.799999999999999,5.100000000000001,970.0674,1675
2025-11-09 12:54:00,68.5,261.8128,6895,-3.5,5.6,5.199999999999996,977.7328,810
2025-11-09 12:57:00,68.5,259.1074,6895,-3.6000000000000014,5.699999999999999,5.200000000000003,977.4141,1675
2025-11-09 13:00:00,68.7,263.2885,6895,-3.5,5.6,5.100000000000001,984.5006,810
2025-11-09 13:03:00,69.1,256.6479,6895,-3.6000000000000014,5.9,5.299999999999997,993.9409,1675
2025-11-09 13:06:00,68.9,261.9358,6895,-3.6000000000000014,5.699999999999999,5.299999999999997,994.1696,1683
2025-11-09 13:09:00,69.1,258.9844,6895,-3.6000000000000014,5.799999999999999,5.299999999999997,991.9809,1683
2025-11-09 13:12:00,69.1,262.5506,6895,-3.599999999999998,5.800000000000001,5.199999999999996,993.0313,1683
2025-11-09 13:15:00,69.9,265.2561,6895,-3.6999999999999993,5.700000000000001,5.299999999999997,1012.623,1684
2025-11-09 13:18:00,69.9,258.9844,6895,-3.5,5.9,5.199999999999999,1010.885,1675
2025-11-09 13:21:00,69.9,266.9777,6895,-3.6999999999999993,5.800000000000001,5.300000000000001,1019.306,1684
2025-11-09 13:24:00,70.3,263.4115,6895,-3.6999999999999993,5.699999999999999,5.300000000000001,1018.337,1684
2025-11-09 13:27:00,70.5,268.0845,6895,-3.599999999999998,5.800000000000001,5.300000000000001,1019.936,1683
2025-11-09 13:30:00,70.9,267.7156,6895,-3.6999999999999993,5.800000000000001,5.300000000000001,1030.031,1684
2025-11-09 13:33:00,71.4,268.5764,6896,-3.6999999999999993,5.9,5.300000000000001,1044.209,1687
2025-11-09 13:36:00,71.3,267.9615,6896,-3.6999999999999993,5.9,5.300000000000001,1043.591,1687
2025-11-09 13:39:00,71.4,266.2399,6896,-3.8000000000000007,5.9,5.400000000000002,1040.986,1685
2025-11-09 13:42:00,71.5,269.4372,6896,-3.6999999999999993,5.9,5.400000000000002,1050.543,1687
2025-11-09 13:45:00,71.6,265.0101,6896,-3.6999999999999993,5.800000000000001,5.300000000000001,1054.995,1684
2025-11-09 13:48:00,71.9,265.625,6896,-3.6999999999999993,5.800000000000001,5.399999999999999,1053.747,1684
2025-11-09 13:51:00,71.6,264.5182,6896,-3.6999999999999993,5.9,5.399999999999999,1050.212,1684
2025-11-09 13:54:00,71.6,265.8709,6896,-3.6999999999999993,6.000000000000001,5.399999999999999,1056.788,1687
2025-11-09 13:57:00,71.5,264.6412,6896,-3.599999999999998,6.000000000000001,5.299999999999997,1050.235,1683
2025-11-09 14:00:00,71.4,264.2723,6896,-3.599999999999998,5.9,5.399999999999999,1050.536,1683
2025-11-09 14:03:00,71.3,266.4858,6896,-3.6999999999999993,5.9,5.299999999999997,1034.994,1684
2025-11-09 14:06:00,71.4,263.0425,6896,-3.6000000000000014,5.9,5.399999999999999,1045.371,1683
2025-11-09 14:09:00,71.0,267.4696,6896,-3.700000000000003,5.800000000000001,5.399999999999999,1040.368,1684
2025-11-09 14:12:00,71.3,263.2885,6896,-3.6000000000000014,6.000000000000001,5.299999999999997,1047.193,1683
2025-11-09 14:15:00,71.0,264.0263,6896,-3.6000000000000014,5.800000000000001,5.399999999999999,1042.497,1683
2025-11-09 14:18:00,71.3,260.0912,6896,-3.6000000000000014,5.9,5.399999999999999,1039.2,1675
2025-11-09 14:21:00,70.9,262.0587,6896,-3.700000000000003,6.000000000000001,5.399999999999999,1029.959,1683
2025-11-09 14:24:00,71.1,266.1169,6896,-3.700000000000003,5.800000000000001,5.399999999999999,1046.792,1684
2025-11-09 14:27:00,70.5,260.952,6896,-3.5,6.000000000000001,5.299999999999997,1032.018,1678
2025-11-09 14:30:00,70.4,265.0101,6896,-3.700000000000003,5.9,5.300000000000004,1034.979,1683
2025-11-09 14:33:00,70.9,264.6412,6897,-3.6000000000000014,5.9,5.299999999999997,1036.647,1683
2025-11-09 14:36:00,71.3,263.9034,6897,-3.6000000000000014,5.9,5.299999999999997,1046.256,1683
2025-11-09 14:39:00,71.5,262.7966,6897,-3.6999999999999993,6.0,5.399999999999999,1048.033,1680
2025-11-09 14:42:00,71.5,266.2399,6897,-3.599999999999998,6.0,5.299999999999997,1053.083,1683
2025-11-09 14:45:00,71.6,262.5506,6897,-3.6999999999999993,5.9,5.399999999999999,1053.943,1680
2025-11-09 14:48:00,71.3,261.3209,6897,-3.6999999999999993,6.0,5.299999999999997,1043.728,1680
2025-11-09 14:51:00,71.2,263.4115,6897,-3.6000000000000014,5.9,5.299999999999997,1044.79,1683
2025-11-09 14:54:00,71.0,258.1235,6897,-3.6000000000000014,6.1000000000000005,5.299999999999997,1041.294,1678
2025-11-09 14:57:00,71.0,264.2723,6897,-3.6999999999999993,6.0,5.299999999999997,1051.115,1683
2025-11-09 15:00:00,72.3,261.4438,6897,-3.6999999999999993,5.9,5.5,1054.719,1680
2025-11-09 15:03:00,72.0,265.625,6897,-3.6999999999999993,6.1000000000000005,5.399999999999999,1068.83,1687
2025-11-09 15:06:00,72.0,260.706,6897,-3.6999999999999993,6.0,5.399999999999999,1063.545,1680
2025-11-09 15:09:00,72.4,257.0168,6897,-3.599999999999998,6.0,5.399999999999999,1068.554,1678
2025-11-09 15:12:00,71.0,259.7222,6897,-3.6999999999999993,6.1000000000000005,5.399999999999999,1049.669,1662
2025-11-09 15:15:00,71.4,262.4277,6897,-3.6999999999999993,5.9,5.399999999999999,1049.79,1683
2025-11-09 15:18:00,71.3,260.829,6897,-3.599999999999998,6.000000000000001,5.299999999999997,1049.908,1683
2025-11-09 15:21:00,71.0,260.952,6897,-3.599999999999998,5.9,5.299999999999997,1036.057,1683
2025-11-09 15:24:00,71.3,262.5506,6897,-3.599999999999998,5.9,5.299999999999997,1046.278,1683
2025-11-09 15:27:00,70.9,258.3695,6897,-3.6999999999999993,6.0,5.399999999999999,1041.249,1680
2025-11-09 15:30:00,70.6,261.1979,6897,-3.6000000000000014,6.1000000000000005,5.299999999999997,1043.912,1683
2025-11-09 15:33:00,71.4,262.5506,6898,-3.6999999999999993,5.800000000000001,5.299999999999997,1043.97,1684
2025-11-09 15:36:00,70.9,260.952,6898,-3.6000000000000014,5.9,5.299999999999997,1031.227,1683
2025-11-09 15:39:00,70.6,264.5182,6898,-3.6000000000000014,5.800000000000001,5.299999999999997,1041.421,1683
2025-11-09 15:42:00,70.9,262.4277,6898,-3.6000000000000014,5.800000000000001,5.399999999999999,1040.323,1683
2025-11-09 15:45:00,70.3,261.5668,6898,-3.700000000000003,5.9,5.300000000000004,1030.761,1683
2025-11-09 15:48:00,70.9,260.3371,6898,-3.700000000000003,6.1000000000000005,5.300000000000004,1038.844,1662
2025-11-09 15:51:00,71.6,266.2399,6898,-3.6999999999999993,6.0,5.399999999999999,1047.918,1687
2025-11-09 15:54:00,71.3,258.9844,6898,-3.6000000000000014,6.1000000000000005,5.299999999999997,1046.943,1678
2025-11-09 15:57:00,71.4,263.9034,6898,-3.6999999999999993,6.0,5.399999999999999,1049.38,1683
2025-11-09 16:00:00,71.3,262.1817,6898,-3.599999999999998,6.0,5.299999999999997,1049.286,1683
2025-11-09 16:03:00,70.6,257.1397,6898,-3.6999999999999993,6.1000000000000005,5.299999999999997,1034.096,1662
2025-11-09 16:06:00,71.0,260.0912,6898,-3.6999999999999993,6.1000000000000005,5.399999999999999,1036.137,1662
2025-11-09 16:09:00,70.9,261.1979,6898,-3.6999999999999993,6.0,5.399999999999999,1037.934,1683
2025-11-09 16:12:00,70.7,260.3371,6898,-3.6999999999999993,5.9,5.299999999999997,1028.867,1683
2025-11-09 16:15:00,71.3,262.1817,6898,-3.6999999999999993,6.000000000000001,5.399999999999999,1034.874,1680
2025-11-09 16:18:00,71.0,267.9615,6898,-3.6999999999999993,5.9,5.299999999999997,1035.478,1687
2025-11-09 16:21:00,72.0,269.4372,6898,-3.6999999999999993,5.800000000000001,5.399999999999999,1060.949,1684
2025-11-09 16:24:00,73.0,267.9615,6898,-3.6999999999999993,5.9,5.5,1082.915,134
2025-11-09 16:27:00,72.4,263.9034,6898,-3.8000000000000007,6.0,5.5,1073.653,1664
2025-11-09 16:30:00,72.0,256.033,6898,-3.8000000000000007,6.0,5.399999999999999,1059.918,1680
2025-11-09 16:33:00,71.3,262.5506,6899,-3.6000000000000014,6.1000000000000005,5.399999999999999,1049.186,1683
2025-11-09 16:36:00,70.9,260.583,6899,-3.700000000000003,5.9,5.399999999999999,1034.193,1683
2025-11-09 16:39:00,70.5,258.3695,6899,-3.6000000000000014,6.0,5.200000000000003,1033.045,1683
2025-11-09 16:42:00,70.9,262.7966,6899,-3.6000000000000014,6.1000000000000005,5.300000000000004,1041.288,1683
2025-11-09 16:45:00,71.0,261.8128,6899,-3.6999999999999993,6.0,5.400000000000002,1039.857,1683
2025-11-09 16:48:00,71.0,261.3209,6899,-3.6999999999999993,6.0,5.400000000000002,1039.385,1683
2025-11-09 16:51:00,71.3,265.2561,6899,-3.6999999999999993,5.9,5.400000000000002,1050.434,1684
2025-11-09 16:54:00,71.4,257.7546,6899,-3.6999999999999993,6.0,5.400000000000002,1047.704,1680
2025-11-09 16:57:00,70.6,262.5506,6899,-3.599999999999998,6.0,5.300000000000001,1030.468,1683
2025-11-09 17:00:00,71.0,260.952,6899,-3.6000000000000014,6.0,5.300000000000001,1029.354,1683
2025-11-09 17:03:00,70.1,254.0654,6899,-3.599999999999998,6.1000000000000005,5.299999999999997,1022.572,1681
2025-11-09 17:06:00,68.9,250.991,6899,-3.6000000000000014,6.1000000000000005,5.199999999999999,999.4686,1676
2025-11-09 17:09:00,69.1,259.4763,6899,-3.6000000000000014,6.0,5.300000000000001,996.5275,1683
2025-11-09 17:12:00,68.5,259.3533,6899,-3.700000000000003,5.9,5.300000000000001,997.7,1683
2025-11-09 17:15:00,68.3,252.3438,6899,-3.6000000000000014,6.000000000000001,5.200000000000003,986.7286,197
2025-11-09 17:18:00,69.3,256.2789,6899,-3.6000000000000014,6.1000000000000005,5.200000000000003,996.6303,1683
2025-11-09 17:21:00,68.7,256.2789,6899,-3.599999999999998,6.0,5.300000000000001,993.3606,1683
2025-11-09 17:24:00,68.7,256.033,6899,-3.599999999999998,6.0,5.300000000000001,989.4849,1683
2025-11-09 17:27:00,67.9,249.8843,6899,-3.5,6.2,5.099999999999998,981.6347,197
2025-11-09 17:30:00,67.7,252.2208,6899,-3.5,6.1000000000000005,5.199999999999999,969.7456,197
2025-11-09 17:33:00,67.9,249.6383,6900,-3.6999999999999993,6.000000000000001,5.199999999999999,972.5557,623
2025-11-09 17:36:00,67.7,247.6707,6900,-3.6000000000000014,6.000000000000001,5.199999999999999,964.288,197
2025-11-09 17:39:00,67.9,249.8843,6900,-3.6000000000000014,6.1000000000000005,5.199999999999999,964.6611,197
2025-11-09 17:42:00,67.7,251.114,6900,-3.6000000000000014,6.1000000000000005,5.199999999999999,967.8924,197
2025-11-09 17:45:00,67.3,247.1788,6900,-3.599999999999998,6.2,5.199999999999999,966.4055,194
2025-11-09 17:48:00,67.5,251.9748,6900,-3.5,6.0,5.199999999999999,961.2741,197
2025-11-09 17:51:00,67.7,253.3275,6900,-3.6000000000000014,6.0,5.199999999999999,955.2508,197
2025-11-09 17:54:00,67.5,250.1302,6900,-3.5,6.000000000000001,5.099999999999998,964.0154,197
2025-11-09 17:57:00,67.9,250.7451,6900,-3.6000000000000014,5.9,5.300000000000001,955.8772,197
2025-11-09 18:00:00,67.7,254.0654,6900,-3.5,6.000000000000001,5.199999999999999,960.1083,197
2025-11-09 18:03:00,67.5,247.9167,6900,-3.5,5.9,5.199999999999999,952.1616,197
2025-11-09 18:06:00,67.1,250.4991,6900,-3.6000000000000014,6.000000000000001,5.199999999999999,951.8768,197
2025-11-09 18:09:00,67.3,257.0168,6900,-3.6000000000000014,5.9,5.200000000000003,955.6408,1683
2025-11-09 18:12:00,67.5,251.36,6900,-3.5,6.000000000000001,5.199999999999999,956.7759,197
2025-11-09 18:15:00,67.1,251.7289,6900,-3.6000000000000014,5.9,5.300000000000001,952.8253,197
2025-11-09 18:18:00,66.9,253.3275,6900,-3.6000000000000014,6.000000000000001,5.199999999999999,949.6879,197
2025-11-09 18:21:00,67.1,255.0492,6900,-3.5,5.9,5.199999999999999,953.5468,197
2025-11-09 18:24:00,66.9,245.9491,6900,-3.5,6.000000000000001,5.100000000000001,949.6649,197
2025-11-09 18:27:00,65.1,236.603,6900,-3.3999999999999986,5.999999999999999,5.0,917.6422,192
2025-11-09 18:30:00,65.3,240.5382,6900,-3.3999999999999986,5.999999999999999,5.0,913.6075,192
2025-11-09 18:33:00,65.7,251.4829,6901,-3.5,5.8999999999999995,5.100000000000001,923.8752,197
2025-11-09 18:36:00,65.7,253.3275,6901,-3.5,5.8999999999999995,5.099999999999998,922.9395,197
2025-11-09 18:39:00,65.9,245.8261,6901,-3.5,5.799999999999999,5.099999999999998,915.3813,207
2025-11-09 18:42:00,65.5,242.8747,6901,-3.5,5.799999999999999,5.0,909.5887,207
2025-11-09 18:45:00,65.1,241.645,6901,-3.5,5.999999999999999,5.0,904.9813,192
2025-11-09 18:48:00,64.3,243.4896,6901,-3.400000000000002,5.999999999999999,5.0,901.1182,192
2025-11-09 18:51:00,64.5,242.3828,6901,-3.400000000000002,5.8999999999999995,5.0,908.3293,192
2025-11-09 18:54:00,64.1,241.7679,6901,-3.400000000000002,5.8999999999999995,5.0,900.3786,192
2025-11-09 18:57:00,63.3,236.603,6901,-3.3999999999999986,5.999999999999999,4.899999999999999,892.4221,192
2025-11-09 19:00:00,63.1,240.2922,6901,-3.299999999999997,5.8999999999999995,4.899999999999999,886.7946,190
2025-11-09 19:03:00,63.1,243.3666,6901,-3.3999999999999986,5.8999999999999995,4.899999999999999,882.7283,190
2025-11-09 19:06:00,62.9,241.0301,6901,-3.3000000000000007,5.799999999999999,4.899999999999999,877.4649,190
2025-11-09 19:09:00,62.5,236.726,6901,-3.400000000000002,5.8999999999999995,4.900000000000002,877.5594,190
2025-11-09 19:12:00,63.1,241.276,6901,-3.400000000000002,5.8999999999999995,4.900000000000002,875.3428,190
2025-11-09 19:15:00,62.9,240.4152,6901,-3.3000000000000007,5.8999999999999995,4.900000000000002,880.0419,190
2025-11-09 19:18:00,62.5,239.6774,6901,-3.3000000000000007,5.8999999999999995,4.900000000000002,866.38,190
2025-11-09 19:21:00,62.5,235.6192,6901,-3.3999999999999986,5.8999999999999995,4.899999999999999,858.9998,190
2025-11-09 19:24:00,62.3,235.9881,6901,-3.3000000000000007,5.8999999999999995,4.800000000000001,866.8792,190
2025-11-09 19:27:00,62.3,230.5773,6901,-3.3999999999999986,5.8,4.899999999999999,865.6337,502
2025-11-09 19:30:00,61.5,239.8003,6901,-3.3000000000000007,5.8999999999999995,4.800000000000001,855.1122,190
2025-11-09 19:33:00,61.9,245.9491,6902,-3.3999999999999986,5.6,4.899999999999999,863.1256,821
2025-11-09 19:36:00,61.5,242.1369,6902,-3.3000000000000007,5.799999999999999,4.900000000000002,852.2794,190
2025-11-09 19:39:00,61.3,237.8328,6902,-3.3000000000000007,5.699999999999999,4.900000000000002,850.8401,190
2025-11-09 19:42:00,61.1,242.2598,6902,-3.1999999999999993,5.8,4.800000000000001,851.1282,820
2025-11-09 19:45:00,61.3,232.6678,6902,-3.3000000000000007,5.699999999999999,4.800000000000001,851.9959,190
2025-11-09 19:48:00,60.8,230.2083,6902,-3.200000000000003,5.8999999999999995,4.700000000000003,840.8787,502
2025-11-09 19:51:00,60.9,232.9138,6902,-3.3000000000000007,5.799999999999999,4.800000000000001,843.678,502
2025-11-09 19:54:00,60.9,236.726,6902,-3.3000000000000007,5.8,4.800000000000001,845.136,190
2025-11-09 19:57:00,61.1,236.726,6902,-3.1999999999999993,5.8,4.800000000000001,845.7523,190
2025-11-09 20:00:00,61.3,238.4476,6902,-3.1999999999999993,5.699999999999999,4.800000000000001,850.9639,190
2025-11-09 20:03:00,61.1,234.5125,6902,-3.3000000000000007,5.8999999999999995,4.800000000000001,847.2318,502
2025-11-09 20:06:00,60.9,232.6678,6902,-3.3000000000000007,5.699999999999999,4.699999999999999,846.0338,190
2025-11-09 20:09:00,60.9,230.5773,6902,-3.1999999999999993,5.8999999999999995,4.699999999999999,836.4131,502
2025-11-09 20:12:00,60.3,229.5935,6902,-3.299999999999997,5.999999999999999,4.699999999999999,838.1248,502
2025-11-09 20:15:00,58.9,236.603,6902,-3.1999999999999993,5.6,4.599999999999998,806.2282,562
2025-11-09 20:18:00,58.8,232.9138,6902,-3.1999999999999993,5.6,4.600000000000001,805.8505,562
2025-11-09 20:21:00,58.9,233.5287,6902,-3.1999999999999993,5.6,4.699999999999999,810.361,562
2025-11-09 20:24:00,59.0,233.7746,6902,-3.1999999999999993,5.6,4.599999999999998,809.315,562
2025-11-09 20:27:00,58.5,235.0043,6902,-3.099999999999998,5.699999999999999,4.599999999999998,811.2819,635
2025-11-09 20:30:00,58.9,222.5839,6902,-3.099999999999998,5.699999999999999,4.599999999999998,798.7169,511
2025-11-09 20:33:00,58.8,227.134,6903,-3.1999999999999993,5.8,4.600000000000001,803.1802,520
2025-11-09 20:36:00,59.2,236.9719,6903,-3.1999999999999993,5.6,4.600000000000001,810.9318,562
2025-11-09 20:39:00,58.5,233.1597,6903,-3.099999999999998,5.6,4.599999999999998,800.3831,635
2025-11-09 20:42:00,58.7,229.4705,6903,-3.099999999999998,5.6,4.599999999999998,804.081,635
2025-11-09 20:45:00,58.8,231.4381,6903,-3.1000000000000014,5.6,4.600000000000001,801.7736,635
2025-11-09 20:48:00,58.8,238.6936,6903,-3.1999999999999993,5.6,4.599999999999998,807.541,562
2025-11-09 20:51:00,58.8,239.1855,6903,-3.099999999999998,5.6,4.599999999999998,808.6357,824
2025-11-09 20:54:00,60.9,258.9844,6903,-3.1999999999999993,5.3,4.799999999999997,836.5409,834
2025-11-09 20:57:00,61.3,251.6059,6903,-3.3999999999999986,5.6,5.0,843.9016,821
2025-11-09 21:00:00,61.7,255.1722,6903,-3.3999999999999986,5.3,4.800000000000001,849.9532,834
2025-11-09 21:03:00,63.3,265.2561,6903,-3.3999999999999986,5.3,5.0,867.3994,815
2025-11-09 21:06:00,64.3,258.4925,6903,-3.5,5.5,5.099999999999998,891.3378,809
2025-11-09 21:09:00,63.9,252.3438,6903,-3.5,5.5,5.100000000000001,883.0491,809
2025-11-09 21:12:00,63.9,257.1397,6903,-3.3999999999999986,5.5,5.0,885.61,809
2025-11-09 21:15:00,64.1,260.0912,6903,-3.5,5.5,5.099999999999998,892.5842,809
2025-11-09 21:18:00,65.3,262.6736,6903,-3.599999999999998,5.5,5.199999999999999,913.7214,809
2025-11-09 21:21:00,64.9,255.2951,6903,-3.5,5.6,5.100000000000001,907.9208,809
2025-11-09 21:24:00,64.7,255.1722,6903,-3.3999999999999986,5.699999999999999,5.0,902.4088,809
2025-11-09 21:27:00,64.5,256.4019,6903,-3.5,5.699999999999999,5.100000000000001,900.3458,809
2025-11-09 21:30:00,64.5,252.2208,6903,-3.5,5.6,5.100000000000001,906.1484,809
2025-11-09 21:33:00,64.7,252.0978,6904,-3.5,5.6,5.099999999999998,895.2146,809
2025-11-09 21:36:00,64.1,249.0234,6904,-3.5,5.7,5.0,898.5652,807
2025-11-09 21:39:00,64.1,246.195,6904,-3.3999999999999986,5.7,4.899999999999999,892.1601,807
2025-11-09 21:42:00,63.7,245.2112,6904,-3.5,5.8,5.0,888.7154,807
2025-11-09 21:45:00,63.5,239.1855,6904,-3.400000000000002,5.8,4.900000000000002,875.963,190
2025-11-09 21:48:00,62.7,237.8328,6904,-3.3999999999999986,5.8,4.899999999999999,873.1745,190
2025-11-09 21:51:00,62.1,233.1597,6904,-3.3000000000000007,5.9,4.800000000000001,856.7464,502
2025-11-09 21:54:00,61.5,231.807,6904,-3.3000000000000007,5.8,4.800000000000001,853.3174,502
2025-11-09 21:57:00,60.9,230.0854,6904,-3.1999999999999993,5.8,4.699999999999999,842.2311,513
2025-11-09 22:00:00,60.5,225.0434,6904,-3.1999999999999993,5.8,4.699999999999999,827.7856,520
2025-11-10 07:27:00,44.2,213.4838,6904,-2.0,3.700000000000001,2.6999999999999993,676.1422,68
2025-11-10 07:30:00,44.8,228.6097,6904,-2.1999999999999993,3.700000000000001,3.1000000000000014,650.3328,79
2025-11-10 07:33:00,45.0,236.849,6904,-2.299999999999997,3.700000000000001,3.3999999999999986,635.9749,80
2025-11-10 07:36:00,44.2,247.3018,6904,-2.3000000000000007,3.5999999999999996,3.3000000000000007,599.59,39
2025-11-10 07:39:00,43.6,255.0492,6904,-2.3000000000000007,3.700000000000001,3.3999999999999986,572.5576,42
2025-11-10 07:42:00,45.2,277.9225,6904,-2.400000000000002,3.5999999999999996,3.6000000000000014,578.2136,44
2025-11-10 07:45:00,47.6,282.1036,6904,-2.6000000000000014,3.700000000000001,3.8000000000000007,609.8702,21
2025-11-10 07:48:00,47.7,282.8414,6904,-2.599999999999998,3.5999999999999996,3.799999999999997,612.1741,21
2025-11-10 07:51:00,47.1,277.7995,6904,-2.5,3.5999999999999996,3.6999999999999993,604.3802,21
2025-11-10 07:54:00,47.0,271.1588,6905,-2.5,3.6999999999999993,3.599999999999998,601.0001,21
2025-11-10 07:57:00,46.7,281.7347,6905,-2.5,3.6999999999999993,3.6999999999999993,600.3273,21
2025-11-10 08:00:00,48.9,303.3782,6905,-2.6999999999999993,3.5,3.8999999999999986,635.0031,4
2025-11-10 08:03:00,50.3,319.8568,6905,-2.8000000000000007,3.5,4.0,657.8004,1079
2025-11-10 08:06:00,51.5,313.708,6905,-2.8000000000000007,3.6999999999999993,4.100000000000001,673.4779,1088
2025-11-10 08:09:00,53.3,284.1942,6905,-3.0,3.7,4.299999999999997,681.4193,1090
2025-11-10 08:12:00,52.0,279.3981,6905,-2.8000000000000007,4.1,4.100000000000001,675.5164,769
2025-11-10 08:15:00,50.1,274.2332,6905,-2.6999999999999993,3.8,3.8999999999999986,645.8409,21
2025-11-10 08:18:00,49.7,261.3209,6905,-2.599999999999998,3.8,3.6999999999999993,644.4996,17
2025-11-10 08:21:00,49.1,256.2789,6905,-2.599999999999998,3.9000000000000004,3.6999999999999993,635.3715,37
2025-11-10 08:24:00,51.9,261.5668,6905,-2.700000000000003,4.199999999999999,3.900000000000002,680.3284,38
2025-11-10 08:27:00,52.4,263.0425,6905,-2.8000000000000007,4.199999999999999,4.0,689.2382,38
2025-11-10 08:30:00,52.5,263.4115,6905,-2.8000000000000007,4.199999999999999,4.0,691.4787,38
2025-11-10 08:33:00,52.5,262.0587,6905,-2.8000000000000007,4.300000000000001,4.0,692.2876,38
2025-11-10 08:36:00,52.6,261.3209,6905,-2.8000000000000007,4.300000000000001,4.0,692.8336,38
2025-11-10 08:39:00,52.5,261.8128,6905,-2.6999999999999993,4.199999999999999,4.0,687.8551,38
2025-11-10 08:42:00,52.7,260.0912,6905,-2.6999999999999993,4.300000000000001,4.0,692.5518,671
2025-11-10 08:45:00,53.4,262.0587,6905,-2.799999999999997,4.4,4.099999999999998,708.4971,770
2025-11-10 08:48:00,57.2,262.5506,6905,-3.0,4.699999999999999,4.5,740.3333,837
2025-11-10 08:51:00,57.9,262.6736,6905,-3.1000000000000014,4.800000000000001,4.5,774.9019,837
2025-11-10 08:54:00,57.8,256.033,6906,-3.099999999999998,4.800000000000001,4.5,740.1557,837
2025-11-10 08:57:00,54.8,247.6707,6906,-2.900000000000002,4.699999999999999,4.200000000000003,732.8987,676
2025-11-10 09:00:00,54.0,241.7679,6906,-2.8000000000000007,4.699999999999999,4.100000000000001,720.8855,669
2025-11-10 09:03:00,54.8,241.522,6906,-2.900000000000002,4.799999999999999,4.300000000000001,731.7679,650
2025-11-10 09:06:00,55.2,245.4572,6906,-3.0,4.9,4.300000000000001,737.5568,650
2025-11-10 09:09:00,55.2,249.5153,6906,-3.0,4.9,4.300000000000001,774.0878,676
2025-11-10 09:12:00,58.3,256.8938,6906,-3.1999999999999993,5.1,4.599999999999998,786.7108,836
2025-11-10 09:15:00,58.5,257.1397,6906,-3.1999999999999993,5.0,4.699999999999999,787.3655,836
2025-11-10 09:18:00,58.8,258.9844,6906,-3.3000000000000007,5.0,4.699999999999999,792.845,835
2025-11-10 09:21:00,58.9,261.5668,6906,-3.1999999999999993,5.1,4.699999999999999,800.6423,836
2025-11-10 09:24:00,58.9,257.2627,6906,-3.3000000000000007,5.1,4.800000000000001,790.6896,834
2025-11-10 09:27:00,58.8,255.91,6906,-3.299999999999997,5.199999999999999,4.699999999999999,790.0874,834
2025-11-10 09:30:00,58.9,252.2208,6906,-3.1999999999999993,5.199999999999999,4.699999999999999,788.6496,834
2025-11-10 09:33:00,59.3,252.8356,6906,-3.1999999999999993,5.200000000000001,4.799999999999997,799.8776,834
2025-11-10 09:36:00,59.5,252.3438,6906,-3.299999999999997,5.300000000000001,4.799999999999997,807.3534,834
2025-11-10 09:39:00,59.4,248.4086,6906,-3.1999999999999993,5.300000000000001,4.599999999999998,797.0371,824
2025-11-10 09:42:00,59.3,255.4181,6906,-3.1999999999999993,5.300000000000001,4.699999999999999,815.3436,834
2025-11-10 09:45:00,59.5,251.6059,6906,-3.1999999999999993,5.300000000000001,4.699999999999999,812.9281,834
2025-11-10 09:48:00,59.3,251.6059,6906,-3.1999999999999993,5.199999999999999,4.699999999999999,804.5583,834
2025-11-10 09:51:00,59.5,256.4019,6906,-3.3000000000000007,5.199999999999999,4.699999999999999,807.7156,834
2025-11-10 09:54:00,60.9,259.5992,6907,-3.200000000000003,5.200000000000001,4.800000000000001,834.3055,834
2025-11-10 09:57:00,61.5,262.4277,6907,-3.3999999999999986,5.200000000000001,4.899999999999999,836.9053,815
2025-11-10 10:00:00,63.1,262.5506,6907,-3.5,5.300000000000001,5.0,870.6797,815
2025-11-10 10:03:00,62.9,262.5506,6907,-3.400000000000002,5.4,5.0,865.1041,815
2025-11-10 10:06:00,63.1,259.5992,6907,-3.400000000000002,5.5,5.0,864.816,809
2025-11-10 10:09:00,63.1,259.5992,6907,-3.3999999999999986,5.4,5.0,867.8282,809
2025-11-10 10:12:00,63.3,257.7546,6907,-3.5,5.5,5.0,871.898,809
2025-11-10 10:15:00,63.7,260.3371,6907,-3.6000000000000014,5.5,5.100000000000001,880.5592,809
2025-11-10 10:18:00,65.3,267.7156,6907,-3.599999999999998,5.5,5.199999999999999,920.8283,816
2025-11-10 10:21:00,65.9,262.5506,6907,-3.6999999999999993,5.6,5.299999999999997,923.4493,1684
2025-11-10 10:24:00,66.5,256.5249,6907,-3.6999999999999993,5.6,5.300000000000001,918.8596,1682
2025-11-10 10:27:00,65.9,257.5087,6907,-3.6000000000000014,5.799999999999999,5.300000000000001,919.9603,1682
2025-11-10 10:30:00,66.3,261.3209,6907,-3.700000000000003,5.800000000000001,5.400000000000002,919.6549,1683
2025-11-10 10:33:00,66.1,255.1722,6907,-3.6999999999999993,5.800000000000001,5.300000000000001,928.9471,1682
2025-11-10 10:36:00,65.7,250.7451,6907,-3.6000000000000014,6.000000000000001,5.199999999999999,915.0349,197
2025-11-10 10:39:00,65.5,252.0978,6907,-3.6000000000000014,5.8999999999999995,5.300000000000001,913.734,197
2025-11-10 10:42:00,65.7,252.3438,6907,-3.6999999999999993,5.9,5.300000000000001,920.4539,623
