Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-10 10:45:00,65.9,252.3438,6907,-3.6999999999999993,5.9,5.300000000000001,919.2159,623
2025-11-10 10:48:00,65.9,253.4505,6907,-3.6000000000000014,5.9,5.300000000000001,919.3171,197
2025-11-10 10:51:00,65.9,255.4181,6907,-3.6999999999999993,5.800000000000001,5.300000000000001,918.9069,1682
2025-11-10 10:54:00,66.1,258.9844,6908,-3.6999999999999993,5.800000000000001,5.399999999999999,919.5731,1682
2025-11-10 10:57:00,66.1,254.8032,6908,-3.6999999999999993,5.699999999999999,5.300000000000001,920.6342,1682
2025-11-10 11:00:00,65.9,252.9586,6908,-3.6999999999999993,5.9,5.300000000000001,917.0354,623
2025-11-10 11:03:00,65.9,252.7127,6908,-3.599999999999998,5.800000000000001,5.299999999999997,913.9655,197
2025-11-10 11:06:00,63.3,215.8203,6908,-3.3999999999999986,6.5,4.899999999999999,878.781,496
2025-11-10 11:09:00,61.7,214.2216,6908,-3.3999999999999986,6.5,4.899999999999999,859.5345,915
2025-11-10 11:12:00,61.5,221.2312,6908,-3.299999999999997,6.2,4.899999999999999,851.9865,499
2025-11-10 11:15:00,61.7,223.4447,6908,-3.5,6.1000000000000005,5.0,865.0193,565
2025-11-10 11:18:00,61.5,222.7069,6908,-3.3999999999999986,6.1000000000000005,4.899999999999999,853.4852,499
2025-11-10 11:21:00,61.1,221.4771,6908,-3.3000000000000007,6.2,4.800000000000001,850.0294,499
2025-11-10 11:24:00,60.2,220.0014,6908,-3.3000000000000007,6.1000000000000005,4.800000000000001,830.9574,519
2025-11-10 11:27:00,59.9,222.215,6908,-3.1999999999999993,6.1000000000000005,4.699999999999999,841.0145,518
2025-11-10 11:30:00,60.2,221.4771,6908,-3.3000000000000007,6.1000000000000005,4.800000000000001,832.433,519
2025-11-10 11:33:00,60.3,221.969,6908,-3.3000000000000007,6.1,4.800000000000001,837.1923,519
2025-11-10 11:36:00,60.2,220.8623,6908,-3.3000000000000007,6.0,4.800000000000001,831.0165,519
2025-11-10 11:39:00,59.9,221.4771,6908,-3.3000000000000007,6.1000000000000005,4.800000000000001,841.1225,519
2025-11-10 11:42:00,59.9,219.5096,6908,-3.3000000000000007,6.1000000000000005,4.800000000000001,832.7803,519
2025-11-10 11:45:00,59.5,216.3122,6908,-3.3000000000000007,6.000000000000001,4.699999999999999,827.2645,519
2025-11-10 11:48:00,58.8,212.2541,6908,-3.3000000000000007,6.1000000000000005,4.699999999999999,816.8316,896
2025-11-10 11:51:00,58.5,213.9757,6908,-3.1999999999999993,6.1000000000000005,4.699999999999999,810.2554,518
2025-11-10 11:54:00,58.5,214.4676,6909,-3.1999999999999993,6.1000000000000005,4.599999999999998,816.4506,518
2025-11-10 11:57:00,58.5,216.4352,6909,-3.099999999999998,6.1000000000000005,4.599999999999998,811.7345,518
2025-11-10 12:00:00,58.5,218.5257,6909,-3.1999999999999993,5.9,4.599999999999998,809.3702,518
2025-11-10 12:03:00,58.4,219.7555,6909,-3.1999999999999993,5.9,4.599999999999998,801.9621,518
2025-11-10 12:06:00,58.2,220.0014,6909,-3.1999999999999993,6.0,4.599999999999998,804.6949,518
2025-11-10 12:09:00,58.2,216.6811,6909,-3.1999999999999993,5.9,4.699999999999999,798.6774,518
2025-11-10 12:12:00,58.0,212.377,6909,-3.1000000000000014,6.000000000000001,4.600000000000001,798.7949,518
2025-11-10 12:15:00,58.0,213.3608,6909,-3.1000000000000014,6.000000000000001,4.600000000000001,795.9208,518
2025-11-10 12:18:00,57.8,214.4676,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,800.1111,518
2025-11-10 12:21:00,57.9,212.9919,6909,-3.1000000000000014,6.000000000000001,4.600000000000001,794.8184,518
2025-11-10 12:24:00,57.9,217.6649,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,797.6676,518
2025-11-10 12:27:00,58.0,217.7879,6909,-3.1999999999999993,5.9,4.600000000000001,798.4341,518
2025-11-10 12:30:00,57.9,215.2054,6909,-3.099999999999998,5.9,4.599999999999998,798.6416,518
2025-11-10 12:33:00,57.9,213.4838,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,801.302,518
2025-11-10 12:36:00,57.8,213.6068,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,797.859,518
2025-11-10 12:39:00,57.9,212.7459,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,798.4195,518
2025-11-10 12:42:00,57.8,215.2054,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,797.8773,518
2025-11-10 12:45:00,58.2,218.8947,6909,-3.1999999999999993,5.9,4.699999999999999,799.7614,518
2025-11-10 12:48:00,57.9,217.5419,6909,-3.1999999999999993,5.9,4.699999999999999,801.5366,518
2025-11-10 12:51:00,57.9,214.4676,6909,-3.099999999999998,5.9,4.5,798.1251,518
2025-11-10 12:54:00,57.8,210.1635,6910,-3.1999999999999993,6.1000000000000005,4.600000000000001,795.1274,896
2025-11-10 12:57:00,57.8,209.9175,6910,-3.1999999999999993,6.1000000000000005,4.600000000000001,797.9235,896
2025-11-10 13:00:00,57.8,209.5486,6910,-3.099999999999998,6.000000000000001,4.5,794.204,518
2025-11-10 13:03:00,57.8,211.0243,6910,-3.099999999999998,6.000000000000001,4.5,794.2649,518
2025-11-10 13:06:00,57.9,212.8689,6910,-3.1999999999999993,6.000000000000001,4.600000000000001,796.2571,518
2025-11-10 13:09:00,57.8,210.7784,6910,-3.1999999999999993,6.000000000000001,4.600000000000001,793.5599,518
2025-11-10 13:12:00,57.5,211.7622,6910,-3.1999999999999993,6.1000000000000005,4.600000000000001,791.2197,518
2025-11-10 13:15:00,57.8,214.4676,6910,-3.1999999999999993,5.9,4.600000000000001,793.0426,518
2025-11-10 13:18:00,58.0,221.4771,6910,-3.1999999999999993,5.9,4.599999999999998,801.2438,520
2025-11-10 13:21:00,58.2,220.2474,6910,-3.099999999999998,5.800000000000001,4.599999999999998,799.8488,511
2025-11-10 13:24:00,58.0,217.296,6910,-3.1999999999999993,5.800000000000001,4.599999999999998,802.0795,517
2025-11-10 13:27:00,57.9,214.8365,6910,-3.1999999999999993,5.9,4.599999999999998,796.7062,518
2025-11-10 13:30:00,58.0,217.05,6910,-3.200000000000003,5.800000000000001,4.600000000000001,800.1996,517
2025-11-10 13:33:00,57.5,212.9919,6910,-3.1999999999999993,5.9,4.599999999999998,791.3824,518
2025-11-10 13:36:00,57.8,215.4514,6910,-3.1000000000000014,6.0,4.5,796.226,518
2025-11-10 13:39:00,58.0,216.0663,6910,-3.1999999999999993,6.0,4.599999999999998,798.6981,518
2025-11-10 13:42:00,58.4,221.969,6910,-3.1999999999999993,5.9,4.599999999999998,804.0839,520
2025-11-10 13:45:00,58.2,222.4609,6910,-3.099999999999998,5.9,4.599999999999998,802.428,511
2025-11-10 13:48:00,58.3,221.8461,6910,-3.1999999999999993,5.9,4.699999999999999,803.8973,520
2025-11-10 13:51:00,58.2,219.7555,6910,-3.1999999999999993,5.9,4.599999999999998,801.4622,518
2025-11-10 13:54:00,58.2,218.1568,6911,-3.1999999999999993,5.9,4.600000000000001,801.3495,518
2025-11-10 13:57:00,58.2,217.296,6911,-3.1999999999999993,5.9,4.599999999999998,803.4044,518
2025-11-10 14:00:00,58.4,221.4771,6911,-3.099999999999998,5.9,4.599999999999998,798.6459,511
2025-11-10 14:03:00,58.3,222.092,6911,-3.1999999999999993,5.9,4.599999999999998,804.414,520
2025-11-10 14:06:00,58.3,221.3542,6911,-3.1999999999999993,5.9,4.599999999999998,802.8547,520
2025-11-10 14:09:00,58.4,222.4609,6911,-3.1000000000000014,5.800000000000001,4.600000000000001,804.2213,511
2025-11-10 14:12:00,58.4,219.1406,6911,-3.1000000000000014,5.9,4.600000000000001,801.7255,511
2025-11-10 14:15:00,58.4,219.5096,6911,-3.200000000000003,5.9,4.600000000000001,802.7392,518
2025-11-10 14:18:00,58.2,215.8203,6911,-3.1000000000000014,5.9,4.600000000000001,799.9359,518
2025-11-10 14:21:00,58.2,217.5419,6911,-3.1000000000000014,6.0,4.600000000000001,798.8822,518
2025-11-10 14:24:00,58.4,223.1988,6911,-3.1000000000000014,5.9,4.600000000000001,807.6543,511
2025-11-10 14:27:00,58.8,225.7813,6911,-3.200000000000003,5.800000000000001,4.700000000000003,814.3788,520
2025-11-10 14:30:00,59.5,227.6259,6911,-3.200000000000003,5.800000000000001,4.700000000000003,823.5265,520
2025-11-10 14:33:00,59.5,226.888,6911,-3.3000000000000007,5.800000000000001,4.800000000000001,821.4756,520
2025-11-10 14:36:00,59.2,221.6001,6911,-3.1999999999999993,5.800000000000001,4.699999999999999,813.5787,511
2025-11-10 14:39:00,59.2,222.092,6911,-3.200000000000003,5.9,4.700000000000003,815.4348,520
2025-11-10 14:42:00,59.2,220.7393,6911,-3.3000000000000007,5.9,4.700000000000003,813.866,519
2025-11-10 14:45:00,59.3,219.7555,6911,-3.200000000000003,6.0,4.700000000000003,816.54,518
2025-11-10 14:48:00,59.1,221.2312,6911,-3.1999999999999993,5.9,4.600000000000001,816.7162,520
2025-11-10 14:51:00,59.5,225.2894,6911,-3.3000000000000007,5.9,4.700000000000003,824.6649,520
2025-11-10 14:54:00,59.5,226.888,6912,-3.3000000000000007,5.800000000000001,4.800000000000001,823.2492,520
2025-11-10 14:57:00,59.8,227.7488,6912,-3.3000000000000007,5.9,4.800000000000001,828.2907,502
2025-11-10 15:00:00,59.7,225.0434,6912,-3.1999999999999993,5.9,4.699999999999999,822.315,520
2025-11-10 15:03:00,59.5,220.9852,6912,-3.1999999999999993,5.9,4.699999999999999,818.1104,511
2025-11-10 15:06:00,59.3,222.5839,6912,-3.1999999999999993,5.9,4.699999999999999,822.8812,520
2025-11-10 15:09:00,59.5,222.8299,6912,-3.3000000000000007,5.9,4.699999999999999,825.2823,519
2025-11-10 15:12:00,59.3,219.1406,6912,-3.200000000000003,6.0,4.700000000000003,822.0893,518
2025-11-10 15:15:00,59.2,218.4028,6912,-3.200000000000003,6.0,4.700000000000003,817.5589,518
2025-11-10 15:18:00,59.4,223.1988,6912,-3.200000000000003,6.0,4.700000000000003,821.6741,520
2025-11-10 15:21:00,59.8,224.6745,6912,-3.3000000000000007,5.9,4.700000000000003,822.5372,520
2025-11-10 15:24:00,59.5,226.1502,6912,-3.3000000000000007,5.9,4.700000000000003,821.6043,520
2025-11-10 15:27:00,59.7,228.9786,6912,-3.1999999999999993,5.800000000000001,4.699999999999999,826.4635,520
2025-11-10 15:30:00,59.9,226.2731,6912,-3.3000000000000007,5.9,4.699999999999999,826.8505,520
2025-11-10 15:33:00,59.9,228.3637,6912,-3.1999999999999993,5.9,4.699999999999999,831.282,520
2025-11-10 15:36:00,59.9,225.1664,6912,-3.3000000000000007,5.9,4.699999999999999,827.6183,520
2025-11-10 15:39:00,59.8,224.3056,6912,-3.3000000000000007,5.9,4.699999999999999,827.7623,520
2025-11-10 15:42:00,59.9,225.9042,6912,-3.1999999999999993,5.9,4.699999999999999,825.8454,520
2025-11-10 15:45:00,59.9,227.5029,6912,-3.3000000000000007,5.9,4.699999999999999,828.6426,502
2025-11-10 15:48:00,59.7,223.6907,6912,-3.1999999999999993,5.9,4.699999999999999,822.0551,520
2025-11-10 15:51:00,59.5,221.3542,6912,-3.1999999999999993,6.0,4.699999999999999,824.467,518
2025-11-10 15:54:00,59.5,212.9919,6913,-3.1999999999999993,6.0,4.699999999999999,818.4636,518
2025-11-10 15:57:00,58.8,212.623,6913,-3.1000000000000014,6.1000000000000005,4.600000000000001,811.0521,518
2025-11-10 16:00:00,58.8,212.623,6913,-3.200000000000003,6.2,4.700000000000003,810.934,518
2025-11-10 16:03:00,58.8,212.1311,6913,-3.1000000000000014,6.1000000000000005,4.600000000000001,811.8024,518
2025-11-10 16:06:00,58.8,211.1473,6913,-3.3000000000000007,6.2,4.699999999999999,805.6944,896
2025-11-10 16:09:00,58.2,210.2865,6913,-3.1999999999999993,6.2,4.599999999999998,803.4025,896
2025-11-10 16:12:00,58.5,212.8689,6913,-3.099999999999998,6.2,4.599999999999998,804.982,518
2025-11-10 16:15:00,58.5,211.7622,6913,-3.1999999999999993,6.1000000000000005,4.599999999999998,803.5566,518
2025-11-10 16:18:00,58.4,215.0825,6913,-3.1999999999999993,6.000000000000001,4.600000000000001,802.904,518
2025-11-10 16:21:00,58.0,207.458,6913,-3.1999999999999993,6.1000000000000005,4.5,794.0577,896
2025-11-10 16:24:00,57.4,207.704,6913,-3.1000000000000014,6.1000000000000005,4.5,792.2192,896
2025-11-10 16:27:00,59.2,247.6707,6913,-3.3000000000000007,5.6000000000000005,4.699999999999999,819.9207,822
2025-11-10 16:30:00,61.4,248.2856,6913,-3.5,5.6000000000000005,5.0,847.0954,807
2025-11-10 16:33:00,62.3,249.2694,6913,-3.5,5.700000000000001,5.0,859.8397,807
2025-11-10 16:36:00,63.1,248.5315,6913,-3.5,5.800000000000001,5.100000000000001,870.8778,807
2025-11-10 16:39:00,62.9,251.36,6913,-3.3999999999999986,5.800000000000001,5.0,875.1936,806
2025-11-10 16:42:00,64.3,251.36,6913,-3.5,5.800000000000001,5.099999999999998,903.1001,197
2025-11-10 16:45:00,65.7,256.5249,6913,-3.5,6.0,5.199999999999999,922.2764,196
2025-11-10 16:48:00,66.3,254.1884,6913,-3.6000000000000014,5.9,5.200000000000003,945.0521,197
2025-11-10 16:51:00,66.3,248.0396,6913,-3.6000000000000014,5.9,5.200000000000003,937.6357,197
2025-11-10 16:54:00,66.3,250.7451,6914,-3.5,5.9,5.200000000000003,939.466,197
2025-11-10 16:57:00,66.5,248.0396,6914,-3.700000000000003,6.1,5.300000000000001,941.8922,193
2025-11-10 17:00:00,66.5,247.4248,6914,-3.6000000000000014,6.0,5.200000000000003,943.1993,197
2025-11-10 17:03:00,65.5,243.1207,6914,-3.6000000000000014,6.1000000000000005,5.200000000000003,930.6543,218
2025-11-10 17:06:00,65.5,243.1207,6914,-3.5,6.1,5.100000000000001,932.1599,218
2025-11-10 17:09:00,65.3,242.7518,6914,-3.599999999999998,6.2,5.199999999999999,922.0453,218
2025-11-10 17:12:00,65.1,248.0396,6914,-3.5,6.1,5.100000000000001,928.2693,197
2025-11-10 17:15:00,66.3,253.2046,6914,-3.599999999999998,6.0,5.300000000000001,941.3524,197
2025-11-10 17:18:00,67.3,250.991,6914,-3.6999999999999993,6.0,5.300000000000001,960.6302,623
2025-11-10 17:21:00,67.1,250.4991,6914,-3.599999999999998,6.1,5.300000000000001,956.6927,197
2025-11-10 17:24:00,66.7,246.441,6914,-3.599999999999998,6.1,5.300000000000001,948.5328,197
2025-11-10 17:27:00,66.3,245.8261,6914,-3.599999999999998,6.2,5.300000000000001,942.5728,218
2025-11-10 17:30:00,66.1,247.1788,6914,-3.599999999999998,6.0,5.199999999999999,933.8354,197
2025-11-10 17:33:00,65.5,240.2922,6914,-3.5,6.1000000000000005,5.100000000000001,913.7625,218
2025-11-10 17:36:00,64.9,240.4152,6914,-3.5,6.1000000000000005,5.099999999999998,914.0936,218
2025-11-10 17:39:00,64.9,240.4152,6914,-3.599999999999998,6.0,5.099999999999998,901.0046,622
2025-11-10 17:42:00,64.5,242.9977,6914,-3.5,6.0,5.099999999999998,906.0101,192
2025-11-10 17:45:00,64.3,242.2598,6914,-3.5,5.9,5.100000000000001,900.598,192
2025-11-10 17:48:00,64.5,241.7679,6914,-3.5,6.0,5.099999999999998,902.2895,192
2025-11-10 17:51:00,64.3,254.5573,6914,-3.5,6.1000000000000005,5.099999999999998,920.0043,196
2025-11-10 17:54:00,66.7,259.3533,6915,-3.6999999999999993,5.800000000000001,5.300000000000001,953.8461,1683
2025-11-10 17:57:00,67.9,262.5506,6915,-3.8000000000000007,5.9,5.400000000000002,976.3837,1685
2025-11-10 18:00:00,69.3,259.3533,6915,-3.8000000000000007,5.9,5.5,991.5986,1670
2025-11-10 18:03:00,68.7,255.4181,6915,-3.6999999999999993,6.1000000000000005,5.5,994.2402,1662
2025-11-10 18:06:00,68.1,257.5087,6915,-3.6999999999999993,6.0,5.399999999999999,969.9784,1683
2025-11-10 18:09:00,67.5,252.2208,6915,-3.6999999999999993,6.0,5.300000000000001,968.229,623
2025-11-10 18:12:00,65.5,241.645,6915,-3.5,6.1000000000000005,5.099999999999998,940.2576,218
2025-11-10 18:15:00,65.3,243.7355,6915,-3.599999999999998,6.1000000000000005,5.099999999999998,920.2356,622
2025-11-10 18:18:00,65.1,245.5801,6915,-3.6000000000000014,6.0,5.199999999999999,918.4578,197
2025-11-10 18:21:00,64.9,243.7355,6915,-3.6000000000000014,6.1000000000000005,5.100000000000001,914.1096,622
2025-11-10 18:24:00,64.9,244.2274,6915,-3.5,6.0,5.100000000000001,914.1384,192
2025-11-10 18:27:00,64.1,237.8328,6915,-3.5,6.1000000000000005,5.099999999999998,900.5338,192
2025-11-10 18:30:00,63.7,238.8166,6915,-3.5,6.1000000000000005,5.099999999999998,885.5856,192
2025-11-10 18:33:00,63.7,235.9881,6915,-3.5,6.2,5.099999999999998,880.0331,192
2025-11-10 18:36:00,63.5,234.7584,6915,-3.5,6.2,5.099999999999998,884.4556,192
2025-11-10 18:39:00,63.3,235.4962,6915,-3.5,6.000000000000001,5.0,882.0353,192
2025-11-10 18:42:00,63.1,231.807,6915,-3.5,6.2,5.0,874.1871,498
2025-11-10 18:45:00,62.5,237.5868,6915,-3.400000000000002,6.1000000000000005,5.100000000000001,868.2867,192
2025-11-10 18:48:00,62.5,224.0596,6915,-3.5,6.2,5.0,858.4072,499
2025-11-10 18:51:00,64.9,319.2419,6915,-3.5,5.7,5.399999999999999,897.9247,1158
2025-11-10 18:54:00,64.1,278.0454,6916,-3.599999999999998,5.4,5.199999999999999,886.6002,159
2025-11-10 18:57:00,71.4,284.932,6916,-3.900000000000002,5.800000000000001,5.5,1041.371,1564
2025-11-10 19:00:00,72.4,279.6441,6916,-4.0,5.9,5.800000000000001,1067.982,1565
2025-11-10 19:03:00,73.0,280.8738,6916,-4.0,6.0,5.800000000000001,1082.802,1565
2025-11-10 19:06:00,72.8,274.3562,6916,-4.0,6.2,5.800000000000001,1078.412,1568
2025-11-10 19:09:00,72.4,276.5697,6916,-3.8999999999999986,5.9,5.799999999999997,1066.673,1565
2025-11-10 19:12:00,71.6,272.0197,6916,-3.900000000000002,6.000000000000001,5.699999999999999,1051.525,1687
2025-11-10 19:15:00,71.0,275.34,6916,-3.900000000000002,6.000000000000001,5.600000000000001,1040.615,1565
2025-11-10 19:18:00,71.0,272.8805,6916,-4.0,6.000000000000001,5.699999999999999,1027.817,1565
2025-11-10 19:21:00,71.3,278.0454,6916,-3.900000000000002,5.800000000000001,5.699999999999999,1042.528,1564
2025-11-10 19:24:00,71.9,278.6603,6916,-4.0,5.800000000000001,5.800000000000001,1050.765,1565
2025-11-10 19:27:00,72.6,278.0454,6916,-4.0,5.800000000000001,5.800000000000001,1072.196,1565
2025-11-10 19:30:00,72.4,276.2008,6916,-4.0,5.9,5.800000000000001,1053.498,1565
2025-11-10 19:33:00,71.5,270.544,6916,-3.8000000000000007,6.000000000000001,5.699999999999999,1041.372,1687
2025-11-10 19:36:00,70.4,270.175,6916,-3.900000000000002,5.9,5.699999999999999,1025.687,1685
2025-11-10 19:39:00,69.3,264.8871,6916,-3.900000000000002,5.999999999999999,5.5,990.1083,1685
2025-11-10 19:42:00,66.9,258.4925,6916,-3.6000000000000014,5.8999999999999995,5.300000000000001,953.7026,1683
2025-11-10 19:45:00,66.9,265.2561,6916,-3.6999999999999993,5.799999999999999,5.300000000000001,945.1286,1683
2025-11-10 19:48:00,66.9,262.5506,6916,-3.6000000000000014,5.799999999999999,5.300000000000001,948.0291,1683
2025-11-10 19:51:00,66.3,260.0912,6916,-3.6999999999999993,5.8,5.299999999999997,936.7672,1683
2025-11-10 19:54:00,65.7,257.8776,6917,-3.599999999999998,5.999999999999999,5.199999999999999,924.3255,1683
2025-11-10 19:57:00,65.7,256.4019,6917,-3.599999999999998,5.799999999999999,5.199999999999999,915.9467,1682
2025-11-10 20:00:00,65.1,259.1074,6917,-3.6000000000000014,5.8999999999999995,5.199999999999999,919.1251,1683
2025-11-10 20:03:00,65.1,257.6317,6917,-3.6000000000000014,5.699999999999999,5.199999999999999,918.351,1682
2025-11-10 20:06:00,64.7,251.6059,6917,-3.6000000000000014,5.8,5.199999999999999,911.3005,197
2025-11-10 20:09:00,64.7,254.5573,6917,-3.5,5.8,5.199999999999999,907.7868,197
2025-11-10 20:12:00,64.5,256.6479,6917,-3.5,5.699999999999999,5.099999999999998,904.6445,809
2025-11-10 20:15:00,64.5,263.6574,6917,-3.5,5.699999999999999,5.199999999999999,902.1091,816
2025-11-10 20:18:00,64.9,260.2141,6917,-3.6000000000000014,5.699999999999999,5.199999999999999,907.667,1682
2025-11-10 20:21:00,64.5,254.8032,6917,-3.6000000000000014,5.699999999999999,5.100000000000001,904.8039,1682
2025-11-10 20:24:00,64.3,253.3275,6917,-3.5,5.8999999999999995,5.100000000000001,899.7648,197
2025-11-10 20:27:00,64.5,252.8356,6917,-3.5,5.8,5.100000000000001,898.0115,197
2025-11-10 20:30:00,64.1,254.8032,6917,-3.6000000000000014,5.8,5.200000000000003,897.2582,1682
2025-11-10 20:33:00,64.5,266.9777,6917,-3.5,5.6,5.100000000000001,897.7083,816
2025-11-10 20:36:00,66.1,269.1913,6917,-3.6000000000000014,5.6,5.199999999999999,932.7941,816
2025-11-10 20:39:00,65.9,263.6574,6917,-3.6000000000000014,5.8,5.300000000000001,928.1818,1683
2025-11-10 20:42:00,65.9,268.5764,6917,-3.700000000000003,5.6,5.300000000000001,932.8381,164
2025-11-10 20:45:00,66.5,267.7156,6917,-3.6000000000000014,5.6,5.199999999999999,941.189,816
2025-11-10 20:48:00,66.2,262.0587,6917,-3.700000000000003,5.699999999999999,5.300000000000001,939.0874,1684
2025-11-10 20:51:00,66.1,263.0425,6917,-3.6000000000000014,5.8,5.199999999999999,936.7715,1683
2025-11-10 20:54:00,66.3,260.3371,6918,-3.6000000000000014,5.699999999999999,5.300000000000001,937.8755,1682
2025-11-10 20:57:00,64.7,252.5897,6918,-3.6000000000000014,5.8,5.200000000000003,897.3464,197
2025-11-10 21:00:00,64.3,245.8261,6918,-3.5,5.8,5.100000000000001,897.9852,807
2025-11-10 21:03:00,62.5,239.0625,6918,-3.5,5.8,5.0,868.028,192
2025-11-10 21:06:00,63.1,241.1531,6918,-3.5,5.8999999999999995,5.099999999999998,872.4048,192
2025-11-10 21:09:00,62.1,240.9071,6918,-3.5,5.8999999999999995,5.0,860.9442,192
2025-11-10 21:12:00,62.3,250.4991,6918,-3.5,5.7,5.0,865.514,807
2025-11-10 21:15:00,62.1,250.8681,6918,-3.400000000000002,5.6,5.0,860.8966,821
2025-11-10 21:18:00,62.1,247.7937,6918,-3.5,5.8,5.0,859.7585,807
2025-11-10 21:21:00,61.9,247.1788,6918,-3.5,5.7,5.0,858.7621,807
2025-11-10 21:24:00,61.5,243.4896,6918,-3.5,5.8,5.0,855.6503,807
2025-11-10 21:27:00,60.9,239.8003,6918,-3.3999999999999986,5.8,4.899999999999999,829.3108,190
2025-11-10 21:30:00,59.7,234.8814,6918,-3.299999999999997,5.8,4.799999999999997,823.3699,190
2025-11-10 21:33:00,59.3,232.2989,6918,-3.1999999999999993,5.8,4.699999999999999,808.6151,520
2025-11-10 21:36:00,58.2,225.6583,6918,-3.1999999999999993,5.7,4.699999999999999,787.0545,520
2025-11-10 21:39:00,56.9,234.3895,6918,-3.1000000000000014,5.6000000000000005,4.600000000000001,775.9406,635
2025-11-10 21:42:00,56.8,225.1664,6918,-3.200000000000003,5.6000000000000005,4.600000000000001,770.8785,516
2025-11-10 21:45:00,56.0,220.2474,6918,-3.0,5.6000000000000005,4.400000000000002,759.5178,643
2025-11-10 21:48:00,55.4,221.2312,6918,-3.099999999999998,5.6000000000000005,4.5,755.6613,516
2025-11-10 21:51:00,54.8,227.9948,6918,-3.1000000000000014,5.4,4.5,739.4673,635
2025-11-10 21:54:00,54.6,223.8137,6919,-3.1000000000000014,5.4,4.400000000000002,736.229,516
2025-11-10 21:57:00,54.6,223.4447,6919,-3.1000000000000014,5.4,4.400000000000002,733.0885,648
2025-11-10 22:00:00,54.4,222.215,6919,-3.0,5.500000000000001,4.400000000000002,735.6409,643
2025-11-10 22:03:00,51.1,201.9242,6919,-3.0,5.500000000000001,4.199999999999999,503.0976,858
2025-11-11 07:36:00,46.4,222.7069,6919,-2.3999999999999986,3.999999999999999,3.3999999999999986,713.8605,1010
2025-11-11 07:39:00,45.6,261.5668,6919,-2.400000000000002,3.5999999999999996,3.5,675.7645,17
2025-11-11 07:42:00,46.0,263.0425,6919,-2.5,3.5999999999999996,3.6000000000000014,635.3041,40
2025-11-11 07:45:00,44.2,250.7451,6919,-2.3999999999999986,3.5999999999999996,3.5,587.482,39
2025-11-11 07:48:00,40.9,227.5029,6919,-2.299999999999997,3.5,3.1999999999999993,511.6766,79
2025-11-11 07:51:00,39.9,225.2894,6919,-2.099999999999998,3.5,3.0,486.0691,84
2025-11-11 07:54:00,40.1,227.3799,6919,-2.0,3.4000000000000004,3.0,483.229,84
2025-11-11 07:57:00,40.3,227.6259,6919,-2.0,3.5,3.0,489.888,84
2025-11-11 08:00:00,40.1,232.4219,6919,-2.1999999999999993,3.5,3.3000000000000007,503.2259,79
2025-11-11 08:03:00,40.5,259.3533,6919,-2.1999999999999993,3.5999999999999996,3.099999999999998,535.2714,43
2025-11-11 08:06:00,44.0,266.9777,6919,-2.3999999999999986,3.5,3.5,544.0807,44
2025-11-11 08:09:00,44.2,271.0359,6919,-2.5,3.5,3.599999999999998,547.9319,44
2025-11-11 08:12:00,44.4,273.8643,6919,-2.5,3.5,3.6000000000000014,551.3732,44
2025-11-11 08:15:00,46.0,283.4563,6919,-2.6000000000000014,3.5,3.8000000000000007,567.6598,21
2025-11-11 08:18:00,46.5,286.6537,6919,-2.599999999999998,3.700000000000001,3.799999999999997,579.5445,1052
2025-11-11 08:21:00,47.7,280.013,6919,-2.6999999999999993,3.700000000000001,3.900000000000002,598.9976,21
2025-11-11 08:24:00,51.6,234.3895,6920,-2.6999999999999993,4.1000000000000005,4.5,717.9224,666
2025-11-11 08:27:00,51.1,243.4896,6920,-2.8999999999999986,4.800000000000001,4.100000000000001,680.4252,650
2025-11-11 08:30:00,48.4,251.36,6920,-2.6999999999999993,4.2,3.8999999999999986,633.3224,37
2025-11-11 08:33:00,48.3,255.787,6920,-2.6999999999999993,4.1,3.8999999999999986,629.8787,38
2025-11-11 08:36:00,48.1,259.9682,6920,-2.700000000000003,4.0,4.0,628.0464,38
2025-11-11 08:39:00,47.9,267.7156,6920,-2.700000000000003,4.0,3.900000000000002,623.383,769
2025-11-11 08:42:00,47.7,268.5764,6920,-2.6000000000000014,3.9000000000000004,3.8000000000000007,613.6675,21
2025-11-11 08:45:00,47.5,261.1979,6920,-2.6999999999999993,3.9000000000000004,3.900000000000002,610.0591,41
2025-11-11 08:48:00,46.7,251.36,6920,-2.6000000000000014,4.1000000000000005,3.8000000000000007,601.3956,37
2025-11-11 08:51:00,47.0,246.0721,6920,-2.6000000000000014,4.0,3.8000000000000007,602.5968,37
2025-11-11 08:54:00,46.8,242.2598,6920,-2.6000000000000014,4.1,3.8000000000000007,601.1108,666
2025-11-11 08:57:00,46.6,239.0625,6920,-2.599999999999998,4.1,3.6999999999999993,596.2783,666
2025-11-11 09:00:00,46.4,233.5287,6920,-2.599999999999998,4.2,3.6999999999999993,597.1255,666
2025-11-11 09:03:00,46.8,241.522,6920,-2.599999999999998,4.199999999999999,3.799999999999997,601.0713,665
2025-11-11 09:06:00,47.7,250.8681,6920,-2.6999999999999993,4.200000000000001,3.8999999999999986,619.2603,37
2025-11-11 09:09:00,48.7,245.4572,6920,-2.799999999999997,4.300000000000001,4.0,629.1601,680
2025-11-11 09:12:00,49.1,247.4248,6920,-2.8000000000000007,4.300000000000001,4.0,636.6091,680
2025-11-11 09:15:00,48.9,247.4248,6920,-2.6999999999999993,4.300000000000001,4.0,637.4799,680
2025-11-11 09:18:00,49.3,248.6545,6920,-2.8000000000000007,4.300000000000001,4.0,639.8694,680
2025-11-11 09:21:00,49.9,260.706,6920,-2.8000000000000007,4.300000000000001,4.100000000000001,653.551,38
2025-11-11 09:24:00,51.5,257.2627,6921,-3.0,4.4,4.300000000000001,674.3908,768
2025-11-11 09:27:00,51.7,251.36,6921,-3.0,4.5,4.300000000000001,671.5695,683
2025-11-11 09:30:00,51.7,250.991,6921,-3.0,4.5,4.300000000000001,671.9099,683
2025-11-11 09:33:00,52.3,255.6641,6921,-3.0,4.6,4.299999999999997,687.1574,676
2025-11-11 09:36:00,53.1,255.91,6921,-3.0,4.6,4.399999999999999,694.6821,676
2025-11-11 09:39:00,53.8,254.8032,6921,-3.1000000000000014,4.700000000000001,4.400000000000002,700.9801,837
2025-11-11 09:42:00,55.2,265.502,6921,-3.1999999999999993,4.7,4.600000000000001,726.8046,837
2025-11-11 09:45:00,56.2,273.0035,6921,-3.3000000000000007,4.6000000000000005,4.599999999999998,741.7885,785
2025-11-11 09:48:00,57.4,253.8194,6921,-3.200000000000003,5.1,4.700000000000003,760.0274,836
2025-11-11 09:51:00,56.9,263.1655,6921,-3.1000000000000014,5.1,4.600000000000001,762.2869,838
2025-11-11 09:54:00,59.7,261.9358,6921,-3.3000000000000007,5.199999999999999,4.800000000000001,808.4636,834
2025-11-11 09:57:00,60.3,258.7384,6921,-3.3999999999999986,5.300000000000001,4.899999999999999,815.4072,834
2025-11-11 10:00:00,61.3,257.8776,6921,-3.3999999999999986,5.4,4.899999999999999,826.3889,809
2025-11-11 10:03:00,60.9,252.5897,6921,-3.400000000000002,5.5,4.900000000000002,826.3055,821
2025-11-11 10:06:00,60.5,250.2532,6921,-3.400000000000002,5.500000000000001,4.900000000000002,820.7548,821
2025-11-11 10:09:00,60.0,242.9977,6921,-3.1999999999999993,5.499999999999999,4.800000000000001,809.2363,824
2025-11-11 10:12:00,59.7,244.1044,6921,-3.1999999999999993,5.6000000000000005,4.800000000000001,804.3611,820
2025-11-11 10:15:00,60.3,248.0396,6921,-3.3999999999999986,5.6000000000000005,4.899999999999999,818.5209,821
2025-11-11 10:18:00,60.2,246.5639,6921,-3.3000000000000007,5.6000000000000005,4.800000000000001,816.326,820
2025-11-11 10:21:00,60.7,254.6803,6921,-3.400000000000002,5.5,4.900000000000002,823.8082,821
2025-11-11 10:24:00,61.3,259.3533,6922,-3.5,5.4,5.0,836.4576,809
2025-11-11 10:27:00,61.3,256.4019,6922,-3.400000000000002,5.5,5.0,831.3367,809
2025-11-11 10:30:00,61.9,257.2627,6922,-3.5,5.5,5.0,834.0352,809
2025-11-11 10:33:00,61.1,246.8099,6922,-3.400000000000002,5.6,5.0,828.9072,821
2025-11-11 10:36:00,60.9,247.7937,6922,-3.400000000000002,5.6,4.900000000000002,828.617,821
2025-11-11 10:39:00,61.1,247.6707,6922,-3.400000000000002,5.6,4.900000000000002,827.807,821
2025-11-11 10:42:00,61.1,249.5153,6922,-3.3999999999999986,5.6,4.899999999999999,829.0062,821
2025-11-11 10:45:00,61.3,251.36,6922,-3.3999999999999986,5.6,5.0,826.2025,821
2025-11-11 10:48:00,61.5,253.9424,6922,-3.3999999999999986,5.5,5.0,834.0854,821
2025-11-11 10:51:00,61.9,253.8194,6922,-3.3999999999999986,5.6,5.0,841.0729,821
2025-11-11 10:54:00,61.5,254.1884,6922,-3.400000000000002,5.5,5.0,836.312,821
2025-11-11 10:57:00,61.9,259.4763,6922,-3.5,5.4,5.0,840.5246,809
2025-11-11 11:00:00,61.5,257.6317,6922,-3.400000000000002,5.5,4.900000000000002,838.7621,809
2025-11-11 11:03:00,61.5,252.7127,6922,-3.400000000000002,5.5,5.0,835.4155,821
2025-11-11 11:06:00,61.1,244.9653,6922,-3.3000000000000007,5.6,4.900000000000002,829.4411,820
2025-11-11 11:09:00,60.9,242.8747,6922,-3.3000000000000007,5.699999999999999,4.800000000000001,827.5004,190
2025-11-11 11:12:00,60.7,237.5868,6922,-3.3000000000000007,5.699999999999999,4.800000000000001,823.8736,190
2025-11-11 11:15:00,60.9,238.2017,6922,-3.400000000000002,5.699999999999999,4.900000000000002,823.6059,190
2025-11-11 11:18:00,60.9,240.5382,6922,-3.3000000000000007,5.699999999999999,4.900000000000002,828.7885,190
2025-11-11 11:21:00,60.5,233.8976,6922,-3.3000000000000007,5.8,4.899999999999999,826.2881,190
2025-11-11 11:24:00,60.7,237.9557,6923,-3.3999999999999986,5.799999999999999,4.899999999999999,825.6353,190
2025-11-11 11:27:00,61.1,239.9233,6923,-3.3999999999999986,5.799999999999999,4.899999999999999,831.3181,190
2025-11-11 11:30:00,61.3,244.2274,6923,-3.3999999999999986,5.699999999999999,5.0,837.0397,190
2025-11-11 11:33:00,61.6,250.3762,6923,-3.3999999999999986,5.699999999999999,5.0,837.8809,821
2025-11-11 11:36:00,62.5,252.5897,6923,-3.5,5.699999999999999,5.100000000000001,854.6663,807
2025-11-11 11:39:00,62.5,250.1302,6923,-3.5,5.699999999999999,5.099999999999998,848.7319,807
2025-11-11 11:42:00,62.1,248.0396,6923,-3.5,5.699999999999999,5.099999999999998,847.1821,807
2025-11-11 11:45:00,62.1,247.0558,6923,-3.3999999999999986,5.699999999999999,5.0,845.544,821
2025-11-11 11:48:00,61.9,248.6545,6923,-3.3999999999999986,5.6,5.0,845.2159,821
2025-11-11 11:51:00,61.9,247.1788,6923,-3.3999999999999986,5.7,5.0,836.4499,821
2025-11-11 11:54:00,61.5,244.5963,6923,-3.3000000000000007,5.7,4.899999999999999,836.3732,820
2025-11-11 11:57:00,61.7,245.5801,6923,-3.3999999999999986,5.7,5.0,840.4739,807
2025-11-11 12:00:00,62.1,251.6059,6923,-3.5,5.6,5.100000000000001,846.7455,807
2025-11-11 12:03:00,62.3,254.1884,6923,-3.5,5.6,5.0,850.1116,809
2025-11-11 12:06:00,61.9,251.6059,6923,-3.5,5.6,5.0,847.4827,807
2025-11-11 12:09:00,61.7,246.5639,6923,-3.400000000000002,5.7,5.0,844.1319,821
2025-11-11 12:12:00,60.9,236.2341,6923,-3.3000000000000007,5.8,4.800000000000001,835.169,190
2025-11-11 12:15:00,60.9,236.3571,6923,-3.400000000000002,5.8,4.900000000000002,827.9488,190
2025-11-11 12:18:00,59.9,234.3895,6923,-3.299999999999997,5.8,4.799999999999997,811.8068,190
2025-11-11 12:21:00,59.7,234.8814,6923,-3.299999999999997,5.8,4.799999999999997,815.2107,190
2025-11-11 12:24:00,59.7,236.3571,6924,-3.299999999999997,5.8999999999999995,4.799999999999997,813.3437,190
2025-11-11 12:27:00,59.7,239.8003,6924,-3.3999999999999986,5.7,4.899999999999999,817.0472,190
2025-11-11 12:30:00,60.1,242.8747,6924,-3.3000000000000007,5.6,4.899999999999999,820.3428,822
2025-11-11 12:33:00,60.3,244.7193,6924,-3.3999999999999986,5.6,5.0,818.968,821
2025-11-11 12:36:00,59.9,239.3084,6924,-3.3000000000000007,5.7,4.800000000000001,815.5197,190
2025-11-11 12:39:00,59.5,234.8814,6924,-3.3999999999999986,5.8,4.899999999999999,808.8232,190
2025-11-11 12:42:00,59.7,238.2017,6924,-3.3999999999999986,5.7,4.899999999999999,813.3318,190
2025-11-11 12:45:00,59.7,237.8328,6924,-3.3000000000000007,5.7,4.899999999999999,815.2146,190
2025-11-11 12:48:00,59.5,237.5868,6924,-3.3000000000000007,5.8,4.800000000000001,816.97,190
2025-11-11 12:51:00,59.7,240.4152,6924,-3.3000000000000007,5.7,4.899999999999999,815.9871,190
2025-11-11 12:54:00,59.8,230.0854,6924,-3.3000000000000007,5.7,4.800000000000001,808.0516,502
2025-11-11 12:57:00,58.5,232.9138,6924,-3.1999999999999993,5.8,4.699999999999999,793.697,520
2025-11-11 13:00:00,58.9,241.1531,6924,-3.3000000000000007,5.5,4.800000000000001,800.7473,822
2025-11-11 13:03:00,58.9,240.5382,6924,-3.3000000000000007,5.6000000000000005,4.800000000000001,800.9995,562
2025-11-11 13:06:00,58.8,240.5382,6924,-3.3000000000000007,5.6000000000000005,4.800000000000001,794.372,562
2025-11-11 13:09:00,58.8,236.1111,6924,-3.3000000000000007,5.6000000000000005,4.800000000000001,799.889,562
2025-11-11 13:12:00,58.8,234.7584,6924,-3.3000000000000007,5.6000000000000005,4.800000000000001,797.8105,562
2025-11-11 13:15:00,58.3,233.0368,6924,-3.1999999999999993,5.7,4.699999999999999,794.4789,562
2025-11-11 13:18:00,58.5,234.3895,6924,-3.3000000000000007,5.7,4.800000000000001,790.7612,562
2025-11-11 13:21:00,58.5,234.8814,6924,-3.3000000000000007,5.7,4.800000000000001,794.4134,562
2025-11-11 13:24:00,58.3,236.2341,6925,-3.3000000000000007,5.7,4.800000000000001,796.9106,562
2025-11-11 13:27:00,57.9,225.6583,6925,-3.3000000000000007,5.7,4.700000000000003,782.7867,520
2025-11-11 13:30:00,56.9,232.0529,6925,-3.200000000000003,5.7,4.600000000000001,775.1115,635
2025-11-11 13:33:00,57.2,237.3409,6925,-3.200000000000003,5.6,4.700000000000003,778.1646,634
2025-11-11 13:36:00,57.2,239.3084,6925,-3.200000000000003,5.5,4.700000000000003,772.4924,634
2025-11-11 13:39:00,57.2,237.5868,6925,-3.200000000000003,5.5,4.600000000000001,774.2659,634
2025-11-11 13:42:00,57.9,246.5639,6925,-3.1999999999999993,5.4,4.699999999999999,783.8792,824
2025-11-11 13:45:00,58.3,242.8747,6925,-3.1999999999999993,5.4,4.699999999999999,790.613,824
2025-11-11 13:48:00,58.4,241.1531,6925,-3.3000000000000007,5.5,4.699999999999999,782.7561,822
2025-11-11 13:51:00,57.8,235.6192,6925,-3.1999999999999993,5.5,4.699999999999999,781.3654,634
2025-11-11 13:54:00,57.9,239.4314,6925,-3.3000000000000007,5.5,4.699999999999999,785.1901,562
2025-11-11 13:57:00,57.9,236.603,6925,-3.1999999999999993,5.6,4.699999999999999,783.58,562
2025-11-11 14:00:00,57.9,236.3571,6925,-3.1999999999999993,5.6,4.600000000000001,784.8914,562
2025-11-11 14:03:00,57.9,236.726,6925,-3.3000000000000007,5.5,4.699999999999999,781.8605,562
2025-11-11 14:06:00,58.4,241.645,6925,-3.3000000000000007,5.5,4.699999999999999,785.8111,822
2025-11-11 14:09:00,57.9,242.2598,6925,-3.1999999999999993,5.4,4.699999999999999,783.8383,824
2025-11-11 14:12:00,58.4,239.9233,6925,-3.3000000000000007,5.4,4.800000000000001,787.967,822
2025-11-11 14:15:00,59.2,246.441,6925,-3.299999999999997,5.4,4.799999999999997,801.8793,822
2025-11-11 14:18:00,58.8,236.726,6925,-3.1999999999999993,5.5,4.699999999999999,794.1118,634
2025-11-11 14:21:00,58.5,238.0787,6925,-3.1999999999999993,5.6,4.699999999999999,795.6736,562
2025-11-11 14:24:00,58.8,237.9557,6926,-3.1999999999999993,5.6,4.699999999999999,794.6328,562
2025-11-11 14:27:00,58.2,233.2827,6926,-3.1999999999999993,5.6,4.699999999999999,788.681,562
2025-11-11 14:30:00,58.5,237.3409,6926,-3.1999999999999993,5.6,4.699999999999999,793.0754,562
2025-11-11 14:33:00,58.7,238.2017,6926,-3.1999999999999993,5.6,4.699999999999999,795.2794,562
2025-11-11 14:36:00,58.8,242.7518,6926,-3.3000000000000007,5.5,4.800000000000001,795.1567,822
2025-11-11 14:39:00,58.9,247.0558,6926,-3.3000000000000007,5.5,4.699999999999999,801.9882,822
2025-11-11 14:42:00,59.5,249.1464,6926,-3.3000000000000007,5.4,4.800000000000001,807.5162,822
2025-11-11 14:45:00,59.5,246.6869,6926,-3.3000000000000007,5.5,4.800000000000001,804.4843,822
2025-11-11 14:48:00,59.5,243.9815,6926,-3.3000000000000007,5.5,4.800000000000001,806.7098,822
2025-11-11 14:51:00,59.2,240.5382,6926,-3.1999999999999993,5.5,4.699999999999999,799.5494,824
2025-11-11 14:54:00,59.1,239.8003,6926,-3.1999999999999993,5.5,4.699999999999999,798.895,824
2025-11-11 14:57:00,59.2,239.1855,6926,-3.3000000000000007,5.6,4.800000000000001,803.4025,562
2025-11-11 15:00:00,59.2,241.276,6926,-3.3000000000000007,5.5,4.800000000000001,806.0881,822
2025-11-11 15:03:00,58.9,238.4476,6926,-3.1999999999999993,5.5,4.699999999999999,797.7479,634
2025-11-11 15:06:00,59.5,245.3342,6926,-3.3000000000000007,5.5,4.800000000000001,805.1644,822
2025-11-11 15:09:00,59.5,249.7613,6926,-3.3000000000000007,5.5,4.800000000000001,809.985,821
2025-11-11 15:12:00,59.7,248.6545,6926,-3.400000000000002,5.4,4.900000000000002,810.9135,821
2025-11-11 15:15:00,59.7,247.9167,6926,-3.3000000000000007,5.4,4.800000000000001,808.5747,822
2025-11-11 15:18:00,59.5,245.5801,6926,-3.3000000000000007,5.5,4.900000000000002,807.058,822
2025-11-11 15:21:00,59.5,242.8747,6926,-3.200000000000003,5.4,4.800000000000001,806.4296,824
2025-11-11 15:24:00,59.5,241.522,6927,-3.1999999999999993,5.6,4.699999999999999,805.6971,820
2025-11-11 15:27:00,59.3,240.4152,6927,-3.3000000000000007,5.5,4.800000000000001,805.9398,822
2025-11-11 15:30:00,59.3,238.4476,6927,-3.1999999999999993,5.6,4.699999999999999,802.5513,562
2025-11-11 15:33:00,59.5,242.8747,6927,-3.3000000000000007,5.6,4.800000000000001,806.1652,822
2025-11-11 15:36:00,59.7,252.0978,6927,-3.3000000000000007,5.4,4.800000000000001,813.771,821
2025-11-11 15:39:00,60.7,254.5573,6927,-3.3000000000000007,5.4,4.899999999999999,821.2551,834
2025-11-11 15:42:00,60.7,251.7289,6927,-3.3999999999999986,5.5,4.899999999999999,824.835,821
2025-11-11 15:45:00,60.7,250.991,6927,-3.3000000000000007,5.5,4.899999999999999,824.9449,821
2025-11-11 15:48:00,60.3,239.8003,6927,-3.3000000000000007,5.5,4.800000000000001,815.4333,562
2025-11-11 15:51:00,60.3,244.3504,6927,-3.3000000000000007,5.6,4.800000000000001,819.3831,822
2025-11-11 15:54:00,60.1,241.645,6927,-3.3000000000000007,5.6,4.800000000000001,815.6642,822
2025-11-11 15:57:00,60.0,239.8003,6927,-3.3000000000000007,5.6,4.800000000000001,813.5107,562
2025-11-11 16:00:00,60.2,241.522,6927,-3.3000000000000007,5.6,4.800000000000001,812.6492,822
2025-11-11 16:03:00,60.2,243.3666,6927,-3.3000000000000007,5.5,4.800000000000001,819.1337,822
2025-11-11 16:06:00,60.2,246.0721,6927,-3.3000000000000007,5.5,4.800000000000001,818.4901,822
2025-11-11 16:09:00,60.5,249.6383,6927,-3.3000000000000007,5.5,4.899999999999999,821.6167,821
2025-11-11 16:12:00,59.9,241.1531,6927,-3.3000000000000007,5.6,4.800000000000001,813.0338,822
2025-11-11 16:15:00,59.9,240.9071,6927,-3.3000000000000007,5.6,4.800000000000001,813.3439,822
2025-11-11 16:18:00,59.9,241.8909,6927,-3.3000000000000007,5.6,4.800000000000001,812.1777,822
2025-11-11 16:21:00,60.1,243.9815,6927,-3.3000000000000007,5.6,4.800000000000001,816.799,822
2025-11-11 16:24:00,60.4,240.6612,6928,-3.3000000000000007,5.6,4.800000000000001,813.2,190
2025-11-11 16:27:00,60.2,242.8747,6928,-3.3000000000000007,5.6,4.800000000000001,817.6483,822
2025-11-11 16:30:00,60.2,239.6774,6928,-3.400000000000002,5.6,4.900000000000002,814.436,562
2025-11-11 16:33:00,59.9,240.2922,6928,-3.3000000000000007,5.7,4.699999999999999,815.9116,190
2025-11-11 16:36:00,60.3,242.8747,6928,-3.3000000000000007,5.6,4.900000000000002,819.2425,822
2025-11-11 16:39:00,59.9,235.9881,6928,-3.3000000000000007,5.7,4.800000000000001,812.5283,190
2025-11-11 16:42:00,59.9,235.0043,6928,-3.3000000000000007,5.7,4.800000000000001,812.7554,562
2025-11-11 16:45:00,60.5,242.5058,6928,-3.3999999999999986,5.6,4.899999999999999,820.5709,821
2025-11-11 16:48:00,60.3,244.1044,6928,-3.299999999999997,5.6,4.899999999999999,822.1373,822
2025-11-11 16:51:00,60.5,246.6869,6928,-3.299999999999997,5.6,4.899999999999999,822.2574,820
2025-11-11 16:54:00,60.1,240.6612,6928,-3.3000000000000007,5.7,4.800000000000001,816.3109,190
2025-11-11 16:57:00,60.1,241.7679,6928,-3.3999999999999986,5.7,4.899999999999999,816.4637,190
2025-11-11 17:00:00,60.2,238.2017,6928,-3.299999999999997,5.7,4.899999999999999,814.9279,190
2025-11-11 17:03:00,59.7,234.3895,6928,-3.299999999999997,5.7,4.799999999999997,808.913,562
2025-11-11 17:06:00,59.9,237.9557,6928,-3.3000000000000007,5.7,4.800000000000001,813.7985,190
2025-11-11 17:09:00,59.9,235.4962,6928,-3.299999999999997,5.7,4.799999999999997,814.3558,190
2025-11-11 17:12:00,59.5,230.2083,6928,-3.299999999999997,5.8,4.799999999999997,808.3064,502
2025-11-11 17:15:00,59.5,232.6678,6928,-3.1999999999999993,5.8,4.699999999999999,803.2319,520
2025-11-11 17:18:00,59.5,234.8814,6928,-3.299999999999997,5.7,4.799999999999997,806.192,562
2025-11-11 17:21:00,59.7,238.2017,6928,-3.3000000000000007,5.6,4.800000000000001,810.0504,562
2025-11-11 17:24:00,59.2,229.5935,6929,-3.299999999999997,5.8,4.799999999999997,801.4378,502
2025-11-11 17:27:00,59.5,235.4962,6929,-3.1999999999999993,5.7,4.799999999999997,807.6365,562
2025-11-11 17:30:00,59.5,235.4962,6929,-3.299999999999997,5.7,4.799999999999997,805.4586,562
2025-11-11 17:33:00,59.2,232.5449,6929,-3.3000000000000007,5.8,4.800000000000001,800.2583,502
2025-11-11 17:36:00,59.2,230.2083,6929,-3.1999999999999993,5.8,4.699999999999999,799.9833,520
2025-11-11 17:39:00,58.0,224.0596,6929,-3.1999999999999993,5.8,4.599999999999998,781.5648,520
2025-11-11 17:42:00,57.5,223.1988,6929,-3.1999999999999993,5.8,4.600000000000001,772.9379,520
2025-11-11 17:45:00,57.2,221.4771,6929,-3.1000000000000014,5.8,4.600000000000001,769.2568,511
2025-11-11 17:48:00,56.8,220.3704,6929,-3.1000000000000014,5.8,4.600000000000001,765.2758,511
2025-11-11 17:51:00,56.2,224.9204,6929,-3.099999999999998,5.7,4.5,757.5571,516
2025-11-11 17:54:00,56.4,226.3961,6929,-3.099999999999998,5.6,4.5,756.8632,635
2025-11-11 17:57:00,56.0,220.0014,6929,-3.099999999999998,5.7,4.5,754.5007,643
2025-11-11 18:00:00,56.2,223.9366,6929,-3.099999999999998,5.7,4.5,755.7062,516
2025-11-11 18:03:00,56.0,220.2474,6929,-3.1999999999999993,5.7,4.600000000000001,752.6062,516
2025-11-11 18:06:00,55.8,219.7555,6929,-3.099999999999998,5.7,4.5,751.3162,643
2025-11-11 18:09:00,55.0,214.5906,6929,-3.1000000000000014,5.8,4.400000000000002,735.5279,517
2025-11-11 18:12:00,54.2,210.5324,6929,-3.0,5.7,4.300000000000001,725.1335,859
2025-11-11 18:15:00,55.6,264.6412,6929,-3.0,5.4,4.5,757.872,836
2025-11-11 18:18:00,59.3,289.4821,6929,-3.3999999999999986,4.7,5.0,807.2861,786
2025-11-11 18:21:00,61.1,283.4563,6929,-3.5,5.0,5.099999999999998,831.0514,793
2025-11-11 18:24:00,63.3,281.6117,6930,-3.5,5.1000000000000005,5.100000000000001,870.1453,156
2025-11-11 18:27:00,64.5,279.2752,6930,-3.6000000000000014,5.4,5.300000000000001,886.3658,159
2025-11-11 18:30:00,64.7,276.8157,6930,-3.6999999999999993,5.4,5.300000000000001,892.7795,159
2025-11-11 18:33:00,64.7,276.8157,6930,-3.6999999999999993,5.4,5.300000000000001,898.5854,159
2025-11-11 18:36:00,65.1,281.2428,6930,-3.6000000000000014,5.4,5.199999999999999,906.3333,159
2025-11-11 18:39:00,65.5,278.7833,6930,-3.6999999999999993,5.4,5.399999999999999,908.6246,159
2025-11-11 18:42:00,65.9,273.1265,6930,-3.6999999999999993,5.4,5.400000000000002,911.3964,158
2025-11-11 18:45:00,65.7,277.5535,6930,-3.6999999999999993,5.5,5.400000000000002,917.7437,159
2025-11-11 18:48:00,65.5,272.3886,6930,-3.6999999999999993,5.5,5.399999999999999,913.516,158
2025-11-11 18:51:00,65.7,275.9549,6930,-3.6999999999999993,5.5,5.300000000000001,914.1863,159
2025-11-11 18:54:00,65.5,275.7089,6930,-3.8000000000000007,5.5,5.400000000000002,915.1841,1766
2025-11-11 18:57:00,65.9,278.0454,6930,-3.6999999999999993,5.4,5.300000000000001,916.4697,158
2025-11-11 19:00:00,65.3,268.3304,6930,-3.599999999999998,5.6000000000000005,5.300000000000001,912.5061,816
2025-11-11 19:03:00,65.5,267.9615,6930,-3.6999999999999993,5.6000000000000005,5.399999999999999,919.3967,164
2025-11-11 19:06:00,65.7,270.544,6930,-3.6999999999999993,5.5,5.300000000000001,914.2557,158
2025-11-11 19:09:00,65.5,266.3629,6930,-3.599999999999998,5.6000000000000005,5.300000000000001,910.1629,816
2025-11-11 19:12:00,65.9,269.8062,6930,-3.6999999999999993,5.7,5.400000000000002,913.8666,164
2025-11-11 19:15:00,65.5,269.5602,6930,-3.599999999999998,5.6,5.300000000000001,914.362,816
2025-11-11 19:18:00,64.1,258.2465,6930,-3.6000000000000014,5.8,5.199999999999999,889.6304,1682
2025-11-11 19:21:00,64.3,258.1235,6930,-3.6000000000000014,5.7,5.199999999999999,886.1996,1682
2025-11-11 19:24:00,64.5,258.9844,6931,-3.6000000000000014,5.6,5.199999999999999,891.044,1682
2025-11-11 19:27:00,64.5,267.1007,6931,-3.5,5.6,5.199999999999999,893.9376,816
2025-11-11 19:30:00,64.7,268.8223,6931,-3.599999999999998,5.6,5.299999999999997,896.5278,816
2025-11-11 19:33:00,64.5,268.9453,6931,-3.6000000000000014,5.6,5.300000000000001,896.0978,816
2025-11-11 19:36:00,64.4,261.5668,6931,-3.5,5.7,5.199999999999999,892.2698,809
2025-11-11 19:39:00,64.5,265.8709,6931,-3.599999999999998,5.7,5.299999999999997,892.4481,816
2025-11-11 19:42:00,63.3,257.6317,6931,-3.5,5.6,5.099999999999998,874.6284,809
2025-11-11 19:45:00,63.1,251.4829,6931,-3.5,5.8,5.100000000000001,871.5516,197
2025-11-11 19:48:00,62.1,247.6707,6931,-3.400000000000002,5.7,5.0,854.2998,821
2025-11-11 19:51:00,62.3,255.4181,6931,-3.400000000000002,5.6000000000000005,5.0,855.8526,809
2025-11-11 19:54:00,62.1,258.3695,6931,-3.3999999999999986,5.4,5.0,854.3054,809
2025-11-11 19:57:00,61.9,270.421,6931,-3.5,5.300000000000001,5.0,849.5037,157
2025-11-11 20:00:00,61.7,263.9034,6931,-3.3999999999999986,5.300000000000001,5.0,842.0289,815
2025-11-11 20:03:00,61.1,252.3438,6931,-3.3000000000000007,5.6000000000000005,5.0,845.1469,821
2025-11-11 20:06:00,61.3,253.3275,6931,-3.3999999999999986,5.6000000000000005,4.899999999999999,838.3292,821
2025-11-11 20:09:00,60.8,244.2274,6931,-3.400000000000002,5.6,5.0,826.6309,821
2025-11-11 20:12:00,59.3,238.4476,6931,-3.3000000000000007,5.499999999999999,4.800000000000001,808.2344,562
2025-11-11 20:15:00,57.4,238.0787,6931,-3.200000000000003,5.3999999999999995,4.600000000000001,778.2468,634
2025-11-11 20:18:00,57.2,240.5382,6931,-3.200000000000003,5.299999999999999,4.600000000000001,770.5145,824
2025-11-11 20:21:00,56.8,235.6192,6931,-3.1999999999999993,5.3999999999999995,4.5,768.9617,634
2025-11-11 20:24:00,57.0,243.3666,6932,-3.099999999999998,5.3999999999999995,4.5,767.7075,824
2025-11-11 20:27:00,56.8,238.8166,6932,-3.1999999999999993,5.299999999999999,4.600000000000001,762.2355,634
2025-11-11 20:30:00,56.8,234.2665,6932,-3.1999999999999993,5.3999999999999995,4.599999999999998,762.9681,634
2025-11-11 20:33:00,56.6,235.7422,6932,-3.099999999999998,5.3999999999999995,4.599999999999998,759.6082,634
2025-11-11 20:36:00,56.8,240.6612,6932,-3.1999999999999993,5.199999999999999,4.699999999999999,763.8817,824
2025-11-11 20:39:00,56.8,246.0721,6932,-3.1999999999999993,5.3,4.600000000000001,756.4616,824
2025-11-11 20:42:00,55.4,239.6774,6932,-3.1000000000000014,5.3,4.5,745.3682,634
2025-11-11 20:45:00,55.6,236.603,6932,-3.1000000000000014,5.3,4.5,744.9796,634
2025-11-11 20:48:00,56.0,237.2179,6932,-3.1000000000000014,5.3,4.5,751.3771,634
2025-11-11 20:51:00,55.4,236.603,6932,-3.1000000000000014,5.3,4.5,748.3249,634
2025-11-11 20:54:00,55.2,236.1111,6932,-3.1000000000000014,5.3999999999999995,4.5,743.8168,634
2025-11-11 20:57:00,55.4,238.8166,6932,-3.1000000000000014,5.3,4.5,744.0806,634
2025-11-11 21:00:00,54.8,240.6612,6932,-3.1000000000000014,5.3,4.5,740.0086,634
2025-11-11 21:03:00,54.6,231.93,6932,-3.0,5.3,4.400000000000002,734.9704,636
2025-11-11 21:06:00,54.8,235.4962,6932,-3.0,5.199999999999999,4.400000000000002,726.4222,636
2025-11-11 21:09:00,54.4,233.0368,6932,-3.0,5.3,4.400000000000002,725.8978,636
2025-11-11 21:12:00,53.3,221.4771,6932,-3.0,5.5,4.300000000000001,706.6292,643
2025-11-11 21:15:00,51.9,212.377,6932,-2.8999999999999986,5.3999999999999995,4.199999999999999,685.5093,1023
2025-11-11 21:18:00,50.9,213.8527,6932,-2.8000000000000007,5.3,4.100000000000001,671.1097,1023
2025-11-11 21:21:00,50.7,224.9204,6932,-2.8000000000000007,5.199999999999999,4.100000000000001,668.1876,641
2025-11-11 21:24:00,49.9,213.8527,6933,-2.6999999999999993,5.199999999999999,4.0,650.8416,1023
2025-11-11 21:27:00,50.1,216.9271,6933,-2.6999999999999993,5.199999999999999,4.0,659.1125,1023
2025-11-11 21:30:00,50.5,219.5096,6933,-2.6999999999999993,5.199999999999999,4.0,659.1592,641
2025-11-11 21:33:00,50.3,216.5582,6933,-2.8000000000000007,5.199999999999999,4.100000000000001,655.4307,1023
2025-11-11 21:36:00,50.3,217.5419,6933,-2.799999999999997,5.1,4.0,656.7935,1023
2025-11-11 21:39:00,50.1,207.3351,6933,-2.6999999999999993,5.199999999999999,4.0,648.4659,863
2025-11-11 21:42:00,50.1,206.5972,6933,-2.6999999999999993,5.3,4.0,649.1826,863
2025-11-11 21:45:00,49.9,205.4904,6933,-2.6999999999999993,5.3,3.8999999999999986,652.9913,863
2025-11-11 21:48:00,49.5,200.6944,6933,-2.8000000000000007,5.3,4.0,641.0089,1020
