Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-12 07:42:00,45.0,227.134,6933,-2.3999999999999986,3.8,3.5,689.5318,79
2025-11-12 07:45:00,44.2,244.2274,6933,-2.5,4.1,3.6000000000000014,628.5735,665
2025-11-12 07:48:00,42.3,240.5382,6933,-2.3999999999999986,3.5999999999999996,3.5,576.5685,39
2025-11-12 07:51:00,39.5,237.5868,6933,-2.1999999999999993,3.4000000000000004,3.1999999999999993,523.4978,76
2025-11-12 07:54:00,38.3,229.8394,6933,-2.1000000000000014,3.4000000000000004,3.1000000000000014,466.4654,84
2025-11-12 07:57:00,37.6,243.6125,6933,-2.1000000000000014,3.1000000000000005,3.1000000000000014,446.8155,77
2025-11-12 08:00:00,37.9,244.9653,6933,-2.3000000000000007,3.200000000000001,3.1999999999999993,440.3629,74
2025-11-12 08:03:00,39.3,260.2141,6933,-2.3999999999999986,3.200000000000001,3.3999999999999986,458.9901,43
2025-11-12 08:06:00,40.5,276.5697,6933,-2.400000000000002,3.3000000000000007,3.5,470.5781,44
2025-11-12 08:09:00,42.2,296.6146,6933,-2.6000000000000014,3.2,3.8000000000000007,497.2462,7
2025-11-12 08:12:00,43.6,297.8443,6934,-2.6999999999999993,3.3000000000000007,3.8000000000000007,516.3555,4
2025-11-12 08:15:00,44.2,304.9769,6934,-2.6999999999999993,3.4000000000000004,3.8999999999999986,529.3589,4
2025-11-12 08:18:00,45.8,293.9091,6934,-2.8000000000000007,3.3,4.100000000000001,522.5775,4
2025-11-12 08:21:00,43.7,272.8805,6934,-2.599999999999998,3.5,3.8000000000000007,515.4953,44
2025-11-12 08:24:00,42.8,260.0912,6934,-2.6000000000000014,3.5999999999999996,3.700000000000003,504.4456,40
2025-11-12 08:27:00,42.7,259.1074,6934,-2.5,3.5999999999999996,3.6999999999999993,502.3179,40
2025-11-12 08:30:00,42.6,261.4438,6934,-2.5,3.5999999999999996,3.6999999999999993,507.0555,40
2025-11-12 08:33:00,43.6,279.2752,6934,-2.6999999999999993,3.5,3.8000000000000007,519.1312,21
2025-11-12 08:36:00,45.0,301.9025,6934,-2.6999999999999993,3.3999999999999995,4.0,534.7505,4
2025-11-12 08:39:00,50.1,322.1933,6934,-3.0,3.6999999999999993,4.599999999999998,634.7087,1079
2025-11-12 08:42:00,50.9,311.0026,6934,-3.1999999999999993,3.8000000000000007,4.600000000000001,628.6174,1044
2025-11-12 08:45:00,50.7,305.2228,6934,-3.1999999999999993,3.9000000000000004,4.599999999999998,629.8324,1089
2025-11-12 08:48:00,50.3,292.3105,6934,-3.1000000000000014,3.8000000000000007,4.600000000000001,642.9512,1090
2025-11-12 08:51:00,51.1,294.77,6934,-3.1999999999999993,4.0,4.599999999999998,635.0273,1091
2025-11-12 08:54:00,51.6,320.3487,6934,-3.3000000000000007,3.9000000000000004,4.699999999999999,658.5894,1044
2025-11-12 08:57:00,52.3,316.7824,6934,-3.3000000000000007,3.9000000000000004,4.800000000000001,657.3863,1044
2025-11-12 09:00:00,52.3,311.9864,6934,-3.200000000000003,3.9000000000000004,4.700000000000003,656.5826,1044
2025-11-12 09:03:00,52.8,313.5851,6934,-3.400000000000002,3.9000000000000004,4.800000000000001,670.3716,1046
2025-11-12 09:06:00,54.0,314.3229,6934,-3.3999999999999986,4.1,4.899999999999999,686.0157,1062
2025-11-12 09:09:00,55.4,317.7662,6934,-3.6000000000000014,4.1,5.100000000000001,715.6203,1062
2025-11-12 09:12:00,56.9,316.2905,6935,-3.599999999999998,4.300000000000001,5.099999999999998,734.4755,1212
2025-11-12 09:15:00,57.3,314.4459,6935,-3.6999999999999993,4.300000000000001,5.299999999999997,746.1199,1212
2025-11-12 09:18:00,57.7,315.0608,6935,-3.6999999999999993,4.4,5.300000000000001,752.7068,1212
2025-11-12 09:21:00,58.2,324.7758,6935,-3.8000000000000007,4.4,5.300000000000001,764.0499,1212
2025-11-12 09:24:00,56.9,282.9644,6935,-3.599999999999998,4.8,5.099999999999998,742.5607,794
2025-11-12 09:27:00,57.5,295.6308,6935,-3.6999999999999993,4.6,5.300000000000001,752.766,1072
2025-11-12 09:30:00,57.5,295.3848,6935,-3.700000000000003,4.699999999999999,5.200000000000003,751.7092,1072
2025-11-12 09:33:00,58.1,299.566,6935,-3.6999999999999993,4.6,5.199999999999999,772.3593,1789
2025-11-12 09:36:00,60.1,303.1322,6935,-3.8999999999999986,4.700000000000001,5.5,801.822,1098
2025-11-12 09:39:00,61.1,309.2809,6935,-3.900000000000002,4.800000000000001,5.5,828.037,1127
2025-11-12 09:42:00,64.1,321.8244,6935,-4.0,4.700000000000001,5.800000000000001,868.0358,1204
2025-11-12 09:45:00,63.7,311.2485,6935,-4.100000000000001,4.9,5.800000000000001,863.9693,1112
2025-11-12 09:48:00,63.9,315.5527,6935,-4.100000000000001,4.9,5.800000000000001,862.9656,1112
2025-11-12 09:51:00,63.7,314.077,6935,-4.100000000000001,4.800000000000001,5.800000000000001,875.9125,1112
2025-11-12 09:54:00,63.7,311.8634,6935,-4.099999999999998,4.800000000000001,5.799999999999997,867.2919,1112
2025-11-12 09:57:00,64.9,306.9444,6935,-4.099999999999998,5.1,5.799999999999997,885.6704,1809
2025-11-12 10:00:00,65.5,303.0093,6935,-4.099999999999998,5.199999999999999,5.899999999999999,896.4816,1809
2025-11-12 10:03:00,65.9,305.4688,6935,-4.199999999999999,5.200000000000001,6.0,920.0485,1809
2025-11-12 10:06:00,68.3,306.3296,6935,-4.300000000000001,5.300000000000001,6.199999999999999,956.0086,1811
2025-11-12 10:09:00,70.0,313.831,6935,-4.400000000000002,5.300000000000001,6.300000000000001,995.0401,1430
2025-11-12 10:12:00,69.9,310.0188,6936,-4.5,5.300000000000001,6.400000000000002,1003.687,1431
2025-11-12 10:15:00,70.5,316.6594,6936,-4.400000000000002,5.300000000000001,6.300000000000001,1011.648,1430
2025-11-12 10:18:00,70.9,322.0703,6936,-4.5,5.199999999999999,6.400000000000002,1007.312,1194
2025-11-12 10:21:00,71.0,319.9797,6936,-4.5,5.199999999999999,6.399999999999999,1008.817,1431
2025-11-12 10:24:00,70.8,324.8987,6936,-4.399999999999999,5.199999999999999,6.399999999999999,1007.723,1194
2025-11-12 10:27:00,70.4,320.2257,6936,-4.5,5.199999999999999,6.300000000000001,1002.674,1431
2025-11-12 10:30:00,70.9,325.8825,6936,-4.5,5.1,6.299999999999997,1008.689,1194
2025-11-12 10:33:00,71.0,323.0541,6936,-4.399999999999999,5.199999999999999,6.399999999999999,1007.687,1430
2025-11-12 10:36:00,70.6,326.6204,6936,-4.199999999999999,5.199999999999999,6.0,1006.599,1200
2025-11-12 10:39:00,70.6,319.3649,6936,-4.199999999999999,5.199999999999999,6.099999999999998,1014.281,1430
2025-11-12 10:42:00,70.6,316.2905,6936,-4.199999999999999,5.199999999999999,6.0,1014.847,1430
2025-11-12 10:45:00,70.6,316.9054,6936,-4.199999999999999,5.299999999999999,6.099999999999998,1014.026,1430
2025-11-12 10:48:00,71.0,321.2095,6936,-4.200000000000003,5.199999999999999,6.0,1018.373,1430
2025-11-12 10:51:00,71.0,319.6108,6936,-4.200000000000003,5.300000000000001,6.0,1018.321,1430
2025-11-12 10:54:00,71.6,314.9378,6936,-4.199999999999999,5.300000000000001,6.100000000000001,1032.53,1530
2025-11-12 10:57:00,71.6,310.0188,6936,-4.199999999999999,5.5,6.100000000000001,1029.536,1530
2025-11-12 11:00:00,71.8,313.4621,6936,-4.300000000000001,5.4,6.100000000000001,1036.205,1430
2025-11-12 11:03:00,73.8,326.1285,6936,-4.299999999999997,5.4,6.199999999999999,1077.29,1597
2025-11-12 11:06:00,75.0,328.465,6936,-4.199999999999999,5.4,6.099999999999998,1098.255,1596
2025-11-12 11:09:00,72.8,308.6661,6936,-4.199999999999999,5.500000000000001,6.099999999999998,1061.763,1530
2025-11-12 11:12:00,72.8,317.8892,6937,-4.199999999999999,5.5,6.100000000000001,1066.721,1530
2025-11-12 11:15:00,72.0,293.2943,6937,-4.099999999999998,5.6000000000000005,6.0,1022.032,1535
2025-11-12 11:18:00,68.9,289.1131,6937,-4.0,5.7,5.899999999999999,964.6489,1155
2025-11-12 11:21:00,68.7,292.9254,6937,-4.0,5.6,5.799999999999997,965.5002,1155
2025-11-12 11:24:00,68.7,292.0645,6937,-4.0,5.6,5.799999999999997,955.9406,1155
2025-11-12 11:27:00,68.3,284.809,6937,-3.8999999999999986,5.7,5.799999999999997,958.1324,1564
2025-11-12 11:30:00,68.5,289.2361,6937,-3.8999999999999986,5.6,5.799999999999997,958.5124,1155
2025-11-12 11:33:00,68.1,285.4239,6937,-4.0,5.6,5.699999999999999,960.0057,1800
2025-11-12 11:36:00,68.7,298.2133,6937,-3.8999999999999986,5.5,5.799999999999997,965.9561,1156
2025-11-12 11:39:00,69.5,300.7957,6937,-4.0,5.6,5.799999999999997,986.1542,1156
2025-11-12 11:42:00,70.1,296.2457,6937,-4.0,5.699999999999999,5.800000000000001,997.4169,1156
2025-11-12 11:45:00,69.9,290.9578,6937,-4.0,5.699999999999999,5.800000000000001,997.6282,1155
2025-11-12 11:48:00,70.1,273.8643,6937,-4.0,5.8,5.800000000000001,991.2714,1565
2025-11-12 11:51:00,68.1,276.9387,6937,-3.8999999999999986,5.8,5.699999999999999,955.1688,1564
2025-11-12 11:54:00,68.1,284.932,6937,-3.8000000000000007,5.699999999999999,5.700000000000003,957.7334,1765
2025-11-12 11:57:00,68.3,285.7928,6937,-3.900000000000002,5.699999999999999,5.700000000000003,957.7334,1155
2025-11-12 12:00:00,68.1,285.1779,6937,-3.8000000000000007,5.699999999999999,5.700000000000003,957.7334,1765
2025-11-12 12:03:00,68.1,286.1617,6937,-3.900000000000002,5.699999999999999,5.700000000000003,957.7334,1155
2025-11-12 12:06:00,67.9,285.5469,6937,-3.900000000000002,5.699999999999999,5.700000000000003,957.7334,1155
2025-11-12 12:09:00,67.9,280.8738,6937,-3.8000000000000007,5.6,5.600000000000001,957.7334,1765
2025-11-12 12:12:00,68.3,293.7862,6938,-3.900000000000002,5.6,5.700000000000003,957.7334,1155
2025-11-12 12:15:00,68.9,297.5984,6938,-3.900000000000002,5.5,5.700000000000003,957.7334,1156
2025-11-12 12:18:00,69.6,293.2943,6938,-4.0,5.6,5.800000000000001,957.7334,1155
2025-11-12 12:21:00,70.0,296.9835,6938,-4.0,5.6,5.699999999999999,957.7334,1156
2025-11-12 12:24:00,70.1,284.809,6938,-4.0,5.799999999999999,5.800000000000001,957.7334,1576
2025-11-12 12:27:00,69.8,283.9482,6938,-4.0,5.799999999999999,5.800000000000001,957.7334,1564
2025-11-12 12:30:00,69.7,287.6375,6938,-3.8999999999999986,5.699999999999999,5.800000000000001,957.7334,1155
2025-11-12 12:33:00,69.7,290.2199,6938,-4.0,5.699999999999999,5.800000000000001,957.7334,1155
2025-11-12 12:36:00,69.9,284.1942,6938,-4.0,5.799999999999999,5.800000000000001,957.7334,1564
2025-11-12 12:39:00,70.0,289.1131,6938,-3.8999999999999986,5.799999999999999,5.800000000000001,957.7334,1155
2025-11-12 12:42:00,69.7,283.0874,6938,-4.0,5.799999999999999,5.800000000000001,957.7334,1564
2025-11-12 12:45:00,70.1,291.4496,6938,-4.0,5.699999999999999,5.800000000000001,957.7334,1155
2025-11-12 12:48:00,71.3,293.9091,6938,-4.0,5.699999999999999,5.899999999999999,957.7334,1155
2025-11-12 12:51:00,72.0,294.0321,6938,-4.0,5.699999999999999,5.899999999999999,957.7334,1155
2025-11-12 12:54:00,71.9,293.5402,6938,-4.099999999999998,5.8999999999999995,5.899999999999999,957.7334,1575
2025-11-12 12:57:00,71.6,287.8834,6938,-4.0,5.8999999999999995,5.899999999999999,957.7334,1576
2025-11-12 13:00:00,71.6,286.7766,6938,-4.099999999999998,5.699999999999999,5.899999999999999,957.7334,1576
2025-11-12 13:03:00,71.0,282.3495,6938,-4.0,5.8999999999999995,5.899999999999999,957.7334,1565
2025-11-12 13:06:00,70.6,284.932,6938,-4.0,5.699999999999999,5.799999999999997,957.7334,1800
2025-11-12 13:09:00,70.9,293.5402,6938,-4.0,5.799999999999999,5.799999999999997,957.7334,1575
2025-11-12 13:12:00,71.6,292.0645,6939,-4.0,5.800000000000001,5.899999999999999,957.7334,1575
2025-11-12 13:15:00,71.4,287.1455,6939,-4.0,5.800000000000001,5.799999999999997,957.7334,1576
2025-11-12 13:18:00,71.6,286.1617,6939,-4.0,5.9,5.900000000000002,957.7334,1576
2025-11-12 13:21:00,72.0,287.1455,6939,-4.0,5.9,5.900000000000002,957.7334,1576
2025-11-12 13:24:00,72.3,285.7928,6939,-4.0,6.000000000000001,5.900000000000002,957.7334,1576
2025-11-12 13:27:00,72.0,295.9997,6939,-3.8999999999999986,6.000000000000001,5.800000000000001,957.7334,1575
2025-11-12 13:30:00,73.6,293.2943,6939,-4.199999999999999,5.9,6.0,957.7334,1575
2025-11-12 13:33:00,73.2,287.7604,6939,-4.099999999999998,6.000000000000001,6.0,957.7334,1576
2025-11-12 13:36:00,73.0,291.4496,6939,-4.100000000000001,5.9,6.0,957.7334,1575
2025-11-12 13:39:00,72.8,292.5564,6939,-4.100000000000001,5.9,5.900000000000002,957.7334,1575
2025-11-12 13:42:00,74.0,300.7957,6939,-4.100000000000001,5.800000000000001,6.0,957.7334,1535
2025-11-12 13:45:00,75.6,305.0998,6939,-4.300000000000001,5.700000000000001,6.200000000000003,957.7334,1533
2025-11-12 13:48:00,76.0,303.0093,6939,-4.300000000000001,6.000000000000001,6.200000000000003,957.7334,1533
2025-11-12 13:51:00,76.2,295.9997,6939,-4.300000000000001,6.000000000000001,6.199999999999999,957.7334,1541
2025-11-12 13:54:00,75.0,289.728,6939,-4.199999999999999,6.000000000000001,6.100000000000001,957.7334,1541
2025-11-12 13:57:00,74.6,294.77,6939,-4.199999999999999,5.9,6.100000000000001,957.7334,1535
2025-11-12 14:00:00,74.6,292.0645,6939,-4.100000000000001,5.9,6.100000000000001,957.7334,1575
2025-11-12 14:03:00,74.6,297.5984,6939,-4.200000000000003,5.800000000000001,6.100000000000001,957.7334,1535
2025-11-12 14:06:00,74.4,295.1389,6939,-4.199999999999999,5.800000000000001,6.100000000000001,957.7334,1535
2025-11-12 14:09:00,75.0,300.6728,6939,-4.199999999999999,5.800000000000001,6.099999999999998,957.7334,1535
2025-11-12 14:12:00,75.8,306.2066,6940,-4.300000000000001,5.700000000000001,6.199999999999999,957.7334,1533
2025-11-12 14:15:00,77.0,305.0998,6940,-4.299999999999997,5.9,6.299999999999997,957.7334,1533
2025-11-12 14:18:00,76.0,295.2619,6940,-4.199999999999999,6.1000000000000005,6.199999999999999,957.7334,1541
2025-11-12 14:21:00,75.2,294.524,6940,-4.199999999999999,6.000000000000001,6.099999999999998,957.7334,1541
2025-11-12 14:24:00,74.2,291.9416,6940,-4.099999999999998,5.9,6.0,957.7334,1575
2025-11-12 14:27:00,74.4,292.5564,6940,-4.100000000000001,5.9,6.0,957.7334,1575
2025-11-12 14:30:00,74.0,295.0159,6940,-4.100000000000001,5.9,6.0,957.7334,1575
2025-11-12 14:33:00,74.0,294.401,6940,-4.099999999999998,5.9,6.0,957.7334,1575
2025-11-12 14:36:00,73.8,287.2685,6940,-4.199999999999999,6.000000000000001,6.100000000000001,957.7334,1825
2025-11-12 14:39:00,74.2,295.8767,6940,-4.200000000000003,5.800000000000001,6.0,957.7334,1535
2025-11-12 14:42:00,76.0,305.7147,6940,-4.300000000000001,5.800000000000001,6.200000000000003,957.7334,1533
2025-11-12 14:45:00,76.2,300.1808,6940,-4.300000000000001,5.9,6.300000000000001,957.7334,1533
2025-11-12 14:48:00,75.8,298.2133,6940,-4.300000000000001,6.000000000000001,6.199999999999999,957.7334,1541
2025-11-12 14:51:00,75.0,292.0645,6940,-4.199999999999999,6.000000000000001,6.100000000000001,957.7334,1541
2025-11-12 14:54:00,74.8,293.2943,6940,-4.300000000000001,5.9,6.100000000000001,957.7334,1541
2025-11-12 14:57:00,73.8,290.0969,6940,-4.100000000000001,5.9,6.0,957.7334,1575
2025-11-12 15:00:00,73.8,292.0645,6940,-4.199999999999999,6.000000000000001,6.0,957.7334,1541
2025-11-12 15:03:00,73.6,290.0969,6940,-4.100000000000001,5.9,6.0,957.7334,1575
2025-11-12 15:06:00,73.8,297.8443,6940,-4.099999999999998,6.0,5.899999999999999,957.7334,1575
2025-11-12 15:09:00,75.8,302.3944,6940,-4.100000000000001,5.800000000000001,6.100000000000001,957.7334,1535
2025-11-12 15:12:00,76.6,304.8539,6941,-4.300000000000001,5.9,6.300000000000001,957.7334,1533
2025-11-12 15:15:00,76.8,300.7957,6941,-4.200000000000003,5.9,6.200000000000003,957.7334,1535
2025-11-12 15:18:00,76.2,286.0388,6941,-4.300000000000001,6.000000000000001,6.200000000000003,957.7334,1543
2025-11-12 15:21:00,73.4,287.1455,6941,-4.099999999999998,6.000000000000001,5.899999999999999,957.7334,1576
2025-11-12 15:24:00,72.4,287.2685,6941,-4.0,5.9,5.900000000000002,957.7334,1576
2025-11-12 15:27:00,72.4,292.0645,6941,-4.0,5.800000000000001,5.900000000000002,957.7334,1575
2025-11-12 15:30:00,72.8,296.3687,6941,-4.099999999999998,5.9,6.0,957.7334,1575
2025-11-12 15:33:00,73.6,297.5984,6941,-4.100000000000001,5.9,6.0,957.7334,1575
2025-11-12 15:36:00,75.2,303.3782,6941,-4.099999999999998,5.800000000000001,6.099999999999998,957.7334,1535
2025-11-12 15:39:00,76.8,309.7729,6941,-4.300000000000001,6.0,6.199999999999999,957.7334,1533
2025-11-12 15:42:00,77.6,306.8215,6941,-4.399999999999999,5.9,6.399999999999999,957.7334,1533
2025-11-12 15:45:00,78.2,304.362,6941,-4.300000000000001,6.1000000000000005,6.300000000000001,957.7334,1533
2025-11-12 15:48:00,75.6,294.524,6941,-4.199999999999999,5.9,6.199999999999999,957.7334,1541
2025-11-12 15:51:00,74.0,291.5726,6941,-4.100000000000001,5.9,6.100000000000001,957.7334,1575
2025-11-12 15:54:00,74.2,294.647,6941,-4.100000000000001,5.9,6.0,957.7334,1575
2025-11-12 15:57:00,72.8,288.4983,6941,-4.199999999999999,6.1000000000000005,6.0,957.7334,1825
2025-11-12 16:00:00,73.0,294.524,6941,-4.0,5.9,5.900000000000002,957.7334,1575
2025-11-12 16:03:00,75.0,295.2619,6941,-4.199999999999999,5.800000000000001,6.099999999999998,957.7334,1535
2025-11-12 16:06:00,73.6,283.7022,6941,-4.100000000000001,6.2,6.100000000000001,957.7334,1574
2025-11-12 16:09:00,72.8,288.6212,6941,-4.0,6.0,5.899999999999999,957.7334,1576
2025-11-12 16:12:00,72.4,288.8672,6942,-4.0,6.0,5.899999999999999,957.7334,1576
2025-11-12 16:15:00,72.4,283.7022,6942,-4.0,6.1000000000000005,5.800000000000001,957.7334,1576
2025-11-12 16:18:00,72.1,287.3915,6942,-4.100000000000001,5.9,5.800000000000001,957.7334,1576
2025-11-12 16:21:00,72.0,286.5307,6942,-4.0,5.9,5.899999999999999,957.7334,1576
2025-11-12 16:24:00,71.6,287.1455,6942,-4.0,6.000000000000001,5.900000000000002,957.7334,1576
2025-11-12 16:27:00,72.0,290.3429,6942,-4.0,5.800000000000001,5.900000000000002,957.7334,1576
2025-11-12 16:30:00,72.6,292.5564,6942,-4.100000000000001,5.9,5.900000000000002,957.7334,1575
2025-11-12 16:33:00,72.9,279.7671,6942,-4.0,6.000000000000001,6.0,957.7334,1565
2025-11-12 16:36:00,70.9,277.3076,6942,-3.900000000000002,5.9,5.700000000000003,957.7334,1564
2025-11-12 16:39:00,69.1,270.7899,6942,-3.8000000000000007,6.1000000000000005,5.600000000000001,957.7334,1686
2025-11-12 16:42:00,68.3,272.2656,6942,-3.8000000000000007,6.000000000000001,5.600000000000001,957.7334,1685
2025-11-12 16:45:00,68.5,273.2494,6942,-3.8000000000000007,5.9,5.599999999999998,957.7334,163
2025-11-12 16:48:00,68.5,274.2332,6942,-3.8000000000000007,5.9,5.599999999999998,957.7334,163
2025-11-12 16:51:00,68.5,273.7413,6942,-3.8000000000000007,6.0,5.699999999999999,957.7334,163
2025-11-12 16:54:00,68.3,273.0035,6942,-3.900000000000002,5.9,5.699999999999999,957.7334,1685
2025-11-12 16:57:00,68.7,274.9711,6942,-3.8000000000000007,5.9,5.699999999999999,957.7334,163
2025-11-12 17:00:00,68.5,278.5373,6942,-3.900000000000002,6.0,5.699999999999999,957.7334,1564
2025-11-12 17:03:00,68.9,277.4306,6942,-3.8999999999999986,6.1000000000000005,5.699999999999999,957.7334,1564
2025-11-12 17:06:00,68.7,279.1522,6942,-3.8000000000000007,5.9,5.699999999999999,957.7334,163
2025-11-12 17:09:00,68.5,274.7251,6942,-3.8000000000000007,6.000000000000001,5.699999999999999,957.7334,163
2025-11-12 17:12:00,68.5,281.2428,6943,-3.8000000000000007,5.800000000000001,5.600000000000001,957.7334,163
2025-11-12 17:15:00,68.7,271.0359,6943,-3.8999999999999986,6.0,5.699999999999999,957.7334,1685
2025-11-12 17:18:00,69.5,273.7413,6943,-3.8999999999999986,5.9,5.699999999999999,957.7334,1564
2025-11-12 17:21:00,67.9,266.4858,6943,-3.8999999999999986,6.2,5.600000000000001,957.7334,1685
2025-11-12 17:24:00,67.7,274.2332,6943,-3.6999999999999993,6.0,5.399999999999999,957.7334,163
2025-11-12 17:27:00,67.1,267.1007,6943,-3.6999999999999993,6.1000000000000005,5.5,957.7334,1683
2025-11-12 17:30:00,66.3,264.5182,6943,-3.6999999999999993,6.2,5.5,957.7334,1683
2025-11-12 17:33:00,65.5,290.7118,6943,-3.6000000000000014,6.0,5.5,957.7334,128
2025-11-12 17:36:00,70.9,295.6308,6943,-4.0,5.9,5.900000000000002,957.7334,1575
2025-11-12 17:39:00,72.8,296.4916,6943,-4.0,6.0,5.899999999999999,957.7334,1575
2025-11-12 17:42:00,73.6,297.8443,6943,-4.099999999999998,5.9,6.0,957.7334,1535
2025-11-12 17:45:00,74.8,298.0903,6943,-4.200000000000003,6.0,6.100000000000001,957.7334,1541
2025-11-12 17:48:00,74.4,293.2943,6943,-4.100000000000001,5.800000000000001,6.100000000000001,957.7334,1575
2025-11-12 17:51:00,72.8,288.2523,6943,-4.100000000000001,6.1000000000000005,6.0,957.7334,1576
2025-11-12 17:54:00,72.0,285.1779,6943,-4.099999999999998,6.0,6.0,957.7334,1576
2025-11-12 17:57:00,72.4,289.4821,6943,-4.0,5.9,5.900000000000002,957.7334,1576
2025-11-12 18:00:00,73.0,291.0807,6943,-4.199999999999999,6.1000000000000005,6.0,957.7334,1541
2025-11-12 18:03:00,71.8,283.0874,6943,-4.099999999999998,6.0,6.099999999999998,957.7334,1576
2025-11-12 18:06:00,71.2,277.4306,6943,-4.0,6.1000000000000005,6.0,957.7334,1565
2025-11-12 18:09:00,69.5,275.5859,6943,-4.0,6.1000000000000005,5.900000000000002,957.7334,1565
2025-11-12 18:12:00,69.5,272.2656,6944,-4.100000000000001,6.1000000000000005,5.900000000000002,957.7334,1569
2025-11-12 18:15:00,67.9,259.3533,6944,-4.0,6.2,5.800000000000001,957.7334,1663
2025-11-12 18:18:00,67.9,267.4696,6944,-3.900000000000002,6.0,5.700000000000003,957.7334,1685
2025-11-12 18:21:00,67.7,258.1235,6944,-3.900000000000002,5.9,5.700000000000003,957.7334,1670
2025-11-12 18:24:00,66.9,263.2885,6944,-3.8999999999999986,6.2,5.699999999999999,957.7334,1685
2025-11-12 18:27:00,66.7,266.1169,6944,-3.8000000000000007,6.0,5.600000000000001,957.7334,1685
2025-11-12 18:30:00,66.9,261.9358,6944,-3.8000000000000007,6.1000000000000005,5.599999999999998,957.7334,1670
2025-11-12 18:33:00,65.5,257.5087,6944,-3.8999999999999986,6.1000000000000005,5.599999999999998,957.7334,1670
2025-11-12 18:36:00,65.7,258.7384,6944,-3.8000000000000007,6.1000000000000005,5.5,957.7334,1670
2025-11-12 18:39:00,65.5,257.8776,6944,-3.8000000000000007,6.0,5.600000000000001,957.7334,1670
2025-11-12 18:42:00,65.7,259.9682,6944,-3.8000000000000007,6.1000000000000005,5.5,957.7334,1670
2025-11-12 18:45:00,65.3,252.5897,6944,-3.8000000000000007,6.2,5.5,957.7334,193
2025-11-12 18:48:00,63.7,250.1302,6944,-3.700000000000003,6.000000000000001,5.400000000000002,957.7334,193
2025-11-12 18:51:00,63.3,247.9167,6944,-3.700000000000003,6.1000000000000005,5.400000000000002,957.7334,193
2025-11-12 18:54:00,63.7,252.0978,6944,-3.8000000000000007,6.1000000000000005,5.399999999999999,957.7334,193
2025-11-12 18:57:00,62.5,248.5315,6944,-3.6000000000000014,5.9,5.200000000000003,957.7334,197
2025-11-12 19:00:00,61.5,249.7613,6944,-3.5,6.1000000000000005,5.199999999999999,957.7334,195
2025-11-12 19:03:00,61.7,247.4248,6944,-3.6000000000000014,5.9,5.199999999999999,957.7334,197
2025-11-12 19:06:00,61.7,242.1369,6944,-3.5,5.9,5.099999999999998,957.7334,192
2025-11-12 19:09:00,59.3,236.603,6944,-3.5,6.1000000000000005,5.0,957.7334,192
2025-11-12 19:12:00,58.8,228.3637,6945,-3.3000000000000007,6.000000000000001,4.899999999999999,957.7334,502
2025-11-12 19:15:00,58.8,235.4962,6945,-3.3000000000000007,6.000000000000001,4.900000000000002,957.7334,502
2025-11-12 19:18:00,58.8,231.1921,6945,-3.3000000000000007,6.000000000000001,4.800000000000001,957.7334,502
2025-11-12 19:21:00,58.8,233.2827,6945,-3.3000000000000007,5.9,4.899999999999999,957.7334,502
2025-11-12 19:24:00,59.3,247.4248,6945,-3.400000000000002,5.800000000000001,5.0,957.7334,806
2025-11-12 19:27:00,59.9,250.1302,6945,-3.3999999999999986,5.800000000000001,5.0,957.7334,806
2025-11-12 19:30:00,60.2,249.1464,6945,-3.5,5.699999999999999,5.0,957.7334,807
2025-11-12 19:33:00,60.3,254.1884,6945,-3.3999999999999986,5.6,5.0,957.7334,821
2025-11-12 19:36:00,60.3,249.5153,6945,-3.5,5.699999999999999,5.0,957.7334,807
2025-11-12 19:39:00,60.3,245.8261,6945,-3.400000000000002,5.699999999999999,5.0,957.7334,821
2025-11-12 19:42:00,59.9,242.9977,6945,-3.3999999999999986,5.799999999999999,5.0,957.7334,190
2025-11-12 19:45:00,59.9,240.9071,6945,-3.5,5.799999999999999,5.100000000000001,957.7334,190
2025-11-12 19:48:00,59.9,240.9071,6945,-3.5,5.999999999999999,5.100000000000001,957.7334,192
2025-11-12 19:51:00,58.4,233.6516,6945,-3.400000000000002,5.8999999999999995,4.900000000000002,957.7334,502
2025-11-12 19:54:00,57.5,235.3732,6945,-3.3000000000000007,5.8999999999999995,4.900000000000002,957.7334,189
2025-11-12 19:57:00,56.2,235.3732,6945,-3.3000000000000007,5.8999999999999995,4.800000000000001,957.7334,189
2025-11-12 20:00:00,56.0,233.0368,6945,-3.299999999999997,5.8,4.799999999999997,957.7334,520
2025-11-12 20:03:00,55.8,235.9881,6945,-3.3000000000000007,5.8,4.800000000000001,957.7334,189
2025-11-12 20:06:00,56.0,237.5868,6945,-3.3000000000000007,5.7,4.800000000000001,957.7334,562
2025-11-12 20:09:00,55.2,235.1273,6945,-3.1999999999999993,5.7,4.699999999999999,957.7334,635
2025-11-12 20:12:00,54.8,233.7746,6946,-3.1999999999999993,5.8,4.800000000000001,957.7334,520
2025-11-12 20:15:00,54.3,227.134,6946,-3.1999999999999993,5.9,4.699999999999999,957.7334,520
2025-11-12 20:18:00,53.9,224.5515,6946,-3.0,5.8,4.600000000000001,957.7334,643
2025-11-12 20:21:00,53.4,226.1502,6946,-3.1000000000000014,5.8,4.600000000000001,957.7334,516
2025-11-12 20:24:00,53.4,226.2731,6946,-3.1000000000000014,5.7,4.5,957.7334,516
2025-11-12 20:27:00,52.6,222.5839,6946,-3.0,5.7,4.200000000000003,957.7334,643
2025-11-12 20:30:00,52.7,232.0529,6946,-3.0,5.5,4.399999999999999,957.7334,635
2025-11-12 20:33:00,52.9,222.4609,6946,-3.0,5.5,4.399999999999999,957.7334,643
2025-11-12 20:36:00,52.5,222.4609,6946,-3.0,5.6,4.399999999999999,957.7334,643
2025-11-12 20:39:00,51.5,211.1473,6946,-3.0,5.8,4.300000000000001,957.7334,859
2025-11-12 20:42:00,51.5,211.5162,6946,-3.0,5.7,4.300000000000001,957.7334,859
2025-11-12 20:45:00,51.3,211.1473,6946,-2.900000000000002,5.8,4.300000000000001,957.7334,859
2025-11-12 20:48:00,51.1,207.0891,6946,-2.8000000000000007,5.6000000000000005,4.200000000000003,957.7334,863
2025-11-12 20:51:00,50.9,209.0567,6946,-2.8999999999999986,5.7,4.199999999999999,957.7334,859
2025-11-12 20:54:00,50.3,207.0891,6946,-2.700000000000003,5.7,4.100000000000001,957.7334,863
2025-11-12 20:57:00,50.1,206.8432,6946,-2.8000000000000007,5.6000000000000005,4.199999999999999,957.7334,863
2025-11-12 21:00:00,49.9,210.1635,6946,-2.8000000000000007,5.6000000000000005,4.199999999999999,957.7334,1023
2025-11-12 21:03:00,50.1,211.3932,6946,-2.799999999999997,5.5,4.099999999999998,957.7334,1023
2025-11-12 21:06:00,49.9,202.4161,6946,-2.8999999999999986,5.5,4.099999999999998,957.7334,863
2025-11-12 21:09:00,49.7,201.6782,6946,-2.799999999999997,5.7,4.099999999999998,957.7334,862
2025-11-12 21:12:00,49.7,205.6134,6947,-2.799999999999997,5.6000000000000005,4.099999999999998,957.7334,863
2025-11-12 21:15:00,49.3,204.6296,6947,-2.6999999999999993,5.7,4.0,957.7334,863
2025-11-12 21:18:00,49.1,197.2512,6947,-2.799999999999997,5.6000000000000005,4.099999999999998,957.7334,860
2025-11-12 21:21:00,49.1,203.5229,6947,-2.799999999999997,5.500000000000001,4.0,957.7334,863
2025-11-12 21:24:00,49.4,207.2121,6947,-2.799999999999997,5.500000000000001,4.0,957.7334,863
2025-11-12 21:27:00,49.3,208.4418,6947,-2.799999999999997,5.500000000000001,4.099999999999998,957.7334,1023
2025-11-12 21:30:00,49.5,204.7526,6947,-2.799999999999997,5.500000000000001,4.099999999999998,957.7334,863
2025-11-12 21:33:00,49.3,204.8756,6947,-2.799999999999997,5.500000000000001,4.0,957.7334,863
2025-11-12 21:36:00,49.4,210.2865,6947,-2.799999999999997,5.500000000000001,4.0,957.7334,1023
2025-11-12 21:39:00,49.5,206.1053,6947,-2.799999999999997,5.4,4.099999999999998,957.7334,863
2025-11-12 21:42:00,43.7,206.7202,6947,-2.5,5.0,3.5,957.7334,1025
2025-11-13 07:45:00,41.6,203.031,6947,-1.6999999999999993,2.4000000000000004,2.6999999999999993,957.7334,123
2025-11-13 07:48:00,43.6,199.3417,6947,-2.3000000000000007,4.2,3.1999999999999993,957.7334,1000
2025-11-13 07:51:00,40.5,222.7069,6947,-2.1999999999999993,3.6000000000000005,3.1999999999999993,957.7334,67
2025-11-13 07:54:00,39.1,229.5935,6947,-2.1000000000000014,3.5,3.1000000000000014,957.7334,84
2025-11-13 07:57:00,38.3,231.4381,6947,-2.1999999999999993,3.4000000000000004,3.099999999999998,957.7334,76
2025-11-13 08:00:00,37.5,237.9557,6947,-2.099999999999998,3.3000000000000007,3.099999999999998,957.7334,76
2025-11-13 08:03:00,38.7,260.3371,6947,-2.1999999999999993,3.3000000000000007,3.299999999999997,957.7334,43
2025-11-13 08:06:00,40.5,283.9482,6947,-2.3999999999999986,3.2,3.3999999999999986,957.7334,8
2025-11-13 08:09:00,41.1,278.7833,6947,-2.5,3.3000000000000007,3.599999999999998,957.7334,9
2025-11-13 08:12:00,41.3,273.7413,6947,-2.5,3.3000000000000007,3.6000000000000014,957.7334,44
2025-11-13 08:15:00,41.7,268.8223,6948,-2.3999999999999986,3.5,3.5,957.7334,44
2025-11-13 08:18:00,41.9,268.6994,6948,-2.5,3.5,3.6000000000000014,957.7334,44
2025-11-13 08:21:00,41.9,266.3629,6948,-2.3999999999999986,3.5,3.5,957.7334,44
2025-11-13 08:24:00,41.9,270.421,6948,-2.5,3.5,3.6000000000000014,957.7334,44
2025-11-13 08:27:00,42.5,276.8157,6948,-2.5,3.5,3.6999999999999993,957.7334,44
2025-11-13 08:30:00,43.1,277.1846,6948,-2.5,3.5,3.6999999999999993,957.7334,44
2025-11-13 08:33:00,44.1,287.0226,6948,-2.6999999999999993,3.5999999999999996,3.8999999999999986,957.7334,1052
2025-11-13 08:36:00,45.0,301.7795,6948,-2.6999999999999993,3.499999999999999,3.900000000000002,957.7334,4
2025-11-13 08:39:00,44.8,303.6241,6948,-2.6999999999999993,3.3,3.900000000000002,957.7334,4
2025-11-13 08:42:00,45.0,294.77,6948,-2.6000000000000014,3.3,3.8000000000000007,957.7334,4
2025-11-13 08:45:00,47.6,294.1551,6948,-2.8000000000000007,3.8000000000000007,4.100000000000001,957.7334,1052
2025-11-13 08:48:00,47.5,290.2199,6948,-2.8999999999999986,3.6999999999999993,4.099999999999998,957.7334,1052
2025-11-13 08:51:00,47.0,283.7022,6948,-2.799999999999997,3.799999999999999,4.099999999999998,957.7334,1052
2025-11-13 08:54:00,46.7,282.3495,6948,-2.8000000000000007,3.5999999999999996,4.0,957.7334,1052
2025-11-13 08:57:00,46.5,281.2428,6948,-2.6999999999999993,3.6999999999999993,3.8999999999999986,957.7334,21
2025-11-13 09:00:00,46.7,282.1036,6948,-2.6999999999999993,3.6999999999999993,4.0,957.7334,21
2025-11-13 09:03:00,47.1,289.851,6948,-2.8000000000000007,3.8000000000000007,4.0,957.7334,1052
2025-11-13 09:06:00,50.7,316.0446,6948,-3.1000000000000014,3.8000000000000007,4.400000000000002,957.7334,1044
2025-11-13 09:09:00,50.7,315.0608,6948,-3.1000000000000014,3.8000000000000007,4.5,957.7334,1044
2025-11-13 09:12:00,52.1,315.5527,6948,-3.099999999999998,3.8000000000000007,4.5,957.7334,1044
2025-11-13 09:15:00,54.0,318.5041,6949,-3.299999999999997,4.0,4.699999999999999,957.7334,1044
2025-11-13 09:18:00,56.6,306.0836,6949,-3.5,4.1,5.0,957.7334,1062
2025-11-13 09:21:00,56.0,308.0512,6949,-3.5,4.5,5.0,957.7334,1128
2025-11-13 09:24:00,58.9,319.8568,6949,-3.6000000000000014,4.300000000000001,5.300000000000001,957.7334,1212
2025-11-13 09:27:00,58.5,299.443,6949,-3.599999999999998,4.7,5.199999999999999,957.7334,1072
2025-11-13 09:30:00,58.1,284.932,6949,-3.599999999999998,4.7,5.199999999999999,957.7334,795
2025-11-13 09:33:00,57.2,285.9158,6949,-3.5,4.7,5.100000000000001,957.7334,786
2025-11-13 09:36:00,57.5,286.4077,6949,-3.5,4.699999999999999,5.0,957.7334,786
2025-11-13 09:39:00,57.7,290.3429,6949,-3.5,4.699999999999999,5.099999999999998,957.7334,1072
2025-11-13 09:42:00,60.1,316.2905,6949,-3.6000000000000014,4.499999999999999,5.100000000000001,957.7334,1212
2025-11-13 09:45:00,60.6,303.2552,6949,-3.700000000000003,4.699999999999999,5.300000000000001,957.7334,1789
2025-11-13 09:48:00,60.9,306.4525,6949,-3.6999999999999993,4.700000000000001,5.399999999999999,957.7334,1127
2025-11-13 09:51:00,61.5,300.3038,6949,-3.8000000000000007,4.700000000000001,5.400000000000002,957.7334,1789
2025-11-13 09:54:00,63.9,308.1742,6949,-4.0,4.9,5.600000000000001,957.7334,1808
2025-11-13 09:57:00,65.1,307.6823,6949,-4.0,4.9,5.699999999999999,957.7334,1808
2025-11-13 10:00:00,64.9,308.2972,6949,-4.0,5.0,5.699999999999999,957.7334,1808
2025-11-13 10:03:00,65.7,306.0836,6949,-4.0,5.0,5.699999999999999,957.7334,1808
2025-11-13 10:06:00,65.5,298.4592,6949,-4.0,5.1,5.699999999999999,957.7334,1807
2025-11-13 10:09:00,65.9,303.7471,6949,-4.0,5.199999999999999,5.700000000000003,915.1298,1809
2025-11-13 10:12:00,66.5,306.8215,6949,-4.100000000000001,5.199999999999999,5.800000000000001,923.1093,1809
2025-11-13 10:15:00,68.3,311.0026,6950,-4.200000000000003,5.1,6.0,960.9041,1112
2025-11-13 10:18:00,69.1,308.7891,6950,-4.199999999999999,5.199999999999999,6.0,974.7525,1811
2025-11-13 10:21:00,69.5,315.4297,6950,-4.199999999999999,5.200000000000001,6.0,994.4017,1430
2025-11-13 10:24:00,71.6,321.2095,6950,-4.300000000000001,5.1,6.199999999999999,1021.758,1430
2025-11-13 10:27:00,71.8,316.2905,6950,-4.300000000000001,5.199999999999999,6.199999999999999,1034.072,1430
2025-11-13 10:30:00,71.9,316.0446,6950,-4.300000000000001,5.300000000000001,6.100000000000001,1039.102,1430
2025-11-13 10:33:00,71.9,314.077,6950,-4.300000000000001,5.299999999999999,6.200000000000003,1037.596,1430
2025-11-13 10:36:00,71.6,307.0674,6950,-4.300000000000001,5.4,6.100000000000001,1030.92,1530
2025-11-13 10:39:00,71.6,312.3553,6950,-4.300000000000001,5.4,6.199999999999999,1028.397,1430
2025-11-13 10:42:00,71.9,315.0608,6950,-4.399999999999999,5.300000000000001,6.199999999999999,1028.021,1430
2025-11-13 10:45:00,71.9,312.9702,6950,-4.199999999999999,5.300000000000001,6.099999999999998,1040.96,1530
2025-11-13 10:48:00,72.3,312.9702,6950,-4.299999999999997,5.300000000000001,6.099999999999998,1039.699,1430
2025-11-13 10:51:00,73.0,318.75,6950,-4.399999999999999,5.300000000000001,6.299999999999997,1055.058,1430
2025-11-13 10:54:00,74.2,319.3649,6950,-4.400000000000002,5.300000000000001,6.300000000000001,1087.765,1430
2025-11-13 10:57:00,75.0,326.7433,6950,-4.399999999999999,5.4,6.300000000000001,1098.745,1597
2025-11-13 11:00:00,75.6,319.8568,6950,-4.399999999999999,5.5,6.299999999999997,1108.76,1529
2025-11-13 11:03:00,75.4,315.0608,6950,-4.300000000000001,5.5,6.199999999999999,1114.844,1530
2025-11-13 11:06:00,75.4,319.6108,6950,-4.400000000000002,5.6,6.300000000000001,1114.727,1529
2025-11-13 11:09:00,75.6,318.3811,6950,-4.399999999999999,5.5,6.300000000000001,1114.683,1529
2025-11-13 11:12:00,75.4,310.7567,6950,-4.400000000000002,5.6,6.400000000000002,1109.256,1529
2025-11-13 11:15:00,75.2,315.0608,6951,-4.400000000000002,5.7,6.400000000000002,1110.277,1529
2025-11-13 11:18:00,75.0,305.7147,6951,-4.5,5.7,6.300000000000001,1097.494,1529
2025-11-13 11:21:00,74.2,313.4621,6951,-4.400000000000002,5.6,6.300000000000001,1081.272,1529
2025-11-13 11:24:00,74.2,309.5269,6951,-4.300000000000001,5.6,6.199999999999999,1089.734,1529
2025-11-13 11:27:00,74.2,311.7404,6951,-4.300000000000001,5.699999999999999,6.300000000000001,1087.385,1529
2025-11-13 11:30:00,75.2,315.5527,6951,-4.5,5.6,6.400000000000002,1112.244,1529
2025-11-13 11:33:00,76.2,322.1933,6951,-4.5,5.5,6.400000000000002,1129.16,1597
2025-11-13 11:36:00,76.2,313.0932,6951,-4.5,5.8,6.399999999999999,1125.344,1528
2025-11-13 11:39:00,76.0,316.6594,6951,-4.399999999999999,5.6,6.399999999999999,1126.756,1529
2025-11-13 11:42:00,76.2,311.3715,6951,-4.399999999999999,5.8,6.399999999999999,1126.291,1528
2025-11-13 11:45:00,75.6,306.8215,6951,-4.399999999999999,5.699999999999999,6.399999999999999,1113.185,1533
2025-11-13 11:48:00,75.0,304.362,6951,-4.300000000000001,5.8,6.300000000000001,1109.042,1533
2025-11-13 11:51:00,75.0,308.1742,6951,-4.399999999999999,5.699999999999999,6.399999999999999,1095.497,1529
2025-11-13 11:54:00,74.6,306.4525,6951,-4.399999999999999,5.699999999999999,6.300000000000001,1090.578,1533
2025-11-13 11:57:00,75.0,309.158,6951,-4.399999999999999,5.699999999999999,6.300000000000001,1108.677,1529
2025-11-13 12:00:00,75.2,309.8958,6951,-4.300000000000001,5.699999999999999,6.300000000000001,1116.579,1533
2025-11-13 12:03:00,75.4,309.4039,6951,-4.400000000000002,5.699999999999999,6.300000000000001,1114.261,1529
2025-11-13 12:06:00,77.2,325.1447,6951,-4.5,5.6,6.5,1153.797,1602
2025-11-13 12:09:00,78.8,317.2743,6951,-4.5,5.799999999999999,6.600000000000001,1182.544,1528
2025-11-13 12:12:00,78.8,320.2257,6951,-4.5,5.699999999999999,6.600000000000001,1188.761,1528
2025-11-13 12:15:00,79.4,322.9312,6952,-4.5,5.699999999999999,6.599999999999998,1197.892,1602
2025-11-13 12:18:00,79.4,314.2,6952,-4.399999999999999,5.799999999999999,6.5,1186.563,1528
2025-11-13 12:21:00,76.2,304.9769,6952,-4.400000000000002,5.8999999999999995,6.300000000000001,1135.134,1533
2025-11-13 12:24:00,76.0,313.708,6952,-4.300000000000001,5.799999999999999,6.300000000000001,1126.906,1528
2025-11-13 12:27:00,76.0,312.3553,6952,-4.400000000000002,5.699999999999999,6.300000000000001,1128.515,1529
2025-11-13 12:30:00,76.4,315.0608,6952,-4.399999999999999,5.6,6.299999999999997,1147.522,1529
2025-11-13 12:33:00,76.2,313.4621,6952,-4.399999999999999,5.8999999999999995,6.300000000000001,1133.613,1528
2025-11-13 12:36:00,76.4,312.6013,6952,-4.300000000000001,5.699999999999999,6.300000000000001,1136.359,1533
2025-11-13 12:39:00,77.4,322.0703,6952,-4.300000000000001,5.799999999999999,6.399999999999999,1157.851,1528
2025-11-13 12:42:00,78.6,322.9312,6952,-4.399999999999999,5.799999999999999,6.5,1178.604,1528
2025-11-13 12:45:00,78.6,324.0379,6952,-4.5,5.699999999999999,6.600000000000001,1186.705,1602
2025-11-13 12:48:00,78.4,317.7662,6952,-4.5,5.799999999999999,6.5,1180.305,1528
2025-11-13 12:51:00,78.4,320.5946,6952,-4.5,5.799999999999999,6.5,1174.382,1528
2025-11-13 12:54:00,78.0,318.9959,6952,-4.5,5.799999999999999,6.5,1178.469,1528
2025-11-13 12:57:00,78.4,314.4459,6952,-4.5,5.8999999999999995,6.5,1180.81,1528
2025-11-13 13:00:00,77.2,315.5527,6952,-4.399999999999999,5.799999999999999,6.399999999999999,1161.372,1528
2025-11-13 13:03:00,77.4,317.5203,6952,-4.299999999999997,5.8999999999999995,6.399999999999999,1160.122,1528
2025-11-13 13:06:00,76.8,314.6918,6952,-4.5,5.799999999999999,6.399999999999999,1137.126,1528
2025-11-13 13:09:00,76.8,313.4621,6952,-4.300000000000001,5.799999999999999,6.399999999999999,1145.87,1528
2025-11-13 13:12:00,77.0,320.5946,6952,-4.399999999999999,5.699999999999999,6.399999999999999,1152.825,1528
2025-11-13 13:15:00,77.8,319.8568,6953,-4.5,5.799999999999999,6.5,1169.643,1528
2025-11-13 13:18:00,78.2,322.0703,6953,-4.400000000000002,5.799999999999999,6.5,1176.095,1528
2025-11-13 13:21:00,78.2,327.3582,6953,-4.600000000000001,5.799999999999999,6.5,1181.683,1602
2025-11-13 13:24:00,79.4,322.9312,6953,-4.5,5.799999999999999,6.600000000000001,1209.713,1602
2025-11-13 13:27:00,79.4,321.4554,6953,-4.5,5.799999999999999,6.600000000000001,1202.08,1528
2025-11-13 13:30:00,79.0,321.5784,6953,-4.5,5.799999999999999,6.600000000000001,1186.223,1528
2025-11-13 13:33:00,79.1,324.0379,6953,-4.5,5.699999999999999,6.600000000000001,1196.629,1602
2025-11-13 13:36:00,80.4,325.8825,6953,-4.700000000000003,5.799999999999999,6.700000000000003,1215.052,1602
2025-11-13 13:39:00,80.1,323.669,6953,-4.5,5.8999999999999995,6.600000000000001,1219.638,1602
2025-11-13 13:42:00,80.4,316.9054,6953,-4.600000000000001,5.8999999999999995,6.600000000000001,1220.401,1550
2025-11-13 13:45:00,79.0,319.8568,6953,-4.5,5.799999999999999,6.600000000000001,1196.186,1528
2025-11-13 13:48:00,78.2,315.4297,6953,-4.5,5.8999999999999995,6.5,1179.661,1528
2025-11-13 13:51:00,78.6,311.6175,6953,-4.5,5.8999999999999995,6.5,1177.934,1528
2025-11-13 13:54:00,78.8,319.1189,6953,-4.600000000000001,5.9,6.600000000000001,1187.751,1528
2025-11-13 13:57:00,79.5,322.0703,6953,-4.5,5.800000000000001,6.600000000000001,1205.326,1528
2025-11-13 14:00:00,79.8,322.1933,6953,-4.5,5.9,6.600000000000001,1209.42,1528
2025-11-13 14:03:00,80.1,327.1123,6953,-4.5,5.9,6.600000000000001,1228.521,1602
2025-11-13 14:06:00,80.7,328.465,6953,-4.600000000000001,5.800000000000001,6.699999999999999,1229.149,1602
2025-11-13 14:09:00,80.3,323.669,6953,-4.600000000000001,5.9,6.699999999999999,1217.395,1602
2025-11-13 14:12:00,80.3,323.423,6954,-4.5,5.800000000000001,6.699999999999999,1222.327,1602
2025-11-13 14:15:00,79.1,311.2485,6954,-4.5,6.200000000000001,6.600000000000001,1194.998,1550
2025-11-13 14:18:00,78.4,316.9054,6954,-4.399999999999999,6.000000000000001,6.5,1191.261,1528
2025-11-13 14:21:00,80.1,321.8244,6954,-4.5,6.000000000000001,6.600000000000001,1207.611,1528
2025-11-13 14:24:00,79.4,314.6918,6954,-4.5,6.000000000000001,6.5,1191.859,1528
2025-11-13 14:27:00,78.4,315.4297,6954,-4.5,5.9,6.5,1180.387,1528
2025-11-13 14:30:00,79.0,321.5784,6954,-4.5,5.9,6.5,1198.337,1528
2025-11-13 14:33:00,79.5,325.1447,6954,-4.700000000000003,5.9,6.700000000000003,1209.998,1602
2025-11-13 14:36:00,79.8,326.0055,6954,-4.5,5.800000000000001,6.600000000000001,1217.939,1602
2025-11-13 14:39:00,80.8,326.3744,6954,-4.600000000000001,5.799999999999999,6.700000000000003,1237.386,1602
2025-11-13 14:42:00,80.5,326.6204,6954,-4.600000000000001,5.800000000000001,6.699999999999999,1230.994,1602
2025-11-13 14:45:00,80.3,318.3811,6954,-4.600000000000001,5.8999999999999995,6.600000000000001,1209.403,1528
2025-11-13 14:48:00,78.4,315.4297,6954,-4.399999999999999,5.699999999999999,6.399999999999999,1185.405,1528
2025-11-13 14:51:00,78.0,313.708,6954,-4.5,5.799999999999999,6.5,1171.753,1528
2025-11-13 14:54:00,77.8,314.6918,6954,-4.5,5.699999999999999,6.5,1170.395,1528
2025-11-13 14:57:00,77.6,311.9864,6954,-4.399999999999999,5.799999999999999,6.399999999999999,1162.297,1528
2025-11-13 15:00:00,77.4,314.9378,6954,-4.5,5.799999999999999,6.400000000000002,1163.967,1528
2025-11-13 15:03:00,76.4,303.9931,6954,-4.400000000000002,6.1000000000000005,6.400000000000002,1146.419,1533
2025-11-13 15:06:00,76.6,314.077,6954,-4.399999999999999,5.9,6.399999999999999,1145.399,1528
2025-11-13 15:09:00,78.6,325.1447,6954,-4.399999999999999,5.700000000000001,6.5,1193.403,1602
2025-11-13 15:12:00,79.8,317.3973,6955,-4.5,5.699999999999999,6.600000000000001,1220.535,1528
2025-11-13 15:15:00,78.9,319.1189,6955,-4.5,5.700000000000001,6.599999999999998,1205.546,1528
2025-11-13 15:18:00,79.1,318.5041,6955,-4.399999999999999,5.9,6.5,1201.236,1528
2025-11-13 15:21:00,77.8,309.5269,6955,-4.5,5.8999999999999995,6.400000000000002,1164.159,1528
2025-11-13 15:24:00,77.8,318.627,6955,-4.300000000000001,5.699999999999999,6.399999999999999,1171.271,1528
2025-11-13 15:27:00,78.0,316.0446,6955,-4.5,5.8999999999999995,6.5,1176.12,1528
2025-11-13 15:30:00,77.4,313.0932,6955,-4.400000000000002,5.799999999999999,6.400000000000002,1158.891,1528
2025-11-13 15:33:00,77.0,307.0674,6955,-4.5,5.8999999999999995,6.400000000000002,1147.814,1533
2025-11-13 15:36:00,76.6,317.7662,6955,-4.399999999999999,5.699999999999999,6.399999999999999,1142.388,1528
2025-11-13 15:39:00,77.0,311.7404,6955,-4.399999999999999,5.799999999999999,6.399999999999999,1148.639,1528
2025-11-13 15:42:00,76.2,312.9702,6955,-4.400000000000002,5.800000000000001,6.5,1133.342,1528
2025-11-13 15:45:00,77.8,320.5946,6955,-4.399999999999999,5.800000000000001,6.300000000000001,1165.681,1528
2025-11-13 15:48:00,78.2,321.7014,6955,-4.399999999999999,5.799999999999999,6.5,1177.62,1528
2025-11-13 15:51:00,79.6,321.8244,6955,-4.5,5.700000000000001,6.599999999999998,1211.264,1602
2025-11-13 15:54:00,79.5,313.708,6955,-4.5,5.9,6.599999999999998,1192.554,1528
2025-11-13 15:57:00,77.0,306.4525,6955,-4.399999999999999,6.000000000000001,6.399999999999999,1152.405,1533
2025-11-13 16:00:00,76.2,305.8377,6955,-4.300000000000001,5.9,6.300000000000001,1125.139,1533
2025-11-13 16:03:00,76.0,307.5593,6955,-4.300000000000001,5.8999999999999995,6.300000000000001,1132.011,1533
2025-11-13 16:06:00,74.4,302.0255,6955,-4.300000000000001,5.8999999999999995,6.199999999999999,1091.109,1533
2025-11-13 16:09:00,75.4,307.9282,6955,-4.300000000000001,5.799999999999999,6.300000000000001,1111.909,1533
2025-11-13 16:12:00,75.4,306.2066,6956,-4.300000000000001,5.799999999999999,6.300000000000001,1113.26,1533
2025-11-13 16:15:00,75.4,303.7471,6956,-4.300000000000001,5.9,6.199999999999999,1117.705,1533
2025-11-13 16:18:00,74.8,302.1484,6956,-4.300000000000001,6.000000000000001,6.199999999999999,1116.568,1533
2025-11-13 16:21:00,74.9,312.3553,6956,-4.299999999999997,5.800000000000001,6.299999999999997,1130.476,1533
2025-11-13 16:24:00,76.4,297.1065,6956,-4.299999999999997,6.000000000000001,6.299999999999997,1117.551,1541
2025-11-13 16:27:00,74.4,292.5564,6956,-4.199999999999999,6.000000000000001,6.100000000000001,1079.594,1541
2025-11-13 16:30:00,72.8,300.9187,6956,-4.199999999999999,5.9,6.099999999999998,1077.868,1535
2025-11-13 16:33:00,73.0,287.3915,6956,-4.199999999999999,5.9,6.099999999999998,1066.559,1576
2025-11-13 16:36:00,71.3,283.7022,6956,-4.099999999999998,5.800000000000001,5.899999999999999,1029.792,1576
2025-11-13 16:39:00,71.3,280.6279,6956,-4.100000000000001,5.9,6.0,1033.076,1565
2025-11-13 16:42:00,71.3,294.401,6956,-4.0,5.800000000000001,5.800000000000001,1029.297,1575
2025-11-13 16:45:00,71.0,281.7347,6956,-4.199999999999999,5.9,5.900000000000002,1027.32,1802
2025-11-13 16:48:00,70.4,286.4077,6956,-4.0,5.9,5.899999999999999,1011.362,1576
2025-11-13 16:51:00,71.0,291.6956,6956,-4.100000000000001,5.800000000000001,6.0,1021.315,1575
2025-11-13 16:54:00,71.6,290.8348,6956,-4.100000000000001,5.9,6.0,1035.466,1575
2025-11-13 16:57:00,72.4,297.5984,6956,-4.199999999999999,5.9,6.0,1051.392,1535
2025-11-13 17:00:00,71.8,289.605,6956,-4.100000000000001,5.800000000000001,6.0,1049.679,1576
2025-11-13 17:03:00,73.0,289.728,6956,-4.199999999999999,6.000000000000001,6.100000000000001,1071.516,1575
2025-11-13 17:06:00,72.3,284.0712,6956,-4.199999999999999,6.000000000000001,6.0,1043.627,1825
2025-11-13 17:09:00,70.8,290.3429,6956,-4.0,5.9,5.899999999999999,1025.021,1576
2025-11-13 17:12:00,70.5,289.605,6957,-4.0,5.9,5.799999999999997,1021.817,1576
2025-11-13 17:15:00,70.3,278.4144,6957,-4.100000000000001,5.8999999999999995,5.899999999999999,1009.012,1565
2025-11-13 17:18:00,69.5,280.259,6957,-4.0,5.800000000000001,5.900000000000002,990.0938,1564
2025-11-13 17:21:00,70.0,290.2199,6957,-4.0,5.9,5.900000000000002,1010.083,1576
2025-11-13 17:24:00,70.0,286.0388,6957,-4.0,5.800000000000001,5.900000000000002,1007.325,1576
2025-11-13 17:27:00,70.3,271.1588,6957,-4.0,5.9,5.800000000000001,1010.712,1565
2025-11-13 17:30:00,69.3,288.2523,6957,-4.099999999999998,5.800000000000001,5.899999999999999,983.7586,1576
2025-11-13 17:33:00,69.3,280.259,6957,-4.0,5.800000000000001,5.800000000000001,987.7302,1564
2025-11-13 17:36:00,68.9,280.3819,6957,-4.0,6.1000000000000005,5.800000000000001,979.9376,1564
2025-11-13 17:39:00,68.1,275.0941,6957,-3.8999999999999986,5.9,5.699999999999999,963.5979,1564
2025-11-13 17:42:00,68.3,270.544,6957,-3.900000000000002,5.9,5.700000000000003,952.1718,1685
2025-11-13 17:45:00,67.5,282.4725,6957,-3.8999999999999986,6.000000000000001,5.699999999999999,959.1391,1564
2025-11-13 17:48:00,67.8,276.5697,6957,-3.900000000000002,5.800000000000001,5.800000000000001,954.8643,1564
2025-11-13 17:51:00,67.7,263.6574,6957,-4.0,6.000000000000001,5.800000000000001,957.1139,1685
2025-11-13 17:54:00,67.1,280.6279,6957,-4.0,5.9,5.699999999999999,945.7236,1564
2025-11-13 17:57:00,67.7,290.9578,6957,-3.900000000000002,5.800000000000001,5.699999999999999,955.4495,1155
2025-11-13 18:00:00,70.6,290.7118,6957,-4.0,5.700000000000001,5.900000000000002,1016.937,1155
2025-11-13 18:03:00,70.7,290.4659,6957,-4.0,6.000000000000001,5.900000000000002,1021.422,1576
2025-11-13 18:06:00,70.9,289.728,6957,-4.100000000000001,5.800000000000001,6.0,1035.454,1576
2025-11-13 18:09:00,70.8,282.7184,6957,-4.100000000000001,5.9,5.900000000000002,1025.031,1576
2025-11-13 18:12:00,70.4,280.6279,6958,-4.100000000000001,6.000000000000001,5.900000000000002,1008.268,1565
2025-11-13 18:15:00,68.9,273.4954,6958,-4.0,5.9,5.800000000000001,983.77,1564
2025-11-13 18:18:00,67.7,281.1198,6958,-4.0,6.1000000000000005,5.699999999999999,952.2863,1564
2025-11-13 18:21:00,67.7,271.6508,6958,-4.0,5.9,5.799999999999997,940.8311,1566
2025-11-13 18:24:00,66.9,262.1817,6958,-3.8999999999999986,6.1000000000000005,5.599999999999998,926.1649,1685
2025-11-13 18:27:00,66.1,270.544,6958,-3.8999999999999986,6.000000000000001,5.600000000000001,911.1399,1685
2025-11-13 18:30:00,65.7,268.3304,6958,-3.8000000000000007,5.799999999999999,5.5,907.9259,164
2025-11-13 18:33:00,66.1,273.0035,6958,-3.8000000000000007,5.8999999999999995,5.600000000000001,909.7574,163
2025-11-13 18:36:00,64.7,263.0425,6958,-3.900000000000002,5.999999999999999,5.5,885.9241,1685
2025-11-13 18:39:00,64.7,266.7318,6958,-3.8000000000000007,5.799999999999999,5.5,885.5982,164
2025-11-13 18:42:00,64.5,264.5182,6958,-3.8000000000000007,5.8999999999999995,5.599999999999998,885.0404,1685
2025-11-13 18:45:00,64.3,262.7966,6958,-3.8000000000000007,5.8999999999999995,5.5,883.0375,1670
