Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-13 18:48:00,63.7,257.0168,6958,-3.6999999999999993,5.999999999999999,5.5,864.5148,193
2025-11-13 18:51:00,63.3,254.1884,6958,-3.6999999999999993,5.8999999999999995,5.399999999999999,859.5913,1682
2025-11-13 18:54:00,63.3,258.4925,6958,-3.599999999999998,5.799999999999999,5.399999999999999,865.9543,1682
2025-11-13 18:57:00,63.1,258.1235,6958,-3.700000000000003,5.799999999999999,5.300000000000001,860.9214,1682
2025-11-13 19:00:00,63.0,255.787,6958,-3.6999999999999993,5.799999999999999,5.300000000000001,860.0044,1682
2025-11-13 19:03:00,62.7,249.2694,6958,-3.599999999999998,5.8999999999999995,5.199999999999999,854.8366,197
2025-11-13 19:06:00,62.9,251.114,6958,-3.6000000000000014,5.699999999999999,5.300000000000001,854.033,808
2025-11-13 19:09:00,62.3,250.4991,6958,-3.6000000000000014,5.8,5.199999999999999,848.596,807
2025-11-13 19:12:00,62.5,247.3018,6959,-3.6000000000000014,5.699999999999999,5.199999999999999,847.2766,807
2025-11-13 19:15:00,62.3,248.5315,6959,-3.599999999999998,5.699999999999999,5.199999999999999,852.2512,807
2025-11-13 19:18:00,62.1,244.3504,6959,-3.5,5.8,5.099999999999998,844.2861,807
2025-11-13 19:21:00,62.1,240.2922,6959,-3.5,5.8,5.100000000000001,843.5406,192
2025-11-13 19:24:00,61.5,236.849,6959,-3.6000000000000014,5.8999999999999995,5.100000000000001,839.488,622
2025-11-13 19:27:00,59.5,203.1539,6959,-3.3000000000000007,6.1,4.800000000000001,792.7715,896
2025-11-13 19:30:00,56.6,202.2931,6959,-3.1999999999999993,6.3,4.5,733.5971,896
2025-11-14 07:45:00,43.1,220.7393,6959,-1.8999999999999986,2.7,2.8000000000000007,668.4684,71
2025-11-14 07:48:00,45.4,221.8461,6959,-2.5,3.9000000000000004,3.5,659.7242,1012
2025-11-14 07:51:00,42.8,230.2083,6959,-2.3000000000000007,3.7,3.400000000000002,597.0504,79
2025-11-14 07:54:00,40.1,226.1502,6959,-2.1000000000000014,3.4000000000000004,3.1000000000000014,526.7355,84
2025-11-14 07:57:00,39.7,236.3571,6959,-2.1000000000000014,3.3000000000000007,3.1000000000000014,504.3244,76
2025-11-14 08:00:00,38.9,242.5058,6959,-2.1000000000000014,3.3000000000000007,3.1000000000000014,468.5801,77
2025-11-14 08:03:00,40.3,256.5249,6959,-2.1999999999999993,3.200000000000001,3.1999999999999993,486.5809,43
2025-11-14 08:06:00,41.3,281.1198,6959,-2.3000000000000007,3.200000000000001,3.400000000000002,494.3181,8
2025-11-14 08:09:00,41.7,280.6279,6959,-2.400000000000002,3.0999999999999996,3.5,500.6674,8
2025-11-14 08:12:00,41.5,279.1522,6959,-2.3999999999999986,3.200000000000001,3.5,504.4063,8
2025-11-14 08:15:00,41.9,270.7899,6959,-2.3999999999999986,3.3000000000000007,3.5,503.8225,44
2025-11-14 08:18:00,41.7,261.9358,6959,-2.400000000000002,3.4000000000000004,3.5,498.871,42
2025-11-14 08:21:00,41.9,268.2075,6959,-2.400000000000002,3.4000000000000004,3.5,500.5428,44
2025-11-14 08:24:00,42.3,269.1913,6960,-2.400000000000002,3.4000000000000004,3.5,505.7001,44
2025-11-14 08:27:00,42.3,266.2399,6960,-2.3999999999999986,3.4000000000000004,3.5,506.7625,44
2025-11-14 08:30:00,42.5,266.8547,6960,-2.3999999999999986,3.4000000000000004,3.6000000000000014,513.6822,44
2025-11-14 08:33:00,42.9,275.7089,6960,-2.3999999999999986,3.4000000000000004,3.599999999999998,523.8593,44
2025-11-14 08:36:00,44.8,295.0159,6960,-2.599999999999998,3.3999999999999995,3.6999999999999993,542.3397,4
2025-11-14 08:39:00,46.2,298.3362,6960,-2.6999999999999993,3.5,3.8000000000000007,563.494,4
2025-11-14 08:42:00,46.6,295.0159,6960,-2.8000000000000007,3.5,4.0,570.2733,4
2025-11-14 08:45:00,45.2,284.686,6960,-2.6999999999999993,3.3999999999999995,3.8000000000000007,548.905,1052
2025-11-14 08:48:00,45.2,274.4792,6960,-2.5,3.5999999999999996,3.6999999999999993,552.502,44
2025-11-14 08:51:00,46.0,274.3562,6960,-2.6000000000000014,3.6000000000000005,3.8000000000000007,562.1453,21
2025-11-14 08:54:00,46.4,288.3753,6960,-2.6999999999999993,3.700000000000001,4.0,601.6994,1052
2025-11-14 08:57:00,49.5,297.8443,6960,-2.8999999999999986,3.700000000000001,4.199999999999999,619.0109,1090
2025-11-14 09:00:00,49.9,298.8281,6960,-2.900000000000002,3.8000000000000007,4.199999999999999,631.1952,1090
2025-11-14 09:03:00,52.6,305.5917,6960,-3.0,3.8000000000000007,4.5,646.5155,1088
2025-11-14 09:06:00,50.7,299.0741,6960,-3.1000000000000014,3.9000000000000004,4.300000000000001,651.4158,1089
2025-11-14 09:09:00,53.0,304.362,6960,-3.1000000000000014,3.9000000000000004,4.5,688.0044,1089
2025-11-14 09:12:00,53.6,304.9769,6960,-3.1999999999999993,4.0,4.599999999999998,686.223,1089
2025-11-14 09:15:00,53.6,302.6403,6960,-3.1999999999999993,4.1,4.600000000000001,707.3634,1089
2025-11-14 09:18:00,54.4,296.6146,6960,-3.3000000000000007,4.199999999999999,4.699999999999999,703.3387,1080
2025-11-14 09:21:00,56.0,299.9349,6960,-3.3999999999999986,4.300000000000001,4.800000000000001,728.0549,1080
2025-11-14 09:24:00,56.4,299.9349,6961,-3.400000000000002,4.4,4.800000000000001,742.0649,1080
2025-11-14 09:27:00,56.7,299.0741,6961,-3.3000000000000007,4.4,4.899999999999999,745.8768,1080
2025-11-14 09:30:00,57.5,297.1065,6961,-3.3999999999999986,4.4,4.899999999999999,759.3846,1080
2025-11-14 09:33:00,58.7,297.7213,6961,-3.5,4.6,5.0,775.7084,1072
2025-11-14 09:36:00,59.7,299.0741,6961,-3.5,4.6,5.100000000000001,794.8823,1129
2025-11-14 09:39:00,61.3,310.3877,6961,-3.6999999999999993,4.6,5.300000000000001,820.7607,1127
2025-11-14 09:42:00,64.1,318.1351,6961,-3.8999999999999986,4.6,5.5,874.8482,1204
2025-11-14 09:45:00,63.1,298.2133,6961,-3.8000000000000007,4.8,5.400000000000002,864.78,1789
2025-11-14 09:48:00,63.1,302.1484,6961,-3.6999999999999993,4.699999999999999,5.199999999999999,863.037,1789
2025-11-14 09:51:00,62.9,299.0741,6961,-3.700000000000003,4.699999999999999,5.300000000000001,857.8629,1789
2025-11-14 09:54:00,62.5,299.443,6961,-3.6999999999999993,4.699999999999999,5.300000000000001,859.4364,1789
2025-11-14 09:57:00,62.9,306.0836,6961,-3.6999999999999993,4.699999999999999,5.299999999999997,863.0369,1127
2025-11-14 10:00:00,63.7,305.0998,6961,-3.6999999999999993,4.700000000000001,5.400000000000002,873.9968,1126
2025-11-14 10:03:00,64.5,303.9931,6961,-3.8000000000000007,4.9,5.399999999999999,901.7486,1126
2025-11-14 10:06:00,66.5,308.7891,6961,-3.900000000000002,5.0,5.600000000000001,936.6125,1808
2025-11-14 10:09:00,68.5,316.0446,6961,-4.099999999999998,5.0,5.899999999999999,961.3812,1201
2025-11-14 10:12:00,72.4,319.3649,6961,-4.399999999999999,5.1,6.199999999999999,1043.971,1430
2025-11-14 10:15:00,72.4,316.1675,6961,-4.399999999999999,5.300000000000001,6.300000000000001,1046.638,1430
2025-11-14 10:18:00,72.6,314.077,6961,-4.299999999999997,5.299999999999999,6.199999999999999,1047.072,1430
2025-11-14 10:21:00,72.4,314.6918,6961,-4.299999999999997,5.3999999999999995,6.199999999999999,1052.138,1430
2025-11-14 10:24:00,72.4,313.0932,6962,-4.399999999999999,5.3,6.300000000000001,1041.72,1430
2025-11-14 10:27:00,72.4,314.4459,6962,-4.399999999999999,5.3,6.199999999999999,1045.221,1430
2025-11-14 10:30:00,71.6,315.0608,6962,-4.300000000000001,5.3,6.100000000000001,1027.008,1430
2025-11-14 10:33:00,71.4,312.6013,6962,-4.300000000000001,5.3,6.100000000000001,1024.133,1430
2025-11-14 10:36:00,71.6,317.1513,6962,-4.300000000000001,5.199999999999999,6.199999999999999,1024.865,1430
2025-11-14 10:39:00,71.4,313.708,6962,-4.300000000000001,5.199999999999999,6.200000000000003,1023.832,1430
2025-11-14 10:42:00,71.8,319.9797,6962,-4.300000000000001,5.199999999999999,6.199999999999999,1026.353,1430
2025-11-14 10:45:00,71.9,313.0932,6962,-4.300000000000001,5.299999999999999,6.200000000000003,1030.922,1430
2025-11-14 10:48:00,72.4,320.8406,6962,-4.300000000000001,5.1,6.300000000000001,1045.428,1430
2025-11-14 10:51:00,74.6,330.4326,6962,-4.5,5.300000000000001,6.5,1085.786,1597
2025-11-14 10:54:00,75.0,328.588,6962,-4.5,5.300000000000001,6.5,1099.135,1597
2025-11-14 10:57:00,75.4,324.6528,6962,-4.5,5.300000000000001,6.5,1105.134,1597
2025-11-14 11:00:00,75.2,318.9959,6962,-4.5,5.4,6.399999999999999,1106.482,1529
2025-11-14 11:03:00,75.8,324.5298,6962,-4.5,5.4,6.5,1112.079,1597
2025-11-14 11:06:00,75.6,314.4459,6962,-4.5,5.6,6.400000000000002,1116.561,1529
2025-11-14 11:09:00,75.2,321.8244,6962,-4.300000000000001,5.5,6.300000000000001,1104.145,1597
2025-11-14 11:12:00,76.0,317.3973,6962,-4.400000000000002,5.5,6.300000000000001,1116.564,1529
2025-11-14 11:15:00,75.8,307.4363,6962,-4.300000000000001,5.5,6.300000000000001,1113.588,1531
2025-11-14 11:18:00,75.8,309.8958,6962,-4.399999999999999,5.7,6.300000000000001,1114.908,1529
2025-11-14 11:21:00,75.6,313.5851,6962,-4.300000000000001,5.6,6.199999999999999,1107.731,1529
2025-11-14 11:24:00,75.6,318.627,6963,-4.300000000000001,5.5,6.199999999999999,1120.634,1430
2025-11-14 11:27:00,77.2,326.7433,6963,-4.300000000000001,5.4,6.300000000000001,1141.767,1596
2025-11-14 11:30:00,78.4,327.3582,6963,-4.400000000000002,5.5,6.400000000000002,1178.989,1597
2025-11-14 11:33:00,78.9,332.0313,6963,-4.399999999999999,5.6,6.599999999999998,1188.698,1597
2025-11-14 11:36:00,80.1,329.0799,6963,-4.5,5.699999999999999,6.5,1213.436,1602
2025-11-14 11:39:00,80.1,330.9245,6963,-4.5,5.699999999999999,6.5,1209.574,1602
2025-11-14 11:42:00,79.9,321.7014,6963,-4.5,5.699999999999999,6.600000000000001,1207.897,1602
2025-11-14 11:45:00,78.2,316.0446,6963,-4.5,5.8,6.400000000000002,1170.129,1528
2025-11-14 11:48:00,78.0,317.5203,6963,-4.400000000000002,5.699999999999999,6.400000000000002,1169.318,1528
2025-11-14 11:51:00,77.8,316.9054,6963,-4.300000000000001,5.699999999999999,6.400000000000002,1161.946,1528
2025-11-14 11:54:00,77.6,316.9054,6963,-4.399999999999999,5.699999999999999,6.399999999999999,1170.475,1528
2025-11-14 11:57:00,78.4,318.0121,6963,-4.300000000000001,5.699999999999999,6.300000000000001,1175.936,1528
2025-11-14 12:00:00,78.4,315.0608,6963,-4.399999999999999,5.799999999999999,6.399999999999999,1178.861,1528
2025-11-14 12:03:00,79.0,321.2095,6963,-4.5,5.699999999999999,6.5,1186.897,1528
2025-11-14 12:06:00,79.5,326.3744,6963,-4.5,5.699999999999999,6.5,1208.965,1602
2025-11-14 12:09:00,80.7,326.3744,6963,-4.5,5.699999999999999,6.599999999999998,1225.568,1602
2025-11-14 12:12:00,80.7,333.5069,6963,-4.599999999999998,5.799999999999999,6.599999999999998,1238.472,1602
2025-11-14 12:15:00,81.9,329.2028,6963,-4.599999999999998,5.799999999999999,6.5,1255.256,1602
2025-11-14 12:18:00,81.5,310.1418,6963,-4.599999999999998,5.799999999999999,6.699999999999999,1229.627,1550
2025-11-14 12:21:00,77.6,314.2,6963,-4.400000000000002,5.8999999999999995,6.300000000000001,1150.26,1528
2025-11-14 12:24:00,78.4,322.4392,6964,-4.5,5.6,6.5,1190.702,1602
2025-11-14 12:27:00,76.8,289.2361,6964,-4.399999999999999,6.199999999999999,6.399999999999999,1117.065,1830
2025-11-14 12:30:00,73.0,290.9578,6964,-4.100000000000001,5.8999999999999995,6.0,1067.443,1575
2025-11-14 12:33:00,72.6,288.3753,6964,-4.100000000000001,5.799999999999999,6.0,1052.268,1576
2025-11-14 12:36:00,73.2,297.2295,6964,-4.200000000000003,5.699999999999999,6.100000000000001,1070.166,1535
2025-11-14 12:39:00,72.6,289.2361,6964,-4.200000000000003,5.8999999999999995,5.900000000000002,1064.362,1575
2025-11-14 12:42:00,72.8,293.7862,6964,-4.200000000000003,5.799999999999999,6.0,1059.278,1535
2025-11-14 12:45:00,73.6,298.8281,6964,-4.200000000000003,5.699999999999999,6.0,1075.142,1535
2025-11-14 12:48:00,74.2,297.1065,6964,-4.300000000000001,5.799999999999999,6.100000000000001,1095.444,1535
2025-11-14 12:51:00,72.4,285.7928,6964,-4.0,5.8999999999999995,5.899999999999999,1057.858,1576
2025-11-14 12:54:00,72.2,287.0226,6964,-4.0,5.8999999999999995,5.899999999999999,1047.911,1576
2025-11-14 12:57:00,71.8,285.3009,6964,-4.0,5.8999999999999995,5.800000000000001,1049.335,1576
2025-11-14 13:00:00,72.0,290.2199,6964,-4.100000000000001,5.699999999999999,5.900000000000002,1058.0,1576
2025-11-14 13:03:00,73.2,292.0645,6964,-4.100000000000001,5.799999999999999,5.899999999999999,1071.317,1575
2025-11-14 13:06:00,72.6,288.6212,6964,-4.100000000000001,5.8999999999999995,6.0,1059.799,1576
2025-11-14 13:09:00,72.4,296.9835,6964,-4.0,5.799999999999999,5.899999999999999,1059.331,1575
2025-11-14 13:12:00,72.6,291.4496,6964,-4.100000000000001,5.799999999999999,5.899999999999999,1056.982,1575
2025-11-14 13:15:00,73.2,292.1875,6964,-4.100000000000001,5.699999999999999,6.0,1066.842,1575
2025-11-14 13:18:00,72.6,282.1036,6964,-4.100000000000001,5.799999999999999,5.800000000000001,1061.656,1576
2025-11-14 13:21:00,72.0,288.6212,6964,-4.100000000000001,5.799999999999999,6.0,1043.365,1576
2025-11-14 13:24:00,72.8,297.8443,6965,-4.100000000000001,5.6,5.899999999999999,1058.694,1535
2025-11-14 13:27:00,74.0,303.2552,6965,-4.199999999999999,5.799999999999999,6.0,1083.496,1535
2025-11-14 13:30:00,73.6,289.851,6965,-4.199999999999999,5.799999999999999,6.0,1076.186,1795
2025-11-14 13:33:00,73.0,297.7213,6965,-4.100000000000001,5.8999999999999995,6.0,1079.712,1575
2025-11-14 13:36:00,73.6,301.7795,6965,-4.100000000000001,5.699999999999999,6.0,1081.707,1535
2025-11-14 13:39:00,74.0,305.7147,6965,-4.199999999999999,5.699999999999999,6.100000000000001,1096.465,1535
2025-11-14 13:42:00,75.2,306.8215,6965,-4.300000000000001,5.799999999999999,6.199999999999999,1120.26,1533
2025-11-14 13:45:00,74.6,295.8767,6965,-4.199999999999999,5.799999999999999,6.099999999999998,1098.308,1535
2025-11-14 13:48:00,75.0,305.0998,6965,-4.199999999999999,5.800000000000001,6.099999999999998,1110.146,1535
2025-11-14 13:51:00,75.2,300.0579,6965,-4.299999999999997,5.9,6.099999999999998,1122.859,1533
2025-11-14 13:54:00,75.4,300.5498,6965,-4.199999999999999,5.800000000000001,6.100000000000001,1120.008,1535
2025-11-14 13:57:00,76.6,303.7471,6965,-4.299999999999997,5.9,6.199999999999999,1146.581,1533
2025-11-14 14:00:00,75.8,294.0321,6965,-4.299999999999997,6.000000000000001,6.099999999999998,1125.105,1541
2025-11-14 14:03:00,76.0,307.3134,6965,-4.199999999999999,5.9,6.199999999999999,1126.464,1533
2025-11-14 14:06:00,76.8,308.0512,6965,-4.299999999999997,5.800000000000001,6.299999999999997,1153.777,1533
2025-11-14 14:09:00,77.5,305.2228,6965,-4.300000000000001,5.800000000000001,6.400000000000002,1158.984,1533
2025-11-14 14:12:00,77.2,306.6985,6965,-4.400000000000002,6.000000000000001,6.300000000000001,1158.043,1533
2025-11-14 14:15:00,76.8,301.5336,6965,-4.300000000000001,5.9,6.300000000000001,1143.874,1533
2025-11-14 14:18:00,76.8,296.4916,6965,-4.300000000000001,6.000000000000001,6.300000000000001,1141.552,1541
2025-11-14 14:21:00,77.0,304.485,6965,-4.300000000000001,5.9,6.300000000000001,1149.619,1533
2025-11-14 14:24:00,77.0,299.32,6966,-4.300000000000001,6.000000000000001,6.300000000000001,1146.234,1541
2025-11-14 14:27:00,76.6,309.5269,6966,-4.400000000000002,5.800000000000001,6.300000000000001,1136.339,1533
2025-11-14 14:30:00,77.4,303.7471,6966,-4.300000000000001,5.9,6.300000000000001,1159.471,1533
2025-11-14 14:33:00,78.2,313.708,6966,-4.300000000000001,5.700000000000001,6.300000000000001,1179.392,1528
2025-11-14 14:36:00,79.4,315.5527,6966,-4.400000000000002,5.800000000000001,6.400000000000002,1208.879,1528
2025-11-14 14:39:00,78.6,311.0026,6966,-4.5,5.9,6.400000000000002,1191.445,1528
2025-11-14 14:42:00,78.8,311.0026,6966,-4.399999999999999,5.800000000000001,6.399999999999999,1188.497,1528
2025-11-14 14:45:00,78.6,303.8701,6966,-4.399999999999999,6.000000000000001,6.299999999999997,1174.408,1533
2025-11-14 14:48:00,77.6,304.6079,6966,-4.299999999999997,5.9,6.299999999999997,1157.98,1533
2025-11-14 14:51:00,77.4,303.8701,6966,-4.299999999999997,5.8999999999999995,6.299999999999997,1157.099,1533
2025-11-14 14:54:00,77.6,309.2809,6966,-4.399999999999999,5.800000000000001,6.299999999999997,1159.999,1533
2025-11-14 14:57:00,78.8,310.0188,6966,-4.399999999999999,5.9,6.399999999999999,1181.422,1533
2025-11-14 15:00:00,79.8,323.9149,6966,-4.399999999999999,5.700000000000001,6.5,1204.652,1602
2025-11-14 15:03:00,82.3,324.0379,6966,-4.5,5.800000000000001,6.600000000000001,1262.141,1602
2025-11-14 15:06:00,82.1,316.5365,6966,-4.600000000000001,5.9,6.699999999999999,1258.062,1550
2025-11-14 15:09:00,81.8,311.3715,6966,-4.5,6.000000000000001,6.599999999999998,1251.163,1550
2025-11-14 15:12:00,79.9,306.2066,6966,-4.399999999999999,6.000000000000001,6.599999999999998,1222.093,1533
2025-11-14 15:15:00,79.9,307.9282,6966,-4.5,6.000000000000001,6.5,1209.431,1550
2025-11-14 15:18:00,78.9,301.2876,6966,-4.399999999999999,5.9,6.399999999999999,1188.959,1533
2025-11-14 15:21:00,79.0,297.7213,6966,-4.399999999999999,5.9,6.399999999999999,1191.469,1526
2025-11-14 15:24:00,78.2,304.9769,6967,-4.399999999999999,6.0,6.399999999999999,1181.824,1533
2025-11-14 15:27:00,78.6,305.2228,6967,-4.399999999999999,6.0,6.300000000000001,1179.047,1533
2025-11-14 15:30:00,78.8,307.9282,6967,-4.400000000000002,6.1000000000000005,6.400000000000002,1182.386,1533
2025-11-14 15:33:00,79.6,311.9864,6967,-4.5,5.800000000000001,6.5,1203.658,1528
2025-11-14 15:36:00,80.4,312.9702,6967,-4.5,6.0,6.5,1218.883,1550
2025-11-14 15:39:00,80.5,310.6337,6967,-4.600000000000001,6.0,6.600000000000001,1219.943,1550
2025-11-14 15:42:00,80.1,307.6823,6967,-4.5,6.000000000000001,6.5,1216.339,1550
2025-11-14 15:45:00,79.4,305.0998,6967,-4.5,5.9,6.5,1197.174,1533
2025-11-14 15:48:00,78.6,302.7633,6967,-4.5,6.0,6.600000000000001,1190.924,1526
2025-11-14 15:51:00,78.6,309.5269,6967,-4.399999999999999,6.0,6.399999999999999,1181.429,1533
2025-11-14 15:54:00,78.8,305.2228,6967,-4.5,5.9,6.5,1191.372,1533
2025-11-14 15:57:00,78.8,306.3296,6967,-4.5,6.1000000000000005,6.5,1182.596,1526
2025-11-14 16:00:00,79.1,313.4621,6967,-4.400000000000002,6.0,6.400000000000002,1204.688,1528
2025-11-14 16:03:00,79.5,308.912,6967,-4.400000000000002,5.800000000000001,6.400000000000002,1200.438,1533
2025-11-14 16:06:00,78.2,309.158,6967,-4.399999999999999,5.9,6.399999999999999,1184.149,1533
2025-11-14 16:09:00,78.2,295.2619,6967,-4.400000000000002,6.0,6.300000000000001,1170.652,1526
2025-11-14 16:12:00,76.0,290.8348,6967,-4.300000000000001,6.1000000000000005,6.199999999999999,1124.396,1541
2025-11-14 16:15:00,75.2,290.4659,6967,-4.199999999999999,6.0,6.099999999999998,1110.027,1541
2025-11-14 16:18:00,74.4,289.1131,6967,-4.199999999999999,6.0,6.100000000000001,1097.769,1575
2025-11-14 16:21:00,73.8,288.4983,6967,-4.100000000000001,6.0,6.0,1088.691,1576
2025-11-14 16:24:00,74.2,295.6308,6968,-4.299999999999997,5.9,6.199999999999999,1097.162,1541
2025-11-14 16:27:00,75.0,294.647,6968,-4.299999999999997,5.9,6.199999999999999,1115.22,1541
2025-11-14 16:30:00,75.2,295.3848,6968,-4.299999999999997,6.0,6.199999999999999,1122.203,1541
2025-11-14 16:33:00,75.8,290.8348,6968,-4.299999999999997,6.1000000000000005,6.199999999999999,1109.276,1541
2025-11-14 16:36:00,75.0,294.401,6968,-4.199999999999999,6.0,6.099999999999998,1109.43,1541
2025-11-14 16:39:00,75.2,294.1551,6968,-4.299999999999997,6.0,6.199999999999999,1118.672,1541
2025-11-14 16:42:00,74.6,290.3429,6968,-4.199999999999999,6.000000000000001,6.099999999999998,1098.063,1541
2025-11-14 16:45:00,74.2,290.7118,6968,-4.199999999999999,6.000000000000001,6.099999999999998,1097.021,1541
2025-11-14 16:48:00,73.8,285.7928,6968,-4.199999999999999,6.1000000000000005,6.0,1084.268,1825
2025-11-14 16:51:00,73.8,287.3915,6968,-4.099999999999998,6.0,6.0,1087.708,1576
2025-11-14 16:54:00,74.0,293.4172,6968,-4.199999999999999,6.0,6.100000000000001,1085.533,1541
2025-11-14 16:57:00,74.2,283.7022,6968,-4.199999999999999,6.0,6.100000000000001,1094.594,1825
2025-11-14 17:00:00,74.2,292.3105,6968,-4.199999999999999,6.0,6.100000000000001,1097.534,1541
2025-11-14 17:03:00,74.2,290.3429,6968,-4.199999999999999,6.1000000000000005,6.100000000000001,1099.315,1541
2025-11-14 17:06:00,73.8,286.4077,6968,-4.199999999999999,6.0,6.0,1087.329,1825
2025-11-14 17:09:00,73.6,283.5793,6968,-4.100000000000001,6.2,6.0,1071.141,1574
2025-11-14 17:12:00,73.2,283.4563,6968,-4.100000000000001,6.0,6.0,1063.692,1576
2025-11-14 17:15:00,73.0,281.1198,6968,-4.200000000000003,6.2,6.0,1068.049,1574
2025-11-14 17:18:00,72.6,278.7833,6968,-4.100000000000001,6.2,6.0,1059.167,1568
2025-11-14 17:21:00,72.4,281.2428,6968,-4.100000000000001,6.1,5.900000000000002,1053.24,1565
2025-11-14 17:24:00,72.8,277.4306,6969,-4.100000000000001,6.1,6.0,1070.069,1567
2025-11-14 17:27:00,72.3,276.8157,6969,-4.199999999999999,6.2,6.0,1058.563,1718
2025-11-14 17:30:00,73.6,305.7147,6969,-4.200000000000003,5.9,6.100000000000001,1067.471,1532
2025-11-14 17:33:00,77.2,297.8443,6969,-4.300000000000001,6.3,6.300000000000001,1160.557,1541
2025-11-14 17:36:00,76.8,299.566,6969,-4.300000000000001,6.1,6.300000000000001,1156.418,1541
2025-11-14 17:39:00,77.6,297.5984,6969,-4.399999999999999,6.1,6.300000000000001,1157.993,1526
2025-11-14 17:42:00,77.4,299.689,6969,-4.400000000000002,5.9,6.400000000000002,1165.838,1533
2025-11-14 17:45:00,77.2,306.8215,6969,-4.399999999999999,6.2,6.399999999999999,1160.641,1533
2025-11-14 17:48:00,78.0,297.5984,6969,-4.400000000000002,6.0,6.400000000000002,1173.694,1526
2025-11-14 17:51:00,77.4,310.0188,6969,-4.299999999999997,6.0,6.199999999999999,1164.0,1533
2025-11-14 17:54:00,79.4,312.4783,6969,-4.400000000000002,6.1,6.5,1209.066,1528
2025-11-14 17:57:00,79.4,303.6241,6969,-4.399999999999999,6.1,6.5,1206.796,1526
2025-11-14 18:00:00,77.2,294.0321,6969,-4.300000000000001,6.2,6.300000000000001,1165.245,1541
2025-11-14 18:03:00,76.8,292.5564,6969,-4.300000000000001,6.1,6.199999999999999,1147.643,1541
2025-11-14 18:06:00,74.8,287.3915,6969,-4.199999999999999,6.2,6.100000000000001,1096.645,1574
2025-11-14 18:09:00,73.6,296.2457,6969,-4.100000000000001,6.1,6.0,1085.73,1575
2025-11-14 18:12:00,73.0,280.013,6969,-4.100000000000001,6.3,6.0,1079.201,1568
2025-11-14 18:15:00,71.9,282.2266,6969,-4.0,6.0,5.900000000000002,1051.231,1565
2025-11-14 18:18:00,72.0,277.9225,6969,-4.0,6.0,5.899999999999999,1049.764,1565
2025-11-14 18:21:00,72.6,281.4887,6969,-4.100000000000001,6.0,6.0,1060.852,1565
2025-11-14 18:24:00,72.4,283.7022,6970,-4.0,5.9,5.900000000000002,1069.619,1576
2025-11-14 18:27:00,71.4,279.1522,6970,-4.099999999999998,6.4,5.899999999999999,1033.622,1568
2025-11-14 18:30:00,72.2,283.4563,6970,-4.099999999999998,6.1,6.0,1057.344,1576
2025-11-14 18:33:00,72.6,287.0226,6970,-4.100000000000001,5.9,6.0,1072.266,1576
2025-11-14 18:36:00,73.0,284.932,6970,-4.100000000000001,6.1,6.0,1075.859,1576
2025-11-14 18:39:00,71.6,277.1846,6970,-4.100000000000001,6.2,5.899999999999999,1050.988,1568
2025-11-14 18:42:00,69.5,267.9615,6970,-4.0,6.3,5.800000000000001,986.1276,1569
2025-11-14 18:45:00,68.9,270.667,6970,-3.8999999999999986,6.1,5.800000000000001,978.873,1685
2025-11-14 18:48:00,68.5,266.4858,6970,-3.900000000000002,6.3,5.700000000000003,968.0234,1686
2025-11-14 18:51:00,67.7,264.2723,6970,-3.900000000000002,6.2,5.700000000000003,946.5089,1685
2025-11-14 18:54:00,66.5,255.4181,6970,-3.900000000000002,6.2,5.600000000000001,933.4841,1670
2025-11-14 18:57:00,65.9,255.2951,6970,-3.8000000000000007,6.2,5.5,913.5328,1670
2025-11-14 19:00:00,65.1,250.4991,6970,-3.6999999999999993,6.2,5.5,897.9125,193
2025-11-14 19:03:00,64.9,247.9167,6970,-3.799999999999997,6.2,5.5,898.0602,193
2025-11-14 19:06:00,64.5,247.0558,6970,-3.8000000000000007,6.2,5.5,889.0515,193
2025-11-14 19:09:00,64.5,247.6707,6970,-3.8000000000000007,6.2,5.5,890.8169,193
2025-11-14 19:12:00,64.5,251.4829,6970,-3.6999999999999993,6.1,5.399999999999999,887.958,193
2025-11-14 19:15:00,63.1,245.5801,6970,-3.599999999999998,6.1000000000000005,5.300000000000001,858.5304,622
2025-11-14 19:18:00,63.3,249.0234,6970,-3.599999999999998,6.0,5.300000000000001,858.842,197
2025-11-14 19:21:00,63.3,251.36,6970,-3.599999999999998,5.9,5.300000000000001,865.6707,197
2025-11-14 19:24:00,63.5,255.787,6971,-3.6999999999999993,5.9,5.300000000000001,868.415,1682
2025-11-14 19:27:00,63.5,250.1302,6971,-3.6999999999999993,5.9,5.300000000000001,866.2136,623
2025-11-14 19:30:00,63.5,252.9586,6971,-3.6999999999999993,5.9,5.300000000000001,868.4019,623
2025-11-14 19:33:00,63.3,248.5315,6971,-3.599999999999998,6.0,5.300000000000001,866.2786,197
2025-11-14 19:36:00,63.1,242.5058,6971,-3.6999999999999993,6.0,5.300000000000001,859.6931,622
2025-11-14 19:39:00,62.9,238.4476,6971,-3.6999999999999993,6.1000000000000005,5.300000000000001,848.4487,622
2025-11-14 19:42:00,60.7,232.2989,6971,-3.3999999999999986,6.2,5.0,822.6901,502
2025-11-14 19:45:00,61.1,235.6192,6971,-3.5,6.1000000000000005,5.0,823.6665,192
2025-11-14 19:48:00,60.2,225.5353,6971,-3.400000000000002,6.2,5.0,806.3589,499
2025-11-14 19:51:00,59.7,226.2731,6971,-3.400000000000002,6.2,4.900000000000002,801.3755,499
2025-11-14 19:54:00,59.3,226.765,6971,-3.400000000000002,6.2,4.900000000000002,797.3171,499
2025-11-14 19:57:00,59.5,232.4219,6971,-3.5,6.000000000000001,5.0,798.9979,565
2025-11-14 20:00:00,59.3,229.4705,6971,-3.400000000000002,6.000000000000001,4.900000000000002,796.1346,502
2025-11-14 20:03:00,58.9,225.7813,6971,-3.3000000000000007,6.1000000000000005,4.900000000000002,785.8171,502
2025-11-14 20:06:00,58.4,223.4447,6971,-3.3000000000000007,6.1000000000000005,4.800000000000001,774.0941,519
2025-11-14 20:09:00,57.8,223.8137,6971,-3.3000000000000007,6.000000000000001,4.699999999999999,768.9818,520
2025-11-14 20:12:00,57.8,224.4285,6971,-3.3999999999999986,5.8999999999999995,4.799999999999997,773.1269,519
2025-11-14 20:15:00,57.8,222.7069,6971,-3.299999999999997,5.999999999999999,4.799999999999997,763.7563,519
2025-11-14 20:18:00,56.9,222.4609,6971,-3.299999999999997,5.999999999999999,4.699999999999999,759.5715,520
2025-11-14 20:21:00,57.4,226.5191,6971,-3.299999999999997,5.8999999999999995,4.699999999999999,765.3847,520
2025-11-14 20:24:00,57.4,226.765,6972,-3.3000000000000007,5.8999999999999995,4.800000000000001,764.8288,520
2025-11-14 20:27:00,57.2,226.5191,6972,-3.1999999999999993,5.8999999999999995,4.699999999999999,768.252,520
2025-11-14 20:30:00,57.2,225.1664,6972,-3.3000000000000007,5.8999999999999995,4.800000000000001,761.3527,520
2025-11-14 20:33:00,57.2,224.9204,6972,-3.3000000000000007,5.8999999999999995,4.800000000000001,765.1151,520
2025-11-14 20:36:00,56.9,226.765,6972,-3.3000000000000007,5.8999999999999995,4.699999999999999,765.1318,520
2025-11-14 20:39:00,56.6,223.9366,6972,-3.3000000000000007,5.8,4.699999999999999,752.4756,520
2025-11-14 20:42:00,56.6,219.1406,6972,-3.1999999999999993,5.8,4.699999999999999,745.842,517
2025-11-14 20:45:00,54.8,217.05,6972,-3.1000000000000014,5.8999999999999995,4.5,725.8849,518
2025-11-14 20:48:00,54.4,218.4028,6972,-3.1000000000000014,5.8,4.5,721.5401,643
2025-11-14 20:51:00,53.8,212.0081,6972,-3.1000000000000014,5.8999999999999995,4.400000000000002,710.1445,854
2025-11-14 20:54:00,53.6,212.2541,6972,-3.1000000000000014,5.8,4.400000000000002,708.132,854
2025-11-14 20:57:00,53.6,212.9919,6972,-3.0,5.8,4.400000000000002,710.9525,859
2025-11-14 21:00:00,54.0,218.4028,6972,-3.1000000000000014,5.8,4.5,714.8907,643
2025-11-14 21:03:00,53.8,218.1568,6972,-3.1000000000000014,5.699999999999999,4.5,711.8373,643
2025-11-14 21:06:00,53.9,215.2054,6972,-3.0,5.8,4.5,709.9319,859
2025-11-14 21:09:00,53.6,214.5906,6972,-3.0,5.7,4.400000000000002,707.944,859
2025-11-14 21:12:00,53.6,214.8365,6972,-3.0,5.7,4.400000000000002,704.8092,859
2025-11-14 21:15:00,53.3,212.0081,6972,-3.0,5.8,4.300000000000001,701.8312,859
2025-11-14 21:18:00,53.0,213.4838,6972,-3.0,5.7,4.300000000000001,695.5338,859
2025-11-14 21:21:00,53.0,211.1473,6972,-3.0,5.7,4.300000000000001,696.9818,859
2025-11-14 21:24:00,53.1,212.0081,6973,-3.0,5.7,4.400000000000002,697.7933,859
2025-11-14 21:27:00,53.1,212.2541,6973,-3.0,5.8,4.300000000000001,700.5285,859
2025-11-14 21:30:00,52.9,212.623,6973,-3.0,5.8,4.400000000000002,695.0551,859
2025-11-14 21:33:00,52.6,211.0243,6973,-3.0,5.8,4.300000000000001,693.8686,859
2025-11-14 21:36:00,52.3,209.7946,6973,-3.0,5.7,4.300000000000001,687.7269,859
2025-11-14 21:39:00,51.5,206.8432,6973,-2.900000000000002,5.7,4.200000000000003,677.0112,859
2025-11-14 21:42:00,51.1,206.7202,6973,-2.900000000000002,5.6000000000000005,4.100000000000001,672.804,859
2025-11-14 21:45:00,51.3,208.3189,6973,-2.900000000000002,5.6000000000000005,4.200000000000003,672.1391,859
2025-11-14 21:48:00,51.1,206.2283,6973,-2.900000000000002,5.6000000000000005,4.200000000000003,671.0477,859
2025-11-14 21:51:00,50.9,208.9337,6973,-2.8000000000000007,5.7,4.100000000000001,662.9636,859
2025-11-14 21:54:00,50.5,203.031,6973,-2.8000000000000007,5.6000000000000005,4.100000000000001,660.6544,863
2025-11-15 09:18:00,43.8,247.1788,6973,-1.8000000000000007,3.6000000000000005,2.599999999999998,712.4415,100
2025-11-15 09:21:00,51.3,245.3342,6973,-2.6999999999999993,4.300000000000001,3.8000000000000007,765.726,680
2025-11-15 09:24:00,48.7,244.9653,6973,-2.6000000000000014,4.2,3.6000000000000014,690.1863,665
2025-11-15 09:27:00,47.1,244.1044,6973,-2.5,4.1,3.5,657.8987,665
2025-11-15 09:30:00,47.1,242.2598,6973,-2.5,4.1,3.6999999999999993,619.8224,665
2025-11-15 09:33:00,47.0,251.36,6973,-2.5,4.1,3.6999999999999993,609.5497,665
2025-11-15 09:36:00,47.2,252.7127,6973,-2.5,4.0,3.6999999999999993,611.6075,41
2025-11-15 09:39:00,47.7,258.8614,6973,-2.6000000000000014,4.0,3.8000000000000007,613.8346,41
2025-11-15 09:42:00,49.5,274.1103,6973,-2.700000000000003,4.0,3.900000000000002,639.3176,769
2025-11-15 09:45:00,49.9,270.544,6974,-2.6999999999999993,4.1,4.0,644.693,769
2025-11-15 09:48:00,50.1,270.175,6974,-2.8000000000000007,4.200000000000001,4.100000000000001,649.8906,769
2025-11-15 09:51:00,50.1,271.8967,6974,-2.799999999999997,4.200000000000001,4.099999999999998,650.9481,769
2025-11-15 09:54:00,50.5,268.5764,6974,-2.799999999999997,4.4,4.099999999999998,657.4989,770
2025-11-15 09:57:00,50.7,264.2723,6974,-2.8999999999999986,4.4,4.100000000000001,653.5538,770
2025-11-15 10:00:00,51.3,269.3142,6974,-2.8999999999999986,4.4,4.199999999999999,669.531,770
2025-11-15 10:03:00,51.7,271.2818,6974,-3.0,4.4,4.300000000000001,674.52,770
2025-11-15 10:06:00,52.3,273.7413,6974,-3.0,4.4,4.400000000000002,680.1924,770
2025-11-15 10:09:00,53.4,274.2332,6974,-3.0,4.6,4.5,695.6731,770
2025-11-15 10:12:00,53.6,260.3371,6974,-3.1000000000000014,4.800000000000001,4.5,692.09,837
2025-11-15 10:15:00,53.8,256.4019,6974,-3.0,4.9,4.399999999999999,692.9016,756
2025-11-15 10:18:00,54.0,252.2208,6974,-3.1000000000000014,5.1,4.5,703.2306,756
2025-11-15 10:21:00,54.4,255.787,6974,-3.1000000000000014,5.1,4.5,701.9621,836
2025-11-15 10:24:00,55.0,257.1397,6974,-3.1000000000000014,5.1,4.5,710.8707,836
2025-11-15 10:27:00,55.2,257.1397,6974,-3.1999999999999993,5.1,4.600000000000001,720.7544,835
2025-11-15 10:30:00,56.0,262.7966,6974,-3.1999999999999993,5.1,4.699999999999999,728.2414,835
2025-11-15 10:33:00,56.6,263.4115,6974,-3.3000000000000007,5.1,4.800000000000001,738.7542,835
2025-11-15 10:36:00,56.7,261.4438,6974,-3.299999999999997,5.1,4.699999999999999,737.9468,835
2025-11-15 10:39:00,56.6,260.3371,6974,-3.1999999999999993,5.1,4.699999999999999,736.1374,835
2025-11-15 10:42:00,56.0,256.2789,6974,-3.1999999999999993,5.1,4.600000000000001,731.9365,836
2025-11-15 10:45:00,56.0,263.1655,6975,-3.1999999999999993,5.199999999999999,4.699999999999999,733.0927,835
2025-11-15 10:48:00,56.2,260.2141,6975,-3.1999999999999993,5.0,4.600000000000001,732.1281,835
2025-11-15 10:51:00,56.2,263.1655,6975,-3.3000000000000007,5.1,4.699999999999999,732.921,835
2025-11-15 10:54:00,56.2,264.2723,6975,-3.1999999999999993,5.0,4.699999999999999,738.2332,838
2025-11-15 10:57:00,56.2,256.2789,6975,-3.1999999999999993,5.1,4.699999999999999,734.3748,836
2025-11-15 11:00:00,56.4,261.5668,6975,-3.1999999999999993,5.1,4.699999999999999,736.2772,835
2025-11-15 11:03:00,56.0,249.1464,6975,-3.1999999999999993,5.199999999999999,4.599999999999998,731.5723,824
2025-11-15 11:06:00,55.6,251.4829,6975,-3.1000000000000014,5.199999999999999,4.600000000000001,727.8488,836
2025-11-15 11:09:00,55.8,253.3275,6975,-3.1999999999999993,5.1,4.599999999999998,725.1624,836
2025-11-15 11:12:00,55.8,253.8194,6975,-3.1000000000000014,5.1,4.600000000000001,726.8574,836
2025-11-15 11:15:00,55.8,255.787,6975,-3.1000000000000014,5.0,4.5,725.5837,836
2025-11-15 11:18:00,55.6,257.8776,6975,-3.0,5.0,4.5,724.6956,836
2025-11-15 11:21:00,55.8,257.7546,6975,-3.099999999999998,5.0,4.5,726.4966,836
2025-11-15 11:24:00,56.2,264.0263,6975,-3.1999999999999993,5.1,4.600000000000001,733.1013,835
2025-11-15 11:27:00,57.8,266.2399,6975,-3.299999999999997,5.1,4.799999999999997,760.3358,778
2025-11-15 11:30:00,57.9,265.0101,6975,-3.299999999999997,5.199999999999999,4.799999999999997,765.8224,835
2025-11-15 11:33:00,58.8,267.3466,6975,-3.3000000000000007,5.199999999999999,4.800000000000001,772.7472,815
2025-11-15 11:36:00,59.5,275.0941,6975,-3.3000000000000007,5.0,4.800000000000001,791.5287,779
2025-11-15 11:39:00,59.7,272.2656,6975,-3.400000000000002,5.1,5.0,795.4944,779
2025-11-15 11:42:00,59.2,265.8709,6975,-3.400000000000002,5.199999999999999,4.900000000000002,791.1521,815
2025-11-15 11:45:00,59.1,273.1265,6976,-3.3000000000000007,5.199999999999999,4.899999999999999,790.98,779
2025-11-15 11:48:00,59.5,272.5116,6976,-3.3999999999999986,5.1,4.899999999999999,793.2718,779
2025-11-15 11:51:00,58.8,261.4438,6976,-3.400000000000002,5.199999999999999,4.800000000000001,783.4613,778
2025-11-15 11:54:00,58.8,264.3953,6976,-3.3000000000000007,5.199999999999999,4.800000000000001,786.7965,815
2025-11-15 11:57:00,58.9,263.7804,6976,-3.3000000000000007,5.199999999999999,4.800000000000001,785.3776,815
2025-11-15 12:00:00,59.3,269.1913,6976,-3.400000000000002,5.1,4.900000000000002,788.2844,779
2025-11-15 12:03:00,58.9,264.3953,6976,-3.3000000000000007,5.199999999999999,4.800000000000001,778.7019,815
2025-11-15 12:06:00,59.2,267.5926,6976,-3.3000000000000007,5.1,4.900000000000002,789.6879,815
2025-11-15 12:09:00,59.2,265.8709,6976,-3.3000000000000007,5.1,4.800000000000001,786.6982,778
2025-11-15 12:12:00,59.9,269.3142,6976,-3.299999999999997,5.199999999999999,4.899999999999999,802.4081,815
2025-11-15 12:15:00,59.9,267.4696,6976,-3.3999999999999986,5.199999999999999,5.0,804.655,815
2025-11-15 12:18:00,59.9,266.4858,6976,-3.299999999999997,5.199999999999999,4.899999999999999,802.352,815
2025-11-15 12:21:00,59.3,263.6574,6976,-3.3999999999999986,5.199999999999999,4.799999999999997,794.4497,815
2025-11-15 12:24:00,59.7,266.3629,6976,-3.299999999999997,5.199999999999999,4.899999999999999,801.36,815
2025-11-15 12:27:00,59.7,272.5116,6976,-3.3999999999999986,5.199999999999999,4.899999999999999,802.0891,779
2025-11-15 12:30:00,60.5,269.9291,6976,-3.400000000000002,5.199999999999999,4.900000000000002,814.1894,815
2025-11-15 12:33:00,60.3,267.4696,6976,-3.3000000000000007,5.199999999999999,4.900000000000002,811.0107,815
2025-11-15 12:36:00,60.4,270.667,6976,-3.5,5.199999999999999,5.0,813.5377,779
2025-11-15 12:39:00,60.3,267.1007,6976,-3.3999999999999986,5.199999999999999,5.0,810.2544,815
2025-11-15 12:42:00,60.3,266.1169,6976,-3.3000000000000007,5.199999999999999,4.900000000000002,810.5966,815
2025-11-15 12:45:00,60.3,269.5602,6977,-3.3999999999999986,5.299999999999999,4.899999999999999,812.0317,815
2025-11-15 12:48:00,60.3,267.4696,6977,-3.299999999999997,5.1,4.899999999999999,811.2413,815
2025-11-15 12:51:00,60.1,265.0101,6977,-3.3999999999999986,5.199999999999999,4.899999999999999,808.326,815
2025-11-15 12:54:00,60.2,265.0101,6977,-3.3999999999999986,5.199999999999999,4.899999999999999,810.3654,815
2025-11-15 12:57:00,60.3,256.6479,6977,-3.3999999999999986,5.199999999999999,4.899999999999999,802.2526,834
2025-11-15 13:00:00,60.1,267.7156,6977,-3.3999999999999986,5.299999999999999,4.899999999999999,811.9445,815
2025-11-15 13:03:00,60.5,272.0197,6977,-3.3999999999999986,5.199999999999999,5.0,814.3522,779
2025-11-15 13:06:00,61.3,273.2494,6977,-3.6000000000000014,5.199999999999999,5.100000000000001,830.0816,798
2025-11-15 13:09:00,61.1,268.9453,6977,-3.5,5.199999999999999,5.0,821.3036,815
2025-11-15 13:12:00,61.3,266.7318,6977,-3.400000000000002,5.199999999999999,5.0,824.7144,815
2025-11-15 13:15:00,60.9,267.5926,6977,-3.400000000000002,5.299999999999999,5.0,822.1182,815
2025-11-15 13:18:00,61.1,263.9034,6977,-3.400000000000002,5.199999999999999,5.0,824.8868,815
2025-11-15 13:21:00,61.1,266.9777,6977,-3.3999999999999986,5.199999999999999,5.0,822.3811,815
2025-11-15 13:24:00,60.7,264.3953,6977,-3.400000000000002,5.300000000000001,4.900000000000002,824.1591,815
2025-11-15 13:27:00,60.7,264.2723,6977,-3.400000000000002,5.299999999999999,5.0,823.9024,815
2025-11-15 13:30:00,61.1,266.2399,6977,-3.3999999999999986,5.199999999999999,5.0,825.7008,815
2025-11-15 13:33:00,60.9,260.0912,6977,-3.400000000000002,5.299999999999999,4.900000000000002,817.188,815
2025-11-15 13:36:00,60.9,265.2561,6977,-3.400000000000002,5.300000000000001,5.0,824.716,815
2025-11-15 13:39:00,60.7,264.2723,6977,-3.400000000000002,5.4,5.0,823.629,815
2025-11-15 13:42:00,61.1,268.0845,6977,-3.5,5.199999999999999,5.0,827.0598,815
2025-11-15 13:45:00,60.9,264.5182,6978,-3.5,5.299999999999999,5.0,824.9566,815
2025-11-15 13:48:00,61.1,269.5602,6978,-3.3999999999999986,5.199999999999999,5.0,824.1348,815
2025-11-15 13:51:00,60.9,264.5182,6978,-3.3999999999999986,5.299999999999999,4.899999999999999,822.1861,815
2025-11-15 13:54:00,61.3,262.6736,6978,-3.3999999999999986,5.299999999999999,5.0,825.1701,815
2025-11-15 13:57:00,61.1,263.2885,6978,-3.3999999999999986,5.299999999999999,5.0,825.1888,815
2025-11-15 14:00:00,60.9,260.829,6978,-3.3999999999999986,5.3999999999999995,5.0,824.731,815
2025-11-15 14:03:00,60.7,258.7384,6978,-3.400000000000002,5.3999999999999995,4.900000000000002,819.6734,809
2025-11-15 14:06:00,60.7,259.7222,6978,-3.400000000000002,5.299999999999999,4.900000000000002,822.2979,815
2025-11-15 14:09:00,60.7,258.8614,6978,-3.400000000000002,5.299999999999999,4.900000000000002,819.876,834
2025-11-15 14:12:00,60.9,261.5668,6978,-3.400000000000002,5.4,5.0,821.9729,815
2025-11-15 14:15:00,60.9,255.4181,6978,-3.400000000000002,5.4,5.0,823.1454,821
2025-11-15 14:18:00,60.5,256.4019,6978,-3.400000000000002,5.4,4.900000000000002,819.1932,821
2025-11-15 14:21:00,60.5,255.787,6978,-3.3000000000000007,5.4,4.899999999999999,819.416,834
2025-11-15 14:24:00,60.5,256.8938,6978,-3.400000000000002,5.4,5.0,816.9193,821
2025-11-15 14:27:00,60.7,259.1074,6978,-3.400000000000002,5.4,5.0,821.49,809
2025-11-15 14:30:00,60.7,256.8938,6978,-3.3000000000000007,5.4,4.899999999999999,816.7479,834
2025-11-15 14:33:00,60.3,253.5735,6978,-3.400000000000002,5.500000000000001,5.0,815.8467,821
2025-11-15 14:36:00,60.3,250.4991,6978,-3.400000000000002,5.500000000000001,4.900000000000002,815.7649,821
2025-11-15 14:39:00,60.2,245.9491,6978,-3.3000000000000007,5.6000000000000005,4.900000000000002,811.9863,820
2025-11-15 14:42:00,60.9,255.2951,6978,-3.5,5.500000000000001,4.899999999999999,821.0182,809
2025-11-15 14:45:00,60.7,253.5735,6979,-3.400000000000002,5.4,4.900000000000002,818.2286,821
2025-11-15 14:48:00,60.5,255.2951,6979,-3.400000000000002,5.500000000000001,4.900000000000002,818.1254,821
2025-11-15 14:51:00,60.7,254.0654,6979,-3.400000000000002,5.4,4.900000000000002,819.3574,821
2025-11-15 14:54:00,60.5,253.4505,6979,-3.400000000000002,5.500000000000001,4.900000000000002,817.169,821
2025-11-15 14:57:00,60.5,255.0492,6979,-3.400000000000002,5.4,5.0,817.9227,821
2025-11-15 15:00:00,60.3,250.1302,6979,-3.3999999999999986,5.4,4.899999999999999,813.2369,821
2025-11-15 15:03:00,60.5,254.1884,6979,-3.3000000000000007,5.4,4.899999999999999,818.5601,834
2025-11-15 15:06:00,59.9,247.7937,6979,-3.3000000000000007,5.500000000000001,4.800000000000001,809.7177,821
2025-11-15 15:09:00,59.9,248.6545,6979,-3.3000000000000007,5.500000000000001,4.899999999999999,808.8205,821
2025-11-15 15:12:00,60.3,252.7127,6979,-3.3999999999999986,5.4,4.800000000000001,813.433,821
2025-11-15 15:15:00,60.1,249.0234,6979,-3.3000000000000007,5.500000000000001,4.800000000000001,811.0821,821
2025-11-15 15:18:00,60.1,251.114,6979,-3.3000000000000007,5.4,4.899999999999999,811.4061,821
2025-11-15 15:21:00,60.3,252.9586,6979,-3.3000000000000007,5.4,4.899999999999999,815.7678,834
2025-11-15 15:24:00,59.7,243.6125,6979,-3.3000000000000007,5.500000000000001,4.800000000000001,805.7054,822
2025-11-15 15:27:00,60.1,252.0978,6979,-3.3000000000000007,5.500000000000001,4.899999999999999,813.7356,821
2025-11-15 15:30:00,60.5,254.8032,6979,-3.299999999999997,5.4,4.799999999999997,817.0411,834
2025-11-15 15:33:00,60.1,251.4829,6979,-3.3000000000000007,5.4,4.899999999999999,811.633,821
2025-11-15 15:36:00,59.9,247.0558,6979,-3.3000000000000007,5.4,4.800000000000001,810.1244,822
2025-11-15 15:39:00,59.9,250.4991,6979,-3.3000000000000007,5.4,4.800000000000001,811.6625,821
2025-11-15 15:42:00,59.9,250.3762,6979,-3.3000000000000007,5.4,4.800000000000001,808.5894,821
2025-11-15 15:45:00,59.7,246.5639,6980,-3.3000000000000007,5.4,4.699999999999999,804.7265,822
2025-11-15 15:48:00,59.7,250.3762,6980,-3.3000000000000007,5.4,4.800000000000001,805.988,821
2025-11-15 15:51:00,59.5,247.1788,6980,-3.3000000000000007,5.4,4.800000000000001,803.7448,822
2025-11-15 15:54:00,59.5,249.0234,6980,-3.1999999999999993,5.4,4.699999999999999,804.1478,824
2025-11-15 15:57:00,59.5,249.7613,6980,-3.1999999999999993,5.4,4.800000000000001,804.2416,824
2025-11-15 16:00:00,59.9,254.4343,6980,-3.3000000000000007,5.300000000000001,4.800000000000001,808.6214,834
2025-11-15 16:03:00,59.7,253.2046,6980,-3.3000000000000007,5.300000000000001,4.800000000000001,808.884,834
2025-11-15 16:06:00,59.5,250.4991,6980,-3.1999999999999993,5.4,4.699999999999999,795.8976,824
2025-11-15 16:09:00,59.1,248.2856,6980,-3.3000000000000007,5.299999999999999,4.699999999999999,803.9596,822
2025-11-15 16:12:00,59.7,247.3018,6980,-3.3000000000000007,5.199999999999999,4.800000000000001,802.9381,554
2025-11-15 16:15:00,59.3,249.8843,6980,-3.3000000000000007,5.299999999999999,4.699999999999999,799.3118,834
2025-11-15 16:18:00,59.5,250.991,6980,-3.3000000000000007,5.299999999999999,4.800000000000001,802.9741,834
2025-11-15 16:21:00,59.4,243.4896,6980,-3.3000000000000007,5.299999999999999,4.699999999999999,800.6733,822
2025-11-15 16:24:00,58.9,248.5315,6980,-3.3000000000000007,5.299999999999999,4.800000000000001,797.9017,822
2025-11-15 16:27:00,59.3,253.3275,6980,-3.200000000000003,5.299999999999999,4.700000000000003,799.66,834
2025-11-15 16:30:00,59.9,257.7546,6980,-3.3000000000000007,5.199999999999999,4.699999999999999,810.5294,834
2025-11-15 16:33:00,59.7,250.7451,6980,-3.200000000000003,5.299999999999999,4.800000000000001,801.692,834
2025-11-15 16:36:00,59.5,261.9358,6980,-3.3000000000000007,5.199999999999999,4.800000000000001,801.8583,834
2025-11-15 16:39:00,59.5,250.1302,6980,-3.200000000000003,5.199999999999999,4.800000000000001,804.5165,834
2025-11-15 16:42:00,59.3,247.7937,6980,-3.200000000000003,5.299999999999999,4.700000000000003,800.7197,824
2025-11-15 16:45:00,59.3,242.8747,6981,-3.3000000000000007,5.299999999999999,4.700000000000003,791.7606,822
2025-11-15 16:48:00,59.2,244.7193,6981,-3.200000000000003,5.299999999999999,4.600000000000001,791.7823,824
2025-11-15 16:51:00,59.2,254.8032,6981,-3.200000000000003,5.299999999999999,4.700000000000003,793.5925,834
2025-11-15 16:54:00,59.3,250.2532,6981,-3.200000000000003,5.299999999999999,4.700000000000003,802.4916,834
2025-11-15 16:57:00,58.9,243.4896,6981,-3.200000000000003,5.3999999999999995,4.700000000000003,796.371,824
2025-11-15 17:00:00,58.9,241.645,6981,-3.200000000000003,5.3999999999999995,4.700000000000003,793.1291,824
2025-11-15 17:03:00,59.1,245.4572,6981,-3.200000000000003,5.299999999999999,4.700000000000003,796.613,824
2025-11-15 17:06:00,58.8,244.1044,6981,-3.200000000000003,5.3999999999999995,4.700000000000003,795.6664,824
2025-11-15 17:09:00,58.8,244.2274,6981,-3.200000000000003,5.3999999999999995,4.600000000000001,791.9669,824
2025-11-15 17:12:00,58.7,245.3342,6981,-3.3000000000000007,5.3999999999999995,4.699999999999999,795.2838,822
2025-11-15 17:15:00,58.9,245.5801,6981,-3.3000000000000007,5.3999999999999995,4.699999999999999,800.6606,822
2025-11-15 17:18:00,58.8,243.1207,6981,-3.200000000000003,5.3999999999999995,4.600000000000001,794.3095,824
2025-11-15 17:21:00,57.9,227.6259,6981,-3.1999999999999993,5.3999999999999995,4.599999999999998,778.682,515
2025-11-15 17:24:00,58.2,235.0043,6981,-3.1999999999999993,5.499999999999999,4.599999999999998,783.1869,634
2025-11-15 17:27:00,58.9,245.3342,6981,-3.3000000000000007,5.499999999999999,4.800000000000001,792.255,822
2025-11-15 17:30:00,57.5,229.4705,6981,-3.3000000000000007,5.6,4.700000000000003,771.1123,562
2025-11-15 17:33:00,56.0,230.4543,6981,-3.1999999999999993,5.6,4.5,750.087,516
2025-11-15 17:36:00,55.0,227.7488,6981,-3.099999999999998,5.499999999999999,4.399999999999999,732.351,635
2025-11-15 17:39:00,54.8,233.5287,6981,-3.0,5.3999999999999995,4.5,732.4768,636
2025-11-15 17:42:00,54.6,235.1273,6981,-3.099999999999998,5.299999999999999,4.5,726.1025,634
2025-11-15 17:45:00,54.4,229.2245,6982,-3.1000000000000014,5.3999999999999995,4.5,720.0969,635
2025-11-15 17:48:00,54.3,230.7002,6982,-3.0,5.3999999999999995,4.399999999999999,720.6349,636
2025-11-15 17:51:00,54.4,228.1178,6982,-3.0,5.3999999999999995,4.399999999999999,720.9748,636
2025-11-15 17:54:00,53.4,214.2216,6982,-3.0,5.6,4.299999999999997,699.013,859
2025-11-15 17:57:00,52.5,213.3608,6982,-2.8000000000000007,5.499999999999999,4.199999999999999,691.5579,1023
2025-11-15 18:00:00,52.1,215.0825,6982,-2.8000000000000007,5.3999999999999995,4.100000000000001,687.7372,1023
2025-11-15 18:03:00,51.7,210.7784,6982,-2.8000000000000007,5.3999999999999995,4.100000000000001,681.1333,1023
2025-11-15 18:06:00,51.9,213.8527,6982,-2.8000000000000007,5.4,4.100000000000001,681.9862,1023
2025-11-15 18:09:00,51.7,215.3284,6982,-2.8000000000000007,5.4,4.100000000000001,685.7623,1023
2025-11-15 18:12:00,51.7,212.0081,6982,-2.8000000000000007,5.4,4.099999999999998,679.9596,1023
2025-11-15 18:15:00,51.7,214.2216,6982,-2.8000000000000007,5.300000000000001,4.0,681.9307,1023
2025-11-15 18:18:00,51.5,212.7459,6982,-2.6999999999999993,5.300000000000001,4.0,678.1262,1023
2025-11-15 18:21:00,51.7,213.4838,6982,-2.8000000000000007,5.300000000000001,4.100000000000001,680.3566,1023
2025-11-15 18:24:00,51.4,214.0987,6982,-2.799999999999997,5.200000000000001,4.0,679.3545,1023
2025-11-15 18:27:00,51.3,212.0081,6982,-2.6999999999999993,5.200000000000001,3.900000000000002,678.6733,1023
2025-11-15 18:30:00,51.5,213.2378,6982,-2.799999999999997,5.300000000000001,4.0,679.357,1023
2025-11-15 18:33:00,51.3,210.2865,6982,-2.6999999999999993,5.300000000000001,4.0,677.1683,1023
2025-11-15 18:36:00,51.3,215.9433,6982,-2.6999999999999993,5.200000000000001,4.0,683.0392,1023
2025-11-15 18:39:00,51.9,214.0987,6982,-2.8000000000000007,5.300000000000001,4.100000000000001,690.9151,1023
2025-11-15 18:42:00,52.5,215.2054,6982,-2.6999999999999993,5.300000000000001,4.0,695.9682,1023
2025-11-15 18:45:00,52.7,213.4838,6983,-2.6999999999999993,5.4,4.0,695.8644,1023
2025-11-15 18:48:00,52.3,212.0081,6983,-2.8000000000000007,5.4,4.0,698.5621,1023
2025-11-15 18:51:00,52.1,209.1797,6983,-2.700000000000003,5.4,4.0,688.6657,863
2025-11-15 18:54:00,51.7,204.3837,6983,-2.8000000000000007,5.5,4.0,683.6815,863
2025-11-15 18:57:00,52.0,207.3351,6983,-2.8000000000000007,5.5,4.0,679.5203,863
2025-11-15 19:00:00,52.3,206.8432,6983,-2.6999999999999993,5.5,4.0,689.3174,863
2025-11-15 19:03:00,51.9,203.3999,6983,-2.8000000000000007,5.5,4.0,685.2272,863
2025-11-15 19:06:00,51.9,204.9986,6983,-2.8000000000000007,5.5,4.0,687.9924,863
2025-11-15 19:09:00,51.9,201.9242,6983,-2.8000000000000007,5.5,4.0,681.6234,863
2025-11-15 19:12:00,51.9,204.3837,6983,-2.6999999999999993,5.5,3.8999999999999986,685.7518,863
2025-11-15 19:15:00,52.1,207.827,6983,-2.6999999999999993,5.5,4.0,691.1606,863
2025-11-15 19:18:00,51.9,207.3351,6983,-2.8000000000000007,5.5,4.100000000000001,689.3161,863
2025-11-15 19:21:00,52.3,207.458,6983,-2.8000000000000007,5.5,4.100000000000001,689.175,863
2025-11-15 19:24:00,52.3,209.9175,6983,-2.8000000000000007,5.5,4.100000000000001,688.9733,1023
2025-11-15 19:27:00,52.1,206.8432,6983,-2.8000000000000007,5.5,4.0,688.9964,863
2025-11-15 19:30:00,52.1,204.2607,6983,-2.8000000000000007,5.5,4.0,687.6355,863
