Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-15 19:33:00,51.9,201.5553,6983,-2.6999999999999993,5.6000000000000005,4.0,685.7344,863
2025-11-15 19:36:00,51.9,205.2445,6983,-2.6999999999999993,5.5,4.0,687.9801,863
2025-11-15 19:39:00,52.1,207.458,6983,-2.8000000000000007,5.5,4.100000000000001,687.9582,863
2025-11-15 19:42:00,52.3,207.704,6983,-2.8000000000000007,5.5,4.100000000000001,690.2755,863
2025-11-15 19:45:00,52.1,205.4904,6984,-2.6999999999999993,5.5,4.0,688.0621,863
2025-11-15 19:48:00,52.1,206.2283,6984,-2.6999999999999993,5.5,4.0,687.7286,863
2025-11-15 19:51:00,51.9,204.9986,6984,-2.8000000000000007,5.5,4.100000000000001,684.1749,863
2025-11-15 19:54:00,52.1,209.1797,6984,-2.6999999999999993,5.5,4.0,689.4704,863
2025-11-15 19:57:00,52.4,211.0243,6984,-2.8000000000000007,5.4,4.0,688.6967,1023
2025-11-15 20:00:00,52.5,212.377,6984,-2.8000000000000007,5.4,4.0,694.4144,1023
2025-11-15 20:03:00,52.5,211.3932,6984,-2.6999999999999993,5.4,4.0,687.4982,1023
2025-11-15 20:06:00,52.1,210.2865,6984,-2.8000000000000007,5.300000000000001,4.099999999999998,688.403,1023
2025-11-15 20:09:00,52.3,210.1635,6984,-2.8000000000000007,5.300000000000001,4.0,688.015,1023
2025-11-15 20:12:00,52.3,209.6716,6984,-2.8000000000000007,5.4,4.0,687.6182,1023
2025-11-15 20:15:00,51.9,206.8432,6984,-2.8000000000000007,5.4,4.0,684.4263,863
2025-11-15 20:18:00,51.7,205.8594,6984,-2.700000000000003,5.4,4.0,684.7855,863
2025-11-15 20:21:00,51.9,207.2121,6984,-2.700000000000003,5.5,3.900000000000002,683.8529,863
2025-11-15 20:24:00,51.9,209.3027,6984,-2.6999999999999993,5.4,4.0,685.7212,863
2025-11-15 20:27:00,52.1,210.5324,6984,-2.8000000000000007,5.300000000000001,4.0,689.1328,1023
2025-11-15 20:30:00,51.9,209.6716,6984,-2.700000000000003,5.300000000000001,4.0,688.2033,1023
2025-11-15 20:33:00,52.1,209.3027,6984,-2.8000000000000007,5.300000000000001,4.0,683.6897,1023
2025-11-15 20:36:00,51.9,207.458,6984,-2.700000000000003,5.4,4.0,686.7448,863
2025-11-15 20:39:00,51.9,208.6878,6984,-2.6999999999999993,5.300000000000001,4.0,687.2622,1023
2025-11-15 20:42:00,51.9,207.95,6984,-2.6999999999999993,5.300000000000001,3.8999999999999986,684.1868,863
2025-11-15 20:45:00,51.7,206.8432,6985,-2.6999999999999993,5.300000000000001,4.0,684.1288,863
2025-11-15 20:48:00,51.7,205.3675,6985,-2.6999999999999993,5.300000000000001,3.8999999999999986,681.4274,863
2025-11-15 20:51:00,51.5,205.9823,6985,-2.6999999999999993,5.4,3.8999999999999986,683.5594,863
2025-11-15 20:54:00,51.5,204.9986,6985,-2.6999999999999993,5.4,3.8999999999999986,676.7908,863
2025-11-15 20:57:00,51.3,201.5553,6985,-2.6000000000000014,5.4,3.8999999999999986,682.2379,863
2025-11-15 21:00:00,51.3,201.3093,6985,-2.700000000000003,5.4,4.0,677.6869,863
2025-11-15 21:03:00,51.6,205.9823,6985,-2.8000000000000007,5.4,4.0,680.8911,863
2025-11-15 21:06:00,51.5,203.7688,6985,-2.700000000000003,5.4,4.0,677.7704,863
2025-11-15 21:09:00,51.5,203.5229,6985,-2.700000000000003,5.4,4.0,677.4887,863
2025-11-15 21:12:00,51.3,201.0634,6985,-2.6000000000000014,5.4,3.8999999999999986,667.7549,863
2025-11-15 21:15:00,51.1,201.9242,6985,-2.6000000000000014,5.4,3.8999999999999986,677.7146,863
2025-11-15 21:18:00,51.1,200.9404,6985,-2.6000000000000014,5.4,3.8999999999999986,676.3355,863
2025-11-15 21:21:00,51.3,200.5715,6985,-2.6999999999999993,5.4,3.8999999999999986,677.0516,863
2025-11-15 21:24:00,51.1,198.7269,6985,-2.700000000000003,5.500000000000001,3.900000000000002,671.2136,863
2025-11-15 21:27:00,51.3,201.1863,6985,-2.700000000000003,5.500000000000001,4.0,671.659,863
2025-11-15 21:30:00,50.9,197.0052,6985,-2.700000000000003,5.500000000000001,3.900000000000002,667.5646,863
2025-11-15 21:33:00,50.9,196.0214,6985,-2.700000000000003,5.500000000000001,3.900000000000002,669.6672,863
2025-11-15 21:36:00,51.1,195.6525,6985,-2.6000000000000014,5.500000000000001,3.900000000000002,670.2457,863
2025-11-15 21:39:00,51.1,197.4971,6985,-2.6999999999999993,5.500000000000001,3.8999999999999986,672.4897,863
2025-11-15 21:42:00,51.1,198.7269,6985,-2.6000000000000014,5.500000000000001,3.900000000000002,661.6877,863
2025-11-16 08:27:00,42.3,221.3542,6985,-1.6999999999999993,2.799999999999999,1.0999999999999979,662.67,84
2025-11-16 08:30:00,49.1,232.5449,6986,-2.5,3.799999999999999,3.599999999999998,725.9455,666
2025-11-16 08:33:00,46.4,223.9366,6986,-2.3999999999999986,4.1,3.3999999999999986,654.4874,1010
2025-11-16 08:36:00,43.6,216.9271,6986,-2.3000000000000007,3.8999999999999995,3.1999999999999993,590.4009,67
2025-11-16 08:39:00,41.3,218.5257,6986,-2.1000000000000014,3.5999999999999996,3.0,535.1282,68
2025-11-16 08:42:00,40.9,223.3218,6986,-2.1000000000000014,3.5999999999999996,3.1000000000000014,510.5063,68
2025-11-16 08:45:00,40.3,220.3704,6986,-2.099999999999998,3.5,3.0,494.3267,68
2025-11-16 08:48:00,39.5,217.9109,6986,-2.0,3.3999999999999995,2.8999999999999986,480.9619,68
2025-11-16 08:51:00,40.7,224.0596,6986,-2.099999999999998,3.5,3.0,491.2686,68
2025-11-16 08:54:00,48.9,221.969,6986,-2.6999999999999993,4.8,3.8999999999999986,642.8257,647
2025-11-16 08:57:00,44.4,238.2017,6986,-2.3999999999999986,4.199999999999999,3.599999999999998,571.606,665
2025-11-16 09:00:00,44.0,248.0396,6986,-2.400000000000002,3.7,3.5,558.4954,39
2025-11-16 09:03:00,43.9,247.6707,6986,-2.400000000000002,3.6999999999999993,3.5,560.9994,39
2025-11-16 09:06:00,43.5,241.645,6986,-2.3000000000000007,3.6999999999999993,3.3999999999999986,531.3752,80
2025-11-16 09:09:00,43.2,239.6774,6986,-2.3000000000000007,3.6999999999999993,3.3999999999999986,532.9077,79
2025-11-16 09:12:00,43.1,236.2341,6986,-2.3000000000000007,3.6999999999999993,3.3000000000000007,556.7238,79
2025-11-16 09:15:00,43.6,237.3409,6986,-2.3000000000000007,3.6999999999999993,3.3999999999999986,561.5286,79
2025-11-16 09:18:00,43.1,247.7937,6986,-2.3000000000000007,3.6999999999999993,3.400000000000002,557.569,39
2025-11-16 09:21:00,43.8,250.7451,6986,-2.3999999999999986,3.6999999999999993,3.5,547.9445,39
2025-11-16 09:24:00,43.8,250.3762,6986,-2.3000000000000007,3.6999999999999993,3.400000000000002,560.7681,39
2025-11-16 09:27:00,43.6,250.4991,6986,-2.400000000000002,3.700000000000001,3.400000000000002,561.8889,39
2025-11-16 09:30:00,44.4,251.9748,6987,-2.400000000000002,3.700000000000001,3.5,559.709,39
2025-11-16 09:33:00,45.2,252.0978,6987,-2.5,3.8000000000000007,3.6000000000000014,574.4338,41
2025-11-16 09:36:00,46.6,259.7222,6987,-2.5,3.9000000000000004,3.8000000000000007,592.184,41
2025-11-16 09:39:00,47.0,261.9358,6987,-2.6000000000000014,3.9000000000000004,3.8000000000000007,601.5334,41
2025-11-16 09:42:00,48.3,274.3562,6987,-2.8000000000000007,3.9000000000000004,3.900000000000002,617.0975,769
2025-11-16 09:45:00,49.5,274.8481,6987,-2.8000000000000007,4.0,4.100000000000001,642.1034,769
2025-11-16 09:48:00,49.9,276.9387,6987,-2.8999999999999986,4.0,4.099999999999998,644.9409,767
2025-11-16 09:51:00,49.9,280.259,6987,-2.8000000000000007,3.9000000000000004,4.100000000000001,641.7505,1052
2025-11-16 09:54:00,50.5,295.7538,6987,-2.900000000000002,3.9000000000000004,4.199999999999999,656.2971,1090
2025-11-16 09:57:00,52.3,297.1065,6987,-3.0,4.0,4.300000000000001,687.2906,1091
2025-11-16 10:00:00,53.4,297.8443,6987,-3.0,4.1,4.400000000000002,698.4047,1091
2025-11-16 10:03:00,54.6,303.7471,6987,-3.1000000000000014,4.1,4.5,709.6528,1082
2025-11-16 10:06:00,53.8,250.4991,6987,-3.0,4.4,4.300000000000001,665.742,683
2025-11-16 10:09:00,51.5,242.7518,6987,-2.8000000000000007,4.6000000000000005,4.100000000000001,669.733,679
2025-11-16 10:12:00,53.0,251.4829,6987,-2.900000000000002,4.8,4.300000000000001,697.106,676
2025-11-16 10:15:00,55.0,270.421,6987,-3.099999999999998,4.699999999999999,4.5,720.2326,838
2025-11-16 10:18:00,56.6,280.013,6987,-3.3000000000000007,4.7,4.699999999999999,741.2264,787
2025-11-16 10:21:00,57.3,251.36,6987,-3.1999999999999993,4.800000000000001,4.699999999999999,745.6428,651
2025-11-16 10:24:00,55.0,234.5125,6987,-3.0,5.2,4.399999999999999,700.6192,636
2025-11-16 10:27:00,53.0,233.7746,6987,-2.8999999999999986,4.9,4.199999999999999,691.4791,650
2025-11-16 10:30:00,52.9,233.7746,6988,-2.8000000000000007,4.9,4.099999999999998,690.882,650
2025-11-16 10:33:00,52.6,232.6678,6988,-2.8000000000000007,4.9,4.099999999999998,687.4455,646
2025-11-16 10:36:00,52.1,222.8299,6988,-2.8000000000000007,5.000000000000001,4.100000000000001,679.2882,646
2025-11-16 10:39:00,52.6,228.3637,6988,-2.8000000000000007,5.000000000000001,4.199999999999999,685.2535,646
2025-11-16 10:42:00,52.6,228.2407,6988,-2.8000000000000007,5.000000000000001,4.100000000000001,686.7389,646
2025-11-16 10:45:00,52.9,232.2989,6988,-2.900000000000002,5.000000000000001,4.100000000000001,688.4776,650
2025-11-16 10:48:00,52.3,223.6907,6988,-2.8000000000000007,5.1000000000000005,4.100000000000001,680.596,641
2025-11-16 10:51:00,52.5,226.5191,6988,-2.8000000000000007,5.1000000000000005,4.100000000000001,681.7269,641
2025-11-16 10:54:00,52.6,227.7488,6988,-2.900000000000002,5.000000000000001,4.100000000000001,684.4082,646
2025-11-16 10:57:00,51.9,220.8623,6988,-2.8000000000000007,5.1000000000000005,4.100000000000001,674.3013,641
2025-11-16 11:00:00,52.1,224.3056,6988,-2.8000000000000007,5.1000000000000005,4.100000000000001,679.7861,641
2025-11-16 11:03:00,52.3,229.3475,6988,-2.8000000000000007,5.000000000000001,4.099999999999998,684.9922,646
2025-11-16 11:06:00,52.5,231.807,6988,-2.900000000000002,5.000000000000001,4.100000000000001,685.8082,650
2025-11-16 11:09:00,52.5,235.7422,6988,-2.900000000000002,4.9,4.199999999999999,692.5161,650
2025-11-16 11:12:00,52.9,231.93,6988,-2.8999999999999986,5.0,4.199999999999999,666.4791,650
2025-11-16 11:15:00,52.9,231.4381,6988,-2.8000000000000007,4.9,4.100000000000001,687.8317,646
2025-11-16 11:18:00,52.7,231.93,6988,-2.8000000000000007,5.0,4.200000000000003,688.5814,646
2025-11-16 11:21:00,53.1,233.6516,6988,-2.8000000000000007,5.0,4.100000000000001,690.988,650
2025-11-16 11:24:00,52.6,232.6678,6988,-2.900000000000002,5.0,4.200000000000003,688.9797,650
2025-11-16 11:27:00,52.6,232.5449,6988,-2.799999999999997,4.9,4.099999999999998,684.0793,646
2025-11-16 11:30:00,52.9,236.9719,6989,-2.799999999999997,4.9,4.099999999999998,693.0516,650
2025-11-16 11:33:00,53.9,237.8328,6989,-2.8999999999999986,5.0,4.199999999999999,702.4233,650
2025-11-16 11:36:00,54.6,241.276,6989,-3.0,5.0,4.300000000000001,715.7987,650
2025-11-16 11:39:00,57.5,261.1979,6989,-3.1000000000000014,4.9,4.600000000000001,781.4987,837
2025-11-16 11:42:00,58.3,261.3209,6989,-3.1999999999999993,5.0,4.699999999999999,778.3507,836
2025-11-16 11:45:00,58.7,262.6736,6989,-3.3000000000000007,5.0,4.800000000000001,786.3765,835
2025-11-16 11:48:00,58.5,265.8709,6989,-3.200000000000003,5.0,4.700000000000003,778.336,838
2025-11-16 11:51:00,58.5,265.502,6989,-3.1999999999999993,5.0,4.699999999999999,788.6777,838
2025-11-16 11:54:00,58.5,268.8223,6989,-3.1999999999999993,4.800000000000001,4.699999999999999,784.851,838
2025-11-16 11:57:00,59.1,275.0941,6989,-3.200000000000003,4.9,4.700000000000003,796.2148,838
2025-11-16 12:00:00,59.3,265.8709,6989,-3.3000000000000007,4.9,4.700000000000003,795.7562,778
2025-11-16 12:03:00,58.5,252.9586,6989,-3.099999999999998,5.0,4.5,782.329,836
2025-11-16 12:06:00,58.2,250.7451,6989,-3.099999999999998,5.1000000000000005,4.5,780.9672,836
2025-11-16 12:09:00,57.9,251.6059,6989,-3.099999999999998,5.2,4.5,778.903,836
2025-11-16 12:12:00,58.2,248.5315,6989,-3.099999999999998,5.2,4.599999999999998,779.5244,824
2025-11-16 12:15:00,57.7,248.9005,6989,-3.099999999999998,5.2,4.5,778.7414,824
2025-11-16 12:18:00,57.9,244.5963,6989,-3.099999999999998,5.2,4.5,775.7047,824
2025-11-16 12:21:00,57.9,247.3018,6989,-3.099999999999998,5.2,4.599999999999998,781.0975,824
2025-11-16 12:24:00,58.5,252.0978,6989,-3.1999999999999993,5.1,4.599999999999998,787.728,836
2025-11-16 12:27:00,58.2,245.2112,6989,-3.099999999999998,5.2,4.5,778.4901,824
2025-11-16 12:30:00,58.4,254.0654,6990,-3.1999999999999993,5.2,4.600000000000001,786.2026,834
2025-11-16 12:33:00,58.3,250.2532,6990,-3.1999999999999993,5.1,4.600000000000001,783.3496,836
2025-11-16 12:36:00,58.5,252.3438,6990,-3.099999999999998,5.1,4.599999999999998,787.5777,836
2025-11-16 12:39:00,58.1,254.1884,6990,-3.1000000000000014,5.1,4.5,785.122,836
2025-11-16 12:42:00,58.5,256.2789,6990,-3.1999999999999993,5.0,4.599999999999998,788.6003,836
2025-11-16 12:45:00,58.5,252.9586,6990,-3.1999999999999993,5.1,4.600000000000001,782.6415,836
2025-11-16 12:48:00,58.5,252.2208,6990,-3.1999999999999993,5.1,4.599999999999998,784.9264,836
2025-11-16 12:51:00,58.4,255.4181,6990,-3.1000000000000014,5.0,4.600000000000001,789.4945,836
2025-11-16 12:54:00,58.5,255.91,6990,-3.1000000000000014,5.0,4.600000000000001,785.0688,836
2025-11-16 12:57:00,58.5,258.1235,6990,-3.1999999999999993,5.0,4.699999999999999,786.8891,836
2025-11-16 13:00:00,58.4,259.5992,6990,-3.1000000000000014,5.0,4.600000000000001,787.7015,836
2025-11-16 13:03:00,57.9,253.2046,6990,-3.099999999999998,5.1,4.5,777.6213,836
2025-11-16 13:06:00,57.9,254.0654,6990,-3.1000000000000014,5.0,4.600000000000001,779.8488,836
2025-11-16 13:09:00,58.2,254.8032,6990,-3.1999999999999993,5.1,4.600000000000001,783.3402,836
2025-11-16 13:12:00,58.4,256.8938,6990,-3.1000000000000014,5.0,4.600000000000001,783.6491,836
2025-11-16 13:15:00,58.9,260.583,6990,-3.099999999999998,5.0,4.5,790.4082,836
2025-11-16 13:18:00,59.4,258.1235,6990,-3.1999999999999993,5.1,4.699999999999999,802.8454,834
2025-11-16 13:21:00,59.3,262.5506,6990,-3.1999999999999993,5.1,4.699999999999999,807.3824,836
2025-11-16 13:24:00,59.5,258.9844,6990,-3.200000000000003,5.1,4.600000000000001,806.3412,834
2025-11-16 13:27:00,59.5,255.0492,6990,-3.200000000000003,5.1,4.700000000000003,803.249,834
2025-11-16 13:30:00,59.2,251.6059,6991,-3.200000000000003,5.1,4.600000000000001,800.1273,834
2025-11-16 13:33:00,59.2,248.9005,6991,-3.1000000000000014,5.199999999999999,4.600000000000001,798.1145,824
2025-11-16 13:36:00,59.5,261.5668,6991,-3.1999999999999993,5.1,4.600000000000001,820.6042,834
2025-11-16 13:39:00,60.2,252.9586,6991,-3.200000000000003,5.199999999999999,4.800000000000001,815.3676,834
2025-11-16 13:42:00,59.7,254.6803,6991,-3.1999999999999993,5.299999999999999,4.699999999999999,816.1537,834
2025-11-16 13:45:00,59.9,251.6059,6991,-3.3000000000000007,5.199999999999999,4.700000000000003,813.7646,834
2025-11-16 13:48:00,59.9,252.2208,6991,-3.3000000000000007,5.199999999999999,4.699999999999999,822.1976,834
2025-11-16 13:51:00,59.8,251.9748,6991,-3.1999999999999993,5.299999999999999,4.699999999999999,811.0422,834
2025-11-16 13:54:00,59.5,250.4991,6991,-3.1999999999999993,5.199999999999999,4.599999999999998,801.5911,834
2025-11-16 13:57:00,59.5,252.0978,6991,-3.1999999999999993,5.199999999999999,4.599999999999998,808.126,834
2025-11-16 14:00:00,59.9,252.9586,6991,-3.1999999999999993,5.199999999999999,4.699999999999999,813.3515,834
2025-11-16 14:03:00,59.9,257.5087,6991,-3.1999999999999993,5.199999999999999,4.699999999999999,820.9808,834
2025-11-16 14:06:00,60.7,253.2046,6991,-3.299999999999997,5.199999999999999,4.699999999999999,821.6594,834
2025-11-16 14:09:00,60.7,259.3533,6991,-3.299999999999997,5.199999999999999,4.699999999999999,829.2441,834
2025-11-16 14:12:00,59.9,247.6707,6991,-3.1999999999999993,5.199999999999999,4.699999999999999,822.7048,824
2025-11-16 14:15:00,60.3,252.7127,6991,-3.1999999999999993,5.199999999999999,4.699999999999999,826.0207,834
2025-11-16 14:18:00,60.9,263.0425,6991,-3.3000000000000007,5.199999999999999,4.800000000000001,837.9465,815
2025-11-16 14:21:00,60.9,256.033,6991,-3.299999999999997,5.199999999999999,4.799999999999997,829.1981,834
2025-11-16 14:24:00,60.9,254.4343,6991,-3.299999999999997,5.199999999999999,4.799999999999997,828.0878,834
2025-11-16 14:27:00,61.3,261.1979,6991,-3.299999999999997,5.199999999999999,4.799999999999997,835.2446,834
2025-11-16 14:30:00,60.9,257.2627,6992,-3.3000000000000007,5.199999999999999,4.699999999999999,833.1824,834
2025-11-16 14:33:00,60.7,258.4925,6992,-3.3000000000000007,5.1,4.699999999999999,832.9352,834
2025-11-16 14:36:00,60.5,253.3275,6992,-3.3000000000000007,5.199999999999999,4.699999999999999,823.4964,834
2025-11-16 14:39:00,60.7,257.1397,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,825.4749,834
2025-11-16 14:42:00,61.1,258.3695,6992,-3.400000000000002,5.199999999999999,4.800000000000001,835.1974,834
2025-11-16 14:45:00,61.1,256.033,6992,-3.400000000000002,5.1,4.800000000000001,834.4426,834
2025-11-16 14:48:00,61.1,258.3695,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,837.7924,834
2025-11-16 14:51:00,61.3,257.8776,6992,-3.3000000000000007,5.199999999999999,4.699999999999999,834.7392,834
2025-11-16 14:54:00,61.1,258.4925,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,838.2075,834
2025-11-16 14:57:00,61.1,257.8776,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,837.2252,834
2025-11-16 15:00:00,61.9,262.0587,6992,-3.400000000000002,5.1,4.900000000000002,849.3317,815
2025-11-16 15:03:00,62.9,266.4858,6992,-3.3000000000000007,5.199999999999999,4.899999999999999,869.2053,815
2025-11-16 15:06:00,62.7,261.9358,6992,-3.3000000000000007,5.199999999999999,4.899999999999999,860.5939,815
2025-11-16 15:09:00,62.5,262.1817,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,864.3236,815
2025-11-16 15:12:00,62.9,261.1979,6992,-3.3000000000000007,5.199999999999999,4.900000000000002,863.3132,815
2025-11-16 15:15:00,62.5,265.748,6992,-3.400000000000002,5.199999999999999,4.900000000000002,865.5239,815
2025-11-16 15:18:00,62.7,257.6317,6992,-3.400000000000002,5.199999999999999,4.900000000000002,857.4669,834
2025-11-16 15:21:00,62.7,264.0263,6992,-3.3999999999999986,5.300000000000001,4.899999999999999,864.7381,815
2025-11-16 15:24:00,62.9,260.583,6992,-3.3000000000000007,5.300000000000001,4.899999999999999,870.8335,815
2025-11-16 15:27:00,63.1,264.0263,6992,-3.3999999999999986,5.300000000000001,5.0,879.3682,815
2025-11-16 15:30:00,63.9,264.5182,6993,-3.3999999999999986,5.300000000000001,5.0,885.6622,815
2025-11-16 15:33:00,63.7,260.952,6993,-3.3999999999999986,5.4,5.0,886.7904,809
2025-11-16 15:36:00,63.7,266.1169,6993,-3.3999999999999986,5.199999999999999,4.899999999999999,884.4199,815
2025-11-16 15:39:00,63.9,266.7318,6993,-3.3999999999999986,5.300000000000001,5.0,887.1355,815
2025-11-16 15:42:00,63.9,265.8709,6993,-3.3999999999999986,5.300000000000001,5.0,888.2996,815
2025-11-16 15:45:00,63.5,260.2141,6993,-3.5,5.4,5.0,887.1724,809
2025-11-16 15:48:00,62.9,253.8194,6993,-3.299999999999997,5.500000000000001,4.799999999999997,872.6246,821
2025-11-16 15:51:00,63.7,260.952,6993,-3.3999999999999986,5.4,5.0,885.8454,809
2025-11-16 15:54:00,64.1,265.625,6993,-3.5,5.300000000000001,5.0,889.5269,815
2025-11-16 15:57:00,63.7,265.1331,6993,-3.3999999999999986,5.300000000000001,5.0,886.3558,815
2025-11-16 16:00:00,63.7,263.7804,6993,-3.5,5.300000000000001,5.0,887.799,815
2025-11-16 16:03:00,63.3,260.2141,6993,-3.3999999999999986,5.4,4.899999999999999,880.2025,809
2025-11-16 16:06:00,63.7,263.6574,6993,-3.5,5.300000000000001,5.0,883.5723,815
2025-11-16 16:09:00,63.3,260.0912,6993,-3.299999999999997,5.4,4.899999999999999,877.9839,814
2025-11-16 16:12:00,63.7,265.0101,6993,-3.3999999999999986,5.300000000000001,5.0,885.2484,815
2025-11-16 16:15:00,63.7,263.7804,6993,-3.400000000000002,5.4,5.0,885.5891,815
2025-11-16 16:18:00,63.7,260.0912,6993,-3.3999999999999986,5.299999999999999,5.0,883.947,815
2025-11-16 16:21:00,63.7,256.6479,6993,-3.400000000000002,5.500000000000001,5.0,882.1238,809
2025-11-16 16:24:00,64.1,263.6574,6993,-3.5,5.500000000000001,5.099999999999998,889.921,809
2025-11-16 16:27:00,63.9,257.7546,6993,-3.5,5.500000000000001,5.0,889.496,809
2025-11-16 16:30:00,63.9,256.033,6994,-3.5,5.500000000000001,5.100000000000001,887.3444,809
2025-11-16 16:33:00,63.5,250.8681,6994,-3.3999999999999986,5.700000000000001,5.0,877.1165,821
2025-11-16 16:36:00,63.1,252.9586,6994,-3.5,5.6000000000000005,5.0,876.2751,809
2025-11-16 16:39:00,63.1,250.7451,6994,-3.400000000000002,5.6000000000000005,4.900000000000002,877.2586,821
2025-11-16 16:42:00,62.3,252.0978,6994,-3.3999999999999986,5.6000000000000005,5.0,869.0723,821
2025-11-16 16:45:00,62.7,254.1884,6994,-3.3999999999999986,5.500000000000001,5.0,868.9131,821
2025-11-16 16:48:00,62.5,251.36,6994,-3.3999999999999986,5.6000000000000005,5.0,868.0746,821
2025-11-16 16:51:00,62.3,245.2112,6994,-3.3999999999999986,5.500000000000001,4.899999999999999,867.4785,821
2025-11-16 16:54:00,61.8,249.5153,6994,-3.3999999999999986,5.6000000000000005,4.899999999999999,857.8569,821
2025-11-16 16:57:00,62.1,251.6059,6994,-3.3999999999999986,5.500000000000001,4.899999999999999,859.842,821
2025-11-16 17:00:00,62.3,254.8032,6994,-3.400000000000002,5.500000000000001,5.0,863.0914,821
2025-11-16 17:03:00,61.9,249.1464,6994,-3.400000000000002,5.500000000000001,5.0,861.2969,821
2025-11-16 17:06:00,61.9,249.2694,6994,-3.3000000000000007,5.500000000000001,4.900000000000002,856.6036,821
2025-11-16 17:09:00,61.7,249.0234,6994,-3.3999999999999986,5.6000000000000005,5.0,849.5771,821
2025-11-16 17:12:00,60.9,241.522,6994,-3.3999999999999986,5.6000000000000005,4.899999999999999,841.6552,190
2025-11-16 17:15:00,59.5,246.441,6994,-3.299999999999997,5.500000000000001,4.799999999999997,820.2986,822
2025-11-16 17:18:00,59.3,243.4896,6994,-3.3000000000000007,5.4,4.699999999999999,815.9479,822
2025-11-16 17:21:00,59.2,246.8099,6994,-3.1999999999999993,5.4,4.699999999999999,820.2265,824
2025-11-16 17:24:00,57.9,225.2894,6994,-3.1999999999999993,5.6000000000000005,4.600000000000001,791.4066,516
2025-11-16 17:27:00,57.2,230.7002,6994,-3.1000000000000014,5.500000000000001,4.5,784.7926,635
2025-11-16 17:30:00,57.4,236.726,6995,-3.1000000000000014,5.500000000000001,4.5,788.2333,634
2025-11-16 17:33:00,57.2,241.645,6995,-3.1000000000000014,5.4,4.600000000000001,781.8865,824
2025-11-16 17:36:00,57.4,241.522,6995,-3.200000000000003,5.300000000000001,4.600000000000001,786.1324,824
2025-11-16 17:39:00,57.3,240.9071,6995,-3.1000000000000014,5.300000000000001,4.600000000000001,783.6437,824
2025-11-16 17:42:00,57.0,239.6774,6995,-3.1000000000000014,5.300000000000001,4.5,785.0374,634
2025-11-16 17:45:00,56.8,237.3409,6995,-3.1000000000000014,5.4,4.5,779.3712,634
2025-11-16 17:48:00,57.0,237.5868,6995,-3.1000000000000014,5.4,4.5,780.392,634
2025-11-16 17:51:00,56.2,229.8394,6995,-3.0,5.6000000000000005,4.400000000000002,766.7814,635
2025-11-16 17:54:00,56.2,235.6192,6995,-3.1000000000000014,5.5,4.5,764.2114,634
2025-11-16 17:57:00,55.8,234.3895,6995,-3.1000000000000014,5.4,4.5,751.5688,634
2025-11-16 18:00:00,55.6,235.0043,6995,-3.1000000000000014,5.4,4.400000000000002,738.911,634
2025-11-16 18:03:00,55.2,231.807,6995,-3.099999999999998,5.300000000000001,4.399999999999999,740.6396,634
2025-11-16 18:06:00,55.2,232.0529,6995,-3.0,5.300000000000001,4.399999999999999,739.2645,636
2025-11-16 18:09:00,55.4,235.1273,6995,-3.0,5.300000000000001,4.399999999999999,746.8902,636
2025-11-16 18:12:00,55.4,233.7746,6995,-3.0,5.4,4.399999999999999,745.2944,638
2025-11-16 18:15:00,55.6,232.4219,6995,-3.0,5.4,4.5,746.897,635
2025-11-16 18:18:00,55.4,227.134,6995,-3.1000000000000014,5.4,4.5,739.3132,635
2025-11-16 18:21:00,55.4,229.4705,6995,-3.0,5.5,4.400000000000002,744.0074,635
2025-11-16 18:24:00,55.6,232.6678,6995,-3.1000000000000014,5.4,4.400000000000002,745.3962,634
2025-11-16 18:27:00,55.4,229.8394,6995,-3.0,5.5,4.400000000000002,744.6181,635
2025-11-16 18:30:00,55.4,233.5287,6996,-3.0,5.5,4.400000000000002,744.5089,635
2025-11-16 18:33:00,56.0,236.726,6996,-3.0,5.4,4.5,752.0087,638
2025-11-16 18:36:00,56.4,237.2179,6996,-3.1000000000000014,5.4,4.600000000000001,756.6349,634
2025-11-16 18:39:00,56.3,234.5125,6996,-3.1999999999999993,5.5,4.600000000000001,753.3564,634
2025-11-16 18:42:00,56.6,238.2017,6996,-3.1000000000000014,5.4,4.5,759.1245,634
2025-11-16 18:45:00,56.4,233.5287,6996,-3.1000000000000014,5.4,4.600000000000001,759.1103,634
2025-11-16 18:48:00,56.6,234.3895,6996,-3.1000000000000014,5.4,4.5,756.1139,634
2025-11-16 18:51:00,56.6,235.6192,6996,-3.1000000000000014,5.4,4.5,757.6168,634
2025-11-16 18:54:00,56.6,234.3895,6996,-3.1999999999999993,5.5,4.600000000000001,758.4202,634
2025-11-16 18:57:00,56.6,234.8814,6996,-3.099999999999998,5.5,4.5,757.1778,634
2025-11-16 19:00:00,56.4,233.5287,6996,-3.099999999999998,5.5,4.5,754.6332,635
2025-11-16 19:03:00,56.4,236.2341,6996,-3.1000000000000014,5.300000000000001,4.5,759.8403,634
2025-11-16 19:06:00,56.8,239.8003,6996,-3.1999999999999993,5.300000000000001,4.599999999999998,765.3792,634
2025-11-16 19:09:00,57.5,240.2922,6996,-3.1999999999999993,5.4,4.600000000000001,773.5593,824
2025-11-16 19:12:00,57.8,238.6936,6996,-3.1000000000000014,5.5,4.600000000000001,776.4615,634
2025-11-16 19:15:00,57.5,238.0787,6996,-3.1000000000000014,5.5,4.600000000000001,777.9171,634
2025-11-16 19:18:00,57.4,233.5287,6996,-3.1999999999999993,5.5,4.600000000000001,768.1031,634
2025-11-16 19:21:00,57.3,232.0529,6996,-3.1999999999999993,5.5,4.600000000000001,765.7525,635
2025-11-16 19:24:00,57.4,232.2989,6996,-3.1000000000000014,5.5,4.600000000000001,767.5952,635
2025-11-16 19:27:00,57.5,236.603,6996,-3.1999999999999993,5.5,4.600000000000001,773.1759,634
2025-11-16 19:30:00,57.5,236.1111,6997,-3.1999999999999993,5.5,4.600000000000001,770.9218,634
2025-11-16 19:33:00,57.4,238.8166,6997,-3.1999999999999993,5.5,4.600000000000001,773.4944,634
2025-11-16 19:36:00,57.5,235.3732,6997,-3.1999999999999993,5.5,4.600000000000001,770.5229,634
2025-11-16 19:39:00,57.3,231.93,6997,-3.1999999999999993,5.5,4.600000000000001,770.2244,635
2025-11-16 19:42:00,57.2,230.8232,6997,-3.1999999999999993,5.6,4.600000000000001,767.9412,635
2025-11-16 19:45:00,57.5,236.726,6997,-3.1000000000000014,5.5,4.600000000000001,774.9868,634
2025-11-16 19:48:00,57.4,236.2341,6997,-3.1999999999999993,5.4,4.600000000000001,773.9603,634
2025-11-16 19:51:00,57.4,231.3151,6997,-3.1999999999999993,5.5,4.600000000000001,767.9726,635
2025-11-16 19:54:00,57.3,234.3895,6997,-3.1999999999999993,5.5,4.600000000000001,771.5443,634
2025-11-16 19:57:00,57.5,233.8976,6997,-3.1000000000000014,5.5,4.600000000000001,769.4568,635
2025-11-16 20:00:00,57.4,233.8976,6997,-3.1999999999999993,5.5,4.600000000000001,771.7291,634
2025-11-16 20:03:00,57.0,229.4705,6997,-3.1999999999999993,5.6,4.600000000000001,766.7821,516
2025-11-16 20:06:00,57.2,231.1921,6997,-3.1999999999999993,5.6,4.600000000000001,768.2463,635
2025-11-16 20:09:00,57.4,234.5125,6997,-3.1999999999999993,5.6,4.600000000000001,770.8642,562
2025-11-16 20:12:00,57.3,235.7422,6997,-3.1999999999999993,5.5,4.600000000000001,772.2358,634
2025-11-16 20:15:00,57.5,235.6192,6997,-3.1999999999999993,5.5,4.600000000000001,770.5609,634
2025-11-16 20:18:00,57.2,233.1597,6997,-3.099999999999998,5.4,4.5,764.2619,634
2025-11-16 20:21:00,57.4,233.1597,6997,-3.1999999999999993,5.6,4.600000000000001,768.0227,562
2025-11-16 20:24:00,57.3,236.603,6997,-3.099999999999998,5.5,4.5,774.2472,634
2025-11-16 20:27:00,57.5,236.726,6997,-3.099999999999998,5.5,4.599999999999998,774.2277,634
2025-11-16 20:30:00,57.4,235.6192,6998,-3.1999999999999993,5.5,4.599999999999998,770.4494,634
2025-11-16 20:33:00,57.3,234.2665,6998,-3.099999999999998,5.5,4.5,769.605,635
2025-11-16 20:36:00,57.4,235.4962,6998,-3.099999999999998,5.4,4.599999999999998,767.6435,634
2025-11-16 20:39:00,57.2,232.5449,6998,-3.099999999999998,5.4,4.599999999999998,767.4473,635
2025-11-16 20:42:00,56.9,230.5773,6998,-3.1999999999999993,5.4,4.599999999999998,763.4219,634
2025-11-16 20:45:00,56.8,227.5029,6998,-3.099999999999998,5.5,4.5,760.6943,635
2025-11-16 20:48:00,56.9,231.3151,6998,-3.099999999999998,5.5,4.5,764.1163,635
2025-11-16 20:51:00,57.2,234.5125,6998,-3.099999999999998,5.4,4.599999999999998,769.8447,634
2025-11-16 20:54:00,57.2,231.684,6998,-3.1999999999999993,5.5,4.599999999999998,766.9577,635
2025-11-16 20:57:00,56.9,230.8232,6998,-3.099999999999998,5.5,4.599999999999998,766.1349,635
2025-11-16 21:00:00,57.2,231.4381,6998,-3.099999999999998,5.5,4.599999999999998,765.3748,635
2025-11-16 21:03:00,56.9,231.684,6998,-3.099999999999998,5.4,4.599999999999998,766.073,635
2025-11-16 21:06:00,56.8,228.2407,6998,-3.099999999999998,5.5,4.599999999999998,766.3846,635
2025-11-16 21:09:00,56.8,227.5029,6998,-3.099999999999998,5.5,4.5,758.9121,635
2025-11-16 21:12:00,56.6,223.8137,6998,-3.099999999999998,5.5,4.5,763.0267,516
2025-11-16 21:15:00,56.4,223.0758,6998,-3.099999999999998,5.6000000000000005,4.5,758.0297,516
2025-11-16 21:18:00,56.6,225.7813,6998,-3.099999999999998,5.6000000000000005,4.5,761.6967,635
2025-11-16 21:21:00,56.6,226.1502,6998,-3.099999999999998,5.6000000000000005,4.5,754.2485,635
2025-11-16 21:24:00,56.6,225.1664,6998,-3.099999999999998,5.6000000000000005,4.5,759.7684,635
2025-11-16 21:27:00,56.6,225.1664,6998,-3.099999999999998,5.500000000000001,4.5,756.1021,635
2025-11-16 21:30:00,56.4,222.8299,6999,-3.099999999999998,5.6000000000000005,4.5,756.8631,516
2025-11-16 21:33:00,56.6,223.3218,6999,-3.1000000000000014,5.6000000000000005,4.5,759.1532,516
2025-11-16 21:36:00,56.4,221.969,6999,-3.0,5.6000000000000005,4.399999999999999,753.7307,643
2025-11-16 21:39:00,56.6,221.8461,6999,-3.1000000000000014,5.7,4.5,754.8904,511
2025-11-16 21:42:00,56.2,220.0014,6999,-3.1000000000000014,5.6000000000000005,4.400000000000002,753.5824,516
2025-11-16 21:45:00,55.8,219.6325,6999,-3.1000000000000014,5.6000000000000005,4.400000000000002,747.7325,516
2025-11-16 21:48:00,55.6,218.5257,6999,-3.0,5.6000000000000005,4.400000000000002,742.2775,643
2025-11-16 21:51:00,55.4,219.7555,6999,-3.0,5.6000000000000005,4.300000000000001,742.0601,643
2025-11-16 21:54:00,55.2,219.3866,6999,-3.0,5.6000000000000005,4.399999999999999,739.8986,643
2025-11-16 21:57:00,55.2,219.5096,6999,-3.099999999999998,5.6000000000000005,4.399999999999999,737.2952,643
2025-11-16 22:00:00,55.4,228.8556,6999,-3.0,5.4,4.5,745.3212,635
2025-11-16 22:03:00,52.5,214.7135,6999,-2.900000000000002,5.3999999999999995,3.8000000000000007,510.7454,1023
2025-11-17 07:42:00,53.0,250.8681,6999,-2.700000000000003,3.8000000000000007,4.0,805.3221,37
2025-11-17 07:45:00,50.5,244.5963,6999,-2.8000000000000007,4.200000000000001,3.900000000000002,737.6296,680
2025-11-17 07:48:00,47.0,236.849,6999,-2.5,4.000000000000001,3.5,668.2394,666
2025-11-17 07:51:00,44.8,234.2665,6999,-2.3999999999999986,3.8000000000000007,3.3999999999999986,589.7158,79
2025-11-17 07:54:00,43.6,233.2827,6999,-2.3000000000000007,3.5999999999999996,3.3000000000000007,571.2834,79
2025-11-17 07:57:00,45.0,253.5735,6999,-2.400000000000002,3.5999999999999996,3.400000000000002,598.8883,42
2025-11-17 08:00:00,47.8,277.9225,6999,-2.6000000000000014,3.5,3.8000000000000007,618.5569,21
2025-11-17 08:03:00,49.9,307.4363,7000,-2.8000000000000007,3.3999999999999995,4.100000000000001,651.042,1087
2025-11-17 08:06:00,52.3,305.0998,7000,-2.8999999999999986,3.7,4.199999999999999,691.1422,1088
2025-11-17 08:09:00,53.4,309.5269,7000,-3.0,3.8,4.400000000000002,713.6063,1088
2025-11-17 08:12:00,54.0,288.0063,7000,-3.0,3.9000000000000004,4.300000000000001,710.3419,1091
2025-11-17 08:15:00,55.3,311.6175,7000,-3.1000000000000014,3.8,4.400000000000002,731.6389,1044
2025-11-17 08:18:00,53.8,304.485,7000,-2.8000000000000007,3.7,4.099999999999998,710.0894,1088
2025-11-17 08:21:00,55.3,304.485,7000,-3.099999999999998,4.1,4.399999999999999,738.0515,1082
2025-11-17 08:24:00,57.9,300.1808,7000,-3.1000000000000014,4.1,4.400000000000002,738.0939,1081
2025-11-17 08:27:00,58.1,299.443,7000,-3.1999999999999993,4.199999999999999,4.599999999999998,785.4756,1081
2025-11-17 08:30:00,58.9,310.1418,7000,-3.1999999999999993,4.199999999999999,4.699999999999999,795.4104,1082
2025-11-17 08:33:00,59.5,310.6337,7000,-3.3000000000000007,4.1,4.699999999999999,815.9225,1081
2025-11-17 08:36:00,60.7,309.4039,7000,-3.400000000000002,4.4,4.900000000000002,827.062,1128
2025-11-17 08:39:00,60.7,316.0446,7000,-3.3999999999999986,4.199999999999999,4.899999999999999,830.0999,1128
2025-11-17 08:42:00,58.5,270.544,7000,-3.299999999999997,4.499999999999999,4.899999999999999,793.2217,747
2025-11-17 08:45:00,57.5,262.4277,7000,-3.099999999999998,4.699999999999999,4.399999999999999,774.408,837
2025-11-17 08:48:00,56.6,263.2885,7000,-3.1000000000000014,4.699999999999999,4.399999999999999,759.9078,837
2025-11-17 08:51:00,55.2,258.9844,7000,-3.099999999999998,4.6,4.399999999999999,743.749,837
2025-11-17 08:54:00,54.0,257.7546,7000,-3.0,4.6000000000000005,4.300000000000001,733.1453,837
2025-11-17 08:57:00,54.6,259.7222,7000,-3.0,4.7,4.400000000000002,740.246,837
2025-11-17 09:00:00,55.4,262.7966,7000,-3.0,4.699999999999999,4.399999999999999,745.7741,837
2025-11-17 09:03:00,55.0,266.3629,7001,-3.0,4.699999999999999,4.399999999999999,740.3912,837
2025-11-17 09:06:00,55.2,267.7156,7001,-3.1000000000000014,4.6,4.5,746.5367,837
2025-11-17 09:09:00,55.0,264.8871,7001,-3.1000000000000014,4.6,4.399999999999999,744.1058,837
2025-11-17 09:12:00,55.4,266.4858,7001,-3.1000000000000014,4.699999999999999,4.399999999999999,747.9432,837
2025-11-17 09:15:00,55.0,260.829,7001,-3.0,4.800000000000001,4.399999999999999,736.5443,837
2025-11-17 09:18:00,55.2,261.3209,7001,-3.1000000000000014,4.700000000000001,4.5,741.8484,837
2025-11-17 09:21:00,55.2,257.5087,7001,-3.1000000000000014,4.9,4.5,742.701,837
2025-11-17 09:24:00,55.2,261.1979,7001,-3.1000000000000014,4.800000000000001,4.5,745.5125,837
2025-11-17 09:27:00,56.4,264.8871,7001,-3.200000000000003,4.9,4.600000000000001,763.7408,838
2025-11-17 09:30:00,56.9,258.1235,7001,-3.200000000000003,5.0,4.600000000000001,767.365,836
2025-11-17 09:33:00,57.2,259.1074,7001,-3.200000000000003,5.0,4.700000000000003,772.739,836
2025-11-17 09:36:00,57.3,258.1235,7001,-3.3000000000000007,5.0,4.700000000000003,771.6164,835
2025-11-17 09:39:00,57.5,256.2789,7001,-3.200000000000003,5.1,4.700000000000003,778.855,836
2025-11-17 09:42:00,59.1,265.2561,7001,-3.3000000000000007,4.999999999999999,4.900000000000002,806.2578,778
2025-11-17 09:45:00,58.9,259.1074,7001,-3.400000000000002,5.199999999999999,4.800000000000001,797.2365,834
2025-11-17 09:48:00,59.2,260.3371,7001,-3.3000000000000007,5.200000000000001,4.800000000000001,800.4799,834
2025-11-17 09:51:00,60.1,262.5506,7001,-3.3999999999999986,5.300000000000001,4.899999999999999,815.1238,815
2025-11-17 09:54:00,60.7,263.4115,7001,-3.3999999999999986,5.300000000000001,4.899999999999999,821.6625,815
2025-11-17 09:57:00,61.7,268.9453,7001,-3.5,5.300000000000001,5.0,825.619,815
2025-11-17 10:00:00,65.1,278.0454,7001,-3.6999999999999993,5.4,5.299999999999997,897.6974,159
2025-11-17 10:03:00,66.3,282.1036,7002,-3.799999999999997,5.5,5.5,920.4301,1766
2025-11-17 10:06:00,66.3,280.5049,7002,-3.8000000000000007,5.5,5.5,929.0626,1766
2025-11-17 10:09:00,66.5,278.0454,7002,-3.6999999999999993,5.5,5.5,928.2272,159
2025-11-17 10:12:00,66.3,273.4954,7002,-3.8000000000000007,5.5,5.5,926.1064,1766
2025-11-17 10:15:00,66.1,269.5602,7002,-3.8000000000000007,5.699999999999999,5.400000000000002,923.9559,164
2025-11-17 10:18:00,66.3,272.5116,7002,-3.700000000000003,5.6,5.400000000000002,923.3636,164
2025-11-17 10:21:00,66.0,267.5926,7002,-3.700000000000003,5.6,5.400000000000002,922.936,164
2025-11-17 10:24:00,66.1,271.0359,7002,-3.6999999999999993,5.6,5.399999999999999,920.7709,164
2025-11-17 10:27:00,66.3,271.6508,7002,-3.6999999999999993,5.6,5.399999999999999,922.0347,164
2025-11-17 10:30:00,67.1,274.2332,7002,-3.6999999999999993,5.6,5.399999999999999,937.6818,163
2025-11-17 10:33:00,68.5,280.3819,7002,-3.799999999999997,5.5,5.599999999999998,969.8252,1766
2025-11-17 10:36:00,69.1,280.013,7002,-3.8999999999999986,5.699999999999999,5.599999999999998,986.0694,1564
2025-11-17 10:39:00,69.3,280.5049,7002,-3.900000000000002,5.699999999999999,5.699999999999999,986.4604,1564
2025-11-17 10:42:00,69.3,274.7251,7002,-3.8999999999999986,5.6,5.599999999999998,980.4764,1799
2025-11-17 10:45:00,68.9,274.2332,7002,-3.8999999999999986,5.699999999999999,5.599999999999998,980.4812,1564
2025-11-17 10:48:00,69.1,273.4954,7002,-3.900000000000002,5.699999999999999,5.600000000000001,983.9283,164
2025-11-17 10:51:00,68.9,278.1684,7002,-3.799999999999997,5.799999999999999,5.599999999999998,983.9547,163
2025-11-17 10:54:00,69.3,274.7251,7002,-3.8000000000000007,5.699999999999999,5.5,981.913,163
2025-11-17 10:57:00,68.9,277.5535,7002,-3.8000000000000007,5.800000000000001,5.600000000000001,981.5579,163
2025-11-17 11:00:00,70.3,281.6117,7002,-3.799999999999997,5.800000000000001,5.599999999999998,999.398,163
2025-11-17 11:03:00,71.0,287.7604,7003,-3.8999999999999986,5.800000000000001,5.699999999999999,1024.832,1155
2025-11-17 11:06:00,66.3,248.5315,7003,-3.6999999999999993,6.300000000000001,5.300000000000001,930.6531,194
2025-11-17 11:09:00,64.3,232.2989,7003,-3.599999999999998,6.1000000000000005,5.199999999999999,884.6365,216
2025-11-17 11:12:00,63.1,228.3637,7003,-3.5,6.300000000000001,5.100000000000001,869.9541,498
2025-11-17 11:15:00,62.3,225.7813,7003,-3.3000000000000007,6.2,4.899999999999999,852.7527,499
2025-11-17 11:18:00,61.5,225.6583,7003,-3.3000000000000007,6.2,4.899999999999999,845.9478,499
2025-11-17 11:21:00,61.3,224.0596,7003,-3.400000000000002,6.2,4.900000000000002,845.3514,499
2025-11-17 11:24:00,61.1,223.6907,7003,-3.3000000000000007,6.2,4.800000000000001,842.6163,499
2025-11-17 11:27:00,60.9,225.7813,7003,-3.3000000000000007,6.1000000000000005,4.899999999999999,839.1696,502
2025-11-17 11:30:00,61.1,229.8394,7003,-3.3000000000000007,6.1000000000000005,4.899999999999999,845.5208,502
2025-11-17 11:33:00,60.7,222.4609,7003,-3.3000000000000007,6.2,4.800000000000001,828.85,499
2025-11-17 11:36:00,60.3,220.8623,7003,-3.3000000000000007,6.1000000000000005,4.800000000000001,829.8862,519
2025-11-17 11:39:00,59.9,220.3704,7003,-3.1999999999999993,6.2,4.699999999999999,824.9749,518
2025-11-17 11:42:00,58.8,229.9624,7003,-3.3000000000000007,5.800000000000001,4.800000000000001,804.1558,520
2025-11-17 11:45:00,58.9,232.9138,7003,-3.3000000000000007,5.800000000000001,4.800000000000001,804.1628,502
2025-11-17 11:48:00,59.3,233.7746,7003,-3.1999999999999993,5.800000000000001,4.800000000000001,801.5052,502
2025-11-17 11:51:00,58.9,229.4705,7003,-3.1999999999999993,5.800000000000001,4.699999999999999,798.3627,520
2025-11-17 11:54:00,58.8,230.4543,7003,-3.299999999999997,5.800000000000001,4.799999999999997,796.9308,502
2025-11-17 11:57:00,58.5,232.5449,7003,-3.299999999999997,5.800000000000001,4.699999999999999,792.5285,502
2025-11-17 12:00:00,59.1,235.9881,7003,-3.1999999999999993,5.700000000000001,4.699999999999999,807.2955,562
2025-11-17 12:03:00,59.7,239.8003,7004,-3.1999999999999993,5.700000000000001,4.800000000000001,807.9681,820
2025-11-17 12:06:00,59.7,234.8814,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,810.0946,190
2025-11-17 12:09:00,59.5,231.3151,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,808.6254,502
2025-11-17 12:12:00,59.5,233.8976,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,806.8788,502
2025-11-17 12:15:00,59.5,235.9881,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,807.7929,190
2025-11-17 12:18:00,59.5,234.1435,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,813.9216,190
2025-11-17 12:21:00,59.5,231.0692,7004,-3.400000000000002,5.800000000000001,4.800000000000001,810.0878,502
2025-11-17 12:24:00,59.3,229.3475,7004,-3.1999999999999993,5.9,4.699999999999999,802.34,520
2025-11-17 12:27:00,59.3,229.5935,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,806.7758,502
2025-11-17 12:30:00,59.4,234.1435,7004,-3.1999999999999993,5.800000000000001,4.699999999999999,811.3848,190
2025-11-17 12:33:00,59.9,235.1273,7004,-3.3000000000000007,5.700000000000001,4.800000000000001,809.1865,562
2025-11-17 12:36:00,59.7,236.849,7004,-3.3000000000000007,5.700000000000001,4.699999999999999,808.314,190
2025-11-17 12:39:00,59.3,230.8232,7004,-3.1999999999999993,5.800000000000001,4.800000000000001,804.3824,520
2025-11-17 12:42:00,59.3,232.0529,7004,-3.1999999999999993,5.800000000000001,4.699999999999999,805.9169,520
2025-11-17 12:45:00,60.1,237.5868,7004,-3.3000000000000007,5.700000000000001,4.800000000000001,818.2375,190
2025-11-17 12:48:00,60.8,244.3504,7004,-3.3000000000000007,5.700000000000001,4.899999999999999,824.4822,820
2025-11-17 12:51:00,60.8,236.849,7004,-3.3999999999999986,5.800000000000001,4.800000000000001,827.5951,190
2025-11-17 12:54:00,61.7,250.4991,7004,-3.3999999999999986,5.700000000000001,5.0,842.2114,821
2025-11-17 12:57:00,64.9,256.6479,7004,-3.599999999999998,5.800000000000001,5.099999999999998,895.7057,1682
2025-11-17 13:00:00,67.9,271.8967,7004,-3.8000000000000007,5.800000000000001,5.400000000000002,933.5001,163
2025-11-17 13:03:00,67.9,269.1913,7005,-3.8000000000000007,5.700000000000001,5.5,949.8316,164
2025-11-17 13:06:00,67.9,269.1913,7005,-3.8000000000000007,5.800000000000001,5.5,948.9412,164
2025-11-17 13:09:00,67.5,272.3886,7005,-3.8000000000000007,5.800000000000001,5.5,951.085,163
2025-11-17 13:12:00,68.1,274.2332,7005,-3.8000000000000007,5.800000000000001,5.600000000000001,947.5688,163
2025-11-17 13:15:00,68.5,282.2266,7005,-3.8000000000000007,5.800000000000001,5.600000000000001,967.2401,1765
2025-11-17 13:18:00,70.0,287.0226,7005,-3.8000000000000007,5.700000000000001,5.699999999999999,1021.006,1765
2025-11-17 13:21:00,72.0,303.2552,7005,-4.0,5.700000000000001,5.900000000000002,1066.23,1156
2025-11-17 13:24:00,77.0,303.7471,7005,-3.900000000000002,5.800000000000001,6.199999999999999,1192.929,1535
2025-11-17 13:27:00,78.6,301.2876,7005,-4.400000000000002,6.0,6.300000000000001,1189.244,1526
2025-11-17 13:30:00,76.4,290.7118,7005,-4.200000000000003,6.2,6.200000000000003,1143.903,1541
2025-11-17 13:33:00,74.4,287.3915,7005,-4.199999999999999,6.2,6.099999999999998,1113.095,1574
2025-11-17 13:36:00,75.6,290.2199,7005,-4.199999999999999,6.2,6.100000000000001,1128.39,1541
2025-11-17 13:39:00,75.8,294.0321,7005,-4.099999999999998,6.0,6.0,1135.865,1575
2025-11-17 13:42:00,76.6,296.8605,7005,-4.300000000000001,6.1,6.199999999999999,1153.426,1541
2025-11-17 13:45:00,77.0,300.5498,7005,-4.300000000000001,6.0,6.199999999999999,1155.145,1541
2025-11-17 13:48:00,78.0,300.5498,7005,-4.399999999999999,5.9,6.399999999999999,1175.807,1533
2025-11-17 13:51:00,79.0,300.7957,7005,-4.300000000000001,6.1,6.300000000000001,1197.074,1541
2025-11-17 13:54:00,79.1,297.1065,7005,-4.400000000000002,6.1,6.400000000000002,1197.597,1526
2025-11-17 13:57:00,78.6,293.9091,7005,-4.300000000000001,6.199999999999999,6.300000000000001,1197.232,1541
2025-11-17 14:00:00,75.8,285.1779,7005,-4.100000000000001,6.199999999999999,6.100000000000001,1123.239,1574
2025-11-17 14:03:00,76.2,287.3915,7006,-4.199999999999999,6.1,6.100000000000001,1149.639,1543
2025-11-17 14:06:00,74.4,276.3238,7006,-4.099999999999998,6.2,6.0,1106.855,1568
2025-11-17 14:09:00,73.2,280.9968,7006,-4.0,6.1,5.900000000000002,1084.358,1565
2025-11-17 14:12:00,71.6,272.3886,7006,-3.8999999999999986,6.3,5.799999999999997,1050.592,1686
2025-11-17 14:15:00,70.8,271.4048,7006,-3.900000000000002,6.1,5.699999999999999,1031.645,1685
2025-11-17 14:18:00,70.9,272.2656,7006,-3.900000000000002,6.1,5.699999999999999,1029.807,1687
2025-11-17 14:21:00,70.8,269.4372,7006,-3.8999999999999986,6.1,5.699999999999999,1040.462,1685
2025-11-17 14:24:00,70.5,267.5926,7006,-3.8999999999999986,6.3,5.699999999999999,1040.134,1686
2025-11-17 14:27:00,70.3,270.175,7006,-3.8999999999999986,6.199999999999999,5.699999999999999,1027.94,1686
2025-11-17 14:30:00,71.6,282.2266,7006,-3.900000000000002,6.1,5.800000000000001,1063.15,1563
2025-11-17 14:33:00,76.6,291.3267,7006,-4.100000000000001,6.0,6.100000000000001,1146.061,1575
2025-11-17 14:36:00,76.8,288.3753,7006,-4.100000000000001,6.199999999999999,6.100000000000001,1160.373,1574
2025-11-17 14:39:00,77.2,288.2523,7006,-4.199999999999999,6.199999999999999,6.100000000000001,1161.451,1574
2025-11-17 14:42:00,76.6,286.6537,7006,-4.099999999999998,6.0,6.099999999999998,1171.145,1540
2025-11-17 14:45:00,75.6,281.7347,7006,-4.199999999999999,6.3,6.0,1133.927,1574
2025-11-17 14:48:00,75.1,281.2428,7006,-4.0,6.199999999999999,5.900000000000002,1124.235,1574
2025-11-17 14:51:00,74.6,278.5373,7006,-4.0,6.199999999999999,5.900000000000002,1119.65,1568
2025-11-17 14:54:00,74.2,275.9549,7006,-4.0,6.199999999999999,5.799999999999997,1111.812,1568
2025-11-17 14:57:00,73.4,277.4306,7006,-3.8999999999999986,6.2,5.799999999999997,1079.358,1568
2025-11-17 15:00:00,73.8,275.0941,7006,-4.0,6.1,5.800000000000001,1088.67,1567
2025-11-17 15:03:00,73.0,274.4792,7007,-4.0,6.1,5.800000000000001,1072.913,1567
2025-11-17 15:06:00,72.8,273.1265,7007,-3.8999999999999986,6.2,5.699999999999999,1069.779,1687
2025-11-17 15:09:00,72.0,269.8062,7007,-3.8000000000000007,6.1,5.699999999999999,1060.721,1687
2025-11-17 15:12:00,71.3,267.4696,7007,-3.8000000000000007,6.1,5.600000000000001,1042.374,1687
2025-11-17 15:15:00,70.4,264.6412,7007,-3.8000000000000007,6.2,5.600000000000001,1010.358,1664
2025-11-17 15:18:00,69.3,262.1817,7007,-3.6999999999999993,6.2,5.399999999999999,1000.518,1662
2025-11-17 15:21:00,69.1,262.1817,7007,-3.8000000000000007,6.1,5.5,993.0289,1685
2025-11-17 15:24:00,68.7,258.7384,7007,-3.700000000000003,6.3,5.5,984.8421,1662
2025-11-17 15:27:00,68.5,261.3209,7007,-3.8000000000000007,6.1,5.5,982.2866,1670
2025-11-17 15:30:00,68.5,259.3533,7007,-3.700000000000003,6.1,5.5,979.5793,1683
2025-11-17 15:33:00,68.3,255.4181,7007,-3.700000000000003,6.1,5.5,968.5486,1662
2025-11-17 15:36:00,67.7,257.0168,7007,-3.700000000000003,6.2,5.400000000000002,961.127,1662
2025-11-17 15:39:00,67.5,256.6479,7007,-3.700000000000003,6.1,5.400000000000002,960.0618,1662
2025-11-17 15:42:00,67.5,259.9682,7007,-3.6000000000000014,6.1,5.300000000000001,967.0507,1683
2025-11-17 15:45:00,67.9,261.8128,7007,-3.700000000000003,6.199999999999999,5.400000000000002,973.3386,1662
2025-11-17 15:48:00,68.3,264.2723,7007,-3.6999999999999993,6.199999999999999,5.399999999999999,988.4685,1686
2025-11-17 15:51:00,70.0,266.4858,7007,-3.8000000000000007,6.1,5.599999999999998,1029.293,1685
2025-11-17 15:54:00,70.0,264.0263,7007,-3.700000000000003,6.2,5.5,1018.088,277
2025-11-17 15:57:00,69.5,262.1817,7007,-3.8000000000000007,6.1,5.5,1002.57,1685
2025-11-17 16:00:00,68.1,256.033,7007,-3.6000000000000014,6.2,5.400000000000002,972.0432,194
2025-11-17 16:03:00,66.9,252.8356,7008,-3.6000000000000014,6.3,5.300000000000001,950.795,194
2025-11-17 16:06:00,65.5,250.1302,7008,-3.599999999999998,6.2,5.300000000000001,917.3479,194
2025-11-17 16:09:00,65.5,252.8356,7008,-3.5,6.1,5.199999999999999,911.1343,197
2025-11-17 16:12:00,65.3,252.0978,7008,-3.5,6.0,5.200000000000003,918.71,197
2025-11-17 16:15:00,65.3,254.0654,7008,-3.5,6.1,5.199999999999999,915.5618,196
2025-11-17 16:18:00,65.1,254.6803,7008,-3.5,6.1,5.199999999999999,913.3077,196
2025-11-17 16:21:00,65.7,255.4181,7008,-3.6000000000000014,5.9,5.300000000000001,924.4418,197
2025-11-17 16:24:00,66.3,254.4343,7008,-3.6000000000000014,6.0,5.300000000000001,938.1117,197
2025-11-17 16:27:00,66.5,250.4991,7008,-3.6000000000000014,6.1,5.300000000000001,940.7379,197
2025-11-17 16:30:00,65.3,245.4572,7008,-3.5,6.2,5.199999999999999,911.2816,218
2025-11-17 16:33:00,63.7,251.7289,7008,-3.5,6.2,5.199999999999999,894.2011,197
2025-11-17 16:36:00,65.5,258.3695,7008,-3.599999999999998,5.8,5.299999999999997,925.195,1682
2025-11-17 16:39:00,66.1,258.1235,7008,-3.599999999999998,6.0,5.199999999999999,930.598,1683
2025-11-17 16:42:00,65.7,246.195,7008,-3.599999999999998,6.2,5.299999999999997,926.9189,197
2025-11-17 16:45:00,64.8,244.7193,7008,-3.5,6.2,5.199999999999999,903.6431,218
2025-11-17 16:48:00,64.3,242.2598,7008,-3.5,6.3,5.199999999999999,898.4065,218
2025-11-17 16:51:00,64.5,242.5058,7008,-3.5,6.3,5.099999999999998,880.4576,218
2025-11-17 16:54:00,64.1,244.2274,7008,-3.5,6.199999999999999,5.099999999999998,883.9601,218
2025-11-17 16:57:00,63.5,248.0396,7008,-3.3999999999999986,6.1,5.099999999999998,880.4703,191
2025-11-17 17:00:00,63.9,247.0558,7008,-3.3999999999999986,6.0,5.099999999999998,889.5789,192
