Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-17 17:03:00,63.9,247.7937,7009,-3.5,6.1,5.099999999999998,890.304,197
2025-11-17 17:06:00,63.9,246.441,7009,-3.5,6.1,5.099999999999998,889.1401,197
2025-11-17 17:09:00,63.9,245.8261,7009,-3.3999999999999986,6.1,5.099999999999998,889.1187,191
2025-11-17 17:12:00,63.9,245.3342,7009,-3.3999999999999986,6.199999999999999,5.099999999999998,890.4152,191
2025-11-17 17:15:00,64.1,241.7679,7009,-3.3999999999999986,6.199999999999999,5.099999999999998,891.4545,191
2025-11-17 17:18:00,64.3,243.9815,7009,-3.3999999999999986,6.1,5.099999999999998,898.3166,192
2025-11-17 17:21:00,64.3,240.6612,7009,-3.3999999999999986,6.3,5.0,898.3282,191
2025-11-17 17:24:00,63.9,239.9233,7009,-3.5,6.199999999999999,5.100000000000001,881.3189,192
2025-11-17 17:27:00,63.3,236.3571,7009,-3.3999999999999986,6.3,5.100000000000001,877.9282,192
2025-11-17 17:30:00,62.7,235.9881,7009,-3.3999999999999986,6.2,5.0,869.8901,192
2025-11-17 17:33:00,61.7,233.5287,7009,-3.3999999999999986,6.2,5.0,837.0618,192
2025-11-17 17:36:00,61.3,223.6907,7009,-3.3000000000000007,6.2,4.899999999999999,816.3969,499
2025-11-17 17:39:00,65.7,290.9578,7009,-3.1000000000000014,5.5,5.899999999999999,952.4919,168
2025-11-17 17:42:00,73.2,290.9578,7009,-4.5,5.9,6.400000000000002,1081.665,1830
2025-11-17 17:45:00,75.2,290.4659,7009,-4.699999999999999,6.199999999999999,6.600000000000001,1115.196,1306
2025-11-17 17:48:00,74.4,279.7671,7009,-4.599999999999998,6.199999999999999,6.5,1094.337,1306
2025-11-17 17:51:00,72.8,282.9644,7009,-4.5,6.1,6.399999999999999,1066.674,1830
2025-11-17 17:54:00,73.2,284.1942,7009,-4.400000000000002,6.1,6.400000000000002,1076.894,1830
2025-11-17 17:57:00,70.8,274.9711,7009,-4.399999999999999,6.0,6.299999999999997,1029.358,1718
2025-11-17 18:00:00,71.4,286.1617,7009,-4.399999999999999,6.1,6.299999999999997,1043.618,1830
2025-11-17 18:03:00,72.0,284.0712,7010,-4.399999999999999,6.0,6.299999999999997,1055.947,1825
2025-11-17 18:06:00,72.2,279.1522,7010,-4.399999999999999,6.1,6.299999999999997,1041.188,1582
2025-11-17 18:09:00,70.0,267.5926,7010,-4.199999999999999,6.2,6.099999999999998,999.8755,1715
2025-11-17 18:12:00,66.7,256.6479,7010,-4.099999999999998,6.6,5.899999999999999,923.3469,1657
2025-11-17 18:15:00,66.5,254.5573,7010,-4.199999999999999,6.199999999999999,6.0,922.2847,1649
2025-11-17 18:18:00,65.1,252.7127,7010,-4.099999999999998,6.3,5.799999999999997,908.6239,1651
2025-11-17 18:21:00,65.7,256.5249,7010,-4.100000000000001,6.2,5.900000000000002,912.3677,1651
2025-11-17 18:24:00,65.3,247.1788,7010,-4.099999999999998,6.2,5.800000000000001,903.9965,1648
2025-11-17 18:27:00,64.7,247.9167,7010,-4.0,6.2,5.700000000000003,889.5976,1668
2025-11-17 18:30:00,64.7,248.4086,7010,-4.0,6.1000000000000005,5.700000000000003,893.2133,1668
2025-11-17 18:33:00,64.5,249.5153,7010,-4.0,6.1000000000000005,5.700000000000003,891.5563,1668
2025-11-17 18:36:00,64.5,251.6059,7010,-4.0,6.0,5.699999999999999,890.0974,616
2025-11-17 18:39:00,64.5,245.9491,7010,-4.0,6.2,5.800000000000001,888.0466,1668
2025-11-17 18:42:00,64.3,246.8099,7010,-4.0,6.2,5.699999999999999,883.9226,1668
2025-11-17 18:45:00,64.5,250.991,7010,-4.0,6.0,5.699999999999999,887.7891,616
2025-11-17 18:48:00,64.1,236.9719,7010,-3.8999999999999986,6.3,5.600000000000001,881.45,529
2025-11-17 18:51:00,62.3,251.114,7010,-3.8000000000000007,6.1,5.5,852.396,193
2025-11-17 18:54:00,65.1,257.7546,7010,-4.0,6.1,5.800000000000001,901.6118,1651
2025-11-17 18:57:00,65.5,251.36,7010,-4.100000000000001,6.1,5.800000000000001,907.6589,1649
2025-11-17 19:00:00,65.5,253.8194,7010,-4.0,6.1,5.800000000000001,911.6001,1651
2025-11-17 19:03:00,65.1,245.2112,7011,-4.0,6.2,5.699999999999999,901.423,1668
2025-11-17 19:06:00,63.7,241.8909,7011,-4.0,6.2,5.699999999999999,877.7912,1668
2025-11-17 19:09:00,64.1,246.0721,7011,-3.900000000000002,6.1,5.600000000000001,875.4005,1668
2025-11-17 19:12:00,63.7,241.0301,7011,-4.0,6.2,5.599999999999998,875.7997,1668
2025-11-17 19:15:00,64.1,246.5639,7011,-4.0,6.1,5.699999999999999,880.3427,1668
2025-11-17 19:18:00,64.1,249.5153,7011,-3.900000000000002,6.0,5.699999999999999,882.3027,616
2025-11-17 19:21:00,63.9,247.7937,7011,-3.900000000000002,6.1,5.600000000000001,883.4601,1668
2025-11-17 19:24:00,63.9,245.8261,7011,-4.0,6.0,5.699999999999999,877.1387,616
2025-11-17 19:27:00,63.7,243.6125,7011,-4.0,6.1000000000000005,5.600000000000001,876.2411,1668
2025-11-17 19:30:00,63.1,242.8747,7011,-3.8999999999999986,6.2,5.5,867.8904,1668
2025-11-17 19:33:00,62.7,237.9557,7011,-3.8000000000000007,6.1000000000000005,5.399999999999999,856.0853,529
2025-11-17 19:36:00,61.5,232.9138,7011,-3.6999999999999993,6.1000000000000005,5.300000000000001,836.6955,529
2025-11-17 19:39:00,60.9,235.0043,7011,-3.6999999999999993,6.2,5.300000000000001,829.3735,529
2025-11-17 19:42:00,62.1,249.2694,7011,-3.8000000000000007,5.9,5.5,842.8099,623
2025-11-17 19:45:00,61.7,242.2598,7011,-3.8000000000000007,5.9,5.399999999999999,835.7057,622
2025-11-17 19:48:00,62.1,293.2943,7011,-3.8000000000000007,5.700000000000001,5.599999999999998,899.7366,1765
2025-11-17 19:51:00,70.9,295.6308,7011,-4.300000000000001,5.6000000000000005,6.300000000000001,1052.126,1818
2025-11-17 19:54:00,74.0,297.7213,7011,-4.5,5.800000000000001,6.399999999999999,1098.013,1527
2025-11-17 19:57:00,74.2,273.7413,7011,-4.599999999999998,6.1000000000000005,6.5,1080.296,1828
2025-11-17 20:00:00,71.2,292.6794,7011,-4.399999999999999,5.9,6.300000000000001,1025.8,1818
2025-11-17 20:03:00,70.9,265.748,7012,-4.400000000000002,6.000000000000001,6.200000000000003,1028.513,1713
2025-11-17 20:06:00,68.9,264.0263,7012,-4.199999999999999,6.1000000000000005,6.0,973.0455,1715
2025-11-17 20:09:00,68.5,261.3209,7012,-4.299999999999997,6.1000000000000005,6.099999999999998,973.4928,1715
2025-11-17 20:12:00,67.1,254.0654,7012,-4.100000000000001,6.2,5.900000000000002,950.3229,1651
2025-11-17 20:15:00,66.5,253.2046,7012,-4.199999999999999,6.2,5.900000000000002,942.1164,1649
2025-11-17 20:18:00,66.4,252.2208,7012,-4.0,6.000000000000001,5.800000000000001,930.2006,1669
2025-11-17 20:21:00,66.1,250.7451,7012,-4.0,6.2,5.800000000000001,924.8741,1668
2025-11-17 20:24:00,66.1,252.8356,7012,-4.099999999999998,6.1000000000000005,5.800000000000001,921.1114,1649
2025-11-17 20:27:00,66.3,252.3438,7012,-4.100000000000001,6.0,5.800000000000001,922.6855,1667
2025-11-17 20:30:00,66.0,252.2208,7012,-4.100000000000001,6.0,5.800000000000001,918.2396,1667
2025-11-17 20:33:00,66.3,255.0492,7012,-4.099999999999998,6.0,5.799999999999997,922.9866,1669
2025-11-17 20:36:00,66.3,248.6545,7012,-4.099999999999998,6.0,5.799999999999997,926.8542,1667
2025-11-17 20:39:00,66.0,249.5153,7012,-4.0,6.1,5.699999999999999,914.1193,1668
2025-11-17 20:42:00,66.3,248.0396,7012,-4.100000000000001,6.1,5.800000000000001,925.1006,1667
2025-11-17 20:45:00,65.9,246.195,7012,-4.0,6.1,5.800000000000001,921.8936,1668
2025-11-17 20:48:00,65.7,237.5868,7012,-4.0,6.2,5.699999999999999,915.6619,1668
2025-11-17 20:51:00,65.7,238.4476,7012,-4.100000000000001,6.2,5.699999999999999,918.3297,406
2025-11-17 20:54:00,66.0,250.2532,7012,-4.100000000000001,6.1,5.800000000000001,920.7071,1667
2025-11-17 20:57:00,66.9,258.2465,7012,-4.199999999999999,6.0,5.900000000000002,944.8331,1716
2025-11-17 21:00:00,67.7,253.9424,7012,-4.199999999999999,6.1,6.0,957.931,1649
2025-11-17 21:03:00,67.7,257.6317,7013,-4.099999999999998,6.199999999999999,5.899999999999999,961.6962,1651
2025-11-17 21:06:00,68.1,259.1074,7013,-4.199999999999999,6.1,5.899999999999999,972.6606,1649
2025-11-17 21:09:00,68.3,253.8194,7013,-4.199999999999999,6.0,6.0,975.1992,1649
2025-11-17 21:12:00,67.9,251.114,7013,-4.199999999999999,6.2,5.899999999999999,964.4027,1649
2025-11-17 21:15:00,67.9,249.5153,7013,-4.200000000000003,6.1,5.900000000000002,964.7464,1649
2025-11-17 21:18:00,66.7,242.3828,7013,-4.100000000000001,6.3,5.800000000000001,932.5201,1654
2025-11-17 21:21:00,66.3,242.3828,7013,-4.100000000000001,6.2,5.800000000000001,928.4761,1668
2025-11-17 21:24:00,65.3,241.1531,7013,-4.0,6.3,5.700000000000003,915.8832,1654
2025-11-17 21:27:00,65.9,243.9815,7013,-4.0,6.1,5.700000000000003,917.2173,1668
2025-11-17 21:30:00,65.3,241.1531,7013,-4.0,6.2,5.700000000000003,915.772,1668
2025-11-17 21:33:00,65.5,240.4152,7013,-4.0,6.1000000000000005,5.600000000000001,913.0308,1668
2025-11-17 21:36:00,64.9,235.6192,7013,-4.0,6.1000000000000005,5.600000000000001,903.5053,621
2025-11-17 21:39:00,64.3,238.6936,7013,-3.900000000000002,6.2,5.5,893.3599,1668
2025-11-17 21:42:00,64.1,230.2083,7013,-3.8999999999999986,6.1000000000000005,5.5,885.9634,409
2025-11-17 21:45:00,62.5,213.3608,7013,-3.8000000000000007,6.200000000000001,5.399999999999999,852.3895,534
2025-11-17 21:48:00,65.9,301.5336,7013,-4.099999999999998,4.999999999999999,5.899999999999999,923.6961,1808
2025-11-17 21:51:00,70.3,295.8767,7013,-4.399999999999999,5.4,6.199999999999999,989.9307,1820
2025-11-17 21:54:00,69.9,301.4106,7013,-4.300000000000001,5.300000000000001,6.099999999999998,998.8088,1811
2025-11-17 21:57:00,70.3,303.2552,7013,-4.300000000000001,5.299999999999999,6.199999999999999,1007.621,1811
2025-11-17 22:00:00,70.0,296.6146,7013,-4.399999999999999,5.299999999999999,6.100000000000001,1004.016,1820
2025-11-17 22:03:00,68.1,274.8481,7014,-4.300000000000001,5.499999999999999,6.0,966.9837,1803
2025-11-17 22:06:00,65.5,262.1817,7014,-4.099999999999998,5.499999999999999,5.799999999999997,919.5819,1706
2025-11-17 22:09:00,64.8,255.0492,7014,-4.0,5.5,5.699999999999999,899.9895,614
2025-11-17 22:12:00,63.1,253.8194,7014,-3.900000000000002,5.4,5.5,880.2379,614
2025-11-17 22:15:00,61.5,249.7613,7014,-3.8000000000000007,5.300000000000001,5.300000000000001,844.1625,1743
2025-11-17 22:18:00,59.7,256.5249,7014,-3.6999999999999993,5.000000000000001,5.100000000000001,830.4257,551
2025-11-17 22:21:00,59.5,255.787,7014,-3.6000000000000014,5.000000000000001,5.100000000000001,829.3788,551
2025-11-17 22:24:00,58.7,249.1464,7014,-3.5,5.1000000000000005,5.0,814.1749,554
2025-11-17 22:27:00,58.3,252.8356,7014,-3.599999999999998,5.1000000000000005,5.0,815.5894,553
2025-11-17 22:30:00,57.9,247.1788,7014,-3.5,5.1000000000000005,5.0,806.2014,554
2025-11-17 22:33:00,56.9,246.195,7014,-3.5,5.1000000000000005,4.899999999999999,789.3552,555
2025-11-17 22:36:00,56.6,244.8423,7014,-3.3999999999999986,5.000000000000001,4.899999999999999,783.1488,555
2025-11-17 22:39:00,56.6,245.5801,7014,-3.3999999999999986,5.000000000000001,4.800000000000001,781.4519,555
2025-11-17 22:42:00,55.6,244.2274,7014,-3.400000000000002,4.8999999999999995,4.800000000000001,765.0399,651
2025-11-17 22:45:00,55.4,240.4152,7014,-3.3000000000000007,4.999999999999999,4.700000000000003,760.6659,651
2025-11-17 22:48:00,55.0,242.3828,7014,-3.3000000000000007,4.8999999999999995,4.700000000000003,754.6767,651
2025-11-17 22:51:00,53.8,236.2341,7014,-3.3000000000000007,4.8999999999999995,4.599999999999998,733.524,655
2025-11-17 22:54:00,53.3,229.9624,7014,-3.1999999999999993,4.8999999999999995,4.5,727.8309,972
2025-11-17 22:57:00,51.5,225.2894,7014,-3.1000000000000014,4.8999999999999995,4.400000000000002,695.6764,649
2025-11-17 23:00:00,51.5,225.1664,7014,-3.0,4.8,4.300000000000001,696.876,649
2025-11-17 23:03:00,51.6,220.0014,7015,-3.1000000000000014,4.800000000000001,4.400000000000002,695.8445,972
2025-11-17 23:06:00,55.0,258.3695,7015,-3.299999999999997,4.799999999999999,4.799999999999997,761.4987,775
2025-11-17 23:09:00,57.5,246.8099,7015,-3.599999999999998,5.2,5.0,783.9914,553
2025-11-17 23:12:00,58.1,244.8423,7015,-3.5,5.300000000000001,5.0,792.8378,553
2025-11-17 23:15:00,58.5,247.4248,7015,-3.700000000000003,5.300000000000001,5.200000000000003,797.4085,553
2025-11-17 23:18:00,58.3,248.2856,7015,-3.6000000000000014,5.300000000000001,5.200000000000003,796.591,553
2025-11-17 23:21:00,58.1,242.7518,7015,-3.6000000000000014,5.300000000000001,5.100000000000001,790.3567,553
2025-11-17 23:24:00,58.1,251.4829,7015,-3.6000000000000014,5.300000000000001,5.100000000000001,797.0635,553
2025-11-17 23:27:00,58.7,252.5897,7015,-3.6000000000000014,5.200000000000001,5.100000000000001,804.1365,553
2025-11-17 23:30:00,58.7,247.9167,7015,-3.6000000000000014,5.300000000000001,5.100000000000001,800.1062,553
2025-11-17 23:33:00,58.9,250.4991,7015,-3.6999999999999993,5.300000000000001,5.100000000000001,801.4906,553
2025-11-17 23:36:00,58.7,252.0978,7015,-3.5,5.300000000000001,5.100000000000001,801.509,554
2025-11-17 23:39:00,58.7,252.3438,7015,-3.6000000000000014,5.300000000000001,5.100000000000001,804.8922,801
2025-11-17 23:42:00,58.8,249.8843,7015,-3.6999999999999993,5.300000000000001,5.199999999999999,803.4011,553
2025-11-17 23:45:00,58.7,250.2532,7015,-3.6999999999999993,5.200000000000001,5.199999999999999,802.5565,553
2025-11-17 23:48:00,58.3,244.7193,7015,-3.6999999999999993,5.300000000000001,5.100000000000001,795.398,553
2025-11-17 23:51:00,58.3,242.8747,7015,-3.5,5.299999999999999,5.0,790.9008,553
2025-11-17 23:54:00,58.2,241.8909,7015,-3.5,5.299999999999999,5.0,791.5765,553
2025-11-17 23:57:00,57.9,241.645,7015,-3.5,5.299999999999999,5.0,792.9611,553
2025-11-18 00:00:00,57.9,240.6612,7015,-3.599999999999998,5.3999999999999995,5.0,792.0343,563
2025-11-18 00:03:00,57.9,235.7422,7016,-3.5,5.3999999999999995,4.899999999999999,787.0511,563
2025-11-18 00:06:00,57.5,235.1273,7016,-3.6000000000000014,5.499999999999999,5.0,785.7137,563
2025-11-18 00:09:00,57.5,235.4962,7016,-3.6000000000000014,5.3999999999999995,5.0,787.7884,563
2025-11-18 00:12:00,57.3,234.8814,7016,-3.5,5.3999999999999995,4.899999999999999,783.9435,563
2025-11-18 00:15:00,57.2,233.5287,7016,-3.5,5.3999999999999995,4.899999999999999,777.9633,563
2025-11-18 00:18:00,56.8,231.684,7016,-3.3999999999999986,5.3999999999999995,4.899999999999999,773.2571,562
2025-11-18 00:21:00,55.0,223.3218,7016,-3.3000000000000007,5.3999999999999995,4.699999999999999,746.7466,515
2025-11-18 00:24:00,54.6,223.8137,7016,-3.3000000000000007,5.3999999999999995,4.600000000000001,742.0753,515
2025-11-18 00:27:00,54.6,223.4447,7016,-3.3000000000000007,5.3,4.700000000000003,736.7522,515
2025-11-18 00:30:00,54.0,224.4285,7016,-3.3000000000000007,5.2,4.700000000000003,733.5098,574
2025-11-18 00:33:00,53.8,222.7069,7016,-3.200000000000003,5.3,4.600000000000001,723.3886,648
2025-11-18 00:36:00,53.0,221.969,7016,-3.1000000000000014,5.2,4.5,714.3614,648
2025-11-18 00:39:00,52.6,225.1664,7016,-3.1999999999999993,5.000000000000001,4.5,709.8875,972
2025-11-18 00:42:00,52.4,225.2894,7016,-3.1999999999999993,5.1000000000000005,4.5,704.476,648
2025-11-18 00:45:00,52.0,230.4543,7016,-3.099999999999998,4.8999999999999995,4.399999999999999,703.5568,649
2025-11-18 00:48:00,52.0,230.7002,7016,-3.1999999999999993,4.8,4.5,703.1767,972
2025-11-18 00:51:00,51.5,230.7002,7016,-3.1000000000000014,4.8,4.400000000000002,689.9177,696
2025-11-18 00:54:00,51.1,231.1921,7016,-3.1000000000000014,4.7,4.300000000000001,684.8132,696
2025-11-18 00:57:00,51.1,244.1044,7016,-3.0,4.6000000000000005,4.300000000000001,687.2015,683
2025-11-18 01:00:00,50.9,283.7022,7016,-3.0,4.300000000000001,4.300000000000001,672.9144,749
2025-11-18 01:03:00,56.7,330.6785,7017,-3.299999999999997,3.8000000000000007,4.799999999999997,770.0385,1218
2025-11-18 01:06:00,58.5,327.1123,7017,-3.3999999999999986,3.999999999999999,4.899999999999999,789.2397,1218
2025-11-18 01:09:00,58.5,329.6947,7017,-3.3999999999999986,4.0,4.899999999999999,790.1039,1218
2025-11-18 01:12:00,58.7,327.9731,7017,-3.3999999999999986,4.0,4.899999999999999,790.1183,1218
2025-11-18 01:15:00,58.5,326.6204,7017,-3.299999999999997,4.0,4.799999999999997,782.6002,1218
2025-11-18 01:18:00,58.3,326.7433,7017,-3.6000000000000014,4.0,5.100000000000001,786.345,1219
2025-11-18 01:21:00,58.3,327.3582,7017,-3.5,4.0,5.0,784.6659,1218
2025-11-18 01:24:00,57.9,324.5298,7017,-3.8000000000000007,4.0,5.300000000000001,778.9549,1219
2025-11-18 01:27:00,58.1,323.3,7017,-3.6999999999999993,3.9000000000000004,5.300000000000001,783.5532,1219
2025-11-18 01:30:00,58.5,327.7271,7017,-3.8000000000000007,3.9000000000000004,5.300000000000001,786.5361,1219
2025-11-18 01:33:00,58.5,325.5136,7017,-3.8000000000000007,4.0,5.300000000000001,790.1751,1219
2025-11-18 01:36:00,58.3,320.4716,7017,-3.8000000000000007,4.0,5.300000000000001,787.6863,1213
2025-11-18 01:39:00,58.1,316.7824,7017,-3.8999999999999986,4.1,5.300000000000001,784.0506,1213
2025-11-18 01:42:00,57.9,312.3553,7017,-3.8000000000000007,4.1,5.300000000000001,781.0705,1213
2025-11-18 01:45:00,58.1,315.0608,7017,-3.8000000000000007,4.1,5.300000000000001,783.4344,1213
2025-11-18 01:48:00,58.1,315.4297,7017,-3.8000000000000007,4.1,5.300000000000001,784.6873,1213
2025-11-18 01:51:00,57.9,307.5593,7017,-3.6999999999999993,4.1000000000000005,5.199999999999999,776.9164,1062
2025-11-18 01:54:00,57.7,311.7404,7017,-3.8000000000000007,4.1000000000000005,5.199999999999999,780.7505,1213
2025-11-18 01:57:00,57.9,312.3553,7017,-3.6999999999999993,4.1000000000000005,5.199999999999999,777.9916,1213
2025-11-18 02:00:00,57.9,309.8958,7017,-3.8000000000000007,4.1000000000000005,5.300000000000001,769.3196,1213
2025-11-18 02:03:00,57.7,300.6728,7018,-3.8000000000000007,4.1000000000000005,5.300000000000001,771.4755,1061
2025-11-18 02:06:00,57.3,292.3105,7018,-3.799999999999997,4.300000000000001,5.299999999999997,765.5409,1073
2025-11-18 02:09:00,57.9,342.6071,7018,-4.0,4.0,5.5,786.5578,1222
2025-11-18 02:12:00,58.1,333.7529,7018,-4.0,3.9000000000000004,5.600000000000001,783.63,1223
2025-11-18 02:15:00,58.1,330.8015,7018,-4.0,3.9000000000000004,5.599999999999998,785.7975,1223
2025-11-18 02:18:00,58.1,326.9893,7018,-4.100000000000001,4.000000000000001,5.700000000000003,786.2947,1223
2025-11-18 02:21:00,58.5,328.588,7018,-4.0,3.9000000000000004,5.600000000000001,780.0995,1223
2025-11-18 02:24:00,57.7,330.6785,7018,-4.099999999999998,4.000000000000001,5.699999999999999,773.1861,1223
2025-11-18 02:27:00,57.9,349.4937,7018,-4.300000000000001,3.9000000000000004,5.900000000000002,781.8614,1224
2025-11-18 02:30:00,58.1,328.8339,7018,-4.299999999999997,3.9000000000000004,5.899999999999999,778.2404,1221
2025-11-18 02:33:00,57.5,325.5136,7018,-4.299999999999997,3.9000000000000004,5.799999999999997,767.2776,1221
2025-11-18 02:36:00,57.2,327.2353,7018,-4.199999999999999,4.000000000000001,5.699999999999999,763.1687,1221
2025-11-18 02:39:00,57.2,323.3,7018,-4.199999999999999,4.000000000000001,5.699999999999999,765.01,1221
2025-11-18 02:42:00,57.1,326.3744,7018,-4.199999999999999,3.9000000000000004,5.699999999999999,762.6646,1221
2025-11-18 02:45:00,57.3,328.9569,7018,-4.199999999999999,3.9000000000000004,5.699999999999999,767.6759,1221
2025-11-18 02:48:00,57.1,327.2353,7018,-4.199999999999999,3.9000000000000004,5.699999999999999,764.0159,1221
2025-11-18 02:51:00,57.2,328.2191,7018,-4.099999999999998,3.8999999999999995,5.699999999999999,762.7911,1223
2025-11-18 02:54:00,56.9,323.546,7018,-4.099999999999998,4.000000000000001,5.699999999999999,758.7277,1223
2025-11-18 02:57:00,56.9,323.9149,7018,-4.099999999999998,3.8999999999999995,5.699999999999999,757.8309,1223
2025-11-18 03:00:00,57.1,329.4488,7018,-4.099999999999998,3.8999999999999995,5.699999999999999,762.8621,1223
2025-11-18 03:03:00,56.9,325.1447,7019,-4.199999999999999,3.8999999999999995,5.699999999999999,760.4274,1221
2025-11-18 03:06:00,56.9,327.2353,7019,-4.199999999999999,3.8999999999999995,5.699999999999999,761.4589,1221
2025-11-18 03:09:00,56.9,324.1609,7019,-4.199999999999999,3.8999999999999995,5.699999999999999,760.6188,1221
2025-11-18 03:12:00,56.5,322.9312,7019,-4.199999999999999,3.999999999999999,5.699999999999999,764.4928,1221
2025-11-18 03:15:00,56.5,326.7433,7019,-4.100000000000001,3.8999999999999995,5.699999999999999,756.6427,1223
2025-11-18 03:18:00,56.4,320.3487,7019,-4.100000000000001,3.999999999999999,5.600000000000001,752.2011,1223
2025-11-18 03:21:00,56.3,323.9149,7019,-4.0,3.8999999999999995,5.5,753.165,1223
2025-11-18 03:24:00,55.0,312.6013,7019,-4.100000000000001,3.999999999999999,5.600000000000001,729.6905,1100
2025-11-18 03:27:00,53.6,296.4916,7019,-4.099999999999998,3.8,5.5,709.3671,1099
2025-11-18 03:30:00,48.7,258.9844,7019,-3.599999999999998,4.0,4.899999999999999,678.4407,735
2025-11-18 08:15:00,46.2,210.5324,7019,-2.299999999999997,3.8000000000000007,3.1999999999999993,703.1351,999
2025-11-18 08:18:00,44.6,203.1539,7019,-2.3000000000000007,4.300000000000001,3.3999999999999986,653.2198,1000
2025-11-18 08:21:00,42.8,202.2931,7019,-2.200000000000003,4.2,3.200000000000003,587.1343,995
2025-11-18 08:24:00,41.2,212.1311,7019,-2.1000000000000014,3.8000000000000007,3.1999999999999993,553.4689,68
2025-11-18 08:27:00,44.4,275.463,7019,-2.3999999999999986,3.7,3.599999999999998,600.6621,44
2025-11-18 08:30:00,46.2,259.4763,7019,-2.6999999999999993,3.8000000000000007,4.0,564.9214,41
2025-11-18 08:33:00,44.4,270.667,7019,-2.6000000000000014,3.8000000000000007,3.8000000000000007,540.1318,21
2025-11-18 08:36:00,45.4,276.6927,7019,-2.6999999999999993,3.8,3.8999999999999986,567.2416,21
2025-11-18 08:39:00,47.1,278.5373,7019,-2.6999999999999993,4.0,4.0,576.5973,21
2025-11-18 08:42:00,47.2,275.5859,7019,-2.799999999999997,4.1,4.0,581.511,769
2025-11-18 08:45:00,46.7,261.3209,7020,-2.6999999999999993,4.199999999999999,4.0,578.1783,38
2025-11-18 08:48:00,46.4,249.6383,7020,-2.6999999999999993,4.3,3.8999999999999986,571.2861,680
2025-11-18 08:51:00,47.0,267.3466,7020,-2.6999999999999993,4.3,4.0,579.4174,769
2025-11-18 08:54:00,47.1,264.2723,7020,-2.8000000000000007,4.199999999999999,4.0,579.0851,38
2025-11-18 08:57:00,47.9,274.1103,7020,-2.6999999999999993,4.200000000000001,4.100000000000001,590.6956,769
2025-11-18 09:00:00,48.9,285.4239,7020,-2.8999999999999986,4.1000000000000005,4.300000000000001,608.4263,1091
2025-11-18 09:03:00,49.7,290.3429,7020,-3.0,4.1,4.399999999999999,617.8771,1091
2025-11-18 09:06:00,50.2,290.7118,7020,-3.099999999999998,4.1,4.399999999999999,625.3411,1091
2025-11-18 09:09:00,50.5,289.1131,7020,-3.0,4.200000000000001,4.400000000000002,630.5145,1091
2025-11-18 09:12:00,50.7,286.0388,7020,-3.1000000000000014,4.200000000000001,4.400000000000002,622.1375,749
2025-11-18 09:15:00,50.9,293.2943,7020,-3.0,4.200000000000001,4.399999999999999,637.8335,1091
2025-11-18 09:18:00,51.7,294.77,7020,-3.099999999999998,4.300000000000001,4.599999999999998,648.4907,1091
2025-11-18 09:21:00,53.0,287.1455,7020,-3.1000000000000014,4.4,4.600000000000001,663.2974,749
2025-11-18 09:24:00,53.2,283.9482,7020,-3.099999999999998,4.5,4.599999999999998,674.6294,749
2025-11-18 09:27:00,53.4,279.6441,7020,-3.1999999999999993,4.6,4.599999999999998,676.1409,787
2025-11-18 09:30:00,55.6,294.0321,7020,-3.3000000000000007,4.5,4.800000000000001,716.5797,1080
2025-11-18 09:33:00,58.9,312.8472,7020,-3.5,4.6,5.0,772.4413,1128
2025-11-18 09:36:00,59.5,308.1742,7020,-3.599999999999998,4.800000000000001,5.199999999999999,781.5506,1127
2025-11-18 09:39:00,59.7,303.8701,7020,-3.5,4.800000000000001,5.199999999999999,792.1336,1140
2025-11-18 09:42:00,60.7,315.5527,7020,-3.599999999999998,4.700000000000001,5.399999999999999,828.9893,1212
2025-11-18 09:45:00,61.7,300.1808,7021,-3.8000000000000007,4.9,5.399999999999999,825.655,1789
2025-11-18 09:48:00,61.5,296.2457,7021,-3.700000000000003,5.0,5.400000000000002,824.0845,1789
2025-11-18 09:51:00,61.7,301.7795,7021,-3.6999999999999993,5.0,5.399999999999999,830.7324,1126
2025-11-18 09:54:00,62.1,304.239,7021,-3.6999999999999993,5.0,5.399999999999999,840.5139,1126
2025-11-18 09:57:00,62.7,309.2809,7021,-3.8000000000000007,5.0,5.5,845.792,1126
2025-11-18 10:00:00,63.9,304.239,7021,-3.799999999999997,4.9,5.599999999999998,860.129,1126
2025-11-18 10:03:00,66.9,316.6594,7021,-4.0,5.199999999999999,5.899999999999999,925.0576,1201
2025-11-18 10:06:00,67.0,316.7824,7021,-4.100000000000001,5.1,5.900000000000002,925.1006,1201
2025-11-18 10:09:00,68.8,327.1123,7021,-4.0,5.0,5.899999999999999,969.2993,1201
2025-11-18 10:12:00,71.0,338.18,7021,-4.200000000000003,5.0,5.900000000000002,996.6699,1189
2025-11-18 10:15:00,71.6,331.6623,7021,-4.200000000000003,5.1,6.100000000000001,1032.851,1200
2025-11-18 10:18:00,71.4,329.5718,7021,-4.300000000000001,5.3,6.199999999999999,1018.851,1597
2025-11-18 10:21:00,70.3,323.546,7021,-4.199999999999999,5.3,6.099999999999998,996.1948,1430
2025-11-18 10:24:00,68.9,315.5527,7021,-4.200000000000003,5.2,6.0,973.5579,1430
2025-11-18 10:27:00,67.3,326.3744,7021,-4.099999999999998,5.2,5.899999999999999,945.5864,1201
2025-11-18 10:30:00,67.1,319.3649,7021,-4.100000000000001,5.0,6.0,936.1666,1201
2025-11-18 10:33:00,67.0,325.5136,7021,-4.099999999999998,5.199999999999999,6.0,932.1744,1201
2025-11-18 10:36:00,68.5,329.2028,7021,-4.199999999999999,5.1,6.099999999999998,981.5867,1200
2025-11-18 10:39:00,70.8,332.1542,7021,-4.199999999999999,5.199999999999999,6.199999999999999,1018.773,1200
2025-11-18 10:42:00,73.8,348.7558,7021,-4.399999999999999,5.1000000000000005,6.600000000000001,1099.865,1190
2025-11-18 10:45:00,76.9,347.526,7022,-4.699999999999999,5.4,6.800000000000001,1145.218,1595
2025-11-18 10:48:00,77.8,334.7367,7022,-4.699999999999999,5.7,6.799999999999997,1161.817,1600
2025-11-18 10:51:00,75.9,327.8501,7022,-4.699999999999999,5.5,6.699999999999999,1125.331,1600
2025-11-18 10:54:00,75.2,327.8501,7022,-4.5,5.7,6.5,1099.76,1597
2025-11-18 10:57:00,74.4,339.0408,7022,-4.399999999999999,5.5,6.5,1108.6,1597
2025-11-18 11:00:00,75.8,342.73,7022,-4.5,5.6000000000000005,6.600000000000001,1122.54,1595
2025-11-18 11:03:00,76.9,346.6652,7022,-4.600000000000001,5.5,6.699999999999999,1147.163,1595
2025-11-18 11:06:00,77.9,351.2153,7022,-4.599999999999998,5.4,6.799999999999997,1178.262,1595
2025-11-18 11:09:00,79.9,354.2896,7022,-4.799999999999997,5.5,7.0,1223.292,1917
2025-11-18 11:12:00,80.5,354.6586,7022,-4.699999999999999,5.5,6.899999999999999,1229.854,1595
2025-11-18 11:15:00,81.5,332.7691,7022,-4.800000000000001,5.6,7.0,1245.479,1600
2025-11-18 11:18:00,74.2,326.0055,7022,-4.300000000000001,5.700000000000001,6.399999999999999,1086.24,1597
2025-11-18 11:21:00,75.0,344.2057,7022,-4.5,5.4,6.600000000000001,1104.074,1595
2025-11-18 11:24:00,78.9,365.7263,7022,-4.699999999999999,5.6,7.0,1208.84,1595
2025-11-19 08:24:00,48.5,239.6774,7022,-2.8000000000000007,3.8999999999999995,3.6999999999999993,764.0756,666
2025-11-19 08:27:00,47.5,244.3504,7022,-3.0,4.0,4.0,700.422,687
2025-11-19 08:30:00,45.2,245.9491,7022,-2.8000000000000007,3.8999999999999995,3.8999999999999986,623.6115,28
2025-11-19 08:33:00,42.5,244.3504,7022,-2.6000000000000014,3.6999999999999993,3.6000000000000014,573.3741,31
2025-11-19 08:36:00,42.6,258.9844,7022,-2.6999999999999993,3.5999999999999996,3.8999999999999986,545.9049,41
2025-11-19 08:39:00,41.7,263.0425,7023,-2.5,3.5999999999999996,3.8000000000000007,506.465,40
2025-11-19 08:42:00,42.5,257.0168,7023,-2.6000000000000014,3.5999999999999996,3.8000000000000007,511.3323,41
2025-11-19 08:45:00,42.6,247.0558,7023,-2.700000000000003,3.8000000000000007,3.8000000000000007,513.4487,31
2025-11-19 08:48:00,42.5,242.7518,7023,-2.6000000000000014,3.9000000000000004,3.6999999999999993,510.9451,31
2025-11-19 08:51:00,42.3,240.9071,7023,-2.6999999999999993,3.8000000000000007,3.799999999999997,504.9574,31
2025-11-19 08:54:00,43.1,263.1655,7023,-2.6999999999999993,3.700000000000001,3.8999999999999986,527.7458,52
2025-11-19 08:57:00,43.5,253.4505,7023,-2.6999999999999993,3.8000000000000007,4.0,528.0187,41
2025-11-19 09:00:00,43.7,247.3018,7023,-2.799999999999997,3.9000000000000004,4.0,529.9165,28
2025-11-19 09:03:00,43.7,247.6707,7023,-2.8000000000000007,4.1,3.900000000000002,525.7472,28
2025-11-19 09:06:00,43.6,244.1044,7023,-2.8000000000000007,4.0,3.8999999999999986,530.4872,28
2025-11-19 09:09:00,43.8,239.4314,7023,-2.8000000000000007,4.199999999999999,4.0,532.8173,27
2025-11-19 09:12:00,43.8,233.2827,7023,-2.900000000000002,4.1,4.0,532.5959,27
2025-11-19 09:15:00,43.8,234.7584,7023,-2.8000000000000007,4.0,3.8999999999999986,531.1683,27
2025-11-19 09:18:00,44.0,238.4476,7023,-2.8000000000000007,4.0,4.0,537.5269,27
2025-11-19 09:21:00,44.4,243.9815,7023,-2.8000000000000007,4.0,4.0,537.2363,28
2025-11-19 09:24:00,44.0,247.0558,7023,-2.8000000000000007,4.1,4.0,535.5887,28
2025-11-19 09:27:00,44.4,248.9005,7023,-2.8000000000000007,3.9000000000000004,4.0,543.4671,28
2025-11-19 09:30:00,44.5,245.9491,7023,-2.8000000000000007,4.0,4.0,540.9227,28
2025-11-19 09:33:00,41.5,250.2532,7023,-2.5,3.5999999999999996,3.599999999999998,568.0199,39
2025-11-19 09:36:00,44.6,255.4181,7023,-2.6999999999999993,3.5999999999999996,3.8000000000000007,538.7306,41
2025-11-19 09:39:00,44.8,258.8614,7024,-2.599999999999998,3.5999999999999996,3.8000000000000007,584.9432,41
2025-11-19 09:42:00,51.5,266.7318,7024,-3.1999999999999993,4.200000000000001,4.5,687.3917,752
2025-11-19 09:45:00,53.0,264.3953,7024,-3.3000000000000007,4.4,4.700000000000003,695.7308,746
2025-11-19 09:48:00,54.6,265.1331,7024,-3.3000000000000007,4.5,4.599999999999998,722.3439,746
2025-11-19 09:51:00,55.2,268.2075,7024,-3.400000000000002,4.5,4.699999999999999,734.916,780
2025-11-19 09:54:00,55.8,267.5926,7024,-3.299999999999997,4.5,4.699999999999999,746.3834,746
2025-11-19 09:57:00,56.4,270.0521,7024,-3.5,4.4,4.600000000000001,766.1348,747
2025-11-19 10:00:00,56.6,271.1588,7024,-3.3999999999999986,4.4,4.699999999999999,778.408,747
2025-11-19 10:03:00,56.9,263.2885,7024,-3.3999999999999986,4.5,4.600000000000001,787.1083,776
2025-11-19 10:06:00,57.2,256.8938,7024,-3.400000000000002,4.5,4.5,802.4514,776
2025-11-19 10:09:00,59.9,257.8776,7024,-3.700000000000003,4.9,5.100000000000001,827.2796,551
2025-11-19 10:12:00,58.5,256.2789,7024,-3.700000000000003,4.9,5.100000000000001,811.7822,551
2025-11-19 10:15:00,57.1,250.2532,7024,-4.0,5.1,5.399999999999999,752.0079,1734
2025-11-19 10:18:00,53.1,237.3409,7024,-3.599999999999998,5.0,5.0,689.2203,581
2025-11-19 10:21:00,50.3,250.8681,7024,-3.3000000000000007,4.800000000000001,4.699999999999999,645.9677,757
2025-11-19 10:24:00,49.1,254.6803,7024,-3.1999999999999993,4.7,4.5,620.9563,758
2025-11-19 10:27:00,48.0,250.8681,7024,-3.1999999999999993,4.5,4.5,596.7216,685
2025-11-19 10:30:00,47.0,252.9586,7024,-3.1999999999999993,4.4,4.5,576.6489,760
2025-11-19 10:33:00,47.7,262.6736,7024,-3.3000000000000007,4.3999999999999995,4.700000000000003,580.8339,742
2025-11-19 10:36:00,47.7,264.5182,7024,-3.299999999999997,4.5,4.799999999999997,578.9821,742
2025-11-19 10:39:00,48.0,258.4925,7025,-3.400000000000002,4.6,4.800000000000001,573.9425,703
2025-11-19 10:42:00,48.1,253.4505,7025,-3.400000000000002,4.699999999999999,4.800000000000001,575.8048,703
2025-11-19 10:45:00,47.4,257.1397,7025,-3.3000000000000007,4.699999999999999,4.699999999999999,563.3688,703
2025-11-19 10:48:00,47.3,257.0168,7025,-3.400000000000002,4.6,4.700000000000003,564.1082,703
2025-11-19 10:51:00,47.1,252.9586,7025,-3.400000000000002,4.6,4.800000000000001,553.6955,703
2025-11-19 10:54:00,47.0,252.3438,7025,-3.3000000000000007,4.6,4.699999999999999,556.4751,705
2025-11-19 10:57:00,46.7,253.8194,7025,-3.3000000000000007,4.799999999999999,4.800000000000001,555.389,757
2025-11-19 11:00:00,46.4,251.6059,7025,-3.3000000000000007,4.799999999999999,4.600000000000001,545.1308,757
2025-11-19 11:03:00,46.2,245.3342,7025,-3.3000000000000007,4.799999999999999,4.699999999999999,540.7764,704
2025-11-19 11:06:00,46.0,241.8909,7025,-3.3000000000000007,4.799999999999999,4.600000000000001,533.305,704
2025-11-19 11:09:00,45.6,239.9233,7025,-3.299999999999997,4.800000000000001,4.699999999999999,532.1932,981
2025-11-19 11:12:00,45.6,251.9748,7025,-3.1999999999999993,4.800000000000001,4.699999999999999,530.2485,757
2025-11-19 11:15:00,45.4,253.2046,7025,-3.1999999999999993,4.699999999999999,4.600000000000001,529.0848,758
2025-11-19 11:18:00,45.2,246.6869,7025,-3.1000000000000014,4.6,4.5,522.8998,685
2025-11-19 11:21:00,45.2,232.9138,7025,-3.1000000000000014,4.6,4.5,518.098,696
2025-11-19 11:24:00,44.6,247.9167,7025,-3.1000000000000014,4.6,4.5,518.9689,685
2025-11-19 11:27:00,44.4,254.4343,7025,-3.0,4.4,4.300000000000001,517.9514,685
2025-11-19 11:30:00,44.6,244.9653,7025,-3.1000000000000014,4.5,4.300000000000001,513.2176,685
2025-11-19 11:33:00,44.6,241.276,7025,-3.0,4.4,4.400000000000002,511.2186,686
2025-11-19 11:36:00,44.4,250.7451,7025,-3.1000000000000014,4.4,4.400000000000002,515.1143,685
2025-11-19 11:39:00,44.4,254.0654,7026,-3.0,4.5,4.300000000000001,513.2152,685
2025-11-19 11:42:00,44.8,246.6869,7026,-3.1999999999999993,4.4,4.400000000000002,515.9515,704
2025-11-19 11:45:00,43.5,253.8194,7026,-2.8000000000000007,4.1000000000000005,3.8999999999999986,499.2427,35
2025-11-19 11:48:00,45.8,250.2532,7026,-3.0,4.4,4.300000000000001,545.2688,685
2025-11-19 11:51:00,47.5,246.0721,7026,-3.1000000000000014,4.5,4.5,575.7787,685
2025-11-19 11:54:00,48.5,252.0978,7026,-3.099999999999998,4.6,4.599999999999998,563.2126,758
2025-11-19 11:57:00,49.3,247.6707,7026,-3.1999999999999993,4.6,4.599999999999998,584.2823,757
2025-11-19 12:00:00,49.5,245.5801,7026,-3.1999999999999993,4.699999999999999,4.599999999999998,603.1116,684
2025-11-19 12:03:00,50.1,250.1302,7026,-3.1999999999999993,4.800000000000001,4.599999999999998,610.9461,757
2025-11-19 12:06:00,50.1,255.2951,7026,-3.200000000000003,4.800000000000001,4.600000000000001,617.4739,757
2025-11-19 12:09:00,50.9,251.36,7026,-3.5,4.700000000000001,4.800000000000001,629.2334,703
2025-11-19 12:12:00,51.3,249.0234,7026,-3.3000000000000007,4.800000000000001,4.699999999999999,639.9777,757
2025-11-19 12:15:00,51.3,251.9748,7026,-3.3000000000000007,4.9,4.800000000000001,642.0831,757
2025-11-19 12:18:00,51.5,251.4829,7026,-3.299999999999997,4.800000000000001,4.699999999999999,644.4254,757
2025-11-19 12:21:00,49.9,241.1531,7026,-3.3000000000000007,4.9,4.699999999999999,650.0344,653
2025-11-19 12:24:00,52.5,249.1464,7026,-3.3999999999999986,4.9,4.800000000000001,662.8989,555
2025-11-19 12:27:00,52.5,252.8356,7026,-3.3000000000000007,4.9,4.700000000000003,667.6053,757
2025-11-19 12:30:00,52.3,242.1369,7026,-3.400000000000002,4.9,4.800000000000001,662.4776,555
2025-11-19 12:33:00,52.9,242.7518,7026,-3.3999999999999986,4.9,4.800000000000001,664.8762,555
2025-11-19 12:36:00,52.9,249.7613,7026,-3.3999999999999986,4.9,4.799999999999997,654.8527,549
2025-11-19 12:39:00,53.3,252.3438,7027,-3.400000000000002,4.9,4.800000000000001,681.6386,549
2025-11-19 12:42:00,53.4,253.2046,7027,-3.400000000000002,4.9,4.800000000000001,681.3195,775
2025-11-19 12:45:00,51.6,247.9167,7027,-3.3000000000000007,4.800000000000001,4.699999999999999,682.9971,757
2025-11-19 12:48:00,51.5,244.1044,7027,-3.3999999999999986,4.9,4.699999999999999,658.2665,709
2025-11-19 12:51:00,53.6,243.1207,7027,-3.3000000000000007,4.9,4.600000000000001,665.9425,651
2025-11-19 12:54:00,51.9,234.8814,7027,-3.3000000000000007,4.9,4.600000000000001,663.0121,653
2025-11-19 12:57:00,52.3,244.7193,7027,-3.3999999999999986,4.9,4.699999999999999,685.9142,555
2025-11-19 13:00:00,52.1,239.6774,7027,-3.3000000000000007,4.9,4.5,662.1789,653
2025-11-19 13:03:00,52.2,240.6612,7027,-3.299999999999997,4.9,4.599999999999998,662.5181,651
2025-11-19 13:06:00,54.2,241.8909,7027,-3.400000000000002,4.9,4.800000000000001,706.5079,651
2025-11-19 13:09:00,54.4,242.7518,7027,-3.5,5.0,4.899999999999999,704.8133,555
2025-11-19 13:12:00,54.2,247.4248,7027,-3.3000000000000007,5.1,4.900000000000002,702.1074,651
2025-11-19 13:15:00,52.3,248.6545,7027,-3.3999999999999986,5.0,4.699999999999999,701.9739,555
2025-11-19 13:18:00,54.8,250.7451,7027,-3.5,5.0,4.899999999999999,712.7059,549
2025-11-19 13:21:00,54.8,244.9653,7027,-3.400000000000002,5.0,4.900000000000002,682.5514,555
2025-11-19 13:24:00,52.6,238.5706,7027,-3.400000000000002,5.1,4.700000000000003,708.9173,654
2025-11-19 13:27:00,54.8,248.2856,7027,-3.3999999999999986,5.0,4.899999999999999,712.8577,555
2025-11-19 13:30:00,55.0,248.2856,7027,-3.3999999999999986,5.1,4.899999999999999,716.6196,555
2025-11-19 13:33:00,55.1,254.1884,7027,-3.5,5.0,5.0,718.867,550
2025-11-19 13:36:00,55.6,254.1884,7027,-3.5,4.9,4.899999999999999,726.9166,550
2025-11-19 13:39:00,55.8,254.0654,7028,-3.5,4.9,5.0,733.7495,550
2025-11-19 13:42:00,56.0,254.4343,7028,-3.599999999999998,5.0,5.099999999999998,731.5573,551
2025-11-19 13:45:00,56.0,250.7451,7028,-3.5,4.800000000000001,4.899999999999999,744.342,549
2025-11-19 13:48:00,56.4,248.6545,7028,-3.5,5.0,5.0,732.8541,555
2025-11-19 13:51:00,56.0,249.8843,7028,-3.599999999999998,4.9,5.0,736.5962,549
2025-11-19 13:54:00,56.0,255.6641,7028,-3.5,5.0,5.0,737.8749,550
2025-11-19 13:57:00,54.0,251.9748,7028,-3.400000000000002,5.0,4.900000000000002,733.476,555
2025-11-19 14:00:00,56.2,247.6707,7028,-3.5,5.0,4.900000000000002,737.8112,555
2025-11-19 14:03:00,56.0,244.3504,7028,-3.5,5.0,4.900000000000002,710.6235,555
2025-11-19 14:06:00,56.0,244.8423,7028,-3.5,5.0,4.899999999999999,733.8695,555
2025-11-19 14:09:00,56.2,247.3018,7028,-3.5,5.0,4.899999999999999,735.4089,555
2025-11-19 14:12:00,56.2,253.8194,7028,-3.5,5.1,4.899999999999999,738.8002,554
2025-11-19 14:15:00,56.2,249.6383,7028,-3.6000000000000014,5.1,5.0,745.9219,553
2025-11-19 14:18:00,56.6,245.3342,7028,-3.5,5.1,5.0,736.0585,555
2025-11-19 14:21:00,56.7,246.5639,7028,-3.5,5.1,5.0,753.324,555
2025-11-19 14:24:00,56.7,251.9748,7028,-3.5,5.1,5.0,754.688,554
2025-11-19 14:27:00,57.5,253.9424,7028,-3.6000000000000014,5.199999999999999,5.100000000000001,771.236,800
2025-11-19 14:30:00,57.7,252.8356,7028,-3.6000000000000014,5.1,5.100000000000001,773.5125,551
2025-11-19 14:33:00,58.0,247.0558,7028,-3.599999999999998,5.1,5.099999999999998,767.3364,553
2025-11-19 14:36:00,57.6,244.9653,7028,-3.599999999999998,5.1,5.0,762.568,553
2025-11-19 14:39:00,57.7,247.1788,7029,-3.599999999999998,5.199999999999999,5.099999999999998,768.1317,553
2025-11-19 14:42:00,58.2,255.6641,7029,-3.6000000000000014,5.199999999999999,5.100000000000001,771.3203,801
2025-11-19 14:45:00,59.5,260.829,7029,-3.8000000000000007,5.199999999999999,5.300000000000001,802.6894,1739
2025-11-19 14:48:00,59.1,252.3438,7029,-3.700000000000003,5.299999999999999,5.200000000000003,795.0727,801
2025-11-19 14:51:00,58.9,251.6059,7029,-3.6999999999999993,5.199999999999999,5.199999999999999,794.1882,553
2025-11-19 14:54:00,59.5,254.4343,7029,-3.599999999999998,5.199999999999999,5.199999999999999,799.625,801
2025-11-19 14:57:00,59.7,246.0721,7029,-3.6999999999999993,5.199999999999999,5.199999999999999,796.0311,1743
2025-11-19 15:00:00,58.9,251.114,7029,-3.599999999999998,5.299999999999999,5.199999999999999,804.4897,553
2025-11-19 15:03:00,58.9,251.7289,7029,-3.599999999999998,5.199999999999999,5.099999999999998,794.6248,553
2025-11-19 15:06:00,58.9,249.7613,7029,-3.599999999999998,5.199999999999999,5.099999999999998,797.9669,553
2025-11-19 15:09:00,61.3,250.7451,7029,-4.099999999999998,5.499999999999999,5.599999999999998,832.4786,1688
2025-11-19 15:12:00,59.1,247.9167,7029,-3.900000000000002,5.499999999999999,5.5,781.1686,615
2025-11-19 15:15:00,58.5,251.6059,7029,-3.8000000000000007,5.499999999999999,5.399999999999999,770.9042,614
2025-11-19 15:18:00,56.9,252.3438,7029,-3.6999999999999993,5.499999999999999,5.199999999999999,743.0245,800
2025-11-19 15:21:00,55.6,250.7451,7029,-3.8000000000000007,5.3999999999999995,5.300000000000001,718.9837,1731
2025-11-19 15:24:00,54.2,249.1464,7029,-3.6999999999999993,5.299999999999999,5.300000000000001,686.4092,558
2025-11-19 15:27:00,54.0,247.7937,7029,-3.6999999999999993,5.299999999999999,5.300000000000001,686.614,558
2025-11-19 15:30:00,53.4,248.2856,7029,-3.6999999999999993,5.299999999999999,5.300000000000001,675.2355,558
2025-11-19 15:33:00,53.0,248.2856,7029,-3.6999999999999993,5.299999999999999,5.199999999999999,661.0963,558
2025-11-19 15:36:00,52.2,248.0396,7029,-3.6000000000000014,5.199999999999999,5.100000000000001,655.8044,558
2025-11-19 15:39:00,52.1,247.1788,7030,-3.6999999999999993,5.199999999999999,5.099999999999998,642.2061,558
2025-11-19 15:42:00,52.1,247.6707,7030,-3.6999999999999993,5.199999999999999,5.100000000000001,636.0435,558
2025-11-19 15:45:00,51.9,255.0492,7030,-3.599999999999998,5.199999999999999,5.099999999999998,637.6337,552
2025-11-19 15:48:00,51.3,254.4343,7030,-3.700000000000003,4.999999999999999,5.100000000000001,625.3241,551
2025-11-19 15:51:00,52.4,255.4181,7030,-3.6000000000000014,5.199999999999999,5.200000000000003,646.0189,552
2025-11-19 15:54:00,52.3,256.033,7030,-3.6999999999999993,5.299999999999999,5.199999999999999,645.614,558
2025-11-19 15:57:00,52.1,245.9491,7030,-3.599999999999998,5.3999999999999995,5.099999999999998,639.2261,558
2025-11-19 16:00:00,52.1,240.6612,7030,-3.6999999999999993,5.3999999999999995,5.100000000000001,640.4045,600
2025-11-19 16:03:00,52.3,248.4086,7030,-3.6999999999999993,5.3999999999999995,5.299999999999997,644.2034,558
2025-11-19 16:06:00,51.3,247.0558,7030,-3.599999999999998,5.3999999999999995,5.099999999999998,621.6265,558
2025-11-19 16:09:00,51.3,239.6774,7030,-3.6000000000000014,5.3999999999999995,5.199999999999999,623.6787,582
2025-11-19 16:12:00,51.7,249.1464,7030,-3.700000000000003,5.299999999999999,5.200000000000003,632.5194,558
2025-11-19 16:15:00,51.2,252.2208,7030,-3.6999999999999993,5.3999999999999995,5.199999999999999,632.034,558
2025-11-19 16:18:00,51.5,242.2598,7030,-3.6999999999999993,5.3999999999999995,5.199999999999999,625.0515,556
2025-11-19 16:21:00,51.3,242.1369,7030,-3.6999999999999993,5.3999999999999995,5.199999999999999,625.2523,556
2025-11-19 16:24:00,51.1,246.5639,7030,-3.6000000000000014,5.499999999999999,5.100000000000001,618.1709,558
2025-11-19 16:27:00,51.0,243.4896,7030,-3.6000000000000014,5.299999999999999,5.100000000000001,615.8629,582
2025-11-19 16:30:00,51.3,249.7613,7030,-3.6999999999999993,5.299999999999999,5.299999999999997,620.9072,558
2025-11-19 16:33:00,51.3,252.8356,7030,-3.6999999999999993,5.199999999999999,5.299999999999997,626.8989,558
2025-11-19 16:36:00,51.3,250.1302,7030,-3.6999999999999993,5.299999999999999,5.300000000000001,623.2151,558
2025-11-19 16:39:00,51.3,252.7127,7031,-3.6999999999999993,5.299999999999999,5.300000000000001,623.8719,558
2025-11-19 16:42:00,51.5,253.8194,7031,-3.6999999999999993,5.199999999999999,5.300000000000001,622.5609,558
2025-11-19 16:45:00,51.3,252.9586,7031,-3.6999999999999993,5.199999999999999,5.300000000000001,623.9014,558
2025-11-19 16:48:00,51.4,254.6803,7031,-3.6999999999999993,5.299999999999999,5.300000000000001,625.7509,558
2025-11-19 16:51:00,51.5,258.7384,7031,-3.6999999999999993,5.199999999999999,5.199999999999999,625.6144,1736
2025-11-19 16:54:00,51.5,255.1722,7031,-3.6999999999999993,5.199999999999999,5.199999999999999,626.976,558
2025-11-19 16:57:00,51.2,247.9167,7031,-3.6999999999999993,5.299999999999999,5.199999999999999,619.0702,558
2025-11-19 17:00:00,51.1,248.0396,7031,-3.6000000000000014,5.299999999999999,5.199999999999999,621.218,558
2025-11-19 17:03:00,51.1,247.4248,7031,-3.6000000000000014,5.299999999999999,5.199999999999999,623.0156,558
2025-11-19 17:06:00,51.1,248.2856,7031,-3.700000000000003,5.3999999999999995,5.200000000000003,620.1097,558
2025-11-19 17:09:00,51.1,247.3018,7031,-3.700000000000003,5.299999999999999,5.200000000000003,623.1005,558
2025-11-19 17:12:00,50.9,245.8261,7031,-3.700000000000003,5.3999999999999995,5.200000000000003,618.6855,558
2025-11-19 17:15:00,50.7,248.9005,7031,-3.6000000000000014,5.199999999999999,5.100000000000001,616.1671,558
2025-11-19 17:18:00,50.5,247.9167,7031,-3.599999999999998,5.199999999999999,5.0,612.7405,558
2025-11-19 17:21:00,50.5,249.7613,7031,-3.6000000000000014,5.199999999999999,5.0,612.3382,558
2025-11-19 17:24:00,51.1,249.5153,7031,-3.5,5.199999999999999,5.0,623.4518,552
2025-11-19 17:27:00,51.5,250.991,7031,-3.6000000000000014,5.199999999999999,5.100000000000001,636.2239,558
2025-11-19 17:30:00,51.6,247.9167,7031,-3.599999999999998,5.199999999999999,5.099999999999998,633.6624,558
2025-11-19 17:33:00,51.3,247.1788,7031,-3.6000000000000014,5.199999999999999,5.0,625.8609,558
2025-11-19 17:36:00,51.0,244.7193,7031,-3.599999999999998,5.199999999999999,5.0,623.3972,558
2025-11-19 17:39:00,51.0,243.4896,7032,-3.5,5.199999999999999,4.900000000000002,623.7709,654
2025-11-19 17:42:00,50.9,244.5963,7032,-3.5,5.199999999999999,5.0,623.3549,555
2025-11-19 17:45:00,50.9,242.7518,7032,-3.5,5.199999999999999,4.899999999999999,622.9605,654
2025-11-19 17:48:00,50.9,242.3828,7032,-3.5,5.199999999999999,5.0,624.7966,654
2025-11-19 17:51:00,50.7,239.4314,7032,-3.3999999999999986,5.199999999999999,4.799999999999997,629.4707,654
2025-11-19 17:54:00,50.7,237.3409,7032,-3.3999999999999986,5.199999999999999,4.899999999999999,622.3655,654
2025-11-19 17:57:00,50.9,234.5125,7032,-3.5,5.300000000000001,5.0,627.5386,654
2025-11-19 18:00:00,51.1,236.1111,7032,-3.5,5.300000000000001,4.899999999999999,629.2412,654
2025-11-19 18:03:00,51.3,241.645,7032,-3.5,5.300000000000001,5.0,641.0888,654
2025-11-19 18:06:00,51.9,240.6612,7032,-3.599999999999998,5.300000000000001,5.0,639.7051,582
2025-11-19 18:09:00,51.6,234.2665,7032,-3.599999999999998,5.300000000000001,5.0,632.311,582
2025-11-19 18:12:00,51.3,230.2083,7032,-3.5,5.4,4.899999999999999,630.0611,594
2025-11-19 18:15:00,51.3,236.726,7032,-3.5,5.4,5.0,635.1362,654
2025-11-19 18:18:00,51.3,235.0043,7032,-3.5,5.300000000000001,4.900000000000002,632.5757,654
2025-11-19 18:21:00,51.0,229.4705,7032,-3.5,5.4,4.900000000000002,630.4202,594
2025-11-19 18:24:00,50.7,224.3056,7032,-3.5,5.4,4.800000000000001,624.6824,571
2025-11-19 18:27:00,50.7,226.888,7032,-3.5,5.500000000000001,4.800000000000001,625.5314,569
2025-11-19 18:30:00,50.7,225.6583,7032,-3.5,5.500000000000001,4.899999999999999,624.4715,569
2025-11-19 18:33:00,50.5,221.8461,7032,-3.3999999999999986,5.499999999999999,4.899999999999999,621.8176,575
2025-11-19 18:36:00,48.7,183.8469,7032,-3.1999999999999993,5.799999999999999,4.399999999999999,571.235,959
2025-11-19 18:39:00,44.2,183.724,7033,-3.0,5.799999999999999,3.799999999999997,7.183208,958
2025-11-20 11:27:00,38.1,180.8955,7033,-1.0,0.9000000000000004,2.099999999999998,535.0192,114
2025-11-20 11:30:00,45.2,203.5229,7033,-2.700000000000003,4.700000000000001,3.6000000000000014,685.5981,1025
2025-11-20 11:33:00,44.0,193.5619,7033,-2.599999999999998,4.6000000000000005,3.799999999999997,630.916,1006
2025-11-20 11:36:00,43.7,238.5706,7033,-2.599999999999998,4.200000000000001,3.8000000000000007,617.038,33
2025-11-20 11:39:00,47.0,250.4991,7033,-3.099999999999998,4.199999999999999,4.399999999999999,622.291,685
2025-11-20 11:42:00,44.4,240.9071,7033,-2.8000000000000007,4.299999999999999,4.100000000000001,573.0549,27
2025-11-20 11:45:00,44.6,253.3275,7033,-3.0,4.0,4.099999999999998,551.3058,28
2025-11-20 11:48:00,43.5,242.1369,7033,-2.8000000000000007,4.1,4.0,519.6711,27
2025-11-20 11:51:00,43.6,252.0978,7033,-2.900000000000002,4.0,4.0,528.8747,28
2025-11-20 11:54:00,43.8,241.276,7033,-2.8999999999999986,4.1,4.099999999999998,522.3676,27
2025-11-20 11:57:00,44.0,255.2951,7033,-2.8999999999999986,4.1,4.100000000000001,530.2288,28
2025-11-20 12:00:00,44.6,258.2465,7033,-2.8000000000000007,4.300000000000001,4.5,536.601,38
2025-11-20 12:03:00,45.2,247.6707,7033,-3.0,4.2,4.099999999999998,543.524,687
2025-11-20 12:06:00,46.4,260.2141,7033,-3.1999999999999993,4.4,4.399999999999999,552.0046,760
2025-11-20 12:09:00,46.6,243.3666,7033,-3.1000000000000014,4.4,4.5,556.7806,686
2025-11-20 12:12:00,46.6,249.1464,7033,-3.3000000000000007,4.6,4.599999999999998,572.3176,705
2025-11-20 12:15:00,47.1,262.1817,7033,-3.299999999999997,4.5,4.599999999999998,581.3375,742
2025-11-20 12:18:00,47.9,246.0721,7033,-3.3999999999999986,4.6,4.699999999999999,579.8828,705
2025-11-20 12:21:00,47.6,255.6641,7033,-3.400000000000002,4.6,4.700000000000003,583.6168,703
2025-11-20 12:24:00,47.7,247.4248,7033,-3.400000000000002,4.6,4.600000000000001,576.0869,705
2025-11-20 12:27:00,48.0,241.7679,7034,-3.5,4.7,4.800000000000001,579.616,707
2025-11-20 12:30:00,47.7,242.1369,7034,-3.400000000000002,4.8,4.699999999999999,579.8861,709
2025-11-20 12:33:00,48.0,243.1207,7034,-3.3000000000000007,4.8,4.699999999999999,582.1371,684
2025-11-20 12:36:00,47.5,241.522,7034,-3.3999999999999986,4.8999999999999995,4.699999999999999,579.2001,709
