Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-20 12:39:00,47.7,246.0721,7034,-3.3999999999999986,4.8,4.699999999999999,580.7818,709
2025-11-20 12:42:00,47.7,241.7679,7034,-3.3999999999999986,4.799999999999999,4.800000000000001,581.5,709
2025-11-20 12:45:00,48.1,241.645,7034,-3.3999999999999986,4.9,4.899999999999999,584.3703,709
2025-11-20 12:48:00,48.1,241.645,7034,-3.3999999999999986,4.800000000000001,4.899999999999999,587.4197,709
2025-11-20 12:51:00,48.5,242.8747,7034,-3.5,4.9,4.899999999999999,589.5816,709
2025-11-20 12:54:00,48.3,244.3504,7034,-3.5,4.9,4.899999999999999,592.1797,709
2025-11-20 12:57:00,48.7,249.1464,7034,-3.5,4.9,4.899999999999999,592.1968,709
2025-11-20 13:00:00,49.0,248.9005,7034,-3.5,5.0,4.899999999999999,596.6303,709
2025-11-20 13:03:00,49.2,246.441,7034,-3.5,4.9,4.899999999999999,601.0311,709
2025-11-20 13:06:00,49.5,252.2208,7034,-3.5,5.1,5.0,606.1885,552
2025-11-20 13:09:00,50.1,247.6707,7034,-3.599999999999998,5.0,5.099999999999998,612.4114,709
2025-11-20 13:12:00,50.7,248.5315,7034,-3.6999999999999993,5.0,5.100000000000001,621.2108,558
2025-11-20 13:15:00,52.3,254.1884,7034,-3.8000000000000007,5.199999999999999,5.300000000000001,651.025,558
2025-11-20 13:18:00,53.3,256.8938,7034,-3.8999999999999986,5.199999999999999,5.300000000000001,663.8232,1738
2025-11-20 13:21:00,54.0,260.3371,7034,-3.8000000000000007,5.199999999999999,5.400000000000002,681.0698,1739
2025-11-20 13:24:00,54.0,256.033,7034,-3.8000000000000007,5.199999999999999,5.399999999999999,676.2252,1739
2025-11-20 13:27:00,54.0,256.6479,7035,-3.8000000000000007,5.199999999999999,5.399999999999999,678.0383,1739
2025-11-20 13:30:00,53.8,256.5249,7035,-3.8999999999999986,5.199999999999999,5.399999999999999,675.4886,1739
2025-11-20 13:33:00,53.8,259.4763,7035,-3.8000000000000007,5.199999999999999,5.400000000000002,682.6684,1739
2025-11-20 13:36:00,54.4,259.9682,7035,-3.900000000000002,5.199999999999999,5.5,681.5388,1739
2025-11-20 13:39:00,54.0,256.033,7035,-3.8000000000000007,5.300000000000001,5.399999999999999,680.8269,1739
2025-11-20 13:42:00,54.6,264.5182,7035,-3.8999999999999986,5.200000000000001,5.5,700.7414,1740
2025-11-20 13:45:00,55.2,260.829,7035,-4.0,5.300000000000001,5.599999999999998,701.98,1740
2025-11-20 13:48:00,55.0,260.583,7035,-3.900000000000002,5.300000000000001,5.5,703.0634,1739
2025-11-20 13:51:00,55.2,261.4438,7035,-4.0,5.200000000000001,5.600000000000001,699.162,1740
2025-11-20 13:54:00,54.8,259.3533,7035,-3.8999999999999986,5.300000000000001,5.399999999999999,695.812,1739
2025-11-20 13:57:00,54.8,258.9844,7035,-3.8999999999999986,5.300000000000001,5.5,697.6524,1739
2025-11-20 14:00:00,54.6,253.5735,7035,-3.8999999999999986,5.300000000000001,5.399999999999999,694.5394,1739
2025-11-20 14:03:00,54.4,253.5735,7035,-3.799999999999997,5.300000000000001,5.399999999999999,694.6788,1739
2025-11-20 14:06:00,54.6,251.9748,7035,-3.799999999999997,5.300000000000001,5.399999999999999,694.604,1731
2025-11-20 14:09:00,54.4,247.7937,7035,-3.799999999999997,5.4,5.399999999999999,689.9428,1731
2025-11-20 14:12:00,54.6,251.36,7035,-3.799999999999997,5.4,5.399999999999999,693.8331,1731
2025-11-20 14:15:00,54.6,247.4248,7035,-3.799999999999997,5.4,5.399999999999999,694.4945,1731
2025-11-20 14:18:00,54.4,245.4572,7035,-3.8999999999999986,5.5,5.399999999999999,692.7015,1731
2025-11-20 14:21:00,54.6,251.114,7035,-3.8999999999999986,5.4,5.399999999999999,693.7424,1731
2025-11-20 14:24:00,54.8,250.1302,7035,-3.799999999999997,5.4,5.399999999999999,696.1284,1731
2025-11-20 14:27:00,58.7,282.4725,7036,-4.100000000000001,5.2,5.5,756.2394,1779
2025-11-20 14:30:00,61.3,284.809,7036,-4.5,5.4,6.199999999999999,816.7822,1783
2025-11-20 14:33:00,61.3,284.0712,7036,-4.400000000000002,5.4,6.199999999999999,819.7097,1781
2025-11-20 14:36:00,61.7,284.0712,7036,-4.300000000000001,5.4,6.199999999999999,819.2746,1781
2025-11-20 14:39:00,62.3,279.2752,7036,-4.399999999999999,5.4,6.199999999999999,833.8392,1868
2025-11-20 14:42:00,62.1,279.0292,7036,-4.5,5.5,6.199999999999999,834.7057,1868
2025-11-20 14:45:00,61.7,268.0845,7036,-4.400000000000002,5.7,6.100000000000001,828.3589,1711
2025-11-20 14:48:00,61.9,282.9644,7036,-4.400000000000002,5.5,6.200000000000003,830.1305,1868
2025-11-20 14:51:00,62.3,306.6985,7036,-4.100000000000001,5.5,5.700000000000003,857.9139,1809
2025-11-20 14:54:00,61.7,356.1343,7036,-4.200000000000003,6.3,6.200000000000003,857.42,1594
2025-11-20 14:57:00,68.1,307.0674,7036,-4.300000000000001,5.5,6.199999999999999,983.4362,1811
2025-11-20 15:00:00,66.9,281.1198,7036,-4.399999999999999,5.7,6.199999999999999,943.3115,1803
2025-11-20 15:03:00,62.9,285.3009,7036,-4.099999999999998,5.7,5.799999999999997,843.5227,1773
2025-11-20 15:06:00,60.9,268.6994,7036,-4.100000000000001,5.7,5.800000000000001,806.9124,1774
2025-11-20 15:09:00,60.9,268.2075,7036,-4.0,5.7,5.699999999999999,807.8771,1771
2025-11-20 15:12:00,60.7,273.1265,7036,-4.0,5.8,5.699999999999999,806.9221,1774
2025-11-20 15:15:00,60.7,273.1265,7036,-4.0,5.699999999999999,5.699999999999999,801.4786,1773
2025-11-20 15:18:00,60.7,273.0035,7036,-4.0,5.699999999999999,5.699999999999999,802.2523,1773
2025-11-20 15:21:00,60.7,275.5859,7036,-4.0,5.6,5.699999999999999,808.1093,1773
2025-11-20 15:24:00,60.7,275.5859,7036,-3.900000000000002,5.699999999999999,5.700000000000003,805.4016,1773
2025-11-20 15:27:00,62.3,294.647,7037,-4.0,5.3,5.800000000000001,853.696,1807
2025-11-20 15:30:00,64.1,290.9578,7037,-4.200000000000003,5.4,6.0,881.0078,1797
2025-11-20 15:33:00,63.9,287.2685,7037,-4.100000000000001,5.6,5.899999999999999,872.3514,1801
2025-11-20 15:36:00,64.1,283.3333,7037,-4.099999999999998,5.7,5.899999999999999,877.4923,1773
2025-11-20 15:39:00,64.1,286.1617,7037,-4.0,5.699999999999999,5.900000000000002,876.2217,1773
2025-11-20 15:42:00,64.1,283.3333,7037,-4.100000000000001,5.6,5.900000000000002,879.8505,1773
2025-11-20 15:45:00,64.1,284.932,7037,-4.099999999999998,5.6,5.899999999999999,876.2645,1773
2025-11-20 15:48:00,64.3,283.5793,7037,-4.099999999999998,5.699999999999999,5.899999999999999,877.0894,1773
2025-11-20 15:51:00,63.9,279.89,7037,-4.0,5.699999999999999,5.800000000000001,874.298,1773
2025-11-20 15:54:00,63.9,280.9968,7037,-4.0,5.699999999999999,5.800000000000001,872.3137,1773
2025-11-20 15:57:00,62.9,283.3333,7037,-4.099999999999998,5.5,5.899999999999999,862.7913,1773
2025-11-20 16:00:00,62.9,278.5373,7037,-4.099999999999998,5.699999999999999,5.899999999999999,858.657,1773
2025-11-20 16:03:00,62.1,277.4306,7037,-4.100000000000001,5.7,5.899999999999999,830.7646,1773
2025-11-20 16:06:00,60.9,274.9711,7037,-4.0,5.7,5.700000000000003,808.2501,1773
2025-11-20 16:09:00,60.7,279.7671,7037,-4.0,5.6,5.699999999999999,808.7466,1773
2025-11-20 16:12:00,60.7,282.4725,7037,-4.0,5.6,5.799999999999997,806.9127,1773
2025-11-20 16:15:00,60.5,279.6441,7037,-3.8999999999999986,5.699999999999999,5.699999999999999,808.2391,1773
2025-11-20 16:18:00,60.3,278.0454,7037,-4.0,5.699999999999999,5.800000000000001,798.2164,1773
2025-11-20 16:21:00,60.3,277.7995,7037,-4.0,5.699999999999999,5.800000000000001,803.564,1773
2025-11-20 16:24:00,60.5,276.8157,7037,-4.0,5.699999999999999,5.800000000000001,807.7902,1773
2025-11-20 16:27:00,60.3,276.2008,7038,-4.0,5.8,5.800000000000001,801.9786,1773
2025-11-20 16:30:00,60.3,275.7089,7038,-4.0,5.8,5.699999999999999,799.8306,1773
2025-11-20 16:33:00,59.9,277.9225,7038,-4.0,5.699999999999999,5.799999999999997,796.8752,1773
2025-11-20 16:36:00,60.3,281.8576,7038,-3.8999999999999986,5.6,5.699999999999999,803.8278,1773
2025-11-20 16:39:00,60.6,281.4887,7038,-4.0,5.8,5.800000000000001,817.9296,1773
2025-11-20 16:42:00,61.7,283.4563,7038,-4.100000000000001,5.6,5.899999999999999,834.2244,1773
2025-11-20 16:45:00,62.1,284.686,7038,-4.100000000000001,5.699999999999999,5.899999999999999,847.5788,1773
2025-11-20 16:48:00,62.1,283.0874,7038,-4.100000000000001,5.699999999999999,5.899999999999999,847.3915,1773
2025-11-20 16:51:00,61.9,285.1779,7038,-4.0,5.699999999999999,5.899999999999999,842.3935,1773
2025-11-20 16:54:00,62.1,282.7184,7038,-4.100000000000001,5.699999999999999,5.899999999999999,857.6598,1773
2025-11-20 16:57:00,62.3,280.5049,7038,-4.0,5.699999999999999,5.899999999999999,844.8768,1773
2025-11-20 17:00:00,61.3,280.259,7038,-4.0,5.6,5.800000000000001,829.4226,1773
2025-11-20 17:03:00,60.9,273.4954,7038,-3.8999999999999986,5.8999999999999995,5.800000000000001,805.6898,1772
2025-11-20 17:06:00,59.1,270.175,7038,-4.0,5.6,5.700000000000003,780.2073,1771
2025-11-20 17:09:00,59.1,271.1588,7038,-4.0,5.8,5.700000000000003,771.6538,1772
2025-11-20 17:12:00,59.1,271.4048,7038,-3.8000000000000007,5.699999999999999,5.699999999999999,774.3085,1771
2025-11-20 17:15:00,58.9,268.0845,7038,-3.8999999999999986,5.7,5.600000000000001,772.536,1771
2025-11-20 17:18:00,59.1,270.421,7038,-3.799999999999997,5.699999999999999,5.599999999999998,774.3474,1771
2025-11-20 17:21:00,59.5,273.7413,7038,-3.900000000000002,5.699999999999999,5.699999999999999,777.4979,1770
2025-11-20 17:24:00,59.9,279.2752,7038,-4.0,5.6,5.699999999999999,787.7393,1773
2025-11-20 17:27:00,60.1,277.7995,7039,-3.900000000000002,5.6,5.700000000000003,795.3929,1773
2025-11-20 17:30:00,60.3,279.0292,7039,-4.0,5.5,5.700000000000003,798.5206,1773
2025-11-20 17:33:00,60.3,270.175,7039,-4.0,5.6,5.699999999999999,796.3369,1770
2025-11-20 17:36:00,60.3,266.9777,7039,-3.900000000000002,5.8,5.600000000000001,796.7007,1772
2025-11-20 17:39:00,60.1,263.4115,7039,-3.900000000000002,5.7,5.600000000000001,789.7514,1771
2025-11-20 17:42:00,59.7,263.9034,7039,-3.900000000000002,5.7,5.600000000000001,787.1041,1771
2025-11-20 17:45:00,59.1,259.3533,7039,-3.8000000000000007,5.7,5.5,774.4116,1771
2025-11-20 17:48:00,58.9,260.2141,7039,-3.8000000000000007,5.8,5.5,772.3381,610
2025-11-20 17:51:00,58.8,258.4925,7039,-3.8000000000000007,5.7,5.5,769.4561,1771
2025-11-20 17:54:00,58.8,260.3371,7039,-3.8000000000000007,5.7,5.5,766.8195,1771
2025-11-20 17:57:00,58.3,256.5249,7039,-3.8000000000000007,5.8,5.5,760.7587,610
2025-11-20 18:00:00,57.7,251.36,7039,-3.8000000000000007,5.8,5.400000000000002,752.4695,612
2025-11-20 18:03:00,57.9,255.787,7039,-3.8000000000000007,5.8,5.400000000000002,749.8602,610
2025-11-20 18:06:00,57.9,257.1397,7039,-3.8000000000000007,5.8,5.400000000000002,748.1967,610
2025-11-20 18:09:00,57.8,251.9748,7039,-3.8000000000000007,5.8,5.400000000000002,747.0533,612
2025-11-20 18:12:00,56.6,242.9977,7039,-3.6999999999999993,5.8999999999999995,5.300000000000001,722.006,598
2025-11-20 18:15:00,56.2,252.2208,7039,-3.6000000000000014,5.8,5.199999999999999,718.7385,610
2025-11-20 18:18:00,56.2,240.6612,7039,-3.6999999999999993,5.7,5.299999999999997,712.4193,805
2025-11-20 18:21:00,55.2,251.6059,7039,-3.599999999999998,5.7,5.199999999999999,705.8713,805
2025-11-20 18:24:00,54.8,242.1369,7039,-3.5,5.6,5.099999999999998,697.429,804
2025-11-20 18:27:00,54.4,243.4896,7040,-3.6000000000000014,5.7,5.100000000000001,684.8273,805
2025-11-20 18:30:00,53.3,235.0043,7040,-3.5,5.7,4.899999999999999,664.9533,569
2025-11-20 18:33:00,53.4,232.4219,7040,-3.3999999999999986,5.6,4.899999999999999,665.7489,569
2025-11-20 18:36:00,53.0,234.2665,7040,-3.5,5.7,5.0,662.1069,569
2025-11-20 18:39:00,53.0,233.8976,7040,-3.3999999999999986,5.7,5.0,663.2081,569
2025-11-20 18:42:00,53.4,240.2922,7040,-3.5,5.8,5.0,663.9164,804
2025-11-20 18:45:00,53.6,242.5058,7040,-3.3999999999999986,5.699999999999999,5.099999999999998,668.7625,804
2025-11-20 18:48:00,53.4,242.8747,7040,-3.5,5.6,5.0,668.3668,804
2025-11-20 18:51:00,52.9,235.0043,7040,-3.400000000000002,5.7,5.0,658.9539,569
2025-11-20 18:54:00,53.3,233.7746,7040,-3.400000000000002,5.6,5.0,661.4374,569
2025-11-20 18:57:00,53.0,237.8328,7040,-3.5,5.6,5.0,660.2363,804
2025-11-20 19:00:00,53.3,240.0463,7040,-3.5,5.7,5.0,662.1564,804
2025-11-20 19:03:00,53.0,238.8166,7040,-3.5,5.7,5.0,658.0138,804
2025-11-20 19:06:00,52.9,231.807,7040,-3.3999999999999986,5.7,4.899999999999999,650.8743,569
2025-11-20 19:09:00,52.5,235.4962,7040,-3.3999999999999986,5.7,4.899999999999999,648.4782,569
2025-11-20 19:12:00,51.5,228.7326,7040,-3.299999999999997,5.7,4.799999999999997,628.5955,570
2025-11-20 19:15:00,50.7,222.4609,7040,-3.3000000000000007,5.8,4.899999999999999,619.1882,568
2025-11-20 19:18:00,48.0,196.8822,7040,-3.1999999999999993,5.6,4.5,536.085,851
2025-11-21 08:15:00,39.1,223.9366,7040,-1.3000000000000007,1.1000000000000005,2.1000000000000014,623.0717,120
2025-11-21 08:18:00,47.4,246.441,7040,-2.799999999999997,3.8,3.799999999999997,717.9321,28
2025-11-21 08:21:00,45.0,250.4991,7041,-2.6999999999999993,3.8999999999999995,3.8000000000000007,646.9775,35
2025-11-21 08:24:00,43.1,254.4343,7041,-2.5,3.5999999999999996,3.6000000000000014,591.8044,42
2025-11-21 08:27:00,41.7,253.8194,7041,-2.5,3.5,3.8000000000000007,556.577,42
2025-11-21 08:30:00,39.9,245.5801,7041,-2.3999999999999986,3.5,3.5,498.5346,39
2025-11-21 08:33:00,39.5,249.6383,7041,-2.3999999999999986,3.5999999999999996,3.299999999999997,464.3026,39
2025-11-21 08:36:00,39.9,266.7318,7041,-2.3999999999999986,3.4000000000000004,3.3999999999999986,471.5929,43
2025-11-21 08:39:00,41.1,268.8223,7041,-2.5,3.4000000000000004,3.700000000000003,480.4539,44
2025-11-21 08:42:00,41.7,276.0778,7041,-2.6000000000000014,3.4000000000000004,3.8000000000000007,489.1754,44
2025-11-21 08:45:00,42.1,276.3238,7041,-2.6999999999999993,3.5,3.8000000000000007,498.0034,52
2025-11-21 08:48:00,41.5,264.3953,7041,-2.6999999999999993,3.5999999999999996,3.6999999999999993,481.5786,52
2025-11-21 08:51:00,40.3,255.2951,7041,-2.6000000000000014,3.799999999999999,3.6999999999999993,459.7394,41
2025-11-21 08:54:00,40.1,246.0721,7041,-2.5,3.8999999999999995,3.6999999999999993,446.5504,31
2025-11-21 08:57:00,39.9,246.195,7041,-2.5,3.8999999999999995,3.6999999999999993,453.0776,31
2025-11-21 09:00:00,40.1,260.829,7041,-2.6000000000000014,3.8000000000000007,3.700000000000003,454.0155,40
2025-11-21 09:03:00,40.1,256.033,7041,-2.599999999999998,3.6999999999999993,3.8000000000000007,453.5961,41
2025-11-21 09:06:00,39.9,252.0978,7041,-2.5,3.9000000000000004,3.6999999999999993,445.6268,39
2025-11-21 09:09:00,39.9,251.7289,7041,-2.6000000000000014,3.8000000000000007,3.8000000000000007,446.3732,31
2025-11-21 09:12:00,39.9,250.8681,7041,-2.5,3.9000000000000004,3.6999999999999993,448.6015,39
2025-11-21 09:15:00,40.1,249.7613,7041,-2.6999999999999993,4.0,3.8999999999999986,444.2558,35
2025-11-21 09:18:00,40.3,254.1884,7041,-2.6000000000000014,3.9000000000000004,3.8000000000000007,452.9462,35
2025-11-21 09:21:00,40.3,255.4181,7042,-2.700000000000003,3.8000000000000007,3.900000000000002,452.2504,35
2025-11-21 09:24:00,40.7,257.6317,7042,-2.6000000000000014,3.8000000000000007,3.8999999999999986,457.1447,41
2025-11-21 09:27:00,41.3,264.2723,7042,-2.599999999999998,3.9000000000000004,3.8999999999999986,468.1117,40
2025-11-21 09:30:00,41.7,257.7546,7042,-2.6999999999999993,3.9000000000000004,4.0,472.6227,35
2025-11-21 09:33:00,41.9,260.829,7042,-2.6999999999999993,4.0,4.0,477.0463,35
2025-11-21 09:36:00,42.7,263.1655,7042,-2.8000000000000007,4.0,4.0,483.925,50
2025-11-21 09:39:00,43.3,271.7737,7042,-2.799999999999997,3.8999999999999995,4.0,477.42,50
2025-11-21 09:42:00,43.3,275.7089,7042,-2.8000000000000007,3.799999999999999,4.0,488.5446,50
2025-11-21 09:45:00,46.0,274.3562,7042,-3.0,4.1,4.399999999999999,551.5488,751
2025-11-21 09:48:00,47.0,276.9387,7042,-3.1000000000000014,4.199999999999999,4.399999999999999,563.4709,751
2025-11-21 09:51:00,48.0,279.7671,7042,-3.1999999999999993,4.300000000000001,4.5,571.178,750
2025-11-21 09:54:00,48.5,276.5697,7042,-3.099999999999998,4.300000000000001,4.5,580.7592,749
2025-11-21 09:57:00,48.9,278.4144,7042,-3.200000000000003,4.4,4.700000000000003,603.1116,750
2025-11-21 10:00:00,50.9,282.8414,7042,-3.3999999999999986,4.5,4.799999999999997,623.9333,788
2025-11-21 10:03:00,52.3,287.8834,7042,-3.5,4.6,5.0,645.965,788
2025-11-21 10:06:00,52.5,290.2199,7042,-3.6000000000000014,4.6,5.100000000000001,646.8384,1073
2025-11-21 10:09:00,52.3,285.5469,7042,-3.5,4.6,5.0,647.3353,788
2025-11-21 10:12:00,52.5,288.2523,7042,-3.6000000000000014,4.6,5.100000000000001,649.3544,1073
2025-11-21 10:15:00,52.3,282.8414,7042,-3.6000000000000014,4.6,5.100000000000001,645.8806,783
2025-11-21 10:18:00,52.6,288.4983,7042,-3.5,4.6,5.0,648.524,788
2025-11-21 10:21:00,53.4,295.2619,7043,-3.599999999999998,4.6,5.099999999999998,666.1547,1073
2025-11-21 10:24:00,53.8,295.3848,7043,-3.6999999999999993,4.6,5.199999999999999,673.697,1073
2025-11-21 10:27:00,54.0,293.1713,7043,-3.8000000000000007,4.6,5.300000000000001,672.508,1097
2025-11-21 10:30:00,54.2,291.4496,7043,-3.8000000000000007,4.799999999999999,5.400000000000002,676.0328,1097
2025-11-21 10:33:00,54.0,286.0388,7043,-3.6999999999999993,4.799999999999999,5.300000000000001,674.5838,794
2025-11-21 10:36:00,54.2,286.7766,7043,-3.6999999999999993,4.8999999999999995,5.299999999999997,675.617,794
2025-11-21 10:39:00,54.2,285.1779,7043,-3.6999999999999993,4.8999999999999995,5.300000000000001,677.9608,794
2025-11-21 10:42:00,54.4,287.2685,7043,-3.8000000000000007,4.8999999999999995,5.400000000000002,679.0692,1794
2025-11-21 10:45:00,54.6,288.4983,7043,-3.8999999999999986,4.9,5.5,684.1163,1102
2025-11-21 10:48:00,54.8,292.9254,7043,-3.8999999999999986,4.9,5.5,687.5508,1102
2025-11-21 10:51:00,55.4,291.5726,7043,-3.8999999999999986,5.0,5.5,695.6942,1102
2025-11-21 10:54:00,56.4,294.1551,7043,-4.0,5.0,5.599999999999998,714.3688,1102
2025-11-21 10:57:00,57.0,292.0645,7043,-4.0,5.0,5.800000000000001,726.4711,1102
2025-11-21 11:00:00,57.2,295.6308,7043,-4.0,5.199999999999999,5.700000000000003,731.9184,1776
2025-11-21 11:03:00,58.1,294.647,7043,-4.099999999999998,5.199999999999999,5.899999999999999,749.5085,1776
2025-11-21 11:06:00,58.3,294.1551,7043,-4.100000000000001,5.199999999999999,5.900000000000002,750.6375,1776
2025-11-21 11:09:00,58.1,293.4172,7043,-4.100000000000001,5.199999999999999,5.800000000000001,748.1934,1776
2025-11-21 11:12:00,58.1,288.4983,7043,-4.100000000000001,5.299999999999999,5.800000000000001,747.1567,1779
2025-11-21 11:15:00,57.9,292.0645,7043,-4.099999999999998,5.299999999999999,5.799999999999997,747.9395,1776
2025-11-21 11:18:00,58.2,294.524,7043,-4.099999999999998,5.199999999999999,5.799999999999997,749.8724,1776
2025-11-21 11:21:00,58.5,291.0807,7044,-4.100000000000001,5.199999999999999,5.800000000000001,754.9937,1776
2025-11-21 11:24:00,58.5,291.3267,7044,-4.100000000000001,5.300000000000001,5.800000000000001,756.0184,1776
2025-11-21 11:27:00,59.3,296.2457,7044,-4.199999999999999,5.300000000000001,5.900000000000002,772.9343,1776
2025-11-21 11:30:00,59.9,291.5726,7044,-4.199999999999999,5.300000000000001,6.0,780.9593,1776
2025-11-21 11:33:00,59.9,291.0807,7044,-4.199999999999999,5.4,6.0,783.7481,1781
2025-11-21 11:36:00,60.5,295.6308,7044,-4.199999999999999,5.300000000000001,6.100000000000001,796.4505,1776
2025-11-21 11:39:00,61.1,294.77,7044,-4.300000000000001,5.5,6.099999999999998,806.4194,1781
2025-11-21 11:42:00,61.5,293.5402,7044,-4.300000000000001,5.5,6.199999999999999,814.8281,1781
2025-11-21 11:45:00,61.7,288.8672,7044,-4.300000000000001,5.4,6.200000000000003,814.9385,1781
2025-11-21 11:48:00,61.7,291.0807,7044,-4.199999999999999,5.6,6.100000000000001,813.6047,1781
2025-11-21 11:51:00,61.7,293.9091,7044,-4.299999999999997,5.5,6.099999999999998,816.4519,1781
2025-11-21 11:54:00,61.7,294.0321,7044,-4.199999999999999,5.4,6.100000000000001,816.8586,1776
2025-11-21 11:57:00,61.9,294.401,7044,-4.300000000000001,5.4,6.100000000000001,818.5657,1784
2025-11-21 12:00:00,61.7,291.6956,7044,-4.300000000000001,5.5,6.100000000000001,821.1036,1781
2025-11-21 12:03:00,61.9,294.401,7044,-4.300000000000001,5.4,6.100000000000001,819.1078,1784
2025-11-21 12:06:00,62.3,297.7213,7044,-4.300000000000001,5.4,6.099999999999998,833.0785,1810
2025-11-21 12:09:00,63.1,299.0741,7044,-4.399999999999999,5.4,6.199999999999999,843.04,1810
2025-11-21 12:12:00,62.4,300.7957,7044,-4.300000000000001,5.4,6.099999999999998,847.8724,1810
2025-11-21 12:15:00,63.9,300.6728,7044,-4.300000000000001,5.4,6.200000000000003,878.67,1810
2025-11-21 12:18:00,64.1,299.9349,7044,-4.300000000000001,5.4,6.199999999999999,879.1952,1810
2025-11-21 12:21:00,64.7,302.7633,7045,-4.300000000000001,5.5,6.199999999999999,889.2477,1810
2025-11-21 12:24:00,66.0,305.8377,7045,-4.5,5.5,6.300000000000001,928.2341,1821
2025-11-21 12:27:00,66.8,304.485,7045,-4.5,5.6,6.299999999999997,934.5175,1821
2025-11-21 12:30:00,68.5,303.2552,7045,-4.5,5.6,6.5,976.7065,1821
2025-11-21 12:33:00,68.3,299.0741,7045,-4.599999999999998,5.699999999999999,6.5,960.4294,1819
2025-11-21 12:36:00,68.5,301.5336,7045,-4.599999999999998,5.6,6.5,975.9542,1819
2025-11-21 12:39:00,69.4,301.9025,7045,-4.600000000000001,5.6,6.600000000000001,1003.185,1819
2025-11-21 12:42:00,69.8,303.6241,7045,-4.699999999999999,5.799999999999999,6.699999999999999,1008.343,1468
2025-11-21 12:45:00,70.3,301.5336,7045,-4.800000000000001,5.699999999999999,6.699999999999999,1008.483,1468
2025-11-21 12:48:00,70.4,304.8539,7045,-4.700000000000003,5.799999999999999,6.700000000000003,1006.62,1468
2025-11-21 12:51:00,70.5,300.0579,7045,-4.700000000000003,5.9,6.700000000000003,1021.435,1839
2025-11-21 12:54:00,71.0,299.689,7045,-4.699999999999999,6.000000000000001,6.800000000000001,1024.405,1839
2025-11-21 12:57:00,71.0,300.1808,7045,-4.699999999999999,5.9,6.699999999999999,1025.667,1839
2025-11-21 13:00:00,71.0,302.1484,7045,-4.699999999999999,5.800000000000001,6.699999999999999,1038.017,1468
2025-11-21 13:03:00,71.0,301.4106,7045,-4.799999999999997,5.9,6.699999999999999,1026.405,1468
2025-11-21 13:06:00,70.6,299.0741,7045,-4.699999999999999,6.0,6.699999999999999,1016.932,1839
2025-11-21 13:09:00,70.6,298.8281,7045,-4.699999999999999,6.0,6.699999999999999,1009.859,1839
2025-11-21 13:12:00,71.2,299.9349,7045,-4.699999999999999,6.0,6.799999999999997,1035.684,1839
2025-11-21 13:15:00,71.6,300.3038,7045,-4.799999999999997,6.0,6.799999999999997,1035.44,1465
2025-11-21 13:18:00,72.6,301.9025,7045,-4.899999999999999,6.0,6.899999999999999,1051.922,1465
2025-11-21 13:21:00,73.0,303.6241,7046,-4.799999999999997,6.0,7.0,1066.957,1466
2025-11-21 13:24:00,74.0,304.485,7046,-4.900000000000002,6.1,7.0,1091.572,1466
2025-11-21 13:27:00,74.8,306.2066,7046,-4.899999999999999,6.0,7.0,1112.006,1466
2025-11-21 13:30:00,75.4,305.8377,7046,-5.0,6.3,7.099999999999998,1121.054,1509
2025-11-21 13:33:00,76.2,307.6823,7046,-5.0,6.1,7.100000000000001,1132.733,1509
2025-11-21 13:36:00,76.4,305.4688,7046,-4.900000000000002,6.1,7.0,1144.618,1466
2025-11-21 13:39:00,76.9,306.0836,7046,-4.800000000000001,6.1,7.0,1162.342,1466
2025-11-21 13:42:00,77.4,304.6079,7046,-4.800000000000001,6.299999999999999,7.0,1164.145,1466
2025-11-21 13:45:00,76.2,302.5174,7046,-4.800000000000001,6.299999999999999,6.900000000000002,1137.613,1466
2025-11-21 13:48:00,76.2,302.1484,7046,-4.800000000000001,6.299999999999999,6.900000000000002,1141.647,1512
2025-11-21 13:51:00,76.2,304.6079,7046,-4.800000000000001,6.1,6.900000000000002,1139.206,1466
2025-11-21 13:54:00,76.4,304.239,7046,-4.799999999999997,6.199999999999999,6.899999999999999,1141.583,1466
2025-11-21 13:57:00,75.4,303.3782,7046,-4.599999999999998,6.199999999999999,6.699999999999999,1126.894,1466
2025-11-21 14:00:00,73.8,291.9416,7046,-4.700000000000003,6.3999999999999995,6.600000000000001,1077.86,1306
2025-11-21 14:03:00,74.6,308.5431,7046,-4.699999999999999,6.199999999999999,6.899999999999999,1121.357,1466
2025-11-21 14:06:00,76.4,310.6337,7046,-4.800000000000001,6.1000000000000005,7.0,1140.536,1466
2025-11-21 14:09:00,76.2,310.3877,7046,-4.899999999999999,6.200000000000001,7.0,1138.343,1466
2025-11-21 14:12:00,77.8,317.3973,7046,-4.800000000000001,6.1000000000000005,7.0,1165.265,1462
2025-11-21 14:15:00,77.4,308.2972,7046,-4.899999999999999,6.1000000000000005,7.099999999999998,1162.444,1466
2025-11-21 14:18:00,77.4,300.3038,7046,-4.900000000000002,6.4,7.100000000000001,1166.395,1512
2025-11-21 14:21:00,76.6,293.5402,7047,-4.800000000000001,6.5,7.0,1155.599,1512
2025-11-21 14:24:00,75.6,289.4821,7047,-4.800000000000001,6.4,6.899999999999999,1130.118,1306
2025-11-21 14:27:00,76.2,298.9511,7047,-4.799999999999997,6.4,6.899999999999999,1142.957,1512
2025-11-21 14:30:00,76.6,292.1875,7047,-5.0,6.4,7.099999999999998,1145.268,1511
2025-11-21 14:33:00,74.5,289.728,7047,-4.699999999999999,6.4,6.800000000000001,1110.693,1306
2025-11-21 14:36:00,74.2,287.0226,7047,-4.800000000000001,6.300000000000001,6.800000000000001,1097.52,1306
2025-11-21 14:39:00,73.2,275.5859,7047,-4.699999999999999,6.4,6.699999999999999,1073.988,1336
2025-11-21 14:42:00,70.0,266.8547,7047,-4.5,6.4,6.400000000000002,1008.279,1292
2025-11-21 14:45:00,69.5,279.0292,7047,-4.399999999999999,6.4,6.399999999999999,1013.103,1829
2025-11-21 14:48:00,71.6,278.7833,7047,-4.5,6.5,6.5,1043.799,1829
2025-11-21 14:51:00,70.9,280.8738,7047,-4.5,6.4,6.5,1027.677,1829
2025-11-21 14:54:00,70.3,279.1522,7047,-4.5,6.300000000000001,6.5,1018.432,1829
2025-11-21 14:57:00,70.2,279.7671,7047,-4.5,6.300000000000001,6.5,1017.198,1829
2025-11-21 15:00:00,70.6,282.4725,7047,-4.600000000000001,6.2,6.5,1023.725,1834
2025-11-21 15:03:00,69.4,272.5116,7047,-4.5,6.5,6.399999999999999,997.3848,1829
2025-11-21 15:06:00,68.9,275.463,7047,-4.399999999999999,6.1000000000000005,6.399999999999999,1001.353,1718
2025-11-21 15:09:00,69.6,286.0388,7047,-4.5,6.1000000000000005,6.5,1009.022,1830
2025-11-21 15:12:00,70.0,290.8348,7047,-4.600000000000001,6.300000000000001,6.600000000000001,1014.59,1830
2025-11-21 15:15:00,70.4,286.7766,7047,-4.600000000000001,6.1000000000000005,6.600000000000001,1015.998,1834
2025-11-21 15:18:00,70.0,289.728,7047,-4.5,6.1,6.5,1011.264,1830
2025-11-21 15:21:00,70.8,300.5498,7048,-4.600000000000001,5.8999999999999995,6.600000000000001,1026.555,1839
2025-11-21 15:24:00,71.0,298.2133,7048,-4.600000000000001,6.1,6.600000000000001,1029.564,1839
2025-11-21 15:27:00,70.6,299.9349,7048,-4.5,6.000000000000001,6.5,1026.775,1839
2025-11-21 15:30:00,70.7,299.0741,7048,-4.599999999999998,5.999999999999999,6.599999999999998,1027.817,1839
2025-11-21 15:33:00,70.9,299.9349,7048,-4.600000000000001,5.8999999999999995,6.600000000000001,1022.969,1839
2025-11-21 15:36:00,70.8,299.32,7048,-4.600000000000001,5.999999999999999,6.699999999999999,1027.657,1839
2025-11-21 15:39:00,70.8,299.0741,7048,-4.600000000000001,6.1,6.600000000000001,1029.222,1839
2025-11-21 15:42:00,70.4,298.9511,7048,-4.600000000000001,5.999999999999999,6.600000000000001,1017.453,1839
2025-11-21 15:45:00,70.0,298.7051,7048,-4.5,6.1,6.600000000000001,1013.265,1830
2025-11-21 15:48:00,69.4,291.6956,7048,-4.5,6.1,6.5,1000.065,1830
2025-11-21 15:51:00,68.9,290.7118,7048,-4.400000000000002,6.199999999999999,6.400000000000002,982.1002,1830
2025-11-21 15:54:00,68.5,290.8348,7048,-4.400000000000002,6.1,6.400000000000002,979.983,1830
2025-11-21 15:57:00,68.7,292.5564,7048,-4.5,6.1,6.5,986.3782,1830
2025-11-21 16:00:00,69.1,292.6794,7048,-4.400000000000002,6.1,6.400000000000002,986.1954,1830
2025-11-21 16:03:00,68.3,292.6794,7048,-4.300000000000001,5.9,6.300000000000001,981.2904,1818
2025-11-21 16:06:00,68.3,291.4496,7048,-4.5,6.1,6.399999999999999,978.4355,1830
2025-11-21 16:09:00,67.9,287.3915,7048,-4.399999999999999,5.6000000000000005,6.399999999999999,968.3419,1832
2025-11-21 16:12:00,67.4,286.7766,7048,-4.399999999999999,6.0,6.299999999999997,967.1727,1832
2025-11-21 16:15:00,66.9,282.7184,7048,-4.199999999999999,5.799999999999999,6.199999999999999,951.8691,1801
2025-11-21 16:18:00,64.4,276.9387,7048,-4.199999999999999,5.999999999999999,6.100000000000001,896.7751,1774
2025-11-21 16:21:00,64.1,279.3981,7049,-4.300000000000001,5.9,6.0,871.4363,1801
2025-11-21 16:24:00,64.1,279.6441,7049,-4.200000000000003,6.0,6.100000000000001,873.5778,1562
2025-11-21 16:27:00,63.3,277.7995,7049,-4.100000000000001,5.8999999999999995,6.0,864.3941,1774
2025-11-21 16:30:00,62.6,279.0292,7049,-4.100000000000001,5.800000000000001,6.0,856.6893,1773
2025-11-21 16:33:00,62.1,273.8643,7049,-4.100000000000001,5.999999999999999,5.900000000000002,840.4387,1774
2025-11-21 16:36:00,63.1,276.5697,7049,-4.199999999999999,5.9,6.0,868.6819,1774
2025-11-21 16:39:00,63.5,274.3562,7049,-4.199999999999999,6.0,6.100000000000001,871.7235,1774
2025-11-21 16:42:00,63.5,276.6927,7049,-4.199999999999999,5.800000000000001,6.0,872.4982,1774
2025-11-21 16:45:00,62.7,276.0778,7049,-4.199999999999999,5.9,6.0,859.8773,1774
2025-11-21 16:48:00,62.3,276.3238,7049,-4.099999999999998,6.0,5.899999999999999,851.9135,1774
2025-11-21 16:51:00,62.7,274.7251,7049,-4.100000000000001,5.9,6.0,852.6059,1774
2025-11-21 16:54:00,61.9,273.7413,7049,-4.100000000000001,5.8999999999999995,6.0,846.9945,1774
2025-11-21 16:57:00,69.3,302.1484,7049,-4.399999999999999,4.699999999999999,6.599999999999998,994.8414,1113
2025-11-21 17:00:00,66.3,283.7022,7049,-4.400000000000002,5.8,6.300000000000001,917.942,1832
2025-11-21 17:03:00,62.5,279.6441,7049,-4.300000000000001,6.0,6.0,847.83,1801
2025-11-21 17:06:00,60.1,277.5535,7049,-4.0,5.7,5.900000000000002,803.8548,1773
2025-11-21 17:09:00,59.1,281.7347,7049,-4.0,5.5,5.799999999999997,782.5131,1780
2025-11-21 17:12:00,58.3,281.7347,7049,-4.0,5.500000000000001,5.799999999999997,759.6336,1780
2025-11-21 17:15:00,57.7,276.3238,7049,-3.8999999999999986,5.6000000000000005,5.699999999999999,742.0948,799
2025-11-21 17:18:00,57.1,280.013,7049,-4.0,5.500000000000001,5.800000000000001,733.7395,1780
2025-11-21 17:21:00,56.6,275.9549,7050,-3.8999999999999986,5.6000000000000005,5.600000000000001,718.7445,799
2025-11-21 17:24:00,56.4,282.7184,7050,-3.799999999999997,5.4,5.599999999999998,717.0389,799
2025-11-21 17:27:00,56.4,281.6117,7050,-3.8999999999999986,5.4,5.599999999999998,719.1479,1780
2025-11-21 17:30:00,56.5,291.6956,7050,-3.8999999999999986,5.300000000000001,5.699999999999999,731.8768,1767
2025-11-21 17:33:00,56.8,283.5793,7050,-4.0,5.200000000000001,5.700000000000003,733.329,1780
2025-11-21 17:36:00,56.9,283.3333,7050,-3.900000000000002,5.4,5.700000000000003,733.0747,1780
2025-11-21 17:39:00,56.2,275.5859,7050,-3.900000000000002,5.6000000000000005,5.600000000000001,713.3915,799
2025-11-21 17:42:00,55.0,271.0359,7050,-3.8000000000000007,5.3999999999999995,5.5,691.0978,799
2025-11-21 17:45:00,54.6,268.8223,7050,-3.8000000000000007,5.3999999999999995,5.5,684.1956,1736
2025-11-21 17:48:00,54.0,267.4696,7050,-3.8000000000000007,5.3999999999999995,5.399999999999999,677.9601,1736
2025-11-21 17:51:00,53.8,266.7318,7050,-3.8000000000000007,5.3999999999999995,5.399999999999999,664.7559,1736
2025-11-21 17:54:00,53.8,269.3142,7050,-3.6999999999999993,5.3999999999999995,5.399999999999999,667.7938,1736
2025-11-21 17:57:00,53.8,267.4696,7050,-3.6999999999999993,5.3999999999999995,5.400000000000002,663.7971,1736
2025-11-21 18:00:00,53.6,268.0845,7050,-3.6999999999999993,5.3999999999999995,5.300000000000001,660.0226,1736
2025-11-21 18:03:00,53.0,264.8871,7050,-3.6999999999999993,5.3999999999999995,5.299999999999997,643.5273,1736
2025-11-21 18:06:00,52.6,264.8871,7050,-3.6000000000000014,5.3999999999999995,5.300000000000001,642.0918,1736
2025-11-21 18:09:00,51.7,261.9358,7050,-3.6000000000000014,5.3999999999999995,5.200000000000003,627.6956,802
2025-11-21 18:12:00,50.3,251.7289,7050,-3.5,5.3999999999999995,5.099999999999998,591.7921,552
2025-11-21 18:15:00,49.1,252.9586,7050,-3.5,5.3999999999999995,5.0,580.8865,552
2025-11-21 18:18:00,49.1,251.7289,7050,-3.3999999999999986,5.3,5.0,577.6993,552
2025-11-21 18:21:00,48.9,266.8547,7051,-3.3999999999999986,5.3,4.899999999999999,573.9345,802
2025-11-21 18:24:00,49.9,257.8776,7051,-3.5,5.3,5.100000000000001,591.874,552
2025-11-21 18:27:00,49.9,265.0101,7051,-3.5,5.199999999999999,5.199999999999999,591.8123,802
2025-11-21 18:30:00,49.9,261.9358,7051,-3.6000000000000014,5.199999999999999,5.100000000000001,590.0155,552
2025-11-21 18:33:00,49.9,262.0587,7051,-3.5,5.199999999999999,5.100000000000001,589.9431,552
2025-11-21 18:36:00,49.7,262.5506,7051,-3.5,5.199999999999999,5.100000000000001,589.2169,552
2025-11-21 18:39:00,49.9,256.8938,7051,-3.5,5.1,5.099999999999998,590.2883,552
2025-11-21 18:42:00,51.5,282.4725,7051,-3.6000000000000014,4.8999999999999995,5.199999999999999,638.1722,794
2025-11-21 18:45:00,52.3,286.5307,7051,-3.6999999999999993,5.1,5.300000000000001,635.3481,794
2025-11-21 18:48:00,52.8,279.89,7051,-3.700000000000003,5.1,5.400000000000002,641.123,794
2025-11-21 18:51:00,53.3,283.3333,7051,-3.8000000000000007,5.0,5.400000000000002,652.3777,1746
2025-11-21 18:54:00,53.0,279.89,7051,-3.6999999999999993,5.0,5.399999999999999,649.2031,794
2025-11-21 18:57:00,53.0,280.6279,7051,-3.8000000000000007,5.0,5.399999999999999,650.4437,1746
2025-11-21 19:00:00,53.7,290.0969,7051,-3.6999999999999993,5.0,5.5,657.681,794
2025-11-21 19:03:00,55.8,300.5498,7051,-3.900000000000002,4.9,5.699999999999999,697.5334,1097
2025-11-21 19:06:00,56.8,305.0998,7051,-4.100000000000001,5.0,5.800000000000001,722.1085,1109
2025-11-21 19:09:00,57.3,305.5917,7051,-4.0,5.0,5.800000000000001,732.1895,1109
2025-11-21 19:12:00,57.3,298.0903,7051,-4.099999999999998,5.0,5.800000000000001,730.3584,1776
2025-11-21 19:15:00,57.0,290.3429,7051,-4.099999999999998,5.2,5.800000000000001,727.9704,1776
2025-11-21 19:18:00,56.4,279.3981,7051,-4.0,5.2,5.600000000000001,713.8606,1780
2025-11-21 19:21:00,55.2,272.2656,7052,-3.900000000000002,5.3,5.600000000000001,683.796,1745
2025-11-21 19:24:00,54.4,272.3886,7052,-3.8000000000000007,5.2,5.5,677.8856,1745
2025-11-21 19:27:00,53.4,266.9777,7052,-3.8000000000000007,5.3,5.300000000000001,656.8484,1736
2025-11-21 19:30:00,49.3,240.9071,7052,-3.3999999999999986,5.3999999999999995,4.899999999999999,586.1586,654
2025-11-21 19:33:00,49.2,240.2922,7052,-3.3999999999999986,5.3,4.899999999999999,586.6064,654
2025-11-21 19:36:00,48.9,239.0625,7052,-3.400000000000002,5.3,4.900000000000002,578.9605,654
2025-11-21 19:39:00,48.9,242.8747,7052,-3.3000000000000007,5.3,4.800000000000001,579.749,656
2025-11-21 19:42:00,48.7,236.603,7052,-3.400000000000002,5.3,4.800000000000001,576.9799,654
2025-11-21 19:45:00,47.3,221.6001,7052,-3.1999999999999993,5.6,4.699999999999999,559.1359,857
2025-11-21 19:48:00,47.0,217.5419,7052,-3.1999999999999993,5.5,4.600000000000001,549.5656,857
2025-11-21 19:51:00,46.2,215.0825,7052,-3.099999999999998,5.5,4.5,534.7857,857
2025-11-21 19:54:00,45.0,210.5324,7052,-3.0,5.5,4.299999999999997,521.0594,1019
2025-11-21 19:57:00,43.8,212.377,7052,-3.0,5.3,4.300000000000001,507.244,1019
2025-11-21 20:00:00,43.7,209.5486,7052,-3.0,5.3999999999999995,4.200000000000003,493.4868,1019
2025-11-21 20:03:00,42.5,187.5362,7052,-2.8999999999999986,5.3999999999999995,4.199999999999999,477.2968,927
2025-11-22 09:00:00,46.4,212.2541,7052,-2.900000000000002,4.1,4.199999999999999,720.0143,1035
2025-11-22 09:03:00,45.2,225.7813,7052,-3.1999999999999993,4.4,4.399999999999999,638.7412,695
2025-11-22 09:06:00,42.3,218.7717,7052,-3.1000000000000014,4.300000000000001,4.199999999999999,571.9376,975
2025-11-22 09:09:00,39.5,214.4676,7052,-2.8999999999999986,4.1000000000000005,4.0,495.5965,1035
2025-11-22 09:12:00,36.7,210.7784,7052,-2.3999999999999986,3.799999999999999,3.5,436.8199,1008
2025-11-22 09:15:00,38.9,252.3438,7053,-2.6999999999999993,3.499999999999999,4.0,452.2585,48
2025-11-22 09:18:00,39.7,255.0492,7053,-2.8999999999999986,3.5,4.0,460.9557,30
2025-11-22 09:21:00,39.9,252.5897,7053,-2.8000000000000007,3.5999999999999996,4.0,460.0916,30
2025-11-22 09:24:00,40.1,252.9586,7053,-2.8000000000000007,3.5999999999999996,4.0,465.3535,30
2025-11-22 09:27:00,40.7,252.7127,7053,-2.8000000000000007,3.5999999999999996,3.900000000000002,473.5608,30
2025-11-22 09:30:00,39.5,222.4609,7053,-2.700000000000003,3.9000000000000004,3.8000000000000007,455.8813,1014
2025-11-22 09:33:00,40.3,220.8623,7053,-2.6000000000000014,3.8000000000000007,3.8000000000000007,456.3681,1014
2025-11-22 09:36:00,39.9,221.8461,7053,-2.6999999999999993,3.9000000000000004,3.8999999999999986,466.379,1014
2025-11-22 09:39:00,40.3,238.4476,7053,-2.6999999999999993,4.0,3.8999999999999986,471.4277,33
2025-11-22 09:42:00,41.5,234.2665,7053,-2.700000000000003,3.7,4.0,429.3512,32
2025-11-22 09:45:00,42.7,226.765,7053,-2.599999999999998,3.8,3.599999999999998,475.2006,33
2025-11-22 09:48:00,41.1,227.011,7053,-2.799999999999997,3.8999999999999995,3.8999999999999986,427.9169,1015
2025-11-22 09:51:00,41.7,231.3151,7053,-2.6999999999999993,3.8999999999999995,3.8999999999999986,481.2646,33
2025-11-22 09:54:00,43.1,235.7422,7053,-2.8999999999999986,3.8999999999999995,4.099999999999998,519.9431,27
2025-11-22 09:57:00,43.7,238.4476,7053,-2.8999999999999986,4.0,4.199999999999999,531.9132,27
2025-11-22 10:00:00,44.0,241.645,7053,-3.0,4.0,4.199999999999999,529.8038,27
2025-11-22 10:03:00,44.6,241.645,7053,-2.8999999999999986,4.0,4.099999999999998,534.759,27
2025-11-22 10:06:00,44.2,242.9977,7053,-2.900000000000002,3.9000000000000004,4.100000000000001,531.0575,28
2025-11-22 10:09:00,43.8,236.3571,7053,-2.8999999999999986,3.9000000000000004,4.0,524.0918,27
2025-11-22 10:12:00,43.3,235.9881,7053,-2.799999999999997,3.8000000000000007,4.0,532.4915,27
2025-11-22 10:15:00,44.0,239.0625,7054,-2.900000000000002,3.9000000000000004,4.0,532.0119,27
2025-11-22 10:18:00,45.2,248.2856,7054,-2.900000000000002,3.9000000000000004,4.100000000000001,553.1743,28
2025-11-22 10:21:00,45.8,253.8194,7054,-3.1000000000000014,3.9000000000000004,4.300000000000001,563.2349,24
2025-11-22 10:24:00,46.6,257.7546,7054,-3.1000000000000014,3.8000000000000007,4.300000000000001,578.6821,24
2025-11-22 10:27:00,47.7,257.0168,7054,-3.3000000000000007,4.1,4.600000000000001,593.8509,731
2025-11-22 10:30:00,48.1,255.4181,7054,-3.3999999999999986,4.199999999999999,4.699999999999999,603.5704,731
2025-11-22 10:33:00,48.9,256.6479,7054,-3.400000000000002,4.299999999999999,4.800000000000001,602.4703,731
2025-11-22 10:36:00,49.1,259.4763,7054,-3.5,4.299999999999999,4.800000000000001,613.4811,743
2025-11-22 10:39:00,49.7,270.667,7054,-3.5,4.299999999999999,4.900000000000002,625.5605,741
2025-11-22 10:42:00,49.9,265.2561,7054,-3.599999999999998,4.299999999999999,4.899999999999999,623.5377,743
2025-11-22 10:45:00,49.5,257.2627,7054,-3.6000000000000014,4.299999999999999,4.899999999999999,616.9814,737
2025-11-22 10:48:00,49.3,253.9424,7054,-3.5,4.3999999999999995,4.800000000000001,617.3318,737
2025-11-22 10:51:00,49.5,260.0912,7054,-3.5,4.500000000000001,4.899999999999999,640.4025,743
2025-11-22 10:54:00,51.1,262.5506,7054,-3.6000000000000014,4.4,5.100000000000001,639.2303,743
2025-11-22 10:57:00,49.7,258.9844,7054,-3.5,4.3999999999999995,4.899999999999999,618.918,743
2025-11-22 11:00:00,49.1,248.9005,7054,-3.5,4.3999999999999995,4.800000000000001,611.9691,737
2025-11-22 11:03:00,48.7,243.4896,7054,-3.5,4.499999999999999,4.800000000000001,607.1019,706
2025-11-22 11:06:00,47.9,239.4314,7054,-3.3999999999999986,4.6,4.600000000000001,598.1049,699
2025-11-22 11:09:00,48.9,246.195,7054,-3.5,4.499999999999999,4.800000000000001,607.9843,705
2025-11-22 11:12:00,49.0,255.0492,7054,-3.5,4.500000000000001,4.800000000000001,611.4229,703
2025-11-22 11:15:00,49.1,256.6479,7055,-3.5,4.500000000000001,4.899999999999999,609.2674,743
2025-11-22 11:18:00,49.3,256.4019,7055,-3.6000000000000014,4.4,5.0,616.1766,724
2025-11-22 11:21:00,49.1,253.4505,7055,-3.3999999999999986,4.500000000000001,4.800000000000001,611.9303,705
2025-11-22 11:24:00,49.1,254.1884,7055,-3.5,4.4,4.899999999999999,613.5235,737
2025-11-22 11:27:00,48.9,251.114,7055,-3.5,4.500000000000001,4.899999999999999,608.8976,703
2025-11-22 11:30:00,48.5,247.4248,7055,-3.5,4.500000000000001,4.799999999999997,603.9387,705
2025-11-22 11:33:00,48.3,246.6869,7055,-3.3999999999999986,4.3999999999999995,4.799999999999997,602.3962,705
2025-11-22 11:36:00,48.3,249.0234,7055,-3.3999999999999986,4.499999999999999,4.799999999999997,602.4858,705
2025-11-22 11:39:00,48.4,250.3762,7055,-3.400000000000002,4.3999999999999995,4.699999999999999,604.3842,705
2025-11-22 11:42:00,49.0,262.1817,7055,-3.5,4.4,4.800000000000001,609.5576,743
2025-11-22 11:45:00,49.3,264.3953,7055,-3.5,4.4,4.900000000000002,615.4067,743
2025-11-22 11:48:00,49.3,255.6641,7055,-3.5,4.4,4.900000000000002,616.8144,743
2025-11-22 11:51:00,49.1,252.2208,7055,-3.5,4.5,4.899999999999999,614.999,703
2025-11-22 11:54:00,49.5,252.7127,7055,-3.5,4.5,4.800000000000001,617.5948,703
2025-11-22 11:57:00,49.5,254.6803,7055,-3.5,4.5,4.800000000000001,617.2235,703
2025-11-22 12:00:00,48.9,248.2856,7055,-3.5,4.5,4.800000000000001,607.6942,705
2025-11-22 12:03:00,49.1,253.8194,7055,-3.5,4.5,4.800000000000001,612.3747,703
2025-11-22 12:06:00,49.1,258.2465,7055,-3.5,4.4,4.800000000000001,616.7955,743
2025-11-22 12:09:00,48.7,249.5153,7055,-3.3999999999999986,4.4,4.699999999999999,608.8528,705
2025-11-22 12:12:00,48.9,252.0978,7055,-3.5,4.4,4.800000000000001,609.924,737
2025-11-22 12:15:00,49.1,256.2789,7056,-3.3999999999999986,4.4,4.800000000000001,610.3098,731
2025-11-22 12:18:00,49.7,264.5182,7056,-3.5,4.300000000000001,4.899999999999999,624.129,743
2025-11-22 12:21:00,50.1,264.3953,7056,-3.6000000000000014,4.4,5.0,629.4603,743
2025-11-22 12:24:00,49.7,268.5764,7056,-3.5,4.3,4.899999999999999,624.2899,741
2025-11-22 12:27:00,51.7,262.4277,7056,-3.8000000000000007,4.6,5.100000000000001,638.499,722
2025-11-22 12:30:00,52.9,255.4181,7056,-3.8999999999999986,4.8,5.399999999999999,671.0903,722
2025-11-22 12:33:00,52.5,248.4086,7056,-3.900000000000002,4.9,5.5,663.5045,1734
2025-11-22 12:36:00,52.1,250.7451,7056,-3.8999999999999986,4.9,5.300000000000001,652.6349,1738
2025-11-22 12:39:00,51.7,252.2208,7056,-3.900000000000002,4.8,5.300000000000001,650.7818,722
2025-11-22 12:42:00,50.9,247.0558,7056,-3.8000000000000007,4.8999999999999995,5.300000000000001,633.0146,559
2025-11-22 12:45:00,49.9,249.2694,7056,-3.8000000000000007,4.8999999999999995,5.100000000000001,626.0157,560
2025-11-22 12:48:00,49.5,251.114,7056,-3.6999999999999993,4.699999999999999,5.099999999999998,615.0915,560
2025-11-22 12:51:00,49.1,256.033,7056,-3.6999999999999993,4.699999999999999,5.100000000000001,614.287,724
2025-11-22 12:54:00,49.1,253.3275,7056,-3.6999999999999993,4.699999999999999,5.100000000000001,610.7531,560
2025-11-22 12:57:00,48.9,248.5315,7056,-3.6000000000000014,4.8,5.100000000000001,608.9402,709
2025-11-22 13:00:00,49.1,250.991,7056,-3.6000000000000014,4.8,5.100000000000001,606.2985,560
2025-11-22 13:03:00,48.7,249.5153,7056,-3.6999999999999993,4.7,5.099999999999998,601.4525,560
2025-11-22 13:06:00,48.3,244.9653,7056,-3.599999999999998,4.8,5.0,599.9976,707
2025-11-22 13:09:00,48.3,252.8356,7056,-3.599999999999998,4.7,5.0,603.3517,724
2025-11-22 13:12:00,48.5,254.0654,7056,-3.6999999999999993,4.7,5.100000000000001,601.5887,724
2025-11-22 13:15:00,48.4,257.6317,7057,-3.6999999999999993,4.6,5.0,596.2631,724
2025-11-22 13:18:00,48.4,258.9844,7057,-3.6000000000000014,4.6,5.0,593.8412,724
2025-11-22 13:21:00,48.4,259.9682,7057,-3.6000000000000014,4.5,5.0,594.2101,743
2025-11-22 13:24:00,48.3,257.8776,7057,-3.6000000000000014,4.6,5.0,594.7706,724
2025-11-22 13:27:00,48.3,254.6803,7057,-3.6000000000000014,4.6,5.0,594.9632,724
2025-11-22 13:30:00,48.3,252.7127,7057,-3.6000000000000014,4.6,5.0,594.018,724
2025-11-22 13:33:00,48.1,257.1397,7057,-3.6999999999999993,4.5,5.099999999999998,590.6151,724
2025-11-22 13:36:00,47.9,255.6641,7057,-3.599999999999998,4.6,5.0,586.5286,724
2025-11-22 13:39:00,48.1,257.6317,7057,-3.599999999999998,4.6,5.0,589.5256,724
2025-11-22 13:42:00,47.9,257.6317,7057,-3.599999999999998,4.5,5.0,588.4256,724
2025-11-22 13:45:00,48.0,257.0168,7057,-3.599999999999998,4.5,5.0,588.5707,724
2025-11-22 13:48:00,47.8,258.9844,7057,-3.599999999999998,4.5,5.0,588.7389,724
2025-11-22 13:51:00,48.1,263.4115,7057,-3.6000000000000014,4.4,5.0,589.8726,743
2025-11-22 13:54:00,48.1,265.8709,7057,-3.6999999999999993,4.4,5.099999999999998,590.667,723
2025-11-22 13:57:00,48.1,269.1913,7057,-3.6000000000000014,4.4,5.0,592.9333,741
2025-11-22 14:00:00,48.3,264.6412,7057,-3.6000000000000014,4.4,5.0,590.8571,743
2025-11-22 14:03:00,48.1,260.0912,7057,-3.6000000000000014,4.5,5.0,590.675,743
2025-11-22 14:06:00,48.1,258.4925,7057,-3.6000000000000014,4.4,5.0,589.1478,743
2025-11-22 14:09:00,48.0,252.0978,7057,-3.6000000000000014,4.5,5.0,587.9141,737
2025-11-22 14:12:00,47.7,252.0978,7057,-3.5,4.6,4.899999999999999,586.7261,703
2025-11-22 14:15:00,48.0,255.6641,7058,-3.5,4.6,5.0,587.7768,703
2025-11-22 14:18:00,47.5,243.7355,7058,-3.5,4.699999999999999,4.899999999999999,584.3598,707
2025-11-22 14:21:00,47.9,249.6383,7058,-3.6000000000000014,4.699999999999999,5.0,584.1447,707
2025-11-22 14:24:00,48.1,258.8614,7058,-3.599999999999998,4.6,5.0,592.7114,724
2025-11-22 14:27:00,48.5,257.1397,7058,-3.599999999999998,4.5,5.0,598.3362,724
2025-11-22 14:30:00,48.1,244.9653,7058,-3.599999999999998,4.699999999999999,5.0,592.2343,707
2025-11-22 14:33:00,48.1,246.0721,7058,-3.599999999999998,4.799999999999999,5.0,592.4963,707
2025-11-22 14:36:00,48.2,244.5963,7058,-3.5,4.699999999999999,4.900000000000002,591.0887,709
2025-11-22 14:39:00,48.5,252.9586,7058,-3.599999999999998,4.6,5.0,594.8716,724
2025-11-22 14:42:00,48.5,252.8356,7058,-3.6000000000000014,4.6,5.0,597.8658,724
2025-11-22 14:45:00,48.6,250.1302,7058,-3.599999999999998,4.699999999999999,5.099999999999998,595.8054,707
2025-11-22 14:48:00,48.3,254.6803,7058,-3.599999999999998,4.6,5.0,589.5726,724
2025-11-22 14:51:00,48.3,253.8194,7058,-3.599999999999998,4.6,5.0,592.0392,724
2025-11-22 14:54:00,48.7,257.6317,7058,-3.6999999999999993,4.6,5.199999999999999,595.4069,724
2025-11-22 14:57:00,48.7,257.0168,7058,-3.6999999999999993,4.5,5.100000000000001,594.7791,724
2025-11-22 15:00:00,48.3,253.8194,7058,-3.6000000000000014,4.699999999999999,5.0,592.317,724
2025-11-22 15:03:00,48.4,251.7289,7058,-3.6999999999999993,4.799999999999999,5.0,592.8751,560
2025-11-22 15:06:00,48.3,248.6545,7058,-3.6000000000000014,4.699999999999999,5.0,585.8377,707
2025-11-22 15:09:00,48.3,251.9748,7058,-3.6000000000000014,4.799999999999999,5.100000000000001,592.8694,726
2025-11-22 15:12:00,48.6,252.7127,7058,-3.700000000000003,4.699999999999999,5.100000000000001,590.5918,560
2025-11-22 15:15:00,48.2,250.2532,7059,-3.6000000000000014,4.699999999999999,5.100000000000001,588.6108,707
2025-11-22 15:18:00,48.3,255.0492,7059,-3.6000000000000014,4.699999999999999,5.100000000000001,593.1499,724
2025-11-22 15:21:00,48.4,255.787,7059,-3.6000000000000014,4.699999999999999,5.100000000000001,589.321,724
2025-11-22 15:24:00,48.5,259.7222,7059,-3.6000000000000014,4.6,5.100000000000001,587.056,724
2025-11-22 15:27:00,48.9,264.8871,7059,-3.700000000000003,4.6,5.100000000000001,595.8651,723
2025-11-22 15:30:00,49.5,266.4858,7059,-3.8000000000000007,4.6,5.300000000000001,605.7807,720
2025-11-22 15:33:00,49.5,263.0425,7059,-3.8000000000000007,4.699999999999999,5.300000000000001,604.9165,721
2025-11-22 15:36:00,49.1,254.8032,7059,-3.6999999999999993,4.799999999999999,5.199999999999999,599.881,560
2025-11-22 15:39:00,49.4,251.7289,7059,-3.8000000000000007,4.799999999999999,5.199999999999999,600.0074,560
2025-11-22 15:42:00,48.9,247.4248,7059,-3.8000000000000007,4.799999999999999,5.199999999999999,596.7901,560
2025-11-22 15:45:00,49.1,253.8194,7059,-3.8000000000000007,4.799999999999999,5.199999999999999,599.1024,560
2025-11-22 15:48:00,49.1,249.5153,7059,-3.6999999999999993,4.799999999999999,5.099999999999998,598.5656,560
2025-11-22 15:51:00,48.9,248.2856,7059,-3.6999999999999993,4.8999999999999995,5.100000000000001,599.2317,560
2025-11-22 15:54:00,49.1,251.114,7059,-3.6999999999999993,4.8999999999999995,5.100000000000001,599.5369,560
2025-11-22 15:57:00,49.1,253.8194,7059,-3.799999999999997,4.8999999999999995,5.199999999999999,600.6359,560
2025-11-22 16:00:00,49.4,261.9358,7059,-3.799999999999997,4.699999999999999,5.199999999999999,598.6554,721
2025-11-22 16:03:00,48.9,259.7222,7059,-3.6999999999999993,4.699999999999999,5.199999999999999,596.3006,724
2025-11-22 16:06:00,48.9,255.1722,7059,-3.8000000000000007,4.699999999999999,5.300000000000001,593.2272,722
