Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-22 16:09:00,48.7,257.6317,7059,-3.8000000000000007,4.799999999999999,5.199999999999999,594.89,722
2025-11-22 16:12:00,48.9,253.4505,7059,-3.6999999999999993,4.800000000000001,5.199999999999999,594.5085,560
2025-11-22 16:15:00,48.7,269.4372,7060,-3.8000000000000007,4.799999999999999,5.199999999999999,594.759,721
2025-11-22 16:18:00,50.6,284.686,7060,-3.8999999999999986,4.499999999999999,5.399999999999999,614.8399,1751
2025-11-22 16:21:00,51.3,284.932,7060,-3.8999999999999986,4.499999999999999,5.5,627.2462,1751
2025-11-22 16:24:00,52.7,284.686,7060,-4.099999999999998,4.6,5.599999999999998,651.9445,1749
2025-11-22 16:27:00,53.0,257.5087,7060,-4.099999999999998,4.699999999999999,5.599999999999998,644.6967,1757
2025-11-22 16:30:00,51.3,250.991,7060,-3.8999999999999986,4.999999999999999,5.399999999999999,628.039,1738
2025-11-22 16:33:00,51.5,261.3209,7060,-3.900000000000002,4.8999999999999995,5.400000000000002,632.2236,721
2025-11-22 16:36:00,51.1,255.1722,7060,-3.900000000000002,4.8999999999999995,5.400000000000002,629.0624,1738
2025-11-22 16:39:00,51.1,254.1884,7060,-3.900000000000002,4.8999999999999995,5.400000000000002,629.9271,1738
2025-11-22 16:42:00,51.0,249.6383,7060,-3.8000000000000007,5.1000000000000005,5.400000000000002,623.5475,558
2025-11-22 16:45:00,50.5,246.8099,7060,-3.8000000000000007,5.1000000000000005,5.300000000000001,620.9791,559
2025-11-22 16:48:00,50.1,245.2112,7060,-3.8999999999999986,4.999999999999999,5.299999999999997,615.0576,559
2025-11-22 16:51:00,49.9,251.4829,7060,-3.6999999999999993,4.999999999999999,5.199999999999999,612.7052,557
2025-11-22 16:54:00,50.1,253.9424,7060,-3.799999999999997,4.8999999999999995,5.299999999999997,614.4905,722
2025-11-22 16:57:00,49.9,252.7127,7060,-3.799999999999997,4.8999999999999995,5.299999999999997,610.9321,560
2025-11-22 17:00:00,49.9,252.3438,7060,-3.799999999999997,4.8999999999999995,5.299999999999997,610.8192,560
2025-11-22 17:03:00,50.0,254.6803,7060,-3.799999999999997,4.8999999999999995,5.299999999999997,611.9532,722
2025-11-22 17:06:00,49.9,250.3762,7060,-3.6999999999999993,4.8999999999999995,5.199999999999999,610.232,560
2025-11-22 17:09:00,50.0,252.9586,7060,-3.799999999999997,4.8999999999999995,5.199999999999999,611.5269,560
2025-11-22 17:12:00,49.9,262.4277,7060,-3.799999999999997,4.699999999999999,5.299999999999997,610.1025,721
2025-11-22 17:15:00,49.9,253.2046,7061,-3.8999999999999986,4.699999999999999,5.299999999999997,608.9535,722
2025-11-22 17:18:00,49.3,246.5639,7061,-3.6999999999999993,5.000000000000001,5.100000000000001,602.8495,559
2025-11-22 17:21:00,49.3,253.2046,7061,-3.8000000000000007,5.000000000000001,5.199999999999999,604.7509,557
2025-11-22 17:24:00,49.5,250.3762,7061,-3.8000000000000007,4.799999999999999,5.199999999999999,602.0483,560
2025-11-22 17:27:00,49.1,250.991,7061,-3.6999999999999993,4.8999999999999995,5.099999999999998,600.5405,560
2025-11-22 17:30:00,48.7,243.4896,7061,-3.599999999999998,4.8999999999999995,5.0,590.8673,709
2025-11-22 17:33:00,48.5,244.1044,7061,-3.6999999999999993,4.8999999999999995,5.099999999999998,591.1539,559
2025-11-22 17:36:00,48.5,248.9005,7061,-3.6999999999999993,4.7,5.099999999999998,591.8412,560
2025-11-22 17:39:00,48.7,250.7451,7061,-3.599999999999998,4.7,5.099999999999998,592.8339,561
2025-11-22 17:42:00,48.5,246.6869,7061,-3.599999999999998,4.7,5.099999999999998,591.1379,707
2025-11-22 17:45:00,48.3,245.5801,7061,-3.599999999999998,4.8,5.0,589.4583,707
2025-11-22 17:48:00,48.3,244.3504,7061,-3.599999999999998,4.8999999999999995,5.0,588.6923,709
2025-11-22 17:51:00,48.5,246.441,7061,-3.599999999999998,4.8,5.099999999999998,588.4985,709
2025-11-22 17:54:00,48.3,250.991,7061,-3.6000000000000014,4.699999999999999,5.0,589.5056,707
2025-11-22 17:57:00,48.3,250.2532,7061,-3.6000000000000014,4.699999999999999,5.0,587.9185,707
2025-11-22 18:00:00,48.2,244.9653,7061,-3.6000000000000014,4.8,5.100000000000001,584.5823,707
2025-11-22 18:03:00,48.1,246.0721,7061,-3.6000000000000014,4.7,5.0,583.8018,707
2025-11-22 18:06:00,47.7,242.3828,7061,-3.5,4.6,4.900000000000002,578.3861,706
2025-11-22 18:09:00,47.1,240.5382,7061,-3.400000000000002,4.6,4.800000000000001,572.1728,699
2025-11-22 18:12:00,47.1,248.6545,7061,-3.3000000000000007,4.4,4.699999999999999,570.3417,705
2025-11-22 18:15:00,47.5,253.4505,7062,-3.3999999999999986,4.3,4.699999999999999,577.8764,731
2025-11-22 18:18:00,47.2,258.1235,7062,-3.400000000000002,4.2,4.699999999999999,570.3869,731
2025-11-22 18:21:00,47.5,256.033,7062,-3.400000000000002,4.199999999999999,4.600000000000001,577.2208,731
2025-11-22 18:24:00,49.7,252.3438,7062,-3.5,4.5,4.799999999999997,614.3643,703
2025-11-22 18:27:00,49.3,241.645,7062,-3.599999999999998,4.5,4.899999999999999,614.9746,707
2025-11-22 18:30:00,48.9,243.9815,7062,-3.5,4.6,4.800000000000001,609.6761,707
2025-11-22 18:33:00,48.9,250.7451,7062,-3.3999999999999986,4.4,4.800000000000001,609.3082,705
2025-11-22 18:36:00,48.9,247.6707,7062,-3.3000000000000007,4.4,4.699999999999999,606.1293,705
2025-11-22 18:39:00,48.9,247.6707,7062,-3.3999999999999986,4.4,4.699999999999999,609.6207,705
2025-11-22 18:42:00,48.4,246.195,7062,-3.3999999999999986,4.4,4.699999999999999,599.3572,705
2025-11-22 18:45:00,47.9,238.8166,7062,-3.3000000000000007,4.4,4.5,601.3787,699
2025-11-22 18:48:00,48.0,240.9071,7062,-3.1999999999999993,4.4,4.5,599.6035,684
2025-11-22 18:51:00,48.9,248.2856,7062,-3.3999999999999986,4.300000000000001,4.800000000000001,621.3854,732
2025-11-22 18:54:00,50.3,246.6869,7062,-3.5,4.5,4.800000000000001,635.8262,705
2025-11-22 18:57:00,50.1,247.9167,7062,-3.5,4.5,4.800000000000001,634.0124,705
2025-11-22 19:00:00,50.5,250.2532,7062,-3.5,4.4,4.800000000000001,641.6638,737
2025-11-22 19:03:00,50.3,248.6545,7062,-3.5,4.5,4.800000000000001,640.0532,703
2025-11-22 19:06:00,49.9,249.6383,7062,-3.3999999999999986,4.5,4.699999999999999,640.4457,705
2025-11-22 19:09:00,50.5,249.0234,7062,-3.5,4.5,4.899999999999999,643.1762,703
2025-11-22 19:12:00,50.8,247.4248,7062,-3.6000000000000014,4.8,5.0,678.1891,709
2025-11-22 19:15:00,52.3,249.1464,7063,-3.8000000000000007,4.9,5.099999999999998,669.4616,560
2025-11-22 19:18:00,52.6,258.4925,7063,-3.8000000000000007,4.8,5.199999999999999,670.1097,722
2025-11-22 19:21:00,52.1,252.7127,7063,-3.8999999999999986,4.8,5.300000000000001,662.8287,722
2025-11-22 19:24:00,51.4,252.8356,7063,-3.8000000000000007,4.8,5.199999999999999,655.5585,722
2025-11-22 19:27:00,50.7,247.7937,7063,-3.6999999999999993,4.8,5.099999999999998,643.437,560
2025-11-22 19:30:00,50.5,254.1884,7063,-3.6999999999999993,4.7,5.100000000000001,639.5436,724
2025-11-22 19:33:00,50.9,271.2818,7063,-3.8000000000000007,4.6,5.200000000000003,642.4016,1753
2025-11-22 19:36:00,50.1,254.5573,7063,-3.6999999999999993,4.6000000000000005,5.199999999999999,633.749,724
2025-11-22 19:39:00,50.1,254.6803,7063,-3.8000000000000007,4.7,5.199999999999999,636.218,722
2025-11-22 19:42:00,49.9,255.0492,7063,-3.6999999999999993,4.6000000000000005,5.199999999999999,626.0986,724
2025-11-22 19:45:00,49.9,256.033,7063,-3.6999999999999993,4.6000000000000005,5.099999999999998,627.976,724
2025-11-22 19:48:00,49.1,252.5897,7063,-3.6999999999999993,4.6000000000000005,5.100000000000001,618.3912,724
2025-11-22 19:51:00,49.1,253.8194,7063,-3.6000000000000014,4.6000000000000005,5.0,617.2299,724
2025-11-22 19:54:00,48.9,253.2046,7063,-3.6000000000000014,4.7,5.0,607.7625,724
2025-11-22 19:57:00,48.9,254.0654,7063,-3.6999999999999993,4.6000000000000005,5.099999999999998,609.503,724
2025-11-22 20:00:00,48.9,251.114,7063,-3.599999999999998,4.6000000000000005,5.0,606.9056,724
2025-11-22 20:03:00,48.7,249.7613,7063,-3.6999999999999993,4.6000000000000005,5.0,605.12,560
2025-11-22 20:06:00,48.3,242.9977,7063,-3.5,4.7,4.899999999999999,598.4475,709
2025-11-22 20:09:00,48.1,252.9586,7063,-3.6000000000000014,4.5,5.0,594.7488,724
2025-11-22 20:12:00,47.9,258.8614,7063,-3.6000000000000014,4.5,5.0,590.7292,724
2025-11-22 20:15:00,47.7,258.8614,7064,-3.6000000000000014,4.5,5.0,587.495,724
2025-11-22 20:18:00,47.5,255.2951,7064,-3.5,4.5,4.900000000000002,583.0585,703
2025-11-22 20:21:00,47.7,259.7222,7064,-3.6000000000000014,4.4,5.0,587.6567,743
2025-11-22 20:24:00,47.3,253.4505,7064,-3.5,4.4,4.900000000000002,583.5266,737
2025-11-22 20:27:00,47.5,258.8614,7064,-3.5,4.4,4.900000000000002,584.8889,743
2025-11-22 20:30:00,47.5,251.36,7064,-3.599999999999998,4.4,4.899999999999999,580.6105,737
2025-11-22 20:33:00,47.1,247.4248,7064,-3.599999999999998,4.6000000000000005,4.899999999999999,579.1679,707
2025-11-22 20:36:00,47.4,252.2208,7064,-3.5,4.5,4.899999999999999,581.9755,703
2025-11-22 20:39:00,47.3,251.9748,7064,-3.599999999999998,4.5,4.899999999999999,581.1038,737
2025-11-22 20:42:00,47.3,253.4505,7064,-3.599999999999998,4.5,5.0,580.6218,724
2025-11-22 20:45:00,47.4,255.6641,7064,-3.599999999999998,4.4,4.899999999999999,580.8881,737
2025-11-22 20:48:00,47.3,256.8938,7064,-3.5,4.4,4.900000000000002,581.5864,743
2025-11-22 20:51:00,47.3,259.7222,7064,-3.6000000000000014,4.4,4.900000000000002,583.1308,743
2025-11-22 20:54:00,47.2,252.3438,7064,-3.5,4.4,4.900000000000002,579.1582,737
2025-11-22 20:57:00,47.3,252.8356,7064,-3.3999999999999986,4.5,4.800000000000001,579.2221,705
2025-11-22 21:00:00,47.1,250.7451,7064,-3.5,4.5,4.800000000000001,577.7009,705
2025-11-22 21:03:00,46.9,250.3762,7064,-3.5,4.5,4.899999999999999,578.4423,705
2025-11-22 21:06:00,47.1,251.6059,7064,-3.400000000000002,4.5,4.800000000000001,576.1915,705
2025-11-22 21:09:00,47.0,247.7937,7064,-3.400000000000002,4.5,4.800000000000001,575.8051,705
2025-11-22 21:12:00,46.7,243.3666,7064,-3.5,4.500000000000001,4.700000000000003,572.4854,706
2025-11-22 21:15:00,46.7,239.1855,7065,-3.400000000000002,4.500000000000001,4.800000000000001,570.8435,699
2025-11-22 21:18:00,46.4,235.3732,7065,-3.400000000000002,4.500000000000001,4.700000000000003,569.7387,699
2025-11-22 21:21:00,46.6,244.1044,7065,-3.3000000000000007,4.500000000000001,4.600000000000001,570.3524,704
2025-11-22 21:24:00,46.6,244.5963,7065,-3.3999999999999986,4.4,4.699999999999999,571.9623,705
2025-11-22 21:27:00,46.4,237.3409,7065,-3.3999999999999986,4.4,4.699999999999999,564.9875,699
2025-11-22 21:30:00,46.1,238.0787,7065,-3.299999999999997,4.6000000000000005,4.599999999999998,562.2245,699
2025-11-22 21:33:00,46.4,242.1369,7065,-3.3999999999999986,4.500000000000001,4.699999999999999,566.3022,699
2025-11-22 21:36:00,46.4,240.6612,7065,-3.3000000000000007,4.4,4.600000000000001,566.2134,699
2025-11-22 21:39:00,46.1,239.9233,7065,-3.400000000000002,4.4,4.699999999999999,567.0284,699
2025-11-22 21:42:00,46.4,240.4152,7065,-3.400000000000002,4.4,4.699999999999999,563.6818,699
2025-11-22 21:45:00,46.2,236.9719,7065,-3.3000000000000007,4.4,4.599999999999998,564.09,699
2025-11-22 21:48:00,45.8,234.3895,7065,-3.3000000000000007,4.500000000000001,4.5,558.8298,699
2025-11-22 21:51:00,45.8,224.4285,7065,-3.1999999999999993,4.500000000000001,4.5,556.854,695
2025-11-23 08:36:00,48.5,202.908,7065,-3.1999999999999993,4.200000000000001,4.199999999999999,752.2438,1026
2025-11-23 08:39:00,46.7,201.1863,7065,-3.3999999999999986,4.8999999999999995,4.5,660.908,970
2025-11-23 08:42:00,40.7,192.0862,7065,-2.8999999999999986,4.6,4.0,544.5862,932
2025-11-23 08:45:00,36.9,200.0796,7065,-2.5,4.2,3.599999999999998,448.5456,1004
2025-11-23 08:48:00,37.1,210.2865,7065,-2.400000000000002,3.9000000000000004,3.5,430.2729,1008
2025-11-23 08:51:00,39.5,232.5449,7065,-2.8000000000000007,3.8,3.8999999999999986,461.3312,32
2025-11-23 08:54:00,40.5,230.7002,7065,-2.8999999999999986,3.9000000000000004,4.100000000000001,467.7864,1015
2025-11-23 08:57:00,40.1,222.7069,7066,-2.900000000000002,4.0,4.0,467.2465,1015
2025-11-23 09:00:00,40.5,228.1178,7066,-2.900000000000002,3.9000000000000004,4.100000000000001,468.0092,1015
2025-11-23 09:03:00,40.3,231.93,7066,-2.8999999999999986,4.0,4.0,470.7201,1015
2025-11-23 09:06:00,40.5,231.0692,7066,-2.8999999999999986,4.0,4.0,469.1207,1015
2025-11-23 09:09:00,40.5,234.7584,7066,-2.8999999999999986,3.9000000000000004,4.100000000000001,471.2172,1015
2025-11-23 09:12:00,40.3,227.3799,7066,-2.8999999999999986,3.9000000000000004,4.0,468.626,1015
2025-11-23 09:15:00,40.1,222.215,7066,-2.8999999999999986,4.0,4.0,465.6081,1015
2025-11-23 09:18:00,39.9,224.4285,7066,-2.6999999999999993,4.0,3.8999999999999986,465.8406,1014
2025-11-23 09:21:00,40.1,225.9042,7066,-2.799999999999997,4.0,3.8999999999999986,467.679,1015
2025-11-23 09:24:00,40.3,228.9786,7066,-2.799999999999997,4.1,3.8999999999999986,468.0999,1015
2025-11-23 09:27:00,40.5,236.9719,7066,-2.8999999999999986,3.9000000000000004,4.0,477.3157,26
2025-11-23 09:30:00,41.5,238.8166,7066,-2.8999999999999986,4.0,4.099999999999998,486.931,27
2025-11-23 09:33:00,41.7,235.7422,7066,-2.8999999999999986,4.1,4.099999999999998,491.1329,27
2025-11-23 09:36:00,42.7,240.9071,7066,-3.0,4.1,4.299999999999997,501.046,27
2025-11-23 09:39:00,43.2,242.2598,7066,-3.1999999999999993,4.200000000000001,4.399999999999999,509.6421,687
2025-11-23 09:42:00,44.0,253.9424,7066,-3.1999999999999993,4.1,4.5,520.6676,24
2025-11-23 09:45:00,43.8,251.4829,7066,-3.1999999999999993,4.1,4.5,517.7286,24
2025-11-23 09:48:00,43.6,248.4086,7066,-3.1999999999999993,4.199999999999999,4.400000000000002,511.9076,687
2025-11-23 09:51:00,43.8,253.5735,7066,-3.1999999999999993,4.1,4.399999999999999,514.1632,24
2025-11-23 09:54:00,44.2,255.0492,7066,-3.1999999999999993,4.0,4.399999999999999,522.9664,24
2025-11-23 09:57:00,44.4,252.9586,7067,-3.200000000000003,4.1,4.400000000000002,525.9609,24
2025-11-23 10:00:00,44.4,257.0168,7067,-3.200000000000003,4.1,4.400000000000002,529.3497,24
2025-11-23 10:03:00,45.2,258.3695,7067,-3.1999999999999993,4.1,4.5,535.7406,24
2025-11-23 10:06:00,45.4,266.9777,7067,-3.1999999999999993,4.1,4.599999999999998,544.6741,752
2025-11-23 10:09:00,46.4,272.3886,7067,-3.3000000000000007,4.1,4.599999999999998,555.1819,750
2025-11-23 10:12:00,46.7,262.1817,7067,-3.400000000000002,4.1,4.800000000000001,557.4498,734
2025-11-23 10:15:00,46.7,261.3209,7067,-3.3000000000000007,4.300000000000001,4.699999999999999,554.8041,742
2025-11-23 10:18:00,46.4,257.2627,7067,-3.3000000000000007,4.199999999999999,4.599999999999998,551.5132,760
2025-11-23 10:21:00,46.4,261.4438,7067,-3.3000000000000007,4.199999999999999,4.699999999999999,554.2932,742
2025-11-23 10:24:00,46.6,263.7804,7067,-3.3999999999999986,4.199999999999999,4.699999999999999,556.3354,742
2025-11-23 10:27:00,46.7,265.8709,7067,-3.3999999999999986,4.300000000000001,4.699999999999999,556.5192,742
2025-11-23 10:30:00,47.3,274.1103,7067,-3.3999999999999986,4.200000000000001,4.800000000000001,567.7785,740
2025-11-23 10:33:00,48.9,275.9549,7067,-3.599999999999998,4.300000000000001,4.899999999999999,586.9601,719
2025-11-23 10:36:00,49.1,275.7089,7067,-3.599999999999998,4.300000000000001,5.0,590.4391,719
2025-11-23 10:39:00,48.9,264.3953,7067,-3.5,4.4,4.900000000000002,588.2271,743
2025-11-23 10:42:00,48.5,255.4181,7067,-3.5,4.5,4.800000000000001,568.2568,703
2025-11-23 10:45:00,48.7,265.0101,7067,-3.5,4.4,4.900000000000002,588.2209,743
2025-11-23 10:48:00,47.3,250.7451,7067,-3.400000000000002,4.4,4.700000000000003,569.7488,705
2025-11-23 10:51:00,46.7,249.2694,7067,-3.400000000000002,4.5,4.700000000000003,565.842,705
2025-11-23 10:54:00,47.0,249.8843,7067,-3.3000000000000007,4.5,4.700000000000003,565.6273,705
2025-11-23 10:57:00,47.1,254.0654,7068,-3.400000000000002,4.4,4.700000000000003,568.2118,705
2025-11-23 11:00:00,46.9,255.2951,7068,-3.5,4.5,4.800000000000001,583.6855,703
2025-11-23 11:03:00,48.4,254.0654,7068,-3.5,4.5,4.800000000000001,586.09,703
2025-11-23 11:06:00,48.5,257.1397,7068,-3.5,4.6,4.900000000000002,589.9309,703
2025-11-23 11:09:00,48.5,256.6479,7068,-3.5,4.6,4.900000000000002,588.7025,703
2025-11-23 11:12:00,48.7,256.4019,7068,-3.5,4.6,4.899999999999999,587.1541,703
2025-11-23 11:15:00,48.5,255.6641,7068,-3.400000000000002,4.5,4.800000000000001,585.5216,703
2025-11-23 11:18:00,48.4,255.0492,7068,-3.5,4.6000000000000005,4.899999999999999,588.7179,703
2025-11-23 11:21:00,48.5,258.9844,7068,-3.400000000000002,4.5,4.900000000000002,587.636,743
2025-11-23 11:24:00,48.7,261.8128,7068,-3.5,4.5,4.900000000000002,590.3826,743
2025-11-23 11:27:00,48.9,263.9034,7068,-3.6000000000000014,4.5,4.900000000000002,592.0645,743
2025-11-23 11:30:00,48.7,263.4115,7068,-3.6000000000000014,4.5,5.0,587.0762,743
2025-11-23 11:33:00,50.9,281.6117,7068,-3.6999999999999993,4.4,5.100000000000001,626.3286,1077
2025-11-23 11:36:00,50.3,269.4372,7068,-3.6000000000000014,4.5,5.100000000000001,616.1825,741
2025-11-23 11:39:00,50.1,268.6994,7068,-3.6000000000000014,4.5,5.0,613.5829,741
2025-11-23 11:42:00,49.9,265.625,7068,-3.599999999999998,4.500000000000001,5.0,609.0588,743
2025-11-23 11:45:00,49.5,263.9034,7068,-3.599999999999998,4.500000000000001,5.0,608.7025,743
2025-11-23 11:48:00,49.5,259.1074,7068,-3.599999999999998,4.500000000000001,5.0,605.6335,724
2025-11-23 11:51:00,49.3,259.3533,7068,-3.599999999999998,4.500000000000001,5.0,604.1507,724
2025-11-23 11:54:00,49.9,268.9453,7068,-3.599999999999998,4.4,5.0,606.3491,741
2025-11-23 11:57:00,50.1,273.1265,7069,-3.6999999999999993,4.4,5.099999999999998,614.2808,719
2025-11-23 12:00:00,50.5,276.6927,7069,-3.599999999999998,4.5,5.099999999999998,617.5192,783
2025-11-23 12:03:00,50.9,275.463,7069,-3.799999999999997,4.5,5.199999999999999,626.4844,1753
2025-11-23 12:06:00,50.9,275.34,7069,-3.6999999999999993,4.5,5.199999999999999,626.8881,783
2025-11-23 12:09:00,50.5,271.0359,7069,-3.6000000000000014,4.5,5.0,622.8557,783
2025-11-23 12:12:00,52.2,254.0654,7069,-3.8999999999999986,4.300000000000001,5.299999999999997,642.8484,728
2025-11-23 12:15:00,50.1,233.8976,7069,-3.6000000000000014,4.800000000000001,4.900000000000002,619.0569,547
2025-11-23 12:18:00,50.5,264.6412,7069,-3.6000000000000014,4.7,5.100000000000001,626.3643,730
2025-11-23 12:21:00,50.7,270.0521,7069,-3.6999999999999993,4.500000000000001,5.100000000000001,627.4523,783
2025-11-23 12:24:00,51.0,274.4792,7069,-3.6999999999999993,4.4,5.099999999999998,632.7281,1077
2025-11-23 12:27:00,50.9,275.34,7069,-3.599999999999998,4.5,5.099999999999998,632.6953,783
2025-11-23 12:30:00,51.1,278.4144,7069,-3.6999999999999993,4.5,5.099999999999998,637.0182,1077
2025-11-23 12:33:00,51.3,279.2752,7069,-3.6999999999999993,4.4,5.099999999999998,637.2451,1077
2025-11-23 12:36:00,51.3,278.5373,7069,-3.6999999999999993,4.4,5.099999999999998,634.3217,1077
2025-11-23 12:39:00,51.1,276.9387,7069,-3.6999999999999993,4.5,5.199999999999999,639.103,1077
2025-11-23 12:42:00,51.3,277.7995,7069,-3.6999999999999993,4.5,5.199999999999999,635.911,1077
2025-11-23 12:45:00,51.3,278.4144,7069,-3.6000000000000014,4.5,5.100000000000001,639.8428,1077
2025-11-23 12:48:00,51.1,279.0292,7069,-3.700000000000003,4.5,5.100000000000001,636.1141,1077
2025-11-23 12:51:00,51.1,273.1265,7069,-3.700000000000003,4.5,5.100000000000001,635.4914,783
2025-11-23 12:54:00,50.9,274.9711,7069,-3.700000000000003,4.4,5.200000000000003,634.2335,1077
2025-11-23 12:57:00,51.3,281.4887,7070,-3.6999999999999993,4.300000000000001,5.100000000000001,634.6663,1075
2025-11-23 13:00:00,51.3,278.7833,7070,-3.6999999999999993,4.300000000000001,5.100000000000001,630.6476,1077
2025-11-23 13:03:00,51.1,277.4306,7070,-3.6999999999999993,4.300000000000001,5.100000000000001,631.9423,1077
2025-11-23 13:06:00,50.9,275.5859,7070,-3.6999999999999993,4.4,5.100000000000001,634.1616,1077
2025-11-23 13:09:00,51.1,280.3819,7070,-3.6999999999999993,4.300000000000001,5.100000000000001,627.739,1077
2025-11-23 13:12:00,51.1,281.8576,7070,-3.6999999999999993,4.300000000000001,5.100000000000001,636.9478,1075
2025-11-23 13:15:00,51.3,283.7022,7070,-3.6999999999999993,4.300000000000001,5.199999999999999,633.8941,1075
2025-11-23 13:18:00,51.5,281.4887,7070,-3.599999999999998,4.300000000000001,5.099999999999998,640.4568,1077
2025-11-23 13:21:00,52.0,285.7928,7070,-3.6999999999999993,4.300000000000001,5.199999999999999,646.2349,1075
2025-11-23 13:24:00,52.6,286.5307,7070,-3.6999999999999993,4.4,5.199999999999999,657.6899,1073
2025-11-23 13:27:00,52.4,280.8738,7070,-3.6999999999999993,4.4,5.199999999999999,656.2145,1077
2025-11-23 13:30:00,50.9,248.2856,7070,-3.599999999999998,4.7,5.0,633.327,561
2025-11-23 13:33:00,51.5,269.3142,7070,-3.599999999999998,4.5,4.899999999999999,631.8779,783
2025-11-23 13:36:00,50.9,261.5668,7070,-3.6999999999999993,4.5,5.099999999999998,634.7355,724
2025-11-23 13:39:00,51.1,264.2723,7070,-3.6999999999999993,4.6000000000000005,5.099999999999998,633.9808,730
2025-11-23 13:42:00,52.0,289.4821,7070,-3.6999999999999993,4.300000000000001,5.199999999999999,651.643,1073
2025-11-23 13:45:00,52.4,291.4496,7070,-3.799999999999997,4.4,5.299999999999997,660.2738,1073
2025-11-23 13:48:00,55.0,295.2619,7070,-4.0,4.5,5.599999999999998,698.6977,1104
2025-11-23 13:51:00,55.0,305.8377,7070,-4.0,4.5,5.5,709.4028,1215
2025-11-23 13:54:00,58.7,317.2743,7070,-4.300000000000001,4.4,6.0,763.2601,1119
2025-11-23 13:57:00,58.9,313.708,7071,-4.400000000000002,4.6,6.0,775.4547,1121
2025-11-23 14:00:00,59.3,313.708,7071,-4.199999999999999,4.6,6.0,779.9172,1119
2025-11-23 14:03:00,59.3,312.6013,7071,-4.300000000000001,4.6,6.0,777.2914,1119
2025-11-23 14:06:00,59.3,309.7729,7071,-4.300000000000001,4.6,6.099999999999998,780.9848,1119
2025-11-23 14:09:00,59.1,307.3134,7071,-4.300000000000001,4.699999999999999,6.0,776.0736,1114
2025-11-23 14:12:00,58.9,308.5431,7071,-4.300000000000001,4.699999999999999,6.0,783.5954,1114
2025-11-23 14:15:00,59.1,306.4525,7071,-4.300000000000001,4.6,5.899999999999999,775.3668,1114
2025-11-23 14:18:00,59.1,309.8958,7071,-4.300000000000001,4.5,6.0,773.1512,1119
2025-11-23 14:21:00,58.9,308.2972,7071,-4.300000000000001,4.6,6.0,771.1727,1114
2025-11-23 14:24:00,58.9,312.6013,7071,-4.199999999999999,4.5,5.899999999999999,772.9579,1119
2025-11-23 14:27:00,59.7,322.8082,7071,-4.299999999999997,4.5,6.0,787.8253,1120
2025-11-23 14:30:00,59.7,321.5784,7071,-4.299999999999997,4.4,6.0,787.2809,1120
2025-11-23 14:33:00,59.7,318.627,7071,-4.299999999999997,4.5,6.0,786.937,1119
2025-11-23 14:36:00,59.5,317.3973,7071,-4.299999999999997,4.5,6.0,786.0947,1119
2025-11-23 14:39:00,59.5,315.3067,7071,-4.299999999999997,4.5,6.0,784.265,1119
2025-11-23 14:42:00,59.3,312.3553,7071,-4.199999999999999,4.6,5.900000000000002,784.0595,1119
2025-11-23 14:45:00,59.5,315.6756,7071,-4.300000000000001,4.5,6.0,786.4444,1119
2025-11-23 14:48:00,59.7,314.4459,7071,-4.300000000000001,4.5,5.899999999999999,792.5034,1119
2025-11-23 14:51:00,59.5,310.5107,7071,-4.300000000000001,4.6,6.0,790.7073,1119
2025-11-23 14:54:00,59.7,312.9702,7071,-4.300000000000001,4.5,6.0,789.2439,1119
2025-11-23 14:57:00,59.5,311.2485,7072,-4.300000000000001,4.5,6.0,787.9988,1119
2025-11-23 15:00:00,59.5,312.3553,7072,-4.200000000000003,4.5,5.900000000000002,785.6376,1119
2025-11-23 15:03:00,59.7,315.6756,7072,-4.300000000000001,4.6,5.900000000000002,787.764,1119
2025-11-23 15:06:00,60.1,317.5203,7072,-4.300000000000001,4.5,6.0,799.3856,1119
2025-11-23 15:09:00,60.3,316.2905,7072,-4.300000000000001,4.6,6.0,800.9617,1119
2025-11-23 15:12:00,60.4,315.0608,7072,-4.399999999999999,4.6,6.099999999999998,802.4637,1119
2025-11-23 15:15:00,60.5,316.9054,7072,-4.399999999999999,4.6,6.099999999999998,805.381,1120
2025-11-23 15:18:00,60.3,312.3553,7072,-4.399999999999999,4.6,6.0,802.3447,1114
2025-11-23 15:21:00,60.3,310.7567,7072,-4.300000000000001,4.699999999999999,6.0,803.1149,1114
2025-11-23 15:24:00,60.5,312.6013,7072,-4.399999999999999,4.6,6.0,804.5114,1114
2025-11-23 15:27:00,60.3,312.3553,7072,-4.300000000000001,4.699999999999999,6.0,802.3712,1114
2025-11-23 15:30:00,60.3,308.7891,7072,-4.300000000000001,4.6,6.0,799.7418,1114
2025-11-23 15:33:00,60.3,309.4039,7072,-4.399999999999999,4.699999999999999,6.099999999999998,799.0657,1114
2025-11-23 15:36:00,60.3,314.077,7072,-4.399999999999999,4.6,6.099999999999998,803.6703,1119
2025-11-23 15:39:00,60.5,316.5365,7072,-4.399999999999999,4.6,6.099999999999998,804.3244,1119
2025-11-23 15:42:00,60.7,317.7662,7072,-4.300000000000001,4.6,6.100000000000001,808.8766,1119
2025-11-23 15:45:00,60.9,313.2162,7072,-4.300000000000001,4.6,6.100000000000001,807.5231,1119
2025-11-23 15:48:00,60.7,312.6013,7072,-4.400000000000002,4.6,6.100000000000001,808.1171,1114
2025-11-23 15:51:00,60.5,312.3553,7072,-4.400000000000002,4.6,6.100000000000001,808.356,1114
2025-11-23 15:54:00,60.7,312.2324,7072,-4.400000000000002,4.6,6.0,807.4984,1114
2025-11-23 15:57:00,60.5,311.2485,7073,-4.300000000000001,4.699999999999999,6.0,806.7276,1114
2025-11-23 16:00:00,60.3,308.0512,7073,-4.300000000000001,4.699999999999999,6.0,804.6212,1114
2025-11-23 16:03:00,60.5,285.3009,7073,-4.300000000000001,4.699999999999999,6.0,804.2646,1817
2025-11-23 16:06:00,57.5,282.4725,7073,-4.100000000000001,4.7,5.700000000000003,754.4529,1793
2025-11-23 16:09:00,57.5,281.4887,7073,-4.100000000000001,4.8,5.700000000000003,753.192,1793
2025-11-23 16:12:00,57.5,280.9968,7073,-4.200000000000003,4.7,5.700000000000003,749.9253,1749
2025-11-23 16:15:00,57.5,280.259,7073,-4.0,4.8,5.600000000000001,755.8237,1793
2025-11-23 16:18:00,57.4,281.1198,7073,-4.100000000000001,4.8,5.600000000000001,753.0734,1793
2025-11-23 16:21:00,57.3,279.2752,7073,-4.0,4.8999999999999995,5.600000000000001,755.24,1793
2025-11-23 16:24:00,57.2,278.0454,7073,-4.0,4.8999999999999995,5.600000000000001,751.09,1793
2025-11-23 16:27:00,57.3,280.259,7073,-4.100000000000001,4.8,5.600000000000001,753.236,1793
2025-11-23 16:30:00,57.1,277.9225,7073,-4.0,4.8999999999999995,5.600000000000001,748.7087,1793
2025-11-23 16:33:00,57.1,276.6927,7073,-4.0,4.8,5.600000000000001,751.4509,1793
2025-11-23 16:36:00,57.3,277.9225,7073,-4.100000000000001,4.8,5.600000000000001,750.7386,1793
2025-11-23 16:39:00,57.2,276.9387,7073,-4.100000000000001,4.8,5.600000000000001,746.7967,1793
2025-11-23 16:42:00,57.2,278.7833,7073,-4.100000000000001,4.8,5.600000000000001,749.075,1793
2025-11-23 16:45:00,56.9,279.7671,7073,-4.0,4.8,5.600000000000001,749.6875,1793
2025-11-23 16:48:00,57.3,287.3915,7073,-4.100000000000001,4.699999999999999,5.699999999999999,755.158,1102
2025-11-23 16:51:00,57.1,288.9902,7073,-4.100000000000001,4.699999999999999,5.699999999999999,751.4091,1102
2025-11-23 16:54:00,57.3,287.7604,7073,-4.100000000000001,4.699999999999999,5.699999999999999,753.2624,1102
2025-11-23 16:57:00,57.2,279.1522,7074,-4.100000000000001,4.8,5.600000000000001,747.9234,1793
2025-11-23 17:00:00,56.9,275.9549,7074,-4.100000000000001,4.8,5.600000000000001,747.8457,1749
2025-11-23 17:03:00,56.7,275.7089,7074,-4.100000000000001,4.8999999999999995,5.600000000000001,747.0544,1749
2025-11-23 17:06:00,56.3,267.5926,7074,-4.0,4.8999999999999995,5.600000000000001,737.3485,1740
2025-11-23 17:09:00,55.6,267.3466,7074,-4.0,4.8999999999999995,5.5,727.1815,1740
2025-11-23 17:12:00,54.8,265.748,7074,-3.8999999999999986,4.8,5.399999999999999,718.7637,790
2025-11-23 17:15:00,54.8,267.1007,7074,-3.8999999999999986,4.7,5.399999999999999,714.2067,790
2025-11-23 17:18:00,54.6,268.9453,7074,-3.8999999999999986,4.7,5.399999999999999,716.2538,792
2025-11-23 17:21:00,54.6,267.3466,7074,-3.8999999999999986,4.7,5.300000000000001,709.1609,790
2025-11-23 17:24:00,54.8,270.667,7074,-3.8999999999999986,4.7,5.300000000000001,715.1721,792
2025-11-23 17:27:00,54.6,265.8709,7074,-3.8000000000000007,4.8,5.300000000000001,712.4348,790
2025-11-23 17:30:00,53.8,263.2885,7074,-3.8000000000000007,4.8,5.199999999999999,702.6899,790
2025-11-23 17:33:00,53.8,263.0425,7074,-3.8000000000000007,4.8,5.199999999999999,705.1107,790
2025-11-23 17:36:00,53.0,255.0492,7074,-3.8000000000000007,4.8999999999999995,5.200000000000003,690.5264,722
2025-11-23 17:39:00,53.0,258.8614,7074,-3.700000000000003,4.8,5.200000000000003,689.9847,722
2025-11-23 17:42:00,52.9,252.7127,7074,-3.700000000000003,4.8,5.100000000000001,688.8809,551
2025-11-23 17:45:00,52.3,251.4829,7074,-3.6999999999999993,4.8999999999999995,5.199999999999999,679.2963,551
2025-11-23 17:48:00,52.0,259.9682,7074,-3.6999999999999993,4.8,5.099999999999998,681.3121,722
2025-11-23 17:51:00,52.0,255.2951,7074,-3.6999999999999993,4.7,5.099999999999998,677.7297,722
2025-11-23 17:54:00,52.0,255.4181,7074,-3.6999999999999993,4.8,5.100000000000001,672.6255,722
2025-11-23 17:57:00,51.3,255.1722,7075,-3.6999999999999993,4.7,5.100000000000001,660.7335,722
2025-11-23 18:00:00,51.3,255.6641,7075,-3.6000000000000014,4.7,5.0,663.3163,724
2025-11-23 18:03:00,51.3,249.5153,7075,-3.6000000000000014,4.7,5.0,656.2932,561
2025-11-23 18:06:00,51.1,255.787,7075,-3.599999999999998,4.7,5.0,659.7419,724
2025-11-23 18:09:00,51.1,260.2141,7075,-3.599999999999998,4.6,5.099999999999998,656.9985,724
2025-11-23 18:12:00,50.9,258.4925,7075,-3.5,4.6,5.0,652.2631,743
2025-11-23 18:15:00,51.1,260.952,7075,-3.6999999999999993,4.6,5.100000000000001,654.8156,724
2025-11-23 18:18:00,51.1,261.1979,7075,-3.6000000000000014,4.5,5.100000000000001,652.5682,743
2025-11-23 18:21:00,51.1,257.2627,7075,-3.6000000000000014,4.699999999999999,5.0,654.0096,724
2025-11-23 18:24:00,50.9,252.8356,7075,-3.6000000000000014,4.699999999999999,5.0,650.8832,561
2025-11-23 18:27:00,50.9,254.5573,7075,-3.6000000000000014,4.699999999999999,5.0,653.9211,561
2025-11-23 18:30:00,50.7,251.36,7075,-3.6000000000000014,4.7,4.899999999999999,646.5018,561
2025-11-23 18:33:00,50.7,252.2208,7075,-3.6000000000000014,4.7,5.0,641.0082,561
2025-11-23 18:36:00,50.9,255.1722,7075,-3.6000000000000014,4.7,5.0,652.3247,724
2025-11-23 18:39:00,50.7,249.6383,7075,-3.6000000000000014,4.7,5.0,649.2188,561
2025-11-23 18:42:00,50.3,253.9424,7075,-3.5,4.6,5.0,642.5037,703
2025-11-23 18:45:00,50.5,259.5992,7075,-3.5,4.6,5.0,645.0525,743
2025-11-23 18:48:00,50.5,260.952,7075,-3.6000000000000014,4.6,5.0,648.9448,724
2025-11-23 18:51:00,50.1,252.0978,7075,-3.5,4.6,4.900000000000002,638.1755,703
2025-11-23 18:54:00,50.3,262.1817,7075,-3.6000000000000014,4.6,5.0,639.2981,743
2025-11-23 18:57:00,50.3,258.3695,7076,-3.6000000000000014,4.6,5.0,637.6085,724
2025-11-23 19:00:00,50.1,253.4505,7076,-3.5,4.5,4.900000000000002,636.7686,703
2025-11-23 19:03:00,50.1,252.0978,7076,-3.5,4.699999999999999,4.900000000000002,636.0527,703
2025-11-23 19:06:00,50.1,248.4086,7076,-3.599999999999998,4.699999999999999,5.0,639.6123,561
2025-11-23 19:09:00,49.9,248.2856,7076,-3.599999999999998,4.6,4.899999999999999,636.6924,561
2025-11-23 19:12:00,50.1,253.5735,7076,-3.599999999999998,4.699999999999999,5.0,636.4028,724
2025-11-23 19:15:00,49.9,241.8909,7076,-3.5,4.7,4.899999999999999,632.0264,709
2025-11-23 19:18:00,49.7,249.0234,7076,-3.5,4.7,4.899999999999999,635.6735,703
2025-11-23 19:21:00,50.1,255.4181,7076,-3.5,4.6,5.0,636.5764,703
2025-11-23 19:24:00,50.1,253.3275,7076,-3.599999999999998,4.5,5.0,638.8097,724
2025-11-23 19:27:00,49.9,252.5897,7076,-3.599999999999998,4.6,5.0,635.8405,561
2025-11-23 19:30:00,50.1,259.9682,7076,-3.599999999999998,4.5,5.0,638.5341,743
2025-11-23 19:33:00,49.9,251.4829,7076,-3.599999999999998,4.6,5.0,636.5296,561
2025-11-23 19:36:00,49.7,245.4572,7076,-3.5,4.7,4.899999999999999,629.7948,709
2025-11-23 19:39:00,49.7,251.6059,7076,-3.5,4.7,4.899999999999999,636.7455,703
2025-11-23 19:42:00,49.9,246.6869,7076,-3.599999999999998,4.6,4.899999999999999,629.3781,707
2025-11-23 19:45:00,49.9,251.9748,7076,-3.5,4.6,4.899999999999999,630.5571,703
2025-11-23 19:48:00,49.5,242.9977,7076,-3.5,4.8,4.899999999999999,631.6312,709
2025-11-23 19:51:00,49.9,248.9005,7076,-3.6000000000000014,4.699999999999999,5.0,633.2761,561
2025-11-23 19:54:00,49.9,249.8843,7076,-3.6000000000000014,4.699999999999999,5.0,630.0815,561
2025-11-23 19:57:00,49.9,249.5153,7077,-3.599999999999998,4.699999999999999,4.899999999999999,632.499,561
2025-11-23 20:00:00,49.9,249.8843,7077,-3.5,4.7,4.899999999999999,638.1143,703
2025-11-23 20:03:00,49.5,242.1369,7077,-3.3999999999999986,4.8,4.899999999999999,627.559,709
2025-11-23 20:06:00,49.7,250.8681,7077,-3.5,4.7,4.899999999999999,632.5935,703
2025-11-23 20:09:00,49.9,252.5897,7077,-3.5,4.6,4.899999999999999,631.0109,703
2025-11-23 20:12:00,49.9,250.3762,7077,-3.5,4.6,4.899999999999999,631.8956,703
2025-11-23 20:15:00,49.7,246.8099,7077,-3.5,4.7,4.899999999999999,629.1844,709
2025-11-23 20:18:00,49.5,238.5706,7077,-3.5,4.7,4.899999999999999,625.235,706
2025-11-23 20:21:00,49.3,246.441,7077,-3.5,4.7,4.899999999999999,624.2205,709
2025-11-23 20:24:00,49.5,253.3275,7077,-3.5,4.6,4.899999999999999,625.3549,703
2025-11-23 20:27:00,49.4,251.36,7077,-3.5,4.6,4.899999999999999,628.4877,703
2025-11-23 20:30:00,49.5,253.9424,7077,-3.5,4.6,4.899999999999999,625.3539,703
2025-11-23 20:33:00,49.4,250.2532,7077,-3.599999999999998,4.6,4.899999999999999,625.9586,561
2025-11-23 20:36:00,49.1,243.3666,7077,-3.5,4.699999999999999,4.899999999999999,623.3211,709
2025-11-23 20:39:00,49.1,249.0234,7077,-3.400000000000002,4.6,4.800000000000001,624.6968,705
2025-11-23 20:42:00,49.3,249.0234,7077,-3.5,4.6,4.800000000000001,623.6851,703
2025-11-23 20:45:00,49.1,243.7355,7077,-3.400000000000002,4.7,4.800000000000001,618.1512,709
2025-11-23 20:48:00,49.3,245.9491,7077,-3.400000000000002,4.6,4.800000000000001,627.0358,705
2025-11-23 20:51:00,49.5,248.2856,7077,-3.400000000000002,4.6,4.800000000000001,627.6655,705
2025-11-23 20:54:00,49.5,248.0396,7077,-3.5,4.6,4.800000000000001,620.6063,703
2025-11-23 20:57:00,49.5,244.9653,7078,-3.5,4.6,4.800000000000001,625.8967,707
2025-11-23 21:00:00,49.5,250.8681,7078,-3.5,4.6,4.900000000000002,626.7197,703
2025-11-24 07:27:00,43.1,203.3999,7078,-2.099999999999998,3.0,1.6999999999999993,629.0523,61
2025-11-24 07:30:00,48.1,245.2112,7078,-2.900000000000002,3.6999999999999993,4.0,720.0287,28
2025-11-24 07:33:00,45.8,264.5182,7078,-2.8000000000000007,3.6999999999999993,4.0,655.745,52
2025-11-24 07:36:00,45.6,279.0292,7078,-2.900000000000002,3.5999999999999996,4.100000000000001,628.7874,1052
2025-11-24 07:39:00,45.0,273.7413,7078,-2.900000000000002,3.5999999999999996,4.100000000000001,593.0693,52
2025-11-24 07:42:00,44.6,265.0101,7078,-2.6999999999999993,3.5999999999999996,4.0,569.3423,52
2025-11-24 07:45:00,43.6,266.2399,7078,-2.6999999999999993,3.5,3.799999999999997,550.9991,52
2025-11-24 07:48:00,43.8,260.2141,7078,-2.6999999999999993,3.5999999999999996,3.900000000000002,540.3077,41
2025-11-24 07:51:00,43.8,269.3142,7078,-2.6000000000000014,3.4000000000000004,3.8000000000000007,549.2621,44
2025-11-24 07:54:00,44.6,274.4792,7078,-2.6999999999999993,3.4000000000000004,3.8999999999999986,559.1959,52
2025-11-24 07:57:00,44.6,272.6346,7078,-2.8000000000000007,3.4000000000000004,3.900000000000002,561.3444,52
2025-11-24 08:00:00,45.2,274.3562,7078,-2.8000000000000007,3.4000000000000004,3.8999999999999986,568.1714,52
2025-11-24 08:03:00,45.8,279.2752,7078,-2.8000000000000007,3.4000000000000004,3.8999999999999986,580.1613,11
2025-11-24 08:06:00,47.1,301.5336,7078,-3.0,3.3999999999999995,4.199999999999999,607.376,1087
2025-11-24 08:09:00,48.7,308.6661,7078,-3.0,3.3999999999999995,4.300000000000001,625.8077,1087
2025-11-24 08:12:00,48.5,309.158,7078,-3.0,3.299999999999999,4.199999999999999,617.3333,1087
2025-11-24 08:15:00,49.1,304.485,7078,-3.0,3.299999999999999,4.300000000000001,625.0162,1087
2025-11-24 08:18:00,52.3,298.7051,7078,-3.3000000000000007,3.700000000000001,4.600000000000001,682.1658,1089
2025-11-24 08:21:00,53.4,315.6756,7079,-3.299999999999997,3.700000000000001,4.799999999999997,743.7224,1044
2025-11-24 08:24:00,54.2,324.1609,7079,-3.5,3.8000000000000007,4.900000000000002,686.1384,1218
2025-11-24 08:27:00,56.7,303.7471,7079,-3.700000000000003,4.1000000000000005,5.200000000000003,756.4692,1061
2025-11-24 08:30:00,57.3,303.9931,7079,-3.8000000000000007,4.2,5.300000000000001,764.3007,1061
2025-11-24 08:33:00,58.0,307.0674,7079,-3.8000000000000007,4.2,5.399999999999999,774.8694,1213
2025-11-24 08:36:00,58.1,300.1808,7079,-3.8999999999999986,4.2,5.399999999999999,768.1783,1098
2025-11-24 08:39:00,57.9,250.7451,7079,-3.6999999999999993,4.3,5.300000000000001,775.36,727
2025-11-24 08:42:00,54.0,242.7518,7079,-3.400000000000002,5.0,4.800000000000001,715.2564,555
2025-11-24 08:45:00,53.6,263.9034,7079,-3.5,4.699999999999999,5.0,708.7715,730
2025-11-24 08:48:00,52.4,260.2141,7079,-3.5,4.499999999999999,4.899999999999999,690.55,743
2025-11-24 08:51:00,51.9,257.1397,7079,-3.3999999999999986,4.3,4.799999999999997,683.2322,731
2025-11-24 08:54:00,51.3,274.9711,7079,-3.400000000000002,4.3999999999999995,4.699999999999999,681.5319,741
2025-11-24 08:57:00,51.9,276.5697,7079,-3.400000000000002,4.1,4.700000000000003,685.628,740
2025-11-24 09:00:00,52.1,279.0292,7079,-3.5,4.0,4.800000000000001,688.1395,740
2025-11-24 09:03:00,52.3,280.013,7079,-3.5,4.1,4.900000000000002,697.4879,740
2025-11-24 09:06:00,53.6,281.4887,7079,-3.6000000000000014,4.200000000000001,5.0,707.5337,1077
2025-11-24 09:09:00,54.8,281.2428,7079,-3.599999999999998,4.300000000000001,5.0,725.5176,1077
2025-11-24 09:12:00,55.0,275.9549,7079,-3.599999999999998,4.300000000000001,5.099999999999998,734.2471,1077
2025-11-24 09:15:00,55.0,271.8967,7079,-3.6000000000000014,4.4,5.100000000000001,725.6738,1077
2025-11-24 09:18:00,54.8,274.1103,7079,-3.599999999999998,4.4,5.0,724.8744,1077
2025-11-24 09:21:00,54.6,271.4048,7080,-3.6000000000000014,4.300000000000001,5.0,722.536,729
2025-11-24 09:24:00,54.8,282.9644,7080,-3.700000000000003,4.300000000000001,5.100000000000001,730.3028,1076
2025-11-24 09:27:00,56.6,282.9644,7080,-3.6999999999999993,4.3,5.100000000000001,725.6238,1076
2025-11-24 09:30:00,58.7,287.0226,7080,-3.799999999999997,4.5,5.399999999999999,789.3095,1792
2025-11-24 09:33:00,59.5,286.0388,7080,-3.8999999999999986,4.5,5.5,805.1614,1792
2025-11-24 09:36:00,60.9,291.4496,7080,-4.0,4.6,5.600000000000001,831.4089,1792
2025-11-24 09:39:00,62.3,295.1389,7080,-4.100000000000001,4.700000000000001,5.800000000000001,856.769,1101
2025-11-24 09:42:00,65.3,306.9444,7080,-4.300000000000001,4.700000000000001,6.099999999999998,907.8663,1812
2025-11-24 09:45:00,65.4,309.4039,7080,-4.400000000000002,4.700000000000001,6.100000000000001,915.0424,1113
2025-11-24 09:48:00,65.7,307.9282,7080,-4.300000000000001,4.700000000000001,6.100000000000001,915.093,1112
2025-11-24 09:51:00,66.0,309.8958,7080,-4.5,4.800000000000001,6.099999999999998,926.1955,1113
2025-11-24 09:54:00,66.9,312.9702,7080,-4.5,4.700000000000001,6.199999999999999,957.97,1113
2025-11-24 09:57:00,68.1,314.2,7080,-4.5,4.700000000000001,6.200000000000003,969.6901,1113
2025-11-24 10:00:00,69.8,313.831,7080,-4.600000000000001,4.800000000000001,6.399999999999999,999.0402,1113
2025-11-24 10:03:00,71.4,314.2,7080,-4.800000000000001,5.1,6.700000000000003,1043.939,1447
2025-11-24 10:06:00,74.2,316.6594,7080,-5.0,5.200000000000001,6.899999999999999,1081.994,1447
2025-11-24 10:09:00,75.6,316.5365,7080,-5.100000000000001,5.300000000000001,7.0000000000000036,1113.116,1449
2025-11-24 10:12:00,76.0,319.2419,7080,-5.099999999999998,5.200000000000001,6.9999999999999964,1118.863,1449
2025-11-24 10:15:00,76.2,336.3354,7080,-5.100000000000001,5.199999999999999,7.0,1140.462,1916
2025-11-24 10:18:00,78.2,335.3516,7080,-4.799999999999997,5.199999999999999,6.799999999999997,1165.477,1599
2025-11-24 10:21:00,78.4,333.138,7081,-5.0,5.199999999999999,7.199999999999999,1164.44,1598
2025-11-24 10:24:00,78.4,326.9893,7081,-5.200000000000003,5.3999999999999995,7.200000000000003,1167.672,1912
2025-11-24 10:27:00,78.4,327.8501,7081,-5.300000000000001,5.3999999999999995,7.300000000000001,1169.705,1912
2025-11-24 10:30:00,81.3,325.1447,7081,-5.5,5.3999999999999995,7.599999999999998,1218.12,1495
2025-11-24 10:33:00,80.5,320.4716,7081,-5.399999999999999,5.499999999999999,7.399999999999999,1208.326,1498
2025-11-24 10:36:00,78.4,306.2066,7081,-5.199999999999999,5.499999999999999,7.199999999999996,1142.593,1453
2025-11-24 10:39:00,77.0,305.0998,7081,-5.099999999999998,5.500000000000001,7.100000000000001,1142.084,1453
2025-11-24 10:42:00,77.2,304.485,7081,-5.099999999999998,5.500000000000001,7.100000000000001,1145.216,1453
2025-11-24 10:45:00,77.0,304.239,7081,-5.099999999999998,5.5,6.9999999999999964,1150.481,1453
2025-11-24 10:48:00,77.2,303.8701,7081,-5.0,5.6,7.0,1146.111,1463
2025-11-24 10:51:00,77.4,307.3134,7081,-5.100000000000001,5.5,7.100000000000001,1149.983,1453
2025-11-24 10:54:00,78.0,305.4688,7081,-5.199999999999999,5.6,7.200000000000003,1160.405,1453
2025-11-24 10:57:00,78.6,306.8215,7081,-5.199999999999999,5.6,7.100000000000001,1184.752,1453
2025-11-24 11:00:00,78.9,306.0836,7081,-5.199999999999999,5.5,7.199999999999999,1178.967,1492
2025-11-24 11:03:00,79.4,306.3296,7081,-5.199999999999999,5.5,7.199999999999999,1190.358,1492
2025-11-24 11:06:00,79.4,305.8377,7081,-5.200000000000003,5.6,7.200000000000003,1186.916,1492
2025-11-24 11:09:00,79.9,306.6985,7081,-5.200000000000003,5.6,7.200000000000003,1203.572,1492
2025-11-24 11:12:00,80.1,309.158,7081,-5.199999999999996,5.6,7.199999999999996,1211.025,1492
2025-11-24 11:15:00,80.3,309.5269,7081,-5.199999999999999,5.6,7.199999999999999,1208.511,1492
2025-11-24 11:18:00,80.1,309.5269,7081,-5.199999999999999,5.5,7.199999999999999,1209.499,1492
2025-11-24 11:21:00,80.8,311.7404,7082,-5.199999999999999,5.6,7.300000000000001,1219.948,1492
2025-11-24 11:24:00,82.1,315.4297,7082,-5.300000000000004,5.5,7.399999999999999,1249.641,1492
2025-11-24 11:27:00,82.5,315.4297,7082,-5.399999999999999,5.5,7.399999999999999,1257.512,1492
2025-11-24 11:30:00,82.9,315.9216,7082,-5.399999999999999,5.6,7.399999999999999,1261.959,1493
2025-11-24 11:33:00,84.0,315.6756,7082,-5.299999999999997,5.6,7.399999999999999,1293.288,1492
2025-11-24 11:36:00,83.8,315.5527,7082,-5.399999999999999,5.6,7.5,1296.333,1493
2025-11-24 11:39:00,84.4,314.6918,7082,-5.5000000000000036,5.699999999999999,7.5000000000000036,1300.951,1493
2025-11-24 11:42:00,84.9,314.077,7082,-5.400000000000002,5.699999999999999,7.4999999999999964,1311.107,1493
2025-11-24 11:45:00,85.3,314.2,7082,-5.4999999999999964,5.700000000000001,7.4999999999999964,1324.116,1493
2025-11-24 11:48:00,85.0,312.3553,7082,-5.4999999999999964,5.800000000000001,7.599999999999998,1322.687,1493
2025-11-24 11:51:00,85.3,311.0026,7082,-5.5,5.800000000000001,7.5,1316.795,1493
2025-11-24 11:54:00,84.3,309.2809,7082,-5.0,5.800000000000001,7.0,1306.444,1469
2025-11-24 11:57:00,84.4,308.5431,7082,-5.100000000000001,5.799999999999999,7.0,1310.025,1469
2025-11-24 12:00:00,83.7,304.8539,7082,-5.100000000000001,5.8999999999999995,7.100000000000001,1301.71,1469
2025-11-24 12:03:00,82.3,303.9931,7082,-5.0,5.8999999999999995,6.899999999999999,1256.797,1469
2025-11-24 12:06:00,80.5,303.9931,7082,-5.0,5.999999999999999,7.100000000000001,1225.262,1469
2025-11-24 12:09:00,79.8,304.239,7082,-4.900000000000002,5.799999999999999,6.900000000000002,1204.65,1469
2025-11-24 12:12:00,78.8,305.0998,7082,-4.800000000000001,5.8,6.799999999999997,1182.4,1467
2025-11-24 12:15:00,78.2,305.2228,7082,-4.800000000000001,5.8,6.800000000000001,1179.817,1467
2025-11-24 12:18:00,77.8,305.5917,7082,-4.800000000000001,5.8,6.800000000000001,1166.803,1467
2025-11-24 12:21:00,77.5,309.2809,7083,-4.800000000000001,5.8,6.800000000000001,1168.444,1467
2025-11-24 12:24:00,77.2,309.158,7083,-4.800000000000001,5.699999999999999,6.699999999999999,1157.468,1467
2025-11-24 12:27:00,77.0,308.5431,7083,-4.699999999999999,5.699999999999999,6.699999999999999,1164.521,1467
2025-11-24 12:30:00,77.4,310.6337,7083,-4.800000000000001,5.699999999999999,6.800000000000001,1165.212,1467
2025-11-24 12:33:00,77.4,309.8958,7083,-4.800000000000001,5.8,6.800000000000001,1165.131,1467
2025-11-24 12:36:00,76.6,309.5269,7083,-4.800000000000001,5.699999999999999,6.800000000000001,1146.585,1467
2025-11-24 12:39:00,76.6,308.912,7083,-4.800000000000001,5.699999999999999,6.800000000000001,1143.498,1467
2025-11-24 12:42:00,76.4,309.7729,7083,-4.800000000000001,5.8,6.800000000000001,1144.06,1467
2025-11-24 12:45:00,76.5,310.6337,7083,-4.699999999999999,5.6,6.800000000000001,1143.775,1467
2025-11-24 12:48:00,76.4,310.7567,7083,-4.800000000000001,5.699999999999999,6.800000000000001,1139.005,1467
2025-11-24 12:51:00,76.4,311.9864,7083,-4.800000000000001,5.699999999999999,6.800000000000001,1145.325,1467
2025-11-24 12:54:00,77.0,310.5107,7083,-4.699999999999999,5.6,6.800000000000001,1148.632,1467
2025-11-24 12:57:00,77.0,309.8958,7083,-4.800000000000001,5.699999999999999,6.800000000000001,1151.865,1467
2025-11-24 13:00:00,76.4,310.1418,7083,-4.699999999999999,5.699999999999999,6.699999999999999,1142.504,1467
2025-11-24 13:03:00,76.4,309.2809,7083,-4.799999999999997,5.6,6.799999999999997,1145.596,1467
2025-11-24 13:06:00,76.8,311.1256,7083,-4.899999999999999,5.699999999999999,6.799999999999997,1143.628,1463
2025-11-24 13:09:00,76.8,310.7567,7083,-4.799999999999997,5.699999999999999,6.799999999999997,1150.91,1467
2025-11-24 13:12:00,76.5,310.6337,7083,-4.799999999999997,5.699999999999999,6.799999999999997,1152.369,1467
2025-11-24 13:15:00,77.5,313.4621,7083,-4.899999999999999,5.699999999999999,6.899999999999999,1157.055,1462
2025-11-24 13:18:00,77.8,314.3229,7083,-4.899999999999999,5.799999999999999,6.899999999999999,1161.636,1462
2025-11-24 13:21:00,78.0,315.5527,7084,-4.899999999999999,5.799999999999999,6.899999999999999,1168.226,1462
2025-11-24 13:24:00,77.8,315.6756,7084,-4.799999999999997,5.6,6.899999999999999,1173.751,1461
2025-11-24 13:27:00,78.2,317.1513,7084,-4.899999999999999,5.699999999999999,6.899999999999999,1175.844,1462
2025-11-24 13:30:00,77.8,316.9054,7084,-4.899999999999999,5.699999999999999,6.899999999999999,1170.032,1462
2025-11-24 13:33:00,78.4,318.1351,7084,-4.899999999999999,5.799999999999999,7.0,1197.001,1462
2025-11-24 13:36:00,79.1,317.7662,7084,-4.899999999999999,5.699999999999999,7.0,1190.331,1462
2025-11-24 13:39:00,78.9,315.6756,7084,-4.899999999999999,5.799999999999999,7.0,1193.353,1462
2025-11-24 13:42:00,79.1,315.6756,7084,-4.899999999999999,5.8999999999999995,7.0,1200.829,1462
2025-11-24 13:45:00,79.1,315.6756,7084,-4.899999999999999,5.8999999999999995,7.0,1200.222,1462
2025-11-24 13:48:00,79.1,316.6594,7084,-4.899999999999999,5.8999999999999995,7.0,1193.604,1462
2025-11-24 13:51:00,78.9,315.5527,7084,-5.0,5.799999999999999,7.0,1189.776,1464
2025-11-24 13:54:00,78.4,315.9216,7084,-5.0,5.699999999999999,7.0,1188.595,1464
2025-11-24 13:57:00,78.6,316.7824,7084,-4.899999999999999,5.799999999999999,7.0,1187.344,1462
2025-11-24 14:00:00,78.6,318.1351,7084,-4.899999999999999,5.799999999999999,7.0,1197.405,1462
2025-11-24 14:03:00,79.8,317.1513,7084,-5.0,5.800000000000001,7.099999999999998,1206.237,1464
2025-11-24 14:06:00,79.9,318.3811,7084,-5.0,6.000000000000001,7.099999999999998,1222.652,1464
2025-11-24 14:09:00,80.1,319.6108,7084,-5.0,5.800000000000001,7.099999999999998,1226.234,1464
2025-11-24 14:12:00,80.8,318.627,7084,-5.099999999999998,5.799999999999999,7.199999999999999,1234.693,1464
2025-11-24 14:15:00,80.3,318.9959,7084,-5.0,5.799999999999999,7.099999999999998,1218.371,1464
2025-11-24 14:18:00,80.1,319.7338,7084,-5.0,5.9,7.099999999999998,1218.987,1464
2025-11-24 14:21:00,80.5,318.9959,7085,-5.0,6.000000000000001,7.199999999999999,1228.929,1464
2025-11-24 14:24:00,79.8,317.8892,7085,-5.099999999999998,6.000000000000001,7.099999999999998,1208.599,1464
2025-11-24 14:27:00,80.1,317.5203,7085,-5.0,5.699999999999999,7.099999999999998,1222.126,1464
2025-11-24 14:30:00,80.1,317.1513,7085,-5.099999999999998,5.799999999999999,7.099999999999998,1216.464,1464
2025-11-24 14:33:00,79.5,318.1351,7085,-5.0,5.699999999999999,7.099999999999998,1206.832,1464
2025-11-24 14:36:00,79.8,319.6108,7085,-4.899999999999999,5.799999999999999,7.099999999999998,1212.8,1462
2025-11-24 14:39:00,80.1,319.2419,7085,-5.100000000000001,5.699999999999999,7.199999999999999,1209.251,1464
2025-11-24 14:42:00,79.5,321.4554,7085,-5.100000000000001,5.799999999999999,7.100000000000001,1202.353,1464
2025-11-24 14:45:00,80.1,320.5946,7085,-5.0,5.699999999999999,7.100000000000001,1217.474,1464
2025-11-24 14:48:00,79.8,320.3487,7085,-5.0,5.799999999999999,7.100000000000001,1208.779,1464
2025-11-24 14:51:00,79.8,319.1189,7085,-5.100000000000001,5.799999999999999,7.100000000000001,1215.285,1464
