Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-24 14:54:00,79.9,318.627,7085,-5.100000000000001,5.799999999999999,7.200000000000003,1213.891,1464
2025-11-24 14:57:00,80.3,319.6108,7085,-5.0,5.799999999999999,7.200000000000003,1221.824,1464
2025-11-24 15:00:00,79.5,318.9959,7085,-5.0,5.799999999999999,7.100000000000001,1203.308,1464
2025-11-24 15:03:00,79.8,318.3811,7085,-5.0,5.799999999999999,7.100000000000001,1211.251,1464
2025-11-24 15:06:00,79.7,318.3811,7085,-5.0,5.799999999999999,7.100000000000001,1206.619,1464
2025-11-24 15:09:00,79.9,318.1351,7085,-5.0,5.9,7.100000000000001,1212.326,1464
2025-11-24 15:12:00,79.5,317.1513,7085,-5.0,5.800000000000001,7.100000000000001,1202.785,1464
2025-11-24 15:15:00,79.8,318.627,7085,-5.0,6.000000000000001,7.100000000000001,1206.542,1464
2025-11-24 15:18:00,79.9,317.5203,7085,-5.099999999999998,5.9,7.099999999999998,1211.185,1464
2025-11-24 15:21:00,79.8,316.9054,7086,-5.0,5.9,7.099999999999998,1208.522,1464
2025-11-24 15:24:00,79.5,317.8892,7086,-5.0,6.000000000000001,7.099999999999998,1218.207,1464
2025-11-24 15:27:00,79.5,318.5041,7086,-5.0,5.9,7.099999999999998,1204.926,1464
2025-11-24 15:30:00,79.4,316.6594,7086,-5.0,5.9,7.100000000000001,1201.87,1464
2025-11-24 15:33:00,79.4,315.5527,7086,-5.100000000000001,6.000000000000001,7.100000000000001,1210.188,1464
2025-11-24 15:36:00,78.9,315.5527,7086,-5.0,5.9,7.100000000000001,1204.066,1464
2025-11-24 15:39:00,78.2,316.6594,7086,-5.0,6.000000000000001,7.0,1196.063,1464
2025-11-24 15:42:00,79.5,315.6756,7086,-5.0,6.000000000000001,7.100000000000001,1202.441,1464
2025-11-24 15:45:00,79.0,315.3067,7086,-5.0,5.8999999999999995,7.100000000000001,1195.44,1464
2025-11-24 15:48:00,78.6,313.0932,7086,-5.0,5.8999999999999995,7.0,1188.407,1464
2025-11-24 15:51:00,78.4,312.4783,7086,-5.0,6.000000000000001,7.0,1189.887,1464
2025-11-24 15:54:00,79.0,311.0026,7086,-5.0,6.000000000000001,7.100000000000001,1195.103,1464
2025-11-24 15:57:00,78.6,311.3715,7086,-4.900000000000002,6.1000000000000005,7.0,1179.175,1466
2025-11-24 16:00:00,78.0,310.0188,7086,-4.899999999999999,5.9,7.0,1158.707,1463
2025-11-24 16:03:00,77.0,310.0188,7086,-4.900000000000002,5.9,7.0,1151.986,1463
2025-11-24 16:06:00,76.8,308.1742,7086,-4.900000000000002,5.8999999999999995,6.900000000000002,1149.822,1463
2025-11-24 16:09:00,76.0,307.4363,7086,-4.899999999999999,5.9,6.899999999999999,1134.142,1463
2025-11-24 16:12:00,76.0,304.9769,7086,-4.900000000000002,5.8999999999999995,6.900000000000002,1128.458,1463
2025-11-24 16:15:00,75.4,305.0998,7086,-4.800000000000001,5.799999999999999,6.800000000000001,1120.276,1468
2025-11-24 16:18:00,75.2,306.6985,7086,-4.900000000000002,5.8999999999999995,7.0,1113.219,1463
2025-11-24 16:21:00,75.0,305.8377,7087,-4.900000000000002,5.8999999999999995,6.900000000000002,1110.687,1463
2025-11-24 16:24:00,74.4,298.9511,7087,-4.800000000000001,5.8999999999999995,6.800000000000001,1089.991,1465
2025-11-24 16:27:00,73.0,299.0741,7087,-4.699999999999999,5.8999999999999995,6.699999999999999,1071.503,1839
2025-11-24 16:30:00,72.4,294.401,7087,-4.699999999999999,5.799999999999999,6.600000000000001,1064.567,1839
2025-11-24 16:33:00,72.2,292.8024,7087,-4.699999999999999,5.799999999999999,6.599999999999998,1050.339,1839
2025-11-24 16:36:00,71.9,293.9091,7087,-4.5,5.799999999999999,6.5,1051.597,1819
2025-11-24 16:39:00,71.3,290.9578,7087,-4.599999999999998,5.8999999999999995,6.399999999999999,1027.413,1839
2025-11-24 16:42:00,70.8,290.8348,7087,-4.5,5.699999999999999,6.399999999999999,1027.866,1832
2025-11-24 16:45:00,70.4,284.932,7087,-4.5,5.8999999999999995,6.300000000000001,1012.745,1832
2025-11-24 16:48:00,69.9,287.3915,7087,-4.5,5.799999999999999,6.300000000000001,1000.403,1832
2025-11-24 16:51:00,69.6,283.9482,7087,-4.5,5.799999999999999,6.399999999999999,1003.857,1832
2025-11-24 16:54:00,69.3,288.0063,7087,-4.399999999999999,5.799999999999999,6.199999999999999,1001.853,1832
2025-11-24 16:57:00,70.0,290.0969,7087,-4.399999999999999,5.799999999999999,6.399999999999999,1016.281,1832
2025-11-24 17:00:00,70.2,286.0388,7087,-4.5,5.699999999999999,6.399999999999999,1011.611,1832
2025-11-24 17:03:00,69.6,286.0388,7087,-4.399999999999999,5.699999999999999,6.199999999999999,999.15,1832
2025-11-24 17:06:00,69.9,285.3009,7087,-4.399999999999999,5.799999999999999,6.299999999999997,1012.717,1832
2025-11-24 17:09:00,69.6,284.686,7087,-4.300000000000001,5.699999999999999,6.199999999999999,1004.74,1795
2025-11-24 17:12:00,70.6,282.8414,7087,-4.400000000000002,5.699999999999999,6.300000000000001,1024.429,1832
2025-11-24 17:15:00,69.8,286.6537,7087,-4.400000000000002,5.8999999999999995,6.300000000000001,1012.758,1832
2025-11-24 17:18:00,69.9,287.8834,7087,-4.5,5.8999999999999995,6.300000000000001,1006.085,1832
2025-11-24 17:21:00,70.4,283.5793,7088,-4.5,5.799999999999999,6.300000000000001,1014.474,1832
2025-11-24 17:24:00,69.4,279.1522,7088,-4.400000000000002,5.8999999999999995,6.300000000000001,996.9724,1832
2025-11-24 17:27:00,69.3,280.6279,7088,-4.400000000000002,5.799999999999999,6.300000000000001,990.4993,1832
2025-11-24 17:30:00,68.7,280.9968,7088,-4.399999999999999,5.8999999999999995,6.299999999999997,985.3354,1832
2025-11-24 17:33:00,68.9,282.1036,7088,-4.199999999999999,5.8999999999999995,6.199999999999999,986.8412,1802
2025-11-24 17:36:00,68.7,271.8967,7088,-4.300000000000001,5.799999999999999,6.199999999999999,981.1718,1566
2025-11-24 17:39:00,67.5,271.6508,7088,-4.199999999999999,5.799999999999999,6.0,965.8647,1566
2025-11-24 17:42:00,67.7,277.9225,7088,-4.299999999999997,5.799999999999999,6.099999999999998,970.4791,1803
2025-11-24 17:45:00,67.9,271.7737,7088,-4.399999999999999,5.8999999999999995,6.199999999999999,971.2344,1717
2025-11-24 17:48:00,67.5,272.6346,7088,-4.300000000000001,5.8999999999999995,6.100000000000001,958.8244,1718
2025-11-24 17:51:00,68.3,291.6956,7088,-4.199999999999999,5.6,6.100000000000001,985.129,1797
2025-11-24 17:54:00,71.0,291.4496,7088,-4.399999999999999,5.699999999999999,6.300000000000001,1026.082,1818
2025-11-24 17:57:00,70.8,290.8348,7088,-4.5,5.799999999999999,6.300000000000001,1028.929,1832
2025-11-24 18:00:00,70.3,291.0807,7088,-4.400000000000002,5.6,6.300000000000001,1020.495,1818
2025-11-24 18:03:00,70.6,285.9158,7088,-4.399999999999999,5.799999999999999,6.300000000000001,1027.74,1832
2025-11-24 18:06:00,69.3,288.4983,7088,-4.400000000000002,5.8999999999999995,6.300000000000001,997.1821,1832
2025-11-24 18:09:00,68.3,280.5049,7088,-4.300000000000001,5.999999999999999,6.199999999999999,987.3937,1718
2025-11-24 18:12:00,67.5,273.2494,7088,-4.299999999999997,5.799999999999999,6.099999999999998,935.2134,1717
2025-11-24 18:15:00,64.7,276.2008,7088,-4.100000000000001,5.8999999999999995,5.900000000000002,898.7599,1774
2025-11-24 18:18:00,64.7,275.5859,7088,-4.199999999999999,5.799999999999999,5.899999999999999,903.6014,1774
2025-11-24 18:21:00,64.7,265.0101,7089,-4.199999999999999,5.799999999999999,5.899999999999999,888.8138,1716
2025-11-24 18:24:00,63.7,271.2818,7089,-4.100000000000001,5.799999999999999,5.899999999999999,877.0646,1774
2025-11-24 18:27:00,63.3,267.3466,7089,-4.100000000000001,5.799999999999999,5.800000000000001,871.9794,1774
2025-11-24 18:30:00,62.9,264.0263,7089,-4.0,5.8,5.800000000000001,861.9297,1707
2025-11-24 18:33:00,62.5,273.0035,7089,-4.100000000000001,5.699999999999999,5.800000000000001,856.4547,1774
2025-11-24 18:36:00,62.1,269.5602,7089,-4.100000000000001,5.6,5.699999999999999,845.6194,1706
2025-11-24 18:39:00,60.5,258.3695,7089,-3.8999999999999986,5.8,5.599999999999998,812.8727,614
2025-11-24 18:42:00,60.3,257.5087,7089,-4.0,5.8,5.800000000000001,800.2355,1695
2025-11-24 18:45:00,60.1,256.2789,7089,-3.8999999999999986,5.8,5.699999999999999,794.2634,614
2025-11-24 18:48:00,59.5,251.9748,7089,-4.0,5.8,5.700000000000003,789.1323,616
2025-11-24 18:51:00,59.1,265.2561,7089,-3.900000000000002,5.8,5.600000000000001,774.1453,1771
2025-11-24 18:54:00,59.1,258.3695,7089,-4.0,5.8,5.699999999999999,768.1592,1695
2025-11-24 18:57:00,58.7,250.3762,7089,-3.8999999999999986,5.699999999999999,5.599999999999998,771.884,612
2025-11-24 19:00:00,58.1,257.6317,7089,-3.8000000000000007,5.8999999999999995,5.5,761.7935,610
2025-11-24 19:03:00,57.5,252.2208,7089,-3.8000000000000007,5.8,5.399999999999999,744.8123,612
2025-11-24 19:06:00,56.6,247.6707,7089,-3.8000000000000007,5.8999999999999995,5.400000000000002,725.278,598
2025-11-24 19:09:00,56.9,254.0654,7089,-3.8000000000000007,5.699999999999999,5.400000000000002,733.6364,613
2025-11-24 19:12:00,56.6,246.441,7089,-3.799999999999997,5.699999999999999,5.5,729.8149,612
2025-11-24 19:15:00,55.8,246.8099,7089,-3.6999999999999993,5.7,5.299999999999997,710.9611,805
2025-11-24 19:18:00,55.8,244.3504,7089,-3.6999999999999993,5.7,5.299999999999997,709.576,805
2025-11-24 19:21:00,55.8,246.441,7090,-3.6999999999999993,5.7,5.299999999999997,711.1187,805
2025-11-24 19:24:00,55.8,240.2922,7090,-3.6999999999999993,5.7,5.299999999999997,708.3745,805
2025-11-24 19:27:00,55.4,251.9748,7090,-3.6999999999999993,5.7,5.300000000000001,708.5328,805
2025-11-24 19:30:00,55.7,254.6803,7090,-3.8000000000000007,5.5,5.399999999999999,707.2211,613
2025-11-24 19:33:00,55.6,249.6383,7090,-3.900000000000002,5.5,5.5,705.1661,612
2025-11-24 19:36:00,55.4,244.9653,7090,-3.799999999999997,5.6,5.399999999999999,699.1729,612
2025-11-24 19:39:00,55.0,241.8909,7090,-3.6999999999999993,5.6,5.300000000000001,695.1668,805
2025-11-24 19:42:00,54.8,240.2922,7090,-3.6000000000000014,5.7,5.200000000000003,694.5875,805
2025-11-24 19:45:00,54.8,240.2922,7090,-3.700000000000003,5.6,5.300000000000001,692.8553,600
2025-11-24 19:48:00,54.6,239.3084,7090,-3.700000000000003,5.7,5.300000000000001,692.0624,599
2025-11-24 19:51:00,54.4,235.1273,7090,-3.6000000000000014,5.7,5.199999999999999,696.0278,563
2025-11-24 19:54:00,54.6,239.6774,7090,-3.6000000000000014,5.6000000000000005,5.199999999999999,688.1133,563
2025-11-24 19:57:00,54.0,234.5125,7090,-3.6000000000000014,5.6000000000000005,5.199999999999999,688.0851,563
2025-11-24 20:00:00,53.6,230.4543,7090,-3.6000000000000014,5.7,5.100000000000001,677.3738,569
2025-11-24 20:03:00,53.6,235.6192,7090,-3.5,5.7,5.099999999999998,679.0239,569
2025-11-24 20:06:00,53.4,230.5773,7090,-3.5,5.6000000000000005,5.099999999999998,673.926,569
2025-11-24 20:09:00,53.6,231.3151,7090,-3.5,5.500000000000001,5.099999999999998,674.1259,594
2025-11-24 20:12:00,52.9,228.2407,7090,-3.5,5.6000000000000005,5.0,664.428,569
2025-11-24 20:15:00,52.6,228.6097,7090,-3.3999999999999986,5.6000000000000005,5.0,661.5236,569
2025-11-24 20:18:00,52.6,225.9042,7090,-3.5,5.500000000000001,5.0,657.1575,569
2025-11-24 20:21:00,52.5,228.9786,7091,-3.5,5.500000000000001,5.0,660.244,569
2025-11-24 20:24:00,52.1,229.5935,7091,-3.5,5.500000000000001,4.900000000000002,653.3464,569
2025-11-24 20:27:00,52.3,231.0692,7091,-3.3999999999999986,5.500000000000001,4.899999999999999,655.4814,569
2025-11-24 20:30:00,51.6,226.1502,7091,-3.3999999999999986,5.500000000000001,4.800000000000001,649.7308,575
2025-11-24 20:33:00,51.6,226.1502,7091,-3.3000000000000007,5.3999999999999995,4.800000000000001,649.5688,574
2025-11-24 20:36:00,51.7,233.0368,7091,-3.400000000000002,5.3999999999999995,4.800000000000001,652.4702,654
2025-11-24 20:39:00,51.6,231.807,7091,-3.400000000000002,5.3999999999999995,4.900000000000002,652.6642,574
2025-11-24 20:42:00,51.6,225.0434,7091,-3.400000000000002,5.3999999999999995,4.800000000000001,649.0419,574
2025-11-24 20:45:00,51.6,225.5353,7091,-3.400000000000002,5.3999999999999995,4.900000000000002,648.5601,574
2025-11-24 20:48:00,51.3,220.6163,7091,-3.3000000000000007,5.499999999999999,4.699999999999999,636.0889,575
2025-11-24 20:51:00,51.1,225.6583,7091,-3.3000000000000007,5.499999999999999,4.800000000000001,641.1993,516
2025-11-24 20:54:00,51.1,224.3056,7091,-3.3000000000000007,5.499999999999999,4.700000000000003,635.2299,516
2025-11-25 07:48:00,41.3,216.9271,7091,-2.3000000000000007,3.5,3.1000000000000014,616.6174,67
2025-11-25 07:51:00,41.7,231.3151,7091,-2.3999999999999986,3.6000000000000005,3.3999999999999986,596.3471,79
2025-11-25 07:54:00,39.9,233.2827,7091,-2.3999999999999986,3.3000000000000007,3.3999999999999986,544.9739,82
2025-11-25 07:57:00,37.9,228.7326,7091,-2.200000000000003,3.3000000000000007,3.200000000000003,484.1081,82
2025-11-25 08:00:00,36.2,213.6068,7091,-2.1000000000000014,3.200000000000001,3.1000000000000014,439.3202,60
2025-11-25 08:03:00,34.8,220.8623,7091,-2.0,3.3000000000000007,2.8999999999999986,399.7242,84
2025-11-25 08:06:00,35.1,244.3504,7091,-2.1000000000000014,3.200000000000001,3.1999999999999993,388.0952,77
2025-11-25 08:09:00,35.6,250.3762,7091,-2.200000000000003,3.0999999999999996,3.3000000000000007,376.1174,93
2025-11-25 08:12:00,35.7,251.4829,7092,-2.3000000000000007,3.0999999999999996,3.3000000000000007,388.7293,74
2025-11-25 08:15:00,35.5,246.8099,7092,-2.200000000000003,3.1999999999999993,3.3000000000000007,373.9516,74
2025-11-25 08:18:00,35.6,244.1044,7092,-2.200000000000003,3.1999999999999993,3.3000000000000007,386.4756,74
2025-11-25 08:21:00,36.9,294.77,7092,-2.3000000000000007,2.8999999999999995,3.3000000000000007,403.1437,8
2025-11-25 08:24:00,41.1,421.0648,7092,-2.8000000000000007,2.200000000000001,3.700000000000003,460.8721,1168
2025-11-25 08:27:00,42.9,394.8712,7092,-3.1000000000000014,2.500000000000001,4.300000000000001,488.9239,1168
2025-11-25 08:30:00,43.8,390.5671,7092,-3.0,3.0,4.400000000000002,502.8601,1168
2025-11-25 08:33:00,46.5,370.2763,7092,-3.1999999999999993,3.0,4.600000000000001,573.0071,1174
2025-11-25 08:36:00,48.8,337.6881,7092,-3.400000000000002,3.5,4.900000000000002,582.0792,1177
2025-11-25 08:39:00,48.7,337.1962,7092,-3.5,3.5999999999999996,4.899999999999999,585.3729,1177
2025-11-25 08:42:00,48.9,321.7014,7092,-3.599999999999998,3.7,5.0,582.3762,1039
2025-11-25 08:45:00,47.7,316.5365,7092,-3.299999999999997,3.8,4.799999999999997,567.0314,1045
2025-11-25 08:48:00,47.7,318.0121,7092,-3.3000000000000007,3.799999999999999,4.700000000000003,565.7235,1045
2025-11-25 08:51:00,48.1,319.9797,7092,-3.3999999999999986,3.8000000000000007,4.800000000000001,573.0746,1045
2025-11-25 08:54:00,47.9,313.4621,7092,-3.299999999999997,3.8000000000000007,4.799999999999997,569.9355,1045
2025-11-25 08:57:00,47.7,316.1675,7092,-3.3000000000000007,3.6999999999999993,4.699999999999999,567.4064,1045
2025-11-25 09:00:00,48.1,318.3811,7092,-3.3000000000000007,3.5999999999999996,4.599999999999998,569.1941,1045
2025-11-25 09:03:00,48.5,334.3678,7092,-3.3999999999999986,3.700000000000001,4.800000000000001,604.2638,1178
2025-11-25 09:06:00,51.3,334.1218,7092,-3.6000000000000014,3.8000000000000007,5.100000000000001,626.7473,1218
2025-11-25 09:09:00,50.9,314.077,7092,-3.5,3.9000000000000004,5.100000000000001,614.6938,1046
2025-11-25 09:12:00,50.3,311.2485,7093,-3.5,3.8999999999999995,5.0,612.383,1046
2025-11-25 09:15:00,49.9,304.8539,7093,-3.5,3.8999999999999995,4.899999999999999,604.5131,1046
2025-11-25 09:18:00,49.7,313.708,7093,-3.400000000000002,3.8,4.900000000000002,605.8188,1046
2025-11-25 09:21:00,50.1,325.5136,7093,-3.5,3.6999999999999993,4.900000000000002,611.6232,1218
2025-11-25 09:24:00,50.5,329.0799,7093,-3.400000000000002,3.8000000000000007,4.900000000000002,617.466,1218
2025-11-25 09:27:00,51.4,324.2838,7093,-3.5,3.9000000000000004,5.0,632.5219,1218
2025-11-25 09:30:00,53.0,330.8015,7093,-3.700000000000003,3.9000000000000004,5.200000000000003,661.2821,1219
2025-11-25 09:33:00,54.8,340.1476,7093,-3.6999999999999993,4.0,5.300000000000001,681.3834,1219
2025-11-25 09:36:00,55.6,341.8692,7093,-3.799999999999997,4.0,5.399999999999999,705.6714,1222
2025-11-25 09:39:00,55.6,339.4097,7093,-3.799999999999997,4.0,5.5,705.5043,1222
2025-11-25 09:42:00,55.8,341.7462,7093,-3.8999999999999986,4.0,5.399999999999999,721.0555,1222
2025-11-25 09:45:00,56.0,333.261,7093,-3.8000000000000007,4.1,5.5,718.8229,1219
2025-11-25 09:48:00,55.7,327.2353,7093,-3.8999999999999986,4.199999999999999,5.5,711.998,1223
2025-11-25 09:51:00,55.9,335.1056,7093,-3.900000000000002,4.199999999999999,5.5,730.1436,1222
2025-11-25 09:54:00,58.2,340.7625,7093,-4.0,4.200000000000001,5.699999999999999,754.3758,1222
2025-11-25 09:57:00,59.3,343.2219,7093,-4.099999999999998,4.300000000000001,5.799999999999997,773.8601,1227
2025-11-25 10:00:00,60.1,341.7462,7093,-4.199999999999999,4.4,5.899999999999999,791.66,1227
2025-11-25 10:03:00,60.9,346.9112,7093,-4.199999999999999,4.300000000000001,6.0,807.3113,1227
2025-11-25 10:06:00,62.7,357.7329,7093,-4.300000000000001,4.300000000000001,6.199999999999999,846.6358,1187
2025-11-25 10:09:00,66.1,368.3087,7093,-4.5,4.4,6.300000000000001,912.1116,1179
2025-11-25 10:12:00,68.5,364.8654,7094,-4.699999999999999,4.6,6.600000000000001,957.5315,1183
2025-11-25 10:15:00,62.3,291.5726,7094,-4.299999999999997,5.299999999999999,5.899999999999999,787.9673,1784
2025-11-25 10:18:00,59.1,287.8834,7094,-4.0,4.8999999999999995,5.699999999999999,776.3037,1102
2025-11-25 10:21:00,58.3,279.2752,7094,-4.0,4.8999999999999995,5.599999999999998,758.4856,1793
2025-11-25 10:24:00,57.5,273.0035,7094,-3.8999999999999986,4.999999999999999,5.5,748.522,1745
2025-11-25 10:27:00,60.3,324.0379,7094,-4.200000000000003,4.499999999999999,6.0,810.1487,1120
2025-11-25 10:30:00,60.5,307.4363,7094,-4.300000000000001,4.8999999999999995,6.199999999999999,800.0208,1114
2025-11-25 10:33:00,60.5,312.6013,7094,-4.599999999999998,4.8999999999999995,6.299999999999997,800.1591,1422
2025-11-25 10:36:00,60.3,314.2,7094,-4.5,4.8,6.199999999999999,798.2983,1422
2025-11-25 10:39:00,60.3,315.3067,7094,-4.5,4.699999999999999,6.200000000000003,797.9016,1425
2025-11-25 10:42:00,60.3,322.4392,7094,-4.400000000000002,4.6,6.100000000000001,796.959,1120
2025-11-25 10:45:00,60.3,319.2419,7094,-4.400000000000002,4.699999999999999,6.199999999999999,796.7724,1121
2025-11-25 10:48:00,62.2,327.2353,7094,-4.5,4.6,6.300000000000001,841.7385,1120
2025-11-25 10:51:00,62.7,321.8244,7094,-4.599999999999998,4.800000000000001,6.399999999999999,846.1491,1425
2025-11-25 10:54:00,62.9,323.546,7094,-4.600000000000001,4.800000000000001,6.400000000000002,848.8536,1195
2025-11-25 10:57:00,63.9,321.8244,7094,-4.600000000000001,4.700000000000001,6.5,875.0569,1197
2025-11-25 11:00:00,64.1,315.9216,7094,-4.599999999999998,4.9,6.5,872.0721,1428
2025-11-25 11:03:00,65.3,323.669,7094,-4.699999999999999,4.9,6.600000000000001,908.5124,1193
2025-11-25 11:06:00,66.2,323.3,7094,-4.800000000000001,5.0,6.699999999999999,925.6616,1193
2025-11-25 11:09:00,66.7,317.8892,7094,-4.899999999999999,5.0,6.699999999999999,921.3143,1429
2025-11-25 11:12:00,66.7,324.7758,7095,-4.800000000000001,5.0,6.700000000000003,920.5112,1193
2025-11-25 11:15:00,67.5,327.3582,7095,-4.800000000000001,5.0,6.800000000000001,937.613,1193
2025-11-25 11:18:00,68.3,322.8082,7095,-4.899999999999999,5.0,6.899999999999999,957.1278,1448
2025-11-25 11:21:00,68.3,318.75,7095,-4.800000000000001,5.1,6.800000000000001,954.5991,1429
2025-11-25 11:24:00,68.5,322.3163,7095,-5.0,5.1,6.900000000000002,957.579,1448
2025-11-25 11:27:00,68.5,325.5136,7095,-5.0,5.1,6.899999999999999,959.482,1448
2025-11-25 11:30:00,68.9,322.1933,7095,-4.800000000000001,5.1,6.800000000000001,962.3,1429
2025-11-25 11:33:00,68.9,326.4974,7095,-4.800000000000001,5.0,6.899999999999999,977.2576,1192
2025-11-25 11:36:00,69.8,327.3582,7095,-5.0,5.1,7.0,987.553,1448
2025-11-25 11:39:00,70.4,329.0799,7095,-5.0,5.1,7.0,999.2494,1916
2025-11-25 11:42:00,70.6,331.5394,7095,-5.0,5.0,7.0,1010.796,1916
2025-11-25 11:45:00,71.6,334.3678,7095,-5.100000000000001,5.1,7.0,1027.864,1916
2025-11-25 11:48:00,72.1,335.7205,7095,-5.100000000000001,5.0,7.199999999999999,1036.002,1916
2025-11-25 11:51:00,72.6,334.3678,7095,-5.199999999999999,5.1,7.199999999999999,1043.148,1916
2025-11-25 11:54:00,72.6,334.1218,7095,-5.100000000000001,5.199999999999999,7.100000000000001,1046.483,1916
2025-11-25 11:57:00,73.4,336.5813,7095,-5.200000000000003,5.199999999999999,7.300000000000001,1059.982,1916
2025-11-25 12:00:00,75.0,343.3449,7095,-5.300000000000001,5.199999999999999,7.300000000000001,1092.651,1911
2025-11-25 12:03:00,75.4,335.7205,7095,-5.199999999999999,5.199999999999999,7.299999999999997,1095.405,1911
2025-11-25 12:06:00,75.0,338.3029,7095,-5.199999999999999,5.299999999999999,7.299999999999997,1096.322,1911
2025-11-25 12:09:00,75.0,341.3773,7095,-5.300000000000001,5.199999999999999,7.300000000000001,1095.09,1911
2025-11-25 12:12:00,74.6,326.0055,7096,-5.200000000000003,5.3999999999999995,7.300000000000001,1090.509,1912
2025-11-25 12:15:00,73.2,307.5593,7096,-5.199999999999999,5.3999999999999995,7.100000000000001,1027.221,1453
2025-11-25 12:18:00,63.5,273.4954,7096,-4.300000000000001,5.6,5.900000000000002,861.5944,1868
2025-11-25 12:21:00,58.7,253.5735,7096,-4.100000000000001,5.699999999999999,5.600000000000001,768.397,1695
2025-11-25 12:24:00,58.3,253.9424,7096,-3.8999999999999986,5.500000000000001,5.5,767.9775,613
2025-11-25 12:27:00,57.7,253.2046,7096,-3.8999999999999986,5.6000000000000005,5.5,756.996,613
2025-11-25 12:30:00,57.5,254.1884,7096,-4.0,5.6000000000000005,5.5,748.0225,613
2025-11-25 12:33:00,57.1,256.033,7096,-3.8999999999999986,5.500000000000001,5.599999999999998,742.3782,613
2025-11-25 12:36:00,56.5,256.4019,7096,-3.8999999999999986,5.3999999999999995,5.599999999999998,729.4296,613
2025-11-25 12:39:00,56.6,256.033,7096,-3.900000000000002,5.499999999999999,5.5,721.676,613
2025-11-25 12:42:00,55.8,257.1397,7096,-3.8999999999999986,5.499999999999999,5.5,708.1509,613
2025-11-25 12:45:00,55.8,258.3695,7096,-3.8000000000000007,5.3999999999999995,5.5,708.5524,1739
2025-11-25 12:48:00,55.4,256.033,7096,-3.8999999999999986,5.499999999999999,5.399999999999999,701.0458,613
2025-11-25 12:51:00,54.8,255.91,7096,-3.8999999999999986,5.3999999999999995,5.399999999999999,694.2733,613
2025-11-25 12:54:00,54.8,255.4181,7096,-3.8999999999999986,5.3999999999999995,5.399999999999999,693.3597,613
2025-11-25 12:57:00,54.6,255.1722,7096,-3.6999999999999993,5.3999999999999995,5.399999999999999,687.7578,800
2025-11-25 13:00:00,54.8,254.4343,7096,-3.8000000000000007,5.3999999999999995,5.400000000000002,687.4843,800
2025-11-25 13:03:00,54.8,253.3275,7096,-3.8999999999999986,5.6000000000000005,5.5,694.3455,613
2025-11-25 13:06:00,54.2,251.4829,7096,-3.8000000000000007,5.500000000000001,5.400000000000002,680.4105,1731
2025-11-25 13:09:00,54.4,251.7289,7096,-3.8000000000000007,5.500000000000001,5.5,681.8571,1731
2025-11-25 13:12:00,54.4,254.8032,7097,-3.8000000000000007,5.500000000000001,5.400000000000002,683.1541,613
2025-11-25 13:15:00,54.6,257.8776,7097,-3.8999999999999986,5.500000000000001,5.5,684.6763,613
2025-11-25 13:18:00,54.6,259.4763,7097,-3.799999999999997,5.500000000000001,5.5,692.6761,1736
2025-11-25 13:21:00,54.6,258.9844,7097,-3.8999999999999986,5.4,5.5,686.4506,1739
2025-11-25 13:24:00,54.8,258.2465,7097,-3.8999999999999986,5.5,5.5,687.924,613
2025-11-25 13:27:00,54.6,256.6479,7097,-3.8999999999999986,5.6000000000000005,5.5,686.6288,613
2025-11-25 13:30:00,54.8,256.033,7097,-3.8999999999999986,5.6000000000000005,5.5,688.7787,613
2025-11-25 13:33:00,54.6,255.0492,7097,-3.8000000000000007,5.500000000000001,5.5,683.8394,613
2025-11-25 13:36:00,53.8,250.3762,7097,-3.900000000000002,5.6000000000000005,5.400000000000002,669.5021,612
2025-11-25 13:39:00,53.8,252.0978,7097,-3.8000000000000007,5.500000000000001,5.5,673.0588,1731
2025-11-25 13:42:00,54.0,253.9424,7097,-3.900000000000002,5.500000000000001,5.400000000000002,672.7677,613
2025-11-25 13:45:00,54.2,258.1235,7097,-3.8000000000000007,5.4,5.5,676.7889,1736
2025-11-25 13:48:00,54.2,257.2627,7097,-3.8999999999999986,5.5,5.599999999999998,675.1575,613
2025-11-25 13:51:00,54.2,259.7222,7097,-3.8999999999999986,5.5,5.5,673.6976,613
2025-11-25 13:54:00,54.2,257.1397,7097,-3.8999999999999986,5.5,5.5,676.993,613
2025-11-25 13:57:00,54.4,255.0492,7097,-3.8999999999999986,5.5,5.5,677.1719,613
2025-11-25 14:00:00,54.2,251.6059,7097,-3.8000000000000007,5.6000000000000005,5.5,676.8821,612
2025-11-25 14:03:00,54.0,248.0396,7097,-3.900000000000002,5.6000000000000005,5.5,672.283,612
2025-11-25 14:06:00,54.0,252.0978,7097,-3.900000000000002,5.6000000000000005,5.5,674.809,613
2025-11-25 14:09:00,57.3,313.2162,7097,-4.100000000000001,5.1000000000000005,5.900000000000002,734.9874,1109
2025-11-25 14:12:00,69.6,343.2219,7098,-4.900000000000002,4.6000000000000005,7.0,989.8209,1181
2025-11-25 14:15:00,74.3,337.811,7098,-5.199999999999999,5.5,7.400000000000002,1095.323,1911
2025-11-25 14:18:00,73.4,318.627,7098,-5.099999999999998,5.5,7.300000000000001,1079.563,1449
2025-11-25 14:21:00,63.2,268.9453,7098,-4.600000000000001,6.300000000000001,6.300000000000001,843.5842,1294
2025-11-25 14:24:00,51.8,238.6936,7098,-3.6999999999999993,5.6000000000000005,5.299999999999997,645.0476,600
2025-11-25 14:27:00,52.3,238.8166,7098,-3.6000000000000014,5.4,5.300000000000001,627.6857,582
2025-11-25 14:30:00,51.6,264.3953,7098,-3.5,5.4,5.100000000000001,646.455,802
2025-11-25 14:33:00,54.0,264.6412,7098,-4.099999999999998,5.1,5.699999999999999,673.5608,1755
2025-11-25 14:36:00,54.2,280.5049,7098,-4.100000000000001,5.199999999999999,5.800000000000001,689.0695,1779
2025-11-25 14:39:00,56.4,277.9225,7098,-4.299999999999997,5.199999999999999,6.0,715.4655,1778
2025-11-25 14:42:00,55.9,276.5697,7098,-4.200000000000003,5.199999999999999,5.900000000000002,711.5488,1778
2025-11-25 14:45:00,56.5,281.4887,7098,-4.300000000000001,5.1,6.0,723.197,1786
2025-11-25 14:48:00,57.2,278.0454,7098,-4.300000000000001,5.199999999999999,6.0,736.0638,1778
2025-11-25 14:51:00,57.9,279.2752,7098,-4.300000000000001,5.200000000000001,6.099999999999998,748.9811,1778
2025-11-25 14:54:00,57.7,275.34,7098,-4.300000000000001,5.300000000000001,6.0,744.5807,1778
2025-11-25 14:57:00,57.3,270.667,7098,-4.300000000000001,5.300000000000001,6.0,742.3329,1778
2025-11-25 15:00:00,57.1,266.2399,7098,-4.199999999999999,5.299999999999999,5.899999999999999,737.6277,1850
2025-11-25 15:03:00,57.1,268.2075,7098,-4.199999999999999,5.299999999999999,5.900000000000002,738.1638,1850
2025-11-25 15:06:00,56.9,287.6375,7098,-4.199999999999999,5.199999999999999,5.899999999999999,735.2283,1779
2025-11-25 15:09:00,59.3,286.7766,7098,-4.400000000000002,5.199999999999999,6.100000000000001,779.0974,1783
2025-11-25 15:12:00,59.7,287.7604,7099,-4.300000000000001,5.199999999999999,6.100000000000001,786.4688,1781
2025-11-25 15:15:00,61.1,286.6537,7099,-4.600000000000001,5.300000000000001,6.300000000000001,808.7951,1783
2025-11-25 15:18:00,60.7,280.9968,7099,-4.399999999999999,5.300000000000001,6.299999999999997,806.7104,1868
2025-11-25 15:21:00,60.9,280.9968,7099,-4.400000000000002,5.300000000000001,6.199999999999999,807.0256,1868
2025-11-25 15:24:00,60.5,274.9711,7099,-4.400000000000002,5.4,6.199999999999999,802.5391,1868
2025-11-25 15:27:00,60.7,278.0454,7099,-4.5,5.300000000000001,6.199999999999999,806.4767,1782
2025-11-25 15:30:00,61.1,284.809,7099,-4.5,5.300000000000001,6.200000000000003,813.8599,1783
2025-11-25 15:33:00,62.9,289.605,7099,-4.600000000000001,5.200000000000001,6.199999999999999,846.1295,1785
2025-11-25 15:36:00,63.7,293.2943,7099,-4.600000000000001,5.300000000000001,6.399999999999999,865.029,1785
2025-11-25 15:39:00,64.7,288.8672,7099,-4.699999999999999,5.4,6.5,885.318,1785
2025-11-25 15:42:00,64.1,290.2199,7099,-4.599999999999998,5.4,6.399999999999999,890.2721,1785
2025-11-25 15:45:00,65.5,295.2619,7099,-4.699999999999999,5.4,6.5,908.9576,1822
2025-11-25 15:48:00,67.7,308.912,7099,-4.800000000000001,5.4,6.800000000000001,959.8159,1433
2025-11-25 15:51:00,73.2,343.3449,7099,-5.099999999999998,5.3,7.0,1066.26,1911
2025-11-25 15:54:00,77.4,341.2543,7099,-4.800000000000001,5.5,7.0,1175.609,1599
2025-11-25 15:57:00,77.0,337.4421,7099,-4.800000000000001,5.7,7.0,1154.235,1600
2025-11-25 16:00:00,76.8,334.7367,7099,-4.900000000000002,5.7,6.900000000000002,1140.329,1600
2025-11-25 16:03:00,75.5,332.1542,7099,-4.799999999999997,5.6,6.899999999999999,1119.007,1600
2025-11-25 16:06:00,74.4,326.7433,7099,-4.699999999999999,5.7,6.800000000000001,1106.834,1600
2025-11-25 16:09:00,72.4,314.9378,7099,-4.600000000000001,5.8,6.699999999999999,1064.929,1529
2025-11-25 16:12:00,71.2,304.485,7100,-4.5,5.7,6.5,1038.343,1819
2025-11-25 16:15:00,68.7,300.7957,7100,-4.399999999999999,5.8,6.300000000000001,978.3116,1818
2025-11-25 16:18:00,69.1,304.362,7100,-4.300000000000001,5.6,6.300000000000001,987.3767,1818
2025-11-25 16:21:00,69.3,309.7729,7100,-4.400000000000002,5.6,6.300000000000001,1011.759,1529
2025-11-25 16:24:00,70.4,304.239,7100,-4.5,5.5,6.399999999999999,1004.659,1819
2025-11-25 16:27:00,69.3,302.1484,7100,-4.299999999999997,5.6,6.299999999999997,988.9373,1818
2025-11-25 16:30:00,68.7,306.6985,7100,-4.399999999999999,5.7,6.300000000000001,981.1567,1818
2025-11-25 16:33:00,67.5,295.0159,7100,-4.300000000000001,5.9,6.100000000000001,962.5526,1818
2025-11-25 16:36:00,66.7,297.1065,7100,-4.300000000000001,5.5,6.100000000000001,936.0981,1818
2025-11-25 16:39:00,65.9,293.5402,7100,-4.100000000000001,5.5,6.0,924.6561,1797
2025-11-25 16:42:00,66.0,295.0159,7100,-4.199999999999999,5.6,6.099999999999998,923.4435,1796
2025-11-25 16:45:00,64.7,287.1455,7100,-4.100000000000001,5.699999999999999,6.0,902.5844,1801
2025-11-25 16:48:00,64.7,292.1875,7100,-4.199999999999999,5.699999999999999,6.0,911.5675,1796
2025-11-25 16:51:00,66.0,300.3038,7100,-4.199999999999999,5.699999999999999,6.199999999999999,933.4604,1796
2025-11-25 16:54:00,67.5,294.524,7100,-4.299999999999997,5.699999999999999,6.199999999999999,946.4197,1818
2025-11-25 16:57:00,66.9,292.5564,7100,-4.300000000000001,5.6,6.199999999999999,941.4855,1818
2025-11-25 17:00:00,65.3,290.0969,7100,-4.199999999999999,5.699999999999999,6.100000000000001,908.0424,1801
2025-11-25 17:03:00,65.5,294.0321,7100,-4.199999999999999,5.6,6.100000000000001,915.938,1796
2025-11-25 17:06:00,66.3,297.7213,7100,-4.199999999999999,5.6,6.100000000000001,937.5476,1796
2025-11-25 17:09:00,65.9,291.0807,7100,-4.199999999999999,5.7,6.100000000000001,935.3754,1796
2025-11-25 17:12:00,65.1,289.851,7101,-4.200000000000003,5.7,6.100000000000001,884.1169,1801
2025-11-25 17:15:00,64.7,290.7118,7101,-4.200000000000003,5.7,6.0,897.4473,1796
2025-11-25 17:18:00,65.4,299.9349,7101,-4.200000000000003,5.5,6.100000000000001,917.6587,1796
2025-11-25 17:21:00,66.4,300.3038,7101,-4.300000000000001,5.5,6.199999999999999,936.583,1811
2025-11-25 17:24:00,66.5,302.1484,7101,-4.300000000000001,5.6,6.199999999999999,941.6583,1818
2025-11-25 17:27:00,66.0,301.4106,7101,-4.300000000000001,5.8,6.199999999999999,926.4832,1818
2025-11-25 17:30:00,66.3,294.524,7101,-4.300000000000001,5.6,6.199999999999999,933.6323,1818
2025-11-25 17:33:00,64.3,287.7604,7101,-4.099999999999998,5.5,6.0,884.9998,1797
2025-11-25 17:36:00,63.7,284.3171,7101,-4.0,5.6,5.899999999999999,875.945,1773
2025-11-25 17:39:00,62.1,284.686,7101,-4.100000000000001,5.5,5.800000000000001,841.532,1773
2025-11-25 17:42:00,62.9,285.7928,7101,-4.100000000000001,5.4,5.900000000000002,855.7897,1768
2025-11-25 17:45:00,62.5,277.7995,7101,-4.099999999999998,5.7,5.899999999999999,853.1959,1773
2025-11-25 17:48:00,60.3,237.8328,7101,-3.8999999999999986,5.7,5.599999999999998,796.0657,615
2025-11-25 17:51:00,53.4,243.6125,7101,-3.5,5.8,5.099999999999998,671.593,804
2025-11-25 17:54:00,53.4,247.7937,7101,-3.6000000000000014,5.7,5.100000000000001,664.3779,805
2025-11-25 17:57:00,53.2,241.522,7101,-3.5,5.7,5.100000000000001,662.6257,804
2025-11-25 18:00:00,52.4,241.1531,7101,-3.400000000000002,5.8,5.0,649.1589,804
2025-11-25 18:03:00,52.0,231.807,7101,-3.5,5.8,5.0,636.4393,569
2025-11-25 18:06:00,49.7,227.7488,7101,-3.3000000000000007,5.7,4.800000000000001,599.3768,570
2025-11-25 18:09:00,49.9,235.9881,7101,-3.1999999999999993,5.7,4.699999999999999,599.8004,570
2025-11-25 18:12:00,49.8,228.8556,7102,-3.299999999999997,5.7,4.699999999999999,594.9669,570
2025-11-25 18:15:00,48.7,220.1244,7102,-3.1999999999999993,5.7,4.600000000000001,580.2846,857
2025-11-25 18:18:00,48.7,225.7813,7102,-3.3000000000000007,5.5,4.700000000000003,577.6508,570
2025-11-25 18:21:00,48.7,227.3799,7102,-3.200000000000003,5.6000000000000005,4.600000000000001,577.6005,570
2025-11-25 18:24:00,48.1,226.5191,7102,-3.099999999999998,5.7,4.599999999999998,569.4344,857
2025-11-25 18:27:00,47.7,224.3056,7102,-3.1999999999999993,5.5,4.600000000000001,558.6996,857
2025-11-25 18:30:00,47.4,221.3542,7102,-3.1000000000000014,5.5,4.600000000000001,551.6536,857
2025-11-25 18:33:00,47.6,219.0176,7102,-3.1999999999999993,5.500000000000001,4.599999999999998,548.6915,857
2025-11-25 18:36:00,47.1,218.5257,7102,-3.099999999999998,5.6000000000000005,4.5,550.2192,857
2025-11-25 18:39:00,47.3,230.0854,7102,-3.1000000000000014,5.6000000000000005,4.600000000000001,557.6688,658
2025-11-25 18:42:00,47.4,226.888,7102,-3.1000000000000014,5.500000000000001,4.600000000000001,555.5147,658
2025-11-25 18:45:00,46.7,221.969,7102,-3.1000000000000014,5.6000000000000005,4.600000000000001,547.903,857
2025-11-25 18:48:00,46.2,215.8203,7102,-3.0,5.6000000000000005,4.400000000000002,535.7319,1019
2025-11-25 18:51:00,46.0,221.8461,7102,-3.0,5.299999999999999,4.399999999999999,533.5952,1031
2025-11-25 18:54:00,46.0,216.3122,7102,-3.0,5.500000000000001,4.399999999999999,530.3553,1019
2025-11-25 18:57:00,45.8,222.5839,7102,-3.0,5.500000000000001,4.399999999999999,530.98,857
2025-11-25 19:00:00,45.8,207.95,7102,-2.8999999999999986,5.500000000000001,4.300000000000001,527.2078,1019
2025-11-25 19:03:00,46.0,216.4352,7102,-3.0,5.500000000000001,4.399999999999999,530.9335,1019
2025-11-25 19:06:00,45.2,210.9013,7102,-3.0,5.6000000000000005,4.400000000000002,521.0223,1019
2025-11-25 19:09:00,45.2,210.7784,7102,-2.8999999999999986,5.500000000000001,4.300000000000001,519.437,1019
2025-11-25 19:12:00,45.0,206.8432,7103,-2.8999999999999986,5.500000000000001,4.300000000000001,522.3006,1019
2025-11-25 19:15:00,44.6,213.6068,7103,-2.900000000000002,5.6000000000000005,4.300000000000001,517.7974,1019
2025-11-25 19:18:00,44.8,215.6973,7103,-3.0,5.500000000000001,4.300000000000001,519.6401,1019
2025-11-25 19:21:00,44.6,215.2054,7103,-2.900000000000002,5.4,4.300000000000001,512.6447,1019
2025-11-25 19:24:00,44.2,214.4676,7103,-2.900000000000002,5.300000000000001,4.200000000000003,506.6565,1019
2025-11-25 19:27:00,44.2,208.4418,7103,-3.0,5.4,4.199999999999999,501.3815,1019
2025-11-25 19:30:00,40.1,203.7688,7103,-2.6999999999999993,5.200000000000001,3.8999999999999986,448.7121,1024
2025-11-26 11:15:00,41.7,222.5839,7103,-2.1999999999999993,2.5,1.5,628.1827,71
2025-11-26 11:18:00,55.2,283.4563,7103,-3.599999999999998,3.8,5.0,908.2295,1056
2025-11-26 11:21:00,56.6,282.1036,7103,-3.8999999999999986,4.8999999999999995,5.299999999999997,841.4523,1794
2025-11-26 11:24:00,54.2,288.3753,7103,-3.900000000000002,4.700000000000001,5.300000000000001,786.4207,1102
2025-11-26 11:27:00,54.2,293.5402,7103,-3.8000000000000007,4.800000000000001,5.5,764.5291,1097
2025-11-26 11:30:00,54.4,295.6308,7103,-3.900000000000002,4.9,5.600000000000001,738.7495,1097
2025-11-26 11:33:00,53.4,294.1551,7103,-3.799999999999997,4.8,5.399999999999999,701.4211,1097
2025-11-26 11:36:00,55.4,294.401,7103,-3.8999999999999986,5.0,5.599999999999998,724.2272,1102
2025-11-26 11:39:00,54.2,294.0321,7103,-3.8000000000000007,4.8,5.5,690.3396,1097
2025-11-26 11:42:00,55.8,293.2943,7103,-3.900000000000002,4.999999999999999,5.600000000000001,712.9864,1102
2025-11-26 11:45:00,57.1,295.1389,7103,-3.8999999999999986,5.000000000000001,5.699999999999999,727.282,1102
2025-11-26 11:48:00,60.5,301.2876,7103,-4.300000000000001,5.300000000000001,6.100000000000001,797.6279,1775
2025-11-26 11:51:00,60.3,299.32,7103,-4.199999999999999,5.300000000000001,6.0,794.4511,1776
2025-11-26 11:54:00,60.7,297.7213,7103,-4.100000000000001,5.300000000000001,5.699999999999999,806.6516,1776
2025-11-26 11:57:00,61.1,295.8767,7104,-4.0,5.200000000000001,5.800000000000001,810.3201,1776
2025-11-26 12:00:00,60.9,296.4916,7104,-4.099999999999998,5.199999999999999,5.799999999999997,808.7716,1776
2025-11-26 12:03:00,60.7,294.1551,7104,-4.0,5.199999999999999,5.800000000000001,805.5059,1776
2025-11-26 12:06:00,60.7,290.7118,7104,-3.8999999999999986,5.199999999999999,5.699999999999999,803.7219,1767
2025-11-26 12:09:00,60.9,290.0969,7104,-4.300000000000001,5.299999999999999,6.0,808.6044,1781
2025-11-26 12:12:00,60.3,290.8348,7104,-4.100000000000001,5.299999999999999,5.900000000000002,794.6693,1776
2025-11-26 12:15:00,59.3,280.8738,7104,-4.300000000000001,5.499999999999999,6.0,784.536,1778
2025-11-26 12:18:00,55.4,244.2274,7104,-3.8999999999999986,5.700000000000001,5.399999999999999,689.9594,612
2025-11-26 12:21:00,54.8,262.0587,7104,-3.8999999999999986,5.300000000000001,5.5,690.2048,1739
2025-11-26 12:24:00,52.5,248.6545,7104,-3.6999999999999993,5.7,5.099999999999998,650.5067,805
2025-11-26 12:27:00,51.7,250.7451,7104,-3.6999999999999993,5.200000000000001,5.199999999999999,633.4949,558
2025-11-26 12:30:00,57.1,277.5535,7104,-4.099999999999998,5.300000000000001,5.699999999999999,730.0769,1777
2025-11-26 12:33:00,57.7,282.7184,7104,-4.199999999999999,5.200000000000001,5.899999999999999,743.055,1779
2025-11-26 12:36:00,58.3,288.4983,7104,-4.300000000000001,5.300000000000001,6.0,760.599,1781
2025-11-26 12:39:00,59.5,299.566,7104,-4.300000000000001,5.200000000000001,6.199999999999999,788.9378,1775
2025-11-26 12:42:00,61.1,302.1484,7104,-4.399999999999999,5.300000000000001,6.199999999999999,807.076,1810
2025-11-26 12:45:00,60.7,299.32,7104,-4.399999999999999,5.199999999999999,6.199999999999999,802.2255,1775
2025-11-26 12:48:00,60.7,298.7051,7104,-4.399999999999999,5.199999999999999,6.199999999999999,797.274,1775
2025-11-26 12:51:00,60.5,297.2295,7104,-4.400000000000002,5.199999999999999,6.199999999999999,801.1694,1775
2025-11-26 12:54:00,60.7,300.9187,7104,-4.300000000000001,5.1,6.199999999999999,807.8285,1775
2025-11-26 12:57:00,61.5,305.0998,7105,-4.399999999999999,5.1,6.300000000000001,817.6274,1810
2025-11-26 13:00:00,61.9,303.9931,7105,-4.399999999999999,5.199999999999999,6.300000000000001,824.2394,1810
2025-11-26 13:03:00,61.9,304.362,7105,-4.599999999999998,5.199999999999999,6.399999999999999,826.2863,1423
2025-11-26 13:06:00,61.9,302.7633,7105,-4.5,5.199999999999999,6.399999999999999,821.9259,1423
2025-11-26 13:09:00,61.9,300.0579,7105,-4.5,5.199999999999999,6.300000000000001,827.096,1423
2025-11-26 13:12:00,61.5,286.1617,7105,-4.300000000000001,5.3999999999999995,6.200000000000003,820.9995,1781
2025-11-26 13:15:00,60.7,284.686,7105,-4.300000000000001,5.3,6.100000000000001,804.0967,1781
2025-11-26 13:18:00,59.3,280.3819,7105,-4.200000000000003,5.3,6.0,782.292,1778
2025-11-26 13:21:00,58.9,276.2008,7105,-4.200000000000003,5.3999999999999995,5.900000000000002,759.7706,1778
2025-11-26 13:24:00,58.5,275.463,7105,-4.100000000000001,5.3,5.900000000000002,761.1451,1777
2025-11-26 13:27:00,57.7,275.0941,7105,-4.100000000000001,5.3,5.800000000000001,745.4042,1777
2025-11-26 13:30:00,57.9,279.2752,7105,-4.199999999999999,5.199999999999999,5.899999999999999,752.5084,1778
2025-11-26 13:33:00,58.3,283.4563,7105,-4.100000000000001,5.199999999999999,5.800000000000001,756.0206,1779
2025-11-26 13:36:00,57.9,279.0292,7105,-4.199999999999999,5.299999999999999,5.899999999999999,752.6177,1778
2025-11-26 13:39:00,58.1,283.7022,7105,-4.199999999999999,5.199999999999999,5.899999999999999,754.9509,1779
2025-11-26 13:42:00,58.1,283.0874,7105,-4.099999999999998,5.199999999999999,5.800000000000001,755.248,1779
2025-11-26 13:45:00,58.3,291.3267,7105,-4.099999999999998,5.199999999999999,5.800000000000001,759.7217,1776
2025-11-26 13:48:00,60.5,308.0512,7105,-4.300000000000001,5.1,6.199999999999999,818.9155,1114
2025-11-26 13:51:00,64.1,330.9245,7105,-4.600000000000001,4.999999999999999,6.5,886.2036,1193
2025-11-26 13:54:00,66.3,330.1866,7105,-4.699999999999999,5.1,6.599999999999998,931.1639,1193
2025-11-26 13:57:00,67.1,327.6042,7106,-4.800000000000001,5.199999999999999,6.699999999999999,938.4257,1193
2025-11-26 14:00:00,67.4,325.2676,7106,-4.600000000000001,5.299999999999999,6.600000000000001,940.7734,1194
2025-11-26 14:03:00,67.0,316.9054,7106,-4.800000000000001,5.299999999999999,6.600000000000001,936.7822,1435
2025-11-26 14:06:00,65.3,303.8701,7106,-4.599999999999998,5.499999999999999,6.5,902.2828,1821
2025-11-26 14:09:00,64.5,300.0579,7106,-4.5,5.3999999999999995,6.400000000000002,879.2183,1821
2025-11-26 14:12:00,63.7,300.9187,7106,-4.5,5.3,6.400000000000002,865.6266,1810
2025-11-26 14:15:00,63.5,297.7213,7106,-4.5,5.3999999999999995,6.400000000000002,861.7733,1821
2025-11-26 14:18:00,61.5,288.9902,7106,-4.300000000000001,5.3999999999999995,6.100000000000001,823.2846,1781
2025-11-26 14:21:00,61.7,290.8348,7106,-4.400000000000002,5.3,6.199999999999999,818.3648,1784
2025-11-26 14:24:00,61.5,295.3848,7106,-4.300000000000001,5.3,6.099999999999998,821.4852,1775
2025-11-26 14:27:00,61.9,295.3848,7106,-4.300000000000001,5.199999999999999,6.099999999999998,823.8973,1775
2025-11-26 14:30:00,61.5,291.5726,7106,-4.300000000000001,5.3,6.099999999999998,821.8266,1781
2025-11-26 14:33:00,61.7,293.2943,7106,-4.300000000000001,5.3,6.099999999999998,818.1982,1784
2025-11-26 14:36:00,61.5,286.4077,7106,-4.300000000000001,5.3,6.099999999999998,821.3781,1781
2025-11-26 14:39:00,61.5,288.3753,7106,-4.399999999999999,5.3999999999999995,6.099999999999998,821.1848,1781
2025-11-26 14:42:00,61.7,291.5726,7106,-4.400000000000002,5.299999999999999,6.100000000000001,823.1447,1784
2025-11-26 14:45:00,60.9,282.8414,7106,-4.300000000000001,5.3999999999999995,6.100000000000001,811.737,1781
2025-11-26 14:48:00,61.1,285.5469,7106,-4.300000000000001,5.3999999999999995,6.100000000000001,815.4835,1781
2025-11-26 14:51:00,60.9,281.1198,7106,-4.300000000000001,5.3999999999999995,6.100000000000001,810.2051,1781
2025-11-26 14:54:00,60.9,280.013,7106,-4.300000000000001,5.3999999999999995,6.100000000000001,808.9605,1778
2025-11-26 14:57:00,60.7,280.013,7107,-4.199999999999999,5.499999999999999,6.0,802.5392,1778
2025-11-26 15:00:00,60.7,287.2685,7107,-4.300000000000001,5.3999999999999995,6.0,808.6689,1781
2025-11-26 15:03:00,60.9,288.8672,7107,-4.300000000000001,5.299999999999999,6.100000000000001,809.1126,1781
2025-11-26 15:06:00,61.1,295.3848,7107,-4.400000000000002,5.299999999999999,6.100000000000001,811.0837,1775
2025-11-26 15:09:00,60.9,293.1713,7107,-4.300000000000001,5.199999999999999,6.100000000000001,809.5807,1775
2025-11-26 15:12:00,60.9,295.3848,7107,-4.400000000000002,5.199999999999999,6.100000000000001,809.665,1775
2025-11-26 15:15:00,60.9,294.77,7107,-4.300000000000001,5.199999999999999,6.100000000000001,809.865,1775
2025-11-26 15:18:00,61.1,292.3105,7107,-4.199999999999999,5.199999999999999,6.0,808.5276,1776
2025-11-26 15:21:00,60.7,287.7604,7107,-4.199999999999999,5.299999999999999,6.0,806.6426,1781
2025-11-26 15:24:00,60.7,287.6375,7107,-4.199999999999999,5.299999999999999,6.0,806.538,1781
2025-11-26 15:27:00,60.7,285.4239,7107,-4.300000000000001,5.299999999999999,6.0,803.8652,1781
2025-11-26 15:30:00,60.5,287.8834,7107,-4.199999999999999,5.199999999999999,6.0,804.7675,1781
2025-11-26 15:33:00,60.7,286.1617,7107,-4.300000000000001,5.299999999999999,6.0,804.7098,1781
2025-11-26 15:36:00,60.7,292.5564,7107,-4.300000000000001,5.199999999999999,6.099999999999998,805.8148,1775
2025-11-26 15:39:00,60.7,293.2943,7107,-4.200000000000003,5.199999999999999,6.0,806.2964,1776
2025-11-26 15:42:00,60.7,291.5726,7107,-4.200000000000003,5.199999999999999,6.0,805.5701,1776
2025-11-26 15:45:00,60.7,291.0807,7107,-4.300000000000001,5.199999999999999,6.0,805.8885,1775
2025-11-26 15:48:00,60.5,282.8414,7107,-4.200000000000003,5.199999999999999,6.0,803.4869,1778
2025-11-26 15:51:00,60.5,279.6441,7107,-4.200000000000003,5.3999999999999995,5.900000000000002,802.4716,1778
2025-11-26 15:54:00,60.5,278.5373,7107,-4.100000000000001,5.500000000000001,5.900000000000002,802.5757,1777
2025-11-26 15:57:00,59.5,269.9291,7108,-4.100000000000001,5.6000000000000005,5.800000000000001,787.0186,1774
2025-11-26 16:00:00,59.9,274.9711,7108,-4.200000000000003,5.500000000000001,5.800000000000001,789.5641,1778
2025-11-26 16:03:00,59.7,275.5859,7108,-4.200000000000003,5.500000000000001,5.900000000000002,787.0432,1778
2025-11-26 16:06:00,59.7,279.6441,7108,-4.100000000000001,5.4,5.900000000000002,789.0186,1777
2025-11-26 16:09:00,60.1,282.9644,7108,-4.200000000000003,5.300000000000001,5.900000000000002,796.7991,1781
2025-11-26 16:12:00,60.3,282.3495,7108,-4.100000000000001,5.300000000000001,5.900000000000002,795.7043,1780
2025-11-26 16:15:00,59.9,275.7089,7108,-4.200000000000003,5.4,5.900000000000002,792.4885,1778
2025-11-26 16:18:00,60.1,277.4306,7108,-4.100000000000001,5.4,5.900000000000002,794.27,1777
2025-11-26 16:21:00,60.1,284.1942,7108,-4.300000000000001,5.300000000000001,6.0,793.5546,1781
2025-11-26 16:24:00,60.1,280.6279,7108,-4.100000000000001,5.4,5.900000000000002,791.2947,1777
2025-11-26 16:27:00,59.9,275.9549,7108,-4.100000000000001,5.500000000000001,5.900000000000002,788.4164,1777
2025-11-26 16:30:00,59.9,273.6183,7108,-4.100000000000001,5.4,5.900000000000002,788.5138,1777
2025-11-26 16:33:00,59.7,274.4792,7108,-4.100000000000001,5.500000000000001,5.900000000000002,791.0661,1777
2025-11-26 16:36:00,59.7,272.2656,7108,-4.100000000000001,5.500000000000001,5.800000000000001,787.8466,1777
2025-11-26 16:39:00,59.9,270.0521,7108,-4.199999999999999,5.6000000000000005,5.899999999999999,783.6111,1851
2025-11-26 16:42:00,59.5,272.0197,7108,-4.099999999999998,5.3999999999999995,5.899999999999999,783.9507,1777
2025-11-26 16:45:00,59.5,273.2494,7108,-4.199999999999999,5.3999999999999995,5.899999999999999,782.3575,1778
2025-11-26 16:48:00,59.5,270.7899,7108,-4.0,5.500000000000001,5.800000000000001,784.2046,1770
2025-11-26 16:51:00,59.7,276.9387,7108,-4.100000000000001,5.4,5.800000000000001,787.2581,1777
2025-11-26 16:54:00,59.7,274.8481,7108,-4.199999999999999,5.300000000000001,5.899999999999999,783.6321,1778
2025-11-26 16:57:00,59.7,276.2008,7109,-4.099999999999998,5.4,5.899999999999999,786.1163,1777
2025-11-26 17:00:00,59.7,277.9225,7109,-4.100000000000001,5.300000000000001,5.800000000000001,785.0051,1777
2025-11-26 17:03:00,59.5,270.544,7109,-4.199999999999999,5.5,5.899999999999999,785.2865,1851
2025-11-26 17:06:00,59.5,271.4048,7109,-4.199999999999999,5.5,5.899999999999999,785.512,1851
2025-11-26 17:09:00,59.5,275.5859,7109,-4.199999999999999,5.4,5.899999999999999,785.1724,1778
2025-11-26 17:12:00,59.5,269.4372,7109,-4.099999999999998,5.6000000000000005,5.899999999999999,787.9219,1774
2025-11-26 17:15:00,59.5,269.3142,7109,-4.100000000000001,5.5,5.800000000000001,785.6166,1777
2025-11-26 17:18:00,59.5,268.0845,7109,-4.100000000000001,5.6000000000000005,5.800000000000001,784.876,1706
2025-11-26 17:21:00,59.5,268.6994,7109,-4.100000000000001,5.5,5.800000000000001,783.9641,1704
2025-11-26 17:24:00,59.7,276.2008,7109,-4.100000000000001,5.4,5.900000000000002,786.4606,1777
2025-11-26 17:27:00,59.5,270.0521,7109,-4.100000000000001,5.5,5.800000000000001,784.7972,1777
2025-11-26 17:30:00,59.5,271.0359,7109,-4.100000000000001,5.5,5.800000000000001,782.3234,1777
2025-11-26 17:33:00,59.3,269.9291,7109,-4.200000000000003,5.5,5.900000000000002,787.6068,1851
2025-11-26 17:36:00,59.5,264.0263,7109,-4.100000000000001,5.7,5.900000000000002,783.5265,1695
2025-11-26 17:39:00,59.3,262.1817,7109,-4.200000000000003,5.7,5.800000000000001,782.5497,1695
2025-11-26 17:42:00,58.9,260.583,7109,-4.100000000000001,5.7,5.800000000000001,773.8314,1695
2025-11-26 17:45:00,58.9,257.2627,7109,-4.100000000000001,5.6000000000000005,5.800000000000001,773.403,1695
2025-11-26 17:48:00,58.1,258.2465,7109,-4.0,5.6000000000000005,5.700000000000003,756.5887,613
2025-11-26 17:51:00,57.9,255.91,7109,-4.0,5.6000000000000005,5.700000000000003,753.011,613
2025-11-26 17:54:00,57.9,259.3533,7109,-4.0,5.6000000000000005,5.700000000000003,756.5723,613
2025-11-26 17:57:00,58.2,264.6412,7110,-4.0,5.5,5.700000000000003,758.8596,1771
2025-11-26 18:00:00,58.1,261.5668,7110,-4.0,5.5,5.700000000000003,757.1634,1704
2025-11-26 18:03:00,57.9,257.2627,7110,-4.0,5.6000000000000005,5.600000000000001,755.625,613
