Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-26 18:06:00,57.7,250.4991,7110,-4.0,5.6000000000000005,5.600000000000001,750.6115,613
2025-11-26 18:09:00,56.2,246.5639,7110,-3.8999999999999986,5.6000000000000005,5.5,709.8905,612
2025-11-26 18:12:00,54.6,234.8814,7110,-3.8000000000000007,5.7,5.300000000000001,686.1764,599
2025-11-26 18:15:00,53.6,228.6097,7110,-3.6999999999999993,5.800000000000001,5.199999999999999,677.6592,595
2025-11-26 18:18:00,53.6,236.726,7110,-3.6999999999999993,5.6000000000000005,5.199999999999999,676.3743,600
2025-11-26 18:21:00,53.4,236.726,7110,-3.6999999999999993,5.6000000000000005,5.199999999999999,675.098,600
2025-11-26 18:24:00,53.4,232.9138,7110,-3.6999999999999993,5.7,5.199999999999999,668.7769,599
2025-11-26 18:27:00,53.0,233.2827,7110,-3.6000000000000014,5.7,5.100000000000001,668.8179,569
2025-11-26 18:30:00,53.4,234.8814,7110,-3.6999999999999993,5.6000000000000005,5.199999999999999,671.2765,600
2025-11-26 18:33:00,53.0,235.3732,7110,-3.599999999999998,5.6000000000000005,5.099999999999998,665.159,600
2025-11-26 18:36:00,52.4,227.134,7110,-3.599999999999998,5.7,5.0,652.5591,569
2025-11-26 18:39:00,51.6,226.2731,7110,-3.6000000000000014,5.7,5.100000000000001,650.7673,595
2025-11-26 18:42:00,51.6,226.765,7110,-3.6000000000000014,5.7,5.100000000000001,654.5927,595
2025-11-26 18:45:00,51.5,227.011,7110,-3.6000000000000014,5.7,5.100000000000001,646.9901,595
2025-11-26 18:48:00,51.3,224.6745,7110,-3.5,5.7,5.0,638.5316,569
2025-11-26 18:51:00,51.3,225.0434,7110,-3.6000000000000014,5.6000000000000005,5.0,638.7224,595
2025-11-26 18:54:00,51.1,222.8299,7110,-3.6000000000000014,5.7,5.0,635.4011,595
2025-11-26 18:57:00,49.3,202.908,7111,-3.400000000000002,5.9,4.700000000000003,612.4971,472
2025-11-26 19:00:00,48.3,206.2283,7111,-3.200000000000003,5.800000000000001,4.700000000000003,603.8837,855
2025-11-27 09:00:00,31.9,199.8336,7111,-0.3000000000000007,0.5,2.5,472.5291,104
2025-11-27 09:03:00,49.5,234.2665,7111,-3.599999999999998,4.3999999999999995,4.899999999999999,758.4113,706
2025-11-27 09:06:00,46.4,222.5839,7111,-3.3000000000000007,4.5,4.5,677.2167,695
2025-11-27 09:09:00,44.2,220.7393,7111,-3.1999999999999993,4.4,4.399999999999999,602.1611,975
2025-11-27 09:12:00,41.7,216.6811,7111,-2.900000000000002,4.199999999999999,4.100000000000001,517.994,1035
2025-11-27 09:15:00,40.1,227.9948,7111,-2.700000000000003,4.0,3.8000000000000007,502.8613,33
2025-11-27 09:18:00,42.8,239.3084,7111,-2.900000000000002,3.8999999999999995,4.100000000000001,538.5972,27
2025-11-27 09:21:00,44.1,244.5963,7111,-3.0,3.8000000000000007,4.199999999999999,550.2224,29
2025-11-27 09:24:00,44.8,248.0396,7111,-3.200000000000003,4.0,4.400000000000002,566.8309,733
2025-11-27 09:27:00,45.4,248.6545,7111,-3.1999999999999993,4.1,4.5,568.6772,733
2025-11-27 09:30:00,45.2,247.1788,7111,-3.200000000000003,4.1,4.400000000000002,566.5779,687
2025-11-27 09:33:00,45.0,247.3018,7111,-3.1999999999999993,3.9000000000000004,4.400000000000002,561.9126,733
2025-11-27 09:36:00,45.4,247.6707,7111,-3.1999999999999993,4.0,4.5,567.8199,733
2025-11-27 09:39:00,45.6,248.0396,7111,-3.299999999999997,4.1,4.5,572.4208,733
2025-11-27 09:42:00,46.6,254.8032,7111,-3.400000000000002,4.0,4.5,585.525,733
2025-11-27 09:45:00,47.0,253.5735,7111,-3.3000000000000007,4.1,4.599999999999998,593.8529,733
2025-11-27 09:48:00,47.4,251.4829,7111,-3.400000000000002,4.1,4.700000000000003,597.8568,733
2025-11-27 09:51:00,47.7,255.6641,7111,-3.400000000000002,4.200000000000001,4.700000000000003,602.6046,731
2025-11-27 09:54:00,48.4,256.5249,7112,-3.3999999999999986,4.200000000000001,4.800000000000001,610.7891,731
2025-11-27 09:57:00,48.5,258.1235,7112,-3.5,4.200000000000001,4.799999999999997,614.1991,735
2025-11-27 10:00:00,49.4,264.3953,7112,-3.5,4.200000000000001,4.900000000000002,629.0983,743
2025-11-27 10:03:00,48.7,266.1169,7112,-3.5,4.1000000000000005,4.800000000000001,619.5774,734
2025-11-27 10:06:00,49.3,263.1655,7112,-3.5,4.1000000000000005,4.700000000000003,622.2015,734
2025-11-27 10:09:00,51.3,265.2561,7112,-3.6000000000000014,4.200000000000001,5.0,658.9065,729
2025-11-27 10:12:00,52.1,267.3466,7112,-3.8000000000000007,4.300000000000001,5.100000000000001,676.8089,720
2025-11-27 10:15:00,52.1,267.4696,7112,-3.6999999999999993,4.300000000000001,5.0,673.5923,729
2025-11-27 10:18:00,52.5,265.625,7112,-3.6000000000000014,4.300000000000001,5.0,679.9955,729
2025-11-27 10:21:00,52.5,267.4696,7112,-3.6999999999999993,4.300000000000001,5.0,689.6707,729
2025-11-27 10:24:00,53.6,269.3142,7112,-3.8000000000000007,4.4,5.200000000000003,686.8462,791
2025-11-27 10:27:00,52.5,230.0854,7112,-3.8999999999999986,4.5,5.0,677.8185,544
2025-11-27 10:30:00,55.6,266.9777,7112,-3.900000000000002,5.0,5.5,740.9261,1740
2025-11-27 10:33:00,55.8,252.5897,7112,-4.199999999999999,5.1,5.699999999999999,735.6284,1758
2025-11-27 10:36:00,54.6,254.8032,7112,-4.0,5.0,5.600000000000001,719.413,1738
2025-11-27 10:39:00,53.4,261.3209,7112,-4.099999999999998,4.8,5.599999999999998,692.6465,1757
2025-11-27 10:42:00,53.0,259.1074,7112,-4.0,4.8,5.5,689.0588,1756
2025-11-27 10:45:00,52.6,257.7546,7112,-4.0,4.8,5.399999999999999,676.8461,1756
2025-11-27 10:48:00,51.9,262.0587,7112,-4.0,4.699999999999999,5.399999999999999,666.3673,1756
2025-11-27 10:51:00,51.7,263.4115,7112,-4.0,4.699999999999999,5.399999999999999,661.129,1756
2025-11-27 10:54:00,51.3,260.829,7113,-4.0,4.699999999999999,5.399999999999999,650.6375,1756
2025-11-27 10:57:00,50.7,254.1884,7113,-3.900000000000002,4.799999999999999,5.400000000000002,642.6436,722
2025-11-27 11:00:00,50.7,247.4248,7113,-3.8999999999999986,4.8,5.300000000000001,640.0963,559
2025-11-27 11:03:00,49.9,241.522,7113,-3.900000000000002,4.8999999999999995,5.300000000000001,630.9864,559
2025-11-27 11:06:00,48.9,242.2598,7113,-3.799999999999997,4.7,5.199999999999999,609.3318,559
2025-11-27 11:09:00,48.7,239.3084,7113,-3.6999999999999993,4.8,5.100000000000001,609.9296,707
2025-11-27 11:12:00,47.1,243.1207,7113,-3.6000000000000014,4.7,5.0,589.187,707
2025-11-27 11:15:00,47.6,246.195,7113,-3.6999999999999993,4.6,5.0,584.4933,707
2025-11-27 11:18:00,47.1,244.9653,7113,-3.6999999999999993,4.6,5.0,577.5657,707
2025-11-27 11:21:00,46.8,242.2598,7113,-3.6000000000000014,4.6,5.0,575.6639,707
2025-11-27 11:24:00,46.6,247.3018,7113,-3.599999999999998,4.6,5.0,567.0155,707
2025-11-27 11:27:00,46.6,248.0396,7113,-3.5,4.5,4.899999999999999,569.8979,705
2025-11-27 11:30:00,47.0,246.441,7113,-3.700000000000003,4.6,5.0,567.0995,707
2025-11-27 11:33:00,48.1,249.6383,7113,-3.700000000000003,4.700000000000001,5.200000000000003,585.1718,560
2025-11-27 11:36:00,48.9,252.2208,7113,-3.8000000000000007,4.800000000000001,5.300000000000001,603.9348,560
2025-11-27 11:39:00,49.7,252.5897,7113,-4.0,4.9,5.399999999999999,614.4086,1733
2025-11-27 11:42:00,50.7,254.1884,7113,-4.0,5.0,5.5,623.549,1738
2025-11-27 11:45:00,51.3,254.6803,7113,-4.0,5.0,5.599999999999998,629.7717,1738
2025-11-27 11:48:00,51.7,256.4019,7113,-4.100000000000001,5.1,5.600000000000001,647.2952,1755
2025-11-27 11:51:00,52.3,256.033,7113,-4.199999999999999,5.199999999999999,5.699999999999999,646.3219,1723
2025-11-27 11:54:00,52.5,254.0654,7114,-4.199999999999999,5.199999999999999,5.699999999999999,651.6218,1723
2025-11-27 11:57:00,52.4,253.5735,7114,-4.100000000000001,5.199999999999999,5.700000000000003,650.5358,1723
2025-11-27 12:00:00,52.3,253.2046,7114,-4.100000000000001,5.1,5.600000000000001,645.0425,1723
2025-11-27 12:03:00,51.9,248.6545,7114,-4.0,5.199999999999999,5.5,641.4548,1732
2025-11-27 12:06:00,52.0,253.8194,7114,-4.100000000000001,5.1,5.5,642.7411,1723
2025-11-27 12:09:00,52.1,253.5735,7114,-4.100000000000001,5.1,5.600000000000001,643.1594,1723
2025-11-27 12:12:00,52.1,249.6383,7114,-4.0,5.1,5.600000000000001,643.1767,1738
2025-11-27 12:15:00,52.0,252.8356,7114,-4.100000000000001,5.199999999999999,5.600000000000001,643.8823,1723
2025-11-27 12:18:00,52.1,252.2208,7114,-4.100000000000001,5.199999999999999,5.600000000000001,644.9533,1723
2025-11-27 12:21:00,51.7,243.1207,7114,-4.0,5.199999999999999,5.5,638.3204,1732
2025-11-27 12:24:00,51.7,242.3828,7114,-4.099999999999998,5.199999999999999,5.5,638.4413,1732
2025-11-27 12:27:00,51.3,234.2665,7114,-4.0,5.3,5.5,631.8243,609
2025-11-27 12:30:00,51.3,235.0043,7114,-3.8999999999999986,5.3,5.399999999999999,630.9432,578
2025-11-27 12:33:00,51.1,234.3895,7114,-4.0,5.3999999999999995,5.5,632.3878,609
2025-11-27 12:36:00,51.5,239.9233,7114,-4.0,5.3,5.5,635.9302,1732
2025-11-27 12:39:00,51.3,239.9233,7114,-4.0,5.2,5.5,632.8275,1732
2025-11-27 12:42:00,51.3,239.0625,7114,-4.0,5.3,5.5,633.0417,1732
2025-11-27 12:45:00,51.1,236.726,7114,-4.0,5.3,5.5,630.7036,1719
2025-11-27 12:48:00,50.5,237.5868,7114,-3.8999999999999986,5.3,5.399999999999999,624.0184,578
2025-11-27 12:51:00,50.7,242.3828,7114,-3.8999999999999986,5.2,5.399999999999999,626.2201,1732
2025-11-27 12:54:00,50.7,238.2017,7115,-3.8999999999999986,5.1000000000000005,5.399999999999999,619.9202,578
2025-11-27 12:57:00,50.5,240.6612,7115,-4.0,5.2,5.399999999999999,624.7974,1732
2025-11-27 13:00:00,50.7,243.9815,7115,-3.8999999999999986,5.1000000000000005,5.399999999999999,626.2076,559
2025-11-27 13:03:00,50.7,244.1044,7115,-3.8999999999999986,5.1000000000000005,5.399999999999999,625.404,559
2025-11-27 13:06:00,50.7,243.3666,7115,-3.8999999999999986,5.1000000000000005,5.299999999999997,625.2215,559
2025-11-27 13:09:00,50.7,245.9491,7115,-4.0,5.1000000000000005,5.5,626.5927,1732
2025-11-27 13:12:00,50.9,249.2694,7115,-4.0,5.0,5.5,629.084,1738
2025-11-27 13:15:00,50.7,245.8261,7115,-3.8999999999999986,5.1000000000000005,5.399999999999999,626.3002,1732
2025-11-27 13:18:00,50.7,245.9491,7115,-4.0,5.1000000000000005,5.399999999999999,627.1475,1732
2025-11-27 13:21:00,51.0,251.4829,7115,-3.8999999999999986,5.0,5.399999999999999,629.0735,1738
2025-11-27 13:24:00,50.9,250.3762,7115,-4.0,5.0,5.399999999999999,624.5549,1738
2025-11-27 13:27:00,50.9,251.7289,7115,-3.8999999999999986,4.9,5.399999999999999,629.2209,1738
2025-11-27 13:30:00,50.9,254.8032,7115,-3.8999999999999986,4.9,5.399999999999999,626.6646,1738
2025-11-27 13:33:00,51.0,256.8938,7115,-3.8999999999999986,4.9,5.399999999999999,631.4256,722
2025-11-27 13:36:00,51.1,256.033,7115,-4.0,4.9,5.5,631.1978,1756
2025-11-27 13:39:00,50.9,251.6059,7115,-3.8999999999999986,5.0,5.399999999999999,628.6842,1738
2025-11-27 13:42:00,51.1,254.8032,7115,-3.8999999999999986,4.9,5.399999999999999,631.0646,1738
2025-11-27 13:45:00,50.9,252.0978,7115,-3.8999999999999986,5.0,5.399999999999999,630.4833,1738
2025-11-27 13:48:00,50.9,247.3018,7115,-3.8999999999999986,5.0,5.399999999999999,626.7364,559
2025-11-27 13:51:00,50.9,249.7613,7115,-3.8999999999999986,5.0,5.399999999999999,627.5583,1738
2025-11-27 13:54:00,50.9,248.9005,7116,-3.8999999999999986,5.0,5.399999999999999,628.7023,1738
2025-11-27 13:57:00,51.3,250.7451,7116,-3.8999999999999986,5.1,5.399999999999999,630.7543,1738
2025-11-27 14:00:00,51.1,248.5315,7116,-4.0,5.1,5.399999999999999,630.8956,1732
2025-11-27 14:03:00,51.1,253.5735,7116,-4.0,5.0,5.5,634.3798,1738
2025-11-27 14:06:00,51.3,252.3438,7116,-4.0,5.0,5.5,632.9224,1738
2025-11-27 14:09:00,51.1,247.3018,7116,-4.0,5.1,5.5,630.7212,1732
2025-11-27 14:12:00,51.1,247.3018,7116,-4.0,5.1,5.5,634.5793,1732
2025-11-27 14:15:00,51.5,253.5735,7116,-4.099999999999998,4.9,5.5,638.8162,1733
2025-11-27 14:18:00,51.3,251.9748,7116,-4.0,5.0,5.5,634.4794,1738
2025-11-27 14:21:00,51.3,252.0978,7116,-4.0,5.1,5.5,629.8906,1738
2025-11-27 14:24:00,51.5,254.4343,7116,-4.0,5.0,5.5,635.5006,1738
2025-11-27 14:27:00,51.7,253.9424,7116,-4.0,5.0,5.5,638.1329,1738
2025-11-27 14:30:00,51.5,254.0654,7116,-4.0,5.1,5.5,637.5212,1738
2025-11-27 14:33:00,51.3,246.8099,7116,-3.900000000000002,5.1,5.5,632.1087,1732
2025-11-27 14:36:00,51.4,249.7613,7116,-4.0,5.1,5.5,635.013,1738
2025-11-27 14:39:00,51.3,248.0396,7116,-4.0,5.0,5.5,632.3719,1733
2025-11-27 14:42:00,51.6,253.5735,7116,-4.0,5.0,5.5,637.791,1738
2025-11-27 14:45:00,51.5,252.2208,7116,-4.100000000000001,4.9,5.5,638.2116,1733
2025-11-27 14:48:00,51.7,259.5992,7116,-4.0,5.0,5.5,643.7486,1738
2025-11-27 14:51:00,52.6,255.0492,7116,-4.199999999999999,5.1,5.699999999999999,652.6435,1723
2025-11-27 14:54:00,52.9,255.4181,7117,-4.100000000000001,5.0,5.699999999999999,651.408,1758
2025-11-27 14:57:00,52.9,253.2046,7117,-4.100000000000001,5.199999999999999,5.699999999999999,659.9088,1723
2025-11-27 15:00:00,52.9,253.4505,7117,-4.099999999999998,5.1,5.599999999999998,661.2493,1723
2025-11-27 15:03:00,52.6,249.8843,7117,-4.0,5.1,5.5,658.072,1738
2025-11-27 15:06:00,52.5,249.0234,7117,-4.0,5.1,5.5,652.5292,1732
2025-11-27 15:09:00,52.5,251.7289,7117,-4.100000000000001,5.1,5.600000000000001,655.6544,1723
2025-11-27 15:12:00,52.5,250.1302,7117,-4.0,5.1,5.600000000000001,654.4302,1738
2025-11-27 15:15:00,52.5,252.7127,7117,-4.100000000000001,5.1,5.600000000000001,654.4063,1723
2025-11-27 15:18:00,52.5,249.6383,7117,-4.0,5.1,5.5,654.5819,1738
2025-11-27 15:21:00,52.6,252.5897,7117,-4.0,5.1,5.5,657.2927,1738
2025-11-27 15:24:00,53.0,254.4343,7117,-4.100000000000001,5.1,5.600000000000001,667.381,1723
2025-11-27 15:27:00,53.1,255.2951,7117,-4.100000000000001,5.1,5.699999999999999,664.2263,1723
2025-11-27 15:30:00,53.6,254.1884,7117,-4.199999999999999,5.1,5.699999999999999,673.595,1758
2025-11-27 15:33:00,53.4,252.8356,7117,-4.100000000000001,5.199999999999999,5.699999999999999,672.3735,1723
2025-11-27 15:36:00,54.6,256.2789,7117,-4.300000000000001,5.199999999999999,5.800000000000001,690.575,1758
2025-11-27 15:39:00,54.4,251.4829,7117,-4.199999999999999,5.199999999999999,5.800000000000001,685.4656,1723
2025-11-27 15:42:00,54.0,247.0558,7117,-4.199999999999999,5.299999999999999,5.699999999999999,682.9562,1723
2025-11-27 15:45:00,54.0,250.2532,7117,-4.199999999999999,5.299999999999999,5.799999999999997,685.427,1723
2025-11-27 15:48:00,54.0,248.4086,7117,-4.199999999999999,5.4,5.699999999999999,685.0936,1723
2025-11-27 15:51:00,54.0,245.9491,7117,-4.199999999999999,5.4,5.799999999999997,682.9863,1723
2025-11-27 15:54:00,54.4,253.2046,7118,-4.199999999999999,5.300000000000001,5.799999999999997,688.0276,1723
2025-11-27 15:57:00,54.4,251.9748,7118,-4.199999999999999,5.300000000000001,5.799999999999997,686.7816,1723
2025-11-27 16:00:00,54.2,250.3762,7118,-4.199999999999999,5.300000000000001,5.699999999999999,684.6732,1723
2025-11-27 16:03:00,54.4,250.7451,7118,-4.199999999999999,5.300000000000001,5.799999999999997,688.1036,1723
2025-11-27 16:06:00,54.4,251.114,7118,-4.199999999999999,5.300000000000001,5.799999999999997,689.4329,1723
2025-11-27 16:09:00,54.2,250.991,7118,-4.199999999999999,5.300000000000001,5.799999999999997,686.4876,1723
2025-11-27 16:12:00,54.8,256.4019,7118,-4.299999999999997,5.300000000000001,5.799999999999997,700.035,1852
2025-11-27 16:15:00,54.6,250.1302,7118,-4.199999999999999,5.300000000000001,5.799999999999997,691.8013,1723
2025-11-27 16:18:00,54.4,244.3504,7118,-4.199999999999999,5.4,5.799999999999997,689.1102,1722
2025-11-27 16:21:00,54.2,242.8747,7118,-4.199999999999999,5.3999999999999995,5.799999999999997,686.4298,1722
2025-11-27 16:24:00,54.2,242.2598,7118,-4.199999999999999,5.500000000000001,5.799999999999997,684.5731,1722
2025-11-27 16:27:00,53.9,239.0625,7118,-4.199999999999999,5.6000000000000005,5.699999999999999,685.512,1722
2025-11-27 16:30:00,53.9,239.6774,7118,-4.100000000000001,5.500000000000001,5.600000000000001,691.0028,1719
2025-11-27 16:33:00,54.0,236.726,7118,-4.100000000000001,5.3999999999999995,5.600000000000001,680.0312,608
2025-11-27 16:36:00,53.8,236.849,7118,-4.100000000000001,5.499999999999999,5.600000000000001,680.903,1719
2025-11-27 16:39:00,54.0,242.7518,7118,-4.100000000000001,5.299999999999999,5.699999999999999,685.936,1732
2025-11-27 16:42:00,54.0,242.5058,7118,-4.100000000000001,5.3999999999999995,5.699999999999999,686.6656,1732
2025-11-27 16:45:00,53.8,235.7422,7118,-4.199999999999999,5.500000000000001,5.699999999999999,678.817,608
2025-11-27 16:48:00,53.9,235.4962,7118,-4.100000000000001,5.6000000000000005,5.600000000000001,681.9476,609
2025-11-27 16:51:00,53.8,237.3409,7118,-4.099999999999998,5.500000000000001,5.699999999999999,680.0302,1719
2025-11-27 16:54:00,53.9,235.4962,7119,-4.099999999999998,5.6000000000000005,5.699999999999999,679.339,609
2025-11-27 16:57:00,53.6,235.4962,7119,-4.199999999999999,5.500000000000001,5.699999999999999,681.594,608
2025-11-27 17:00:00,53.3,233.7746,7119,-4.099999999999998,5.6000000000000005,5.599999999999998,677.5493,609
2025-11-27 17:03:00,53.8,241.1531,7119,-4.199999999999999,5.500000000000001,5.699999999999999,680.341,1722
2025-11-27 17:06:00,53.6,237.8328,7119,-4.199999999999999,5.500000000000001,5.699999999999999,680.324,608
2025-11-27 17:09:00,53.4,237.3409,7119,-4.099999999999998,5.500000000000001,5.699999999999999,677.8011,1719
2025-11-27 17:12:00,53.4,235.0043,7119,-4.099999999999998,5.500000000000001,5.599999999999998,678.9537,1719
2025-11-27 17:15:00,53.3,233.2827,7119,-4.099999999999998,5.500000000000001,5.599999999999998,673.6155,609
2025-11-27 17:18:00,53.0,231.0692,7119,-4.099999999999998,5.6000000000000005,5.599999999999998,675.2191,609
2025-11-27 17:21:00,53.0,229.9624,7119,-4.0,5.6000000000000005,5.599999999999998,666.3824,609
2025-11-27 17:24:00,52.6,229.5935,7119,-4.100000000000001,5.6000000000000005,5.600000000000001,663.09,609
2025-11-27 17:27:00,52.7,230.4543,7119,-4.100000000000001,5.500000000000001,5.600000000000001,665.4586,609
2025-11-27 17:30:00,52.6,232.9138,7119,-4.100000000000001,5.500000000000001,5.600000000000001,665.6215,609
2025-11-27 17:33:00,52.5,227.011,7119,-4.100000000000001,5.6000000000000005,5.5,662.8625,602
2025-11-27 17:36:00,51.9,222.8299,7119,-3.8999999999999986,5.6000000000000005,5.5,655.5677,597
2025-11-27 17:39:00,51.3,223.8137,7119,-4.0,5.6000000000000005,5.5,647.4626,602
2025-11-27 17:42:00,51.5,228.9786,7119,-4.0,5.500000000000001,5.400000000000002,645.3375,609
2025-11-27 17:45:00,51.3,229.3475,7119,-3.900000000000002,5.500000000000001,5.400000000000002,646.6645,609
2025-11-27 17:48:00,50.9,217.173,7119,-3.900000000000002,5.6000000000000005,5.300000000000001,631.5898,488
2025-11-27 17:51:00,49.7,214.4676,7119,-3.8999999999999986,5.6000000000000005,5.300000000000001,620.0322,488
2025-11-27 17:54:00,49.3,222.092,7120,-3.8000000000000007,5.500000000000001,5.199999999999999,614.0604,573
2025-11-27 17:57:00,49.1,218.7717,7120,-3.8000000000000007,5.500000000000001,5.199999999999999,611.4523,488
2025-11-27 18:00:00,49.0,216.6811,7120,-3.8000000000000007,5.500000000000001,5.199999999999999,609.6021,488
2025-11-27 18:03:00,48.7,215.3284,7120,-3.6999999999999993,5.500000000000001,5.100000000000001,607.3234,495
2025-11-27 18:06:00,48.7,216.6811,7120,-3.799999999999997,5.4,5.199999999999999,604.8505,573
2025-11-27 18:09:00,48.4,212.9919,7120,-3.799999999999997,5.500000000000001,5.099999999999998,601.7025,488
2025-11-27 18:12:00,47.7,207.2121,7120,-3.599999999999998,5.6000000000000005,5.099999999999998,591.853,475
2025-11-27 18:15:00,47.7,209.5486,7120,-3.6999999999999993,5.500000000000001,5.0,588.0932,480
2025-11-27 18:18:00,47.1,203.6458,7120,-3.6999999999999993,5.6000000000000005,5.0,582.4551,475
2025-11-27 18:21:00,46.2,209.7946,7120,-3.6000000000000014,5.300000000000001,4.899999999999999,565.5364,481
2025-11-27 18:24:00,46.2,206.8432,7120,-3.5,5.4,4.800000000000001,564.0989,479
2025-11-27 18:27:00,46.0,198.6039,7120,-3.5,5.500000000000001,4.800000000000001,554.8306,474
2025-11-27 18:30:00,45.6,198.7269,7120,-3.400000000000002,5.499999999999999,4.700000000000003,553.2224,938
2025-11-27 18:33:00,45.6,199.8336,7120,-3.5,5.3999999999999995,4.800000000000001,551.2755,938
2025-11-27 18:36:00,45.0,198.235,7120,-3.3999999999999986,5.499999999999999,4.699999999999999,544.3516,938
2025-11-27 18:39:00,45.2,203.3999,7120,-3.5,5.3999999999999995,4.800000000000001,544.6738,479
2025-11-28 01:48:00,46.7,261.9358,7120,-2.8999999999999986,3.5,4.0,719.67,51
2025-11-28 01:51:00,46.4,242.1369,7120,-3.1999999999999993,4.1,4.300000000000001,669.2341,687
2025-11-28 01:54:00,44.1,268.0845,7120,-3.200000000000003,3.7,4.300000000000001,617.8142,1059
2025-11-28 01:57:00,42.5,264.0263,7120,-3.0,3.5,3.900000000000002,571.6588,51
2025-11-28 02:00:00,41.7,260.0912,7121,-2.8999999999999986,3.3000000000000007,3.8999999999999986,527.2325,53
2025-11-28 02:03:00,40.8,263.4115,7121,-2.8000000000000007,3.3000000000000007,4.0,497.4753,54
2025-11-28 02:06:00,40.8,258.7384,7121,-2.799999999999997,3.3000000000000007,4.0,470.7411,53
2025-11-28 02:09:00,40.8,261.9358,7121,-2.900000000000002,3.3000000000000007,4.100000000000001,490.5814,53
2025-11-28 02:12:00,40.9,272.0197,7121,-2.799999999999997,3.3000000000000007,4.0,493.8783,54
2025-11-28 02:15:00,41.1,267.4696,7121,-2.900000000000002,3.200000000000001,4.100000000000001,489.7808,53
2025-11-28 02:18:00,41.5,271.1588,7121,-2.8999999999999986,3.3000000000000007,4.099999999999998,497.9778,11
2025-11-28 02:21:00,41.7,268.9453,7121,-2.900000000000002,3.3000000000000007,4.100000000000001,503.7491,53
2025-11-28 02:24:00,41.7,266.8547,7121,-2.8999999999999986,3.4000000000000004,4.0,502.8298,54
2025-11-28 02:27:00,42.1,266.8547,7121,-2.799999999999997,3.4000000000000004,3.799999999999997,512.9843,52
2025-11-28 02:30:00,42.7,259.3533,7121,-2.799999999999997,3.3000000000000007,4.099999999999998,481.4544,53
2025-11-28 02:33:00,42.7,269.8062,7121,-2.900000000000002,3.3000000000000007,4.100000000000001,515.0992,53
2025-11-28 02:36:00,42.8,260.706,7121,-2.8000000000000007,3.3000000000000007,4.099999999999998,475.2399,53
2025-11-28 02:39:00,42.5,263.6574,7121,-3.0,3.4000000000000004,4.099999999999998,517.8725,51
2025-11-28 02:42:00,42.7,257.2627,7121,-3.0,3.4000000000000004,4.100000000000001,518.6794,51
2025-11-28 02:45:00,43.3,260.706,7121,-2.8000000000000007,3.3,3.8000000000000007,541.3958,53
2025-11-28 02:48:00,34.1,258.9844,7121,-2.8999999999999986,3.3000000000000007,2.6000000000000014,540.9524,54
2025-11-28 02:51:00,50.7,256.6479,7121,-3.6999999999999993,4.4,5.0,660.9285,724
2025-11-28 02:54:00,47.0,258.8614,7121,-3.3000000000000007,3.9000000000000004,4.600000000000001,599.9389,24
2025-11-28 02:57:00,45.0,255.787,7121,-3.1999999999999993,3.7,4.399999999999999,574.1749,23
2025-11-28 03:00:00,44.0,259.3533,7122,-3.099999999999998,3.6000000000000005,4.199999999999999,551.7982,23
2025-11-28 03:03:00,43.8,257.7546,7122,-3.1000000000000014,3.5,4.200000000000003,556.3199,23
2025-11-28 03:06:00,43.7,256.5249,7122,-2.8999999999999986,3.5,4.099999999999998,548.1234,51
2025-11-28 03:09:00,44.0,271.0359,7122,-2.8999999999999986,3.4000000000000004,4.0,553.3253,52
2025-11-28 03:12:00,44.4,290.9578,7122,-3.0,3.3000000000000007,4.199999999999999,557.0814,1051
2025-11-28 03:15:00,44.4,285.5469,7122,-3.099999999999998,3.200000000000001,4.299999999999997,560.5395,1050
2025-11-28 03:18:00,44.6,292.0645,7122,-3.1999999999999993,3.3000000000000007,4.299999999999997,567.065,1050
2025-11-28 03:21:00,45.3,288.6212,7122,-3.1999999999999993,3.200000000000001,4.300000000000001,575.6738,1050
2025-11-28 03:24:00,45.0,284.932,7122,-3.099999999999998,3.3000000000000007,4.300000000000001,569.4757,1050
2025-11-28 03:27:00,44.6,283.7022,7122,-3.099999999999998,3.1999999999999993,4.199999999999999,568.3389,1050
2025-11-28 03:30:00,44.8,275.5859,7122,-3.1999999999999993,3.1999999999999993,4.300000000000001,571.4773,1059
2025-11-28 03:33:00,43.8,275.0941,7122,-2.8000000000000007,3.0999999999999996,4.100000000000001,560.7343,11
2025-11-28 03:36:00,43.6,288.2523,7122,-2.8999999999999986,3.0,4.0,519.2712,10
2025-11-28 03:39:00,44.1,281.8576,7122,-2.8000000000000007,2.9000000000000004,4.0,520.9155,11
2025-11-28 03:42:00,44.2,284.1942,7122,-2.8000000000000007,3.0,3.8000000000000007,574.1906,11
2025-11-28 03:45:00,41.4,263.4115,7122,-2.6000000000000014,3.0,3.6999999999999993,519.1067,47
2025-11-28 03:48:00,41.1,262.6736,7122,-2.6000000000000014,2.9000000000000004,3.6000000000000014,510.5324,47
2025-11-28 03:51:00,41.1,271.6508,7122,-2.6000000000000014,2.9000000000000004,3.5,508.6657,47
2025-11-28 03:54:00,40.9,258.8614,7122,-2.6000000000000014,2.8000000000000007,3.6000000000000014,505.1438,49
2025-11-28 03:57:00,40.9,255.6641,7122,-2.6000000000000014,2.9000000000000004,3.6000000000000014,516.8104,49
2025-11-28 04:00:00,40.5,260.706,7123,-2.6000000000000014,3.0,3.5,498.1572,49
2025-11-28 04:03:00,41.1,258.1235,7123,-2.5,3.0,3.5,513.3831,49
2025-11-28 04:06:00,40.7,271.1588,7123,-2.5,2.8999999999999995,3.5,509.6456,96
2025-11-28 04:09:00,40.9,259.1074,7123,-2.6999999999999993,2.8,3.599999999999998,507.6632,47
2025-11-28 04:12:00,41.1,252.9586,7123,-2.599999999999998,2.8999999999999995,3.599999999999998,507.4799,48
2025-11-28 04:15:00,40.9,254.6803,7123,-2.599999999999998,3.0,3.599999999999998,509.1176,48
2025-11-28 04:18:00,43.5,257.0168,7123,-3.1000000000000014,3.5,4.200000000000003,538.5089,23
2025-11-28 04:21:00,42.7,251.114,7123,-2.900000000000002,3.5,4.199999999999999,524.2408,30
2025-11-28 04:24:00,40.3,247.4248,7123,-2.8999999999999986,3.2,4.0,485.3077,30
2025-11-28 04:27:00,40.3,267.5926,7123,-2.6999999999999993,3.0999999999999996,3.8999999999999986,483.4392,47
2025-11-28 04:30:00,39.3,249.7613,7123,-2.6000000000000014,3.0999999999999996,3.8000000000000007,448.1029,75
2025-11-28 04:33:00,38.7,262.4277,7123,-2.700000000000003,3.0,3.6000000000000014,468.6592,47
2025-11-28 04:36:00,38.9,253.2046,7123,-2.6999999999999993,3.0999999999999996,3.6999999999999993,438.3157,48
2025-11-28 04:39:00,39.1,256.8938,7123,-2.8000000000000007,3.1999999999999993,3.900000000000002,457.2226,48
2025-11-28 04:42:00,39.1,260.2141,7123,-2.799999999999997,3.1999999999999993,3.799999999999997,456.8633,54
2025-11-28 04:45:00,38.5,249.7613,7123,-2.8000000000000007,3.1999999999999993,3.8000000000000007,442.1674,48
2025-11-28 04:48:00,38.5,262.1817,7123,-2.799999999999997,3.3,3.8999999999999986,442.4991,54
2025-11-28 04:51:00,38.1,261.3209,7123,-2.8000000000000007,3.1999999999999993,3.8000000000000007,423.8231,54
2025-11-28 04:54:00,38.7,277.9225,7123,-2.8999999999999986,2.8999999999999995,4.0,436.604,11
2025-11-28 04:57:00,38.9,290.0969,7123,-2.900000000000002,3.0999999999999996,4.0,444.6042,10
2025-11-28 05:00:00,38.7,253.9424,7124,-2.8000000000000007,3.0999999999999996,4.0,439.5083,48
2025-11-28 05:03:00,38.1,263.9034,7124,-2.8000000000000007,3.3999999999999995,3.8999999999999986,433.235,54
2025-11-28 05:06:00,37.7,275.7089,7124,-2.6000000000000014,3.0999999999999996,3.700000000000003,419.8235,9
2025-11-28 05:09:00,37.6,263.6574,7124,-2.6999999999999993,3.0999999999999996,3.6999999999999993,408.4657,47
2025-11-28 05:12:00,36.9,279.6441,7124,-2.5,3.0999999999999996,3.6999999999999993,407.0342,9
2025-11-28 05:15:00,36.8,266.9777,7124,-2.6000000000000014,3.0,3.6000000000000014,403.4624,49
2025-11-28 05:18:00,36.9,270.421,7124,-2.5,2.9000000000000004,3.6000000000000014,406.6909,96
2025-11-28 05:21:00,36.9,281.7347,7124,-2.599999999999998,3.0,3.6999999999999993,408.6607,9
2025-11-28 05:24:00,37.2,273.4954,7124,-2.599999999999998,3.0,3.6999999999999993,406.6583,9
2025-11-28 05:27:00,37.3,276.5697,7124,-2.599999999999998,3.0,3.6999999999999993,411.4998,9
2025-11-28 05:30:00,37.3,281.1198,7124,-2.6999999999999993,3.0999999999999996,3.8000000000000007,412.5132,9
2025-11-28 05:33:00,37.3,268.5764,7124,-2.6999999999999993,3.0999999999999996,3.8000000000000007,411.1318,47
2025-11-28 05:36:00,37.7,278.6603,7124,-2.6999999999999993,3.0,3.8000000000000007,420.1677,9
2025-11-28 05:39:00,38.1,289.2361,7124,-2.6999999999999993,3.0999999999999996,3.8000000000000007,424.6298,7
2025-11-28 05:42:00,38.5,279.3981,7124,-2.799999999999997,3.0,4.0,426.1836,11
2025-11-28 05:45:00,38.1,280.3819,7124,-2.5,3.0,3.6999999999999993,425.1232,8
2025-11-28 05:48:00,38.7,292.5564,7124,-2.6999999999999993,3.0,3.799999999999997,431.6967,7
2025-11-28 05:51:00,36.2,262.7966,7124,-2.6999999999999993,3.0,3.400000000000002,440.6868,49
2025-11-28 05:54:00,38.9,293.5402,7124,-2.6999999999999993,2.8,3.8000000000000007,430.1074,7
2025-11-28 05:57:00,39.1,302.5174,7124,-2.6000000000000014,2.8999999999999995,3.6999999999999993,433.7796,7
2025-11-28 06:00:00,39.1,290.3429,7125,-2.599999999999998,2.8,3.6999999999999993,436.9019,7
2025-11-28 06:03:00,37.2,296.6146,7125,-2.599999999999998,2.7,3.5,439.7132,7
2025-11-28 06:06:00,41.7,305.8377,7125,-2.8000000000000007,3.0,3.900000000000002,479.2873,5
2025-11-28 06:09:00,41.7,294.524,7125,-2.8000000000000007,2.9000000000000004,4.0,476.0161,6
2025-11-28 06:12:00,41.5,299.0741,7125,-2.799999999999997,2.9000000000000004,3.8999999999999986,481.5149,6
2025-11-28 06:15:00,41.7,306.6985,7125,-2.8000000000000007,2.9000000000000004,4.0,491.2939,5
2025-11-28 06:18:00,41.9,319.9797,7125,-2.8000000000000007,2.9000000000000004,3.900000000000002,487.7781,5
2025-11-28 06:21:00,42.3,310.5107,7125,-2.8000000000000007,2.9000000000000004,3.8999999999999986,492.8777,5
2025-11-28 06:24:00,42.3,302.5174,7125,-2.799999999999997,2.9000000000000004,3.8999999999999986,488.4019,6
2025-11-28 06:27:00,42.7,306.9444,7125,-2.900000000000002,2.9000000000000004,4.0,500.5777,5
2025-11-28 06:30:00,42.7,306.9444,7125,-2.8000000000000007,2.9000000000000004,4.099999999999998,506.4206,5
2025-11-28 06:33:00,43.4,321.4554,7125,-2.8000000000000007,2.9000000000000004,4.0,511.2222,5
2025-11-28 06:36:00,42.7,300.9187,7125,-2.8999999999999986,2.8,3.8999999999999986,442.2047,6
2025-11-28 06:39:00,42.7,299.566,7125,-2.6999999999999993,2.9000000000000004,3.8999999999999986,457.0376,7
2025-11-28 06:42:00,43.5,296.9835,7125,-2.900000000000002,2.9000000000000004,4.0,514.8154,6
2025-11-28 06:45:00,43.1,295.0159,7125,-2.8000000000000007,3.0,3.8999999999999986,513.7411,6
2025-11-28 06:48:00,43.3,311.0026,7125,-2.8000000000000007,2.9000000000000004,3.900000000000002,535.2426,5
2025-11-28 06:51:00,43.8,298.9511,7125,-3.0,3.0999999999999996,4.100000000000001,531.8545,6
2025-11-28 06:54:00,43.7,294.401,7125,-2.8999999999999986,3.0999999999999996,4.100000000000001,528.4225,6
2025-11-28 06:57:00,43.4,298.0903,7125,-2.799999999999997,3.0,4.0,526.7604,6
2025-11-28 07:00:00,44.4,299.443,7126,-2.8000000000000007,3.0,4.0,536.2194,6
2025-11-28 07:03:00,44.2,300.5498,7126,-2.8000000000000007,3.0,3.8999999999999986,536.9099,6
2025-11-28 07:06:00,44.2,311.2485,7126,-2.799999999999997,3.0999999999999996,4.0,537.9553,5
2025-11-28 07:09:00,45.4,305.4688,7126,-2.8999999999999986,3.0999999999999996,4.199999999999999,548.5602,6
2025-11-28 07:12:00,44.2,305.5917,7126,-2.8000000000000007,3.0,4.0,535.3743,5
2025-11-28 07:15:00,44.6,299.32,7126,-2.6999999999999993,2.9000000000000004,3.8999999999999986,541.5657,7
2025-11-28 07:18:00,47.4,350.1085,7126,-3.1999999999999993,3.0999999999999996,4.399999999999999,588.3705,1174
2025-11-28 07:21:00,48.5,321.8244,7126,-3.5,3.4000000000000004,4.800000000000001,598.372,1043
2025-11-28 07:24:00,48.1,326.6204,7126,-3.6000000000000014,3.3,4.900000000000002,600.3635,1043
2025-11-28 07:27:00,47.8,279.1522,7126,-3.6000000000000014,3.5,4.899999999999999,579.2917,1056
2025-11-28 07:30:00,46.0,308.0512,7126,-3.1999999999999993,3.3,4.5,564.8619,1041
2025-11-28 07:33:00,46.2,308.7891,7126,-3.3000000000000007,3.1999999999999993,4.600000000000001,569.5244,1041
2025-11-28 07:36:00,46.0,294.524,7126,-3.3000000000000007,3.1999999999999993,4.5,562.7395,1050
2025-11-28 07:39:00,45.6,281.2428,7126,-3.3000000000000007,3.299999999999999,4.5,558.4257,1050
2025-11-28 07:42:00,44.4,262.5506,7126,-3.1000000000000014,3.499999999999999,4.300000000000001,541.8543,23
2025-11-28 07:45:00,44.4,269.5602,7126,-3.200000000000003,3.3999999999999995,4.400000000000002,543.4113,1059
2025-11-28 07:48:00,45.3,290.2199,7126,-3.3000000000000007,3.1999999999999993,4.5,557.0095,1050
2025-11-28 07:51:00,45.6,303.6241,7126,-3.1999999999999993,3.3000000000000007,4.5,557.8944,1041
2025-11-28 07:54:00,46.4,322.6852,7126,-3.3000000000000007,3.1000000000000005,4.5,571.5601,1042
2025-11-28 07:57:00,46.4,305.7147,7126,-3.3000000000000007,3.200000000000001,4.600000000000001,568.5235,1041
2025-11-28 08:00:00,46.0,302.0255,7127,-3.3999999999999986,3.3000000000000007,4.5,566.7324,1038
2025-11-28 08:03:00,46.0,300.7957,7127,-3.299999999999997,3.200000000000001,4.5,564.5641,1041
2025-11-28 08:06:00,46.4,310.7567,7127,-3.299999999999997,3.200000000000001,4.599999999999998,575.0815,1041
2025-11-28 08:09:00,47.4,315.9216,7127,-3.3000000000000007,3.200000000000001,4.600000000000001,595.3373,1041
2025-11-28 08:12:00,48.4,314.4459,7127,-3.5,3.3000000000000007,4.800000000000001,606.4297,1043
2025-11-28 08:15:00,48.0,320.3487,7127,-3.5,3.3000000000000007,4.699999999999999,600.9241,1043
2025-11-28 08:18:00,47.1,196.6363,7127,-3.6999999999999993,3.4000000000000004,4.699999999999999,591.9957,986
2025-11-28 08:21:00,58.9,232.4219,7127,-4.099999999999998,5.499999999999999,5.800000000000001,751.3309,1729
2025-11-28 08:24:00,51.9,243.4896,7127,-3.8000000000000007,4.8999999999999995,5.200000000000003,695.8516,559
2025-11-28 08:27:00,45.0,230.4543,7127,-3.3999999999999986,3.999999999999999,4.5,580.4728,697
2025-11-28 08:30:00,40.5,241.0301,7127,-2.6999999999999993,3.0999999999999996,3.6999999999999993,495.4337,73
2025-11-28 08:33:00,39.3,248.0396,7127,-2.6000000000000014,2.8999999999999995,3.5,475.5168,73
2025-11-28 08:36:00,40.1,237.5868,7127,-2.599999999999998,2.8,3.599999999999998,480.5317,73
2025-11-28 08:39:00,40.5,245.8261,7127,-2.6000000000000014,3.0,3.6999999999999993,499.0309,73
2025-11-28 08:42:00,41.3,232.6678,7127,-2.6999999999999993,3.0999999999999996,3.6000000000000014,503.4376,73
2025-11-28 08:45:00,49.9,231.0692,7127,-3.599999999999998,4.699999999999999,5.0,635.4381,576
2025-11-28 08:48:00,44.1,247.9167,7127,-3.3000000000000007,4.000000000000001,4.400000000000002,554.0715,733
2025-11-28 08:51:00,41.5,241.0301,7127,-3.1000000000000014,3.7,4.200000000000003,504.7856,29
2025-11-28 08:54:00,39.7,241.7679,7127,-2.8000000000000007,3.5,3.8000000000000007,462.1554,30
2025-11-28 08:57:00,40.3,258.7384,7127,-3.0,3.4000000000000004,4.099999999999998,479.873,51
2025-11-28 09:00:00,39.7,246.0721,7128,-3.0,3.4000000000000004,4.100000000000001,470.0856,30
2025-11-28 09:03:00,39.5,240.5382,7128,-2.900000000000002,3.5,4.0,465.425,30
2025-11-28 09:06:00,39.2,236.726,7128,-2.8999999999999986,3.5999999999999996,4.100000000000001,454.4481,30
2025-11-28 09:09:00,39.3,236.603,7128,-3.0,3.5999999999999996,4.099999999999998,453.1753,29
2025-11-28 09:12:00,39.1,243.6125,7128,-2.8999999999999986,3.5999999999999996,4.0,456.7494,30
2025-11-28 09:15:00,39.1,245.5801,7128,-3.0,3.5,4.0,444.5391,30
2025-11-28 09:18:00,38.7,246.0721,7128,-2.8999999999999986,3.5,4.0,439.9668,30
2025-11-28 09:21:00,38.5,237.8328,7128,-2.900000000000002,3.4000000000000004,4.0,434.4651,30
2025-11-28 09:24:00,38.3,238.2017,7128,-3.0,3.5999999999999996,4.0,438.6163,30
2025-11-28 09:27:00,38.1,239.6774,7128,-2.900000000000002,3.5999999999999996,4.0,431.0746,30
2025-11-28 09:30:00,38.3,242.5058,7128,-3.0,3.5,4.099999999999998,435.381,30
2025-11-28 09:33:00,38.3,248.4086,7128,-2.8999999999999986,3.5,4.0,433.7968,30
2025-11-28 09:36:00,38.3,241.276,7128,-2.8000000000000007,3.5,4.0,434.4728,30
2025-11-28 09:39:00,39.9,246.5639,7128,-2.799999999999997,3.3,4.099999999999998,452.8488,73
2025-11-28 09:42:00,40.1,248.9005,7128,-2.8999999999999986,3.5999999999999996,4.099999999999998,458.9905,30
2025-11-28 09:45:00,37.7,239.9233,7128,-2.900000000000002,3.6000000000000005,4.100000000000001,426.6248,30
2025-11-28 09:48:00,40.3,235.4962,7128,-2.8999999999999986,3.500000000000001,4.100000000000001,472.512,30
2025-11-28 09:51:00,40.9,242.5058,7128,-2.900000000000002,3.6000000000000005,4.0,469.9088,30
2025-11-28 09:54:00,41.5,245.8261,7128,-3.099999999999998,3.5999999999999996,4.199999999999999,478.7038,29
2025-11-28 09:57:00,44.1,238.6936,7128,-3.1999999999999993,4.0,4.399999999999999,519.2472,697
2025-11-28 10:00:00,44.6,244.3504,7129,-3.1999999999999993,3.9000000000000004,4.5,531.8468,29
2025-11-28 10:03:00,45.2,246.0721,7129,-3.3000000000000007,3.9000000000000004,4.600000000000001,539.505,733
2025-11-28 10:06:00,46.0,253.9424,7129,-3.400000000000002,4.0,4.600000000000001,556.7013,733
2025-11-28 10:09:00,46.6,252.9586,7129,-3.3999999999999986,4.0,4.599999999999998,569.7403,733
2025-11-28 10:12:00,46.4,245.4572,7129,-3.400000000000002,4.1,4.699999999999999,566.2659,733
2025-11-28 10:15:00,47.7,252.3438,7129,-3.6000000000000014,4.3,4.899999999999999,585.7709,737
2025-11-28 10:18:00,47.9,259.5992,7129,-3.700000000000003,4.2,5.0,592.4854,735
2025-11-28 10:21:00,48.9,261.4438,7129,-3.8999999999999986,4.4,5.399999999999999,598.6945,720
2025-11-28 10:24:00,49.5,252.0978,7129,-3.8000000000000007,4.5,5.100000000000001,606.1265,728
2025-11-28 10:27:00,49.1,255.6641,7129,-3.8999999999999986,4.6,5.300000000000001,603.2382,720
2025-11-28 10:30:00,48.9,257.5087,7129,-3.8999999999999986,4.6000000000000005,5.300000000000001,605.8729,720
2025-11-28 10:33:00,49.9,269.4372,7129,-4.0,4.5,5.5,618.02,1747
2025-11-28 10:36:00,50.3,268.0845,7129,-4.099999999999998,4.5,5.5,622.3773,1747
2025-11-28 10:39:00,50.3,266.2399,7129,-4.0,4.6,5.5,621.8578,1756
2025-11-28 10:42:00,50.1,264.8871,7129,-4.100000000000001,4.6,5.5,618.057,1756
2025-11-28 10:45:00,50.3,265.0101,7129,-4.0,4.6,5.5,620.5363,1756
2025-11-28 10:48:00,49.5,251.6059,7129,-4.100000000000001,4.8,5.5,610.9275,1733
2025-11-28 10:51:00,49.2,252.3438,7129,-4.0,4.7,5.400000000000002,604.327,1733
2025-11-28 10:54:00,48.5,248.0396,7129,-3.900000000000002,4.7,5.300000000000001,596.8199,560
2025-11-28 10:57:00,48.1,249.7613,7129,-3.8000000000000007,4.7,5.300000000000001,589.1362,560
2025-11-28 11:00:00,48.1,249.0234,7130,-3.8999999999999986,4.7,5.300000000000001,592.7127,560
2025-11-28 11:03:00,48.6,255.2951,7130,-3.8999999999999986,4.7,5.399999999999999,597.5719,1756
2025-11-28 11:06:00,48.6,254.0654,7130,-3.8999999999999986,4.6,5.300000000000001,598.1201,1756
2025-11-28 11:09:00,49.0,258.9844,7130,-3.8999999999999986,4.5,5.399999999999999,598.2058,720
2025-11-28 11:12:00,48.6,256.5249,7130,-3.8999999999999986,4.6,5.300000000000001,596.3266,720
2025-11-28 11:15:00,48.5,259.1074,7130,-3.8999999999999986,4.6,5.300000000000001,597.8914,720
2025-11-28 11:18:00,48.5,257.2627,7130,-3.8000000000000007,4.5,5.300000000000001,599.7523,724
2025-11-28 11:21:00,48.4,257.2627,7130,-3.8999999999999986,4.5,5.300000000000001,596.4369,720
2025-11-28 11:24:00,48.5,256.8938,7130,-4.0,4.6000000000000005,5.400000000000002,595.2836,1756
2025-11-28 11:27:00,48.7,263.7804,7130,-3.8999999999999986,4.6,5.300000000000001,597.5103,720
2025-11-28 11:30:00,48.5,262.4277,7130,-3.8999999999999986,4.5,5.399999999999999,601.1499,720
2025-11-28 11:33:00,48.5,255.2951,7130,-3.8000000000000007,4.6,5.399999999999999,595.1898,724
2025-11-28 11:36:00,48.7,258.7384,7130,-3.8999999999999986,4.6,5.399999999999999,602.0806,720
2025-11-28 11:39:00,48.9,261.9358,7130,-4.0,4.6,5.5,603.1288,1756
2025-11-28 11:42:00,48.9,258.9844,7130,-4.100000000000001,4.6,5.5,599.1057,1756
2025-11-28 11:45:00,48.1,240.0463,7130,-3.900000000000002,4.8999999999999995,5.300000000000001,590.1612,559
2025-11-28 11:48:00,49.3,272.2656,7130,-4.100000000000001,4.499999999999999,5.5,610.9032,1747
2025-11-28 11:51:00,50.3,265.2561,7130,-4.099999999999998,4.499999999999999,5.599999999999998,621.9055,1756
2025-11-28 11:54:00,49.7,247.6707,7130,-4.0,4.9,5.5,611.8339,1733
2025-11-28 11:57:00,49.5,236.9719,7130,-4.099999999999998,5.000000000000001,5.399999999999999,609.4169,539
2025-11-28 12:00:00,48.9,231.0692,7131,-3.8999999999999986,5.1000000000000005,5.399999999999999,602.5098,579
2025-11-28 12:03:00,48.7,237.3409,7131,-3.8999999999999986,5.000000000000001,5.399999999999999,598.7181,578
2025-11-28 12:06:00,49.0,247.9167,7131,-3.900000000000002,4.8999999999999995,5.300000000000001,599.1223,559
2025-11-28 12:09:00,49.3,255.91,7131,-4.0,4.699999999999999,5.400000000000002,608.206,1756
2025-11-28 12:12:00,49.1,251.36,7131,-3.900000000000002,4.699999999999999,5.400000000000002,604.9017,560
2025-11-28 12:15:00,49.3,253.9424,7131,-4.0,4.699999999999999,5.400000000000002,606.0327,1756
2025-11-28 12:18:00,49.1,250.991,7131,-3.900000000000002,4.699999999999999,5.400000000000002,604.6274,560
2025-11-28 12:21:00,48.9,245.8261,7131,-4.0,4.699999999999999,5.400000000000002,600.9264,1733
2025-11-28 12:24:00,49.0,246.441,7131,-4.0,4.799999999999999,5.400000000000002,603.0449,1733
2025-11-28 12:27:00,49.3,250.7451,7131,-4.0,4.800000000000001,5.400000000000002,603.5728,1733
2025-11-28 12:30:00,49.1,245.5801,7131,-3.8999999999999986,4.800000000000001,5.300000000000001,600.2667,559
2025-11-28 12:33:00,48.9,246.6869,7131,-4.0,4.800000000000001,5.400000000000002,605.3898,1733
2025-11-28 12:36:00,49.3,252.5897,7131,-3.8999999999999986,4.700000000000001,5.399999999999999,606.2152,560
2025-11-28 12:39:00,49.1,250.1302,7131,-3.8999999999999986,4.700000000000001,5.399999999999999,607.3588,560
2025-11-28 12:42:00,49.3,253.3275,7131,-3.8999999999999986,4.800000000000001,5.399999999999999,607.6515,722
2025-11-28 12:45:00,49.7,250.8681,7131,-4.100000000000001,4.800000000000001,5.5,616.1481,1733
2025-11-28 12:48:00,50.1,252.9586,7131,-4.100000000000001,4.800000000000001,5.5,615.0125,1733
2025-11-28 12:51:00,50.1,249.0234,7131,-4.0,4.9,5.5,616.0242,1733
2025-11-28 12:54:00,50.0,249.8843,7131,-4.100000000000001,4.9,5.5,616.3431,1733
2025-11-28 12:57:00,49.9,251.6059,7131,-4.0,4.9,5.5,618.0434,1733
2025-11-28 13:00:00,49.9,254.6803,7132,-4.0,4.800000000000001,5.5,617.6493,1756
2025-11-28 13:03:00,49.9,249.2694,7132,-4.099999999999998,4.800000000000001,5.5,614.5446,1733
2025-11-28 13:06:00,49.9,253.4505,7132,-4.0,4.9,5.5,618.6044,1738
2025-11-28 13:09:00,50.9,258.2465,7132,-4.0,4.800000000000001,5.5,624.2203,1756
2025-11-28 13:12:00,51.1,256.4019,7132,-4.0,4.800000000000001,5.600000000000001,632.2698,1756
2025-11-28 13:15:00,51.5,260.829,7132,-4.100000000000001,4.800000000000001,5.600000000000001,637.6588,1756
2025-11-28 13:18:00,52.6,261.8128,7132,-4.199999999999999,4.9,5.699999999999999,655.5693,1755
2025-11-28 13:21:00,53.0,266.7318,7132,-4.300000000000001,4.800000000000001,5.800000000000001,660.5602,1763
2025-11-28 13:24:00,53.3,264.8871,7132,-4.300000000000001,4.9,5.900000000000002,667.1694,1763
2025-11-28 13:27:00,53.1,263.7804,7132,-4.199999999999999,4.9,5.800000000000001,666.7014,1763
2025-11-28 13:30:00,53.0,266.2399,7132,-4.300000000000001,4.9,5.800000000000001,667.1813,1763
2025-11-28 13:33:00,53.3,264.6412,7132,-4.300000000000001,4.9,5.899999999999999,669.5497,1763
2025-11-28 13:36:00,54.2,269.9291,7132,-4.300000000000001,4.800000000000001,5.900000000000002,683.1658,1763
2025-11-28 13:39:00,54.0,266.4858,7132,-4.300000000000001,5.0,5.900000000000002,682.5897,1763
2025-11-28 13:42:00,54.4,266.8547,7132,-4.300000000000001,4.9,5.899999999999999,691.1479,1763
2025-11-28 13:45:00,54.2,262.6736,7132,-4.300000000000001,5.0,5.899999999999999,686.6952,1763
2025-11-28 13:48:00,54.0,258.1235,7132,-4.300000000000001,5.1,5.899999999999999,685.7141,1758
2025-11-28 13:51:00,54.0,258.7384,7132,-4.399999999999999,5.0,5.899999999999999,681.2286,1845
2025-11-28 13:54:00,54.0,255.0492,7132,-4.299999999999997,5.1,5.899999999999999,682.7244,1758
2025-11-28 13:57:00,54.0,256.5249,7132,-4.299999999999997,5.0,5.899999999999999,684.2646,1758
2025-11-28 14:00:00,53.6,254.6803,7133,-4.199999999999999,5.1,5.800000000000001,682.8715,1758
2025-11-28 14:03:00,54.0,258.3695,7133,-4.199999999999999,5.0,5.800000000000001,683.4579,1758
2025-11-28 14:06:00,54.1,257.5087,7133,-4.300000000000001,5.1,5.900000000000002,685.5844,1758
2025-11-28 14:09:00,54.0,257.5087,7133,-4.300000000000001,5.1,5.900000000000002,682.1509,1758
2025-11-28 14:12:00,54.0,255.787,7133,-4.300000000000001,5.1,5.900000000000002,682.3673,1758
2025-11-28 14:15:00,54.8,261.4438,7133,-4.400000000000002,5.0,6.0,697.5939,1845
2025-11-28 14:18:00,54.6,260.706,7133,-4.399999999999999,5.1,5.899999999999999,696.184,1845
2025-11-28 14:21:00,55.8,263.7804,7133,-4.399999999999999,5.1,6.099999999999998,714.9261,1845
2025-11-28 14:24:00,56.4,269.3142,7133,-4.5,5.1,6.199999999999999,729.7079,1759
2025-11-28 14:27:00,56.4,266.1169,7133,-4.5,5.1,6.100000000000001,724.0727,1844
2025-11-28 14:30:00,56.2,263.1655,7133,-4.5,5.1,6.100000000000001,725.1594,1845
2025-11-28 14:33:00,56.4,269.1913,7133,-4.399999999999999,5.1,6.100000000000001,727.1769,1759
2025-11-28 14:36:00,56.2,267.7156,7133,-4.5,5.1,6.100000000000001,725.876,1844
2025-11-28 14:39:00,56.2,265.502,7133,-4.5,5.1,6.0,722.8459,1844
2025-11-28 14:42:00,56.0,265.502,7133,-4.399999999999999,5.0,6.0,721.3511,1845
2025-11-28 14:45:00,55.8,266.7318,7133,-4.399999999999999,5.0,6.099999999999998,722.2723,1759
2025-11-28 14:48:00,55.8,268.6994,7133,-4.5,5.0,6.099999999999998,722.2731,1759
2025-11-28 14:51:00,56.8,273.4954,7133,-4.5,4.9,6.100000000000001,731.8312,1759
2025-11-28 14:54:00,56.7,273.0035,7133,-4.5,4.9,6.100000000000001,732.0827,1759
2025-11-28 14:57:00,56.7,270.7899,7133,-4.5,5.1,6.100000000000001,735.5662,1759
2025-11-28 15:00:00,56.9,266.8547,7134,-4.5,5.1,6.199999999999999,739.4855,1844
2025-11-28 15:03:00,57.4,269.8062,7134,-4.599999999999998,5.1,6.099999999999998,747.209,1844
2025-11-28 15:06:00,57.2,266.8547,7134,-4.5,5.1,6.099999999999998,739.546,1844
2025-11-28 15:09:00,57.2,267.4696,7134,-4.5,5.1,6.099999999999998,735.8281,1844
2025-11-28 15:12:00,56.9,266.1169,7134,-4.599999999999998,5.1,6.199999999999999,744.3283,1844
2025-11-28 15:15:00,57.2,269.8062,7134,-4.5,5.1,6.100000000000001,744.3842,1759
2025-11-28 15:18:00,57.9,273.0035,7134,-4.600000000000001,5.0,6.200000000000003,758.556,1844
2025-11-28 15:21:00,58.8,275.9549,7134,-4.700000000000003,5.1,6.400000000000002,762.3602,1444
2025-11-28 15:24:00,59.7,279.2752,7134,-4.699999999999999,5.1,6.399999999999999,788.0676,1444
2025-11-28 15:27:00,59.3,272.0197,7134,-4.699999999999999,5.199999999999999,6.399999999999999,784.2947,1844
2025-11-28 15:30:00,58.9,266.1169,7134,-4.599999999999998,5.299999999999999,6.299999999999997,780.1935,1844
2025-11-28 15:33:00,58.9,265.748,7134,-4.599999999999998,5.299999999999999,6.299999999999997,779.9271,1844
2025-11-28 15:36:00,59.2,266.4858,7134,-4.600000000000001,5.299999999999999,6.300000000000001,780.5274,1844
2025-11-28 15:39:00,58.5,260.0912,7134,-4.600000000000001,5.3999999999999995,6.199999999999999,772.481,1700
2025-11-28 15:42:00,58.7,265.8709,7134,-4.600000000000001,5.299999999999999,6.300000000000001,778.1989,1844
2025-11-28 15:45:00,58.9,265.0101,7134,-4.699999999999999,5.299999999999999,6.300000000000001,777.9556,1844
2025-11-28 15:48:00,58.9,268.5764,7134,-4.600000000000001,5.299999999999999,6.300000000000001,777.8446,1844
2025-11-28 15:51:00,58.9,270.421,7134,-4.600000000000001,5.199999999999999,6.300000000000001,778.9176,1844
2025-11-28 15:54:00,59.1,271.6508,7134,-4.699999999999999,5.199999999999999,6.300000000000001,779.9702,1844
2025-11-28 15:57:00,59.2,271.7737,7134,-4.699999999999999,5.199999999999999,6.400000000000002,781.4816,1844
2025-11-28 16:00:00,58.8,264.3953,7135,-4.599999999999998,5.299999999999999,6.199999999999999,776.4532,1844
2025-11-28 16:03:00,58.8,266.4858,7135,-4.599999999999998,5.199999999999999,6.300000000000001,776.6154,1844
2025-11-28 16:06:00,58.7,265.0101,7135,-4.599999999999998,5.299999999999999,6.300000000000001,777.6125,1844
2025-11-28 16:09:00,58.7,267.7156,7135,-4.599999999999998,5.199999999999999,6.300000000000001,776.1506,1844
2025-11-28 16:12:00,58.9,264.2723,7135,-4.599999999999998,5.199999999999999,6.300000000000001,776.4634,1844
2025-11-28 16:15:00,58.8,265.8709,7135,-4.599999999999998,5.299999999999999,6.300000000000001,776.6993,1844
2025-11-28 16:18:00,58.7,264.6412,7135,-4.600000000000001,5.199999999999999,6.200000000000003,774.3956,1844
2025-11-28 16:21:00,58.7,266.4858,7135,-4.600000000000001,5.1,6.200000000000003,774.3907,1844
2025-11-28 16:24:00,59.2,272.3886,7135,-4.700000000000003,5.199999999999999,6.300000000000001,780.5411,1844
2025-11-28 16:27:00,59.2,264.6412,7135,-4.600000000000001,5.199999999999999,6.300000000000001,776.6095,1844
2025-11-28 16:30:00,58.9,263.6574,7135,-4.700000000000003,5.299999999999999,6.300000000000001,773.9551,1844
