Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-28 16:33:00,58.8,257.5087,7135,-4.600000000000001,5.299999999999999,6.300000000000001,775.1014,1700
2025-11-28 16:36:00,58.5,256.033,7135,-4.600000000000001,5.299999999999999,6.200000000000003,769.0994,1700
2025-11-28 16:39:00,58.9,262.1817,7135,-4.600000000000001,5.199999999999999,6.199999999999999,776.2874,1844
2025-11-28 16:42:00,58.8,259.3533,7135,-4.699999999999999,5.299999999999999,6.199999999999999,778.5128,1844
2025-11-28 16:45:00,58.8,259.3533,7135,-4.5,5.300000000000001,6.199999999999999,777.9714,1700
2025-11-28 16:48:00,58.4,255.1722,7135,-4.5,5.4,6.199999999999999,770.8373,1700
2025-11-28 16:51:00,58.8,256.6479,7135,-4.600000000000001,5.4,6.199999999999999,769.6708,1700
2025-11-28 16:54:00,58.8,259.5992,7135,-4.600000000000001,5.4,6.199999999999999,775.2359,1700
2025-11-28 16:57:00,58.5,259.3533,7135,-4.699999999999999,5.299999999999999,6.199999999999999,773.0803,1844
2025-11-28 17:00:00,58.7,258.4925,7136,-4.600000000000001,5.199999999999999,6.199999999999999,773.8578,1844
2025-11-28 17:03:00,58.5,250.8681,7136,-4.600000000000001,5.299999999999999,6.199999999999999,771.4772,1699
2025-11-28 17:06:00,58.2,249.2694,7136,-4.5,5.500000000000001,6.199999999999999,768.0599,1699
2025-11-28 17:09:00,58.4,254.0654,7136,-4.5,5.3999999999999995,6.199999999999999,770.1627,1700
2025-11-28 17:12:00,58.2,252.8356,7136,-4.5,5.3999999999999995,6.199999999999999,768.0439,1700
2025-11-28 17:15:00,58.2,253.8194,7136,-4.600000000000001,5.500000000000001,6.199999999999999,768.4325,1699
2025-11-28 17:18:00,58.2,246.8099,7136,-4.600000000000001,5.3999999999999995,6.199999999999999,765.5623,1699
2025-11-28 17:21:00,58.5,256.5249,7136,-4.600000000000001,5.3999999999999995,6.199999999999999,775.1924,1700
2025-11-28 17:24:00,58.2,256.033,7136,-4.600000000000001,5.3999999999999995,6.199999999999999,772.96,1700
2025-11-28 17:27:00,57.9,245.4572,7136,-4.600000000000001,5.3999999999999995,6.100000000000001,765.3513,1699
2025-11-28 17:30:00,57.5,239.3084,7136,-4.399999999999999,5.6,6.100000000000001,755.8875,1623
2025-11-28 17:33:00,57.0,237.4638,7136,-4.5,5.499999999999999,6.0,741.5853,1727
2025-11-28 17:36:00,55.8,228.3637,7136,-4.399999999999999,5.499999999999999,5.800000000000001,727.7762,608
2025-11-28 17:39:00,55.0,232.4219,7136,-4.300000000000001,5.499999999999999,5.800000000000001,721.1586,608
2025-11-28 17:42:00,55.2,235.6192,7136,-4.199999999999999,5.3999999999999995,5.800000000000001,722.5592,608
2025-11-28 17:45:00,55.4,243.7355,7136,-4.300000000000001,5.3999999999999995,5.800000000000001,729.9183,1727
2025-11-28 17:48:00,55.0,233.7746,7136,-4.199999999999999,5.3999999999999995,5.699999999999999,719.9777,608
2025-11-28 17:51:00,54.8,232.9138,7136,-4.200000000000003,5.499999999999999,5.800000000000001,720.6852,608
2025-11-28 17:54:00,54.6,230.8232,7136,-4.200000000000003,5.499999999999999,5.700000000000003,717.5331,608
2025-11-28 17:57:00,54.8,237.2179,7136,-4.200000000000003,5.3999999999999995,5.800000000000001,720.0024,608
2025-11-28 18:00:00,54.6,231.93,7137,-4.200000000000003,5.3999999999999995,5.700000000000003,716.9169,608
2025-11-28 18:03:00,54.4,231.684,7137,-4.200000000000003,5.3999999999999995,5.700000000000003,717.8365,608
2025-11-28 18:06:00,53.9,220.2474,7137,-4.199999999999999,5.499999999999999,5.800000000000001,709.8948,602
2025-11-28 18:09:00,52.3,246.8099,7137,-4.0,5.499999999999999,5.400000000000002,519.8544,1732
2025-11-29 08:42:00,43.5,213.4838,7137,-2.900000000000002,3.499999999999999,3.6999999999999993,663.8423,1016
2025-11-29 08:45:00,43.7,214.2216,7137,-2.900000000000002,3.8999999999999995,3.900000000000002,618.8346,1016
2025-11-29 08:48:00,39.7,199.9566,7137,-2.8000000000000007,3.6999999999999993,3.8000000000000007,524.1978,1002
2025-11-29 08:51:00,37.4,212.623,7137,-2.599999999999998,3.3999999999999995,3.599999999999998,468.9744,1013
2025-11-29 08:54:00,35.8,213.9757,7137,-2.3999999999999986,3.1999999999999993,3.3999999999999986,427.2939,81
2025-11-29 08:57:00,34.8,215.9433,7137,-2.3999999999999986,3.200000000000001,3.3000000000000007,400.4032,81
2025-11-29 09:00:00,34.8,215.8203,7137,-2.400000000000002,3.200000000000001,3.3000000000000007,380.7426,81
2025-11-29 09:03:00,35.3,220.6163,7137,-2.5,3.200000000000001,3.400000000000002,389.8056,81
2025-11-29 09:06:00,35.7,221.4771,7137,-2.5,3.3000000000000007,3.5,395.0521,81
2025-11-29 09:09:00,35.8,221.4771,7137,-2.5,3.1999999999999993,3.5,396.4681,81
2025-11-29 09:12:00,37.7,240.2922,7137,-2.8000000000000007,3.299999999999999,3.6000000000000014,427.3176,73
2025-11-29 09:15:00,37.9,247.3018,7137,-2.8000000000000007,3.299999999999999,3.900000000000002,433.0395,30
2025-11-29 09:18:00,39.7,239.1855,7137,-3.200000000000003,3.3999999999999995,4.300000000000001,445.3257,29
2025-11-29 09:21:00,39.5,240.0463,7137,-3.099999999999998,3.8,4.199999999999999,446.9543,29
2025-11-29 09:24:00,39.5,237.9557,7137,-3.099999999999998,3.8,4.199999999999999,446.6522,29
2025-11-29 09:27:00,39.3,239.0625,7137,-3.0,3.8,4.200000000000003,447.9402,26
2025-11-29 09:30:00,39.3,238.2017,7138,-3.1000000000000014,3.6999999999999993,4.200000000000003,447.2043,29
2025-11-29 09:33:00,39.5,244.1044,7138,-3.0,3.5999999999999996,4.100000000000001,447.269,30
2025-11-29 09:36:00,39.7,248.5315,7138,-3.0,3.6999999999999993,4.199999999999999,451.5386,29
2025-11-29 09:39:00,39.7,251.36,7138,-3.0,3.5999999999999996,4.199999999999999,456.5571,30
2025-11-29 09:42:00,40.3,263.2885,7138,-3.1000000000000014,3.5,4.300000000000001,456.1489,23
2025-11-29 09:45:00,40.5,256.033,7138,-3.099999999999998,3.5999999999999996,4.299999999999997,458.9312,23
2025-11-29 09:48:00,40.3,251.7289,7138,-3.099999999999998,3.6999999999999993,4.299999999999997,458.6014,29
2025-11-29 09:51:00,40.5,258.1235,7138,-3.099999999999998,3.5999999999999996,4.299999999999997,464.3142,23
2025-11-29 09:54:00,41.1,260.706,7138,-3.299999999999997,3.5999999999999996,4.399999999999999,474.0327,23
2025-11-29 09:57:00,41.5,260.0912,7138,-3.1999999999999993,3.5999999999999996,4.400000000000002,472.1286,23
2025-11-29 10:00:00,41.7,261.5668,7138,-3.1999999999999993,3.5999999999999996,4.400000000000002,480.1776,23
2025-11-29 10:03:00,40.9,257.8776,7138,-3.1999999999999993,3.6000000000000005,4.300000000000001,464.7724,23
2025-11-29 10:06:00,41.7,262.1817,7138,-3.1999999999999993,3.6000000000000005,4.400000000000002,476.5101,23
2025-11-29 10:09:00,42.1,263.9034,7138,-3.1999999999999993,3.6000000000000005,4.399999999999999,480.9475,23
2025-11-29 10:12:00,42.7,269.5602,7138,-3.3000000000000007,3.7,4.599999999999998,491.9158,1058
2025-11-29 10:15:00,45.4,274.4792,7138,-3.5,3.8000000000000007,4.800000000000001,538.6446,1057
2025-11-29 10:18:00,45.4,270.175,7138,-3.6000000000000014,3.9000000000000004,4.900000000000002,541.1178,719
2025-11-29 10:21:00,45.4,265.1331,7138,-3.5,4.0,4.900000000000002,539.2401,734
2025-11-29 10:24:00,45.2,262.4277,7138,-3.5,4.0,4.800000000000001,534.7963,734
2025-11-29 10:27:00,45.8,267.9615,7138,-3.5,3.9000000000000004,4.799999999999997,543.8345,734
2025-11-29 10:30:00,47.0,273.4954,7139,-3.6999999999999993,4.1,5.0,561.0786,719
2025-11-29 10:33:00,46.4,266.9777,7139,-3.6999999999999993,4.1,5.0,556.7684,719
2025-11-29 10:36:00,46.6,269.1913,7139,-3.6000000000000014,4.1,4.900000000000002,554.8939,719
2025-11-29 10:39:00,48.3,272.8805,7139,-3.6999999999999993,4.0,5.100000000000001,566.8746,719
2025-11-29 10:42:00,46.7,266.8547,7139,-3.599999999999998,4.0,5.0,558.7346,734
2025-11-29 10:45:00,46.4,263.0425,7139,-3.5,4.0,4.900000000000002,558.4428,734
2025-11-29 10:48:00,46.0,252.8356,7139,-3.5,4.1,4.800000000000001,552.9133,735
2025-11-29 10:51:00,46.0,255.91,7139,-3.5,4.199999999999999,4.900000000000002,553.2279,735
2025-11-29 10:54:00,46.0,252.0978,7139,-3.6000000000000014,4.199999999999999,4.800000000000001,550.3918,737
2025-11-29 10:57:00,45.8,252.2208,7139,-3.5,4.199999999999999,4.800000000000001,552.4641,735
2025-11-29 11:00:00,46.0,255.6641,7139,-3.5,4.199999999999999,4.800000000000001,550.9011,735
2025-11-29 11:03:00,46.0,257.6317,7139,-3.5,4.1,4.899999999999999,554.6267,735
2025-11-29 11:06:00,46.2,257.7546,7139,-3.6000000000000014,4.1,4.899999999999999,554.6245,735
2025-11-29 11:09:00,47.4,262.6736,7139,-3.6999999999999993,4.1,5.0,572.8254,735
2025-11-29 11:12:00,46.8,255.1722,7139,-3.6999999999999993,4.199999999999999,5.0,566.6021,735
2025-11-29 11:15:00,47.1,261.4438,7139,-3.6999999999999993,4.200000000000001,5.0,578.5474,735
2025-11-29 11:18:00,47.6,256.033,7139,-3.6999999999999993,4.300000000000001,5.0,570.6878,737
2025-11-29 11:21:00,47.0,248.9005,7139,-3.599999999999998,4.300000000000001,5.0,569.1759,737
2025-11-29 11:24:00,47.1,259.9682,7139,-3.6999999999999993,4.4,5.0,593.989,724
2025-11-29 11:27:00,48.1,256.6479,7139,-3.8000000000000007,4.300000000000001,5.100000000000001,589.253,720
2025-11-29 11:30:00,48.1,251.9748,7140,-3.6999999999999993,4.4,5.100000000000001,586.0295,737
2025-11-29 11:33:00,48.4,254.8032,7140,-3.8000000000000007,4.5,5.199999999999999,592.0166,724
2025-11-29 11:36:00,48.3,254.0654,7140,-3.6999999999999993,4.5,5.199999999999999,593.083,724
2025-11-29 11:39:00,50.1,262.4277,7140,-3.8999999999999986,4.5,5.300000000000001,623.2151,720
2025-11-29 11:42:00,48.9,258.2465,7140,-3.8999999999999986,4.6,5.300000000000001,623.1759,720
2025-11-29 11:45:00,50.5,260.2141,7140,-3.8999999999999986,4.6,5.5,624.7483,720
2025-11-29 11:48:00,51.4,270.421,7140,-4.099999999999998,4.5,5.599999999999998,639.8392,1747
2025-11-29 11:51:00,51.9,269.9291,7140,-4.100000000000001,4.5,5.5,645.6142,1747
2025-11-29 11:54:00,51.5,264.8871,7140,-4.099999999999998,4.6,5.5,643.1593,1756
2025-11-29 11:57:00,51.3,265.748,7140,-4.099999999999998,4.5,5.5,641.1526,1747
2025-11-29 12:00:00,51.5,268.5764,7140,-4.0,4.6000000000000005,5.5,641.0844,1747
2025-11-29 12:03:00,51.3,266.3629,7140,-4.0,4.6000000000000005,5.5,638.8379,1756
2025-11-29 12:06:00,51.5,271.8967,7140,-4.099999999999998,4.5,5.599999999999998,642.519,1747
2025-11-29 12:09:00,52.1,275.34,7140,-3.8999999999999986,4.5,5.399999999999999,649.3057,1751
2025-11-29 12:12:00,51.5,264.2723,7140,-3.8000000000000007,4.6000000000000005,5.300000000000001,641.6057,721
2025-11-29 12:15:00,51.5,264.6412,7140,-3.8000000000000007,4.6000000000000005,5.300000000000001,643.5034,721
2025-11-29 12:18:00,51.7,265.502,7140,-3.8999999999999986,4.6000000000000005,5.399999999999999,645.9802,720
2025-11-29 12:21:00,51.9,266.3629,7140,-3.900000000000002,4.6000000000000005,5.400000000000002,649.518,720
2025-11-29 12:24:00,51.9,270.0521,7140,-3.900000000000002,4.7,5.400000000000002,648.4115,721
2025-11-29 12:27:00,51.6,263.0425,7140,-3.8000000000000007,4.6000000000000005,5.300000000000001,643.7831,720
2025-11-29 12:30:00,51.1,263.4115,7141,-3.8000000000000007,4.6000000000000005,5.199999999999999,632.9822,720
2025-11-29 12:33:00,51.3,266.2399,7141,-3.8999999999999986,4.6000000000000005,5.399999999999999,644.4078,720
2025-11-29 12:36:00,51.5,268.9453,7141,-3.8999999999999986,4.6000000000000005,5.299999999999997,641.8998,721
2025-11-29 12:39:00,51.5,265.625,7141,-3.8999999999999986,4.7,5.399999999999999,642.4048,721
2025-11-29 12:42:00,51.6,268.8223,7141,-3.8999999999999986,4.6000000000000005,5.399999999999999,646.9489,721
2025-11-29 12:45:00,51.9,271.4048,7141,-3.8999999999999986,4.7,5.399999999999999,647.4536,721
2025-11-29 12:48:00,51.6,267.1007,7141,-3.8999999999999986,4.7,5.399999999999999,643.0835,721
2025-11-29 12:51:00,51.6,262.0587,7141,-3.8999999999999986,4.7,5.399999999999999,644.8609,1756
2025-11-29 12:54:00,51.5,265.0101,7141,-4.0,4.7,5.400000000000002,646.9385,1756
2025-11-29 12:57:00,51.1,260.3371,7141,-3.8000000000000007,4.8,5.400000000000002,637.8922,722
2025-11-29 13:00:00,51.3,263.2885,7141,-3.900000000000002,4.7,5.300000000000001,642.1987,721
2025-11-29 13:03:00,50.9,262.6736,7141,-3.900000000000002,4.8,5.300000000000001,636.0467,721
2025-11-29 13:06:00,51.3,266.9777,7141,-3.900000000000002,4.6000000000000005,5.400000000000002,639.8292,720
2025-11-29 13:09:00,51.3,268.5764,7141,-3.900000000000002,4.6000000000000005,5.300000000000001,635.4323,720
2025-11-29 13:12:00,51.3,268.0845,7141,-3.900000000000002,4.7,5.300000000000001,641.1791,721
2025-11-29 13:15:00,51.3,268.2075,7141,-4.0,4.7,5.399999999999999,641.0554,1752
2025-11-29 13:18:00,51.5,267.4696,7141,-3.8999999999999986,4.7,5.399999999999999,642.0651,721
2025-11-29 13:21:00,51.7,267.3466,7141,-4.0,4.7,5.5,643.2141,1752
2025-11-29 13:24:00,51.5,266.8547,7141,-3.8999999999999986,4.7,5.5,643.9705,721
2025-11-29 13:27:00,51.7,270.0521,7141,-4.0,4.6,5.5,643.9999,1747
2025-11-29 13:30:00,51.5,269.8062,7142,-3.8999999999999986,4.7,5.399999999999999,645.3235,721
2025-11-29 13:33:00,50.7,252.8356,7142,-3.8999999999999986,4.8,5.300000000000001,630.616,722
2025-11-29 13:36:00,49.9,252.2208,7142,-3.8000000000000007,4.9,5.199999999999999,618.0701,560
2025-11-29 13:39:00,49.1,248.2856,7142,-3.700000000000003,4.8,5.100000000000001,606.0094,560
2025-11-29 13:42:00,49.5,259.1074,7142,-3.700000000000003,4.6,5.200000000000003,609.7712,724
2025-11-29 13:45:00,49.5,258.2465,7142,-3.8000000000000007,4.6,5.200000000000003,612.7175,722
2025-11-29 13:48:00,49.3,259.3533,7142,-3.700000000000003,4.7,5.100000000000001,613.3678,724
2025-11-29 13:51:00,49.3,258.4925,7142,-3.700000000000003,4.6,5.200000000000003,616.0895,724
2025-11-29 13:54:00,49.3,249.2694,7142,-3.700000000000003,4.699999999999999,5.100000000000001,611.8157,560
2025-11-29 13:57:00,49.5,255.6641,7142,-3.700000000000003,4.699999999999999,5.200000000000003,614.7605,724
2025-11-29 14:00:00,49.7,260.2141,7142,-3.700000000000003,4.6,5.200000000000003,617.269,724
2025-11-29 14:03:00,49.5,251.7289,7142,-3.700000000000003,4.6,5.200000000000003,613.6204,724
2025-11-29 14:06:00,49.3,243.7355,7142,-3.8000000000000007,4.699999999999999,5.199999999999999,609.6696,560
2025-11-29 14:09:00,48.9,239.8003,7142,-3.6000000000000014,4.8999999999999995,5.100000000000001,607.0725,709
2025-11-29 14:12:00,49.1,250.1302,7142,-3.700000000000003,4.8999999999999995,5.100000000000001,612.7214,560
2025-11-29 14:15:00,49.5,255.4181,7142,-3.700000000000003,4.799999999999999,5.200000000000003,619.47,560
2025-11-29 14:18:00,49.1,249.1464,7142,-3.700000000000003,4.8999999999999995,5.100000000000001,610.4734,560
2025-11-29 14:21:00,49.3,247.4248,7142,-3.700000000000003,4.799999999999999,5.100000000000001,611.4224,560
2025-11-29 14:24:00,49.5,246.441,7142,-3.700000000000003,4.799999999999999,5.200000000000003,611.4492,560
2025-11-29 14:27:00,49.5,252.3438,7142,-3.700000000000003,4.699999999999999,5.200000000000003,618.9681,560
2025-11-29 14:30:00,49.5,251.36,7143,-3.700000000000003,4.799999999999999,5.200000000000003,613.5854,560
2025-11-29 14:33:00,49.3,252.0978,7143,-3.700000000000003,4.799999999999999,5.200000000000003,613.2452,560
2025-11-29 14:36:00,49.1,245.9491,7143,-3.700000000000003,4.799999999999999,5.200000000000003,610.9172,560
2025-11-29 14:39:00,49.6,246.0721,7143,-3.700000000000003,4.799999999999999,5.200000000000003,615.9821,560
2025-11-29 14:42:00,49.5,249.7613,7143,-3.8000000000000007,4.799999999999999,5.200000000000003,613.9037,560
2025-11-29 14:45:00,49.4,252.0978,7143,-3.8000000000000007,4.799999999999999,5.200000000000003,615.0271,560
2025-11-29 14:48:00,49.3,247.3018,7143,-3.700000000000003,4.799999999999999,5.200000000000003,606.2325,560
2025-11-29 14:51:00,49.5,246.441,7143,-3.6999999999999993,4.699999999999999,5.100000000000001,611.5934,560
2025-11-29 14:54:00,49.5,247.9167,7143,-3.6999999999999993,4.699999999999999,5.199999999999999,615.7921,560
2025-11-29 14:57:00,49.4,251.4829,7143,-3.6999999999999993,4.799999999999999,5.100000000000001,612.9918,560
2025-11-29 15:00:00,49.3,254.8032,7143,-3.6999999999999993,4.799999999999999,5.100000000000001,612.9619,560
2025-11-29 15:03:00,49.3,250.8681,7143,-3.6999999999999993,4.799999999999999,5.100000000000001,610.1791,560
2025-11-29 15:06:00,49.5,249.8843,7143,-3.6999999999999993,4.6,5.100000000000001,611.6045,560
2025-11-29 15:09:00,49.6,250.3762,7143,-3.6999999999999993,4.699999999999999,5.100000000000001,615.0376,560
2025-11-29 15:12:00,49.4,257.6317,7143,-3.6999999999999993,4.6,5.100000000000001,615.6392,724
2025-11-29 15:15:00,49.7,258.4925,7143,-3.8000000000000007,4.6,5.199999999999999,616.4353,722
2025-11-29 15:18:00,49.5,259.4763,7143,-3.8000000000000007,4.699999999999999,5.199999999999999,617.0927,722
2025-11-29 15:21:00,49.5,257.1397,7143,-3.8000000000000007,4.699999999999999,5.199999999999999,616.3656,722
2025-11-29 15:24:00,49.3,249.5153,7143,-3.599999999999998,4.699999999999999,5.099999999999998,612.2742,561
2025-11-29 15:27:00,49.3,249.5153,7143,-3.6999999999999993,4.799999999999999,5.199999999999999,611.6492,560
2025-11-29 15:30:00,49.5,253.4505,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,614.4448,560
2025-11-29 15:33:00,49.5,252.2208,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,613.1065,560
2025-11-29 15:36:00,49.3,256.5249,7144,-3.6999999999999993,4.699999999999999,5.199999999999999,615.3257,724
2025-11-29 15:39:00,49.4,252.2208,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,610.7182,560
2025-11-29 15:42:00,49.3,248.9005,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,612.1954,560
2025-11-29 15:45:00,49.7,258.4925,7144,-3.6999999999999993,4.6,5.100000000000001,614.2125,724
2025-11-29 15:48:00,49.5,254.5573,7144,-3.6999999999999993,4.6,5.100000000000001,616.177,724
2025-11-29 15:51:00,49.9,253.8194,7144,-3.6999999999999993,4.6,5.199999999999999,620.8006,724
2025-11-29 15:54:00,49.9,257.2627,7144,-3.6999999999999993,4.699999999999999,5.100000000000001,622.8334,724
2025-11-29 15:57:00,49.9,258.1235,7144,-3.8000000000000007,4.699999999999999,5.199999999999999,624.0071,722
2025-11-29 16:00:00,50.1,257.6317,7144,-3.8000000000000007,4.699999999999999,5.199999999999999,624.5917,722
2025-11-29 16:03:00,50.1,253.4505,7144,-3.6999999999999993,4.699999999999999,5.199999999999999,620.4646,560
2025-11-29 16:06:00,50.1,257.8776,7144,-3.8000000000000007,4.699999999999999,5.199999999999999,622.9377,722
2025-11-29 16:09:00,49.9,255.4181,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,620.8344,724
2025-11-29 16:12:00,49.9,253.2046,7144,-3.6999999999999993,4.699999999999999,5.199999999999999,620.1745,560
2025-11-29 16:15:00,49.9,253.2046,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,622.2784,560
2025-11-29 16:18:00,49.3,241.276,7144,-3.599999999999998,4.8999999999999995,5.0,613.5597,709
2025-11-29 16:21:00,49.1,239.1855,7144,-3.599999999999998,4.999999999999999,5.0,608.1144,709
2025-11-29 16:24:00,49.3,240.6612,7144,-3.599999999999998,4.8999999999999995,5.0,611.7737,709
2025-11-29 16:27:00,49.4,241.645,7144,-3.6999999999999993,4.799999999999999,5.0,612.9542,559
2025-11-29 16:30:00,49.1,236.849,7145,-3.599999999999998,4.8999999999999995,5.0,608.921,584
2025-11-29 16:33:00,49.1,237.3409,7145,-3.599999999999998,4.8999999999999995,5.0,608.9405,584
2025-11-29 16:36:00,48.9,237.4638,7145,-3.599999999999998,4.999999999999999,4.899999999999999,604.5842,584
2025-11-29 16:39:00,49.3,237.2179,7145,-3.599999999999998,4.799999999999999,5.0,608.9764,707
2025-11-29 16:42:00,49.5,246.441,7145,-3.6999999999999993,4.799999999999999,5.100000000000001,615.7526,560
2025-11-29 16:45:00,49.5,243.4896,7145,-3.8000000000000007,4.699999999999999,5.100000000000001,611.6094,559
2025-11-29 16:48:00,49.5,247.9167,7145,-3.6999999999999993,4.799999999999999,5.100000000000001,617.4335,560
2025-11-29 16:51:00,49.7,249.7613,7145,-3.6999999999999993,4.699999999999999,5.100000000000001,619.3044,560
2025-11-29 16:54:00,49.7,250.1302,7145,-3.6999999999999993,4.699999999999999,5.100000000000001,620.4889,560
2025-11-29 16:57:00,49.5,249.0234,7145,-3.6000000000000014,4.799999999999999,5.100000000000001,616.471,709
2025-11-29 17:00:00,49.5,244.3504,7145,-3.6999999999999993,4.799999999999999,5.100000000000001,615.5939,560
2025-11-29 17:03:00,49.7,243.9815,7145,-3.6999999999999993,4.799999999999999,5.100000000000001,618.7289,560
2025-11-29 17:06:00,49.5,239.4314,7145,-3.6000000000000014,4.799999999999999,5.100000000000001,613.7953,707
2025-11-29 17:09:00,49.3,245.2112,7145,-3.6000000000000014,4.8999999999999995,5.0,613.5848,709
2025-11-29 17:12:00,49.3,246.5639,7145,-3.6000000000000014,4.8999999999999995,5.0,617.6492,709
2025-11-29 17:15:00,49.3,244.9653,7145,-3.6999999999999993,4.8999999999999995,5.099999999999998,610.3519,559
2025-11-29 17:18:00,49.5,242.3828,7145,-3.799999999999997,4.799999999999999,5.099999999999998,613.7113,559
2025-11-29 17:21:00,49.5,243.7355,7145,-3.6999999999999993,4.799999999999999,5.099999999999998,611.7463,707
2025-11-29 17:24:00,49.5,242.3828,7145,-3.6999999999999993,4.699999999999999,5.099999999999998,616.3802,707
2025-11-29 17:27:00,49.7,241.522,7145,-3.6999999999999993,4.799999999999999,5.099999999999998,613.0591,559
2025-11-29 17:30:00,49.7,245.8261,7146,-3.6999999999999993,4.799999999999999,5.099999999999998,618.2095,560
2025-11-29 17:33:00,49.5,245.8261,7146,-3.6999999999999993,4.8999999999999995,5.099999999999998,615.485,560
2025-11-29 17:36:00,50.1,267.4696,7146,-3.799999999999997,4.699999999999999,5.199999999999999,625.2002,721
2025-11-29 17:39:00,49.9,251.7289,7146,-3.6999999999999993,4.799999999999999,5.199999999999999,619.7246,560
2025-11-29 17:42:00,49.9,246.5639,7146,-3.6999999999999993,4.699999999999999,5.099999999999998,617.4174,560
2025-11-29 17:45:00,49.5,254.4343,7146,-3.8000000000000007,4.699999999999999,5.199999999999999,619.1617,722
2025-11-29 17:48:00,49.7,250.4991,7146,-3.6999999999999993,4.699999999999999,5.099999999999998,615.1822,560
2025-11-29 17:51:00,49.9,260.3371,7146,-3.8000000000000007,4.6,5.199999999999999,622.1263,720
2025-11-29 17:54:00,49.9,258.4925,7146,-3.8000000000000007,4.6,5.199999999999999,620.8762,722
2025-11-29 17:57:00,50.0,256.2789,7146,-3.8000000000000007,4.6,5.199999999999999,620.1093,722
2025-11-29 18:00:00,50.0,259.4763,7146,-3.8000000000000007,4.699999999999999,5.199999999999999,622.0913,722
2025-11-29 18:03:00,50.1,262.5506,7146,-3.8999999999999986,4.6,5.199999999999999,621.937,720
2025-11-29 18:06:00,49.9,259.3533,7146,-3.8000000000000007,4.6,5.199999999999999,624.1089,722
2025-11-29 18:09:00,49.7,254.8032,7146,-3.6999999999999993,4.699999999999999,5.199999999999999,619.5506,724
2025-11-29 18:12:00,49.7,250.991,7146,-3.6999999999999993,4.699999999999999,5.199999999999999,618.8022,560
2025-11-29 18:15:00,49.5,248.5315,7146,-3.6999999999999993,4.8,5.100000000000001,610.6913,560
2025-11-29 18:18:00,49.5,251.7289,7146,-3.6999999999999993,4.8,5.100000000000001,616.7005,560
2025-11-29 18:21:00,49.3,247.7937,7146,-3.6999999999999993,4.7,5.100000000000001,611.4873,560
2025-11-29 18:24:00,49.6,247.4248,7146,-3.6999999999999993,4.7,5.100000000000001,615.7762,560
2025-11-29 18:27:00,49.5,247.4248,7146,-3.6999999999999993,4.7,5.100000000000001,614.3304,560
2025-11-29 18:30:00,49.7,250.1302,7147,-3.6999999999999993,4.8,5.100000000000001,617.1516,560
2025-11-29 18:33:00,49.5,252.0978,7147,-3.6999999999999993,4.8,5.100000000000001,615.2997,560
2025-11-29 18:36:00,49.9,255.2951,7147,-3.6999999999999993,4.699999999999999,5.199999999999999,618.8818,724
2025-11-29 18:39:00,49.7,249.7613,7147,-3.6999999999999993,4.8,5.100000000000001,616.4854,560
2025-11-29 18:42:00,49.5,249.2694,7147,-3.6999999999999993,4.8,5.100000000000001,613.9301,560
2025-11-29 18:45:00,49.7,252.7127,7147,-3.6999999999999993,4.699999999999999,5.100000000000001,615.6172,560
2025-11-29 18:48:00,49.1,241.1531,7147,-3.6999999999999993,4.8,5.100000000000001,607.8735,707
2025-11-29 18:51:00,48.9,244.7193,7147,-3.6000000000000014,4.8,5.0,608.0549,709
2025-11-29 18:54:00,49.1,250.7451,7147,-3.6999999999999993,4.7,5.100000000000001,609.8634,560
2025-11-29 18:57:00,48.9,247.6707,7147,-3.6999999999999993,4.7,5.100000000000001,610.5439,560
2025-11-29 19:00:00,49.2,254.4343,7147,-3.6999999999999993,4.7,5.100000000000001,614.2976,724
2025-11-29 19:03:00,49.5,251.7289,7147,-3.6999999999999993,4.699999999999999,5.100000000000001,611.9061,560
2025-11-29 19:06:00,49.1,250.7451,7147,-3.6999999999999993,4.7,5.100000000000001,611.2904,560
2025-11-29 19:09:00,49.5,257.0168,7147,-3.6999999999999993,4.699999999999999,5.100000000000001,616.588,724
2025-11-29 19:12:00,49.1,253.4505,7147,-3.6999999999999993,4.6,5.100000000000001,611.9604,724
2025-11-29 19:15:00,49.3,251.36,7147,-3.6999999999999993,4.6,5.100000000000001,610.2728,560
2025-11-29 19:18:00,49.3,251.4829,7147,-3.6999999999999993,4.7,5.100000000000001,612.4369,560
2025-11-29 19:21:00,49.3,252.0978,7147,-3.6999999999999993,4.7,5.100000000000001,608.8274,560
2025-11-29 19:24:00,49.3,255.6641,7147,-3.6999999999999993,4.6,5.100000000000001,611.7352,724
2025-11-29 19:27:00,49.1,250.8681,7147,-3.6999999999999993,4.7,5.100000000000001,608.1069,560
2025-11-29 19:30:00,48.9,249.0234,7148,-3.6999999999999993,4.7,5.100000000000001,608.6537,560
2025-11-29 19:33:00,48.9,244.8423,7148,-3.6999999999999993,4.7,5.100000000000001,606.139,707
2025-11-29 19:36:00,48.7,242.7518,7148,-3.6999999999999993,4.8,5.0,601.9431,707
2025-11-29 19:39:00,48.5,244.9653,7148,-3.6000000000000014,4.7,5.0,600.4272,707
2025-11-29 19:42:00,48.3,245.8261,7148,-3.6999999999999993,4.7,5.0,602.9721,560
2025-11-29 19:45:00,48.7,248.5315,7148,-3.6999999999999993,4.7,5.100000000000001,603.4017,560
2025-11-29 19:48:00,48.6,246.195,7148,-3.6000000000000014,4.7,5.0,604.1771,707
2025-11-29 19:51:00,48.9,255.4181,7148,-3.6000000000000014,4.6,5.100000000000001,606.757,724
2025-11-29 19:54:00,49.0,253.4505,7148,-3.6999999999999993,4.6,5.100000000000001,605.9565,724
2025-11-29 19:57:00,48.7,249.7613,7148,-3.6999999999999993,4.6,5.0,605.0746,560
2025-11-29 20:00:00,48.5,244.2274,7148,-3.6000000000000014,4.7,5.0,601.5525,707
2025-11-29 20:03:00,48.7,250.1302,7148,-3.6999999999999993,4.7,5.0,603.0919,560
2025-11-29 20:06:00,48.7,249.6383,7148,-3.599999999999998,4.6,4.899999999999999,600.6708,707
2025-11-29 20:09:00,48.7,238.8166,7148,-3.6999999999999993,4.7,5.0,594.9807,707
2025-11-29 20:12:00,47.9,239.3084,7148,-3.5,4.7,5.0,594.3696,706
2025-11-29 20:15:00,48.0,244.7193,7148,-3.6000000000000014,4.7,5.0,592.4895,707
2025-11-29 20:18:00,48.2,240.5382,7148,-3.6000000000000014,4.7,5.0,594.4259,707
2025-11-29 20:21:00,47.7,243.3666,7148,-3.6000000000000014,4.6000000000000005,4.899999999999999,584.6589,707
2025-11-29 20:24:00,47.7,241.522,7148,-3.6000000000000014,4.7,4.899999999999999,589.9036,707
2025-11-29 20:27:00,47.6,242.5058,7148,-3.5,4.6000000000000005,4.899999999999999,588.627,706
2025-11-29 20:30:00,47.7,244.5963,7149,-3.5,4.6000000000000005,4.899999999999999,589.9329,707
2025-11-29 20:33:00,48.2,249.7613,7149,-3.6000000000000014,4.5,5.0,594.3641,737
2025-11-29 20:36:00,47.8,247.3018,7149,-3.5,4.6000000000000005,4.899999999999999,590.9951,707
2025-11-29 20:39:00,47.7,244.3504,7149,-3.5,4.6000000000000005,4.899999999999999,590.7496,707
2025-11-29 20:42:00,47.4,238.2017,7149,-3.5,4.7,4.899999999999999,586.1154,706
2025-11-29 20:45:00,46.7,235.9881,7149,-3.5,4.6000000000000005,4.800000000000001,569.376,706
2025-11-29 20:48:00,46.6,241.1531,7149,-3.3999999999999986,4.500000000000001,4.800000000000001,570.9462,699
2025-11-29 20:51:00,46.4,236.3571,7149,-3.3999999999999986,4.500000000000001,4.699999999999999,570.4523,699
2025-11-29 20:54:00,46.6,245.8261,7149,-3.3999999999999986,4.500000000000001,4.800000000000001,575.6116,705
2025-11-29 20:57:00,46.4,244.9653,7149,-3.3999999999999986,4.500000000000001,4.699999999999999,574.3535,705
2025-11-29 21:00:00,46.0,226.888,7149,-3.299999999999997,4.6000000000000005,4.599999999999998,559.2596,980
2025-11-29 21:03:00,44.8,228.1178,7149,-3.1999999999999993,4.500000000000001,4.5,548.1011,695
2025-11-29 21:06:00,45.0,229.9624,7149,-3.299999999999997,4.500000000000001,4.5,549.5182,980
2025-11-29 21:09:00,45.4,239.0625,7149,-3.299999999999997,4.300000000000001,4.599999999999998,554.2598,699
2025-11-29 21:12:00,45.4,243.1207,7149,-3.3999999999999986,4.300000000000001,4.599999999999998,554.248,699
2025-11-29 21:15:00,45.4,240.2922,7149,-3.299999999999997,4.4,4.599999999999998,555.6218,699
2025-11-29 21:18:00,45.2,235.3732,7149,-3.299999999999997,4.4,4.599999999999998,551.2332,699
2025-11-29 21:21:00,45.0,230.5773,7149,-3.3999999999999986,4.4,4.599999999999998,551.6956,699
2025-11-29 21:24:00,45.0,228.2407,7149,-3.3000000000000007,4.5,4.5,554.6024,980
2025-11-29 21:27:00,45.0,236.1111,7149,-3.3000000000000007,4.5,4.5,552.7866,699
2025-11-29 21:30:00,45.0,233.8976,7150,-3.3000000000000007,4.4,4.5,554.7846,699
2025-11-29 21:33:00,45.0,228.6097,7150,-3.1999999999999993,4.5,4.5,548.7425,695
2025-11-29 21:36:00,45.0,230.8232,7150,-3.3000000000000007,4.5,4.5,550.463,980
2025-11-29 21:39:00,44.8,227.9948,7150,-3.1999999999999993,4.5,4.5,547.4059,695
2025-11-29 21:42:00,44.8,230.7002,7150,-3.1999999999999993,4.5,4.5,550.7418,700
2025-11-29 21:45:00,45.0,229.5935,7150,-3.1999999999999993,4.5,4.5,555.1399,980
2025-11-29 21:48:00,45.0,230.5773,7150,-3.1999999999999993,4.5,4.5,552.1514,700
2025-11-29 21:51:00,44.6,224.9204,7150,-3.1999999999999993,4.6000000000000005,4.400000000000002,546.2184,980
2025-11-30 08:54:00,33.8,205.6134,7150,-0.3000000000000007,0.40000000000000036,1.3000000000000007,478.0801,104
2025-11-30 08:57:00,49.7,264.6412,7150,-3.3000000000000007,4.000000000000001,4.5,759.7029,752
2025-11-30 09:00:00,47.7,247.9167,7150,-3.5,4.0,4.699999999999999,704.1554,733
2025-11-30 09:03:00,44.8,225.0434,7150,-3.3000000000000007,4.2,4.400000000000002,621.2958,975
2025-11-30 09:06:00,42.3,222.092,7150,-3.0,4.2,4.099999999999998,563.8118,1035
2025-11-30 09:09:00,40.3,224.5515,7150,-2.6999999999999993,3.9000000000000004,3.6999999999999993,496.6833,1014
2025-11-30 09:12:00,39.7,222.4609,7150,-2.700000000000003,3.9000000000000004,4.0,480.471,1014
2025-11-30 09:15:00,39.7,226.888,7150,-3.0,3.9000000000000004,4.100000000000001,472.0579,1015
2025-11-30 09:18:00,40.3,229.3475,7150,-3.0,3.9000000000000004,4.100000000000001,476.1732,1015
2025-11-30 09:21:00,40.9,223.1988,7150,-3.0,3.9000000000000004,4.199999999999999,482.1428,1015
2025-11-30 09:24:00,40.8,229.2245,7150,-3.0,4.0,4.199999999999999,486.875,1015
2025-11-30 09:27:00,40.9,228.7326,7150,-3.0,4.0,4.099999999999998,484.4696,1015
2025-11-30 09:30:00,41.3,227.011,7151,-3.099999999999998,3.9000000000000004,4.300000000000001,490.2744,1015
2025-11-30 09:33:00,41.7,239.9233,7151,-3.1000000000000014,4.0,4.200000000000003,497.9689,687
2025-11-30 09:36:00,41.8,236.603,7151,-3.1000000000000014,4.0,4.300000000000001,498.3584,698
2025-11-30 09:39:00,42.5,233.0368,7151,-3.1000000000000014,3.9000000000000004,4.300000000000001,502.8028,698
2025-11-30 09:42:00,43.1,247.7937,7151,-3.1999999999999993,3.9000000000000004,4.399999999999999,513.5438,29
2025-11-30 09:45:00,42.8,237.4638,7151,-3.1999999999999993,4.0,4.299999999999997,510.2777,697
2025-11-30 09:48:00,42.6,232.0529,7151,-3.1999999999999993,4.0,4.299999999999997,513.1916,697
2025-11-30 09:51:00,42.7,244.1044,7151,-3.1999999999999993,4.0,4.399999999999999,511.3936,687
2025-11-30 09:54:00,43.5,242.9977,7151,-3.1999999999999993,4.0,4.400000000000002,519.2665,687
2025-11-30 09:57:00,44.2,244.7193,7151,-3.400000000000002,4.0,4.600000000000001,529.7485,733
2025-11-30 10:00:00,43.8,244.5963,7151,-3.3000000000000007,3.8999999999999995,4.5,525.1519,733
2025-11-30 10:03:00,44.1,245.5801,7151,-3.3000000000000007,4.1,4.5,530.3037,733
2025-11-30 10:06:00,44.4,246.5639,7151,-3.3000000000000007,4.1,4.5,539.3108,733
2025-11-30 10:09:00,45.4,240.2922,7151,-3.3000000000000007,3.999999999999999,4.699999999999999,554.4121,697
2025-11-30 10:12:00,46.0,246.0721,7151,-3.3999999999999986,4.199999999999999,4.800000000000001,559.8378,733
2025-11-30 10:15:00,46.2,249.6383,7151,-3.400000000000002,4.199999999999999,4.700000000000003,562.3021,733
2025-11-30 10:18:00,46.0,244.1044,7151,-3.400000000000002,4.199999999999999,4.700000000000003,558.7215,733
2025-11-30 10:21:00,46.4,247.0558,7151,-3.5,4.199999999999999,4.800000000000001,565.7161,737
2025-11-30 10:24:00,46.8,246.0721,7151,-3.3999999999999986,4.199999999999999,4.699999999999999,571.1781,733
2025-11-30 10:27:00,47.0,257.1397,7151,-3.5,4.199999999999999,4.800000000000001,595.9852,735
2025-11-30 10:30:00,48.3,256.033,7152,-3.6999999999999993,4.300000000000001,5.0,600.7308,737
2025-11-30 10:33:00,48.5,256.4019,7152,-3.6999999999999993,4.300000000000001,5.0,607.2701,737
2025-11-30 10:36:00,49.5,263.0425,7152,-3.6999999999999993,4.300000000000001,5.100000000000001,619.378,743
2025-11-30 10:39:00,49.5,252.3438,7152,-3.6999999999999993,4.4,5.099999999999998,617.0511,737
2025-11-30 10:42:00,49.3,260.2141,7152,-3.6999999999999993,4.4,5.099999999999998,611.7846,724
2025-11-30 10:45:00,49.9,249.6383,7152,-3.599999999999998,4.5,4.899999999999999,624.188,737
2025-11-30 10:48:00,50.1,255.6641,7152,-3.5,4.5,4.899999999999999,626.316,703
2025-11-30 10:51:00,49.5,250.2532,7152,-3.6000000000000014,4.4,4.900000000000002,616.7507,737
2025-11-30 10:54:00,49.9,251.4829,7152,-3.599999999999998,4.7,5.099999999999998,616.325,561
2025-11-30 10:57:00,51.3,253.2046,7152,-3.8000000000000007,4.7,5.199999999999999,649.897,722
2025-11-30 11:00:00,51.6,253.5735,7152,-3.6999999999999993,4.7,5.199999999999999,653.0831,561
2025-11-30 11:03:00,51.3,252.0978,7152,-3.8000000000000007,4.7,5.199999999999999,645.5762,560
2025-11-30 11:06:00,50.3,240.2922,7152,-3.6999999999999993,4.800000000000001,5.0,629.5653,559
2025-11-30 11:09:00,49.9,244.5963,7152,-3.6000000000000014,4.7,5.0,622.8618,707
2025-11-30 11:12:00,49.3,245.5801,7152,-3.6000000000000014,4.7,5.0,618.9747,707
2025-11-30 11:15:00,49.5,238.8166,7152,-3.6000000000000014,4.7,5.0,618.5873,707
2025-11-30 11:18:00,48.8,237.9557,7152,-3.3000000000000007,4.8,4.700000000000003,610.6871,653
2025-11-30 11:21:00,48.9,245.8261,7152,-3.400000000000002,4.7,4.700000000000003,613.834,705
2025-11-30 11:24:00,48.9,242.2598,7152,-3.3000000000000007,4.7,4.699999999999999,610.3348,684
2025-11-30 11:27:00,48.7,241.276,7152,-3.3000000000000007,4.7,4.699999999999999,609.0356,684
2025-11-30 11:30:00,48.7,239.8003,7153,-3.3000000000000007,4.7,4.699999999999999,608.7869,684
2025-11-30 11:33:00,48.9,242.3828,7153,-3.3000000000000007,4.7,4.600000000000001,611.4299,684
2025-11-30 11:36:00,48.7,241.1531,7153,-3.3000000000000007,4.8,4.700000000000003,607.9248,684
2025-11-30 11:39:00,48.9,246.0721,7153,-3.3000000000000007,4.7,4.700000000000003,612.0279,757
2025-11-30 11:42:00,49.1,248.5315,7153,-3.3999999999999986,4.6000000000000005,4.800000000000001,613.9552,705
2025-11-30 11:45:00,49.1,246.8099,7153,-3.3999999999999986,4.6000000000000005,4.800000000000001,614.377,705
2025-11-30 11:48:00,48.7,244.5963,7153,-3.400000000000002,4.7,4.699999999999999,611.1097,705
2025-11-30 11:51:00,49.1,249.7613,7153,-3.400000000000002,4.6000000000000005,4.800000000000001,614.0405,705
2025-11-30 11:54:00,48.9,244.7193,7153,-3.1999999999999993,4.7,4.599999999999998,611.8777,684
2025-11-30 11:57:00,48.9,245.3342,7153,-3.3999999999999986,4.7,4.699999999999999,609.8509,705
2025-11-30 12:00:00,49.1,245.9491,7153,-3.3000000000000007,4.7,4.699999999999999,614.9703,757
2025-11-30 12:03:00,49.1,244.5963,7153,-3.400000000000002,4.8,4.800000000000001,614.7108,709
2025-11-30 12:06:00,48.9,241.7679,7153,-3.3999999999999986,4.699999999999999,4.699999999999999,613.7613,709
2025-11-30 12:09:00,48.9,246.195,7153,-3.3999999999999986,4.699999999999999,4.699999999999999,614.5369,705
2025-11-30 12:12:00,48.9,246.441,7153,-3.3000000000000007,4.6,4.700000000000003,611.7186,705
2025-11-30 12:15:00,48.9,248.5315,7153,-3.3999999999999986,4.7,4.699999999999999,615.0178,703
2025-11-30 12:18:00,48.7,246.0721,7153,-3.3000000000000007,4.6000000000000005,4.699999999999999,609.3112,705
2025-11-30 12:21:00,48.5,247.7937,7153,-3.3000000000000007,4.7,4.699999999999999,606.8354,757
2025-11-30 12:24:00,48.5,248.6545,7153,-3.3000000000000007,4.500000000000001,4.699999999999999,606.7263,705
2025-11-30 12:27:00,48.1,240.4152,7153,-3.3000000000000007,4.6000000000000005,4.600000000000001,600.6693,684
2025-11-30 12:30:00,47.9,242.8747,7154,-3.200000000000003,4.6000000000000005,4.600000000000001,601.1799,684
2025-11-30 12:33:00,48.1,249.0234,7154,-3.3000000000000007,4.6000000000000005,4.600000000000001,604.9777,705
2025-11-30 12:36:00,48.1,247.7937,7154,-3.3000000000000007,4.5,4.600000000000001,602.1639,705
2025-11-30 12:39:00,48.0,244.9653,7154,-3.3000000000000007,4.6000000000000005,4.600000000000001,597.1335,684
2025-11-30 12:42:00,47.9,244.1044,7154,-3.1999999999999993,4.6000000000000005,4.600000000000001,597.6793,684
2025-11-30 12:45:00,48.1,253.3275,7154,-3.1999999999999993,4.6000000000000005,4.600000000000001,602.3444,758
2025-11-30 12:48:00,48.5,254.0654,7154,-3.3000000000000007,4.4,4.600000000000001,605.3118,760
2025-11-30 12:51:00,48.2,247.7937,7154,-3.3000000000000007,4.5,4.600000000000001,598.5796,705
2025-11-30 12:54:00,47.8,245.4572,7154,-3.1999999999999993,4.6000000000000005,4.5,592.888,684
2025-11-30 12:57:00,48.1,247.4248,7154,-3.1999999999999993,4.5,4.599999999999998,597.8163,685
2025-11-30 13:00:00,47.9,248.5315,7154,-3.299999999999997,4.5,4.5,598.8112,705
2025-11-30 13:03:00,47.9,246.5639,7154,-3.1999999999999993,4.6000000000000005,4.5,597.6782,684
2025-11-30 13:06:00,47.9,244.8423,7154,-3.1999999999999993,4.4,4.599999999999998,596.7112,684
2025-11-30 13:09:00,47.8,238.2017,7154,-3.1999999999999993,4.500000000000001,4.5,595.3337,684
2025-11-30 13:12:00,48.0,246.0721,7154,-3.1999999999999993,4.500000000000001,4.599999999999998,598.9499,684
2025-11-30 13:15:00,47.6,238.4476,7154,-3.1999999999999993,4.500000000000001,4.400000000000002,594.4294,684
2025-11-30 13:18:00,47.2,239.4314,7154,-3.1000000000000014,4.499999999999999,4.400000000000002,589.4971,686
2025-11-30 13:21:00,47.5,243.3666,7154,-3.1000000000000014,4.500000000000001,4.400000000000002,588.3214,686
2025-11-30 13:24:00,47.4,245.8261,7154,-3.1000000000000014,4.3999999999999995,4.400000000000002,588.8051,685
2025-11-30 13:27:00,47.3,242.3828,7154,-3.1000000000000014,4.3999999999999995,4.400000000000002,589.1061,686
2025-11-30 13:30:00,47.0,240.4152,7155,-3.1000000000000014,4.499999999999999,4.400000000000002,585.5374,686
2025-11-30 13:33:00,47.1,246.5639,7155,-3.1000000000000014,4.3999999999999995,4.400000000000002,589.1082,685
2025-11-30 13:36:00,47.4,243.7355,7155,-3.1000000000000014,4.3999999999999995,4.400000000000002,588.3397,686
2025-11-30 13:39:00,47.1,238.0787,7155,-3.1000000000000014,4.500000000000001,4.400000000000002,587.2772,686
2025-11-30 13:42:00,47.1,237.5868,7155,-3.1000000000000014,4.500000000000001,4.400000000000002,585.043,686
2025-11-30 13:45:00,47.3,239.1855,7155,-3.1999999999999993,4.6000000000000005,4.5,589.2135,684
2025-11-30 13:48:00,47.3,243.6125,7155,-3.1999999999999993,4.5,4.5,591.4183,684
2025-11-30 13:51:00,47.4,239.8003,7155,-3.1999999999999993,4.500000000000001,4.5,589.5681,684
2025-11-30 13:54:00,47.3,248.4086,7155,-3.1999999999999993,4.4,4.5,594.3187,685
2025-11-30 13:57:00,47.5,248.2856,7155,-3.1999999999999993,4.4,4.5,594.611,685
2025-11-30 14:00:00,47.7,251.6059,7155,-3.1999999999999993,4.4,4.5,594.7179,760
2025-11-30 14:03:00,47.8,250.991,7155,-3.1999999999999993,4.4,4.5,593.7996,760
2025-11-30 14:06:00,47.7,258.4925,7155,-3.299999999999997,4.300000000000001,4.599999999999998,597.1827,760
2025-11-30 14:09:00,48.1,262.1817,7155,-3.1999999999999993,4.300000000000001,4.599999999999998,598.4645,760
2025-11-30 14:12:00,47.9,259.3533,7155,-3.299999999999997,4.200000000000001,4.599999999999998,600.6107,742
2025-11-30 14:15:00,48.1,257.5087,7155,-3.299999999999997,4.300000000000001,4.599999999999998,599.9409,760
2025-11-30 14:18:00,47.7,249.2694,7155,-3.299999999999997,4.4,4.599999999999998,596.6497,705
2025-11-30 14:21:00,47.8,250.8681,7155,-3.1999999999999993,4.4,4.5,597.4374,760
2025-11-30 14:24:00,47.5,248.9005,7155,-3.1999999999999993,4.4,4.5,598.0915,685
2025-11-30 14:27:00,48.0,251.7289,7155,-3.1999999999999993,4.4,4.5,599.687,760
2025-11-30 14:30:00,47.7,245.3342,7156,-3.1999999999999993,4.4,4.5,593.0477,685
2025-11-30 14:33:00,47.5,248.5315,7156,-3.1999999999999993,4.4,4.5,594.8911,685
2025-11-30 14:36:00,47.9,248.6545,7156,-3.1999999999999993,4.4,4.5,598.0665,685
2025-11-30 14:39:00,47.8,250.4991,7156,-3.1999999999999993,4.4,4.5,595.3996,760
2025-11-30 14:42:00,48.9,280.3819,7156,-3.3000000000000007,4.2,4.600000000000001,609.9877,750
2025-11-30 14:45:00,50.7,282.4725,7156,-3.599999999999998,4.2,5.0,647.6853,1075
2025-11-30 14:48:00,51.3,249.7613,7156,-3.400000000000002,4.4,4.900000000000002,644.3928,732
2025-11-30 14:51:00,50.1,246.0721,7156,-3.400000000000002,4.8,4.699999999999999,629.429,709
2025-11-30 14:54:00,50.9,263.4115,7156,-3.5,4.6,4.900000000000002,640.9737,743
2025-11-30 14:57:00,50.7,259.9682,7156,-3.3999999999999986,4.6,4.800000000000001,639.9639,703
2025-11-30 15:00:00,49.7,239.3084,7156,-3.3999999999999986,4.8,4.699999999999999,623.7933,653
2025-11-30 15:03:00,50.5,262.0587,7156,-3.3999999999999986,4.4,4.899999999999999,639.0531,743
2025-11-30 15:06:00,49.3,231.684,7156,-3.3000000000000007,4.8,4.600000000000001,615.5728,653
2025-11-30 15:09:00,49.7,240.2922,7156,-3.200000000000003,4.7,4.600000000000001,618.2612,684
2025-11-30 15:12:00,49.9,248.4086,7156,-3.200000000000003,4.7,4.600000000000001,624.9896,757
2025-11-30 15:15:00,49.9,249.5153,7156,-3.3000000000000007,4.699999999999999,4.700000000000003,628.7709,757
2025-11-30 15:18:00,50.3,256.2789,7156,-3.3000000000000007,4.6,4.700000000000003,629.7113,760
2025-11-30 15:21:00,50.5,257.6317,7156,-3.400000000000002,4.5,4.800000000000001,637.4485,703
2025-11-30 15:24:00,50.5,259.5992,7156,-3.400000000000002,4.6,4.800000000000001,636.4904,703
2025-11-30 15:27:00,50.5,261.1979,7156,-3.400000000000002,4.5,4.800000000000001,640.5174,743
2025-11-30 15:30:00,50.1,253.3275,7157,-3.400000000000002,4.5,4.800000000000001,631.0119,703
2025-11-30 15:33:00,49.7,242.3828,7157,-3.3000000000000007,4.699999999999999,4.699999999999999,622.7699,684
2025-11-30 15:36:00,49.3,236.1111,7157,-3.1999999999999993,4.8,4.600000000000001,618.9806,653
2025-11-30 15:39:00,50.1,252.3438,7157,-3.3999999999999986,4.5,4.699999999999999,627.8936,705
2025-11-30 15:42:00,49.9,247.1788,7157,-3.3000000000000007,4.699999999999999,4.699999999999999,630.1461,757
2025-11-30 15:45:00,49.9,250.991,7157,-3.3000000000000007,4.5,4.699999999999999,628.4044,705
2025-11-30 15:48:00,49.7,250.991,7157,-3.3000000000000007,4.6,4.699999999999999,631.4642,705
2025-11-30 15:51:00,49.9,250.3762,7157,-3.3999999999999986,4.5,4.699999999999999,626.0621,705
2025-11-30 15:54:00,50.3,259.3533,7157,-3.3999999999999986,4.5,4.800000000000001,639.8157,743
2025-11-30 15:57:00,50.5,261.4438,7157,-3.3999999999999986,4.5,4.800000000000001,634.6138,743
2025-11-30 16:00:00,50.5,259.5992,7157,-3.3999999999999986,4.5,4.699999999999999,636.6518,743
2025-11-30 16:03:00,50.5,258.1235,7157,-3.299999999999997,4.5,4.699999999999999,637.3515,760
2025-11-30 16:06:00,50.7,257.0168,7157,-3.3999999999999986,4.5,4.799999999999997,641.0804,703
2025-11-30 16:09:00,50.5,256.6479,7157,-3.3999999999999986,4.6,4.799999999999997,635.2097,703
2025-11-30 16:12:00,50.5,251.9748,7157,-3.3999999999999986,4.5,4.699999999999999,632.0216,705
2025-11-30 16:15:00,50.3,248.4086,7157,-3.299999999999997,4.699999999999999,4.699999999999999,631.7967,757
2025-11-30 16:18:00,50.3,251.9748,7157,-3.299999999999997,4.6,4.699999999999999,631.984,757
2025-11-30 16:21:00,50.3,249.1464,7157,-3.3999999999999986,4.6,4.799999999999997,631.8243,705
2025-11-30 16:24:00,50.3,250.991,7157,-3.3999999999999986,4.6,4.699999999999999,636.509,703
2025-11-30 16:27:00,50.7,254.0654,7157,-3.3999999999999986,4.6,4.799999999999997,635.0671,703
2025-11-30 16:30:00,50.9,260.0912,7158,-3.3999999999999986,4.5,4.799999999999997,642.1555,743
2025-11-30 16:33:00,51.5,265.748,7158,-3.5,4.5,4.899999999999999,655.5037,743
2025-11-30 16:36:00,51.9,261.4438,7158,-3.400000000000002,4.5,4.800000000000001,654.7264,743
2025-11-30 16:39:00,51.9,260.0912,7158,-3.400000000000002,4.6,4.900000000000002,654.9637,775
2025-11-30 16:42:00,51.5,255.6641,7158,-3.400000000000002,4.6,4.800000000000001,646.9671,703
2025-11-30 16:45:00,51.6,254.0654,7158,-3.400000000000002,4.699999999999999,4.800000000000001,645.7224,703
2025-11-30 16:48:00,51.5,252.5897,7158,-3.400000000000002,4.699999999999999,4.800000000000001,645.5897,703
2025-11-30 16:51:00,51.9,259.7222,7158,-3.400000000000002,4.6,4.900000000000002,649.6772,775
2025-11-30 16:54:00,51.9,265.502,7158,-3.400000000000002,4.6,4.900000000000002,657.4738,775
2025-11-30 16:57:00,52.8,266.8547,7158,-3.5,4.5,5.0,676.212,729
2025-11-30 17:00:00,53.0,264.8871,7158,-3.6000000000000014,4.699999999999999,5.0,671.7013,730
2025-11-30 17:03:00,52.9,262.6736,7158,-3.6000000000000014,4.699999999999999,5.0,666.4493,730
2025-11-30 17:06:00,52.6,259.7222,7158,-3.5,4.699999999999999,4.899999999999999,669.0352,550
2025-11-30 17:09:00,52.9,259.1074,7158,-3.5,4.699999999999999,5.0,671.0059,550
2025-11-30 17:12:00,52.6,255.4181,7158,-3.599999999999998,4.699999999999999,4.899999999999999,682.1689,561
2025-11-30 17:15:00,52.8,252.5897,7158,-3.5,4.699999999999999,4.899999999999999,665.2608,549
2025-11-30 17:18:00,52.8,255.91,7158,-3.5,4.699999999999999,4.899999999999999,667.9498,550
2025-11-30 17:21:00,52.6,254.4343,7158,-3.3999999999999986,4.699999999999999,4.899999999999999,665.0799,775
2025-11-30 17:24:00,52.6,252.0978,7158,-3.3999999999999986,4.699999999999999,4.899999999999999,674.3912,703
2025-11-30 17:27:00,51.3,253.4505,7158,-3.3999999999999986,4.699999999999999,4.800000000000001,650.5866,703
2025-11-30 17:30:00,51.1,250.991,7159,-3.3999999999999986,4.699999999999999,4.699999999999999,644.9794,703
2025-11-30 17:33:00,53.3,271.6508,7159,-3.599999999999998,4.6,5.0,676.2762,783
2025-11-30 17:36:00,53.6,274.1103,7159,-3.599999999999998,4.6,5.099999999999998,689.5981,783
2025-11-30 17:39:00,54.8,277.9225,7159,-3.6999999999999993,4.5,5.199999999999999,701.441,1077
2025-11-30 17:42:00,54.6,274.4792,7159,-3.6999999999999993,4.6,5.199999999999999,704.5662,783
2025-11-30 17:45:00,54.4,270.175,7159,-3.6999999999999993,4.6,5.199999999999999,699.4855,783
2025-11-30 17:48:00,54.0,265.8709,7159,-3.6000000000000014,4.699999999999999,5.0,694.4977,730
2025-11-30 17:51:00,54.0,266.8547,7159,-3.6000000000000014,4.699999999999999,5.100000000000001,698.1486,730
2025-11-30 17:54:00,53.8,260.583,7159,-3.700000000000003,4.699999999999999,5.100000000000001,692.9814,730
2025-11-30 17:57:00,53.2,251.36,7159,-3.5,4.8999999999999995,5.0,683.1747,549
2025-11-30 18:00:00,53.4,255.6641,7159,-3.6000000000000014,4.8,5.0,688.4306,550
2025-11-30 18:03:00,53.6,257.5087,7159,-3.6000000000000014,4.8,5.0,685.5168,550
2025-11-30 18:06:00,53.4,259.1074,7159,-3.5,4.8,5.0,687.1712,550
2025-11-30 18:09:00,53.4,258.1235,7159,-3.6000000000000014,4.7,5.0,682.2803,550
2025-11-30 18:12:00,53.4,261.1979,7159,-3.6000000000000014,4.7,5.0,690.9677,730
2025-11-30 18:15:00,53.3,259.1074,7159,-3.6000000000000014,4.7,5.0,683.1927,550
2025-11-30 18:18:00,53.4,261.4438,7159,-3.6000000000000014,4.6000000000000005,5.0,683.1226,730
2025-11-30 18:21:00,53.3,259.3533,7159,-3.6000000000000014,4.7,5.0,681.4624,730
2025-11-30 18:24:00,53.6,265.748,7159,-3.6000000000000014,4.7,5.0,685.0858,730
2025-11-30 18:27:00,53.8,267.3466,7159,-3.6000000000000014,4.6,5.100000000000001,691.5733,730
2025-11-30 18:30:00,53.7,261.8128,7160,-3.6000000000000014,4.7,5.0,689.385,730
2025-11-30 18:33:00,53.4,257.2627,7160,-3.5,4.8999999999999995,4.900000000000002,684.0132,550
2025-11-30 18:36:00,53.4,259.4763,7160,-3.6000000000000014,4.8,5.0,690.3069,550
2025-11-30 18:39:00,53.2,258.7384,7160,-3.5,4.8,5.0,685.5129,550
2025-11-30 18:42:00,53.6,262.6736,7160,-3.6000000000000014,4.8,5.0,693.9583,730
2025-11-30 18:45:00,53.4,258.2465,7160,-3.6000000000000014,4.7,5.0,685.3497,550
2025-11-30 18:48:00,53.6,259.7222,7160,-3.5,4.7,5.0,684.7563,550
2025-11-30 18:51:00,53.6,259.3533,7160,-3.5,4.7,5.0,686.8472,550
2025-11-30 18:54:00,53.6,256.8938,7160,-3.5,4.7,5.0,682.6943,550
2025-11-30 18:57:00,53.6,260.3371,7160,-3.5,4.7,5.0,682.5087,550
2025-11-30 19:00:00,53.8,265.0101,7160,-3.6000000000000014,4.7,5.0,691.1245,730
