Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-07 11:36:00,54.2,233.1597,7211,-3.5,5.300000000000001,5.0,699.8632,594
2025-12-07 11:39:00,56.2,229.5935,7211,-3.5,5.300000000000001,5.0,726.7833,594
2025-12-07 11:42:00,56.3,228.1178,7211,-3.3999999999999986,5.300000000000001,4.899999999999999,750.5814,574
2025-12-07 11:45:00,53.8,224.6745,7211,-3.3999999999999986,5.300000000000001,4.800000000000001,713.7917,574
2025-12-07 11:48:00,53.9,220.9852,7211,-3.3000000000000007,5.4,4.700000000000003,708.0671,515
2025-12-07 11:51:00,54.6,224.0596,7211,-3.400000000000002,5.4,4.800000000000001,748.7813,575
2025-12-07 11:54:00,54.0,222.8299,7211,-3.400000000000002,5.4,4.700000000000003,722.4853,575
2025-12-07 11:57:00,56.8,229.5935,7212,-3.5,5.4,5.0,703.9536,594
2025-12-07 12:00:00,56.0,232.5449,7212,-3.5,5.4,5.0,716.3047,594
2025-12-07 12:03:00,55.0,227.134,7212,-3.5,5.4,5.0,712.8549,594
2025-12-07 12:06:00,54.8,223.9366,7212,-3.400000000000002,5.4,4.900000000000002,725.5585,575
2025-12-07 12:09:00,54.6,222.4609,7212,-3.400000000000002,5.300000000000001,4.800000000000001,722.5679,574
2025-12-07 12:12:00,54.6,224.9204,7212,-3.3000000000000007,5.300000000000001,4.699999999999999,725.0388,574
2025-12-07 12:15:00,54.4,222.7069,7212,-3.3000000000000007,5.300000000000001,4.699999999999999,721.3635,515
2025-12-07 12:18:00,54.6,225.6583,7212,-3.400000000000002,5.300000000000001,4.800000000000001,726.2655,574
2025-12-07 12:21:00,54.4,231.807,7212,-3.5,5.300000000000001,5.0,730.342,594
2025-12-07 12:24:00,57.1,230.5773,7212,-3.3999999999999986,5.300000000000001,5.0,692.8263,564
2025-12-07 12:27:00,55.9,228.1178,7212,-3.5,5.4,4.899999999999999,773.2429,594
2025-12-07 12:30:00,55.2,225.5353,7212,-3.3999999999999986,5.4,4.800000000000001,765.6957,574
2025-12-07 12:33:00,54.8,225.5353,7212,-3.5,5.300000000000001,5.0,724.8104,594
2025-12-07 12:36:00,55.2,227.9948,7212,-3.5,5.4,4.899999999999999,742.951,594
2025-12-07 12:39:00,55.0,227.011,7212,-3.5,5.4,5.0,735.1265,594
2025-12-07 12:42:00,57.2,222.215,7212,-3.3999999999999986,5.4,4.799999999999997,773.416,575
2025-12-07 12:45:00,55.2,225.5353,7212,-3.5,5.4,4.799999999999997,765.9201,594
2025-12-07 12:48:00,55.2,223.1988,7212,-3.400000000000002,5.4,4.699999999999999,733.4229,575
2025-12-07 12:51:00,55.9,226.765,7212,-3.400000000000002,5.200000000000001,4.800000000000001,735.0499,574
2025-12-07 12:54:00,54.8,226.765,7212,-3.3999999999999986,5.300000000000001,4.799999999999997,727.3536,574
2025-12-07 12:57:00,55.2,225.6583,7213,-3.5,5.300000000000001,4.799999999999997,731.9411,594
2025-12-07 13:00:00,54.6,221.6001,7213,-3.3999999999999986,5.300000000000001,4.799999999999997,731.3288,574
2025-12-07 13:03:00,55.2,226.3961,7213,-3.5,5.300000000000001,4.899999999999999,730.9826,594
2025-12-07 13:06:00,55.2,225.9042,7213,-3.3999999999999986,5.300000000000001,4.799999999999997,734.5135,574
2025-12-07 13:09:00,57.2,227.5029,7213,-3.5,5.300000000000001,4.799999999999997,725.9048,564
2025-12-07 13:12:00,55.0,224.0596,7213,-3.299999999999997,5.300000000000001,4.799999999999997,735.0972,515
2025-12-07 13:15:00,55.4,230.4543,7213,-3.5,5.300000000000001,4.899999999999999,766.5935,594
2025-12-07 13:18:00,55.4,228.3637,7213,-3.5,5.300000000000001,4.899999999999999,731.5392,594
2025-12-07 13:21:00,55.2,227.5029,7213,-3.3999999999999986,5.300000000000001,4.799999999999997,741.2375,574
2025-12-07 13:24:00,54.6,219.1406,7213,-3.3999999999999986,5.4,4.699999999999999,724.9836,575
2025-12-07 13:27:00,55.2,222.5839,7213,-3.3999999999999986,5.4,4.799999999999997,761.3129,575
2025-12-07 13:30:00,55.2,223.0758,7213,-3.5,5.4,4.899999999999999,736.6707,575
2025-12-07 13:33:00,55.2,227.6259,7213,-3.5,5.4,4.899999999999999,760.6851,594
2025-12-07 13:36:00,54.8,225.6583,7213,-3.5,5.4,4.899999999999999,731.2549,594
2025-12-07 13:39:00,57.3,231.4381,7213,-3.5,5.4,4.899999999999999,764.4766,594
2025-12-07 13:42:00,57.3,225.2894,7213,-3.5,5.4,4.899999999999999,763.0234,564
2025-12-07 13:45:00,57.3,227.5029,7213,-3.5,5.4,5.0,736.6605,564
2025-12-07 13:48:00,55.8,233.5287,7213,-3.6000000000000014,5.4,5.0,770.3394,594
2025-12-07 13:51:00,57.3,232.2989,7213,-3.5,5.300000000000001,5.0,757.5909,564
2025-12-07 13:54:00,55.4,227.7488,7213,-3.3999999999999986,5.300000000000001,5.0,739.5483,574
2025-12-07 13:57:00,55.2,228.1178,7214,-3.3999999999999986,5.4,4.799999999999997,742.7312,574
2025-12-07 14:00:00,54.8,227.011,7214,-3.5,5.4,4.899999999999999,761.2573,594
2025-12-07 14:03:00,55.0,219.1406,7214,-3.5,5.4,4.800000000000001,727.8846,575
2025-12-07 14:06:00,55.1,218.8947,7214,-3.3999999999999986,5.4,4.699999999999999,729.7218,575
2025-12-07 14:09:00,55.4,227.5029,7214,-3.3999999999999986,5.300000000000001,4.799999999999997,728.4866,574
2025-12-07 14:12:00,55.4,224.9204,7214,-3.3999999999999986,5.300000000000001,4.799999999999997,762.4549,574
2025-12-07 14:15:00,54.8,227.7488,7214,-3.5,5.4,4.899999999999999,738.5056,594
2025-12-07 14:18:00,57.2,222.5839,7214,-3.5,5.4,4.899999999999999,733.3602,564
2025-12-07 14:21:00,57.1,224.0596,7214,-3.3999999999999986,5.4,4.799999999999997,739.8979,564
2025-12-07 14:24:00,56.2,228.9786,7214,-3.5,5.5,4.899999999999999,763.9825,594
2025-12-07 14:27:00,55.4,230.5773,7214,-3.5,5.5,4.899999999999999,761.9775,594
2025-12-07 14:30:00,55.8,225.6583,7214,-3.5,5.4,5.0,732.5101,594
2025-12-07 14:33:00,57.5,224.0596,7214,-3.5,5.5,5.0,730.2587,564
2025-12-07 14:36:00,57.3,224.3056,7214,-3.5,5.4,5.0,740.9252,564
2025-12-07 14:39:00,57.5,227.134,7214,-3.5,5.4,5.0,745.6226,564
2025-12-07 14:42:00,55.8,223.9366,7214,-3.599999999999998,5.5,4.899999999999999,770.1694,594
2025-12-07 14:45:00,57.5,222.215,7214,-3.5,5.5,4.899999999999999,784.8043,575
2025-12-07 14:48:00,55.4,223.3218,7214,-3.5,5.5,4.899999999999999,742.4977,575
2025-12-07 14:51:00,55.6,222.4609,7214,-3.400000000000002,5.4,4.800000000000001,743.8697,575
2025-12-07 14:54:00,57.5,223.8137,7214,-3.400000000000002,5.4,4.900000000000002,727.3356,564
2025-12-07 14:57:00,57.7,230.8232,7215,-3.400000000000002,5.4,5.0,754.1611,564
2025-12-07 15:00:00,55.6,231.0692,7215,-3.5,5.4,4.900000000000002,771.2049,594
2025-12-07 15:03:00,57.7,228.7326,7215,-3.5,5.4,5.0,768.6819,564
2025-12-07 15:06:00,55.6,228.6097,7215,-3.5,5.5,5.0,747.9572,594
2025-12-07 15:09:00,55.0,230.2083,7215,-3.5,5.5,5.0,772.6473,594
2025-12-07 15:12:00,57.9,228.6097,7215,-3.5,5.5,5.0,781.6655,564
2025-12-07 15:15:00,55.8,223.8137,7215,-3.5,5.5,4.899999999999999,771.8062,575
2025-12-07 15:18:00,55.4,221.6001,7215,-3.3999999999999986,5.4,4.800000000000001,744.3007,575
2025-12-07 15:21:00,55.4,228.9786,7215,-3.400000000000002,5.300000000000001,4.900000000000002,760.0834,574
2025-12-07 15:24:00,55.9,228.7326,7215,-3.5,5.4,4.900000000000002,780.1484,594
2025-12-07 15:27:00,56.4,224.3056,7215,-3.5,5.4,4.800000000000001,705.4257,594
2025-12-07 15:30:00,57.1,232.2989,7215,-3.5,5.4,5.0,787.7147,594
2025-12-07 15:33:00,58.3,230.4543,7215,-3.5,5.4,5.0,788.3495,564
2025-12-07 15:36:00,56.2,227.011,7215,-3.5,5.4,4.800000000000001,751.8255,594
2025-12-07 15:39:00,56.5,228.1178,7215,-3.6000000000000014,5.4,4.899999999999999,759.0446,594
2025-12-07 15:42:00,56.3,227.6259,7215,-3.5,5.4,5.100000000000001,706.8311,594
2025-12-07 15:45:00,58.7,231.93,7215,-3.5,5.4,4.899999999999999,782.5648,564
2025-12-07 15:48:00,58.5,229.2245,7215,-3.5,5.4,5.0,754.1094,564
2025-12-07 15:51:00,56.4,223.9366,7215,-3.5,5.4,5.0,765.1533,594
2025-12-07 15:54:00,55.6,223.4447,7215,-3.3999999999999986,5.4,4.799999999999997,757.8177,575
2025-12-07 15:57:00,58.3,224.9204,7216,-3.5,5.4,5.0,762.673,564
2025-12-07 16:00:00,56.5,225.6583,7216,-3.5,5.4,4.899999999999999,762.0851,594
2025-12-07 16:03:00,58.7,225.2894,7216,-3.5,5.4,5.0,757.5574,564
2025-12-07 16:06:00,56.6,227.011,7216,-3.5,5.4,4.899999999999999,761.1132,594
2025-12-07 16:09:00,58.3,227.011,7216,-3.5,5.4,5.0,790.1204,564
2025-12-07 16:12:00,56.0,224.5515,7216,-3.5,5.4,4.899999999999999,793.7975,594
2025-12-07 16:15:00,58.5,230.5773,7216,-3.599999999999998,5.4,5.0,806.104,594
2025-12-07 16:18:00,58.7,228.9786,7216,-3.5,5.4,4.900000000000002,801.8762,564
2025-12-07 16:21:00,55.9,226.3961,7216,-3.5,5.4,4.900000000000002,795.8474,594
2025-12-07 16:24:00,58.7,223.1988,7216,-3.5,5.4,4.900000000000002,751.7329,564
2025-12-07 16:27:00,56.6,223.9366,7216,-3.400000000000002,5.4,4.800000000000001,769.5461,575
2025-12-07 16:30:00,58.6,228.8556,7216,-3.5,5.4,5.0,761.4041,564
2025-12-07 16:33:00,56.4,220.3704,7216,-3.5,5.4,4.900000000000002,769.1702,575
2025-12-07 16:36:00,56.6,229.4705,7216,-3.5,5.4,5.0,749.3138,594
2025-12-07 16:39:00,58.9,222.215,7216,-3.3999999999999986,5.4,4.899999999999999,764.8842,564
2025-12-07 16:42:00,56.2,220.6163,7216,-3.3999999999999986,5.4,4.800000000000001,760.1185,575
2025-12-07 16:45:00,55.9,215.6973,7216,-3.3999999999999986,5.4,4.699999999999999,758.3217,575
2025-12-07 16:48:00,56.6,224.5515,7216,-3.3999999999999986,5.4,4.800000000000001,810.3369,575
2025-12-07 16:51:00,58.9,228.2407,7216,-3.5,5.4,5.0,770.8348,564
2025-12-07 16:54:00,58.7,228.9786,7216,-3.5,5.4,4.899999999999999,766.1279,564
2025-12-07 16:57:00,56.9,225.2894,7217,-3.5,5.4,4.900000000000002,763.8459,594
2025-12-07 17:00:00,56.7,227.5029,7217,-3.3999999999999986,5.4,4.800000000000001,772.1512,564
2025-12-07 17:03:00,58.9,229.2245,7217,-3.5,5.4,5.0,770.8195,564
2025-12-07 17:06:00,57.2,230.2083,7217,-3.599999999999998,5.4,4.899999999999999,799.7658,594
2025-12-07 17:09:00,56.3,227.9948,7217,-3.5,5.5,4.899999999999999,773.5965,594
2025-12-07 17:12:00,59.1,229.9624,7217,-3.5,5.5,5.0,805.3771,564
2025-12-07 17:15:00,59.1,224.6745,7217,-3.5,5.4,5.0,806.8444,564
2025-12-07 17:18:00,56.6,225.7813,7217,-3.5,5.4,4.899999999999999,794.9921,594
2025-12-07 17:21:00,56.6,217.9109,7217,-3.5,5.4,4.899999999999999,773.3085,575
2025-12-07 17:24:00,56.4,221.3542,7217,-3.5,5.5,4.899999999999999,776.1749,575
2025-12-07 17:27:00,57.5,227.011,7217,-3.599999999999998,5.4,5.0,761.7629,594
2025-12-07 17:30:00,56.2,220.0014,7217,-3.3000000000000007,5.7,4.800000000000001,796.3102,517
2025-12-07 17:33:00,58.7,219.5096,7217,-3.1999999999999993,5.7,4.699999999999999,797.4976,511
2025-12-07 17:36:00,58.7,222.7069,7217,-3.3999999999999986,5.800000000000001,4.899999999999999,791.9474,519
2025-12-07 17:39:00,58.4,222.5839,7217,-3.599999999999998,6.0,5.0,778.4615,565
2025-12-07 17:42:00,56.5,241.522,7217,-3.5,5.4,5.0,738.423,563
2025-12-07 17:45:00,56.4,249.1464,7217,-3.3999999999999986,5.300000000000001,4.899999999999999,739.0043,554
2025-12-07 17:48:00,54.6,232.5449,7217,-3.3000000000000007,5.6000000000000005,4.699999999999999,709.0058,562
2025-12-07 17:51:00,54.4,242.9977,7217,-3.1999999999999993,5.300000000000001,4.699999999999999,704.2316,634
2025-12-07 17:54:00,53.6,232.2989,7217,-3.3000000000000007,5.5,4.800000000000001,696.6481,562
2025-12-07 17:57:00,54.0,236.3571,7218,-3.3000000000000007,5.4,4.900000000000002,700.4254,562
2025-12-07 18:00:00,54.0,235.4962,7218,-3.3999999999999986,5.4,4.899999999999999,698.9795,654
2025-12-07 18:03:00,54.0,237.3409,7218,-3.400000000000002,5.4,4.800000000000001,696.2064,654
2025-12-07 18:06:00,53.6,229.3475,7218,-3.3000000000000007,5.5,4.800000000000001,699.5359,516
2025-12-07 18:09:00,54.2,233.8976,7218,-3.400000000000002,5.4,4.800000000000001,699.6934,574
2025-12-07 18:12:00,53.6,232.0529,7218,-3.400000000000002,5.5,4.800000000000001,695.2164,569
2025-12-07 18:15:00,54.0,236.726,7218,-3.3000000000000007,5.4,4.800000000000001,699.3315,562
2025-12-07 18:18:00,54.0,237.4638,7218,-3.400000000000002,5.4,4.800000000000001,700.97,654
2025-12-07 18:21:00,54.0,242.1369,7218,-3.400000000000002,5.4,4.800000000000001,697.6759,822
2025-12-07 18:24:00,54.6,242.7518,7218,-3.400000000000002,5.300000000000001,4.900000000000002,702.8849,555
2025-12-07 18:27:00,54.6,242.2598,7218,-3.400000000000002,5.4,4.900000000000002,701.8481,822
2025-12-07 18:30:00,54.8,239.8003,7218,-3.5,5.300000000000001,5.0,711.2251,581
2025-12-07 18:33:00,54.8,241.276,7218,-3.5,5.4,5.0,715.1221,563
2025-12-07 18:36:00,54.2,235.4962,7218,-3.400000000000002,5.4,4.800000000000001,704.3807,654
2025-12-07 18:39:00,54.6,240.9071,7218,-3.400000000000002,5.4,4.900000000000002,709.2833,822
2025-12-07 18:42:00,54.8,239.8003,7218,-3.5,5.5,5.0,709.4986,563
2025-12-07 18:45:00,54.6,242.3828,7218,-3.400000000000002,5.5,4.900000000000002,716.2365,804
2025-12-07 18:48:00,54.8,240.5382,7218,-3.400000000000002,5.4,4.900000000000002,713.4112,822
2025-12-07 18:51:00,54.6,236.849,7218,-3.400000000000002,5.4,4.900000000000002,707.355,562
2025-12-07 18:54:00,54.6,239.4314,7218,-3.400000000000002,5.4,4.900000000000002,709.98,654
2025-12-07 18:57:00,54.6,238.8166,7219,-3.400000000000002,5.4,4.900000000000002,714.9526,654
2025-12-07 19:00:00,55.3,249.2694,7219,-3.5,5.300000000000001,5.0,719.9136,555
2025-12-07 19:03:00,55.8,248.2856,7219,-3.6000000000000014,5.300000000000001,5.0,724.2973,553
2025-12-07 19:06:00,56.4,250.2532,7219,-3.6000000000000014,5.4,5.100000000000001,732.6563,553
2025-12-07 19:09:00,56.0,243.1207,7219,-3.5,5.4,5.0,726.6316,563
2025-12-07 19:12:00,56.2,245.2112,7219,-3.5,5.5,5.0,729.4493,804
2025-12-07 19:15:00,56.4,247.7937,7219,-3.6000000000000014,5.4,5.100000000000001,728.8445,553
2025-12-07 19:18:00,56.0,244.3504,7219,-3.6000000000000014,5.4,5.100000000000001,732.2477,553
2025-12-07 19:21:00,56.0,241.645,7219,-3.6000000000000014,5.5,5.100000000000001,732.2356,563
2025-12-07 19:24:00,56.3,247.7937,7219,-3.6000000000000014,5.5,5.100000000000001,731.2615,805
2025-12-07 19:27:00,56.3,244.9653,7219,-3.6000000000000014,5.4,5.100000000000001,728.5267,553
2025-12-07 19:30:00,56.0,242.1369,7219,-3.5,5.5,5.100000000000001,730.3267,563
2025-12-07 19:33:00,55.9,239.1855,7219,-3.5,5.6,5.100000000000001,728.4535,563
2025-12-07 19:36:00,55.8,237.4638,7219,-3.3999999999999986,5.6,5.0,724.2784,562
2025-12-07 19:39:00,55.8,239.1855,7219,-3.3999999999999986,5.6,5.0,724.0386,562
2025-12-07 19:42:00,55.9,240.9071,7219,-3.3999999999999986,5.6,5.0,729.9216,804
2025-12-07 19:45:00,55.6,233.8976,7219,-3.3999999999999986,5.6,4.899999999999999,725.5541,562
2025-12-07 19:48:00,55.6,238.4476,7219,-3.3999999999999986,5.6000000000000005,4.899999999999999,723.604,562
2025-12-07 19:51:00,56.3,249.0234,7219,-3.5,5.5,5.0,730.1783,803
2025-12-07 19:54:00,56.4,247.1788,7219,-3.5,5.4,5.100000000000001,730.848,553
2025-12-07 19:57:00,56.2,244.5963,7220,-3.5,5.5,5.0,732.659,563
2025-12-07 20:00:00,56.2,241.7679,7220,-3.6000000000000014,5.5,5.100000000000001,727.9714,563
2025-12-07 20:03:00,56.4,246.195,7220,-3.5,5.5,5.0,732.8834,804
2025-12-07 20:06:00,56.4,245.2112,7220,-3.5,5.5,5.0,731.0647,563
2025-12-07 20:09:00,56.5,246.195,7220,-3.6000000000000014,5.5,5.100000000000001,734.7169,805
2025-12-07 20:12:00,56.2,242.9977,7220,-3.5,5.5,5.0,730.512,563
2025-12-07 20:15:00,56.2,242.3828,7220,-3.6000000000000014,5.5,5.100000000000001,731.9952,563
2025-12-07 20:18:00,56.2,239.8003,7220,-3.5,5.6,5.100000000000001,727.4553,563
2025-12-07 20:21:00,56.2,240.5382,7220,-3.5,5.6,5.100000000000001,726.7954,563
2025-12-07 20:24:00,55.9,239.9233,7220,-3.5,5.6,5.100000000000001,730.5154,563
2025-12-07 20:27:00,55.9,239.6774,7220,-3.5,5.6,5.100000000000001,728.644,563
2025-12-07 20:30:00,55.9,238.2017,7220,-3.5,5.6,5.100000000000001,725.1359,563
2025-12-07 20:33:00,55.9,239.8003,7220,-3.3999999999999986,5.6,5.0,730.9952,804
2025-12-07 20:36:00,56.3,245.2112,7220,-3.5,5.5,5.0,732.2952,804
2025-12-07 20:39:00,56.2,242.1369,7220,-3.5,5.5,5.0,732.1759,563
2025-12-07 20:42:00,56.3,244.5963,7220,-3.5,5.5,5.100000000000001,729.9554,563
2025-12-07 20:45:00,56.2,243.3666,7220,-3.5,5.5,5.0,727.3295,563
2025-12-07 20:48:00,56.3,244.2274,7220,-3.5,5.5,5.100000000000001,733.5253,563
2025-12-07 20:51:00,56.2,237.9557,7220,-3.5,5.6,5.0,725.0632,563
2025-12-07 20:54:00,55.8,236.849,7220,-3.5,5.6,5.0,723.3412,563
2025-12-07 20:57:00,56.2,241.645,7221,-3.6000000000000014,5.5,5.0,727.1415,563
2025-12-07 21:00:00,55.3,229.5935,7221,-3.5,5.5,5.0,723.6044,594
2025-12-07 21:03:00,55.4,231.1921,7221,-3.5,5.6000000000000005,5.0,719.5115,569
2025-12-07 21:06:00,55.9,236.2341,7221,-3.5,5.7,5.0,726.1637,563
2025-12-07 21:09:00,55.6,234.3895,7221,-3.5,5.6,5.0,723.1925,563
2025-12-07 21:12:00,55.6,234.2665,7221,-3.5,5.7,5.0,726.5562,563
2025-12-07 21:15:00,56.0,238.5706,7221,-3.5,5.6,5.0,727.6154,563
2025-12-07 21:18:00,55.8,231.93,7221,-3.5,5.6,5.0,723.2307,569
2025-12-07 21:21:00,55.6,231.3151,7221,-3.3999999999999986,5.8,4.899999999999999,724.9771,189
2025-12-07 21:24:00,55.4,227.9948,7221,-3.5,5.7,5.0,721.3043,569
2025-12-07 21:27:00,55.8,229.9624,7221,-3.5,5.8,5.0,723.3401,567
2025-12-07 21:30:00,56.2,229.3475,7221,-3.5,5.5,5.0,721.9937,594
2025-12-07 21:33:00,55.9,234.8814,7221,-3.5,5.7,5.099999999999998,723.7844,563
2025-12-07 21:36:00,56.0,232.6678,7221,-3.400000000000002,5.7,5.0,719.7468,562
2025-12-07 21:39:00,55.8,236.3571,7221,-3.3999999999999986,5.6,5.0,723.1196,562
2025-12-07 21:42:00,55.5,231.1921,7221,-3.5,5.699999999999999,5.0,720.7263,569
2025-12-07 21:45:00,55.8,234.7584,7221,-3.400000000000002,5.6,4.900000000000002,718.0543,562
2025-12-07 21:48:00,55.8,230.7002,7221,-3.400000000000002,5.6,5.0,719.4941,562
2025-12-07 21:51:00,55.4,236.849,7221,-3.3999999999999986,5.6,4.899999999999999,718.6264,562
2025-12-07 21:54:00,55.4,231.1921,7221,-3.400000000000002,5.6,4.800000000000001,722.0555,562
2025-12-07 21:57:00,55.4,235.1273,7222,-3.3000000000000007,5.6,4.900000000000002,716.9523,562
2025-12-07 22:00:00,55.4,234.3895,7222,-3.5,5.5,5.0,720.9017,563
2025-12-07 22:03:00,54.6,232.4219,7222,-3.3999999999999986,5.5,4.699999999999999,683.1168,562
2025-12-08 07:30:00,43.8,199.2188,7222,-2.5,4.1,3.8000000000000007,717.8355,1000
2025-12-08 07:33:00,47.7,225.6583,7222,-3.1999999999999993,4.199999999999999,4.300000000000001,691.9462,695
2025-12-08 07:36:00,45.8,216.0663,7222,-3.099999999999998,4.300000000000001,4.299999999999997,631.9772,975
2025-12-08 07:39:00,46.4,222.092,7222,-3.1999999999999993,4.4,4.5,617.4001,695
2025-12-08 07:42:00,46.7,232.2989,7222,-3.1000000000000014,4.3999999999999995,4.400000000000002,613.1124,696
2025-12-08 07:45:00,48.5,235.1273,7222,-3.3999999999999986,4.3999999999999995,4.699999999999999,632.1514,694
2025-12-08 07:48:00,50.3,239.1855,7222,-3.5,4.5,4.800000000000001,656.1584,706
2025-12-08 07:51:00,50.1,238.0787,7222,-3.3999999999999986,4.5,4.800000000000001,652.7219,694
2025-12-08 07:54:00,49.9,230.8232,7222,-3.5,4.6,4.800000000000001,654.2381,694
2025-12-08 07:57:00,50.1,226.2731,7222,-3.6000000000000014,4.8,5.0,657.6286,586
2025-12-08 08:00:00,49.5,224.0596,7222,-3.5,4.8,4.800000000000001,648.4761,973
2025-12-08 08:03:00,49.9,240.9071,7222,-3.5,4.7,4.800000000000001,654.2595,709
2025-12-08 08:06:00,51.0,271.2818,7222,-3.5,4.4,4.800000000000001,678.2155,741
2025-12-08 08:09:00,52.9,281.4887,7222,-3.599999999999998,4.3,5.0,701.5942,1077
2025-12-08 08:12:00,53.2,290.2199,7222,-3.6999999999999993,4.300000000000001,5.100000000000001,699.364,1073
2025-12-08 08:15:00,52.8,275.9549,7222,-3.6999999999999993,4.4,5.099999999999998,689.6415,1077
2025-12-08 08:18:00,52.6,268.8223,7223,-3.6000000000000014,4.6000000000000005,5.100000000000001,682.8361,730
2025-12-08 08:21:00,52.4,268.8223,7223,-3.599999999999998,4.5,5.099999999999998,678.8852,730
2025-12-08 08:24:00,51.8,274.8481,7223,-3.6000000000000014,4.4,5.0,669.0986,1077
2025-12-08 08:27:00,51.5,270.175,7223,-3.6000000000000014,4.5,5.0,660.6098,783
2025-12-08 08:30:00,50.8,269.8062,7223,-3.6000000000000014,4.5,5.0,647.6302,783
2025-12-08 08:33:00,51.1,278.6603,7223,-3.6000000000000014,4.4,5.100000000000001,647.7441,1077
2025-12-08 08:36:00,52.2,289.728,7223,-3.8000000000000007,4.4,5.199999999999999,664.6309,1073
2025-12-08 08:39:00,53.2,294.524,7223,-3.8000000000000007,4.4,5.300000000000001,669.8561,1073
2025-12-08 08:42:00,54.2,290.8348,7223,-3.900000000000002,4.3,5.5,679.1589,1104
2025-12-08 08:45:00,53.1,273.2494,7223,-3.799999999999997,4.6,5.299999999999997,675.5067,791
2025-12-08 08:48:00,53.1,264.8871,7223,-3.799999999999997,4.7,5.299999999999997,673.3749,790
2025-12-08 08:51:00,52.7,257.0168,7223,-3.6999999999999993,4.8999999999999995,5.199999999999999,666.7425,551
2025-12-08 08:54:00,51.7,257.2627,7223,-3.599999999999998,4.8,5.099999999999998,659.1904,550
2025-12-08 08:57:00,51.9,263.7804,7223,-3.6999999999999993,4.7,5.199999999999999,658.9731,730
2025-12-08 09:00:00,52.4,282.9644,7223,-3.8000000000000007,4.6,5.300000000000001,665.3246,1751
2025-12-08 09:03:00,52.4,284.686,7223,-3.8000000000000007,4.5,5.300000000000001,661.2844,1751
2025-12-08 09:06:00,52.3,280.8738,7223,-3.8000000000000007,4.5,5.300000000000001,661.4899,1751
2025-12-08 09:09:00,52.5,279.7671,7223,-3.8000000000000007,4.5,5.399999999999999,662.6448,1751
2025-12-08 09:12:00,52.4,279.7671,7223,-3.8000000000000007,4.5,5.399999999999999,663.856,1751
2025-12-08 09:15:00,52.3,274.7251,7223,-3.8000000000000007,4.6,5.300000000000001,663.4199,1751
2025-12-08 09:18:00,52.3,279.1522,7224,-3.8000000000000007,4.6000000000000005,5.300000000000001,654.9919,1751
2025-12-08 09:21:00,52.2,279.3981,7224,-3.8000000000000007,4.6,5.300000000000001,661.6357,1751
2025-12-08 09:24:00,52.4,280.013,7224,-3.8000000000000007,4.6,5.300000000000001,660.6181,1751
2025-12-08 09:27:00,52.1,283.9482,7224,-3.6999999999999993,4.5,5.300000000000001,655.19,1074
2025-12-08 09:30:00,52.3,284.0712,7224,-3.6999999999999993,4.5,5.300000000000001,656.5186,1077
2025-12-08 09:33:00,52.3,289.605,7224,-3.900000000000002,4.3999999999999995,5.300000000000001,654.341,1751
2025-12-08 09:36:00,53.3,290.7118,7224,-3.8999999999999986,4.499999999999999,5.399999999999999,666.075,1097
2025-12-08 09:39:00,55.0,270.7899,7224,-4.0,4.9,5.599999999999998,700.5717,1745
2025-12-08 09:42:00,55.4,277.9225,7224,-4.0,4.9,5.599999999999998,705.276,1745
2025-12-08 09:45:00,54.0,252.3438,7224,-3.8999999999999986,5.1000000000000005,5.5,690.3092,1738
2025-12-08 09:48:00,54.0,254.6803,7224,-3.8999999999999986,5.200000000000001,5.399999999999999,676.2653,1738
2025-12-08 09:51:00,53.0,275.34,7224,-3.8000000000000007,5.1000000000000005,5.400000000000002,684.6327,1746
2025-12-08 09:54:00,54.0,281.7347,7224,-3.900000000000002,4.699999999999999,5.5,687.3903,1751
2025-12-08 09:57:00,53.8,275.463,7224,-4.0,4.800000000000001,5.5,671.51,1745
2025-12-08 10:00:00,53.8,279.6441,7224,-3.8999999999999986,4.700000000000001,5.5,670.6944,1751
2025-12-08 10:03:00,53.6,284.0712,7224,-4.0,4.6000000000000005,5.5,679.0663,1751
2025-12-08 10:06:00,54.4,283.4563,7224,-3.900000000000002,4.700000000000001,5.5,686.7854,1751
2025-12-08 10:09:00,56.6,285.7928,7224,-4.100000000000001,4.9,5.700000000000003,725.3745,1102
2025-12-08 10:12:00,58.5,301.5336,7224,-4.300000000000001,4.800000000000001,6.0,769.0249,1114
2025-12-08 10:15:00,58.7,301.5336,7224,-4.300000000000001,4.9,6.0,764.4429,1114
2025-12-08 10:18:00,58.5,296.3687,7225,-4.300000000000001,4.9,6.0,762.1293,1775
2025-12-08 10:21:00,58.5,293.4172,7225,-4.199999999999999,5.0,5.899999999999999,763.3115,1776
2025-12-08 10:24:00,58.5,295.7538,7225,-4.300000000000001,4.9,6.0,762.2529,1775
2025-12-08 10:27:00,58.7,295.7538,7225,-4.299999999999997,4.9,6.0,768.0797,1775
2025-12-08 10:30:00,58.7,292.5564,7225,-4.299999999999997,5.0,6.0,768.5994,1775
2025-12-08 10:33:00,59.7,308.0512,7225,-4.299999999999997,5.0,6.099999999999998,803.5195,1114
2025-12-08 10:36:00,62.7,319.7338,7225,-4.600000000000001,5.0,6.5,882.0123,1428
2025-12-08 10:39:00,65.5,318.5041,7225,-4.699999999999999,5.0,6.600000000000001,897.2464,1428
2025-12-08 10:42:00,65.5,322.6852,7225,-4.699999999999999,5.1,6.699999999999999,903.1851,1193
2025-12-08 10:45:00,65.7,329.4488,7225,-4.800000000000001,4.9,6.699999999999999,906.5076,1191
2025-12-08 10:48:00,63.7,305.8377,7225,-4.600000000000001,5.1000000000000005,6.400000000000002,870.0775,1432
2025-12-08 10:51:00,63.5,311.3715,7225,-4.5,5.000000000000001,6.399999999999999,860.9643,1113
2025-12-08 10:54:00,63.7,317.1513,7225,-4.600000000000001,4.9,6.5,863.7001,1428
2025-12-08 10:57:00,63.9,318.5041,7225,-4.599999999999998,4.9,6.399999999999999,864.0715,1428
2025-12-08 11:00:00,63.7,314.077,7225,-4.5,4.9,6.399999999999999,865.743,1113
2025-12-08 11:03:00,64.1,286.6537,7225,-4.599999999999998,4.9,6.399999999999999,877.5774,1815
2025-12-08 11:06:00,62.1,282.2266,7225,-4.399999999999999,5.3,6.199999999999999,828.7334,1868
2025-12-08 11:09:00,62.1,286.5307,7225,-4.5,5.3,6.199999999999999,834.3825,1783
2025-12-08 11:12:00,62.1,284.5631,7225,-4.5,5.299999999999999,6.199999999999999,833.4854,1783
2025-12-08 11:15:00,62.2,285.4239,7225,-4.5,5.4,6.300000000000001,838.8259,1785
2025-12-08 11:18:00,64.1,289.1131,7226,-4.5,5.4,6.5,884.1544,1785
2025-12-08 11:21:00,66.7,291.4496,7226,-4.800000000000001,5.6,6.699999999999999,922.9768,1822
2025-12-08 11:24:00,68.3,284.3171,7226,-4.800000000000001,5.800000000000001,6.800000000000001,961.7639,1836
2025-12-08 11:27:00,68.0,283.9482,7226,-4.800000000000001,5.800000000000001,6.699999999999999,957.3264,1836
2025-12-08 11:30:00,68.0,286.6537,7226,-4.900000000000002,5.800000000000001,6.800000000000001,963.8922,1836
2025-12-08 11:33:00,68.5,284.3171,7226,-4.900000000000002,5.799999999999999,6.900000000000002,964.1435,1836
2025-12-08 11:36:00,68.7,284.3171,7226,-4.899999999999999,5.799999999999999,6.800000000000001,967.259,1836
2025-12-08 11:39:00,68.3,279.7671,7226,-4.900000000000002,5.8999999999999995,6.800000000000001,948.6369,1520
2025-12-08 11:42:00,67.5,280.9968,7226,-4.800000000000001,5.800000000000001,6.700000000000003,952.9763,1836
2025-12-08 11:45:00,68.0,288.4983,7226,-4.800000000000001,5.9,6.800000000000001,960.5212,1836
2025-12-08 11:48:00,69.6,293.9091,7226,-4.899999999999999,5.800000000000001,6.899999999999999,1009.711,1460
2025-12-08 11:51:00,71.4,290.0969,7226,-4.5,5.8,6.5,1055.765,1832
2025-12-08 11:54:00,72.4,286.1617,7226,-4.600000000000001,6.3,6.600000000000001,1053.816,1830
2025-12-08 11:57:00,70.6,278.4144,7226,-4.5,6.2,6.5,1013.123,1829
2025-12-08 12:00:00,69.6,280.8738,7226,-4.399999999999999,6.1,6.399999999999999,1001.286,1834
2025-12-08 12:03:00,69.4,277.4306,7226,-4.399999999999999,6.2,6.399999999999999,1000.703,1718
2025-12-08 12:06:00,70.6,280.013,7226,-4.399999999999999,5.9,6.399999999999999,1015.037,1832
2025-12-08 12:09:00,70.6,281.6117,7226,-4.600000000000001,5.9,6.5,1036.906,1834
2025-12-08 12:12:00,70.4,279.3981,7226,-4.5,6.0,6.399999999999999,1022.169,1834
2025-12-08 12:15:00,70.4,286.5307,7226,-4.600000000000001,6.0,6.5,1026.97,1834
2025-12-08 12:18:00,71.2,280.5049,7227,-4.5,6.0,6.5,1031.319,1834
2025-12-08 12:21:00,70.9,274.9711,7227,-4.5,6.2,6.399999999999999,1024.677,1829
2025-12-08 12:24:00,70.0,281.6117,7227,-4.299999999999997,6.0,6.299999999999997,1014.105,1825
2025-12-08 12:27:00,69.4,280.9968,7227,-4.399999999999999,6.1000000000000005,6.299999999999997,1001.262,1834
2025-12-08 12:30:00,70.0,279.89,7227,-4.399999999999999,6.0,6.399999999999999,1000.566,1834
2025-12-08 12:33:00,70.0,284.0712,7227,-4.399999999999999,6.0,6.399999999999999,1026.377,1832
2025-12-08 12:36:00,68.3,275.7089,7227,-4.399999999999999,6.0,6.199999999999999,990.764,1717
2025-12-08 12:39:00,68.9,281.4887,7227,-4.399999999999999,6.0,6.199999999999999,985.7637,1832
2025-12-08 12:42:00,69.4,281.4887,7227,-4.399999999999999,5.9,6.199999999999999,996.7916,1832
2025-12-08 12:45:00,69.3,287.1455,7227,-4.399999999999999,6.1000000000000005,6.299999999999997,1011.917,1830
2025-12-08 12:48:00,70.0,282.2266,7227,-4.5,5.9,6.299999999999997,1023.705,1834
2025-12-08 12:51:00,71.0,297.7213,7227,-4.5,5.9,6.600000000000001,1062.092,1819
2025-12-08 12:54:00,73.2,288.8672,7227,-4.599999999999998,5.9,6.599999999999998,1082.474,1830
2025-12-08 12:57:00,71.2,286.7766,7227,-4.399999999999999,5.9,6.399999999999999,1039.041,1832
2025-12-08 13:00:00,71.8,293.5402,7227,-4.5,5.9,6.5,1051.47,1830
2025-12-08 13:03:00,72.4,287.7604,7227,-4.599999999999998,6.0,6.5,1059.104,1830
2025-12-08 13:06:00,71.2,284.932,7227,-4.5,6.2,6.5,1040.274,1830
2025-12-08 13:09:00,71.6,285.4239,7227,-4.5,6.0,6.400000000000002,1036.796,1830
2025-12-08 13:12:00,71.0,282.7184,7227,-4.5,5.9,6.400000000000002,1029.42,1832
2025-12-08 13:15:00,70.0,280.259,7227,-4.400000000000002,6.1000000000000005,6.300000000000001,1015.415,1718
2025-12-08 13:18:00,70.1,284.1942,7228,-4.400000000000002,5.9,6.400000000000002,1010.689,1832
2025-12-08 13:21:00,70.9,281.2428,7228,-4.5,6.1000000000000005,6.400000000000002,1018.708,1834
2025-12-08 13:24:00,72.4,292.6794,7228,-4.600000000000001,5.9,6.600000000000001,1064.542,1839
2025-12-08 13:27:00,73.8,286.4077,7228,-4.600000000000001,6.2,6.699999999999999,1075.666,1830
2025-12-08 13:30:00,73.2,287.3915,7228,-4.600000000000001,6.0,6.600000000000001,1070.057,1830
2025-12-08 13:33:00,72.6,283.4563,7228,-4.600000000000001,6.2,6.5,1049.255,1830
2025-12-08 13:36:00,71.4,284.0712,7228,-4.5,6.0,6.399999999999999,1044.058,1830
2025-12-08 13:39:00,72.6,288.6212,7228,-4.599999999999998,6.0,6.599999999999998,1069.832,1830
2025-12-08 13:42:00,71.4,282.9644,7228,-4.5,6.1000000000000005,6.5,1042.294,1834
2025-12-08 13:45:00,71.0,285.4239,7228,-4.5,5.9,6.399999999999999,1031.288,1832
2025-12-08 13:48:00,72.6,290.0969,7228,-4.5,6.0,6.5,1063.798,1830
2025-12-08 13:51:00,73.0,291.0807,7228,-4.599999999999998,6.1000000000000005,6.599999999999998,1072.625,1830
2025-12-08 13:54:00,72.4,295.0159,7228,-4.599999999999998,5.9,6.599999999999998,1054.481,1839
2025-12-08 13:57:00,72.6,295.7538,7228,-4.599999999999998,6.0,6.599999999999998,1068.026,1839
2025-12-08 14:00:00,73.4,289.605,7228,-4.699999999999999,6.0,6.699999999999999,1081.699,1838
2025-12-08 14:03:00,71.8,287.3915,7228,-4.600000000000001,6.1000000000000005,6.5,1048.737,1830
2025-12-08 14:06:00,70.8,285.3009,7228,-4.5,6.1000000000000005,6.400000000000002,1030.232,1830
2025-12-08 14:09:00,70.9,282.8414,7228,-4.400000000000002,5.9,6.400000000000002,1023.653,1832
2025-12-08 14:12:00,71.3,287.1455,7228,-4.5,5.9,6.400000000000002,1029.431,1832
2025-12-08 14:15:00,72.4,291.5726,7228,-4.699999999999999,5.9,6.599999999999998,1061.559,1839
2025-12-08 14:18:00,73.0,294.1551,7229,-4.5,5.800000000000001,6.600000000000001,1073.095,1819
2025-12-08 14:21:00,73.2,289.1131,7229,-4.600000000000001,6.1000000000000005,6.600000000000001,1085.103,1830
2025-12-08 14:24:00,74.4,301.9025,7229,-4.800000000000001,6.1,6.700000000000003,1110.831,1466
2025-12-08 14:27:00,75.8,291.4496,7229,-4.900000000000002,6.1,7.0,1133.613,1513
2025-12-08 14:30:00,74.6,294.77,7229,-4.700000000000003,6.1,6.800000000000001,1098.183,1839
2025-12-08 14:33:00,75.0,289.4821,7229,-4.700000000000003,5.9,6.900000000000002,1118.881,1838
2025-12-08 14:36:00,74.2,292.3105,7229,-4.699999999999999,6.3999999999999995,6.699999999999999,1100.126,1306
2025-12-08 14:39:00,74.6,295.8767,7229,-4.800000000000001,6.199999999999999,6.800000000000001,1114.102,1838
2025-12-08 14:42:00,75.4,289.851,7229,-4.699999999999999,6.3,6.799999999999997,1121.645,1306
2025-12-08 14:45:00,74.4,287.1455,7229,-4.699999999999999,6.199999999999999,6.699999999999999,1094.949,1306
2025-12-08 14:48:00,74.6,289.605,7229,-4.699999999999999,6.199999999999999,6.800000000000001,1104.226,1306
2025-12-08 14:51:00,72.8,286.6537,7229,-4.699999999999999,6.3,6.600000000000001,1070.328,1306
2025-12-08 14:54:00,74.4,289.4821,7229,-4.699999999999999,6.0,6.800000000000001,1098.885,1838
2025-12-08 14:57:00,73.6,284.932,7229,-4.599999999999998,6.199999999999999,6.599999999999998,1083.183,1830
2025-12-08 15:00:00,74.2,291.9416,7229,-4.599999999999998,6.1,6.699999999999999,1097.761,1830
2025-12-08 15:03:00,74.8,292.6794,7229,-4.699999999999999,6.1,6.699999999999999,1104.266,1838
2025-12-08 15:06:00,74.4,283.5793,7229,-4.599999999999998,6.199999999999999,6.699999999999999,1084.085,1830
2025-12-08 15:09:00,74.2,291.6956,7229,-4.600000000000001,6.1,6.699999999999999,1103.798,1830
2025-12-08 15:12:00,74.4,283.4563,7229,-4.699999999999999,6.199999999999999,6.599999999999998,1088.714,1306
2025-12-08 15:15:00,72.3,259.4763,7229,-4.099999999999998,6.3,6.799999999999997,1103.349,1714
2025-12-08 15:18:00,65.5,231.93,7230,-4.0,6.9,5.900000000000002,865.342,449
2025-12-08 15:21:00,59.7,243.1207,7230,-3.900000000000002,6.0,5.600000000000001,792.8099,620
2025-12-08 15:24:00,56.0,230.7002,7230,-3.599999999999998,6.200000000000001,5.099999999999998,715.9786,186
2025-12-08 15:27:00,57.2,326.3744,7230,-3.700000000000003,5.700000000000001,5.300000000000001,822.3025,1158
2025-12-08 15:30:00,71.8,329.6947,7230,-4.5,5.200000000000001,6.699999999999999,1050.471,1194
2025-12-08 15:33:00,78.2,407.2917,7230,-4.700000000000003,6.1000000000000005,7.300000000000001,1153.702,1901
2025-12-08 15:36:00,76.6,284.686,7230,-5.200000000000003,6.6,7.600000000000001,1149.133,1507
2025-12-08 15:39:00,73.2,298.3362,7230,-5.299999999999997,6.1,7.399999999999999,1057.208,1510
2025-12-08 15:42:00,74.6,301.5336,7230,-5.600000000000001,6.199999999999999,7.600000000000001,1080.139,1482
2025-12-08 15:45:00,73.8,280.259,7230,-5.199999999999999,6.3999999999999995,7.300000000000001,1054.005,1518
2025-12-08 15:48:00,71.5,287.8834,7230,-5.099999999999998,6.199999999999999,7.199999999999999,1024.949,1458
2025-12-08 15:51:00,72.6,308.7891,7230,-5.100000000000001,6.1,7.200000000000003,1068.787,1509
2025-12-08 15:54:00,76.2,298.9511,7230,-5.400000000000002,6.1,7.5,1124.493,1481
2025-12-08 15:57:00,70.9,279.89,7230,-5.099999999999998,6.5,7.099999999999998,1004.19,1337
2025-12-08 16:00:00,71.2,288.9902,7230,-5.100000000000001,6.1,7.100000000000001,1017.75,1458
2025-12-08 16:03:00,72.0,287.6375,7230,-5.0,6.1,7.100000000000001,1035.125,1458
2025-12-08 16:06:00,71.9,275.463,7230,-5.0,6.3999999999999995,7.0,1035.959,1337
2025-12-08 16:09:00,70.9,273.1265,7230,-5.0,6.299999999999999,7.0,1012.621,1337
2025-12-08 16:12:00,69.4,261.5668,7230,-4.899999999999999,6.3999999999999995,6.899999999999999,981.8071,1303
2025-12-08 16:15:00,67.1,254.8032,7230,-4.700000000000003,6.3999999999999995,6.600000000000001,915.1588,1299
2025-12-08 16:18:00,66.5,262.6736,7231,-4.700000000000003,6.1,6.600000000000001,920.3675,1876
2025-12-08 16:21:00,66.1,257.2627,7231,-4.700000000000003,6.199999999999999,6.5,918.5562,1294
2025-12-08 16:24:00,66.3,256.5249,7231,-4.699999999999999,6.3,6.5,913.5146,1299
2025-12-08 16:27:00,63.9,249.0234,7231,-4.5,6.3,6.300000000000001,860.7042,1289
2025-12-08 16:30:00,63.5,253.9424,7231,-4.399999999999999,6.2,6.199999999999999,866.4976,1290
2025-12-08 16:33:00,63.9,261.5668,7231,-4.399999999999999,6.1,6.300000000000001,868.882,1295
2025-12-08 16:36:00,66.5,283.0874,7231,-4.699999999999999,5.9,6.699999999999999,923.1868,1836
2025-12-08 16:39:00,70.8,291.9416,7231,-5.0,6.0,7.0,1023.726,1458
2025-12-08 16:42:00,74.0,296.6146,7231,-5.199999999999999,6.199999999999999,7.299999999999997,1080.596,1511
2025-12-08 16:45:00,76.0,297.2295,7231,-5.299999999999997,6.199999999999999,7.5,1135.295,1481
2025-12-08 16:48:00,76.6,299.566,7231,-5.300000000000001,6.3999999999999995,7.5,1145.713,1481
2025-12-08 16:51:00,77.2,298.4592,7231,-5.400000000000002,6.3999999999999995,7.600000000000001,1144.611,1481
2025-12-08 16:54:00,76.4,295.1389,7231,-5.399999999999999,6.3,7.399999999999999,1131.522,1481
2025-12-08 16:57:00,74.8,300.0579,7231,-5.300000000000001,6.3,7.399999999999999,1106.316,1481
2025-12-08 17:00:00,76.2,305.2228,7231,-5.300000000000001,6.1,7.400000000000002,1130.771,1510
2025-12-08 17:03:00,76.8,305.8377,7231,-5.400000000000002,6.1,7.5,1149.361,1475
2025-12-08 17:06:00,78.4,310.5107,7231,-5.400000000000002,6.199999999999999,7.600000000000001,1189.883,1475
2025-12-08 17:09:00,79.8,309.8958,7231,-5.5,6.199999999999999,7.800000000000001,1201.083,1475
2025-12-08 17:12:00,79.7,305.0998,7231,-5.5,6.299999999999999,7.800000000000001,1206.513,1473
2025-12-08 17:15:00,78.8,292.9254,7231,-5.5,6.4,7.700000000000003,1194.047,1264
2025-12-08 17:18:00,75.2,287.8834,7232,-5.199999999999999,6.3999999999999995,7.300000000000001,1110.203,1511
2025-12-08 17:21:00,73.4,278.6603,7232,-5.199999999999999,6.3999999999999995,7.199999999999999,1070.56,1518
2025-12-08 17:24:00,70.5,267.1007,7232,-5.0,6.499999999999999,7.0,1008.37,1338
2025-12-08 17:27:00,66.7,255.2951,7232,-4.699999999999999,6.3999999999999995,6.699999999999999,929.1855,1299
2025-12-08 17:30:00,65.1,253.4505,7232,-4.5,6.3999999999999995,6.399999999999999,895.5916,1291
2025-12-08 17:33:00,67.5,281.2428,7232,-4.700000000000003,5.8,6.600000000000001,935.4469,1836
2025-12-08 17:36:00,69.1,282.1036,7232,-4.700000000000003,5.9,6.700000000000003,983.7345,1833
2025-12-08 17:39:00,69.4,276.2008,7232,-4.800000000000001,6.1,6.699999999999999,986.2728,1835
2025-12-08 17:42:00,68.7,272.0197,7232,-4.800000000000001,6.2,6.699999999999999,969.7969,1334
2025-12-08 17:45:00,67.7,273.4954,7232,-4.700000000000003,6.1,6.600000000000001,955.1489,1835
2025-12-08 17:48:00,67.6,275.5859,7232,-4.600000000000001,6.1,6.600000000000001,949.2274,1829
2025-12-08 17:51:00,67.9,275.9549,7232,-4.600000000000001,6.1,6.600000000000001,967.0703,1834
2025-12-08 17:54:00,67.7,267.7156,7232,-4.600000000000001,6.199999999999999,6.5,957.0187,1829
2025-12-08 17:57:00,67.5,273.7413,7232,-4.800000000000001,6.199999999999999,6.800000000000001,956.4176,1835
2025-12-08 18:00:00,66.9,272.0197,7232,-4.600000000000001,6.0,6.5,943.2911,1876
2025-12-08 18:03:00,65.9,259.9682,7232,-4.5,6.2,6.399999999999999,917.3038,1293
2025-12-08 18:06:00,65.7,266.2399,7232,-4.600000000000001,6.2,6.400000000000002,907.664,1294
2025-12-08 18:09:00,65.3,263.9034,7232,-4.5,6.1,6.399999999999999,909.4296,1295
2025-12-08 18:12:00,64.9,262.7966,7232,-4.399999999999999,6.1,6.299999999999997,900.368,1295
2025-12-08 18:15:00,64.7,255.91,7232,-4.5,6.2,6.300000000000001,897.5233,1289
2025-12-08 18:18:00,61.7,252.2208,7233,-4.400000000000002,6.3,6.200000000000003,829.2173,1290
2025-12-08 18:21:00,61.7,247.4248,7233,-4.300000000000001,6.2,6.100000000000001,826.2618,1692
2025-12-08 18:24:00,61.7,256.6479,7233,-4.299999999999997,6.0,6.099999999999998,820.6146,1694
2025-12-08 18:27:00,62.3,260.829,7233,-4.300000000000001,6.0,6.099999999999998,833.8686,1716
2025-12-08 18:30:00,62.3,250.1302,7233,-4.300000000000001,6.1,6.099999999999998,841.2804,1692
2025-12-08 18:33:00,62.3,250.991,7233,-4.300000000000001,6.1,6.099999999999998,836.774,1694
2025-12-08 18:36:00,62.5,252.2208,7233,-4.400000000000002,6.1,6.199999999999999,835.0945,1290
2025-12-08 18:39:00,61.9,248.0396,7233,-4.300000000000001,6.2,6.099999999999998,834.3366,1692
2025-12-08 18:42:00,60.5,243.9815,7233,-4.099999999999998,6.2,5.899999999999999,804.7834,397
2025-12-08 18:45:00,60.3,244.2274,7233,-4.099999999999998,6.1000000000000005,5.899999999999999,789.4558,620
2025-12-08 18:48:00,59.9,242.8747,7233,-4.300000000000001,6.1000000000000005,5.900000000000002,790.3837,1692
2025-12-08 18:51:00,59.1,238.2017,7233,-4.199999999999999,6.1000000000000005,5.800000000000001,771.8925,619
2025-12-08 18:54:00,58.9,241.1531,7233,-4.199999999999999,6.1000000000000005,5.800000000000001,775.0259,1692
2025-12-08 18:57:00,56.9,228.7326,7233,-3.900000000000002,6.1000000000000005,5.600000000000001,734.2167,522
2025-12-08 19:00:00,58.5,254.0654,7233,-4.0,5.700000000000001,5.699999999999999,768.8929,613
2025-12-08 19:03:00,58.9,250.1302,7233,-4.199999999999999,5.800000000000001,5.799999999999997,772.511,1693
2025-12-08 19:06:00,59.9,249.0234,7233,-4.299999999999997,5.800000000000001,5.899999999999999,788.7963,1698
2025-12-08 19:09:00,58.9,245.2112,7233,-4.0,6.000000000000001,5.799999999999997,773.0052,620
2025-12-08 19:12:00,58.9,247.4248,7233,-4.099999999999998,6.000000000000001,5.799999999999997,774.4568,1691
2025-12-08 19:15:00,58.9,248.6545,7233,-4.199999999999999,5.9,5.799999999999997,773.6577,1691
2025-12-08 19:18:00,58.7,240.6612,7234,-4.099999999999998,6.000000000000001,5.699999999999999,770.8857,620
2025-12-08 19:21:00,58.7,247.9167,7234,-4.099999999999998,5.8999999999999995,5.699999999999999,767.3253,1691
2025-12-08 19:24:00,58.5,247.1788,7234,-4.099999999999998,5.8999999999999995,5.699999999999999,765.5693,1691
2025-12-08 19:27:00,58.3,249.5153,7234,-4.099999999999998,5.8,5.699999999999999,756.684,1691
2025-12-08 19:30:00,56.2,240.2922,7234,-3.8999999999999986,5.8,5.5,713.2905,617
2025-12-08 19:33:00,55.4,245.9491,7234,-3.8999999999999986,5.7,5.399999999999999,708.3135,612
2025-12-08 19:36:00,55.6,252.0978,7234,-3.799999999999997,5.4,5.399999999999999,712.9473,1731
2025-12-08 19:39:00,55.4,246.8099,7234,-3.8999999999999986,5.500000000000001,5.399999999999999,704.8295,1731
2025-12-08 19:42:00,55.6,252.8356,7234,-3.8000000000000007,5.4,5.399999999999999,709.7791,1731
2025-12-08 19:45:00,55.2,242.8747,7234,-3.8000000000000007,5.3999999999999995,5.400000000000002,706.2154,1731
2025-12-08 19:48:00,54.0,240.0463,7234,-3.700000000000003,5.499999999999999,5.300000000000001,680.9821,600
2025-12-08 19:51:00,53.8,241.1531,7234,-3.700000000000003,5.3999999999999995,5.200000000000003,681.7321,600
2025-12-08 19:54:00,53.8,242.5058,7234,-3.700000000000003,5.3999999999999995,5.200000000000003,677.4633,600
2025-12-08 19:57:00,52.6,236.726,7234,-3.6999999999999993,5.6,5.199999999999999,668.3371,600
2025-12-08 20:00:00,53.3,237.9557,7234,-3.6999999999999993,5.500000000000001,5.199999999999999,671.471,600
2025-12-08 20:03:00,52.6,228.3637,7234,-3.599999999999998,5.7,5.099999999999998,663.399,569
2025-12-08 20:06:00,52.6,226.2731,7234,-3.599999999999998,5.6000000000000005,5.099999999999998,660.8771,569
2025-12-08 20:09:00,52.5,235.0043,7234,-3.599999999999998,5.5,5.099999999999998,658.3165,594
2025-12-08 20:12:00,51.9,227.3799,7234,-3.6000000000000014,5.6,5.100000000000001,652.4668,569
2025-12-08 20:15:00,52.1,228.6097,7234,-3.6999999999999993,5.6,5.100000000000001,653.5224,595
2025-12-08 20:18:00,52.3,233.2827,7235,-3.6000000000000014,5.6,5.100000000000001,658.1506,569
2025-12-08 20:21:00,52.4,239.1855,7235,-3.6000000000000014,5.5,5.199999999999999,650.084,582
2025-12-08 20:24:00,51.9,231.1921,7235,-3.6000000000000014,5.5,5.100000000000001,650.8121,594
2025-12-08 20:27:00,51.7,227.011,7235,-3.6000000000000014,5.6,5.100000000000001,646.9815,569
2025-12-08 20:30:00,51.3,220.0014,7235,-3.5,5.699999999999999,5.100000000000001,646.1624,476
2025-12-08 20:33:00,51.9,226.765,7235,-3.6000000000000014,5.699999999999999,5.100000000000001,652.3058,595
2025-12-08 20:36:00,51.9,223.1988,7235,-3.6000000000000014,5.699999999999999,5.100000000000001,642.852,595
2025-12-08 20:39:00,51.9,223.1988,7235,-3.6000000000000014,5.699999999999999,5.100000000000001,649.7339,595
2025-12-08 20:42:00,51.3,209.9175,7235,-3.5,5.999999999999999,4.900000000000002,636.93,477
2025-12-08 20:45:00,51.3,215.3284,7235,-3.5,5.8,5.0,639.7121,476
2025-12-08 20:48:00,51.1,211.5162,7235,-3.5,5.8,5.0,638.0681,476
2025-12-08 20:51:00,50.7,213.2378,7235,-3.5,5.8999999999999995,4.900000000000002,634.5205,473
2025-12-09 07:33:00,42.1,181.2645,7235,-2.1000000000000014,2.8,3.5,655.8553,59
2025-12-09 07:36:00,44.0,215.8203,7235,-2.900000000000002,4.0,3.900000000000002,649.4328,1016
2025-12-09 07:39:00,42.1,219.0176,7235,-2.8000000000000007,3.8,3.900000000000002,598.8337,1016
2025-12-09 07:42:00,40.5,223.8137,7235,-2.700000000000003,3.5,3.700000000000003,545.8174,1014
2025-12-09 07:45:00,40.7,236.9719,7235,-2.6999999999999993,3.4000000000000004,3.6999999999999993,528.598,73
2025-12-09 07:48:00,39.3,239.3084,7235,-2.5,3.4000000000000004,3.6000000000000014,478.9071,73
2025-12-09 07:51:00,39.5,236.726,7235,-2.400000000000002,3.4000000000000004,3.6000000000000014,469.7436,82
2025-12-09 07:54:00,39.3,235.3732,7235,-2.5,3.4000000000000004,3.5,464.054,82
2025-12-09 07:57:00,39.1,233.5287,7236,-2.400000000000002,3.5,3.400000000000002,452.8483,82
2025-12-09 08:00:00,39.1,237.2179,7236,-2.400000000000002,3.4000000000000004,3.5,472.6169,82
2025-12-09 08:03:00,40.3,246.5639,7236,-2.6000000000000014,3.4000000000000004,3.700000000000003,469.3961,73
2025-12-09 08:06:00,42.6,279.2752,7236,-2.8000000000000007,3.3,3.8999999999999986,509.9742,11
2025-12-09 08:09:00,43.8,287.6375,7236,-2.8999999999999986,3.4000000000000004,4.100000000000001,532.9387,10
2025-12-09 08:12:00,44.2,283.4563,7236,-3.0,3.4000000000000004,4.199999999999999,534.1671,10
2025-12-09 08:15:00,43.8,277.5535,7236,-2.8999999999999986,3.5,4.099999999999998,535.753,52
2025-12-09 08:18:00,43.4,268.3304,7236,-2.8000000000000007,3.5999999999999996,3.8999999999999986,526.8235,52
2025-12-09 08:21:00,43.4,269.8062,7236,-2.8000000000000007,3.5,4.099999999999998,527.389,52
2025-12-09 08:24:00,44.0,268.9453,7236,-2.900000000000002,3.5,4.100000000000001,533.3045,52
2025-12-09 08:27:00,44.6,272.3886,7236,-2.8999999999999986,3.5999999999999996,4.100000000000001,540.1572,52
2025-12-09 08:30:00,43.7,270.544,7236,-2.8999999999999986,3.499999999999999,4.100000000000001,533.7915,52
2025-12-09 08:33:00,44.6,281.8576,7236,-2.8999999999999986,3.499999999999999,4.099999999999998,542.2255,1052
2025-12-09 08:36:00,45.8,294.647,7236,-2.900000000000002,3.3999999999999995,4.199999999999999,560.6826,4
2025-12-09 08:39:00,49.1,298.4592,7236,-3.1999999999999993,3.6000000000000005,4.600000000000001,617.6428,1089
2025-12-09 08:42:00,49.7,292.5564,7236,-3.3000000000000007,3.8000000000000007,4.599999999999998,624.4012,1089
2025-12-09 08:45:00,49.3,289.1131,7236,-3.1999999999999993,3.8000000000000007,4.599999999999998,619.8351,1091
2025-12-09 08:48:00,50.1,285.4239,7236,-3.3000000000000007,3.9000000000000004,4.700000000000003,618.5773,1071
2025-12-09 08:51:00,49.5,287.8834,7236,-3.3000000000000007,3.8000000000000007,4.600000000000001,631.3544,1071
2025-12-09 08:54:00,49.3,279.3981,7236,-3.299999999999997,3.9000000000000004,4.599999999999998,620.5247,1057
2025-12-09 08:57:00,49.3,279.7671,7237,-3.1000000000000014,3.9000000000000004,4.5,617.7991,767
2025-12-09 09:00:00,49.3,280.9968,7237,-3.3000000000000007,3.8000000000000007,4.5,621.3105,1057
2025-12-09 09:03:00,50.1,291.9416,7237,-3.3000000000000007,3.8000000000000007,4.699999999999999,635.5537,1071
2025-12-09 09:06:00,50.3,284.3171,7237,-3.3000000000000007,3.9000000000000004,4.600000000000001,632.7121,1071
2025-12-09 09:09:00,51.9,283.4563,7237,-3.5,4.1000000000000005,4.799999999999997,641.3257,1071
2025-12-09 09:12:00,52.0,284.686,7237,-3.5,4.2,5.0,660.4797,1075
2025-12-09 09:15:00,52.8,287.6375,7237,-3.6000000000000014,4.2,5.100000000000001,662.9064,1075
2025-12-09 09:18:00,52.8,284.932,7237,-3.6000000000000014,4.3,5.100000000000001,671.2425,1075
2025-12-09 09:21:00,53.4,273.8643,7237,-3.6999999999999993,4.299999999999999,5.199999999999999,676.6089,1077
2025-12-09 09:24:00,53.8,294.524,7237,-3.6999999999999993,4.4,5.199999999999999,687.5624,1073
2025-12-09 09:27:00,54.2,296.8605,7237,-3.6999999999999993,4.300000000000001,5.199999999999999,691.8719,1061
2025-12-09 09:30:00,54.2,291.4496,7237,-3.8000000000000007,4.4,5.300000000000001,690.3319,1073
2025-12-09 09:33:00,54.0,283.7022,7237,-3.8000000000000007,4.5,5.300000000000001,680.0499,1751
2025-12-09 09:36:00,53.6,281.4887,7237,-3.8000000000000007,4.6000000000000005,5.199999999999999,682.7787,1751
2025-12-09 09:39:00,54.0,286.5307,7237,-3.6999999999999993,4.4,5.300000000000001,687.4026,1073
2025-12-09 09:42:00,53.2,271.4048,7237,-3.6999999999999993,4.6000000000000005,5.199999999999999,678.058,783
2025-12-09 09:45:00,52.6,262.5506,7237,-3.6000000000000014,4.6000000000000005,5.100000000000001,667.4457,730
2025-12-09 09:48:00,52.0,269.3142,7237,-3.6000000000000014,4.6000000000000005,5.100000000000001,663.4592,730
2025-12-09 09:51:00,52.5,273.0035,7237,-3.6999999999999993,4.5,5.199999999999999,668.0524,783
2025-12-09 09:54:00,52.9,280.8738,7237,-3.799999999999997,4.5,5.299999999999997,676.3001,1751
2025-12-09 09:57:00,52.8,252.7127,7238,-3.799999999999997,4.5,5.299999999999997,671.9106,728
2025-12-09 10:27:00,50.1,203.6458,7238,-2.8000000000000007,4.699999999999999,4.300000000000001,769.2398,1025
2025-12-09 10:30:00,54.2,279.6441,7238,-3.6000000000000014,4.199999999999999,5.199999999999999,847.028,1077
2025-12-09 10:33:00,54.6,289.728,7238,-3.900000000000002,4.5,5.5,795.7515,1104
2025-12-09 10:36:00,55.9,305.2228,7238,-4.100000000000001,4.6,5.800000000000001,794.0917,1109
2025-12-09 10:39:00,55.9,305.0998,7238,-4.0,4.6000000000000005,5.700000000000003,758.076,1098
2025-12-09 10:42:00,56.1,300.7957,7238,-3.900000000000002,4.700000000000001,5.600000000000001,743.5568,1098
