Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-09 10:45:00,56.2,303.3782,7238,-4.0,4.6000000000000005,5.599999999999998,737.3441,1098
2025-12-09 10:48:00,57.2,303.6241,7238,-3.900000000000002,4.7,5.600000000000001,741.9355,1098
2025-12-09 10:51:00,55.8,287.1455,7238,-4.100000000000001,4.800000000000001,5.700000000000003,727.004,1102
2025-12-09 10:54:00,57.2,308.2972,7238,-4.0,4.5,5.599999999999998,735.8329,1215
2025-12-09 10:57:00,61.1,290.2199,7238,-4.400000000000002,4.800000000000001,6.100000000000001,811.8878,1815
2025-12-09 11:00:00,60.7,291.9416,7238,-4.400000000000002,5.1,6.100000000000001,810.7114,1775
2025-12-09 11:03:00,60.7,290.3429,7238,-4.300000000000001,5.1,6.099999999999998,811.0038,1775
2025-12-09 11:06:00,60.9,289.2361,7238,-4.300000000000001,5.1,6.200000000000003,825.8121,1775
2025-12-09 11:09:00,62.9,289.1131,7238,-4.5,5.200000000000001,6.299999999999997,853.2179,1783
2025-12-09 11:12:00,64.9,295.0159,7238,-4.600000000000001,5.300000000000001,6.5,896.8807,1823
2025-12-09 11:15:00,66.5,294.0321,7238,-4.700000000000003,5.4,6.600000000000001,916.1755,1822
2025-12-09 11:18:00,66.0,286.4077,7238,-4.699999999999999,5.5,6.5,912.2574,1822
2025-12-09 11:21:00,65.7,279.1522,7239,-4.5,5.6000000000000005,6.400000000000002,909.3391,1877
2025-12-09 11:24:00,65.3,272.6346,7239,-4.300000000000001,5.6000000000000005,6.199999999999999,895.5975,1711
2025-12-09 11:27:00,57.4,212.1311,7239,-3.599999999999998,6.300000000000001,5.5,762.6487,924
2025-12-09 11:30:00,55.8,223.1988,7239,-3.6000000000000014,6.0,5.400000000000002,731.9189,507
2025-12-09 11:33:00,54.4,233.1597,7239,-3.3999999999999986,5.7,4.899999999999999,697.3391,569
2025-12-09 11:36:00,53.0,301.1646,7239,-3.3000000000000007,5.5,4.699999999999999,679.8848,1161
2025-12-09 11:39:00,56.3,292.0645,7239,-3.599999999999998,4.800000000000001,5.199999999999999,735.8851,1072
2025-12-09 11:42:00,60.9,289.1131,7239,-3.8000000000000007,5.1000000000000005,5.699999999999999,825.9244,1767
2025-12-09 11:45:00,63.3,288.2523,7239,-4.0,5.300000000000001,5.699999999999999,872.9836,1768
2025-12-09 11:48:00,64.2,286.0388,7239,-3.900000000000002,5.300000000000001,5.600000000000001,876.0948,1769
2025-12-09 11:51:00,64.5,284.3171,7239,-3.8999999999999986,5.5,5.699999999999999,883.85,1766
2025-12-09 11:54:00,64.3,274.4792,7239,-3.900000000000002,5.5,5.600000000000001,877.5001,1770
2025-12-09 11:57:00,64.1,273.2494,7239,-4.0,5.6,5.699999999999999,876.8631,1770
2025-12-09 12:00:00,64.2,273.4954,7239,-4.0,5.6,5.699999999999999,879.1712,1770
2025-12-09 12:03:00,64.1,272.5116,7239,-4.0,5.6000000000000005,5.800000000000001,880.749,1770
2025-12-09 12:06:00,63.9,266.3629,7239,-4.0,5.7,5.699999999999999,857.5097,1707
2025-12-09 12:09:00,63.1,268.8223,7239,-3.900000000000002,5.6000000000000005,5.600000000000001,857.2693,1770
2025-12-09 12:12:00,62.1,263.7804,7239,-3.8000000000000007,5.7,5.5,838.9819,1771
2025-12-09 12:15:00,61.5,260.952,7239,-3.8000000000000007,5.6000000000000005,5.5,821.6301,1771
2025-12-09 12:18:00,60.9,254.1884,7239,-3.8000000000000007,5.7,5.399999999999999,805.6337,614
2025-12-09 12:21:00,59.9,259.7222,7240,-3.6000000000000014,5.5,5.300000000000001,798.3509,817
2025-12-09 12:24:00,60.2,262.4277,7240,-3.6999999999999993,5.5,5.300000000000001,801.5207,817
2025-12-09 12:27:00,60.3,260.952,7240,-3.6999999999999993,5.4,5.300000000000001,799.924,801
2025-12-09 12:30:00,59.9,257.0168,7240,-3.6000000000000014,5.6000000000000005,5.200000000000003,798.5501,817
2025-12-09 12:33:00,60.3,258.4925,7240,-3.6999999999999993,5.6000000000000005,5.399999999999999,800.2284,817
2025-12-09 12:36:00,60.3,262.6736,7240,-3.6999999999999993,5.6000000000000005,5.300000000000001,806.4521,817
2025-12-09 12:39:00,60.5,262.5506,7240,-3.6000000000000014,5.6,5.300000000000001,809.2422,817
2025-12-09 12:42:00,60.9,265.8709,7240,-3.6999999999999993,5.7,5.399999999999999,812.9905,817
2025-12-09 12:45:00,61.1,265.1331,7240,-3.6999999999999993,5.6,5.5,812.9467,817
2025-12-09 12:48:00,61.1,270.175,7240,-3.700000000000003,5.6000000000000005,5.400000000000002,812.5076,818
2025-12-09 12:51:00,60.9,267.1007,7240,-3.700000000000003,5.6000000000000005,5.400000000000002,811.1346,817
2025-12-09 12:54:00,60.7,269.8062,7240,-3.6999999999999993,5.6000000000000005,5.399999999999999,811.6231,818
2025-12-09 12:57:00,60.5,266.2399,7240,-3.700000000000003,5.500000000000001,5.300000000000001,803.6555,817
2025-12-09 13:00:00,59.9,266.4858,7240,-3.6999999999999993,5.500000000000001,5.300000000000001,788.7642,817
2025-12-09 13:03:00,59.2,262.4277,7240,-3.599999999999998,5.500000000000001,5.199999999999999,779.8453,817
2025-12-09 13:06:00,59.5,273.7413,7240,-3.6000000000000014,5.4,5.300000000000001,784.3918,157
2025-12-09 13:09:00,59.9,284.3171,7240,-3.6999999999999993,5.300000000000001,5.399999999999999,793.7087,793
2025-12-09 13:12:00,61.5,287.0226,7240,-3.700000000000003,5.300000000000001,5.400000000000002,818.2919,1767
2025-12-09 13:15:00,61.3,282.4725,7240,-3.8000000000000007,5.300000000000001,5.400000000000002,813.5141,1767
2025-12-09 13:18:00,60.5,262.4277,7240,-3.700000000000003,5.500000000000001,5.400000000000002,801.3264,817
2025-12-09 13:21:00,57.3,252.9586,7241,-3.3999999999999986,5.6000000000000005,5.0,747.7231,803
2025-12-09 13:24:00,57.7,251.36,7241,-3.5,5.500000000000001,5.100000000000001,748.9724,803
2025-12-09 13:27:00,56.2,249.1464,7241,-3.3999999999999986,5.500000000000001,4.899999999999999,722.1798,803
2025-12-09 13:30:00,56.0,247.0558,7241,-3.3000000000000007,5.500000000000001,4.899999999999999,719.1223,822
2025-12-09 13:33:00,55.4,247.7937,7241,-3.400000000000002,5.500000000000001,4.900000000000002,709.4962,822
2025-12-09 13:36:00,55.4,246.5639,7241,-3.299999999999997,5.499999999999999,4.899999999999999,708.2871,822
2025-12-09 13:39:00,55.6,250.991,7241,-3.3000000000000007,5.500000000000001,4.899999999999999,711.6348,822
2025-12-09 13:42:00,55.6,252.3438,7241,-3.3999999999999986,5.4,4.899999999999999,711.8917,803
2025-12-09 13:45:00,55.6,249.0234,7241,-3.3999999999999986,5.500000000000001,4.899999999999999,711.4985,803
2025-12-09 13:48:00,55.6,249.8843,7241,-3.400000000000002,5.4,5.0,715.1965,803
2025-12-09 13:51:00,55.6,250.3762,7241,-3.3000000000000007,5.6000000000000005,4.899999999999999,715.9835,822
2025-12-09 13:54:00,55.6,240.9071,7241,-3.3000000000000007,5.7,4.900000000000002,689.7881,804
2025-12-09 13:57:00,54.8,246.0721,7241,-3.3000000000000007,5.4,4.800000000000001,696.5795,822
2025-12-09 14:00:00,54.8,243.7355,7241,-3.3000000000000007,5.500000000000001,4.800000000000001,696.9805,822
2025-12-09 14:03:00,54.8,244.5963,7241,-3.3000000000000007,5.4,4.800000000000001,700.4548,822
2025-12-09 14:06:00,54.6,245.4572,7241,-3.3000000000000007,5.500000000000001,4.800000000000001,694.8077,822
2025-12-09 14:09:00,54.8,248.0396,7241,-3.3000000000000007,5.4,4.800000000000001,695.3207,822
2025-12-09 14:12:00,54.4,240.9071,7241,-3.1999999999999993,5.500000000000001,4.800000000000001,691.0281,634
2025-12-09 14:15:00,54.8,248.4086,7241,-3.3000000000000007,5.4,4.800000000000001,696.3909,822
2025-12-09 14:18:00,55.2,256.5249,7241,-3.3000000000000007,5.4,4.900000000000002,705.491,803
2025-12-09 14:21:00,55.0,251.4829,7242,-3.400000000000002,5.4,4.900000000000002,700.3749,803
2025-12-09 14:24:00,55.0,252.8356,7242,-3.3000000000000007,5.4,4.900000000000002,702.3431,803
2025-12-09 14:27:00,55.0,248.5315,7242,-3.400000000000002,5.300000000000001,4.900000000000002,697.8176,555
2025-12-09 14:30:00,54.6,247.0558,7242,-3.3000000000000007,5.4,4.900000000000002,697.704,822
2025-12-09 14:33:00,54.8,245.2112,7242,-3.400000000000002,5.4,4.900000000000002,697.9865,822
2025-12-09 14:36:00,54.8,247.3018,7242,-3.3000000000000007,5.5,4.900000000000002,698.0721,822
2025-12-09 14:39:00,54.4,241.522,7242,-3.3000000000000007,5.6000000000000005,4.800000000000001,695.8031,822
2025-12-09 14:42:00,55.0,248.5315,7242,-3.3999999999999986,5.5,4.899999999999999,700.2625,822
2025-12-09 14:45:00,54.8,246.6869,7242,-3.3999999999999986,5.5,4.899999999999999,699.82,822
2025-12-09 14:48:00,55.2,250.1302,7242,-3.3999999999999986,5.4,4.899999999999999,699.5476,803
2025-12-09 14:51:00,55.2,252.5897,7242,-3.3000000000000007,5.4,4.900000000000002,704.3561,803
2025-12-09 14:54:00,55.8,255.0492,7242,-3.400000000000002,5.4,5.0,725.9829,803
2025-12-09 14:57:00,55.8,241.1531,7242,-3.400000000000002,5.7,5.0,715.722,804
2025-12-09 15:00:00,56.2,250.2532,7242,-3.400000000000002,5.6,5.0,727.6445,803
2025-12-09 15:03:00,56.3,250.7451,7242,-3.400000000000002,5.5,5.0,727.5942,803
2025-12-09 15:06:00,56.2,250.8681,7242,-3.3999999999999986,5.6,5.0,723.2072,803
2025-12-09 15:09:00,56.3,249.2694,7242,-3.3999999999999986,5.5,4.899999999999999,726.7336,803
2025-12-09 15:12:00,55.8,242.3828,7242,-3.3999999999999986,5.6,4.899999999999999,715.8167,804
2025-12-09 15:15:00,56.0,243.3666,7242,-3.3999999999999986,5.699999999999999,4.899999999999999,717.6573,804
2025-12-09 15:18:00,56.2,246.0721,7242,-3.3999999999999986,5.6,5.0,721.0382,804
2025-12-09 15:21:00,56.0,244.7193,7243,-3.3999999999999986,5.6,4.899999999999999,721.6651,804
2025-12-09 15:24:00,56.2,242.1369,7243,-3.3999999999999986,5.699999999999999,5.0,714.6378,804
2025-12-09 15:27:00,55.8,245.5801,7243,-3.3999999999999986,5.699999999999999,4.899999999999999,716.1163,804
2025-12-09 15:30:00,56.3,252.0978,7243,-3.3999999999999986,5.6,5.0,723.4171,803
2025-12-09 15:33:00,56.4,255.91,7243,-3.3999999999999986,5.6,5.0,728.9832,803
2025-12-09 15:36:00,56.9,250.3762,7243,-3.5,5.699999999999999,5.100000000000001,735.6332,806
2025-12-09 15:39:00,56.9,251.36,7243,-3.5,5.699999999999999,5.100000000000001,741.0004,806
2025-12-09 15:42:00,56.9,252.7127,7243,-3.5,5.6,5.099999999999998,736.04,803
2025-12-09 15:45:00,56.8,250.1302,7243,-3.5,5.699999999999999,5.0,733.6942,806
2025-12-09 15:48:00,56.8,247.0558,7243,-3.3999999999999986,5.6,5.0,734.635,822
2025-12-09 15:51:00,56.9,252.5897,7243,-3.5,5.6,5.100000000000001,738.6025,803
2025-12-09 15:54:00,56.9,248.0396,7243,-3.3999999999999986,5.6,5.0,737.8657,822
2025-12-09 15:57:00,56.6,244.2274,7243,-3.3999999999999986,5.699999999999999,4.899999999999999,730.6606,804
2025-12-09 16:00:00,56.8,241.8909,7243,-3.3999999999999986,5.8,5.0,728.0035,189
2025-12-09 16:03:00,56.9,245.9491,7243,-3.3999999999999986,5.6,5.099999999999998,736.829,822
2025-12-09 16:06:00,56.7,244.1044,7243,-3.3999999999999986,5.699999999999999,5.0,736.192,804
2025-12-09 16:09:00,56.7,239.3084,7243,-3.400000000000002,5.699999999999999,5.0,728.8718,562
2025-12-09 16:12:00,55.8,236.603,7243,-3.3999999999999986,5.8999999999999995,4.899999999999999,718.2632,189
2025-12-09 16:15:00,56.2,242.8747,7243,-3.3999999999999986,5.699999999999999,5.0,720.8746,804
2025-12-09 16:18:00,56.4,244.5963,7243,-3.3999999999999986,5.699999999999999,5.0,724.9871,804
2025-12-09 16:21:00,56.2,243.6125,7244,-3.3999999999999986,5.699999999999999,4.899999999999999,722.1084,804
2025-12-09 16:24:00,55.9,239.9233,7244,-3.3999999999999986,5.799999999999999,4.899999999999999,719.3337,189
2025-12-09 16:27:00,55.9,238.8166,7244,-3.299999999999997,5.699999999999999,4.899999999999999,719.4331,562
2025-12-09 16:30:00,56.2,242.3828,7244,-3.3999999999999986,5.8,5.0,727.1459,189
2025-12-09 16:33:00,55.9,235.7422,7244,-3.3999999999999986,5.699999999999999,5.0,715.3408,562
2025-12-09 16:36:00,56.4,244.5963,7244,-3.3999999999999986,5.799999999999999,4.899999999999999,722.4449,804
2025-12-09 16:39:00,56.4,247.1788,7244,-3.400000000000002,5.699999999999999,5.0,718.2551,804
2025-12-09 16:42:00,56.4,247.6707,7244,-3.400000000000002,5.699999999999999,5.0,726.0538,804
2025-12-09 16:45:00,56.3,244.9653,7244,-3.5,5.799999999999999,5.099999999999998,723.8569,804
2025-12-09 16:48:00,56.2,242.2598,7244,-3.400000000000002,5.699999999999999,5.0,721.4532,804
2025-12-09 16:51:00,56.0,239.0625,7244,-3.3999999999999986,5.8,5.099999999999998,720.288,189
2025-12-09 16:54:00,56.2,243.4896,7244,-3.400000000000002,5.699999999999999,4.900000000000002,721.8806,804
2025-12-09 16:57:00,55.9,236.2341,7244,-3.400000000000002,5.8,4.900000000000002,717.1063,189
2025-12-09 17:00:00,55.8,235.0043,7244,-3.400000000000002,5.8,4.900000000000002,706.874,189
2025-12-09 17:03:00,55.8,234.5125,7244,-3.3999999999999986,5.8,5.0,708.823,189
2025-12-09 17:06:00,58.9,265.748,7244,-3.6000000000000014,5.5,5.300000000000001,768.3979,818
2025-12-09 17:09:00,59.2,269.1913,7244,-3.5,5.5,5.199999999999999,777.5056,818
2025-12-09 17:12:00,59.7,262.7966,7244,-3.6000000000000014,5.5,5.199999999999999,789.2042,817
2025-12-09 17:15:00,59.5,267.3466,7244,-3.5,5.699999999999999,5.199999999999999,785.7131,818
2025-12-09 17:18:00,59.5,267.7156,7244,-3.599999999999998,5.5,5.299999999999997,791.0338,818
2025-12-09 17:21:00,59.9,269.1913,7245,-3.599999999999998,5.6,5.299999999999997,796.0073,818
2025-12-09 17:24:00,59.7,257.6317,7245,-3.599999999999998,5.799999999999999,5.299999999999997,798.413,817
2025-12-09 17:27:00,58.9,255.91,7245,-3.5,5.8,5.199999999999999,780.2328,806
2025-12-09 17:30:00,59.3,265.8709,7245,-3.599999999999998,5.799999999999999,5.199999999999999,785.456,817
2025-12-09 17:33:00,59.5,260.583,7245,-3.6000000000000014,5.799999999999999,5.199999999999999,786.151,817
2025-12-09 17:36:00,59.2,258.4925,7245,-3.6000000000000014,5.799999999999999,5.199999999999999,780.8911,817
2025-12-09 17:39:00,59.1,255.4181,7245,-3.5,5.799999999999999,5.200000000000003,782.4507,806
2025-12-09 17:42:00,58.7,254.5573,7245,-3.5,5.8999999999999995,5.200000000000003,774.5298,806
2025-12-09 17:45:00,57.8,251.114,7245,-3.5,5.999999999999999,5.200000000000003,749.8105,806
2025-12-09 17:48:00,57.3,248.5315,7245,-3.5,5.8999999999999995,5.100000000000001,737.6788,806
2025-12-09 17:51:00,57.3,254.5573,7245,-3.6000000000000014,5.799999999999999,5.199999999999999,738.509,610
2025-12-09 17:54:00,56.9,248.2856,7245,-3.3999999999999986,5.8999999999999995,5.0,735.3534,806
2025-12-09 17:57:00,57.2,251.4829,7245,-3.5,5.699999999999999,5.099999999999998,740.1649,806
2025-12-09 18:00:00,56.8,245.9491,7245,-3.5,5.699999999999999,5.099999999999998,731.4033,804
2025-12-09 18:03:00,56.9,251.4829,7245,-3.5,5.699999999999999,5.100000000000001,739.2023,806
2025-12-09 18:06:00,56.9,247.7937,7245,-3.5,5.799999999999999,5.099999999999998,736.5515,806
2025-12-09 18:09:00,56.8,244.9653,7245,-3.3999999999999986,5.799999999999999,5.0,735.8102,804
2025-12-09 18:12:00,56.6,235.6192,7245,-3.5,5.8999999999999995,5.100000000000001,714.6399,189
2025-12-09 18:15:00,55.3,236.603,7245,-3.3999999999999986,5.8999999999999995,4.899999999999999,703.3804,189
2025-12-09 18:18:00,54.8,233.7746,7245,-3.3999999999999986,5.8999999999999995,4.899999999999999,695.7039,189
2025-12-09 18:21:00,55.0,235.7422,7246,-3.299999999999997,5.799999999999999,4.799999999999997,697.563,189
2025-12-09 18:24:00,54.8,233.6516,7246,-3.3000000000000007,5.8999999999999995,4.899999999999999,696.783,189
2025-12-09 18:27:00,55.0,237.5868,7246,-3.3000000000000007,5.799999999999999,4.899999999999999,699.1437,189
2025-12-09 18:30:00,48.4,227.011,7246,-3.1000000000000014,5.499999999999999,4.800000000000001,606.3916,658
2025-12-10 07:39:00,32.7,195.5295,7246,-0.10000000000000142,0.09999999999999964,0.5,480.5603,104
2025-12-10 07:42:00,46.0,209.3027,7246,-2.5,3.8,3.400000000000002,689.3066,999
2025-12-10 07:45:00,43.4,221.3542,7246,-2.3999999999999986,3.9000000000000004,3.3999999999999986,619.7963,1012
2025-12-10 07:48:00,40.5,211.5162,7246,-2.1999999999999993,3.5,3.1999999999999993,558.6797,68
2025-12-10 07:51:00,39.3,214.2216,7246,-2.099999999999998,3.4000000000000004,3.099999999999998,505.6877,68
2025-12-10 07:54:00,38.9,209.0567,7246,-2.099999999999998,3.4000000000000004,3.0,480.7493,68
2025-12-10 07:57:00,37.9,210.4094,7246,-2.0,3.4000000000000004,2.8999999999999986,448.9524,62
2025-12-10 08:00:00,38.1,228.1178,7246,-2.0,3.1000000000000005,2.8999999999999986,456.691,84
2025-12-10 08:03:00,39.5,244.1044,7246,-2.1000000000000014,3.2,3.1000000000000014,479.6559,77
2025-12-10 08:06:00,46.6,258.8614,7246,-2.1000000000000014,3.0,4.200000000000003,646.8844,97
2025-12-10 08:09:00,49.5,272.5116,7246,-2.8999999999999986,4.1000000000000005,4.300000000000001,643.6166,767
2025-12-10 08:12:00,46.8,271.7737,7246,-2.799999999999997,3.7,4.0,596.6078,52
2025-12-10 08:15:00,45.8,266.9777,7246,-2.799999999999997,3.7,3.8999999999999986,586.2396,52
2025-12-10 08:18:00,45.4,263.7804,7246,-2.6999999999999993,3.7,3.799999999999997,575.9678,52
2025-12-10 08:21:00,45.0,261.8128,7246,-2.599999999999998,3.7,3.799999999999997,567.369,40
2025-12-10 08:24:00,44.2,266.3629,7246,-2.599999999999998,3.6999999999999993,3.8000000000000007,550.0278,40
2025-12-10 08:27:00,44.0,263.7804,7246,-2.5,3.6999999999999993,3.6999999999999993,546.6577,40
2025-12-10 08:30:00,43.8,251.114,7247,-2.5,3.6999999999999993,3.6999999999999993,541.45,39
2025-12-10 08:33:00,43.6,251.114,7247,-2.5,3.8,3.6000000000000014,540.7009,39
2025-12-10 08:36:00,43.5,266.2399,7247,-2.5,3.6999999999999993,3.700000000000003,535.4316,40
2025-12-10 08:39:00,43.5,268.9453,7247,-2.5,3.5999999999999996,3.6999999999999993,530.7545,44
2025-12-10 08:42:00,43.8,272.3886,7247,-2.6000000000000014,3.5999999999999996,3.8000000000000007,540.8927,44
2025-12-10 08:45:00,44.6,265.8709,7247,-2.6999999999999993,3.8000000000000007,3.900000000000002,545.8997,52
2025-12-10 08:48:00,44.4,259.9682,7247,-2.6000000000000014,3.8000000000000007,3.8000000000000007,538.4014,41
2025-12-10 08:51:00,44.0,253.5735,7247,-2.6000000000000014,3.9000000000000004,3.8000000000000007,541.7562,41
2025-12-10 08:54:00,44.0,254.0654,7247,-2.6000000000000014,3.8999999999999995,3.6999999999999993,537.8951,41
2025-12-10 08:57:00,44.2,258.3695,7247,-2.6000000000000014,3.799999999999999,3.8000000000000007,537.9736,41
2025-12-10 09:00:00,44.6,272.0197,7247,-2.6000000000000014,3.6999999999999993,3.8000000000000007,548.5703,21
2025-12-10 09:03:00,44.6,269.4372,7247,-2.6999999999999993,3.8000000000000007,3.8999999999999986,546.1296,21
2025-12-10 09:06:00,44.4,265.8709,7247,-2.6999999999999993,3.8000000000000007,3.8999999999999986,548.2119,52
2025-12-10 09:09:00,44.4,264.2723,7247,-2.599999999999998,3.8000000000000007,3.8999999999999986,547.8152,40
2025-12-10 09:12:00,44.6,261.1979,7247,-2.6000000000000014,3.8000000000000007,3.8000000000000007,549.4274,41
2025-12-10 09:15:00,44.8,262.6736,7247,-2.6000000000000014,3.8000000000000007,3.900000000000002,549.6701,40
2025-12-10 09:18:00,45.2,266.7318,7247,-2.6000000000000014,3.8000000000000007,3.900000000000002,556.7133,40
2025-12-10 09:21:00,45.8,268.3304,7247,-2.6999999999999993,3.9000000000000004,4.0,569.7009,21
2025-12-10 09:24:00,47.3,278.1684,7247,-2.8000000000000007,4.0,4.099999999999998,587.2972,769
2025-12-10 09:27:00,48.7,280.6279,7247,-3.0,4.1,4.300000000000001,607.0767,749
2025-12-10 09:30:00,48.1,268.3304,7248,-2.8000000000000007,4.1,4.200000000000003,595.3345,769
2025-12-10 09:33:00,47.6,257.2627,7248,-2.799999999999997,4.199999999999999,4.099999999999998,588.4667,38
2025-12-10 09:36:00,47.1,247.1788,7248,-2.8000000000000007,4.3,4.0,586.5697,680
2025-12-10 09:39:00,47.1,249.8843,7248,-2.6999999999999993,4.299999999999999,4.0,584.1331,680
2025-12-10 09:42:00,49.1,283.4563,7248,-2.8999999999999986,3.999999999999999,4.199999999999999,612.0709,1052
2025-12-10 09:45:00,49.7,275.0941,7248,-2.900000000000002,4.200000000000001,4.200000000000003,620.6875,769
2025-12-10 09:48:00,50.5,287.8834,7248,-3.0,4.1000000000000005,4.300000000000001,638.1016,1091
2025-12-10 09:51:00,51.1,273.7413,7248,-3.0,4.2,4.399999999999999,618.5275,767
2025-12-10 09:54:00,49.9,255.0492,7248,-2.8000000000000007,4.5,4.200000000000003,642.3729,676
2025-12-10 09:57:00,50.3,244.8423,7248,-2.8999999999999986,4.5,4.199999999999999,636.8508,683
2025-12-10 10:00:00,53.4,266.2399,7248,-3.099999999999998,4.5,4.599999999999998,682.3456,768
2025-12-10 10:03:00,53.6,274.1103,7248,-3.1000000000000014,4.6,4.600000000000001,692.8513,785
2025-12-10 10:06:00,54.0,272.6346,7248,-3.1999999999999993,4.6,4.600000000000001,698.4265,785
2025-12-10 10:09:00,54.6,271.6508,7248,-3.299999999999997,4.699999999999999,4.799999999999997,703.6323,785
2025-12-10 10:12:00,56.2,277.5535,7248,-3.400000000000002,4.700000000000001,4.900000000000002,740.4679,780
2025-12-10 10:15:00,56.7,270.0521,7248,-3.400000000000002,4.9,4.900000000000002,740.8763,778
2025-12-10 10:18:00,56.8,269.3142,7248,-3.5,5.0,4.900000000000002,740.4769,778
2025-12-10 10:21:00,56.2,262.6736,7248,-3.3000000000000007,4.9,4.899999999999999,740.2061,775
2025-12-10 10:24:00,56.4,266.7318,7248,-3.3999999999999986,4.9,4.899999999999999,732.5176,778
2025-12-10 10:27:00,56.2,264.0263,7248,-3.3000000000000007,4.9,4.800000000000001,730.9457,775
2025-12-10 10:30:00,56.3,270.544,7249,-3.1999999999999993,4.799999999999999,4.699999999999999,739.0694,838
2025-12-10 10:33:00,56.9,274.7251,7249,-3.3000000000000007,4.9,4.800000000000001,747.0699,784
2025-12-10 10:36:00,57.3,278.5373,7249,-3.3999999999999986,4.9,5.0,747.8608,784
2025-12-10 10:39:00,57.5,277.1846,7249,-3.3999999999999986,4.800000000000001,4.899999999999999,753.2308,784
2025-12-10 10:42:00,57.7,283.3333,7249,-3.5,4.9,5.0,756.2152,794
2025-12-10 10:45:00,57.9,282.3495,7249,-3.5,4.9,5.100000000000001,758.0805,794
2025-12-10 10:48:00,57.7,273.4954,7249,-3.400000000000002,5.0,5.0,754.9096,779
2025-12-10 10:51:00,57.8,273.6183,7249,-3.400000000000002,5.0,5.0,756.5029,779
2025-12-10 10:54:00,57.7,274.3562,7249,-3.5,5.1,5.099999999999998,756.6205,779
2025-12-10 10:57:00,57.9,278.4144,7249,-3.400000000000002,5.1,5.0,761.5137,779
2025-12-10 11:00:00,58.4,272.6346,7249,-3.5,5.1,5.100000000000001,768.9139,779
2025-12-10 11:03:00,58.9,276.2008,7249,-3.5,5.1,5.100000000000001,780.1369,779
2025-12-10 11:06:00,59.5,275.7089,7249,-3.6000000000000014,5.199999999999999,5.199999999999999,785.7679,157
2025-12-10 11:09:00,59.3,274.7251,7249,-3.5,5.300000000000001,5.199999999999999,797.3226,157
2025-12-10 11:12:00,60.5,280.6279,7249,-3.599999999999998,5.300000000000001,5.300000000000001,810.0538,793
2025-12-10 11:15:00,60.9,276.9387,7249,-3.599999999999998,5.300000000000001,5.300000000000001,809.3638,157
2025-12-10 11:18:00,61.5,284.686,7249,-3.6999999999999993,5.200000000000001,5.300000000000001,820.6333,793
2025-12-10 11:21:00,61.7,275.7089,7249,-3.6999999999999993,5.300000000000001,5.399999999999999,824.7172,799
2025-12-10 11:24:00,61.3,267.5926,7249,-3.6999999999999993,5.5,5.399999999999999,827.2822,818
2025-12-10 11:27:00,61.3,263.1655,7249,-3.6000000000000014,5.5,5.300000000000001,822.2346,817
2025-12-10 11:30:00,61.1,263.2885,7250,-3.6999999999999993,5.6000000000000005,5.399999999999999,818.0971,817
2025-12-10 11:33:00,61.1,262.5506,7250,-3.6000000000000014,5.6000000000000005,5.300000000000001,825.7625,817
2025-12-10 11:36:00,61.1,259.4763,7250,-3.6000000000000014,5.6000000000000005,5.300000000000001,820.543,817
2025-12-10 11:39:00,61.3,265.502,7250,-3.700000000000003,5.6000000000000005,5.300000000000001,818.7465,817
2025-12-10 11:42:00,61.1,261.1979,7250,-3.6999999999999993,5.6000000000000005,5.399999999999999,824.0085,817
2025-12-10 11:45:00,61.3,265.502,7250,-3.700000000000003,5.5,5.300000000000001,818.4529,817
2025-12-10 11:48:00,61.3,263.6574,7250,-3.6000000000000014,5.6,5.300000000000001,823.2317,817
2025-12-10 11:51:00,61.3,262.5506,7250,-3.6000000000000014,5.6,5.300000000000001,821.7717,817
2025-12-10 11:54:00,61.5,265.2561,7250,-3.700000000000003,5.6,5.300000000000001,825.0754,817
2025-12-10 11:57:00,62.5,274.7251,7250,-3.8000000000000007,5.5,5.5,848.2697,1770
2025-12-10 12:00:00,62.7,271.0359,7250,-3.700000000000003,5.5,5.5,843.7932,818
2025-12-10 12:03:00,62.3,271.6508,7250,-3.8000000000000007,5.6,5.400000000000002,842.0831,1770
2025-12-10 12:06:00,62.1,264.8871,7250,-3.8000000000000007,5.6,5.400000000000002,837.5935,1771
2025-12-10 12:09:00,62.1,262.4277,7250,-3.700000000000003,5.7,5.400000000000002,829.7491,817
2025-12-10 12:12:00,62.1,261.9358,7250,-3.6000000000000014,5.7,5.400000000000002,836.1633,817
2025-12-10 12:15:00,62.2,268.5764,7250,-3.6999999999999993,5.6000000000000005,5.399999999999999,838.9881,817
2025-12-10 12:18:00,60.9,264.5182,7250,-3.5,5.500000000000001,5.100000000000001,814.3708,818
2025-12-10 12:21:00,60.7,266.3629,7250,-3.6000000000000014,5.3999999999999995,5.200000000000003,808.4794,818
2025-12-10 12:24:00,60.1,266.1169,7250,-3.5,5.500000000000001,5.199999999999999,796.6275,818
2025-12-10 12:27:00,59.9,268.2075,7250,-3.5,5.6000000000000005,5.199999999999999,795.4943,818
2025-12-10 12:30:00,60.1,262.7966,7251,-3.5,5.500000000000001,5.199999999999999,795.2809,818
2025-12-10 12:33:00,59.7,269.5602,7251,-3.5,5.7,5.199999999999999,794.4461,818
2025-12-10 12:36:00,60.1,266.3629,7251,-3.6000000000000014,5.6000000000000005,5.199999999999999,795.6975,818
2025-12-10 12:39:00,60.1,266.8547,7251,-3.6000000000000014,5.6,5.300000000000001,796.1264,818
2025-12-10 12:42:00,60.1,271.2818,7251,-3.5,5.6,5.300000000000001,794.9139,818
2025-12-10 12:45:00,60.1,275.0941,7251,-3.6000000000000014,5.7,5.300000000000001,796.2317,157
2025-12-10 12:48:00,60.1,268.6994,7251,-3.700000000000003,5.6,5.300000000000001,795.8051,817
2025-12-10 12:51:00,60.3,269.9291,7251,-3.6000000000000014,5.5,5.5,789.8692,818
2025-12-10 12:54:00,60.1,268.2075,7251,-3.6999999999999993,5.7,5.300000000000001,799.4977,817
2025-12-10 12:57:00,59.7,260.952,7251,-3.6000000000000014,5.7,5.300000000000001,786.0253,817
2025-12-10 13:00:00,58.9,257.7546,7251,-3.5,5.7,5.199999999999999,771.6448,806
2025-12-10 13:03:00,59.2,262.7966,7251,-3.5,5.7,5.199999999999999,775.4001,817
2025-12-10 13:06:00,58.7,257.2627,7251,-3.5,5.7,5.199999999999999,771.8882,806
2025-12-10 13:09:00,59.1,262.7966,7251,-3.6000000000000014,5.6,5.300000000000001,781.9397,817
2025-12-10 13:12:00,59.3,264.5182,7251,-3.6000000000000014,5.6,5.199999999999999,775.6534,817
2025-12-10 13:15:00,58.9,261.3209,7251,-3.5,5.7,5.199999999999999,774.5797,817
2025-12-10 13:18:00,59.1,263.4115,7251,-3.6000000000000014,5.6,5.199999999999999,779.6286,817
2025-12-10 13:21:00,58.9,260.829,7251,-3.6000000000000014,5.7,5.300000000000001,774.1432,817
2025-12-10 13:24:00,58.7,264.0263,7251,-3.6000000000000014,5.7,5.300000000000001,777.1646,817
2025-12-10 13:27:00,59.1,266.1169,7251,-3.6000000000000014,5.5,5.300000000000001,776.2653,818
2025-12-10 13:30:00,59.1,263.6574,7252,-3.6000000000000014,5.6,5.300000000000001,775.2971,817
2025-12-10 13:33:00,59.1,268.2075,7252,-3.700000000000003,5.6,5.300000000000001,778.3813,817
2025-12-10 13:36:00,59.1,263.1655,7252,-3.6000000000000014,5.5,5.300000000000001,771.0855,817
2025-12-10 13:39:00,59.2,266.8547,7252,-3.5,5.7,5.199999999999999,777.196,818
2025-12-10 13:42:00,58.9,261.5668,7252,-3.6000000000000014,5.6,5.300000000000001,772.8793,817
2025-12-10 13:45:00,59.1,268.3304,7252,-3.6000000000000014,5.7,5.300000000000001,776.5071,818
2025-12-10 13:48:00,59.1,263.6574,7252,-3.6000000000000014,5.6,5.300000000000001,773.3516,817
2025-12-10 13:51:00,58.5,258.1235,7252,-3.5,5.6000000000000005,5.200000000000003,765.1193,803
2025-12-10 13:54:00,58.5,259.5992,7252,-3.5,5.6000000000000005,5.200000000000003,765.6802,803
2025-12-10 13:57:00,58.9,267.1007,7252,-3.5,5.6,5.200000000000003,769.8001,818
2025-12-10 14:00:00,58.7,258.9844,7252,-3.6000000000000014,5.6,5.200000000000003,766.4761,817
2025-12-10 14:03:00,58.7,265.625,7252,-3.5,5.7,5.200000000000003,770.6243,818
2025-12-10 14:06:00,58.9,274.2332,7252,-3.6000000000000014,5.5,5.300000000000001,769.4171,157
2025-12-10 14:09:00,59.3,269.8062,7252,-3.6000000000000014,5.5,5.300000000000001,779.477,818
2025-12-10 14:12:00,59.3,274.1103,7252,-3.5,5.5,5.199999999999999,774.0334,157
2025-12-10 14:15:00,59.5,269.3142,7252,-3.6000000000000014,5.6,5.199999999999999,786.7952,818
2025-12-10 14:18:00,59.5,263.2885,7252,-3.6000000000000014,5.6,5.300000000000001,783.7374,817
2025-12-10 14:30:00,59.5,266.2399,7253,-3.599999999999998,5.6,5.199999999999999,783.1193,818
2025-12-10 14:33:00,59.5,268.6994,7253,-3.6000000000000014,5.6,5.199999999999999,787.0518,818
2025-12-10 14:36:00,60.7,276.0778,7253,-3.6000000000000014,5.5,5.400000000000002,813.2064,157
2025-12-10 14:39:00,60.7,271.0359,7253,-3.599999999999998,5.5,5.300000000000001,807.9915,818
2025-12-10 14:42:00,61.3,279.89,7253,-3.6999999999999993,5.5,5.399999999999999,815.0326,159
2025-12-10 14:45:00,61.9,279.1522,7253,-3.700000000000003,5.5,5.400000000000002,840.4634,159
2025-12-10 14:48:00,61.9,268.2075,7253,-3.6000000000000014,5.7,5.400000000000002,832.372,816
2025-12-10 14:51:00,61.9,271.0359,7253,-3.6000000000000014,5.7,5.400000000000002,833.8974,816
2025-12-10 14:54:00,61.5,270.544,7253,-3.700000000000003,5.6,5.300000000000001,828.8362,818
2025-12-10 14:57:00,61.1,265.1331,7253,-3.700000000000003,5.7,5.300000000000001,823.7997,817
2025-12-10 15:00:00,60.5,264.5182,7253,-3.6999999999999993,5.7,5.399999999999999,807.7302,817
2025-12-10 15:03:00,60.7,271.8967,7253,-3.6999999999999993,5.6,5.399999999999999,810.1616,818
2025-12-10 15:06:00,60.5,264.8871,7253,-3.599999999999998,5.6,5.300000000000001,806.6695,817
2025-12-10 15:09:00,60.5,268.6994,7253,-3.6999999999999993,5.6,5.300000000000001,807.4034,817
2025-12-10 15:12:00,60.5,267.4696,7253,-3.599999999999998,5.6,5.300000000000001,803.9198,818
2025-12-10 15:15:00,60.1,272.0197,7253,-3.599999999999998,5.4,5.199999999999999,806.7484,818
2025-12-10 15:18:00,61.5,280.259,7253,-3.599999999999998,5.4,5.300000000000001,840.4156,159
2025-12-10 15:21:00,62.7,276.6927,7253,-3.6999999999999993,5.5,5.399999999999999,861.1877,159
2025-12-10 15:24:00,62.1,268.8223,7253,-3.6000000000000014,5.6,5.300000000000001,845.4016,818
2025-12-10 15:27:00,62.1,274.2332,7253,-3.6000000000000014,5.4,5.300000000000001,849.6439,157
2025-12-10 15:30:00,62.1,270.667,7254,-3.6000000000000014,5.6,5.300000000000001,848.3912,818
2025-12-10 15:33:00,61.9,266.1169,7254,-3.700000000000003,5.6,5.300000000000001,847.7146,817
2025-12-10 15:36:00,61.5,266.3629,7254,-3.6000000000000014,5.7,5.300000000000001,835.9575,816
2025-12-10 15:39:00,61.3,265.2561,7254,-3.6000000000000014,5.7,5.300000000000001,833.1819,817
2025-12-10 15:42:00,61.7,273.1265,7254,-3.6999999999999993,5.5,5.399999999999999,842.3384,159
2025-12-10 15:45:00,62.1,267.3466,7254,-3.599999999999998,5.6,5.299999999999997,853.2206,818
2025-12-10 15:48:00,62.3,269.9291,7254,-3.599999999999998,5.5,5.299999999999997,856.7762,818
2025-12-10 15:51:00,62.1,266.1169,7254,-3.6999999999999993,5.6,5.299999999999997,852.1047,817
2025-12-10 15:54:00,61.3,268.8223,7254,-3.599999999999998,5.6,5.299999999999997,838.5694,818
2025-12-10 15:57:00,61.1,267.1007,7254,-3.599999999999998,5.5,5.299999999999997,839.8403,818
2025-12-10 16:00:00,61.3,265.2561,7254,-3.599999999999998,5.6,5.299999999999997,829.1348,817
2025-12-10 16:03:00,61.1,268.3304,7254,-3.599999999999998,5.6,5.299999999999997,831.7194,818
2025-12-10 16:06:00,62.3,269.5602,7254,-3.599999999999998,5.6,5.299999999999997,861.1727,818
2025-12-10 16:09:00,62.7,268.2075,7254,-3.799999999999997,5.6,5.399999999999999,867.9471,164
2025-12-10 16:12:00,62.7,263.9034,7254,-3.6999999999999993,5.6,5.399999999999999,867.6714,817
2025-12-10 16:15:00,60.7,260.706,7254,-3.6000000000000014,5.7,5.200000000000003,819.381,817
2025-12-10 16:18:00,60.7,256.8938,7254,-3.6000000000000014,5.7,5.300000000000001,815.2753,817
2025-12-10 16:21:00,60.7,258.4925,7254,-3.6000000000000014,5.6,5.300000000000001,809.2821,817
2025-12-10 16:24:00,60.3,253.8194,7254,-3.6000000000000014,5.7,5.200000000000003,809.1019,808
2025-12-10 16:27:00,59.3,258.9844,7254,-3.5,5.8,5.099999999999998,798.1011,806
2025-12-10 16:30:00,59.5,252.5897,7255,-3.5,5.7,5.099999999999998,793.0052,806
2025-12-10 16:33:00,59.3,249.7613,7255,-3.5,5.7,5.099999999999998,793.1119,806
2025-12-10 16:36:00,58.8,251.36,7255,-3.5,5.7,5.099999999999998,781.0667,806
2025-12-10 16:39:00,59.1,247.9167,7255,-3.5,5.6,5.099999999999998,780.2957,807
2025-12-10 16:42:00,58.9,254.6803,7255,-3.6000000000000014,5.6,5.199999999999999,783.6891,808
2025-12-10 16:45:00,58.8,249.8843,7255,-3.5,5.8,5.100000000000001,778.8262,806
2025-12-10 16:48:00,58.9,252.3438,7255,-3.599999999999998,5.7,5.099999999999998,775.8516,808
2025-12-10 16:51:00,58.8,256.5249,7255,-3.599999999999998,5.6,5.099999999999998,774.4664,817
2025-12-10 16:54:00,58.7,262.6736,7255,-3.599999999999998,5.5,5.099999999999998,779.1733,817
2025-12-10 16:57:00,58.7,257.5087,7255,-3.5,5.6,5.099999999999998,777.8178,803
2025-12-10 17:00:00,58.8,262.7966,7255,-3.5,5.5,5.099999999999998,774.2504,818
2025-12-10 17:03:00,58.3,256.4019,7255,-3.5,5.6,5.0,770.5058,803
2025-12-10 17:06:00,58.3,249.1464,7255,-3.5,5.6,5.0,773.0389,821
2025-12-10 17:09:00,58.5,249.0234,7255,-3.6000000000000014,5.7,5.199999999999999,772.1618,805
2025-12-10 17:12:00,58.3,250.7451,7255,-3.5,5.7,5.199999999999999,770.1339,806
2025-12-10 17:15:00,58.6,245.9491,7255,-3.5,5.6,5.100000000000001,765.8331,807
2025-12-10 17:18:00,58.3,249.6383,7255,-3.5,5.7,5.100000000000001,771.2733,806
2025-12-10 17:21:00,58.5,254.0654,7255,-3.5,5.7,5.199999999999999,773.9333,806
2025-12-10 17:24:00,58.3,254.6803,7255,-3.6000000000000014,5.6,5.100000000000001,771.0391,800
2025-12-10 17:27:00,58.3,247.4248,7255,-3.5,5.8,5.100000000000001,773.1677,806
2025-12-10 17:30:00,58.3,251.9748,7256,-3.6000000000000014,5.699999999999999,5.100000000000001,771.2645,808
2025-12-10 17:33:00,57.5,239.3084,7256,-3.3999999999999986,5.8999999999999995,5.0,761.6735,189
2025-12-10 17:36:00,57.5,249.8843,7256,-3.5,5.699999999999999,5.100000000000001,751.6758,806
2025-12-10 17:39:00,57.8,250.7451,7256,-3.5,5.699999999999999,5.100000000000001,753.6365,806
2025-12-10 17:42:00,57.7,242.3828,7256,-3.5,5.699999999999999,5.100000000000001,747.726,563
2025-12-10 17:45:00,57.3,241.0301,7256,-3.3999999999999986,5.8,5.0,752.6356,189
2025-12-10 17:48:00,57.5,242.8747,7256,-3.6000000000000014,5.8,5.100000000000001,753.8701,805
2025-12-10 17:51:00,57.3,239.3084,7256,-3.5,5.8,5.0,747.0363,189
2025-12-10 17:54:00,56.9,235.1273,7256,-3.400000000000002,5.8999999999999995,5.0,737.9706,189
2025-12-10 17:57:00,55.0,231.4381,7256,-3.3999999999999986,5.8999999999999995,4.899999999999999,705.689,189
2025-12-10 18:00:00,55.4,236.2341,7256,-3.3000000000000007,5.699999999999999,4.800000000000001,710.2734,562
2025-12-10 18:03:00,55.4,235.4962,7256,-3.400000000000002,5.8,4.900000000000002,711.0264,189
2025-12-10 18:06:00,55.4,230.2083,7256,-3.400000000000002,5.8,4.900000000000002,711.797,569
2025-12-10 18:09:00,55.2,227.7488,7256,-3.3999999999999986,5.8,4.899999999999999,707.0238,520
2025-12-10 18:12:00,55.4,258.1235,7256,-3.299999999999997,5.6,4.899999999999999,732.1221,803
2025-12-10 18:15:00,57.8,251.9748,7256,-3.5,5.699999999999999,5.199999999999999,758.3608,806
2025-12-10 18:18:00,58.2,248.9005,7256,-3.599999999999998,5.6,5.199999999999999,755.4225,805
2025-12-10 18:21:00,58.2,258.7384,7256,-3.5,5.699999999999999,5.199999999999999,757.4085,803
2025-12-10 18:24:00,58.3,249.6383,7256,-3.5,5.6,5.199999999999999,749.1542,803
2025-12-10 18:27:00,57.7,255.91,7256,-3.6000000000000014,5.699999999999999,5.199999999999999,748.716,610
2025-12-10 18:30:00,58.1,248.5315,7257,-3.5,5.699999999999999,5.099999999999998,756.7213,806
2025-12-10 18:33:00,57.5,247.9167,7257,-3.6000000000000014,5.699999999999999,5.199999999999999,747.8334,805
2025-12-10 18:36:00,58.3,257.0168,7257,-3.6000000000000014,5.8,5.300000000000001,760.9606,610
2025-12-10 18:39:00,58.3,258.8614,7257,-3.6000000000000014,5.8,5.199999999999999,767.6462,610
2025-12-10 18:42:00,58.5,248.9005,7257,-3.599999999999998,5.6,5.199999999999999,757.7921,805
2025-12-10 18:45:00,52.6,216.9271,7257,-3.1999999999999993,6.3,4.5,626.2986,912
2025-12-11 07:36:00,37.3,195.1606,7257,-0.6000000000000014,0.6000000000000005,1.5,584.4287,114
2025-12-11 07:39:00,46.3,202.785,7257,-2.599999999999998,4.1,3.3000000000000007,703.4345,1000
2025-12-11 07:42:00,42.5,203.7688,7257,-2.3000000000000007,3.9000000000000004,3.3000000000000007,606.0094,995
2025-12-11 07:45:00,40.7,201.6782,7257,-2.1999999999999993,3.8,3.099999999999998,531.1521,995
2025-12-11 07:48:00,37.7,191.4714,7257,-1.8999999999999986,3.5,2.799999999999997,471.9785,62
2025-12-11 07:51:00,37.3,201.6782,7257,-1.9000000000000021,3.5,2.8000000000000007,453.9334,62
2025-12-11 07:54:00,37.4,200.5715,7257,-1.9000000000000021,3.3,2.6999999999999993,439.6648,62
2025-12-11 07:57:00,37.7,201.9242,7257,-1.9000000000000021,3.3,2.8000000000000007,446.6803,62
2025-12-11 08:00:00,38.1,202.5391,7257,-1.9000000000000021,3.4000000000000004,2.8000000000000007,451.5927,62
2025-12-11 08:03:00,38.8,216.9271,7257,-1.8999999999999986,3.3000000000000007,2.8000000000000007,457.2884,84
2025-12-11 08:06:00,47.7,235.3732,7257,-1.8999999999999986,3.4000000000000004,3.1999999999999993,609.5746,70
2025-12-11 08:09:00,47.7,247.0558,7257,-2.6999999999999993,4.300000000000001,3.8000000000000007,616.9496,680
2025-12-11 08:12:00,44.2,257.8776,7257,-2.5,3.8000000000000007,3.6000000000000014,565.4615,41
2025-12-11 08:15:00,41.8,256.5249,7257,-2.099999999999998,3.3000000000000007,3.1999999999999993,507.3343,77
2025-12-11 08:18:00,40.7,250.991,7258,-2.0,3.1000000000000005,3.0,495.6307,77
2025-12-11 08:21:00,41.3,245.4572,7258,-2.1000000000000014,3.200000000000001,3.0,508.8411,77
2025-12-11 08:24:00,41.3,238.0787,7258,-2.0,3.200000000000001,3.0,502.6597,77
2025-12-11 08:27:00,41.1,239.9233,7258,-2.0,3.200000000000001,2.8999999999999986,510.6153,77
2025-12-11 08:30:00,41.5,243.3666,7258,-2.1000000000000014,3.3000000000000007,3.0,236.9134,77
2025-12-11 08:33:00,49.1,256.8938,7258,-2.6999999999999993,4.300000000000001,3.8999999999999986,620.8077,38
2025-12-11 08:36:00,45.4,268.6994,7258,-2.5,3.6000000000000005,3.599999999999998,579.3538,44
2025-12-11 08:39:00,45.2,268.9453,7258,-2.3999999999999986,3.500000000000001,3.599999999999998,575.9064,44
2025-12-11 08:42:00,45.2,265.0101,7258,-2.5,3.6000000000000005,3.599999999999998,578.8181,40
2025-12-11 08:45:00,45.4,257.7546,7258,-2.400000000000002,3.8,3.6000000000000014,582.9094,41
2025-12-11 08:48:00,45.2,260.3371,7258,-2.3999999999999986,3.6999999999999993,3.5,573.57,40
2025-12-11 08:51:00,44.6,257.0168,7258,-2.3999999999999986,3.6999999999999993,3.5,564.2346,42
2025-12-11 08:54:00,43.6,272.8805,7258,-2.299999999999997,3.5999999999999996,3.5,543.2598,45
2025-12-11 08:57:00,43.1,276.2008,7258,-2.3000000000000007,3.4000000000000004,3.5,531.0693,44
2025-12-11 09:00:00,42.8,268.3304,7258,-2.299999999999997,3.4000000000000004,3.3999999999999986,519.7842,44
2025-12-11 09:03:00,41.9,271.4048,7258,-2.1999999999999993,3.8,3.3000000000000007,509.6409,45
2025-12-11 09:06:00,44.6,283.7022,7258,-2.5,3.3999999999999995,3.700000000000003,548.0262,44
2025-12-11 09:09:00,44.6,268.5764,7258,-2.400000000000002,3.700000000000001,3.6999999999999993,547.4644,44
2025-12-11 09:12:00,45.8,262.4277,7258,-2.5,3.9000000000000004,3.8000000000000007,564.4122,40
2025-12-11 09:15:00,46.5,260.952,7258,-2.5,4.0,3.799999999999997,578.3453,41
2025-12-11 09:18:00,47.6,260.583,7259,-2.6999999999999993,4.1,3.8999999999999986,589.7096,38
2025-12-11 09:21:00,48.0,261.4438,7259,-2.6999999999999993,4.200000000000001,4.0,594.3369,38
2025-12-11 09:24:00,48.7,266.3629,7259,-2.700000000000003,4.200000000000001,4.0,606.1033,769
2025-12-11 09:27:00,49.1,268.9453,7259,-2.8000000000000007,4.200000000000001,4.100000000000001,613.0482,769
2025-12-11 09:30:00,49.3,259.1074,7259,-2.799999999999997,4.4,4.099999999999998,612.633,38
2025-12-11 09:33:00,49.1,253.2046,7259,-2.8000000000000007,4.5,4.100000000000001,611.276,676
2025-12-11 09:36:00,49.3,255.0492,7259,-2.8000000000000007,4.5,4.200000000000003,612.7211,38
2025-12-11 09:39:00,49.3,256.6479,7259,-2.900000000000002,4.5,4.200000000000003,613.8311,676
2025-12-11 09:42:00,49.8,274.3562,7259,-2.8000000000000007,4.5,4.199999999999999,624.5056,770
2025-12-11 09:45:00,50.5,271.1588,7259,-2.8999999999999986,4.4,4.300000000000001,628.8774,770
2025-12-11 09:48:00,50.7,270.175,7259,-3.0,4.5,4.399999999999999,633.1452,770
2025-12-11 09:51:00,51.5,270.0521,7259,-3.0,4.6,4.399999999999999,645.5942,770
2025-12-11 09:54:00,52.5,273.2494,7259,-3.099999999999998,4.6000000000000005,4.5,656.72,785
2025-12-11 09:57:00,54.4,276.5697,7259,-3.1000000000000014,4.800000000000001,4.600000000000001,691.1708,785
2025-12-11 10:00:00,55.0,278.5373,7259,-3.1999999999999993,4.700000000000001,4.699999999999999,701.2965,785
2025-12-11 10:03:00,54.6,277.7995,7259,-3.3000000000000007,4.800000000000001,4.699999999999999,698.0888,784
2025-12-11 10:06:00,55.6,282.8414,7259,-3.3000000000000007,4.800000000000001,4.800000000000001,716.0426,784
2025-12-11 10:09:00,56.6,284.5631,7259,-3.3999999999999986,4.800000000000001,4.899999999999999,735.732,786
2025-12-11 10:12:00,57.3,281.7347,7259,-3.400000000000002,5.0,4.900000000000002,743.6736,784
2025-12-11 10:15:00,57.7,286.7766,7259,-3.3000000000000007,4.800000000000001,4.900000000000002,749.8089,786
2025-12-11 10:18:00,57.7,286.5307,7260,-3.400000000000002,4.9,5.0,751.7962,786
2025-12-11 10:21:00,57.5,283.5793,7260,-3.5,4.9,5.099999999999998,750.8281,794
2025-12-11 10:24:00,57.9,289.605,7260,-3.3999999999999986,4.9,5.0,754.5289,786
2025-12-11 10:27:00,57.5,279.1522,7260,-3.400000000000002,5.1000000000000005,5.100000000000001,749.4499,779
2025-12-11 10:30:00,57.9,286.1617,7260,-3.400000000000002,4.9,5.0,755.368,786
2025-12-11 10:33:00,55.4,260.829,7260,-3.3000000000000007,5.1000000000000005,4.699999999999999,700.8889,835
2025-12-11 10:36:00,53.0,248.2856,7260,-3.0,5.200000000000001,4.5,673.9049,756
2025-12-11 10:39:00,52.5,243.4896,7260,-3.0,5.200000000000001,4.5,657.4167,650
2025-12-11 10:42:00,51.3,244.9653,7260,-2.8999999999999986,5.200000000000001,4.399999999999999,645.6963,650
2025-12-11 10:45:00,51.0,247.7937,7260,-2.8999999999999986,5.000000000000001,4.300000000000001,644.5993,675
2025-12-11 10:48:00,51.1,243.6125,7260,-3.0,5.1000000000000005,4.400000000000002,639.6657,650
2025-12-11 10:51:00,50.5,235.1273,7260,-2.900000000000002,5.2,4.300000000000001,634.0715,636
2025-12-11 10:54:00,50.5,243.3666,7260,-2.900000000000002,5.2,4.300000000000001,634.3523,650
2025-12-11 10:57:00,50.5,243.1207,7260,-2.900000000000002,5.0,4.300000000000001,630.7492,650
2025-12-11 11:00:00,50.5,247.0558,7260,-2.8999999999999986,5.0,4.300000000000001,634.6495,675
2025-12-11 11:03:00,50.3,237.9557,7260,-2.8999999999999986,5.1,4.300000000000001,629.6052,650
2025-12-11 11:06:00,50.5,245.5801,7260,-2.8999999999999986,5.0,4.300000000000001,633.6473,650
2025-12-11 11:09:00,50.5,244.7193,7260,-2.8999999999999986,5.1,4.300000000000001,633.1641,650
2025-12-11 11:12:00,50.7,249.6383,7260,-3.0,5.0,4.399999999999999,636.0134,756
2025-12-11 11:15:00,51.3,249.5153,7260,-3.0,4.8999999999999995,4.5,649.1127,756
2025-12-11 11:18:00,52.3,255.91,7261,-3.0,5.1,4.5,659.7527,756
2025-12-11 11:21:00,52.8,253.5735,7261,-3.0,5.1,4.5,666.8698,756
2025-12-11 11:24:00,52.9,249.2694,7261,-3.099999999999998,5.199999999999999,4.5,665.6469,756
2025-12-11 11:27:00,53.0,252.9586,7261,-3.0,5.1,4.5,670.5038,756
2025-12-11 11:30:00,52.8,250.3762,7261,-3.1000000000000014,5.1,4.5,666.5657,756
2025-12-11 11:33:00,53.3,255.2951,7261,-3.1000000000000014,5.1,4.5,672.2454,756
2025-12-11 11:36:00,53.9,253.8194,7261,-3.1000000000000014,5.199999999999999,4.5,681.4924,836
2025-12-11 11:39:00,54.0,251.114,7261,-3.1000000000000014,5.199999999999999,4.600000000000001,683.84,756
2025-12-11 11:42:00,54.6,255.0492,7261,-3.099999999999998,5.300000000000001,4.599999999999998,697.0281,836
2025-12-11 11:45:00,55.2,254.0654,7261,-3.1999999999999993,5.300000000000001,4.699999999999999,704.9213,836
2025-12-11 11:48:00,55.2,255.91,7261,-3.299999999999997,5.200000000000001,4.699999999999999,709.1819,835
2025-12-11 11:51:00,56.0,253.3275,7261,-3.1999999999999993,5.300000000000001,4.699999999999999,718.8102,836
2025-12-11 11:54:00,55.4,247.4248,7261,-3.099999999999998,5.4,4.599999999999998,710.995,824
2025-12-11 11:57:00,55.9,253.5735,7261,-3.1999999999999993,5.300000000000001,4.800000000000001,722.4895,836
2025-12-11 12:00:00,55.6,246.8099,7261,-3.200000000000003,5.4,4.700000000000003,715.0048,824
2025-12-11 12:03:00,55.6,245.4572,7261,-3.200000000000003,5.5,4.700000000000003,710.1635,822
2025-12-11 12:06:00,55.4,245.4572,7261,-3.1999999999999993,5.4,4.600000000000001,713.5132,824
2025-12-11 12:09:00,55.6,244.9653,7261,-3.1000000000000014,5.4,4.600000000000001,714.7574,824
2025-12-11 12:12:00,55.4,241.8909,7261,-3.099999999999998,5.4,4.599999999999998,710.7825,634
2025-12-11 12:15:00,55.6,244.2274,7261,-3.1999999999999993,5.5,4.699999999999999,713.096,822
2025-12-11 12:18:00,56.4,250.8681,7262,-3.1999999999999993,5.4,4.599999999999998,725.6352,824
2025-12-11 12:21:00,56.9,254.0654,7262,-3.3000000000000007,5.5,4.800000000000001,738.2349,803
2025-12-11 12:24:00,57.3,247.9167,7262,-3.3000000000000007,5.5,4.899999999999999,748.2207,822
2025-12-11 12:27:00,57.3,253.5735,7262,-3.3999999999999986,5.5,4.899999999999999,745.1734,803
2025-12-11 12:30:00,58.9,259.7222,7262,-3.3999999999999986,5.4,5.0,773.8734,803
2025-12-11 12:33:00,58.3,253.5735,7262,-3.3000000000000007,5.5,4.900000000000002,767.6557,803
2025-12-11 12:36:00,57.9,251.114,7262,-3.3000000000000007,5.7,4.900000000000002,764.0323,820
2025-12-11 12:39:00,58.3,253.2046,7262,-3.400000000000002,5.6,5.0,767.3081,803
2025-12-11 12:42:00,58.1,249.8843,7262,-3.3000000000000007,5.6,4.899999999999999,763.8096,822
2025-12-11 12:45:00,58.3,253.2046,7262,-3.3000000000000007,5.5,4.900000000000002,766.1199,803
2025-12-11 12:48:00,58.6,254.1884,7262,-3.400000000000002,5.5,4.900000000000002,775.2132,803
2025-12-11 12:51:00,58.9,259.4763,7262,-3.3000000000000007,5.6,4.899999999999999,778.0137,814
2025-12-11 12:54:00,60.1,260.706,7262,-3.5,5.6,5.100000000000001,800.9065,809
2025-12-11 12:57:00,60.5,265.625,7262,-3.5,5.5,5.199999999999999,807.5045,818
2025-12-11 13:00:00,61.1,262.1817,7262,-3.5,5.6,5.099999999999998,816.8526,809
2025-12-11 13:03:00,61.5,265.2561,7262,-3.5,5.6,5.099999999999998,827.8924,818
2025-12-11 13:06:00,61.7,263.2885,7262,-3.5,5.5,5.199999999999999,829.6675,809
2025-12-11 13:09:00,61.7,265.2561,7262,-3.5,5.6,5.199999999999999,833.3162,818
2025-12-11 13:12:00,61.8,263.1655,7262,-3.6000000000000014,5.6,5.199999999999999,832.8911,817
2025-12-11 13:15:00,61.7,261.5668,7262,-3.5,5.699999999999999,5.099999999999998,831.0952,809
2025-12-11 13:18:00,61.9,265.8709,7263,-3.599999999999998,5.6,5.199999999999999,832.4241,817
2025-12-11 13:21:00,62.5,265.502,7263,-3.5,5.6,5.200000000000003,843.3412,816
2025-12-11 13:24:00,62.5,263.9034,7263,-3.5,5.699999999999999,5.200000000000003,847.4818,816
2025-12-11 13:27:00,62.3,258.2465,7263,-3.5,5.799999999999999,5.100000000000001,841.8022,809
2025-12-11 13:30:00,62.3,261.1979,7263,-3.599999999999998,5.799999999999999,5.199999999999999,844.7001,816
2025-12-11 13:33:00,63.1,265.502,7263,-3.599999999999998,5.699999999999999,5.300000000000001,860.8537,816
2025-12-11 13:36:00,62.9,260.583,7263,-3.6000000000000014,5.699999999999999,5.200000000000003,856.1474,817
2025-12-11 13:39:00,62.7,263.9034,7263,-3.6000000000000014,5.699999999999999,5.300000000000001,853.8645,816
2025-12-11 13:42:00,64.1,272.2656,7263,-3.6000000000000014,5.699999999999999,5.400000000000002,874.6401,816
2025-12-11 13:45:00,65.1,270.7899,7263,-3.700000000000003,5.699999999999999,5.400000000000002,903.6805,164
2025-12-11 13:48:00,65.9,271.8967,7263,-3.6999999999999993,5.699999999999999,5.399999999999999,920.6815,164
2025-12-11 13:51:00,65.9,273.0035,7263,-3.599999999999998,5.699999999999999,5.299999999999997,928.9953,816
2025-12-11 13:54:00,66.3,272.0197,7263,-3.6999999999999993,5.799999999999999,5.399999999999999,934.6636,163
2025-12-11 13:57:00,66.2,270.544,7263,-3.6999999999999993,5.799999999999999,5.399999999999999,937.7883,163
2025-12-11 14:00:00,66.5,268.8223,7263,-3.6999999999999993,5.8999999999999995,5.400000000000002,939.4949,1683
2025-12-11 14:03:00,66.3,270.421,7263,-3.599999999999998,5.8999999999999995,5.300000000000001,933.4185,816
2025-12-11 14:06:00,65.9,270.0521,7263,-3.599999999999998,5.799999999999999,5.300000000000001,928.9044,816
2025-12-11 14:09:00,66.3,273.2494,7263,-3.6999999999999993,5.799999999999999,5.300000000000001,936.2687,163
2025-12-11 14:12:00,66.7,273.7413,7263,-3.6999999999999993,5.699999999999999,5.5,938.3123,163
