Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-11 14:15:00,66.5,271.8967,7263,-3.6999999999999993,5.699999999999999,5.5,940.4992,163
2025-12-11 14:18:00,66.5,272.6346,7264,-3.599999999999998,5.799999999999999,5.399999999999999,943.3417,163
2025-12-11 14:21:00,66.9,276.9387,7264,-3.8000000000000007,5.799999999999999,5.5,948.3083,163
2025-12-11 14:24:00,67.5,275.0941,7264,-3.6999999999999993,5.8999999999999995,5.5,963.9513,163
2025-12-11 14:27:00,67.1,272.8805,7264,-3.6999999999999993,5.8999999999999995,5.400000000000002,939.3525,163
2025-12-11 14:30:00,66.9,272.3886,7264,-3.6999999999999993,5.699999999999999,5.5,947.7684,163
2025-12-11 14:33:00,66.7,271.7737,7264,-3.6999999999999993,5.699999999999999,5.399999999999999,948.5661,163
2025-12-11 14:36:00,66.7,273.7413,7264,-3.6999999999999993,5.699999999999999,5.5,952.0878,163
2025-12-11 14:39:00,66.7,274.9711,7264,-3.8000000000000007,5.699999999999999,5.5,940.2661,163
2025-12-11 14:42:00,66.3,273.2494,7264,-3.700000000000003,5.699999999999999,5.5,945.9716,163
2025-12-11 14:45:00,65.5,271.0359,7264,-3.700000000000003,5.8,5.400000000000002,922.0656,163
2025-12-11 14:48:00,65.5,269.5602,7264,-3.6000000000000014,5.699999999999999,5.400000000000002,922.5068,816
2025-12-11 14:51:00,65.1,268.8223,7264,-3.700000000000003,5.8,5.400000000000002,913.6735,164
2025-12-11 14:54:00,65.1,274.1103,7264,-3.6000000000000014,5.699999999999999,5.300000000000001,917.4313,159
2025-12-11 14:57:00,65.2,271.6508,7264,-3.599999999999998,5.699999999999999,5.399999999999999,921.3235,816
2025-12-11 15:00:00,65.3,270.667,7264,-3.6999999999999993,5.699999999999999,5.399999999999999,918.277,164
2025-12-11 15:03:00,65.1,269.5602,7264,-3.6000000000000014,5.799999999999999,5.300000000000001,913.7971,816
2025-12-11 15:06:00,65.1,268.9453,7264,-3.6000000000000014,5.699999999999999,5.300000000000001,916.3555,816
2025-12-11 15:09:00,65.1,268.2075,7264,-3.6000000000000014,5.799999999999999,5.300000000000001,912.9578,816
2025-12-11 15:12:00,65.7,268.0845,7264,-3.700000000000003,5.8999999999999995,5.300000000000001,925.0956,1683
2025-12-11 15:15:00,65.3,268.6994,7264,-3.700000000000003,5.8,5.400000000000002,917.751,164
2025-12-11 15:18:00,65.1,270.421,7265,-3.6000000000000014,5.699999999999999,5.300000000000001,912.3408,816
2025-12-11 15:21:00,65.1,271.1588,7265,-3.6000000000000014,5.6,5.300000000000001,913.5365,816
2025-12-11 15:24:00,65.1,270.421,7265,-3.6999999999999993,5.799999999999999,5.399999999999999,913.7851,164
2025-12-11 15:27:00,65.9,271.7737,7265,-3.6999999999999993,5.799999999999999,5.399999999999999,926.3592,163
2025-12-11 15:30:00,65.9,273.7413,7265,-3.6999999999999993,5.799999999999999,5.399999999999999,950.1417,163
2025-12-11 15:33:00,66.3,270.175,7265,-3.6999999999999993,5.799999999999999,5.5,933.9085,163
2025-12-11 15:36:00,65.4,267.1007,7265,-3.6999999999999993,5.8999999999999995,5.399999999999999,921.0139,1683
2025-12-11 15:39:00,65.5,267.4696,7265,-3.6000000000000014,5.799999999999999,5.300000000000001,919.9298,816
2025-12-11 15:42:00,65.7,268.3304,7265,-3.6000000000000014,5.699999999999999,5.300000000000001,921.956,816
2025-12-11 15:45:00,65.1,265.1331,7265,-3.6000000000000014,5.799999999999999,5.300000000000001,913.0706,816
2025-12-11 15:48:00,65.5,266.4858,7265,-3.6000000000000014,5.8999999999999995,5.300000000000001,923.0773,1683
2025-12-11 15:51:00,65.9,267.4696,7265,-3.700000000000003,5.799999999999999,5.400000000000002,928.7786,164
2025-12-11 15:54:00,66.1,267.4696,7265,-3.700000000000003,5.799999999999999,5.400000000000002,937.4759,164
2025-12-11 15:57:00,66.1,268.6994,7265,-3.700000000000003,5.699999999999999,5.400000000000002,935.5616,164
2025-12-11 16:00:00,66.1,269.5602,7265,-3.700000000000003,5.799999999999999,5.400000000000002,936.468,164
2025-12-11 16:03:00,66.0,273.4954,7265,-3.700000000000003,5.799999999999999,5.400000000000002,939.1504,163
2025-12-11 16:06:00,65.9,269.3142,7265,-3.6000000000000014,5.799999999999999,5.300000000000001,929.923,816
2025-12-11 16:09:00,64.7,261.9358,7265,-3.5,5.8999999999999995,5.300000000000001,908.341,196
2025-12-11 16:12:00,63.7,258.1235,7265,-3.5,5.8999999999999995,5.199999999999999,873.8206,196
2025-12-11 16:15:00,63.5,255.787,7265,-3.6000000000000014,5.8999999999999995,5.200000000000003,876.515,197
2025-12-11 16:18:00,62.9,256.4019,7266,-3.5,5.8,5.200000000000003,860.3601,809
2025-12-11 16:21:00,62.7,260.952,7266,-3.5,5.8,5.200000000000003,859.6499,816
2025-12-11 16:24:00,62.3,252.8356,7266,-3.5,5.799999999999999,5.100000000000001,856.8807,806
2025-12-11 16:27:00,61.9,248.2856,7266,-3.5,5.8999999999999995,5.099999999999998,833.8669,806
2025-12-11 16:30:00,61.1,247.4248,7266,-3.5,5.8,5.099999999999998,824.2429,807
2025-12-11 16:33:00,60.9,253.5735,7266,-3.3999999999999986,5.8,5.0,821.012,806
2025-12-11 16:36:00,60.9,254.1884,7266,-3.400000000000002,5.699999999999999,5.0,824.6832,806
2025-12-11 16:39:00,61.1,254.5573,7266,-3.400000000000002,5.699999999999999,5.0,824.1059,806
2025-12-11 16:42:00,60.9,256.8938,7266,-3.5,5.6,5.100000000000001,823.705,809
2025-12-11 16:45:00,60.7,250.8681,7266,-3.400000000000002,5.699999999999999,5.0,820.5258,821
2025-12-11 16:48:00,61.1,252.9586,7266,-3.400000000000002,5.799999999999999,5.0,823.3549,806
2025-12-11 16:51:00,60.9,249.7613,7266,-3.400000000000002,5.799999999999999,5.100000000000001,816.8232,806
2025-12-11 16:54:00,60.9,247.6707,7266,-3.400000000000002,5.8,5.0,821.8326,806
2025-12-11 16:57:00,60.7,247.6707,7266,-3.5,5.8,5.0,815.0363,807
2025-12-11 17:00:00,60.7,246.5639,7266,-3.5,5.8,5.0,816.4926,807
2025-12-11 17:03:00,60.7,245.5801,7266,-3.5,5.8,5.0,817.5974,807
2025-12-11 17:06:00,60.7,245.3342,7266,-3.3999999999999986,5.8999999999999995,5.0,819.6959,190
2025-12-11 17:09:00,60.8,244.3504,7266,-3.3999999999999986,5.8999999999999995,5.0,820.9824,190
2025-12-11 17:12:00,60.7,242.8747,7266,-3.3999999999999986,5.8999999999999995,5.0,818.52,190
2025-12-11 17:15:00,60.9,250.991,7266,-3.3999999999999986,5.799999999999999,5.100000000000001,822.301,806
2025-12-11 17:18:00,60.8,246.6869,7267,-3.3999999999999986,5.799999999999999,5.0,816.7814,806
2025-12-11 17:21:00,60.7,245.9491,7267,-3.3999999999999986,5.799999999999999,5.0,816.8442,806
2025-12-11 17:24:00,60.3,240.6612,7267,-3.299999999999997,5.8999999999999995,4.899999999999999,815.7396,190
2025-12-11 17:27:00,60.5,237.8328,7267,-3.3999999999999986,5.8999999999999995,4.899999999999999,811.3514,190
2025-12-11 17:30:00,60.3,236.9719,7267,-3.3999999999999986,5.8999999999999995,4.899999999999999,808.3353,190
2025-12-11 17:33:00,60.2,272.5116,7267,-3.299999999999997,5.8999999999999995,4.899999999999999,834.4745,814
2025-12-11 17:36:00,64.7,272.2656,7267,-3.6999999999999993,5.6,5.399999999999999,892.8575,164
2025-12-11 17:39:00,65.1,275.34,7267,-3.6999999999999993,5.6,5.5,917.4005,159
2025-12-11 17:42:00,65.7,272.8805,7267,-3.6999999999999993,5.699999999999999,5.399999999999999,920.3858,163
2025-12-11 17:45:00,66.5,273.6183,7267,-3.8000000000000007,5.6,5.5,941.1294,164
2025-12-11 17:48:00,66.5,271.1588,7267,-3.700000000000003,5.699999999999999,5.5,940.5809,164
2025-12-11 17:51:00,66.5,266.7318,7267,-3.8000000000000007,5.799999999999999,5.5,945.1111,164
2025-12-11 17:54:00,66.7,267.3466,7267,-3.6000000000000014,5.9,5.400000000000002,947.213,1683
2025-12-11 17:57:00,66.5,265.1331,7267,-3.6000000000000014,6.000000000000001,5.300000000000001,939.4201,1683
2025-12-11 18:00:00,66.3,266.7318,7267,-3.6000000000000014,5.9,5.400000000000002,941.509,1683
2025-12-11 18:03:00,66.3,262.1817,7267,-3.700000000000003,5.9,5.400000000000002,939.2007,1683
2025-12-11 18:06:00,66.7,267.3466,7267,-3.6000000000000014,5.800000000000001,5.300000000000001,951.7394,1683
2025-12-11 18:09:00,66.7,261.5668,7267,-3.6000000000000014,6.1000000000000005,5.300000000000001,941.5764,196
2025-12-11 18:12:00,66.3,253.9424,7267,-3.6000000000000014,6.2,5.199999999999999,920.6061,194
2025-12-11 18:15:00,65.1,258.2465,7267,-3.6000000000000014,6.0,5.199999999999999,912.9661,1683
2025-12-11 18:18:00,65.5,259.1074,7268,-3.5,6.0,5.300000000000001,921.8307,196
2025-12-11 18:21:00,65.1,250.7451,7268,-3.6000000000000014,6.1000000000000005,5.300000000000001,907.7855,197
2025-12-11 18:24:00,64.9,255.787,7268,-3.6000000000000014,5.9,5.300000000000001,904.9225,197
2025-12-11 18:27:00,64.5,252.7127,7268,-3.6000000000000014,6.1000000000000005,5.300000000000001,891.6102,197
2025-12-11 18:30:00,64.3,249.6383,7268,-3.5,6.000000000000001,5.200000000000003,883.7964,197
2025-12-11 18:33:00,63.5,244.5963,7268,-3.5,6.1000000000000005,5.100000000000001,870.1193,192
2025-12-11 18:36:00,62.7,243.7355,7268,-3.5,6.000000000000001,5.199999999999999,856.6889,192
2025-12-11 18:39:00,62.7,248.0396,7268,-3.5,6.000000000000001,5.099999999999998,862.1287,197
2025-12-11 18:42:00,62.7,246.5639,7268,-3.5,5.9,5.099999999999998,858.2567,197
2025-12-11 18:45:00,62.1,238.0787,7268,-3.3999999999999986,6.2,5.0,836.4763,192
2025-12-11 18:48:00,61.3,236.1111,7268,-3.400000000000002,6.1000000000000005,5.0,823.2786,192
2025-12-11 18:51:00,60.5,233.7746,7268,-3.3000000000000007,6.1000000000000005,4.900000000000002,817.1639,502
2025-12-11 18:54:00,60.8,235.9881,7268,-3.3000000000000007,6.1000000000000005,4.900000000000002,817.4653,502
2025-12-11 18:57:00,60.8,234.1435,7268,-3.3999999999999986,6.1000000000000005,4.899999999999999,815.7755,502
2025-12-11 19:00:00,59.3,228.2407,7268,-3.1999999999999993,6.2,4.799999999999997,792.3186,188
2025-12-11 19:03:00,59.3,233.5287,7268,-3.1999999999999993,6.1000000000000005,4.800000000000001,789.8468,188
2025-12-11 19:06:00,59.0,210.7784,7268,-3.3000000000000007,6.0,4.800000000000001,762.7824,896
2025-12-11 19:09:00,57.5,212.8689,7268,-3.1999999999999993,6.300000000000001,4.699999999999999,751.2382,896
2025-12-11 19:12:00,56.2,210.9013,7268,-3.3000000000000007,6.2,4.699999999999999,738.6251,896
2025-12-11 19:15:00,55.4,205.6134,7268,-3.3000000000000007,6.2,4.699999999999999,728.0095,896
2025-12-11 19:18:00,54.4,204.9986,7269,-3.099999999999998,6.1000000000000005,4.5,713.7983,854
2025-12-11 19:21:00,53.9,200.0796,7269,-3.1000000000000014,6.2,4.5,709.1298,894
2025-12-11 19:24:00,53.4,206.2283,7269,-3.1000000000000014,6.1000000000000005,4.400000000000002,702.6777,854
2025-12-11 19:27:00,53.4,204.8756,7269,-3.099999999999998,6.0,4.599999999999998,700.684,854
2025-12-11 19:30:00,53.5,209.3027,7269,-3.1999999999999993,6.0,4.5,698.6572,854
2025-12-11 19:33:00,53.4,204.1377,7269,-3.1999999999999993,5.9,4.5,694.8804,854
2025-12-11 19:36:00,53.6,205.9823,7269,-3.1999999999999993,6.000000000000001,4.599999999999998,699.8008,854
2025-12-11 19:39:00,53.6,206.2283,7269,-3.1999999999999993,5.9,4.599999999999998,700.1061,854
2025-12-11 19:42:00,53.4,203.5229,7269,-3.1000000000000014,6.1000000000000005,4.5,699.9207,894
2025-12-11 19:45:00,52.7,199.3417,7269,-3.1000000000000014,6.1000000000000005,4.5,682.6022,894
2025-12-11 19:48:00,51.3,187.5362,7269,-3.0,6.200000000000001,4.300000000000001,663.6155,953
2025-12-11 19:51:00,49.7,186.3064,7269,-3.0,6.1000000000000005,4.199999999999999,642.1198,953
2025-12-11 19:54:00,49.3,184.0929,7269,-2.900000000000002,6.000000000000001,4.199999999999999,634.3179,953
2025-12-11 19:57:00,49.0,183.724,7269,-2.8999999999999986,6.000000000000001,4.199999999999999,622.8536,953
2025-12-11 20:00:00,48.5,190.6105,7269,-2.799999999999997,6.000000000000001,4.099999999999998,618.738,860
2025-12-12 07:42:00,44.2,198.6039,7269,-2.299999999999997,3.8000000000000007,3.1999999999999993,683.4696,995
2025-12-12 07:45:00,42.1,204.6296,7269,-2.1999999999999993,3.9000000000000004,3.1999999999999993,607.1527,995
2025-12-12 07:48:00,40.5,202.785,7269,-2.1999999999999993,3.7,3.1999999999999993,533.6642,995
2025-12-12 07:51:00,38.1,210.5324,7269,-2.1000000000000014,3.5,2.8999999999999986,478.8649,68
2025-12-12 07:54:00,36.2,202.908,7269,-1.8999999999999986,3.3000000000000007,2.6999999999999993,445.3169,62
2025-12-12 07:57:00,36.1,199.4647,7270,-1.8999999999999986,3.2,2.8000000000000007,417.6649,62
2025-12-12 08:00:00,35.5,199.4647,7270,-1.9000000000000021,3.2,2.8000000000000007,404.344,62
2025-12-12 08:03:00,36.7,221.969,7270,-2.0,3.2,2.900000000000002,421.618,84
2025-12-12 08:06:00,37.6,246.195,7270,-2.0,3.0999999999999996,3.0,432.207,77
2025-12-12 08:09:00,38.3,254.8032,7270,-2.099999999999998,3.0,3.099999999999998,476.5735,93
2025-12-12 08:12:00,38.3,251.9748,7270,-2.1999999999999993,3.0999999999999996,3.1999999999999993,436.1018,93
2025-12-12 08:15:00,38.3,243.9815,7270,-2.099999999999998,3.0999999999999996,3.1999999999999993,428.2154,77
2025-12-12 08:18:00,38.3,241.8909,7270,-2.1000000000000014,3.1999999999999993,3.0,436.1345,77
2025-12-12 08:21:00,41.3,247.1788,7270,-2.1000000000000014,3.200000000000001,3.400000000000002,481.0156,77
2025-12-12 08:24:00,38.1,244.8423,7270,-2.200000000000003,3.299999999999999,3.1000000000000014,444.9727,77
2025-12-12 08:27:00,39.4,235.7422,7270,-2.200000000000003,3.1999999999999993,3.400000000000002,434.8182,76
2025-12-12 08:30:00,37.9,230.8232,7270,-2.1000000000000014,3.299999999999999,3.0,440.4461,84
2025-12-12 08:33:00,38.6,244.8423,7270,-2.1000000000000014,3.1999999999999993,3.1000000000000014,441.8741,77
2025-12-12 08:36:00,38.3,259.7222,7270,-2.3000000000000007,3.299999999999999,3.1999999999999993,488.7886,43
2025-12-12 08:39:00,41.9,262.1817,7270,-2.3999999999999986,3.3000000000000007,3.6000000000000014,493.2806,43
2025-12-12 08:42:00,41.5,248.4086,7270,-2.299999999999997,3.3000000000000007,3.3999999999999986,513.6387,77
2025-12-12 08:45:00,43.1,264.3953,7270,-2.3000000000000007,3.200000000000001,3.5,472.4791,43
2025-12-12 08:48:00,39.2,257.5087,7270,-2.400000000000002,3.3000000000000007,3.3000000000000007,485.1644,43
2025-12-12 08:51:00,42.0,261.1979,7270,-2.3999999999999986,3.5,3.5,494.2644,42
2025-12-12 08:54:00,41.9,252.2208,7270,-2.3999999999999986,3.4000000000000004,3.5,491.5247,42
2025-12-12 08:57:00,41.7,248.9005,7271,-2.3999999999999986,3.3000000000000007,3.5,495.228,75
2025-12-12 09:00:00,40.9,259.1074,7271,-2.3000000000000007,3.3000000000000007,3.400000000000002,495.0339,43
2025-12-12 09:03:00,41.8,263.7804,7271,-2.400000000000002,3.3000000000000007,3.5,495.9442,43
2025-12-12 09:06:00,41.1,256.4019,7271,-2.400000000000002,3.4000000000000004,3.5,498.9567,42
2025-12-12 09:09:00,42.2,259.9682,7271,-2.400000000000002,3.4000000000000004,3.6000000000000014,508.9648,42
2025-12-12 09:12:00,42.4,260.2141,7271,-2.3999999999999986,3.4000000000000004,3.5,503.1996,42
2025-12-12 09:15:00,42.8,262.4277,7271,-2.5,3.5,3.6000000000000014,507.0227,40
2025-12-12 09:18:00,45.0,266.8547,7271,-2.599999999999998,3.5999999999999996,3.799999999999997,542.9061,40
2025-12-12 09:21:00,46.6,274.1103,7271,-2.6999999999999993,3.700000000000001,4.0,571.0267,21
2025-12-12 09:24:00,48.3,278.5373,7271,-2.8999999999999986,3.8000000000000007,4.099999999999998,598.7987,1052
2025-12-12 09:27:00,49.3,274.7251,7271,-3.0,4.1,4.300000000000001,617.1569,767
2025-12-12 09:30:00,49.1,263.2885,7271,-2.8999999999999986,4.0,4.199999999999999,610.7719,36
2025-12-12 09:33:00,48.4,246.441,7271,-2.900000000000002,4.0,4.100000000000001,592.492,680
2025-12-12 09:36:00,47.5,258.4925,7271,-2.8000000000000007,4.199999999999999,4.099999999999998,595.1634,38
2025-12-12 09:39:00,49.1,273.4954,7271,-2.8999999999999986,4.0,4.199999999999999,630.9821,767
2025-12-12 09:42:00,50.5,271.8967,7271,-3.0,4.1,4.299999999999997,646.849,767
2025-12-12 09:45:00,49.3,263.6574,7271,-2.8000000000000007,4.3,4.199999999999999,640.2733,38
2025-12-12 09:48:00,50.9,262.7966,7271,-2.900000000000002,4.299999999999999,4.100000000000001,645.0602,768
2025-12-12 09:51:00,53.2,273.0035,7271,-3.1000000000000014,4.6000000000000005,4.5,675.5908,785
2025-12-12 09:54:00,54.0,276.5697,7271,-3.200000000000003,4.6000000000000005,4.700000000000003,692.5203,785
2025-12-12 09:57:00,54.0,282.9644,7272,-3.1999999999999993,4.6000000000000005,4.600000000000001,694.2806,787
2025-12-12 10:00:00,54.4,279.3981,7272,-3.3000000000000007,4.6000000000000005,4.699999999999999,698.4468,787
2025-12-12 10:03:00,53.8,268.9453,7272,-3.200000000000003,4.7,4.700000000000003,688.7636,785
2025-12-12 10:06:00,53.4,273.7413,7272,-3.099999999999998,4.7,4.599999999999998,685.9767,785
2025-12-12 10:09:00,53.3,273.2494,7272,-3.299999999999997,4.7,4.699999999999999,674.475,785
2025-12-12 10:12:00,52.9,266.1169,7272,-3.1999999999999993,4.799999999999999,4.599999999999998,671.5008,785
2025-12-12 10:15:00,52.9,270.7899,7272,-3.3000000000000007,4.800000000000001,4.699999999999999,674.332,785
2025-12-12 10:18:00,52.4,267.3466,7272,-3.1999999999999993,4.800000000000001,4.699999999999999,658.1832,785
2025-12-12 10:21:00,52.8,266.9777,7272,-3.3000000000000007,4.9,4.699999999999999,669.7244,785
2025-12-12 10:24:00,53.8,270.0521,7272,-3.3000000000000007,4.9,4.800000000000001,677.881,785
2025-12-12 10:27:00,53.8,273.2494,7272,-3.3000000000000007,4.9,4.800000000000001,669.4936,785
2025-12-12 10:30:00,54.2,271.0359,7272,-3.3000000000000007,4.9,4.800000000000001,684.1368,785
2025-12-12 10:33:00,54.2,272.5116,7272,-3.1999999999999993,5.0,4.699999999999999,685.9827,838
2025-12-12 10:36:00,54.4,277.1846,7272,-3.3000000000000007,4.9,4.900000000000002,687.6721,784
2025-12-12 10:39:00,54.4,277.5535,7272,-3.400000000000002,4.9,4.800000000000001,686.6625,784
2025-12-12 10:42:00,54.4,277.9225,7272,-3.3000000000000007,4.9,4.800000000000001,685.355,784
2025-12-12 10:45:00,54.6,279.0292,7272,-3.3000000000000007,4.9,4.800000000000001,690.7585,784
2025-12-12 10:48:00,55.0,279.2752,7272,-3.3000000000000007,4.9,4.800000000000001,691.6284,784
2025-12-12 10:51:00,54.8,277.4306,7272,-3.1999999999999993,4.9,4.699999999999999,697.6924,784
2025-12-12 10:54:00,54.4,269.5602,7272,-3.1999999999999993,5.0,4.799999999999997,687.8817,838
2025-12-12 10:57:00,54.6,274.8481,7273,-3.3000000000000007,5.0,4.800000000000001,693.6545,784
2025-12-12 11:00:00,55.0,279.1522,7273,-3.400000000000002,5.0,4.900000000000002,691.7559,784
2025-12-12 11:03:00,54.6,276.5697,7273,-3.3000000000000007,5.0,4.900000000000002,690.821,784
2025-12-12 11:06:00,54.6,273.1265,7273,-3.3000000000000007,5.0,4.800000000000001,689.9194,784
2025-12-12 11:09:00,54.6,276.9387,7273,-3.200000000000003,5.0,4.900000000000002,691.1707,784
2025-12-12 11:12:00,54.8,280.8738,7273,-3.3000000000000007,4.9,4.900000000000002,695.39,784
2025-12-12 11:15:00,55.0,275.7089,7273,-3.3000000000000007,5.0,4.900000000000002,693.1139,784
2025-12-12 11:18:00,55.4,276.5697,7273,-3.3000000000000007,5.1,4.900000000000002,704.3285,784
2025-12-12 11:21:00,55.6,269.3142,7273,-3.3999999999999986,5.199999999999999,4.899999999999999,708.0486,778
2025-12-12 11:24:00,55.6,273.7413,7273,-3.3000000000000007,5.199999999999999,5.0,708.7368,779
2025-12-12 11:27:00,55.8,267.4696,7273,-3.3000000000000007,5.299999999999999,4.900000000000002,709.5123,835
2025-12-12 11:30:00,55.8,269.4372,7273,-3.3000000000000007,5.299999999999999,4.900000000000002,710.9368,779
2025-12-12 11:33:00,55.8,267.1007,7273,-3.400000000000002,5.299999999999999,4.900000000000002,710.0605,778
2025-12-12 11:36:00,55.6,263.7804,7273,-3.3000000000000007,5.299999999999999,4.899999999999999,709.0159,835
2025-12-12 11:39:00,55.9,270.667,7273,-3.3999999999999986,5.199999999999999,4.899999999999999,711.2184,779
2025-12-12 11:42:00,55.8,267.1007,7273,-3.3000000000000007,5.199999999999999,4.899999999999999,710.5267,835
2025-12-12 11:45:00,55.8,265.2561,7273,-3.3000000000000007,5.300000000000001,4.899999999999999,709.702,835
2025-12-12 11:48:00,55.9,267.5926,7273,-3.3999999999999986,5.300000000000001,4.899999999999999,713.5815,778
2025-12-12 11:51:00,57.1,270.667,7273,-3.3999999999999986,5.300000000000001,5.0,737.3574,779
2025-12-12 11:54:00,57.3,270.0521,7273,-3.3999999999999986,5.300000000000001,5.099999999999998,736.9042,779
2025-12-12 11:57:00,57.3,273.0035,7274,-3.5,5.200000000000001,5.099999999999998,744.5553,779
2025-12-12 12:00:00,58.1,282.7184,7274,-3.5,5.200000000000001,5.199999999999999,763.7863,793
2025-12-12 12:03:00,59.9,286.6537,7274,-3.6000000000000014,5.200000000000001,5.300000000000001,799.4433,793
2025-12-12 12:06:00,60.1,268.2075,7274,-3.6000000000000014,5.4,5.300000000000001,795.8432,818
2025-12-12 12:09:00,58.9,266.1169,7274,-3.5,5.500000000000001,5.099999999999998,774.6458,818
2025-12-12 12:12:00,58.9,268.9453,7274,-3.6000000000000014,5.500000000000001,5.199999999999999,774.9514,818
2025-12-12 12:15:00,59.1,275.0941,7274,-3.5,5.4,5.199999999999999,780.264,157
2025-12-12 12:18:00,58.9,266.9777,7274,-3.5,5.500000000000001,5.199999999999999,780.592,818
2025-12-12 12:21:00,58.5,267.4696,7274,-3.3999999999999986,5.500000000000001,5.099999999999998,764.241,818
2025-12-12 12:24:00,58.7,271.4048,7274,-3.5,5.4,5.099999999999998,766.8691,818
2025-12-12 12:27:00,58.5,271.1588,7274,-3.5,5.4,5.199999999999999,765.6381,818
2025-12-12 12:30:00,58.7,272.8805,7274,-3.5,5.4,5.199999999999999,767.7738,157
2025-12-12 12:33:00,58.7,274.2332,7274,-3.5,5.300000000000001,5.099999999999998,766.728,157
2025-12-12 12:36:00,58.5,267.9615,7274,-3.5,5.4,5.099999999999998,764.5385,818
2025-12-12 12:39:00,58.7,278.4144,7274,-3.5,5.4,5.099999999999998,769.0607,157
2025-12-12 12:42:00,58.9,274.9711,7274,-3.6000000000000014,5.300000000000001,5.199999999999999,773.5739,157
2025-12-12 12:45:00,58.9,278.1684,7274,-3.5,5.300000000000001,5.199999999999999,775.7687,157
2025-12-12 12:48:00,58.7,268.3304,7274,-3.5,5.500000000000001,5.199999999999999,771.3421,818
2025-12-12 12:51:00,58.7,270.7899,7274,-3.6000000000000014,5.4,5.199999999999999,770.598,818
2025-12-12 12:54:00,58.7,270.421,7274,-3.5,5.5,5.199999999999999,772.8124,818
2025-12-12 12:57:00,58.9,271.6508,7275,-3.6000000000000014,5.5,5.199999999999999,775.3087,818
2025-12-12 13:00:00,58.9,273.2494,7275,-3.5,5.5,5.199999999999999,775.8299,157
2025-12-12 13:03:00,58.9,273.4954,7275,-3.6000000000000014,5.5,5.199999999999999,773.6393,818
2025-12-12 13:06:00,58.9,270.0521,7275,-3.3999999999999986,5.4,5.099999999999998,772.1082,815
2025-12-12 13:09:00,58.7,268.8223,7275,-3.5,5.5,5.099999999999998,774.0173,818
2025-12-12 13:12:00,59.2,277.4306,7275,-3.6000000000000014,5.4,5.199999999999999,776.1221,157
2025-12-12 13:15:00,58.8,273.6183,7275,-3.5,5.5,5.199999999999999,772.6117,157
2025-12-12 13:18:00,58.9,279.0292,7275,-3.5,5.4,5.199999999999999,774.1774,157
2025-12-12 13:21:00,58.9,276.5697,7275,-3.5,5.4,5.199999999999999,775.484,157
2025-12-12 13:24:00,59.9,280.3819,7275,-3.5,5.300000000000001,5.199999999999999,786.9459,156
2025-12-12 13:27:00,59.7,276.2008,7275,-3.6000000000000014,5.4,5.199999999999999,796.118,157
2025-12-12 13:30:00,60.3,273.4954,7275,-3.5,5.5,5.199999999999999,803.426,157
2025-12-12 13:33:00,60.1,276.2008,7275,-3.5,5.5,5.199999999999999,808.2596,157
2025-12-12 13:36:00,60.3,278.5373,7275,-3.5,5.4,5.199999999999999,804.7159,157
2025-12-12 13:39:00,60.1,271.1588,7275,-3.5,5.5,5.199999999999999,804.2592,818
2025-12-12 13:42:00,60.1,277.4306,7275,-3.599999999999998,5.4,5.199999999999999,806.8563,157
2025-12-12 13:45:00,60.3,280.6279,7275,-3.599999999999998,5.4,5.199999999999999,809.2735,157
2025-12-12 13:48:00,60.9,280.259,7275,-3.5,5.6000000000000005,5.300000000000001,816.4573,157
2025-12-12 13:51:00,61.1,280.259,7275,-3.599999999999998,5.5,5.300000000000001,821.4535,159
2025-12-12 13:54:00,61.3,280.8738,7275,-3.5,5.4,5.200000000000003,831.5703,157
2025-12-12 13:57:00,61.1,276.6927,7276,-3.599999999999998,5.5,5.300000000000001,834.8261,157
2025-12-12 14:00:00,61.5,280.9968,7276,-3.599999999999998,5.5,5.399999999999999,834.9028,159
2025-12-12 14:03:00,62.1,279.2752,7276,-3.599999999999998,5.5,5.399999999999999,847.1393,159
2025-12-12 14:06:00,61.9,281.6117,7276,-3.599999999999998,5.4,5.399999999999999,850.196,159
2025-12-12 14:09:00,62.3,281.1198,7276,-3.599999999999998,5.5,5.399999999999999,852.9905,159
2025-12-12 14:12:00,62.3,280.8738,7276,-3.6000000000000014,5.4,5.300000000000001,847.8547,159
2025-12-12 14:15:00,62.1,281.6117,7276,-3.6999999999999993,5.4,5.399999999999999,856.0388,159
2025-12-12 14:18:00,62.5,283.0874,7276,-3.599999999999998,5.4,5.399999999999999,861.9751,159
2025-12-12 14:21:00,62.9,283.5793,7276,-3.6000000000000014,5.5,5.300000000000001,865.5014,159
2025-12-12 14:24:00,63.3,285.7928,7276,-3.700000000000003,5.4,5.400000000000002,875.6996,159
2025-12-12 14:27:00,64.1,286.6537,7276,-3.8000000000000007,5.4,5.5,892.7053,1769
2025-12-12 14:30:00,63.7,283.3333,7276,-3.700000000000003,5.6000000000000005,5.5,887.0176,159
2025-12-12 14:33:00,63.1,285.4239,7276,-3.6000000000000014,5.5,5.400000000000002,872.9977,159
2025-12-12 14:36:00,63.7,281.6117,7276,-3.700000000000003,5.4,5.400000000000002,868.993,159
2025-12-12 14:39:00,63.1,281.7347,7276,-3.700000000000003,5.5,5.300000000000001,869.7464,159
2025-12-12 14:42:00,63.1,285.7928,7276,-3.6000000000000014,5.5,5.400000000000002,871.0167,159
2025-12-12 14:45:00,63.5,286.0388,7276,-3.8000000000000007,5.6000000000000005,5.5,881.3143,1765
2025-12-12 14:48:00,63.9,290.3429,7276,-3.700000000000003,5.4,5.400000000000002,886.3922,1157
2025-12-12 14:51:00,64.1,287.1455,7276,-3.700000000000003,5.4,5.5,898.3867,1765
2025-12-12 14:54:00,65.1,295.6308,7276,-3.8000000000000007,5.300000000000001,5.5,911.7765,1157
2025-12-12 14:57:00,65.5,293.7862,7277,-3.8000000000000007,5.5,5.600000000000001,924.7571,1157
2025-12-12 15:00:00,65.7,292.6794,7277,-3.8000000000000007,5.5,5.600000000000001,923.4401,1157
2025-12-12 15:03:00,65.3,287.1455,7277,-3.6999999999999993,5.7,5.600000000000001,916.6899,1765
2025-12-12 15:06:00,63.7,284.1942,7277,-3.6999999999999993,5.5,5.399999999999999,872.6075,159
2025-12-12 15:09:00,63.5,282.7184,7277,-3.6999999999999993,5.4,5.399999999999999,879.0554,159
2025-12-12 15:12:00,63.4,284.3171,7277,-3.6000000000000014,5.5,5.5,878.1831,159
2025-12-12 15:15:00,63.5,285.3009,7277,-3.6999999999999993,5.5,5.399999999999999,878.1744,1765
2025-12-12 15:18:00,63.3,286.0388,7277,-3.6999999999999993,5.6000000000000005,5.399999999999999,878.593,1765
2025-12-12 15:21:00,63.7,284.686,7277,-3.6999999999999993,5.4,5.399999999999999,877.7035,159
2025-12-12 15:24:00,64.5,288.6212,7277,-3.6999999999999993,5.4,5.5,898.5451,1765
2025-12-12 15:27:00,65.7,293.7862,7277,-3.8000000000000007,5.5,5.5,924.504,1157
2025-12-12 15:30:00,65.5,288.4983,7277,-3.8000000000000007,5.5,5.5,921.3822,1765
2025-12-12 15:33:00,65.3,288.6212,7277,-3.8000000000000007,5.5,5.600000000000001,913.8687,1765
2025-12-12 15:36:00,64.1,283.7022,7277,-3.6999999999999993,5.6000000000000005,5.5,893.8104,1765
2025-12-12 15:39:00,63.3,282.1036,7277,-3.6999999999999993,5.6000000000000005,5.5,876.5476,159
2025-12-12 15:42:00,62.3,277.7995,7277,-3.6000000000000014,5.5,5.399999999999999,860.096,159
2025-12-12 15:45:00,62.9,283.4563,7277,-3.700000000000003,5.5,5.400000000000002,856.4964,159
2025-12-12 15:48:00,63.7,278.1684,7277,-3.700000000000003,5.5,5.5,878.9386,159
2025-12-12 15:51:00,62.3,279.6441,7277,-3.6000000000000014,5.6,5.400000000000002,859.866,159
2025-12-12 15:54:00,62.9,284.1942,7277,-3.700000000000003,5.5,5.400000000000002,865.9644,159
2025-12-12 15:57:00,62.9,279.3981,7278,-3.6000000000000014,5.6,5.300000000000001,874.9835,159
2025-12-12 16:00:00,63.9,284.809,7278,-3.6999999999999993,5.5,5.399999999999999,886.457,1765
2025-12-12 16:03:00,64.3,287.1455,7278,-3.6999999999999993,5.5,5.5,902.1299,1765
2025-12-12 16:06:00,64.9,287.3915,7278,-3.6999999999999993,5.6,5.5,907.6382,1765
2025-12-12 16:09:00,64.7,289.728,7278,-3.6999999999999993,5.6,5.5,908.5809,1765
2025-12-12 16:12:00,64.9,281.1198,7278,-3.8000000000000007,5.6000000000000005,5.600000000000001,910.6099,1765
2025-12-12 16:15:00,63.5,278.5373,7278,-3.6999999999999993,5.6,5.399999999999999,875.6088,159
2025-12-12 16:18:00,63.7,282.8414,7278,-3.6999999999999993,5.6,5.399999999999999,875.6501,159
2025-12-12 16:21:00,63.9,280.6279,7278,-3.6999999999999993,5.6,5.5,884.3071,159
2025-12-12 16:24:00,62.5,273.8643,7278,-3.6999999999999993,5.7,5.299999999999997,851.9679,159
2025-12-12 16:27:00,62.3,272.5116,7278,-3.599999999999998,5.6,5.299999999999997,848.1429,818
2025-12-12 16:30:00,62.1,276.6927,7278,-3.599999999999998,5.5,5.299999999999997,846.6594,157
2025-12-12 16:33:00,62.7,272.5116,7278,-3.6999999999999993,5.7,5.399999999999999,867.744,816
2025-12-12 16:36:00,62.1,269.8062,7278,-3.599999999999998,5.6,5.299999999999997,843.1074,818
2025-12-12 16:39:00,61.9,272.8805,7278,-3.599999999999998,5.7,5.299999999999997,847.6591,816
2025-12-12 16:42:00,61.7,269.4372,7278,-3.6999999999999993,5.7,5.299999999999997,835.7249,816
2025-12-12 16:45:00,60.9,265.2561,7278,-3.599999999999998,5.8,5.299999999999997,819.3696,816
2025-12-12 16:48:00,60.5,265.8709,7278,-3.5,5.7,5.299999999999997,809.6221,816
2025-12-12 16:51:00,60.5,274.8481,7278,-3.599999999999998,5.7,5.299999999999997,814.5035,157
2025-12-12 16:54:00,60.7,275.34,7278,-3.599999999999998,5.5,5.299999999999997,811.867,157
2025-12-12 16:57:00,60.5,275.5859,7279,-3.599999999999998,5.5,5.299999999999997,809.0029,157
2025-12-12 17:00:00,60.7,275.463,7279,-3.599999999999998,5.5,5.299999999999997,810.7816,157
2025-12-12 17:03:00,60.7,261.3209,7279,-3.6000000000000014,5.7,5.199999999999999,799.6241,817
2025-12-12 17:06:00,59.4,263.2885,7279,-3.5,5.7,5.199999999999999,783.6781,817
2025-12-12 17:09:00,59.3,260.952,7279,-3.599999999999998,5.7,5.199999999999999,782.91,817
2025-12-12 17:12:00,59.5,260.706,7279,-3.5,5.7,5.199999999999999,779.069,817
2025-12-12 17:15:00,59.5,263.4115,7279,-3.5,5.7,5.199999999999999,786.9203,817
2025-12-12 17:18:00,59.3,263.2885,7279,-3.5,5.6,5.199999999999999,777.8309,817
2025-12-12 17:21:00,59.3,258.2465,7279,-3.5,5.7,5.099999999999998,782.8999,806
2025-12-12 17:24:00,58.5,254.5573,7279,-3.5,5.7,5.100000000000001,764.507,806
2025-12-12 17:27:00,57.2,249.8843,7279,-3.5,5.8,5.0,736.4213,806
2025-12-12 17:30:00,55.8,249.0234,7279,-3.1999999999999993,5.6,4.800000000000001,716.0723,822
2025-12-12 17:33:00,55.6,242.9977,7279,-3.3000000000000007,5.6,4.800000000000001,712.6711,822
2025-12-12 17:36:00,56.0,250.1302,7279,-3.3000000000000007,5.5,4.899999999999999,717.5892,822
2025-12-12 17:39:00,55.4,245.2112,7279,-3.1999999999999993,5.6,4.800000000000001,711.3935,822
2025-12-12 17:42:00,55.6,248.2856,7279,-3.299999999999997,5.6,4.799999999999997,710.2594,822
2025-12-12 17:45:00,55.8,245.8261,7279,-3.3999999999999986,5.5,4.899999999999999,721.2318,822
2025-12-12 17:48:00,56.2,249.0234,7279,-3.3999999999999986,5.5,4.899999999999999,723.897,803
2025-12-12 17:51:00,56.8,246.441,7279,-3.3000000000000007,5.6,4.899999999999999,736.8945,822
2025-12-12 17:54:00,56.6,234.5125,7279,-3.3999999999999986,5.6,4.899999999999999,720.4167,562
2025-12-12 17:57:00,56.4,235.6192,7280,-3.400000000000002,5.699999999999999,4.900000000000002,727.6796,562
2025-12-12 18:00:00,56.3,237.3409,7280,-3.3000000000000007,5.699999999999999,4.900000000000002,727.3491,562
2025-12-12 18:03:00,56.4,238.5706,7280,-3.400000000000002,5.799999999999999,4.900000000000002,728.3204,189
2025-12-12 18:06:00,56.0,227.3799,7280,-3.3000000000000007,5.799999999999999,4.900000000000002,719.3076,520
2025-12-12 18:09:00,55.8,225.7813,7280,-3.3000000000000007,5.8999999999999995,4.800000000000001,719.1462,520
2025-12-12 18:12:00,55.8,230.2083,7280,-3.3999999999999986,5.799999999999999,4.800000000000001,721.2785,520
2025-12-12 18:15:00,55.8,227.9948,7280,-3.1999999999999993,5.8999999999999995,4.800000000000001,722.3923,520
2025-12-12 18:18:00,55.6,227.3799,7280,-3.3000000000000007,5.799999999999999,4.800000000000001,721.1584,520
2025-12-12 18:21:00,55.6,232.2989,7280,-3.3000000000000007,5.8999999999999995,4.800000000000001,721.071,520
2025-12-12 18:24:00,56.0,236.2341,7280,-3.3999999999999986,5.699999999999999,4.800000000000001,726.2388,562
2025-12-12 18:27:00,56.0,231.4381,7280,-3.400000000000002,5.799999999999999,4.900000000000002,720.8682,189
2025-12-12 18:30:00,55.8,237.9557,7280,-3.3000000000000007,5.8999999999999995,4.699999999999999,729.2943,189
2025-12-12 18:33:00,56.0,229.9624,7280,-3.400000000000002,5.799999999999999,4.900000000000002,721.7058,520
2025-12-12 18:36:00,55.8,225.9042,7280,-3.400000000000002,5.799999999999999,4.800000000000001,718.7647,520
2025-12-12 18:39:00,55.8,228.1178,7280,-3.3000000000000007,5.8999999999999995,4.800000000000001,720.5497,520
2025-12-12 18:42:00,56.0,228.7326,7280,-3.400000000000002,5.799999999999999,4.800000000000001,722.4825,520
2025-12-12 18:45:00,55.4,225.2894,7280,-3.200000000000003,5.999999999999999,4.700000000000003,712.1752,520
2025-12-12 18:48:00,55.0,218.1568,7280,-3.200000000000003,5.999999999999999,4.700000000000003,718.193,518
2025-12-12 18:51:00,54.6,215.0825,7280,-3.1999999999999993,5.999999999999999,4.600000000000001,703.8947,518
2025-12-12 18:54:00,55.0,216.5582,7280,-3.3000000000000007,5.8999999999999995,4.800000000000001,712.0779,517
2025-12-12 18:57:00,54.4,209.1797,7281,-3.200000000000003,5.999999999999999,4.600000000000001,694.048,854
2025-12-12 19:00:00,53.6,215.0825,7281,-3.1000000000000014,6.1,4.600000000000001,687.9449,518
2025-12-12 19:03:00,53.3,217.296,7281,-3.1000000000000014,5.8999999999999995,4.600000000000001,687.5932,518
2025-12-12 19:06:00,53.4,210.5324,7281,-3.200000000000003,5.8999999999999995,4.600000000000001,682.3647,854
2025-12-12 19:09:00,53.0,206.4742,7281,-3.1999999999999993,5.999999999999999,4.5,674.6251,854
2025-12-12 19:12:00,51.7,199.9566,7281,-3.099999999999998,5.999999999999999,4.399999999999999,658.3807,894
2025-12-12 19:15:00,50.5,196.8822,7281,-2.8999999999999986,5.999999999999999,4.300000000000001,646.5746,862
2025-12-12 19:18:00,50.7,202.785,7281,-2.8999999999999986,5.8999999999999995,4.300000000000001,646.4825,862
2025-12-12 19:21:00,50.5,200.4485,7281,-2.900000000000002,5.999999999999999,4.300000000000001,643.2456,862
2025-12-12 19:24:00,50.3,202.908,7281,-2.900000000000002,5.999999999999999,4.199999999999999,641.7892,862
2025-12-12 19:27:00,50.7,203.6458,7281,-2.900000000000002,5.799999999999999,4.300000000000001,645.6066,862
2025-12-12 19:30:00,50.1,202.785,7281,-2.8999999999999986,5.8,4.199999999999999,639.176,862
2025-12-12 19:33:00,49.9,211.1473,7281,-2.8999999999999986,5.8,4.199999999999999,642.3501,859
2025-12-12 19:36:00,50.1,206.2283,7281,-2.8999999999999986,5.699999999999999,4.199999999999999,632.5096,859
2025-12-12 19:39:00,49.7,191.4714,7281,-2.8999999999999986,5.8,4.300000000000001,625.2448,860
2025-12-12 19:42:00,49.4,196.3903,7281,-2.8999999999999986,5.8,4.199999999999999,623.5391,860
2025-12-12 19:45:00,49.4,203.7688,7281,-2.900000000000002,5.8,4.200000000000003,625.5138,862
2025-12-12 19:48:00,48.9,203.7688,7281,-2.900000000000002,5.6,4.200000000000003,615.6066,1019
2025-12-12 19:51:00,49.0,207.2121,7281,-2.8999999999999986,5.6,4.199999999999999,616.4405,1019
2025-12-12 19:54:00,48.1,193.193,7281,-2.8000000000000007,5.8,4.100000000000001,602.1165,860
2025-12-13 08:51:00,42.1,201.8012,7282,-2.1000000000000014,3.6000000000000005,2.8999999999999986,647.7512,995
2025-12-13 08:54:00,40.8,201.6782,7282,-2.1000000000000014,3.9000000000000004,3.1000000000000014,549.8076,995
2025-12-13 08:57:00,38.3,200.6944,7282,-1.8999999999999986,3.700000000000001,2.799999999999997,493.4452,62
2025-12-13 09:00:00,35.7,201.0634,7282,-1.8000000000000007,3.3000000000000007,2.6999999999999993,433.3965,62
2025-12-13 09:03:00,35.9,230.4543,7282,-1.8000000000000007,3.200000000000001,2.8000000000000007,424.2914,84
2025-12-13 09:06:00,36.1,230.2083,7282,-1.8000000000000007,3.0999999999999996,2.8000000000000007,407.0797,84
2025-12-13 09:09:00,35.4,230.0854,7282,-1.8999999999999986,3.0999999999999996,2.8000000000000007,390.6228,84
2025-12-13 09:12:00,36.3,228.6097,7282,-1.8999999999999986,3.200000000000001,2.8000000000000007,406.8163,84
2025-12-13 09:15:00,36.4,221.8461,7282,-1.8999999999999986,3.4000000000000004,2.8000000000000007,402.5326,84
2025-12-13 09:18:00,36.3,225.9042,7282,-2.0,3.5,2.8000000000000007,401.7944,84
2025-12-13 09:21:00,36.5,228.7326,7282,-2.0,3.4000000000000004,2.8999999999999986,401.2746,84
2025-12-13 09:24:00,35.8,228.9786,7282,-2.0,3.5,2.8999999999999986,452.2847,84
2025-12-13 09:27:00,38.9,231.1921,7282,-2.0,3.5,3.099999999999998,453.6635,84
2025-12-13 09:30:00,38.9,238.4476,7282,-2.099999999999998,3.5,3.1999999999999993,456.1071,76
2025-12-13 09:33:00,36.6,240.4152,7282,-2.1000000000000014,3.5,2.900000000000002,418.9972,76
2025-12-13 09:36:00,39.1,246.441,7282,-2.1999999999999993,3.5,3.1999999999999993,446.0453,76
2025-12-13 09:39:00,39.3,246.0721,7282,-2.1999999999999993,3.5,3.3000000000000007,446.0368,76
2025-12-13 09:42:00,36.7,256.033,7282,-2.1999999999999993,3.4000000000000004,3.3000000000000007,463.4223,43
2025-12-13 09:45:00,38.1,254.0654,7282,-2.1000000000000014,3.3,3.1999999999999993,473.9425,77
2025-12-13 09:48:00,40.3,287.0226,7283,-2.3000000000000007,3.3,3.3999999999999986,469.2316,8
2025-12-13 09:51:00,41.8,272.0197,7283,-2.3999999999999986,3.299999999999999,3.5,478.7432,44
2025-12-13 09:54:00,42.3,266.9777,7283,-2.3999999999999986,3.500000000000001,3.5,480.9799,44
2025-12-13 09:57:00,44.2,266.3629,7283,-2.5,3.8000000000000007,3.6999999999999993,537.5345,40
2025-12-13 10:00:00,45.9,270.7899,7283,-2.6999999999999993,3.9000000000000004,3.900000000000002,550.6514,21
2025-12-13 10:03:00,46.7,274.9711,7283,-2.6999999999999993,3.9000000000000004,4.0,562.8993,21
2025-12-13 10:06:00,48.9,274.8481,7283,-2.8999999999999986,4.199999999999999,4.300000000000001,603.8209,769
2025-12-13 10:09:00,47.9,271.1588,7283,-2.8000000000000007,4.199999999999999,4.100000000000001,581.9438,769
2025-12-13 10:12:00,49.3,266.8547,7283,-2.8000000000000007,4.300000000000001,4.199999999999999,606.2868,769
2025-12-13 10:15:00,49.5,274.2332,7283,-2.8999999999999986,4.300000000000001,4.099999999999998,603.8182,770
2025-12-13 10:18:00,49.7,280.5049,7283,-2.8999999999999986,4.300000000000001,4.299999999999997,618.2817,749
2025-12-13 10:21:00,49.7,278.5373,7283,-3.0,4.300000000000001,4.399999999999999,613.1571,749
2025-12-13 10:24:00,50.9,276.5697,7283,-2.900000000000002,4.5,4.400000000000002,629.6789,770
2025-12-13 10:27:00,52.6,278.6603,7283,-3.1999999999999993,4.6,4.600000000000001,675.8058,785
2025-12-13 10:30:00,54.6,279.1522,7283,-3.3000000000000007,4.800000000000001,4.699999999999999,692.2023,784
2025-12-13 10:33:00,55.6,279.2752,7283,-3.3000000000000007,4.9,4.900000000000002,709.3943,784
2025-12-13 10:36:00,55.3,274.9711,7283,-3.3999999999999986,5.0,5.0,708.7245,784
2025-12-13 10:39:00,55.6,278.0454,7283,-3.3999999999999986,5.0,4.899999999999999,716.0707,784
2025-12-13 10:42:00,56.2,278.7833,7283,-3.5,5.0,5.100000000000001,715.1463,794
2025-12-13 10:45:00,56.2,275.7089,7283,-3.3999999999999986,5.1,5.0,720.2601,779
2025-12-13 10:48:00,55.9,273.4954,7284,-3.3999999999999986,5.1,5.0,717.7527,779
2025-12-13 10:51:00,55.9,269.5602,7284,-3.3999999999999986,5.1,4.899999999999999,717.9554,778
2025-12-13 10:54:00,55.8,264.2723,7284,-3.3999999999999986,5.2,4.899999999999999,714.8014,778
2025-12-13 10:57:00,55.9,269.9291,7284,-3.5,5.1,5.0,719.4703,778
2025-12-13 11:00:00,55.8,268.9453,7284,-3.5,5.2,5.0,717.4694,778
2025-12-13 11:03:00,55.8,267.7156,7284,-3.5,5.2,5.0,715.7835,778
2025-12-13 11:06:00,55.7,263.1655,7284,-3.400000000000002,5.1000000000000005,5.0,715.0842,778
2025-12-13 11:09:00,55.0,267.7156,7284,-3.400000000000002,5.1000000000000005,4.900000000000002,704.9573,778
2025-12-13 11:12:00,55.4,272.5116,7284,-3.400000000000002,5.1000000000000005,4.900000000000002,707.0332,779
2025-12-13 11:15:00,55.6,275.0941,7284,-3.400000000000002,5.0,5.0,710.6059,784
2025-12-13 11:18:00,55.2,266.7318,7284,-3.400000000000002,5.1,4.900000000000002,706.1113,778
2025-12-13 11:21:00,55.3,270.175,7284,-3.400000000000002,5.1,4.900000000000002,709.7319,778
2025-12-13 11:24:00,55.8,271.6508,7284,-3.400000000000002,5.1,5.0,712.7353,779
2025-12-13 11:27:00,55.8,271.2818,7284,-3.400000000000002,5.1,5.0,711.6355,779
2025-12-13 11:30:00,55.6,268.8223,7284,-3.400000000000002,5.1,5.0,710.4583,778
2025-12-13 11:33:00,55.8,266.3629,7284,-3.400000000000002,5.1,5.0,711.4891,778
2025-12-13 11:36:00,55.8,266.7318,7284,-3.5,5.199999999999999,5.0,711.3157,778
2025-12-13 11:39:00,56.8,276.9387,7284,-3.3999999999999986,5.1,5.100000000000001,732.2545,779
2025-12-13 11:42:00,57.9,278.5373,7284,-3.6000000000000014,5.199999999999999,5.199999999999999,752.4556,793
2025-12-13 11:45:00,57.9,273.6183,7284,-3.5,5.199999999999999,5.099999999999998,752.7789,779
2025-12-13 11:48:00,58.1,278.4144,7285,-3.599999999999998,5.199999999999999,5.199999999999999,751.2778,793
2025-12-13 11:51:00,58.5,276.5697,7285,-3.5,5.200000000000001,5.199999999999999,759.4763,779
2025-12-13 11:54:00,58.3,267.5926,7285,-3.5,5.4,5.099999999999998,760.4844,818
2025-12-13 11:57:00,57.9,270.421,7285,-3.5,5.4,5.099999999999998,755.6791,818
2025-12-13 12:00:00,57.9,270.421,7285,-3.599999999999998,5.300000000000001,5.199999999999999,750.1796,818
2025-12-13 12:03:00,57.5,262.1817,7285,-3.599999999999998,5.4,5.099999999999998,747.1338,800
2025-12-13 12:06:00,57.3,244.8423,7285,-3.5,5.4,5.099999999999998,745.0693,553
2025-12-13 12:09:00,55.4,249.0234,7285,-3.3000000000000007,5.3999999999999995,4.899999999999999,706.8658,822
2025-12-13 12:12:00,57.2,279.6441,7285,-3.5,4.999999999999999,5.100000000000001,741.2496,794
2025-12-13 12:15:00,54.2,232.4219,7285,-3.3000000000000007,5.6,4.699999999999999,691.8345,562
2025-12-13 12:18:00,53.6,235.4962,7285,-3.1999999999999993,5.499999999999999,4.800000000000001,683.2656,634
2025-12-13 12:21:00,53.8,234.3895,7285,-3.1999999999999993,5.3999999999999995,4.699999999999999,681.87,634
2025-12-13 12:24:00,52.6,229.8394,7285,-3.1000000000000014,5.499999999999999,4.5,670.5281,635
2025-12-13 12:27:00,53.0,237.4638,7285,-3.1000000000000014,5.3999999999999995,4.600000000000001,678.5876,634
2025-12-13 12:30:00,52.9,233.5287,7285,-3.1000000000000014,5.3999999999999995,4.600000000000001,672.8598,634
2025-12-13 12:33:00,53.0,234.5125,7285,-3.1999999999999993,5.500000000000001,4.600000000000001,680.1946,634
2025-12-13 12:36:00,53.1,233.1597,7285,-3.1000000000000014,5.500000000000001,4.5,674.6353,635
2025-12-13 12:39:00,52.6,229.5935,7285,-3.1000000000000014,5.6000000000000005,4.5,669.1376,635
2025-12-13 12:42:00,52.3,227.011,7285,-3.099999999999998,5.499999999999999,4.599999999999998,664.2437,516
2025-12-13 12:45:00,52.5,232.0529,7285,-3.0,5.3999999999999995,4.5,666.1772,636
2025-12-13 12:48:00,52.3,228.3637,7286,-3.1000000000000014,5.499999999999999,4.5,660.1395,635
2025-12-13 12:51:00,52.1,234.3895,7286,-3.099999999999998,5.3999999999999995,4.5,657.235,634
2025-12-13 12:54:00,51.5,227.6259,7286,-3.0,5.3999999999999995,4.5,645.4398,636
2025-12-13 12:57:00,50.7,220.6163,7286,-2.8999999999999986,5.499999999999999,4.299999999999997,638.5842,643
2025-12-13 13:00:00,50.1,227.134,7286,-2.8999999999999986,5.299999999999999,4.399999999999999,631.1957,636
2025-12-13 13:03:00,49.5,225.5353,7286,-2.8999999999999986,5.299999999999999,4.199999999999999,615.4119,641
2025-12-13 13:06:00,49.1,222.4609,7286,-2.8000000000000007,5.3999999999999995,4.199999999999999,616.3566,641
2025-12-13 13:09:00,49.1,221.4771,7286,-2.900000000000002,5.3999999999999995,4.200000000000003,613.5312,641
2025-12-13 13:12:00,49.5,228.9786,7286,-2.900000000000002,5.299999999999999,4.300000000000001,617.9236,636
2025-12-13 13:15:00,49.7,238.0787,7286,-3.0,5.1,4.300000000000001,617.9832,650
2025-12-13 13:18:00,49.4,231.4381,7286,-2.900000000000002,5.1,4.300000000000001,613.9142,646
2025-12-13 13:21:00,49.5,231.3151,7286,-2.900000000000002,5.199999999999999,4.300000000000001,611.4119,636
2025-12-13 13:24:00,49.5,232.9138,7286,-2.900000000000002,5.1,4.300000000000001,615.8039,646
2025-12-13 13:27:00,49.3,232.6678,7286,-2.8000000000000007,5.199999999999999,4.199999999999999,617.1364,641
2025-12-13 13:30:00,50.1,247.6707,7286,-2.8999999999999986,5.1,4.300000000000001,633.3414,756
2025-12-13 13:33:00,51.4,245.4572,7286,-3.1000000000000014,5.1,4.5,642.811,756
2025-12-13 13:36:00,51.1,238.5706,7286,-3.0,5.199999999999999,4.399999999999999,637.1155,636
2025-12-13 13:39:00,51.0,238.0787,7286,-3.0,5.199999999999999,4.399999999999999,637.4671,636
2025-12-13 13:42:00,50.3,226.2731,7286,-3.0,5.3999999999999995,4.300000000000001,629.0146,636
2025-12-13 13:45:00,50.7,229.4705,7286,-3.0,5.299999999999999,4.300000000000001,630.2786,636
2025-12-13 13:48:00,50.9,233.2827,7287,-2.8999999999999986,5.299999999999999,4.299999999999997,633.1024,636
2025-12-13 13:51:00,50.5,227.134,7287,-2.8999999999999986,5.299999999999999,4.299999999999997,642.1998,636
2025-12-13 13:54:00,50.7,233.2827,7287,-3.0,5.299999999999999,4.399999999999999,634.5748,636
2025-12-13 13:57:00,50.7,232.2989,7287,-2.8999999999999986,5.299999999999999,4.299999999999997,632.7845,636
2025-12-13 14:00:00,50.9,234.2665,7287,-3.0,5.299999999999999,4.399999999999999,633.939,636
2025-12-13 14:03:00,50.5,227.5029,7287,-2.8999999999999986,5.299999999999999,4.299999999999997,628.0063,636
2025-12-13 14:06:00,50.3,225.5353,7287,-2.8999999999999986,5.3999999999999995,4.199999999999999,628.1982,641
2025-12-13 14:09:00,50.3,222.5839,7287,-2.8999999999999986,5.3999999999999995,4.299999999999997,625.7098,641
2025-12-13 14:12:00,49.9,215.9433,7287,-2.8999999999999986,5.499999999999999,4.199999999999999,620.1927,1019
2025-12-13 14:15:00,49.7,215.9433,7287,-2.8999999999999986,5.499999999999999,4.300000000000001,619.2111,1019
2025-12-13 14:18:00,49.3,215.0825,7287,-2.8999999999999986,5.499999999999999,4.199999999999999,615.245,1019
2025-12-13 14:21:00,49.1,210.7784,7287,-2.8000000000000007,5.499999999999999,4.199999999999999,606.3403,1023
2025-12-13 14:24:00,48.7,211.1473,7287,-2.8000000000000007,5.6000000000000005,4.200000000000003,600.4581,1019
2025-12-13 14:27:00,48.7,213.8527,7287,-2.8000000000000007,5.3999999999999995,4.200000000000003,606.2844,1023
2025-12-13 14:30:00,49.9,239.4314,7287,-2.900000000000002,5.199999999999999,4.300000000000001,619.7762,650
2025-12-13 14:33:00,48.5,211.0243,7287,-2.8000000000000007,5.3999999999999995,4.200000000000003,603.0754,1023
2025-12-13 14:36:00,49.1,225.2894,7287,-2.8000000000000007,5.299999999999999,4.100000000000001,609.2704,641
2025-12-13 14:39:00,49.5,233.6516,7287,-3.0,5.199999999999999,4.399999999999999,618.0138,636
2025-12-13 14:42:00,50.7,249.0234,7287,-3.0,4.999999999999999,4.5,629.6142,756
2025-12-13 14:45:00,51.1,243.4896,7287,-3.1999999999999993,5.1,4.599999999999998,627.8307,651
2025-12-13 14:48:00,51.3,247.1788,7288,-3.1999999999999993,5.1,4.599999999999998,642.003,651
2025-12-13 14:51:00,51.6,245.5801,7288,-3.1999999999999993,5.200000000000001,4.699999999999999,641.0731,656
2025-12-13 14:54:00,51.9,243.7355,7288,-3.200000000000003,5.200000000000001,4.600000000000001,642.8275,656
2025-12-13 14:57:00,52.0,239.9233,7288,-3.1000000000000014,5.200000000000001,4.600000000000001,650.3019,657
2025-12-13 15:00:00,52.6,244.5963,7288,-3.200000000000003,5.200000000000001,4.700000000000003,650.2466,656
2025-12-13 15:03:00,52.5,242.5058,7288,-3.3000000000000007,5.300000000000001,4.800000000000001,656.6639,656
2025-12-13 15:06:00,52.4,242.8747,7288,-3.200000000000003,5.300000000000001,4.600000000000001,654.4089,656
2025-12-13 15:09:00,52.3,239.0625,7288,-3.1999999999999993,5.4,4.699999999999999,650.6223,656
2025-12-13 15:12:00,52.8,246.6869,7288,-3.3000000000000007,5.200000000000001,4.699999999999999,663.883,555
2025-12-13 15:15:00,54.8,255.6641,7288,-3.3999999999999986,5.300000000000001,5.0,696.5366,803
2025-12-13 15:18:00,55.4,259.1074,7288,-3.3999999999999986,5.4,5.0,707.2723,803
2025-12-13 15:21:00,55.8,260.952,7288,-3.5,5.300000000000001,5.099999999999998,708.2345,802
2025-12-13 15:24:00,55.4,254.8032,7288,-3.5,5.300000000000001,5.099999999999998,711.175,802
2025-12-13 15:27:00,55.8,258.7384,7288,-3.5,5.4,5.099999999999998,712.2324,802
2025-12-13 15:30:00,56.2,257.6317,7288,-3.400000000000002,5.300000000000001,5.0,718.934,835
2025-12-13 15:33:00,56.6,267.9615,7288,-3.5,5.4,5.199999999999999,731.5808,818
2025-12-13 15:36:00,57.5,264.0263,7288,-3.599999999999998,5.4,5.300000000000001,749.8218,818
2025-12-13 15:39:00,57.5,262.7966,7288,-3.5,5.5,5.200000000000003,746.6932,818
2025-12-13 15:42:00,57.5,260.2141,7288,-3.6000000000000014,5.5,5.200000000000003,749.4473,800
2025-12-13 15:45:00,57.5,255.4181,7288,-3.6000000000000014,5.5,5.200000000000003,744.3087,800
