Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-16 10:24:00,47.5,256.4019,7314,-2.8999999999999986,5.000000000000001,4.399999999999999,561.0605,756
2025-12-16 10:27:00,47.7,258.8614,7314,-3.0,4.9,4.399999999999999,557.7041,756
2025-12-16 10:30:00,48.7,259.5992,7314,-3.0,4.9,4.5,573.456,756
2025-12-16 10:33:00,48.5,256.5249,7314,-3.1000000000000014,5.0,4.5,576.0151,756
2025-12-16 10:36:00,49.1,258.2465,7314,-3.099999999999998,5.0,4.599999999999998,584.573,756
2025-12-16 10:39:00,50.3,263.2885,7314,-3.1999999999999993,5.1,4.699999999999999,601.7849,835
2025-12-16 10:42:00,51.0,270.667,7314,-3.299999999999997,5.0,4.799999999999997,615.4234,785
2025-12-16 10:45:00,51.3,268.3304,7314,-3.3000000000000007,5.0,4.800000000000001,621.321,785
2025-12-16 10:48:00,51.0,269.3142,7314,-3.3000000000000007,5.0,4.800000000000001,620.7184,785
2025-12-16 10:51:00,51.1,269.4372,7314,-3.1999999999999993,5.1,4.800000000000001,620.1116,785
2025-12-16 10:54:00,51.3,275.463,7314,-3.200000000000003,4.9,4.800000000000001,627.7816,785
2025-12-16 10:57:00,51.9,279.7671,7314,-3.1999999999999993,4.9,4.800000000000001,641.8077,785
2025-12-16 11:00:00,52.5,274.1103,7314,-3.3000000000000007,5.0,4.899999999999999,643.3019,785
2025-12-16 11:03:00,53.2,295.7538,7314,-3.299999999999997,4.800000000000001,5.0,663.474,786
2025-12-16 11:06:00,54.8,284.5631,7314,-3.5,4.9,5.099999999999998,683.585,794
2025-12-16 11:09:00,54.2,281.4887,7314,-3.5,5.000000000000001,5.100000000000001,678.5,794
2025-12-16 11:12:00,54.2,282.8414,7315,-3.3999999999999986,5.000000000000001,5.0,674.4871,784
2025-12-16 11:15:00,52.3,254.1884,7315,-3.1999999999999993,5.000000000000001,4.699999999999999,647.2552,756
2025-12-16 11:18:00,52.0,279.7671,7315,-3.200000000000003,4.800000000000001,4.700000000000003,637.0769,785
2025-12-16 11:21:00,52.1,276.5697,7315,-3.1999999999999993,4.800000000000001,4.800000000000001,635.9001,785
2025-12-16 11:24:00,52.0,273.0035,7315,-3.3000000000000007,4.9,4.800000000000001,636.7025,785
2025-12-16 11:27:00,52.1,274.3562,7315,-3.200000000000003,4.9,4.800000000000001,633.8415,785
2025-12-16 11:30:00,52.6,274.1103,7315,-3.3000000000000007,4.9,4.900000000000002,645.4509,785
2025-12-16 11:33:00,53.6,281.4887,7315,-3.1999999999999993,5.0,4.899999999999999,664.7739,784
2025-12-16 11:36:00,55.6,284.932,7315,-3.5,5.1,5.199999999999999,702.8026,794
2025-12-16 11:39:00,57.3,249.5153,7315,-3.5,5.300000000000001,5.299999999999997,729.5372,553
2025-12-16 11:42:00,53.6,245.8261,7315,-3.3000000000000007,5.500000000000001,4.900000000000002,669.927,822
2025-12-16 11:45:00,51.5,242.2598,7315,-3.1000000000000014,5.4,4.699999999999999,628.4844,656
2025-12-16 11:48:00,50.9,230.8232,7315,-3.1000000000000014,5.500000000000001,4.600000000000001,622.0582,658
2025-12-16 11:51:00,50.9,242.8747,7315,-3.1000000000000014,5.4,4.5,625.9803,656
2025-12-16 11:54:00,51.4,243.1207,7315,-3.1000000000000014,5.300000000000001,4.600000000000001,629.7427,656
2025-12-16 11:57:00,51.5,243.7355,7315,-3.1000000000000014,5.4,4.600000000000001,627.5988,656
2025-12-16 12:00:00,52.3,248.2856,7315,-3.099999999999998,5.4,4.599999999999998,644.1956,656
2025-12-16 12:03:00,52.1,245.2112,7315,-3.1999999999999993,5.300000000000001,4.699999999999999,640.1364,656
2025-12-16 12:06:00,53.4,248.5315,7315,-3.1999999999999993,5.200000000000001,4.800000000000001,666.8184,651
2025-12-16 12:09:00,53.3,239.1855,7315,-3.099999999999998,5.4,4.699999999999999,662.5587,634
2025-12-16 12:12:00,52.8,239.0625,7316,-3.1999999999999993,5.500000000000001,4.699999999999999,658.3176,634
2025-12-16 12:15:00,53.3,243.7355,7316,-3.1000000000000014,5.6000000000000005,4.600000000000001,662.7689,823
2025-12-16 12:18:00,53.4,246.0721,7316,-3.1999999999999993,5.5,4.799999999999997,666.2792,656
2025-12-16 12:21:00,53.6,248.2856,7316,-3.1999999999999993,5.5,4.699999999999999,669.2823,822
2025-12-16 12:24:00,53.6,252.0978,7316,-3.299999999999997,5.4,4.799999999999997,671.0485,803
2025-12-16 12:27:00,54.0,255.0492,7316,-3.299999999999997,5.5,4.799999999999997,673.5431,803
2025-12-16 12:30:00,55.2,257.5087,7316,-3.3000000000000007,5.4,4.899999999999999,691.8464,835
2025-12-16 12:33:00,55.0,257.6317,7316,-3.3000000000000007,5.5,4.899999999999999,688.8271,803
2025-12-16 12:36:00,55.3,259.3533,7316,-3.3999999999999986,5.5,5.0,699.3934,803
2025-12-16 12:39:00,55.4,261.4438,7316,-3.3999999999999986,5.5,5.0,702.233,802
2025-12-16 12:42:00,55.2,255.787,7316,-3.400000000000002,5.6,5.0,699.9268,803
2025-12-16 12:45:00,55.6,258.9844,7316,-3.3999999999999986,5.5,5.0,700.0917,803
2025-12-16 12:48:00,55.2,254.8032,7316,-3.400000000000002,5.6,5.0,697.4131,803
2025-12-16 12:51:00,55.2,256.5249,7316,-3.3000000000000007,5.6,4.899999999999999,700.6789,803
2025-12-16 12:54:00,55.0,251.36,7316,-3.400000000000002,5.7,5.0,696.7628,803
2025-12-16 12:57:00,55.2,253.9424,7316,-3.3000000000000007,5.6,4.899999999999999,698.7225,803
2025-12-16 13:00:00,55.2,253.4505,7316,-3.400000000000002,5.6,5.0,697.6965,803
2025-12-16 13:03:00,55.2,252.0978,7316,-3.400000000000002,5.7,4.900000000000002,697.8143,803
2025-12-16 13:06:00,55.2,253.4505,7316,-3.400000000000002,5.6,5.0,700.6902,803
2025-12-16 13:09:00,55.4,257.1397,7316,-3.5,5.6,5.0,701.4379,803
2025-12-16 13:12:00,55.4,252.3438,7317,-3.3000000000000007,5.6,4.899999999999999,699.8981,803
2025-12-16 13:15:00,55.3,256.2789,7317,-3.3999999999999986,5.6,5.0,702.0803,803
2025-12-16 13:18:00,55.6,259.3533,7317,-3.3000000000000007,5.6,4.899999999999999,710.2988,803
2025-12-16 13:21:00,56.8,269.8062,7317,-3.3999999999999986,5.5,5.100000000000001,744.2424,818
2025-12-16 13:24:00,57.5,258.3695,7317,-3.5,5.699999999999999,5.199999999999999,744.9123,803
2025-12-16 13:27:00,57.3,252.3438,7317,-3.3999999999999986,5.8999999999999995,5.099999999999998,739.9889,806
2025-12-16 13:30:00,57.1,249.0234,7317,-3.5,5.799999999999999,5.099999999999998,736.6185,806
2025-12-16 13:33:00,56.9,247.4248,7317,-3.5,5.8999999999999995,5.099999999999998,734.1789,806
2025-12-16 13:36:00,57.2,251.36,7317,-3.5,5.799999999999999,5.199999999999999,731.3416,806
2025-12-16 13:39:00,57.3,250.991,7317,-3.5,5.799999999999999,5.199999999999999,740.5623,806
2025-12-16 13:42:00,57.1,250.8681,7317,-3.5,5.799999999999999,5.099999999999998,737.189,806
2025-12-16 13:45:00,57.1,251.114,7317,-3.5,5.799999999999999,5.100000000000001,734.949,806
2025-12-16 13:48:00,57.1,250.3762,7317,-3.5,5.799999999999999,5.100000000000001,734.9692,806
2025-12-16 13:51:00,56.9,248.0396,7317,-3.5,5.8999999999999995,5.100000000000001,734.9855,806
2025-12-16 13:54:00,56.6,243.9815,7317,-3.3999999999999986,5.8999999999999995,5.0,722.4686,189
2025-12-16 13:57:00,56.3,242.8747,7317,-3.5,5.8999999999999995,5.100000000000001,723.3463,189
2025-12-16 14:00:00,56.6,250.2532,7317,-3.5,5.8999999999999995,5.100000000000001,726.2232,806
2025-12-16 14:03:00,56.8,250.991,7317,-3.3999999999999986,5.699999999999999,5.099999999999998,725.2666,803
2025-12-16 14:06:00,56.8,256.2789,7317,-3.5,5.699999999999999,5.099999999999998,722.019,803
2025-12-16 14:09:00,57.2,249.0234,7317,-3.5,5.699999999999999,5.099999999999998,730.212,806
2025-12-16 14:12:00,56.7,243.1207,7318,-3.5,5.8999999999999995,5.099999999999998,729.0301,189
2025-12-16 14:15:00,56.8,244.7193,7318,-3.400000000000002,5.9,5.0,730.0374,189
2025-12-16 14:18:00,56.2,239.8003,7318,-3.3999999999999986,6.000000000000001,5.0,717.3228,189
2025-12-16 14:21:00,56.3,245.5801,7318,-3.3999999999999986,5.799999999999999,5.0,721.231,804
2025-12-16 14:24:00,56.3,243.1207,7318,-3.3999999999999986,5.9,5.0,718.5462,189
2025-12-16 14:27:00,56.3,244.7193,7318,-3.3999999999999986,5.9,5.0,720.8798,189
2025-12-16 14:30:00,56.3,247.9167,7318,-3.3999999999999986,5.9,5.0,722.5914,806
2025-12-16 14:33:00,56.3,246.441,7318,-3.3999999999999986,5.800000000000001,5.099999999999998,722.6837,804
2025-12-16 14:36:00,56.6,248.4086,7318,-3.400000000000002,5.800000000000001,5.0,722.0366,806
2025-12-16 14:39:00,56.6,251.9748,7318,-3.5,5.800000000000001,5.100000000000001,728.5014,806
2025-12-16 14:42:00,56.6,250.8681,7318,-3.3999999999999986,5.800000000000001,5.099999999999998,727.7213,806
2025-12-16 14:45:00,56.6,241.8909,7318,-3.400000000000002,5.9,5.0,729.6544,189
2025-12-16 14:48:00,56.5,251.6059,7318,-3.5,5.800000000000001,5.100000000000001,728.5906,806
2025-12-16 14:51:00,57.1,251.114,7318,-3.5,5.800000000000001,5.100000000000001,733.6981,806
2025-12-16 14:54:00,56.8,251.7289,7318,-3.3999999999999986,5.800000000000001,5.0,733.436,806
2025-12-16 14:57:00,57.1,254.6803,7318,-3.5,5.700000000000001,5.099999999999998,741.9117,803
2025-12-16 15:00:00,58.3,253.2046,7318,-3.5,5.800000000000001,5.099999999999998,757.9951,806
2025-12-16 15:03:00,58.1,246.5639,7318,-3.5,6.000000000000001,5.199999999999999,754.9195,806
2025-12-16 15:06:00,58.1,248.9005,7318,-3.5,6.000000000000001,5.199999999999999,755.9144,806
2025-12-16 15:09:00,57.9,244.9653,7318,-3.5,6.000000000000001,5.099999999999998,752.5869,806
2025-12-16 15:12:00,57.9,245.4572,7319,-3.5,6.000000000000001,5.099999999999998,757.572,806
2025-12-16 15:15:00,58.1,254.5573,7319,-3.3999999999999986,5.9,5.099999999999998,760.7208,806
2025-12-16 15:18:00,58.3,258.7384,7319,-3.5,5.9,5.199999999999999,760.2573,806
2025-12-16 15:21:00,58.9,258.2465,7319,-3.5,5.800000000000001,5.199999999999999,770.8046,806
2025-12-16 15:24:00,58.5,249.2694,7319,-3.5,5.9,5.199999999999999,766.1219,806
2025-12-16 15:27:00,58.5,247.9167,7319,-3.599999999999998,6.000000000000001,5.199999999999999,768.2386,806
2025-12-16 15:30:00,58.7,249.1464,7319,-3.5,5.9,5.199999999999999,766.694,806
2025-12-16 15:33:00,58.5,245.8261,7319,-3.5,5.9,5.100000000000001,761.5751,806
2025-12-16 15:36:00,58.1,244.8423,7319,-3.5,6.000000000000001,5.099999999999998,754.2798,806
2025-12-16 15:39:00,58.2,251.36,7319,-3.3999999999999986,6.000000000000001,5.099999999999998,758.7006,806
2025-12-16 15:42:00,58.1,248.6545,7319,-3.5,5.9,5.099999999999998,756.7363,806
2025-12-16 15:45:00,58.1,245.4572,7319,-3.5,5.9,5.099999999999998,756.5755,806
2025-12-16 15:48:00,58.5,253.2046,7319,-3.5,5.800000000000001,5.199999999999999,757.9022,806
2025-12-16 15:51:00,58.1,246.5639,7319,-3.5,5.9,5.099999999999998,752.7327,806
2025-12-16 15:54:00,58.1,248.6545,7319,-3.3999999999999986,6.0,5.099999999999998,755.3785,806
2025-12-16 15:57:00,58.5,255.4181,7319,-3.5,5.9,5.199999999999999,768.3313,806
2025-12-16 16:00:00,58.7,252.7127,7319,-3.5,5.9,5.199999999999999,766.9899,806
2025-12-16 16:03:00,58.3,241.645,7319,-3.400000000000002,6.1000000000000005,5.100000000000001,761.1626,189
2025-12-16 16:06:00,58.7,245.3342,7319,-3.5,6.1000000000000005,5.199999999999999,766.0761,195
2025-12-16 16:09:00,58.3,242.3828,7319,-3.5,6.1000000000000005,5.199999999999999,763.192,189
2025-12-16 16:12:00,57.9,243.7355,7320,-3.400000000000002,6.1000000000000005,5.100000000000001,754.7453,189
2025-12-16 16:15:00,58.0,244.5963,7320,-3.3999999999999986,6.0,5.099999999999998,754.2581,189
2025-12-16 16:18:00,57.9,242.8747,7320,-3.5,6.1000000000000005,5.099999999999998,753.7556,189
2025-12-16 16:21:00,58.3,247.4248,7320,-3.5,6.0,5.100000000000001,756.2708,806
2025-12-16 16:24:00,57.9,244.5963,7320,-3.5,6.1000000000000005,5.199999999999999,754.5581,195
2025-12-16 16:27:00,58.1,246.0721,7320,-3.5,6.0,5.199999999999999,750.3525,806
2025-12-16 16:30:00,57.8,242.2598,7320,-3.5,6.0,5.099999999999998,753.7194,189
2025-12-16 16:33:00,58.1,244.5963,7320,-3.5,5.9,5.199999999999999,754.7672,806
2025-12-16 16:36:00,58.1,247.6707,7320,-3.6000000000000014,5.9,5.199999999999999,756.7188,806
2025-12-16 16:39:00,58.2,253.8194,7320,-3.6000000000000014,5.9,5.300000000000001,758.7165,610
2025-12-16 16:42:00,57.9,243.1207,7320,-3.5,6.1,5.200000000000003,755.5817,189
2025-12-16 16:45:00,58.1,241.8909,7320,-3.5,6.1,5.199999999999999,758.7236,189
2025-12-16 16:48:00,58.1,238.0787,7320,-3.5,6.2,5.200000000000003,757.3671,183
2025-12-16 16:51:00,58.2,242.1369,7320,-3.5,6.2,5.200000000000003,755.8325,183
2025-12-16 16:54:00,57.9,239.3084,7320,-3.5,6.3,5.100000000000001,754.2534,183
2025-12-16 16:57:00,58.2,242.1369,7320,-3.5,6.2,5.200000000000003,758.879,183
2025-12-16 17:00:00,58.1,249.8843,7320,-3.5,6.1,5.200000000000003,755.463,195
2025-12-16 17:03:00,58.3,251.7289,7320,-3.5,6.0,5.100000000000001,761.0653,806
2025-12-16 17:06:00,58.4,246.6869,7320,-3.5,6.0,5.200000000000003,758.0369,806
2025-12-16 17:09:00,58.2,238.2017,7320,-3.5,6.1,5.200000000000003,758.4792,189
2025-12-16 17:12:00,57.2,235.4962,7321,-3.5,6.3,5.100000000000001,740.2244,186
2025-12-16 17:15:00,56.8,231.0692,7321,-3.5,6.2,5.100000000000001,732.0556,186
2025-12-16 17:18:00,56.9,237.8328,7321,-3.400000000000002,6.1,5.100000000000001,734.489,189
2025-12-16 17:21:00,57.3,238.2017,7321,-3.400000000000002,6.0,5.100000000000001,732.8591,189
2025-12-16 17:24:00,56.8,237.3409,7321,-3.400000000000002,6.1,5.0,732.7625,189
2025-12-16 17:27:00,57.2,232.0529,7321,-3.5,6.1,5.099999999999998,730.5611,567
2025-12-16 17:30:00,56.9,236.1111,7321,-3.400000000000002,6.1,5.0,733.6115,189
2025-12-16 17:33:00,57.2,233.1597,7321,-3.5,6.1,5.099999999999998,733.5359,567
2025-12-16 17:36:00,56.8,231.684,7321,-3.3999999999999986,6.2,5.099999999999998,730.6635,185
2025-12-16 17:39:00,56.9,229.9624,7321,-3.3999999999999986,6.2,5.0,728.8618,185
2025-12-16 17:42:00,56.1,228.6097,7321,-3.400000000000002,6.3,5.0,713.9518,185
2025-12-16 17:45:00,56.1,232.0529,7321,-3.400000000000002,6.2,5.0,715.1658,185
2025-12-16 17:48:00,56.0,227.011,7321,-3.400000000000002,6.2,5.0,711.5464,185
2025-12-16 17:51:00,55.2,223.9366,7321,-3.3000000000000007,6.3,4.900000000000002,695.9058,912
2025-12-16 17:54:00,54.2,223.0758,7321,-3.3000000000000007,6.2,4.800000000000001,683.6339,912
2025-12-16 17:57:00,54.4,226.3961,7321,-3.299999999999997,6.2,4.899999999999999,686.9559,912
2025-12-16 18:00:00,54.4,221.2312,7321,-3.299999999999997,6.2,4.799999999999997,685.1818,912
2025-12-16 18:03:00,54.2,219.0176,7321,-3.299999999999997,6.2,4.799999999999997,677.9482,912
2025-12-16 18:06:00,54.2,220.2474,7321,-3.1999999999999993,6.2,4.799999999999997,683.2839,912
2025-12-16 18:09:00,52.3,209.9175,7321,-3.099999999999998,6.3,4.599999999999998,647.097,867
2025-12-16 18:12:00,52.0,211.7622,7322,-3.099999999999998,6.2,4.599999999999998,642.0793,854
2025-12-16 18:15:00,50.1,205.3675,7322,-3.0,6.3,4.299999999999997,574.7612,867
2025-12-17 07:42:00,42.7,211.0243,7322,-2.1999999999999993,3.5,3.099999999999998,640.1776,68
2025-12-17 07:45:00,41.2,213.2378,7322,-2.1999999999999993,3.7,3.1999999999999993,590.127,68
2025-12-17 07:48:00,39.3,213.3608,7322,-2.1000000000000014,3.5,3.1000000000000014,532.9394,68
2025-12-17 07:51:00,38.9,212.2541,7322,-2.1999999999999993,3.5999999999999996,3.1000000000000014,501.7394,68
2025-12-17 07:54:00,37.5,209.9175,7322,-2.1000000000000014,3.5,3.0,449.9196,68
2025-12-17 07:57:00,36.3,207.2121,7322,-2.0,3.4000000000000004,2.900000000000002,422.6975,62
2025-12-17 08:00:00,36.3,209.7946,7322,-2.0,3.3,3.0,409.6024,62
2025-12-17 08:03:00,36.7,218.2798,7322,-2.0,3.3999999999999995,3.0,428.3706,84
2025-12-17 08:06:00,40.8,238.0787,7322,-2.1999999999999993,3.4000000000000004,3.3000000000000007,472.2287,76
2025-12-17 08:09:00,40.8,255.0492,7322,-2.400000000000002,3.5,3.6000000000000014,478.256,42
2025-12-17 08:12:00,40.7,262.5506,7322,-2.3999999999999986,3.5,3.5,483.5439,42
2025-12-17 08:15:00,42.5,269.1913,7322,-2.599999999999998,3.3,3.8000000000000007,497.7939,44
2025-12-17 08:18:00,41.9,246.6869,7322,-2.400000000000002,3.5999999999999996,3.5,489.7525,39
2025-12-17 08:21:00,38.3,231.1921,7322,-2.3000000000000007,3.799999999999999,3.1999999999999993,427.1269,79
2025-12-17 08:24:00,42.5,250.1302,7322,-2.6000000000000014,3.799999999999999,3.6999999999999993,500.8893,31
2025-12-17 08:27:00,42.8,256.2789,7322,-2.5,3.8000000000000007,3.6999999999999993,505.6363,41
2025-12-17 08:30:00,42.8,249.8843,7322,-2.6000000000000014,3.8000000000000007,3.6999999999999993,502.9805,31
2025-12-17 08:33:00,42.5,254.1884,7322,-2.5,3.9000000000000004,3.6999999999999993,502.1581,41
2025-12-17 08:36:00,43.5,276.2008,7323,-2.5,3.5999999999999996,3.6999999999999993,510.4627,44
2025-12-17 08:39:00,43.9,275.0941,7323,-2.599999999999998,3.5999999999999996,3.8000000000000007,520.8118,21
2025-12-17 08:42:00,44.2,271.4048,7323,-2.6999999999999993,3.5999999999999996,3.900000000000002,524.2226,52
2025-12-17 08:45:00,43.4,256.033,7323,-2.6000000000000014,3.799999999999999,3.6999999999999993,518.2014,41
2025-12-17 08:48:00,44.0,247.6707,7323,-2.6999999999999993,3.8999999999999995,3.8999999999999986,517.9162,28
2025-12-17 08:51:00,44.0,249.2694,7323,-2.6999999999999993,4.1000000000000005,3.8999999999999986,523.2465,35
2025-12-17 08:54:00,44.2,243.9815,7323,-2.6000000000000014,4.200000000000001,3.8000000000000007,521.0321,665
2025-12-17 08:57:00,43.9,257.6317,7323,-2.599999999999998,4.2,3.6999999999999993,518.6413,35
2025-12-17 09:00:00,44.8,275.9549,7323,-2.8000000000000007,4.0,4.099999999999998,531.8175,50
2025-12-17 09:03:00,44.5,271.4048,7323,-2.8000000000000007,4.0,4.100000000000001,524.5579,50
2025-12-17 09:06:00,44.2,261.8128,7323,-2.8000000000000007,4.1000000000000005,4.100000000000001,522.5734,38
2025-12-17 09:09:00,44.2,263.0425,7323,-2.8000000000000007,4.1,4.099999999999998,520.2495,50
2025-12-17 09:12:00,44.4,270.175,7323,-2.8000000000000007,4.1,4.100000000000001,524.5613,50
2025-12-17 09:15:00,44.1,257.6317,7323,-2.8000000000000007,4.1,4.100000000000001,519.5111,35
2025-12-17 09:18:00,44.2,264.5182,7323,-2.8000000000000007,4.1,4.100000000000001,524.2498,50
2025-12-17 09:21:00,44.4,270.544,7323,-2.799999999999997,4.0,4.099999999999998,524.768,50
2025-12-17 09:24:00,44.8,267.4696,7323,-2.8999999999999986,4.0,4.199999999999999,529.7764,50
2025-12-17 09:27:00,45.2,268.8223,7323,-2.8000000000000007,4.1,4.199999999999999,537.8887,50
2025-12-17 09:30:00,45.8,263.4115,7323,-3.0,4.200000000000001,4.300000000000001,546.5833,751
2025-12-17 09:33:00,46.3,267.9615,7323,-3.0,4.200000000000001,4.300000000000001,552.3116,751
2025-12-17 09:36:00,47.4,275.463,7324,-3.1000000000000014,4.2,4.400000000000002,564.914,751
2025-12-17 09:39:00,48.1,281.2428,7324,-3.1000000000000014,4.2,4.399999999999999,577.9863,749
2025-12-17 09:42:00,49.7,295.0159,7324,-3.1999999999999993,4.2,4.600000000000001,636.7531,1091
2025-12-17 09:45:00,52.6,293.4172,7324,-3.3999999999999986,4.5,4.899999999999999,649.7015,788
2025-12-17 09:48:00,52.3,283.9482,7324,-3.3999999999999986,4.6,4.899999999999999,647.6873,788
2025-12-17 09:51:00,52.9,291.9416,7324,-3.400000000000002,4.5,4.900000000000002,657.9569,788
2025-12-17 09:54:00,52.6,288.6212,7324,-3.3999999999999986,4.5,4.800000000000001,656.4114,788
2025-12-17 09:57:00,52.6,288.4983,7324,-3.400000000000002,4.6,4.900000000000002,656.2448,788
2025-12-17 10:00:00,52.9,277.9225,7324,-3.400000000000002,4.6,4.900000000000002,654.6167,788
2025-12-17 10:03:00,52.8,281.1198,7324,-3.400000000000002,4.6,4.900000000000002,657.1101,788
2025-12-17 10:06:00,53.0,289.1131,7324,-3.400000000000002,4.6,4.900000000000002,659.7289,788
2025-12-17 10:09:00,52.9,284.0712,7324,-3.400000000000002,4.6,4.900000000000002,658.0061,788
2025-12-17 10:12:00,52.6,278.1684,7324,-3.400000000000002,4.699999999999999,4.900000000000002,656.9814,788
2025-12-17 10:15:00,52.8,279.2752,7324,-3.3000000000000007,4.699999999999999,4.800000000000001,656.7095,785
2025-12-17 10:18:00,53.3,282.1036,7324,-3.3000000000000007,4.700000000000001,4.800000000000001,664.9598,788
2025-12-17 10:21:00,54.9,296.2457,7324,-3.5,4.800000000000001,5.099999999999998,699.0575,1072
2025-12-17 10:24:00,53.8,247.4248,7324,-3.3999999999999986,5.1000000000000005,4.899999999999999,670.5786,555
2025-12-17 10:27:00,54.8,256.6479,7324,-3.3999999999999986,4.8,5.0,692.9976,775
2025-12-17 10:30:00,52.9,264.5182,7324,-3.1999999999999993,5.2,4.699999999999999,659.7211,835
2025-12-17 10:33:00,52.8,258.8614,7324,-3.3000000000000007,5.1,4.800000000000001,660.1877,835
2025-12-17 10:36:00,53.0,253.8194,7325,-3.200000000000003,5.1,4.700000000000003,659.8743,756
2025-12-17 10:39:00,52.4,250.3762,7325,-3.200000000000003,5.2,4.700000000000003,653.9797,756
2025-12-17 10:42:00,52.4,247.3018,7325,-3.3000000000000007,5.2,4.700000000000003,650.3481,555
2025-12-17 10:45:00,52.1,246.195,7325,-3.1000000000000014,5.2,4.700000000000003,646.5905,756
2025-12-17 10:48:00,51.6,244.2274,7325,-3.1000000000000014,5.2,4.600000000000001,639.9506,656
2025-12-17 10:51:00,51.3,247.7937,7325,-3.099999999999998,5.1000000000000005,4.5,635.4926,756
2025-12-17 10:54:00,51.1,250.8681,7325,-3.1000000000000014,5.1000000000000005,4.5,632.1865,756
2025-12-17 10:57:00,50.3,248.5315,7325,-3.099999999999998,5.000000000000001,4.5,624.8347,756
2025-12-17 11:00:00,50.3,251.6059,7325,-3.099999999999998,4.9,4.5,619.1163,756
2025-12-17 11:03:00,50.3,252.3438,7325,-3.0,4.9,4.5,618.5305,756
2025-12-17 11:06:00,50.3,253.8194,7325,-3.0,5.0,4.5,617.1446,756
2025-12-17 11:09:00,50.1,249.0234,7325,-3.0,5.0,4.5,614.0384,756
2025-12-17 11:12:00,50.1,255.0492,7325,-3.1000000000000014,5.0,4.5,612.5392,756
2025-12-17 11:15:00,50.4,261.5668,7325,-3.1000000000000014,4.8999999999999995,4.600000000000001,621.5148,758
2025-12-17 11:18:00,51.0,255.6641,7325,-3.099999999999998,5.1,4.599999999999998,630.0978,756
2025-12-17 11:21:00,51.9,258.2465,7325,-3.099999999999998,5.1,4.699999999999999,648.6686,756
2025-12-17 11:24:00,53.2,261.8128,7325,-3.1999999999999993,5.300000000000001,4.699999999999999,664.6536,835
2025-12-17 11:27:00,55.8,272.0197,7325,-3.400000000000002,5.200000000000001,4.900000000000002,707.4008,779
2025-12-17 11:30:00,55.6,259.5992,7325,-3.3999999999999986,5.5,5.0,707.2487,803
2025-12-17 11:33:00,55.8,263.0425,7325,-3.400000000000002,5.4,5.0,709.564,802
2025-12-17 11:36:00,56.6,269.5602,7326,-3.3999999999999986,5.300000000000001,5.100000000000001,729.3566,779
2025-12-17 11:39:00,57.5,271.7737,7326,-3.599999999999998,5.4,5.199999999999999,749.2393,818
2025-12-17 11:42:00,57.7,264.8871,7326,-3.599999999999998,5.5,5.199999999999999,749.0068,818
2025-12-17 11:45:00,57.9,267.3466,7326,-3.599999999999998,5.5,5.199999999999999,753.8895,818
2025-12-17 11:48:00,58.9,272.3886,7326,-3.6000000000000014,5.5,5.300000000000001,768.3543,818
2025-12-17 11:51:00,58.9,277.7995,7326,-3.5,5.5,5.199999999999999,769.6334,157
2025-12-17 11:54:00,61.5,283.4563,7326,-3.8000000000000007,5.5,5.400000000000002,815.5245,1767
2025-12-17 11:57:00,61.9,282.8414,7326,-3.8000000000000007,5.5,5.5,827.8402,1767
2025-12-17 12:00:00,63.2,287.7604,7326,-3.8000000000000007,5.5,5.699999999999999,854.9678,1765
2025-12-17 12:03:00,63.7,278.0454,7326,-3.900000000000002,5.6,5.700000000000003,863.3083,1766
2025-12-17 12:06:00,63.3,271.6508,7326,-3.8999999999999986,5.699999999999999,5.599999999999998,858.719,1770
2025-12-17 12:09:00,63.1,266.1169,7326,-3.900000000000002,5.8,5.600000000000001,856.5029,164
2025-12-17 12:12:00,63.3,268.6994,7326,-3.8000000000000007,5.799999999999999,5.600000000000001,860.1102,164
2025-12-17 12:15:00,63.5,269.1913,7326,-3.8999999999999986,5.799999999999999,5.600000000000001,856.3383,164
2025-12-17 12:18:00,63.1,266.4858,7326,-3.8000000000000007,5.799999999999999,5.5,855.78,164
2025-12-17 12:21:00,63.7,271.8967,7326,-3.6999999999999993,5.699999999999999,5.399999999999999,862.0513,164
2025-12-17 12:24:00,63.7,276.3238,7326,-3.6999999999999993,5.699999999999999,5.5,861.5115,159
2025-12-17 12:27:00,63.9,273.1265,7326,-3.799999999999997,5.699999999999999,5.599999999999998,869.5627,164
2025-12-17 12:30:00,63.4,264.0263,7326,-3.6999999999999993,5.799999999999999,5.400000000000002,859.6284,816
2025-12-17 12:33:00,64.1,273.0035,7326,-3.8000000000000007,5.800000000000001,5.5,870.4504,164
2025-12-17 12:36:00,64.3,273.6183,7327,-3.8999999999999986,5.800000000000001,5.599999999999998,877.6323,164
2025-12-17 12:39:00,64.3,268.8223,7327,-3.6999999999999993,5.799999999999999,5.5,875.7119,816
2025-12-17 12:42:00,64.3,274.3562,7327,-3.799999999999997,5.699999999999999,5.599999999999998,877.3623,164
2025-12-17 12:45:00,64.3,273.8643,7327,-3.6999999999999993,5.800000000000001,5.5,875.9545,163
2025-12-17 12:48:00,64.3,284.932,7327,-3.8000000000000007,5.800000000000001,5.5,896.2734,1765
2025-12-17 12:51:00,66.3,278.7833,7327,-3.8999999999999986,5.800000000000001,5.699999999999999,924.559,1564
2025-12-17 12:54:00,66.0,276.3238,7327,-3.8999999999999986,5.9,5.799999999999997,919.5784,1564
2025-12-17 12:57:00,66.4,277.4306,7327,-3.900000000000002,5.800000000000001,5.699999999999999,921.9095,1564
2025-12-17 13:00:00,66.5,277.5535,7327,-4.0,5.9,5.699999999999999,922.8224,1564
2025-12-17 13:03:00,67.0,281.1198,7327,-3.900000000000002,5.800000000000001,5.800000000000001,933.5284,1564
2025-12-17 13:06:00,67.7,280.6279,7327,-4.0,5.9,5.699999999999999,954.1224,1564
2025-12-17 13:09:00,69.3,283.7022,7327,-4.0,5.700000000000001,5.900000000000002,1013.492,1800
2025-12-17 13:12:00,69.6,280.6279,7327,-4.0,6.0,5.899999999999999,1004.977,1564
2025-12-17 13:15:00,69.4,274.9711,7327,-4.0,6.0,5.800000000000001,1006.347,1565
2025-12-17 13:18:00,68.4,268.9453,7327,-3.8999999999999986,6.1000000000000005,5.699999999999999,972.5687,1685
2025-12-17 13:21:00,68.1,275.9549,7327,-3.8999999999999986,6.0,5.699999999999999,974.7111,1564
2025-12-17 13:24:00,68.6,276.0778,7327,-3.900000000000002,5.9,5.699999999999999,984.8965,1564
2025-12-17 13:27:00,69.1,284.1942,7327,-3.8999999999999986,6.0,5.800000000000001,995.1552,1564
2025-12-17 13:30:00,70.9,282.2266,7327,-4.100000000000001,5.9,6.0,1028.063,1576
2025-12-17 13:33:00,69.3,277.3076,7327,-3.8999999999999986,6.0,5.800000000000001,1009.666,1564
2025-12-17 13:36:00,69.3,282.2266,7328,-4.0,5.9,5.800000000000001,1006.704,1564
2025-12-17 13:39:00,69.1,279.3981,7328,-3.8999999999999986,5.9,5.800000000000001,987.5667,1564
2025-12-17 13:42:00,67.9,272.5116,7328,-3.8999999999999986,5.9,5.899999999999999,978.6833,1685
2025-12-17 13:45:00,68.3,278.5373,7328,-4.0,6.1,5.899999999999999,983.2684,1564
2025-12-17 13:48:00,69.4,282.3495,7328,-4.0,6.0,5.900000000000002,1003.097,1564
2025-12-17 13:51:00,69.1,280.3819,7328,-4.0,6.2,5.900000000000002,992.9294,1564
2025-12-17 13:54:00,68.7,278.6603,7328,-4.100000000000001,6.0,5.900000000000002,987.0846,1565
2025-12-17 13:57:00,68.3,278.4144,7328,-4.0,6.3,6.0,978.1225,1569
2025-12-17 14:00:00,69.1,276.0778,7328,-4.0,5.9,5.900000000000002,999.3301,1564
2025-12-17 14:03:00,68.5,276.8157,7328,-4.0,6.1,5.800000000000001,981.4991,1564
2025-12-17 14:06:00,69.4,281.1198,7328,-4.100000000000001,6.1,6.0,1000.928,1565
2025-12-17 14:09:00,70.0,282.2266,7328,-4.199999999999999,6.2,6.0,1017.375,1718
2025-12-17 14:12:00,71.6,283.0874,7328,-4.100000000000001,6.1,6.100000000000001,1058.203,1576
2025-12-17 14:15:00,71.0,275.9549,7328,-4.099999999999998,6.1,6.0,1040.981,1567
2025-12-17 14:18:00,71.8,288.9902,7328,-4.100000000000001,6.0,5.900000000000002,1055.892,1576
2025-12-17 14:21:00,73.6,285.9158,7328,-4.300000000000001,6.0,6.300000000000001,1087.303,1825
2025-12-17 14:24:00,72.2,283.7022,7328,-4.200000000000003,6.1,6.100000000000001,1064.948,1825
2025-12-17 14:27:00,73.2,287.1455,7328,-4.200000000000003,6.0,6.200000000000003,1093.004,1825
2025-12-17 14:30:00,73.2,289.728,7328,-4.200000000000003,6.199999999999999,6.200000000000003,1096.156,1574
2025-12-17 14:33:00,73.4,284.3171,7328,-4.199999999999999,6.0,6.199999999999999,1102.271,1825
2025-12-17 14:36:00,72.4,278.5373,7329,-4.100000000000001,6.1,6.100000000000001,1071.977,1565
2025-12-17 14:39:00,74.2,287.7604,7329,-4.199999999999999,6.0,6.199999999999999,1101.107,1825
2025-12-17 14:42:00,74.4,292.6794,7329,-4.199999999999999,5.9,6.100000000000001,1104.945,1575
2025-12-17 14:45:00,74.6,294.401,7329,-4.300000000000001,6.1,6.399999999999999,1123.353,1541
2025-12-17 14:48:00,74.0,287.8834,7329,-4.300000000000001,6.3,6.199999999999999,1087.365,1574
2025-12-17 14:51:00,73.2,293.2943,7329,-4.199999999999999,6.0,6.199999999999999,1075.08,1575
2025-12-17 14:54:00,72.4,286.7766,7329,-4.199999999999999,6.0,6.199999999999999,1079.136,1576
2025-12-17 14:57:00,72.6,294.524,7329,-4.300000000000001,6.0,6.199999999999999,1063.6,1541
2025-12-17 15:00:00,71.9,284.932,7329,-4.199999999999999,6.1,6.100000000000001,1059.858,1825
2025-12-17 15:03:00,72.2,285.4239,7329,-4.100000000000001,6.0,6.100000000000001,1066.983,1576
2025-12-17 15:06:00,72.0,285.3009,7329,-4.199999999999999,6.199999999999999,6.099999999999998,1065.793,1574
2025-12-17 15:09:00,71.8,287.8834,7329,-4.100000000000001,5.8,6.0,1054.603,1576
2025-12-17 15:12:00,72.4,282.1036,7329,-4.199999999999999,6.0,6.199999999999999,1069.459,1825
2025-12-17 15:15:00,72.0,284.5631,7329,-4.300000000000001,5.8999999999999995,6.199999999999999,1062.63,1825
2025-12-17 15:18:00,71.2,282.2266,7329,-4.099999999999998,6.199999999999999,6.099999999999998,1047.79,1574
2025-12-17 15:21:00,70.6,278.7833,7329,-4.100000000000001,6.3,5.900000000000002,1026.958,1568
2025-12-17 15:24:00,72.4,288.3753,7329,-4.199999999999999,6.1,6.199999999999999,1070.001,1576
2025-12-17 15:27:00,72.2,287.3915,7329,-4.199999999999999,6.1,6.100000000000001,1065.505,1825
2025-12-17 15:30:00,72.8,289.1131,7329,-4.199999999999999,6.199999999999999,6.199999999999999,1069.454,1574
2025-12-17 15:33:00,72.4,285.1779,7329,-4.099999999999998,6.199999999999999,6.099999999999998,1074.303,1574
2025-12-17 15:36:00,72.0,289.728,7330,-4.199999999999999,6.1,6.100000000000001,1061.004,1575
2025-12-17 15:39:00,72.0,289.605,7330,-4.099999999999998,6.1,6.099999999999998,1070.114,1575
2025-12-17 15:42:00,72.6,285.3009,7330,-4.199999999999999,5.8999999999999995,6.099999999999998,1068.58,1576
2025-12-17 15:45:00,72.3,283.3333,7330,-4.199999999999999,6.1,6.099999999999998,1064.94,1825
2025-12-17 15:48:00,72.8,288.2523,7330,-4.199999999999999,6.1,6.199999999999999,1075.934,1825
2025-12-17 15:51:00,72.0,280.6279,7330,-4.100000000000001,6.1,6.100000000000001,1054.351,1565
2025-12-17 15:54:00,70.4,272.6346,7330,-4.0,6.3,6.0,1030.825,1569
2025-12-17 15:57:00,70.9,273.0035,7330,-4.0,6.199999999999999,6.0,1027.673,1569
2025-12-17 16:00:00,69.9,271.7737,7330,-4.0,6.199999999999999,5.799999999999997,1019.788,1569
2025-12-17 16:03:00,70.0,276.3238,7330,-4.0,6.199999999999999,5.899999999999999,1028.044,1569
2025-12-17 16:06:00,70.0,272.8805,7330,-4.199999999999999,6.3,6.0,1005.229,1569
2025-12-17 16:09:00,68.9,269.3142,7330,-4.0,6.199999999999999,5.899999999999999,996.494,1569
2025-12-17 16:12:00,69.9,277.7995,7330,-4.0,6.0,6.0,1008.931,1565
2025-12-17 16:15:00,70.0,274.8481,7330,-4.099999999999998,6.199999999999999,6.0,1014.892,1569
2025-12-17 16:18:00,71.3,282.7184,7330,-4.099999999999998,6.1,6.0,1042.973,1576
2025-12-17 16:21:00,72.4,280.6279,7330,-4.199999999999999,6.0,6.199999999999999,1068.319,1825
2025-12-17 16:24:00,71.4,273.1265,7330,-4.100000000000001,6.1,6.0,1052.931,1567
2025-12-17 16:27:00,70.3,268.9453,7330,-4.100000000000001,6.3,6.0,1025.692,1569
2025-12-17 16:30:00,69.4,270.421,7330,-4.100000000000001,6.5,6.0,999.1214,1569
2025-12-17 16:33:00,69.1,268.5764,7330,-4.0,6.199999999999999,5.900000000000002,991.508,1569
2025-12-17 16:36:00,68.7,269.4372,7331,-4.0,6.3999999999999995,5.899999999999999,998.9291,1569
2025-12-17 16:39:00,69.3,268.2075,7331,-4.0,6.199999999999999,5.800000000000001,994.8266,1569
2025-12-17 16:42:00,68.9,269.4372,7331,-4.0,6.0,5.900000000000002,992.7918,1685
2025-12-17 16:45:00,69.4,268.2075,7331,-4.100000000000001,6.199999999999999,5.900000000000002,1011.688,1569
2025-12-17 16:48:00,69.4,267.7156,7331,-4.0,6.299999999999999,5.800000000000001,1003.071,1569
2025-12-17 16:51:00,68.9,265.1331,7331,-4.0,6.1,5.799999999999997,990.3244,1685
2025-12-17 16:54:00,68.5,268.9453,7331,-4.0,6.1,5.899999999999999,989.5046,1569
2025-12-17 16:57:00,70.8,283.0874,7331,-4.199999999999999,6.1,6.100000000000001,1013.299,1825
2025-12-17 17:00:00,70.8,277.3076,7331,-4.199999999999999,6.299999999999999,6.100000000000001,1036.359,1718
2025-12-17 17:03:00,69.2,272.5116,7331,-4.100000000000001,6.3999999999999995,6.0,999.9714,1569
2025-12-17 17:06:00,69.3,271.4048,7331,-4.100000000000001,6.3999999999999995,6.0,1010.777,1569
2025-12-17 17:09:00,70.0,272.6346,7331,-4.099999999999998,6.199999999999999,6.0,1028.943,1569
2025-12-17 17:12:00,69.8,265.8709,7331,-4.099999999999998,6.199999999999999,6.099999999999998,1021.992,1714
2025-12-17 17:15:00,69.4,271.1588,7331,-4.100000000000001,6.199999999999999,6.0,1009.601,1569
2025-12-17 17:18:00,69.3,264.0263,7331,-4.099999999999998,6.499999999999999,5.899999999999999,1001.131,1655
2025-12-17 17:21:00,68.1,259.5992,7331,-4.0,6.3999999999999995,5.800000000000001,973.0828,1651
2025-12-17 17:24:00,68.3,255.1722,7331,-4.0,6.300000000000001,5.800000000000001,981.4449,1663
2025-12-17 17:27:00,68.3,258.9844,7331,-4.0,6.4,5.800000000000001,977.5425,1663
2025-12-17 17:30:00,68.6,260.3371,7331,-4.0,6.4,5.800000000000001,972.9666,1663
2025-12-17 17:33:00,68.7,271.4048,7331,-4.099999999999998,6.299999999999999,5.899999999999999,992.3115,1569
2025-12-17 17:36:00,69.5,266.4858,7332,-4.099999999999998,6.299999999999999,6.0,1006.796,1569
2025-12-17 17:39:00,68.7,257.8776,7332,-4.0,6.500000000000001,5.800000000000001,978.7049,1665
2025-12-17 17:42:00,66.7,254.6803,7332,-3.8999999999999986,6.199999999999999,5.699999999999999,953.5762,1670
2025-12-17 17:45:00,66.5,262.1817,7332,-3.8999999999999986,6.499999999999999,5.800000000000001,943.6749,1665
2025-12-17 17:48:00,66.4,252.8356,7332,-3.8999999999999986,6.3999999999999995,5.699999999999999,938.929,1653
2025-12-17 17:51:00,65.1,248.0396,7332,-3.6999999999999993,6.499999999999999,5.5,910.8036,194
2025-12-17 17:54:00,64.3,251.9748,7332,-3.6999999999999993,6.199999999999999,5.5,890.3314,193
2025-12-17 17:57:00,65.3,254.0654,7332,-3.6999999999999993,6.199999999999999,5.5,911.7351,194
2025-12-17 18:00:00,64.9,256.5249,7332,-3.8000000000000007,6.199999999999999,5.5,908.2818,193
2025-12-17 18:03:00,65.3,248.0396,7332,-3.8000000000000007,6.299999999999999,5.599999999999998,902.7073,1660
2025-12-17 18:06:00,63.9,244.2274,7332,-3.6999999999999993,6.499999999999999,5.5,878.2078,198
2025-12-17 18:09:00,62.7,239.1855,7332,-3.700000000000003,6.3999999999999995,5.300000000000001,863.3643,198
2025-12-17 18:12:00,61.3,234.7584,7332,-3.6000000000000014,6.3999999999999995,5.200000000000003,823.28,183
2025-12-17 18:15:00,60.1,237.4638,7332,-3.599999999999998,6.3999999999999995,5.199999999999999,800.2278,183
2025-12-17 18:18:00,60.5,237.9557,7332,-3.5,6.299999999999999,5.199999999999999,804.9449,183
2025-12-17 18:21:00,59.9,231.807,7332,-3.5,6.3999999999999995,5.099999999999998,791.9557,186
2025-12-17 18:24:00,59.5,230.2083,7332,-3.6000000000000014,6.299999999999999,5.199999999999999,790.6403,186
2025-12-17 18:27:00,59.9,234.8814,7332,-3.5,6.299999999999999,5.099999999999998,794.1109,186
2025-12-17 18:30:00,59.9,234.3895,7332,-3.5,6.299999999999999,5.099999999999998,795.7016,186
2025-12-17 18:33:00,60.1,238.0787,7332,-3.5,6.299999999999999,5.199999999999999,801.6386,183
2025-12-17 18:36:00,59.7,233.7746,7333,-3.5,6.299999999999999,5.099999999999998,791.8601,186
2025-12-17 18:39:00,59.7,235.9881,7333,-3.599999999999998,6.199999999999999,5.199999999999999,794.0144,186
2025-12-17 18:42:00,59.7,231.807,7333,-3.5,6.199999999999999,5.099999999999998,795.4469,186
2025-12-17 18:45:00,59.8,232.9138,7333,-3.5,6.3,5.199999999999999,790.2742,186
2025-12-17 18:48:00,59.1,225.6583,7333,-3.5,6.3,5.099999999999998,777.0519,185
2025-12-17 18:51:00,57.9,221.8461,7333,-3.5,6.3,5.0,757.322,185
2025-12-17 18:54:00,57.5,230.4543,7333,-3.400000000000002,6.3,5.0,757.8499,185
2025-12-17 18:57:00,57.5,223.3218,7333,-3.400000000000002,6.199999999999999,5.0,751.0547,185
2025-12-17 19:00:00,57.3,218.1568,7333,-3.400000000000002,6.3,5.0,748.8155,185
2025-12-17 19:03:00,56.9,215.6973,7333,-3.400000000000002,6.3999999999999995,4.900000000000002,744.4865,915
2025-12-17 19:06:00,48.4,219.5096,7333,-3.1000000000000014,5.699999999999999,4.700000000000003,618.6337,857
2025-12-18 12:39:00,33.4,152.6114,7333,-0.6999999999999993,0.7999999999999989,1.0999999999999979,469.5746,113
2025-12-18 12:42:00,37.1,216.5582,7333,-1.3000000000000007,2.0,1.9000000000000021,555.6486,117
2025-12-18 16:27:00,33.2,165.2778,7333,-0.40000000000000213,0.6000000000000014,1.1000000000000014,479.8396,112
2025-12-18 16:30:00,36.0,209.5486,7333,-1.3000000000000007,1.6999999999999993,2.0,598.5226,117
2025-12-18 16:33:00,43.1,241.0301,7333,-2.1000000000000014,3.5,3.3000000000000007,697.1859,76
2025-12-18 16:36:00,56.8,246.6869,7333,-3.400000000000002,5.0,5.0,908.6882,554
2025-12-18 16:39:00,56.2,242.3828,7333,-3.6000000000000014,5.4,5.100000000000001,864.936,563
2025-12-18 16:42:00,56.1,241.522,7333,-3.6999999999999993,5.699999999999999,5.199999999999999,824.0697,805
2025-12-18 16:45:00,55.6,236.3571,7333,-3.6999999999999993,5.700000000000001,5.199999999999999,790.1559,599
2025-12-18 16:48:00,54.6,238.8166,7334,-3.6000000000000014,5.6000000000000005,5.100000000000001,735.2432,563
2025-12-18 16:51:00,55.4,246.6869,7334,-3.6000000000000014,5.6000000000000005,5.100000000000001,748.4894,805
2025-12-18 16:54:00,57.2,260.583,7334,-3.6999999999999993,5.6000000000000005,5.300000000000001,771.7466,817
2025-12-18 16:57:00,58.9,258.3695,7334,-3.799999999999997,5.6,5.5,771.8636,1771
2025-12-18 17:00:00,56.2,251.7289,7334,-3.6999999999999993,5.499999999999999,5.199999999999999,728.5869,800
2025-12-18 17:03:00,56.0,247.3018,7334,-3.5,5.3999999999999995,5.100000000000001,717.629,553
2025-12-18 17:06:00,55.6,244.2274,7334,-3.3000000000000007,5.5,4.800000000000001,714.8773,822
2025-12-18 17:09:00,52.6,205.4904,7334,-3.1999999999999993,5.8,4.399999999999999,683.5002,854
2025-12-18 17:12:00,53.0,211.0243,7334,-3.3000000000000007,5.9,4.5,678.902,854
2025-12-18 17:15:00,55.0,286.4077,7334,-3.3999999999999986,4.9,5.099999999999998,700.485,786
2025-12-18 17:18:00,56.4,284.686,7334,-3.5,4.800000000000001,5.100000000000001,717.7957,794
2025-12-18 17:21:00,59.7,279.6441,7334,-3.700000000000003,5.300000000000001,5.300000000000001,780.2502,799
2025-12-18 17:24:00,56.0,241.7679,7334,-3.3999999999999986,5.800000000000001,4.899999999999999,721.4083,189
2025-12-18 17:27:00,56.9,299.443,7334,-3.3999999999999986,5.4,5.0,748.4059,1161
2025-12-18 17:30:00,64.9,310.6337,7334,-3.8999999999999986,5.1,5.699999999999999,896.8593,1808
2025-12-18 17:33:00,64.1,296.6146,7334,-4.399999999999999,5.4,6.300000000000001,872.9647,1784
2025-12-18 17:36:00,64.3,288.8672,7334,-4.5,5.6,6.400000000000002,871.9092,1785
2025-12-18 17:39:00,65.4,291.0807,7334,-4.5,5.5,6.400000000000002,900.7792,1785
2025-12-18 17:42:00,67.1,293.5402,7334,-4.799999999999997,5.5,6.699999999999999,930.1224,1822
2025-12-18 17:45:00,67.3,299.0741,7334,-4.800000000000001,5.6,6.699999999999999,937.3005,1433
2025-12-18 17:48:00,67.7,290.7118,7335,-4.699999999999999,5.799999999999999,6.699999999999999,944.5906,1831
2025-12-18 17:51:00,68.7,301.4106,7335,-4.899999999999999,5.6,6.699999999999999,960.4947,1433
2025-12-18 17:54:00,73.4,316.2905,7335,-5.200000000000003,5.6,7.200000000000003,1052.997,1450
2025-12-18 17:57:00,73.0,308.5431,7335,-5.100000000000001,6.000000000000001,7.199999999999999,1053.275,1509
2025-12-18 18:00:00,72.6,292.6794,7335,-5.199999999999999,5.999999999999999,7.199999999999999,1025.82,1458
2025-12-18 18:03:00,70.0,287.6375,7335,-5.0,5.8999999999999995,6.899999999999999,991.4737,1458
2025-12-18 18:06:00,70.0,286.5307,7335,-4.900000000000002,5.8999999999999995,6.800000000000001,988.7856,1838
2025-12-18 18:09:00,68.1,279.89,7335,-4.699999999999999,5.999999999999999,6.699999999999999,952.3645,1834
2025-12-18 18:12:00,68.1,282.8414,7335,-4.699999999999999,5.8999999999999995,6.599999999999998,952.4557,1836
2025-12-18 18:15:00,67.5,278.1684,7335,-4.699999999999999,5.8999999999999995,6.5,942.3718,1833
2025-12-18 18:18:00,66.9,283.3333,7335,-4.599999999999998,5.8999999999999995,6.399999999999999,926.5563,1834
2025-12-18 18:21:00,66.0,275.34,7335,-4.5,5.699999999999999,6.399999999999999,906.2728,1877
2025-12-18 18:24:00,65.7,275.7089,7335,-4.599999999999998,5.699999999999999,6.399999999999999,905.5153,1877
2025-12-18 18:27:00,66.7,289.4821,7335,-4.699999999999999,5.6,6.5,921.2064,1822
2025-12-18 18:30:00,66.9,287.3915,7335,-4.600000000000001,5.6,6.600000000000001,926.0873,1831
2025-12-18 18:33:00,66.4,276.5697,7335,-4.600000000000001,5.8,6.5,913.2664,1877
2025-12-18 18:36:00,66.0,271.7737,7335,-4.599999999999998,5.8999999999999995,6.5,914.5948,1876
2025-12-18 18:39:00,63.9,268.0845,7335,-4.399999999999999,5.8,6.299999999999997,867.2586,1711
2025-12-18 18:42:00,64.5,279.6441,7335,-4.5,5.6,6.299999999999997,879.2521,1868
2025-12-18 18:45:00,64.1,270.667,7335,-4.399999999999999,5.8,6.299999999999997,873.3261,1711
2025-12-18 18:48:00,62.5,258.8614,7336,-4.199999999999999,5.8999999999999995,6.199999999999999,849.0513,1694
2025-12-18 18:51:00,61.7,257.0168,7336,-4.300000000000001,5.8999999999999995,6.0,832.1141,1694
2025-12-18 18:54:00,61.7,252.0978,7336,-4.300000000000001,5.8999999999999995,6.0,823.8563,1694
2025-12-18 18:57:00,60.3,254.0654,7336,-4.100000000000001,5.8999999999999995,5.800000000000001,804.8825,1695
2025-12-18 19:00:00,60.3,250.8681,7336,-4.200000000000003,5.8999999999999995,5.900000000000002,804.0549,1694
2025-12-18 19:03:00,58.2,237.5868,7336,-4.100000000000001,5.8999999999999995,5.600000000000001,760.0073,619
2025-12-18 19:06:00,64.3,288.6212,7336,-4.300000000000001,5.3999999999999995,6.200000000000003,862.2666,1784
2025-12-18 19:09:00,66.3,296.4916,7336,-4.800000000000001,5.5,6.599999999999998,913.3845,1822
2025-12-18 19:12:00,66.7,296.9835,7336,-4.699999999999999,5.6,6.699999999999999,923.5471,1822
2025-12-18 19:15:00,66.9,306.2066,7336,-4.700000000000003,5.4,6.700000000000003,938.5853,1432
2025-12-18 19:18:00,69.9,314.077,7336,-4.899999999999999,5.4,6.899999999999999,984.8569,1435
2025-12-18 19:21:00,69.5,305.5917,7336,-4.900000000000002,5.4,6.800000000000001,979.8171,1433
2025-12-18 19:24:00,69.3,303.7471,7336,-4.899999999999999,5.6000000000000005,6.800000000000001,978.5631,1433
2025-12-18 19:27:00,69.4,310.3877,7336,-4.900000000000002,5.5,6.800000000000001,980.7856,1435
2025-12-18 19:30:00,70.6,326.7433,7336,-4.899999999999999,5.300000000000001,6.899999999999999,1015.013,1598
2025-12-18 19:33:00,74.0,331.5394,7336,-5.199999999999999,5.300000000000001,7.300000000000001,1068.996,1916
2025-12-18 19:36:00,73.8,320.2257,7336,-5.199999999999999,5.5,7.199999999999999,1066.334,1449
2025-12-18 19:39:00,73.2,308.2972,7336,-5.100000000000001,5.7,7.100000000000001,1056.746,1463
2025-12-18 19:42:00,69.3,292.3105,7336,-4.699999999999999,5.7,6.699999999999999,974.9526,1831
2025-12-18 19:45:00,68.3,287.6375,7336,-4.699999999999999,5.7,6.599999999999998,958.3009,1831
2025-12-18 19:48:00,68.3,287.8834,7337,-4.700000000000003,5.6000000000000005,6.600000000000001,957.5714,1831
2025-12-18 19:51:00,67.3,279.2752,7337,-4.700000000000003,5.6000000000000005,6.5,922.9141,1872
2025-12-18 19:54:00,66.0,286.0388,7337,-4.5,5.6000000000000005,6.400000000000002,917.1733,1785
2025-12-18 19:57:00,66.3,291.0807,7337,-4.600000000000001,5.300000000000001,6.400000000000002,922.0791,1785
2025-12-18 20:00:00,66.3,289.4821,7337,-4.600000000000001,5.4,6.400000000000002,913.2765,1785
2025-12-18 20:03:00,65.9,279.89,7337,-4.600000000000001,5.500000000000001,6.300000000000001,905.0979,1872
2025-12-18 20:06:00,64.7,276.9387,7337,-4.5,5.500000000000001,6.200000000000003,888.4229,1868
2025-12-18 20:09:00,62.7,267.7156,7337,-4.200000000000003,5.500000000000001,5.900000000000002,852.3652,1706
2025-12-18 20:12:00,62.7,270.667,7337,-4.300000000000001,5.500000000000001,6.0,852.3395,1853
2025-12-18 20:15:00,62.9,269.3142,7337,-4.300000000000001,5.500000000000001,6.0,854.0572,1853
2025-12-18 20:18:00,62.1,264.3953,7337,-4.300000000000001,5.500000000000001,6.0,840.7179,1853
2025-12-18 20:21:00,62.1,266.1169,7337,-4.199999999999999,5.500000000000001,5.899999999999999,837.6086,1706
2025-12-18 20:24:00,62.5,274.2332,7337,-4.300000000000001,5.4,6.0,843.8243,1868
2025-12-18 20:27:00,62.1,270.667,7337,-4.199999999999999,5.4,5.899999999999999,838.6483,1806
2025-12-18 20:30:00,61.9,267.9615,7337,-4.300000000000001,5.500000000000001,6.0,838.8356,1853
2025-12-18 20:33:00,62.1,264.8871,7337,-4.300000000000001,5.500000000000001,6.0,839.4661,1853
2025-12-18 20:36:00,61.7,259.9682,7337,-4.199999999999999,5.500000000000001,5.899999999999999,834.91,1706
2025-12-18 20:39:00,61.9,262.7966,7337,-4.300000000000001,5.6000000000000005,6.0,833.8683,1854
2025-12-18 20:42:00,61.9,264.5182,7337,-4.300000000000001,5.500000000000001,6.0,835.1362,1853
2025-12-18 20:45:00,61.9,270.0521,7337,-4.300000000000001,5.4,6.0,840.0785,1853
2025-12-18 20:48:00,62.1,270.667,7338,-4.300000000000001,5.4,6.0,838.4186,1853
2025-12-18 20:51:00,61.7,263.7804,7338,-4.199999999999999,5.500000000000001,5.900000000000002,833.5515,1706
2025-12-18 20:54:00,61.7,265.8709,7338,-4.199999999999999,5.500000000000001,5.900000000000002,834.8578,1706
2025-12-18 20:57:00,61.9,267.4696,7338,-4.300000000000001,5.500000000000001,5.900000000000002,836.2442,1853
2025-12-18 21:00:00,61.7,257.8776,7338,-4.199999999999999,5.500000000000001,5.900000000000002,831.7595,1688
2025-12-18 21:03:00,59.9,254.4343,7338,-4.100000000000001,5.500000000000001,5.699999999999999,801.639,1688
2025-12-18 21:06:00,60.1,259.1074,7338,-4.100000000000001,5.500000000000001,5.699999999999999,801.9769,1704
2025-12-18 21:09:00,59.3,258.3695,7338,-4.099999999999998,5.500000000000001,5.699999999999999,790.5746,1695
2025-12-18 21:12:00,59.3,254.5573,7338,-4.099999999999998,5.500000000000001,5.699999999999999,788.6094,1724
2025-12-18 21:15:00,58.9,252.7127,7338,-4.099999999999998,5.6000000000000005,5.599999999999998,788.6813,1688
2025-12-18 21:18:00,58.8,244.7193,7338,-4.0,5.6000000000000005,5.599999999999998,778.381,615
2025-12-18 21:21:00,58.7,247.0558,7338,-4.0,5.6000000000000005,5.599999999999998,776.7342,615
2025-12-18 21:24:00,58.7,249.5153,7338,-4.100000000000001,5.500000000000001,5.699999999999999,779.8354,1724
2025-12-18 21:27:00,58.9,256.2789,7338,-4.0,5.500000000000001,5.699999999999999,785.1226,613
2025-12-18 21:30:00,58.9,254.0654,7338,-4.0,5.500000000000001,5.699999999999999,784.8622,614
2025-12-18 21:33:00,58.5,249.8843,7338,-4.0,5.499999999999999,5.600000000000001,779.0598,1724
2025-12-18 21:36:00,58.5,251.4829,7338,-4.100000000000001,5.3999999999999995,5.600000000000001,775.435,1724
2025-12-18 21:39:00,57.9,246.441,7338,-3.8999999999999986,5.499999999999999,5.5,766.1677,615
2025-12-18 21:42:00,57.7,245.8261,7338,-3.8999999999999986,5.3999999999999995,5.5,764.7032,1731
2025-12-18 21:45:00,57.3,238.0787,7338,-3.8999999999999986,5.499999999999999,5.5,755.0266,591
2025-12-18 21:48:00,56.8,241.1531,7339,-3.8999999999999986,5.499999999999999,5.399999999999999,752.8575,591
2025-12-18 21:51:00,56.6,242.5058,7339,-3.900000000000002,5.3999999999999995,5.5,749.3976,1731
2025-12-18 21:54:00,56.2,232.9138,7339,-3.900000000000002,5.499999999999999,5.400000000000002,740.7066,618
2025-12-18 21:57:00,48.5,239.3084,7339,-3.5,5.1,4.700000000000003,506.6049,583
2025-12-19 07:33:00,42.1,215.6973,7339,-2.200000000000003,2.3,3.400000000000002,651.7433,71
2025-12-19 07:36:00,44.4,198.8498,7339,-3.299999999999997,4.1,4.199999999999999,649.5671,1026
2025-12-19 07:39:00,39.1,213.4838,7339,-2.6999999999999993,3.5,3.599999999999998,507.6013,1013
2025-12-19 07:42:00,41.1,250.8681,7339,-3.1000000000000014,3.4000000000000004,4.200000000000003,522.9301,29
2025-12-19 07:45:00,42.3,255.91,7339,-3.1999999999999993,3.5,4.199999999999999,516.8069,23
2025-12-19 07:48:00,42.5,255.91,7339,-3.1999999999999993,3.5,4.300000000000001,518.6665,23
2025-12-19 07:51:00,42.7,254.6803,7339,-3.1999999999999993,3.5,4.399999999999999,528.8232,23
2025-12-19 07:54:00,43.5,258.8614,7339,-3.0,3.6999999999999993,4.199999999999999,529.6564,51
2025-12-19 07:57:00,43.1,260.706,7339,-2.900000000000002,3.5999999999999996,4.100000000000001,527.4577,51
2025-12-19 08:00:00,43.5,264.3953,7339,-2.900000000000002,3.5,4.100000000000001,535.1744,51
2025-12-19 08:03:00,44.6,290.8348,7339,-3.1000000000000014,3.3999999999999995,4.300000000000001,554.4141,1051
2025-12-19 08:06:00,47.0,316.7824,7339,-3.1999999999999993,3.3,4.599999999999998,590.4471,1042
2025-12-19 08:09:00,48.5,320.2257,7339,-3.3999999999999986,3.3999999999999995,4.799999999999997,609.0734,1043
