Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-19 08:12:00,49.3,320.2257,7339,-3.400000000000002,3.4000000000000004,4.800000000000001,620.2568,1043
2025-12-19 08:15:00,48.1,314.2,7339,-3.3000000000000007,3.3999999999999995,4.599999999999998,598.8663,1041
2025-12-19 08:18:00,48.3,300.3038,7339,-3.1999999999999993,3.3999999999999995,4.5,598.395,1040
2025-12-19 08:21:00,48.6,284.5631,7339,-3.299999999999997,3.5999999999999996,4.5,605.7413,1057
2025-12-19 08:24:00,48.1,283.0874,7340,-3.299999999999997,3.5999999999999996,4.599999999999998,605.1533,1057
2025-12-19 08:27:00,48.1,283.0874,7340,-3.1999999999999993,3.5999999999999996,4.5,606.1133,1057
2025-12-19 08:30:00,48.7,296.2457,7340,-3.099999999999998,3.6999999999999993,4.300000000000001,617.0807,1090
2025-12-19 08:33:00,51.1,300.3038,7340,-3.3000000000000007,3.8000000000000007,4.699999999999999,649.182,1089
2025-12-19 08:36:00,50.9,299.9349,7340,-3.5,3.8000000000000007,4.799999999999997,664.0129,1070
2025-12-19 08:39:00,53.4,304.9769,7340,-3.6000000000000014,3.9000000000000004,5.0,686.1038,1062
2025-12-19 08:42:00,53.4,297.1065,7340,-3.599999999999998,4.1000000000000005,5.099999999999998,683.689,1061
2025-12-19 08:45:00,53.0,284.5631,7340,-3.5,4.2,4.900000000000002,679.0491,1075
2025-12-19 08:48:00,53.3,293.2943,7340,-3.5,4.3,5.0,686.1774,1061
2025-12-19 08:51:00,53.8,295.1389,7340,-3.6999999999999993,4.199999999999999,5.099999999999998,689.4486,1073
2025-12-19 08:54:00,54.2,301.1646,7340,-3.6999999999999993,4.199999999999999,5.199999999999999,695.5952,1061
2025-12-19 08:57:00,54.3,299.9349,7340,-3.6999999999999993,4.199999999999999,5.199999999999999,696.8007,1061
2025-12-19 09:00:00,54.2,295.0159,7340,-3.6000000000000014,4.199999999999999,5.100000000000001,693.3748,1061
2025-12-19 09:03:00,54.0,291.3267,7340,-3.6999999999999993,4.300000000000001,5.199999999999999,694.4974,1073
2025-12-19 09:06:00,54.6,294.77,7340,-3.6000000000000014,4.4,5.100000000000001,698.8091,1073
2025-12-19 09:09:00,55.6,295.7538,7340,-3.700000000000003,4.4,5.200000000000003,730.4399,1073
2025-12-19 09:12:00,59.5,331.2934,7340,-4.0,4.4,5.700000000000003,799.6561,1204
2025-12-19 09:15:00,62.1,316.1675,7340,-4.300000000000001,4.4,6.0,839.9792,1119
2025-12-19 09:18:00,57.4,258.2465,7340,-3.900000000000002,5.1,5.400000000000002,760.2748,1739
2025-12-19 09:21:00,55.8,254.1884,7340,-3.6999999999999993,5.3,5.199999999999999,733.166,800
2025-12-19 09:24:00,54.4,251.4829,7341,-3.599999999999998,5.0,5.099999999999998,715.0001,551
2025-12-19 09:27:00,53.3,249.6383,7341,-3.5,4.8999999999999995,5.0,696.4516,549
2025-12-19 09:30:00,52.5,248.2856,7341,-3.3999999999999986,4.8999999999999995,4.899999999999999,682.6398,555
2025-12-19 09:33:00,52.3,250.991,7341,-3.5,4.8,4.900000000000002,684.5654,549
2025-12-19 09:36:00,52.3,250.4991,7341,-3.5,4.8,4.900000000000002,676.8875,549
2025-12-19 09:39:00,52.1,252.3438,7341,-3.5,4.8,4.899999999999999,670.7173,549
2025-12-19 09:42:00,52.3,260.0912,7341,-3.5,4.6,5.0,677.332,743
2025-12-19 09:45:00,52.1,254.4343,7341,-3.5,4.699999999999999,4.899999999999999,672.0081,703
2025-12-19 09:48:00,51.9,253.3275,7341,-3.5,4.799999999999999,4.899999999999999,670.6439,549
2025-12-19 09:51:00,51.7,250.4991,7341,-3.3999999999999986,4.799999999999999,4.800000000000001,666.1051,703
2025-12-19 09:54:00,51.9,251.114,7341,-3.3999999999999986,4.799999999999999,4.800000000000001,673.265,703
2025-12-19 09:57:00,51.9,250.3762,7341,-3.5,4.9,4.900000000000002,671.7108,549
2025-12-19 10:00:00,52.1,254.5573,7341,-3.6000000000000014,4.700000000000001,5.0,673.5062,561
2025-12-19 10:03:00,51.5,251.9748,7341,-3.400000000000002,4.800000000000001,4.900000000000002,664.0762,703
2025-12-19 10:06:00,52.3,255.6641,7341,-3.5,4.800000000000001,5.0,677.7772,550
2025-12-19 10:09:00,53.0,260.3371,7341,-3.6000000000000014,4.800000000000001,5.0,687.0908,550
2025-12-19 10:12:00,53.6,262.6736,7341,-3.6999999999999993,4.800000000000001,5.100000000000001,689.6874,730
2025-12-19 10:15:00,54.0,265.0101,7341,-3.6999999999999993,4.800000000000001,5.199999999999999,699.4749,730
2025-12-19 10:18:00,56.6,303.6241,7341,-3.900000000000002,4.5,5.300000000000001,739.9896,1098
2025-12-19 10:21:00,57.9,299.0741,7341,-4.0,4.7,5.600000000000001,756.7631,1098
2025-12-19 10:24:00,59.3,299.9349,7342,-4.100000000000001,4.7,5.900000000000002,817.6033,1101
2025-12-19 10:27:00,61.1,292.1875,7342,-4.199999999999999,5.0,5.899999999999999,818.3073,1776
2025-12-19 10:30:00,61.8,296.8605,7342,-4.200000000000003,5.0,5.900000000000002,828.2221,1776
2025-12-19 10:33:00,62.7,299.443,7342,-4.300000000000001,5.1,6.100000000000001,846.726,1810
2025-12-19 10:36:00,62.7,300.9187,7342,-4.300000000000001,5.1,6.100000000000001,846.1376,1810
2025-12-19 10:39:00,63.3,302.0255,7342,-4.399999999999999,5.0,6.199999999999999,857.4951,1810
2025-12-19 10:42:00,63.1,300.3038,7342,-4.399999999999999,5.0,6.099999999999998,854.5904,1810
2025-12-19 10:45:00,63.3,303.8701,7342,-4.399999999999999,5.0,6.099999999999998,858.7883,1810
2025-12-19 10:48:00,63.3,303.6241,7342,-4.300000000000001,5.0,6.100000000000001,860.6844,1812
2025-12-19 10:51:00,63.3,303.0093,7342,-4.300000000000001,4.9,6.100000000000001,857.9071,1812
2025-12-19 10:54:00,63.1,299.689,7342,-4.199999999999999,5.0,6.0,857.4606,1812
2025-12-19 10:57:00,64.1,303.9931,7342,-4.300000000000001,4.9,6.099999999999998,867.563,1812
2025-12-19 11:00:00,64.5,305.5917,7342,-4.399999999999999,5.0,6.199999999999999,882.7065,1810
2025-12-19 11:03:00,65.1,307.3134,7342,-4.5,5.0,6.199999999999999,895.7457,1113
2025-12-19 11:06:00,65.1,307.6823,7342,-4.399999999999999,5.1,6.199999999999999,896.6931,1810
2025-12-19 11:09:00,65.3,293.5402,7342,-4.5,5.199999999999999,6.300000000000001,899.2877,1823
2025-12-19 11:12:00,65.5,294.1551,7342,-4.400000000000002,5.299999999999999,6.200000000000003,902.3291,1784
2025-12-19 11:15:00,65.5,296.2457,7342,-4.400000000000002,5.199999999999999,6.200000000000003,903.6513,1784
2025-12-19 11:18:00,66.3,299.566,7342,-4.5,5.200000000000001,6.300000000000001,919.498,1823
2025-12-19 11:21:00,67.5,299.443,7342,-4.600000000000001,5.4,6.400000000000002,946.2417,1821
2025-12-19 11:24:00,67.4,293.1713,7343,-4.600000000000001,5.4,6.400000000000002,942.4196,1785
2025-12-19 11:27:00,67.5,295.1389,7343,-4.600000000000001,5.5,6.400000000000002,944.7283,1821
2025-12-19 11:30:00,70.3,305.5917,7343,-4.700000000000003,5.5,6.600000000000001,1000.58,1432
2025-12-19 11:33:00,72.8,310.1418,7343,-5.0,5.6,6.900000000000002,1052.759,1463
2025-12-19 11:36:00,73.0,306.8215,7343,-4.900000000000002,5.699999999999999,6.900000000000002,1057.475,1463
2025-12-19 11:39:00,72.6,303.1322,7343,-4.900000000000002,5.699999999999999,6.900000000000002,1053.606,1468
2025-12-19 11:42:00,72.6,302.3944,7343,-4.899999999999999,5.699999999999999,6.899999999999999,1052.168,1468
2025-12-19 11:45:00,72.6,300.7957,7343,-4.899999999999999,5.8,6.799999999999997,1051.256,1465
2025-12-19 11:48:00,73.0,299.32,7343,-4.899999999999999,5.699999999999999,6.899999999999999,1056.19,1465
2025-12-19 11:51:00,72.4,294.401,7343,-4.899999999999999,5.8999999999999995,6.899999999999999,1046.697,1465
2025-12-19 11:54:00,72.3,303.0093,7343,-4.800000000000001,5.699999999999999,6.900000000000002,1041.764,1468
2025-12-19 11:57:00,73.0,308.7891,7343,-5.0,5.6,6.900000000000002,1056.507,1463
2025-12-19 12:00:00,73.4,311.7404,7343,-5.0,5.6,7.0,1066.909,1463
2025-12-19 12:03:00,73.8,303.1322,7343,-4.899999999999999,5.699999999999999,6.899999999999999,1079.865,1468
2025-12-19 12:06:00,73.2,300.3038,7343,-4.800000000000001,5.8,6.800000000000001,1068.769,1468
2025-12-19 12:09:00,72.8,298.4592,7343,-4.900000000000002,5.8,6.699999999999999,1060.098,1465
2025-12-19 12:12:00,71.9,296.4916,7343,-4.799999999999997,5.8,6.699999999999999,1044.193,1465
2025-12-19 12:15:00,71.8,296.3687,7343,-4.800000000000001,5.8999999999999995,6.800000000000001,1042.931,1465
2025-12-19 12:18:00,71.3,295.1389,7343,-4.700000000000003,5.799999999999999,6.600000000000001,1029.565,1839
2025-12-19 12:21:00,71.6,295.2619,7343,-4.699999999999999,5.8999999999999995,6.699999999999999,1032.814,1839
2025-12-19 12:24:00,70.9,298.3362,7344,-4.699999999999999,5.699999999999999,6.600000000000001,1028.423,1839
2025-12-19 12:27:00,72.0,298.9511,7344,-4.699999999999999,5.8999999999999995,6.699999999999999,1040.206,1839
2025-12-19 12:30:00,72.6,302.5174,7344,-4.799999999999997,5.699999999999999,6.799999999999997,1057.696,1468
2025-12-19 12:33:00,72.8,303.0093,7344,-4.799999999999997,5.8999999999999995,6.799999999999997,1062.912,1468
2025-12-19 12:36:00,72.6,303.9931,7344,-4.800000000000001,5.699999999999999,6.800000000000001,1059.9,1468
2025-12-19 12:39:00,71.8,300.5498,7344,-4.800000000000001,5.699999999999999,6.800000000000001,1039.345,1468
2025-12-19 12:42:00,72.2,298.9511,7344,-4.800000000000001,5.799999999999999,6.800000000000001,1050.333,1468
2025-12-19 12:45:00,72.2,298.2133,7344,-4.800000000000001,5.799999999999999,6.800000000000001,1048.544,1465
2025-12-19 12:48:00,70.4,294.401,7344,-4.600000000000001,5.799999999999999,6.600000000000001,1022.769,1839
2025-12-19 12:51:00,71.0,298.3362,7344,-4.700000000000003,5.799999999999999,6.600000000000001,1023.543,1839
2025-12-19 12:54:00,71.4,299.0741,7344,-4.800000000000001,5.799999999999999,6.699999999999999,1035.161,1468
2025-12-19 12:57:00,71.2,295.2619,7344,-4.800000000000001,5.799999999999999,6.599999999999998,1028.416,1839
2025-12-19 13:00:00,71.8,301.5336,7344,-4.599999999999998,5.699999999999999,6.699999999999999,1053.413,1819
2025-12-19 13:03:00,71.8,302.1484,7344,-4.699999999999999,5.799999999999999,6.699999999999999,1045.595,1468
2025-12-19 13:06:00,72.0,302.5174,7344,-4.699999999999999,5.6,6.800000000000001,1049.889,1468
2025-12-19 13:09:00,71.6,300.9187,7344,-4.699999999999999,5.699999999999999,6.699999999999999,1044.147,1468
2025-12-19 13:12:00,71.0,296.9835,7344,-4.700000000000003,5.8,6.600000000000001,1025.028,1839
2025-12-19 13:15:00,70.0,286.5307,7344,-4.5,5.8,6.5,1003.329,1832
2025-12-19 13:18:00,69.5,289.605,7344,-4.600000000000001,5.8,6.5,996.4772,1831
2025-12-19 13:21:00,69.8,291.5726,7344,-4.600000000000001,5.699999999999999,6.5,1005.638,1831
2025-12-19 13:24:00,70.0,292.9254,7345,-4.600000000000001,5.799999999999999,6.5,1008.596,1831
2025-12-19 13:27:00,70.6,296.8605,7345,-4.600000000000001,5.699999999999999,6.600000000000001,1008.295,1819
2025-12-19 13:30:00,71.9,299.32,7345,-4.800000000000001,5.799999999999999,6.700000000000003,1043.766,1468
2025-12-19 13:33:00,71.8,301.5336,7345,-4.800000000000001,5.699999999999999,6.800000000000001,1043.082,1468
2025-12-19 13:36:00,71.8,300.3038,7345,-4.699999999999999,5.799999999999999,6.699999999999999,1047.275,1839
2025-12-19 13:39:00,72.3,299.566,7345,-4.699999999999999,5.799999999999999,6.699999999999999,1045.302,1839
2025-12-19 13:42:00,72.3,300.3038,7345,-4.900000000000002,5.799999999999999,6.800000000000001,1054.365,1465
2025-12-19 13:45:00,72.3,297.4754,7345,-4.800000000000001,5.699999999999999,6.800000000000001,1043.77,1465
2025-12-19 13:48:00,72.3,301.2876,7345,-4.800000000000001,5.799999999999999,6.800000000000001,1056.11,1468
2025-12-19 13:51:00,72.6,300.5498,7345,-4.800000000000001,5.799999999999999,6.800000000000001,1069.869,1468
2025-12-19 13:54:00,73.4,303.2552,7345,-4.899999999999999,5.9,6.899999999999999,1074.326,1468
2025-12-19 13:57:00,74.4,306.9444,7345,-4.899999999999999,5.800000000000001,7.0,1096.14,1463
2025-12-19 14:00:00,74.4,299.566,7345,-5.0,6.000000000000001,7.0,1095.543,1509
2025-12-19 14:03:00,73.4,300.5498,7345,-4.899999999999999,5.800000000000001,6.800000000000001,1073.098,1465
2025-12-19 14:06:00,74.6,307.5593,7345,-5.0,5.800000000000001,6.899999999999999,1103.344,1463
2025-12-19 14:09:00,75.6,304.6079,7345,-5.0,5.9,7.0,1121.92,1509
2025-12-19 14:12:00,74.8,306.3296,7345,-4.899999999999999,5.9,7.0,1116.713,1463
2025-12-19 14:15:00,74.4,299.32,7345,-4.899999999999999,6.000000000000001,7.0,1099.928,1465
2025-12-19 14:18:00,74.2,298.0903,7345,-4.899999999999999,6.000000000000001,6.899999999999999,1081.458,1465
2025-12-19 14:21:00,73.8,306.2066,7345,-4.899999999999999,5.800000000000001,7.0,1102.217,1463
2025-12-19 14:24:00,75.4,303.6241,7346,-5.100000000000001,6.000000000000001,7.0,1105.278,1509
2025-12-19 14:27:00,74.4,305.8377,7346,-5.0,5.800000000000001,7.0,1105.239,1463
2025-12-19 14:30:00,76.0,303.2552,7346,-5.100000000000001,6.1000000000000005,7.100000000000001,1131.776,1509
2025-12-19 14:33:00,75.8,303.8701,7346,-5.0,6.0,7.100000000000001,1131.503,1509
2025-12-19 14:36:00,74.4,295.1389,7346,-4.899999999999999,6.1000000000000005,7.0,1099.519,1513
2025-12-19 14:39:00,73.6,295.8767,7346,-4.899999999999999,6.0,6.899999999999999,1073.524,1465
2025-12-19 14:42:00,74.4,303.1322,7346,-5.0,5.9,7.0,1096.113,1509
2025-12-19 14:45:00,74.2,297.1065,7346,-4.899999999999999,6.0,7.0,1092.933,1465
2025-12-19 14:48:00,74.4,297.5984,7346,-5.0,6.0,7.0,1098.574,1509
2025-12-19 14:51:00,74.4,299.566,7346,-5.0,6.0,7.0,1092.0,1509
2025-12-19 14:54:00,75.8,304.9769,7346,-5.0,5.9,7.100000000000001,1134.525,1509
2025-12-19 14:57:00,76.5,305.5917,7346,-5.100000000000001,6.0,7.199999999999999,1142.467,1509
2025-12-19 15:00:00,76.0,299.689,7346,-5.100000000000001,6.1,7.100000000000001,1125.001,1509
2025-12-19 15:03:00,75.4,296.3687,7346,-5.0,6.2,7.0,1120.817,1509
2025-12-19 15:06:00,75.4,299.566,7346,-5.0,6.1,7.0,1119.624,1509
2025-12-19 15:09:00,74.4,293.7862,7346,-4.899999999999999,6.0,7.0,1107.936,1465
2025-12-19 15:12:00,73.6,290.7118,7346,-4.899999999999999,6.2,6.899999999999999,1083.834,1838
2025-12-19 15:15:00,74.4,295.3848,7346,-4.899999999999999,6.1,7.0,1099.534,1513
2025-12-19 15:18:00,74.4,297.5984,7346,-4.900000000000002,6.2,7.0,1097.748,1509
2025-12-19 15:21:00,75.2,295.3848,7346,-5.0,6.1,7.100000000000001,1107.705,1513
2025-12-19 15:24:00,74.8,295.6308,7347,-4.900000000000002,6.0,7.0,1106.205,1465
2025-12-19 15:27:00,74.6,292.0645,7347,-5.0,6.2,7.099999999999998,1102.165,1513
2025-12-19 15:30:00,74.0,293.9091,7347,-4.899999999999999,6.1,7.0,1093.568,1838
2025-12-19 15:33:00,74.6,300.6728,7347,-5.0,6.0,7.099999999999998,1112.636,1509
2025-12-19 15:36:00,75.6,300.9187,7347,-5.099999999999998,6.1,7.099999999999998,1119.713,1509
2025-12-19 15:39:00,75.4,295.9997,7347,-5.0,6.0,7.099999999999998,1117.883,1509
2025-12-19 15:42:00,74.8,300.9187,7347,-5.0,6.2,7.100000000000001,1108.511,1509
2025-12-19 15:45:00,74.2,290.7118,7347,-4.900000000000002,6.2,7.0,1084.949,1513
2025-12-19 15:48:00,73.0,290.9578,7347,-4.900000000000002,6.1,6.900000000000002,1076.387,1838
2025-12-19 15:51:00,72.8,292.1875,7347,-4.900000000000002,6.1,6.900000000000002,1066.24,1838
2025-12-19 15:54:00,72.0,284.5631,7347,-4.800000000000001,6.1,6.800000000000001,1047.332,1521
2025-12-19 15:57:00,72.4,294.524,7347,-4.800000000000001,5.9,6.800000000000001,1052.77,1838
2025-12-19 16:00:00,73.2,290.9578,7347,-4.900000000000002,6.2,6.900000000000002,1073.02,1838
2025-12-19 16:03:00,73.4,291.6956,7347,-4.800000000000001,6.0,6.900000000000002,1083.98,1838
2025-12-19 16:06:00,73.0,288.9902,7347,-4.900000000000002,6.2,6.900000000000002,1075.316,1838
2025-12-19 16:09:00,73.0,289.1131,7347,-4.800000000000001,6.1,6.900000000000002,1071.555,1838
2025-12-19 16:12:00,72.4,286.1617,7347,-4.800000000000001,6.1,6.800000000000001,1057.861,1838
2025-12-19 16:15:00,71.8,280.5049,7347,-4.800000000000001,6.2,6.699999999999999,1036.709,1521
2025-12-19 16:18:00,70.8,279.1522,7347,-4.699999999999999,6.1,6.699999999999999,1026.054,1834
2025-12-19 16:21:00,71.3,284.3171,7347,-4.800000000000001,6.0,6.699999999999999,1032.022,1838
2025-12-19 16:24:00,72.0,282.8414,7348,-4.800000000000001,6.2,6.800000000000001,1048.653,1521
2025-12-19 16:27:00,71.0,282.4725,7348,-4.699999999999999,6.2,6.699999999999999,1024.069,1834
2025-12-19 16:30:00,71.3,280.013,7348,-4.800000000000001,6.1,6.699999999999999,1026.241,1521
2025-12-19 16:33:00,71.3,284.1942,7348,-4.699999999999999,6.0,6.599999999999998,1026.039,1834
2025-12-19 16:36:00,72.2,286.6537,7348,-4.800000000000001,6.2,6.800000000000001,1051.823,1838
2025-12-19 16:39:00,71.4,283.3333,7348,-4.699999999999999,6.1,6.699999999999999,1025.514,1834
2025-12-19 16:42:00,71.4,282.7184,7348,-4.699999999999999,6.1,6.699999999999999,1041.817,1834
2025-12-19 16:45:00,71.0,279.7671,7348,-4.800000000000001,6.1,6.699999999999999,1025.522,1521
2025-12-19 16:48:00,71.6,282.4725,7348,-4.800000000000001,6.2,6.699999999999999,1040.18,1521
2025-12-19 16:51:00,70.8,282.2266,7348,-4.699999999999999,6.1,6.699999999999999,1013.96,1834
2025-12-19 16:54:00,71.4,286.1617,7348,-4.800000000000001,6.0,6.699999999999999,1032.211,1838
2025-12-19 16:57:00,72.0,285.3009,7348,-4.800000000000001,6.1,6.700000000000003,1052.061,1838
2025-12-19 17:00:00,71.9,282.1036,7348,-4.800000000000001,6.3,6.600000000000001,1034.921,1521
2025-12-19 17:03:00,70.4,273.2494,7348,-4.600000000000001,6.2,6.5,1012.569,1829
2025-12-19 17:06:00,68.7,277.3076,7348,-4.5,6.1,6.400000000000002,979.2805,1834
2025-12-19 17:09:00,69.6,279.7671,7348,-4.600000000000001,5.9,6.5,1001.696,1834
2025-12-19 17:12:00,69.7,274.8481,7348,-4.600000000000001,6.1,6.5,1003.104,1829
2025-12-19 17:15:00,69.7,274.3562,7348,-4.600000000000001,6.0,6.5,998.5553,1834
2025-12-19 17:18:00,69.3,276.3238,7348,-4.5,6.2,6.400000000000002,999.0978,1829
2025-12-19 17:21:00,69.6,273.8643,7348,-4.600000000000001,6.1,6.5,1000.897,1829
2025-12-19 17:24:00,68.9,273.8643,7349,-4.600000000000001,6.2,6.400000000000002,983.6779,1829
2025-12-19 17:27:00,68.7,271.1588,7349,-4.5,6.1,6.300000000000001,976.4889,1829
2025-12-19 17:30:00,68.5,271.8967,7349,-4.5,6.1,6.400000000000002,981.9548,1829
2025-12-19 17:33:00,67.7,266.8547,7349,-4.5,6.0,6.300000000000001,967.2786,1717
2025-12-19 17:36:00,67.1,272.3886,7349,-4.400000000000002,6.0,6.200000000000003,955.9263,1717
2025-12-19 17:39:00,67.7,270.175,7349,-4.5,6.0,6.399999999999999,962.6052,1717
2025-12-19 17:42:00,67.3,270.0521,7349,-4.5,6.1000000000000005,6.300000000000001,955.0638,1829
2025-12-19 17:45:00,68.1,273.4954,7349,-4.599999999999998,5.9,6.399999999999999,965.1976,1876
2025-12-19 17:48:00,67.9,270.7899,7349,-4.599999999999998,6.0,6.399999999999999,963.1904,1876
2025-12-19 17:51:00,67.9,270.7899,7349,-4.599999999999998,6.0,6.399999999999999,964.0112,1876
2025-12-19 17:54:00,67.3,265.625,7349,-4.5,6.2,6.300000000000001,943.075,1293
2025-12-19 17:57:00,66.9,269.3142,7349,-4.5,6.0,6.300000000000001,946.1177,1717
2025-12-19 18:00:00,66.5,265.1331,7349,-4.5,6.1000000000000005,6.300000000000001,939.3857,1293
2025-12-19 18:03:00,66.1,259.1074,7349,-4.399999999999999,6.1000000000000005,6.199999999999999,909.981,1293
2025-12-19 18:06:00,65.1,257.5087,7349,-4.300000000000001,6.1000000000000005,6.199999999999999,896.6923,1649
2025-12-19 18:09:00,64.5,249.2694,7349,-4.300000000000001,6.1000000000000005,6.099999999999998,870.1731,1281
2025-12-19 18:12:00,63.5,246.5639,7349,-4.199999999999999,6.1000000000000005,6.0,865.1946,1648
2025-12-19 18:15:00,62.5,247.0558,7349,-4.300000000000001,6.1000000000000005,6.0,846.1917,1692
2025-12-19 18:18:00,62.7,245.4572,7349,-4.199999999999999,6.1000000000000005,6.0,844.0022,1648
2025-12-19 18:21:00,61.7,245.2112,7349,-4.100000000000001,6.1000000000000005,5.800000000000001,832.2054,1648
2025-12-19 18:24:00,61.3,234.5125,7350,-4.399999999999999,6.2,5.899999999999999,799.3866,373
2025-12-19 18:27:00,59.7,236.1111,7350,-4.0,6.1000000000000005,5.699999999999999,792.1642,620
2025-12-19 18:30:00,59.7,234.5125,7350,-4.099999999999998,6.1000000000000005,5.699999999999999,791.629,397
2025-12-19 18:33:00,59.7,236.9719,7350,-4.0,6.1000000000000005,5.700000000000003,790.9487,620
2025-12-19 18:36:00,59.7,235.3732,7350,-4.0,6.1000000000000005,5.600000000000001,791.2251,397
2025-12-19 18:39:00,59.3,234.5125,7350,-4.100000000000001,6.000000000000001,5.699999999999999,789.9545,619
2025-12-19 18:42:00,59.4,234.5125,7350,-4.100000000000001,6.000000000000001,5.600000000000001,784.8232,619
2025-12-19 18:45:00,59.1,239.6774,7350,-3.8999999999999986,6.000000000000001,5.599999999999998,789.8774,620
2025-12-19 18:48:00,59.5,237.3409,7350,-4.0,5.9,5.599999999999998,788.0862,620
2025-12-19 18:51:00,58.9,230.5773,7350,-4.0,6.000000000000001,5.599999999999998,782.3834,604
2025-12-19 18:54:00,59.3,233.7746,7350,-4.0,6.000000000000001,5.699999999999999,786.7812,620
2025-12-19 18:57:00,58.9,230.0854,7350,-3.900000000000002,6.000000000000001,5.5,781.4418,604
2025-12-19 19:00:00,58.9,228.7326,7350,-4.0,6.000000000000001,5.600000000000001,784.8383,604
2025-12-19 19:03:00,58.5,227.9948,7350,-4.0,6.000000000000001,5.600000000000001,778.1785,604
2025-12-19 19:06:00,58.8,230.4543,7350,-3.8999999999999986,6.000000000000001,5.5,779.0079,604
2025-12-19 19:09:00,58.5,227.3799,7350,-3.8999999999999986,6.1000000000000005,5.5,775.6115,522
2025-12-19 19:12:00,58.7,226.5191,7350,-3.8999999999999986,6.1000000000000005,5.5,776.4634,522
2025-12-19 19:15:00,58.9,231.684,7350,-4.0,6.000000000000001,5.5,778.5478,604
2025-12-19 19:18:00,58.7,231.4381,7350,-3.8999999999999986,5.8999999999999995,5.5,775.0222,604
2025-12-19 19:21:00,58.8,228.2407,7350,-3.8999999999999986,5.8999999999999995,5.5,774.3942,604
2025-12-19 19:24:00,58.2,226.5191,7351,-3.8999999999999986,5.999999999999999,5.5,771.6096,604
2025-12-19 19:27:00,58.0,226.1502,7351,-3.8999999999999986,5.999999999999999,5.399999999999999,766.9255,604
2025-12-19 19:30:00,57.9,227.134,7351,-3.8999999999999986,5.8999999999999995,5.5,771.0186,604
2025-12-19 19:33:00,57.4,220.6163,7351,-3.8999999999999986,5.999999999999999,5.399999999999999,757.2883,484
2025-12-19 19:36:00,56.9,224.9204,7351,-3.8000000000000007,5.999999999999999,5.300000000000001,754.1188,484
2025-12-19 19:39:00,56.7,220.2474,7351,-3.8000000000000007,5.999999999999999,5.300000000000001,749.0641,484
2025-12-19 19:42:00,56.2,218.4028,7351,-3.8000000000000007,5.999999999999999,5.300000000000001,743.5443,484
2025-12-19 19:45:00,56.2,220.1244,7351,-3.6999999999999993,5.999999999999999,5.199999999999999,747.1703,527
2025-12-19 19:48:00,56.2,220.7393,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,746.1588,484
2025-12-19 19:51:00,55.4,213.4838,7351,-3.6999999999999993,5.999999999999999,5.300000000000001,733.1202,527
2025-12-19 19:54:00,55.2,217.6649,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,728.8235,484
2025-12-19 19:57:00,55.2,219.6325,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,727.3328,484
2025-12-19 20:00:00,55.4,223.4447,7351,-3.6999999999999993,5.799999999999999,5.199999999999999,732.6342,484
2025-12-19 20:03:00,55.6,222.4609,7351,-3.6999999999999993,5.799999999999999,5.199999999999999,732.14,484
2025-12-19 20:06:00,55.6,221.3542,7351,-3.6999999999999993,5.799999999999999,5.199999999999999,730.6795,484
2025-12-19 20:09:00,55.4,219.7555,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,731.8549,484
2025-12-19 20:12:00,55.2,220.0014,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,728.9605,484
2025-12-19 20:15:00,55.4,218.2798,7351,-3.6999999999999993,5.8,5.199999999999999,728.8304,484
2025-12-19 20:18:00,55.0,219.6325,7351,-3.6999999999999993,5.8,5.0,704.1464,484
2025-12-20 08:21:00,42.7,162.8183,7351,-2.099999999999998,3.200000000000001,1.7999999999999972,617.9366,122
2025-12-20 08:24:00,48.9,261.3209,7352,-2.599999999999998,3.4000000000000004,4.5,774.8267,17
2025-12-20 08:27:00,49.3,263.1655,7352,-3.1999999999999993,3.9000000000000004,4.300000000000001,719.1121,752
2025-12-20 08:30:00,47.1,266.4858,7352,-3.1999999999999993,3.9000000000000004,4.300000000000001,666.0563,752
2025-12-20 08:33:00,47.1,274.1103,7352,-3.3000000000000007,3.8000000000000007,4.5,625.5323,1057
2025-12-20 08:36:00,47.0,284.5631,7352,-3.1999999999999993,3.8000000000000007,4.5,607.3621,1049
2025-12-20 08:39:00,47.1,280.9968,7352,-3.200000000000003,3.8000000000000007,4.5,596.7996,1057
2025-12-20 08:42:00,47.7,276.8157,7352,-3.200000000000003,3.8000000000000007,4.5,603.8719,1057
2025-12-20 08:45:00,47.4,273.4954,7352,-3.3000000000000007,3.9000000000000004,4.600000000000001,595.929,1057
2025-12-20 08:48:00,47.1,271.2818,7352,-3.3000000000000007,3.9000000000000004,4.600000000000001,591.9718,752
2025-12-20 08:51:00,47.1,270.667,7352,-3.1999999999999993,3.9000000000000004,4.5,596.0939,752
2025-12-20 08:54:00,47.4,271.6508,7352,-3.1999999999999993,3.9000000000000004,4.5,597.3108,752
2025-12-20 08:57:00,47.1,266.7318,7352,-3.099999999999998,4.0,4.5,593.2565,752
2025-12-20 09:00:00,47.0,259.7222,7352,-3.1999999999999993,4.0,4.5,592.5111,24
2025-12-20 09:03:00,47.0,254.6803,7352,-3.1999999999999993,4.2,4.399999999999999,591.687,760
2025-12-20 09:06:00,46.8,251.114,7352,-3.099999999999998,4.2,4.399999999999999,586.907,685
2025-12-20 09:09:00,47.0,253.2046,7352,-3.099999999999998,4.2,4.399999999999999,587.9768,685
2025-12-20 09:12:00,47.0,260.829,7352,-3.099999999999998,4.1,4.5,594.8375,752
2025-12-20 09:15:00,47.4,273.8643,7352,-3.1999999999999993,4.0,4.5,598.1722,751
2025-12-20 09:18:00,48.2,275.9549,7352,-3.400000000000002,3.9000000000000004,4.699999999999999,605.7558,1057
2025-12-20 09:21:00,48.2,271.0359,7352,-3.1999999999999993,4.1,4.599999999999998,605.9406,752
2025-12-20 09:24:00,48.1,269.1913,7353,-3.3000000000000007,4.1,4.599999999999998,607.7916,752
2025-12-20 09:27:00,48.0,267.5926,7353,-3.3000000000000007,4.199999999999999,4.599999999999998,610.3662,742
2025-12-20 09:30:00,48.1,266.2399,7353,-3.3000000000000007,4.1,4.599999999999998,606.6537,752
2025-12-20 09:33:00,48.5,268.8223,7353,-3.3000000000000007,4.1,4.699999999999999,615.6669,752
2025-12-20 09:36:00,48.5,266.2399,7353,-3.3999999999999986,4.200000000000001,4.699999999999999,615.3167,742
2025-12-20 09:39:00,48.9,267.3466,7353,-3.3000000000000007,4.200000000000001,4.600000000000001,619.6328,752
2025-12-20 09:42:00,49.1,267.1007,7353,-3.3000000000000007,4.200000000000001,4.700000000000003,621.5956,752
2025-12-20 09:45:00,49.5,267.9615,7353,-3.400000000000002,4.300000000000001,4.800000000000001,626.0323,742
2025-12-20 09:48:00,49.7,273.4954,7353,-3.5,4.200000000000001,4.800000000000001,636.1412,740
2025-12-20 09:51:00,50.3,274.8481,7353,-3.5,4.200000000000001,4.900000000000002,638.9566,740
2025-12-20 09:54:00,50.7,275.34,7353,-3.5,4.200000000000001,4.899999999999999,642.5432,740
2025-12-20 09:57:00,50.7,275.463,7353,-3.5,4.200000000000001,4.899999999999999,641.5832,740
2025-12-20 10:00:00,50.7,271.7737,7353,-3.5,4.4,4.899999999999999,644.1617,741
2025-12-20 10:03:00,50.5,273.6183,7353,-3.5,4.300000000000001,4.799999999999997,641.167,740
2025-12-20 10:06:00,50.5,274.3562,7353,-3.5,4.199999999999999,4.799999999999997,637.3009,740
2025-12-20 10:09:00,52.7,325.1447,7353,-3.6999999999999993,3.9000000000000004,5.199999999999999,676.4913,1219
2025-12-20 10:12:00,54.8,335.5975,7353,-3.8999999999999986,3.9000000000000004,5.399999999999999,705.2674,1222
2025-12-20 10:15:00,56.8,334.4907,7353,-4.0,3.9000000000000004,5.799999999999997,767.378,1223
2025-12-20 10:18:00,60.3,329.8177,7353,-4.300000000000001,4.4,5.900000000000002,802.7695,1120
2025-12-20 10:21:00,61.1,332.7691,7353,-4.400000000000002,4.300000000000001,6.0,816.2981,1120
2025-12-20 10:24:00,61.1,330.4326,7354,-4.300000000000001,4.300000000000001,6.0,822.4493,1120
2025-12-20 10:27:00,62.1,329.4488,7354,-4.400000000000002,4.5,6.100000000000001,834.3228,1120
2025-12-20 10:30:00,62.3,321.7014,7354,-4.399999999999999,4.6,6.100000000000001,839.8805,1120
2025-12-20 10:33:00,62.3,316.0446,7354,-4.299999999999997,4.699999999999999,6.0,838.0878,1119
2025-12-20 10:36:00,62.1,309.4039,7354,-4.399999999999999,4.699999999999999,6.099999999999998,835.573,1114
2025-12-20 10:39:00,61.7,303.0093,7354,-4.300000000000001,4.799999999999999,6.0,829.6069,1114
2025-12-20 10:42:00,61.5,303.2552,7354,-4.300000000000001,4.699999999999999,5.899999999999999,828.2789,1114
2025-12-20 10:45:00,61.1,297.4754,7354,-4.300000000000001,4.8,5.899999999999999,816.619,1812
2025-12-20 10:48:00,61.1,300.6728,7354,-4.200000000000003,4.7,5.900000000000002,822.3482,1101
2025-12-20 10:51:00,61.1,300.1808,7354,-4.200000000000003,4.7,5.800000000000001,821.9465,1101
2025-12-20 10:54:00,60.5,298.7051,7354,-4.200000000000003,4.7,5.800000000000001,811.7389,1101
2025-12-20 10:57:00,60.7,305.0998,7354,-4.100000000000001,4.6,5.800000000000001,815.0345,1101
2025-12-20 11:00:00,60.7,305.7147,7354,-4.199999999999999,4.6,5.800000000000001,817.1732,1101
2025-12-20 11:03:00,61.1,313.2162,7354,-4.300000000000001,4.5,5.899999999999999,819.8438,1119
2025-12-20 11:06:00,60.9,314.8148,7354,-4.199999999999999,4.5,5.799999999999997,817.2179,1119
2025-12-20 11:09:00,61.3,317.1513,7354,-4.199999999999999,4.6,5.899999999999999,822.0988,1119
2025-12-20 11:12:00,62.7,322.6852,7354,-4.299999999999997,4.5,6.0,859.4592,1120
2025-12-20 11:15:00,63.1,323.546,7354,-4.399999999999999,4.6,6.099999999999998,860.2446,1120
2025-12-20 11:18:00,63.7,321.8244,7354,-4.399999999999999,4.6,6.199999999999999,865.3334,1120
2025-12-20 11:21:00,63.9,323.423,7354,-4.400000000000002,4.6,6.199999999999999,877.7372,1120
2025-12-20 11:24:00,64.7,324.7758,7355,-4.5,4.699999999999999,6.300000000000001,892.4661,1196
2025-12-20 11:27:00,66.7,325.7596,7355,-4.699999999999999,4.700000000000001,6.400000000000002,922.2795,1197
2025-12-20 11:30:00,67.7,320.2257,7355,-4.599999999999998,4.9,6.5,947.2169,1197
2025-12-20 11:33:00,68.5,321.2095,7355,-4.699999999999999,4.9,6.599999999999998,961.1635,1197
2025-12-20 11:36:00,70.3,323.546,7355,-4.899999999999999,5.1,6.699999999999999,994.4134,1448
2025-12-20 11:39:00,72.0,326.9893,7355,-5.0,5.1,6.899999999999999,1031.22,1916
2025-12-20 11:42:00,72.0,319.1189,7355,-5.099999999999998,5.199999999999999,7.0,1030.72,1449
2025-12-20 11:45:00,72.4,329.4488,7355,-5.0,5.199999999999999,7.0,1055.257,1916
2025-12-20 11:48:00,73.2,328.342,7355,-5.0,5.1,7.0,1056.439,1916
2025-12-20 11:51:00,73.2,323.0541,7355,-5.100000000000001,5.300000000000001,7.100000000000001,1057.313,1449
2025-12-20 11:54:00,73.4,325.2676,7355,-5.099999999999998,5.300000000000001,7.0,1056.016,1449
2025-12-20 11:57:00,74.0,325.7596,7355,-5.099999999999998,5.300000000000001,7.099999999999998,1071.577,1449
2025-12-20 12:00:00,74.0,327.2353,7355,-5.100000000000001,5.300000000000001,7.100000000000001,1075.239,1449
2025-12-20 12:03:00,74.2,265.0101,7355,-5.100000000000001,5.200000000000001,7.0,1080.911,1856
2025-12-20 12:06:00,61.3,214.4676,7355,-4.0,6.199999999999999,5.599999999999998,838.5911,526
2025-12-20 12:09:00,60.7,245.8261,7355,-4.099999999999998,5.699999999999999,5.699999999999999,836.5306,1689
2025-12-20 12:12:00,57.9,239.8003,7355,-3.900000000000002,5.3999999999999995,5.400000000000002,791.094,592
2025-12-20 12:15:00,58.2,240.2922,7355,-3.8999999999999986,5.3999999999999995,5.5,793.1912,591
2025-12-20 12:18:00,57.8,239.6774,7355,-4.0,5.3999999999999995,5.599999999999998,788.1312,1729
2025-12-20 12:21:00,57.2,239.3084,7355,-3.799999999999997,5.499999999999999,5.299999999999997,772.9113,591
2025-12-20 12:24:00,56.8,239.4314,7356,-3.8999999999999986,5.4,5.399999999999999,758.9993,592
2025-12-20 12:27:00,56.6,247.9167,7356,-3.8000000000000007,5.4,5.300000000000001,762.7603,1731
2025-12-20 12:30:00,56.8,243.6125,7356,-3.8000000000000007,5.4,5.400000000000002,761.1432,1731
2025-12-20 12:33:00,56.2,237.3409,7356,-3.8999999999999986,5.4,5.300000000000001,750.409,592
2025-12-20 12:36:00,56.4,236.603,7356,-3.8000000000000007,5.4,5.400000000000002,752.8842,592
2025-12-20 12:39:00,56.2,236.9719,7356,-3.900000000000002,5.4,5.300000000000001,753.4376,592
2025-12-20 12:42:00,55.8,231.93,7356,-3.8000000000000007,5.6000000000000005,5.199999999999999,744.4724,599
2025-12-20 12:45:00,55.8,238.4476,7356,-3.8999999999999986,5.5,5.299999999999997,745.8028,591
2025-12-20 12:48:00,56.6,243.7355,7356,-3.8999999999999986,5.4,5.399999999999999,759.9473,1731
2025-12-20 12:51:00,57.4,242.7518,7356,-4.0,5.5,5.5,762.408,1729
2025-12-20 12:54:00,57.4,244.9653,7356,-3.8999999999999986,5.4,5.5,767.2443,1731
2025-12-20 12:57:00,57.9,247.7937,7356,-4.0,5.4,5.600000000000001,774.9011,1724
2025-12-20 13:00:00,57.5,243.7355,7356,-3.8999999999999986,5.5,5.600000000000001,769.9263,591
2025-12-20 13:03:00,57.8,242.9977,7356,-4.0,5.5,5.600000000000001,766.8825,1729
2025-12-20 13:06:00,57.5,246.5639,7356,-3.8999999999999986,5.5,5.5,765.2104,612
2025-12-20 13:09:00,57.5,245.5801,7356,-3.8999999999999986,5.4,5.5,769.5223,1731
2025-12-20 13:12:00,57.5,248.2856,7356,-3.8999999999999986,5.4,5.5,768.1193,1731
2025-12-20 13:15:00,57.2,242.2598,7356,-3.8999999999999986,5.500000000000001,5.399999999999999,760.5701,591
2025-12-20 13:18:00,56.9,238.6936,7356,-3.8000000000000007,5.500000000000001,5.399999999999999,762.8419,591
2025-12-20 13:21:00,56.6,232.6678,7356,-3.8000000000000007,5.6000000000000005,5.300000000000001,751.224,599
2025-12-20 13:24:00,56.2,234.3895,7357,-3.8000000000000007,5.6000000000000005,5.300000000000001,747.9372,599
2025-12-20 13:27:00,56.0,232.4219,7357,-3.8000000000000007,5.6000000000000005,5.300000000000001,742.1035,599
2025-12-20 13:30:00,56.0,239.9233,7357,-3.8000000000000007,5.3999999999999995,5.300000000000001,747.7606,591
2025-12-20 13:33:00,55.6,245.2112,7357,-3.8000000000000007,5.199999999999999,5.300000000000001,743.4152,1731
2025-12-20 13:36:00,55.4,244.5963,7357,-3.8000000000000007,5.200000000000001,5.300000000000001,732.5886,1731
2025-12-20 13:39:00,55.2,241.522,7357,-3.8000000000000007,5.300000000000001,5.300000000000001,732.9783,1731
2025-12-20 13:42:00,55.2,239.4314,7357,-3.8000000000000007,5.300000000000001,5.300000000000001,730.7033,592
2025-12-20 13:45:00,55.2,236.726,7357,-3.8000000000000007,5.300000000000001,5.300000000000001,727.307,592
2025-12-20 13:48:00,55.0,238.5706,7357,-3.700000000000003,5.4,5.200000000000003,729.0046,600
2025-12-20 13:51:00,54.8,235.3732,7357,-3.700000000000003,5.4,5.200000000000003,726.8792,600
2025-12-20 13:54:00,55.0,238.6936,7357,-3.700000000000003,5.4,5.200000000000003,730.702,600
2025-12-20 13:57:00,55.2,247.1788,7357,-3.8000000000000007,5.200000000000001,5.300000000000001,737.158,1731
2025-12-20 14:00:00,55.4,244.1044,7357,-3.8000000000000007,5.200000000000001,5.300000000000001,735.7484,1731
2025-12-20 14:03:00,55.4,238.0787,7357,-3.8000000000000007,5.4,5.300000000000001,735.3986,600
2025-12-20 14:06:00,55.4,235.9881,7357,-3.8999999999999986,5.4,5.300000000000001,731.9052,592
2025-12-20 14:09:00,55.6,240.2922,7357,-3.8999999999999986,5.4,5.300000000000001,731.4733,1731
2025-12-20 14:12:00,56.0,244.3504,7357,-3.8999999999999986,5.4,5.399999999999999,743.1252,1731
2025-12-20 14:15:00,55.8,240.6612,7357,-3.8000000000000007,5.300000000000001,5.300000000000001,737.0096,1731
2025-12-20 14:18:00,55.8,241.276,7357,-3.8999999999999986,5.300000000000001,5.300000000000001,737.8607,1731
2025-12-20 14:21:00,56.0,243.4896,7357,-3.8000000000000007,5.300000000000001,5.399999999999999,738.573,1731
2025-12-20 14:24:00,55.6,237.5868,7358,-3.8000000000000007,5.4,5.300000000000001,735.5765,600
2025-12-20 14:27:00,55.4,234.1435,7358,-3.8000000000000007,5.4,5.300000000000001,731.8064,600
2025-12-20 14:30:00,55.2,235.9881,7358,-3.700000000000003,5.4,5.200000000000003,731.3844,600
2025-12-20 14:33:00,55.0,229.3475,7358,-3.8000000000000007,5.500000000000001,5.300000000000001,722.9757,593
2025-12-20 14:36:00,55.0,229.8394,7358,-3.8000000000000007,5.3999999999999995,5.300000000000001,724.9949,593
2025-12-20 14:39:00,54.6,229.2245,7358,-3.6999999999999993,5.499999999999999,5.199999999999999,723.9739,594
2025-12-20 14:42:00,54.8,233.1597,7358,-3.8000000000000007,5.3999999999999995,5.199999999999999,726.9088,600
2025-12-20 14:45:00,54.6,231.3151,7358,-3.6999999999999993,5.3999999999999995,5.199999999999999,723.1195,593
2025-12-20 14:48:00,54.8,231.3151,7358,-3.700000000000003,5.3999999999999995,5.100000000000001,722.2944,593
2025-12-20 14:51:00,54.6,224.6745,7358,-3.700000000000003,5.6000000000000005,5.100000000000001,720.4715,590
2025-12-20 14:54:00,54.0,226.888,7358,-3.6999999999999993,5.3999999999999995,5.099999999999998,709.0864,593
2025-12-20 14:57:00,53.6,224.0596,7358,-3.6999999999999993,5.3999999999999995,5.099999999999998,705.2345,572
2025-12-20 15:00:00,53.6,223.6907,7358,-3.599999999999998,5.3999999999999995,5.0,700.3082,594
2025-12-20 15:03:00,52.1,215.3284,7358,-3.5,5.5,4.899999999999999,682.9883,476
2025-12-20 15:06:00,51.7,216.9271,7358,-3.5,5.499999999999999,4.800000000000001,680.1907,476
2025-12-20 15:09:00,51.7,214.2216,7358,-3.5,5.3999999999999995,4.800000000000001,675.9907,571
2025-12-20 15:12:00,51.7,216.6811,7358,-3.3999999999999986,5.3999999999999995,4.800000000000001,675.2397,575
2025-12-20 15:15:00,51.7,214.8365,7358,-3.5,5.3999999999999995,4.800000000000001,672.9394,571
2025-12-20 15:18:00,52.1,222.5839,7358,-3.5,5.3999999999999995,4.900000000000002,680.4267,575
2025-12-20 15:21:00,52.3,226.1502,7358,-3.6000000000000014,5.299999999999999,4.900000000000002,685.1364,594
2025-12-20 15:24:00,52.1,221.6001,7359,-3.5,5.299999999999999,4.900000000000002,682.9203,571
2025-12-20 15:27:00,52.3,229.2245,7359,-3.6000000000000014,5.199999999999999,5.0,684.0273,594
2025-12-20 15:30:00,52.3,230.8232,7359,-3.6000000000000014,5.199999999999999,5.0,683.8027,584
2025-12-20 15:33:00,52.5,229.8394,7359,-3.6000000000000014,5.199999999999999,5.0,688.9887,594
2025-12-20 15:36:00,52.3,229.5935,7359,-3.5,5.199999999999999,4.899999999999999,687.5048,574
2025-12-20 15:39:00,52.3,227.3799,7359,-3.6000000000000014,5.300000000000001,5.0,684.9879,594
2025-12-20 15:42:00,52.1,223.8137,7359,-3.5,5.4,4.900000000000002,682.8531,575
2025-12-20 15:45:00,52.1,227.3799,7359,-3.6000000000000014,5.299999999999999,4.900000000000002,686.8641,594
2025-12-20 15:48:00,52.3,220.2474,7359,-3.6000000000000014,5.300000000000001,4.900000000000002,681.3719,571
2025-12-20 15:51:00,51.9,221.2312,7359,-3.5,5.299999999999999,4.900000000000002,676.6599,571
2025-12-20 15:54:00,52.3,222.215,7359,-3.6000000000000014,5.4,4.900000000000002,685.4911,571
2025-12-20 15:57:00,51.9,219.7555,7359,-3.5,5.3999999999999995,4.900000000000002,682.3539,571
2025-12-20 16:00:00,51.9,218.5257,7359,-3.5,5.3999999999999995,4.900000000000002,678.5385,571
2025-12-20 16:03:00,51.5,212.7459,7359,-3.5,5.3999999999999995,4.900000000000002,675.7303,571
2025-12-20 16:06:00,51.7,213.9757,7359,-3.400000000000002,5.3999999999999995,4.800000000000001,673.6517,478
2025-12-20 16:09:00,51.3,209.9175,7359,-3.400000000000002,5.499999999999999,4.800000000000001,667.8724,478
2025-12-20 16:12:00,49.9,209.1797,7359,-3.3000000000000007,5.3,4.600000000000001,651.332,478
2025-12-20 16:15:00,50.3,213.9757,7359,-3.400000000000002,5.199999999999999,4.699999999999999,652.8455,971
2025-12-20 16:18:00,50.1,214.4676,7359,-3.3000000000000007,5.3,4.699999999999999,653.1851,971
2025-12-20 16:21:00,49.7,211.6392,7359,-3.3000000000000007,5.3999999999999995,4.600000000000001,647.5538,478
2025-12-20 16:24:00,49.9,217.173,7360,-3.3000000000000007,5.199999999999999,4.600000000000001,650.2437,971
2025-12-20 16:27:00,50.1,220.9852,7360,-3.3000000000000007,5.1,4.600000000000001,650.6522,971
2025-12-20 16:30:00,49.9,212.7459,7360,-3.3999999999999986,5.199999999999999,4.699999999999999,640.4808,478
2025-12-20 16:33:00,49.5,207.704,7360,-3.299999999999997,5.3,4.599999999999998,644.2234,478
2025-12-20 16:36:00,49.5,205.8594,7360,-3.299999999999997,5.3999999999999995,4.599999999999998,642.4539,478
2025-12-20 16:39:00,49.3,201.8012,7360,-3.299999999999997,5.499999999999999,4.599999999999998,640.377,851
2025-12-20 16:42:00,48.9,209.0567,7360,-3.1999999999999993,5.299999999999999,4.5,638.2674,942
2025-12-20 16:45:00,48.9,205.3675,7360,-3.1999999999999993,5.3999999999999995,4.5,634.0539,942
2025-12-20 16:48:00,48.7,202.2931,7360,-3.3000000000000007,5.3,4.600000000000001,628.9705,851
2025-12-20 16:51:00,48.7,199.4647,7360,-3.3000000000000007,5.3999999999999995,4.600000000000001,627.6857,851
2025-12-20 16:54:00,48.1,203.5229,7360,-3.1999999999999993,5.199999999999999,4.5,613.5026,942
2025-12-20 16:57:00,48.0,203.7688,7360,-3.1999999999999993,5.3,4.399999999999999,618.673,942
2025-12-20 17:00:00,48.0,205.9823,7360,-3.1999999999999993,5.3,4.399999999999999,619.3289,942
2025-12-20 17:03:00,48.0,208.9337,7360,-3.1999999999999993,5.199999999999999,4.5,619.584,942
2025-12-20 17:06:00,47.6,198.112,7360,-3.1000000000000014,5.3,4.399999999999999,614.7193,942
2025-12-20 17:09:00,48.2,213.6068,7360,-3.1000000000000014,5.199999999999999,4.399999999999999,621.1373,1031
2025-12-20 17:12:00,48.7,214.4676,7360,-3.3000000000000007,5.199999999999999,4.600000000000001,624.6401,971
2025-12-20 17:15:00,48.6,212.7459,7360,-3.3000000000000007,5.1,4.600000000000001,625.9871,971
2025-12-20 17:18:00,48.4,206.1053,7360,-3.200000000000003,5.299999999999999,4.5,619.7364,942
2025-12-20 17:21:00,48.4,202.2931,7360,-3.200000000000003,5.299999999999999,4.5,618.4642,942
2025-12-20 17:24:00,48.1,205.4904,7361,-3.200000000000003,5.199999999999999,4.5,618.3724,942
2025-12-20 17:27:00,48.6,207.2121,7361,-3.3000000000000007,5.199999999999999,4.600000000000001,622.4086,478
2025-12-20 17:30:00,48.4,205.6134,7361,-3.1999999999999993,5.199999999999999,4.5,618.9456,942
2025-12-20 17:33:00,48.6,209.7946,7361,-3.3000000000000007,5.199999999999999,4.5,623.3552,478
2025-12-20 17:36:00,48.4,210.5324,7361,-3.3000000000000007,5.299999999999999,4.5,622.1053,478
2025-12-20 17:39:00,48.7,209.0567,7361,-3.1999999999999993,5.199999999999999,4.5,620.7251,942
2025-12-20 17:42:00,48.1,200.6944,7361,-3.1000000000000014,5.299999999999999,4.399999999999999,615.5615,942
2025-12-20 17:45:00,48.0,200.9404,7361,-3.1000000000000014,5.3,4.399999999999999,613.7192,942
2025-12-20 17:48:00,47.7,201.0634,7361,-3.1000000000000014,5.3999999999999995,4.300000000000001,611.5506,942
2025-12-20 17:51:00,47.7,200.3255,7361,-3.1000000000000014,5.2,4.399999999999999,611.2202,942
2025-12-20 17:54:00,48.0,206.2283,7361,-3.1000000000000014,5.2,4.399999999999999,615.3152,942
2025-12-20 17:57:00,47.6,204.2607,7361,-3.1000000000000014,5.2,4.300000000000001,610.804,942
2025-12-20 18:00:00,47.6,200.0796,7361,-3.200000000000003,5.1000000000000005,4.400000000000002,605.7593,942
2025-12-20 18:03:00,47.2,199.8336,7361,-3.1000000000000014,5.2,4.300000000000001,602.4856,942
2025-12-20 18:06:00,47.0,204.0148,7361,-3.200000000000003,5.1000000000000005,4.400000000000002,602.472,942
2025-12-20 18:09:00,47.1,199.8336,7361,-3.0,5.1000000000000005,4.300000000000001,602.2626,1021
2025-12-20 18:12:00,46.8,200.6944,7361,-3.0,5.2,4.199999999999999,595.8655,942
2025-12-20 18:15:00,47.1,203.5229,7361,-3.1000000000000014,5.1000000000000005,4.400000000000002,602.0469,942
2025-12-20 18:18:00,47.1,202.785,7361,-3.0,5.2,4.300000000000001,601.7261,942
2025-12-20 18:21:00,47.1,202.1701,7361,-3.1000000000000014,5.1,4.300000000000001,600.8411,942
2025-12-20 18:24:00,47.4,205.2445,7362,-3.200000000000003,5.1,4.400000000000002,604.6293,942
2025-12-20 18:27:00,47.0,200.3255,7362,-3.1000000000000014,5.2,4.300000000000001,601.2369,942
2025-12-20 18:30:00,46.4,189.0119,7362,-3.0,5.4,4.300000000000001,589.6993,956
2025-12-20 18:33:00,45.4,192.7011,7362,-2.900000000000002,5.2,4.100000000000001,577.8755,934
2025-12-20 18:36:00,45.8,201.0634,7362,-3.0,5.0,4.200000000000003,580.594,1021
2025-12-20 18:39:00,45.4,198.6039,7362,-2.900000000000002,5.0,4.100000000000001,573.0481,1021
2025-12-20 18:42:00,45.6,196.3903,7362,-2.900000000000002,5.1,4.100000000000001,574.7756,934
2025-12-20 18:45:00,45.0,192.5781,7362,-3.0,5.0,4.099999999999998,567.9645,934
2025-12-20 18:48:00,45.0,211.0243,7362,-3.0,5.1,4.099999999999998,576.8853,1021
2025-12-20 18:51:00,48.0,220.7393,7362,-3.1999999999999993,4.8999999999999995,4.5,613.1096,972
2025-12-20 18:54:00,48.1,215.6973,7362,-3.1999999999999993,5.0,4.5,615.9302,1031
2025-12-20 18:57:00,48.5,222.5839,7362,-3.1999999999999993,4.9,4.5,620.2433,972
2025-12-20 19:00:00,48.1,209.7946,7362,-3.1999999999999993,5.1,4.5,613.1361,942
2025-12-20 19:03:00,48.2,211.3932,7362,-3.1999999999999993,5.1,4.5,613.3797,942
2025-12-20 19:06:00,48.2,214.0987,7362,-3.200000000000003,5.0,4.400000000000002,612.7845,969
2025-12-20 19:09:00,48.0,210.4094,7362,-3.200000000000003,5.1,4.400000000000002,604.6458,942
2025-12-20 19:12:00,48.1,213.9757,7362,-3.200000000000003,5.0,4.400000000000002,613.368,969
2025-12-20 19:15:00,48.1,212.377,7362,-3.200000000000003,5.0,4.400000000000002,610.8864,969
2025-12-20 19:18:00,48.2,215.9433,7362,-3.200000000000003,5.0,4.5,614.2967,1031
2025-12-20 19:21:00,48.1,217.05,7362,-3.200000000000003,5.0,4.5,613.9813,1031
2025-12-20 19:24:00,48.4,217.5419,7363,-3.200000000000003,5.0,4.5,618.8392,1031
2025-12-20 19:27:00,49.0,226.5191,7363,-3.3000000000000007,4.9,4.600000000000001,623.2652,972
2025-12-20 19:30:00,48.9,218.1568,7363,-3.3000000000000007,5.0,4.600000000000001,630.7181,971
2025-12-20 19:33:00,49.0,222.4609,7363,-3.3000000000000007,5.0,4.600000000000001,627.4427,972
2025-12-20 19:36:00,48.7,216.6811,7363,-3.1999999999999993,5.0,4.5,622.8671,1031
2025-12-20 19:39:00,48.7,215.4514,7363,-3.1999999999999993,5.0,4.5,621.6143,1031
2025-12-20 19:42:00,48.5,209.7946,7363,-3.1999999999999993,5.199999999999999,4.5,618.4899,942
2025-12-20 19:45:00,48.9,217.6649,7363,-3.1999999999999993,5.1,4.5,623.5648,971
2025-12-20 19:48:00,49.1,222.8299,7363,-3.3000000000000007,5.0,4.600000000000001,626.1136,972
2025-12-20 19:51:00,49.7,220.9852,7363,-3.3000000000000007,5.0,4.699999999999999,636.2713,972
2025-12-20 19:54:00,49.5,218.8947,7363,-3.3000000000000007,5.199999999999999,4.600000000000001,634.3333,971
2025-12-20 19:57:00,49.5,214.7135,7363,-3.3000000000000007,5.199999999999999,4.600000000000001,628.7238,971
2025-12-20 20:00:00,49.3,220.9852,7363,-3.3000000000000007,5.1,4.600000000000001,635.1851,971
2025-12-20 20:03:00,49.6,217.5419,7363,-3.3000000000000007,5.199999999999999,4.600000000000001,630.9752,971
2025-12-20 20:06:00,49.5,215.4514,7363,-3.1999999999999993,5.199999999999999,4.599999999999998,631.0889,971
2025-12-20 20:09:00,49.5,214.0987,7363,-3.299999999999997,5.199999999999999,4.5,631.1964,971
2025-12-20 20:12:00,49.7,218.7717,7363,-3.3999999999999986,5.1,4.699999999999999,637.0024,971
2025-12-20 20:15:00,49.7,214.4676,7363,-3.3999999999999986,5.299999999999999,4.600000000000001,635.5195,478
2025-12-20 20:18:00,49.9,219.1406,7363,-3.3000000000000007,5.199999999999999,4.699999999999999,637.7993,971
2025-12-20 20:21:00,49.9,219.5096,7363,-3.3999999999999986,5.199999999999999,4.699999999999999,640.0767,971
2025-12-20 20:24:00,49.5,212.7459,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,636.0677,478
2025-12-20 20:27:00,49.5,213.8527,7364,-3.3000000000000007,5.199999999999999,4.600000000000001,634.7482,971
2025-12-20 20:30:00,49.7,213.4838,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,634.1682,971
2025-12-20 20:33:00,49.9,216.4352,7364,-3.3000000000000007,5.299999999999999,4.699999999999999,637.4979,971
2025-12-20 20:36:00,49.5,213.3608,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,631.7391,971
2025-12-20 20:39:00,49.7,213.4838,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,636.211,971
2025-12-20 20:42:00,49.9,214.4676,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,636.6418,971
2025-12-20 20:45:00,49.5,207.2121,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,632.7542,478
2025-12-20 20:48:00,49.5,212.0081,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,635.7043,478
2025-12-20 20:51:00,49.5,210.7784,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,632.8515,478
2025-12-20 20:54:00,49.5,210.7784,7364,-3.400000000000002,5.3,4.700000000000003,631.497,478
2025-12-20 20:57:00,49.7,215.2054,7364,-3.3000000000000007,5.199999999999999,4.600000000000001,637.5745,971
2025-12-20 21:00:00,49.5,210.9013,7364,-3.3000000000000007,5.199999999999999,4.600000000000001,635.6819,478
2025-12-20 21:03:00,49.5,209.7946,7364,-3.3000000000000007,5.3,4.700000000000003,631.4736,478
2025-12-20 21:06:00,49.3,208.9337,7364,-3.3000000000000007,5.3999999999999995,4.5,631.887,478
2025-12-20 21:09:00,49.4,206.8432,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,632.3473,478
2025-12-20 21:12:00,49.5,204.3837,7364,-3.1999999999999993,5.3999999999999995,4.5,629.5228,851
