Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-20 21:15:00,49.5,208.3189,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,629.835,478
2025-12-20 21:18:00,49.0,202.2931,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,622.6566,851
2025-12-20 21:21:00,49.0,201.6782,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,622.2151,851
2025-12-20 21:24:00,48.4,203.3999,7365,-3.200000000000003,5.3999999999999995,4.5,618.3038,851
2025-12-21 08:48:00,45.2,244.1044,7365,-2.5,3.0,4.0,737.1228,55
2025-12-21 08:51:00,50.3,239.1855,7365,-3.3999999999999986,4.200000000000001,4.699999999999999,770.0854,732
2025-12-21 08:54:00,48.0,238.0787,7365,-3.3000000000000007,4.2,4.600000000000001,692.4723,699
2025-12-21 08:57:00,46.2,239.8003,7365,-3.3000000000000007,4.1,4.300000000000001,627.6986,697
2025-12-21 09:00:00,45.0,237.9557,7365,-3.0,3.9000000000000004,4.300000000000001,584.5848,27
2025-12-21 09:03:00,44.4,242.2598,7365,-3.0,3.9000000000000004,4.299999999999997,576.646,27
2025-12-21 09:06:00,46.0,249.8843,7365,-3.1000000000000014,3.9000000000000004,4.300000000000001,590.428,24
2025-12-21 09:09:00,47.7,263.7804,7365,-3.400000000000002,4.0,4.600000000000001,617.6153,734
2025-12-21 09:12:00,48.7,263.9034,7365,-3.400000000000002,4.0,4.700000000000003,631.2416,734
2025-12-21 09:15:00,48.4,263.7804,7365,-3.3999999999999986,4.1,4.800000000000001,622.6875,734
2025-12-21 09:18:00,48.9,265.2561,7365,-3.3999999999999986,4.0,4.699999999999999,631.2055,734
2025-12-21 09:21:00,50.1,271.0359,7365,-3.5,4.0,4.800000000000001,647.3846,740
2025-12-21 09:24:00,50.3,271.2818,7365,-3.5,4.0,4.800000000000001,646.365,740
2025-12-21 09:27:00,50.5,272.0197,7365,-3.5,4.0,4.799999999999997,648.7554,740
2025-12-21 09:30:00,50.7,270.421,7365,-3.5,4.0,4.800000000000001,657.6373,740
2025-12-21 09:33:00,50.9,269.9291,7365,-3.5,4.0,4.800000000000001,661.8701,740
2025-12-21 09:36:00,50.1,269.1913,7365,-3.400000000000002,3.8999999999999995,4.700000000000003,651.5673,734
2025-12-21 09:39:00,50.7,269.1913,7365,-3.5,3.8999999999999995,4.800000000000001,660.4138,734
2025-12-21 09:42:00,52.1,269.9291,7365,-3.5,4.000000000000001,5.100000000000001,689.9704,740
2025-12-21 09:45:00,54.4,277.9225,7366,-3.799999999999997,4.300000000000001,5.199999999999999,726.7059,1076
2025-12-21 09:48:00,57.8,283.4563,7366,-4.0,4.300000000000001,5.5,774.09,1792
2025-12-21 09:51:00,57.8,280.013,7366,-4.0,4.4,5.5,767.4639,1792
2025-12-21 09:54:00,55.2,271.8967,7366,-3.8000000000000007,4.4,5.199999999999999,733.0986,791
2025-12-21 09:57:00,57.9,276.6927,7366,-3.900000000000002,4.4,5.5,781.5721,791
2025-12-21 10:00:00,57.4,276.8157,7366,-4.0,4.5,5.5,788.0094,1793
2025-12-21 10:03:00,56.4,274.7251,7366,-4.0,4.5,5.399999999999999,798.8824,1747
2025-12-21 10:06:00,56.2,270.7899,7366,-4.0,4.6,5.400000000000002,801.947,1747
2025-12-21 10:09:00,57.2,267.7156,7366,-4.0,4.6,5.400000000000002,796.7604,1747
2025-12-21 10:12:00,58.5,271.2818,7366,-3.8999999999999986,4.5,5.5,810.1396,791
2025-12-21 10:15:00,59.9,278.5373,7366,-4.0,4.5,5.600000000000001,812.971,1793
2025-12-21 10:18:00,59.7,284.0712,7366,-4.100000000000001,4.6,5.600000000000001,815.3042,1793
2025-12-21 10:21:00,60.7,290.3429,7366,-4.199999999999999,4.5,5.800000000000001,837.9678,1817
2025-12-21 10:24:00,60.9,289.2361,7366,-4.199999999999999,4.5,5.699999999999999,834.0519,1817
2025-12-21 10:27:00,61.9,294.77,7366,-4.300000000000001,4.5,5.900000000000002,857.3903,1095
2025-12-21 10:30:00,63.3,293.4172,7366,-4.399999999999999,4.699999999999999,6.0,879.2349,1815
2025-12-21 10:33:00,64.7,293.9091,7366,-4.400000000000002,4.700000000000001,6.100000000000001,909.8468,1815
2025-12-21 10:36:00,65.5,294.1551,7366,-4.600000000000001,4.700000000000001,6.300000000000001,916.8269,1427
2025-12-21 10:39:00,66.4,294.401,7366,-4.699999999999999,5.0,6.300000000000001,936.9154,1823
2025-12-21 10:42:00,66.3,291.0807,7366,-4.599999999999998,5.0,6.299999999999997,936.4541,1823
2025-12-21 10:45:00,66.9,294.401,7367,-4.699999999999999,4.9,6.300000000000001,946.8845,1823
2025-12-21 10:48:00,67.9,297.8443,7367,-4.699999999999999,5.0,6.400000000000002,962.4288,1823
2025-12-21 10:51:00,68.5,297.7213,7367,-4.700000000000003,5.0,6.399999999999999,971.7599,1823
2025-12-21 10:54:00,64.9,253.9424,7367,-4.5,5.4,6.5,923.6309,1700
2025-12-21 10:57:00,64.9,207.827,7367,-3.6999999999999993,5.4,5.5,1045.569,505
2025-12-21 11:00:00,66.5,258.7384,7367,-4.299999999999997,5.5,5.899999999999999,954.9186,1701
2025-12-21 11:03:00,63.5,261.1979,7367,-4.099999999999998,5.2,5.699999999999999,904.2024,1703
2025-12-21 11:06:00,62.5,259.1074,7367,-4.099999999999998,5.2,5.5,881.3706,1703
2025-12-21 11:09:00,60.9,258.9844,7367,-4.100000000000001,5.1000000000000005,5.5,844.2137,1703
2025-12-21 11:12:00,59.9,259.5992,7367,-3.8999999999999986,5.1,5.5,840.6313,1739
2025-12-21 11:15:00,59.2,256.4019,7367,-3.8999999999999986,5.0,5.399999999999999,825.2525,1739
2025-12-21 11:18:00,59.3,258.4925,7367,-3.900000000000002,5.1,5.5,826.6465,1739
2025-12-21 11:21:00,58.9,256.5249,7367,-3.8999999999999986,5.1,5.399999999999999,819.4691,1739
2025-12-21 11:24:00,57.9,258.3695,7367,-3.8999999999999986,5.0,5.300000000000001,793.0219,1739
2025-12-21 11:27:00,57.7,258.9844,7367,-3.8000000000000007,5.1,5.400000000000002,786.3243,1739
2025-12-21 11:30:00,57.5,254.6803,7367,-3.8999999999999986,5.1,5.5,787.0485,1739
2025-12-21 11:33:00,57.2,256.4019,7367,-3.8999999999999986,5.0,5.300000000000001,776.849,1739
2025-12-21 11:36:00,57.5,256.5249,7367,-3.900000000000002,5.199999999999999,5.400000000000002,784.3566,1739
2025-12-21 11:39:00,57.4,257.8776,7367,-3.8000000000000007,5.0,5.399999999999999,774.2156,1739
2025-12-21 11:42:00,57.3,258.4925,7367,-3.900000000000002,5.1,5.400000000000002,775.4767,1739
2025-12-21 11:45:00,57.1,261.3209,7368,-3.8999999999999986,5.0,5.399999999999999,770.6989,1740
2025-12-21 11:48:00,57.3,260.3371,7368,-3.8999999999999986,5.0,5.5,774.1325,1739
2025-12-21 11:51:00,57.5,258.1235,7368,-3.8999999999999986,5.0,5.399999999999999,770.898,1739
2025-12-21 11:54:00,57.7,256.2789,7368,-3.900000000000002,5.1,5.5,776.5083,1739
2025-12-21 11:57:00,57.6,257.1397,7368,-3.900000000000002,5.1,5.400000000000002,770.5522,1739
2025-12-21 12:00:00,57.3,255.1722,7368,-3.8000000000000007,5.199999999999999,5.400000000000002,768.8071,1739
2025-12-21 12:03:00,57.2,249.5153,7368,-3.8000000000000007,5.199999999999999,5.400000000000002,765.8469,1731
2025-12-21 12:06:00,57.0,250.8681,7368,-3.8999999999999986,5.299999999999999,5.399999999999999,764.3237,1731
2025-12-21 12:09:00,56.8,244.9653,7368,-3.8999999999999986,5.199999999999999,5.399999999999999,757.2501,1731
2025-12-21 12:12:00,56.9,253.3275,7368,-3.8999999999999986,5.199999999999999,5.399999999999999,767.7762,1739
2025-12-21 12:15:00,57.3,257.0168,7368,-3.8999999999999986,5.199999999999999,5.399999999999999,765.9008,1739
2025-12-21 12:18:00,56.9,254.8032,7368,-3.8999999999999986,5.1,5.399999999999999,764.4349,1739
2025-12-21 12:21:00,57.4,260.583,7368,-3.8999999999999986,5.0,5.399999999999999,767.1063,1739
2025-12-21 12:24:00,57.2,276.8157,7368,-3.8999999999999986,5.0,5.399999999999999,766.3506,1745
2025-12-21 12:27:00,61.7,330.6785,7368,-3.8000000000000007,4.4,5.399999999999999,835.0002,1204
2025-12-21 12:30:00,63.1,316.9054,7368,-3.8000000000000007,4.6,5.599999999999998,852.1141,1127
2025-12-21 12:33:00,65.9,303.3782,7368,-4.099999999999998,5.1,5.800000000000001,908.4321,1809
2025-12-21 12:36:00,65.5,293.1713,7368,-4.099999999999998,5.3,5.799999999999997,905.5165,1807
2025-12-21 12:39:00,65.3,292.9254,7368,-4.0,5.3,5.699999999999999,898.7482,1807
2025-12-21 12:42:00,65.5,298.9511,7368,-4.0,5.199999999999999,5.800000000000001,900.85,1807
2025-12-21 12:45:00,65.9,311.3715,7369,-4.100000000000001,5.199999999999999,5.800000000000001,904.2519,1809
2025-12-21 12:48:00,67.5,322.6852,7369,-4.100000000000001,5.1,6.0,948.466,1201
2025-12-21 12:51:00,68.9,326.0055,7369,-4.200000000000003,5.1,6.100000000000001,988.792,1200
2025-12-21 12:54:00,69.6,316.5365,7369,-4.200000000000003,5.199999999999999,6.100000000000001,1002.994,1430
2025-12-21 12:57:00,69.3,312.3553,7369,-4.300000000000001,5.199999999999999,6.100000000000001,986.4567,1430
2025-12-21 13:00:00,69.3,314.6918,7369,-4.199999999999999,5.199999999999999,6.0,990.0106,1430
2025-12-21 13:03:00,68.9,312.3553,7369,-4.200000000000003,5.3,6.100000000000001,980.0616,1530
2025-12-21 13:06:00,68.9,311.1256,7369,-4.200000000000003,5.3,6.0,980.016,1530
2025-12-21 13:09:00,68.3,306.2066,7369,-4.200000000000003,5.3,6.0,961.2133,1811
2025-12-21 13:12:00,67.9,303.8701,7369,-4.100000000000001,5.3,5.899999999999999,956.5599,1809
2025-12-21 13:15:00,67.3,306.0836,7369,-4.100000000000001,5.199999999999999,5.900000000000002,949.2134,1809
2025-12-21 13:18:00,66.3,297.5984,7369,-4.100000000000001,5.3,5.900000000000002,927.0696,1807
2025-12-21 13:21:00,66.5,302.3944,7369,-4.100000000000001,5.199999999999999,5.900000000000002,926.6899,1809
2025-12-21 13:24:00,66.3,303.6241,7369,-4.100000000000001,5.199999999999999,5.800000000000001,921.7261,1809
2025-12-21 13:27:00,65.9,303.0093,7369,-4.100000000000001,5.199999999999999,5.800000000000001,917.2981,1809
2025-12-21 13:30:00,66.3,303.8701,7369,-4.0,5.2,5.800000000000001,924.2231,1809
2025-12-21 13:33:00,66.1,307.4363,7369,-4.0,5.1,5.800000000000001,917.5815,1808
2025-12-21 13:36:00,65.9,306.3296,7369,-4.0,5.3,5.800000000000001,912.2673,1809
2025-12-21 13:39:00,65.9,299.9349,7369,-4.0,5.2,5.800000000000001,909.7055,1807
2025-12-21 13:42:00,65.5,298.3362,7369,-4.0,5.3,5.700000000000003,905.0379,1807
2025-12-21 13:45:00,65.1,297.5984,7370,-3.900000000000002,5.3,5.700000000000003,893.9048,1807
2025-12-21 13:48:00,65.1,299.0741,7370,-3.900000000000002,5.199999999999999,5.700000000000003,897.014,1807
2025-12-21 13:51:00,64.9,299.32,7370,-3.900000000000002,5.199999999999999,5.700000000000003,894.1208,1807
2025-12-21 13:54:00,64.7,299.32,7370,-3.900000000000002,5.199999999999999,5.700000000000003,893.5228,1807
2025-12-21 13:57:00,64.9,295.7538,7370,-4.0,5.2,5.699999999999999,895.0452,1807
2025-12-21 14:00:00,64.7,294.1551,7370,-4.0,5.3,5.699999999999999,893.613,1807
2025-12-21 14:03:00,64.7,296.3687,7370,-3.900000000000002,5.2,5.700000000000003,889.9991,1807
2025-12-21 14:06:00,64.7,302.7633,7370,-3.900000000000002,5.1,5.700000000000003,894.7557,1808
2025-12-21 14:09:00,64.9,306.2066,7370,-3.900000000000002,5.1,5.700000000000003,888.8124,1808
2025-12-21 14:12:00,64.5,302.6403,7370,-3.900000000000002,5.1,5.700000000000003,889.5789,1808
2025-12-21 14:15:00,64.5,299.32,7370,-3.900000000000002,5.2,5.700000000000003,887.7078,1807
2025-12-21 14:18:00,64.5,290.0969,7370,-3.900000000000002,5.2,5.700000000000003,874.3825,1790
2025-12-21 14:21:00,63.1,283.3333,7370,-3.900000000000002,5.2,5.5,848.1005,1791
2025-12-21 14:24:00,62.3,287.1455,7370,-3.8000000000000007,5.2,5.5,843.6274,1767
2025-12-21 14:27:00,61.5,281.7347,7370,-3.700000000000003,5.1000000000000005,5.400000000000002,822.1312,793
2025-12-21 14:30:00,60.9,286.1617,7370,-3.700000000000003,5.1000000000000005,5.300000000000001,815.2464,793
2025-12-21 14:33:00,61.5,295.6308,7370,-3.8000000000000007,5.0,5.399999999999999,823.4966,1790
2025-12-21 14:36:00,61.3,299.32,7370,-3.6999999999999993,4.9,5.399999999999999,829.5811,1789
2025-12-21 14:39:00,61.5,299.443,7370,-3.6999999999999993,4.9,5.399999999999999,824.8962,1789
2025-12-21 14:42:00,61.5,292.8024,7370,-3.6999999999999993,4.9,5.399999999999999,824.95,1789
2025-12-21 14:45:00,61.5,292.0645,7371,-3.6999999999999993,5.0,5.399999999999999,822.0669,793
2025-12-21 14:48:00,61.5,293.4172,7371,-3.8000000000000007,5.0,5.5,822.5671,1790
2025-12-21 14:51:00,61.3,288.4983,7371,-3.6999999999999993,5.1,5.400000000000002,822.4045,793
2025-12-21 14:54:00,60.7,276.6927,7371,-3.6999999999999993,5.1,5.400000000000002,816.9818,798
2025-12-21 14:57:00,60.9,281.8576,7371,-3.6000000000000014,5.2,5.400000000000002,814.8796,793
2025-12-21 15:00:00,59.7,277.3076,7371,-3.6000000000000014,5.2,5.199999999999999,797.617,793
2025-12-21 15:03:00,60.3,284.5631,7371,-3.6999999999999993,5.0,5.299999999999997,801.5761,793
2025-12-21 15:06:00,60.5,286.7766,7371,-3.6999999999999993,5.1,5.299999999999997,801.4688,793
2025-12-21 15:09:00,60.5,287.0226,7371,-3.6999999999999993,5.0,5.399999999999999,804.1915,793
2025-12-21 15:12:00,60.3,288.0063,7371,-3.599999999999998,5.1,5.299999999999997,801.7389,793
2025-12-21 15:15:00,60.3,280.6279,7371,-3.599999999999998,5.1,5.299999999999997,803.4373,793
2025-12-21 15:18:00,60.3,279.1522,7371,-3.6999999999999993,5.1,5.300000000000001,803.2695,793
2025-12-21 15:21:00,60.3,282.1036,7371,-3.6999999999999993,5.1,5.300000000000001,800.9011,793
2025-12-21 15:24:00,60.3,275.5859,7371,-3.6999999999999993,5.199999999999999,5.300000000000001,799.8719,799
2025-12-21 15:27:00,60.3,278.1684,7371,-3.700000000000003,5.1,5.400000000000002,801.9405,793
2025-12-21 15:30:00,60.2,276.8157,7371,-3.700000000000003,5.2,5.300000000000001,800.6697,799
2025-12-21 15:33:00,60.3,283.3333,7371,-3.6000000000000014,5.1,5.300000000000001,801.4641,793
2025-12-21 15:36:00,60.1,281.4887,7371,-3.6000000000000014,5.2,5.199999999999999,800.3571,793
2025-12-21 15:39:00,59.9,276.2008,7371,-3.700000000000003,5.2,5.300000000000001,805.5149,799
2025-12-21 15:42:00,59.9,282.1036,7371,-3.6000000000000014,5.1000000000000005,5.300000000000001,796.5738,793
2025-12-21 15:45:00,60.2,287.1455,7372,-3.700000000000003,5.0,5.300000000000001,799.5056,793
2025-12-21 15:48:00,59.7,280.259,7372,-3.6000000000000014,5.1000000000000005,5.300000000000001,795.4716,793
2025-12-21 15:51:00,59.7,277.9225,7372,-3.700000000000003,5.1000000000000005,5.300000000000001,796.113,793
2025-12-21 15:54:00,59.9,274.4792,7372,-3.6000000000000014,5.2,5.300000000000001,794.3654,798
2025-12-21 15:57:00,59.7,280.8738,7372,-3.6000000000000014,5.2,5.300000000000001,794.2656,793
2025-12-21 16:00:00,59.9,279.89,7372,-3.700000000000003,5.1,5.300000000000001,796.9174,793
2025-12-21 16:03:00,59.9,277.9225,7372,-3.6000000000000014,5.1,5.200000000000003,796.5782,793
2025-12-21 16:06:00,59.9,274.9711,7372,-3.6999999999999993,5.2,5.300000000000001,793.719,799
2025-12-21 16:09:00,59.5,273.0035,7372,-3.599999999999998,5.2,5.300000000000001,788.7341,798
2025-12-21 16:12:00,59.1,254.6803,7372,-3.599999999999998,5.2,5.199999999999999,771.9458,801
2025-12-21 16:15:00,56.9,240.4152,7372,-3.599999999999998,5.3,5.099999999999998,745.6131,553
2025-12-21 16:18:00,56.6,247.7937,7372,-3.8999999999999986,5.3,5.399999999999999,737.1874,1731
2025-12-21 16:21:00,56.0,243.4896,7372,-3.8000000000000007,5.3999999999999995,5.300000000000001,729.1273,1731
2025-12-21 16:24:00,56.2,247.4248,7372,-3.8000000000000007,5.3,5.300000000000001,732.2948,1731
2025-12-21 16:27:00,56.2,245.3342,7372,-3.8000000000000007,5.3,5.300000000000001,731.5331,1731
2025-12-21 16:30:00,56.2,250.7451,7372,-3.8000000000000007,5.3,5.300000000000001,734.575,1731
2025-12-21 16:33:00,56.2,246.441,7372,-3.8999999999999986,5.3,5.399999999999999,729.8326,1731
2025-12-21 16:36:00,56.0,246.0721,7372,-3.8999999999999986,5.3,5.399999999999999,731.1741,1731
2025-12-21 16:39:00,55.8,246.195,7372,-3.799999999999997,5.2,5.299999999999997,729.2094,1731
2025-12-21 16:42:00,56.0,250.4991,7372,-3.6999999999999993,5.2,5.299999999999997,730.9087,553
2025-12-21 16:45:00,56.0,248.6545,7373,-3.799999999999997,5.1,5.299999999999997,731.3782,1734
2025-12-21 16:48:00,56.2,251.4829,7373,-3.799999999999997,5.199999999999999,5.399999999999999,733.591,1739
2025-12-21 16:51:00,56.2,252.0978,7373,-3.799999999999997,5.199999999999999,5.399999999999999,734.0721,1739
2025-12-21 16:54:00,56.0,251.6059,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,732.4519,1739
2025-12-21 16:57:00,56.2,252.0978,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,733.2364,1739
2025-12-21 17:00:00,56.2,252.8356,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,732.7737,1739
2025-12-21 17:03:00,56.0,253.8194,7373,-3.8000000000000007,5.199999999999999,5.300000000000001,734.7079,1739
2025-12-21 17:06:00,56.4,252.3438,7373,-3.8000000000000007,5.1,5.300000000000001,736.5735,1739
2025-12-21 17:09:00,56.0,249.8843,7373,-3.8000000000000007,5.199999999999999,5.300000000000001,733.5344,1731
2025-12-21 17:12:00,56.0,246.5639,7373,-3.6999999999999993,5.199999999999999,5.300000000000001,730.3882,553
2025-12-21 17:15:00,56.0,248.4086,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,731.485,1731
2025-12-21 17:18:00,56.0,243.9815,7373,-3.8000000000000007,5.299999999999999,5.300000000000001,729.4313,1731
2025-12-21 17:21:00,55.6,243.4896,7373,-3.6999999999999993,5.3,5.300000000000001,726.1894,553
2025-12-21 17:24:00,55.8,246.6869,7373,-3.6999999999999993,5.3,5.300000000000001,724.88,553
2025-12-21 17:27:00,55.6,243.7355,7373,-3.8000000000000007,5.3,5.199999999999999,727.4078,1731
2025-12-21 17:30:00,56.0,249.5153,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,730.1859,1731
2025-12-21 17:33:00,55.9,248.6545,7373,-3.8999999999999986,5.199999999999999,5.299999999999997,730.7615,1731
2025-12-21 17:36:00,56.0,248.6545,7373,-3.799999999999997,5.199999999999999,5.399999999999999,731.7907,1731
2025-12-21 17:39:00,56.0,248.9005,7373,-3.799999999999997,5.199999999999999,5.399999999999999,733.1203,1731
2025-12-21 17:42:00,56.2,250.3762,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,733.9021,1731
2025-12-21 17:45:00,55.6,242.5058,7374,-3.799999999999997,5.3,5.299999999999997,729.2665,1731
2025-12-21 17:48:00,55.8,240.9071,7374,-3.6999999999999993,5.3999999999999995,5.299999999999997,727.4533,600
2025-12-21 17:51:00,56.0,242.7518,7374,-3.6999999999999993,5.299999999999999,5.299999999999997,728.9077,553
2025-12-21 17:54:00,55.6,240.4152,7374,-3.8000000000000007,5.3,5.300000000000001,725.5526,1731
2025-12-21 17:57:00,56.0,249.2694,7374,-3.6999999999999993,5.3,5.399999999999999,732.8481,553
2025-12-21 18:00:00,55.8,242.7518,7374,-3.8000000000000007,5.3,5.300000000000001,726.5071,1731
2025-12-21 18:03:00,55.8,244.7193,7374,-3.8000000000000007,5.3,5.300000000000001,727.3892,1731
2025-12-21 18:06:00,55.8,244.8423,7374,-3.8000000000000007,5.3,5.300000000000001,729.9513,1731
2025-12-21 18:09:00,55.6,241.522,7374,-3.8000000000000007,5.3999999999999995,5.300000000000001,725.5061,1731
2025-12-21 18:12:00,55.8,244.5963,7374,-3.8000000000000007,5.3,5.300000000000001,728.2917,1731
2025-12-21 18:15:00,56.0,248.0396,7374,-3.8000000000000007,5.3,5.300000000000001,730.441,1731
2025-12-21 18:18:00,56.0,245.2112,7374,-3.8000000000000007,5.3,5.300000000000001,728.4272,1731
2025-12-21 18:21:00,55.8,241.1531,7374,-3.8000000000000007,5.3,5.300000000000001,725.5933,1731
2025-12-21 18:24:00,56.0,244.5963,7374,-3.8000000000000007,5.3,5.300000000000001,730.1823,1731
2025-12-21 18:27:00,55.9,246.0721,7374,-3.900000000000002,5.199999999999999,5.400000000000002,728.6606,1731
2025-12-21 18:30:00,55.8,246.5639,7374,-3.6999999999999993,5.3,5.300000000000001,732.704,553
2025-12-21 18:33:00,56.0,247.0558,7374,-3.900000000000002,5.3,5.400000000000002,730.3429,1731
2025-12-21 18:36:00,56.0,247.1788,7374,-3.8000000000000007,5.3,5.400000000000002,729.9973,1731
2025-12-21 18:39:00,55.8,246.6869,7374,-3.900000000000002,5.3,5.400000000000002,729.9879,1731
2025-12-21 18:42:00,55.6,238.0787,7374,-3.8000000000000007,5.3,5.300000000000001,725.3081,592
2025-12-21 18:45:00,55.6,241.7679,7375,-3.8000000000000007,5.3,5.300000000000001,724.834,1731
2025-12-21 18:48:00,55.8,245.8261,7375,-3.8000000000000007,5.3,5.300000000000001,723.8704,1731
2025-12-21 18:51:00,55.8,244.7193,7375,-3.900000000000002,5.199999999999999,5.300000000000001,728.022,1731
2025-12-21 18:54:00,55.8,249.7613,7375,-3.8000000000000007,5.3,5.300000000000001,731.6625,1731
2025-12-21 18:57:00,56.0,251.36,7375,-3.8000000000000007,5.199999999999999,5.300000000000001,730.3317,1731
2025-12-21 19:00:00,55.6,246.195,7375,-3.8000000000000007,5.2,5.300000000000001,724.835,1731
2025-12-21 19:03:00,55.8,249.7613,7375,-3.8000000000000007,5.3,5.300000000000001,730.603,1731
2025-12-21 19:06:00,55.6,240.9071,7375,-3.8999999999999986,5.3,5.399999999999999,724.8301,1731
2025-12-21 19:09:00,55.2,242.7518,7375,-3.8000000000000007,5.3,5.300000000000001,717.2102,1731
2025-12-21 19:12:00,55.2,244.3504,7375,-3.8000000000000007,5.3,5.300000000000001,718.9843,1731
2025-12-21 19:15:00,55.4,245.3342,7375,-3.8000000000000007,5.3,5.300000000000001,721.8356,1731
2025-12-21 19:18:00,55.0,239.0625,7375,-3.8000000000000007,5.3,5.300000000000001,718.3821,600
2025-12-21 19:21:00,54.4,238.6936,7375,-3.8000000000000007,5.3,5.199999999999999,709.4566,600
2025-12-21 19:24:00,54.8,244.2274,7375,-3.6999999999999993,5.2,5.199999999999999,715.3859,553
2025-12-21 19:27:00,54.8,241.1531,7375,-3.8000000000000007,5.3,5.199999999999999,711.4986,1731
2025-12-21 19:30:00,54.6,244.3504,7375,-3.6999999999999993,5.2,5.199999999999999,714.909,553
2025-12-21 19:33:00,54.6,243.7355,7375,-3.8000000000000007,5.2,5.300000000000001,712.121,1731
2025-12-21 19:36:00,54.8,244.7193,7375,-3.8000000000000007,5.2,5.300000000000001,712.902,1731
2025-12-21 19:39:00,54.8,246.0721,7375,-3.8000000000000007,5.2,5.300000000000001,714.9689,1731
2025-12-21 19:42:00,54.6,243.3666,7375,-3.8000000000000007,5.3,5.300000000000001,713.8476,1731
2025-12-21 19:45:00,54.8,240.5382,7376,-3.6999999999999993,5.3,5.199999999999999,711.1091,582
2025-12-21 19:48:00,54.4,241.645,7376,-3.6999999999999993,5.3999999999999995,5.199999999999999,710.369,600
2025-12-21 19:51:00,54.6,243.1207,7376,-3.8000000000000007,5.3,5.199999999999999,711.6489,1731
2025-12-21 19:54:00,54.8,244.8423,7376,-3.8000000000000007,5.3,5.199999999999999,711.699,1731
2025-12-21 19:57:00,53.3,231.3151,7376,-3.6999999999999993,5.4,5.100000000000001,695.528,600
2025-12-21 20:00:00,53.3,237.4638,7376,-3.6000000000000014,5.2,5.0,688.408,582
2025-12-21 20:03:00,53.4,240.5382,7376,-3.6000000000000014,5.2,5.100000000000001,692.0581,582
2025-12-21 20:06:00,53.3,240.2922,7376,-3.6000000000000014,5.2,5.100000000000001,693.4616,582
2025-12-21 20:09:00,52.9,234.1435,7376,-3.6000000000000014,5.3,5.0,684.8802,582
2025-12-21 20:12:00,52.9,234.1435,7376,-3.599999999999998,5.2,5.099999999999998,683.2867,582
2025-12-21 20:15:00,52.3,231.1921,7376,-3.5,5.3,4.900000000000002,676.7977,574
2025-12-21 20:18:00,52.1,231.93,7376,-3.5,5.2,4.900000000000002,673.2279,581
2025-12-21 20:21:00,52.1,238.2017,7376,-3.599999999999998,5.2,5.0,675.762,582
2025-12-21 20:24:00,52.1,235.4962,7376,-3.599999999999998,5.1,5.0,676.539,581
2025-12-21 20:27:00,52.3,237.9557,7376,-3.599999999999998,5.1,5.0,675.4521,582
2025-12-21 20:30:00,52.3,238.5706,7376,-3.599999999999998,5.1000000000000005,5.0,676.8627,582
2025-12-21 20:33:00,52.5,240.4152,7376,-3.599999999999998,5.1,5.0,677.1736,582
2025-12-21 20:36:00,51.9,232.2989,7376,-3.5,5.1000000000000005,5.0,673.9698,581
2025-12-21 20:39:00,51.9,231.3151,7376,-3.5,5.2,4.899999999999999,671.9977,574
2025-12-21 20:42:00,52.1,240.6612,7376,-3.599999999999998,5.1000000000000005,5.0,677.178,582
2025-12-21 20:45:00,52.1,236.9719,7377,-3.6999999999999993,5.1000000000000005,5.0,673.7933,582
2025-12-21 20:48:00,51.9,227.3799,7377,-3.6000000000000014,5.1000000000000005,5.0,669.5575,548
2025-12-21 20:51:00,51.1,230.2083,7377,-3.5,5.2,4.899999999999999,661.826,574
2025-12-21 20:54:00,51.3,236.603,7377,-3.6000000000000014,5.1,5.0,661.9736,582
2025-12-21 20:57:00,51.0,227.5029,7377,-3.5,5.1000000000000005,4.899999999999999,660.168,586
2025-12-21 21:00:00,50.1,223.1988,7377,-3.3999999999999986,5.2,4.800000000000001,645.0129,971
2025-12-21 21:03:00,50.3,229.9624,7377,-3.3999999999999986,5.1000000000000005,4.800000000000001,651.2568,574
2025-12-21 21:06:00,50.1,222.8299,7377,-3.3999999999999986,5.1000000000000005,4.699999999999999,645.6746,971
2025-12-21 21:09:00,49.1,253.9424,7377,-3.400000000000002,5.1000000000000005,4.800000000000001,586.2902,552
2025-12-22 07:30:00,46.0,256.033,7377,-2.900000000000002,3.3999999999999995,4.100000000000001,734.9016,53
2025-12-22 07:33:00,47.1,244.1044,7377,-3.599999999999998,4.2,4.699999999999999,690.2034,737
2025-12-22 07:36:00,44.4,256.4019,7377,-3.3999999999999986,3.7,4.5,608.2593,734
2025-12-22 07:39:00,43.1,243.4896,7377,-3.3000000000000007,3.8000000000000007,4.700000000000003,573.7037,29
2025-12-22 07:42:00,43.2,255.1722,7377,-3.299999999999997,3.700000000000001,4.599999999999998,538.3691,23
2025-12-22 07:45:00,42.8,240.2922,7377,-3.3000000000000007,3.9000000000000004,4.5,528.6061,697
2025-12-22 07:48:00,43.5,242.9977,7377,-3.3000000000000007,3.8000000000000007,4.600000000000001,534.7025,733
2025-12-22 07:51:00,43.6,240.5382,7377,-3.3999999999999986,3.9000000000000004,4.600000000000001,538.6169,697
2025-12-22 07:54:00,43.3,234.1435,7377,-3.3000000000000007,4.0,4.5,531.941,697
2025-12-22 07:57:00,43.3,230.5773,7377,-3.3000000000000007,4.0,4.5,533.1439,697
2025-12-22 08:00:00,43.1,228.9786,7377,-3.3000000000000007,4.0,4.5,532.496,697
2025-12-22 08:03:00,43.7,255.2951,7378,-3.299999999999997,3.9000000000000004,4.5,539.2698,24
2025-12-22 08:06:00,46.4,292.8024,7378,-3.599999999999998,3.500000000000001,4.899999999999999,582.2394,1056
2025-12-22 08:09:00,47.7,284.932,7378,-3.6999999999999993,3.6000000000000005,5.099999999999998,603.0256,1056
2025-12-22 08:12:00,47.2,270.544,7378,-3.6999999999999993,3.9000000000000004,5.099999999999998,591.2974,719
2025-12-22 08:15:00,47.0,259.5992,7378,-3.6999999999999993,4.000000000000001,5.0,585.4171,735
2025-12-22 08:18:00,46.8,257.2627,7378,-3.6000000000000014,4.000000000000001,4.900000000000002,583.5306,735
2025-12-22 08:21:00,46.6,257.1397,7378,-3.599999999999998,4.000000000000001,4.899999999999999,583.9587,735
2025-12-22 08:24:00,46.8,255.91,7378,-3.599999999999998,4.0,4.899999999999999,583.5081,735
2025-12-22 08:27:00,47.0,260.0912,7378,-3.6999999999999993,4.1,5.0,586.2179,735
2025-12-22 08:30:00,47.0,262.0587,7378,-3.6000000000000014,4.0,4.900000000000002,587.6448,735
2025-12-22 08:33:00,47.6,264.6412,7378,-3.6000000000000014,4.1,4.900000000000002,596.4001,735
2025-12-22 08:36:00,49.3,288.4983,7378,-3.6999999999999993,3.999999999999999,5.100000000000001,625.7588,1075
2025-12-22 08:39:00,49.9,277.4306,7378,-3.8000000000000007,4.1,5.199999999999999,632.7115,719
2025-12-22 08:42:00,50.9,283.9482,7378,-3.799999999999997,4.1000000000000005,5.299999999999997,642.5984,1075
2025-12-22 08:45:00,51.3,280.5049,7378,-3.8999999999999986,4.200000000000001,5.299999999999997,648.7576,1751
2025-12-22 08:48:00,53.0,279.2752,7378,-3.8999999999999986,4.200000000000001,5.5,649.6707,1076
2025-12-22 08:51:00,51.9,275.7089,7378,-4.0,4.4,5.399999999999999,655.392,1751
2025-12-22 08:54:00,52.9,280.259,7378,-4.0,4.300000000000001,5.300000000000001,692.4261,1751
2025-12-22 08:57:00,53.8,279.6441,7378,-4.0,4.300000000000001,5.600000000000001,693.508,1751
2025-12-22 09:00:00,53.9,276.9387,7378,-4.100000000000001,4.4,5.600000000000001,689.5078,1747
2025-12-22 09:03:00,53.8,277.4306,7379,-4.100000000000001,4.4,5.600000000000001,695.7949,1747
2025-12-22 09:06:00,54.4,277.7995,7379,-3.8999999999999986,4.5,5.399999999999999,701.8267,1751
2025-12-22 09:09:00,54.6,279.3981,7379,-4.100000000000001,4.5,5.5,707.5221,1747
2025-12-22 09:12:00,55.2,284.932,7379,-4.100000000000001,4.5,5.600000000000001,711.678,1104
2025-12-22 09:15:00,55.2,284.0712,7379,-4.099999999999998,4.5,5.599999999999998,714.4849,1104
2025-12-22 09:18:00,56.0,292.8024,7379,-4.199999999999999,4.5,5.800000000000001,724.7303,1104
2025-12-22 09:21:00,56.0,281.4887,7379,-4.100000000000001,4.699999999999999,5.699999999999999,721.6177,1749
2025-12-22 09:24:00,56.0,278.4144,7379,-4.199999999999999,4.799999999999999,5.799999999999997,721.8299,1749
2025-12-22 09:27:00,56.0,280.5049,7379,-4.099999999999998,4.799999999999999,5.699999999999999,723.2383,1749
2025-12-22 09:30:00,55.8,277.5535,7379,-4.199999999999999,4.8,5.800000000000001,721.9586,1749
2025-12-22 09:33:00,55.8,275.7089,7379,-4.199999999999999,4.8,5.699999999999999,726.8869,1749
2025-12-22 09:36:00,56.0,279.7671,7379,-4.100000000000001,4.8999999999999995,5.699999999999999,724.9323,1749
2025-12-22 09:39:00,56.4,286.4077,7379,-4.300000000000001,4.799999999999999,5.900000000000002,731.5089,1786
2025-12-22 09:42:00,57.9,302.0255,7379,-4.300000000000001,4.6,6.0,761.4145,1094
2025-12-22 09:45:00,57.8,292.9254,7379,-4.400000000000002,4.699999999999999,6.0,749.0267,1105
2025-12-22 09:48:00,57.5,282.7184,7379,-4.300000000000001,4.799999999999999,5.900000000000002,747.1571,1786
2025-12-22 09:51:00,57.4,279.0292,7379,-4.300000000000001,4.8999999999999995,5.900000000000002,744.0225,1786
2025-12-22 09:54:00,57.7,285.1779,7379,-4.300000000000001,4.9,6.0,752.6812,1786
2025-12-22 09:57:00,57.5,280.5049,7379,-4.400000000000002,4.9,6.0,752.419,1814
2025-12-22 10:00:00,57.5,284.1942,7379,-4.300000000000001,4.9,6.0,754.7965,1786
2025-12-22 10:03:00,57.8,285.9158,7380,-4.300000000000001,4.9,6.0,752.1856,1786
2025-12-22 10:06:00,57.9,289.728,7380,-4.300000000000001,4.9,6.0,753.8006,1786
2025-12-22 10:09:00,58.2,292.0645,7380,-4.400000000000002,4.800000000000001,6.0,759.475,1416
2025-12-22 10:12:00,58.5,290.0969,7380,-4.5,4.9,6.099999999999998,763.3941,1416
2025-12-22 10:15:00,58.9,302.6403,7380,-4.5,4.9,6.199999999999999,783.7642,1415
2025-12-22 10:18:00,61.1,300.1808,7380,-4.699999999999999,4.9,6.5,810.181,1415
2025-12-22 10:21:00,61.1,292.3105,7380,-4.699999999999999,5.0,6.5,820.2516,1417
2025-12-22 10:24:00,61.1,287.2685,7380,-4.699999999999999,5.199999999999999,6.5,816.3307,1444
2025-12-22 10:27:00,61.1,285.5469,7380,-4.5,5.199999999999999,6.400000000000002,813.538,1783
2025-12-22 10:30:00,61.1,288.8672,7380,-4.5,5.2,6.200000000000003,813.6948,1783
2025-12-22 10:33:00,60.9,291.0807,7380,-4.5,5.1000000000000005,6.200000000000003,812.8441,1783
2025-12-22 10:36:00,61.1,294.401,7380,-4.5,5.1000000000000005,6.300000000000001,813.8571,1775
2025-12-22 10:39:00,60.1,289.851,7380,-4.5,5.1000000000000005,6.100000000000001,799.6886,1783
2025-12-22 10:42:00,60.5,296.3687,7380,-4.400000000000002,5.0,6.200000000000003,803.1918,1775
2025-12-22 10:45:00,60.7,300.5498,7380,-4.5,4.9,6.200000000000003,808.0231,1415
2025-12-22 10:48:00,60.9,294.647,7380,-4.5,5.0,6.200000000000003,803.3538,1415
2025-12-22 10:51:00,60.7,292.0645,7380,-4.5,5.0,6.200000000000003,807.5853,1416
2025-12-22 10:54:00,60.7,287.2685,7380,-4.400000000000002,5.199999999999999,6.200000000000003,805.261,1783
2025-12-22 10:57:00,60.9,291.5726,7380,-4.5,5.199999999999999,6.200000000000003,809.8873,1783
2025-12-22 11:00:00,62.5,293.7862,7380,-4.5,5.1,6.400000000000002,840.0124,1823
2025-12-22 11:03:00,63.3,292.3105,7381,-4.699999999999999,5.200000000000001,6.5,855.1913,1421
2025-12-22 11:06:00,63.3,287.1455,7381,-4.699999999999999,5.4,6.5,854.9998,1785
2025-12-22 11:09:00,63.1,283.4563,7381,-4.599999999999998,5.5,6.5,854.8262,1785
2025-12-22 11:12:00,63.8,283.9482,7381,-4.699999999999999,5.5,6.599999999999998,865.6618,1785
2025-12-22 11:15:00,64.5,284.932,7381,-4.700000000000003,5.6,6.600000000000001,877.6176,1822
2025-12-22 11:18:00,65.5,289.1131,7381,-4.900000000000002,5.699999999999999,6.700000000000003,904.537,1822
2025-12-22 11:21:00,67.1,289.728,7381,-5.0,5.699999999999999,6.900000000000002,933.4589,1460
2025-12-22 11:24:00,67.9,293.9091,7381,-5.0,5.700000000000001,6.900000000000002,949.9468,1460
2025-12-22 11:27:00,68.1,287.3915,7381,-4.800000000000001,5.9,6.800000000000001,963.5322,1836
2025-12-22 11:30:00,68.7,284.3171,7381,-4.800000000000001,5.9,6.800000000000001,956.4166,1836
2025-12-22 11:33:00,67.7,283.5793,7381,-4.699999999999999,5.9,6.699999999999999,946.4257,1836
2025-12-22 11:36:00,67.7,293.7862,7381,-4.699999999999999,5.800000000000001,6.699999999999999,959.1404,1839
2025-12-22 11:39:00,70.4,291.9416,7381,-4.899999999999999,5.800000000000001,6.899999999999999,1006.614,1838
2025-12-22 11:42:00,70.2,287.8834,7381,-4.899999999999999,6.1000000000000005,6.899999999999999,998.7141,1838
2025-12-22 11:45:00,69.9,293.1713,7381,-4.899999999999999,5.9,6.899999999999999,1000.298,1838
2025-12-22 11:48:00,70.0,288.3753,7381,-4.600000000000001,5.800000000000001,6.600000000000001,1004.666,1831
2025-12-22 11:51:00,69.5,288.8672,7381,-4.699999999999999,5.800000000000001,6.599999999999998,1001.287,1831
2025-12-22 11:54:00,69.6,286.0388,7381,-4.600000000000001,6.000000000000001,6.600000000000001,992.3032,1834
2025-12-22 11:57:00,68.5,289.2361,7381,-4.600000000000001,5.9,6.5,979.1825,1831
2025-12-22 12:00:00,68.9,294.524,7381,-4.599999999999998,6.000000000000001,6.599999999999998,987.1293,1839
2025-12-22 12:03:00,70.8,303.9931,7382,-4.800000000000001,5.699999999999999,6.800000000000001,1039.757,1468
2025-12-22 12:06:00,71.4,301.2876,7382,-4.800000000000001,5.799999999999999,6.900000000000002,1036.103,1468
2025-12-22 12:09:00,70.4,287.8834,7382,-4.800000000000001,5.999999999999999,6.800000000000001,997.723,1838
2025-12-22 12:12:00,66.9,280.6279,7382,-4.599999999999998,5.799999999999999,6.5,939.007,1877
2025-12-22 12:15:00,67.7,294.1551,7382,-4.599999999999998,5.699999999999999,6.5,960.2501,1831
2025-12-22 12:18:00,69.4,297.5984,7382,-4.699999999999999,5.6,6.699999999999999,999.9029,1819
2025-12-22 12:21:00,68.9,288.4983,7382,-4.599999999999998,5.8999999999999995,6.599999999999998,984.3475,1831
2025-12-22 12:24:00,68.1,291.3267,7382,-4.699999999999999,5.799999999999999,6.600000000000001,972.1665,1831
2025-12-22 12:27:00,68.3,287.8834,7382,-4.699999999999999,5.699999999999999,6.600000000000001,981.136,1831
2025-12-22 12:30:00,68.5,290.4659,7382,-4.699999999999999,6.000000000000001,6.600000000000001,974.1261,1839
2025-12-22 12:33:00,68.3,292.5564,7382,-4.600000000000001,5.8999999999999995,6.600000000000001,974.9299,1831
2025-12-22 12:36:00,68.1,288.3753,7382,-4.600000000000001,5.799999999999999,6.5,964.483,1831
2025-12-22 12:39:00,67.3,293.9091,7382,-4.600000000000001,5.8,6.5,950.31,1831
2025-12-22 12:42:00,68.1,293.7862,7382,-4.699999999999999,5.8,6.599999999999998,977.7571,1839
2025-12-22 12:45:00,67.8,294.647,7382,-4.599999999999998,5.699999999999999,6.599999999999998,964.1429,1831
2025-12-22 12:48:00,67.5,288.8672,7382,-4.599999999999998,5.699999999999999,6.5,947.8619,1831
2025-12-22 12:51:00,65.7,287.1455,7382,-4.5,5.699999999999999,6.299999999999997,917.7411,1832
2025-12-22 12:54:00,66.5,288.4983,7382,-4.5,5.6,6.399999999999999,934.7734,1785
2025-12-22 12:57:00,67.1,289.851,7382,-4.600000000000001,5.799999999999999,6.5,959.0333,1831
2025-12-22 13:00:00,67.3,291.4496,7382,-4.600000000000001,5.799999999999999,6.5,953.7,1831
2025-12-22 13:03:00,67.7,291.3267,7383,-4.700000000000003,5.8999999999999995,6.600000000000001,959.5463,1839
2025-12-22 13:06:00,67.7,289.605,7383,-4.600000000000001,5.699999999999999,6.5,952.7994,1831
2025-12-22 13:09:00,66.9,290.0969,7383,-4.600000000000001,5.6,6.5,959.3674,1831
2025-12-22 13:12:00,66.3,283.4563,7383,-4.5,5.699999999999999,6.399999999999999,933.0616,1832
2025-12-22 13:15:00,66.1,288.4983,7383,-4.5,5.799999999999999,6.399999999999999,928.2494,1832
2025-12-22 13:18:00,65.9,286.1617,7383,-4.5,5.999999999999999,6.399999999999999,918.1854,1832
2025-12-22 13:21:00,65.7,290.3429,7383,-4.399999999999999,5.799999999999999,6.300000000000001,923.7522,1818
2025-12-22 13:24:00,66.3,293.9091,7383,-4.600000000000001,5.799999999999999,6.5,935.3102,1831
2025-12-22 13:27:00,66.9,294.401,7383,-4.700000000000003,5.699999999999999,6.5,952.6594,1822
2025-12-22 13:30:00,67.7,289.605,7383,-4.700000000000003,5.8999999999999995,6.600000000000001,947.6323,1831
2025-12-22 13:33:00,67.3,291.9416,7383,-4.600000000000001,5.699999999999999,6.5,955.2281,1831
2025-12-22 13:36:00,67.5,284.5631,7383,-4.700000000000003,5.8999999999999995,6.600000000000001,962.1162,1836
2025-12-22 13:39:00,66.3,283.5793,7383,-4.600000000000001,5.699999999999999,6.5,931.0172,1831
2025-12-22 13:42:00,67.1,290.3429,7383,-4.600000000000001,5.799999999999999,6.5,953.8708,1831
2025-12-22 13:45:00,66.7,288.9902,7383,-4.5,5.699999999999999,6.399999999999999,943.9271,1832
2025-12-22 13:48:00,67.5,290.0969,7383,-4.600000000000001,5.799999999999999,6.5,955.9377,1831
2025-12-22 13:51:00,67.5,286.4077,7383,-4.5,5.799999999999999,6.5,958.8123,1832
2025-12-22 13:54:00,67.3,288.2523,7383,-4.600000000000001,5.799999999999999,6.5,954.1514,1831
2025-12-22 13:57:00,67.5,289.728,7383,-4.600000000000001,5.699999999999999,6.5,962.7695,1831
2025-12-22 14:00:00,67.9,288.6212,7383,-4.600000000000001,5.799999999999999,6.600000000000001,970.7324,1831
2025-12-22 14:03:00,67.7,293.4172,7384,-4.600000000000001,5.799999999999999,6.600000000000001,973.8015,1831
2025-12-22 14:06:00,68.7,292.6794,7384,-4.699999999999999,5.6,6.699999999999999,981.6305,1831
2025-12-22 14:09:00,67.7,288.2523,7384,-4.699999999999999,5.8999999999999995,6.600000000000001,962.1889,1831
2025-12-22 14:12:00,68.5,290.8348,7384,-4.599999999999998,5.800000000000001,6.599999999999998,983.7141,1831
2025-12-22 14:15:00,68.9,294.0321,7384,-4.799999999999997,5.9,6.699999999999999,1002.393,1839
2025-12-22 14:18:00,68.7,292.3105,7384,-4.699999999999999,5.800000000000001,6.599999999999998,988.3938,1839
2025-12-22 14:21:00,70.9,297.4754,7384,-4.799999999999997,5.800000000000001,6.799999999999997,1022.026,1839
2025-12-22 14:24:00,68.9,288.3753,7384,-4.699999999999999,6.200000000000001,6.699999999999999,972.3381,1834
2025-12-22 14:27:00,68.5,286.5307,7384,-4.699999999999999,6.000000000000001,6.599999999999998,985.4003,1836
2025-12-22 14:30:00,68.9,293.7862,7384,-4.599999999999998,5.800000000000001,6.699999999999999,998.5779,1831
2025-12-22 14:33:00,69.1,288.4983,7384,-4.799999999999997,5.9,6.699999999999999,994.3804,1838
2025-12-22 14:36:00,69.4,292.5564,7384,-4.699999999999999,6.000000000000001,6.699999999999999,997.5649,1839
2025-12-22 14:39:00,68.9,290.2199,7384,-4.699999999999999,5.9,6.699999999999999,999.6667,1839
2025-12-22 14:42:00,68.7,287.6375,7384,-4.699999999999999,5.800000000000001,6.599999999999998,981.5089,1831
2025-12-22 14:45:00,67.7,284.686,7384,-4.599999999999998,5.8999999999999995,6.5,957.2824,1834
2025-12-22 14:48:00,67.7,286.7766,7384,-4.599999999999998,5.699999999999999,6.5,961.3113,1831
2025-12-22 14:51:00,66.7,279.89,7384,-4.5,5.799999999999999,6.399999999999999,944.6718,1832
2025-12-22 14:54:00,65.9,284.809,7384,-4.600000000000001,5.799999999999999,6.399999999999999,925.8848,1831
2025-12-22 14:57:00,66.4,284.1942,7384,-4.600000000000001,5.799999999999999,6.5,933.8856,1831
2025-12-22 15:00:00,66.1,285.7928,7384,-4.5,5.9,6.399999999999999,930.6775,1832
2025-12-22 15:03:00,67.1,292.6794,7385,-4.600000000000001,5.700000000000001,6.600000000000001,957.5435,1831
2025-12-22 15:06:00,69.6,299.9349,7385,-4.800000000000001,5.800000000000001,6.800000000000001,997.7872,1468
2025-12-22 15:09:00,69.6,294.77,7385,-4.800000000000001,5.9,6.700000000000003,1000.934,1839
2025-12-22 15:12:00,68.7,288.4983,7385,-4.600000000000001,5.9,6.700000000000003,983.7971,1831
2025-12-22 15:15:00,67.1,282.1036,7385,-4.600000000000001,6.000000000000001,6.5,953.4949,1834
2025-12-22 15:18:00,66.3,280.259,7385,-4.5,6.000000000000001,6.400000000000002,935.9321,1834
2025-12-22 15:21:00,66.7,282.7184,7385,-4.600000000000001,6.000000000000001,6.400000000000002,937.5652,1834
2025-12-22 15:24:00,66.9,284.686,7385,-4.5,6.000000000000001,6.400000000000002,957.2632,1834
2025-12-22 15:27:00,66.5,285.1779,7385,-4.599999999999998,5.9,6.5,939.9011,1831
2025-12-22 15:30:00,66.7,286.4077,7385,-4.599999999999998,5.9,6.5,944.199,1831
2025-12-22 15:33:00,68.3,290.9578,7385,-4.699999999999999,5.8999999999999995,6.599999999999998,970.5521,1839
2025-12-22 15:36:00,68.1,291.9416,7385,-4.699999999999999,5.699999999999999,6.599999999999998,972.5035,1831
2025-12-22 15:39:00,67.1,279.7671,7385,-4.699999999999999,5.999999999999999,6.5,942.1671,1835
2025-12-22 15:42:00,65.3,279.6441,7385,-4.5,5.799999999999999,6.399999999999999,911.8428,1877
2025-12-22 15:45:00,65.5,279.89,7385,-4.5,5.8999999999999995,6.399999999999999,915.9175,1877
2025-12-22 15:48:00,65.9,287.1455,7385,-4.5,5.799999999999999,6.399999999999999,922.0497,1832
2025-12-22 15:51:00,64.7,279.3981,7385,-4.600000000000001,5.8999999999999995,6.5,900.3544,1877
2025-12-22 15:54:00,65.3,286.5307,7385,-4.5,5.699999999999999,6.400000000000002,912.625,1832
2025-12-22 15:57:00,65.3,291.3267,7385,-4.5,5.8999999999999995,6.400000000000002,905.7674,1831
2025-12-22 16:00:00,66.7,291.6956,7385,-4.699999999999999,5.699999999999999,6.5,941.6854,1831
2025-12-22 16:03:00,67.1,283.7022,7386,-4.699999999999999,5.799999999999999,6.5,937.848,1836
2025-12-22 16:06:00,64.9,277.1846,7386,-4.400000000000002,5.8999999999999995,6.400000000000002,897.788,1717
2025-12-22 16:09:00,64.5,279.1522,7386,-4.5,5.799999999999999,6.300000000000001,893.1152,1877
2025-12-22 16:12:00,64.1,282.1036,7386,-4.400000000000002,5.999999999999999,6.300000000000001,886.4551,1801
2025-12-22 16:15:00,64.1,284.3171,7386,-4.300000000000001,5.799999999999999,6.199999999999999,887.03,1801
2025-12-22 16:18:00,64.3,281.4887,7386,-4.5,5.799999999999999,6.300000000000001,891.3845,1877
2025-12-22 16:21:00,63.9,281.7347,7386,-4.5,5.8999999999999995,6.299999999999997,896.4957,1877
2025-12-22 16:24:00,64.3,273.2494,7386,-4.5,5.6,6.5,897.0056,1711
2025-12-22 16:27:00,64.1,278.6603,7386,-4.699999999999999,5.799999999999999,6.5,885.3756,1877
2025-12-22 16:30:00,64.5,275.7089,7386,-4.599999999999998,5.799999999999999,6.5,884.2761,1877
2025-12-22 16:33:00,64.4,278.0454,7386,-4.600000000000001,5.8999999999999995,6.399999999999999,891.1561,1877
2025-12-22 16:36:00,63.1,264.3953,7386,-4.599999999999998,5.999999999999999,6.399999999999999,848.7563,1876
2025-12-22 16:39:00,61.9,269.4372,7386,-4.400000000000002,5.8999999999999995,6.300000000000001,829.0164,1711
2025-12-22 16:42:00,61.7,267.5926,7386,-4.5,5.799999999999999,6.300000000000001,828.1945,1711
2025-12-22 16:45:00,62.1,272.3886,7386,-4.400000000000002,5.699999999999999,6.300000000000001,832.3849,1711
2025-12-22 16:48:00,62.3,276.2008,7386,-4.399999999999999,5.799999999999999,6.300000000000001,843.305,1868
2025-12-22 16:51:00,62.5,271.1588,7386,-4.5,5.699999999999999,6.300000000000001,844.8444,1711
2025-12-22 16:54:00,63.1,271.4048,7386,-4.5,5.6,6.399999999999999,849.6971,1711
2025-12-22 16:57:00,62.7,266.4858,7386,-4.399999999999999,5.8999999999999995,6.199999999999999,849.566,1711
2025-12-22 17:00:00,61.7,257.8776,7386,-4.399999999999999,5.8999999999999995,6.199999999999999,826.8384,1697
2025-12-22 17:03:00,62.1,264.8871,7387,-4.599999999999998,5.799999999999999,6.399999999999999,829.497,1697
2025-12-22 17:06:00,61.9,262.1817,7387,-4.599999999999998,5.799999999999999,6.399999999999999,828.3943,1697
2025-12-22 17:09:00,61.9,261.8128,7387,-4.599999999999998,5.799999999999999,6.399999999999999,829.6475,1697
2025-12-22 17:12:00,61.9,261.5668,7387,-4.599999999999998,5.799999999999999,6.399999999999999,825.2313,1697
2025-12-22 17:15:00,61.7,265.748,7387,-4.599999999999998,5.799999999999999,6.399999999999999,831.2876,1697
2025-12-22 17:18:00,62.1,263.4115,7387,-4.5,5.799999999999999,6.300000000000001,828.8068,1697
2025-12-22 17:21:00,61.7,264.2723,7387,-4.5,5.799999999999999,6.300000000000001,827.8157,1697
2025-12-22 17:24:00,61.9,260.2141,7387,-4.5,5.799999999999999,6.300000000000001,826.7553,1697
2025-12-22 17:27:00,61.9,271.7737,7387,-4.5,5.799999999999999,6.300000000000001,830.7661,1877
2025-12-22 17:30:00,62.3,267.4696,7387,-4.600000000000001,5.6,6.400000000000002,837.4943,1866
2025-12-22 17:33:00,61.9,259.5992,7387,-4.5,5.999999999999999,6.300000000000001,831.8167,1697
2025-12-22 17:36:00,61.5,257.8776,7387,-4.5,5.799999999999999,6.300000000000001,820.4399,1697
2025-12-22 17:39:00,61.7,261.5668,7387,-4.5,5.799999999999999,6.300000000000001,823.7337,1697
2025-12-22 17:42:00,61.5,255.6641,7387,-4.5,5.799999999999999,6.300000000000001,822.5948,1697
2025-12-22 17:45:00,61.1,253.3275,7387,-4.400000000000002,5.999999999999999,6.199999999999999,815.9238,1698
2025-12-22 17:48:00,61.3,256.2789,7387,-4.5,5.8999999999999995,6.199999999999999,814.1788,1697
2025-12-22 17:51:00,61.1,252.8356,7387,-4.5,5.799999999999999,6.199999999999999,813.1791,1697
2025-12-22 17:54:00,60.9,257.0168,7387,-4.5,5.8999999999999995,6.199999999999999,814.5242,1697
2025-12-22 17:57:00,60.7,249.6383,7387,-4.400000000000002,5.8999999999999995,6.199999999999999,802.2833,1698
2025-12-22 18:00:00,60.7,254.6803,7387,-4.400000000000002,5.799999999999999,6.199999999999999,806.9872,1698
2025-12-22 18:03:00,60.3,253.4505,7388,-4.400000000000002,5.8999999999999995,6.199999999999999,804.9827,1698
2025-12-22 18:06:00,60.7,255.4181,7388,-4.5,5.799999999999999,6.199999999999999,804.959,1696
2025-12-22 18:09:00,60.3,249.0234,7388,-4.400000000000002,5.8999999999999995,6.199999999999999,800.8375,1698
2025-12-22 18:12:00,59.7,254.5573,7388,-4.400000000000002,5.8999999999999995,6.100000000000001,793.186,1698
2025-12-22 18:15:00,59.7,242.1369,7388,-4.400000000000002,5.8999999999999995,6.100000000000001,787.1182,383
2025-12-22 18:18:00,58.7,241.0301,7388,-4.300000000000001,5.8999999999999995,6.0,771.23,383
2025-12-22 18:21:00,58.8,243.7355,7388,-4.300000000000001,5.8999999999999995,5.899999999999999,774.1757,1692
2025-12-22 18:24:00,58.9,250.991,7388,-4.300000000000001,5.799999999999999,6.0,769.1196,1693
2025-12-22 18:27:00,59.7,255.0492,7388,-4.399999999999999,5.699999999999999,6.099999999999998,790.5789,1698
2025-12-22 18:30:00,59.7,250.2532,7388,-4.399999999999999,5.799999999999999,6.099999999999998,785.7568,1698
2025-12-22 18:33:00,59.5,252.9586,7388,-4.300000000000001,5.8999999999999995,6.0,787.395,1694
2025-12-22 18:36:00,59.5,241.0301,7388,-4.300000000000001,5.8999999999999995,6.099999999999998,783.3125,383
2025-12-22 18:39:00,58.3,241.0301,7388,-4.199999999999999,5.8,5.899999999999999,748.0836,619
2025-12-22 18:42:00,57.9,249.0234,7388,-4.199999999999999,5.8,5.899999999999999,760.5479,1693
2025-12-22 18:45:00,57.9,242.9977,7388,-4.200000000000003,5.699999999999999,5.800000000000001,755.0756,1722
2025-12-22 18:48:00,58.3,250.3762,7388,-4.300000000000001,5.6,6.0,763.8964,1693
2025-12-22 18:51:00,58.4,250.8681,7388,-4.199999999999999,5.6,5.899999999999999,762.529,1693
2025-12-22 18:54:00,58.1,245.5801,7388,-4.300000000000001,5.699999999999999,5.899999999999999,757.1895,1698
2025-12-22 18:57:00,57.8,236.3571,7388,-4.199999999999999,5.8,5.800000000000001,753.991,619
2025-12-22 19:00:00,56.4,230.4543,7388,-4.099999999999998,5.8999999999999995,5.699999999999999,724.6974,605
2025-12-22 19:03:00,56.4,236.603,7389,-4.099999999999998,5.8,5.699999999999999,728.1748,617
2025-12-22 19:06:00,55.9,231.4381,7389,-4.0,5.8,5.599999999999998,722.042,604
2025-12-22 19:09:00,56.2,229.2245,7389,-4.0,5.8,5.699999999999999,721.3077,604
2025-12-22 19:12:00,56.0,229.5935,7389,-4.099999999999998,5.8999999999999995,5.599999999999998,716.9666,605
2025-12-22 19:15:00,55.2,225.2894,7389,-4.0,5.8999999999999995,5.599999999999998,713.3399,604
2025-12-22 19:18:00,54.6,224.3056,7389,-3.8999999999999986,5.8999999999999995,5.5,703.9044,604
2025-12-22 19:21:00,54.6,224.9204,7389,-3.8999999999999986,5.8,5.5,702.7332,604
2025-12-22 19:24:00,54.4,228.7326,7389,-3.8999999999999986,5.8,5.5,701.5129,604
2025-12-22 19:27:00,54.8,230.7002,7389,-3.8999999999999986,5.8,5.5,704.9,604
2025-12-22 19:30:00,54.4,222.7069,7389,-3.8999999999999986,5.8,5.5,700.2133,484
2025-12-22 19:33:00,54.0,225.9042,7389,-4.0,5.8999999999999995,5.5,694.7969,604
2025-12-22 19:36:00,54.6,236.603,7389,-3.8999999999999986,5.699999999999999,5.5,702.5532,617
2025-12-22 19:39:00,54.4,228.9786,7389,-3.8999999999999986,5.699999999999999,5.5,701.3121,604
2025-12-22 19:42:00,53.6,218.1568,7389,-3.900000000000002,5.8999999999999995,5.5,687.996,484
2025-12-22 19:45:00,53.4,216.4352,7389,-3.900000000000002,5.8999999999999995,5.400000000000002,677.1815,484
2025-12-22 19:48:00,52.6,223.4447,7389,-3.8000000000000007,5.8999999999999995,5.300000000000001,681.9707,484
2025-12-22 19:51:00,52.9,215.6973,7389,-3.8000000000000007,5.8999999999999995,5.300000000000001,675.2079,484
2025-12-22 19:54:00,51.9,210.7784,7389,-3.8000000000000007,5.8,5.199999999999999,663.3065,483
2025-12-22 19:57:00,51.0,210.7784,7389,-3.6000000000000014,5.8,5.100000000000001,652.1933,477
2025-12-22 20:00:00,51.1,216.3122,7389,-3.6000000000000014,5.7,5.100000000000001,642.0804,476
