Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-24 20:24:00,55.6,226.3961,7415,-3.200000000000003,5.699999999999999,4.700000000000003,734.6105,516
2025-12-24 20:27:00,55.8,229.5935,7415,-3.200000000000003,5.699999999999999,4.600000000000001,733.8283,516
2025-12-24 20:30:00,55.8,235.1273,7415,-3.3000000000000007,5.699999999999999,4.699999999999999,731.8405,562
2025-12-24 20:33:00,55.4,225.5353,7415,-3.1999999999999993,5.699999999999999,4.699999999999999,719.7127,516
2025-12-24 20:36:00,55.0,227.7488,7415,-3.1999999999999993,5.8,4.699999999999999,724.2251,520
2025-12-24 20:39:00,54.8,220.9852,7415,-3.1999999999999993,5.699999999999999,4.599999999999998,710.3218,516
2025-12-24 20:42:00,54.0,220.9852,7415,-3.0,5.8,4.5,707.1555,643
2025-12-24 20:45:00,53.9,219.6325,7415,-3.1000000000000014,5.6,4.5,694.0598,643
2025-12-24 20:48:00,53.4,227.134,7415,-3.099999999999998,5.5,4.5,692.7762,635
2025-12-25 22:54:00,46.2,185.1997,7415,-2.8000000000000007,5.0,3.900000000000002,706.2891,929
2025-12-25 22:57:00,54.8,265.502,7415,-3.1999999999999993,4.800000000000001,5.300000000000001,824.99,838
2025-12-25 23:00:00,52.3,260.2141,7415,-3.6999999999999993,5.0,5.199999999999999,757.4504,551
2025-12-25 23:03:00,49.5,250.2532,7415,-3.8999999999999986,4.9,5.0,667.7863,1738
2025-12-25 23:06:00,45.8,252.7127,7415,-3.3999999999999986,4.700000000000001,4.899999999999999,602.963,703
2025-12-25 23:09:00,45.0,233.0368,7415,-3.3999999999999986,4.700000000000001,4.799999999999997,548.1711,979
2025-12-25 23:12:00,43.2,248.5315,7415,-3.1000000000000014,4.6000000000000005,4.5,509.5051,685
2025-12-25 23:15:00,45.0,248.6545,7415,-3.3000000000000007,4.700000000000001,4.699999999999999,534.9166,704
2025-12-25 23:18:00,44.2,244.2274,7416,-3.3000000000000007,4.500000000000001,4.699999999999999,514.0901,704
2025-12-25 23:21:00,45.4,251.9748,7416,-3.5,4.6000000000000005,4.899999999999999,528.7397,703
2025-12-25 23:24:00,45.8,250.991,7416,-3.5,4.6,4.899999999999999,532.097,703
2025-12-25 23:27:00,46.0,252.8356,7416,-3.3999999999999986,4.699999999999999,4.899999999999999,535.9468,703
2025-12-25 23:30:00,45.8,257.8776,7416,-3.3999999999999986,4.6,4.899999999999999,536.2693,703
2025-12-25 23:33:00,45.8,256.5249,7416,-3.5,4.6,4.899999999999999,532.2645,703
2025-12-25 23:36:00,45.8,252.2208,7416,-3.3999999999999986,4.5,4.899999999999999,531.0698,705
2025-12-25 23:39:00,45.6,255.787,7416,-3.3999999999999986,4.6,4.899999999999999,532.8463,703
2025-12-25 23:42:00,45.8,271.6508,7416,-3.400000000000002,4.5,4.800000000000001,532.9231,741
2025-12-25 23:45:00,47.4,274.3562,7416,-3.599999999999998,4.3,5.199999999999999,552.1288,719
2025-12-25 23:48:00,47.2,279.0292,7416,-3.5,4.300000000000001,5.0,550.803,740
2025-12-25 23:51:00,47.0,276.8157,7416,-3.5,4.4,5.0,551.1241,741
2025-12-25 23:54:00,47.0,267.3466,7416,-3.6000000000000014,4.4,5.100000000000001,550.27,745
2025-12-25 23:57:00,46.8,274.7251,7416,-3.6000000000000014,4.4,5.0,549.1713,719
2025-12-26 00:00:00,46.6,268.8223,7416,-3.5,4.300000000000001,5.0,545.8535,742
2025-12-26 00:03:00,46.0,248.9005,7416,-3.3999999999999986,4.6000000000000005,4.800000000000001,540.0025,705
2025-12-26 00:06:00,46.2,264.0263,7416,-3.3999999999999986,4.500000000000001,4.800000000000001,546.4071,742
2025-12-26 00:09:00,47.4,290.0969,7416,-3.599999999999998,4.300000000000001,5.099999999999998,553.8144,1075
2025-12-26 00:12:00,50.3,298.8281,7416,-3.8000000000000007,4.300000000000001,5.399999999999999,611.8223,1063
2025-12-26 00:15:00,51.3,316.5365,7416,-4.0,4.300000000000001,5.600000000000001,626.4275,1066
2025-12-26 00:18:00,51.3,311.7404,7417,-3.8999999999999986,4.300000000000001,5.5,623.5239,1066
2025-12-26 00:21:00,52.3,317.3973,7417,-4.0,4.300000000000001,5.699999999999999,637.787,1066
2025-12-26 00:24:00,51.9,298.8281,7417,-4.0,4.199999999999999,5.600000000000001,633.6642,1099
2025-12-26 00:27:00,50.3,288.0063,7417,-3.8000000000000007,4.3999999999999995,5.300000000000001,604.709,1074
2025-12-26 00:30:00,49.9,286.0388,7417,-3.8000000000000007,4.3999999999999995,5.300000000000001,600.4095,1074
2025-12-26 00:33:00,49.7,292.1875,7417,-3.6999999999999993,4.3,5.199999999999999,599.4318,1064
2025-12-26 00:36:00,49.7,293.1713,7417,-3.799999999999997,4.199999999999999,5.299999999999997,600.631,1064
2025-12-26 00:39:00,50.0,296.8605,7417,-3.6999999999999993,4.199999999999999,5.299999999999997,602.2292,1063
2025-12-26 00:42:00,50.1,307.0674,7417,-3.799999999999997,4.199999999999999,5.299999999999997,606.871,1063
2025-12-26 00:45:00,50.3,300.0579,7417,-3.799999999999997,4.1,5.299999999999997,606.7505,1063
2025-12-26 00:48:00,50.3,301.7795,7417,-3.799999999999997,4.299999999999999,5.299999999999997,605.7259,1063
2025-12-26 00:51:00,50.0,298.7051,7417,-3.799999999999997,4.299999999999999,5.299999999999997,602.7173,1063
2025-12-26 00:54:00,50.5,312.2324,7417,-3.799999999999997,4.1,5.5,619.0618,1066
2025-12-26 00:57:00,50.9,312.8472,7417,-3.8999999999999986,4.1,5.5,617.546,1066
2025-12-26 01:00:00,50.7,306.4525,7417,-3.8000000000000007,4.199999999999999,5.300000000000001,615.3882,1063
2025-12-26 01:03:00,50.3,292.6794,7417,-3.8000000000000007,4.199999999999999,5.300000000000001,611.0138,1064
2025-12-26 01:06:00,49.0,264.3953,7417,-3.6000000000000014,4.699999999999999,5.100000000000001,583.9316,730
2025-12-26 01:09:00,48.0,264.0263,7417,-3.6000000000000014,4.6,5.0,568.5315,743
2025-12-26 01:12:00,47.4,262.5506,7417,-3.5,4.3999999999999995,4.900000000000002,571.4073,743
2025-12-26 01:15:00,46.4,263.4115,7417,-3.400000000000002,4.3999999999999995,4.800000000000001,554.376,742
2025-12-26 01:18:00,45.8,250.7451,7418,-3.400000000000002,4.3999999999999995,4.800000000000001,542.3328,705
2025-12-26 01:21:00,45.0,258.3695,7418,-3.299999999999997,4.3999999999999995,4.699999999999999,528.4175,738
2025-12-26 01:24:00,44.2,253.8194,7418,-3.3000000000000007,4.3,4.699999999999999,522.0447,717
2025-12-26 01:27:00,44.2,253.5735,7418,-3.3000000000000007,4.2,4.600000000000001,520.7892,717
2025-12-26 01:30:00,44.2,258.7384,7418,-3.3000000000000007,4.2,4.600000000000001,521.103,738
2025-12-26 01:33:00,44.0,268.0845,7418,-3.3000000000000007,4.1,4.600000000000001,515.6308,739
2025-12-26 01:36:00,43.3,252.7127,7418,-3.3000000000000007,4.1000000000000005,4.5,494.1245,24
2025-12-26 01:39:00,42.3,249.1464,7418,-3.1999999999999993,4.2,4.5,484.5869,22
2025-12-26 01:42:00,40.7,247.3018,7418,-3.1000000000000014,4.2,4.300000000000001,457.4714,687
2025-12-26 01:45:00,40.1,243.1207,7418,-3.099999999999998,4.0,4.299999999999997,443.9239,26
2025-12-26 01:48:00,39.7,251.9748,7418,-2.900000000000002,4.0,4.199999999999999,437.9194,28
2025-12-26 01:51:00,39.7,241.645,7418,-2.900000000000002,4.0,4.300000000000001,437.1289,26
2025-12-26 01:54:00,39.7,251.6059,7418,-2.900000000000002,3.9000000000000004,4.100000000000001,433.1195,28
2025-12-26 01:57:00,39.3,243.4896,7418,-2.900000000000002,3.9000000000000004,4.100000000000001,429.7104,26
2025-12-26 02:00:00,39.3,241.1531,7418,-2.8999999999999986,4.1000000000000005,4.199999999999999,431.8935,26
2025-12-26 02:03:00,38.9,232.2989,7418,-3.0,3.9000000000000004,4.099999999999998,427.2878,1015
2025-12-26 02:06:00,39.5,233.7746,7418,-3.0,4.1,4.199999999999999,434.5183,1015
2025-12-26 02:09:00,39.1,238.5706,7418,-2.8999999999999986,4.1,4.099999999999998,428.1144,26
2025-12-26 02:12:00,38.9,229.4705,7418,-2.8999999999999986,4.000000000000001,4.099999999999998,423.1503,1015
2025-12-26 02:15:00,38.3,233.8976,7418,-2.8000000000000007,4.1000000000000005,4.0,420.3945,1015
2025-12-26 02:18:00,38.3,228.7326,7419,-2.8000000000000007,4.000000000000001,3.8999999999999986,418.3324,1015
2025-12-26 02:21:00,38.3,230.5773,7419,-2.8000000000000007,4.1000000000000005,3.8999999999999986,420.404,1015
2025-12-26 02:24:00,38.3,233.5287,7419,-2.6999999999999993,4.1000000000000005,3.8999999999999986,418.2278,33
2025-12-26 02:27:00,38.1,230.8232,7419,-2.6999999999999993,3.9000000000000004,3.900000000000002,414.6917,32
2025-12-26 02:30:00,37.7,234.7584,7419,-2.6999999999999993,3.8000000000000007,3.6999999999999993,410.3977,32
2025-12-26 02:33:00,37.8,230.7002,7419,-2.6000000000000014,3.8000000000000007,3.6999999999999993,411.0258,32
2025-12-26 02:36:00,37.6,241.645,7419,-2.599999999999998,3.700000000000001,3.6999999999999993,409.7532,31
2025-12-26 02:39:00,38.3,235.4962,7419,-2.6000000000000014,3.8000000000000007,3.8000000000000007,420.2825,32
2025-12-26 02:42:00,38.6,236.3571,7419,-2.599999999999998,3.8000000000000007,3.799999999999997,424.1198,32
2025-12-26 02:45:00,38.7,225.0434,7419,-2.6999999999999993,3.8000000000000007,3.5,410.3958,1014
2025-12-26 02:48:00,37.9,235.1273,7419,-2.5,3.8000000000000007,3.6999999999999993,419.6428,32
2025-12-26 02:51:00,38.3,230.4543,7419,-2.6000000000000014,3.700000000000001,3.700000000000003,418.9927,32
2025-12-26 02:54:00,38.6,233.8976,7419,-2.6000000000000014,3.6000000000000005,3.6999999999999993,422.9633,32
2025-12-26 02:57:00,39.1,238.0787,7419,-2.6999999999999993,3.700000000000001,3.8000000000000007,428.4234,32
2025-12-26 03:00:00,39.5,230.2083,7419,-2.8000000000000007,3.9000000000000004,3.8999999999999986,433.6391,1015
2025-12-26 03:03:00,39.9,226.2731,7419,-2.8000000000000007,4.000000000000001,4.0,441.0843,1015
2025-12-26 03:06:00,39.9,231.3151,7419,-2.6999999999999993,4.1000000000000005,3.900000000000002,440.9289,33
2025-12-26 03:09:00,40.1,233.1597,7419,-2.799999999999997,3.999999999999999,4.0,443.6465,1015
2025-12-26 03:12:00,40.1,237.3409,7419,-2.8999999999999986,3.999999999999999,4.0,445.9669,26
2025-12-26 03:15:00,40.3,231.0692,7419,-2.900000000000002,3.999999999999999,4.100000000000001,436.3186,1015
2025-12-26 03:18:00,39.5,234.2665,7420,-2.8000000000000007,4.0,3.8999999999999986,433.9042,1015
2025-12-26 03:21:00,38.7,229.3475,7420,-2.900000000000002,4.1,4.0,435.0975,1015
2025-12-26 03:24:00,38.7,227.6259,7420,-2.6999999999999993,4.0,3.900000000000002,426.3196,33
2025-12-26 03:27:00,38.1,232.6678,7420,-2.799999999999997,3.9000000000000004,3.8999999999999986,412.861,1015
2025-12-26 03:30:00,37.6,231.93,7420,-2.599999999999998,3.8,3.799999999999997,403.6811,32
2025-12-26 03:33:00,36.3,232.0529,7420,-2.6000000000000014,3.7,3.6999999999999993,395.7157,32
2025-12-26 03:36:00,36.5,229.3475,7420,-2.5,3.6000000000000005,3.6000000000000014,392.5348,82
2025-12-26 03:39:00,36.3,233.5287,7420,-2.5,3.7,3.6000000000000014,391.7174,32
2025-12-26 03:42:00,35.8,228.3637,7420,-2.5,3.500000000000001,3.599999999999998,378.2892,82
2025-12-26 03:45:00,35.2,238.6936,7420,-2.3999999999999986,3.4000000000000004,3.5,373.7004,82
2025-12-26 03:48:00,35.0,232.6678,7420,-2.400000000000002,3.4000000000000004,3.5,368.0509,82
2025-12-26 03:51:00,35.0,230.7002,7420,-2.5,3.3999999999999995,3.5,368.2092,82
2025-12-26 03:54:00,34.8,229.4705,7420,-2.3999999999999986,3.3999999999999995,3.5,367.9309,82
2025-12-26 03:57:00,34.6,231.0692,7420,-2.3999999999999986,3.499999999999999,3.5,363.9253,82
2025-12-26 04:00:00,34.2,230.8232,7420,-2.3000000000000007,3.3999999999999995,3.3999999999999986,348.7192,82
2025-12-26 04:03:00,34.4,223.8137,7420,-2.400000000000002,3.299999999999999,3.5,357.0352,81
2025-12-26 04:06:00,34.2,227.7488,7420,-2.400000000000002,3.3999999999999995,3.400000000000002,351.9541,82
2025-12-26 04:09:00,34.0,222.5839,7420,-2.3999999999999986,3.3999999999999995,3.3999999999999986,349.0284,81
2025-12-26 04:12:00,34.0,233.1597,7420,-2.3999999999999986,3.3999999999999995,3.3999999999999986,349.6023,82
2025-12-26 04:15:00,33.8,229.4705,7420,-2.400000000000002,3.3999999999999995,3.400000000000002,349.2213,82
2025-12-26 04:18:00,33.8,230.8232,7421,-2.200000000000003,3.3,3.3000000000000007,349.964,82
2025-12-26 04:21:00,33.6,236.3571,7421,-2.299999999999997,3.0999999999999996,3.299999999999997,343.989,82
2025-12-26 04:24:00,33.0,227.011,7421,-2.200000000000003,3.0,3.1000000000000014,338.8077,83
2025-12-26 04:27:00,32.8,233.6516,7421,-2.1000000000000014,2.9000000000000004,3.0,338.0061,83
2025-12-26 04:30:00,32.4,226.3961,7421,-2.0,2.8,2.8999999999999986,335.9358,83
2025-12-26 04:33:00,32.4,233.7746,7421,-2.099999999999998,2.8999999999999995,3.099999999999998,338.1747,83
2025-12-26 04:36:00,33.0,229.2245,7421,-2.099999999999998,2.8999999999999995,3.0,341.1697,83
2025-12-26 04:39:00,33.2,227.9948,7421,-2.0,2.999999999999999,2.8999999999999986,344.2896,83
2025-12-26 04:42:00,33.4,228.7326,7421,-2.0,2.8999999999999995,2.8999999999999986,341.4899,83
2025-12-26 04:45:00,34.0,228.7326,7421,-1.8999999999999986,2.6999999999999993,2.8999999999999986,338.7804,83
2025-12-26 04:48:00,33.6,230.5773,7421,-1.8000000000000007,2.6999999999999993,2.8000000000000007,341.7443,83
2025-12-26 04:51:00,36.6,233.6516,7421,-2.200000000000003,3.0999999999999996,3.3000000000000007,405.7823,82
2025-12-26 04:54:00,36.6,240.9071,7421,-2.3999999999999986,3.1999999999999993,3.3000000000000007,432.0757,74
2025-12-26 04:57:00,39.3,228.6097,7421,-2.3999999999999986,3.3999999999999995,3.3999999999999986,431.2957,82
2025-12-26 05:00:00,39.5,233.0368,7421,-2.5,3.499999999999999,3.5,435.7985,82
2025-12-26 05:03:00,39.3,226.2731,7421,-2.5,3.499999999999999,3.6000000000000014,420.8962,1013
2025-12-26 05:06:00,38.3,232.6678,7421,-2.400000000000002,3.299999999999999,3.400000000000002,407.0194,82
2025-12-26 05:09:00,38.7,230.4543,7421,-2.400000000000002,3.299999999999999,3.5,388.7934,82
2025-12-26 05:12:00,38.9,236.849,7421,-2.400000000000002,3.4000000000000004,3.400000000000002,401.9057,82
2025-12-26 05:15:00,38.2,228.1178,7421,-2.3999999999999986,3.4000000000000004,3.3999999999999986,407.0341,82
2025-12-26 05:18:00,37.2,232.4219,7422,-2.3999999999999986,3.3000000000000007,3.3000000000000007,393.5984,82
2025-12-26 05:21:00,36.8,232.4219,7422,-2.5,3.3000000000000007,3.3999999999999986,409.93,82
2025-12-26 05:24:00,39.5,243.6125,7422,-2.3999999999999986,3.200000000000001,3.5,402.8586,74
2025-12-26 05:27:00,39.1,239.3084,7422,-2.3999999999999986,3.1999999999999993,3.5,436.1872,74
2025-12-26 05:30:00,36.9,242.2598,7422,-2.3999999999999986,3.0999999999999996,3.5,447.4002,74
2025-12-26 05:33:00,36.6,240.6612,7422,-2.3000000000000007,3.0999999999999996,3.1999999999999993,428.4519,74
2025-12-26 05:36:00,39.7,239.8003,7422,-2.400000000000002,3.1999999999999993,3.5,442.0517,74
2025-12-26 05:39:00,38.9,236.2341,7422,-2.400000000000002,3.1999999999999993,3.6000000000000014,403.7002,82
2025-12-26 05:42:00,37.0,239.4314,7422,-2.400000000000002,3.3000000000000007,3.6000000000000014,382.5946,82
2025-12-26 05:45:00,37.4,233.5287,7422,-2.3999999999999986,3.3000000000000007,3.3000000000000007,455.1365,82
2025-12-26 05:48:00,36.9,246.441,7422,-2.3999999999999986,3.1999999999999993,3.3000000000000007,445.2573,74
2025-12-26 05:51:00,37.2,235.4962,7422,-2.3999999999999986,3.1999999999999993,3.3999999999999986,420.1268,82
2025-12-26 05:54:00,39.5,242.1369,7422,-2.3000000000000007,3.1999999999999993,3.5,449.0194,74
2025-12-26 05:57:00,37.3,237.5868,7422,-2.400000000000002,3.1999999999999993,3.5,421.5578,82
2025-12-26 06:00:00,39.9,242.5058,7422,-2.400000000000002,3.1999999999999993,3.6000000000000014,383.1927,74
2025-12-26 06:03:00,37.7,250.2532,7422,-2.400000000000002,3.0999999999999996,3.400000000000002,446.5587,74
2025-12-26 06:06:00,40.3,259.1074,7422,-2.3999999999999986,3.0999999999999996,3.6000000000000014,456.6912,43
2025-12-26 06:09:00,37.6,258.2465,7422,-2.3999999999999986,3.0999999999999996,3.3000000000000007,414.7637,49
2025-12-26 06:12:00,37.9,244.2274,7422,-2.3999999999999986,3.0999999999999996,3.3999999999999986,417.345,74
2025-12-26 06:15:00,37.9,249.5153,7422,-2.3999999999999986,3.0999999999999996,3.3000000000000007,468.3401,74
2025-12-26 06:18:00,37.2,241.645,7423,-2.3999999999999986,3.0999999999999996,3.299999999999997,430.0793,74
2025-12-26 06:21:00,37.8,247.0558,7423,-2.299999999999997,3.0999999999999996,3.299999999999997,424.3818,74
2025-12-26 06:24:00,38.7,250.991,7423,-2.3999999999999986,3.0999999999999996,3.3999999999999986,459.5475,74
2025-12-26 06:27:00,40.1,253.2046,7423,-2.3999999999999986,3.0999999999999996,3.599999999999998,425.4945,75
2025-12-26 06:30:00,36.9,253.2046,7423,-2.3999999999999986,3.0999999999999996,3.299999999999997,427.9554,74
2025-12-26 06:33:00,40.9,290.2199,7423,-2.599999999999998,3.0,3.6999999999999993,453.1389,7
2025-12-26 06:36:00,41.5,276.6927,7423,-2.6999999999999993,3.0999999999999996,3.8000000000000007,480.0239,9
2025-12-26 06:39:00,41.1,280.9968,7423,-2.6999999999999993,3.3,3.8000000000000007,478.1084,9
2025-12-26 06:42:00,41.7,260.583,7423,-2.6999999999999993,3.1999999999999993,3.900000000000002,473.6844,47
2025-12-26 06:45:00,41.3,264.6412,7423,-2.6999999999999993,3.299999999999999,3.8000000000000007,476.7959,47
2025-12-26 06:48:00,38.6,248.0396,7423,-2.5,3.299999999999999,3.700000000000003,469.1543,75
2025-12-26 06:51:00,41.1,265.1331,7423,-2.700000000000003,3.299999999999999,3.700000000000003,473.7551,47
2025-12-26 06:54:00,41.5,249.1464,7423,-2.6000000000000014,3.1999999999999993,3.8000000000000007,468.7774,73
2025-12-26 06:57:00,38.3,252.3438,7423,-2.5,3.1999999999999993,3.5,472.8683,75
2025-12-26 07:00:00,40.1,259.5992,7423,-2.5,3.1999999999999993,3.6999999999999993,471.7934,49
2025-12-26 07:03:00,39.8,252.3438,7423,-2.5,3.1999999999999993,3.6999999999999993,485.9707,75
2025-12-26 07:06:00,41.2,254.1884,7423,-2.5,3.1999999999999993,3.6000000000000014,452.7808,75
2025-12-26 07:09:00,41.5,245.8261,7423,-2.5,3.1999999999999993,3.599999999999998,427.6248,75
2025-12-26 07:12:00,41.3,247.3018,7423,-2.599999999999998,3.3000000000000007,3.6999999999999993,509.6705,73
2025-12-26 07:15:00,41.7,255.4181,7423,-2.599999999999998,3.3000000000000007,3.6999999999999993,492.9303,48
2025-12-26 07:18:00,41.9,260.0912,7424,-2.599999999999998,3.3000000000000007,3.8999999999999986,484.3892,48
2025-12-26 07:21:00,41.7,251.36,7424,-2.6999999999999993,3.3000000000000007,3.599999999999998,481.7692,48
2025-12-26 07:24:00,38.7,259.9682,7424,-2.6999999999999993,3.3000000000000007,3.599999999999998,483.672,54
2025-12-26 07:27:00,41.5,258.8614,7424,-2.5,3.1999999999999993,3.6999999999999993,476.3004,49
2025-12-26 07:30:00,38.6,248.6545,7424,-2.6000000000000014,3.1999999999999993,3.6999999999999993,413.4706,75
2025-12-26 07:33:00,41.7,256.8938,7424,-2.6000000000000014,3.1999999999999993,3.8000000000000007,505.5345,48
2025-12-26 07:36:00,42.5,261.4438,7424,-2.8000000000000007,3.500000000000001,4.0,498.8441,52
2025-12-26 07:39:00,42.7,266.1169,7424,-2.8999999999999986,3.499999999999999,4.100000000000001,506.1311,52
2025-12-26 07:42:00,43.3,266.7318,7424,-3.0,3.5999999999999996,4.199999999999999,502.2473,51
2025-12-26 07:45:00,42.1,260.583,7424,-2.8000000000000007,3.499999999999999,3.8999999999999986,483.2797,51
2025-12-26 07:48:00,41.5,265.2561,7424,-2.6999999999999993,3.3999999999999995,3.900000000000002,478.6282,54
2025-12-26 07:51:00,41.7,275.9549,7424,-2.700000000000003,3.299999999999999,3.900000000000002,480.9836,9
2025-12-26 07:54:00,41.3,276.3238,7424,-2.8000000000000007,3.1999999999999993,3.8999999999999986,484.4458,11
2025-12-26 07:57:00,41.3,272.5116,7424,-2.700000000000003,3.4000000000000004,3.8000000000000007,474.8817,52
2025-12-26 08:00:00,40.9,262.0587,7424,-2.6000000000000014,3.1999999999999993,3.6999999999999993,431.294,49
2025-12-26 08:03:00,40.9,266.3629,7424,-2.6999999999999993,3.1999999999999993,3.8000000000000007,472.5322,47
2025-12-26 08:06:00,41.3,269.8062,7424,-2.599999999999998,3.0999999999999996,3.6999999999999993,470.3796,47
2025-12-26 08:09:00,41.3,274.9711,7424,-2.6999999999999993,3.0999999999999996,3.799999999999997,484.3497,9
2025-12-26 08:12:00,41.1,275.9549,7424,-2.6999999999999993,3.0999999999999996,3.799999999999997,434.6769,9
2025-12-26 08:15:00,41.5,275.34,7424,-2.6000000000000014,3.0999999999999996,3.8000000000000007,488.9989,9
2025-12-26 08:18:00,41.5,288.4983,7425,-2.6999999999999993,3.0999999999999996,3.8000000000000007,487.1299,7
2025-12-26 08:21:00,41.7,276.0778,7425,-2.6999999999999993,3.0999999999999996,3.8000000000000007,479.3104,9
2025-12-26 08:24:00,41.7,271.8967,7425,-2.6999999999999993,3.0999999999999996,3.8000000000000007,489.0678,47
2025-12-26 08:27:00,42.1,284.932,7425,-2.6999999999999993,3.0999999999999996,3.8999999999999986,490.6209,9
2025-12-26 08:30:00,43.8,291.4496,7425,-2.8999999999999986,3.3000000000000007,4.099999999999998,517.7372,10
2025-12-26 08:33:00,43.8,283.7022,7425,-2.8999999999999986,3.1999999999999993,4.099999999999998,522.0342,10
2025-12-26 08:36:00,44.2,292.9254,7425,-2.900000000000002,3.1999999999999993,4.100000000000001,521.8589,10
2025-12-26 08:39:00,44.1,292.8024,7425,-2.900000000000002,3.1999999999999993,4.100000000000001,522.8921,10
2025-12-26 08:42:00,45.0,295.0159,7425,-3.0,3.3000000000000007,4.100000000000001,535.0286,1051
2025-12-26 08:45:00,44.8,299.9349,7425,-3.0,3.1999999999999993,4.199999999999999,535.7254,6
2025-12-26 08:48:00,44.6,297.7213,7425,-2.8999999999999986,3.1999999999999993,4.099999999999998,534.1531,6
2025-12-26 08:51:00,44.6,296.8605,7425,-3.0,3.1999999999999993,4.099999999999998,528.0043,1051
2025-12-26 08:54:00,45.4,292.0645,7425,-2.900000000000002,3.299999999999999,4.199999999999999,553.5004,10
2025-12-26 08:57:00,45.0,300.3038,7425,-3.0,3.299999999999999,4.199999999999999,548.182,1087
2025-12-26 09:00:00,45.2,303.0093,7425,-3.0,3.1999999999999993,4.199999999999999,542.7246,6
2025-12-26 09:03:00,46.6,323.669,7425,-3.099999999999998,3.0999999999999996,4.399999999999999,569.6406,1042
2025-12-26 09:06:00,49.3,342.1152,7425,-3.3000000000000007,3.0999999999999996,4.700000000000003,610.8759,1173
2025-12-26 09:09:00,48.9,334.1218,7425,-3.400000000000002,3.1999999999999993,4.700000000000003,611.2054,1177
2025-12-26 09:12:00,48.7,321.8244,7425,-3.3000000000000007,3.1999999999999993,4.600000000000001,603.7072,1042
2025-12-26 09:15:00,48.4,328.465,7425,-3.3000000000000007,3.1999999999999993,4.600000000000001,598.5212,1042
2025-12-26 09:18:00,48.4,337.1962,7426,-3.299999999999997,3.0999999999999996,4.599999999999998,602.4584,1173
2025-12-26 09:21:00,49.5,346.6652,7426,-3.3000000000000007,3.0999999999999996,4.600000000000001,617.0385,1173
2025-12-26 09:24:00,49.4,359.0856,7426,-3.3999999999999986,3.0999999999999996,4.800000000000001,684.8016,1174
2025-12-26 09:27:00,51.5,362.283,7426,-3.8000000000000007,3.0999999999999996,5.199999999999999,645.79,1175
2025-12-26 09:30:00,53.9,350.1085,7426,-4.199999999999999,3.299999999999999,5.5,696.0078,1165
2025-12-26 09:33:00,54.2,346.9112,7426,-4.099999999999998,3.5999999999999996,5.599999999999998,695.6293,1165
2025-12-26 09:36:00,54.0,353.7978,7426,-4.199999999999999,3.5,5.699999999999999,694.5884,1165
2025-12-26 09:39:00,53.4,364.0046,7426,-4.100000000000001,3.3999999999999995,5.699999999999999,686.9893,1165
2025-12-26 09:42:00,53.8,372.1209,7426,-4.200000000000003,3.3,5.800000000000001,690.5184,1166
2025-12-26 09:45:00,53.3,362.037,7426,-4.199999999999999,3.3999999999999995,5.699999999999999,680.9628,1165
2025-12-26 09:48:00,51.9,361.6681,7426,-4.199999999999999,3.3999999999999995,5.600000000000001,657.142,1165
2025-12-26 09:51:00,51.9,368.5547,7426,-4.199999999999999,3.3,5.699999999999999,662.415,1166
2025-12-26 09:54:00,51.9,374.4575,7426,-4.199999999999999,3.1999999999999993,5.699999999999999,657.1577,1166
2025-12-26 09:57:00,51.3,370.8912,7426,-4.200000000000003,3.1999999999999993,5.700000000000003,652.5668,1166
2025-12-26 10:00:00,51.3,366.0952,7426,-4.099999999999998,3.3,5.599999999999998,647.0132,1165
2025-12-26 10:03:00,51.2,370.0304,7426,-4.199999999999999,3.3,5.699999999999999,646.6285,1166
2025-12-26 10:06:00,51.3,375.0723,7426,-4.199999999999999,3.2,5.600000000000001,648.0968,1166
2025-12-26 10:09:00,50.9,380.4832,7426,-4.099999999999998,3.1999999999999993,5.599999999999998,639.9965,1166
2025-12-26 10:12:00,50.7,382.3278,7426,-4.100000000000001,3.0999999999999996,5.699999999999999,629.5682,1166
2025-12-26 10:15:00,50.7,388.5995,7426,-4.100000000000001,3.0999999999999996,5.600000000000001,631.3473,1163
2025-12-26 10:18:00,50.1,391.9199,7427,-4.0,3.0999999999999996,5.400000000000002,612.5529,1163
2025-12-26 10:21:00,48.7,359.3316,7427,-3.900000000000002,3.3,5.300000000000001,605.6113,1165
2025-12-26 10:24:00,49.4,374.4575,7427,-4.0,3.0999999999999996,5.5,608.284,1166
2025-12-26 10:27:00,48.2,318.75,7427,-3.8999999999999986,3.4000000000000004,5.299999999999997,586.5175,1039
2025-12-26 10:30:00,45.8,288.2523,7427,-3.6000000000000014,3.6999999999999993,5.0,557.0988,1056
2025-12-26 10:33:00,44.1,288.3753,7427,-3.5,3.5999999999999996,4.800000000000001,538.9694,1056
2025-12-26 10:36:00,42.5,292.6794,7427,-3.3000000000000007,3.3999999999999995,4.600000000000001,503.6593,1050
2025-12-26 10:39:00,42.1,287.6375,7427,-3.3000000000000007,3.3,4.5,496.0556,1050
2025-12-26 10:42:00,41.5,285.1779,7427,-3.099999999999998,3.1999999999999993,4.399999999999999,487.5157,1051
2025-12-26 10:45:00,41.5,287.6375,7427,-3.0,3.1999999999999993,4.300000000000001,484.5315,10
2025-12-26 10:48:00,41.1,287.7604,7427,-3.0,3.1000000000000005,4.099999999999998,485.3664,10
2025-12-26 10:51:00,42.5,299.0741,7427,-3.1000000000000014,3.1000000000000005,4.300000000000001,502.7852,1051
2025-12-26 10:54:00,43.9,299.0741,7427,-3.299999999999997,3.1000000000000005,4.5,520.4206,1041
2025-12-26 10:57:00,44.4,295.9997,7427,-3.3000000000000007,3.3,4.5,451.0199,1050
2025-12-26 11:00:00,44.3,296.6146,7427,-3.0,3.3,4.300000000000001,530.3872,1051
2025-12-26 11:03:00,44.2,293.2943,7427,-3.1999999999999993,3.1999999999999993,4.400000000000002,531.0912,1051
2025-12-26 11:06:00,48.9,296.9835,7427,-3.599999999999998,3.5999999999999996,5.0,606.3549,1070
2025-12-26 11:09:00,50.3,297.8443,7427,-3.799999999999997,3.8000000000000007,5.099999999999998,637.4817,1070
2025-12-26 11:12:00,51.1,293.4172,7427,-3.8999999999999986,3.8000000000000007,5.199999999999999,649.157,1070
2025-12-26 11:15:00,51.1,295.9997,7427,-3.8000000000000007,3.9000000000000004,5.199999999999999,655.9736,1070
2025-12-26 11:18:00,52.5,288.6212,7428,-3.900000000000002,3.8000000000000007,5.400000000000002,665.5004,1064
2025-12-26 11:21:00,52.3,293.5402,7428,-4.0,4.0,5.399999999999999,674.3868,1099
2025-12-26 11:24:00,52.7,292.6794,7428,-4.099999999999998,4.0,5.5,699.7435,1099
2025-12-26 11:27:00,55.8,299.566,7428,-4.200000000000003,4.199999999999999,5.700000000000003,719.778,1099
2025-12-26 11:30:00,56.8,295.8767,7428,-4.399999999999999,4.199999999999999,5.799999999999997,750.8651,1095
2025-12-26 11:33:00,56.9,295.3848,7428,-4.400000000000002,4.300000000000001,5.800000000000001,751.8857,1095
2025-12-26 11:36:00,57.5,294.0321,7428,-4.399999999999999,4.300000000000001,5.899999999999999,758.9226,1095
2025-12-26 11:39:00,57.8,303.2552,7428,-4.300000000000001,4.300000000000001,5.899999999999999,770.5239,1094
2025-12-26 11:42:00,58.2,300.5498,7428,-4.5,4.300000000000001,6.0,778.783,1095
2025-12-26 11:45:00,58.9,296.6146,7428,-4.399999999999999,4.300000000000001,6.0,792.8392,1095
2025-12-26 11:48:00,59.2,301.7795,7428,-4.5,4.300000000000001,6.0,792.6288,1096
2025-12-26 11:51:00,59.2,295.9997,7428,-4.399999999999999,4.300000000000001,5.899999999999999,801.1807,1095
2025-12-26 11:54:00,58.5,290.9578,7428,-4.399999999999999,4.4,5.899999999999999,789.7292,1095
2025-12-26 11:57:00,58.5,291.9416,7428,-4.300000000000001,4.300000000000001,5.900000000000002,786.9298,1103
2025-12-26 12:00:00,56.8,291.0807,7428,-4.300000000000001,4.300000000000001,5.800000000000001,793.8954,1103
2025-12-26 12:03:00,58.9,293.2943,7428,-4.300000000000001,4.200000000000001,5.900000000000002,807.3414,1103
2025-12-26 12:06:00,59.3,291.4496,7428,-4.399999999999999,4.199999999999999,6.0,792.8953,1095
2025-12-26 12:09:00,56.6,290.7118,7428,-4.299999999999997,4.199999999999999,5.699999999999999,806.603,1103
2025-12-26 12:12:00,59.2,294.524,7428,-4.399999999999999,4.199999999999999,5.899999999999999,827.4183,1095
2025-12-26 12:15:00,57.5,291.4496,7428,-4.199999999999999,4.199999999999999,5.599999999999998,810.2786,1103
2025-12-26 12:18:00,57.8,288.4983,7429,-4.300000000000001,4.199999999999999,5.800000000000001,779.7662,1103
2025-12-26 12:21:00,59.8,293.5402,7429,-4.300000000000001,4.199999999999999,5.900000000000002,738.2299,1095
2025-12-26 12:24:00,59.9,299.689,7429,-4.199999999999999,4.199999999999999,5.800000000000001,795.3812,1094
2025-12-26 12:27:00,57.6,292.5564,7429,-4.300000000000001,4.199999999999999,5.699999999999999,793.7437,1103
2025-12-26 12:30:00,60.9,304.239,7429,-4.399999999999999,4.199999999999999,5.899999999999999,839.9085,1094
2025-12-26 12:33:00,61.5,303.3782,7429,-4.5,4.300000000000001,6.0,844.29,1096
2025-12-26 12:36:00,61.1,300.7957,7429,-4.5,4.300000000000001,6.0,849.1175,1096
2025-12-26 12:39:00,61.5,299.32,7429,-4.5,4.300000000000001,6.0,855.4894,1096
2025-12-26 12:42:00,61.7,300.6728,7429,-4.5,4.300000000000001,6.0,848.8041,1096
2025-12-26 12:45:00,61.7,302.1484,7429,-4.600000000000001,4.200000000000001,6.100000000000001,859.3773,1096
2025-12-26 12:48:00,62.9,302.1484,7429,-4.5,4.300000000000001,6.099999999999998,868.2298,1096
2025-12-26 12:51:00,62.5,293.2943,7429,-4.399999999999999,4.299999999999999,6.099999999999998,879.2292,1095
2025-12-26 12:54:00,62.1,298.2133,7429,-4.5,4.299999999999999,6.0,869.5389,1095
2025-12-26 12:57:00,62.3,293.2943,7429,-4.400000000000002,4.199999999999999,6.0,885.7198,1095
2025-12-26 13:00:00,59.4,294.647,7429,-4.300000000000001,4.199999999999999,5.800000000000001,867.074,1095
2025-12-26 13:03:00,62.7,299.443,7429,-4.400000000000002,4.1,6.0,867.8476,1095
2025-12-26 13:06:00,62.7,299.32,7429,-4.400000000000002,4.300000000000001,5.800000000000001,849.2118,1095
2025-12-26 13:09:00,62.9,304.6079,7429,-4.600000000000001,4.300000000000001,6.200000000000003,881.7032,1096
2025-12-26 13:12:00,63.3,296.4916,7429,-4.5,4.4,6.100000000000001,884.6461,1095
2025-12-26 13:15:00,63.1,293.1713,7429,-4.5,4.4,6.100000000000001,902.3214,1095
2025-12-26 13:18:00,63.5,308.5431,7430,-4.5,4.4,6.100000000000001,901.6661,1096
2025-12-26 13:21:00,65.5,307.6823,7430,-4.600000000000001,4.4,6.300000000000001,930.008,1096
2025-12-26 13:24:00,65.1,298.0903,7430,-4.699999999999999,4.4,6.300000000000001,918.892,1096
2025-12-26 13:27:00,65.3,297.2295,7430,-4.699999999999999,4.5,6.300000000000001,927.2292,1426
2025-12-26 13:30:00,64.5,296.6146,7430,-4.5,4.5,6.100000000000001,921.4664,1095
2025-12-26 13:33:00,64.7,294.524,7430,-4.700000000000003,4.5,6.200000000000003,914.1375,1426
2025-12-26 13:36:00,64.9,291.3267,7430,-4.699999999999999,4.6,6.200000000000003,921.1274,1418
2025-12-26 13:39:00,65.7,292.5564,7430,-4.800000000000001,4.5,6.299999999999997,942.9971,1426
2025-12-26 13:42:00,66.5,292.9254,7430,-4.900000000000002,4.699999999999999,6.600000000000001,950.1702,1426
2025-12-26 13:45:00,67.7,300.6728,7430,-4.899999999999999,4.8,6.699999999999999,963.1795,1410
2025-12-26 13:48:00,67.9,294.647,7430,-5.199999999999999,4.8999999999999995,7.0,965.4055,1440
2025-12-26 13:51:00,66.7,293.1713,7430,-5.0,5.1,6.900000000000002,945.3608,1414
2025-12-26 13:54:00,66.1,296.2457,7430,-5.100000000000001,4.999999999999999,6.800000000000001,931.904,1440
2025-12-26 13:57:00,65.3,295.1389,7430,-5.0,4.8999999999999995,6.699999999999999,921.4986,1410
2025-12-26 14:00:00,64.5,302.1484,7430,-4.900000000000002,4.8,6.600000000000001,905.3221,1426
2025-12-26 14:03:00,64.1,307.0674,7430,-4.900000000000002,4.699999999999999,6.5,883.7573,1426
2025-12-26 14:06:00,63.5,303.2552,7430,-5.0,4.699999999999999,6.700000000000003,874.6113,1426
2025-12-26 14:09:00,62.5,295.1389,7430,-4.800000000000001,4.8,6.5,861.9445,1426
2025-12-26 14:12:00,62.3,298.3362,7430,-4.799999999999997,4.699999999999999,6.5,853.3541,1426
2025-12-26 14:15:00,61.7,302.1484,7430,-4.800000000000001,4.6,6.5,844.7339,1426
2025-12-26 14:18:00,61.1,298.4592,7431,-4.899999999999999,4.699999999999999,6.5,835.0286,1426
2025-12-26 14:21:00,60.3,294.0321,7431,-4.699999999999999,4.699999999999999,6.400000000000002,818.0971,1415
2025-12-26 14:24:00,60.5,294.401,7431,-4.699999999999999,4.699999999999999,6.399999999999999,821.9949,1415
2025-12-26 14:27:00,60.2,293.2943,7431,-4.800000000000001,4.699999999999999,6.399999999999999,820.4441,1418
2025-12-26 14:30:00,59.9,297.5984,7431,-4.800000000000001,4.699999999999999,6.400000000000002,811.0764,1420
2025-12-26 14:33:00,59.5,289.1131,7431,-4.800000000000001,4.6,6.399999999999999,799.6722,1418
2025-12-26 14:36:00,59.8,301.2876,7431,-4.699999999999999,4.699999999999999,6.400000000000002,799.792,1415
2025-12-26 14:39:00,58.9,302.5174,7431,-4.699999999999999,4.6,6.300000000000001,791.0262,1420
2025-12-26 14:42:00,59.4,303.7471,7431,-4.699999999999999,4.499999999999999,6.299999999999997,788.9776,1096
2025-12-26 14:45:00,59.4,300.7957,7431,-4.699999999999999,4.699999999999999,6.300000000000001,786.574,1415
2025-12-26 14:48:00,59.5,296.9835,7431,-4.700000000000003,4.699999999999999,6.400000000000002,794.1729,1415
2025-12-26 14:51:00,59.8,297.5984,7431,-4.699999999999999,4.699999999999999,6.5,795.5146,1415
2025-12-26 14:54:00,59.8,298.4592,7431,-4.699999999999999,4.699999999999999,6.399999999999999,794.0509,1415
2025-12-26 14:57:00,59.5,298.4592,7431,-4.699999999999999,4.699999999999999,6.399999999999999,794.1736,1415
2025-12-26 15:00:00,59.7,300.0579,7431,-4.800000000000001,4.800000000000001,6.400000000000002,795.754,1420
2025-12-26 15:03:00,60.5,306.6985,7431,-4.699999999999999,4.700000000000001,6.400000000000002,807.398,1424
2025-12-26 15:06:00,61.1,303.3782,7431,-4.899999999999999,4.800000000000001,6.599999999999998,829.5311,1426
2025-12-26 15:09:00,61.5,301.9025,7431,-4.899999999999999,4.800000000000001,6.599999999999998,838.3361,1426
2025-12-26 15:12:00,61.7,300.5498,7431,-5.0,4.9,6.699999999999999,834.4468,1413
2025-12-26 15:15:00,61.9,300.0579,7431,-5.0,5.0,6.699999999999999,836.4801,1413
2025-12-26 15:18:00,62.3,307.0674,7432,-5.0,4.9,6.800000000000001,845.0996,1411
2025-12-26 15:21:00,62.3,298.3362,7432,-5.0,5.0,6.800000000000001,845.6469,1413
2025-12-26 15:24:00,62.3,296.9835,7432,-5.0,5.0,6.800000000000001,843.2003,1413
2025-12-26 15:27:00,61.7,290.8348,7432,-4.899999999999999,5.2,6.600000000000001,824.4709,1414
2025-12-26 15:30:00,61.3,293.5402,7432,-4.899999999999999,5.0,6.699999999999999,821.903,1417
2025-12-26 15:33:00,61.3,295.1389,7432,-4.899999999999999,5.0,6.600000000000001,825.9226,1413
2025-12-26 15:36:00,61.9,295.8767,7432,-4.899999999999999,4.9,6.699999999999999,831.5997,1413
2025-12-26 15:39:00,61.3,295.6308,7432,-4.900000000000002,5.0,6.700000000000003,829.3991,1413
2025-12-26 15:42:00,61.5,293.5402,7432,-5.0,5.0,6.700000000000003,828.396,1413
2025-12-26 15:45:00,61.5,302.3944,7432,-5.0,5.0,6.700000000000003,835.4642,1413
2025-12-26 15:48:00,61.7,296.4916,7432,-5.0,4.9,6.700000000000003,834.3929,1413
2025-12-26 15:51:00,61.7,295.7538,7432,-5.0,5.0,6.700000000000003,834.6227,1413
2025-12-26 15:54:00,61.9,301.2876,7432,-4.900000000000002,5.0,6.700000000000003,835.8378,1413
2025-12-26 15:57:00,61.9,303.0093,7432,-4.900000000000002,4.9,6.700000000000003,836.337,1413
2025-12-26 16:00:00,61.5,299.566,7432,-5.0,5.000000000000001,6.699999999999999,833.251,1413
2025-12-26 16:03:00,61.3,294.524,7432,-4.899999999999999,4.9,6.699999999999999,826.337,1417
2025-12-26 16:06:00,61.3,294.524,7432,-4.899999999999999,4.9,6.699999999999999,826.5645,1417
2025-12-26 16:09:00,61.5,294.1551,7432,-5.0,5.000000000000001,6.699999999999999,827.493,1413
2025-12-26 16:12:00,61.3,291.6956,7432,-4.899999999999999,5.0,6.699999999999999,826.1987,1417
2025-12-26 16:15:00,61.1,292.9254,7432,-4.899999999999999,5.1000000000000005,6.699999999999999,826.6312,1417
2025-12-26 16:18:00,61.1,287.8834,7433,-4.899999999999999,5.1000000000000005,6.699999999999999,823.0587,1417
2025-12-26 16:21:00,60.9,290.4659,7433,-4.800000000000001,5.0,6.599999999999998,818.8622,1417
2025-12-26 16:24:00,60.9,293.2943,7433,-4.899999999999999,5.1000000000000005,6.599999999999998,824.7926,1417
2025-12-26 16:27:00,60.9,289.1131,7433,-4.800000000000001,5.1000000000000005,6.599999999999998,823.9294,1417
2025-12-26 16:30:00,61.3,302.1484,7433,-4.899999999999999,5.0,6.599999999999998,828.4516,1413
2025-12-26 16:33:00,61.3,292.5564,7433,-4.899999999999999,4.9,6.599999999999998,821.2295,1417
2025-12-26 16:36:00,61.1,291.4496,7433,-4.899999999999999,5.0,6.599999999999998,820.6844,1417
2025-12-26 16:39:00,61.1,295.3848,7433,-4.899999999999999,5.0,6.599999999999998,822.4456,1413
2025-12-26 16:42:00,61.1,292.8024,7433,-4.899999999999999,5.0,6.599999999999998,822.1306,1417
2025-12-26 16:45:00,60.9,287.8834,7433,-4.900000000000002,5.0,6.699999999999999,813.9455,1417
2025-12-26 16:48:00,60.9,293.7862,7433,-4.900000000000002,5.1000000000000005,6.699999999999999,820.1674,1417
2025-12-26 16:51:00,60.9,288.8672,7433,-5.0,5.0,6.699999999999999,817.5887,1417
2025-12-26 16:54:00,60.9,294.524,7433,-4.900000000000002,5.1000000000000005,6.699999999999999,821.5749,1417
2025-12-26 16:57:00,60.9,290.9578,7433,-4.900000000000002,5.0,6.699999999999999,816.6257,1417
2025-12-26 17:00:00,60.9,290.3429,7433,-4.900000000000002,5.0,6.699999999999999,817.6831,1417
2025-12-26 17:03:00,60.9,289.605,7433,-4.900000000000002,5.0,6.699999999999999,821.2532,1417
2025-12-26 17:06:00,60.9,286.7766,7433,-5.0,5.1,6.699999999999999,818.6226,1417
2025-12-26 17:09:00,61.1,292.8024,7433,-4.900000000000002,5.1,6.699999999999999,822.1016,1417
2025-12-26 17:12:00,61.3,292.3105,7433,-4.900000000000002,4.9,6.699999999999999,821.3715,1417
2025-12-26 17:15:00,60.9,300.7957,7433,-4.900000000000002,5.0,6.600000000000001,822.5673,1413
2025-12-26 17:18:00,60.9,291.4496,7434,-4.900000000000002,4.9,6.600000000000001,818.6072,1417
2025-12-26 17:21:00,60.9,295.9997,7434,-4.900000000000002,5.0,6.699999999999999,820.2877,1413
2025-12-26 17:24:00,60.7,295.3848,7434,-4.800000000000001,5.0,6.600000000000001,814.4505,1417
2025-12-26 17:27:00,60.5,290.2199,7434,-4.800000000000001,5.0,6.600000000000001,814.3309,1417
2025-12-26 17:30:00,60.7,291.0807,7434,-4.900000000000002,5.0,6.600000000000001,815.2755,1417
2025-12-26 17:33:00,60.5,287.6375,7434,-5.0,5.1000000000000005,6.699999999999999,813.3597,1417
2025-12-26 17:36:00,60.9,293.7862,7434,-4.900000000000002,5.0,6.600000000000001,819.911,1417
2025-12-26 17:39:00,60.7,295.6308,7434,-4.899999999999999,5.0,6.699999999999999,815.3203,1413
2025-12-26 17:42:00,60.9,297.4754,7434,-4.899999999999999,5.0,6.799999999999997,827.202,1413
2025-12-26 17:45:00,61.5,302.1484,7434,-5.0,5.0,6.799999999999997,830.296,1413
2025-12-26 17:48:00,61.7,298.9511,7434,-5.0,5.0,6.799999999999997,831.4035,1413
2025-12-26 17:51:00,61.3,294.0321,7434,-4.899999999999999,5.1000000000000005,6.699999999999999,827.6458,1417
2025-12-26 17:54:00,60.5,287.8834,7434,-4.799999999999997,5.1000000000000005,6.599999999999998,810.0209,1417
2025-12-26 17:57:00,60.3,286.1617,7434,-4.899999999999999,5.1000000000000005,6.599999999999998,810.2249,1417
2025-12-26 18:00:00,59.9,287.2685,7434,-4.799999999999997,5.1000000000000005,6.599999999999998,800.0436,1417
2025-12-26 18:03:00,59.9,284.686,7434,-4.899999999999999,5.1000000000000005,6.599999999999998,798.3524,1417
2025-12-26 18:06:00,60.5,285.7928,7434,-4.899999999999999,5.1000000000000005,6.699999999999999,809.1108,1417
2025-12-26 18:09:00,60.4,286.7766,7434,-4.899999999999999,5.1000000000000005,6.599999999999998,804.2369,1417
2025-12-26 18:12:00,60.3,283.5793,7434,-4.899999999999999,5.1000000000000005,6.599999999999998,800.5927,1417
2025-12-26 18:15:00,60.1,280.9968,7434,-4.799999999999997,5.1000000000000005,6.599999999999998,795.7101,1444
2025-12-26 18:18:00,60.1,291.9416,7435,-4.799999999999997,5.1000000000000005,6.599999999999998,798.1105,1417
2025-12-26 18:21:00,60.1,290.9578,7435,-4.899999999999999,5.1000000000000005,6.599999999999998,795.2836,1417
2025-12-26 18:24:00,60.5,298.0903,7435,-5.0,4.9,6.699999999999999,801.0789,1413
2025-12-26 18:27:00,60.3,294.524,7435,-4.899999999999999,4.9,6.599999999999998,800.2309,1417
2025-12-26 18:30:00,60.3,292.8024,7435,-4.899999999999999,4.9,6.599999999999998,800.2212,1417
2025-12-26 18:33:00,59.9,286.5307,7435,-4.799999999999997,5.000000000000001,6.599999999999998,797.8989,1417
2025-12-26 18:36:00,59.9,287.8834,7435,-4.799999999999997,5.000000000000001,6.599999999999998,802.2026,1417
2025-12-26 18:39:00,60.3,291.4496,7435,-4.899999999999999,4.9,6.599999999999998,798.8088,1417
2025-12-26 18:42:00,60.1,293.5402,7435,-4.899999999999999,5.000000000000001,6.599999999999998,797.3775,1417
2025-12-26 18:45:00,59.9,285.3009,7435,-4.899999999999999,5.000000000000001,6.599999999999998,796.1331,1417
2025-12-26 18:48:00,59.9,286.7766,7435,-4.899999999999999,5.000000000000001,6.599999999999998,797.3542,1417
2025-12-26 18:51:00,60.3,291.5726,7435,-4.799999999999997,5.0,6.599999999999998,801.4054,1417
2025-12-26 18:54:00,60.2,286.0388,7435,-4.799999999999997,5.0,6.599999999999998,799.5396,1417
2025-12-26 18:57:00,60.2,288.3753,7435,-4.800000000000001,5.1000000000000005,6.699999999999999,800.0727,1417
2025-12-26 19:00:00,60.5,295.8767,7435,-4.899999999999999,4.9,6.699999999999999,803.4149,1413
2025-12-26 19:03:00,60.5,294.401,7435,-5.0,5.0,6.699999999999999,798.4799,1413
2025-12-26 19:06:00,59.9,293.1713,7435,-4.800000000000001,4.9,6.600000000000001,797.9271,1417
2025-12-26 19:09:00,59.3,283.4563,7435,-4.800000000000001,4.9,6.5,783.9454,1417
2025-12-26 19:12:00,59.5,287.3915,7435,-4.800000000000001,5.1000000000000005,6.600000000000001,790.308,1417
2025-12-26 19:15:00,59.4,288.4983,7435,-4.799999999999997,5.0,6.5,788.4494,1417
2025-12-26 19:18:00,59.5,286.7766,7436,-4.899999999999999,5.0,6.600000000000001,787.7053,1417
2025-12-26 19:21:00,59.3,285.1779,7436,-4.800000000000001,5.0,6.5,784.4179,1417
2025-12-26 19:24:00,59.3,287.8834,7436,-4.800000000000001,5.000000000000001,6.5,786.0453,1417
2025-12-26 19:27:00,59.5,296.8605,7436,-4.800000000000001,4.800000000000001,6.5,792.2985,1420
2025-12-26 19:30:00,59.3,288.0063,7436,-4.800000000000001,4.9,6.5,787.3293,1417
2025-12-26 19:33:00,59.3,281.8576,7436,-4.800000000000001,5.1000000000000005,6.5,785.7441,1444
2025-12-26 19:36:00,59.3,287.0226,7436,-4.800000000000001,5.0,6.5,787.2392,1417
2025-12-26 19:39:00,60.5,293.2943,7436,-4.899999999999999,4.9,6.699999999999999,801.3207,1417
2025-12-26 19:42:00,60.2,292.6794,7436,-4.899999999999999,5.0,6.699999999999999,798.8832,1417
2025-12-26 19:45:00,60.2,286.4077,7436,-4.899999999999999,5.0,6.600000000000001,797.7549,1417
2025-12-26 19:48:00,60.1,279.1522,7436,-4.800000000000001,5.1000000000000005,6.600000000000001,793.2339,1444
2025-12-26 19:51:00,59.5,283.4563,7436,-4.800000000000001,5.2,6.600000000000001,788.7452,1444
2025-12-26 19:54:00,59.7,282.9644,7436,-4.799999999999997,5.1000000000000005,6.5,788.4716,1444
2025-12-26 19:57:00,59.9,289.728,7436,-4.899999999999999,5.0,6.600000000000001,793.0917,1417
2025-12-26 20:00:00,59.5,283.5793,7436,-4.799999999999997,5.0,6.5,788.9553,1417
2025-12-26 20:03:00,59.7,289.1131,7436,-4.899999999999999,5.0,6.699999999999999,791.0574,1417
2025-12-26 20:06:00,59.7,284.686,7436,-4.699999999999999,5.1000000000000005,6.5,789.6927,1444
2025-12-26 20:09:00,59.9,284.5631,7436,-4.899999999999999,5.0,6.600000000000001,792.1367,1417
2025-12-26 20:12:00,58.9,280.9968,7436,-4.899999999999999,5.2,6.5,785.9777,1444
2025-12-26 20:15:00,59.3,292.0645,7436,-4.800000000000001,5.0,6.600000000000001,788.4562,1417
2025-12-26 20:18:00,59.5,286.1617,7437,-4.899999999999999,4.9,6.600000000000001,784.2637,1417
2025-12-26 20:21:00,59.3,287.6375,7437,-4.699999999999999,5.0,6.5,786.5131,1417
2025-12-26 20:24:00,59.3,287.2685,7437,-4.800000000000001,5.0,6.600000000000001,785.1423,1417
2025-12-26 20:27:00,59.5,291.6956,7437,-4.899999999999999,5.0,6.600000000000001,783.5199,1417
2025-12-26 20:30:00,59.5,289.4821,7437,-4.800000000000001,5.0,6.600000000000001,784.4761,1417
2025-12-26 20:33:00,59.4,288.2523,7437,-4.800000000000001,5.0,6.600000000000001,783.182,1417
2025-12-26 20:36:00,59.3,286.6537,7437,-4.899999999999999,5.0,6.5,782.4268,1417
2025-12-26 20:39:00,59.5,292.5564,7437,-4.899999999999999,4.9,6.600000000000001,786.4155,1417
2025-12-26 20:42:00,59.2,286.6537,7437,-4.899999999999999,5.0,6.600000000000001,783.1894,1417
2025-12-26 20:45:00,59.1,282.7184,7437,-4.899999999999999,5.0,6.600000000000001,781.9866,1417
2025-12-26 20:48:00,58.9,286.5307,7437,-4.800000000000001,5.1000000000000005,6.5,780.2104,1417
2025-12-26 20:51:00,59.5,286.1617,7437,-4.800000000000001,5.0,6.600000000000001,784.5899,1417
2025-12-26 20:54:00,59.5,292.5564,7437,-4.800000000000001,5.0,6.600000000000001,786.6929,1417
2025-12-26 20:57:00,59.6,288.0063,7437,-4.800000000000001,4.800000000000001,6.600000000000001,784.0266,1417
2025-12-26 21:00:00,59.2,281.1198,7437,-4.699999999999999,5.000000000000001,6.5,780.1299,1444
2025-12-26 21:03:00,58.7,280.8738,7437,-4.699999999999999,5.000000000000001,6.5,775.6069,1444
2025-12-26 21:06:00,58.9,275.0941,7437,-4.699999999999999,5.000000000000001,6.5,767.0024,1444
2025-12-26 21:09:00,58.4,275.463,7437,-4.699999999999999,5.1000000000000005,6.399999999999999,765.532,1444
2025-12-26 21:12:00,56.2,265.502,7437,-4.600000000000001,5.1000000000000005,6.100000000000001,732.1376,1844
2025-12-26 21:15:00,56.2,255.2951,7437,-4.399999999999999,5.1000000000000005,6.100000000000001,730.0799,1725
2025-12-26 21:18:00,59.2,324.7758,7438,-4.600000000000001,4.4,6.5,791.2516,1116
2025-12-26 21:21:00,62.9,329.2028,7438,-4.899999999999999,4.699999999999999,6.600000000000001,842.936,1185
2025-12-26 21:24:00,62.7,324.1609,7438,-4.899999999999999,4.6,6.699999999999999,849.5996,1185
2025-12-26 21:27:00,62.9,332.8921,7438,-4.800000000000001,4.799999999999999,6.699999999999999,855.3342,1191
2025-12-26 21:30:00,63.5,325.1447,7438,-5.0,4.699999999999999,6.899999999999999,865.6486,1185
2025-12-26 21:33:00,64.1,329.2028,7438,-5.0,4.699999999999999,6.900000000000002,883.9301,1185
2025-12-26 21:36:00,63.9,321.7014,7438,-5.0,4.8999999999999995,6.900000000000002,871.527,1185
2025-12-26 21:39:00,63.3,319.2419,7438,-4.899999999999999,4.799999999999999,6.800000000000001,863.3162,1185
2025-12-26 21:42:00,63.5,331.0475,7438,-5.0,4.6,6.800000000000001,872.9217,1185
2025-12-26 21:45:00,63.9,324.0379,7438,-5.0,4.699999999999999,6.799999999999997,873.1644,1185
2025-12-26 21:48:00,63.9,327.2353,7438,-4.900000000000002,4.799999999999999,6.800000000000001,875.0981,1185
2025-12-26 21:51:00,63.7,322.1933,7438,-4.900000000000002,4.799999999999999,6.800000000000001,869.835,1185
2025-12-26 21:54:00,63.5,324.6528,7438,-5.0,4.699999999999999,6.800000000000001,871.4902,1185
2025-12-26 21:57:00,63.9,327.6042,7438,-4.899999999999999,4.799999999999999,6.699999999999999,872.3199,1185
2025-12-26 22:00:00,63.5,316.1675,7438,-4.899999999999999,4.8,6.699999999999999,863.1617,1429
2025-12-26 22:03:00,62.7,304.362,7438,-4.800000000000001,4.8,6.599999999999998,841.6679,1426
2025-12-26 22:06:00,59.5,304.9769,7438,-4.5,4.8999999999999995,6.300000000000001,794.092,1114
2025-12-26 22:09:00,59.4,288.4983,7438,-4.5,4.8999999999999995,6.200000000000003,786.0433,1416
2025-12-26 22:12:00,58.9,283.0874,7438,-4.5,4.999999999999999,6.200000000000003,777.3516,1783
2025-12-26 22:15:00,58.0,268.3304,7438,-4.5,4.999999999999999,6.099999999999998,749.0389,1759
2025-12-26 22:18:00,56.8,267.9615,7439,-4.399999999999999,4.999999999999999,6.0,740.8848,1759
2025-12-26 22:21:00,56.8,264.0263,7439,-4.300000000000001,4.999999999999999,6.0,734.8521,1845
2025-12-26 22:24:00,56.4,264.6412,7439,-4.300000000000001,4.999999999999999,5.899999999999999,733.7682,1763
2025-12-26 22:27:00,56.4,269.4372,7439,-4.400000000000002,4.8999999999999995,6.0,733.2055,1759
2025-12-26 22:30:00,55.8,268.5764,7439,-4.300000000000001,4.999999999999999,5.900000000000002,727.8118,1763
2025-12-26 22:33:00,55.6,262.5506,7439,-4.300000000000001,4.999999999999999,5.900000000000002,729.1132,1763
2025-12-26 22:36:00,55.0,266.1169,7439,-4.100000000000001,4.999999999999999,5.800000000000001,716.6567,1740
2025-12-26 22:39:00,54.3,260.2141,7439,-4.199999999999999,4.999999999999999,5.799999999999997,705.0701,1758
2025-12-26 22:42:00,54.0,263.2885,7439,-4.199999999999999,4.8999999999999995,5.699999999999999,691.2024,1763
2025-12-26 22:45:00,54.0,274.2332,7439,-4.199999999999999,4.699999999999999,5.699999999999999,697.921,1749
2025-12-26 22:48:00,54.3,269.4372,7439,-4.099999999999998,4.699999999999999,5.699999999999999,695.1279,1747
