Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-27 23:45:00,47.7,254.1884,7464,-3.6000000000000014,4.800000000000001,5.100000000000001,569.3963,726
2025-12-27 23:48:00,47.8,257.2627,7464,-3.599999999999998,4.800000000000001,5.099999999999998,562.8479,726
2025-12-27 23:51:00,47.4,252.9586,7464,-3.6999999999999993,4.699999999999999,5.100000000000001,561.3744,726
2025-12-27 23:54:00,47.1,248.4086,7464,-3.5,4.799999999999999,5.0,556.8123,709
2025-12-27 23:57:00,47.2,249.2694,7464,-3.599999999999998,4.799999999999999,5.0,552.4236,709
2025-12-28 00:00:00,47.0,258.1235,7464,-3.6000000000000014,4.699999999999999,5.0,550.2143,724
2025-12-28 00:03:00,46.4,241.1531,7464,-3.6000000000000014,4.8,5.0,539.9101,707
2025-12-28 00:06:00,46.0,240.9071,7464,-3.5,4.8,4.900000000000002,544.183,708
2025-12-28 00:09:00,45.6,235.1273,7464,-3.599999999999998,4.8,4.899999999999999,531.8181,979
2025-12-28 00:12:00,45.2,241.1531,7464,-3.5,4.8,4.800000000000001,529.6118,708
2025-12-28 00:15:00,44.6,236.726,7464,-3.400000000000002,4.7,4.800000000000001,519.9402,979
2025-12-28 00:18:00,44.1,242.1369,7465,-3.3000000000000007,4.6000000000000005,4.699999999999999,506.7033,704
2025-12-28 00:21:00,43.9,241.0301,7465,-3.3000000000000007,4.5,4.699999999999999,505.2749,699
2025-12-28 00:24:00,43.7,239.1855,7465,-3.400000000000002,4.6000000000000005,4.699999999999999,503.1132,699
2025-12-28 00:27:00,43.7,238.6936,7465,-3.3000000000000007,4.6000000000000005,4.699999999999999,504.4717,700
2025-12-28 00:30:00,43.9,250.991,7465,-3.3000000000000007,4.6000000000000005,4.600000000000001,510.9845,704
2025-12-28 00:33:00,43.9,255.6641,7465,-3.3000000000000007,4.4,4.699999999999999,505.457,717
2025-12-28 00:36:00,43.7,242.3828,7465,-3.3000000000000007,4.4,4.600000000000001,499.8964,699
2025-12-28 00:39:00,43.3,238.0787,7465,-3.299999999999997,4.5,4.699999999999999,494.4641,700
2025-12-28 00:42:00,43.2,238.0787,7465,-3.299999999999997,4.6000000000000005,4.599999999999998,497.2856,700
2025-12-28 00:45:00,43.5,239.6774,7465,-3.299999999999997,4.5,4.699999999999999,497.6407,700
2025-12-28 00:48:00,43.3,247.6707,7465,-3.299999999999997,4.6000000000000005,4.599999999999998,498.4343,704
2025-12-28 00:51:00,43.5,235.7422,7465,-3.299999999999997,4.6000000000000005,4.599999999999998,495.0623,700
2025-12-28 00:54:00,43.1,237.4638,7465,-3.1999999999999993,4.6000000000000005,4.599999999999998,495.0896,700
2025-12-28 00:57:00,43.1,236.3571,7465,-3.299999999999997,4.500000000000001,4.599999999999998,493.1592,700
2025-12-28 01:00:00,43.1,242.2598,7465,-3.299999999999997,4.500000000000001,4.599999999999998,496.4631,704
2025-12-28 01:03:00,42.9,236.849,7465,-3.1999999999999993,4.499999999999999,4.5,490.1514,700
2025-12-28 01:06:00,43.1,248.5315,7465,-3.1999999999999993,4.3999999999999995,4.599999999999998,493.995,704
2025-12-28 01:09:00,43.1,243.1207,7465,-3.3000000000000007,4.3999999999999995,4.699999999999999,490.3011,704
2025-12-28 01:12:00,42.8,239.1855,7465,-3.1999999999999993,4.3999999999999995,4.5,488.2334,700
2025-12-28 01:15:00,42.5,239.6774,7465,-3.1999999999999993,4.499999999999999,4.600000000000001,485.2136,700
2025-12-28 01:18:00,42.3,236.3571,7466,-3.1999999999999993,4.499999999999999,4.5,481.6599,700
2025-12-28 01:21:00,42.1,236.9719,7466,-3.1999999999999993,4.3999999999999995,4.5,482.4089,700
2025-12-28 01:24:00,42.2,240.5382,7466,-3.1999999999999993,4.3999999999999995,4.600000000000001,481.8458,700
2025-12-28 01:27:00,42.4,260.829,7466,-3.1999999999999993,3.999999999999999,4.600000000000001,480.8134,24
2025-12-28 01:30:00,42.3,249.6383,7466,-3.1999999999999993,4.1,4.5,479.375,22
2025-12-28 01:33:00,42.1,244.8423,7466,-3.1999999999999993,4.199999999999999,4.5,474.3905,687
2025-12-28 01:36:00,42.1,252.2208,7466,-3.1999999999999993,4.199999999999999,4.5,477.9784,22
2025-12-28 01:39:00,42.1,254.5573,7466,-3.1999999999999993,4.199999999999999,4.5,478.3592,22
2025-12-28 01:42:00,42.3,250.991,7466,-3.1999999999999993,4.199999999999999,4.5,477.7001,22
2025-12-28 01:45:00,42.1,250.991,7466,-3.1999999999999993,4.199999999999999,4.5,473.618,22
2025-12-28 01:48:00,42.7,259.1074,7466,-3.3000000000000007,4.1,4.600000000000001,484.3671,24
2025-12-28 01:51:00,42.5,256.6479,7466,-3.3000000000000007,4.1,4.600000000000001,484.3989,24
2025-12-28 01:54:00,42.5,252.5897,7466,-3.3000000000000007,4.199999999999999,4.600000000000001,478.0783,717
2025-12-28 01:57:00,42.3,255.1722,7466,-3.3000000000000007,4.1,4.5,480.2662,24
2025-12-28 02:00:00,42.1,257.1397,7466,-3.1999999999999993,4.1,4.5,479.2076,24
2025-12-28 02:03:00,42.1,260.0912,7466,-3.1999999999999993,4.1,4.5,475.9204,24
2025-12-28 02:06:00,42.3,259.4763,7466,-3.1999999999999993,4.0,4.5,475.4504,24
2025-12-28 02:09:00,41.9,250.991,7466,-3.1999999999999993,4.1000000000000005,4.5,474.2559,22
2025-12-28 02:12:00,41.5,249.7613,7466,-3.0,4.1000000000000005,4.299999999999997,469.3588,687
2025-12-28 02:15:00,41.5,252.5897,7466,-3.0,3.999999999999999,4.300000000000001,469.1152,25
2025-12-28 02:18:00,41.1,248.5315,7467,-3.0,3.8999999999999995,4.300000000000001,465.7205,29
2025-12-28 02:21:00,41.1,256.2789,7467,-3.0,3.8,4.300000000000001,461.8659,51
2025-12-28 02:24:00,41.3,258.4925,7467,-3.0,3.8,4.300000000000001,465.3475,51
2025-12-28 02:27:00,41.3,261.9358,7467,-3.0,3.6999999999999993,4.300000000000001,467.1632,51
2025-12-28 02:30:00,41.1,265.625,7467,-3.0,3.7,4.300000000000001,464.058,51
2025-12-28 02:33:00,40.9,256.8938,7467,-2.8999999999999986,3.7,4.199999999999999,462.0836,51
2025-12-28 02:36:00,40.9,260.3371,7467,-3.0,3.7,4.199999999999999,457.2866,51
2025-12-28 02:39:00,40.7,263.0425,7467,-3.0,3.7,4.199999999999999,456.6195,51
2025-12-28 02:42:00,40.5,260.952,7467,-2.900000000000002,3.7,4.100000000000001,457.7116,51
2025-12-28 02:45:00,40.7,261.4438,7467,-2.900000000000002,3.6000000000000005,4.100000000000001,458.2079,51
2025-12-28 02:48:00,40.5,265.502,7467,-2.900000000000002,3.6000000000000005,4.100000000000001,459.6876,51
2025-12-28 02:51:00,40.9,264.0263,7467,-2.900000000000002,3.5999999999999996,4.199999999999999,459.9333,51
2025-12-28 02:54:00,40.9,265.0101,7467,-3.0,3.5999999999999996,4.199999999999999,461.0146,51
2025-12-28 02:57:00,41.1,266.4858,7467,-2.8999999999999986,3.6999999999999993,4.199999999999999,461.2509,50
2025-12-28 03:00:00,39.7,227.6259,7467,-2.8000000000000007,4.0,4.0,442.2845,1015
2025-12-28 03:03:00,39.1,223.3218,7467,-2.6999999999999993,3.999999999999999,3.8999999999999986,434.8839,1014
2025-12-28 03:06:00,38.7,224.3056,7467,-2.6999999999999993,3.8999999999999995,3.8999999999999986,430.1226,1014
2025-12-28 03:09:00,38.5,216.5582,7467,-2.6999999999999993,3.8999999999999995,3.8000000000000007,425.8763,1014
2025-12-28 03:12:00,38.3,216.6811,7467,-2.6999999999999993,3.999999999999999,3.8000000000000007,423.3286,1014
2025-12-28 03:15:00,38.3,224.0596,7467,-2.599999999999998,3.8999999999999995,3.8000000000000007,422.456,1014
2025-12-28 03:18:00,38.1,218.1568,7468,-2.6999999999999993,3.999999999999999,3.8000000000000007,419.7798,1014
2025-12-28 03:21:00,37.6,221.969,7468,-2.6000000000000014,3.8999999999999995,3.8000000000000007,418.9946,1014
2025-12-28 03:24:00,37.8,220.9852,7468,-2.6999999999999993,3.8,3.8000000000000007,419.4152,1014
2025-12-28 03:27:00,37.6,217.9109,7468,-2.6000000000000014,3.8999999999999995,3.6999999999999993,413.3873,1014
2025-12-28 03:30:00,37.6,216.0663,7468,-2.599999999999998,3.8,3.799999999999997,410.8857,1013
2025-12-28 03:33:00,37.2,221.969,7468,-2.599999999999998,3.8999999999999995,3.6999999999999993,412.9927,1014
2025-12-28 03:36:00,36.8,212.1311,7468,-2.5,3.8999999999999995,3.599999999999998,403.0467,1009
2025-12-28 03:39:00,36.8,224.5515,7468,-2.5,3.7,3.599999999999998,405.6111,1013
2025-12-28 03:42:00,36.8,226.3961,7468,-2.5,3.5999999999999996,3.599999999999998,405.8937,1013
2025-12-28 03:45:00,36.8,219.7555,7468,-2.6000000000000014,3.7,3.6999999999999993,402.1279,1013
2025-12-28 03:48:00,36.7,223.0758,7468,-2.6000000000000014,3.7,3.6999999999999993,402.6598,1014
2025-12-28 03:51:00,36.7,224.9204,7468,-2.6000000000000014,3.7,3.6000000000000014,405.0608,1014
2025-12-28 03:54:00,36.6,224.3056,7468,-2.5,3.7,3.6000000000000014,402.0881,1013
2025-12-28 03:57:00,36.3,221.2312,7468,-2.5,3.6000000000000005,3.5,400.2162,1013
2025-12-28 04:00:00,36.2,217.05,7468,-2.3999999999999986,3.7,3.5,385.7855,1013
2025-12-28 04:03:00,36.2,219.6325,7468,-2.5,3.6000000000000005,3.6000000000000014,395.8326,1013
2025-12-28 04:06:00,35.9,220.1244,7468,-2.5,3.6000000000000005,3.5,395.2982,1013
2025-12-28 04:09:00,35.3,220.0014,7468,-2.400000000000002,3.4000000000000004,3.3000000000000007,368.7083,81
2025-12-28 04:12:00,34.6,223.8137,7468,-2.200000000000003,3.4000000000000004,3.200000000000003,364.5879,81
2025-12-28 04:15:00,34.4,221.2312,7468,-2.200000000000003,3.3000000000000007,3.200000000000003,363.6784,81
2025-12-28 04:18:00,34.4,219.0176,7469,-2.3000000000000007,3.3000000000000007,3.3000000000000007,365.913,81
2025-12-28 04:21:00,34.8,227.5029,7469,-2.3999999999999986,3.3000000000000007,3.3999999999999986,365.9297,82
2025-12-28 04:24:00,34.6,220.3704,7469,-2.3999999999999986,3.3000000000000007,3.3000000000000007,373.2188,81
2025-12-28 04:27:00,34.6,216.5582,7469,-2.3999999999999986,3.3000000000000007,3.3000000000000007,365.2135,81
2025-12-28 04:30:00,34.6,224.5515,7469,-2.3000000000000007,3.4000000000000004,3.3000000000000007,364.4614,81
2025-12-28 04:33:00,34.6,222.215,7469,-2.3000000000000007,3.4000000000000004,3.3000000000000007,377.2737,81
2025-12-28 04:36:00,34.8,225.2894,7469,-2.400000000000002,3.4000000000000004,3.3000000000000007,374.3746,81
2025-12-28 04:39:00,34.8,221.2312,7469,-2.3000000000000007,3.4000000000000004,3.400000000000002,370.7269,81
2025-12-28 04:42:00,34.8,215.9433,7469,-2.3000000000000007,3.5,3.400000000000002,368.0948,81
2025-12-28 04:45:00,34.8,219.1406,7469,-2.3000000000000007,3.5,3.400000000000002,365.019,81
2025-12-28 04:48:00,34.8,218.5257,7469,-2.3000000000000007,3.5,3.3000000000000007,370.8931,81
2025-12-28 04:51:00,35.0,222.092,7469,-2.3000000000000007,3.5,3.3000000000000007,373.4492,81
2025-12-28 04:54:00,35.0,220.0014,7469,-2.3999999999999986,3.4000000000000004,3.3999999999999986,366.4076,81
2025-12-28 04:57:00,35.0,229.5935,7469,-2.3999999999999986,3.4000000000000004,3.5,364.0337,82
2025-12-28 05:00:00,35.4,230.5773,7469,-2.3999999999999986,3.4000000000000004,3.5,370.2772,82
2025-12-28 05:03:00,34.0,224.4285,7469,-2.299999999999997,3.4000000000000004,3.299999999999997,358.0246,81
2025-12-28 05:06:00,34.4,215.6973,7469,-2.299999999999997,3.4000000000000004,3.299999999999997,357.9221,81
2025-12-28 05:09:00,34.4,217.173,7469,-2.299999999999997,3.4000000000000004,3.299999999999997,354.0056,81
2025-12-28 05:12:00,35.0,230.4543,7469,-2.3999999999999986,3.4000000000000004,3.3999999999999986,368.7158,82
2025-12-28 05:15:00,35.2,234.5125,7469,-2.3999999999999986,3.5,3.3999999999999986,372.5105,82
2025-12-28 05:18:00,35.4,234.7584,7470,-2.3999999999999986,3.5,3.5,373.8067,82
2025-12-28 05:21:00,35.6,235.4962,7470,-2.5,3.4000000000000004,3.6000000000000014,376.7186,82
2025-12-28 05:24:00,35.6,233.5287,7470,-2.5,3.5,3.5,373.3544,82
2025-12-28 05:27:00,35.4,237.5868,7470,-2.5,3.5,3.5,374.5749,82
2025-12-28 05:30:00,35.8,233.7746,7470,-2.5,3.4000000000000004,3.5,378.3259,82
2025-12-28 05:33:00,35.8,248.2856,7470,-2.5,3.4000000000000004,3.599999999999998,379.2953,75
2025-12-28 05:36:00,36.0,240.0463,7470,-2.5,3.4000000000000004,3.599999999999998,381.5007,82
2025-12-28 05:39:00,35.8,254.0654,7470,-2.5,3.3000000000000007,3.599999999999998,381.8692,75
2025-12-28 05:42:00,36.0,238.2017,7470,-2.5,3.4000000000000004,3.599999999999998,380.692,82
2025-12-28 05:45:00,36.2,254.1884,7470,-2.599999999999998,3.4000000000000004,3.599999999999998,381.9491,75
2025-12-28 05:48:00,35.9,244.3504,7470,-2.5,3.4000000000000004,3.5,379.8628,75
2025-12-28 05:51:00,35.9,239.8003,7470,-2.5,3.4000000000000004,3.5,380.8551,82
2025-12-28 05:54:00,35.8,241.7679,7470,-2.5,3.3000000000000007,3.5,381.8406,75
2025-12-28 05:57:00,35.9,243.9815,7470,-2.400000000000002,3.1999999999999993,3.5,382.9237,74
2025-12-28 06:00:00,35.9,241.1531,7470,-2.5,3.3000000000000007,3.5,381.0416,75
2025-12-28 06:03:00,35.8,249.8843,7470,-2.5,3.1999999999999993,3.6000000000000014,383.0024,75
2025-12-28 06:06:00,35.9,252.7127,7470,-2.5,3.1999999999999993,3.6000000000000014,381.4983,75
2025-12-28 06:09:00,35.9,251.7289,7470,-2.5,3.1999999999999993,3.6000000000000014,379.8927,75
2025-12-28 06:12:00,35.7,239.6774,7470,-2.5,3.1999999999999993,3.5,373.1384,74
2025-12-28 06:15:00,35.8,250.2532,7470,-2.5,3.0999999999999996,3.5,381.3661,75
2025-12-28 06:18:00,35.9,250.991,7471,-2.5,3.1999999999999993,3.6000000000000014,380.6671,75
2025-12-28 06:21:00,35.9,250.991,7471,-2.5,3.1999999999999993,3.6000000000000014,380.0313,75
2025-12-28 06:24:00,35.9,256.033,7471,-2.6000000000000014,3.0999999999999996,3.6000000000000014,381.5896,49
2025-12-28 06:27:00,35.9,255.1722,7471,-2.6000000000000014,3.1999999999999993,3.6000000000000014,382.144,49
2025-12-28 06:30:00,35.9,250.4991,7471,-2.5,3.0999999999999996,3.6000000000000014,380.342,75
2025-12-28 06:33:00,36.0,259.5992,7471,-2.5,3.0999999999999996,3.6000000000000014,386.7804,49
2025-12-28 06:36:00,36.4,260.0912,7471,-2.6000000000000014,3.0999999999999996,3.6000000000000014,386.2849,49
2025-12-28 06:39:00,36.2,259.4763,7471,-2.6000000000000014,3.0999999999999996,3.6999999999999993,385.7684,49
2025-12-28 06:42:00,36.3,262.1817,7471,-2.6000000000000014,3.1999999999999993,3.6999999999999993,387.0301,49
2025-12-28 06:45:00,36.4,255.2951,7471,-2.5,3.1999999999999993,3.599999999999998,387.4973,49
2025-12-28 06:48:00,36.6,255.0492,7471,-2.599999999999998,3.1999999999999993,3.599999999999998,387.8851,49
2025-12-28 06:51:00,36.8,259.3533,7471,-2.5,3.200000000000001,3.6999999999999993,393.4506,49
2025-12-28 06:54:00,37.6,259.7222,7471,-2.599999999999998,3.200000000000001,3.8000000000000007,405.4281,49
2025-12-28 06:57:00,37.4,256.6479,7471,-2.599999999999998,3.4000000000000004,3.8000000000000007,399.6441,49
2025-12-28 07:00:00,37.9,262.5506,7471,-2.6999999999999993,3.3000000000000007,3.8000000000000007,412.0738,54
2025-12-28 07:03:00,37.6,255.787,7471,-2.6999999999999993,3.4000000000000004,3.8000000000000007,406.5584,48
2025-12-28 07:06:00,37.6,251.4829,7471,-2.6999999999999993,3.3000000000000007,3.8000000000000007,405.8362,48
2025-12-28 07:09:00,37.4,253.3275,7471,-2.6999999999999993,3.4000000000000004,3.8000000000000007,401.4646,48
2025-12-28 07:12:00,37.6,248.4086,7471,-2.6999999999999993,3.4000000000000004,3.8000000000000007,403.1299,73
2025-12-28 07:15:00,37.4,247.9167,7471,-2.6000000000000014,3.4000000000000004,3.700000000000003,401.0509,75
2025-12-28 07:18:00,37.3,246.6869,7472,-2.6000000000000014,3.4000000000000004,3.700000000000003,401.8226,73
2025-12-28 07:21:00,37.3,248.4086,7472,-2.6000000000000014,3.4000000000000004,3.8000000000000007,400.5926,75
2025-12-28 07:24:00,37.2,244.5963,7472,-2.6000000000000014,3.4000000000000004,3.700000000000003,397.8769,73
2025-12-28 07:27:00,37.2,251.114,7472,-2.6000000000000014,3.4000000000000004,3.700000000000003,403.5962,75
2025-12-28 07:30:00,37.8,257.1397,7472,-2.700000000000003,3.4000000000000004,3.8000000000000007,411.3141,48
2025-12-28 07:33:00,37.9,275.34,7472,-2.700000000000003,3.3000000000000007,3.8000000000000007,407.4033,9
2025-12-28 07:36:00,38.7,273.4954,7472,-2.8000000000000007,3.1000000000000005,4.0,422.8315,47
2025-12-28 07:39:00,37.2,261.8128,7472,-2.700000000000003,3.200000000000001,3.8000000000000007,405.2474,49
2025-12-28 07:42:00,37.6,250.8681,7472,-2.700000000000003,3.3000000000000007,3.8000000000000007,404.3674,48
2025-12-28 07:45:00,37.2,266.2399,7472,-2.6000000000000014,3.200000000000001,3.6999999999999993,397.2137,49
2025-12-28 07:48:00,36.9,254.1884,7472,-2.599999999999998,3.0999999999999996,3.6999999999999993,377.306,49
2025-12-28 07:51:00,37.6,255.4181,7472,-2.6000000000000014,2.999999999999999,3.700000000000003,404.3455,49
2025-12-28 07:54:00,37.8,271.1588,7472,-2.6000000000000014,3.0999999999999996,3.6999999999999993,403.7326,9
2025-12-28 07:57:00,37.6,248.4086,7472,-2.6000000000000014,3.0999999999999996,3.8000000000000007,405.6342,75
2025-12-28 08:00:00,38.3,255.6641,7472,-2.6999999999999993,3.1999999999999993,3.6999999999999993,416.2072,48
2025-12-28 08:03:00,38.6,266.9777,7472,-2.6000000000000014,3.3000000000000007,3.6999999999999993,419.3606,49
2025-12-28 08:06:00,39.9,269.8062,7472,-2.900000000000002,3.3000000000000007,4.0,443.1129,54
2025-12-28 08:09:00,39.9,270.175,7472,-2.8000000000000007,3.3000000000000007,3.8999999999999986,442.4914,54
2025-12-28 08:12:00,40.3,282.2266,7472,-2.8000000000000007,3.200000000000001,4.0,453.9449,11
2025-12-28 08:15:00,41.3,279.89,7472,-3.0,3.200000000000001,4.100000000000001,470.9101,11
2025-12-28 08:18:00,41.7,292.5564,7473,-2.8999999999999986,3.3000000000000007,4.199999999999999,473.6003,10
2025-12-28 08:21:00,42.1,275.9549,7473,-3.0,3.3000000000000007,4.199999999999999,474.7489,11
2025-12-28 08:24:00,41.3,268.2075,7473,-2.8999999999999986,3.4000000000000004,4.099999999999998,466.1214,54
2025-12-28 08:27:00,41.1,267.5926,7473,-2.900000000000002,3.4000000000000004,4.0,464.0504,54
2025-12-28 08:30:00,41.5,282.9644,7473,-3.0,3.3000000000000007,4.199999999999999,469.8854,10
2025-12-28 08:33:00,41.3,277.1846,7473,-2.8999999999999986,3.3000000000000007,4.099999999999998,468.7111,11
2025-12-28 08:36:00,41.3,288.9902,7473,-2.8999999999999986,3.3000000000000007,4.099999999999998,483.8947,10
2025-12-28 08:39:00,43.3,298.2133,7473,-3.1000000000000014,3.3000000000000007,4.300000000000001,504.9597,1051
2025-12-28 08:42:00,43.4,296.2457,7473,-3.1000000000000014,3.3000000000000007,4.300000000000001,506.9843,1051
2025-12-28 08:45:00,43.5,299.0741,7473,-3.1000000000000014,3.3000000000000007,4.300000000000001,503.4546,1051
2025-12-28 08:48:00,43.3,300.0579,7473,-3.1000000000000014,3.200000000000001,4.300000000000001,506.6892,1051
2025-12-28 08:51:00,43.7,293.2943,7473,-3.099999999999998,3.3000000000000007,4.299999999999997,506.3453,1051
2025-12-28 08:54:00,43.5,293.9091,7473,-3.0,3.1999999999999993,4.300000000000001,508.6769,1051
2025-12-28 08:57:00,43.3,293.7862,7473,-3.0,3.1999999999999993,4.300000000000001,504.3893,1051
2025-12-28 09:00:00,43.1,296.6146,7473,-3.1000000000000014,3.299999999999999,4.300000000000001,503.0613,1051
2025-12-28 09:03:00,47.1,345.6814,7473,-3.3999999999999986,3.0999999999999996,4.800000000000001,569.3923,1173
2025-12-28 09:06:00,47.1,336.3354,7473,-3.5,3.1999999999999993,4.899999999999999,563.5032,1177
2025-12-28 09:09:00,47.4,344.4517,7473,-3.5,3.1999999999999993,4.800000000000001,565.8456,1177
2025-12-28 09:12:00,48.1,348.0179,7473,-3.6000000000000014,3.1999999999999993,4.900000000000002,578.9368,1176
2025-12-28 09:15:00,47.8,343.3449,7473,-3.5,3.1999999999999993,4.899999999999999,575.4435,1177
2025-12-28 09:18:00,48.1,344.8206,7474,-3.599999999999998,3.1999999999999993,5.0,585.9009,1177
2025-12-28 09:21:00,49.5,351.7072,7474,-3.6000000000000014,3.299999999999999,5.100000000000001,609.814,1176
2025-12-28 09:24:00,48.3,365.8492,7474,-3.599999999999998,3.0999999999999996,4.899999999999999,614.8842,1175
2025-12-28 09:27:00,50.1,362.283,7474,-3.6999999999999993,3.0999999999999996,5.199999999999999,594.2976,1175
2025-12-28 09:30:00,50.1,366.7101,7474,-3.6000000000000014,3.0999999999999996,5.200000000000003,622.6499,1175
2025-12-28 09:33:00,50.5,359.2086,7474,-3.5,3.0999999999999996,4.899999999999999,623.6165,1175
2025-12-28 09:36:00,49.1,357.487,7474,-3.599999999999998,3.0999999999999996,5.0,629.9748,1176
2025-12-28 09:39:00,50.9,367.9398,7474,-3.6000000000000014,3.0,5.100000000000001,634.5292,1175
2025-12-28 09:42:00,52.1,386.263,7474,-3.8000000000000007,3.0,5.300000000000001,654.9526,1163
2025-12-28 09:45:00,53.6,385.5252,7474,-4.0,3.1999999999999993,5.5,679.7879,1163
2025-12-28 09:48:00,53.5,379.3765,7474,-4.0,3.1999999999999993,5.5,679.3852,1166
2025-12-28 09:51:00,53.4,387.4928,7474,-3.900000000000002,3.1999999999999993,5.400000000000002,676.5403,1163
2025-12-28 09:54:00,54.8,399.1754,7474,-4.0,3.0999999999999996,5.5,696.0391,1164
2025-12-28 09:57:00,54.2,388.2306,7474,-3.8999999999999986,3.0999999999999996,5.5,691.1743,1163
2025-12-28 10:00:00,53.9,393.6415,7474,-3.900000000000002,3.0999999999999996,5.400000000000002,687.9111,1163
2025-12-28 10:03:00,53.6,394.8712,7474,-4.0,3.0999999999999996,5.400000000000002,681.1441,1163
2025-12-28 10:06:00,54.0,394.6253,7474,-3.8999999999999986,3.0,5.399999999999999,694.4368,1163
2025-12-28 10:09:00,55.6,406.9228,7474,-4.0,3.0,5.600000000000001,717.123,1164
2025-12-28 10:12:00,55.8,376.548,7474,-4.100000000000001,3.1999999999999993,5.600000000000001,713.6471,1166
2025-12-28 10:15:00,55.8,396.4699,7474,-4.100000000000001,3.1999999999999993,5.600000000000001,721.3485,1164
2025-12-28 10:18:00,55.8,391.305,7475,-4.0,3.1999999999999993,5.600000000000001,724.93,1163
2025-12-28 10:21:00,54.6,351.0923,7475,-4.0,3.5,5.5,707.0078,1165
2025-12-28 10:24:00,52.5,309.5269,7475,-3.6999999999999993,3.799999999999999,5.100000000000001,677.2618,1039
2025-12-28 10:27:00,51.3,298.3362,7475,-3.6999999999999993,3.8000000000000007,5.0,659.1102,1070
2025-12-28 10:30:00,50.3,303.2552,7475,-3.6000000000000014,3.6000000000000005,5.0,643.794,1039
2025-12-28 10:33:00,49.9,313.4621,7475,-3.6000000000000014,3.6000000000000005,5.0,644.8481,1039
2025-12-28 10:36:00,50.0,299.0741,7475,-3.5,3.6000000000000005,4.899999999999999,636.9133,1070
2025-12-28 10:39:00,50.1,304.9769,7475,-3.5,3.7,4.899999999999999,645.8754,1046
2025-12-28 10:42:00,50.3,314.8148,7475,-3.599999999999998,3.5999999999999996,5.0,650.897,1039
2025-12-28 10:45:00,50.7,309.8958,7475,-3.599999999999998,3.5999999999999996,5.0,650.2071,1039
2025-12-28 10:48:00,50.7,307.0674,7475,-3.6999999999999993,3.700000000000001,5.100000000000001,650.0856,1039
2025-12-28 10:51:00,50.9,302.6403,7475,-3.6999999999999993,3.700000000000001,5.100000000000001,658.0168,1070
2025-12-28 10:54:00,51.5,304.9769,7475,-3.599999999999998,3.8000000000000007,5.099999999999998,661.6552,1070
2025-12-28 10:57:00,52.5,320.4716,7475,-3.8000000000000007,3.9000000000000004,5.300000000000001,676.8071,1213
2025-12-28 11:00:00,53.6,316.1675,7475,-3.8999999999999986,4.0,5.399999999999999,689.8688,1213
2025-12-28 11:03:00,54.3,309.158,7475,-4.0,4.0,5.5,703.2444,1213
2025-12-28 11:06:00,55.2,312.9702,7475,-4.0,4.1,5.599999999999998,718.0001,1213
2025-12-28 11:09:00,55.6,311.0026,7475,-4.0,4.199999999999999,5.5,723.2714,1213
2025-12-28 11:12:00,57.7,314.8148,7475,-4.100000000000001,4.200000000000001,5.600000000000001,743.8154,1119
2025-12-28 11:15:00,58.5,314.9378,7475,-4.300000000000001,4.4,5.900000000000002,771.0828,1119
2025-12-28 11:18:00,60.3,329.5718,7476,-4.399999999999999,4.4,6.099999999999998,815.0107,1120
2025-12-28 11:21:00,61.9,325.7596,7476,-4.599999999999998,4.5,6.300000000000001,836.1944,1196
2025-12-28 11:24:00,62.1,320.2257,7476,-4.600000000000001,4.6,6.300000000000001,838.9034,1425
2025-12-28 11:27:00,62.5,316.6594,7476,-4.5,4.6,6.300000000000001,848.9098,1425
2025-12-28 11:30:00,62.5,314.3229,7476,-4.599999999999998,4.699999999999999,6.299999999999997,853.9071,1425
2025-12-28 11:33:00,63.3,313.4621,7476,-4.600000000000001,4.6,6.400000000000002,869.7993,1425
2025-12-28 11:36:00,63.9,317.1513,7476,-4.599999999999998,4.699999999999999,6.5,885.9439,1425
2025-12-28 11:39:00,64.5,321.5784,7476,-4.600000000000001,4.699999999999999,6.5,885.5372,1197
2025-12-28 11:42:00,64.3,316.0446,7476,-4.700000000000003,4.6,6.5,881.457,1425
2025-12-28 11:45:00,64.3,317.7662,7476,-4.699999999999999,4.6,6.399999999999999,883.3001,1425
2025-12-28 11:48:00,64.3,326.3744,7476,-4.599999999999998,4.6,6.399999999999999,881.7744,1196
2025-12-28 11:51:00,63.9,315.0608,7476,-4.699999999999999,4.699999999999999,6.399999999999999,878.7325,1425
2025-12-28 11:54:00,64.1,325.5136,7476,-4.699999999999999,4.6,6.400000000000002,881.4077,1196
2025-12-28 11:57:00,64.1,336.4583,7476,-4.599999999999998,4.5,6.300000000000001,895.9183,1196
2025-12-28 12:00:00,65.1,328.9569,7476,-4.699999999999999,4.4,6.399999999999999,899.3647,1196
2025-12-28 12:03:00,64.5,330.9245,7476,-4.600000000000001,4.4,6.300000000000001,898.3234,1196
2025-12-28 12:06:00,65.1,330.4326,7476,-4.600000000000001,4.6,6.300000000000001,907.3768,1196
2025-12-28 12:09:00,65.3,323.9149,7476,-4.600000000000001,4.6,6.399999999999999,907.7715,1196
2025-12-28 12:12:00,65.7,329.4488,7476,-4.699999999999999,4.6,6.5,915.1669,1196
2025-12-28 12:15:00,66.1,330.6785,7476,-4.5,4.6,6.299999999999997,925.1499,1196
2025-12-28 12:18:00,66.1,314.6918,7477,-4.400000000000002,4.699999999999999,6.199999999999999,926.8719,1113
2025-12-28 12:21:00,67.1,318.0121,7477,-4.600000000000001,4.699999999999999,6.399999999999999,938.9437,1197
2025-12-28 12:24:00,66.5,322.1933,7477,-4.599999999999998,4.8999999999999995,6.300000000000001,939.0901,1197
2025-12-28 12:27:00,67.1,322.9312,7477,-4.699999999999999,4.799999999999999,6.5,946.4207,1197
2025-12-28 12:30:00,66.9,319.7338,7477,-4.5,4.9,6.5,945.7186,1194
2025-12-28 12:33:00,67.1,332.5231,7477,-4.600000000000001,4.699999999999999,6.400000000000002,953.8792,1196
2025-12-28 12:36:00,67.3,320.4716,7477,-4.699999999999999,4.699999999999999,6.599999999999998,950.4413,1197
2025-12-28 12:39:00,67.3,329.4488,7477,-4.599999999999998,4.799999999999999,6.5,950.4552,1196
2025-12-28 12:42:00,67.1,330.3096,7477,-4.600000000000001,4.699999999999999,6.5,953.7389,1196
2025-12-28 12:45:00,67.7,317.7662,7477,-4.699999999999999,4.9,6.5,947.8504,1197
2025-12-28 12:48:00,66.9,320.8406,7477,-4.599999999999998,4.9,6.5,937.4254,1197
2025-12-28 12:51:00,67.3,328.8339,7477,-4.699999999999999,4.9,6.5,949.3159,1197
2025-12-28 12:54:00,67.9,331.5394,7477,-4.699999999999999,4.9,6.600000000000001,963.7695,1192
2025-12-28 12:57:00,68.3,322.6852,7477,-4.700000000000003,4.9,6.600000000000001,973.4661,1197
2025-12-28 13:00:00,68.7,331.0475,7477,-4.800000000000001,5.0,6.699999999999999,977.8365,1192
2025-12-28 13:03:00,68.5,320.5946,7477,-4.800000000000001,5.1000000000000005,6.599999999999998,970.3375,1429
2025-12-28 13:06:00,67.7,318.627,7477,-4.699999999999999,5.000000000000001,6.600000000000001,959.1392,1429
2025-12-28 13:09:00,68.9,335.7205,7477,-4.800000000000001,4.800000000000001,6.699999999999999,976.928,1191
2025-12-28 13:12:00,69.3,332.0313,7477,-4.800000000000001,5.0,6.800000000000001,989.5938,1192
2025-12-28 13:15:00,69.3,327.2353,7477,-4.800000000000001,5.0,6.800000000000001,986.3458,1192
2025-12-28 13:18:00,69.8,326.3744,7478,-4.900000000000002,5.0,6.800000000000001,997.4901,1448
2025-12-28 13:21:00,70.0,330.1866,7478,-4.800000000000001,5.1,6.800000000000001,1006.035,1192
2025-12-28 13:24:00,69.4,319.9797,7478,-5.0,5.2,6.799999999999997,994.0314,1448
2025-12-28 13:27:00,69.1,321.0865,7478,-4.899999999999999,5.0,6.799999999999997,993.9691,1448
2025-12-28 13:30:00,69.3,326.3744,7478,-4.899999999999999,5.0,6.799999999999997,991.6769,1448
2025-12-28 13:33:00,70.4,322.6852,7478,-4.899999999999999,5.1,6.899999999999999,1009.701,1448
2025-12-28 13:36:00,69.9,324.0379,7478,-4.899999999999999,5.199999999999999,6.899999999999999,998.6918,1448
2025-12-28 13:39:00,69.9,321.4554,7478,-4.899999999999999,5.199999999999999,6.799999999999997,1004.523,1448
2025-12-28 13:42:00,69.6,314.6918,7478,-4.899999999999999,5.3,6.799999999999997,984.7059,1435
2025-12-28 13:45:00,69.9,327.8501,7478,-5.0,5.199999999999999,6.899999999999999,1001.305,1916
2025-12-28 13:48:00,69.4,316.2905,7478,-4.799999999999997,5.3999999999999995,6.799999999999997,995.7796,1435
2025-12-28 13:51:00,70.0,317.1513,7478,-5.0,5.199999999999999,6.899999999999999,1004.607,1448
2025-12-28 13:54:00,69.9,315.6756,7478,-4.899999999999999,5.199999999999999,6.899999999999999,1005.432,1429
2025-12-28 13:57:00,69.4,313.831,7478,-5.0,5.199999999999999,6.800000000000001,993.9619,1452
2025-12-28 14:00:00,69.1,311.9864,7478,-4.899999999999999,5.299999999999999,6.800000000000001,984.8322,1435
2025-12-28 14:03:00,69.6,316.2905,7478,-4.899999999999999,5.299999999999999,6.800000000000001,996.1862,1435
2025-12-28 14:06:00,69.6,312.3553,7478,-4.899999999999999,5.299999999999999,6.800000000000001,1000.443,1435
2025-12-28 14:09:00,69.1,311.3715,7478,-4.800000000000001,5.3999999999999995,6.800000000000001,990.8476,1435
2025-12-28 14:12:00,69.5,310.7567,7478,-4.800000000000001,5.199999999999999,6.800000000000001,983.6596,1429
2025-12-28 14:15:00,70.5,320.4716,7478,-5.0,4.999999999999999,7.0,1020.191,1448
2025-12-28 14:18:00,71.6,321.8244,7479,-5.100000000000001,5.299999999999999,7.100000000000001,1035.426,1449
2025-12-28 14:21:00,71.6,327.1123,7479,-5.100000000000001,5.199999999999999,7.100000000000001,1032.436,1916
2025-12-28 14:24:00,71.8,324.2838,7479,-5.100000000000001,5.299999999999999,7.100000000000001,1033.633,1449
2025-12-28 14:27:00,71.6,318.75,7479,-5.100000000000001,5.299999999999999,7.100000000000001,1035.927,1449
2025-12-28 14:30:00,71.9,321.4554,7479,-5.0,5.299999999999999,7.0,1041.154,1449
2025-12-28 14:33:00,71.9,327.2353,7479,-5.0,5.4,7.100000000000001,1045.629,1598
2025-12-28 14:36:00,72.4,327.6042,7479,-5.100000000000001,5.4,7.100000000000001,1060.13,1449
2025-12-28 14:39:00,73.0,323.423,7479,-5.100000000000001,5.500000000000001,7.199999999999999,1066.254,1449
2025-12-28 14:42:00,73.4,327.1123,7479,-5.199999999999999,5.4,7.199999999999999,1071.082,1912
2025-12-28 14:45:00,73.3,326.3744,7479,-5.199999999999999,5.300000000000001,7.199999999999999,1074.903,1449
2025-12-28 14:48:00,73.2,321.8244,7479,-5.199999999999999,5.4,7.300000000000001,1070.574,1449
2025-12-28 14:51:00,73.0,316.5365,7479,-5.099999999999998,5.300000000000001,7.199999999999999,1056.101,1449
2025-12-28 14:54:00,72.0,320.5946,7479,-5.099999999999998,5.4,7.099999999999998,1045.847,1449
2025-12-28 14:57:00,72.0,325.8825,7479,-5.099999999999998,5.4,7.099999999999998,1052.123,1449
2025-12-28 15:00:00,72.6,325.1447,7479,-5.100000000000001,5.300000000000001,7.100000000000001,1056.876,1449
2025-12-28 15:03:00,73.4,320.8406,7479,-5.199999999999999,5.4,7.199999999999999,1067.579,1449
2025-12-28 15:06:00,72.3,318.5041,7479,-5.100000000000001,5.500000000000001,7.100000000000001,1049.028,1449
2025-12-28 15:09:00,72.3,319.3649,7479,-5.100000000000001,5.4,7.100000000000001,1050.696,1449
2025-12-28 15:12:00,72.8,321.8244,7479,-5.100000000000001,5.4,7.100000000000001,1062.635,1449
2025-12-28 15:15:00,72.6,325.2676,7479,-5.100000000000001,5.500000000000001,7.100000000000001,1054.948,1449
2025-12-28 15:18:00,72.6,322.0703,7480,-5.100000000000001,5.300000000000001,7.100000000000001,1062.449,1449
2025-12-28 15:21:00,72.6,317.7662,7480,-5.100000000000001,5.4,7.100000000000001,1054.393,1449
2025-12-28 15:24:00,72.4,320.3487,7480,-5.100000000000001,5.4,7.100000000000001,1053.667,1449
2025-12-28 15:27:00,72.8,323.3,7480,-5.100000000000001,5.500000000000001,7.100000000000001,1063.71,1449
2025-12-28 15:30:00,72.6,320.4716,7480,-5.0,5.500000000000001,7.100000000000001,1062.186,1449
2025-12-28 15:33:00,71.6,316.5365,7480,-5.199999999999999,5.4,7.099999999999998,1035.706,1450
2025-12-28 15:36:00,72.4,322.4392,7480,-5.099999999999998,5.300000000000001,7.199999999999999,1056.408,1449
2025-12-28 15:39:00,72.6,329.8177,7480,-5.099999999999998,5.300000000000001,7.199999999999999,1057.437,1916
2025-12-28 15:42:00,73.4,325.3906,7480,-5.099999999999998,5.4,7.299999999999997,1073.484,1449
2025-12-28 15:45:00,72.8,320.5946,7480,-5.099999999999998,5.4,7.199999999999999,1060.04,1449
2025-12-28 15:48:00,73.0,328.9569,7480,-5.099999999999998,5.300000000000001,7.199999999999999,1069.779,1916
2025-12-28 15:51:00,72.6,318.0121,7480,-5.099999999999998,5.4,7.099999999999998,1057.032,1449
2025-12-28 15:54:00,72.4,318.0121,7480,-5.099999999999998,5.300000000000001,7.099999999999998,1059.047,1449
2025-12-28 15:57:00,73.0,322.9312,7480,-5.099999999999998,5.5,7.199999999999999,1064.398,1449
2025-12-28 16:00:00,73.0,319.7338,7480,-5.099999999999998,5.5,7.199999999999999,1059.613,1449
2025-12-28 16:03:00,73.0,295.6308,7480,-5.099999999999998,5.5,7.099999999999998,1059.057,1453
2025-12-28 16:06:00,70.0,306.0836,7480,-4.899999999999999,5.500000000000001,6.899999999999999,1000.81,1433
2025-12-28 16:09:00,70.5,321.4554,7480,-4.899999999999999,5.4,7.0,1011.038,1598
2025-12-28 16:12:00,71.6,315.3067,7480,-5.100000000000001,5.300000000000001,7.100000000000001,1038.228,1449
2025-12-28 16:15:00,72.4,322.3163,7480,-5.100000000000001,5.4,7.100000000000001,1045.151,1449
2025-12-28 16:18:00,72.4,318.3811,7481,-5.100000000000001,5.500000000000001,7.100000000000001,1048.537,1449
2025-12-28 16:21:00,72.4,324.2838,7481,-5.100000000000001,5.4,7.100000000000001,1055.111,1449
2025-12-28 16:24:00,72.8,313.2162,7481,-5.100000000000001,5.500000000000001,7.199999999999999,1056.893,1449
2025-12-28 16:27:00,71.9,312.8472,7481,-5.100000000000001,5.4,7.0,1038.04,1449
2025-12-28 16:30:00,71.0,311.8634,7481,-4.899999999999999,5.4,7.0,1020.122,1435
2025-12-28 16:33:00,69.6,303.8701,7481,-4.800000000000001,5.6000000000000005,6.800000000000001,989.8991,1468
2025-12-28 16:36:00,69.6,311.7404,7481,-4.899999999999999,5.4,6.899999999999999,995.7436,1435
2025-12-28 16:39:00,71.4,324.2838,7481,-5.0,5.300000000000001,7.0,1027.537,1449
2025-12-28 16:42:00,71.4,317.3973,7481,-5.100000000000001,5.300000000000001,7.100000000000001,1034.429,1449
2025-12-28 16:45:00,71.8,316.5365,7481,-5.100000000000001,5.500000000000001,7.100000000000001,1030.653,1449
2025-12-28 16:48:00,71.6,327.2353,7481,-5.0,5.4,7.100000000000001,1042.053,1598
2025-12-28 16:51:00,71.4,308.5431,7481,-5.0,5.500000000000001,7.0,1025.882,1452
2025-12-28 16:54:00,69.5,308.912,7481,-4.900000000000002,5.500000000000001,6.800000000000001,988.5867,1452
2025-12-28 16:57:00,67.5,301.7795,7481,-4.700000000000003,5.6,6.700000000000003,950.6461,1433
2025-12-28 17:00:00,66.5,300.7957,7481,-4.700000000000003,5.299999999999999,6.5,937.6974,1433
2025-12-28 17:03:00,66.5,305.7147,7481,-4.700000000000003,5.199999999999999,6.600000000000001,934.3198,1432
2025-12-28 17:06:00,68.5,315.9216,7481,-4.899999999999999,5.199999999999999,6.800000000000001,982.173,1429
2025-12-28 17:09:00,70.0,310.0188,7481,-4.899999999999999,5.4,6.899999999999999,990.2908,1452
2025-12-28 17:12:00,68.9,295.1389,7481,-4.899999999999999,5.299999999999999,6.800000000000001,972.1121,1455
2025-12-28 17:15:00,67.9,305.5917,7481,-4.699999999999999,5.199999999999999,6.699999999999999,952.3594,1432
2025-12-28 17:18:00,67.7,307.4363,7482,-4.699999999999999,5.299999999999999,6.699999999999999,965.5256,1432
2025-12-28 17:21:00,68.5,320.8406,7482,-4.800000000000001,5.199999999999999,6.800000000000001,971.9116,1429
2025-12-28 17:24:00,68.9,310.6337,7482,-4.900000000000002,5.299999999999999,6.900000000000002,975.2703,1435
2025-12-28 17:27:00,68.3,306.0836,7482,-4.800000000000001,5.199999999999999,6.800000000000001,973.3959,1433
2025-12-28 17:30:00,66.9,307.4363,7482,-4.800000000000001,5.3999999999999995,6.699999999999999,946.0866,1433
2025-12-28 17:33:00,67.1,300.9187,7482,-4.699999999999999,5.3999999999999995,6.600000000000001,933.5648,1433
2025-12-28 17:36:00,68.3,312.6013,7482,-4.800000000000001,5.199999999999999,6.699999999999999,971.2189,1429
2025-12-28 17:39:00,68.5,311.9864,7482,-4.899999999999999,5.299999999999999,6.799999999999997,974.6464,1435
2025-12-28 17:42:00,68.9,311.1256,7482,-4.899999999999999,5.299999999999999,6.799999999999997,979.5828,1435
2025-12-28 17:45:00,68.1,299.9349,7482,-4.799999999999997,5.4,6.799999999999997,958.688,1433
2025-12-28 17:48:00,67.9,303.8701,7482,-4.799999999999997,5.4,6.699999999999999,969.0278,1433
2025-12-28 17:51:00,67.9,297.2295,7482,-4.799999999999997,5.4,6.699999999999999,953.2964,1433
2025-12-28 17:54:00,66.7,300.0579,7482,-4.699999999999999,5.4,6.599999999999998,933.375,1433
2025-12-28 17:57:00,67.5,307.3134,7482,-4.699999999999999,5.299999999999999,6.699999999999999,953.3524,1432
2025-12-28 18:00:00,67.7,312.9702,7482,-4.899999999999999,5.199999999999999,6.899999999999999,965.2785,1435
2025-12-28 18:03:00,69.3,311.7404,7482,-5.0,5.299999999999999,6.899999999999999,982.3976,1452
2025-12-28 18:06:00,69.5,317.3973,7482,-5.0,5.199999999999999,7.0,989.5182,1448
2025-12-28 18:09:00,69.5,318.627,7482,-5.0,5.299999999999999,7.0,991.6375,1448
2025-12-28 18:12:00,67.1,301.9025,7482,-4.800000000000001,5.6,6.699999999999999,943.4954,1433
2025-12-28 18:15:00,66.9,306.3296,7482,-4.800000000000001,5.299999999999999,6.699999999999999,938.9351,1433
2025-12-28 18:18:00,67.1,314.4459,7483,-4.699999999999999,5.199999999999999,6.699999999999999,952.7332,1429
2025-12-28 18:21:00,68.9,316.7824,7483,-4.799999999999997,5.1,6.799999999999997,978.4951,1429
2025-12-28 18:24:00,69.6,304.6079,7483,-5.0,5.299999999999999,7.0,974.9736,1452
2025-12-28 18:27:00,68.1,307.5593,7483,-4.800000000000001,5.299999999999999,6.800000000000001,963.8081,1433
2025-12-28 18:30:00,68.3,315.6756,7483,-4.800000000000001,5.299999999999999,6.800000000000001,967.4116,1435
2025-12-28 18:33:00,68.1,314.3229,7483,-4.800000000000001,5.3999999999999995,6.800000000000001,957.5737,1435
2025-12-28 18:36:00,68.1,308.0512,7483,-4.899999999999999,5.299999999999999,6.800000000000001,964.1149,1452
2025-12-28 18:39:00,67.5,315.0608,7483,-4.800000000000001,5.299999999999999,6.699999999999999,958.012,1435
2025-12-28 18:42:00,68.1,317.3973,7483,-4.899999999999999,5.299999999999999,6.800000000000001,971.9867,1435
2025-12-28 18:45:00,68.3,322.3163,7483,-4.899999999999999,5.299999999999999,6.800000000000001,972.1613,1435
2025-12-28 18:48:00,67.9,307.3134,7483,-4.800000000000001,5.3999999999999995,6.800000000000001,965.8032,1433
2025-12-28 18:51:00,67.7,305.0998,7483,-4.899999999999999,5.199999999999999,6.699999999999999,958.9252,1433
2025-12-28 18:54:00,67.3,314.4459,7483,-4.800000000000001,5.299999999999999,6.699999999999999,949.5283,1435
2025-12-28 18:57:00,67.7,311.3715,7483,-4.799999999999997,5.299999999999999,6.699999999999999,960.7895,1435
2025-12-28 19:00:00,68.3,303.7471,7483,-4.899999999999999,5.3999999999999995,6.800000000000001,966.7566,1433
2025-12-28 19:03:00,67.5,303.0093,7483,-4.899999999999999,5.299999999999999,6.699999999999999,955.0166,1433
2025-12-28 19:06:00,67.1,313.2162,7483,-4.699999999999999,5.299999999999999,6.699999999999999,952.9396,1432
2025-12-28 19:09:00,67.5,309.5269,7483,-4.800000000000001,5.299999999999999,6.699999999999999,952.5244,1435
2025-12-28 19:12:00,67.5,317.3973,7483,-4.899999999999999,5.299999999999999,6.699999999999999,955.5165,1435
2025-12-28 19:15:00,68.3,315.3067,7483,-4.899999999999999,5.1,6.800000000000001,977.9872,1429
2025-12-28 19:18:00,69.0,318.627,7484,-4.899999999999999,5.199999999999999,6.899999999999999,979.5089,1429
2025-12-28 19:21:00,68.9,323.0541,7484,-5.0,5.299999999999999,6.899999999999999,986.8765,1448
2025-12-28 19:24:00,68.9,315.4297,7484,-4.899999999999999,5.3999999999999995,6.799999999999997,982.3246,1435
2025-12-28 19:27:00,68.5,313.708,7484,-4.799999999999997,5.299999999999999,6.799999999999997,975.5218,1435
2025-12-28 19:30:00,68.3,306.2066,7484,-4.799999999999997,5.299999999999999,6.799999999999997,968.4164,1433
2025-12-28 19:33:00,67.9,311.8634,7484,-4.899999999999999,5.3999999999999995,6.799999999999997,960.5661,1435
2025-12-28 19:36:00,68.7,320.9635,7484,-5.0,5.199999999999999,6.799999999999997,973.2916,1448
2025-12-28 19:39:00,68.1,312.3553,7484,-4.899999999999999,5.3999999999999995,6.799999999999997,963.1456,1435
2025-12-28 19:42:00,68.3,310.0188,7484,-4.799999999999997,5.299999999999999,6.799999999999997,959.6389,1435
2025-12-28 19:45:00,68.7,318.0121,7484,-5.0,5.199999999999999,6.899999999999999,973.2739,1448
2025-12-28 19:48:00,69.1,314.6918,7484,-4.800000000000001,5.299999999999999,6.800000000000001,987.5286,1435
2025-12-28 19:51:00,69.4,321.4554,7484,-4.800000000000001,5.299999999999999,6.800000000000001,986.4443,1435
2025-12-28 19:54:00,69.3,323.0541,7484,-4.900000000000002,5.199999999999999,6.900000000000002,986.334,1448
2025-12-28 19:57:00,69.1,313.0932,7484,-4.800000000000001,5.299999999999999,6.800000000000001,988.0476,1435
2025-12-28 20:00:00,68.9,315.4297,7484,-4.900000000000002,5.199999999999999,6.900000000000002,984.2134,1429
2025-12-28 20:03:00,68.3,315.0608,7484,-4.900000000000002,5.3999999999999995,6.800000000000001,961.048,1435
2025-12-28 20:06:00,68.1,314.9378,7484,-4.800000000000001,5.299999999999999,6.800000000000001,965.1682,1435
2025-12-28 20:09:00,68.1,305.0998,7484,-4.800000000000001,5.299999999999999,6.699999999999999,956.8262,1433
2025-12-28 20:12:00,68.1,311.6175,7484,-4.800000000000001,5.199999999999999,6.699999999999999,965.1324,1429
2025-12-28 20:15:00,68.1,310.5107,7484,-4.899999999999999,5.299999999999999,6.799999999999997,966.9169,1435
2025-12-28 20:18:00,68.3,311.6175,7485,-4.899999999999999,5.299999999999999,6.699999999999999,965.9843,1435
2025-12-28 20:21:00,68.3,308.6661,7485,-4.799999999999997,5.299999999999999,6.799999999999997,968.4641,1433
2025-12-28 20:24:00,67.5,304.6079,7485,-4.799999999999997,5.199999999999999,6.699999999999999,948.4897,1433
2025-12-28 20:27:00,67.7,313.708,7485,-4.899999999999999,5.299999999999999,6.699999999999999,953.4796,1435
2025-12-28 20:30:00,67.5,315.9216,7485,-4.799999999999997,5.1,6.699999999999999,956.2106,1429
2025-12-28 20:33:00,67.7,311.9864,7485,-4.799999999999997,5.199999999999999,6.699999999999999,955.5355,1429
2025-12-28 20:36:00,68.3,313.4621,7485,-4.899999999999999,5.1,6.799999999999997,976.1803,1429
2025-12-28 20:39:00,67.9,306.3296,7485,-4.799999999999997,5.3999999999999995,6.799999999999997,953.0496,1433
2025-12-28 20:42:00,67.7,311.3715,7485,-4.799999999999997,5.199999999999999,6.799999999999997,954.914,1429
2025-12-28 20:45:00,67.5,299.566,7485,-4.699999999999999,5.299999999999999,6.600000000000001,948.8007,1433
2025-12-28 20:48:00,66.5,306.9444,7485,-4.699999999999999,5.3,6.600000000000001,934.5611,1432
2025-12-28 20:51:00,66.9,309.7729,7485,-4.800000000000001,5.299999999999999,6.600000000000001,940.1355,1435
2025-12-28 20:54:00,67.1,303.1322,7485,-4.699999999999999,5.299999999999999,6.600000000000001,948.2462,1432
2025-12-28 20:57:00,67.1,308.0512,7485,-4.799999999999997,5.199999999999999,6.699999999999999,936.4905,1433
2025-12-28 21:00:00,66.7,304.485,7485,-4.799999999999997,5.199999999999999,6.599999999999998,936.5156,1433
2025-12-28 21:03:00,66.5,291.6956,7485,-4.799999999999997,5.199999999999999,6.599999999999998,930.5242,1824
2025-12-28 21:06:00,64.9,301.2876,7485,-4.599999999999998,5.199999999999999,6.5,898.6464,1823
2025-12-28 21:09:00,65.3,303.7471,7485,-4.699999999999999,5.199999999999999,6.5,911.1491,1432
2025-12-28 21:12:00,64.5,285.9158,7485,-4.599999999999998,5.3999999999999995,6.399999999999999,887.9122,1785
2025-12-28 21:15:00,61.7,282.2266,7485,-4.399999999999999,5.3999999999999995,6.099999999999998,830.8064,1868
2025-12-28 21:18:00,60.5,277.5535,7486,-4.299999999999997,5.199999999999999,6.0,809.9825,1778
2025-12-28 21:21:00,60.5,277.9225,7486,-4.299999999999997,5.2,6.0,807.6191,1778
2025-12-28 21:24:00,59.9,270.0521,7486,-4.199999999999999,5.2,6.0,803.4442,1764
2025-12-28 21:27:00,59.3,271.0359,7486,-4.199999999999999,5.3999999999999995,5.899999999999999,783.6971,1777
2025-12-28 21:30:00,59.3,277.5535,7486,-4.300000000000001,5.1,5.900000000000002,786.8575,1778
2025-12-28 21:33:00,59.3,280.3819,7486,-4.200000000000003,5.1,5.900000000000002,786.0375,1779
2025-12-28 21:36:00,59.4,283.7022,7486,-4.199999999999999,5.0,6.0,788.2813,1816
2025-12-28 21:39:00,59.3,289.4821,7486,-4.199999999999999,5.0,5.899999999999999,788.6182,1776
2025-12-28 21:42:00,59.5,288.3753,7486,-4.300000000000001,5.0,6.0,792.0828,1775
2025-12-28 21:45:00,59.5,275.463,7486,-4.300000000000001,5.1,6.0,786.4124,1778
2025-12-28 21:48:00,57.2,259.4763,7486,-4.100000000000001,5.3,5.699999999999999,739.2618,1850
2025-12-28 21:51:00,56.6,261.8128,7486,-4.0,5.1,5.600000000000001,724.4614,1740
2025-12-28 21:54:00,56.4,263.1655,7486,-4.0,5.2,5.600000000000001,724.9107,1740
2025-12-28 21:57:00,55.8,245.8261,7486,-4.0,5.3,5.599999999999998,709.625,1732
2025-12-28 22:00:00,62.9,334.7367,7486,-4.399999999999999,4.6,6.299999999999997,869.0575,1120
2025-12-28 22:03:00,66.3,318.0121,7486,-4.899999999999999,5.0,6.800000000000001,926.123,1429
2025-12-28 22:06:00,65.1,303.6241,7486,-4.800000000000001,5.2,6.5,888.208,1433
2025-12-28 22:09:00,62.1,298.0903,7486,-4.599999999999998,5.2,6.300000000000001,830.4186,1421
2025-12-28 22:12:00,60.7,291.3267,7486,-4.400000000000002,5.1000000000000005,6.200000000000003,810.7989,1775
2025-12-28 22:15:00,59.7,286.5307,7486,-4.400000000000002,5.1000000000000005,6.200000000000003,798.0637,1783
2025-12-28 22:18:00,59.3,290.9578,7487,-4.400000000000002,5.1000000000000005,6.100000000000001,783.7321,1775
2025-12-28 22:21:00,59.5,294.401,7487,-4.300000000000001,5.0,6.100000000000001,784.3676,1775
2025-12-28 22:24:00,59.3,289.605,7487,-4.399999999999999,5.0,6.199999999999999,783.7664,1416
2025-12-28 22:27:00,59.1,289.851,7487,-4.399999999999999,5.0,6.099999999999998,780.1042,1416
2025-12-28 22:30:00,58.9,282.8414,7487,-4.300000000000001,5.2,6.0,776.3849,1778
2025-12-28 22:33:00,58.4,289.1131,7487,-4.300000000000001,5.000000000000001,6.0,765.8517,1775
2025-12-28 22:36:00,58.4,287.7604,7487,-4.300000000000001,5.000000000000001,6.0,768.9856,1786
2025-12-28 22:39:00,58.1,284.809,7487,-4.399999999999999,5.000000000000001,6.0,763.7065,1783
2025-12-28 22:42:00,58.5,286.7766,7487,-4.5,5.000000000000001,6.199999999999999,766.3899,1416
2025-12-28 22:45:00,58.5,285.3009,7487,-4.399999999999999,5.000000000000001,6.199999999999999,766.6231,1783
2025-12-28 22:48:00,58.4,282.1036,7487,-4.600000000000001,5.000000000000001,6.199999999999999,764.3681,1783
2025-12-28 22:51:00,57.7,282.1036,7487,-4.5,5.000000000000001,6.199999999999999,754.4454,1783
2025-12-28 22:54:00,57.8,281.2428,7487,-4.5,5.000000000000001,6.199999999999999,752.5461,1783
2025-12-28 22:57:00,57.9,289.851,7487,-4.5,5.000000000000001,6.199999999999999,756.051,1416
2025-12-28 23:00:00,57.8,287.3915,7487,-4.5,4.9,6.199999999999999,753.7038,1416
2025-12-28 23:03:00,57.4,275.5859,7487,-4.399999999999999,5.1000000000000005,6.100000000000001,734.0599,1759
2025-12-28 23:06:00,56.0,274.1103,7487,-4.300000000000001,5.000000000000001,5.899999999999999,723.6182,1759
2025-12-28 23:09:00,56.2,275.463,7487,-4.300000000000001,5.000000000000001,5.899999999999999,723.9742,1759
2025-12-28 23:12:00,55.9,273.2494,7487,-4.300000000000001,5.000000000000001,6.0,719.7717,1759
2025-12-28 23:15:00,56.2,276.6927,7487,-4.300000000000001,4.9,6.0,724.9221,1759
2025-12-28 23:18:00,56.0,274.3562,7488,-4.300000000000001,5.000000000000001,6.0,723.0653,1759
2025-12-28 23:21:00,56.2,278.7833,7488,-4.300000000000001,5.000000000000001,5.900000000000002,719.8718,1786
2025-12-28 23:24:00,56.0,270.544,7488,-4.399999999999999,5.000000000000001,6.0,719.2294,1759
2025-12-28 23:27:00,56.2,276.3238,7488,-4.300000000000001,5.000000000000001,6.0,721.0396,1759
2025-12-28 23:30:00,56.0,272.6346,7488,-4.300000000000001,5.000000000000001,6.0,721.2399,1759
2025-12-28 23:33:00,55.8,286.0388,7488,-4.300000000000001,5.000000000000001,5.899999999999999,715.9592,1786
2025-12-28 23:36:00,55.8,285.5469,7488,-4.300000000000001,4.9,5.899999999999999,714.3596,1786
2025-12-28 23:39:00,55.6,280.5049,7488,-4.199999999999999,5.000000000000001,5.899999999999999,714.9602,1779
2025-12-28 23:42:00,55.4,271.2818,7488,-4.300000000000001,4.8999999999999995,5.900000000000002,708.0976,1763
2025-12-28 23:45:00,55.2,272.8805,7488,-4.300000000000001,4.8999999999999995,5.900000000000002,696.9115,1759
2025-12-28 23:48:00,54.6,270.7899,7488,-4.199999999999999,4.8999999999999995,5.800000000000001,689.6226,1763
2025-12-28 23:51:00,54.6,270.544,7488,-4.199999999999999,4.8999999999999995,5.800000000000001,685.3155,1763
2025-12-28 23:54:00,53.4,266.9777,7488,-4.199999999999999,4.8999999999999995,5.699999999999999,673.4167,1763
2025-12-28 23:57:00,53.6,270.544,7488,-4.099999999999998,4.8999999999999995,5.699999999999999,670.3987,1763
2025-12-29 00:00:00,53.3,272.3886,7488,-4.0,4.8999999999999995,5.599999999999998,671.1126,1745
2025-12-29 00:03:00,52.1,253.5735,7488,-4.0,5.0,5.5,650.6021,1738
2025-12-29 00:06:00,51.5,258.2465,7488,-3.8999999999999986,4.8999999999999995,5.5,642.2733,722
