Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-29 00:09:00,50.9,262.7966,7488,-3.8999999999999986,4.7,5.399999999999999,632.8639,721
2025-12-29 00:12:00,51.3,276.6927,7488,-4.0,4.6,5.5,634.0861,1751
2025-12-29 00:15:00,50.7,273.4954,7488,-3.8000000000000007,4.4,5.400000000000002,627.9357,1753
2025-12-29 00:18:00,50.5,278.4144,7489,-3.8000000000000007,4.300000000000001,5.199999999999999,623.3568,1751
2025-12-29 00:21:00,50.0,277.4306,7489,-3.700000000000003,4.200000000000001,5.200000000000003,620.176,719
2025-12-29 00:24:00,50.1,281.7347,7489,-3.6999999999999993,4.200000000000001,5.199999999999999,623.6558,1075
2025-12-29 00:27:00,51.1,291.6956,7489,-3.799999999999997,4.1000000000000005,5.299999999999997,629.2314,1064
2025-12-29 00:30:00,51.9,293.2943,7489,-3.8000000000000007,4.1000000000000005,5.300000000000001,646.8199,1064
2025-12-29 00:33:00,53.6,289.1131,7489,-4.0,4.300000000000001,5.5,679.5151,1104
2025-12-29 00:36:00,51.9,252.9586,7489,-3.8000000000000007,4.6000000000000005,5.300000000000001,624.2333,722
2025-12-29 00:39:00,51.7,259.3533,7489,-3.8000000000000007,4.6000000000000005,5.300000000000001,652.1483,722
2025-12-29 00:42:00,51.3,252.2208,7489,-3.6999999999999993,4.500000000000001,5.199999999999999,645.5879,561
2025-12-29 00:45:00,51.3,254.5573,7489,-3.6000000000000014,4.500000000000001,5.100000000000001,609.0938,724
2025-12-29 00:48:00,50.1,262.5506,7489,-3.6999999999999993,4.500000000000001,5.0,648.8512,724
2025-12-29 00:51:00,49.9,257.2627,7489,-3.6999999999999993,4.299999999999999,4.899999999999999,619.3349,737
2025-12-29 00:54:00,49.7,261.1979,7489,-3.599999999999998,4.299999999999999,4.899999999999999,633.7666,743
2025-12-29 00:57:00,50.1,256.4019,7489,-3.5,4.299999999999999,4.900000000000002,626.6208,731
2025-12-29 01:00:00,49.7,256.6479,7489,-3.5,4.299999999999999,4.900000000000002,625.9242,731
2025-12-29 01:03:00,48.9,249.6383,7489,-3.5,4.3999999999999995,4.800000000000001,616.1146,737
2025-12-29 01:06:00,49.5,255.1722,7489,-3.3999999999999986,4.299999999999999,4.800000000000001,619.7908,731
2025-12-29 01:09:00,49.1,251.114,7489,-3.3999999999999986,4.299999999999999,4.800000000000001,615.8358,731
2025-12-29 01:12:00,49.0,245.5801,7489,-3.5,4.3,4.699999999999999,609.4349,737
2025-12-29 01:15:00,48.7,247.9167,7489,-3.3999999999999986,4.3,4.699999999999999,611.5413,705
2025-12-29 01:18:00,48.6,243.3666,7490,-3.3999999999999986,4.3,4.699999999999999,612.5105,732
2025-12-29 01:21:00,48.4,243.4896,7490,-3.3999999999999986,4.3999999999999995,4.699999999999999,605.6837,705
2025-12-29 01:24:00,48.7,249.0234,7490,-3.3999999999999986,4.3,4.699999999999999,608.8245,705
2025-12-29 01:27:00,48.5,257.1397,7490,-3.3000000000000007,4.3,4.699999999999999,611.1118,760
2025-12-29 01:30:00,49.1,261.4438,7490,-3.6000000000000014,4.1,4.800000000000001,611.029,735
2025-12-29 01:33:00,49.0,268.6994,7490,-3.5,4.1,4.800000000000001,615.2047,740
2025-12-29 01:36:00,49.1,274.3562,7490,-3.5,4.0,4.800000000000001,617.3024,740
2025-12-29 01:39:00,48.9,261.9358,7490,-3.3999999999999986,4.0,4.699999999999999,609.3367,734
2025-12-29 01:42:00,48.4,255.1722,7490,-3.3999999999999986,4.1,4.699999999999999,607.5443,731
2025-12-29 01:45:00,48.3,253.4505,7490,-3.3999999999999986,4.1,4.699999999999999,602.4814,731
2025-12-29 01:48:00,48.0,250.991,7490,-3.3999999999999986,4.2,4.699999999999999,598.4999,731
2025-12-29 01:51:00,48.0,248.2856,7490,-3.3000000000000007,4.2,4.5,597.45,733
2025-12-29 01:54:00,47.9,249.6383,7490,-3.1999999999999993,4.2,4.5,600.2395,733
2025-12-29 01:57:00,48.0,253.3275,7490,-3.3000000000000007,4.2,4.600000000000001,599.4329,731
2025-12-29 02:00:00,47.8,249.0234,7490,-3.3000000000000007,4.2,4.600000000000001,598.3246,733
2025-12-29 02:03:00,47.6,247.0558,7490,-3.3000000000000007,4.1000000000000005,4.600000000000001,593.3948,733
2025-12-29 02:06:00,47.6,242.9977,7490,-3.3000000000000007,4.1000000000000005,4.5,594.5028,733
2025-12-29 02:09:00,47.0,237.5868,7490,-3.1999999999999993,4.2,4.5,582.7133,698
2025-12-29 02:12:00,47.4,252.9586,7490,-3.3000000000000007,4.000000000000001,4.600000000000001,590.33,733
2025-12-29 02:15:00,47.1,246.195,7490,-3.3000000000000007,4.000000000000001,4.5,588.9523,733
2025-12-29 02:18:00,46.8,242.3828,7491,-3.1999999999999993,4.1000000000000005,4.400000000000002,576.8844,687
2025-12-29 02:21:00,46.0,242.8747,7491,-3.1999999999999993,3.999999999999999,4.300000000000001,575.7981,733
2025-12-29 02:24:00,45.4,236.1111,7491,-3.1000000000000014,3.999999999999999,4.300000000000001,562.9353,698
2025-12-29 02:27:00,45.4,238.2017,7491,-3.1000000000000014,3.8999999999999995,4.300000000000001,558.8425,698
2025-12-29 02:30:00,45.2,234.3895,7491,-3.099999999999998,3.999999999999999,4.299999999999997,559.576,698
2025-12-29 02:33:00,45.8,236.603,7491,-3.099999999999998,4.1000000000000005,4.399999999999999,563.6104,698
2025-12-29 02:36:00,45.8,242.3828,7491,-3.099999999999998,4.1000000000000005,4.399999999999999,564.186,687
2025-12-29 02:39:00,45.6,239.0625,7491,-3.1999999999999993,4.1000000000000005,4.299999999999997,565.159,698
2025-12-29 02:42:00,45.4,237.5868,7491,-3.1000000000000014,4.1000000000000005,4.399999999999999,561.6621,698
2025-12-29 02:45:00,45.8,240.5382,7491,-3.3000000000000007,4.1000000000000005,4.600000000000001,567.1533,697
2025-12-29 02:48:00,45.4,250.8681,7491,-3.1999999999999993,4.1000000000000005,4.5,564.3986,24
2025-12-29 02:51:00,45.4,244.9653,7491,-3.1999999999999993,4.1000000000000005,4.5,561.1758,687
2025-12-29 02:54:00,44.8,243.7355,7491,-3.1999999999999993,4.1000000000000005,4.5,551.4443,687
2025-12-29 02:57:00,43.5,251.4829,7491,-3.0,3.9000000000000004,4.300000000000001,528.073,28
2025-12-29 03:00:00,43.1,248.0396,7491,-3.1000000000000014,3.799999999999999,4.300000000000001,514.1394,29
2025-12-29 03:03:00,42.7,246.8099,7491,-3.1000000000000014,3.799999999999999,4.200000000000003,510.7581,29
2025-12-29 03:06:00,42.3,245.8261,7491,-3.0,3.799999999999999,4.199999999999999,505.8085,29
2025-12-29 03:09:00,42.1,247.7937,7491,-2.8999999999999986,3.6999999999999993,4.099999999999998,505.3956,28
2025-12-29 03:12:00,41.7,245.4572,7491,-3.0,3.5999999999999996,4.100000000000001,498.2383,29
2025-12-29 03:15:00,41.7,251.4829,7491,-2.900000000000002,3.5999999999999996,4.100000000000001,499.4053,30
2025-12-29 03:18:00,41.5,246.6869,7492,-2.8000000000000007,3.5999999999999996,4.0,498.6678,30
2025-12-29 03:21:00,41.7,248.2856,7492,-2.8999999999999986,3.5999999999999996,4.0,496.7087,30
2025-12-29 03:24:00,41.7,252.5897,7492,-2.8999999999999986,3.5,4.0,499.8387,30
2025-12-29 03:27:00,41.3,248.5315,7492,-2.799999999999997,3.5,4.0,494.3929,30
2025-12-29 03:30:00,41.5,247.9167,7492,-2.8999999999999986,3.4000000000000004,4.0,498.7387,30
2025-12-29 03:33:00,40.9,244.8423,7492,-2.6999999999999993,3.4000000000000004,3.8000000000000007,486.5044,73
2025-12-29 03:36:00,40.5,249.5153,7492,-2.6999999999999993,3.4000000000000004,3.8000000000000007,474.8217,48
2025-12-29 03:39:00,40.3,251.114,7492,-2.6999999999999993,3.299999999999999,3.8000000000000007,490.0029,48
2025-12-29 03:42:00,40.7,247.6707,7492,-2.6999999999999993,3.299999999999999,3.8000000000000007,471.0348,73
2025-12-29 03:45:00,40.1,249.2694,7492,-2.6999999999999993,3.1999999999999993,3.6999999999999993,495.4335,48
2025-12-29 03:48:00,40.6,251.114,7492,-2.6000000000000014,3.1999999999999993,3.8000000000000007,476.5135,48
2025-12-29 03:51:00,40.9,260.829,7492,-2.6000000000000014,3.1999999999999993,3.8000000000000007,474.4155,49
2025-12-29 03:54:00,40.3,253.5735,7492,-2.6000000000000014,3.1999999999999993,3.6999999999999993,474.5001,48
2025-12-29 03:57:00,40.7,250.4991,7492,-2.6999999999999993,3.3,3.6999999999999993,483.3523,48
2025-12-29 04:00:00,39.9,242.1369,7492,-2.6000000000000014,3.1999999999999993,3.6999999999999993,459.7525,73
2025-12-29 04:03:00,40.7,249.5153,7492,-2.6999999999999993,3.299999999999999,3.6999999999999993,487.6047,48
2025-12-29 04:06:00,40.5,252.9586,7492,-2.6999999999999993,3.4000000000000004,3.8000000000000007,498.9642,48
2025-12-29 04:09:00,40.1,251.6059,7492,-2.6999999999999993,3.3000000000000007,3.8000000000000007,493.0858,48
2025-12-29 04:12:00,41.1,251.4829,7492,-2.6999999999999993,3.4000000000000004,3.900000000000002,491.6559,48
2025-12-29 04:15:00,38.9,246.6869,7492,-2.6999999999999993,3.4000000000000004,3.8000000000000007,481.5933,73
2025-12-29 04:18:00,40.5,245.3342,7493,-2.6999999999999993,3.299999999999999,3.8000000000000007,456.4943,73
2025-12-29 04:21:00,38.8,254.5573,7493,-2.6999999999999993,3.299999999999999,3.6000000000000014,491.965,48
2025-12-29 04:24:00,40.1,246.6869,7493,-2.6999999999999993,3.299999999999999,3.6999999999999993,456.1775,73
2025-12-29 04:27:00,38.1,248.2856,7493,-2.6999999999999993,3.299999999999999,3.6000000000000014,472.0106,73
2025-12-29 04:30:00,38.7,245.9491,7493,-2.6999999999999993,3.299999999999999,3.6000000000000014,449.8332,73
2025-12-29 04:33:00,40.5,248.5315,7493,-2.6000000000000014,3.299999999999999,3.8000000000000007,479.5898,73
2025-12-29 04:36:00,40.5,248.4086,7493,-2.6000000000000014,3.299999999999999,3.8000000000000007,471.436,73
2025-12-29 04:39:00,40.9,254.5573,7493,-2.6999999999999993,3.299999999999999,3.8000000000000007,494.0811,48
2025-12-29 04:42:00,40.7,251.9748,7493,-2.8000000000000007,3.1999999999999993,3.8000000000000007,480.3907,48
2025-12-29 04:45:00,41.1,254.6803,7493,-2.8000000000000007,3.3000000000000007,3.900000000000002,489.4839,48
2025-12-29 04:48:00,40.5,242.5058,7493,-2.6999999999999993,3.3000000000000007,3.8000000000000007,482.8813,73
2025-12-29 04:51:00,40.5,241.1531,7493,-2.6000000000000014,3.3000000000000007,3.8000000000000007,474.4624,73
2025-12-29 04:54:00,40.9,251.4829,7493,-2.6999999999999993,3.3000000000000007,3.900000000000002,474.6237,48
2025-12-29 04:57:00,40.9,250.2532,7493,-2.6999999999999993,3.3000000000000007,3.8000000000000007,452.0544,48
2025-12-29 05:00:00,40.9,252.2208,7493,-2.6999999999999993,3.3000000000000007,3.8000000000000007,479.7474,48
2025-12-29 05:03:00,40.3,245.2112,7493,-2.8000000000000007,3.3000000000000007,3.8000000000000007,444.7046,73
2025-12-29 05:06:00,38.5,244.7193,7493,-2.6999999999999993,3.3000000000000007,3.6999999999999993,512.5836,73
2025-12-29 05:09:00,40.7,252.2208,7493,-2.8000000000000007,3.4000000000000004,3.900000000000002,499.1215,48
2025-12-29 05:12:00,40.5,254.8032,7493,-2.8000000000000007,3.4000000000000004,3.900000000000002,466.0024,48
2025-12-29 05:15:00,40.9,258.7384,7493,-2.8000000000000007,3.3000000000000007,3.900000000000002,491.4954,53
2025-12-29 05:18:00,41.3,263.1655,7494,-2.8000000000000007,3.3000000000000007,4.0,496.3091,53
2025-12-29 05:21:00,41.7,266.8547,7494,-2.900000000000002,3.3000000000000007,4.100000000000001,500.7792,53
2025-12-29 05:24:00,41.7,260.3371,7494,-2.8000000000000007,3.3000000000000007,4.0,504.1388,53
2025-12-29 05:27:00,39.5,252.3438,7494,-2.8000000000000007,3.3000000000000007,3.8999999999999986,499.5798,48
2025-12-29 05:30:00,42.1,251.36,7494,-2.6999999999999993,3.3000000000000007,3.6999999999999993,462.7559,48
2025-12-29 05:33:00,38.7,248.6545,7494,-2.6999999999999993,3.3000000000000007,3.6999999999999993,464.9863,73
2025-12-29 05:36:00,42.3,249.0234,7494,-2.8000000000000007,3.1999999999999993,4.0,464.2112,48
2025-12-29 05:39:00,39.7,258.7384,7494,-2.8999999999999986,3.299999999999999,3.8000000000000007,507.3515,54
2025-12-29 05:42:00,41.9,255.6641,7494,-2.8000000000000007,3.1999999999999993,3.8999999999999986,506.0958,48
2025-12-29 05:45:00,39.7,259.5992,7494,-2.8000000000000007,3.299999999999999,3.8999999999999986,502.4281,54
2025-12-29 05:48:00,42.3,259.3533,7494,-2.8000000000000007,3.1999999999999993,3.8999999999999986,468.9096,53
2025-12-29 05:51:00,39.5,265.502,7494,-2.8999999999999986,3.299999999999999,3.8000000000000007,503.3268,54
2025-12-29 05:54:00,42.5,260.952,7494,-2.8000000000000007,3.1999999999999993,4.0,517.1254,53
2025-12-29 05:57:00,39.3,260.583,7494,-2.700000000000003,3.1999999999999993,3.700000000000003,503.0563,47
2025-12-29 06:00:00,39.3,257.7546,7494,-2.8000000000000007,3.299999999999999,3.6999999999999993,504.913,48
2025-12-29 06:03:00,39.7,268.3304,7494,-2.8000000000000007,3.299999999999999,4.0,504.5146,54
2025-12-29 06:06:00,42.3,287.0226,7494,-2.8000000000000007,3.0999999999999996,4.0,507.3436,10
2025-12-29 06:09:00,42.5,277.5535,7494,-2.900000000000002,3.0999999999999996,4.100000000000001,505.9233,11
2025-12-29 06:12:00,42.1,273.4954,7494,-2.8000000000000007,3.1999999999999993,4.0,504.0501,11
2025-12-29 06:15:00,42.5,271.2818,7494,-2.700000000000003,3.0999999999999996,3.700000000000003,506.5665,47
2025-12-29 06:18:00,42.7,278.0454,7495,-2.700000000000003,3.0,4.0,538.628,9
2025-12-29 06:21:00,42.3,279.1522,7495,-2.8000000000000007,3.0999999999999996,4.0,509.5315,11
2025-12-29 06:24:00,42.9,279.7671,7495,-2.8000000000000007,3.0,4.0,511.0919,11
2025-12-29 06:27:00,42.3,285.4239,7495,-2.900000000000002,3.1999999999999993,4.100000000000001,511.093,10
2025-12-29 06:30:00,42.5,284.932,7495,-2.900000000000002,3.1999999999999993,4.100000000000001,513.3435,10
2025-12-29 06:33:00,42.7,290.4659,7495,-2.900000000000002,3.1999999999999993,4.200000000000003,515.7369,10
2025-12-29 06:36:00,43.1,298.2133,7495,-3.0,3.0999999999999996,4.200000000000003,514.7307,6
2025-12-29 06:39:00,42.7,286.6537,7495,-3.0,3.0999999999999996,4.100000000000001,511.494,10
2025-12-29 06:42:00,42.7,286.7766,7495,-3.0,3.0999999999999996,4.100000000000001,510.3426,10
2025-12-29 06:45:00,42.5,290.7118,7495,-2.8999999999999986,3.0999999999999996,4.0,510.0332,10
2025-12-29 06:48:00,42.3,282.4725,7495,-2.8000000000000007,3.0,4.0,521.9285,11
2025-12-29 06:51:00,42.7,281.2428,7495,-2.8000000000000007,3.0,4.0,509.3736,11
2025-12-29 06:54:00,42.9,276.9387,7495,-2.8000000000000007,3.0999999999999996,3.8999999999999986,513.9863,11
2025-12-29 06:57:00,42.9,278.7833,7495,-2.8999999999999986,3.1999999999999993,4.100000000000001,510.9642,11
2025-12-29 07:00:00,42.7,272.0197,7495,-2.8000000000000007,3.0999999999999996,4.100000000000001,507.3437,47
2025-12-29 07:03:00,42.5,284.5631,7495,-2.8999999999999986,3.1999999999999993,4.0,512.6393,10
2025-12-29 07:06:00,42.5,280.3819,7495,-2.8999999999999986,3.1999999999999993,4.100000000000001,512.2318,11
2025-12-29 07:09:00,42.9,285.4239,7495,-2.8999999999999986,3.1999999999999993,4.100000000000001,510.1929,10
2025-12-29 07:12:00,42.9,284.0712,7495,-3.0,3.0999999999999996,4.100000000000001,514.4301,10
2025-12-29 07:15:00,43.1,273.8643,7495,-3.0,3.0999999999999996,4.100000000000001,509.2903,11
2025-12-29 07:18:00,43.3,327.2353,7496,-3.0,3.0999999999999996,4.300000000000001,522.3964,1042
2025-12-29 07:21:00,44.6,326.9893,7496,-3.1999999999999993,3.0,4.399999999999999,543.1369,1042
2025-12-29 07:24:00,45.0,329.5718,7496,-3.099999999999998,3.0,4.399999999999999,553.9144,1042
2025-12-29 07:27:00,45.6,337.811,7496,-3.099999999999998,3.0999999999999996,4.299999999999997,556.0262,1042
2025-12-29 07:30:00,45.4,305.7147,7496,-3.0,3.0999999999999996,4.299999999999997,546.1816,6
2025-12-29 07:33:00,47.1,338.7949,7496,-3.5,3.0999999999999996,4.899999999999999,573.3088,1177
2025-12-29 07:36:00,44.6,283.9482,7496,-3.1999999999999993,3.299999999999999,4.400000000000002,542.9142,1050
2025-12-29 07:39:00,47.0,287.1455,7496,-3.5,3.499999999999999,4.800000000000001,570.9679,1056
2025-12-29 07:42:00,45.6,277.7995,7496,-3.400000000000002,3.8000000000000007,4.600000000000001,556.9921,1057
2025-12-29 07:45:00,44.4,276.3238,7496,-3.1999999999999993,3.5999999999999996,4.5,541.2778,1059
2025-12-29 07:48:00,44.4,264.3953,7496,-3.299999999999997,3.499999999999999,4.5,533.9655,1059
2025-12-29 07:51:00,44.2,271.2818,7496,-3.3000000000000007,3.500000000000001,4.600000000000001,532.4508,1059
2025-12-29 07:54:00,44.1,262.0587,7496,-3.1999999999999993,3.500000000000001,4.5,531.9908,23
2025-12-29 07:57:00,43.7,272.3886,7496,-3.200000000000003,3.500000000000001,4.5,529.0511,1059
2025-12-29 08:00:00,43.5,284.3171,7496,-3.200000000000003,3.500000000000001,4.400000000000002,526.2781,1050
2025-12-29 08:03:00,43.7,281.4887,7496,-3.3000000000000007,3.4000000000000004,4.5,525.8267,1050
2025-12-29 08:06:00,44.2,316.0446,7496,-3.3000000000000007,3.4000000000000004,4.599999999999998,537.7771,1045
2025-12-29 08:09:00,44.6,324.6528,7496,-3.5,3.1000000000000005,4.699999999999999,544.8212,1043
2025-12-29 08:12:00,45.8,321.0865,7496,-3.5,3.200000000000001,4.800000000000001,552.6251,1043
2025-12-29 08:15:00,45.8,311.2485,7496,-3.5,3.3000000000000007,4.800000000000001,553.5862,1038
2025-12-29 08:18:00,45.4,298.8281,7497,-3.400000000000002,3.4000000000000004,4.800000000000001,550.5128,1040
2025-12-29 08:21:00,45.4,305.0998,7497,-3.5,3.4000000000000004,4.800000000000001,552.6046,1038
2025-12-29 08:24:00,45.6,320.9635,7497,-3.5,3.4000000000000004,4.800000000000001,558.3725,1043
2025-12-29 08:27:00,45.8,311.8634,7497,-3.3999999999999986,3.4000000000000004,4.800000000000001,558.5223,1038
2025-12-29 08:30:00,47.0,343.9598,7497,-3.5,3.2,4.800000000000001,576.7133,1177
2025-12-29 08:33:00,48.4,356.7491,7497,-3.3999999999999986,3.1000000000000005,4.699999999999999,593.0723,1174
2025-12-29 08:36:00,47.0,328.9569,7497,-2.8999999999999986,3.700000000000001,4.0,576.7831,1079
2025-12-29 08:39:00,47.0,266.7318,7497,-3.0,3.2,4.399999999999999,537.4578,53
2025-12-29 08:42:00,42.8,246.195,7497,-2.8000000000000007,3.6,4.0,495.1076,28
2025-12-29 08:45:00,38.3,264.3953,7497,-2.3000000000000007,3.0999999999999996,3.3000000000000007,424.3248,43
2025-12-29 08:48:00,36.2,265.2561,7497,-2.099999999999998,2.6999999999999993,3.0,397.6378,94
2025-12-29 08:51:00,36.8,273.1265,7497,-2.099999999999998,2.5999999999999996,3.099999999999998,415.9138,94
2025-12-29 08:54:00,36.6,268.2075,7497,-2.099999999999998,2.5999999999999996,3.099999999999998,405.41,94
2025-12-29 08:57:00,36.6,267.5926,7497,-2.1000000000000014,2.6999999999999993,3.1000000000000014,421.4126,94
2025-12-29 09:00:00,36.3,269.3142,7497,-2.1000000000000014,2.6999999999999993,3.200000000000003,407.6044,94
2025-12-29 09:03:00,36.4,269.3142,7497,-2.200000000000003,2.8,3.1000000000000014,402.8142,96
2025-12-29 09:06:00,36.6,265.8709,7497,-2.1000000000000014,2.8,3.200000000000003,409.7995,94
2025-12-29 09:09:00,36.9,288.9902,7497,-2.1999999999999993,2.8,3.3000000000000007,417.1262,8
2025-12-29 09:12:00,37.9,291.4496,7497,-2.3000000000000007,2.7,3.3999999999999986,433.0525,8
2025-12-29 09:15:00,38.5,289.851,7497,-2.3000000000000007,2.9000000000000004,3.400000000000002,437.0058,8
2025-12-29 09:18:00,39.1,291.0807,7498,-2.400000000000002,3.0,3.5,449.0629,8
2025-12-29 09:21:00,40.1,294.0321,7498,-2.5,3.0999999999999996,3.700000000000003,458.2972,7
2025-12-29 09:24:00,40.5,269.3142,7498,-2.5,3.1999999999999993,3.6999999999999993,463.6376,44
2025-12-29 09:27:00,40.5,285.9158,7498,-2.6000000000000014,3.1999999999999993,3.6999999999999993,462.8562,9
2025-12-29 09:30:00,40.7,295.2619,7498,-2.5,3.0,3.6999999999999993,466.9908,7
2025-12-29 09:33:00,41.1,296.6146,7498,-2.599999999999998,3.0999999999999996,3.799999999999997,474.887,7
2025-12-29 09:36:00,41.7,299.689,7498,-2.599999999999998,3.200000000000001,3.8000000000000007,480.5927,7
2025-12-29 09:39:00,43.2,299.0741,7498,-2.6999999999999993,3.3,3.8999999999999986,504.733,4
2025-12-29 09:42:00,44.0,297.2295,7498,-2.900000000000002,3.3999999999999995,4.100000000000001,514.9487,4
2025-12-29 09:45:00,44.0,300.5498,7498,-2.8999999999999986,3.4000000000000004,4.100000000000001,511.2485,4
2025-12-29 09:48:00,44.8,299.566,7498,-2.8999999999999986,3.4000000000000004,4.099999999999998,584.5436,4
2025-12-29 09:51:00,49.1,301.1646,7498,-3.1999999999999993,3.9000000000000004,4.5,596.5369,1089
2025-12-29 09:54:00,49.5,299.32,7498,-3.3000000000000007,3.9000000000000004,4.699999999999999,606.386,1089
2025-12-29 09:57:00,50.1,302.6403,7498,-3.1999999999999993,3.9000000000000004,4.699999999999999,616.9432,1089
2025-12-29 10:00:00,50.1,289.728,7498,-3.1999999999999993,4.0,4.699999999999999,618.2982,1091
2025-12-29 10:03:00,48.7,275.5859,7498,-3.299999999999997,4.1,4.599999999999998,613.0997,750
2025-12-29 10:06:00,49.9,276.9387,7498,-3.1999999999999993,4.199999999999999,4.600000000000001,592.882,750
2025-12-29 10:09:00,50.1,280.259,7498,-3.1999999999999993,4.199999999999999,4.599999999999998,617.9103,750
2025-12-29 10:12:00,51.1,280.9968,7498,-3.3000000000000007,4.300000000000001,4.699999999999999,634.006,750
2025-12-29 10:15:00,51.7,274.8481,7498,-3.3999999999999986,4.4,4.800000000000001,637.514,741
2025-12-29 10:18:00,51.7,272.2656,7499,-3.400000000000002,4.5,4.800000000000001,644.0674,741
2025-12-29 10:21:00,51.8,274.7251,7499,-3.400000000000002,4.4,4.800000000000001,653.3927,741
2025-12-29 10:24:00,52.1,277.7995,7499,-3.3999999999999986,4.5,4.800000000000001,653.8605,788
2025-12-29 10:27:00,53.3,292.0645,7499,-3.3999999999999986,4.5,4.899999999999999,675.8448,788
2025-12-29 10:30:00,57.5,296.3687,7499,-3.799999999999997,4.699999999999999,5.399999999999999,749.7855,1098
2025-12-29 10:33:00,58.3,302.7633,7499,-3.8999999999999986,4.800000000000001,5.5,762.4116,1098
2025-12-29 10:36:00,60.4,300.0579,7499,-3.900000000000002,4.9,5.699999999999999,808.4595,1789
2025-12-29 10:39:00,60.5,297.1065,7499,-3.8999999999999986,5.0,5.599999999999998,814.662,1790
2025-12-29 10:42:00,60.9,295.9997,7499,-4.0,5.0,5.699999999999999,816.4376,1776
2025-12-29 10:45:00,61.1,300.3038,7499,-4.0,5.0,5.700000000000003,819.2274,1808
2025-12-29 10:48:00,61.1,295.7538,7499,-4.0,5.0,5.699999999999999,829.1429,1776
2025-12-29 10:51:00,61.1,292.8024,7499,-4.0,5.1,5.599999999999998,822.2184,1776
2025-12-29 10:54:00,61.3,293.7862,7499,-4.099999999999998,5.1,5.699999999999999,824.354,1776
2025-12-29 10:57:00,60.9,291.6956,7499,-4.0,5.1,5.699999999999999,824.2888,1776
2025-12-29 11:00:00,61.3,295.2619,7499,-4.0,5.1,5.699999999999999,828.3305,1776
2025-12-29 11:03:00,61.5,300.6728,7499,-4.099999999999998,5.0,5.799999999999997,830.5153,1808
2025-12-29 11:06:00,62.5,295.1389,7499,-4.0,5.0,5.800000000000001,842.4842,1790
2025-12-29 11:09:00,61.9,293.9091,7499,-4.100000000000001,5.1,5.800000000000001,840.3712,1776
2025-12-29 11:12:00,61.9,296.4916,7499,-4.0,5.1,5.699999999999999,838.6398,1807
2025-12-29 11:15:00,62.1,301.7795,7499,-4.099999999999998,5.0,5.800000000000001,841.2314,1808
2025-12-29 11:18:00,61.9,301.9025,7500,-4.0,4.9,5.700000000000003,840.7222,1808
2025-12-29 11:21:00,62.1,300.9187,7500,-4.100000000000001,4.9,5.700000000000003,838.9642,1101
2025-12-29 11:24:00,61.9,308.5431,7500,-4.0,4.9,5.699999999999999,842.7666,1808
2025-12-29 11:27:00,62.3,304.485,7500,-4.0,4.9,5.800000000000001,838.1199,1808
2025-12-29 11:30:00,62.1,311.9864,7500,-4.0,4.800000000000001,5.699999999999999,844.7059,1808
2025-12-29 11:33:00,63.1,312.4783,7500,-4.0,4.800000000000001,5.899999999999999,862.2081,1808
2025-12-29 11:36:00,63.3,312.3553,7500,-4.099999999999998,4.9,5.799999999999997,862.0604,1112
2025-12-29 11:39:00,64.1,315.0608,7500,-4.100000000000001,4.9,5.900000000000002,876.694,1112
2025-12-29 11:42:00,64.7,312.4783,7500,-4.199999999999999,4.9,6.0,891.0359,1112
2025-12-29 11:45:00,65.3,314.077,7500,-4.199999999999999,5.0,6.0,906.501,1112
2025-12-29 11:48:00,67.3,331.4164,7500,-4.199999999999999,5.0,6.099999999999998,926.973,1200
2025-12-29 11:51:00,64.7,293.5402,7500,-4.200000000000003,5.3999999999999995,5.900000000000002,889.3088,1797
2025-12-29 11:54:00,59.3,244.1044,7500,-3.8000000000000007,5.799999999999999,5.300000000000001,794.212,598
2025-12-29 11:57:00,58.5,247.1788,7500,-3.6999999999999993,5.700000000000001,5.299999999999997,776.3299,805
2025-12-29 12:00:00,58.5,248.0396,7500,-3.6999999999999993,5.500000000000001,5.300000000000001,780.5537,808
2025-12-29 12:03:00,58.4,241.645,7500,-3.6000000000000014,5.4,5.199999999999999,775.3589,563
2025-12-29 12:06:00,57.9,246.195,7500,-3.6000000000000014,5.4,5.100000000000001,774.7084,553
2025-12-29 12:09:00,58.4,251.36,7500,-3.599999999999998,5.300000000000001,5.099999999999998,779.0461,553
2025-12-29 12:12:00,57.8,245.4572,7500,-3.599999999999998,5.300000000000001,5.199999999999999,774.1818,553
2025-12-29 12:15:00,58.2,250.1302,7500,-3.6000000000000014,5.300000000000001,5.100000000000001,775.7316,553
2025-12-29 12:18:00,57.4,238.4476,7501,-3.6000000000000014,5.4,5.100000000000001,767.0305,563
2025-12-29 12:21:00,57.5,241.1531,7501,-3.6000000000000014,5.4,5.100000000000001,768.5274,563
2025-12-29 12:24:00,58.0,255.2951,7501,-3.5,5.4,5.100000000000001,780.6052,803
2025-12-29 12:27:00,58.5,249.1464,7501,-3.700000000000003,5.300000000000001,5.200000000000003,780.313,553
2025-12-29 12:30:00,58.8,251.36,7501,-3.6000000000000014,5.300000000000001,5.199999999999999,783.2833,553
2025-12-29 12:33:00,58.8,245.3342,7501,-3.6999999999999993,5.300000000000001,5.199999999999999,786.6812,553
2025-12-29 12:36:00,59.5,249.1464,7501,-3.6999999999999993,5.4,5.300000000000001,801.9976,808
2025-12-29 12:39:00,59.7,237.4638,7501,-3.6999999999999993,5.4,5.300000000000001,789.3024,591
2025-12-29 12:42:00,58.9,239.9233,7501,-3.599999999999998,5.5,5.099999999999998,791.0844,563
2025-12-29 12:45:00,59.3,249.5153,7501,-3.599999999999998,5.5,5.199999999999999,792.6714,808
2025-12-29 12:48:00,59.4,247.1788,7501,-3.599999999999998,5.4,5.199999999999999,796.9234,553
2025-12-29 12:51:00,59.2,240.6612,7501,-3.599999999999998,5.4,5.199999999999999,790.338,563
2025-12-29 12:54:00,59.3,250.2532,7501,-3.599999999999998,5.5,5.199999999999999,797.9387,808
2025-12-29 12:57:00,59.3,246.5639,7501,-3.599999999999998,5.4,5.299999999999997,792.2001,553
2025-12-29 13:00:00,59.2,244.5963,7501,-3.6999999999999993,5.4,5.199999999999999,791.0727,553
2025-12-29 13:03:00,59.7,245.8261,7501,-3.6999999999999993,5.4,5.299999999999997,796.3489,553
2025-12-29 13:06:00,59.5,246.195,7501,-3.6999999999999993,5.4,5.299999999999997,798.4224,553
2025-12-29 13:09:00,59.3,246.195,7501,-3.6999999999999993,5.4,5.299999999999997,792.1913,553
2025-12-29 13:12:00,61.9,259.1074,7501,-3.799999999999997,5.4,5.5,828.2414,614
2025-12-29 13:15:00,61.3,252.3438,7501,-3.799999999999997,5.6,5.399999999999999,835.2051,808
2025-12-29 13:18:00,60.9,252.8356,7502,-3.799999999999997,5.6,5.399999999999999,828.4521,614
2025-12-29 13:21:00,60.5,249.0234,7502,-3.8999999999999986,5.5,5.399999999999999,824.9106,614
2025-12-29 13:24:00,60.3,243.6125,7502,-3.6999999999999993,5.6,5.300000000000001,819.8681,808
2025-12-29 13:27:00,60.3,240.5382,7502,-3.6999999999999993,5.6000000000000005,5.300000000000001,821.26,591
2025-12-29 13:30:00,60.8,245.2112,7502,-3.6999999999999993,5.6000000000000005,5.300000000000001,824.7618,808
2025-12-29 13:33:00,61.1,249.7613,7502,-3.8000000000000007,5.5,5.400000000000002,829.9608,808
2025-12-29 13:36:00,61.1,250.991,7502,-3.8000000000000007,5.5,5.400000000000002,831.0225,614
2025-12-29 13:39:00,61.5,258.3695,7502,-3.8000000000000007,5.5,5.400000000000002,836.8223,614
2025-12-29 13:42:00,61.7,257.7546,7502,-3.8000000000000007,5.5,5.5,843.1575,614
2025-12-29 13:45:00,61.3,246.195,7502,-3.6999999999999993,5.6,5.300000000000001,833.5015,808
2025-12-29 13:48:00,60.3,234.3895,7502,-3.6999999999999993,5.8,5.300000000000001,821.3076,566
2025-12-29 13:51:00,60.5,237.3409,7502,-3.6999999999999993,5.8,5.300000000000001,821.7646,622
2025-12-29 13:54:00,59.9,231.93,7502,-3.6999999999999993,5.8,5.199999999999999,813.8081,566
2025-12-29 13:57:00,59.5,235.7422,7502,-3.599999999999998,5.7,5.199999999999999,811.6594,566
2025-12-29 14:00:00,59.7,235.3732,7502,-3.599999999999998,5.6000000000000005,5.199999999999999,810.0844,566
2025-12-29 14:03:00,59.2,228.8556,7502,-3.6999999999999993,5.7,5.199999999999999,807.8844,566
2025-12-29 14:06:00,58.7,231.0692,7502,-3.6000000000000014,5.7,5.199999999999999,795.2098,566
2025-12-29 14:09:00,58.6,234.1435,7502,-3.6000000000000014,5.6000000000000005,5.100000000000001,800.1676,566
2025-12-29 14:12:00,59.0,235.6192,7502,-3.6999999999999993,5.7,5.199999999999999,802.2021,599
2025-12-29 14:15:00,58.4,229.5935,7502,-3.599999999999998,5.8,5.099999999999998,793.0497,566
2025-12-29 14:18:00,58.5,232.2989,7503,-3.599999999999998,5.6000000000000005,5.099999999999998,797.4843,566
2025-12-29 14:21:00,58.4,231.4381,7503,-3.599999999999998,5.6000000000000005,5.099999999999998,794.6337,566
2025-12-29 14:24:00,58.6,235.3732,7503,-3.599999999999998,5.6000000000000005,5.099999999999998,797.4838,563
2025-12-29 14:27:00,58.2,228.3637,7503,-3.599999999999998,5.7,5.099999999999998,785.2646,566
2025-12-29 14:30:00,58.0,227.9948,7503,-3.5,5.7,5.0,781.8504,566
2025-12-29 14:33:00,57.5,227.134,7503,-3.3999999999999986,5.8,4.899999999999999,781.6609,520
2025-12-29 14:36:00,56.8,235.9881,7503,-3.400000000000002,5.5,4.900000000000002,757.5497,562
2025-12-29 14:39:00,56.0,237.9557,7503,-3.3999999999999986,5.4,4.899999999999999,749.8092,562
2025-12-29 14:42:00,55.2,235.0043,7503,-3.3999999999999986,5.4,4.899999999999999,736.5245,562
2025-12-29 14:45:00,55.2,232.4219,7503,-3.400000000000002,5.5,4.800000000000001,736.1804,562
2025-12-29 14:48:00,54.6,233.0368,7503,-3.3999999999999986,5.4,4.799999999999997,720.7194,574
2025-12-29 14:51:00,54.6,233.6516,7503,-3.3000000000000007,5.5,4.800000000000001,723.3911,562
2025-12-29 14:54:00,54.3,230.4543,7503,-3.400000000000002,5.5,4.800000000000001,715.0515,574
2025-12-29 14:57:00,54.0,232.2989,7503,-3.3000000000000007,5.5,4.700000000000003,707.8196,562
2025-12-29 15:00:00,54.0,227.9948,7503,-3.400000000000002,5.4,4.800000000000001,703.2537,574
2025-12-29 15:03:00,53.9,229.3475,7503,-3.3000000000000007,5.5,4.699999999999999,702.6534,516
2025-12-29 15:06:00,53.6,240.4152,7503,-3.299999999999997,5.200000000000001,4.799999999999997,696.0859,654
2025-12-29 15:09:00,53.6,239.9233,7503,-3.3000000000000007,5.200000000000001,4.800000000000001,700.0537,654
2025-12-29 15:12:00,53.6,236.9719,7503,-3.3000000000000007,5.300000000000001,4.800000000000001,700.5764,654
2025-12-29 15:15:00,53.6,234.8814,7503,-3.3000000000000007,5.4,4.699999999999999,694.2583,562
2025-12-29 15:18:00,53.4,231.3151,7504,-3.3000000000000007,5.4,4.699999999999999,695.0718,574
2025-12-29 15:21:00,53.5,230.5773,7504,-3.3000000000000007,5.4,4.800000000000001,693.7835,574
2025-12-29 15:24:00,53.6,235.9881,7504,-3.400000000000002,5.4,4.800000000000001,696.0544,654
2025-12-29 15:27:00,53.3,228.2407,7504,-3.3000000000000007,5.5,4.700000000000003,692.9582,516
2025-12-29 15:30:00,53.5,232.2989,7504,-3.3000000000000007,5.4,4.700000000000003,690.4778,574
2025-12-29 15:33:00,53.5,232.9138,7504,-3.3999999999999986,5.4,4.800000000000001,693.7134,574
2025-12-29 15:36:00,53.3,237.3409,7504,-3.3000000000000007,5.4,4.699999999999999,690.15,654
2025-12-29 15:39:00,53.6,238.5706,7504,-3.3000000000000007,5.4,4.800000000000001,693.1945,654
2025-12-29 15:42:00,53.5,230.5773,7504,-3.3000000000000007,5.4,4.699999999999999,692.7789,574
2025-12-29 15:45:00,53.1,227.6259,7504,-3.3000000000000007,5.5,4.699999999999999,687.275,516
2025-12-29 15:48:00,53.3,229.4705,7504,-3.3000000000000007,5.5,4.699999999999999,684.4607,516
2025-12-29 15:51:00,53.4,229.4705,7504,-3.3000000000000007,5.5,4.699999999999999,687.803,516
2025-12-29 15:54:00,53.3,227.9948,7504,-3.3000000000000007,5.5,4.699999999999999,688.443,516
2025-12-29 15:57:00,53.3,233.2827,7504,-3.3000000000000007,5.5,4.699999999999999,693.1915,562
2025-12-29 16:00:00,53.1,226.2731,7504,-3.1999999999999993,5.6000000000000005,4.699999999999999,688.3695,516
2025-12-29 16:03:00,52.9,222.8299,7504,-3.1999999999999993,5.6000000000000005,4.699999999999999,683.2072,516
2025-12-29 16:06:00,53.1,228.8556,7504,-3.3000000000000007,5.5,4.699999999999999,687.5903,516
2025-12-29 16:09:00,53.3,232.9138,7504,-3.3000000000000007,5.5,4.699999999999999,691.1334,562
2025-12-29 16:12:00,53.4,230.8232,7504,-3.3000000000000007,5.4,4.699999999999999,689.4304,574
2025-12-29 16:15:00,52.9,226.2731,7504,-3.3000000000000007,5.5,4.699999999999999,685.516,516
2025-12-29 16:18:00,53.0,225.7813,7505,-3.3000000000000007,5.6000000000000005,4.699999999999999,686.6495,516
2025-12-29 16:21:00,53.3,225.5353,7505,-3.3000000000000007,5.5,4.699999999999999,687.5972,516
2025-12-29 16:24:00,52.9,222.7069,7505,-3.1999999999999993,5.7,4.699999999999999,687.137,516
2025-12-29 16:27:00,52.7,218.8947,7505,-3.1999999999999993,5.6000000000000005,4.599999999999998,684.5604,516
2025-12-29 16:30:00,52.9,219.6325,7505,-3.1999999999999993,5.7,4.699999999999999,680.1521,516
2025-12-29 16:33:00,52.9,226.765,7505,-3.1999999999999993,5.6000000000000005,4.699999999999999,680.18,516
2025-12-29 16:36:00,52.9,224.6745,7505,-3.1999999999999993,5.5,4.699999999999999,685.184,516
2025-12-29 16:39:00,52.9,232.2989,7505,-3.1999999999999993,5.6000000000000005,4.699999999999999,679.5604,516
2025-12-29 16:42:00,52.9,224.5515,7505,-3.1999999999999993,5.6000000000000005,4.699999999999999,685.5998,516
2025-12-29 16:45:00,53.1,228.9786,7505,-3.1999999999999993,5.6000000000000005,4.699999999999999,686.5905,516
2025-12-29 16:48:00,52.9,223.6907,7505,-3.3000000000000007,5.5,4.699999999999999,684.1747,516
2025-12-29 16:51:00,52.9,224.6745,7505,-3.3000000000000007,5.6000000000000005,4.699999999999999,683.7943,516
2025-12-29 16:54:00,53.0,228.8556,7505,-3.1999999999999993,5.6000000000000005,4.699999999999999,686.6841,516
2025-12-29 16:57:00,52.9,223.9366,7505,-3.3000000000000007,5.5,4.699999999999999,681.5561,516
2025-12-29 17:00:00,52.7,225.9042,7505,-3.1999999999999993,5.7,4.599999999999998,686.2635,516
2025-12-29 17:03:00,53.1,225.5353,7505,-3.1999999999999993,5.6000000000000005,4.699999999999999,688.0942,516
2025-12-29 17:06:00,53.1,234.7584,7505,-3.1999999999999993,5.5,4.699999999999999,687.757,634
2025-12-29 17:09:00,53.1,228.7326,7505,-3.1999999999999993,5.4,4.699999999999999,685.3808,516
2025-12-29 17:12:00,53.1,228.7326,7505,-3.1999999999999993,5.5,4.699999999999999,688.0698,516
2025-12-29 17:15:00,53.1,225.1664,7505,-3.1999999999999993,5.6000000000000005,4.599999999999998,681.0613,516
2025-12-29 17:18:00,52.9,223.6907,7506,-3.3000000000000007,5.5,4.699999999999999,680.9344,516
2025-12-29 17:21:00,52.6,221.2312,7506,-3.1999999999999993,5.6000000000000005,4.699999999999999,679.1284,516
2025-12-29 17:24:00,52.9,225.0434,7506,-3.1999999999999993,5.7,4.699999999999999,685.0377,516
2025-12-29 17:27:00,53.3,227.011,7506,-3.3000000000000007,5.5,4.699999999999999,681.074,516
2025-12-29 17:30:00,53.1,235.1273,7506,-3.1999999999999993,5.5,4.699999999999999,689.4817,634
2025-12-29 17:33:00,53.4,235.7422,7506,-3.3000000000000007,5.4,4.699999999999999,687.6778,654
2025-12-29 17:36:00,53.3,234.3895,7506,-3.3000000000000007,5.5,4.699999999999999,692.3371,562
2025-12-29 17:39:00,53.0,223.6907,7506,-3.1999999999999993,5.5,4.699999999999999,684.1986,516
2025-12-29 17:42:00,52.9,228.9786,7506,-3.3000000000000007,5.5,4.699999999999999,683.1063,516
2025-12-29 17:45:00,52.9,229.2245,7506,-3.3000000000000007,5.6000000000000005,4.699999999999999,688.4503,516
2025-12-29 17:48:00,52.9,223.1988,7506,-3.3000000000000007,5.5,4.699999999999999,685.6476,516
2025-12-29 17:51:00,52.9,224.0596,7506,-3.3000000000000007,5.6000000000000005,4.699999999999999,683.8373,516
2025-12-29 17:54:00,53.1,234.7584,7506,-3.3000000000000007,5.7,4.699999999999999,694.0413,570
2025-12-29 17:57:00,53.5,232.4219,7506,-3.3000000000000007,5.300000000000001,4.800000000000001,687.1864,574
2025-12-29 18:00:00,53.3,243.7355,7506,-3.3000000000000007,5.5,4.699999999999999,690.0798,822
2025-12-29 18:03:00,53.6,233.8976,7506,-3.3999999999999986,5.300000000000001,4.799999999999997,690.1293,654
2025-12-29 18:06:00,53.6,248.2856,7506,-3.299999999999997,5.4,4.799999999999997,695.5422,822
2025-12-29 18:09:00,54.0,236.2341,7506,-3.3999999999999986,5.4,4.899999999999999,695.5707,654
2025-12-29 18:12:00,53.6,227.134,7506,-3.3000000000000007,5.6,4.800000000000001,683.4031,516
2025-12-29 18:15:00,53.8,230.5773,7506,-3.3000000000000007,5.7,4.800000000000001,692.5921,516
2025-12-29 18:18:00,53.3,222.7069,7507,-3.3000000000000007,5.6,4.699999999999999,684.5723,516
2025-12-29 18:21:00,54.2,239.9233,7507,-3.400000000000002,5.5,4.900000000000002,696.9254,804
2025-12-29 18:24:00,54.0,240.4152,7507,-3.400000000000002,5.4,4.800000000000001,690.4012,654
2025-12-29 18:27:00,54.4,247.4248,7507,-3.5,5.2,5.100000000000001,685.452,555
2025-12-29 18:30:00,54.4,250.4991,7507,-3.3999999999999986,5.4,4.899999999999999,692.8214,803
2025-12-29 18:33:00,55.2,256.033,7507,-3.5,5.5,5.0,724.2636,802
2025-12-29 18:36:00,56.8,253.2046,7507,-3.6000000000000014,5.4,5.100000000000001,737.0753,800
2025-12-29 18:39:00,56.6,253.3275,7507,-3.5,5.5,5.100000000000001,735.2203,803
2025-12-29 18:42:00,56.6,249.0234,7507,-3.599999999999998,5.5,5.199999999999999,735.2196,805
2025-12-29 18:45:00,55.4,240.2922,7507,-3.5,5.6000000000000005,5.099999999999998,713.8481,563
2025-12-29 18:48:00,54.8,239.8003,7507,-3.5,5.6000000000000005,5.0,699.1435,563
2025-12-29 18:51:00,54.4,234.2665,7507,-3.5,5.7,5.0,690.2817,569
2025-12-29 18:54:00,54.3,240.6612,7507,-3.5,5.6000000000000005,5.0,690.6442,804
2025-12-29 18:57:00,54.3,235.3732,7507,-3.400000000000002,5.6000000000000005,4.900000000000002,682.7087,562
2025-12-29 19:00:00,54.2,241.0301,7507,-3.5,5.5,5.0,685.6058,563
2025-12-29 19:03:00,53.8,234.3895,7507,-3.3999999999999986,5.5,5.0,683.9933,562
2025-12-29 19:06:00,53.4,229.2245,7507,-3.3999999999999986,5.7,4.899999999999999,679.3166,569
2025-12-29 19:09:00,53.5,236.3571,7507,-3.3999999999999986,5.7,4.899999999999999,676.852,804
2025-12-29 19:12:00,53.9,238.5706,7507,-3.5,5.6000000000000005,5.0,683.6909,804
2025-12-29 19:15:00,53.9,236.603,7507,-3.5,5.6000000000000005,5.0,686.1077,563
2025-12-29 19:18:00,53.6,234.1435,7508,-3.3999999999999986,5.7,4.899999999999999,679.2902,569
2025-12-29 19:21:00,52.9,229.3475,7508,-3.3999999999999986,5.7,4.800000000000001,666.493,569
2025-12-29 19:24:00,52.7,232.2989,7508,-3.3000000000000007,5.6000000000000005,4.899999999999999,669.4761,570
2025-12-29 19:27:00,52.6,229.3475,7508,-3.3000000000000007,5.6000000000000005,4.800000000000001,666.9374,516
2025-12-29 19:30:00,52.7,228.1178,7508,-3.3000000000000007,5.6000000000000005,4.800000000000001,664.8185,516
2025-12-29 19:33:00,52.3,229.2245,7508,-3.400000000000002,5.6000000000000005,4.900000000000002,662.4161,569
2025-12-29 19:36:00,52.5,231.0692,7508,-3.400000000000002,5.6000000000000005,4.900000000000002,663.435,569
2025-12-29 19:39:00,51.9,228.8556,7508,-3.3000000000000007,5.6000000000000005,4.800000000000001,650.2208,570
2025-12-29 19:42:00,51.7,225.6583,7508,-3.200000000000003,5.6000000000000005,4.700000000000003,647.8442,516
2025-12-29 19:45:00,51.3,224.9204,7508,-3.200000000000003,5.6000000000000005,4.700000000000003,642.7142,516
2025-12-29 19:48:00,51.3,226.3961,7508,-3.200000000000003,5.500000000000001,4.700000000000003,642.7066,516
2025-12-29 19:51:00,51.1,226.888,7508,-3.200000000000003,5.500000000000001,4.700000000000003,643.8663,516
2025-12-29 19:54:00,51.3,227.5029,7508,-3.3000000000000007,5.500000000000001,4.800000000000001,644.6442,516
2025-12-29 19:57:00,51.1,224.5515,7508,-3.1999999999999993,5.6000000000000005,4.800000000000001,642.2245,516
2025-12-29 20:00:00,51.3,226.765,7508,-3.3000000000000007,5.500000000000001,4.699999999999999,641.0252,516
2025-12-29 20:03:00,51.5,228.9786,7508,-3.3000000000000007,5.500000000000001,4.699999999999999,643.5697,570
2025-12-29 20:06:00,51.3,228.2407,7508,-3.1999999999999993,5.500000000000001,4.699999999999999,642.7333,516
2025-12-29 20:09:00,51.1,222.092,7508,-3.3000000000000007,5.500000000000001,4.599999999999998,639.8031,575
2025-12-29 20:12:00,50.5,223.0758,7508,-3.1999999999999993,5.6000000000000005,4.599999999999998,633.2381,857
2025-12-29 20:15:00,50.3,229.2245,7508,-3.1999999999999993,5.500000000000001,4.599999999999998,630.4105,658
2025-12-29 20:18:00,50.1,227.134,7509,-3.3000000000000007,5.300000000000001,4.600000000000001,622.0589,574
2025-12-29 20:21:00,49.7,221.2312,7509,-3.1000000000000014,5.6000000000000005,4.600000000000001,616.5963,857
2025-12-29 20:24:00,49.9,225.2894,7509,-3.1999999999999993,5.500000000000001,4.5,620.5619,857
2025-12-29 20:27:00,50.3,226.888,7509,-3.1000000000000014,5.4,4.600000000000001,621.5071,658
2025-12-29 20:30:00,50.1,222.7069,7509,-3.299999999999997,5.500000000000001,4.699999999999999,622.7135,857
2025-12-29 20:33:00,50.0,222.4609,7509,-3.1999999999999993,5.6000000000000005,4.599999999999998,619.6684,857
2025-12-29 20:36:00,50.1,226.1502,7509,-3.1999999999999993,5.500000000000001,4.599999999999998,622.3719,658
2025-12-29 20:39:00,50.1,223.3218,7509,-3.1999999999999993,5.500000000000001,4.599999999999998,618.9022,857
2025-12-29 20:42:00,49.9,223.8137,7509,-3.099999999999998,5.3999999999999995,4.599999999999998,619.2328,658
2025-12-29 20:45:00,49.9,226.3961,7509,-3.1999999999999993,5.3999999999999995,4.599999999999998,618.2928,658
2025-12-29 20:48:00,49.7,225.7813,7509,-3.099999999999998,5.3999999999999995,4.5,619.0099,658
2025-12-29 20:51:00,49.7,228.6097,7509,-3.1999999999999993,5.299999999999999,4.599999999999998,616.5572,658
2025-12-29 20:54:00,49.9,237.2179,7509,-3.1999999999999993,5.299999999999999,4.599999999999998,620.267,657
2025-12-29 20:57:00,49.7,237.3409,7509,-3.1999999999999993,5.199999999999999,4.599999999999998,613.7446,657
2025-12-29 21:00:00,49.7,235.7422,7509,-3.1999999999999993,5.199999999999999,4.599999999999998,615.7634,657
2025-12-29 21:03:00,49.5,230.4543,7509,-3.1999999999999993,5.199999999999999,4.599999999999998,613.0812,657
2025-12-29 21:06:00,49.4,223.9366,7509,-3.099999999999998,5.299999999999999,4.5,606.708,658
2025-12-29 21:09:00,49.4,221.3542,7509,-3.099999999999998,5.3999999999999995,4.5,607.5676,857
2025-12-29 21:12:00,49.4,220.6163,7509,-3.099999999999998,5.499999999999999,4.5,607.2109,857
2025-12-29 21:15:00,48.6,213.8527,7509,-3.099999999999998,5.499999999999999,4.399999999999999,597.3159,857
2025-12-29 21:18:00,47.4,199.4647,7510,-3.0,5.6,4.300000000000001,582.2439,940
2025-12-29 21:21:00,46.6,208.3189,7510,-2.8999999999999986,5.499999999999999,4.199999999999999,569.871,1019
2025-12-29 21:24:00,46.6,212.8689,7510,-3.0,5.299999999999999,4.300000000000001,566.8842,1019
2025-12-29 21:27:00,46.4,215.8203,7510,-2.900000000000002,5.199999999999999,4.200000000000003,561.7206,1019
2025-12-29 21:30:00,46.0,213.4838,7510,-2.900000000000002,5.199999999999999,4.200000000000003,560.1209,1019
2025-12-29 21:33:00,46.0,207.704,7510,-2.8999999999999986,5.299999999999999,4.300000000000001,555.9656,1019
2025-12-29 21:36:00,46.0,210.5324,7510,-2.8999999999999986,5.299999999999999,4.199999999999999,557.4188,1019
2025-12-29 21:39:00,46.0,207.3351,7510,-2.8999999999999986,5.299999999999999,4.199999999999999,555.8296,1019
2025-12-29 21:42:00,45.6,200.0796,7510,-2.8999999999999986,5.499999999999999,4.099999999999998,551.0251,1019
2025-12-29 21:45:00,45.8,201.9242,7510,-2.8000000000000007,5.3999999999999995,4.099999999999998,554.1051,1024
2025-12-29 21:48:00,45.4,205.2445,7510,-2.900000000000002,5.499999999999999,4.199999999999999,549.3784,1019
2025-12-29 21:51:00,45.4,205.2445,7510,-2.8000000000000007,5.3,4.199999999999999,547.8924,1019
2025-12-29 21:54:00,45.0,197.4971,7510,-2.8000000000000007,5.3999999999999995,4.100000000000001,543.4084,1024
2025-12-29 21:57:00,43.8,191.7173,7510,-2.6999999999999993,5.3,4.0,524.5901,1024
2025-12-29 22:00:00,43.5,192.3322,7510,-2.6999999999999993,5.3999999999999995,4.0,520.8849,1024
2025-12-29 22:03:00,46.8,328.342,7510,-3.0,3.6999999999999993,4.5,590.9979,1079
2025-12-29 22:06:00,50.7,308.7891,7510,-4.0,4.0,5.5,625.4631,1100
2025-12-29 22:09:00,52.1,295.7538,7510,-4.0,4.4,5.5,692.9188,1107
2025-12-29 22:12:00,57.5,287.6375,7510,-4.5,5.0,6.199999999999999,741.8093,1416
2025-12-29 22:15:00,57.4,286.7766,7510,-4.300000000000001,5.0,6.100000000000001,736.6743,1786
2025-12-29 22:18:00,57.5,287.2685,7511,-4.600000000000001,5.0,6.300000000000001,740.4009,1416
2025-12-29 22:21:00,57.5,288.4983,7511,-4.5,4.9,6.199999999999999,742.5224,1416
2025-12-29 22:24:00,58.3,294.524,7511,-4.5,5.0,6.199999999999999,761.0285,1416
2025-12-29 22:27:00,59.5,300.3038,7511,-4.699999999999999,5.0,6.5,784.6735,1415
2025-12-29 22:30:00,59.9,299.9349,7511,-4.599999999999998,5.0,6.5,801.8439,1415
2025-12-29 22:33:00,60.8,299.9349,7511,-4.700000000000003,5.0,6.400000000000002,810.352,1415
2025-12-29 22:36:00,62.5,307.0674,7511,-4.800000000000001,5.0,6.600000000000001,839.8149,1428
2025-12-29 22:39:00,63.1,306.9444,7511,-4.799999999999997,5.0,6.699999999999999,859.002,1427
2025-12-29 22:42:00,63.3,311.7404,7511,-4.899999999999999,5.0,6.699999999999999,868.4325,1429
2025-12-29 22:45:00,63.9,315.4297,7511,-4.900000000000002,5.0,6.800000000000001,874.7502,1429
2025-12-29 22:48:00,63.3,296.2457,7511,-4.800000000000001,5.0,6.699999999999999,871.0139,1417
2025-12-29 22:51:00,62.3,298.3362,7511,-4.800000000000001,5.1000000000000005,6.599999999999998,842.2369,1421
2025-12-29 22:54:00,61.5,297.4754,7511,-4.700000000000003,5.1000000000000005,6.5,818.9208,1421
2025-12-29 22:57:00,61.1,297.8443,7511,-4.600000000000001,5.0,6.399999999999999,826.9456,1415
2025-12-29 23:00:00,60.9,292.5564,7511,-4.600000000000001,5.0,6.399999999999999,816.6032,1415
2025-12-29 23:03:00,60.1,286.7766,7511,-4.600000000000001,5.1000000000000005,6.300000000000001,801.7897,1783
2025-12-29 23:06:00,60.5,295.3848,7511,-4.600000000000001,5.0,6.399999999999999,804.2919,1415
2025-12-29 23:09:00,60.3,295.1389,7511,-4.600000000000001,4.9,6.399999999999999,805.1708,1415
2025-12-29 23:12:00,60.3,299.443,7511,-4.599999999999998,4.800000000000001,6.299999999999997,808.1443,1415
2025-12-29 23:15:00,60.5,302.5174,7511,-4.599999999999998,4.9,6.299999999999997,808.6644,1415
2025-12-29 23:18:00,60.3,292.5564,7512,-4.599999999999998,4.9,6.299999999999997,805.9446,1415
2025-12-29 23:21:00,60.1,295.3848,7512,-4.5,5.000000000000001,6.299999999999997,808.3063,1415
2025-12-29 23:24:00,60.1,291.5726,7512,-4.599999999999998,5.1000000000000005,6.299999999999997,799.5795,1783
2025-12-29 23:27:00,60.1,288.8672,7512,-4.5,5.000000000000001,6.299999999999997,791.6002,1416
2025-12-29 23:30:00,59.5,294.1551,7512,-4.5,4.9,6.299999999999997,788.7774,1415
2025-12-29 23:33:00,59.2,293.7862,7512,-4.5,4.8999999999999995,6.199999999999999,786.6814,1416
2025-12-29 23:36:00,59.4,293.2943,7512,-4.599999999999998,4.8999999999999995,6.199999999999999,786.298,1415
2025-12-29 23:39:00,58.9,298.2133,7512,-4.5,4.8999999999999995,6.199999999999999,774.2215,1415
2025-12-29 23:42:00,58.9,298.7051,7512,-4.399999999999999,4.8,6.199999999999999,776.7483,1110
2025-12-29 23:45:00,58.5,298.9511,7512,-4.399999999999999,4.8,6.099999999999998,769.2767,1110
2025-12-29 23:48:00,58.4,291.3267,7512,-4.5,4.7,6.199999999999999,764.8509,1416
2025-12-29 23:51:00,57.8,290.9578,7512,-4.399999999999999,4.7,6.100000000000001,753.3101,1416
2025-12-29 23:54:00,57.2,291.3267,7512,-4.399999999999999,4.7,6.0,740.3464,1105
2025-12-29 23:57:00,57.4,287.8834,7512,-4.300000000000001,4.7,6.0,746.5186,1817
2025-12-30 00:00:00,56.8,287.3915,7512,-4.300000000000001,4.7,6.0,739.6373,1786
2025-12-30 00:03:00,55.6,274.1103,7512,-4.199999999999999,4.8,5.800000000000001,713.3724,1763
2025-12-30 00:06:00,55.4,278.6603,7512,-4.100000000000001,4.8,5.800000000000001,712.9117,1749
2025-12-30 00:09:00,55.2,284.686,7512,-4.199999999999999,4.6,5.800000000000001,708.7255,1103
2025-12-30 00:12:00,54.8,292.0645,7512,-4.099999999999998,4.4,5.699999999999999,710.6411,1104
2025-12-30 00:15:00,54.8,300.5498,7512,-4.100000000000001,4.300000000000001,5.600000000000001,708.4036,1099
2025-12-30 00:18:00,57.0,304.8539,7513,-4.199999999999999,4.300000000000001,5.800000000000001,740.7332,1094
2025-12-30 00:21:00,57.2,307.0674,7513,-4.299999999999997,4.300000000000001,5.899999999999999,749.9424,1094
2025-12-30 00:24:00,56.9,308.1742,7513,-4.199999999999999,4.300000000000001,5.800000000000001,746.7198,1094
2025-12-30 00:27:00,57.0,310.0188,7513,-4.200000000000003,4.200000000000001,5.800000000000001,746.5583,1094
2025-12-30 00:30:00,57.8,315.3067,7513,-4.300000000000001,4.1,5.899999999999999,761.0042,1118
2025-12-30 00:33:00,57.5,315.5527,7513,-4.199999999999999,4.1,5.800000000000001,759.644,1118
2025-12-30 00:36:00,59.7,326.1285,7513,-4.300000000000001,4.1,5.899999999999999,796.5391,1221
2025-12-30 00:39:00,59.5,321.4554,7513,-4.399999999999999,4.199999999999999,6.0,792.4371,1120
