Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-30 00:42:00,58.9,296.6146,7513,-4.5,4.199999999999999,6.100000000000001,773.6157,1095
2025-12-30 00:45:00,57.2,273.2494,7513,-4.199999999999999,4.499999999999999,5.800000000000001,760.1894,1747
2025-12-30 00:48:00,56.8,270.7899,7513,-4.199999999999999,4.6000000000000005,5.800000000000001,753.0906,1747
2025-12-30 00:51:00,56.8,287.6375,7513,-4.299999999999997,4.500000000000001,5.799999999999997,759.6541,1103
2025-12-30 00:54:00,56.6,278.6603,7513,-4.199999999999999,4.500000000000001,5.699999999999999,749.7251,1103
2025-12-30 00:57:00,56.2,274.3562,7513,-4.199999999999999,4.3999999999999995,5.699999999999999,745.6077,1747
2025-12-30 01:00:00,55.6,270.0521,7513,-4.100000000000001,4.499999999999999,5.600000000000001,736.5692,1747
2025-12-30 01:03:00,55.2,276.8157,7513,-4.099999999999998,4.499999999999999,5.5,734.5643,1747
2025-12-30 01:06:00,55.6,278.0454,7513,-4.099999999999998,4.3999999999999995,5.5,739.1779,1747
2025-12-30 01:09:00,55.2,272.0197,7513,-4.0,4.3999999999999995,5.5,733.1342,1747
2025-12-30 01:12:00,54.8,266.9777,7513,-4.0,4.499999999999999,5.5,728.3587,1747
2025-12-30 01:15:00,54.8,269.9291,7513,-4.0,4.3999999999999995,5.5,724.7206,1747
2025-12-30 01:18:00,54.4,266.4858,7514,-4.0,4.499999999999999,5.399999999999999,717.2908,1747
2025-12-30 01:21:00,54.2,273.0035,7514,-4.0,4.499999999999999,5.399999999999999,720.6123,1747
2025-12-30 01:24:00,54.3,268.6994,7514,-4.0,4.3999999999999995,5.399999999999999,711.7058,1747
2025-12-30 01:27:00,54.3,278.1684,7514,-3.900000000000002,4.3999999999999995,5.400000000000002,721.3063,1751
2025-12-30 01:30:00,54.6,273.4954,7514,-3.900000000000002,4.299999999999999,5.400000000000002,718.8707,791
2025-12-30 01:33:00,54.3,272.3886,7514,-3.900000000000002,4.3,5.400000000000002,718.846,791
2025-12-30 01:36:00,53.9,262.5506,7514,-3.900000000000002,4.3999999999999995,5.300000000000001,709.392,790
2025-12-30 01:39:00,52.7,258.2465,7514,-3.8000000000000007,4.3999999999999995,5.200000000000003,694.3018,720
2025-12-30 01:42:00,51.9,258.7384,7514,-3.700000000000003,4.3,5.100000000000001,680.1955,724
2025-12-30 01:45:00,51.3,252.7127,7514,-3.8000000000000007,4.2,5.100000000000001,669.8024,728
2025-12-30 01:48:00,50.5,247.3018,7514,-3.6000000000000014,4.3,4.900000000000002,661.7793,737
2025-12-30 01:51:00,49.9,251.7289,7514,-3.6000000000000014,4.2,4.900000000000002,654.7414,737
2025-12-30 01:54:00,50.1,246.5639,7514,-3.6999999999999993,4.2,5.0,654.8775,737
2025-12-30 01:57:00,50.1,247.0558,7514,-3.599999999999998,4.2,5.0,653.567,737
2025-12-30 02:00:00,50.0,248.5315,7514,-3.599999999999998,4.2,4.899999999999999,654.2098,737
2025-12-30 02:03:00,49.6,244.3504,7514,-3.599999999999998,4.3,4.899999999999999,644.6941,737
2025-12-30 02:06:00,49.1,257.2627,7514,-3.5,4.1000000000000005,4.800000000000001,643.1348,731
2025-12-30 02:09:00,48.7,248.9005,7514,-3.3999999999999986,4.1000000000000005,4.699999999999999,633.8548,733
2025-12-30 02:12:00,48.1,241.522,7514,-3.400000000000002,4.1000000000000005,4.699999999999999,626.005,732
2025-12-30 02:15:00,48.1,244.3504,7514,-3.5,4.000000000000001,4.699999999999999,624.1219,733
2025-12-30 02:18:00,47.7,242.8747,7515,-3.400000000000002,4.000000000000001,4.600000000000001,624.5306,733
2025-12-30 02:21:00,47.4,242.9977,7515,-3.3999999999999986,3.8999999999999995,4.599999999999998,603.8704,733
2025-12-30 02:24:00,46.8,248.2856,7515,-3.299999999999997,3.8999999999999995,4.5,605.8624,733
2025-12-30 02:27:00,47.0,245.8261,7515,-3.3999999999999986,3.799999999999999,4.600000000000001,607.4162,733
2025-12-30 02:30:00,46.8,249.0234,7515,-3.3000000000000007,3.8999999999999995,4.5,607.774,733
2025-12-30 02:33:00,47.4,257.1397,7515,-3.3000000000000007,3.799999999999999,4.5,612.669,24
2025-12-30 02:36:00,47.1,253.5735,7515,-3.400000000000002,3.799999999999999,4.600000000000001,613.4474,733
2025-12-30 02:39:00,47.1,255.6641,7515,-3.3000000000000007,4.000000000000001,4.600000000000001,610.8008,24
2025-12-30 02:42:00,47.0,246.0721,7515,-3.3999999999999986,4.000000000000001,4.599999999999998,611.9044,733
2025-12-30 02:45:00,46.6,250.3762,7515,-3.3999999999999986,3.999999999999999,4.5,604.619,733
2025-12-30 02:48:00,46.4,247.7937,7515,-3.3000000000000007,3.8999999999999995,4.5,602.7738,733
2025-12-30 02:51:00,46.8,254.0654,7515,-3.3000000000000007,3.8999999999999995,4.5,607.9467,733
2025-12-30 02:54:00,46.8,251.36,7515,-3.3000000000000007,3.8999999999999995,4.5,606.8491,733
2025-12-30 02:57:00,46.8,244.5963,7515,-3.400000000000002,3.8999999999999995,4.600000000000001,603.8572,733
2025-12-30 03:00:00,46.0,242.2598,7515,-3.3000000000000007,3.999999999999999,4.5,597.6387,733
2025-12-30 03:03:00,46.3,254.5573,7515,-3.3000000000000007,3.6999999999999993,4.5,598.3088,24
2025-12-30 03:06:00,46.2,249.6383,7515,-3.1999999999999993,3.799999999999999,4.5,593.8489,24
2025-12-30 03:09:00,45.6,242.5058,7515,-3.1999999999999993,3.8999999999999995,4.400000000000002,585.6876,733
2025-12-30 03:12:00,45.2,254.4343,7515,-3.1000000000000014,3.8,4.300000000000001,576.951,24
2025-12-30 03:15:00,45.2,248.6545,7515,-3.1999999999999993,3.7,4.399999999999999,576.9801,29
2025-12-30 03:18:00,44.6,243.4896,7516,-3.1999999999999993,3.7,4.299999999999997,578.8109,29
2025-12-30 03:21:00,44.6,249.6383,7516,-3.099999999999998,3.8,4.299999999999997,576.5851,29
2025-12-30 03:24:00,44.4,243.7355,7516,-3.1999999999999993,3.7,4.399999999999999,547.0213,29
2025-12-30 03:27:00,43.5,238.8166,7516,-3.0,3.7,4.199999999999999,543.5052,29
2025-12-30 03:30:00,42.7,243.6125,7516,-2.8999999999999986,3.6000000000000005,4.0,531.979,30
2025-12-30 03:33:00,41.7,244.1044,7516,-2.8000000000000007,3.3000000000000007,3.900000000000002,514.0041,73
2025-12-30 03:36:00,41.5,251.4829,7516,-2.8000000000000007,3.1999999999999993,3.8000000000000007,507.931,48
2025-12-30 03:39:00,41.7,254.8032,7516,-2.8000000000000007,3.1999999999999993,3.8999999999999986,520.7428,48
2025-12-30 03:42:00,41.3,254.0654,7516,-2.6999999999999993,3.0999999999999996,3.8000000000000007,507.0548,48
2025-12-30 03:45:00,40.5,244.5963,7516,-2.6999999999999993,3.1999999999999993,3.6999999999999993,501.0536,73
2025-12-30 03:48:00,40.7,244.2274,7516,-2.6999999999999993,3.0999999999999996,3.799999999999997,491.9278,73
2025-12-30 03:51:00,40.7,246.0721,7516,-2.599999999999998,3.0999999999999996,3.6999999999999993,493.351,73
2025-12-30 03:54:00,40.3,242.7518,7516,-2.6999999999999993,3.0999999999999996,3.8000000000000007,500.3617,73
2025-12-30 03:57:00,40.9,249.5153,7516,-2.6999999999999993,3.0999999999999996,3.8000000000000007,499.518,48
2025-12-30 04:00:00,40.7,253.4505,7516,-2.700000000000003,3.0999999999999996,3.8000000000000007,497.3372,48
2025-12-30 04:03:00,40.3,248.5315,7516,-2.700000000000003,3.1999999999999993,3.8000000000000007,491.391,48
2025-12-30 04:06:00,40.5,246.8099,7516,-2.8000000000000007,3.1999999999999993,3.8999999999999986,519.532,48
2025-12-30 04:09:00,40.5,252.9586,7516,-2.8000000000000007,3.1999999999999993,3.8000000000000007,498.3613,48
2025-12-30 04:12:00,40.5,259.3533,7516,-2.6999999999999993,3.0,3.8000000000000007,491.4764,47
2025-12-30 04:15:00,40.7,256.6479,7516,-2.8000000000000007,3.0,3.8000000000000007,508.1913,48
2025-12-30 04:18:00,40.3,254.1884,7517,-2.8000000000000007,3.0,3.8000000000000007,486.8806,48
2025-12-30 04:21:00,39.9,244.2274,7517,-2.6999999999999993,3.2,3.6999999999999993,482.2064,73
2025-12-30 04:24:00,40.1,248.4086,7517,-2.6999999999999993,3.2,3.8000000000000007,485.8056,73
2025-12-30 04:27:00,39.9,244.3504,7517,-2.6999999999999993,3.0999999999999996,3.8000000000000007,482.8002,73
2025-12-30 04:30:00,40.1,243.1207,7517,-2.799999999999997,3.1999999999999993,3.799999999999997,484.2713,73
2025-12-30 04:33:00,40.1,243.7355,7517,-2.6999999999999993,3.3,3.799999999999997,482.9687,73
2025-12-30 04:36:00,39.7,244.7193,7517,-2.6999999999999993,3.1999999999999993,3.6999999999999993,469.6287,73
2025-12-30 04:39:00,39.5,244.3504,7517,-2.6999999999999993,3.1999999999999993,3.6999999999999993,475.2527,73
2025-12-30 04:42:00,39.9,248.4086,7517,-2.6999999999999993,3.1999999999999993,3.6999999999999993,484.4287,73
2025-12-30 04:45:00,40.3,257.0168,7517,-2.8000000000000007,3.0999999999999996,3.8999999999999986,483.983,48
2025-12-30 04:48:00,40.3,257.7546,7517,-2.6999999999999993,3.0999999999999996,3.8000000000000007,477.9973,48
2025-12-30 04:51:00,40.3,243.3666,7517,-2.6999999999999993,3.0999999999999996,3.8000000000000007,478.3542,73
2025-12-30 04:54:00,40.1,248.2856,7517,-2.6999999999999993,3.1999999999999993,3.8000000000000007,479.3363,73
2025-12-30 04:57:00,40.1,245.4572,7517,-2.6999999999999993,3.1999999999999993,3.8000000000000007,480.6743,73
2025-12-30 05:00:00,39.7,245.3342,7517,-2.6999999999999993,3.1999999999999993,3.6999999999999993,473.174,73
2025-12-30 05:03:00,39.9,249.5153,7517,-2.6000000000000014,3.1999999999999993,3.6999999999999993,477.0015,75
2025-12-30 05:06:00,39.7,246.8099,7517,-2.700000000000003,3.1999999999999993,3.900000000000002,484.3942,73
2025-12-30 05:09:00,39.7,248.9005,7517,-2.700000000000003,3.1999999999999993,3.8000000000000007,480.0096,48
2025-12-30 05:12:00,40.3,244.3504,7517,-2.8000000000000007,3.1999999999999993,3.8000000000000007,487.1562,73
2025-12-30 05:15:00,40.1,252.2208,7517,-2.700000000000003,3.0999999999999996,3.8000000000000007,478.6604,48
2025-12-30 05:18:00,40.3,263.4115,7518,-2.8000000000000007,3.0999999999999996,3.900000000000002,483.9241,47
2025-12-30 05:21:00,40.4,265.2561,7518,-2.8000000000000007,3.0,3.8000000000000007,478.9008,47
2025-12-30 05:24:00,40.7,270.421,7518,-2.8000000000000007,3.0,3.900000000000002,478.7048,47
2025-12-30 05:27:00,39.9,262.6736,7518,-2.8000000000000007,3.0,3.8000000000000007,471.3605,47
2025-12-30 05:30:00,40.3,262.4277,7518,-2.8000000000000007,3.0,3.900000000000002,484.4736,47
2025-12-30 05:33:00,40.3,261.8128,7518,-2.8000000000000007,3.0,3.900000000000002,481.3423,47
2025-12-30 05:36:00,41.1,268.8223,7518,-2.900000000000002,3.0999999999999996,4.0,492.5547,47
2025-12-30 05:39:00,40.9,269.1913,7518,-2.8000000000000007,3.0999999999999996,3.900000000000002,486.3148,47
2025-12-30 05:42:00,41.3,264.8871,7518,-2.8000000000000007,3.0,3.900000000000002,479.0139,47
2025-12-30 05:45:00,40.5,265.2561,7518,-2.8000000000000007,3.0,3.900000000000002,478.9725,47
2025-12-30 05:48:00,40.9,267.1007,7518,-2.8000000000000007,2.9000000000000004,3.900000000000002,474.0763,47
2025-12-30 05:51:00,40.1,274.4792,7518,-2.700000000000003,2.9000000000000004,3.700000000000003,470.2383,9
2025-12-30 05:54:00,39.9,272.5116,7518,-2.8000000000000007,2.9000000000000004,3.8000000000000007,506.6318,47
2025-12-30 05:57:00,40.7,269.8062,7518,-2.8000000000000007,3.0999999999999996,3.900000000000002,452.2256,47
2025-12-30 06:00:00,39.5,271.1588,7518,-2.8000000000000007,3.0999999999999996,3.8000000000000007,508.2371,47
2025-12-30 06:03:00,39.7,270.175,7518,-2.8000000000000007,3.0999999999999996,3.8000000000000007,481.3982,47
2025-12-30 06:06:00,42.3,279.0292,7518,-3.0,3.0999999999999996,4.100000000000001,503.8192,11
2025-12-30 06:09:00,42.5,279.3981,7518,-3.0,3.0999999999999996,4.200000000000003,513.1412,11
2025-12-30 06:12:00,40.3,268.6994,7518,-2.8000000000000007,3.0999999999999996,3.8000000000000007,522.6501,47
2025-12-30 06:15:00,42.7,270.175,7518,-2.8000000000000007,3.0,4.100000000000001,474.4628,47
2025-12-30 06:18:00,40.1,266.2399,7519,-2.8000000000000007,2.9000000000000004,3.8000000000000007,478.2687,47
2025-12-30 06:21:00,43.2,276.6927,7519,-2.8000000000000007,3.0,4.0,510.3575,11
2025-12-30 06:24:00,42.7,274.3562,7519,-2.900000000000002,3.0,3.900000000000002,473.6076,11
2025-12-30 06:27:00,42.9,287.0226,7519,-3.0,3.2,4.200000000000003,514.6526,10
2025-12-30 06:30:00,42.8,287.0226,7519,-3.1000000000000014,3.0999999999999996,4.300000000000001,518.6757,1051
2025-12-30 06:33:00,43.1,285.3009,7519,-3.1000000000000014,3.0999999999999996,4.300000000000001,518.8647,1051
2025-12-30 06:36:00,43.1,286.5307,7519,-3.1000000000000014,3.1999999999999993,4.300000000000001,519.5871,1051
2025-12-30 06:39:00,42.8,282.7184,7519,-3.1000000000000014,3.1999999999999993,4.199999999999999,516.821,1050
2025-12-30 06:42:00,43.3,300.7957,7519,-3.1000000000000014,3.0,4.300000000000001,525.79,6
2025-12-30 06:45:00,42.9,290.0969,7519,-3.1000000000000014,3.0,4.300000000000001,531.2795,1051
2025-12-30 06:48:00,43.7,287.8834,7519,-3.1000000000000014,3.0,4.300000000000001,516.1586,1051
2025-12-30 06:51:00,43.3,290.4659,7519,-3.099999999999998,3.0999999999999996,4.099999999999998,521.6299,1051
2025-12-30 06:54:00,43.1,289.728,7519,-3.099999999999998,3.0999999999999996,4.199999999999999,477.8535,1051
2025-12-30 06:57:00,43.7,302.0255,7519,-3.099999999999998,3.0999999999999996,4.299999999999997,524.2334,1051
2025-12-30 07:00:00,43.7,297.4754,7519,-3.099999999999998,3.0999999999999996,4.299999999999997,525.5479,1051
2025-12-30 07:03:00,43.5,292.5564,7519,-3.099999999999998,3.0999999999999996,4.299999999999997,523.5116,1051
2025-12-30 07:06:00,50.3,283.0874,7519,-3.599999999999998,3.8999999999999995,4.599999999999998,651.4593,1056
2025-12-30 07:09:00,48.6,292.0645,7519,-3.599999999999998,3.6999999999999993,4.799999999999997,610.5594,1056
2025-12-30 07:12:00,46.0,290.9578,7519,-3.1999999999999993,3.3,4.5,568.4069,1050
2025-12-30 07:15:00,45.0,302.5174,7519,-3.1999999999999993,3.2,4.400000000000002,567.0441,1041
2025-12-30 07:18:00,45.2,354.1667,7520,-3.099999999999998,3.0999999999999996,4.5,569.2607,1174
2025-12-30 07:21:00,46.6,345.1895,7520,-3.3999999999999986,2.8,4.699999999999999,585.5554,1173
2025-12-30 07:24:00,48.2,315.0608,7520,-3.5,2.8,4.800000000000001,593.5727,1043
2025-12-30 07:27:00,48.0,343.7138,7520,-3.3999999999999986,3.0,4.800000000000001,602.5618,1173
2025-12-30 07:30:00,49.3,369.0466,7520,-3.6999999999999993,2.8999999999999995,5.099999999999998,627.5961,1175
2025-12-30 07:33:00,49.1,332.0313,7520,-3.700000000000003,3.3,5.100000000000001,624.4964,1177
2025-12-30 07:36:00,49.5,312.3553,7520,-3.799999999999997,3.3999999999999995,5.199999999999999,626.905,1039
2025-12-30 07:39:00,48.4,291.9416,7520,-3.599999999999998,3.8000000000000007,4.899999999999999,608.0714,1070
2025-12-30 07:42:00,46.2,285.7928,7520,-3.3999999999999986,3.5999999999999996,4.800000000000001,588.5555,1057
2025-12-30 07:45:00,44.6,280.5049,7520,-3.400000000000002,3.500000000000001,4.700000000000003,555.8596,1057
2025-12-30 07:48:00,44.4,284.3171,7520,-3.3000000000000007,3.500000000000001,4.600000000000001,550.2385,1050
2025-12-30 07:51:00,44.6,289.4821,7520,-3.3999999999999986,3.4000000000000004,4.599999999999998,548.0509,1050
2025-12-30 07:54:00,44.4,288.3753,7520,-3.3000000000000007,3.3000000000000007,4.5,540.7444,1050
2025-12-30 07:57:00,44.2,287.8834,7520,-3.1999999999999993,3.4000000000000004,4.5,537.6241,1050
2025-12-30 08:00:00,44.0,293.4172,7520,-3.299999999999997,3.3000000000000007,4.599999999999998,535.7078,1050
2025-12-30 08:03:00,43.7,312.4783,7520,-3.1999999999999993,3.200000000000001,4.5,529.7791,1041
2025-12-30 08:06:00,45.4,343.7138,7520,-3.3999999999999986,2.999999999999999,4.800000000000001,556.6269,1173
2025-12-30 08:09:00,48.0,362.16,7520,-3.3999999999999986,3.1000000000000005,4.800000000000001,596.3791,1174
2025-12-30 08:12:00,47.6,360.9303,7520,-3.1999999999999993,3.200000000000001,4.5,570.8618,1174
2025-12-30 08:15:00,48.4,218.8947,7520,-3.1999999999999993,2.9000000000000004,4.600000000000001,531.2881,72
2025-12-30 08:18:00,44.2,292.6794,7521,-2.8000000000000007,3.8000000000000007,4.0,530.9304,1052
2025-12-30 08:21:00,41.7,257.1397,7521,-2.6999999999999993,3.7,3.8000000000000007,483.2893,41
2025-12-30 08:24:00,37.6,244.7193,7521,-2.200000000000003,3.3999999999999995,3.400000000000002,425.2921,76
2025-12-30 08:27:00,35.0,241.0301,7521,-1.8999999999999986,2.8,2.8999999999999986,381.4584,83
2025-12-30 08:30:00,34.8,252.2208,7521,-1.9000000000000021,2.8,2.900000000000002,382.1951,93
2025-12-30 08:33:00,35.2,267.5926,7521,-1.9000000000000021,2.8,2.900000000000002,385.6025,94
2025-12-30 08:36:00,35.8,274.4792,7521,-2.0,2.7,3.0,390.7925,94
2025-12-30 08:39:00,35.3,278.1684,7521,-2.0,2.6000000000000005,3.0,379.812,94
2025-12-30 08:42:00,35.8,275.0941,7521,-2.099999999999998,2.7,3.099999999999998,393.7664,94
2025-12-30 08:45:00,35.8,268.0845,7521,-2.0,2.8,3.099999999999998,394.829,94
2025-12-30 08:48:00,34.0,235.1273,7521,-1.8999999999999986,2.7,2.8000000000000007,362.9006,83
2025-12-30 08:51:00,34.6,238.0787,7521,-1.8999999999999986,2.7,2.799999999999997,366.9618,83
2025-12-30 08:54:00,34.4,241.1531,7521,-1.9000000000000021,2.7,2.8000000000000007,368.7882,83
2025-12-30 08:57:00,34.9,243.3666,7521,-1.8000000000000007,2.8000000000000007,2.8000000000000007,374.8293,83
2025-12-30 09:00:00,38.3,259.1074,7521,-2.099999999999998,2.8000000000000007,3.3000000000000007,389.8543,93
2025-12-30 09:03:00,35.9,256.4019,7521,-2.0,2.9000000000000004,3.0,394.9379,93
2025-12-30 09:06:00,36.0,240.4152,7521,-2.0,3.0,3.0,393.5541,83
2025-12-30 09:09:00,36.0,237.8328,7521,-2.0,2.9000000000000004,3.0,392.9594,83
2025-12-30 09:12:00,36.0,236.849,7521,-2.0,2.9000000000000004,3.0,391.4242,83
2025-12-30 09:15:00,36.2,236.849,7521,-2.0,2.9000000000000004,2.900000000000002,389.1678,83
2025-12-30 09:18:00,36.3,241.8909,7522,-2.0,2.9000000000000004,2.8999999999999986,391.8307,83
2025-12-30 09:21:00,37.7,250.8681,7522,-2.099999999999998,3.0,3.0,399.4743,93
2025-12-30 09:24:00,36.6,254.0654,7522,-2.1000000000000014,2.8999999999999995,3.0,402.5391,93
2025-12-30 09:27:00,39.7,251.9748,7522,-2.1999999999999993,2.999999999999999,3.3000000000000007,444.8673,93
2025-12-30 09:30:00,40.1,252.2208,7522,-2.1999999999999993,3.3000000000000007,3.3000000000000007,460.6544,77
2025-12-30 09:33:00,40.5,250.7451,7522,-2.400000000000002,3.4000000000000004,3.5,403.4044,42
2025-12-30 09:36:00,41.5,259.1074,7522,-2.400000000000002,3.4000000000000004,3.6000000000000014,486.1204,42
2025-12-30 09:39:00,42.9,262.5506,7522,-2.6000000000000014,3.5999999999999996,3.8000000000000007,499.0955,40
2025-12-30 09:42:00,43.5,263.0425,7522,-2.599999999999998,3.5999999999999996,3.6999999999999993,513.5895,40
2025-12-30 09:45:00,43.3,249.6383,7522,-2.5,3.6999999999999993,3.6999999999999993,510.3456,39
2025-12-30 09:48:00,43.3,247.7937,7522,-2.5,3.6999999999999993,3.6999999999999993,511.5122,39
2025-12-30 09:51:00,43.7,250.991,7522,-2.599999999999998,3.799999999999999,3.799999999999997,513.6177,41
2025-12-30 09:54:00,43.5,249.0234,7522,-2.599999999999998,3.799999999999999,3.6999999999999993,512.5422,31
2025-12-30 09:57:00,43.7,245.3342,7522,-2.599999999999998,3.799999999999999,3.6999999999999993,512.3065,31
2025-12-30 10:00:00,43.5,247.3018,7522,-2.599999999999998,3.799999999999999,3.799999999999997,513.1573,31
2025-12-30 10:03:00,43.3,243.3666,7522,-2.5,3.8999999999999995,3.6999999999999993,509.4769,31
2025-12-30 10:06:00,43.7,248.0396,7522,-2.6000000000000014,3.9000000000000004,3.6999999999999993,514.3325,31
2025-12-30 10:09:00,43.7,247.0558,7522,-2.5,3.9000000000000004,3.6999999999999993,513.9108,39
2025-12-30 10:12:00,44.1,250.991,7522,-2.6000000000000014,3.9000000000000004,3.8000000000000007,520.1073,41
2025-12-30 10:15:00,44.2,252.0978,7522,-2.6999999999999993,3.9000000000000004,3.8000000000000007,523.8544,35
2025-12-30 10:18:00,45.8,258.7384,7523,-2.8000000000000007,4.0,4.100000000000001,543.5995,38
2025-12-30 10:21:00,46.4,258.8614,7523,-2.8000000000000007,4.1,4.099999999999998,558.1202,38
2025-12-30 10:24:00,48.6,265.502,7523,-3.099999999999998,4.300000000000001,4.300000000000001,616.7349,768
2025-12-30 10:27:00,50.1,261.1979,7523,-3.200000000000003,4.5,4.5,619.2452,760
2025-12-30 10:30:00,50.5,257.7546,7523,-3.1999999999999993,4.6,4.600000000000001,621.7096,758
2025-12-30 10:33:00,51.3,255.787,7523,-3.299999999999997,4.699999999999999,4.699999999999999,633.8231,757
2025-12-30 10:36:00,51.7,257.8776,7523,-3.3000000000000007,4.700000000000001,4.699999999999999,648.2405,775
2025-12-30 10:39:00,52.3,257.1397,7523,-3.3000000000000007,4.800000000000001,4.699999999999999,656.864,775
2025-12-30 10:42:00,53.9,268.5764,7523,-3.3000000000000007,4.700000000000001,4.900000000000002,685.4008,785
2025-12-30 10:45:00,53.6,263.0425,7523,-3.3000000000000007,4.800000000000001,4.800000000000001,683.3541,775
2025-12-30 10:48:00,53.3,262.1817,7523,-3.3000000000000007,4.800000000000001,4.699999999999999,680.3508,775
2025-12-30 10:51:00,54.2,266.9777,7523,-3.5,4.800000000000001,4.899999999999999,685.9036,780
2025-12-30 10:54:00,54.0,268.2075,7523,-3.299999999999997,4.9,4.799999999999997,686.1161,785
2025-12-30 10:57:00,53.7,260.0912,7523,-3.400000000000002,4.8999999999999995,4.900000000000002,682.1527,775
2025-12-30 11:00:00,54.0,267.5926,7523,-3.200000000000003,4.8999999999999995,4.800000000000001,686.0553,838
2025-12-30 11:03:00,54.2,272.2656,7523,-3.3999999999999986,4.8999999999999995,5.0,688.2631,785
2025-12-30 11:06:00,54.4,278.7833,7523,-3.3999999999999986,4.8,4.899999999999999,691.478,784
2025-12-30 11:09:00,54.3,275.0941,7523,-3.3000000000000007,4.699999999999999,4.899999999999999,686.8074,785
2025-12-30 11:12:00,54.2,274.3562,7523,-3.3000000000000007,4.8999999999999995,4.800000000000001,688.5659,784
2025-12-30 11:15:00,54.4,275.0941,7523,-3.400000000000002,4.799999999999999,4.900000000000002,689.5964,784
2025-12-30 11:18:00,54.2,274.3562,7524,-3.400000000000002,4.8999999999999995,4.900000000000002,690.1949,784
2025-12-30 11:21:00,54.4,275.9549,7524,-3.400000000000002,4.9,4.900000000000002,690.6868,784
2025-12-30 11:24:00,54.4,272.3886,7524,-3.3000000000000007,5.0,4.900000000000002,691.2001,784
2025-12-30 11:27:00,54.4,271.8967,7524,-3.3000000000000007,5.0,4.900000000000002,692.415,784
2025-12-30 11:30:00,54.6,276.2008,7524,-3.5,4.9,5.0,694.6584,780
2025-12-30 11:33:00,54.4,274.3562,7524,-3.400000000000002,5.0,4.900000000000002,696.7495,784
2025-12-30 11:36:00,55.2,276.5697,7524,-3.400000000000002,4.9,5.0,703.4719,784
2025-12-30 11:39:00,56.4,275.9549,7524,-3.3999999999999986,5.1,5.100000000000001,728.165,779
2025-12-30 11:42:00,56.6,277.9225,7524,-3.5,5.1,5.100000000000001,733.5066,779
2025-12-30 11:45:00,57.5,282.8414,7524,-3.6999999999999993,5.199999999999999,5.199999999999999,753.4504,793
2025-12-30 11:48:00,58.3,280.3819,7524,-3.599999999999998,5.299999999999999,5.199999999999999,769.1764,793
2025-12-30 11:51:00,58.5,276.9387,7524,-3.6000000000000014,5.299999999999999,5.300000000000001,762.5494,157
2025-12-30 11:54:00,58.5,283.7022,7524,-3.599999999999998,5.199999999999999,5.199999999999999,772.48,793
2025-12-30 11:57:00,59.3,282.8414,7524,-3.700000000000003,5.299999999999999,5.300000000000001,788.1678,793
2025-12-30 12:00:00,59.7,285.1779,7524,-3.6000000000000014,5.299999999999999,5.300000000000001,789.4594,793
2025-12-30 12:03:00,59.5,284.1942,7524,-3.6999999999999993,5.199999999999999,5.299999999999997,792.2917,793
2025-12-30 12:06:00,59.3,281.8576,7524,-3.6999999999999993,5.199999999999999,5.299999999999997,788.5518,793
2025-12-30 12:09:00,59.9,287.7604,7524,-3.599999999999998,5.1,5.300000000000001,797.0884,793
2025-12-30 12:12:00,61.7,296.3687,7524,-3.8000000000000007,5.1,5.5,833.3165,1790
2025-12-30 12:15:00,62.3,295.7538,7524,-3.8000000000000007,5.199999999999999,5.599999999999998,851.3967,1767
2025-12-30 12:18:00,63.1,303.6241,7525,-3.900000000000002,5.1,5.700000000000003,867.3856,1808
2025-12-30 12:21:00,64.5,298.0903,7525,-3.8000000000000007,5.1,5.699999999999999,889.8472,1157
2025-12-30 12:24:00,64.7,295.8767,7525,-3.8999999999999986,5.299999999999999,5.699999999999999,894.9091,1807
2025-12-30 12:27:00,64.9,299.566,7525,-3.900000000000002,5.299999999999999,5.700000000000003,898.1245,1807
2025-12-30 12:30:00,65.1,295.0159,7525,-4.0,5.299999999999999,5.700000000000003,899.401,1807
2025-12-30 12:33:00,64.9,295.9997,7525,-4.0,5.3999999999999995,5.800000000000001,898.7625,1807
2025-12-30 12:36:00,65.1,299.566,7525,-4.0,5.299999999999999,5.800000000000001,901.9644,1807
2025-12-30 12:39:00,64.7,293.1713,7525,-4.0,5.299999999999999,5.799999999999997,896.7943,1807
2025-12-30 12:42:00,64.9,296.9835,7525,-4.0,5.199999999999999,5.699999999999999,893.9115,1807
2025-12-30 12:45:00,64.7,297.7213,7525,-4.0,5.299999999999999,5.799999999999997,896.7526,1807
2025-12-30 12:48:00,64.5,297.1065,7525,-4.0,5.299999999999999,5.800000000000001,892.2351,1807
2025-12-30 12:51:00,64.1,291.4496,7525,-4.0,5.3999999999999995,5.800000000000001,878.394,1768
2025-12-30 12:54:00,64.1,295.2619,7525,-4.0,5.4,5.699999999999999,882.8861,1807
2025-12-30 12:57:00,64.3,295.9997,7525,-3.8999999999999986,5.4,5.699999999999999,887.1913,1807
2025-12-30 13:00:00,64.5,298.9511,7525,-3.8999999999999986,5.199999999999999,5.699999999999999,888.269,1807
2025-12-30 13:03:00,64.5,300.3038,7525,-3.8999999999999986,5.199999999999999,5.699999999999999,889.3665,1807
2025-12-30 13:06:00,64.5,301.1646,7525,-4.0,5.300000000000001,5.799999999999997,890.5402,1809
2025-12-30 13:09:00,65.9,303.2552,7525,-4.0,5.300000000000001,5.799999999999997,912.9608,1809
2025-12-30 13:12:00,64.9,299.689,7525,-4.0,5.4,5.799999999999997,921.8054,1807
2025-12-30 13:15:00,66.7,302.7633,7525,-4.100000000000001,5.500000000000001,5.899999999999999,943.8867,1809
2025-12-30 13:18:00,67.7,307.0674,7526,-4.199999999999999,5.300000000000001,6.0,963.1924,1809
2025-12-30 13:21:00,68.5,307.9282,7526,-4.099999999999998,5.300000000000001,6.0,975.2473,1809
2025-12-30 13:24:00,68.9,310.5107,7526,-4.199999999999999,5.4,6.099999999999998,1004.967,1530
2025-12-30 13:27:00,69.9,311.9864,7526,-4.199999999999999,5.300000000000001,6.199999999999999,1011.094,1530
2025-12-30 13:30:00,69.6,311.3715,7526,-4.299999999999997,5.200000000000001,6.099999999999998,1003.15,1430
2025-12-30 13:33:00,70.3,309.2809,7526,-4.300000000000001,5.4,6.199999999999999,1013.38,1530
2025-12-30 13:36:00,69.7,306.6985,7526,-4.300000000000001,5.500000000000001,6.199999999999999,1005.655,1811
2025-12-30 13:39:00,69.3,307.4363,7526,-4.199999999999999,5.4,6.099999999999998,997.502,1530
2025-12-30 13:42:00,69.1,303.8701,7526,-4.199999999999999,5.500000000000001,6.099999999999998,990.8784,1811
2025-12-30 13:45:00,68.5,303.7471,7526,-4.199999999999999,5.4,6.099999999999998,980.6323,1811
2025-12-30 13:48:00,68.1,298.4592,7526,-4.199999999999999,5.500000000000001,6.0,959.6937,1811
2025-12-30 13:51:00,66.5,290.9578,7526,-4.099999999999998,5.500000000000001,5.899999999999999,923.4793,1797
2025-12-30 13:54:00,65.3,286.7766,7526,-4.0,5.4,5.799999999999997,908.9078,1768
2025-12-30 13:57:00,63.5,273.7413,7526,-3.8999999999999986,5.6000000000000005,5.599999999999998,860.3738,1770
2025-12-30 14:00:00,62.7,279.3981,7526,-3.8000000000000007,5.300000000000001,5.5,855.1375,1766
2025-12-30 14:03:00,62.1,276.9387,7526,-3.8000000000000007,5.500000000000001,5.5,854.2997,1770
2025-12-30 14:06:00,60.7,275.34,7526,-3.8000000000000007,5.500000000000001,5.399999999999999,823.8392,799
2025-12-30 14:09:00,60.9,279.0292,7526,-3.8000000000000007,5.500000000000001,5.400000000000002,823.0547,799
2025-12-30 14:12:00,61.1,278.5373,7526,-3.6999999999999993,5.500000000000001,5.400000000000002,825.7441,159
2025-12-30 14:15:00,61.1,272.0197,7526,-3.799999999999997,5.4,5.5,824.0466,1770
2025-12-30 14:18:00,61.1,280.8738,7527,-3.8000000000000007,5.300000000000001,5.5,817.7535,1767
2025-12-30 14:21:00,61.1,281.7347,7527,-3.8000000000000007,5.4,5.5,818.9536,1767
2025-12-30 14:24:00,60.9,281.7347,7527,-3.8000000000000007,5.300000000000001,5.5,823.2386,1767
2025-12-30 14:27:00,60.7,273.6183,7527,-3.8000000000000007,5.4,5.5,825.4647,799
2025-12-30 14:30:00,60.3,267.5926,7527,-3.8000000000000007,5.6000000000000005,5.399999999999999,807.9559,1771
2025-12-30 14:33:00,59.7,267.7156,7527,-3.8000000000000007,5.4,5.399999999999999,792.5395,1742
2025-12-30 14:36:00,59.3,273.1265,7527,-3.599999999999998,5.300000000000001,5.300000000000001,785.6495,157
2025-12-30 14:39:00,59.4,271.1588,7527,-3.6999999999999993,5.4,5.300000000000001,795.4586,799
2025-12-30 14:42:00,58.9,275.9549,7527,-3.6000000000000014,5.500000000000001,5.300000000000001,787.4489,157
2025-12-30 14:45:00,59.7,285.5469,7527,-3.799999999999997,5.300000000000001,5.399999999999999,807.4919,1767
2025-12-30 14:48:00,61.1,279.7671,7527,-3.799999999999997,5.4,5.5,824.8546,799
2025-12-30 14:51:00,60.5,276.8157,7527,-3.6999999999999993,5.4,5.399999999999999,816.8344,799
2025-12-30 14:54:00,59.8,275.0941,7527,-3.799999999999997,5.500000000000001,5.399999999999999,798.5869,799
2025-12-30 14:57:00,59.4,275.34,7527,-3.599999999999998,5.4,5.299999999999997,788.8226,157
2025-12-30 15:00:00,58.8,268.6994,7527,-3.6999999999999993,5.4,5.399999999999999,778.8483,818
2025-12-30 15:03:00,59.4,268.2075,7527,-3.6000000000000014,5.4,5.300000000000001,788.5602,818
2025-12-30 15:06:00,59.2,277.4306,7527,-3.6999999999999993,5.4,5.299999999999997,790.1987,799
2025-12-30 15:09:00,59.5,276.9387,7527,-3.6999999999999993,5.300000000000001,5.399999999999999,792.5712,799
2025-12-30 15:12:00,59.2,277.1846,7527,-3.700000000000003,5.299999999999999,5.400000000000002,785.6499,799
2025-12-30 15:15:00,59.3,275.9549,7527,-3.6999999999999993,5.199999999999999,5.399999999999999,787.6195,799
2025-12-30 15:18:00,59.3,278.6603,7528,-3.6999999999999993,5.4,5.399999999999999,786.947,799
2025-12-30 15:21:00,59.1,277.1846,7528,-3.8000000000000007,5.300000000000001,5.5,782.5452,799
2025-12-30 15:24:00,58.8,269.5602,7528,-3.8000000000000007,5.4,5.5,782.1317,799
2025-12-30 15:27:00,58.7,260.952,7528,-3.8000000000000007,5.500000000000001,5.400000000000002,774.6513,1771
2025-12-30 15:30:00,58.4,269.1913,7528,-3.700000000000003,5.4,5.400000000000002,764.4498,818
2025-12-30 15:33:00,58.2,273.1265,7528,-3.8000000000000007,5.4,5.400000000000002,766.1511,799
2025-12-30 15:36:00,58.4,265.8709,7528,-3.6999999999999993,5.500000000000001,5.399999999999999,771.2318,817
2025-12-30 15:39:00,57.8,263.9034,7528,-3.8000000000000007,5.500000000000001,5.399999999999999,763.5845,1771
2025-12-30 15:42:00,58.2,266.8547,7528,-3.6999999999999993,5.4,5.399999999999999,762.9479,818
2025-12-30 15:45:00,58.2,264.0263,7528,-3.6999999999999993,5.500000000000001,5.399999999999999,769.4046,817
2025-12-30 15:48:00,58.0,271.7737,7528,-3.8000000000000007,5.500000000000001,5.399999999999999,774.7796,799
2025-12-30 15:51:00,58.4,268.5764,7528,-3.6999999999999993,5.4,5.299999999999997,760.8198,818
2025-12-30 15:54:00,58.5,268.8223,7528,-3.799999999999997,5.300000000000001,5.399999999999999,773.0297,1742
2025-12-30 15:57:00,58.5,263.0425,7528,-3.6999999999999993,5.4,5.399999999999999,769.3395,817
2025-12-30 16:00:00,58.4,273.7413,7528,-3.6999999999999993,5.4,5.399999999999999,774.5215,799
2025-12-30 16:03:00,58.4,272.5116,7528,-3.6999999999999993,5.4,5.299999999999997,775.2149,799
2025-12-30 16:06:00,58.5,271.7737,7528,-3.6999999999999993,5.4,5.399999999999999,769.3488,799
2025-12-30 16:09:00,59.3,273.6183,7528,-3.8000000000000007,5.300000000000001,5.5,794.6284,799
2025-12-30 16:12:00,58.5,257.2627,7528,-3.6999999999999993,5.3999999999999995,5.300000000000001,765.0883,800
2025-12-30 16:15:00,56.8,263.6574,7528,-3.8000000000000007,5.299999999999999,5.399999999999999,745.4385,1739
2025-12-30 16:18:00,57.4,273.7413,7529,-3.8000000000000007,5.199999999999999,5.300000000000001,745.2495,799
2025-12-30 16:21:00,57.0,266.8547,7529,-3.6999999999999993,5.3999999999999995,5.300000000000001,738.4839,1736
2025-12-30 16:24:00,57.4,264.8871,7529,-3.8000000000000007,5.299999999999999,5.399999999999999,748.1838,1742
2025-12-30 16:27:00,57.8,264.2723,7529,-3.8000000000000007,5.299999999999999,5.5,761.6027,1742
2025-12-30 16:30:00,56.9,262.1817,7529,-3.700000000000003,5.3,5.300000000000001,743.9763,800
2025-12-30 16:33:00,56.4,255.91,7529,-3.700000000000003,5.3,5.300000000000001,724.1431,800
2025-12-30 16:36:00,56.0,254.0654,7529,-3.700000000000003,5.3,5.300000000000001,720.5855,800
2025-12-30 16:39:00,55.8,260.583,7529,-3.6000000000000014,5.199999999999999,5.199999999999999,719.2169,800
2025-12-30 16:42:00,55.4,253.9424,7529,-3.700000000000003,5.199999999999999,5.300000000000001,708.5704,800
2025-12-30 16:45:00,56.0,257.2627,7529,-3.6999999999999993,5.1,5.199999999999999,716.9528,551
2025-12-30 16:48:00,55.6,254.4343,7529,-3.6999999999999993,5.199999999999999,5.199999999999999,713.4415,800
2025-12-30 16:51:00,55.4,254.5573,7529,-3.6000000000000014,5.3,5.199999999999999,711.9543,800
2025-12-30 16:54:00,55.6,255.91,7529,-3.6000000000000014,5.199999999999999,5.199999999999999,711.9479,800
2025-12-30 16:57:00,56.0,269.5602,7529,-3.8000000000000007,5.1,5.199999999999999,720.2713,797
2025-12-30 17:00:00,56.0,258.2465,7529,-3.6999999999999993,5.1,5.300000000000001,708.6091,551
2025-12-30 17:03:00,56.0,247.0558,7529,-3.6999999999999993,5.199999999999999,5.299999999999997,715.0864,553
2025-12-30 17:06:00,55.0,263.0425,7529,-3.6000000000000014,5.3,5.100000000000001,718.1074,800
2025-12-30 17:09:00,55.2,247.6707,7529,-3.6999999999999993,5.199999999999999,5.199999999999999,707.7364,553
2025-12-30 17:12:00,55.6,258.1235,7529,-3.6999999999999993,5.199999999999999,5.199999999999999,713.0079,800
2025-12-30 17:15:00,55.4,257.1397,7529,-3.6999999999999993,5.3,5.199999999999999,712.2722,800
2025-12-30 17:18:00,55.4,262.6736,7530,-3.6999999999999993,5.1,5.199999999999999,713.2778,797
2025-12-30 17:21:00,55.8,255.6641,7530,-3.599999999999998,5.1,5.199999999999999,712.5397,551
2025-12-30 17:24:00,55.4,264.6412,7530,-3.599999999999998,5.3,5.099999999999998,708.817,797
2025-12-30 17:27:00,55.0,251.7289,7530,-3.599999999999998,5.1,5.099999999999998,703.6603,551
2025-12-30 17:30:00,56.2,265.1331,7530,-3.6999999999999993,5.199999999999999,5.199999999999999,727.0043,797
2025-12-30 17:33:00,56.0,265.502,7530,-3.599999999999998,5.3,5.199999999999999,717.3198,797
2025-12-30 17:36:00,56.2,255.2951,7530,-3.6999999999999993,5.199999999999999,5.199999999999999,714.4296,800
2025-12-30 17:39:00,55.8,249.8843,7530,-3.599999999999998,5.3,5.199999999999999,722.8015,553
2025-12-30 17:42:00,55.4,260.0912,7530,-3.599999999999998,5.3,5.099999999999998,723.5009,800
2025-12-30 17:45:00,55.4,260.3371,7530,-3.599999999999998,5.3,5.099999999999998,716.3182,800
2025-12-30 17:48:00,55.4,249.8843,7530,-3.6999999999999993,5.3,5.199999999999999,717.95,553
2025-12-30 17:51:00,55.2,255.0492,7530,-3.599999999999998,5.3999999999999995,5.099999999999998,711.8203,800
2025-12-30 17:54:00,55.6,246.8099,7530,-3.599999999999998,5.1,5.099999999999998,711.1627,553
2025-12-30 17:57:00,55.0,247.7937,7530,-3.599999999999998,5.3999999999999995,5.099999999999998,710.1174,553
2025-12-30 18:00:00,55.2,252.2208,7530,-3.599999999999998,5.3,5.099999999999998,712.609,800
2025-12-30 18:03:00,55.0,245.5801,7530,-3.599999999999998,5.3,5.099999999999998,707.3617,553
2025-12-30 18:06:00,54.0,233.5287,7530,-3.5,5.5,5.0,697.327,594
2025-12-30 18:09:00,54.0,238.4476,7530,-3.5,5.3,5.0,692.6403,654
2025-12-30 18:12:00,52.9,231.93,7530,-3.3999999999999986,5.5,4.899999999999999,678.3451,569
2025-12-30 18:15:00,53.1,241.7679,7530,-3.3999999999999986,5.3,4.899999999999999,681.0737,654
2025-12-30 18:18:00,52.3,240.2922,7531,-3.3999999999999986,5.3,4.800000000000001,678.3121,654
2025-12-30 18:21:00,52.7,237.8328,7531,-3.5,5.3,4.899999999999999,673.2808,654
2025-12-30 18:24:00,52.3,233.1597,7531,-3.400000000000002,5.3,4.900000000000002,666.3757,654
2025-12-30 18:27:00,51.9,234.1435,7531,-3.400000000000002,5.3999999999999995,4.800000000000001,662.1586,654
2025-12-30 18:30:00,52.0,235.0043,7531,-3.400000000000002,5.3,4.800000000000001,660.9207,654
2025-12-30 18:33:00,51.9,228.3637,7531,-3.400000000000002,5.3,4.900000000000002,658.8565,574
2025-12-30 18:36:00,51.1,230.4543,7531,-3.3000000000000007,5.3999999999999995,4.800000000000001,653.9096,574
2025-12-30 18:39:00,51.7,234.5125,7531,-3.400000000000002,5.1,4.800000000000001,648.58,654
2025-12-30 18:42:00,50.7,247.9167,7531,-3.1999999999999993,5.1,4.800000000000001,642.4864,756
2025-12-30 18:45:00,50.7,234.3895,7531,-3.3000000000000007,5.1,4.600000000000001,643.2557,653
2025-12-30 18:48:00,50.9,235.4962,7531,-3.1999999999999993,5.1,4.5,641.4211,657
2025-12-30 18:51:00,50.9,236.726,7531,-3.1999999999999993,5.1,4.599999999999998,648.5544,657
2025-12-30 18:54:00,51.9,229.3475,7531,-3.299999999999997,5.0,4.799999999999997,649.7391,653
2025-12-30 18:57:00,52.1,235.7422,7531,-3.3000000000000007,5.1,4.800000000000001,663.633,653
2025-12-30 19:00:00,51.7,243.1207,7531,-3.3000000000000007,5.1,4.699999999999999,660.3672,651
2025-12-30 19:03:00,51.9,238.5706,7531,-3.3000000000000007,5.1,4.699999999999999,659.5906,654
2025-12-30 19:06:00,51.3,247.6707,7531,-3.3000000000000007,5.1,4.600000000000001,661.8754,651
2025-12-30 19:09:00,52.1,240.9071,7531,-3.3000000000000007,5.0,4.700000000000003,660.3213,651
2025-12-30 19:12:00,52.7,238.4476,7531,-3.400000000000002,5.0,4.800000000000001,665.1644,654
2025-12-30 19:15:00,52.5,234.1435,7531,-3.3000000000000007,5.1,4.800000000000001,665.7113,655
2025-12-30 19:18:00,52.5,242.8747,7532,-3.3000000000000007,5.1,4.800000000000001,668.0547,651
2025-12-30 19:21:00,52.3,244.3504,7532,-3.3000000000000007,5.1,4.699999999999999,666.1017,651
2025-12-30 19:24:00,52.5,235.6192,7532,-3.3000000000000007,5.1,4.699999999999999,664.7204,655
2025-12-30 19:27:00,52.3,236.2341,7532,-3.3000000000000007,5.1,4.600000000000001,667.0098,653
2025-12-30 19:30:00,52.1,237.9557,7532,-3.3000000000000007,5.1,4.699999999999999,664.5587,654
2025-12-30 19:33:00,52.3,247.9167,7532,-3.3000000000000007,5.1,4.699999999999999,674.9741,651
2025-12-30 19:36:00,50.9,237.3409,7532,-3.3000000000000007,5.1,4.5,674.3428,653
2025-12-30 19:39:00,52.1,234.1435,7532,-3.3999999999999986,5.1,4.699999999999999,662.5308,654
2025-12-30 19:42:00,52.3,238.6936,7532,-3.1999999999999993,5.0,4.600000000000001,665.791,657
2025-12-30 19:45:00,52.5,225.6583,7532,-3.3000000000000007,5.199999999999999,4.600000000000001,660.7936,574
2025-12-30 19:48:00,52.3,233.5287,7532,-3.3000000000000007,5.1,4.800000000000001,666.0477,653
2025-12-30 19:51:00,52.3,238.8166,7532,-3.3000000000000007,5.199999999999999,4.700000000000003,665.0284,654
2025-12-30 19:54:00,52.1,223.4447,7532,-3.3000000000000007,5.199999999999999,4.700000000000003,643.7233,971
2025-12-30 19:57:00,52.5,237.9557,7532,-3.200000000000003,5.3,4.700000000000003,667.495,634
2025-12-30 20:00:00,51.9,229.9624,7532,-3.3000000000000007,5.199999999999999,4.699999999999999,658.1086,574
2025-12-30 20:03:00,52.3,228.9786,7532,-3.3999999999999986,5.199999999999999,4.800000000000001,661.7675,574
2025-12-30 20:06:00,52.5,236.2341,7532,-3.3999999999999986,5.199999999999999,4.800000000000001,665.2976,654
2025-12-30 20:09:00,52.9,232.9138,7532,-3.3999999999999986,5.0,4.800000000000001,662.8214,655
2025-12-30 20:12:00,52.7,236.726,7532,-3.3000000000000007,5.0,4.700000000000003,668.4522,653
2025-12-30 20:15:00,52.3,228.1178,7532,-3.200000000000003,5.2,4.700000000000003,664.1744,658
2025-12-30 20:18:00,52.1,227.011,7533,-3.1000000000000014,5.2,4.600000000000001,659.1987,658
2025-12-30 20:21:00,50.7,224.3056,7533,-3.1000000000000014,5.2,4.5,670.9017,658
2025-12-30 20:24:00,52.1,231.0692,7533,-3.1999999999999993,5.1000000000000005,4.599999999999998,670.077,657
2025-12-30 20:27:00,51.9,237.4638,7533,-3.1999999999999993,5.1000000000000005,4.699999999999999,663.4286,657
2025-12-30 20:30:00,52.5,238.8166,7533,-3.3000000000000007,5.0,4.699999999999999,667.116,653
2025-12-30 20:33:00,52.7,244.5963,7533,-3.3999999999999986,5.0,4.800000000000001,670.2819,555
2025-12-30 20:36:00,52.9,248.0396,7533,-3.3000000000000007,4.9,4.800000000000001,673.273,651
2025-12-30 20:39:00,53.3,252.5897,7533,-3.3999999999999986,4.9,4.800000000000001,678.5865,775
2025-12-30 20:42:00,52.9,245.5801,7533,-3.3000000000000007,4.9,4.800000000000001,673.597,651
2025-12-30 20:45:00,52.7,243.9815,7533,-3.3999999999999986,5.0,4.800000000000001,668.0281,555
2025-12-30 20:48:00,52.7,247.9167,7533,-3.3000000000000007,5.0,4.699999999999999,672.2291,651
2025-12-30 20:51:00,52.5,247.1788,7533,-3.3000000000000007,5.0,4.699999999999999,672.9916,651
2025-12-30 20:54:00,52.5,242.3828,7533,-3.400000000000002,5.0,4.800000000000001,670.7383,555
2025-12-30 20:57:00,51.9,234.3895,7533,-3.3000000000000007,5.2,4.699999999999999,664.2649,654
2025-12-30 21:00:00,51.7,227.5029,7533,-3.400000000000002,5.2,4.600000000000001,658.8643,574
2025-12-30 21:03:00,52.7,232.9138,7533,-3.3000000000000007,5.1000000000000005,4.800000000000001,670.5778,655
2025-12-30 21:06:00,52.5,231.684,7533,-3.299999999999997,5.2,4.799999999999997,665.662,574
2025-12-30 21:09:00,52.1,238.2017,7533,-3.299999999999997,5.2,4.699999999999999,662.7115,654
2025-12-30 21:12:00,51.9,237.2179,7533,-3.299999999999997,5.2,4.699999999999999,662.2642,654
2025-12-30 21:15:00,51.7,237.5868,7533,-3.3000000000000007,5.300000000000001,4.699999999999999,646.4722,654
2025-12-30 21:18:00,51.5,232.0529,7534,-3.3000000000000007,5.2,4.699999999999999,651.7382,657
2025-12-30 21:21:00,51.7,229.9624,7534,-3.3000000000000007,5.2,4.699999999999999,653.28,574
2025-12-30 21:24:00,51.3,232.9138,7534,-3.3000000000000007,5.2,4.700000000000003,656.1893,657
2025-12-30 21:27:00,50.9,231.0692,7534,-3.3000000000000007,5.2,4.699999999999999,648.9741,657
2025-12-30 21:30:00,50.7,229.5935,7534,-3.3000000000000007,5.2,4.599999999999998,639.643,574
2025-12-30 21:33:00,50.1,225.5353,7534,-3.1999999999999993,5.1000000000000005,4.5,630.3707,658
2025-12-30 21:36:00,49.5,217.6649,7534,-3.1999999999999993,5.000000000000001,4.5,620.808,971
2025-12-30 21:39:00,49.1,224.9204,7534,-3.1000000000000014,5.2,4.5,621.3785,658
2025-12-30 21:42:00,49.3,228.6097,7534,-3.1999999999999993,5.1000000000000005,4.599999999999998,621.8898,658
2025-12-30 21:45:00,49.4,224.9204,7534,-3.1999999999999993,5.2,4.5,621.8038,658
2025-12-30 21:48:00,49.0,225.0434,7534,-3.099999999999998,5.2,4.399999999999999,613.722,658
2025-12-30 21:51:00,48.6,226.3961,7534,-3.1000000000000014,5.1000000000000005,4.5,611.3482,658
2025-12-30 21:54:00,48.2,225.0434,7534,-3.1000000000000014,5.1000000000000005,4.5,606.6127,658
2025-12-30 21:57:00,48.0,219.5096,7534,-3.0,5.1000000000000005,4.399999999999999,603.2911,1031
2025-12-30 22:00:00,47.6,211.1473,7534,-3.0,5.1000000000000005,4.300000000000001,590.5829,1021
2025-12-30 22:03:00,46.6,192.4552,7534,-3.0,5.1000000000000005,4.300000000000001,578.7169,934
2025-12-30 22:06:00,44.4,238.0787,7534,-2.8000000000000007,5.199999999999999,4.0,558.5105,681
2025-12-30 22:09:00,51.9,408.1525,7534,-3.599999999999998,3.6000000000000005,5.099999999999998,682.3192,1163
2025-12-30 22:12:00,54.6,338.18,7534,-4.300000000000001,3.8999999999999995,5.800000000000001,691.3801,1221
2025-12-30 22:15:00,58.4,302.6403,7534,-4.5,4.499999999999999,6.199999999999999,769.8456,1110
2025-12-30 22:18:00,58.5,295.6308,7535,-4.5,4.800000000000001,6.199999999999999,762.4636,1415
2025-12-30 22:21:00,59.4,287.3915,7535,-4.5,4.800000000000001,6.199999999999999,773.107,1416
2025-12-30 22:24:00,59.9,288.0063,7535,-4.5,4.800000000000001,6.199999999999999,796.4887,1416
2025-12-30 22:27:00,59.5,293.1713,7535,-4.400000000000002,4.799999999999999,6.100000000000001,790.4136,1416
2025-12-30 22:30:00,59.8,296.6146,7535,-4.300000000000001,4.799999999999999,5.899999999999999,789.9523,1775
2025-12-30 22:33:00,60.5,310.6337,7535,-4.399999999999999,4.699999999999999,6.0,803.5964,1114
2025-12-30 22:36:00,60.9,303.3782,7535,-4.5,4.699999999999999,6.199999999999999,810.6709,1114
2025-12-30 22:39:00,60.5,311.6175,7535,-4.400000000000002,4.699999999999999,6.100000000000001,811.0094,1114
2025-12-30 22:42:00,62.1,316.7824,7535,-4.400000000000002,4.6,6.300000000000001,847.4437,1120
2025-12-30 22:45:00,62.9,319.8568,7535,-4.399999999999999,4.6,6.199999999999999,862.5018,1120
2025-12-30 22:48:00,64.7,324.7758,7535,-4.5,4.699999999999999,6.400000000000002,890.3197,1196
2025-12-30 22:51:00,64.9,318.3811,7535,-4.600000000000001,4.699999999999999,6.399999999999999,898.5078,1425
2025-12-30 22:54:00,64.5,304.8539,7535,-4.599999999999998,4.8999999999999995,6.299999999999997,888.1016,1427
2025-12-30 22:57:00,64.5,306.9444,7535,-4.5,4.8999999999999995,6.300000000000001,885.9708,1113
2025-12-30 23:00:00,64.1,305.7147,7535,-4.5,4.699999999999999,6.199999999999999,878.7457,1113
2025-12-30 23:03:00,64.5,312.4783,7535,-4.5,4.699999999999999,6.199999999999999,886.5524,1113
2025-12-30 23:06:00,63.9,306.3296,7535,-4.400000000000002,4.699999999999999,6.199999999999999,881.9615,1114
2025-12-30 23:09:00,63.9,307.4363,7535,-4.399999999999999,4.699999999999999,6.099999999999998,876.3353,1113
2025-12-30 23:12:00,63.5,307.6823,7535,-4.400000000000002,4.6,6.100000000000001,878.6646,1114
2025-12-30 23:15:00,63.5,318.1351,7535,-4.400000000000002,4.5,6.100000000000001,873.9684,1120
2025-12-30 23:18:00,63.5,314.9378,7536,-4.399999999999999,4.4,6.100000000000001,871.2996,1119
2025-12-30 23:21:00,63.1,313.0932,7536,-4.299999999999997,4.500000000000001,6.0,867.8569,1119
2025-12-30 23:24:00,62.7,311.0026,7536,-4.299999999999997,4.500000000000001,6.0,863.4216,1119
2025-12-30 23:27:00,62.7,309.5269,7536,-4.300000000000001,4.3999999999999995,6.0,858.3098,1119
2025-12-30 23:30:00,62.3,303.9931,7536,-4.199999999999999,4.3999999999999995,5.899999999999999,857.9141,1094
2025-12-30 23:33:00,62.3,310.6337,7536,-4.199999999999999,4.3999999999999995,5.899999999999999,849.1448,1119
2025-12-30 23:36:00,62.5,312.9702,7536,-4.200000000000003,4.299999999999999,5.800000000000001,862.7117,1119
2025-12-30 23:39:00,62.1,312.8472,7536,-4.300000000000001,4.3999999999999995,5.800000000000001,861.3721,1119
2025-12-30 23:42:00,62.3,316.5365,7536,-4.300000000000001,4.299999999999999,5.900000000000002,858.3049,1119
2025-12-30 23:45:00,62.2,316.6594,7536,-4.199999999999999,4.199999999999999,5.800000000000001,858.8285,1119
2025-12-30 23:48:00,62.5,319.8568,7536,-4.300000000000001,4.199999999999999,6.100000000000001,862.6085,1119
2025-12-30 23:51:00,62.7,320.4716,7536,-4.300000000000001,4.499999999999999,6.0,867.131,1120
2025-12-30 23:54:00,62.9,311.0026,7536,-4.600000000000001,4.3999999999999995,6.199999999999999,862.5453,1096
2025-12-30 23:57:00,62.3,302.5174,7536,-4.5,4.5,6.199999999999999,848.2177,1096
2025-12-31 00:00:00,60.8,310.3877,7536,-4.5,4.5,6.099999999999998,823.9717,1096
2025-12-31 00:03:00,58.5,295.8767,7536,-4.300000000000001,4.5,5.800000000000001,791.1794,1095
2025-12-31 00:06:00,56.3,301.4106,7536,-4.100000000000001,4.3,5.600000000000001,760.2109,1099
2025-12-31 00:09:00,56.0,302.6403,7536,-4.099999999999998,4.2,5.599999999999998,750.5513,1099
2025-12-31 00:12:00,56.2,299.443,7536,-4.0,4.2,5.600000000000001,753.8297,1099
2025-12-31 00:15:00,56.0,298.2133,7536,-4.099999999999998,4.2,5.599999999999998,748.989,1099
2025-12-31 00:18:00,55.2,295.3848,7537,-4.100000000000001,4.2,5.600000000000001,736.9475,1099
2025-12-31 00:21:00,55.6,305.7147,7537,-4.100000000000001,4.1,5.600000000000001,738.7247,1099
2025-12-31 00:24:00,55.0,306.3296,7537,-4.0,4.1000000000000005,5.600000000000001,728.4213,1099
2025-12-31 00:27:00,55.0,305.7147,7537,-4.0,4.0,5.5,727.4351,1099
2025-12-31 00:30:00,54.6,303.1322,7537,-4.0,4.1000000000000005,5.5,721.4009,1099
2025-12-31 00:33:00,53.6,286.5307,7537,-3.8999999999999986,4.1000000000000005,5.300000000000001,701.971,1076
2025-12-31 00:36:00,52.9,288.0063,7537,-3.900000000000002,4.1000000000000005,5.300000000000001,695.5906,1076
2025-12-31 00:39:00,51.9,286.5307,7537,-3.8000000000000007,4.1000000000000005,5.199999999999999,676.4608,1075
2025-12-31 00:42:00,51.7,284.0712,7537,-3.8000000000000007,4.000000000000001,5.300000000000001,672.568,1075
2025-12-31 00:45:00,51.3,282.4725,7537,-3.8999999999999986,4.1000000000000005,5.299999999999997,670.292,1076
2025-12-31 00:48:00,51.3,284.0712,7537,-3.799999999999997,4.000000000000001,5.199999999999999,667.5741,1075
2025-12-31 00:51:00,51.1,293.2943,7537,-3.8000000000000007,3.9000000000000004,5.199999999999999,667.1245,1070
2025-12-31 00:54:00,50.7,297.7213,7537,-3.8000000000000007,3.9000000000000004,5.200000000000003,659.3589,1070
2025-12-31 00:57:00,50.5,290.4659,7537,-3.700000000000003,3.8000000000000007,5.200000000000003,656.0491,1070
2025-12-31 01:00:00,50.3,284.5631,7537,-3.8000000000000007,3.9000000000000004,5.200000000000003,651.7701,1075
2025-12-31 01:03:00,49.9,276.6927,7537,-3.8000000000000007,4.000000000000001,5.199999999999999,648.4334,719
