Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2023-12-31 19:48:00,48.9,240.4152,33,-3.8000000000000007,5.1,5.200000000000003,613.5859,559
2023-12-31 19:51:00,49.1,243.6125,33,-3.8000000000000007,5.0,5.200000000000003,615.3652,559
2023-12-31 19:54:00,49.1,240.4152,33,-3.8000000000000007,5.1,5.200000000000003,615.2081,559
2023-12-31 19:57:00,49.1,242.3828,33,-3.8000000000000007,5.1,5.200000000000003,615.7978,559
2023-12-31 20:00:00,49.3,232.5449,33,-3.6999999999999993,5.1,5.100000000000001,615.2715,584
2023-12-31 20:03:00,48.7,229.5935,33,-3.6000000000000014,5.199999999999999,5.100000000000001,610.6147,584
2023-12-31 20:06:00,48.7,230.0854,33,-3.6999999999999993,5.199999999999999,5.100000000000001,611.4343,584
2023-12-31 20:09:00,48.5,225.0434,34,-3.6999999999999993,5.199999999999999,5.100000000000001,610.7655,577
2023-12-31 20:12:00,48.7,226.1502,34,-3.6999999999999993,5.199999999999999,5.100000000000001,606.5162,580
2023-12-31 20:15:00,48.5,227.011,34,-3.6999999999999993,5.199999999999999,5.100000000000001,608.879,580
2023-12-31 20:18:00,48.5,227.6259,34,-3.6999999999999993,5.199999999999999,5.100000000000001,609.2407,580
2023-12-31 20:21:00,48.7,227.5029,34,-3.6999999999999993,5.199999999999999,5.100000000000001,610.0321,580
2023-12-31 20:24:00,48.7,230.2083,34,-3.6999999999999993,5.199999999999999,5.100000000000001,612.7634,584
2023-12-31 20:27:00,48.7,234.8814,34,-3.8000000000000007,5.199999999999999,5.100000000000001,609.4367,578
2023-12-31 20:30:00,48.9,237.2179,34,-3.8000000000000007,5.1,5.100000000000001,609.311,578
2023-12-31 20:33:00,48.7,234.5125,34,-3.8000000000000007,5.1,5.100000000000001,609.8287,578
2023-12-31 20:36:00,48.9,234.8814,34,-3.8000000000000007,5.199999999999999,5.100000000000001,611.2063,578
2023-12-31 20:39:00,48.7,234.3895,34,-3.6999999999999993,5.199999999999999,5.100000000000001,610.1319,584
2023-12-31 20:42:00,48.9,238.2017,34,-3.8000000000000007,5.1,5.100000000000001,613.6239,578
2023-12-31 20:45:00,49.1,239.4314,34,-3.6999999999999993,5.1,5.099999999999998,614.4493,582
2023-12-31 20:48:00,48.7,229.9624,34,-3.6999999999999993,5.199999999999999,5.0,607.5153,584
2023-12-31 20:51:00,48.7,231.684,34,-3.599999999999998,5.199999999999999,5.0,610.1913,584
2023-12-31 20:54:00,48.7,232.9138,34,-3.599999999999998,5.199999999999999,5.099999999999998,611.4949,584
2023-12-31 20:57:00,48.7,232.6678,34,-3.599999999999998,5.1,5.099999999999998,610.5657,584
2023-12-31 21:00:00,48.9,237.2179,34,-3.6999999999999993,5.1,5.099999999999998,610.2279,578
2023-12-31 21:03:00,48.7,235.1273,34,-3.599999999999998,5.0,5.099999999999998,610.0418,584
2023-12-31 21:06:00,48.5,232.4219,34,-3.6999999999999993,5.1,5.0,606.6655,584
2023-12-31 21:09:00,48.5,231.807,35,-3.599999999999998,5.199999999999999,5.099999999999998,607.2141,584
2023-12-31 21:12:00,48.5,230.8232,35,-3.599999999999998,5.1,5.0,606.3514,584
2023-12-31 21:15:00,48.5,230.4543,35,-3.6999999999999993,5.199999999999999,5.0,604.9719,584
2023-12-31 21:18:00,48.5,229.4705,35,-3.6999999999999993,5.199999999999999,5.0,605.3804,584
2023-12-31 21:21:00,48.3,229.8394,35,-3.6999999999999993,5.1,5.0,604.1508,584
2023-12-31 21:24:00,48.3,226.5191,35,-3.599999999999998,5.3,5.0,603.8349,585
2023-12-31 21:27:00,48.3,227.6259,35,-3.6999999999999993,5.3,5.0,604.0086,580
2023-12-31 21:30:00,48.3,223.3218,35,-3.6999999999999993,5.3,5.0,599.5607,573
2023-12-31 21:33:00,48.1,222.5839,35,-3.599999999999998,5.2,5.0,601.3679,571
2023-12-31 21:36:00,48.1,227.9948,35,-3.6999999999999993,5.2,5.0,603.1147,580
2023-12-31 21:39:00,48.1,227.011,35,-3.599999999999998,5.2,5.0,607.0294,584
2023-12-31 21:42:00,48.3,226.765,35,-3.599999999999998,5.2,5.0,606.706,584
2023-12-31 21:45:00,48.1,224.5515,35,-3.6999999999999993,5.2,5.0,596.2594,577
2023-12-31 21:48:00,48.1,225.1664,35,-3.599999999999998,5.2,5.0,598.2116,585
2023-12-31 21:51:00,48.1,225.5353,35,-3.5,5.2,5.0,606.1738,585
2023-12-31 21:54:00,50.2,189.5038,35,-3.6999999999999993,5.7,5.399999999999999,717.2197,964
2024-01-01 09:42:00,33.0,179.1739,35,-0.1999999999999993,0.7000000000000011,1.1000000000000014,453.0028,112
2024-01-01 09:45:00,55.9,242.2598,35,-3.8000000000000007,4.9,5.400000000000002,849.0387,543
2024-01-01 09:48:00,55.4,246.5639,35,-4.099999999999998,5.4,5.399999999999999,867.5908,1724
2024-01-01 09:57:00,41.6,250.2532,36,-3.0,3.9000000000000004,4.199999999999999,512.8278,28
2024-01-01 10:00:00,42.5,243.3666,36,-3.1000000000000014,4.1,4.400000000000002,512.0305,687
2024-01-01 10:06:00,42.5,248.5315,36,-3.1000000000000014,4.200000000000001,4.300000000000001,517.8145,687
2024-01-01 10:09:00,42.5,241.7679,36,-3.1000000000000014,4.200000000000001,4.300000000000001,512.7028,687
2024-01-01 10:12:00,42.2,235.3732,36,-3.099999999999998,4.300000000000001,4.300000000000001,511.7028,678
2024-01-01 10:18:00,42.4,235.6192,36,-3.099999999999998,4.300000000000001,4.300000000000001,511.5179,678
2024-01-01 10:21:00,42.5,236.849,36,-3.099999999999998,4.4,4.399999999999999,513.8036,678
2024-01-01 10:24:00,42.5,241.8909,36,-3.1999999999999993,4.300000000000001,4.399999999999999,512.7344,687
2024-01-01 10:27:00,42.6,247.9167,36,-3.1999999999999993,4.300000000000001,4.399999999999999,518.5178,687
2024-01-01 10:33:00,42.8,246.8099,36,-3.1999999999999993,4.200000000000001,4.399999999999999,518.7464,687
2024-01-01 10:36:00,43.2,247.9167,36,-3.1999999999999993,4.300000000000001,4.399999999999999,521.3873,687
2024-01-01 10:42:00,43.1,244.5963,36,-3.1999999999999993,4.300000000000001,4.5,520.1768,687
2024-01-01 10:45:00,43.1,243.4896,36,-3.1999999999999993,4.300000000000001,4.5,519.6841,687
2024-01-01 10:48:00,43.1,245.4572,36,-3.1999999999999993,4.300000000000001,4.399999999999999,520.5377,687
2024-01-01 10:54:00,43.1,245.2112,36,-3.1999999999999993,4.300000000000001,4.399999999999999,521.0837,687
2024-01-01 10:57:00,43.2,252.3438,37,-3.1999999999999993,4.200000000000001,4.5,523.0506,24
2024-01-01 11:03:00,43.2,252.8356,37,-3.1999999999999993,4.300000000000001,4.5,522.9065,717
2024-01-01 11:06:00,43.5,251.36,37,-3.1999999999999993,4.300000000000001,4.5,525.7176,717
2024-01-01 11:09:00,43.4,252.2208,37,-3.1999999999999993,4.300000000000001,4.5,527.1729,717
2024-01-01 11:12:00,43.6,248.4086,37,-3.200000000000003,4.4,4.5,529.1216,704
2024-01-01 11:18:00,43.7,250.8681,37,-3.200000000000003,4.300000000000001,4.5,532.3253,717
2024-01-01 11:21:00,43.8,249.8843,37,-3.3000000000000007,4.300000000000001,4.600000000000001,533.0693,717
2024-01-01 11:27:00,43.8,253.3275,37,-3.1999999999999993,4.300000000000001,4.5,533.3658,685
2024-01-01 11:30:00,44.6,257.8776,37,-3.3000000000000007,4.200000000000001,4.700000000000003,540.8192,24
2024-01-01 11:33:00,45.2,260.0912,37,-3.3999999999999986,4.300000000000001,4.699999999999999,549.8325,742
2024-01-01 11:39:00,45.2,257.8776,37,-3.3999999999999986,4.300000000000001,4.699999999999999,551.5246,742
2024-01-01 11:42:00,45.8,263.6574,37,-3.5,4.300000000000001,4.800000000000001,560.9022,735
2024-01-01 11:48:00,46.0,263.4115,37,-3.5,4.300000000000001,4.800000000000001,561.2584,735
2024-01-01 11:51:00,46.0,259.9682,37,-3.5,4.4,4.799999999999997,561.8428,743
2024-01-01 11:54:00,45.8,256.6479,38,-3.5,4.5,4.799999999999997,559.8162,703
2024-01-01 12:00:00,45.8,258.8614,38,-3.5,4.4,4.799999999999997,564.5903,743
2024-01-01 12:03:00,46.1,257.1397,38,-3.5,4.4,4.800000000000001,570.1792,743
2024-01-01 12:09:00,46.1,259.1074,38,-3.5,4.4,4.800000000000001,568.5048,743
2024-01-01 12:12:00,47.0,258.9844,38,-3.6000000000000014,4.5,5.0,586.0366,724
2024-01-01 12:15:00,47.9,263.2885,38,-3.6000000000000014,4.6,5.100000000000001,594.3281,743
2024-01-01 12:18:00,51.6,260.952,38,-3.8000000000000007,4.800000000000001,5.199999999999999,627.5706,722
2024-01-01 12:24:00,49.9,260.706,38,-3.8000000000000007,4.800000000000001,5.199999999999999,627.6397,722
2024-01-01 12:27:00,49.9,263.0425,38,-3.8000000000000007,4.800000000000001,5.199999999999999,622.504,721
2024-01-01 12:30:00,49.7,259.7222,38,-3.8000000000000007,4.800000000000001,5.199999999999999,627.2011,722
2024-01-01 12:33:00,50.1,263.1655,38,-3.8000000000000007,4.800000000000001,5.199999999999999,622.1513,721
2024-01-01 12:36:00,49.7,262.7966,38,-3.8000000000000007,4.699999999999999,5.199999999999999,621.8578,721
2024-01-01 12:39:00,49.7,263.0425,38,-3.700000000000003,4.699999999999999,5.100000000000001,627.2971,724
2024-01-01 12:42:00,49.7,263.9034,38,-3.700000000000003,4.699999999999999,5.200000000000003,619.2834,721
2024-01-01 12:45:00,49.3,261.5668,38,-3.700000000000003,4.699999999999999,5.100000000000001,618.2592,724
2024-01-01 12:48:00,49.5,262.7966,38,-3.700000000000003,4.699999999999999,5.100000000000001,618.0884,724
2024-01-01 12:51:00,49.7,264.0263,38,-3.700000000000003,4.699999999999999,5.100000000000001,619.3516,721
2024-01-01 12:54:00,49.3,258.8614,38,-3.8000000000000007,4.699999999999999,5.100000000000001,618.3911,722
2024-01-01 12:57:00,49.3,259.5992,39,-3.700000000000003,4.699999999999999,5.100000000000001,614.3993,724
2024-01-01 13:00:00,49.5,259.7222,39,-3.700000000000003,4.699999999999999,5.100000000000001,615.754,724
2024-01-01 13:03:00,49.3,258.2465,39,-3.8000000000000007,4.699999999999999,5.100000000000001,616.0854,722
2024-01-01 13:06:00,49.3,258.9844,39,-3.700000000000003,4.699999999999999,5.100000000000001,618.2691,724
2024-01-01 13:09:00,49.3,263.6574,39,-3.700000000000003,4.699999999999999,5.100000000000001,611.7586,721
2024-01-01 13:12:00,49.5,264.0263,39,-3.700000000000003,4.699999999999999,5.100000000000001,617.5721,721
2024-01-01 13:15:00,49.5,263.0425,39,-3.700000000000003,4.6,5.100000000000001,616.6976,724
2024-01-01 13:18:00,49.5,263.0425,39,-3.700000000000003,4.699999999999999,5.100000000000001,624.5732,724
2024-01-01 13:21:00,49.5,262.7966,39,-3.700000000000003,4.699999999999999,5.100000000000001,617.9576,724
2024-01-01 13:24:00,49.5,260.952,39,-3.700000000000003,4.699999999999999,5.100000000000001,618.6066,724
2024-01-01 13:27:00,49.7,262.0587,39,-3.8000000000000007,4.699999999999999,5.100000000000001,624.8173,721
2024-01-01 13:30:00,49.5,259.5992,39,-3.700000000000003,4.699999999999999,5.100000000000001,617.9792,724
2024-01-01 13:33:00,49.5,259.5992,39,-3.700000000000003,4.699999999999999,5.100000000000001,619.4623,724
2024-01-01 13:36:00,49.3,260.583,39,-3.700000000000003,4.699999999999999,5.100000000000001,623.0938,724
2024-01-01 13:39:00,49.7,266.1169,39,-3.8000000000000007,4.6,5.200000000000003,616.4984,720
2024-01-01 13:42:00,49.9,268.0845,39,-3.8000000000000007,4.6,5.200000000000003,628.5782,721
2024-01-01 13:45:00,49.9,267.3466,39,-3.8000000000000007,4.6,5.200000000000003,625.0708,721
2024-01-01 13:48:00,50.5,267.9615,39,-3.900000000000002,4.699999999999999,5.300000000000001,627.5934,721
2024-01-01 13:51:00,52.0,272.3886,39,-4.0,4.699999999999999,5.400000000000002,658.0851,1747
2024-01-01 13:54:00,50.3,270.544,39,-4.0,4.800000000000001,5.300000000000001,660.8591,1752
2024-01-01 13:57:00,51.0,268.9453,40,-3.900000000000002,4.800000000000001,5.400000000000002,627.4396,721
2024-01-01 14:00:00,50.9,264.6412,40,-3.900000000000002,4.800000000000001,5.300000000000001,633.7124,721
2024-01-01 14:03:00,50.4,261.3209,40,-3.6999999999999993,4.800000000000001,5.199999999999999,637.5473,722
2024-01-01 14:06:00,50.5,261.4438,40,-3.8999999999999986,4.800000000000001,5.199999999999999,631.9152,1756
2024-01-01 14:09:00,50.0,258.9844,40,-3.799999999999997,4.800000000000001,5.199999999999999,633.0216,722
2024-01-01 14:12:00,50.1,257.8776,40,-3.799999999999997,4.800000000000001,5.199999999999999,629.3522,722
2024-01-01 14:15:00,50.1,263.0425,40,-3.799999999999997,4.800000000000001,5.199999999999999,642.9614,721
2024-01-01 14:18:00,52.4,265.502,40,-3.8999999999999986,4.800000000000001,5.5,678.2595,721
2024-01-01 14:21:00,51.6,263.0425,40,-4.0,4.9,5.399999999999999,637.6959,1756
2024-01-01 14:24:00,50.8,262.6736,40,-3.8999999999999986,4.9,5.399999999999999,656.9268,721
2024-01-01 14:27:00,50.7,260.583,40,-3.8000000000000007,4.9,5.300000000000001,678.248,722
2024-01-01 14:30:00,50.7,261.5668,40,-3.900000000000002,4.9,5.400000000000002,642.3373,721
2024-01-01 14:33:00,50.9,258.2465,40,-3.900000000000002,4.9,5.300000000000001,643.8983,722
2024-01-01 14:36:00,50.8,255.91,40,-3.900000000000002,4.9,5.300000000000001,644.4976,1738
2024-01-01 14:39:00,50.7,256.2789,40,-3.8000000000000007,5.0,5.300000000000001,644.1796,722
2024-01-01 14:42:00,51.3,253.9424,40,-3.8000000000000007,5.0,5.199999999999999,651.1873,722
2024-01-01 14:45:00,51.6,258.4925,40,-3.8999999999999986,5.1,5.399999999999999,652.1344,1738
2024-01-01 14:48:00,53.0,261.5668,40,-4.0,5.1,5.5,676.8994,1740
2024-01-01 14:51:00,53.4,261.3209,40,-4.099999999999998,5.1,5.599999999999998,685.5872,1755
2024-01-01 14:54:00,53.6,264.2723,40,-4.099999999999998,5.1,5.599999999999998,687.1589,1755
2024-01-01 14:57:00,54.2,261.1979,41,-4.100000000000001,5.199999999999999,5.600000000000001,696.0767,1850
2024-01-01 15:00:00,54.4,261.9358,41,-4.100000000000001,5.199999999999999,5.600000000000001,699.5308,1850
2024-01-01 15:03:00,54.2,263.2885,41,-4.200000000000003,5.199999999999999,5.700000000000003,703.8706,1850
2024-01-01 15:06:00,54.6,261.9358,41,-4.200000000000003,5.1,5.700000000000003,701.2687,1850
2024-01-01 15:09:00,54.4,263.7804,41,-4.199999999999999,5.199999999999999,5.699999999999999,700.5832,1850
2024-01-01 15:12:00,54.3,262.0587,41,-4.199999999999999,5.199999999999999,5.699999999999999,700.0634,1850
2024-01-01 15:15:00,54.4,264.8871,41,-4.199999999999999,5.1,5.699999999999999,716.3514,1850
2024-01-01 15:18:00,54.6,266.2399,41,-4.300000000000001,5.199999999999999,5.800000000000001,706.7702,1850
2024-01-01 15:21:00,55.0,266.3629,41,-4.199999999999999,5.199999999999999,5.699999999999999,713.8643,1850
2024-01-01 15:24:00,54.8,265.2561,41,-4.199999999999999,5.199999999999999,5.699999999999999,710.8511,1850
2024-01-01 15:27:00,54.6,262.7966,41,-4.099999999999998,5.199999999999999,5.699999999999999,707.8007,1850
2024-01-01 15:36:00,54.6,265.748,41,-4.199999999999999,5.1,5.699999999999999,707.5786,1850
2024-01-01 15:39:00,54.6,267.3466,41,-4.100000000000001,5.1,5.699999999999999,709.673,1740
2024-01-01 15:48:00,54.8,268.0845,41,-4.100000000000001,5.1,5.699999999999999,709.65,1740
2024-01-01 16:03:00,54.6,265.1331,42,-4.199999999999999,5.1,5.699999999999999,706.5332,1850
2024-01-01 16:06:00,54.6,265.625,42,-4.199999999999999,5.1,5.699999999999999,707.4722,1850
2024-01-01 16:09:00,54.4,263.7804,42,-4.199999999999999,5.1,5.699999999999999,706.8211,1850
2024-01-01 16:30:00,55.4,270.421,42,-4.300000000000001,5.1,5.800000000000001,719.1043,1759
2024-01-01 16:33:00,55.4,269.5602,42,-4.199999999999999,5.199999999999999,5.800000000000001,719.5272,1850
2024-01-01 16:36:00,55.2,266.4858,42,-4.199999999999999,5.199999999999999,5.800000000000001,717.9239,1850
2024-01-01 16:39:00,55.2,266.2399,42,-4.199999999999999,5.199999999999999,5.800000000000001,717.2691,1850
2024-01-01 16:42:00,55.1,265.1331,42,-4.199999999999999,5.1,5.699999999999999,718.2598,1850
2024-01-01 16:54:00,55.2,266.4858,42,-4.199999999999999,5.199999999999999,5.800000000000001,717.9053,1850
2024-01-01 16:57:00,55.2,263.9034,43,-4.199999999999999,5.199999999999999,5.699999999999999,716.9893,1850
2024-01-01 17:00:00,55.2,263.7804,43,-4.199999999999999,5.199999999999999,5.699999999999999,718.5033,1850
2024-01-01 17:03:00,55.1,263.7804,43,-4.199999999999999,5.199999999999999,5.699999999999999,717.3906,1850
2024-01-01 17:06:00,55.2,261.4438,43,-4.199999999999999,5.199999999999999,5.699999999999999,715.1098,1850
2024-01-01 17:09:00,54.9,258.2465,43,-4.199999999999999,5.299999999999999,5.699999999999999,713.3404,1850
2024-01-01 17:12:00,54.9,258.2465,43,-4.100000000000001,5.299999999999999,5.699999999999999,712.624,1850
2024-01-01 17:15:00,55.0,258.7384,43,-4.100000000000001,5.299999999999999,5.699999999999999,713.8403,1850
2024-01-01 17:18:00,54.8,259.9682,43,-4.199999999999999,5.299999999999999,5.699999999999999,712.9396,1850
2024-01-01 17:21:00,55.0,261.1979,43,-4.199999999999999,5.299999999999999,5.699999999999999,714.9459,1850
2024-01-01 17:24:00,54.9,261.3209,43,-4.199999999999999,5.199999999999999,5.699999999999999,715.3392,1850
2024-01-01 17:27:00,54.8,257.8776,43,-4.100000000000001,5.299999999999999,5.699999999999999,712.0444,1850
2024-01-01 17:30:00,54.7,256.4019,43,-4.199999999999999,5.299999999999999,5.699999999999999,712.97,1850
2024-01-01 17:33:00,54.6,253.2046,43,-4.100000000000001,5.3999999999999995,5.600000000000001,709.3388,1724
2024-01-01 17:36:00,54.6,252.0978,43,-4.100000000000001,5.299999999999999,5.699999999999999,709.3356,1723
2024-01-01 17:39:00,54.6,252.0978,43,-4.100000000000001,5.299999999999999,5.699999999999999,708.812,1723
2024-01-01 17:42:00,54.6,249.8843,43,-4.100000000000001,5.3999999999999995,5.600000000000001,708.9278,1724
2024-01-01 17:45:00,54.4,245.9491,43,-4.0,5.3999999999999995,5.600000000000001,705.6336,1732
2024-01-01 17:48:00,54.6,250.3762,43,-4.100000000000001,5.3999999999999995,5.600000000000001,709.5358,1724
2024-01-01 17:51:00,54.6,252.2208,43,-4.100000000000001,5.3999999999999995,5.600000000000001,707.8075,1724
2024-01-01 17:54:00,54.7,252.8356,43,-4.199999999999999,5.299999999999999,5.600000000000001,710.3549,1723
2024-01-01 17:57:00,54.4,248.6545,44,-4.199999999999999,5.3999999999999995,5.699999999999999,707.0099,1723
2024-01-01 18:00:00,54.6,251.6059,44,-4.199999999999999,5.3999999999999995,5.699999999999999,709.0781,1723
2024-01-01 18:03:00,54.2,246.8099,44,-4.099999999999998,5.499999999999999,5.699999999999999,708.0922,1724
2024-01-01 18:06:00,54.3,249.7613,44,-4.100000000000001,5.3999999999999995,5.600000000000001,708.5502,1724
2024-01-01 18:09:00,54.4,249.7613,44,-4.100000000000001,5.3999999999999995,5.600000000000001,707.5399,1724
2024-01-01 18:12:00,54.2,245.3342,44,-4.199999999999999,5.3999999999999995,5.699999999999999,703.2544,1722
2024-01-01 18:15:00,54.4,248.5315,44,-4.099999999999998,5.3999999999999995,5.699999999999999,705.8951,1724
2024-01-01 18:18:00,54.4,247.6707,44,-4.199999999999999,5.3999999999999995,5.699999999999999,706.1118,1723
2024-01-01 18:21:00,54.2,246.441,44,-4.199999999999999,5.3999999999999995,5.699999999999999,703.8835,1723
2024-01-01 18:24:00,54.4,251.4829,44,-4.199999999999999,5.3999999999999995,5.699999999999999,707.6835,1723
2024-01-01 18:27:00,54.4,252.2208,44,-4.100000000000001,5.3,5.600000000000001,707.5507,1723
2024-01-01 18:30:00,54.6,255.787,44,-4.100000000000001,5.3,5.600000000000001,709.7673,1723
2024-01-01 18:33:00,54.6,255.91,44,-4.100000000000001,5.3,5.600000000000001,713.4548,1723
2024-01-01 18:36:00,54.6,256.6479,44,-4.100000000000001,5.3,5.600000000000001,709.7438,1723
2024-01-01 18:39:00,54.6,253.8194,44,-4.199999999999999,5.3,5.699999999999999,709.3267,1723
2024-01-01 18:42:00,54.3,247.1788,44,-4.100000000000001,5.3,5.600000000000001,709.0907,1732
2024-01-01 18:45:00,54.2,244.2274,44,-4.0,5.3999999999999995,5.400000000000002,714.1008,1732
2024-01-01 18:48:00,52.0,241.8909,44,-4.099999999999998,5.3999999999999995,5.599999999999998,699.6308,1719
2024-01-01 18:51:00,53.6,244.7193,44,-4.0,5.3999999999999995,5.5,695.8657,1732
2024-01-01 18:54:00,54.0,251.4829,44,-4.199999999999999,5.3,5.599999999999998,700.7452,1723
2024-01-01 18:57:00,54.0,251.114,45,-4.099999999999998,5.3,5.599999999999998,702.1268,1723
2024-01-01 19:00:00,54.0,251.6059,45,-4.099999999999998,5.3,5.599999999999998,700.1359,1723
2024-01-01 19:03:00,54.0,250.7451,45,-4.099999999999998,5.3,5.599999999999998,699.3706,1723
2024-01-01 19:12:00,53.6,249.2694,45,-4.0,5.3999999999999995,5.599999999999998,696.307,1732
2024-01-01 19:15:00,53.6,248.2856,45,-4.0,5.3999999999999995,5.599999999999998,696.4208,1732
2024-01-01 19:18:00,53.8,249.6383,45,-4.099999999999998,5.3,5.5,697.2128,1723
2024-01-01 19:21:00,53.8,253.5735,45,-4.099999999999998,5.3,5.599999999999998,699.9807,1723
2024-01-01 19:24:00,53.8,252.2208,45,-4.099999999999998,5.3,5.599999999999998,698.111,1723
2024-01-01 19:27:00,53.8,251.36,45,-4.099999999999998,5.3,5.599999999999998,695.8792,1723
2024-01-01 19:30:00,53.8,251.4829,45,-4.099999999999998,5.3,5.599999999999998,697.1973,1723
2024-01-01 19:33:00,53.8,248.6545,45,-4.099999999999998,5.3,5.599999999999998,697.2347,1723
2024-01-01 19:36:00,53.4,244.7193,45,-4.099999999999998,5.3999999999999995,5.5,691.3774,1732
2024-01-01 19:39:00,53.0,243.6125,45,-4.099999999999998,5.3999999999999995,5.5,689.1137,1732
2024-01-01 19:42:00,52.9,242.1369,45,-4.0,5.3999999999999995,5.5,686.3549,1732
2024-01-01 19:45:00,52.3,238.5706,45,-3.8999999999999986,5.3999999999999995,5.399999999999999,681.5598,600
2024-01-01 19:48:00,52.4,241.8909,45,-4.0,5.3,5.399999999999999,677.1755,1732
2024-01-01 19:51:00,52.3,241.1531,45,-3.8999999999999986,5.3999999999999995,5.399999999999999,675.4419,1731
2024-01-01 19:54:00,52.2,240.0463,45,-3.8999999999999986,5.3999999999999995,5.399999999999999,673.716,600
2024-01-01 19:57:00,52.0,239.1855,46,-3.8999999999999986,5.3999999999999995,5.399999999999999,673.6649,600
2024-01-01 20:00:00,52.0,237.3409,46,-3.8999999999999986,5.3999999999999995,5.299999999999997,672.3206,600
2024-01-01 20:03:00,51.6,232.6678,46,-3.799999999999997,5.3999999999999995,5.299999999999997,663.9579,580
2024-01-01 20:06:00,51.3,234.3895,46,-3.8999999999999986,5.3999999999999995,5.300000000000001,661.591,609
2024-01-01 20:09:00,51.4,235.9881,46,-3.8999999999999986,5.3,5.300000000000001,662.3198,578
2024-01-01 20:12:00,51.4,237.9557,46,-3.8999999999999986,5.3,5.300000000000001,665.2083,578
2024-01-01 20:15:00,51.5,237.3409,46,-3.8999999999999986,5.3,5.300000000000001,665.7155,578
2024-01-01 20:18:00,51.8,241.7679,46,-3.8999999999999986,5.3,5.300000000000001,667.0759,1732
2024-01-01 20:21:00,51.6,239.3084,46,-4.0,5.3,5.400000000000002,665.4069,1732
2024-01-01 20:24:00,51.4,234.8814,46,-3.8000000000000007,5.3,5.300000000000001,664.8403,578
2024-01-01 20:27:00,51.4,233.5287,46,-3.900000000000002,5.499999999999999,5.400000000000002,662.8671,596
2024-01-01 20:30:00,50.9,231.0692,46,-3.900000000000002,5.499999999999999,5.300000000000001,653.915,609
2024-01-01 20:33:00,50.7,229.5935,46,-3.900000000000002,5.499999999999999,5.300000000000001,658.2694,609
2024-01-01 20:36:00,50.7,229.2245,46,-3.8000000000000007,5.499999999999999,5.200000000000003,652.2606,580
2024-01-01 20:39:00,50.3,228.6097,46,-3.8000000000000007,5.3999999999999995,5.200000000000003,647.1409,580
2024-01-01 20:42:00,50.5,234.3895,46,-3.8999999999999986,5.3,5.300000000000001,647.1775,578
2024-01-01 20:45:00,50.3,230.5773,46,-3.8000000000000007,5.3,5.300000000000001,647.6344,580
2024-01-01 20:48:00,50.3,229.4705,46,-3.8000000000000007,5.3999999999999995,5.199999999999999,646.2215,580
2024-01-01 20:51:00,50.3,233.2827,46,-3.8000000000000007,5.3,5.199999999999999,649.4499,580
2024-01-01 20:54:00,50.3,234.1435,46,-3.8000000000000007,5.3,5.199999999999999,646.2801,578
2024-01-01 20:57:00,50.1,228.7326,47,-3.8000000000000007,5.3,5.199999999999999,643.6857,580
2024-01-01 21:00:00,49.7,224.3056,47,-3.6999999999999993,5.3999999999999995,5.099999999999998,636.7742,573
2024-01-01 21:03:00,49.2,221.6001,47,-3.8000000000000007,5.3999999999999995,5.100000000000001,629.61,573
2024-01-01 21:06:00,48.9,223.6907,47,-3.6999999999999993,5.3999999999999995,5.100000000000001,625.0124,573
2024-01-01 21:09:00,48.5,219.7555,47,-3.6000000000000014,5.3999999999999995,5.0,618.0228,571
2024-01-01 21:12:00,48.5,224.6745,47,-3.6999999999999993,5.3,5.0,618.1858,573
2024-01-01 21:15:00,48.5,223.8137,47,-3.6000000000000014,5.3,5.0,627.7316,571
2024-01-01 21:18:00,48.1,211.3932,47,-3.6999999999999993,5.3,5.099999999999998,619.3276,480
2024-01-01 21:21:00,47.5,220.0014,47,-3.599999999999998,5.3,4.899999999999999,606.9199,571
2024-01-01 21:24:00,47.1,220.7393,47,-3.599999999999998,5.199999999999999,4.899999999999999,605.5826,571
2024-01-01 21:27:00,47.3,217.5419,47,-3.599999999999998,5.3,4.899999999999999,599.5364,571
2024-01-01 21:30:00,47.3,215.8203,47,-3.599999999999998,5.3999999999999995,4.899999999999999,599.932,571
2024-01-01 21:33:00,47.3,215.0825,47,-3.6000000000000014,5.3,4.899999999999999,598.6524,571
2024-01-01 21:36:00,47.1,212.8689,47,-3.5,5.499999999999999,4.899999999999999,600.3304,479
2024-01-01 21:39:00,47.3,214.0987,47,-3.6000000000000014,5.3999999999999995,4.899999999999999,592.5065,571
2024-01-01 21:42:00,47.1,214.4676,47,-3.6000000000000014,5.3999999999999995,4.900000000000002,601.1157,571
2024-01-01 21:45:00,47.1,213.9757,47,-3.6000000000000014,5.3999999999999995,4.900000000000002,598.9109,571
2024-01-01 21:48:00,46.0,210.2865,47,-3.400000000000002,5.3999999999999995,4.800000000000001,581.8726,478
2024-01-01 21:54:00,46.1,207.2121,47,-3.599999999999998,5.3,4.800000000000001,573.778,481
2024-01-01 21:57:00,40.8,37.63021,48,-3.5,5.5,4.5,7.138525,946
2024-01-02 06:33:00,47.4,212.2541,48,-3.0,4.499999999999999,3.1999999999999993,717.3464,1028
2024-01-02 06:36:00,43.4,236.3571,48,-3.3000000000000007,4.5,4.599999999999998,560.6664,700
2024-01-02 06:42:00,40.2,234.7584,48,-3.0,4.3999999999999995,4.399999999999999,497.8304,678
2024-01-02 06:45:00,36.9,231.93,48,-2.5,4.0,3.6999999999999993,404.5858,1011
2024-01-02 06:51:00,36.9,231.93,48,-2.599999999999998,4.0,3.8000000000000007,405.7644,33
2024-01-02 06:54:00,38.1,240.6612,48,-2.900000000000002,4.0,4.100000000000001,419.4102,26
2024-01-02 07:00:00,38.1,241.7679,48,-3.0,4.0,4.199999999999999,424.6485,26
2024-01-02 07:03:00,37.9,233.8976,48,-3.0,4.1,4.100000000000001,421.006,26
2024-01-02 07:12:00,38.3,242.2598,48,-2.8999999999999986,4.1,4.100000000000001,425.5599,26
2024-01-02 07:15:00,38.3,243.9815,48,-3.0,4.199999999999999,4.200000000000003,428.0516,26
2024-01-02 07:18:00,38.7,249.6383,48,-3.0,4.1,4.200000000000003,430.6491,22
2024-01-02 07:21:00,40.7,302.0255,48,-3.200000000000003,3.8999999999999995,4.400000000000002,463.7477,1047
2024-01-02 07:24:00,42.5,305.0998,48,-3.1999999999999993,3.799999999999999,4.599999999999998,478.1972,1047
2024-01-02 07:27:00,43.6,308.5431,49,-3.3999999999999986,3.999999999999999,4.800000000000001,499.3153,1046
2024-01-02 07:36:00,47.7,293.9091,49,-3.6999999999999993,4.4,5.199999999999999,563.5071,1074
2024-01-02 07:39:00,50.1,313.0932,49,-3.8999999999999986,4.4,5.399999999999999,605.8554,1066
2024-01-02 07:42:00,40.8,196.0214,49,-2.8999999999999986,5.2,4.099999999999998,468.6306,934
2024-01-02 07:48:00,36.7,187.1672,49,-2.6999999999999993,4.8,3.8999999999999986,427.8351,1006
2024-01-02 07:51:00,35.3,201.3093,49,-2.5,4.3,3.5,371.732,1004
2024-01-02 08:00:00,36.7,200.6944,49,-2.6999999999999993,4.300000000000001,3.8999999999999986,394.036,1004
2024-01-02 08:06:00,38.5,230.0854,49,-2.8999999999999986,4.4,4.199999999999999,431.8076,678
2024-01-02 08:09:00,40.1,243.3666,49,-3.099999999999998,4.3,4.399999999999999,453.1366,687
2024-01-02 08:12:00,39.9,245.4572,49,-3.299999999999997,4.2,4.5,461.2462,701
2024-01-02 08:15:00,39.9,234.2665,49,-3.099999999999998,4.2,4.300000000000001,450.1691,702
2024-01-02 08:18:00,39.7,227.5029,49,-3.1000000000000014,4.300000000000001,4.300000000000001,447.5172,702
2024-01-02 08:21:00,40.3,222.215,49,-3.0,4.3999999999999995,4.099999999999998,453.0518,1037
2024-01-02 08:24:00,40.5,217.05,49,-2.900000000000002,4.6,4.100000000000001,457.9934,1036
2024-01-02 08:27:00,40.7,216.3122,50,-3.0,4.699999999999999,4.199999999999999,462.4608,1036
2024-01-02 08:30:00,40.3,214.8365,50,-3.0,4.699999999999999,4.100000000000001,455.6281,1036
2024-01-02 08:33:00,40.7,215.2054,50,-3.0,4.8,4.199999999999999,460.776,1029
2024-01-02 08:36:00,40.9,223.4447,50,-3.1000000000000014,4.6,4.300000000000001,464.0663,1036
2024-01-02 08:39:00,42.6,238.5706,50,-3.3000000000000007,4.4,4.5,487.0459,700
2024-01-02 08:42:00,42.5,233.0368,50,-3.200000000000003,4.5,4.5,484.8345,700
2024-01-02 08:45:00,41.8,227.5029,50,-3.1000000000000014,4.7,4.300000000000001,478.722,1036
2024-01-02 08:48:00,41.8,215.4514,50,-3.1000000000000014,4.6000000000000005,4.400000000000002,471.0813,1036
2024-01-02 08:51:00,40.5,207.0891,50,-2.8999999999999986,4.800000000000001,4.100000000000001,458.7831,1033
2024-01-02 08:54:00,39.9,213.9757,50,-2.8999999999999986,4.800000000000001,4.100000000000001,452.2846,1029
2024-01-02 08:57:00,40.5,212.623,50,-3.0,4.6000000000000005,4.199999999999999,460.0811,1036
2024-01-02 09:00:00,40.7,212.9919,50,-3.1000000000000014,4.7,4.300000000000001,460.3252,1029
2024-01-02 09:03:00,41.0,230.0854,50,-3.1000000000000014,4.6,4.400000000000002,474.6066,678
2024-01-02 09:06:00,41.5,230.2083,50,-3.3000000000000007,4.5,4.5,474.6548,980
2024-01-02 09:09:00,42.0,232.6678,50,-3.1999999999999993,4.6,4.5,478.9597,700
2024-01-02 09:12:00,41.8,235.9881,50,-3.3000000000000007,4.6,4.5,484.8836,700
2024-01-02 09:15:00,41.8,233.8976,50,-3.200000000000003,4.5,4.5,479.8974,700
2024-01-02 09:18:00,41.8,232.2989,50,-3.200000000000003,4.6,4.5,479.2824,982
2024-01-02 09:21:00,41.5,230.0854,50,-3.200000000000003,4.5,4.400000000000002,477.2567,702
2024-01-02 09:24:00,41.5,229.2245,50,-3.200000000000003,4.5,4.400000000000002,471.0946,702
2024-01-02 09:27:00,41.2,232.6678,51,-3.200000000000003,4.4,4.5,477.812,702
2024-01-02 09:30:00,41.5,236.9719,51,-3.200000000000003,4.4,4.400000000000002,474.3486,700
2024-01-02 09:33:00,41.8,246.6869,51,-3.3000000000000007,4.300000000000001,4.5,482.1309,717
2024-01-02 09:36:00,42.8,264.6412,51,-3.400000000000002,4.2,4.700000000000003,495.3146,739
2024-01-02 09:39:00,46.0,268.3304,51,-3.6000000000000014,4.5,5.0,554.59,745
2024-01-02 09:42:00,47.5,259.9682,51,-3.8000000000000007,4.699999999999999,5.199999999999999,550.3976,722
2024-01-02 09:45:00,46.4,249.7613,51,-3.6999999999999993,4.699999999999999,5.100000000000001,548.716,560
2024-01-02 09:48:00,45.5,243.7355,51,-3.599999999999998,4.799999999999999,5.0,538.9772,707
2024-01-02 09:51:00,45.2,248.0396,51,-3.6000000000000014,4.699999999999999,4.900000000000002,534.4272,707
2024-01-02 09:54:00,44.8,243.4896,51,-3.5,4.6,4.800000000000001,530.0153,708
2024-01-02 09:57:00,44.6,244.8423,51,-3.5,4.6000000000000005,4.800000000000001,527.4608,708
2024-01-02 10:00:00,44.4,239.3084,51,-3.3999999999999986,4.7,4.699999999999999,522.552,708
2024-01-02 10:03:00,44.0,235.1273,51,-3.3999999999999986,4.7,4.699999999999999,520.1863,979
2024-01-02 10:06:00,43.8,233.2827,51,-3.3999999999999986,4.7,4.699999999999999,514.1656,979
2024-01-02 10:09:00,43.6,228.8556,51,-3.3999999999999986,4.8,4.699999999999999,514.7791,980
2024-01-02 10:12:00,43.6,228.8556,51,-3.3999999999999986,4.8,4.699999999999999,516.5276,980
2024-01-02 10:15:00,43.8,228.2407,51,-3.3000000000000007,4.8,4.599999999999998,517.2424,980
2024-01-02 10:18:00,44.0,235.1273,51,-3.3999999999999986,4.8,4.699999999999999,522.5007,981
2024-01-02 10:21:00,44.4,234.7584,51,-3.3999999999999986,4.699999999999999,4.699999999999999,524.4869,979
2024-01-02 10:24:00,44.2,239.6774,51,-3.3999999999999986,4.8,4.699999999999999,521.6964,708
2024-01-02 10:30:00,44.0,236.3571,52,-3.3999999999999986,4.7,4.699999999999999,519.4501,979
2024-01-02 10:33:00,44.0,235.9881,52,-3.3999999999999986,4.7,4.699999999999999,518.2377,979
2024-01-02 10:36:00,44.6,239.4314,52,-3.5,4.6,4.699999999999999,521.0336,706
2024-01-02 10:39:00,44.4,243.7355,52,-3.3999999999999986,4.6,4.800000000000001,523.1198,704
2024-01-02 10:42:00,44.2,254.5573,52,-3.599999999999998,4.5,5.0,522.7244,716
2024-01-02 10:45:00,43.9,245.4572,52,-3.5,4.300000000000001,4.799999999999997,516.2474,716
2024-01-02 10:48:00,43.4,248.4086,52,-3.3000000000000007,4.4,4.700000000000003,509.5585,717
2024-01-02 10:51:00,45.8,241.522,52,-3.6999999999999993,4.5,5.0,550.0001,707
2024-01-02 10:54:00,45.4,247.7937,52,-3.5,4.5,4.800000000000001,546.2084,705
2024-01-02 10:57:00,45.9,249.8843,52,-3.6000000000000014,4.5,4.899999999999999,562.7388,737
2024-01-02 11:00:00,46.5,247.6707,52,-3.599999999999998,4.4,4.899999999999999,565.0151,737
2024-01-02 11:03:00,47.1,247.6707,52,-3.6999999999999993,4.5,5.0,574.8459,707
2024-01-02 11:06:00,47.1,243.9815,52,-3.8000000000000007,4.6,5.099999999999998,581.5023,560
2024-01-02 11:09:00,46.7,221.3542,52,-3.8000000000000007,4.699999999999999,5.100000000000001,582.314,576
2024-01-02 11:12:00,46.6,224.4285,52,-3.5,5.1,4.800000000000001,575.3436,586
2024-01-02 11:15:00,46.1,220.7393,52,-3.6000000000000014,5.0,4.800000000000001,564.7215,577
2024-01-02 11:18:00,46.9,215.6973,52,-3.5,5.1,4.800000000000001,530.0569,974
2024-01-02 11:21:00,44.8,206.7202,52,-3.5,5.199999999999999,4.699999999999999,545.514,469
2024-01-02 11:24:00,45.8,243.6125,52,-3.5,4.699999999999999,4.900000000000002,553.7704,708
2024-01-02 11:27:00,46.0,250.7451,53,-3.6000000000000014,4.700000000000001,4.900000000000002,567.7164,726
2024-01-02 11:30:00,45.9,249.8843,53,-3.599999999999998,4.700000000000001,5.0,567.2953,726
2024-01-02 11:33:00,46.1,249.5153,53,-3.6999999999999993,4.700000000000001,5.100000000000001,566.4442,560
2024-01-02 11:36:00,46.4,247.0558,53,-3.6999999999999993,4.800000000000001,5.100000000000001,569.7333,560
2024-01-02 11:39:00,46.4,245.8261,53,-3.6999999999999993,4.800000000000001,5.0,568.1448,560
2024-01-02 11:42:00,46.4,245.8261,53,-3.6000000000000014,4.700000000000001,5.0,569.9382,707
2024-01-02 11:45:00,46.4,246.5639,53,-3.6999999999999993,4.800000000000001,5.0,569.2751,560
2024-01-02 11:48:00,47.0,247.3018,53,-3.6999999999999993,4.800000000000001,5.100000000000001,577.2653,560
2024-01-02 11:51:00,47.5,249.0234,53,-3.6999999999999993,4.9,5.199999999999999,586.6042,560
2024-01-02 11:54:00,48.1,243.7355,53,-3.8000000000000007,5.0,5.199999999999999,596.8093,559
2024-01-02 11:57:00,48.5,244.2274,53,-3.8000000000000007,5.1,5.300000000000001,600.7338,559
2024-01-02 12:00:00,49.3,249.5153,53,-3.8999999999999986,5.1,5.399999999999999,610.8341,1738
2024-01-02 12:03:00,50.1,255.2951,53,-4.0,5.1,5.5,627.8302,1738
2024-01-02 12:06:00,50.7,257.1397,53,-4.100000000000001,5.1,5.600000000000001,631.1274,1755
2024-01-02 12:09:00,50.7,251.7289,53,-4.100000000000001,5.199999999999999,5.600000000000001,628.6994,1723
2024-01-02 12:12:00,50.5,250.1302,53,-4.0,5.199999999999999,5.5,624.104,1738
2024-01-02 12:15:00,50.1,243.9815,53,-4.0,5.199999999999999,5.5,621.5639,1732
2024-01-02 12:18:00,50.1,248.6545,53,-3.900000000000002,5.199999999999999,5.400000000000002,622.0461,1738
2024-01-02 12:21:00,50.1,251.114,53,-4.0,5.1,5.400000000000002,623.0471,1738
2024-01-02 12:24:00,50.1,254.0654,53,-3.900000000000002,5.1,5.5,630.287,1738
2024-01-02 12:27:00,50.3,256.4019,54,-4.099999999999998,5.1,5.599999999999998,631.1334,1755
2024-01-02 12:30:00,50.5,253.3275,54,-4.0,5.0,5.5,624.5857,1738
2024-01-02 12:33:00,50.3,256.2789,54,-4.0,5.1,5.5,626.3396,1738
2024-01-02 12:36:00,50.5,258.1235,54,-4.0,5.1,5.5,627.5355,1738
2024-01-02 12:39:00,50.3,259.5992,54,-4.0,4.9,5.5,626.9921,1756
2024-01-02 12:42:00,50.0,250.8681,54,-4.0,5.1,5.5,623.3149,1738
2024-01-02 12:45:00,50.1,248.5315,54,-4.0,5.199999999999999,5.400000000000002,623.1713,1732
2024-01-02 12:48:00,49.9,243.1207,54,-3.8999999999999986,5.199999999999999,5.399999999999999,618.5123,1732
2024-01-02 12:51:00,49.9,242.5058,54,-4.0,5.299999999999999,5.400000000000002,619.217,1732
2024-01-02 12:54:00,49.9,236.849,54,-3.8000000000000007,5.299999999999999,5.300000000000001,618.7299,578
2024-01-02 12:57:00,49.7,238.0787,54,-4.0,5.299999999999999,5.400000000000002,617.5092,1719
2024-01-02 13:00:00,50.0,247.6707,54,-4.0,5.299999999999999,5.400000000000002,620.7582,1732
2024-01-02 13:03:00,50.1,243.9815,54,-3.8999999999999986,5.300000000000001,5.399999999999999,626.8793,1732
2024-01-02 13:06:00,50.5,240.6612,54,-4.0,5.300000000000001,5.5,622.6465,1732
2024-01-02 13:09:00,50.1,241.0301,54,-4.0,5.4,5.400000000000002,625.914,1719
2024-01-02 13:12:00,50.3,242.3828,54,-4.0,5.300000000000001,5.5,630.1754,1732
2024-01-02 13:15:00,50.3,247.3018,54,-4.0,5.200000000000001,5.399999999999999,624.2351,1732
2024-01-02 13:18:00,50.3,251.4829,54,-4.0,5.200000000000001,5.5,628.7805,1738
2024-01-02 13:21:00,50.4,246.5639,54,-4.0,5.300000000000001,5.5,624.5751,1732
2024-01-02 13:24:00,50.3,242.5058,54,-3.8999999999999986,5.300000000000001,5.399999999999999,629.9216,1732
2024-01-02 13:27:00,50.1,242.8747,55,-3.8999999999999986,5.300000000000001,5.399999999999999,624.0641,1732
2024-01-02 13:30:00,50.3,242.5058,55,-4.0,5.300000000000001,5.399999999999999,625.9911,1732
2024-01-02 13:33:00,50.3,247.3018,55,-4.0,5.199999999999999,5.399999999999999,626.9207,1732
2024-01-02 13:36:00,50.5,251.4829,55,-4.099999999999998,5.199999999999999,5.5,629.0389,1723
2024-01-02 13:39:00,50.3,244.7193,55,-4.0,5.199999999999999,5.5,624.5938,1732
2024-01-02 13:42:00,50.3,245.4572,55,-3.8999999999999986,5.199999999999999,5.399999999999999,626.0543,1732
2024-01-02 13:45:00,50.5,253.9424,55,-4.0,5.1,5.5,631.3539,1738
2024-01-02 13:54:00,52.0,258.1235,55,-4.100000000000001,5.200000000000001,5.600000000000001,656.3605,1755
2024-01-02 13:57:00,53.6,259.1074,55,-4.300000000000001,5.4,5.800000000000001,676.5424,1850
2024-01-02 14:00:00,53.2,253.9424,55,-4.100000000000001,5.4,5.699999999999999,679.8772,1723
2024-01-02 14:03:00,53.4,255.4181,55,-4.300000000000001,5.4,5.800000000000001,675.6485,1723
2024-01-02 14:06:00,53.0,251.4829,55,-4.199999999999999,5.4,5.800000000000001,674.9188,1723
2024-01-02 14:09:00,53.0,250.3762,55,-4.099999999999998,5.4,5.699999999999999,674.0043,1723
2024-01-02 14:12:00,53.0,250.7451,55,-4.199999999999999,5.5,5.699999999999999,672.082,1723
2024-01-02 14:15:00,53.0,254.1884,55,-4.199999999999999,5.4,5.799999999999997,675.1251,1723
2024-01-02 14:18:00,53.4,254.5573,55,-4.199999999999999,5.5,5.799999999999997,677.0637,1723
2024-01-02 14:21:00,53.3,251.6059,55,-4.199999999999999,5.4,5.799999999999997,674.2213,1723
2024-01-02 14:24:00,53.0,251.114,55,-4.199999999999999,5.4,5.699999999999999,672.6745,1723
2024-01-02 14:27:00,53.0,251.36,56,-4.199999999999999,5.4,5.800000000000001,671.1677,1723
2024-01-02 14:30:00,53.4,254.0654,56,-4.199999999999999,5.4,5.699999999999999,679.2131,1723
2024-01-02 14:33:00,53.8,257.7546,56,-4.199999999999999,5.300000000000001,5.800000000000001,691.0867,1850
2024-01-02 14:36:00,54.2,259.3533,56,-4.300000000000001,5.300000000000001,5.800000000000001,691.8635,1850
2024-01-02 14:39:00,54.0,252.2208,56,-4.300000000000001,5.4,5.800000000000001,691.3899,1723
2024-01-02 14:42:00,54.0,251.114,56,-4.300000000000001,5.4,5.899999999999999,690.4423,1723
2024-01-02 14:45:00,54.0,255.787,56,-4.200000000000003,5.4,5.800000000000001,689.5057,1723
2024-01-02 14:48:00,54.0,258.8614,56,-4.300000000000001,5.4,5.899999999999999,691.1376,1850
2024-01-02 14:54:00,55.3,261.1979,56,-4.400000000000002,5.4,6.0,713.9462,1852
2024-01-02 14:57:00,55.3,260.0912,56,-4.400000000000002,5.5,6.0,715.0828,1852
2024-01-02 15:00:00,55.3,261.5668,56,-4.399999999999999,5.4,5.899999999999999,715.3489,1852
2024-01-02 15:03:00,55.9,261.5668,56,-4.5,5.5,6.0,724.6586,1854
2024-01-02 15:06:00,55.6,256.5249,56,-4.5,5.5,6.0,722.9569,1852
2024-01-02 15:09:00,55.6,249.2694,56,-4.299999999999997,5.6,5.799999999999997,719.7266,1693
2024-01-02 15:12:00,55.9,257.1397,56,-4.199999999999999,5.6,5.799999999999997,727.5161,1693
2024-01-02 15:15:00,56.2,256.6479,56,-4.199999999999999,5.6,5.799999999999997,732.0771,1693
2024-01-02 15:18:00,56.6,259.1074,56,-4.300000000000001,5.6,5.899999999999999,733.5319,1851
2024-01-02 15:21:00,56.5,259.9682,56,-4.300000000000001,5.6,6.0,735.2856,1851
2024-01-02 15:24:00,56.5,261.3209,56,-4.300000000000001,5.6,5.900000000000002,735.6052,1851
2024-01-02 15:27:00,56.9,265.625,57,-4.300000000000001,5.6,5.900000000000002,738.9597,1851
2024-01-02 15:30:00,57.1,268.5764,57,-4.399999999999999,5.6,6.0,743.2593,1865
2024-01-02 15:33:00,57.1,270.421,57,-4.399999999999999,5.6,6.099999999999998,745.7354,1865
2024-01-02 15:36:00,57.1,267.9615,57,-4.399999999999999,5.6,6.0,743.1699,1865
2024-01-02 15:39:00,56.9,265.0101,57,-4.299999999999997,5.699999999999999,6.0,740.6942,1851
2024-01-02 15:42:00,56.9,260.952,57,-4.299999999999997,5.699999999999999,5.899999999999999,739.0917,1851
2024-01-02 15:45:00,56.9,264.6412,57,-4.299999999999997,5.699999999999999,6.0,742.718,1851
2024-01-02 15:48:00,56.9,263.6574,57,-4.299999999999997,5.699999999999999,6.0,741.1252,1851
2024-01-02 15:51:00,56.9,262.5506,57,-4.299999999999997,5.699999999999999,6.0,738.1008,1851
2024-01-02 15:54:00,56.9,264.2723,57,-4.299999999999997,5.699999999999999,5.899999999999999,739.9076,1851
2024-01-02 15:57:00,56.9,265.0101,57,-4.399999999999999,5.6,6.100000000000001,739.748,1854
2024-01-02 16:00:00,57.1,268.0845,57,-4.300000000000001,5.6,6.0,741.2778,1851
2024-01-02 16:03:00,56.9,264.3953,57,-4.399999999999999,5.6,6.100000000000001,739.5303,1854
2024-01-02 16:06:00,56.7,260.3371,57,-4.399999999999999,5.7,6.0,737.3926,1854
2024-01-02 16:09:00,56.7,264.0263,57,-4.300000000000001,5.7,6.0,740.816,1851
2024-01-02 16:12:00,56.9,263.9034,57,-4.399999999999999,5.699999999999999,6.0,742.4094,1865
2024-01-02 16:15:00,56.9,262.6736,57,-4.399999999999999,5.699999999999999,6.0,741.0743,1854
2024-01-02 16:18:00,56.7,257.8776,57,-4.399999999999999,5.8,5.899999999999999,738.5527,1696
2024-01-02 16:21:00,56.7,259.5992,57,-4.299999999999997,5.8,5.899999999999999,737.6832,1693
2024-01-02 16:33:00,56.7,259.5992,58,-4.199999999999999,5.7,5.899999999999999,735.7009,1693
2024-01-02 16:36:00,56.7,259.9682,58,-4.399999999999999,5.7,6.0,737.6561,1854
2024-01-02 16:39:00,56.7,259.7222,58,-4.399999999999999,5.7,6.0,738.0882,1854
2024-01-02 16:42:00,56.3,253.4505,58,-4.300000000000001,5.8,5.899999999999999,736.4576,1693
2024-01-02 16:45:00,56.7,252.5897,58,-4.199999999999999,5.8,5.899999999999999,736.7421,1693
2024-01-02 16:51:00,56.5,250.2532,58,-4.299999999999997,5.8999999999999995,5.899999999999999,735.2916,1693
2024-01-02 16:54:00,56.5,253.2046,58,-4.300000000000001,5.8,5.899999999999999,733.0482,1693
2024-01-02 17:00:00,56.3,249.0234,58,-4.300000000000001,5.999999999999999,5.899999999999999,733.0251,1691
2024-01-02 17:03:00,56.2,248.4086,58,-4.199999999999999,5.8999999999999995,5.899999999999999,728.1302,1691
2024-01-02 17:06:00,56.2,252.7127,58,-4.300000000000001,5.8999999999999995,5.899999999999999,729.7059,1693
2024-01-02 17:09:00,56.5,257.8776,58,-4.300000000000001,5.799999999999999,6.0,734.1219,1693
2024-01-02 17:15:00,56.5,254.1884,58,-4.300000000000001,5.8999999999999995,6.0,729.5478,1693
2024-01-02 17:18:00,56.3,250.991,58,-4.300000000000001,5.8999999999999995,6.0,729.995,1693
2024-01-02 17:21:00,56.7,255.0492,59,-4.300000000000001,5.799999999999999,6.0,730.9022,1693
2024-01-02 17:27:00,56.6,251.114,59,-4.300000000000001,5.8999999999999995,5.900000000000002,733.3708,1693
2024-01-02 17:30:00,55.7,245.3342,59,-4.300000000000001,5.8999999999999995,5.899999999999999,718.9192,1691
2024-01-02 17:33:00,55.9,249.2694,59,-4.300000000000001,5.8999999999999995,5.900000000000002,722.7103,1693
2024-01-02 17:36:00,55.4,244.5963,59,-4.300000000000001,5.8999999999999995,5.899999999999999,714.1157,1691
2024-01-02 17:39:00,55.0,248.2856,59,-4.199999999999999,5.8999999999999995,5.800000000000001,704.9633,1691
2024-01-02 17:45:00,55.2,247.4248,59,-4.099999999999998,5.799999999999999,5.800000000000001,702.3155,1691
2024-01-02 17:48:00,55.0,244.3504,59,-4.199999999999999,5.8999999999999995,5.800000000000001,702.93,1691
2024-01-02 17:51:00,52.9,220.7393,59,-3.900000000000002,6.199999999999999,5.5,670.5861,524
2024-01-02 17:57:00,52.3,219.6325,59,-4.0,6.1,5.5,660.3558,524
2024-01-02 18:00:00,51.6,222.8299,59,-3.8999999999999986,5.999999999999999,5.399999999999999,653.7182,524
2024-01-02 18:03:00,50.3,219.7555,59,-3.8999999999999986,5.999999999999999,5.399999999999999,638.5062,524
2024-01-02 18:06:00,49.1,210.2865,59,-3.6999999999999993,5.999999999999999,5.199999999999999,613.645,494
2024-01-02 18:12:00,48.5,209.5486,59,-3.6999999999999993,5.999999999999999,5.100000000000001,603.2101,494
2024-01-02 18:15:00,47.7,212.0081,59,-3.6000000000000014,5.8999999999999995,5.0,587.1024,494
2024-01-02 18:21:00,47.5,208.0729,59,-3.5,5.799999999999999,5.0,585.4597,473
2024-01-02 18:24:00,47.0,202.4161,59,-3.5,5.8999999999999995,4.900000000000002,579.9425,472
2024-01-02 18:27:00,46.7,211.5162,60,-3.5,5.699999999999999,4.899999999999999,572.8558,495
2024-01-02 18:33:00,46.4,210.5324,60,-3.5,5.699999999999999,4.899999999999999,565.8759,479
2024-01-02 18:36:00,46.0,202.4161,60,-3.5,5.799999999999999,4.800000000000001,560.5652,474
2024-01-02 18:42:00,46.0,203.7688,60,-3.5,5.799999999999999,4.900000000000002,563.4651,474
2024-01-02 18:45:00,45.6,197.4971,60,-3.400000000000002,5.8999999999999995,4.699999999999999,558.9409,472
2024-01-02 18:51:00,45.7,197.3741,60,-3.400000000000002,5.999999999999999,4.699999999999999,555.6993,472
2024-01-02 18:54:00,45.8,199.7106,60,-3.400000000000002,5.999999999999999,4.699999999999999,557.455,472
2024-01-02 18:57:00,45.2,193.07,60,-3.0,5.999999999999999,4.399999999999999,549.6645,953
2024-01-02 19:06:00,45.4,214.0987,60,-3.400000000000002,5.499999999999999,4.800000000000001,550.5497,479
2024-01-02 19:09:00,44.8,191.3484,60,-3.400000000000002,5.6,4.600000000000001,533.6845,938
2024-01-03 06:09:00,53.8,247.6707,60,-3.5,5.6000000000000005,5.0,878.129,804
2024-01-03 06:12:00,55.3,241.7679,60,-4.199999999999999,5.500000000000001,5.800000000000001,878.005,1722
2024-01-03 06:15:00,48.9,258.2465,60,-4.199999999999999,4.699999999999999,5.900000000000002,679.9783,1756
2024-01-03 06:18:00,44.4,261.3209,60,-3.700000000000003,4.3,5.200000000000003,580.6618,735
2024-01-03 06:21:00,40.5,259.5992,61,-3.3999999999999986,3.9000000000000004,4.799999999999997,504.2244,24
2024-01-03 06:24:00,39.7,258.2465,61,-3.1000000000000014,3.8000000000000007,4.300000000000001,462.1558,23
2024-01-03 06:27:00,40.1,261.4438,61,-3.1999999999999993,3.700000000000001,4.5,467.0126,23
2024-01-03 06:30:00,39.5,246.441,61,-3.099999999999998,3.8000000000000007,4.399999999999999,459.5487,29
2024-01-03 06:33:00,39.5,248.6545,61,-3.099999999999998,3.9000000000000004,4.300000000000001,460.8569,29
2024-01-03 06:36:00,39.3,243.4896,61,-3.1000000000000014,4.000000000000001,4.300000000000001,460.8172,26
2024-01-03 06:39:00,39.9,247.0558,61,-3.1999999999999993,3.9000000000000004,4.399999999999999,464.108,29
2024-01-03 06:42:00,40.2,255.2951,61,-3.1999999999999993,3.9000000000000004,4.5,470.647,24
2024-01-03 06:45:00,40.3,273.7413,61,-3.1999999999999993,3.9000000000000004,4.399999999999999,470.3587,1058
2024-01-03 06:48:00,42.1,297.2295,61,-3.400000000000002,3.6000000000000005,4.800000000000001,499.068,1048
2024-01-03 06:51:00,42.5,275.463,61,-3.5,3.9000000000000004,4.800000000000001,497.7473,1055
2024-01-03 06:54:00,42.5,279.89,61,-3.5,3.9000000000000004,4.800000000000001,500.1427,1055
2024-01-03 06:57:00,42.6,272.5116,61,-3.599999999999998,4.0,4.899999999999999,498.2956,739
2024-01-03 07:00:00,42.7,274.9711,61,-3.599999999999998,3.9000000000000004,4.899999999999999,496.314,1055
2024-01-03 07:03:00,42.5,267.9615,61,-3.599999999999998,4.0,4.800000000000001,498.1017,739
2024-01-03 07:06:00,42.7,273.6183,61,-3.599999999999998,4.0,4.899999999999999,500.6061,719
2024-01-03 07:09:00,43.4,300.9187,61,-3.599999999999998,3.9000000000000004,5.0,514.6081,1068
2024-01-03 07:12:00,44.4,310.5107,61,-3.8000000000000007,3.8,5.199999999999999,533.2922,1065
2024-01-03 07:15:00,45.5,316.0446,61,-3.8999999999999986,3.8,5.399999999999999,548.0367,1065
2024-01-03 07:18:00,47.1,324.2838,61,-4.099999999999998,3.8999999999999995,5.5,566.356,1117
2024-01-03 07:21:00,48.3,336.2124,62,-4.100000000000001,3.8999999999999995,5.600000000000001,578.4542,1223
2024-01-03 07:24:00,52.4,329.4488,62,-3.8000000000000007,4.299999999999999,5.400000000000002,644.4234,1219
2024-01-03 07:27:00,51.4,219.6325,62,-4.100000000000001,4.199999999999999,5.200000000000003,562.7699,540
2024-01-03 07:30:00,42.4,211.3932,62,-3.200000000000003,4.700000000000001,4.300000000000001,503.0265,969
2024-01-03 07:36:00,39.9,197.6201,62,-3.0,5.1,4.099999999999998,461.4557,934
2024-01-03 08:03:00,38.9,213.9757,62,-2.900000000000002,4.4,4.100000000000001,447.9734,1035
2024-01-03 08:06:00,39.9,232.6678,62,-3.0,4.4,4.199999999999999,460.7081,678
2024-01-03 08:09:00,41.1,232.5449,62,-3.1000000000000014,4.4,4.400000000000002,475.2138,678
2024-01-03 08:12:00,41.2,235.4962,62,-3.1999999999999993,4.5,4.400000000000002,477.0335,700
