Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-03 08:15:00,40.8,226.3961,62,-3.0,4.5,4.300000000000001,472.1792,678
2024-01-03 08:18:00,40.7,223.3218,62,-3.099999999999998,4.6,4.199999999999999,471.9633,1036
2024-01-03 08:21:00,40.7,221.3542,63,-3.099999999999998,4.5,4.300000000000001,470.6631,1036
2024-01-03 08:24:00,40.7,220.9852,63,-3.099999999999998,4.6,4.300000000000001,468.2516,1036
2024-01-03 08:27:00,40.5,220.8623,63,-3.099999999999998,4.6,4.300000000000001,469.5191,1036
2024-01-03 08:30:00,40.7,219.7555,63,-3.099999999999998,4.6,4.300000000000001,470.5696,1036
2024-01-03 08:33:00,40.7,225.0434,63,-3.099999999999998,4.6,4.300000000000001,471.089,1036
2024-01-03 08:36:00,41.2,236.9719,63,-3.099999999999998,4.4,4.399999999999999,472.7643,678
2024-01-03 08:39:00,42.1,237.4638,63,-3.099999999999998,4.4,4.399999999999999,486.8446,678
2024-01-03 08:42:00,41.8,226.1502,63,-3.1999999999999993,4.5,4.400000000000002,484.8629,975
2024-01-03 08:45:00,41.2,214.2216,63,-3.1999999999999993,4.7,4.300000000000001,476.6063,983
2024-01-03 08:48:00,41.5,220.7393,63,-3.1000000000000014,4.699999999999999,4.400000000000002,481.7182,1036
2024-01-03 08:51:00,41.5,216.6811,63,-3.1000000000000014,4.699999999999999,4.400000000000002,479.7927,1036
2024-01-03 08:54:00,41.2,212.377,63,-3.1999999999999993,4.8999999999999995,4.399999999999999,479.2568,1030
2024-01-03 08:57:00,41.8,222.8299,63,-3.1999999999999993,4.799999999999999,4.5,487.1186,983
2024-01-03 09:00:00,41.5,215.9433,63,-3.099999999999998,4.8999999999999995,4.399999999999999,480.0739,1029
2024-01-03 09:03:00,41.6,226.3961,63,-3.1999999999999993,4.699999999999999,4.5,487.2713,980
2024-01-03 09:06:00,41.8,222.5839,63,-3.1999999999999993,4.699999999999999,4.5,487.6382,983
2024-01-03 09:09:00,41.6,221.6001,63,-3.1999999999999993,4.8,4.5,483.1644,983
2024-01-03 09:12:00,41.6,225.2894,63,-3.1999999999999993,4.8,4.399999999999999,485.299,983
2024-01-03 09:15:00,41.8,227.011,63,-3.200000000000003,4.7,4.5,490.3022,980
2024-01-03 09:18:00,41.8,224.9204,63,-3.200000000000003,4.8,4.5,484.6657,983
2024-01-03 09:21:00,41.6,221.8461,64,-3.200000000000003,4.7,4.400000000000002,485.5544,983
2024-01-03 09:24:00,41.8,222.5839,64,-3.1999999999999993,4.8,4.5,486.3615,983
2024-01-03 09:27:00,41.8,224.5515,64,-3.1999999999999993,4.7,4.5,489.6674,983
2024-01-03 09:30:00,42.0,232.4219,64,-3.1999999999999993,4.8999999999999995,4.5,490.9831,982
2024-01-03 09:33:00,42.8,237.2179,64,-3.3999999999999986,4.6,4.699999999999999,500.4009,700
2024-01-03 09:36:00,44.0,258.1235,64,-3.5,4.499999999999999,4.800000000000001,516.8692,744
2024-01-03 09:39:00,44.4,256.033,64,-3.5,4.5,4.899999999999999,523.9808,716
2024-01-03 09:42:00,44.2,254.0654,64,-3.3999999999999986,4.5,4.800000000000001,517.1049,716
2024-01-03 09:45:00,44.0,254.1884,64,-3.5,4.6,4.800000000000001,515.1443,716
2024-01-03 09:48:00,44.0,254.0654,64,-3.3999999999999986,4.5,4.800000000000001,517.9432,716
2024-01-03 09:51:00,43.8,252.9586,64,-3.3999999999999986,4.5,4.800000000000001,514.6785,716
2024-01-03 09:54:00,43.8,250.8681,64,-3.3999999999999986,4.5,4.800000000000001,512.7977,717
2024-01-03 09:57:00,43.8,252.3438,64,-3.3999999999999986,4.4,4.800000000000001,512.8546,717
2024-01-03 10:00:00,44.0,253.3275,64,-3.3999999999999986,4.5,4.800000000000001,513.9399,716
2024-01-03 10:03:00,43.2,236.2341,64,-3.3999999999999986,4.7,4.599999999999998,506.7664,979
2024-01-03 10:06:00,42.5,221.3542,64,-3.1999999999999993,4.9,4.5,490.8094,983
2024-01-03 10:09:00,41.5,221.2312,64,-3.1999999999999993,4.8,4.5,481.998,983
2024-01-03 10:12:00,41.2,225.6583,64,-3.099999999999998,4.7,4.399999999999999,477.7603,1036
2024-01-03 10:15:00,41.5,231.3151,64,-3.1999999999999993,4.7,4.5,482.4011,982
2024-01-03 10:18:00,41.8,238.2017,64,-3.1999999999999993,4.5,4.5,485.4232,700
2024-01-03 10:21:00,41.8,241.522,65,-3.299999999999997,4.5,4.599999999999998,486.645,700
2024-01-03 10:24:00,42.2,249.0234,65,-3.299999999999997,4.4,4.599999999999998,493.0204,717
2024-01-03 10:27:00,42.5,252.5897,65,-3.299999999999997,4.4,4.599999999999998,494.6258,717
2024-01-03 10:30:00,42.5,256.6479,65,-3.299999999999997,4.300000000000001,4.599999999999998,494.0095,738
2024-01-03 10:33:00,42.2,252.7127,65,-3.299999999999997,4.300000000000001,4.599999999999998,494.6929,717
2024-01-03 10:36:00,42.2,249.6383,65,-3.299999999999997,4.4,4.599999999999998,493.1631,717
2024-01-03 10:39:00,42.0,243.4896,65,-3.1999999999999993,4.4,4.5,486.3754,704
2024-01-03 10:42:00,41.8,238.2017,65,-3.299999999999997,4.5,4.5,488.3029,700
2024-01-03 10:45:00,41.9,238.2017,65,-3.1999999999999993,4.6,4.5,489.4111,700
2024-01-03 10:48:00,42.0,234.8814,65,-3.299999999999997,4.6,4.5,487.2906,700
2024-01-03 10:51:00,41.7,228.7326,65,-3.1999999999999993,4.7,4.5,485.3628,982
2024-01-03 10:54:00,41.9,230.4543,65,-3.1999999999999993,4.699999999999999,4.5,486.1437,982
2024-01-03 10:57:00,41.6,227.7488,65,-3.3000000000000007,4.8,4.600000000000001,484.2951,980
2024-01-03 11:00:00,41.8,228.9786,65,-3.3000000000000007,4.8,4.600000000000001,484.4669,980
2024-01-03 11:03:00,41.8,228.6097,65,-3.3000000000000007,4.7,4.5,483.1483,980
2024-01-03 11:06:00,42.0,234.7584,65,-3.1999999999999993,4.6,4.600000000000001,488.7323,700
2024-01-03 11:09:00,42.2,238.5706,65,-3.3000000000000007,4.699999999999999,4.600000000000001,491.0083,700
2024-01-03 11:12:00,42.2,236.3571,65,-3.3000000000000007,4.699999999999999,4.600000000000001,489.5671,700
2024-01-03 11:15:00,42.4,244.7193,65,-3.3000000000000007,4.5,4.600000000000001,493.5107,704
2024-01-03 11:21:00,42.5,241.522,66,-3.3000000000000007,4.699999999999999,4.600000000000001,492.9191,700
2024-01-03 11:24:00,42.2,234.3895,66,-3.3999999999999986,4.6,4.600000000000001,490.7844,979
2024-01-03 11:27:00,42.5,241.1531,66,-3.299999999999997,4.6,4.599999999999998,492.1398,700
2024-01-03 11:36:00,42.4,239.0625,66,-3.299999999999997,4.699999999999999,4.599999999999998,492.8479,700
2024-01-03 11:42:00,42.7,239.1855,66,-3.3999999999999986,4.700000000000001,4.699999999999999,496.0321,708
2024-01-03 11:45:00,45.3,245.8261,66,-3.6000000000000014,4.9,5.0,534.3593,709
2024-01-03 11:51:00,45.4,243.7355,66,-3.6000000000000014,4.9,5.0,532.6191,708
2024-01-03 11:54:00,45.1,237.9557,66,-3.5,5.0,5.0,531.9179,583
2024-01-03 11:57:00,45.6,238.2017,66,-3.6000000000000014,5.1,5.0,538.7949,583
2024-01-03 12:03:00,46.0,239.4314,66,-3.6000000000000014,5.0,5.100000000000001,541.1361,583
2024-01-03 12:06:00,46.1,244.7193,66,-3.700000000000003,5.0,5.100000000000001,545.7802,557
2024-01-03 12:12:00,46.0,243.4896,66,-3.6000000000000014,5.0,5.0,544.6537,709
2024-01-03 12:15:00,46.0,242.2598,66,-3.5,4.8999999999999995,4.899999999999999,544.9327,709
2024-01-03 12:21:00,47.5,247.0558,67,-3.8000000000000007,5.1,5.199999999999999,568.6594,557
2024-01-03 12:24:00,47.7,250.7451,67,-3.8000000000000007,5.1,5.300000000000001,570.948,557
2024-01-03 12:27:00,47.9,245.3342,67,-3.6999999999999993,5.1,5.199999999999999,574.3442,557
2024-01-03 12:30:00,48.7,252.8356,67,-3.900000000000002,5.1,5.300000000000001,586.0692,1738
2024-01-03 12:36:00,48.7,249.1464,67,-3.8999999999999986,5.1,5.399999999999999,583.9763,1738
2024-01-03 12:39:00,48.5,245.8261,67,-3.799999999999997,5.199999999999999,5.299999999999997,581.8265,556
2024-01-03 12:42:00,48.5,249.1464,67,-3.8000000000000007,5.1,5.300000000000001,585.0336,557
2024-01-03 12:48:00,48.5,248.9005,67,-3.8000000000000007,5.1,5.199999999999999,586.4419,557
2024-01-03 12:51:00,50.3,255.4181,67,-4.100000000000001,5.300000000000001,5.600000000000001,613.8128,1723
2024-01-03 12:57:00,50.3,256.4019,67,-4.0,5.200000000000001,5.600000000000001,614.7236,1738
2024-01-03 13:00:00,52.2,261.3209,67,-4.199999999999999,5.4,5.800000000000001,651.8846,1850
2024-01-03 13:03:00,52.2,256.6479,67,-4.200000000000003,5.300000000000001,5.800000000000001,649.2979,1723
2024-01-03 13:09:00,51.8,253.9424,67,-4.200000000000003,5.4,5.700000000000003,644.9914,1723
2024-01-03 13:12:00,51.6,254.8032,67,-4.199999999999999,5.4,5.699999999999999,641.42,1723
2024-01-03 13:18:00,51.8,257.5087,67,-4.199999999999999,5.4,5.699999999999999,643.9366,1723
2024-01-03 13:21:00,51.9,257.0168,68,-4.099999999999998,5.300000000000001,5.699999999999999,643.3134,1723
2024-01-03 13:27:00,51.9,259.7222,68,-4.100000000000001,5.300000000000001,5.600000000000001,643.5641,1755
2024-01-03 13:30:00,52.0,263.7804,68,-4.100000000000001,5.200000000000001,5.699999999999999,647.4803,1755
2024-01-03 13:33:00,52.8,262.7966,68,-4.199999999999999,5.300000000000001,5.800000000000001,660.1854,1850
2024-01-03 13:39:00,52.8,262.4277,68,-4.199999999999999,5.300000000000001,5.800000000000001,660.186,1850
2024-01-03 13:42:00,53.4,263.1655,68,-4.300000000000001,5.4,5.899999999999999,672.5013,1850
2024-01-03 13:48:00,53.6,264.0263,68,-4.300000000000001,5.4,5.800000000000001,673.9688,1848
2024-01-03 13:51:00,54.3,266.9777,68,-4.300000000000001,5.4,6.0,691.1469,1848
2024-01-03 13:54:00,55.4,268.2075,68,-4.400000000000002,5.4,6.100000000000001,707.2096,1867
2024-01-03 14:00:00,55.3,269.3142,68,-4.400000000000002,5.5,6.100000000000001,706.587,1867
2024-01-03 14:03:00,56.5,271.6508,68,-4.5,5.5,6.199999999999999,729.2224,1867
2024-01-03 14:09:00,56.5,272.8805,68,-4.5,5.5,6.300000000000001,728.1443,1867
2024-01-03 14:12:00,56.7,265.0101,68,-4.599999999999998,5.699999999999999,6.199999999999999,735.9424,1696
2024-01-03 14:15:00,56.9,266.9777,68,-4.5,5.6,6.199999999999999,736.8848,1854
2024-01-03 14:18:00,56.9,271.7737,69,-4.599999999999998,5.5,6.199999999999999,738.0432,1867
2024-01-03 14:24:00,56.9,270.421,69,-4.599999999999998,5.6,6.199999999999999,737.4963,1867
2024-01-03 14:27:00,57.9,275.9549,69,-4.599999999999998,5.6,6.300000000000001,758.5861,1867
2024-01-03 14:33:00,57.9,276.2008,69,-4.599999999999998,5.6,6.300000000000001,755.6699,1867
2024-01-03 14:36:00,57.9,276.0778,69,-4.599999999999998,5.6,6.300000000000001,755.5928,1867
2024-01-03 14:39:00,57.7,274.7251,69,-4.599999999999998,5.5,6.300000000000001,753.7785,1867
2024-01-03 14:45:00,57.9,276.5697,69,-4.5,5.5,6.200000000000003,753.58,1867
2024-01-03 14:48:00,58.5,275.9549,69,-4.600000000000001,5.5,6.200000000000003,766.9016,1863
2024-01-03 14:54:00,58.5,277.9225,69,-4.5,5.5,6.200000000000003,771.22,1867
2024-01-03 14:57:00,58.9,283.0874,69,-4.5,5.6,6.300000000000001,772.7603,1864
2024-01-03 15:03:00,58.7,282.4725,69,-4.600000000000001,5.6,6.400000000000002,771.627,1864
2024-01-03 15:06:00,58.7,280.013,69,-4.599999999999998,5.6,6.299999999999997,772.2959,1864
2024-01-03 15:09:00,59.3,286.5307,69,-4.699999999999999,5.5,6.399999999999999,787.7476,1863
2024-01-03 15:15:00,59.5,285.1779,69,-4.5,5.5,6.300000000000001,784.8668,1864
2024-01-03 15:18:00,59.5,280.5049,69,-4.600000000000001,5.6,6.300000000000001,789.1986,1864
2024-01-03 15:21:00,60.0,281.7347,70,-4.600000000000001,5.699999999999999,6.300000000000001,791.3793,1864
2024-01-03 15:24:00,60.2,280.8738,70,-4.600000000000001,5.799999999999999,6.400000000000002,789.5431,1864
2024-01-03 15:30:00,60.3,282.9644,70,-4.600000000000001,5.799999999999999,6.400000000000002,797.5862,1864
2024-01-03 15:33:00,60.3,284.1942,70,-4.600000000000001,5.6,6.400000000000002,801.518,1864
2024-01-03 15:39:00,60.3,282.3495,70,-4.600000000000001,5.699999999999999,6.400000000000002,799.7075,1864
2024-01-03 15:42:00,60.3,281.1198,70,-4.600000000000001,5.699999999999999,6.400000000000002,798.8381,1864
2024-01-03 15:45:00,60.1,276.5697,70,-4.599999999999998,5.799999999999999,6.399999999999999,804.515,1877
2024-01-03 15:51:00,60.1,273.0035,70,-4.599999999999998,5.799999999999999,6.300000000000001,800.0928,1877
2024-01-03 15:54:00,60.7,279.7671,70,-4.599999999999998,5.800000000000001,6.399999999999999,808.0255,1864
2024-01-03 16:00:00,60.7,277.4306,70,-4.699999999999999,5.800000000000001,6.5,811.1688,1877
2024-01-03 16:03:00,60.7,278.6603,70,-4.599999999999998,5.800000000000001,6.399999999999999,820.0096,1864
2024-01-03 16:09:00,60.7,277.9225,70,-4.599999999999998,5.9,6.399999999999999,816.3529,1877
2024-01-03 16:12:00,61.3,277.3076,70,-4.699999999999999,6.000000000000001,6.5,827.1019,1877
2024-01-03 16:15:00,60.8,273.8643,70,-4.699999999999999,5.9,6.5,822.0404,1877
2024-01-03 16:21:00,60.9,274.2332,71,-4.600000000000001,5.9,6.400000000000002,821.6458,1877
2024-01-03 16:24:00,61.1,274.7251,71,-4.600000000000001,6.000000000000001,6.400000000000002,825.2378,1877
2024-01-03 16:27:00,61.1,273.6183,71,-4.600000000000001,5.9,6.400000000000002,823.5189,1877
2024-01-03 16:30:00,60.1,269.8062,71,-4.599999999999998,6.1000000000000005,6.399999999999999,804.5424,1295
2024-01-03 16:36:00,60.1,271.8967,71,-4.600000000000001,5.9,6.399999999999999,800.4625,1877
2024-01-03 16:39:00,59.5,266.1169,71,-4.5,6.0,6.399999999999999,788.8121,1295
2024-01-03 16:45:00,59.5,265.625,71,-4.599999999999998,6.0,6.399999999999999,785.2485,1295
2024-01-03 16:48:00,59.5,264.2723,71,-4.5,6.1000000000000005,6.300000000000001,788.9297,1295
2024-01-03 16:51:00,58.1,261.1979,71,-4.399999999999999,6.1,6.299999999999997,761.038,1295
2024-01-03 16:57:00,58.1,259.4763,71,-4.399999999999999,6.1000000000000005,6.199999999999999,763.0211,1295
2024-01-03 17:00:00,57.3,253.3275,71,-4.5,6.1000000000000005,6.200000000000003,738.0735,1696
2024-01-03 17:06:00,56.5,253.5735,71,-4.300000000000001,6.1000000000000005,6.100000000000001,731.1548,1693
2024-01-03 17:09:00,56.5,255.4181,71,-4.399999999999999,6.0,6.099999999999998,727.888,1696
2024-01-03 17:12:00,56.1,252.2208,71,-4.399999999999999,6.0,6.099999999999998,716.2333,1698
2024-01-03 17:15:00,56.1,260.0912,71,-4.299999999999997,6.0,6.099999999999998,728.9976,1693
2024-01-03 17:21:00,56.3,257.1397,72,-4.299999999999997,6.1,6.099999999999998,723.9127,1650
2024-01-03 17:24:00,55.9,255.0492,72,-4.399999999999999,6.1000000000000005,6.100000000000001,717.4043,1696
2024-01-03 17:27:00,55.3,253.5735,72,-4.300000000000001,6.1000000000000005,6.0,708.3832,1693
2024-01-03 17:30:00,53.4,244.8423,72,-4.200000000000003,6.1000000000000005,5.800000000000001,666.2676,1691
2024-01-03 17:36:00,52.0,237.9557,72,-4.099999999999998,6.2,5.699999999999999,647.5703,605
2024-01-03 17:39:00,51.9,240.4152,72,-4.100000000000001,6.000000000000001,5.699999999999999,636.4827,1691
2024-01-03 17:45:00,51.6,238.8166,72,-4.099999999999998,6.000000000000001,5.799999999999997,633.0435,1721
2024-01-03 17:48:00,49.7,226.1502,72,-4.0,6.1000000000000005,5.699999999999999,596.4573,524
2024-01-03 17:51:00,48.9,228.1178,72,-3.8000000000000007,6.000000000000001,5.400000000000002,581.8755,597
2024-01-03 17:57:00,48.9,228.8556,72,-3.8000000000000007,6.000000000000001,5.400000000000002,582.7467,597
2024-01-03 18:00:00,48.9,230.8232,72,-3.8000000000000007,6.000000000000001,5.399999999999999,583.8704,595
2024-01-03 18:03:00,48.5,225.6583,72,-3.799999999999997,6.000000000000001,5.399999999999999,575.7332,597
2024-01-03 18:06:00,46.5,214.5906,72,-3.6000000000000014,6.1000000000000005,5.100000000000001,540.6568,494
2024-01-03 18:12:00,46.7,215.4514,72,-3.6000000000000014,6.1000000000000005,5.100000000000001,542.212,494
2024-01-03 18:15:00,46.4,212.8689,72,-3.6000000000000014,6.000000000000001,5.100000000000001,535.8152,494
2024-01-03 18:18:00,46.1,214.7135,72,-3.599999999999998,6.1000000000000005,5.199999999999999,537.654,494
2024-01-03 18:21:00,47.3,316.1675,73,-3.8000000000000007,4.8999999999999995,5.5,554.7386,1216
2024-01-03 18:27:00,53.8,286.1617,73,-4.300000000000001,5.0,6.199999999999999,646.5981,1786
2024-01-03 18:30:00,49.1,233.0368,73,-3.8000000000000007,6.2,5.100000000000001,582.8637,522
2024-01-03 18:36:00,49.1,228.8556,73,-3.3999999999999986,6.1,5.099999999999998,571.9713,568
2024-01-03 18:39:00,47.1,227.3799,73,-3.3000000000000007,5.8999999999999995,4.800000000000001,552.1071,570
2024-01-03 18:42:00,45.5,217.6649,73,-3.200000000000003,6.0,4.600000000000001,519.4741,856
2024-01-03 18:48:00,45.4,218.7717,73,-3.1999999999999993,6.0,4.699999999999999,518.6277,856
2024-01-03 18:51:00,45.0,222.7069,73,-3.1999999999999993,5.8999999999999995,4.600000000000001,511.7624,856
2024-01-03 18:57:00,45.0,225.0434,73,-3.299999999999997,5.8999999999999995,4.699999999999999,514.9055,856
2024-01-03 19:00:00,45.4,235.0043,73,-3.5,5.699999999999999,5.0,515.3265,570
2024-01-03 19:06:00,45.0,231.4381,73,-3.299999999999997,5.699999999999999,4.899999999999999,516.7217,570
2024-01-03 19:09:00,45.0,227.7488,73,-3.400000000000002,5.699999999999999,4.800000000000001,509.9268,570
2024-01-03 19:12:00,44.3,233.7746,73,-3.6999999999999993,5.4,5.199999999999999,505.1968,580
2024-01-03 19:18:00,44.6,232.9138,73,-3.8000000000000007,5.3,5.300000000000001,507.813,580
2024-01-03 19:21:00,46.1,233.6516,74,-3.900000000000002,5.4,5.400000000000002,537.3729,580
2024-01-03 19:27:00,46.1,232.9138,74,-3.900000000000002,5.4,5.400000000000002,533.4167,580
2024-01-03 19:30:00,46.0,228.2407,74,-3.6999999999999993,5.5,5.099999999999998,533.0243,580
2024-01-03 19:33:00,45.8,224.4285,74,-3.6000000000000014,5.4,5.199999999999999,535.0504,585
2024-01-03 19:39:00,46.1,223.0758,74,-3.8000000000000007,5.5,5.300000000000001,536.8359,493
2024-01-03 19:42:00,44.6,212.8689,74,-3.6000000000000014,5.5,5.0,522.9035,479
2024-01-03 19:48:00,44.8,213.2378,74,-3.6000000000000014,5.5,5.0,521.896,479
2024-01-03 19:51:00,44.2,210.2865,74,-3.5,5.4,4.900000000000002,515.9779,479
2024-01-03 19:57:00,44.2,210.2865,74,-3.5,5.4,4.900000000000002,516.0159,479
2024-01-03 20:00:00,44.2,211.1473,74,-3.6000000000000014,5.4,4.900000000000002,514.2947,479
2024-01-03 20:03:00,43.8,205.6134,74,-3.5,5.4,4.800000000000001,505.7528,479
2024-01-03 20:09:00,43.8,207.95,74,-3.5,5.300000000000001,4.800000000000001,506.0868,479
2024-01-03 20:12:00,44.2,209.3027,74,-3.5,5.300000000000001,4.800000000000001,514.3843,479
2024-01-03 20:15:00,44.4,209.5486,74,-3.5,5.4,4.900000000000002,514.8322,479
2024-01-03 20:18:00,44.6,213.3608,75,-3.5,5.300000000000001,4.900000000000002,523.7459,479
2024-01-03 20:24:00,45.0,213.2378,75,-3.5,5.4,4.800000000000001,527.2568,479
2024-01-03 20:27:00,44.8,210.9013,75,-3.3000000000000007,5.4,4.699999999999999,526.6921,941
2024-01-03 20:30:00,44.6,206.7202,75,-3.3999999999999986,5.6000000000000005,4.699999999999999,522.1161,479
2024-01-03 20:33:00,45.0,207.3351,75,-3.400000000000002,5.6000000000000005,4.800000000000001,528.6674,479
2024-01-03 20:36:00,45.0,205.2445,75,-3.5,5.7,4.899999999999999,528.8721,479
2024-01-03 20:39:00,44.6,199.8336,75,-3.400000000000002,5.800000000000001,4.800000000000001,516.5908,472
2024-01-03 20:42:00,44.6,198.7269,75,-3.400000000000002,5.9,4.800000000000001,523.5123,472
2024-01-03 20:45:00,44.2,201.1863,75,-3.3999999999999986,5.9,4.800000000000001,515.5324,472
2024-01-03 20:51:00,40.3,184.0929,75,-3.1999999999999993,6.0,4.5,7.126687,958
2024-01-04 07:33:00,49.9,257.5087,75,-3.5,5.3,4.800000000000001,718.3967,552
2024-01-04 07:36:00,44.4,251.36,75,-3.1000000000000014,4.4,4.400000000000002,572.5397,685
2024-01-04 07:39:00,40.1,247.4248,75,-3.0,3.999999999999999,4.0,489.9659,26
2024-01-04 07:42:00,37.7,246.0721,75,-2.700000000000003,3.5999999999999996,3.700000000000003,434.4782,31
2024-01-04 07:45:00,36.7,240.4152,75,-2.599999999999998,3.5999999999999996,3.6999999999999993,405.8461,32
2024-01-04 07:48:00,36.6,242.7518,75,-2.700000000000003,3.6999999999999993,3.700000000000003,405.4264,32
2024-01-04 07:51:00,36.7,240.6612,75,-2.700000000000003,3.6999999999999993,3.8000000000000007,413.8328,32
2024-01-04 07:54:00,37.3,237.9557,75,-2.8000000000000007,3.799999999999999,3.900000000000002,417.5068,32
2024-01-04 07:57:00,37.3,233.0368,76,-2.8000000000000007,3.8999999999999995,4.0,422.7568,32
2024-01-04 08:00:00,36.9,221.2312,76,-2.8000000000000007,4.1000000000000005,3.8000000000000007,417.2926,1017
2024-01-04 08:06:00,40.1,246.441,76,-3.1999999999999993,4.200000000000001,4.399999999999999,457.4106,701
2024-01-04 08:09:00,39.7,253.8194,76,-3.099999999999998,4.0,4.199999999999999,450.1038,22
2024-01-04 08:12:00,39.5,271.6508,76,-3.1000000000000014,4.000000000000001,4.300000000000001,455.0203,751
2024-01-04 08:15:00,39.9,261.9358,76,-3.0,3.8999999999999995,4.300000000000001,451.7122,25
2024-01-04 08:18:00,39.9,258.4925,76,-3.0,4.000000000000001,4.300000000000001,452.2492,25
2024-01-04 08:21:00,39.7,250.3762,76,-3.099999999999998,4.1000000000000005,4.299999999999997,448.1878,22
2024-01-04 08:24:00,39.1,238.2017,76,-3.0,4.200000000000001,4.199999999999999,445.3205,26
2024-01-04 08:27:00,39.1,235.7422,76,-3.0,4.200000000000001,4.300000000000001,435.0958,678
2024-01-04 08:30:00,36.9,227.7488,76,-2.8000000000000007,4.1000000000000005,4.0,407.4222,1015
2024-01-04 08:33:00,36.7,231.4381,76,-2.6999999999999993,4.000000000000001,3.900000000000002,404.0907,33
2024-01-04 08:36:00,36.9,252.9586,76,-2.8999999999999986,3.8000000000000007,4.0,403.8875,30
2024-01-04 08:39:00,36.7,247.7937,76,-2.900000000000002,3.799999999999999,4.0,402.2968,30
2024-01-04 08:42:00,36.7,247.9167,76,-2.8999999999999986,3.8999999999999995,4.0,403.7704,26
2024-01-04 08:45:00,36.5,241.522,76,-2.8000000000000007,3.8999999999999995,4.0,401.0771,26
2024-01-04 08:48:00,36.5,236.726,76,-2.8000000000000007,3.8999999999999995,3.8999999999999986,399.1331,32
2024-01-04 08:51:00,36.7,238.5706,76,-2.8000000000000007,3.799999999999999,3.8999999999999986,400.2875,32
2024-01-04 08:54:00,36.7,242.3828,76,-2.8000000000000007,3.8999999999999995,3.8999999999999986,400.2086,26
2024-01-04 08:57:00,36.6,235.7422,77,-2.6999999999999993,4.000000000000001,3.8999999999999986,399.257,32
2024-01-04 09:00:00,36.5,216.0663,77,-2.6999999999999993,4.1000000000000005,3.8999999999999986,396.5513,1017
2024-01-04 09:03:00,35.6,227.134,77,-2.8000000000000007,3.9000000000000004,3.8000000000000007,384.0139,1015
2024-01-04 09:06:00,35.7,229.5935,77,-2.700000000000003,3.9000000000000004,3.8000000000000007,386.6834,32
2024-01-04 09:09:00,35.6,226.2731,77,-2.6000000000000014,3.9000000000000004,3.6999999999999993,385.4693,1014
2024-01-04 09:12:00,35.1,212.9919,77,-2.6000000000000014,4.1000000000000005,3.6999999999999993,375.5473,1017
2024-01-04 09:15:00,35.6,217.6649,77,-2.700000000000003,4.1000000000000005,3.8000000000000007,382.9062,1017
2024-01-04 09:18:00,36.8,308.5431,77,-3.0,3.5,4.200000000000003,408.1356,1047
2024-01-04 09:21:00,40.3,281.1198,77,-3.3000000000000007,3.6000000000000005,4.5,448.8341,1058
2024-01-04 09:24:00,39.9,271.4048,77,-3.1999999999999993,4.000000000000001,4.5,446.3067,1058
2024-01-04 09:27:00,40.1,273.0035,77,-3.1999999999999993,4.000000000000001,4.400000000000002,447.4128,1058
2024-01-04 09:30:00,40.1,282.9644,77,-3.1999999999999993,4.000000000000001,4.5,452.4349,1049
2024-01-04 09:33:00,40.7,317.7662,77,-3.3000000000000007,3.8000000000000007,4.600000000000001,456.7883,1045
2024-01-04 09:36:00,41.8,319.7338,77,-3.299999999999997,3.5999999999999996,4.699999999999999,470.0556,1045
2024-01-04 09:39:00,42.0,321.7014,77,-3.3999999999999986,3.5999999999999996,4.799999999999997,475.5245,1045
2024-01-04 09:42:00,42.2,323.423,77,-3.3999999999999986,3.5999999999999996,4.899999999999999,478.5847,1045
2024-01-04 09:45:00,42.7,323.546,77,-3.5,3.5999999999999996,4.899999999999999,480.393,1045
2024-01-04 09:48:00,42.8,328.2191,77,-3.599999999999998,3.5999999999999996,5.0,488.2117,1177
2024-01-04 09:51:00,42.2,296.9835,77,-3.400000000000002,3.8999999999999995,4.800000000000001,477.1667,1048
2024-01-04 09:54:00,42.2,291.5726,77,-3.5,3.8999999999999995,4.799999999999997,475.855,1068
2024-01-04 09:57:00,41.8,286.5307,78,-3.3000000000000007,3.999999999999999,4.699999999999999,472.6039,1049
2024-01-04 10:00:00,41.8,285.3009,78,-3.3999999999999986,3.999999999999999,4.699999999999999,470.9266,1069
2024-01-04 10:03:00,41.7,285.3009,78,-3.3999999999999986,3.999999999999999,4.699999999999999,468.993,1069
2024-01-04 10:06:00,41.7,288.0063,78,-3.3000000000000007,3.8999999999999995,4.600000000000001,468.7307,1049
2024-01-04 10:09:00,41.5,287.0226,78,-3.3000000000000007,3.8999999999999995,4.700000000000003,468.0013,1049
2024-01-04 10:12:00,41.5,285.5469,78,-3.0,3.8999999999999995,4.300000000000001,463.5868,1054
2024-01-04 10:15:00,41.0,286.0388,78,-3.0,3.8999999999999995,4.300000000000001,458.5725,1054
2024-01-04 10:18:00,41.1,289.728,78,-3.0,3.8999999999999995,4.300000000000001,460.5422,1054
2024-01-04 10:21:00,41.1,294.1551,78,-3.3000000000000007,3.6999999999999993,4.599999999999998,461.181,1048
2024-01-04 10:24:00,41.1,297.5984,78,-3.3000000000000007,3.799999999999999,4.699999999999999,462.5834,1048
2024-01-04 10:27:00,41.3,298.2133,78,-3.3000000000000007,3.8000000000000007,4.699999999999999,462.7017,1048
2024-01-04 10:30:00,41.2,295.6308,78,-3.3999999999999986,3.8000000000000007,4.699999999999999,464.3025,1048
2024-01-04 10:33:00,41.2,294.0321,78,-3.3000000000000007,3.8000000000000007,4.700000000000003,463.3703,1048
2024-01-04 10:36:00,41.3,292.0645,78,-3.3000000000000007,3.8000000000000007,4.600000000000001,463.3085,1048
2024-01-04 10:39:00,41.1,292.3105,78,-3.1999999999999993,3.8000000000000007,4.599999999999998,465.3607,1048
2024-01-04 10:42:00,41.2,297.2295,78,-3.299999999999997,3.700000000000001,4.599999999999998,463.8976,1048
2024-01-04 10:45:00,41.2,293.5402,78,-3.1000000000000014,3.9000000000000004,4.400000000000002,464.0244,1047
2024-01-04 10:48:00,41.3,287.3915,78,-3.0,3.9000000000000004,4.400000000000002,462.4861,1054
2024-01-04 10:51:00,41.3,286.0388,78,-3.099999999999998,3.9000000000000004,4.5,462.0691,1054
2024-01-04 10:54:00,41.3,287.7604,78,-3.099999999999998,3.9000000000000004,4.399999999999999,465.6972,1054
2024-01-04 10:57:00,41.5,289.4821,79,-3.1000000000000014,4.0,4.5,469.1028,1054
2024-01-04 11:00:00,41.5,287.8834,79,-3.1000000000000014,3.9000000000000004,4.5,468.7664,1054
2024-01-04 11:03:00,41.5,287.0226,79,-3.200000000000003,4.0,4.5,467.0125,1049
2024-01-04 11:06:00,41.6,296.4916,79,-3.200000000000003,3.9000000000000004,4.5,470.2337,1047
2024-01-04 11:09:00,42.2,296.9835,79,-3.200000000000003,3.9000000000000004,4.600000000000001,474.8421,1047
2024-01-04 11:12:00,42.2,298.3362,79,-3.1000000000000014,3.9000000000000004,4.600000000000001,477.4443,1047
2024-01-04 11:15:00,42.2,298.8281,79,-3.3000000000000007,4.0,4.599999999999998,476.2787,1048
2024-01-04 11:18:00,42.2,297.8443,79,-3.1999999999999993,4.0,4.599999999999998,476.6197,1047
2024-01-04 11:21:00,42.1,293.9091,79,-3.1000000000000014,4.0,4.5,474.9379,1047
2024-01-04 11:24:00,42.1,290.2199,79,-3.3000000000000007,4.0,4.599999999999998,474.9878,1049
2024-01-04 11:27:00,42.0,288.3753,79,-3.3000000000000007,4.1,4.599999999999998,474.267,1049
2024-01-04 11:30:00,42.2,292.9254,79,-3.1999999999999993,4.0,4.599999999999998,474.5101,1049
2024-01-04 11:33:00,42.5,298.7051,79,-3.200000000000003,3.9000000000000004,4.600000000000001,477.6786,1047
2024-01-04 11:36:00,42.4,296.9835,79,-3.3000000000000007,4.0,4.699999999999999,480.0276,1048
2024-01-04 11:39:00,42.5,297.7213,79,-3.200000000000003,4.0,4.600000000000001,479.6112,1047
2024-01-04 11:42:00,42.5,297.1065,79,-3.200000000000003,4.0,4.600000000000001,479.1659,1047
2024-01-04 11:45:00,42.5,296.9835,79,-3.200000000000003,3.9000000000000004,4.600000000000001,479.7825,1047
2024-01-04 11:48:00,42.5,296.9835,79,-3.200000000000003,4.0,4.600000000000001,483.136,1047
2024-01-04 11:51:00,42.6,296.4916,79,-3.1000000000000014,4.1,4.700000000000003,480.9392,1047
2024-01-04 11:54:00,42.1,249.6383,79,-3.3999999999999986,4.499999999999999,4.800000000000001,475.8155,717
2024-01-04 11:57:00,43.5,226.765,80,-3.3000000000000007,4.4,4.699999999999999,470.8907,980
2024-01-04 12:00:00,41.0,233.2827,80,-3.3000000000000007,4.699999999999999,4.5,460.1438,980
2024-01-04 12:03:00,40.7,236.3571,80,-3.3000000000000007,4.7,4.600000000000001,456.3795,700
2024-01-04 12:06:00,40.8,236.849,80,-3.3000000000000007,4.7,4.700000000000003,458.4195,700
2024-01-04 12:09:00,40.8,238.2017,80,-3.3000000000000007,4.7,4.699999999999999,457.7319,700
2024-01-04 12:12:00,40.8,238.4476,80,-3.299999999999997,4.7,4.599999999999998,457.7761,700
2024-01-04 12:15:00,40.7,239.4314,80,-3.3999999999999986,4.7,4.699999999999999,456.4392,708
2024-01-04 12:18:00,41.1,247.0558,80,-3.3999999999999986,4.6,4.699999999999999,462.0746,717
2024-01-04 12:21:00,41.1,248.2856,80,-3.3999999999999986,4.5,4.699999999999999,461.8711,717
2024-01-04 12:24:00,41.2,250.8681,80,-3.5,4.5,4.699999999999999,462.131,716
2024-01-04 12:27:00,40.8,255.2951,80,-3.3000000000000007,4.3999999999999995,4.600000000000001,462.6308,717
2024-01-04 12:30:00,41.5,252.2208,80,-3.299999999999997,4.3,4.599999999999998,466.8753,717
2024-01-04 12:33:00,40.7,240.9071,80,-3.3000000000000007,4.499999999999999,4.5,460.7401,700
2024-01-04 12:36:00,41.2,244.9653,80,-3.200000000000003,4.3999999999999995,4.600000000000001,465.2919,704
2024-01-04 12:39:00,44.0,247.7937,80,-3.3000000000000007,4.3999999999999995,4.300000000000001,503.0701,717
2024-01-04 12:42:00,44.8,245.5801,80,-3.5,4.699999999999999,4.800000000000001,525.3922,708
2024-01-04 12:45:00,44.8,247.4248,80,-3.3999999999999986,4.699999999999999,4.799999999999997,524.1003,705
2024-01-04 12:48:00,45.0,249.2694,80,-3.6000000000000014,4.699999999999999,4.899999999999999,532.6068,707
2024-01-04 12:51:00,45.2,251.7289,80,-3.5,4.699999999999999,4.899999999999999,527.4442,703
2024-01-04 12:54:00,45.0,250.8681,80,-3.5,4.5,4.899999999999999,530.7017,716
2024-01-04 12:57:00,44.8,252.7127,81,-3.5,4.6,4.900000000000002,529.3118,716
2024-01-04 13:00:00,45.4,253.9424,81,-3.5,4.6,4.899999999999999,541.9105,703
2024-01-04 13:03:00,46.1,259.3533,81,-3.599999999999998,4.6,5.0,549.4023,724
2024-01-04 13:06:00,46.0,258.8614,81,-3.6000000000000014,4.5,5.0,559.3221,724
2024-01-04 13:09:00,47.0,262.1817,81,-3.6999999999999993,4.6,5.100000000000001,569.6896,723
2024-01-04 13:12:00,47.5,261.9358,81,-3.6999999999999993,4.699999999999999,5.099999999999998,572.5383,723
2024-01-04 13:18:00,47.5,259.5992,81,-3.6999999999999993,4.699999999999999,5.100000000000001,576.1665,724
2024-01-04 13:21:00,47.9,261.1979,81,-3.900000000000002,4.800000000000001,5.199999999999999,595.8535,1756
2024-01-04 13:24:00,48.1,257.8776,81,-3.8000000000000007,4.700000000000001,5.199999999999999,583.1161,722
2024-01-04 13:27:00,47.9,259.7222,81,-3.700000000000003,4.700000000000001,5.100000000000001,588.9522,724
2024-01-04 13:30:00,48.5,255.6641,81,-3.8000000000000007,4.800000000000001,5.200000000000003,590.6874,722
2024-01-04 13:33:00,47.9,250.1302,81,-3.8000000000000007,4.800000000000001,5.200000000000003,580.7856,560
2024-01-04 13:36:00,47.9,251.6059,81,-3.6999999999999993,4.699999999999999,5.100000000000001,577.3833,560
2024-01-04 13:39:00,47.5,251.9748,81,-3.6999999999999993,4.699999999999999,5.100000000000001,581.9385,560
2024-01-04 13:42:00,47.5,252.7127,81,-3.8000000000000007,4.699999999999999,5.100000000000001,584.3146,560
2024-01-04 13:45:00,47.9,259.1074,81,-3.6999999999999993,4.699999999999999,5.099999999999998,595.1208,724
2024-01-04 13:48:00,48.3,258.4925,81,-3.799999999999997,4.700000000000001,5.199999999999999,591.8461,722
2024-01-04 13:51:00,48.1,257.6317,81,-3.6999999999999993,4.800000000000001,5.199999999999999,590.9735,726
2024-01-04 13:54:00,47.9,257.1397,81,-3.6999999999999993,4.6,5.199999999999999,591.7546,724
2024-01-04 13:57:00,48.3,252.3438,82,-3.8000000000000007,4.800000000000001,5.199999999999999,591.3973,560
2024-01-04 14:00:00,48.5,258.1235,82,-3.6999999999999993,4.800000000000001,5.199999999999999,591.349,726
2024-01-04 14:03:00,50.7,261.5668,82,-4.0,4.9,5.5,627.7002,1756
2024-01-04 14:06:00,51.0,263.9034,82,-4.099999999999998,5.1000000000000005,5.699999999999999,637.7831,1755
2024-01-04 14:09:00,51.3,264.5182,82,-4.199999999999999,5.1000000000000005,5.699999999999999,637.6717,1755
2024-01-04 14:12:00,51.5,267.3466,82,-4.199999999999999,5.1,5.699999999999999,639.7937,1755
2024-01-04 14:15:00,51.6,266.3629,82,-4.300000000000001,5.1,5.800000000000001,645.6395,1848
2024-01-04 14:18:00,51.9,267.1007,82,-4.300000000000001,5.199999999999999,5.800000000000001,641.7242,1848
2024-01-04 14:21:00,52.0,266.7318,82,-4.200000000000003,5.199999999999999,5.800000000000001,646.8557,1755
2024-01-04 14:24:00,52.0,267.7156,82,-4.200000000000003,5.1,5.800000000000001,645.4615,1755
2024-01-04 14:27:00,51.9,264.6412,82,-4.199999999999999,5.1,5.800000000000001,643.3778,1755
2024-01-04 14:30:00,51.6,257.8776,82,-4.199999999999999,5.1,5.800000000000001,639.2576,1755
2024-01-04 14:33:00,51.3,250.7451,82,-4.199999999999999,5.3999999999999995,5.699999999999999,634.9664,1723
2024-01-04 14:36:00,50.9,246.5639,82,-4.099999999999998,5.3999999999999995,5.699999999999999,630.768,1732
2024-01-04 14:39:00,50.9,250.2532,82,-4.099999999999998,5.3999999999999995,5.699999999999999,629.8172,1723
2024-01-04 14:42:00,50.7,254.1884,82,-4.099999999999998,5.2,5.599999999999998,630.833,1723
2024-01-04 14:45:00,50.7,258.8614,82,-4.199999999999999,5.1,5.699999999999999,627.7236,1755
2024-01-04 14:48:00,50.7,260.2141,82,-4.100000000000001,5.2,5.699999999999999,627.9051,1755
2024-01-04 14:51:00,50.5,260.2141,82,-4.100000000000001,5.1,5.600000000000001,621.9257,1755
2024-01-04 14:54:00,50.4,260.3371,82,-4.100000000000001,5.1,5.600000000000001,625.3643,1755
2024-01-04 14:57:00,50.5,257.8776,83,-4.100000000000001,5.1,5.600000000000001,623.1987,1755
2024-01-04 15:00:00,50.3,254.6803,83,-4.100000000000001,5.2,5.600000000000001,620.4805,1723
2024-01-04 15:03:00,50.1,253.3275,83,-4.099999999999998,5.2,5.599999999999998,618.1486,1723
2024-01-04 15:06:00,50.3,253.8194,83,-4.100000000000001,5.2,5.600000000000001,619.759,1723
2024-01-04 15:09:00,50.5,259.3533,83,-4.099999999999998,5.2,5.699999999999999,622.7219,1755
2024-01-04 15:12:00,50.1,249.5153,83,-4.100000000000001,5.2,5.600000000000001,617.5369,1723
2024-01-04 15:15:00,50.3,256.033,83,-4.100000000000001,5.2,5.600000000000001,620.226,1723
2024-01-04 15:18:00,50.1,251.4829,83,-4.100000000000001,5.2,5.600000000000001,617.9312,1723
2024-01-04 15:21:00,50.3,251.6059,83,-4.0,5.3,5.600000000000001,619.7534,1738
2024-01-04 15:24:00,50.1,250.4991,83,-4.0,5.3,5.600000000000001,619.3508,1732
2024-01-04 15:27:00,50.1,248.0396,83,-4.100000000000001,5.3999999999999995,5.600000000000001,617.8428,1723
2024-01-04 15:30:00,50.3,252.7127,83,-4.199999999999999,5.3,5.699999999999999,620.4532,1723
2024-01-04 15:33:00,50.1,249.7613,83,-4.099999999999998,5.2,5.599999999999998,618.5425,1723
2024-01-04 15:36:00,49.9,249.1464,83,-4.0,5.3,5.599999999999998,614.9609,1732
2024-01-04 15:39:00,49.9,251.9748,83,-4.099999999999998,5.2,5.599999999999998,616.3046,1723
2024-01-04 15:42:00,50.1,250.7451,83,-4.0,5.3,5.599999999999998,616.4921,1732
2024-01-04 15:45:00,49.9,253.2046,83,-4.0,5.3,5.599999999999998,614.1886,1738
2024-01-04 15:48:00,49.7,250.1302,83,-4.100000000000001,5.3,5.600000000000001,609.9999,1723
2024-01-04 15:51:00,49.7,249.5153,83,-4.0,5.2,5.600000000000001,611.6986,1732
2024-01-04 15:54:00,49.7,252.2208,83,-4.100000000000001,5.2,5.600000000000001,613.5233,1723
2024-01-04 15:57:00,49.9,250.3762,84,-4.100000000000001,5.2,5.600000000000001,611.6794,1723
2024-01-04 16:00:00,50.1,253.9424,84,-4.100000000000001,5.199999999999999,5.600000000000001,615.5808,1723
2024-01-04 16:06:00,50.1,254.4343,84,-4.100000000000001,5.199999999999999,5.600000000000001,614.4537,1723
2024-01-04 16:09:00,49.9,250.2532,84,-4.100000000000001,5.3,5.600000000000001,612.764,1723
2024-01-04 16:15:00,49.9,250.991,84,-4.100000000000001,5.3,5.600000000000001,613.9229,1723
2024-01-04 16:18:00,49.9,248.4086,84,-4.100000000000001,5.3,5.600000000000001,615.0435,1723
2024-01-04 16:21:00,49.7,249.2694,84,-4.0,5.3,5.600000000000001,611.6106,1732
2024-01-04 16:27:00,49.9,251.6059,84,-4.100000000000001,5.3,5.600000000000001,613.3517,1723
2024-01-04 16:30:00,49.7,252.7127,84,-4.100000000000001,5.3,5.600000000000001,611.2349,1723
2024-01-04 16:33:00,49.7,248.5315,84,-4.100000000000001,5.3,5.600000000000001,609.5931,1723
2024-01-04 16:36:00,49.7,250.2532,84,-4.100000000000001,5.3,5.600000000000001,611.889,1723
2024-01-04 16:39:00,50.1,254.1884,84,-4.099999999999998,5.299999999999999,5.599999999999998,616.3416,1723
2024-01-04 16:45:00,50.0,253.3275,84,-4.099999999999998,5.299999999999999,5.599999999999998,616.8231,1723
2024-01-04 16:48:00,49.7,247.1788,84,-4.0,5.299999999999999,5.599999999999998,608.4818,1732
2024-01-04 17:27:00,47.5,230.0854,85,-3.900000000000002,5.3999999999999995,5.300000000000001,579.7851,580
2024-01-04 17:30:00,47.1,231.684,85,-3.900000000000002,5.3999999999999995,5.300000000000001,576.5062,580
2024-01-04 17:33:00,47.3,233.1597,85,-3.8000000000000007,5.3,5.300000000000001,576.0829,580
2024-01-04 17:36:00,46.7,227.6259,85,-3.8000000000000007,5.3999999999999995,5.199999999999999,567.4639,580
2024-01-04 17:42:00,45.2,199.3417,85,-3.8000000000000007,5.699999999999999,5.100000000000001,536.3549,490
2024-01-04 17:45:00,44.8,299.32,85,-3.6000000000000014,5.699999999999999,5.0,561.8583,1162
2024-01-04 17:48:00,46.6,211.7622,85,-3.8000000000000007,5.700000000000001,5.200000000000003,563.2134,493
2024-01-04 17:54:00,46.7,216.0663,85,-3.8999999999999986,5.800000000000001,5.299999999999997,564.895,493
2024-01-04 17:57:00,46.0,215.6973,86,-3.8000000000000007,5.700000000000001,5.300000000000001,553.0467,493
2024-01-04 18:00:00,44.2,219.3866,86,-3.1000000000000014,5.3999999999999995,4.5,515.2966,857
2024-01-04 18:03:00,44.0,217.6649,86,-3.3999999999999986,5.3999999999999995,4.699999999999999,513.6423,985
2024-01-04 18:06:00,43.5,218.4028,86,-3.3000000000000007,5.299999999999999,4.699999999999999,505.7638,985
2024-01-04 18:12:00,43.6,217.9109,86,-3.3000000000000007,5.299999999999999,4.699999999999999,503.1889,985
2024-01-04 18:15:00,43.4,214.0987,86,-3.3000000000000007,5.500000000000001,4.699999999999999,501.5542,941
2024-01-04 18:18:00,43.0,209.9175,86,-3.3000000000000007,5.499999999999999,4.600000000000001,494.8232,941
2024-01-04 18:24:00,42.6,206.8432,86,-3.3000000000000007,5.499999999999999,4.600000000000001,491.0186,941
2024-01-04 18:27:00,42.2,208.0729,86,-3.200000000000003,5.3999999999999995,4.5,485.5038,941
2024-01-04 18:30:00,42.1,212.623,86,-3.1000000000000014,5.3,4.5,481.0909,1030
2024-01-04 18:33:00,41.8,211.5162,86,-3.1999999999999993,5.3999999999999995,4.5,479.2247,941
2024-01-04 18:39:00,42.1,213.4838,86,-3.1999999999999993,5.3999999999999995,4.5,481.546,941
2024-01-04 18:42:00,41.6,210.2865,86,-3.1999999999999993,5.3,4.5,473.6627,941
2024-01-04 18:48:00,41.5,208.0729,86,-3.1000000000000014,5.3,4.5,471.7822,935
2024-01-04 18:51:00,41.6,207.704,86,-3.1000000000000014,5.3999999999999995,4.400000000000002,473.2428,941
2024-01-04 18:54:00,41.2,203.031,87,-3.099999999999998,5.3999999999999995,4.5,468.0779,935
2024-01-04 19:00:00,41.1,201.0634,87,-3.099999999999998,5.499999999999999,4.399999999999999,463.8205,940
2024-01-04 19:03:00,40.1,201.9242,87,-3.0,5.299999999999999,4.299999999999997,450.599,935
2024-01-04 19:09:00,39.9,203.5229,87,-3.0,5.199999999999999,4.299999999999997,446.4729,935
2024-01-04 19:12:00,39.7,200.9404,87,-3.0,5.199999999999999,4.300000000000001,441.8447,935
2024-01-04 19:18:00,39.7,200.4485,87,-3.0,5.299999999999999,4.300000000000001,443.2648,935
2024-01-04 19:21:00,39.5,189.0119,87,-3.0,5.3999999999999995,4.199999999999999,437.0979,927
2024-01-04 19:24:00,39.3,191.4714,87,-3.0,5.499999999999999,4.200000000000003,438.8325,927
2024-01-04 19:30:00,39.3,192.4552,87,-3.0,5.3999999999999995,4.200000000000003,439.058,927
2024-01-04 19:33:00,39.5,194.9146,87,-3.0,5.3999999999999995,4.200000000000003,440.8981,927
2024-01-04 19:36:00,39.3,194.2998,87,-2.900000000000002,5.3999999999999995,4.200000000000003,437.742,927
2024-01-04 19:39:00,39.7,206.4742,87,-3.099999999999998,5.199999999999999,4.399999999999999,441.3717,935
2024-01-04 19:45:00,39.9,207.2121,87,-3.099999999999998,5.199999999999999,4.5,443.1805,935
2024-01-04 19:48:00,39.5,205.2445,87,-3.1000000000000014,5.1,4.399999999999999,440.1103,935
2024-01-04 19:51:00,39.3,202.908,87,-3.099999999999998,5.199999999999999,4.299999999999997,439.2748,935
2024-01-04 19:54:00,39.1,198.7269,88,-3.0,5.199999999999999,4.300000000000001,435.191,934
2024-01-04 20:00:00,39.1,199.8336,88,-3.0,5.1,4.300000000000001,433.6755,935
2024-01-04 20:03:00,38.9,197.4971,88,-3.0,5.1,4.199999999999999,432.0833,936
2024-01-04 20:06:00,39.1,199.0958,88,-3.0,5.1,4.199999999999999,432.4131,935
2024-01-04 20:09:00,38.9,196.7593,88,-3.0,5.1,4.199999999999999,432.0596,936
2024-01-04 20:15:00,38.9,194.4227,88,-3.0,5.1,4.199999999999999,430.4507,934
2024-01-04 20:18:00,38.9,198.7269,88,-3.099999999999998,5.199999999999999,4.199999999999999,432.8085,935
2024-01-04 20:21:00,39.3,206.7202,88,-3.0,5.1,4.300000000000001,436.4318,935
2024-01-04 20:24:00,40.1,205.2445,88,-3.1000000000000014,5.199999999999999,4.300000000000001,448.8023,935
2024-01-04 20:30:00,40.1,203.7688,88,-3.1000000000000014,5.199999999999999,4.300000000000001,447.1606,935
2024-01-04 20:33:00,39.7,196.8822,88,-3.5,5.1,4.800000000000001,442.3506,939
2024-01-04 20:39:00,39.7,195.1606,88,-3.5,5.199999999999999,4.800000000000001,444.3085,939
2024-01-04 20:42:00,40.1,201.3093,88,-3.5,5.1,4.800000000000001,446.5608,469
2024-01-04 20:45:00,40.1,201.8012,88,-3.5,5.199999999999999,4.900000000000002,448.9383,469
2024-01-04 20:48:00,40.1,201.6782,88,-3.5,5.199999999999999,4.800000000000001,446.5008,469
2024-01-04 20:54:00,40.0,202.5391,88,-3.5,5.1,4.800000000000001,448.4191,469
2024-01-04 20:57:00,40.1,201.8012,89,-3.5,5.199999999999999,4.800000000000001,446.2439,469
2024-01-04 21:00:00,39.9,199.9566,89,-3.5,5.199999999999999,4.800000000000001,445.319,939
2024-01-04 21:06:00,39.9,199.0958,89,-3.5,5.199999999999999,4.800000000000001,444.3452,939
2024-01-04 21:09:00,39.9,196.7593,89,-3.5,5.199999999999999,4.800000000000001,444.6554,939
2024-01-04 21:15:00,39.7,195.1606,89,-3.3999999999999986,5.1,4.699999999999999,442.4782,939
2024-01-04 21:18:00,40.7,209.0567,89,-3.6000000000000014,5.0,4.900000000000002,456.5537,469
2024-01-04 21:24:00,40.7,209.3027,89,-3.6000000000000014,5.1,4.900000000000002,455.2628,469
2024-01-04 21:27:00,40.7,204.6296,89,-3.6000000000000014,5.199999999999999,4.900000000000002,460.4008,469
2024-01-04 21:30:00,40.5,198.112,89,-3.5,5.299999999999999,4.900000000000002,452.7317,939
2024-01-04 21:36:00,40.3,196.8822,89,-3.6000000000000014,5.199999999999999,4.900000000000002,452.565,939
2024-01-04 21:39:00,38.9,192.0862,89,-3.400000000000002,5.3999999999999995,4.800000000000001,435.6081,939
2024-01-04 21:45:00,40.3,192.0862,89,-3.5,5.299999999999999,4.699999999999999,447.9418,939
2024-01-04 21:48:00,38.1,149.0451,89,-3.1999999999999993,5.499999999999999,4.400000000000002,420.3627,943
2024-01-05 07:30:00,54.2,252.8356,89,-3.3000000000000007,4.999999999999999,4.600000000000001,834.7343,835
2024-01-05 07:33:00,46.5,254.1884,90,-2.8000000000000007,4.499999999999999,4.300000000000001,649.2274,34
2024-01-05 07:36:00,42.2,253.3275,90,-2.6000000000000014,4.000000000000001,3.8000000000000007,539.4022,35
2024-01-05 07:39:00,39.9,241.522,90,-2.5,3.700000000000001,3.6000000000000014,476.0664,31
2024-01-05 07:42:00,39.1,223.3218,90,-2.3999999999999986,3.8000000000000007,3.3999999999999986,452.7079,67
2024-01-05 07:45:00,37.7,220.1244,90,-2.1999999999999993,3.6000000000000005,3.1999999999999993,435.6155,67
2024-01-05 07:48:00,39.9,228.9786,90,-2.3000000000000007,3.8000000000000007,3.5,438.9442,79
2024-01-05 07:51:00,41.1,251.4829,90,-2.6000000000000014,4.1000000000000005,3.8000000000000007,484.9263,35
2024-01-05 07:54:00,41.1,249.8843,90,-2.599999999999998,4.1000000000000005,3.8000000000000007,476.5744,35
2024-01-05 07:57:00,40.8,243.3666,90,-2.599999999999998,4.1000000000000005,3.6999999999999993,481.091,31
2024-01-05 08:00:00,40.9,231.1921,90,-2.5,4.2,3.6999999999999993,478.3795,1011
2024-01-05 08:03:00,38.1,234.3895,90,-2.599999999999998,4.0,3.8999999999999986,480.4298,33
2024-01-05 08:06:00,41.2,257.6317,90,-2.8000000000000007,4.0,4.0,487.0492,35
2024-01-05 08:09:00,41.8,273.1265,90,-2.900000000000002,3.9000000000000004,4.100000000000001,498.8028,50
2024-01-05 08:12:00,42.2,260.0912,90,-2.900000000000002,4.0,4.199999999999999,498.6414,25
2024-01-05 08:15:00,42.2,242.3828,90,-2.900000000000002,4.1,4.199999999999999,495.4826,27
2024-01-05 08:21:00,41.1,233.5287,90,-3.0,4.3999999999999995,4.200000000000003,483.6074,678
2024-01-05 08:24:00,41.5,235.0043,90,-3.099999999999998,4.4,4.299999999999997,489.5227,678
2024-01-05 08:27:00,41.6,238.2017,90,-3.1999999999999993,4.3,4.399999999999999,489.0227,702
2024-01-05 08:30:00,41.2,221.4771,90,-3.200000000000003,4.3,4.400000000000002,472.1945,975
2024-01-05 08:33:00,40.3,229.9624,91,-2.8999999999999986,4.1,4.0,467.3427,1015
2024-01-05 08:36:00,40.7,258.8614,91,-3.1000000000000014,3.8,4.300000000000001,473.6849,23
2024-01-05 08:39:00,41.8,270.667,91,-3.3000000000000007,3.9000000000000004,4.599999999999998,485.8007,1058
2024-01-05 08:42:00,42.1,256.4019,91,-3.3999999999999986,4.0,4.600000000000001,495.6125,24
2024-01-05 08:45:00,41.8,255.91,91,-3.3000000000000007,4.2,4.599999999999998,490.6122,717
2024-01-05 08:48:00,41.1,248.9005,91,-3.299999999999997,4.2,4.5,477.8319,717
2024-01-05 08:51:00,40.8,250.1302,91,-3.1999999999999993,4.2,4.5,473.9502,22
2024-01-05 08:54:00,40.8,249.1464,91,-3.3000000000000007,4.2,4.5,472.5792,717
2024-01-05 08:57:00,40.5,238.5706,91,-3.200000000000003,4.2,4.5,468.2209,702
2024-01-05 09:00:00,40.3,248.5315,91,-3.1999999999999993,4.2,4.5,466.0829,22
2024-01-05 09:03:00,40.1,258.2465,91,-3.299999999999997,4.0,4.599999999999998,458.0577,24
2024-01-05 09:06:00,39.9,259.3533,91,-3.1999999999999993,3.9000000000000004,4.5,451.7372,25
2024-01-05 09:09:00,40.3,263.2885,91,-3.3000000000000007,4.0,4.5,457.1284,24
2024-01-05 09:12:00,40.8,264.3953,91,-3.400000000000002,4.0,4.600000000000001,465.2286,739
2024-01-05 09:15:00,41.1,253.8194,91,-3.3999999999999986,4.199999999999999,4.699999999999999,467.2179,715
2024-01-05 09:18:00,41.1,255.2951,91,-3.3000000000000007,4.199999999999999,4.699999999999999,467.6365,717
2024-01-05 09:21:00,41.0,266.7318,91,-3.400000000000002,4.199999999999999,4.699999999999999,470.1872,739
2024-01-05 09:24:00,42.1,273.2494,91,-3.5,4.200000000000001,4.800000000000001,478.5861,739
2024-01-05 09:27:00,42.2,274.8481,91,-3.5,4.199999999999999,4.900000000000002,486.1133,739
2024-01-05 09:30:00,42.7,288.0063,91,-3.599999999999998,4.200000000000001,5.0,491.5136,1068
2024-01-05 09:33:00,43.4,287.8834,92,-3.599999999999998,4.1,5.0,498.8854,1068
2024-01-05 09:36:00,44.2,295.1389,92,-3.799999999999997,3.999999999999999,5.199999999999999,511.6896,1064
2024-01-05 09:39:00,44.2,292.8024,92,-3.6999999999999993,4.0,5.099999999999998,506.853,1068
2024-01-05 09:42:00,44.0,290.3429,92,-3.599999999999998,4.1,5.099999999999998,504.2997,1068
2024-01-05 09:45:00,44.0,291.0807,92,-3.6999999999999993,4.1,5.099999999999998,513.6373,1068
2024-01-05 09:48:00,42.8,257.0168,92,-3.3000000000000007,4.199999999999999,4.600000000000001,482.2126,738
2024-01-05 09:51:00,44.0,255.787,92,-3.400000000000002,4.3,4.700000000000003,486.565,716
2024-01-05 09:54:00,41.3,230.5773,92,-2.799999999999997,4.6,4.099999999999998,462.7406,1034
2024-01-05 09:57:00,41.2,231.0692,92,-2.8999999999999986,4.9,4.199999999999999,464.6656,681
2024-01-05 10:00:00,40.5,229.2245,92,-2.8000000000000007,4.800000000000001,4.100000000000001,453.0644,1034
2024-01-05 10:03:00,40.1,228.6097,92,-2.700000000000003,4.7,3.900000000000002,447.1006,1034
2024-01-05 10:06:00,39.3,230.5773,92,-2.6999999999999993,4.6000000000000005,3.8999999999999986,433.9766,1034
2024-01-05 10:09:00,39.5,232.6678,92,-2.6999999999999993,4.6000000000000005,3.900000000000002,440.7078,1034
2024-01-05 10:27:00,38.9,237.8328,92,-3.099999999999998,4.300000000000001,4.299999999999997,433.5571,702
2024-01-05 10:30:00,39.3,237.2179,93,-3.0,4.2,4.199999999999999,438.3546,678
2024-01-05 10:33:00,39.5,237.9557,93,-3.099999999999998,4.300000000000001,4.299999999999997,443.5152,702
2024-01-05 10:36:00,39.7,241.1531,93,-3.099999999999998,4.300000000000001,4.399999999999999,442.1661,702
2024-01-05 10:39:00,39.7,238.6936,93,-3.0,4.300000000000001,4.300000000000001,441.5725,678
2024-01-05 10:42:00,40.3,238.0787,93,-3.1000000000000014,4.200000000000001,4.300000000000001,451.3964,702
2024-01-05 10:45:00,40.5,239.6774,93,-3.1000000000000014,4.4,4.400000000000002,454.3219,702
