Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-10 11:33:00,50.5,276.3238,156,-3.6999999999999993,5.0,5.199999999999999,611.1768,1746
2024-01-10 11:36:00,50.9,276.0778,156,-3.6999999999999993,5.0,5.199999999999999,627.5529,1746
2024-01-10 11:39:00,51.8,276.6927,156,-3.6999999999999993,5.199999999999999,5.400000000000002,642.922,799
2024-01-10 11:42:00,52.6,274.8481,156,-3.8000000000000007,5.300000000000001,5.400000000000002,651.9873,799
2024-01-10 11:45:00,52.6,272.5116,156,-3.900000000000002,5.300000000000001,5.5,651.0567,1735
2024-01-10 11:48:00,52.4,274.3562,156,-3.8000000000000007,5.300000000000001,5.399999999999999,650.2552,799
2024-01-10 11:51:00,52.4,274.3562,157,-3.8000000000000007,5.199999999999999,5.399999999999999,650.627,1745
2024-01-10 11:54:00,52.4,275.463,157,-3.700000000000003,5.1,5.300000000000001,648.4841,797
2024-01-10 11:57:00,52.4,278.6603,157,-3.8000000000000007,5.1,5.400000000000002,652.1436,1746
2024-01-10 12:00:00,52.6,281.7347,157,-3.8000000000000007,5.0,5.400000000000002,653.3351,1746
2024-01-10 12:03:00,52.6,281.6117,157,-3.8000000000000007,5.1,5.400000000000002,655.7009,1746
2024-01-10 12:06:00,53.2,282.4725,157,-3.8000000000000007,5.199999999999999,5.399999999999999,664.6175,1746
2024-01-10 12:09:00,53.8,286.1617,157,-3.8000000000000007,5.1,5.5,675.3809,1746
2024-01-10 12:12:00,54.6,287.1455,157,-3.8999999999999986,5.199999999999999,5.600000000000001,686.5099,1746
2024-01-10 12:15:00,54.4,284.932,157,-3.8999999999999986,5.199999999999999,5.5,686.3768,1746
2024-01-10 12:18:00,54.4,283.9482,157,-3.8999999999999986,5.199999999999999,5.599999999999998,687.4316,1746
2024-01-10 12:21:00,54.2,283.5793,157,-3.8000000000000007,5.199999999999999,5.5,685.6076,1746
2024-01-10 12:24:00,54.2,283.4563,157,-3.900000000000002,5.199999999999999,5.5,685.8323,1746
2024-01-10 12:27:00,54.8,282.7184,157,-4.0,5.300000000000001,5.600000000000001,695.4053,1780
2024-01-10 12:30:00,55.0,283.5793,157,-4.100000000000001,5.300000000000001,5.600000000000001,698.1356,1779
2024-01-10 12:33:00,55.2,284.809,157,-4.0,5.200000000000001,5.699999999999999,707.938,1779
2024-01-10 12:36:00,55.9,284.1942,157,-4.0,5.4,5.699999999999999,718.3513,1780
2024-01-10 12:39:00,56.7,285.3009,157,-4.099999999999998,5.4,5.800000000000001,726.1835,1780
2024-01-10 12:42:00,57.1,285.4239,157,-4.099999999999998,5.4,5.800000000000001,741.0655,1780
2024-01-10 12:45:00,57.1,285.9158,157,-4.199999999999999,5.4,5.899999999999999,742.1606,1781
2024-01-10 12:48:00,57.3,285.9158,157,-4.199999999999999,5.4,5.899999999999999,733.1022,1781
2024-01-10 12:51:00,57.1,283.5793,158,-4.100000000000001,5.4,5.800000000000001,740.3161,1780
2024-01-10 12:54:00,57.1,283.4563,158,-4.100000000000001,5.4,5.800000000000001,739.2766,1780
2024-01-10 12:57:00,57.0,280.6279,158,-4.100000000000001,5.5,5.800000000000001,743.0522,1780
2024-01-10 13:00:00,57.1,288.2523,158,-4.100000000000001,5.5,5.899999999999999,746.5784,1780
2024-01-10 13:03:00,58.5,290.4659,158,-4.199999999999999,5.4,6.0,778.644,1781
2024-01-10 13:06:00,60.3,293.2943,158,-4.399999999999999,5.6,6.199999999999999,800.8007,1781
2024-01-10 13:09:00,60.1,290.7118,158,-4.399999999999999,5.6,6.199999999999999,801.1604,1781
2024-01-10 13:12:00,60.3,289.728,158,-4.299999999999997,5.6,6.099999999999998,801.5972,1781
2024-01-10 13:15:00,60.3,288.6212,158,-4.399999999999999,5.699999999999999,6.099999999999998,802.1556,1864
2024-01-10 13:18:00,60.9,287.1455,158,-4.300000000000001,5.699999999999999,6.100000000000001,810.1459,1801
2024-01-10 13:21:00,60.9,287.3915,158,-4.400000000000002,5.699999999999999,6.199999999999999,818.3445,1864
2024-01-10 13:24:00,60.8,286.6537,158,-4.400000000000002,5.699999999999999,6.199999999999999,811.7426,1864
2024-01-10 13:27:00,61.1,286.4077,158,-4.399999999999999,5.699999999999999,6.199999999999999,813.8994,1864
2024-01-10 13:30:00,60.8,285.1779,158,-4.200000000000003,5.699999999999999,6.100000000000001,811.9668,1801
2024-01-10 13:33:00,60.7,282.3495,158,-4.300000000000001,5.699999999999999,6.099999999999998,810.3878,1801
2024-01-10 13:36:00,60.9,279.6441,158,-4.300000000000001,5.8,6.100000000000001,809.8081,1801
2024-01-10 13:39:00,60.7,284.1942,158,-4.300000000000001,5.699999999999999,6.100000000000001,812.3886,1801
2024-01-10 13:42:00,60.7,283.0874,158,-4.300000000000001,5.699999999999999,6.100000000000001,809.6632,1801
2024-01-10 13:45:00,60.7,284.809,158,-4.300000000000001,5.699999999999999,6.200000000000003,811.5316,1801
2024-01-10 13:48:00,60.9,287.0226,158,-4.399999999999999,5.6,6.100000000000001,814.6945,1781
2024-01-10 13:51:00,60.9,285.7928,159,-4.300000000000001,5.6,6.100000000000001,813.3538,1781
2024-01-10 13:54:00,60.8,286.5307,159,-4.400000000000002,5.699999999999999,6.200000000000003,812.53,1864
2024-01-10 13:57:00,62.4,293.4172,159,-4.399999999999999,5.6,6.199999999999999,847.9803,1784
2024-01-10 14:00:00,62.4,289.851,159,-4.399999999999999,5.699999999999999,6.199999999999999,851.2742,1801
2024-01-10 14:03:00,62.4,290.3429,159,-4.5,5.699999999999999,6.199999999999999,851.5329,1864
2024-01-10 14:06:00,62.3,291.4496,159,-4.399999999999999,5.699999999999999,6.199999999999999,850.4828,1801
2024-01-10 14:12:00,64.1,294.0321,159,-4.199999999999999,5.699999999999999,6.0,884.8044,1796
2024-01-10 14:15:00,63.8,294.77,159,-4.100000000000001,5.699999999999999,6.0,884.8953,1796
2024-01-10 14:18:00,64.4,295.1389,159,-4.199999999999999,5.799999999999999,6.0,896.6315,1796
2024-01-10 14:21:00,64.2,295.8767,159,-4.200000000000003,5.699999999999999,6.100000000000001,899.7451,1796
2024-01-10 14:24:00,64.4,297.2295,159,-4.300000000000001,5.699999999999999,6.199999999999999,902.7775,1796
2024-01-10 14:27:00,64.8,300.1808,159,-4.400000000000002,5.799999999999999,6.200000000000003,908.6783,1818
2024-01-10 14:30:00,65.2,297.1065,159,-4.400000000000002,5.699999999999999,6.200000000000003,917.0451,1818
2024-01-10 14:33:00,65.2,293.2943,159,-4.300000000000001,5.799999999999999,6.200000000000003,919.4504,1796
2024-01-10 14:36:00,64.9,295.8767,159,-4.300000000000001,5.8999999999999995,6.200000000000003,913.7599,1796
2024-01-10 14:39:00,65.1,295.9997,159,-4.300000000000001,5.799999999999999,6.200000000000003,915.8708,1796
2024-01-10 14:42:00,65.4,298.2133,159,-4.399999999999999,5.799999999999999,6.300000000000001,916.5518,1818
2024-01-10 14:45:00,65.8,299.32,159,-4.400000000000002,5.699999999999999,6.200000000000003,931.3031,1818
2024-01-10 14:48:00,66.2,300.9187,159,-4.400000000000002,5.699999999999999,6.300000000000001,935.1041,1818
2024-01-10 14:51:00,67.4,301.2876,160,-4.400000000000002,5.699999999999999,6.400000000000002,960.644,1818
2024-01-10 14:54:00,67.4,301.2876,160,-4.5,5.799999999999999,6.300000000000001,964.7657,1818
2024-01-10 14:57:00,67.0,301.9025,160,-4.400000000000002,5.799999999999999,6.400000000000002,954.9512,1818
2024-01-10 15:00:00,67.3,303.0093,160,-4.400000000000002,5.699999999999999,6.300000000000001,964.1205,1818
2024-01-10 15:03:00,67.4,301.5336,160,-4.400000000000002,5.799999999999999,6.400000000000002,958.031,1818
2024-01-10 15:06:00,67.7,300.1808,160,-4.399999999999999,5.9,6.300000000000001,960.9606,1818
2024-01-10 15:09:00,67.4,300.6728,160,-4.399999999999999,5.800000000000001,6.300000000000001,957.071,1818
2024-01-10 15:12:00,67.2,297.8443,160,-4.399999999999999,5.9,6.300000000000001,959.2012,1818
2024-01-10 15:15:00,67.4,300.5498,160,-4.399999999999999,5.9,6.399999999999999,963.1002,1818
2024-01-10 15:18:00,67.8,300.7957,160,-4.399999999999999,6.000000000000001,6.299999999999997,979.3256,1818
2024-01-10 15:21:00,68.0,302.7633,160,-4.399999999999999,5.800000000000001,6.399999999999999,984.2284,1818
2024-01-10 15:24:00,68.7,305.4688,160,-4.5,5.700000000000001,6.5,990.0639,1819
2024-01-10 15:27:00,69.2,306.9444,160,-4.599999999999998,5.9,6.5,1002.512,1819
2024-01-10 15:33:00,68.7,304.239,160,-4.5,5.800000000000001,6.400000000000002,989.6134,1819
2024-01-10 15:36:00,69.2,305.0998,160,-4.5,5.9,6.5,999.6534,1819
2024-01-10 15:39:00,68.8,302.5174,160,-4.5,5.800000000000001,6.400000000000002,994.003,1819
2024-01-10 15:42:00,67.8,300.9187,160,-4.300000000000001,5.800000000000001,6.199999999999999,981.0264,1818
2024-01-10 15:45:00,68.0,301.4106,160,-4.400000000000002,5.700000000000001,6.400000000000002,977.1061,1818
2024-01-10 15:48:00,67.6,299.0741,160,-4.300000000000001,5.800000000000001,6.199999999999999,968.6414,1818
2024-01-10 15:51:00,67.3,299.689,161,-4.300000000000001,5.9,6.300000000000001,952.7469,1818
2024-01-10 15:54:00,66.7,301.2876,161,-4.300000000000001,5.9,6.100000000000001,952.8915,1818
2024-01-10 15:57:00,66.4,296.4916,161,-4.200000000000003,5.9,6.100000000000001,946.6475,1796
2024-01-10 16:00:00,66.2,294.401,161,-4.300000000000001,5.9,6.099999999999998,934.5801,1796
2024-01-10 16:03:00,66.0,291.3267,161,-4.199999999999999,5.9,6.099999999999998,933.7958,1796
2024-01-10 16:06:00,66.0,292.3105,161,-4.199999999999999,6.000000000000001,6.0,937.2823,1796
2024-01-10 16:09:00,66.0,288.8672,161,-4.300000000000001,5.9,6.099999999999998,919.6973,1801
2024-01-10 16:12:00,65.8,288.8672,161,-4.299999999999997,6.000000000000001,6.099999999999998,930.8605,1801
2024-01-10 16:15:00,65.7,285.1779,161,-4.199999999999999,6.2,6.099999999999998,925.8011,1562
2024-01-10 16:18:00,64.4,283.0874,161,-4.100000000000001,6.000000000000001,5.900000000000002,900.0018,1562
2024-01-10 16:21:00,63.3,281.6117,161,-4.099999999999998,5.9,5.899999999999999,880.8444,1562
2024-01-10 16:24:00,63.2,280.3819,161,-4.100000000000001,5.9,5.899999999999999,877.1528,1562
2024-01-10 16:27:00,63.3,284.5631,161,-4.0,6.000000000000001,5.899999999999999,878.33,1562
2024-01-10 16:30:00,63.8,288.4983,161,-4.100000000000001,5.9,6.0,893.6288,1562
2024-01-10 16:33:00,64.6,289.2361,161,-4.199999999999999,6.0,6.0,904.3069,1562
2024-01-10 16:36:00,64.6,287.6375,161,-4.200000000000003,5.9,6.100000000000001,917.9807,1801
2024-01-10 16:39:00,65.7,288.2523,161,-4.200000000000003,6.0,6.100000000000001,929.4209,1801
2024-01-10 16:42:00,65.1,289.2361,161,-4.200000000000003,5.9,6.100000000000001,917.5444,1801
2024-01-10 16:45:00,64.8,284.932,161,-4.200000000000003,6.1000000000000005,6.0,905.6539,1562
2024-01-10 16:48:00,64.4,277.4306,161,-4.200000000000003,5.9,6.0,898.5962,1774
2024-01-10 16:51:00,63.7,281.2428,162,-4.100000000000001,6.1000000000000005,5.900000000000002,878.0674,1562
2024-01-10 16:54:00,63.4,281.4887,162,-4.099999999999998,6.0,6.0,881.2835,1562
2024-01-10 16:57:00,63.6,282.2266,162,-4.100000000000001,6.0,5.900000000000002,884.9254,1562
2024-01-10 17:00:00,63.3,275.463,162,-4.099999999999998,6.0,5.899999999999999,875.212,1774
2024-01-10 17:03:00,62.1,274.2332,162,-4.099999999999998,6.1000000000000005,5.899999999999999,845.4216,1774
2024-01-10 17:06:00,62.1,274.1103,162,-4.0,6.0,5.800000000000001,853.8311,1772
2024-01-10 17:09:00,61.5,271.8967,162,-4.100000000000001,6.1000000000000005,5.800000000000001,839.07,1772
2024-01-10 17:12:00,61.3,269.5602,162,-4.100000000000001,6.0,5.800000000000001,838.5341,1774
2024-01-10 17:15:00,61.5,268.8223,162,-4.0,6.0,5.800000000000001,824.6139,1772
2024-01-10 17:18:00,60.5,267.5926,162,-3.900000000000002,6.2,5.699999999999999,815.042,1772
2024-01-10 17:21:00,60.3,267.7156,162,-4.0,6.1,5.699999999999999,811.2813,1772
2024-01-10 17:24:00,60.3,267.3466,162,-4.0,6.1,5.799999999999997,811.3846,1772
2024-01-10 17:27:00,60.1,266.1169,162,-3.8999999999999986,6.2,5.699999999999999,804.3159,1772
2024-01-10 17:30:00,59.5,264.5182,162,-3.8999999999999986,6.1000000000000005,5.699999999999999,795.5037,1772
2024-01-10 17:33:00,58.7,265.2561,162,-3.8999999999999986,6.0,5.600000000000001,787.7556,1772
2024-01-10 17:36:00,58.9,268.2075,162,-3.8999999999999986,6.0,5.600000000000001,785.0717,1772
2024-01-10 17:39:00,59.3,272.3886,162,-3.8999999999999986,5.9,5.699999999999999,789.3572,1772
2024-01-10 17:42:00,59.9,270.0521,162,-3.8999999999999986,6.1000000000000005,5.699999999999999,802.5726,1772
2024-01-10 17:45:00,59.5,262.4277,162,-4.0,6.1000000000000005,5.700000000000003,801.2977,1772
2024-01-10 17:48:00,57.3,253.4505,162,-3.8000000000000007,6.2,5.5,742.3896,611
2024-01-10 17:51:00,55.9,252.8356,163,-3.900000000000002,6.1000000000000005,5.800000000000001,725.2167,611
2024-01-10 17:54:00,56.3,247.4248,163,-4.200000000000003,6.1000000000000005,5.900000000000002,727.0881,1691
2024-01-10 17:57:00,56.2,247.9167,163,-4.300000000000001,6.1000000000000005,5.900000000000002,716.4334,1692
2024-01-10 18:00:00,55.8,246.6869,163,-4.100000000000001,6.1000000000000005,5.800000000000001,721.5972,1691
2024-01-10 18:03:00,55.6,245.3342,163,-4.100000000000001,6.1000000000000005,5.800000000000001,716.6935,1691
2024-01-10 18:06:00,55.3,242.9977,163,-4.199999999999999,6.2,5.899999999999999,708.8787,1691
2024-01-10 18:09:00,53.3,233.8976,163,-3.8999999999999986,6.2,5.599999999999998,664.8176,522
2024-01-10 18:12:00,52.8,236.3571,163,-4.0,6.2,5.600000000000001,662.1091,605
2024-01-10 18:15:00,53.0,233.6516,163,-3.8999999999999986,6.2,5.600000000000001,660.7763,522
2024-01-10 18:18:00,53.3,237.3409,163,-4.100000000000001,6.2,5.600000000000001,662.6303,605
2024-01-10 18:21:00,53.0,233.1597,163,-4.0,6.2,5.600000000000001,660.8572,605
2024-01-10 18:24:00,52.0,231.0692,163,-3.8999999999999986,6.2,5.5,642.7566,522
2024-01-10 18:27:00,51.4,227.6259,163,-3.8999999999999986,6.3,5.5,632.6072,524
2024-01-10 18:30:00,50.7,224.3056,163,-3.900000000000002,6.1000000000000005,5.5,629.5563,524
2024-01-10 18:33:00,50.9,224.4285,163,-3.8000000000000007,6.1000000000000005,5.400000000000002,618.7974,524
2024-01-10 18:39:00,49.7,222.092,163,-3.8999999999999986,6.0,5.5,601.7284,524
2024-01-10 18:42:00,49.7,221.969,163,-3.900000000000002,6.1000000000000005,5.400000000000002,599.7804,524
2024-01-10 18:45:00,49.3,214.4676,163,-3.900000000000002,6.1000000000000005,5.400000000000002,594.019,482
2024-01-10 18:48:00,49.3,217.173,163,-3.900000000000002,6.1000000000000005,5.400000000000002,595.1595,482
2024-01-10 18:51:00,49.3,216.3122,164,-3.900000000000002,6.2,5.400000000000002,595.7859,482
2024-01-10 18:54:00,49.5,221.8461,164,-3.900000000000002,6.000000000000001,5.400000000000002,598.1781,524
2024-01-10 18:57:00,49.1,216.4352,164,-3.900000000000002,6.000000000000001,5.300000000000001,593.0945,482
2024-01-10 19:00:00,49.1,219.5096,164,-3.900000000000002,6.000000000000001,5.300000000000001,594.7492,482
2024-01-10 19:03:00,48.7,209.6716,164,-3.8000000000000007,6.1000000000000005,5.300000000000001,585.2585,491
2024-01-10 19:06:00,48.1,209.5486,164,-3.799999999999997,6.2,5.299999999999997,577.8291,494
2024-01-10 19:09:00,47.7,204.3837,164,-3.799999999999997,6.1000000000000005,5.199999999999999,570.6411,491
2024-01-10 19:12:00,47.4,210.5324,164,-3.8999999999999986,6.1000000000000005,5.399999999999999,569.7787,491
2024-01-10 19:15:00,47.4,207.0891,164,-3.8999999999999986,6.1000000000000005,5.399999999999999,570.6938,491
2024-01-10 19:18:00,47.0,204.3837,164,-3.8000000000000007,6.1000000000000005,5.300000000000001,564.4114,491
2024-01-10 19:21:00,47.1,208.3189,164,-3.8999999999999986,6.0,5.300000000000001,565.3435,491
2024-01-10 19:24:00,46.9,205.9823,164,-3.8000000000000007,6.0,5.200000000000003,563.8325,491
2024-01-10 19:30:00,47.4,200.4485,164,-3.3999999999999986,6.1000000000000005,4.600000000000001,568.1064,472
2024-01-10 19:33:00,46.0,196.6363,164,-3.400000000000002,6.1000000000000005,4.800000000000001,547.0601,472
2024-01-10 19:36:00,46.1,208.5648,164,-3.5,5.9,4.899999999999999,552.4759,473
2024-01-10 19:39:00,40.5,164.9089,164,-3.1000000000000014,5.5,4.199999999999999,7.050461,943
2024-01-15 08:15:00,46.5,234.2665,164,-2.400000000000002,3.4000000000000004,3.6999999999999993,741.8526,78
2024-01-15 08:18:00,50.7,232.4219,164,-3.3999999999999986,5.2,4.5,741.2692,654
2024-01-15 08:24:00,44.6,224.5515,165,-3.3000000000000007,4.5,4.399999999999999,600.7863,980
2024-01-15 08:27:00,43.2,220.9852,165,-3.1000000000000014,4.4,4.300000000000001,545.5953,975
2024-01-15 08:30:00,42.7,217.296,165,-3.0,4.4,4.199999999999999,544.7812,1035
2024-01-15 08:33:00,44.0,222.092,165,-3.1999999999999993,4.5,4.299999999999997,548.356,975
2024-01-15 08:39:00,45.2,240.9071,165,-3.5,4.4,4.700000000000003,568.8323,706
2024-01-15 08:42:00,45.4,241.8909,165,-3.5,4.5,4.700000000000003,569.5281,706
2024-01-15 08:45:00,45.4,243.1207,165,-3.5,4.5,4.800000000000001,572.5984,706
2024-01-15 08:48:00,45.4,241.8909,165,-3.5,4.4,4.800000000000001,571.712,706
2024-01-15 08:51:00,45.4,239.3084,165,-3.5,4.5,4.800000000000001,569.29,706
2024-01-15 08:54:00,45.2,232.6678,165,-3.5,4.5,4.700000000000003,568.8193,979
2024-01-15 08:57:00,45.1,229.3475,165,-3.5,4.699999999999999,4.800000000000001,564.1929,979
2024-01-15 09:00:00,45.2,233.5287,165,-3.5,4.6,4.800000000000001,567.7921,979
2024-01-15 09:03:00,45.4,231.1921,165,-3.5,4.6,4.800000000000001,572.8629,979
2024-01-15 09:06:00,45.2,227.9948,165,-3.5,4.699999999999999,4.800000000000001,566.6317,979
2024-01-15 09:09:00,45.2,225.6583,165,-3.5,4.699999999999999,4.800000000000001,564.0769,979
2024-01-15 09:12:00,45.2,227.134,165,-3.5,4.699999999999999,4.699999999999999,567.6059,979
2024-01-15 09:15:00,45.6,232.5449,165,-3.3999999999999986,4.6,4.699999999999999,568.2612,979
2024-01-15 09:18:00,45.2,231.1921,165,-3.5,4.699999999999999,4.800000000000001,567.42,979
2024-01-15 09:21:00,45.4,236.3571,165,-3.5,4.5,4.800000000000001,570.7976,706
2024-01-15 09:24:00,45.6,239.0625,166,-3.5,4.5,4.699999999999999,567.236,706
2024-01-15 09:27:00,45.5,238.0787,166,-3.5,4.5,4.800000000000001,570.3009,706
2024-01-15 09:30:00,47.0,249.0234,166,-3.700000000000003,4.6,5.0,596.1443,560
2024-01-15 09:33:00,48.1,249.1464,166,-3.8000000000000007,4.6,5.100000000000001,608.3876,560
2024-01-15 09:36:00,50.3,280.8738,166,-4.099999999999998,4.3,5.5,641.5052,1750
2024-01-15 09:39:00,50.9,277.9225,166,-4.0,4.5,5.5,649.362,1751
2024-01-15 09:42:00,51.6,278.0454,166,-4.100000000000001,4.6,5.5,660.7693,1749
2024-01-15 09:45:00,51.4,273.0035,166,-4.100000000000001,4.5,5.600000000000001,658.6685,1747
2024-01-15 09:48:00,50.1,267.4696,166,-3.8999999999999986,4.5,5.299999999999997,632.6913,720
2024-01-15 09:51:00,50.1,268.9453,166,-3.8000000000000007,4.4,5.199999999999999,640.5502,720
2024-01-15 09:54:00,50.5,271.7737,166,-4.100000000000001,4.5,5.399999999999999,647.4983,1747
2024-01-15 09:57:00,50.5,266.8547,166,-4.0,4.5,5.299999999999997,642.942,720
2024-01-15 10:00:00,50.7,267.5926,166,-4.0,4.5,5.399999999999999,660.5966,720
2024-01-15 10:03:00,52.3,273.4954,166,-4.100000000000001,4.6,5.600000000000001,668.3716,1747
2024-01-15 10:06:00,52.6,277.1846,166,-4.0,4.699999999999999,5.600000000000001,706.4558,1747
2024-01-15 10:09:00,52.3,271.1588,166,-4.199999999999999,4.699999999999999,5.699999999999999,674.8489,1748
2024-01-15 10:12:00,52.5,270.667,166,-4.199999999999999,4.699999999999999,5.699999999999999,680.6824,1748
2024-01-15 10:15:00,52.4,275.0941,166,-4.100000000000001,4.6,5.600000000000001,684.7363,1747
2024-01-15 10:18:00,52.9,279.3981,166,-4.400000000000002,4.800000000000001,5.800000000000001,710.162,1786
2024-01-15 10:21:00,54.6,278.6603,166,-4.300000000000001,4.800000000000001,5.900000000000002,708.9725,1786
2024-01-15 10:24:00,55.6,285.4239,167,-4.300000000000001,4.800000000000001,6.0,733.8456,1786
2024-01-15 10:27:00,57.3,288.2523,167,-4.599999999999998,4.800000000000001,6.199999999999999,756.1935,1416
2024-01-15 10:30:00,57.5,288.0063,167,-4.599999999999998,4.9,6.199999999999999,761.0546,1416
2024-01-15 10:33:00,57.7,289.4821,167,-4.699999999999999,4.9,6.199999999999999,758.2523,1416
2024-01-15 10:36:00,57.5,290.7118,167,-4.599999999999998,4.9,6.199999999999999,759.0779,1416
2024-01-15 10:39:00,58.1,291.4496,167,-4.699999999999999,5.0,6.399999999999999,773.1456,1417
2024-01-15 10:42:00,58.7,300.6728,167,-4.5,4.9,6.200000000000003,785.1964,1415
2024-01-15 10:45:00,58.7,295.7538,167,-4.399999999999999,5.0,6.0,781.0479,1775
2024-01-15 10:48:00,61.5,327.8501,167,-4.599999999999998,4.800000000000001,6.399999999999999,847.1867,1195
2024-01-15 10:51:00,63.1,283.4563,167,-4.5,5.0,6.200000000000003,851.3501,1815
2024-01-15 10:54:00,56.7,257.2627,167,-4.100000000000001,5.4,5.699999999999999,755.2724,1724
2024-01-15 10:57:00,55.0,249.8843,167,-3.8999999999999986,5.300000000000001,5.399999999999999,722.8151,1731
2024-01-15 11:00:00,54.0,250.3762,167,-3.8000000000000007,5.300000000000001,5.300000000000001,709.458,1731
2024-01-15 11:03:00,52.6,249.1464,167,-3.8000000000000007,5.2,5.300000000000001,680.3291,558
2024-01-15 11:06:00,51.8,250.1302,167,-3.6000000000000014,5.1000000000000005,5.100000000000001,675.7027,558
2024-01-15 11:09:00,51.9,249.6383,167,-3.6999999999999993,5.1000000000000005,5.199999999999999,680.116,558
2024-01-15 11:12:00,51.5,248.4086,167,-3.8000000000000007,5.2,5.199999999999999,670.0038,558
2024-01-15 11:15:00,51.4,245.4572,167,-3.6000000000000014,5.1000000000000005,5.100000000000001,662.4091,558
2024-01-15 11:18:00,51.3,250.3762,167,-3.700000000000003,5.2,5.200000000000003,662.1534,558
2024-01-15 11:27:00,51.8,249.2694,168,-3.8000000000000007,5.300000000000001,5.300000000000001,668.3316,558
2024-01-15 11:30:00,53.0,249.8843,168,-3.900000000000002,5.4,5.400000000000002,685.9101,1731
2024-01-15 11:33:00,53.6,250.3762,168,-3.900000000000002,5.4,5.400000000000002,693.0433,1731
2024-01-15 11:36:00,54.4,252.3438,168,-3.900000000000002,5.4,5.5,701.8854,1731
2024-01-15 11:39:00,53.8,248.0396,168,-3.900000000000002,5.5,5.5,696.3859,1731
2024-01-15 11:42:00,53.6,248.2856,168,-3.900000000000002,5.5,5.400000000000002,693.8991,1731
2024-01-15 11:45:00,53.6,247.6707,168,-3.8999999999999986,5.4,5.399999999999999,691.1926,1731
2024-01-15 11:48:00,53.6,248.4086,168,-3.8999999999999986,5.4,5.399999999999999,692.8025,1731
2024-01-15 11:51:00,53.6,251.4829,168,-3.8999999999999986,5.4,5.399999999999999,695.7753,1731
2024-01-15 11:54:00,53.8,253.3275,168,-4.0,5.4,5.5,697.3657,1724
2024-01-15 11:57:00,53.6,251.114,168,-3.8999999999999986,5.4,5.5,691.8305,1731
2024-01-15 12:00:00,53.6,250.3762,168,-3.8000000000000007,5.300000000000001,5.300000000000001,695.0831,1731
2024-01-15 12:03:00,53.6,251.4829,168,-3.8999999999999986,5.300000000000001,5.399999999999999,691.5776,1731
2024-01-15 12:06:00,53.4,248.4086,168,-3.8000000000000007,5.300000000000001,5.300000000000001,690.6516,1731
2024-01-15 12:09:00,53.8,251.6059,168,-3.8000000000000007,5.300000000000001,5.300000000000001,698.3572,1731
2024-01-15 12:12:00,55.2,251.9748,168,-3.8999999999999986,5.4,5.5,705.6801,1731
2024-01-15 12:15:00,55.9,253.8194,168,-4.0,5.4,5.599999999999998,734.947,1724
2024-01-15 12:18:00,56.3,253.8194,168,-4.0,5.6,5.599999999999998,742.3992,613
2024-01-15 12:21:00,57.5,258.7384,168,-4.199999999999999,5.6,5.699999999999999,762.2028,1851
2024-01-15 12:24:00,57.5,261.9358,169,-4.199999999999999,5.5,5.699999999999999,762.5874,1851
2024-01-15 12:27:00,57.5,259.4763,169,-4.199999999999999,5.5,5.699999999999999,760.3144,1851
2024-01-15 12:30:00,57.7,261.9358,169,-4.099999999999998,5.6,5.800000000000001,763.0009,1695
2024-01-15 12:33:00,58.3,260.952,169,-4.199999999999999,5.6,5.800000000000001,773.7437,1851
2024-01-15 12:36:00,58.2,256.033,169,-4.199999999999999,5.699999999999999,5.800000000000001,769.064,1693
2024-01-15 12:39:00,58.2,258.9844,169,-4.200000000000003,5.6,5.800000000000001,774.5499,1851
2024-01-15 12:42:00,58.5,258.3695,169,-4.300000000000001,5.6,5.800000000000001,779.6362,1852
2024-01-15 12:45:00,58.5,256.033,169,-4.200000000000003,5.699999999999999,5.800000000000001,780.1647,1693
2024-01-15 12:48:00,58.7,253.4505,169,-4.200000000000003,5.699999999999999,5.800000000000001,780.1855,1693
2024-01-15 12:51:00,58.7,258.3695,169,-4.200000000000003,5.699999999999999,5.800000000000001,787.3792,1695
2024-01-15 12:54:00,59.9,258.7384,169,-4.399999999999999,5.800000000000001,6.0,805.3944,1854
2024-01-15 12:57:00,59.9,260.706,169,-4.200000000000003,5.800000000000001,6.0,811.8154,1695
2024-01-15 13:00:00,61.1,259.1074,169,-4.400000000000002,5.9,6.100000000000001,826.3885,1697
2024-01-15 13:03:00,61.1,257.2627,169,-4.5,5.9,6.099999999999998,828.1187,1697
2024-01-15 13:06:00,61.1,257.5087,169,-4.5,5.9,6.199999999999999,824.4891,1697
2024-01-15 13:09:00,61.3,255.4181,169,-4.5,5.9,6.199999999999999,825.8707,1697
2024-01-15 13:12:00,60.9,256.5249,169,-4.400000000000002,6.0,6.100000000000001,828.4734,1697
2024-01-15 13:15:00,61.3,258.9844,169,-4.399999999999999,5.9,6.199999999999999,826.6552,1697
2024-01-15 13:18:00,61.3,258.3695,169,-4.399999999999999,5.9,6.099999999999998,828.5455,1697
2024-01-15 13:21:00,60.9,255.1722,169,-4.300000000000001,5.9,6.100000000000001,829.1685,1694
2024-01-15 13:24:00,60.7,249.8843,170,-4.399999999999999,6.0,6.099999999999998,818.4864,1698
2024-01-15 13:27:00,60.9,253.9424,170,-4.300000000000001,6.0,6.100000000000001,819.3052,1694
2024-01-15 13:30:00,60.7,250.4991,170,-4.399999999999999,6.0,6.099999999999998,818.9912,1698
2024-01-15 13:33:00,60.7,252.3438,170,-4.399999999999999,6.0,6.099999999999998,820.2191,1698
2024-01-15 13:36:00,60.9,251.9748,170,-4.399999999999999,6.0,6.099999999999998,826.3961,1698
2024-01-15 13:39:00,60.7,251.36,170,-4.300000000000001,6.0,6.0,818.7756,1694
2024-01-15 13:42:00,60.3,248.4086,170,-4.300000000000001,6.0,6.0,814.9849,1692
2024-01-15 13:45:00,60.3,246.8099,170,-4.399999999999999,6.1000000000000005,6.0,810.0461,1692
2024-01-15 13:48:00,60.3,249.6383,170,-4.399999999999999,6.0,6.0,813.4918,1698
2024-01-15 13:51:00,60.7,254.0654,170,-4.300000000000001,5.9,6.0,818.505,1694
2024-01-15 13:54:00,60.9,259.7222,170,-4.300000000000001,5.9,6.0,825.8887,1694
2024-01-15 13:57:00,61.3,260.706,170,-4.400000000000002,5.9,6.100000000000001,824.9144,1697
2024-01-15 14:00:00,62.0,264.5182,170,-4.399999999999999,5.9,6.099999999999998,843.6651,1295
2024-01-15 14:03:00,62.1,265.2561,170,-4.399999999999999,5.9,6.099999999999998,844.2919,1295
2024-01-15 14:06:00,63.4,270.0521,170,-4.599999999999998,5.9,6.300000000000001,874.8132,1876
2024-01-15 14:09:00,63.9,273.0035,170,-4.599999999999998,5.9,6.399999999999999,878.0142,1877
2024-01-15 14:18:00,64.3,265.625,170,-4.5,6.0,6.300000000000001,894.258,1295
2024-01-15 14:21:00,64.7,266.4858,170,-4.700000000000003,6.0,6.400000000000002,895.8839,1876
2024-01-15 14:24:00,64.4,267.1007,171,-4.600000000000001,6.0,6.400000000000002,896.2756,1876
2024-01-15 14:27:00,64.7,268.6994,171,-4.600000000000001,5.9,6.400000000000002,896.6288,1876
2024-01-15 14:30:00,64.8,270.421,171,-4.699999999999999,6.0,6.399999999999999,900.9132,1876
2024-01-15 14:33:00,64.8,268.8223,171,-4.600000000000001,6.0,6.399999999999999,902.9309,1876
2024-01-15 14:36:00,64.6,265.8709,171,-4.600000000000001,6.0,6.400000000000002,896.0956,1876
2024-01-15 14:39:00,64.8,266.3629,171,-4.599999999999998,6.1000000000000005,6.5,900.1524,1876
2024-01-15 14:42:00,64.7,267.9615,171,-4.599999999999998,6.0,6.399999999999999,897.0326,1876
2024-01-15 14:45:00,64.7,269.4372,171,-4.5,6.0,6.399999999999999,897.2787,1717
2024-01-15 14:48:00,64.9,269.4372,171,-4.599999999999998,6.0,6.399999999999999,900.1302,1876
2024-01-15 14:51:00,64.9,270.421,171,-4.800000000000001,6.0,6.5,902.243,1879
2024-01-15 14:54:00,65.1,271.2818,171,-4.699999999999999,6.0,6.5,903.8979,1876
2024-01-15 14:57:00,64.9,265.1331,171,-4.600000000000001,6.0,6.400000000000002,899.9263,1876
2024-01-15 15:00:00,64.8,267.7156,171,-4.699999999999999,6.1000000000000005,6.5,899.9639,1876
2024-01-15 15:03:00,64.9,266.7318,171,-4.699999999999999,6.0,6.5,901.4877,1876
2024-01-15 15:06:00,64.8,266.9777,171,-4.599999999999998,6.0,6.399999999999999,900.326,1876
2024-01-15 15:09:00,64.8,265.625,171,-4.600000000000001,6.0,6.5,901.2743,1876
2024-01-15 15:12:00,64.9,266.7318,171,-4.699999999999999,6.0,6.5,901.6714,1876
2024-01-15 15:15:00,64.7,268.8223,171,-4.600000000000001,6.1000000000000005,6.400000000000002,902.5987,1876
2024-01-15 15:18:00,65.1,268.8223,171,-4.699999999999999,6.0,6.400000000000002,905.2711,1876
2024-01-15 15:21:00,64.9,264.5182,171,-4.699999999999999,6.0,6.5,900.1698,1876
2024-01-15 15:24:00,64.8,266.3629,172,-4.600000000000001,6.0,6.5,900.8476,1876
2024-01-15 15:27:00,65.1,268.2075,172,-4.699999999999999,6.0,6.400000000000002,900.7449,1876
2024-01-15 15:30:00,64.7,261.8128,172,-4.699999999999999,6.0,6.599999999999998,899.6431,1876
2024-01-15 15:33:00,64.5,259.3533,172,-4.599999999999998,6.2,6.399999999999999,894.3234,1294
2024-01-15 15:36:00,64.4,259.9682,172,-4.599999999999998,6.2,6.399999999999999,886.6474,1294
2024-01-15 15:39:00,64.4,260.3371,172,-4.699999999999999,6.1,6.5,895.7864,1294
2024-01-15 15:42:00,64.3,257.8776,172,-4.599999999999998,6.2,6.399999999999999,889.1024,1294
2024-01-15 15:45:00,64.1,255.4181,172,-4.599999999999998,6.2,6.399999999999999,882.1564,1289
2024-01-15 15:48:00,63.8,255.4181,172,-4.599999999999998,6.2,6.299999999999997,880.5466,1289
2024-01-15 15:51:00,63.7,256.8938,172,-4.600000000000001,6.2,6.300000000000001,881.7342,1289
2024-01-15 15:54:00,63.4,252.0978,172,-4.5,6.2,6.300000000000001,879.0234,1289
2024-01-15 15:57:00,62.8,257.0168,172,-4.600000000000001,6.2,6.300000000000001,861.7592,1289
2024-01-15 16:00:00,62.9,251.9748,172,-4.5,6.2,6.300000000000001,858.6405,1289
2024-01-15 16:03:00,62.9,252.2208,172,-4.599999999999998,6.2,6.300000000000001,859.5112,1289
2024-01-15 16:06:00,62.3,250.4991,172,-4.5,6.3,6.300000000000001,848.962,1290
2024-01-15 16:09:00,62.3,250.4991,172,-4.5,6.1000000000000005,6.199999999999999,849.8455,1289
2024-01-15 16:12:00,61.9,239.3084,172,-4.5,6.2,6.199999999999999,800.4706,372
2024-01-15 16:15:00,59.7,237.3409,172,-4.300000000000001,6.1000000000000005,6.0,797.1201,383
2024-01-15 16:21:00,58.5,232.6678,172,-4.199999999999999,6.3,5.900000000000002,782.6672,373
2024-01-15 16:24:00,58.5,234.8814,173,-4.199999999999999,6.1000000000000005,5.800000000000001,783.4004,605
2024-01-15 16:27:00,58.7,233.6516,173,-4.299999999999997,6.2,5.899999999999999,786.4511,373
2024-01-15 16:30:00,58.5,234.1435,173,-4.199999999999999,6.2,5.800000000000001,784.1621,373
2024-01-15 16:33:00,58.7,236.1111,173,-4.199999999999999,6.2,5.899999999999999,783.8592,373
2024-01-15 16:36:00,58.7,236.1111,173,-4.300000000000001,6.2,5.900000000000002,781.171,373
2024-01-15 16:39:00,58.9,239.9233,173,-4.199999999999999,6.1,5.900000000000002,787.08,1692
2024-01-15 16:42:00,54.8,185.6916,173,-4.199999999999999,6.6,5.899999999999999,706.4259,342
2024-01-17 09:48:00,43.2,240.0463,173,-2.6000000000000014,3.700000000000001,3.900000000000002,738.1216,31
2024-01-17 09:54:00,49.3,254.0654,173,-3.3999999999999986,4.5,4.699999999999999,737.7066,703
2024-01-17 09:57:00,47.0,246.5639,173,-3.3999999999999986,4.3,4.599999999999998,660.8967,705
2024-01-17 10:00:00,44.6,259.9682,173,-3.1999999999999993,4.1,4.600000000000001,626.2412,24
2024-01-17 10:09:00,44.0,264.3953,173,-3.299999999999997,4.1,4.599999999999998,542.1256,734
2024-01-17 10:12:00,45.4,265.625,173,-3.400000000000002,4.200000000000001,4.699999999999999,562.3663,742
2024-01-17 10:15:00,46.6,267.1007,173,-3.5,4.300000000000001,4.900000000000002,578.3478,742
2024-01-17 10:18:00,46.7,263.0425,173,-3.6000000000000014,4.4,4.900000000000002,580.2467,743
2024-01-17 10:21:00,46.7,266.8547,174,-3.5,4.300000000000001,4.900000000000002,580.619,742
2024-01-17 10:24:00,46.7,266.3629,174,-3.5,4.4,4.899999999999999,578.3445,743
2024-01-17 10:27:00,46.6,265.625,174,-3.5,4.300000000000001,4.899999999999999,576.9576,742
2024-01-17 10:30:00,46.4,262.7966,174,-3.5,4.300000000000001,4.899999999999999,580.4316,743
2024-01-17 10:33:00,46.4,262.4277,174,-3.5,4.4,4.899999999999999,577.6794,743
2024-01-17 10:36:00,47.0,267.7156,174,-3.5,4.300000000000001,4.900000000000002,584.073,742
2024-01-17 10:39:00,47.4,264.8871,174,-3.5,4.4,4.900000000000002,588.8538,743
2024-01-17 10:42:00,47.5,263.6574,174,-3.6000000000000014,4.4,5.0,592.266,743
2024-01-17 10:45:00,47.7,262.6736,174,-3.6000000000000014,4.5,5.0,594.5179,743
2024-01-17 10:48:00,47.7,257.2627,174,-3.5,4.6,4.899999999999999,591.9297,703
2024-01-17 10:51:00,47.5,257.6317,174,-3.5,4.6,5.0,595.2344,703
2024-01-17 10:54:00,47.7,261.3209,174,-3.6000000000000014,4.6,5.0,596.089,724
2024-01-17 10:57:00,48.5,260.829,174,-3.6999999999999993,4.5,5.100000000000001,606.2841,724
2024-01-17 11:00:00,48.7,270.667,174,-3.6999999999999993,4.5,5.100000000000001,612.125,1753
2024-01-17 11:03:00,49.7,281.2428,174,-3.8000000000000007,4.5,5.300000000000001,627.2389,1074
2024-01-17 11:06:00,50.3,275.7089,174,-3.799999999999997,4.3999999999999995,5.199999999999999,617.3887,1753
2024-01-17 11:09:00,52.4,276.9387,174,-3.8000000000000007,4.499999999999999,5.300000000000001,672.9872,1751
2024-01-17 11:12:00,51.0,272.2656,174,-3.900000000000002,4.699999999999999,5.300000000000001,650.7237,1753
2024-01-17 11:15:00,51.4,279.3981,174,-3.8999999999999986,4.699999999999999,5.399999999999999,678.4103,1751
2024-01-17 11:18:00,53.0,276.6927,174,-4.0,4.699999999999999,5.5,685.5844,1747
2024-01-17 11:21:00,53.2,278.0454,175,-3.900000000000002,4.699999999999999,5.5,682.3051,1751
2024-01-17 11:24:00,53.4,268.2075,175,-4.0,4.699999999999999,5.5,648.0682,1747
2024-01-17 11:27:00,51.6,270.7899,175,-3.8999999999999986,4.800000000000001,5.5,692.0285,721
2024-01-17 11:30:00,53.6,264.0263,175,-4.0,4.9,5.5,688.0179,1740
2024-01-17 11:33:00,52.0,263.6574,175,-3.8999999999999986,4.9,5.399999999999999,670.9738,721
2024-01-17 11:36:00,53.6,263.9034,175,-3.8999999999999986,5.0,5.299999999999997,684.558,1740
2024-01-17 11:39:00,54.0,269.5602,175,-3.900000000000002,5.1000000000000005,5.600000000000001,694.2895,1745
2024-01-17 11:42:00,54.4,269.5602,175,-4.0,5.1,5.600000000000001,699.9528,1745
2024-01-17 11:45:00,54.4,265.8709,175,-4.099999999999998,5.1,5.699999999999999,696.6922,1740
2024-01-17 11:48:00,54.8,269.5602,175,-4.199999999999999,5.199999999999999,5.699999999999999,708.8899,1850
2024-01-17 11:51:00,55.4,274.4792,175,-4.199999999999999,5.199999999999999,5.800000000000001,714.9718,1778
2024-01-17 11:54:00,55.9,272.6346,175,-4.199999999999999,5.299999999999999,5.800000000000001,728.982,1778
2024-01-17 11:57:00,55.9,268.2075,175,-4.199999999999999,5.299999999999999,5.800000000000001,725.3569,1850
2024-01-17 12:00:00,55.9,271.0359,175,-4.300000000000001,5.299999999999999,5.900000000000002,726.2135,1778
2024-01-17 12:03:00,56.2,273.8643,175,-4.300000000000001,5.299999999999999,5.800000000000001,727.71,1778
2024-01-17 12:06:00,56.2,274.2332,175,-4.200000000000003,5.299999999999999,5.800000000000001,729.0354,1778
2024-01-17 12:09:00,56.3,278.7833,175,-4.199999999999999,5.199999999999999,5.800000000000001,731.4048,1779
2024-01-17 12:12:00,56.2,278.4144,175,-4.099999999999998,5.199999999999999,5.699999999999999,729.8814,1779
2024-01-17 12:15:00,56.3,280.3819,175,-4.099999999999998,5.1,5.699999999999999,729.8795,1779
2024-01-17 12:18:00,56.3,281.1198,175,-4.199999999999999,5.1,5.800000000000001,730.2532,1779
2024-01-17 12:21:00,56.3,281.7347,176,-4.199999999999999,5.199999999999999,5.899999999999999,730.1786,1779
2024-01-17 12:24:00,56.3,279.6441,176,-4.199999999999999,5.199999999999999,5.899999999999999,730.4542,1779
2024-01-17 12:27:00,56.2,271.4048,176,-4.199999999999999,5.199999999999999,5.799999999999997,726.9834,1778
2024-01-17 12:30:00,56.1,266.3629,176,-4.099999999999998,5.300000000000001,5.699999999999999,725.8318,1850
2024-01-17 12:33:00,56.2,269.5602,176,-4.199999999999999,5.300000000000001,5.800000000000001,731.7879,1850
2024-01-17 12:36:00,55.9,263.0425,176,-4.199999999999999,5.4,5.800000000000001,727.2518,1850
2024-01-17 12:39:00,56.3,265.1331,176,-4.199999999999999,5.4,5.800000000000001,730.157,1850
2024-01-17 12:42:00,55.9,263.6574,176,-4.199999999999999,5.4,5.699999999999999,728.8013,1850
2024-01-17 12:45:00,56.3,265.502,176,-4.300000000000001,5.4,5.899999999999999,731.9847,1851
2024-01-17 12:48:00,56.2,261.8128,176,-4.200000000000003,5.5,5.900000000000002,729.1751,1851
2024-01-17 12:51:00,56.2,260.829,176,-4.300000000000001,5.5,5.899999999999999,729.0134,1851
2024-01-17 12:54:00,56.1,258.7384,176,-4.300000000000001,5.6000000000000005,5.899999999999999,729.7127,1852
2024-01-17 12:57:00,56.2,259.9682,176,-4.199999999999999,5.6000000000000005,5.900000000000002,731.5183,1851
2024-01-17 13:00:00,56.3,260.3371,176,-4.299999999999997,5.6000000000000005,5.899999999999999,731.3729,1851
2024-01-17 13:03:00,56.1,260.0912,176,-4.299999999999997,5.6000000000000005,5.899999999999999,727.8231,1851
2024-01-17 13:06:00,56.3,264.0263,176,-4.199999999999999,5.6,5.899999999999999,730.7485,1851
2024-01-17 13:09:00,56.2,260.2141,176,-4.100000000000001,5.7,5.800000000000001,728.0692,1695
2024-01-17 13:12:00,56.6,265.8709,176,-4.299999999999997,5.6,6.0,730.9847,1851
2024-01-17 13:15:00,56.6,264.2723,176,-4.399999999999999,5.5,6.0,730.6469,1854
2024-01-17 13:18:00,56.5,265.0101,176,-4.299999999999997,5.5,6.0,733.1808,1851
2024-01-17 13:21:00,56.3,263.1655,177,-4.300000000000001,5.6,5.900000000000002,733.3018,1851
2024-01-17 13:24:00,56.5,264.0263,177,-4.299999999999997,5.6,6.0,735.0926,1851
2024-01-17 13:27:00,57.1,267.3466,177,-4.399999999999999,5.699999999999999,6.0,743.8584,1865
2024-01-17 13:30:00,57.9,261.4438,177,-4.400000000000002,5.699999999999999,6.100000000000001,755.0591,1854
2024-01-17 13:33:00,57.7,261.4438,177,-4.300000000000001,5.799999999999999,6.0,754.1808,1693
2024-01-17 13:36:00,57.7,262.5506,177,-4.300000000000001,5.799999999999999,6.0,756.2016,1851
2024-01-17 13:39:00,57.3,256.8938,177,-4.300000000000001,5.699999999999999,6.0,751.2589,1693
2024-01-17 13:42:00,57.5,258.9844,177,-4.300000000000001,5.8,6.0,749.8384,1693
2024-01-17 13:45:00,57.5,259.5992,177,-4.399999999999999,5.8,6.099999999999998,752.7211,1696
2024-01-17 13:48:00,57.7,265.625,177,-4.400000000000002,5.699999999999999,6.0,756.6374,1865
2024-01-17 13:51:00,57.7,261.9358,177,-4.300000000000001,5.699999999999999,6.0,755.7811,1851
2024-01-17 13:54:00,57.5,260.952,177,-4.300000000000001,5.699999999999999,5.900000000000002,755.0647,1851
2024-01-17 13:57:00,57.7,265.748,177,-4.399999999999999,5.699999999999999,6.099999999999998,754.6629,1865
2024-01-17 14:00:00,57.7,264.0263,177,-4.400000000000002,5.699999999999999,6.0,750.4743,1854
2024-01-17 14:03:00,57.5,258.2465,177,-4.399999999999999,5.8,6.0,750.6216,1696
2024-01-17 14:06:00,57.3,256.6479,177,-4.400000000000002,5.8,6.0,749.7951,1696
2024-01-17 14:09:00,57.5,263.1655,177,-4.300000000000001,5.699999999999999,6.0,755.2288,1851
2024-01-17 14:12:00,57.5,259.9682,177,-4.300000000000001,5.699999999999999,6.0,749.8704,1851
2024-01-17 14:15:00,57.3,259.1074,177,-4.399999999999999,5.8,6.0,752.6224,1696
2024-01-17 14:18:00,57.7,264.5182,177,-4.400000000000002,5.699999999999999,6.0,751.3421,1854
2024-01-17 14:21:00,57.7,262.5506,178,-4.300000000000001,5.699999999999999,6.0,751.4001,1851
2024-01-17 14:24:00,57.7,267.3466,178,-4.400000000000002,5.699999999999999,6.0,754.6675,1865
2024-01-17 14:27:00,57.7,267.7156,178,-4.300000000000001,5.6,6.0,754.9141,1851
2024-01-17 14:30:00,57.9,267.4696,178,-4.400000000000002,5.6,6.100000000000001,756.3012,1865
2024-01-17 14:33:00,57.9,267.4696,178,-4.300000000000001,5.699999999999999,6.100000000000001,759.7486,1865
2024-01-17 14:36:00,58.1,266.8547,178,-4.300000000000001,5.699999999999999,6.099999999999998,762.5268,1865
2024-01-17 14:39:00,57.7,257.7546,178,-4.300000000000001,5.8999999999999995,6.0,759.2859,1693
2024-01-17 14:42:00,58.1,270.175,178,-4.5,5.699999999999999,6.099999999999998,764.4326,1865
2024-01-17 14:45:00,58.1,267.4696,178,-4.300000000000001,5.699999999999999,6.099999999999998,761.8884,1865
2024-01-17 14:48:00,57.9,264.8871,178,-4.399999999999999,5.799999999999999,6.0,760.4254,1865
2024-01-17 14:51:00,57.9,263.0425,178,-4.400000000000002,5.699999999999999,6.100000000000001,759.2014,1854
2024-01-17 14:54:00,58.1,268.6994,178,-4.300000000000001,5.699999999999999,6.0,761.4138,1865
2024-01-17 14:57:00,57.9,266.4858,178,-4.300000000000001,5.6,6.099999999999998,768.6232,1851
2024-01-17 15:00:00,57.9,262.5506,178,-4.5,5.699999999999999,6.100000000000001,756.8666,1854
2024-01-17 15:03:00,57.7,251.9748,178,-4.300000000000001,5.8,6.0,750.6925,1693
2024-01-17 15:06:00,56.9,258.7384,178,-4.300000000000001,5.699999999999999,5.900000000000002,744.2628,1693
2024-01-17 15:09:00,57.1,263.0425,178,-4.300000000000001,5.699999999999999,6.0,744.7978,1851
2024-01-17 15:12:00,56.9,254.8032,178,-4.300000000000001,5.8,5.900000000000002,739.0825,1693
2024-01-17 15:15:00,56.7,252.5897,178,-4.300000000000001,5.8,5.900000000000002,739.8353,1693
2024-01-17 15:18:00,56.7,250.991,178,-4.199999999999999,5.8,5.800000000000001,736.4105,1693
2024-01-17 15:21:00,56.9,258.2465,179,-4.199999999999999,5.8,5.899999999999999,742.1876,1693
2024-01-17 15:24:00,56.9,257.2627,179,-4.300000000000001,5.8,6.0,742.7146,1693
2024-01-17 15:27:00,56.7,251.6059,179,-4.199999999999999,5.8,5.800000000000001,736.0473,1693
2024-01-17 15:30:00,56.9,256.033,179,-4.199999999999999,5.8,5.899999999999999,739.0893,1693
2024-01-17 15:33:00,57.0,261.1979,179,-4.300000000000001,5.699999999999999,6.0,744.3788,1851
2024-01-17 15:36:00,56.9,257.2627,179,-4.300000000000001,5.699999999999999,5.899999999999999,743.6697,1693
2024-01-17 15:39:00,57.2,258.7384,179,-4.300000000000001,5.699999999999999,6.0,744.4242,1693
2024-01-17 15:42:00,56.7,253.5735,179,-4.300000000000001,5.699999999999999,5.899999999999999,739.461,1693
2024-01-17 15:45:00,56.5,246.8099,179,-4.300000000000001,5.8999999999999995,5.900000000000002,736.6312,1691
2024-01-17 15:48:00,56.3,250.991,179,-4.199999999999999,5.8,5.800000000000001,731.9129,1693
2024-01-17 15:51:00,56.3,252.3438,179,-4.199999999999999,5.8,5.800000000000001,732.1356,1693
2024-01-17 15:54:00,56.3,245.5801,179,-4.300000000000001,5.8,5.800000000000001,728.2749,1691
2024-01-17 15:57:00,55.9,249.7613,179,-4.199999999999999,5.8,5.800000000000001,724.4996,1693
2024-01-17 16:00:00,55.6,249.1464,179,-4.300000000000001,5.7,5.900000000000002,721.6529,1693
2024-01-17 16:03:00,55.7,252.8356,179,-4.300000000000001,5.6,6.0,722.5299,1693
2024-01-17 16:06:00,55.8,255.0492,179,-4.199999999999999,5.6,5.799999999999997,718.2968,1693
2024-01-17 16:09:00,55.4,253.3275,179,-4.299999999999997,5.6,5.899999999999999,717.8413,1693
2024-01-17 16:12:00,55.6,248.5315,179,-4.300000000000001,5.6,5.800000000000001,706.4164,1722
2024-01-17 16:15:00,55.2,253.2046,179,-4.300000000000001,5.6,5.900000000000002,711.4628,1693
2024-01-17 16:18:00,55.4,250.991,179,-4.300000000000001,5.6,5.800000000000001,717.7389,1693
2024-01-17 16:21:00,55.2,243.6125,180,-4.199999999999999,5.699999999999999,5.699999999999999,711.6656,1722
2024-01-17 16:24:00,55.0,242.1369,180,-4.199999999999999,5.6,5.800000000000001,715.6931,1722
2024-01-17 16:27:00,55.0,243.9815,180,-4.199999999999999,5.699999999999999,5.699999999999999,713.9019,1722
2024-01-17 16:30:00,55.2,245.5801,180,-4.199999999999999,5.6,5.699999999999999,715.7561,1722
2024-01-17 16:33:00,55.4,249.5153,180,-4.299999999999997,5.6,5.799999999999997,717.7651,1693
2024-01-17 16:36:00,55.6,247.4248,180,-4.299999999999997,5.6,5.799999999999997,724.6498,1722
2024-01-17 16:39:00,55.9,251.36,180,-4.199999999999999,5.5,5.800000000000001,734.1591,1724
2024-01-17 16:42:00,56.3,249.7613,180,-4.299999999999997,5.6,5.899999999999999,739.1707,1693
2024-01-17 16:45:00,56.7,247.9167,180,-4.199999999999999,5.699999999999999,5.900000000000002,736.5081,1722
2024-01-17 16:48:00,56.2,247.1788,180,-4.199999999999999,5.699999999999999,5.800000000000001,732.757,1722
2024-01-17 16:51:00,56.3,250.991,180,-4.300000000000001,5.699999999999999,5.900000000000002,737.5736,1693
2024-01-17 16:54:00,55.3,235.7422,180,-4.099999999999998,5.799999999999999,5.699999999999999,727.0896,617
2024-01-17 16:57:00,55.2,228.1178,180,-4.099999999999998,5.8999999999999995,5.699999999999999,720.0261,605
2024-01-17 17:00:00,55.4,234.1435,180,-4.199999999999999,5.8,5.800000000000001,722.7377,1721
2024-01-17 17:03:00,55.2,230.4543,180,-4.100000000000001,5.8999999999999995,5.699999999999999,721.7024,605
2024-01-17 17:06:00,55.2,231.93,180,-4.199999999999999,5.8999999999999995,5.699999999999999,722.1682,1721
2024-01-17 17:09:00,55.6,239.1855,180,-4.099999999999998,5.8,5.699999999999999,723.0055,617
2024-01-17 17:12:00,55.7,241.276,180,-4.199999999999999,5.8,5.699999999999999,729.8998,1722
2024-01-17 17:15:00,55.4,240.5382,180,-4.199999999999999,5.8,5.699999999999999,728.5952,1722
2024-01-17 17:18:00,55.3,238.8166,180,-4.199999999999999,5.8,5.699999999999999,729.0803,1721
2024-01-17 17:21:00,55.6,237.5868,181,-4.199999999999999,5.8,5.699999999999999,726.2789,1721
2024-01-17 17:24:00,55.6,239.9233,181,-4.300000000000001,5.8,5.699999999999999,723.257,1721
2024-01-17 17:27:00,55.4,236.726,181,-4.199999999999999,5.8,5.699999999999999,725.954,1721
2024-01-17 17:30:00,55.4,235.4962,181,-4.100000000000001,5.8,5.699999999999999,724.811,617
2024-01-17 17:33:00,55.6,236.603,181,-4.199999999999999,5.8999999999999995,5.699999999999999,727.0118,1721
2024-01-17 17:36:00,55.6,234.3895,181,-4.199999999999999,5.8,5.699999999999999,726.2198,1721
2024-01-17 17:39:00,55.2,231.0692,181,-4.199999999999999,5.8999999999999995,5.699999999999999,717.0906,605
2024-01-17 17:42:00,54.8,228.7326,181,-4.100000000000001,5.8999999999999995,5.600000000000001,719.1391,605
2024-01-17 17:45:00,55.0,233.7746,181,-4.199999999999999,5.8,5.699999999999999,717.0613,1721
2024-01-17 17:48:00,55.8,242.9977,181,-4.199999999999999,5.6,5.800000000000001,727.0462,1722
2024-01-17 17:51:00,55.2,231.807,181,-4.199999999999999,5.699999999999999,5.699999999999999,719.1537,1721
2024-01-17 17:54:00,54.6,226.765,181,-4.0,5.8999999999999995,5.600000000000001,713.547,604
2024-01-17 17:57:00,54.2,224.9204,181,-4.0,5.999999999999999,5.600000000000001,703.368,604
2024-01-17 18:00:00,54.4,228.1178,181,-4.100000000000001,5.8,5.600000000000001,708.5333,602
2024-01-17 18:03:00,53.6,221.2312,181,-4.100000000000001,5.8999999999999995,5.5,701.8103,602
2024-01-17 18:06:00,52.8,227.5029,181,-4.0,5.8999999999999995,5.599999999999998,685.8804,604
2024-01-17 18:09:00,53.0,233.0368,181,-4.099999999999998,5.6000000000000005,5.5,692.1515,609
2024-01-17 18:12:00,51.4,294.77,181,-3.799999999999997,5.699999999999999,5.299999999999997,690.3237,1160
2024-01-17 18:18:00,52.0,262.6736,181,-3.6999999999999993,5.0,5.199999999999999,664.3209,797
2024-01-17 18:21:00,53.2,262.5506,182,-3.8999999999999986,5.300000000000001,5.399999999999999,678.6146,1735
2024-01-17 18:24:00,52.9,260.2141,182,-3.8000000000000007,5.3,5.300000000000001,666.8163,1736
2024-01-17 18:27:00,53.8,265.748,182,-3.900000000000002,5.3,5.5,685.6786,1735
2024-01-17 18:30:00,55.8,265.502,182,-4.0,5.4,5.699999999999999,718.1333,1735
2024-01-17 18:33:00,55.8,260.3371,182,-4.099999999999998,5.5,5.699999999999999,715.4592,1850
2024-01-17 18:36:00,56.5,261.4438,182,-4.0,5.4,5.699999999999999,731.6955,1704
2024-01-17 18:39:00,56.3,264.6412,182,-4.099999999999998,5.5,5.699999999999999,730.2427,1851
2024-01-17 18:42:00,56.3,260.583,182,-4.099999999999998,5.6,5.699999999999999,732.0364,1695
2024-01-17 18:45:00,56.5,258.1235,182,-4.199999999999999,5.5,5.800000000000001,729.1902,1851
2024-01-17 18:48:00,55.9,262.7966,182,-4.099999999999998,5.6,5.699999999999999,728.1669,1851
2024-01-17 18:51:00,56.1,258.2465,182,-4.0,5.6,5.699999999999999,726.6637,613
2024-01-17 18:54:00,55.9,255.787,182,-4.099999999999998,5.7,5.699999999999999,723.845,1693
2024-01-17 18:57:00,55.6,252.8356,182,-4.0,5.7,5.599999999999998,715.0355,613
2024-01-17 19:00:00,55.4,255.4181,182,-4.0,5.7,5.699999999999999,716.9498,613
2024-01-17 19:03:00,55.6,254.5573,182,-4.099999999999998,5.5,5.699999999999999,714.244,1724
2024-01-17 19:06:00,55.3,251.9748,182,-4.0,5.6,5.599999999999998,715.5157,613
2024-01-17 19:09:00,55.6,246.195,182,-4.0,5.7,5.599999999999998,712.8695,612
2024-01-17 19:12:00,55.2,242.3828,182,-4.0,5.7,5.599999999999998,705.1939,617
2024-01-17 19:15:00,54.6,244.8423,182,-4.0,5.7,5.5,697.5795,612
2024-01-17 19:18:00,54.8,242.8747,182,-4.0,5.699999999999999,5.5,692.862,617
2024-01-17 19:21:00,54.2,240.0463,183,-4.0,5.7,5.399999999999999,698.4227,617
2024-01-17 19:24:00,54.2,245.9491,183,-3.8999999999999986,5.7,5.5,694.087,612
2024-01-17 19:27:00,54.0,243.7355,183,-3.8999999999999986,5.8,5.399999999999999,699.493,612
2024-01-17 19:30:00,54.2,246.195,183,-3.8999999999999986,5.8,5.5,696.8317,612
