Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-17 19:33:00,54.2,242.1369,183,-3.8999999999999986,5.8,5.5,697.7175,612
2024-01-17 19:36:00,54.0,241.8909,183,-4.0,5.7,5.399999999999999,689.6541,617
2024-01-17 19:39:00,53.8,241.7679,183,-3.900000000000002,5.6,5.400000000000002,692.2098,612
2024-01-17 19:42:00,53.4,234.5125,183,-3.900000000000002,5.7,5.400000000000002,684.0265,617
2024-01-17 19:51:00,52.8,230.2083,183,-3.8000000000000007,5.8,5.300000000000001,671.5217,597
2024-01-17 19:57:00,52.6,235.3732,183,-3.6999999999999993,5.7,5.300000000000001,669.5906,600
2024-01-17 20:00:00,52.8,236.849,183,-3.8000000000000007,5.7,5.300000000000001,674.8661,600
2024-01-17 20:03:00,52.3,225.2894,183,-3.6999999999999993,5.7,5.199999999999999,660.0559,595
2024-01-17 20:06:00,51.9,227.011,183,-3.599999999999998,5.7,5.099999999999998,658.2863,595
2024-01-17 20:09:00,51.6,225.1664,183,-3.6999999999999993,5.7,5.099999999999998,661.5856,595
2024-01-17 20:12:00,51.3,223.9366,183,-3.599999999999998,5.8,5.099999999999998,650.4094,595
2024-01-17 20:15:00,51.9,236.9719,183,-3.6999999999999993,5.6,5.099999999999998,655.4969,600
2024-01-17 20:18:00,52.0,245.5801,183,-3.6999999999999993,5.6,5.099999999999998,662.0953,805
2024-01-17 20:21:00,51.6,239.6774,184,-3.6000000000000014,5.6,5.100000000000001,663.7794,600
2024-01-17 20:24:00,51.6,241.276,184,-3.6999999999999993,5.6,5.199999999999999,667.1179,600
2024-01-17 20:27:00,51.7,231.1921,184,-3.6000000000000014,5.6,5.100000000000001,659.5541,569
2024-01-17 20:30:00,51.6,230.7002,184,-3.6000000000000014,5.6,5.100000000000001,656.3625,569
2024-01-17 20:33:00,51.5,233.6516,184,-3.6999999999999993,5.5,5.199999999999999,653.5652,600
2024-01-17 20:36:00,51.4,233.8976,184,-3.6999999999999993,5.5,5.300000000000001,658.985,600
2024-01-17 20:39:00,51.5,235.7422,184,-3.799999999999997,5.6,5.299999999999997,651.8782,600
2024-01-17 20:42:00,51.5,236.603,184,-3.799999999999997,5.5,5.299999999999997,655.0205,600
2024-01-17 20:45:00,51.9,244.1044,184,-3.8000000000000007,5.4,5.199999999999999,658.4208,1731
2024-01-17 20:48:00,51.9,243.6125,184,-3.8000000000000007,5.5,5.199999999999999,659.1805,556
2024-01-17 20:51:00,52.2,247.0558,184,-3.8000000000000007,5.4,5.300000000000001,659.3255,1731
2024-01-17 20:54:00,51.9,240.4152,184,-3.8000000000000007,5.5,5.300000000000001,662.4525,600
2024-01-17 20:57:00,51.9,234.1435,184,-3.8000000000000007,5.5,5.300000000000001,654.3231,600
2024-01-17 21:00:00,51.5,227.5029,184,-3.8000000000000007,5.5,5.199999999999999,650.5506,580
2024-01-17 21:03:00,51.0,224.9204,184,-3.6999999999999993,5.7,5.199999999999999,650.4722,595
2024-01-17 21:06:00,50.9,223.3218,184,-3.8000000000000007,5.7,5.199999999999999,647.3879,597
2024-01-17 21:09:00,50.9,223.8137,184,-3.6999999999999993,5.6000000000000005,5.199999999999999,649.5317,595
2024-01-17 21:12:00,51.3,227.5029,184,-3.6999999999999993,5.7,5.199999999999999,652.6923,595
2024-01-17 21:15:00,51.3,230.4543,184,-3.6999999999999993,5.6000000000000005,5.199999999999999,648.5225,595
2024-01-17 21:18:00,51.6,239.6774,184,-3.8000000000000007,5.5,5.199999999999999,657.0107,600
2024-01-17 21:21:00,51.4,235.7422,185,-3.6999999999999993,5.6,5.199999999999999,654.2012,600
2024-01-17 21:24:00,51.9,239.8003,185,-3.6999999999999993,5.5,5.199999999999999,662.3865,600
2024-01-17 21:27:00,51.8,237.5868,185,-3.6999999999999993,5.5,5.300000000000001,664.9572,600
2024-01-17 21:30:00,51.8,235.3732,185,-3.799999999999997,5.5,5.299999999999997,661.3506,600
2024-01-17 21:33:00,51.5,231.4381,185,-3.6999999999999993,5.6,5.199999999999999,654.2932,595
2024-01-17 21:36:00,51.1,225.9042,185,-3.6999999999999993,5.6,5.199999999999999,648.6971,595
2024-01-17 21:39:00,51.3,226.765,185,-3.799999999999997,5.7,5.299999999999997,654.769,597
2024-01-17 21:42:00,50.7,217.5419,185,-3.6000000000000014,5.8,5.100000000000001,643.3138,495
2024-01-17 21:45:00,50.5,223.1988,185,-3.6999999999999993,5.8,5.199999999999999,647.1608,595
2024-01-17 21:48:00,51.1,231.807,185,-3.6999999999999993,5.6,5.199999999999999,649.8989,595
2024-01-17 21:51:00,50.7,224.0596,185,-3.6999999999999993,5.6000000000000005,5.099999999999998,643.2834,595
2024-01-17 21:54:00,51.3,234.3895,185,-3.6999999999999993,5.5,5.199999999999999,649.86,600
2024-01-17 21:57:00,50.5,233.2827,185,-3.8000000000000007,5.7,5.300000000000001,644.4519,596
2024-01-17 22:03:00,45.4,230.7002,185,-3.5,4.8,5.100000000000001,484.0891,979
2024-01-19 07:27:00,55.2,251.114,185,-3.700000000000003,4.8,5.5,896.1746,551
2024-01-19 07:30:00,54.2,231.3151,185,-3.799999999999997,6.0,4.899999999999999,811.2369,522
2024-01-19 07:33:00,44.2,221.3542,185,-3.299999999999997,5.300000000000001,4.599999999999998,569.0659,985
2024-01-19 07:36:00,39.5,228.7326,185,-3.0,4.5,4.199999999999999,478.1597,678
2024-01-19 07:39:00,39.5,234.1435,185,-2.900000000000002,4.2,4.199999999999999,449.8226,1015
2024-01-19 07:42:00,39.9,230.5773,186,-2.8999999999999986,4.3,4.100000000000001,458.3824,678
2024-01-19 07:45:00,40.3,217.173,186,-3.0,4.5,4.199999999999999,454.647,1036
2024-01-19 07:48:00,40.3,232.0529,186,-2.8999999999999986,4.5,4.100000000000001,466.6164,678
2024-01-19 07:51:00,41.1,232.9138,186,-3.0,4.4,4.300000000000001,474.1938,678
2024-01-19 07:54:00,41.1,231.1921,186,-2.8999999999999986,4.5,4.199999999999999,469.5229,678
2024-01-19 07:57:00,41.2,232.4219,186,-3.099999999999998,4.5,4.299999999999997,480.9907,678
2024-01-19 08:00:00,41.7,227.3799,186,-3.0,4.6,4.300000000000001,480.398,1036
2024-01-19 08:03:00,41.6,230.2083,186,-3.0,4.700000000000001,4.300000000000001,485.645,678
2024-01-19 08:06:00,43.8,254.1884,186,-3.1999999999999993,4.500000000000001,4.599999999999998,510.0018,685
2024-01-19 08:09:00,45.2,276.0778,186,-3.5,4.4,4.800000000000001,532.9858,741
2024-01-19 08:12:00,44.8,268.0845,186,-3.3000000000000007,4.300000000000001,4.700000000000003,527.3178,742
2024-01-19 08:15:00,46.8,257.2627,186,-3.5,4.699999999999999,5.0,581.3099,703
2024-01-19 08:18:00,46.7,254.8032,186,-3.5,4.699999999999999,4.899999999999999,558.0111,703
2024-01-19 08:21:00,46.4,251.7289,186,-3.5,4.699999999999999,4.799999999999997,552.2181,703
2024-01-19 08:24:00,46.1,252.0978,186,-3.400000000000002,4.699999999999999,4.800000000000001,554.2351,703
2024-01-19 08:27:00,46.1,251.114,186,-3.400000000000002,4.699999999999999,4.699999999999999,555.0894,703
2024-01-19 08:30:00,46.1,253.2046,186,-3.3999999999999986,4.6,4.800000000000001,554.9512,705
2024-01-19 08:33:00,46.9,257.6317,186,-3.5,4.699999999999999,4.800000000000001,564.3232,703
2024-01-19 08:36:00,47.6,274.3562,186,-3.6000000000000014,4.6,5.0,598.4159,741
2024-01-19 08:39:00,49.5,289.1131,186,-3.700000000000003,4.4,5.200000000000003,607.7478,1074
2024-01-19 08:42:00,51.3,295.9997,187,-3.8000000000000007,4.5,5.400000000000002,630.2147,1097
2024-01-19 08:51:00,44.1,221.969,187,-3.0,4.7,4.200000000000003,531.8601,1036
2024-01-19 08:54:00,44.4,210.9013,187,-3.0,4.9,4.300000000000001,534.2922,1021
2024-01-19 08:57:00,44.0,249.6383,187,-3.1000000000000014,4.6,4.400000000000002,535.2064,685
2024-01-19 09:00:00,44.6,250.3762,187,-2.900000000000002,4.5,4.200000000000003,541.9049,685
2024-01-19 09:03:00,45.1,252.3438,187,-2.900000000000002,4.5,4.200000000000003,549.1242,685
2024-01-19 09:06:00,45.0,250.1302,187,-2.8999999999999986,4.6,4.300000000000001,545.2526,685
2024-01-19 09:09:00,44.6,247.9167,187,-2.799999999999997,4.6,4.199999999999999,538.9559,34
2024-01-19 09:12:00,44.4,245.8261,187,-2.900000000000002,4.6,4.199999999999999,536.2755,686
2024-01-19 09:15:00,44.4,246.195,187,-2.900000000000002,4.6,4.100000000000001,534.6915,686
2024-01-19 09:18:00,44.6,246.8099,187,-2.8999999999999986,4.6,4.199999999999999,538.631,685
2024-01-19 09:21:00,44.6,245.5801,187,-2.8999999999999986,4.699999999999999,4.199999999999999,538.7116,682
2024-01-19 09:24:00,45.0,250.7451,187,-3.0,4.6,4.300000000000001,542.2156,685
2024-01-19 09:27:00,45.6,256.4019,187,-2.8999999999999986,4.6,4.299999999999997,555.3898,34
2024-01-19 09:30:00,46.5,266.2399,187,-3.1000000000000014,4.6,4.5,570.8915,759
2024-01-19 09:33:00,47.7,268.3304,187,-3.3000000000000007,4.6,4.600000000000001,582.9434,759
2024-01-19 09:36:00,48.5,274.9711,187,-3.299999999999997,4.6000000000000005,4.699999999999999,597.6761,759
2024-01-19 09:39:00,49.3,275.34,187,-3.299999999999997,4.700000000000001,4.799999999999997,606.079,785
2024-01-19 09:42:00,49.9,279.89,188,-3.3000000000000007,4.700000000000001,4.699999999999999,612.9395,785
2024-01-19 09:45:00,49.7,273.1265,188,-3.3000000000000007,4.800000000000001,4.699999999999999,606.12,785
2024-01-19 09:48:00,48.9,268.2075,188,-3.1999999999999993,4.699999999999999,4.599999999999998,596.639,759
2024-01-19 09:51:00,48.7,268.9453,188,-3.1000000000000014,4.6,4.5,595.4214,759
2024-01-19 09:54:00,48.7,267.7156,188,-3.1000000000000014,4.699999999999999,4.5,594.0876,759
2024-01-19 09:57:00,48.7,267.3466,188,-3.1000000000000014,4.699999999999999,4.5,595.1093,759
2024-01-19 10:00:00,48.9,270.7899,188,-3.200000000000003,4.699999999999999,4.600000000000001,599.3054,759
2024-01-19 10:03:00,49.3,273.6183,188,-3.200000000000003,4.800000000000001,4.700000000000003,603.4193,785
2024-01-19 10:06:00,49.7,276.8157,188,-3.1999999999999993,4.700000000000001,4.600000000000001,607.6469,785
2024-01-19 10:09:00,50.5,278.5373,188,-3.1999999999999993,4.800000000000001,4.800000000000001,621.0107,785
2024-01-19 10:12:00,50.5,278.4144,188,-3.3000000000000007,4.699999999999999,4.699999999999999,619.6279,785
2024-01-19 10:15:00,50.1,277.9225,188,-3.1999999999999993,4.699999999999999,4.699999999999999,614.6257,785
2024-01-19 10:18:00,50.9,277.5535,188,-3.299999999999997,4.700000000000001,4.799999999999997,627.4816,785
2024-01-19 10:21:00,50.7,274.9711,188,-3.299999999999997,4.800000000000001,4.799999999999997,627.5327,785
2024-01-19 10:24:00,50.7,274.3562,188,-3.1999999999999993,4.800000000000001,4.699999999999999,629.8543,785
2024-01-19 10:27:00,51.1,277.9225,188,-3.3000000000000007,4.700000000000001,4.800000000000001,639.4618,785
2024-01-19 10:30:00,51.6,279.2752,188,-3.3999999999999986,4.800000000000001,4.899999999999999,643.9604,788
2024-01-19 10:33:00,51.6,281.4887,188,-3.3999999999999986,4.800000000000001,4.899999999999999,641.5726,788
2024-01-19 10:36:00,52.0,281.1198,188,-3.400000000000002,4.800000000000001,4.900000000000002,655.5745,788
2024-01-19 10:39:00,52.3,283.3333,188,-3.400000000000002,4.700000000000001,4.900000000000002,654.8375,788
2024-01-19 10:42:00,52.5,283.9482,189,-3.5,4.800000000000001,4.900000000000002,659.6908,788
2024-01-19 10:45:00,52.9,283.5793,189,-3.5,4.9,5.0,665.0191,794
2024-01-19 10:48:00,53.6,285.5469,189,-3.5,4.9,5.0,678.3262,794
2024-01-19 10:51:00,53.6,282.4725,189,-3.5,4.9,5.0,678.4506,794
2024-01-19 10:54:00,53.6,284.1942,189,-3.5,4.800000000000001,5.0,679.051,794
2024-01-19 10:57:00,54.4,288.4983,189,-3.599999999999998,4.9,5.099999999999998,694.8815,794
2024-01-19 11:00:00,55.3,288.9902,189,-3.6999999999999993,4.9,5.199999999999999,706.7253,794
2024-01-19 11:03:00,55.2,284.686,189,-3.6000000000000014,5.1,5.199999999999999,705.279,794
2024-01-19 11:06:00,55.8,286.5307,189,-3.6999999999999993,5.1,5.199999999999999,719.8981,793
2024-01-19 11:09:00,56.2,289.2361,189,-3.6999999999999993,5.0,5.300000000000001,724.2548,794
2024-01-19 11:12:00,55.9,291.5726,189,-3.6000000000000014,5.0,5.200000000000003,742.027,794
2024-01-19 11:15:00,56.9,295.9997,189,-3.700000000000003,5.0,5.400000000000002,751.1318,1789
2024-01-19 11:24:00,59.3,285.3009,189,-4.0,5.4,5.699999999999999,793.3295,1780
2024-01-19 11:27:00,59.1,272.0197,189,-4.0,5.6,5.699999999999999,784.9033,1770
2024-01-19 11:30:00,56.7,249.8843,189,-3.8000000000000007,5.8,5.300000000000001,743.5499,612
2024-01-19 11:33:00,56.1,244.1044,189,-3.700000000000003,5.7,5.300000000000001,726.7403,805
2024-01-19 11:36:00,55.9,243.7355,189,-3.6999999999999993,5.7,5.199999999999999,729.4814,805
2024-01-19 11:39:00,55.6,237.8328,189,-3.700000000000003,5.9,5.200000000000003,723.8079,598
2024-01-19 11:42:00,55.0,234.5125,190,-3.700000000000003,5.9,5.200000000000003,712.4164,567
2024-01-19 11:45:00,54.2,233.8976,190,-3.6000000000000014,5.7,5.0,702.1924,569
2024-01-19 11:48:00,53.4,234.2665,190,-3.599999999999998,5.7,5.0,696.679,569
2024-01-19 11:51:00,53.4,234.5125,190,-3.599999999999998,5.7,5.0,695.1369,569
2024-01-19 11:54:00,53.4,238.0787,190,-3.5,5.6000000000000005,5.0,691.1323,804
2024-01-19 11:57:00,53.8,240.9071,190,-3.6000000000000014,5.6000000000000005,5.100000000000001,700.092,563
2024-01-19 12:00:00,53.8,243.3666,190,-3.6999999999999993,5.6000000000000005,5.100000000000001,700.0369,805
2024-01-19 12:03:00,53.8,243.3666,190,-3.6000000000000014,5.6000000000000005,5.100000000000001,702.2824,805
2024-01-19 12:06:00,54.0,246.0721,190,-3.599999999999998,5.6,5.099999999999998,703.7466,805
2024-01-19 12:09:00,53.8,245.2112,190,-3.599999999999998,5.6,5.099999999999998,701.4751,805
2024-01-19 12:12:00,54.0,242.9977,190,-3.599999999999998,5.699999999999999,5.099999999999998,705.022,805
2024-01-19 12:15:00,54.0,245.2112,190,-3.599999999999998,5.6,5.199999999999999,706.0111,805
2024-01-19 12:18:00,54.0,244.8423,190,-3.6000000000000014,5.6,5.100000000000001,705.6008,805
2024-01-19 12:21:00,54.0,241.7679,190,-3.6000000000000014,5.6,5.200000000000003,703.8171,805
2024-01-19 12:24:00,54.0,241.8909,190,-3.6000000000000014,5.6,5.100000000000001,702.0437,805
2024-01-19 12:27:00,53.8,242.2598,190,-3.6000000000000014,5.6,5.100000000000001,702.0499,805
2024-01-19 12:30:00,53.8,239.9233,190,-3.599999999999998,5.6,5.0,698.1388,563
2024-01-19 12:33:00,53.8,242.9977,190,-3.599999999999998,5.6,5.0,701.5073,805
2024-01-19 12:36:00,54.0,246.0721,190,-3.599999999999998,5.5,5.099999999999998,703.6732,805
2024-01-19 12:39:00,54.8,247.9167,190,-3.6000000000000014,5.6,5.100000000000001,715.5974,805
2024-01-19 12:42:00,55.6,247.7937,191,-3.6999999999999993,5.6,5.099999999999998,727.2485,805
2024-01-19 12:45:00,56.2,248.6545,191,-3.6999999999999993,5.700000000000001,5.300000000000001,736.1218,805
2024-01-19 12:48:00,57.7,254.8032,191,-3.8000000000000007,5.700000000000001,5.400000000000002,772.4382,613
2024-01-19 12:54:00,60.3,264.5182,191,-4.0,5.800000000000001,5.600000000000001,810.2516,1772
2024-01-19 12:57:00,61.5,265.0101,191,-4.099999999999998,5.9,5.799999999999997,834.7462,1695
2024-01-19 13:00:00,61.7,267.4696,191,-4.099999999999998,5.9,5.899999999999999,844.2733,1774
2024-01-19 13:03:00,62.5,265.502,191,-4.199999999999999,5.9,5.900000000000002,849.726,1774
2024-01-19 13:06:00,62.7,265.625,191,-4.199999999999999,6.0,5.899999999999999,856.0297,1716
2024-01-19 13:09:00,63.1,265.1331,191,-4.100000000000001,5.9,5.900000000000002,875.8606,1774
2024-01-19 13:12:00,63.8,266.7318,191,-4.199999999999999,6.0,6.0,879.1791,1716
2024-01-19 13:15:00,63.8,266.7318,191,-4.199999999999999,6.0,5.899999999999999,878.6334,1716
2024-01-19 13:18:00,64.1,265.502,191,-4.199999999999999,6.0,6.0,882.6535,1716
2024-01-19 13:21:00,64.0,265.625,191,-4.199999999999999,6.0,6.0,883.6773,1716
2024-01-19 13:24:00,64.1,267.5926,191,-4.300000000000001,6.0,6.0,887.0614,1716
2024-01-19 13:27:00,64.4,269.4372,191,-4.300000000000001,6.0,6.0,891.6034,1716
2024-01-19 13:30:00,65.4,267.1007,191,-4.199999999999999,6.0,6.0,909.6138,1716
2024-01-19 13:33:00,64.8,264.6412,191,-4.300000000000001,6.0,6.0,904.7283,1716
2024-01-19 13:36:00,65.1,264.3953,191,-4.200000000000003,6.0,5.900000000000002,908.7501,1716
2024-01-19 13:39:00,64.8,264.8871,191,-4.200000000000003,6.0,6.0,908.405,1716
2024-01-19 13:42:00,64.9,264.5182,192,-4.300000000000001,6.1,6.0,905.7031,1716
2024-01-19 13:45:00,64.9,265.1331,192,-4.200000000000003,6.0,6.0,908.2167,1716
2024-01-19 13:48:00,65.1,266.7318,192,-4.199999999999999,6.0,5.899999999999999,907.5395,1716
2024-01-19 13:51:00,65.4,268.3304,192,-4.400000000000002,6.0,6.100000000000001,918.1335,1717
2024-01-19 13:54:00,65.7,265.1331,192,-4.300000000000001,6.0,6.0,922.2874,1716
2024-01-19 13:57:00,65.4,263.6574,192,-4.300000000000001,6.1,6.0,917.8248,1716
2024-01-19 14:00:00,65.7,263.0425,192,-4.199999999999999,6.1,6.0,924.2374,1716
2024-01-19 14:03:00,65.2,261.1979,192,-4.199999999999999,6.1,5.899999999999999,918.7691,1716
2024-01-19 14:06:00,64.9,258.9844,192,-4.100000000000001,6.2,5.900000000000002,900.6439,1651
2024-01-19 14:09:00,65.3,261.8128,192,-4.199999999999999,6.1,6.0,913.4536,1716
2024-01-19 14:12:00,65.3,265.502,192,-4.300000000000001,6.1,6.0,912.7111,1716
2024-01-19 14:15:00,65.4,266.1169,192,-4.200000000000003,6.1,6.0,916.1194,1716
2024-01-19 14:18:00,65.3,266.7318,192,-4.300000000000001,6.1,6.0,913.8061,1715
2024-01-19 14:21:00,65.2,268.2075,192,-4.300000000000001,6.1,6.0,913.4934,1715
2024-01-19 14:24:00,65.3,270.175,192,-4.199999999999999,6.0,6.0,915.3483,1566
2024-01-19 14:27:00,66.0,278.6603,192,-4.300000000000001,5.9,6.099999999999998,936.174,1717
2024-01-19 14:30:00,67.0,271.4048,192,-4.400000000000002,6.0,6.199999999999999,952.1423,1717
2024-01-19 14:33:00,67.0,269.8062,192,-4.300000000000001,6.199999999999999,6.100000000000001,948.9124,1715
2024-01-19 14:36:00,66.8,269.1913,192,-4.300000000000001,6.199999999999999,6.099999999999998,946.5134,1715
2024-01-19 14:39:00,66.7,271.2818,192,-4.300000000000001,6.1,6.199999999999999,943.9195,1718
2024-01-19 14:42:00,66.7,272.8805,193,-4.199999999999999,6.1,6.099999999999998,942.7368,1718
2024-01-19 14:45:00,66.8,274.3562,193,-4.300000000000001,6.1,6.099999999999998,942.1368,1718
2024-01-19 14:48:00,66.7,276.5697,193,-4.300000000000001,6.0,6.199999999999999,943.626,1718
2024-01-19 14:51:00,67.0,276.2008,193,-4.300000000000001,6.0,6.099999999999998,950.2689,1718
2024-01-19 14:54:00,67.0,277.9225,193,-4.300000000000001,6.0,6.199999999999999,951.2095,1718
2024-01-19 14:57:00,67.4,278.4144,193,-4.399999999999999,6.0,6.199999999999999,957.3279,1717
2024-01-19 15:00:00,67.4,276.2008,193,-4.300000000000001,6.1,6.100000000000001,956.9044,1718
2024-01-19 15:03:00,67.5,275.463,193,-4.300000000000001,6.1,6.200000000000003,955.748,1718
2024-01-19 15:06:00,67.7,275.9549,193,-4.300000000000001,6.0,6.100000000000001,955.2729,1718
2024-01-19 15:09:00,67.5,275.5859,193,-4.400000000000002,6.1,6.200000000000003,962.6331,1718
2024-01-19 15:12:00,67.8,276.5697,193,-4.300000000000001,6.1,6.200000000000003,963.5568,1718
2024-01-19 15:15:00,68.0,277.7995,193,-4.399999999999999,6.199999999999999,6.199999999999999,970.0543,1718
2024-01-19 15:18:00,68.2,276.3238,193,-4.399999999999999,6.1,6.199999999999999,973.0237,1718
2024-01-19 15:21:00,68.0,280.9968,193,-4.300000000000001,6.199999999999999,6.199999999999999,973.103,1718
2024-01-19 16:09:00,70.0,277.4306,194,-4.399999999999999,6.3999999999999995,6.299999999999997,1021.793,1829
2024-01-19 16:12:00,69.6,275.5859,194,-4.299999999999997,6.3999999999999995,6.299999999999997,1009.927,1718
2024-01-19 16:15:00,68.9,275.0941,194,-4.399999999999999,6.3999999999999995,6.199999999999999,997.8884,1829
2024-01-19 16:18:00,67.3,263.7804,194,-4.199999999999999,6.3999999999999995,6.0,962.3641,1715
2024-01-19 16:21:00,64.4,256.4019,194,-4.099999999999998,6.3999999999999995,5.799999999999997,898.8755,1651
2024-01-19 16:24:00,62.8,253.3275,194,-4.100000000000001,6.3999999999999995,5.699999999999999,861.6213,1651
2024-01-19 16:27:00,62.1,252.3438,194,-4.0,6.3,5.700000000000003,850.1577,1651
2024-01-19 16:33:00,60.3,245.8261,194,-3.8000000000000007,6.3999999999999995,5.5,814.3986,1652
2024-01-19 16:36:00,60.3,242.7518,194,-3.8999999999999986,6.199999999999999,5.5,811.2993,1652
2024-01-19 16:39:00,60.3,240.5382,194,-3.900000000000002,6.3999999999999995,5.600000000000001,811.9945,1652
2024-01-19 16:42:00,59.7,238.0787,195,-3.8000000000000007,6.3999999999999995,5.5,801.2898,1652
2024-01-19 16:45:00,58.9,231.684,195,-3.799999999999997,6.499999999999999,5.399999999999999,783.7854,401
2024-01-19 16:48:00,57.3,225.2894,195,-3.599999999999998,6.3999999999999995,5.199999999999999,753.1354,186
2024-01-19 16:54:00,60.3,255.1722,195,-4.0,6.0,5.699999999999999,811.3104,616
2024-01-19 16:57:00,59.1,278.6603,195,-3.6999999999999993,5.500000000000001,5.5,777.49,799
2024-01-19 17:00:00,60.5,288.9902,195,-3.6000000000000014,5.799999999999999,5.300000000000001,818.727,154
2024-01-19 17:03:00,63.4,291.5726,195,-3.8000000000000007,5.6,5.600000000000001,875.3901,1765
2024-01-19 17:06:00,64.9,289.605,195,-4.0,6.0,5.800000000000001,910.4783,1562
2024-01-19 17:09:00,66.9,295.7538,195,-4.100000000000001,6.1,6.100000000000001,964.9439,1562
2024-01-19 17:12:00,68.3,297.1065,195,-4.199999999999999,5.8999999999999995,6.199999999999999,1011.672,1796
2024-01-19 17:15:00,70.4,300.3038,195,-4.300000000000001,5.8999999999999995,6.199999999999999,1031.746,1532
2024-01-19 17:18:00,70.4,298.4592,195,-4.199999999999999,6.1,6.199999999999999,1031.224,1532
2024-01-19 17:21:00,70.2,303.0093,195,-4.199999999999999,6.0,6.099999999999998,1032.357,1532
2024-01-19 17:24:00,70.6,303.3782,195,-4.199999999999999,6.0,6.199999999999999,1036.306,1532
2024-01-19 17:27:00,70.8,307.6823,195,-4.300000000000001,5.8,6.300000000000001,1039.858,1532
2024-01-19 17:30:00,70.4,312.6013,195,-4.200000000000003,5.8,6.200000000000003,1037.971,1532
2024-01-19 17:33:00,71.2,310.3877,195,-4.400000000000002,5.8,6.400000000000002,1043.896,1529
2024-01-19 17:36:00,72.0,305.7147,195,-4.5,6.0,6.5,1062.584,1533
2024-01-19 17:39:00,73.2,308.2972,195,-4.699999999999999,6.1,6.799999999999997,1101.266,1466
2024-01-19 17:42:00,74.4,308.7891,196,-4.800000000000001,6.0,6.800000000000001,1106.137,1466
2024-01-19 17:45:00,74.9,309.158,196,-4.699999999999999,6.0,6.800000000000001,1114.65,1466
2024-01-19 17:48:00,75.2,305.7147,196,-4.800000000000001,6.0,6.800000000000001,1124.079,1466
2024-01-19 18:09:00,69.4,279.6441,196,-4.300000000000001,6.2,6.199999999999999,997.0518,1718
2024-01-19 18:12:00,69.3,281.4887,196,-4.400000000000002,6.1,6.300000000000001,998.5674,1834
2024-01-19 18:15:00,68.7,274.3562,196,-4.300000000000001,6.2,6.199999999999999,992.1519,1718
2024-01-19 18:18:00,68.9,270.7899,196,-4.300000000000001,6.3,6.199999999999999,980.9749,1718
2024-01-19 18:21:00,67.9,271.4048,196,-4.300000000000001,6.199999999999999,6.099999999999998,969.7626,1718
2024-01-19 18:24:00,67.7,272.2656,196,-4.300000000000001,6.1,6.099999999999998,968.3318,1718
2024-01-19 18:27:00,67.4,268.2075,196,-4.300000000000001,6.2,6.099999999999998,954.085,1715
2024-01-19 18:30:00,68.5,280.5049,196,-4.300000000000001,5.9,6.100000000000001,970.7042,1802
2024-01-19 18:33:00,68.0,277.5535,196,-4.300000000000001,6.1,6.199999999999999,968.4063,1718
2024-01-19 18:36:00,68.3,281.7347,196,-4.300000000000001,6.0,6.199999999999999,965.9401,1718
2024-01-19 18:39:00,68.0,277.7995,196,-4.300000000000001,6.0,6.099999999999998,973.6935,1718
2024-01-19 18:42:00,68.9,282.8414,197,-4.399999999999999,6.0,6.300000000000001,981.7851,1832
2024-01-19 18:45:00,69.0,274.3562,197,-4.300000000000001,6.1,6.199999999999999,987.4745,1718
2024-01-19 18:48:00,66.9,270.421,197,-4.199999999999999,6.2,6.099999999999998,946.5648,1569
2024-01-19 18:51:00,67.0,274.7251,197,-4.200000000000003,6.2,6.0,947.1495,1718
2024-01-19 18:54:00,66.8,273.4954,197,-4.199999999999999,6.1,6.099999999999998,947.5453,1718
2024-01-19 18:57:00,66.7,272.0197,197,-4.200000000000003,6.1,6.0,945.2714,1718
2024-01-19 19:00:00,66.7,268.0845,197,-4.300000000000001,6.1,6.099999999999998,943.3601,1715
2024-01-19 19:03:00,65.1,242.7518,197,-4.200000000000003,6.3,5.900000000000002,878.4205,1648
2024-01-19 19:06:00,62.3,249.7613,197,-4.099999999999998,6.2,5.800000000000001,848.5703,1648
2024-01-19 19:12:00,59.7,234.1435,197,-3.8999999999999986,6.3,5.5,792.981,522
2024-01-19 19:15:00,59.3,240.4152,197,-3.8000000000000007,6.2,5.5,795.7035,1652
2024-01-19 19:18:00,58.7,237.3409,197,-3.8000000000000007,6.1000000000000005,5.399999999999999,783.9939,522
2024-01-19 19:21:00,58.7,233.0368,197,-3.8000000000000007,6.2,5.400000000000002,783.202,522
2024-01-19 19:24:00,58.5,239.4314,197,-3.8000000000000007,6.1000000000000005,5.400000000000002,782.217,598
2024-01-19 19:27:00,58.3,235.3732,197,-3.8000000000000007,6.1000000000000005,5.300000000000001,779.2512,522
2024-01-19 19:30:00,58.3,232.5449,197,-3.6999999999999993,6.2,5.300000000000001,777.2394,186
2024-01-19 19:33:00,58.3,232.2989,197,-3.799999999999997,6.2,5.399999999999999,777.7549,522
2024-01-19 19:36:00,57.5,227.9948,197,-3.6999999999999993,6.2,5.299999999999997,767.3063,186
2024-01-19 19:39:00,56.9,219.1406,197,-3.8999999999999986,6.2,5.399999999999999,755.2229,526
2024-01-19 19:42:00,56.6,223.6907,198,-3.8999999999999986,6.1000000000000005,5.5,751.6676,604
2024-01-19 19:45:00,56.5,226.888,198,-3.8999999999999986,6.1000000000000005,5.399999999999999,754.0933,522
2024-01-19 19:48:00,55.0,209.6716,198,-3.8999999999999986,6.2,5.299999999999997,731.1552,485
2024-01-19 19:51:00,55.0,215.3284,198,-3.8999999999999986,6.1000000000000005,5.399999999999999,733.0514,482
2024-01-19 19:54:00,55.2,217.296,198,-3.8999999999999986,6.2,5.399999999999999,731.6336,524
2024-01-19 19:57:00,54.8,212.1311,198,-3.799999999999997,6.3,5.299999999999997,723.0103,527
2024-01-19 20:00:00,54.8,217.9109,198,-3.799999999999997,6.2,5.299999999999997,728.8443,527
2024-01-19 20:03:00,55.2,219.6325,198,-3.8999999999999986,6.0,5.399999999999999,730.6769,484
2024-01-19 20:06:00,54.8,211.3932,198,-3.8999999999999986,6.1000000000000005,5.399999999999999,725.3014,485
2024-01-19 20:09:00,55.0,220.8623,198,-3.8999999999999986,6.1000000000000005,5.399999999999999,728.5196,524
2024-01-19 20:12:00,55.2,222.215,198,-3.8999999999999986,6.0,5.399999999999999,732.8886,484
2024-01-19 20:15:00,55.4,223.3218,198,-3.8999999999999986,6.0,5.399999999999999,734.7031,604
2024-01-19 20:18:00,55.3,224.3056,198,-3.8999999999999986,6.0,5.399999999999999,732.4511,604
2024-01-19 20:21:00,55.2,218.4028,198,-3.8999999999999986,6.0,5.399999999999999,732.8381,484
2024-01-19 20:24:00,57.3,254.5573,198,-3.8000000000000007,5.6000000000000005,5.300000000000001,764.9838,613
2024-01-19 20:27:00,58.5,259.1074,198,-4.0,5.8,5.700000000000003,780.1917,1695
2024-01-19 20:30:00,59.9,263.1655,198,-4.100000000000001,5.8,5.700000000000003,799.7233,1695
2024-01-19 20:33:00,62.1,262.7966,198,-4.100000000000001,5.9,5.899999999999999,838.508,1695
2024-01-19 20:36:00,62.5,265.8709,198,-4.200000000000003,6.0,6.0,849.3664,1716
2024-01-19 20:45:00,62.7,262.7966,199,-4.199999999999999,6.0,5.899999999999999,853.9937,1716
2024-01-19 20:48:00,62.7,260.952,199,-4.299999999999997,6.1,6.0,853.6845,1716
2024-01-19 20:51:00,62.5,259.9682,199,-4.299999999999997,6.1,5.899999999999999,852.2512,1716
2024-01-19 20:54:00,62.7,263.6574,199,-4.199999999999999,6.0,6.0,855.3668,1716
2024-01-19 20:57:00,62.5,261.3209,199,-4.199999999999999,6.1,5.900000000000002,851.8235,1716
2024-01-19 21:00:00,62.5,260.829,199,-4.299999999999997,6.1,6.0,852.3733,1716
2024-01-19 21:03:00,62.3,261.5668,199,-4.299999999999997,6.1,6.0,851.3269,1295
2024-01-19 21:06:00,62.5,262.0587,199,-4.199999999999999,6.0,5.900000000000002,853.4447,1716
2024-01-19 21:09:00,62.5,260.0912,199,-4.299999999999997,6.0,6.0,850.8396,1694
2024-01-19 21:12:00,62.5,261.4438,199,-4.300000000000001,6.1,5.900000000000002,852.7525,1716
2024-01-19 21:15:00,62.3,257.0168,199,-4.199999999999999,6.0,5.900000000000002,841.7783,1694
2024-01-19 21:18:00,62.4,260.0912,199,-4.199999999999999,6.1,5.900000000000002,850.0665,1694
2024-01-19 21:21:00,62.3,258.3695,199,-4.299999999999997,6.1,6.0,849.4019,1694
2024-01-19 21:24:00,62.3,256.8938,199,-4.199999999999999,6.1,5.900000000000002,850.7318,1694
2024-01-19 21:27:00,62.3,258.3695,199,-4.299999999999997,6.1,6.0,844.8157,1694
2024-01-19 21:30:00,62.4,258.8614,199,-4.299999999999997,6.1,6.0,851.5667,1694
2024-01-19 21:33:00,62.5,259.9682,199,-4.199999999999999,6.1,5.900000000000002,851.7911,1694
2024-01-19 21:36:00,62.5,260.2141,199,-4.199999999999999,6.0,5.900000000000002,845.5594,1694
2024-01-19 21:39:00,62.1,255.2951,199,-4.199999999999999,6.1,5.899999999999999,843.6029,1694
2024-01-19 21:42:00,62.1,257.5087,200,-4.199999999999999,6.0,5.899999999999999,843.7009,1694
2024-01-19 21:45:00,61.9,254.8032,200,-4.199999999999999,6.1,5.899999999999999,843.4512,1694
2024-01-19 21:48:00,61.9,252.9586,200,-4.199999999999999,6.0,5.800000000000001,840.6741,1694
2024-01-19 21:51:00,61.3,248.0396,200,-4.099999999999998,6.1000000000000005,5.899999999999999,843.4048,1692
2024-01-19 21:57:00,59.7,243.4896,200,-4.0,6.1000000000000005,5.699999999999999,804.0273,620
2024-01-19 22:00:00,59.5,214.8365,200,-4.0,6.1000000000000005,5.699999999999999,787.6684,486
2024-01-19 22:06:00,53.6,221.8461,200,-3.1999999999999993,6.800000000000001,4.899999999999999,698.4308,913
2024-01-22 08:24:00,49.5,219.6325,200,-3.6999999999999993,5.500000000000001,5.0,697.103,573
2024-01-22 08:27:00,44.4,276.0778,200,-3.3999999999999986,4.199999999999999,4.699999999999999,589.5323,739
2024-01-22 08:30:00,41.2,278.4144,200,-2.900000000000002,3.6999999999999993,4.0,507.7704,1054
2024-01-22 08:33:00,41.8,293.1713,200,-2.8000000000000007,3.700000000000001,4.0,497.1796,1052
2024-01-22 08:36:00,42.5,301.5336,200,-3.0,3.7,4.399999999999999,513.6882,1047
2024-01-22 08:39:00,43.6,288.2523,200,-3.5,3.9000000000000004,4.699999999999999,509.8476,1068
2024-01-22 08:42:00,41.1,251.7289,200,-2.900000000000002,4.2,4.200000000000003,468.1089,35
2024-01-22 08:45:00,40.5,228.6097,200,-2.8000000000000007,4.4,4.0,459.0829,678
2024-01-22 08:48:00,39.5,222.5839,201,-2.6999999999999993,4.6,4.0,452.4584,1034
2024-01-22 08:51:00,39.1,254.5573,201,-2.6000000000000014,4.1,3.8000000000000007,436.0723,35
2024-01-22 08:54:00,38.9,261.3209,201,-2.5,3.9000000000000004,3.8000000000000007,435.5599,40
2024-01-22 08:57:00,39.3,256.5249,201,-2.6999999999999993,4.1,3.8999999999999986,439.7127,35
2024-01-22 09:00:00,39.9,282.1036,201,-2.900000000000002,3.8999999999999995,4.300000000000001,455.212,1054
2024-01-22 09:03:00,42.1,287.2685,201,-3.1999999999999993,3.999999999999999,4.600000000000001,473.4796,1049
2024-01-22 09:06:00,42.8,289.605,201,-3.1999999999999993,3.999999999999999,4.599999999999998,483.1709,1049
2024-01-22 09:09:00,42.8,280.6279,201,-3.3000000000000007,4.199999999999999,4.699999999999999,486.7378,1069
2024-01-22 09:12:00,42.8,273.1265,201,-3.1999999999999993,4.199999999999999,4.600000000000001,482.2378,751
2024-01-22 09:15:00,42.2,264.0263,201,-3.1999999999999993,4.3999999999999995,4.5,478.648,738
2024-01-22 09:18:00,42.5,267.1007,201,-3.1999999999999993,4.3999999999999995,4.600000000000001,479.055,738
2024-01-22 09:21:00,42.7,264.3953,201,-3.3000000000000007,4.299999999999999,4.600000000000001,479.2542,738
2024-01-22 09:24:00,42.5,266.2399,201,-3.1999999999999993,4.299999999999999,4.600000000000001,478.8929,738
2024-01-22 09:27:00,42.8,275.34,201,-3.3000000000000007,4.199999999999999,4.699999999999999,483.0111,739
2024-01-22 09:30:00,43.2,284.5631,201,-3.3000000000000007,4.200000000000001,4.699999999999999,487.3309,1069
2024-01-22 09:36:00,45.2,312.2324,201,-3.5,4.000000000000001,5.0,514.6976,1046
2024-01-22 09:39:00,48.1,317.3973,201,-3.6999999999999993,4.200000000000001,5.300000000000001,570.1885,1066
2024-01-22 09:42:00,48.5,319.1189,201,-3.8000000000000007,4.200000000000001,5.400000000000002,575.0415,1066
2024-01-22 09:45:00,48.5,320.2257,201,-3.8000000000000007,4.300000000000001,5.400000000000002,575.2471,1066
2024-01-22 09:48:00,48.5,319.1189,202,-3.900000000000002,4.300000000000001,5.400000000000002,575.5036,1066
2024-01-22 09:51:00,48.7,306.3296,202,-4.699999999999999,4.300000000000001,6.199999999999999,582.922,1092
2024-01-22 09:54:00,48.7,308.1742,202,-4.699999999999999,4.300000000000001,6.300000000000001,583.7872,1092
2024-01-22 09:57:00,47.9,294.401,202,-4.399999999999999,4.4,6.0,573.106,1106
2024-01-22 10:00:00,47.3,272.2656,202,-4.300000000000001,4.499999999999999,5.899999999999999,564.0604,1760
2024-01-22 10:03:00,45.4,261.5668,202,-4.199999999999999,4.6,5.800000000000001,539.4554,1754
2024-01-22 10:06:00,45.8,254.1884,202,-4.099999999999998,4.6,5.699999999999999,541.6229,1756
2024-01-22 10:09:00,45.6,261.5668,202,-4.100000000000001,4.6,5.5,538.5466,1756
2024-01-22 10:12:00,45.0,265.0101,202,-3.8000000000000007,4.499999999999999,5.099999999999998,531.4327,723
2024-01-22 10:15:00,44.4,265.0101,202,-3.6999999999999993,4.3999999999999995,5.0,528.7359,723
2024-01-22 10:18:00,44.0,260.706,202,-3.6999999999999993,4.3999999999999995,5.0,520.4892,723
2024-01-22 10:21:00,43.2,260.706,202,-3.5,4.3999999999999995,4.899999999999999,508.1596,744
2024-01-22 10:24:00,42.2,257.0168,202,-3.5,4.3,4.800000000000001,488.8492,716
2024-01-22 10:27:00,42.2,255.6641,202,-3.3999999999999986,4.3,4.800000000000001,491.1463,717
2024-01-22 10:30:00,42.2,254.4343,202,-3.400000000000002,4.3999999999999995,4.800000000000001,492.6635,717
2024-01-22 10:33:00,41.8,259.1074,202,-3.5,4.300000000000001,4.800000000000001,482.1772,716
2024-01-22 10:36:00,41.8,253.9424,202,-3.3999999999999986,4.5,4.800000000000001,480.4083,717
2024-01-22 10:39:00,41.8,251.7289,202,-3.5,4.5,4.800000000000001,472.0101,716
2024-01-22 10:42:00,41.8,251.4829,202,-3.400000000000002,4.4,4.800000000000001,477.0374,717
2024-01-22 10:45:00,42.1,254.1884,202,-3.5,4.5,4.899999999999999,479.164,716
2024-01-22 10:48:00,42.7,266.8547,203,-3.5,4.4,4.899999999999999,491.9729,744
2024-01-22 10:51:00,42.8,262.6736,203,-3.6000000000000014,4.4,5.0,486.9196,745
2024-01-22 10:54:00,43.1,268.9453,203,-3.6000000000000014,4.4,5.0,492.0645,745
2024-01-22 10:57:00,42.8,268.8223,203,-3.5,4.4,5.0,493.9232,745
2024-01-22 11:00:00,42.5,259.9682,203,-3.400000000000002,4.5,4.800000000000001,486.4651,744
2024-01-22 11:03:00,42.2,260.0912,203,-3.5,4.4,4.800000000000001,483.0651,744
2024-01-22 11:06:00,42.0,255.2951,203,-3.400000000000002,4.300000000000001,4.800000000000001,480.5492,717
2024-01-22 11:09:00,41.8,255.91,203,-3.3999999999999986,4.300000000000001,4.800000000000001,479.5333,717
2024-01-22 11:12:00,42.5,262.7966,203,-3.3999999999999986,4.300000000000001,4.799999999999997,482.2801,738
2024-01-22 11:15:00,42.8,257.1397,203,-3.5,4.300000000000001,4.899999999999999,488.3805,716
2024-01-22 11:18:00,43.1,255.4181,203,-3.5,4.4,4.900000000000002,495.7004,716
2024-01-22 11:21:00,43.1,254.5573,203,-3.5,4.5,4.900000000000002,497.1136,716
2024-01-22 11:24:00,43.4,254.8032,203,-3.5,4.5,4.899999999999999,499.5027,716
2024-01-22 11:27:00,44.2,263.9034,203,-3.599999999999998,4.499999999999999,5.0,510.1691,723
2024-01-22 11:30:00,43.8,262.1817,203,-3.599999999999998,4.3999999999999995,5.0,505.4392,723
2024-01-22 11:33:00,46.4,261.5668,203,-3.700000000000003,4.699999999999999,5.100000000000001,545.3735,723
2024-01-22 11:36:00,45.2,263.1655,203,-3.700000000000003,4.699999999999999,5.300000000000001,544.4747,723
2024-01-22 11:39:00,45.2,257.1397,203,-3.6999999999999993,4.699999999999999,5.100000000000001,528.4371,726
2024-01-22 11:42:00,46.6,273.0035,203,-3.6999999999999993,4.6,5.199999999999999,557.9084,1753
2024-01-22 11:45:00,47.1,279.2752,203,-3.8999999999999986,4.5,5.399999999999999,554.5781,1750
2024-01-22 11:48:00,47.5,278.7833,204,-3.8999999999999986,4.6,5.399999999999999,563.138,1753
2024-01-22 11:51:00,47.5,277.7995,204,-4.0,4.6,5.399999999999999,565.7244,1750
2024-01-22 11:54:00,47.5,276.6927,204,-3.8000000000000007,4.6,5.300000000000001,565.2374,1753
2024-01-22 11:57:00,47.3,273.2494,204,-3.900000000000002,4.6,5.400000000000002,568.7272,1753
2024-01-22 12:00:00,47.5,276.6927,204,-3.8999999999999986,4.6,5.300000000000001,564.669,1753
2024-01-22 12:03:00,47.7,275.7089,204,-3.8999999999999986,4.6,5.5,575.8696,1753
2024-01-22 12:06:00,48.1,276.9387,204,-3.900000000000002,4.699999999999999,5.400000000000002,576.3546,1753
2024-01-22 12:12:00,48.9,274.3562,204,-3.8999999999999986,4.699999999999999,5.5,589.7402,1753
2024-01-22 12:15:00,48.7,273.8643,204,-4.0,4.699999999999999,5.5,588.075,1752
2024-01-22 12:18:00,48.7,274.7251,204,-3.8999999999999986,4.699999999999999,5.5,587.1827,1753
2024-01-22 12:21:00,48.5,275.7089,204,-3.8999999999999986,4.699999999999999,5.399999999999999,586.5177,1753
2024-01-22 12:24:00,48.5,275.5859,204,-3.8000000000000007,4.6,5.400000000000002,583.8679,1753
2024-01-22 12:27:00,48.3,275.463,204,-3.900000000000002,4.6,5.400000000000002,582.6707,1753
2024-01-22 12:30:00,48.4,272.2656,204,-3.900000000000002,4.6,5.400000000000002,582.5621,1753
2024-01-22 12:33:00,48.5,275.7089,204,-3.8000000000000007,4.6,5.300000000000001,567.0439,1753
2024-01-22 12:36:00,48.9,279.89,204,-4.0,4.6,5.5,593.3257,1750
2024-01-22 12:39:00,49.7,294.524,204,-4.100000000000001,4.6,5.600000000000001,604.1058,1108
2024-01-22 12:42:00,49.7,286.1617,204,-4.100000000000001,4.699999999999999,5.699999999999999,604.4604,1106
2024-01-22 12:45:00,50.4,298.2133,204,-4.299999999999997,4.6,5.799999999999997,628.4888,1106
2024-01-22 12:48:00,51.0,291.0807,205,-4.299999999999997,4.699999999999999,5.799999999999997,624.7534,1106
2024-01-22 12:51:00,51.0,288.9902,205,-4.199999999999999,4.800000000000001,5.899999999999999,626.0118,1106
2024-01-22 12:54:00,51.3,286.4077,205,-4.300000000000001,4.9,5.899999999999999,627.9943,1786
2024-01-22 12:57:00,51.0,276.8157,205,-4.300000000000001,5.0,5.900000000000002,623.1087,1748
2024-01-22 13:00:00,50.8,271.6508,205,-4.300000000000001,5.0,5.900000000000002,621.9688,1748
2024-01-22 13:03:00,50.7,265.2561,205,-4.300000000000001,5.1000000000000005,5.800000000000001,618.8287,1848
2024-01-22 13:06:00,50.7,266.2399,205,-4.200000000000003,5.1000000000000005,5.800000000000001,619.6421,1755
2024-01-22 13:09:00,50.9,270.544,205,-4.200000000000003,5.1000000000000005,5.800000000000001,623.2689,1748
2024-01-22 13:12:00,50.8,269.8062,205,-4.300000000000001,5.1000000000000005,5.899999999999999,622.0048,1848
2024-01-22 13:15:00,51.0,272.2656,205,-4.199999999999999,5.1000000000000005,5.899999999999999,624.0234,1748
2024-01-22 13:18:00,50.8,270.421,205,-4.300000000000001,5.1000000000000005,5.899999999999999,623.3222,1848
2024-01-22 13:21:00,51.0,270.7899,205,-4.300000000000001,5.1000000000000005,6.0,623.9944,1848
2024-01-22 13:24:00,51.0,279.0292,205,-4.300000000000001,5.1000000000000005,6.0,626.4523,1786
2024-01-22 13:27:00,51.3,281.6117,205,-4.300000000000001,5.0,6.0,627.5807,1786
2024-01-22 13:30:00,51.0,275.5859,205,-4.400000000000002,5.0,6.0,625.5092,1787
2024-01-22 13:33:00,51.0,262.7966,205,-4.199999999999999,5.1000000000000005,5.900000000000002,620.1597,1755
2024-01-22 13:36:00,49.5,263.2885,205,-4.100000000000001,5.1000000000000005,5.699999999999999,600.7731,1755
2024-01-22 13:39:00,49.5,265.502,205,-4.100000000000001,5.1000000000000005,5.699999999999999,596.967,1755
2024-01-22 13:42:00,49.9,270.7899,205,-4.199999999999999,5.0,5.799999999999997,604.6334,1748
2024-01-22 13:45:00,50.1,273.0035,205,-4.299999999999997,5.0,5.799999999999997,606.9611,1748
2024-01-22 13:48:00,49.9,269.9291,206,-4.299999999999997,5.1000000000000005,5.799999999999997,603.3949,1848
2024-01-22 13:51:00,49.9,270.421,206,-4.199999999999999,5.1000000000000005,5.799999999999997,603.8734,1748
2024-01-22 13:54:00,49.9,268.6994,206,-4.199999999999999,5.1000000000000005,5.800000000000001,604.4759,1748
2024-01-22 13:57:00,50.1,268.9453,206,-4.199999999999999,5.1000000000000005,5.800000000000001,605.2665,1748
2024-01-22 14:00:00,50.3,271.1588,206,-4.300000000000001,5.0,5.800000000000001,608.5812,1748
2024-01-22 14:03:00,50.1,265.0101,206,-4.199999999999999,5.2,5.800000000000001,606.3291,1755
2024-01-22 14:06:00,49.9,259.7222,206,-4.300000000000001,5.2,5.900000000000002,602.9648,1849
2024-01-22 14:09:00,50.1,263.7804,206,-4.200000000000003,5.2,5.800000000000001,603.4744,1755
2024-01-22 14:12:00,50.1,261.4438,206,-4.200000000000003,5.2,5.800000000000001,605.8044,1755
2024-01-22 14:15:00,49.5,261.1979,206,-4.199999999999999,5.2,5.800000000000001,596.7582,1755
2024-01-22 14:18:00,49.9,264.0263,206,-4.300000000000001,5.199999999999999,5.899999999999999,600.2042,1848
2024-01-22 14:21:00,49.7,257.8776,206,-4.300000000000001,5.3,5.800000000000001,598.6313,1849
2024-01-22 14:24:00,49.5,256.6479,206,-4.199999999999999,5.3999999999999995,5.699999999999999,592.8828,1723
2024-01-22 14:27:00,49.3,260.0912,206,-4.199999999999999,5.3,5.699999999999999,592.1171,1755
2024-01-22 14:30:00,49.5,255.6641,206,-4.199999999999999,5.3,5.800000000000001,591.4437,1723
2024-01-22 14:33:00,48.7,254.5573,206,-4.199999999999999,5.3,5.699999999999999,586.507,1723
2024-01-22 14:36:00,49.3,262.0587,206,-4.199999999999999,5.1,5.800000000000001,587.7363,1755
2024-01-22 14:39:00,49.5,268.8223,206,-4.199999999999999,5.199999999999999,5.800000000000001,592.8484,1848
2024-01-22 14:42:00,49.5,268.2075,206,-4.299999999999997,5.199999999999999,5.899999999999999,592.7372,1848
2024-01-22 14:45:00,50.3,273.6183,206,-4.399999999999999,5.1,6.0,605.0837,1848
2024-01-22 14:48:00,50.3,271.4048,207,-4.299999999999997,5.199999999999999,6.0,605.1013,1848
2024-01-22 14:51:00,50.1,263.9034,207,-4.300000000000001,5.299999999999999,6.0,603.5851,1848
2024-01-22 14:54:00,50.3,269.5602,207,-4.300000000000001,5.199999999999999,6.0,606.0702,1848
2024-01-22 14:57:00,50.3,265.2561,207,-4.300000000000001,5.299999999999999,5.899999999999999,605.1777,1848
2024-01-22 15:00:00,50.1,259.4763,207,-4.400000000000002,5.500000000000001,6.0,602.1993,1849
2024-01-22 15:03:00,50.1,259.1074,207,-4.200000000000003,5.3999999999999995,5.900000000000002,601.89,1723
2024-01-22 15:06:00,50.1,262.7966,207,-4.399999999999999,5.3999999999999995,6.0,603.546,1849
2024-01-22 15:09:00,50.1,261.4438,207,-4.399999999999999,5.3999999999999995,6.0,603.2515,1849
2024-01-22 15:12:00,50.3,262.5506,207,-4.300000000000001,5.3999999999999995,6.0,604.3707,1848
2024-01-22 15:15:00,50.3,264.0263,207,-4.5,5.299999999999999,6.100000000000001,603.9406,1849
2024-01-22 15:18:00,50.3,263.7804,207,-4.5,5.3999999999999995,6.100000000000001,605.0967,1849
2024-01-22 15:21:00,50.5,274.1103,207,-4.599999999999998,5.299999999999999,6.199999999999999,609.087,1787
2024-01-22 15:24:00,50.8,282.2266,207,-4.5,5.199999999999999,6.299999999999997,613.4619,1787
2024-01-22 15:27:00,50.8,280.259,207,-4.599999999999998,5.199999999999999,6.199999999999999,612.723,1787
2024-01-22 15:30:00,50.9,279.0292,207,-4.5,5.199999999999999,6.199999999999999,610.4149,1787
2024-01-22 15:33:00,50.9,278.1684,207,-4.600000000000001,5.199999999999999,6.300000000000001,612.9418,1787
2024-01-22 15:36:00,50.7,274.1103,207,-4.600000000000001,5.199999999999999,6.300000000000001,611.5621,1787
2024-01-22 15:39:00,50.5,271.0359,207,-4.5,5.299999999999999,6.199999999999999,606.8773,1848
2024-01-22 15:42:00,50.4,271.0359,207,-4.5,5.199999999999999,6.199999999999999,608.3181,1787
2024-01-22 15:45:00,50.3,268.5764,207,-4.5,5.3,6.199999999999999,606.5259,1848
2024-01-22 15:48:00,50.3,265.8709,208,-4.5,5.3,6.199999999999999,606.6435,1849
2024-01-22 15:51:00,50.3,265.8709,208,-4.5,5.3999999999999995,6.199999999999999,605.4645,1849
2024-01-22 15:54:00,50.5,268.0845,208,-4.5,5.3,6.199999999999999,607.0608,1848
2024-01-22 15:57:00,49.9,261.8128,208,-4.5,5.3999999999999995,6.100000000000001,599.0199,1849
2024-01-22 16:00:00,49.9,265.748,208,-4.400000000000002,5.3,6.100000000000001,596.8917,1848
2024-01-22 16:03:00,49.9,265.1331,208,-4.5,5.3,6.0,598.0793,1849
2024-01-22 16:06:00,49.1,259.5992,208,-4.399999999999999,5.3999999999999995,6.099999999999998,588.1539,1849
2024-01-22 16:09:00,49.3,261.9358,208,-4.300000000000001,5.3,5.900000000000002,588.8225,1848
2024-01-22 16:12:00,48.7,261.3209,208,-3.900000000000002,5.3999999999999995,5.5,567.4495,1735
2024-01-22 16:15:00,48.1,257.5087,208,-4.0,5.199999999999999,5.599999999999998,569.2189,1738
2024-01-22 16:18:00,47.9,259.3533,208,-3.5,5.199999999999999,5.200000000000003,565.049,552
2024-01-22 16:21:00,48.1,258.7384,208,-3.6999999999999993,5.1,5.399999999999999,565.068,1737
2024-01-22 16:24:00,48.7,260.583,208,-4.300000000000001,5.199999999999999,5.900000000000002,580.6647,1848
2024-01-22 16:27:00,48.7,264.6412,208,-4.199999999999999,5.199999999999999,5.800000000000001,580.3401,1755
2024-01-22 16:30:00,49.3,267.1007,208,-4.300000000000001,5.199999999999999,5.900000000000002,590.8206,1848
2024-01-22 16:33:00,49.3,266.4858,208,-4.300000000000001,5.199999999999999,5.900000000000002,593.0384,1848
2024-01-22 16:36:00,49.7,270.667,208,-4.300000000000001,5.1,5.899999999999999,591.2557,1848
2024-01-22 16:39:00,50.1,269.8062,208,-4.400000000000002,5.199999999999999,6.0,606.4164,1848
2024-01-22 16:42:00,49.9,262.4277,208,-4.300000000000001,5.1,6.0,599.4932,1848
2024-01-22 16:45:00,49.7,259.3533,208,-4.300000000000001,5.299999999999999,5.900000000000002,600.5007,1849
2024-01-22 16:48:00,49.6,258.7384,209,-4.300000000000001,5.199999999999999,5.899999999999999,597.2577,1849
2024-01-22 16:51:00,49.5,257.2627,209,-4.199999999999999,5.199999999999999,5.799999999999997,594.6247,1723
2024-01-22 16:54:00,49.3,255.2951,209,-4.199999999999999,5.199999999999999,5.799999999999997,597.2468,1723
2024-01-22 16:57:00,49.3,254.4343,209,-4.199999999999999,5.199999999999999,5.799999999999997,593.5637,1723
2024-01-22 17:00:00,49.3,258.9844,209,-4.299999999999997,5.199999999999999,5.899999999999999,594.1129,1849
2024-01-22 17:03:00,49.3,256.5249,209,-4.100000000000001,5.199999999999999,5.699999999999999,591.6544,1723
2024-01-22 17:06:00,49.3,256.8938,209,-4.199999999999999,5.199999999999999,5.800000000000001,591.4005,1723
2024-01-22 17:09:00,49.3,255.91,209,-4.199999999999999,5.199999999999999,5.800000000000001,593.6536,1723
2024-01-22 17:12:00,49.1,252.2208,209,-4.199999999999999,5.3,5.699999999999999,590.8018,1723
2024-01-22 17:15:00,49.1,252.7127,209,-4.199999999999999,5.199999999999999,5.699999999999999,590.3346,1723
2024-01-22 17:18:00,49.1,252.0978,209,-4.199999999999999,5.199999999999999,5.699999999999999,590.1901,1723
2024-01-22 17:21:00,49.1,251.6059,209,-4.100000000000001,5.3,5.699999999999999,590.8703,1723
2024-01-22 17:24:00,49.1,250.8681,209,-4.100000000000001,5.3,5.699999999999999,591.6977,1723
2024-01-22 17:27:00,49.1,250.3762,209,-4.199999999999999,5.3,5.699999999999999,590.28,1723
2024-01-22 17:30:00,48.9,243.9815,209,-4.199999999999999,5.3,5.799999999999997,587.0672,1723
2024-01-22 17:33:00,48.9,250.4991,209,-4.199999999999999,5.3,5.799999999999997,591.8947,1723
2024-01-22 17:36:00,49.3,254.5573,209,-4.199999999999999,5.299999999999999,5.799999999999997,592.6099,1723
2024-01-22 17:39:00,49.1,254.0654,209,-4.199999999999999,5.299999999999999,5.699999999999999,587.3726,1723
2024-01-22 17:42:00,48.9,261.5668,209,-4.199999999999999,5.199999999999999,5.799999999999997,588.9885,1755
2024-01-22 17:45:00,49.1,259.3533,209,-4.300000000000001,5.199999999999999,5.800000000000001,589.5389,1849
2024-01-22 17:48:00,48.9,255.4181,210,-4.300000000000001,5.299999999999999,5.800000000000001,587.8111,1849
2024-01-22 17:51:00,48.7,251.114,210,-4.199999999999999,5.299999999999999,5.800000000000001,585.5518,1723
2024-01-22 17:54:00,48.9,250.991,210,-4.199999999999999,5.299999999999999,5.800000000000001,585.6559,1723
2024-01-22 17:57:00,48.7,249.1464,210,-4.199999999999999,5.299999999999999,5.800000000000001,584.6742,1723
2024-01-22 18:00:00,48.3,241.1531,210,-4.100000000000001,5.3999999999999995,5.699999999999999,579.9363,1719
2024-01-22 18:03:00,48.5,240.5382,210,-4.100000000000001,5.499999999999999,5.699999999999999,580.1636,1719
2024-01-22 18:06:00,48.5,239.8003,210,-4.200000000000003,5.499999999999999,5.700000000000003,580.8553,1719
2024-01-22 18:09:00,47.7,221.8461,210,-4.100000000000001,5.499999999999999,5.700000000000003,564.7827,606
2024-01-22 18:12:00,46.1,214.4676,210,-3.900000000000002,5.799999999999999,5.400000000000002,547.6906,493
2024-01-22 18:15:00,45.6,218.1568,210,-4.0,5.699999999999999,5.399999999999999,545.4608,493
2024-01-22 18:18:00,44.6,218.7717,210,-3.8000000000000007,5.499999999999999,5.199999999999999,527.1956,493
2024-01-22 18:21:00,44.2,214.8365,210,-3.6999999999999993,5.499999999999999,5.199999999999999,512.9114,471
2024-01-22 18:24:00,43.7,212.9919,210,-3.6999999999999993,5.499999999999999,5.099999999999998,512.1556,471
2024-01-22 18:27:00,43.2,215.0825,210,-3.6999999999999993,5.3999999999999995,5.100000000000001,505.3053,471
2024-01-22 18:30:00,43.7,223.0758,210,-3.6999999999999993,5.299999999999999,5.100000000000001,516.097,470
2024-01-22 18:33:00,43.1,227.134,210,-3.6999999999999993,5.199999999999999,5.099999999999998,499.8294,470
