Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-22 18:36:00,42.7,218.2798,210,-3.6999999999999993,5.299999999999999,5.099999999999998,496.22,470
2024-01-22 18:39:00,42.6,213.3608,210,-3.599999999999998,5.3,5.0,490.3164,469
2024-01-22 18:42:00,42.5,208.3189,210,-3.599999999999998,5.3999999999999995,4.899999999999999,490.3719,471
2024-01-22 18:45:00,42.2,207.95,210,-3.6000000000000014,5.3999999999999995,5.0,488.9389,471
2024-01-22 18:48:00,42.5,215.3284,211,-3.6000000000000014,5.3,5.0,488.9951,471
2024-01-22 18:51:00,42.2,208.3189,211,-3.5,5.3999999999999995,4.899999999999999,485.6833,479
2024-01-22 18:54:00,41.8,209.7946,211,-3.6000000000000014,5.3,4.900000000000002,484.0905,469
2024-01-22 18:57:00,41.7,218.4028,211,-3.5,5.1,4.900000000000002,476.4187,469
2024-01-22 19:00:00,41.5,218.2798,211,-3.599999999999998,5.1,5.0,474.1545,470
2024-01-22 19:03:00,41.5,211.6392,211,-3.5,5.199999999999999,4.899999999999999,470.1473,469
2024-01-22 19:06:00,41.1,210.1635,211,-3.5,5.199999999999999,4.800000000000001,467.4411,469
2024-01-22 19:09:00,40.8,207.3351,211,-3.5,5.3,4.900000000000002,467.2478,469
2024-01-22 19:12:00,41.1,212.0081,211,-3.5,5.3,4.900000000000002,466.9571,469
2024-01-22 19:15:00,41.3,212.8689,211,-3.5,5.199999999999999,4.900000000000002,469.0406,469
2024-01-22 19:18:00,41.3,209.7946,211,-3.5,5.199999999999999,4.899999999999999,465.5973,469
2024-01-22 19:21:00,40.7,203.6458,211,-3.3999999999999986,5.3,4.799999999999997,455.1487,479
2024-01-22 19:24:00,39.9,196.2674,211,-3.5,5.3,4.799999999999997,448.2549,939
2024-01-22 19:27:00,39.9,229.4705,211,-3.6999999999999993,4.9,5.0,444.2913,978
2024-01-22 19:30:00,40.3,217.9109,211,-3.900000000000002,4.9,5.199999999999999,452.259,470
2024-01-23 09:54:00,49.7,289.1131,211,-5.100000000000001,4.6000000000000005,6.600000000000001,744.9971,1420
2024-01-23 09:57:00,46.2,289.728,211,-4.699999999999999,4.299999999999999,6.399999999999999,630.5886,1093
2024-01-23 10:00:00,41.7,282.8414,211,-4.299999999999999,4.199999999999999,5.799999999999999,509.3077,1760
2024-01-23 10:03:00,38.3,277.5535,211,-3.6999999999999993,3.8999999999999995,5.100000000000001,430.4618,718
2024-01-23 10:06:00,34.7,278.0454,212,-3.3999999999999986,3.4000000000000004,4.600000000000001,383.1264,1060
2024-01-23 10:09:00,35.6,280.5049,212,-3.3999999999999986,3.5,4.699999999999999,385.3062,1060
2024-01-23 10:12:00,35.6,271.6508,212,-3.5000000000000018,3.5999999999999996,4.799999999999999,383.9492,1060
2024-01-23 10:15:00,35.6,274.7251,212,-3.299999999999999,3.5999999999999996,4.700000000000001,384.9423,1060
2024-01-23 10:18:00,35.1,272.2656,212,-3.1999999999999993,3.5,4.399999999999999,380.0798,1060
2024-01-23 10:21:00,35.0,269.5602,212,-3.1999999999999993,3.5,4.399999999999999,377.9749,1060
2024-01-23 10:24:00,35.3,270.421,212,-3.1999999999999993,3.5,4.5,382.8604,1060
2024-01-23 10:27:00,35.3,273.2494,212,-3.1999999999999993,3.5,4.400000000000002,380.6118,1060
2024-01-23 10:30:00,35.6,274.4792,212,-3.1999999999999993,3.4000000000000004,4.5,385.4457,1060
2024-01-23 10:33:00,35.6,271.8967,212,-3.3000000000000007,3.4000000000000004,4.5,387.5503,1060
2024-01-23 10:36:00,35.7,276.9387,212,-3.3000000000000007,3.4000000000000004,4.400000000000002,388.8945,1060
2024-01-23 10:39:00,36.1,273.7413,212,-3.5,3.5999999999999996,4.799999999999997,394.0835,1060
2024-01-23 10:42:00,36.1,273.0035,212,-3.5,3.5999999999999996,4.899999999999999,395.4513,1060
2024-01-23 10:45:00,36.3,274.1103,212,-3.5,3.8,4.800000000000001,395.5464,1055
2024-01-23 10:48:00,36.3,277.1846,212,-3.5000000000000018,3.8,4.799999999999999,397.7174,1055
2024-01-23 10:51:00,36.6,292.1875,212,-3.6000000000000014,3.6999999999999993,5.0,400.8956,1055
2024-01-23 10:54:00,36.6,285.3009,212,-3.6000000000000014,3.5999999999999996,4.899999999999999,401.2989,1055
2024-01-23 10:57:00,36.6,283.9482,212,-3.5999999999999996,3.6999999999999993,4.999999999999998,401.362,1055
2024-01-23 11:00:00,36.7,284.932,212,-3.599999999999998,3.6999999999999993,5.0,400.9861,1055
2024-01-23 11:03:00,36.6,282.3495,212,-3.6000000000000014,3.6999999999999993,5.0,400.4344,1055
2024-01-23 11:06:00,36.7,282.8414,213,-3.6999999999999993,3.6999999999999993,5.0,402.1456,1055
2024-01-23 11:09:00,36.7,279.7671,213,-3.5999999999999996,3.6999999999999993,5.000000000000002,401.8438,1055
2024-01-23 11:12:00,36.8,279.89,213,-3.5999999999999996,3.799999999999999,5.000000000000002,401.5164,1055
2024-01-23 11:15:00,36.8,280.013,213,-3.6999999999999993,3.6999999999999993,5.100000000000001,402.8037,1055
2024-01-23 11:18:00,36.9,281.4887,213,-3.6999999999999993,3.8000000000000007,5.100000000000001,404.1201,1055
2024-01-23 11:21:00,37.2,283.4563,213,-3.6999999999999993,3.8000000000000007,5.100000000000001,403.8916,1055
2024-01-23 11:24:00,37.3,283.9482,213,-3.9000000000000004,3.9000000000000004,5.299999999999999,411.8729,718
2024-01-23 11:27:00,37.6,277.7995,213,-3.799999999999999,4.0,5.299999999999999,412.4763,718
2024-01-23 11:30:00,37.3,280.6279,213,-3.700000000000001,3.9000000000000004,5.200000000000001,412.6926,1055
2024-01-23 11:33:00,37.4,282.2266,213,-3.8999999999999986,3.9000000000000004,5.300000000000001,412.485,718
2024-01-23 11:36:00,37.4,278.0454,213,-3.8000000000000007,4.0,5.199999999999999,412.0076,718
2024-01-23 11:39:00,37.3,275.5859,213,-3.8000000000000007,4.0,5.199999999999999,409.8693,718
2024-01-23 11:42:00,37.3,273.1265,213,-3.8000000000000007,4.0,5.199999999999999,410.7788,718
2024-01-23 11:45:00,37.3,271.2818,213,-3.8000000000000007,4.0,5.199999999999999,411.5964,718
2024-01-23 11:48:00,37.3,275.34,213,-3.8000000000000007,4.0,5.199999999999999,410.238,718
2024-01-23 11:51:00,37.3,270.667,213,-3.8000000000000007,4.0,5.199999999999999,410.1122,718
2024-01-23 11:54:00,37.3,273.2494,213,-3.6999999999999993,4.0,5.199999999999999,411.7173,718
2024-01-23 11:57:00,37.3,276.0778,213,-3.8000000000000007,4.0,5.300000000000001,410.5234,718
2024-01-23 12:00:00,37.3,276.2008,213,-3.8000000000000007,4.0,5.199999999999999,409.6554,718
2024-01-23 12:03:00,37.3,268.6994,213,-3.8000000000000007,4.1000000000000005,5.199999999999999,409.7683,718
2024-01-23 12:06:00,37.3,263.9034,214,-3.8000000000000007,4.1000000000000005,5.199999999999999,408.5361,714
2024-01-23 12:09:00,37.3,266.7318,214,-3.8000000000000007,4.2,5.199999999999999,410.136,718
2024-01-23 12:12:00,37.3,271.0359,214,-3.8000000000000007,4.1,5.199999999999999,411.0437,718
2024-01-23 12:15:00,37.3,274.7251,214,-3.8000000000000007,4.1,5.199999999999999,411.4903,718
2024-01-23 12:18:00,37.3,259.3533,214,-3.6999999999999993,4.2,5.199999999999999,406.3235,714
2024-01-23 12:21:00,37.1,253.9424,214,-3.6999999999999993,4.1000000000000005,5.100000000000001,403.581,714
2024-01-23 12:24:00,35.8,234.2665,214,-3.5,4.4,4.900000000000002,389.7239,713
2024-01-23 12:27:00,34.4,234.3895,214,-3.3000000000000007,4.1,4.600000000000001,367.3173,702
2024-01-23 12:30:00,32.2,205.6134,214,-3.0,4.2,4.199999999999999,336.6708,1018
2024-01-23 12:33:00,32.0,218.7717,214,-2.900000000000002,4.3,4.100000000000001,319.6837,1018
2024-01-23 12:42:00,31.9,215.6973,214,-2.799999999999999,4.1,4.000000000000002,334.3976,1017
2024-01-23 12:45:00,31.8,213.9757,214,-3.0999999999999996,4.2,4.299999999999999,335.9378,1018
2024-01-23 13:03:00,35.3,254.6803,214,-3.4000000000000004,3.8,4.799999999999999,382.9704,715
2024-01-23 13:06:00,36.7,262.7966,215,-3.6999999999999993,4.1,5.199999999999999,400.286,714
2024-01-23 13:09:00,36.6,258.4925,215,-3.6999999999999993,4.199999999999999,5.199999999999999,399.675,714
2024-01-23 13:12:00,36.6,254.4343,215,-3.6999999999999993,4.3,5.099999999999998,398.8016,714
2024-01-23 13:15:00,36.3,251.4829,215,-3.5999999999999996,4.3,5.200000000000001,396.5045,714
2024-01-23 13:18:00,36.1,244.3504,215,-3.5999999999999996,4.3,4.9,394.3455,713
2024-01-23 13:21:00,36.3,241.645,215,-3.5,4.199999999999999,4.899999999999999,394.7898,713
2024-01-23 13:24:00,36.1,241.7679,215,-3.5,4.199999999999999,4.800000000000001,395.1848,713
2024-01-23 13:27:00,35.9,242.9977,215,-3.5000000000000018,4.1,4.799999999999999,393.613,713
2024-01-23 13:30:00,35.9,244.2274,215,-3.400000000000002,4.1,4.800000000000001,391.7691,701
2024-01-23 13:33:00,35.9,240.0463,215,-3.5,4.1,4.800000000000001,391.7602,713
2024-01-23 13:36:00,35.9,240.6612,215,-3.4000000000000004,4.199999999999999,4.799999999999999,391.0824,701
2024-01-23 13:39:00,35.7,251.4829,215,-3.3999999999999986,4.1,4.699999999999999,388.9265,715
2024-01-23 13:42:00,36.1,245.3342,215,-3.5,4.0,4.800000000000001,394.407,713
2024-01-23 13:45:00,36.1,230.8232,215,-3.3999999999999986,4.0,4.800000000000001,390.5059,713
2024-01-23 13:48:00,36.3,232.9138,215,-3.5,4.1,4.700000000000003,395.0443,713
2024-01-23 13:51:00,35.9,242.3828,215,-3.3999999999999986,4.1,4.600000000000001,393.9819,701
2024-01-23 13:54:00,36.1,243.3666,215,-3.299999999999997,4.1,4.599999999999998,396.7848,701
2024-01-23 13:57:00,36.1,242.9977,215,-3.3000000000000007,4.199999999999999,4.600000000000001,396.2518,701
2024-01-23 14:00:00,36.1,240.9071,215,-3.400000000000002,4.1,4.699999999999999,391.8102,701
2024-01-23 14:03:00,36.0,244.1044,215,-3.3000000000000007,4.0,4.599999999999998,392.1963,701
2024-01-23 14:06:00,36.1,244.1044,216,-3.5,4.1,4.599999999999998,393.5121,713
2024-01-23 14:09:00,36.1,246.6869,216,-3.6000000000000014,4.2,4.800000000000001,398.4033,713
2024-01-23 14:12:00,36.4,247.1788,216,-3.6000000000000014,4.3,4.900000000000002,397.8663,713
2024-01-23 14:15:00,36.6,247.0558,216,-3.5000000000000018,4.3,4.9,403.3742,713
2024-01-23 14:18:00,36.3,246.8099,216,-3.5000000000000018,4.3,4.799999999999999,396.2142,713
2024-01-23 14:21:00,36.3,237.9557,216,-3.6000000000000014,4.2,4.899999999999999,394.8591,713
2024-01-23 14:24:00,36.3,239.0625,216,-3.4999999999999982,4.2,4.9,394.8619,713
2024-01-23 14:27:00,36.3,242.3828,216,-3.599999999999998,4.2,4.899999999999999,391.1379,713
2024-01-23 14:30:00,36.2,250.7451,216,-3.6000000000000014,4.1,4.900000000000002,391.4314,714
2024-01-23 14:33:00,35.9,244.9653,216,-3.5,4.1,4.900000000000002,390.0402,713
2024-01-23 14:36:00,35.9,249.2694,216,-3.5999999999999996,4.2,4.9,390.908,714
2024-01-23 14:39:00,35.7,250.1302,216,-3.299999999999999,4.1,4.700000000000001,388.5858,701
2024-01-23 14:42:00,36.2,238.6936,216,-3.5999999999999996,4.1,4.9,391.2325,713
2024-01-23 14:45:00,35.9,238.5706,216,-3.5,4.2,4.900000000000002,389.3398,713
2024-01-23 14:48:00,35.9,235.6192,216,-3.6000000000000014,4.3,5.0,389.7556,713
2024-01-23 14:51:00,35.9,241.645,216,-3.6000000000000014,4.199999999999999,5.0,391.4641,713
2024-01-23 14:54:00,36.2,245.3342,216,-3.6000000000000014,4.199999999999999,5.0,397.809,713
2024-01-23 14:57:00,36.1,248.6545,216,-3.6000000000000014,4.299999999999999,5.0,393.8282,713
2024-01-23 15:00:00,36.2,235.4962,216,-3.6000000000000014,4.299999999999999,5.0,392.9727,713
2024-01-23 15:03:00,36.3,244.1044,216,-3.6000000000000014,4.300000000000001,5.0,395.9221,713
2024-01-23 15:06:00,36.2,242.3828,217,-3.6000000000000014,4.4,5.0,396.0978,713
2024-01-23 15:09:00,36.3,241.7679,217,-3.6000000000000014,4.300000000000001,5.0,394.6484,713
2024-01-23 15:12:00,36.3,240.5382,217,-3.6000000000000014,4.300000000000001,5.0,396.0807,713
2024-01-23 15:15:00,36.4,249.0234,217,-3.5999999999999996,4.300000000000001,5.1,397.2176,711
2024-01-23 15:18:00,39.1,271.7737,217,-3.9999999999999982,4.4,5.499999999999998,431.9732,718
2024-01-23 15:21:00,39.1,251.4829,217,-3.9999999999999982,4.500000000000001,5.6,431.8649,710
2024-01-23 15:24:00,39.1,247.3018,217,-3.9999999999999982,4.500000000000001,5.499999999999998,433.1348,710
2024-01-23 15:27:00,38.7,250.8681,217,-4.0,4.5,5.5,426.3313,710
2024-01-23 15:30:00,38.5,260.0912,217,-3.9999999999999982,4.6000000000000005,5.4,426.5227,710
2024-01-23 15:33:00,38.7,260.3371,217,-3.9000000000000004,4.5,5.4,427.8725,710
2024-01-23 15:36:00,38.6,256.8938,217,-4.0,4.4,5.399999999999999,425.3839,710
2024-01-23 15:39:00,38.7,251.7289,217,-4.0,4.4,5.399999999999999,425.404,710
2024-01-23 15:42:00,38.5,250.1302,217,-3.8999999999999986,4.4,5.399999999999999,425.6389,710
2024-01-23 15:45:00,38.5,246.441,217,-3.8999999999999986,4.500000000000001,5.300000000000001,425.124,711
2024-01-23 15:48:00,38.5,245.5801,217,-3.8999999999999986,4.500000000000001,5.300000000000001,427.4301,711
2024-01-23 15:51:00,37.9,247.1788,217,-3.8000000000000007,4.500000000000001,5.300000000000001,420.6086,711
2024-01-23 15:54:00,37.7,252.5897,217,-3.799999999999999,4.500000000000001,5.299999999999999,417.2398,711
2024-01-23 15:57:00,37.7,242.7518,217,-3.8000000000000007,4.4,5.199999999999999,413.5714,711
2024-01-23 16:00:00,37.7,242.8747,217,-3.799999999999999,4.500000000000001,5.299999999999999,415.3934,711
2024-01-23 16:03:00,37.6,245.8261,217,-3.799999999999999,4.500000000000001,5.299999999999999,416.6227,711
2024-01-23 16:06:00,37.7,243.9815,218,-3.9000000000000004,4.500000000000001,5.299999999999999,412.3835,711
2024-01-23 16:09:00,37.7,245.2112,218,-3.799999999999999,4.500000000000001,5.200000000000001,412.7747,711
2024-01-23 16:12:00,37.6,242.1369,218,-3.799999999999999,4.500000000000001,5.200000000000001,414.623,711
2024-01-23 16:15:00,37.3,240.4152,218,-3.799999999999999,4.500000000000001,5.200000000000001,411.287,711
2024-01-23 16:18:00,37.3,245.9491,218,-3.700000000000001,4.500000000000001,5.200000000000001,409.5295,711
2024-01-23 16:21:00,37.3,244.3504,218,-3.700000000000001,4.500000000000001,5.1,406.9039,711
2024-01-23 16:24:00,37.3,251.4829,218,-3.8000000000000007,4.500000000000001,5.300000000000001,411.2354,711
2024-01-23 16:27:00,37.4,251.7289,218,-3.799999999999999,4.500000000000001,5.200000000000001,411.5615,711
2024-01-23 16:30:00,37.3,249.2694,218,-3.799999999999999,4.4,5.200000000000001,410.8736,711
2024-01-23 16:33:00,37.3,251.9748,218,-3.8000000000000007,4.500000000000001,5.199999999999999,409.836,711
2024-01-23 16:36:00,37.3,249.7613,218,-3.8000000000000007,4.500000000000001,5.199999999999999,412.2701,711
2024-01-23 16:39:00,37.3,251.36,218,-3.8000000000000007,4.500000000000001,5.199999999999999,410.1586,711
2024-01-23 16:42:00,37.3,250.7451,218,-3.8000000000000007,4.500000000000001,5.199999999999999,411.4396,711
2024-01-23 16:45:00,37.3,249.0234,218,-3.6999999999999993,4.500000000000001,5.199999999999999,411.7073,711
2024-01-23 16:48:00,37.3,251.36,218,-3.8000000000000007,4.500000000000001,5.199999999999999,412.1676,711
2024-01-23 16:51:00,37.3,246.8099,218,-3.8000000000000007,4.4,5.199999999999999,414.1325,711
2024-01-23 16:54:00,37.6,248.6545,218,-3.8000000000000007,4.500000000000001,5.300000000000001,410.5732,711
2024-01-23 16:57:00,37.3,249.7613,218,-3.8000000000000007,4.500000000000001,5.300000000000001,409.2304,711
2024-01-23 17:00:00,37.6,249.1464,218,-3.900000000000002,4.4,5.199999999999999,409.7391,711
2024-01-23 17:03:00,37.3,241.0301,218,-3.6000000000000014,4.5,5.199999999999999,411.8516,713
2024-01-23 17:06:00,37.3,237.9557,219,-3.799999999999999,4.4,5.1,409.5274,711
2024-01-23 17:09:00,37.3,242.3828,219,-3.6999999999999993,4.4,5.100000000000001,409.3299,711
2024-01-23 17:12:00,37.9,250.1302,219,-3.799999999999999,4.4,5.200000000000001,423.6306,711
2024-01-23 17:15:00,38.7,244.1044,219,-3.799999999999997,4.5,5.099999999999998,427.2966,711
2024-01-23 17:18:00,38.5,239.8003,219,-3.6999999999999993,4.5,5.099999999999998,427.5321,711
2024-01-23 17:21:00,38.9,245.4572,219,-3.8000000000000007,4.5,5.200000000000003,432.6894,711
2024-01-23 17:24:00,39.1,247.1788,219,-3.799999999999997,4.6,5.099999999999998,437.175,711
2024-01-23 17:27:00,39.1,242.8747,219,-3.8000000000000007,4.5,5.199999999999999,430.1325,711
2024-01-23 17:30:00,39.1,246.6869,219,-3.700000000000003,4.5,5.100000000000001,436.458,711
2024-01-23 17:33:00,39.3,249.2694,219,-3.6999999999999993,4.5,5.100000000000001,441.1432,711
2024-01-23 17:36:00,39.5,240.6612,219,-3.799999999999997,4.5,5.099999999999998,438.7696,711
2024-01-23 17:39:00,39.7,234.8814,219,-3.8000000000000007,4.4,5.199999999999999,443.4627,712
2024-01-23 17:42:00,39.9,238.5706,219,-3.6999999999999993,4.5,5.099999999999998,441.7208,712
2024-01-23 17:45:00,39.7,241.522,219,-3.700000000000003,4.5,5.100000000000001,441.0926,711
2024-01-23 17:48:00,39.9,243.3666,219,-3.8000000000000007,4.4,5.100000000000001,443.1081,711
2024-01-23 17:51:00,39.5,238.4476,219,-3.799999999999997,4.5,5.0,439.4434,711
2024-01-23 17:54:00,39.5,239.4314,219,-3.6999999999999993,4.5,5.0,440.2717,712
2024-01-23 17:57:00,39.5,240.9071,219,-3.6999999999999993,4.4,5.0,440.0507,711
2024-01-23 18:00:00,39.3,239.1855,219,-3.5,4.4,5.0,439.5592,713
2024-01-23 18:03:00,39.3,236.849,219,-3.6999999999999993,4.5,5.0,436.735,712
2024-01-23 18:06:00,39.1,236.1111,220,-3.6000000000000014,4.4,4.900000000000002,436.4266,712
2024-01-23 18:09:00,39.1,232.5449,220,-3.6000000000000014,4.5,4.900000000000002,433.918,712
2024-01-23 18:12:00,39.1,235.0043,220,-3.6000000000000014,4.4,4.899999999999999,433.4992,712
2024-01-23 18:15:00,39.1,233.8976,220,-3.6000000000000014,4.4,4.899999999999999,434.1479,712
2024-01-23 18:18:00,39.1,233.0368,220,-3.6000000000000014,4.4,4.899999999999999,434.5381,712
2024-01-23 18:21:00,39.3,224.0596,220,-3.599999999999998,4.5,4.899999999999999,435.3698,978
2024-01-23 18:24:00,39.3,230.2083,220,-3.599999999999998,4.6,4.899999999999999,438.4101,978
2024-01-23 18:27:00,39.5,233.2827,220,-3.6000000000000014,4.5,4.900000000000002,441.018,712
2024-01-23 18:30:00,39.7,228.6097,220,-3.6999999999999993,4.6,4.900000000000002,440.7948,978
2024-01-23 18:33:00,39.7,231.0692,220,-3.6999999999999993,4.5,5.0,444.4339,712
2024-01-23 18:36:00,39.7,233.0368,220,-3.6999999999999993,4.6,5.0,442.9716,712
2024-01-23 18:39:00,39.9,228.7326,220,-3.599999999999998,4.5,5.0,444.4953,978
2024-01-23 18:42:00,39.9,232.0529,220,-3.6999999999999993,4.5,5.0,445.2977,712
2024-01-23 18:45:00,39.5,226.888,220,-3.6000000000000014,4.5,4.900000000000002,436.7882,978
2024-01-23 18:48:00,39.5,226.1502,220,-3.6000000000000014,4.6,4.900000000000002,441.4197,978
2024-01-23 18:51:00,39.5,226.3961,220,-3.6000000000000014,4.6,4.900000000000002,442.4428,978
2024-01-23 18:54:00,39.5,225.9042,220,-3.5,4.5,4.800000000000001,438.8779,977
2024-01-23 18:57:00,39.5,225.2894,220,-3.5,4.5,4.800000000000001,441.9627,977
2024-01-23 19:00:00,39.3,224.5515,220,-3.5,4.5,4.899999999999999,437.5596,977
2024-01-23 19:03:00,39.5,228.1178,220,-3.5,4.5,4.799999999999997,437.1943,977
2024-01-23 19:06:00,39.3,227.3799,221,-3.599999999999998,4.5,4.799999999999997,438.3537,978
2024-01-23 19:09:00,39.3,223.3218,221,-3.5,4.5,4.799999999999997,435.4914,977
2024-01-23 19:12:00,39.3,228.9786,221,-3.5,4.5,4.799999999999997,434.0594,977
2024-01-23 19:15:00,38.9,221.4771,221,-3.5,4.4,4.799999999999997,432.0274,977
2024-01-23 19:18:00,39.0,223.6907,221,-3.400000000000002,4.5,4.699999999999999,435.9953,977
2024-01-23 19:21:00,39.1,222.7069,221,-3.5,4.4,4.699999999999999,430.4632,977
2024-01-23 19:24:00,38.8,223.3218,221,-3.400000000000002,4.5,4.699999999999999,431.9637,977
2024-01-23 19:27:00,38.9,222.215,221,-3.400000000000002,4.4,4.699999999999999,427.3149,977
2024-01-23 19:30:00,38.7,224.5515,221,-3.400000000000002,4.5,4.699999999999999,432.1956,977
2024-01-23 19:33:00,38.9,221.8461,221,-3.5,4.4,4.699999999999999,431.1519,977
2024-01-23 19:36:00,38.7,221.969,221,-3.5,4.4,4.699999999999999,432.2048,977
2024-01-23 19:39:00,38.9,220.9852,221,-3.5,4.5,4.699999999999999,425.8514,977
2024-01-23 19:42:00,38.9,218.1568,221,-3.400000000000002,4.6,4.699999999999999,428.648,977
2024-01-23 19:45:00,38.9,218.2798,221,-3.400000000000002,4.5,4.699999999999999,429.4354,977
2024-01-23 19:48:00,38.7,223.6907,221,-3.400000000000002,4.5,4.800000000000001,434.8716,977
2024-01-23 19:51:00,38.9,217.173,221,-3.3999999999999986,4.5,4.599999999999998,428.1881,977
2024-01-23 19:54:00,38.9,216.3122,221,-3.3999999999999986,4.5,4.599999999999998,428.6401,977
2024-01-23 19:57:00,38.9,217.5419,221,-3.3999999999999986,4.5,4.699999999999999,427.6619,977
2024-01-23 20:00:00,38.7,217.7879,221,-3.3999999999999986,4.5,4.599999999999998,430.5038,977
2024-01-23 20:03:00,38.9,216.4352,221,-3.3999999999999986,4.5,4.699999999999999,428.2706,977
2024-01-23 20:06:00,39.1,224.4285,222,-3.3999999999999986,4.5,4.699999999999999,434.3017,977
2024-01-23 20:09:00,38.7,214.7135,222,-3.3000000000000007,4.5,4.599999999999998,427.9153,976
2024-01-23 20:12:00,38.7,216.5582,222,-3.3999999999999986,4.6,4.599999999999998,428.3613,977
2024-01-23 20:15:00,38.5,208.9337,222,-3.3999999999999986,4.5,4.599999999999998,427.8094,976
2024-01-23 20:18:00,38.7,205.6134,222,-3.0,4.800000000000001,4.199999999999999,428.3902,1029
2024-01-23 20:21:00,39.1,223.0758,222,-3.5,4.2,4.599999999999998,438.5166,977
2024-01-23 20:24:00,39.1,241.522,222,-3.5,4.5,4.699999999999999,445.8943,713
2024-01-23 20:27:00,38.5,200.5715,222,-3.3000000000000007,4.800000000000001,4.699999999999999,423.0458,936
2024-01-24 14:30:00,48.7,267.9615,222,-3.200000000000003,4.300000000000001,4.800000000000001,758.2158,752
2024-01-24 14:33:00,47.0,258.4925,222,-3.900000000000002,4.299999999999999,5.100000000000001,687.1931,720
2024-01-24 14:36:00,44.8,262.5506,222,-3.599999999999998,4.300000000000001,4.899999999999999,613.485,735
2024-01-24 14:39:00,42.1,258.8614,222,-3.5,4.2,4.800000000000001,543.6727,735
2024-01-24 14:42:00,39.7,258.3695,222,-3.3999999999999986,4.0,4.699999999999999,495.4384,715
2024-01-24 14:45:00,38.2,254.6803,222,-3.1999999999999993,3.9000000000000004,4.600000000000001,456.0145,22
2024-01-24 14:48:00,37.1,254.5573,222,-3.1999999999999993,3.9000000000000004,4.5,414.2046,22
2024-01-24 14:51:00,37.1,245.3342,222,-3.200000000000003,4.0,4.5,406.1435,701
2024-01-24 14:54:00,37.1,245.3342,222,-3.1999999999999993,4.1,4.5,407.5917,701
2024-01-24 14:57:00,37.1,244.9653,222,-3.299999999999997,4.2,4.599999999999998,408.4452,701
2024-01-24 15:00:00,37.3,246.5639,222,-3.1999999999999993,4.2,4.600000000000001,409.1752,701
2024-01-24 15:03:00,37.3,245.8261,223,-3.3000000000000007,4.3,4.699999999999999,410.9118,701
2024-01-24 15:06:00,37.3,246.0721,223,-3.3000000000000007,4.3,4.699999999999999,408.2605,701
2024-01-24 15:09:00,37.1,246.5639,223,-3.299999999999997,4.3,4.699999999999999,409.3517,701
2024-01-24 15:12:00,36.9,245.4572,223,-3.3000000000000007,4.3,4.699999999999999,402.6334,701
2024-01-24 15:15:00,36.9,244.8423,223,-3.3000000000000007,4.3,4.600000000000001,406.9857,701
2024-01-24 15:18:00,36.9,245.5801,223,-3.299999999999999,4.3,4.6,405.5661,701
2024-01-24 15:21:00,37.2,246.195,223,-3.299999999999999,4.2,4.6,406.0681,701
2024-01-24 15:24:00,37.2,245.9491,223,-3.3000000000000007,4.3,4.699999999999999,405.1584,701
2024-01-24 15:27:00,37.1,247.4248,223,-3.3000000000000007,4.3,4.599999999999998,407.3706,701
2024-01-24 15:30:00,37.3,251.36,223,-3.400000000000002,4.3,4.699999999999999,407.9224,715
2024-01-24 15:33:00,37.2,246.8099,223,-3.4000000000000004,4.3,4.700000000000001,407.7722,701
2024-01-24 15:36:00,37.2,244.8423,223,-3.299999999999999,4.3999999999999995,4.700000000000001,406.3251,701
2024-01-24 15:39:00,37.2,244.9653,223,-3.299999999999999,4.3,4.700000000000001,407.5493,701
2024-01-24 15:42:00,37.3,251.114,223,-3.3999999999999986,4.3,4.800000000000001,408.0286,715
2024-01-24 15:45:00,37.3,250.8681,223,-3.3999999999999986,4.3,4.800000000000001,409.2918,715
2024-01-24 15:48:00,37.3,253.4505,223,-3.3999999999999986,4.3,4.800000000000001,408.7337,715
2024-01-24 15:51:00,37.3,253.5735,223,-3.3000000000000007,4.3,4.699999999999999,409.6849,715
2024-01-24 15:54:00,37.3,253.2046,223,-3.4000000000000004,4.3,4.799999999999999,411.1447,715
2024-01-24 15:57:00,37.3,254.8032,223,-3.4000000000000004,4.3,4.799999999999999,410.0047,715
2024-01-24 16:00:00,37.3,255.6641,223,-3.4000000000000004,4.2,4.799999999999999,411.2109,715
2024-01-24 16:03:00,37.3,258.8614,224,-3.4000000000000004,4.2,4.799999999999999,412.295,715
2024-01-24 16:06:00,37.3,255.4181,224,-3.4999999999999982,4.2,4.799999999999999,410.8169,715
2024-01-24 16:09:00,37.3,254.0654,224,-3.5,4.3,4.800000000000001,409.6248,715
2024-01-24 16:12:00,37.3,254.1884,224,-3.3999999999999986,4.3,4.800000000000001,411.0706,715
2024-01-24 16:15:00,37.6,253.4505,224,-3.5,4.3,4.800000000000001,410.2893,715
2024-01-24 16:18:00,37.3,250.7451,224,-3.3999999999999986,4.3999999999999995,4.800000000000001,410.4617,715
2024-01-24 16:21:00,37.2,248.6545,224,-3.3999999999999986,4.3,4.699999999999999,403.9203,715
2024-01-24 16:24:00,37.2,249.6383,224,-3.5,4.3,4.800000000000001,404.3043,715
2024-01-24 16:27:00,37.2,249.2694,224,-3.5,4.3,4.800000000000001,407.0264,715
2024-01-24 16:30:00,36.9,246.6869,224,-3.400000000000002,4.3999999999999995,4.800000000000001,406.1896,701
2024-01-24 16:33:00,37.1,245.9491,224,-3.400000000000002,4.3999999999999995,4.800000000000001,405.9594,701
2024-01-24 16:36:00,37.2,247.1788,224,-3.400000000000002,4.3999999999999995,4.800000000000001,405.4323,701
2024-01-24 16:39:00,37.2,246.6869,224,-3.400000000000002,4.3999999999999995,4.800000000000001,409.3133,701
2024-01-24 16:42:00,37.2,248.2856,224,-3.400000000000002,4.299999999999999,4.800000000000001,406.6322,715
2024-01-24 16:45:00,37.2,246.5639,224,-3.400000000000002,4.500000000000001,4.800000000000001,407.4081,717
2024-01-24 16:48:00,37.4,250.7451,224,-3.400000000000002,4.4,4.800000000000001,408.055,715
2024-01-24 16:51:00,37.2,241.8909,224,-3.5000000000000018,4.4,4.799999999999999,407.6997,713
2024-01-24 16:54:00,37.2,244.3504,224,-3.5000000000000018,4.6000000000000005,4.799999999999999,402.0793,713
2024-01-24 16:57:00,37.2,241.7679,224,-3.4000000000000004,4.6000000000000005,4.799999999999999,404.654,713
2024-01-24 17:00:00,37.3,242.9977,224,-3.5000000000000018,4.5,4.799999999999999,408.4098,713
2024-01-24 17:03:00,37.2,241.645,225,-3.5000000000000018,4.5,4.799999999999999,409.9282,713
2024-01-24 17:06:00,37.2,243.4896,225,-3.4000000000000004,4.5,4.799999999999999,407.8801,713
2024-01-24 17:09:00,37.3,243.6125,225,-3.5,4.5,4.899999999999999,411.5153,713
2024-01-24 17:12:00,37.3,241.8909,225,-3.5,4.6,4.899999999999999,408.7776,713
2024-01-24 17:15:00,37.2,238.6936,225,-3.5,4.6,4.899999999999999,408.3473,713
2024-01-24 17:18:00,37.2,239.1855,225,-3.5,4.6,4.899999999999999,408.687,713
2024-01-24 17:21:00,37.3,238.2017,225,-3.5,4.6,4.899999999999999,407.5252,713
2024-01-24 17:24:00,37.1,236.849,225,-3.5,4.6,4.899999999999999,408.8844,713
2024-01-24 17:27:00,37.2,240.0463,225,-3.3999999999999986,4.6,4.899999999999999,409.7524,713
2024-01-24 17:30:00,37.3,240.4152,225,-3.5,4.6,4.899999999999999,407.529,713
2024-01-24 17:33:00,37.2,238.6936,225,-3.4999999999999982,4.6,4.9,410.5729,713
2024-01-24 17:36:00,37.2,237.5868,225,-3.3999999999999986,4.7,4.800000000000001,408.1368,713
2024-01-24 17:39:00,37.2,239.8003,225,-3.4999999999999982,4.7,4.9,407.3005,713
2024-01-24 17:42:00,37.3,237.9557,225,-3.4999999999999982,4.7,4.9,408.1346,713
2024-01-24 17:45:00,37.2,236.9719,225,-3.3000000000000007,4.6000000000000005,4.800000000000001,403.6997,702
2024-01-24 17:48:00,36.9,234.5125,225,-3.299999999999999,4.5,4.700000000000001,406.5635,702
2024-01-24 17:51:00,36.9,234.8814,225,-3.3000000000000007,4.4,4.600000000000001,403.2526,702
2024-01-24 17:54:00,36.7,236.1111,225,-3.1999999999999993,4.4,4.5,401.1091,702
2024-01-24 17:57:00,36.7,234.8814,225,-3.1999999999999993,4.4,4.599999999999998,401.8974,702
2024-01-24 18:00:00,36.7,231.93,225,-3.3000000000000007,4.4,4.5,399.8152,702
2024-01-24 18:03:00,36.5,230.5773,226,-3.1999999999999993,4.4,4.5,398.2327,702
2024-01-24 18:06:00,36.9,233.0368,226,-3.1999999999999993,4.4,4.5,405.2137,702
2024-01-24 18:09:00,37.1,227.134,226,-3.200000000000003,4.5,4.5,413.2299,702
2024-01-24 18:12:00,36.9,227.134,226,-3.1999999999999993,4.5,4.5,407.9084,702
2024-01-24 18:15:00,37.1,228.7326,226,-3.1999999999999993,4.4,4.399999999999999,407.2426,702
2024-01-24 18:18:00,37.3,228.6097,226,-3.1999999999999993,4.5,4.5,411.3278,702
2024-01-24 18:21:00,37.5,227.3799,226,-3.1999999999999993,4.5,4.5,413.2528,702
2024-01-24 18:24:00,37.7,226.888,226,-3.200000000000003,4.5,4.400000000000002,414.4293,702
2024-01-24 18:27:00,37.7,226.2731,226,-3.1999999999999993,4.5,4.399999999999999,414.9557,702
2024-01-24 18:30:00,38.1,227.3799,226,-3.3000000000000007,4.5,4.600000000000001,423.1594,977
2024-01-24 18:33:00,38.1,227.5029,226,-3.299999999999997,4.5,4.5,423.7561,977
2024-01-24 18:36:00,38.3,226.3961,226,-3.299999999999997,4.5,4.599999999999998,427.4953,977
2024-01-24 18:39:00,38.5,227.134,226,-3.3000000000000007,4.5,4.600000000000001,423.9767,977
2024-01-24 18:42:00,38.7,227.6259,226,-3.3000000000000007,4.6,4.599999999999998,430.7744,980
2024-01-24 18:45:00,38.7,222.092,226,-3.3000000000000007,4.699999999999999,4.599999999999998,426.8528,983
2024-01-24 18:48:00,38.5,222.4609,226,-3.3000000000000007,4.699999999999999,4.600000000000001,427.5579,983
2024-01-24 18:51:00,38.7,223.6907,226,-3.3000000000000007,4.6,4.600000000000001,429.144,977
2024-01-24 18:54:00,38.9,224.6745,226,-3.3000000000000007,4.6,4.600000000000001,431.2973,977
2024-01-24 18:57:00,39.1,222.7069,226,-3.3000000000000007,4.699999999999999,4.600000000000001,435.179,983
2024-01-24 19:00:00,39.1,223.3218,226,-3.299999999999997,4.700000000000001,4.599999999999998,435.606,983
2024-01-24 19:03:00,39.5,233.0368,227,-3.299999999999997,4.700000000000001,4.599999999999998,437.0465,980
2024-01-24 19:06:00,40.9,241.645,227,-3.5,4.6000000000000005,4.899999999999999,464.2939,708
2024-01-24 19:09:00,41.5,242.7518,227,-3.5,4.700000000000001,5.0,467.9442,708
2024-01-24 19:12:00,41.7,238.5706,227,-3.6000000000000014,4.800000000000001,5.0,468.3237,708
2024-01-24 19:15:00,41.3,231.3151,227,-3.5,4.800000000000001,4.899999999999999,464.9618,979
2024-01-24 19:18:00,40.9,223.1988,227,-3.5,4.9,4.800000000000001,461.3784,984
2024-01-24 19:21:00,40.7,220.3704,227,-3.5,4.799999999999999,4.800000000000001,454.8664,984
2024-01-24 19:24:00,40.7,220.9852,227,-3.3999999999999986,4.9,4.699999999999999,456.3973,984
2024-01-24 19:27:00,40.9,224.9204,227,-3.3999999999999986,4.799999999999999,4.800000000000001,457.6089,984
2024-01-24 19:30:00,40.7,224.4285,227,-3.3999999999999986,4.799999999999999,4.699999999999999,456.6359,984
2024-01-24 19:33:00,40.7,222.4609,227,-3.3999999999999986,4.799999999999999,4.699999999999999,454.7209,984
2024-01-24 19:36:00,40.5,220.6163,227,-3.3999999999999986,4.799999999999999,4.699999999999999,453.8271,984
2024-01-24 19:39:00,40.5,220.1244,227,-3.3999999999999986,4.799999999999999,4.699999999999999,452.3734,984
2024-01-24 19:42:00,40.3,219.5096,227,-3.3000000000000007,4.799999999999999,4.600000000000001,447.7563,983
2024-01-24 19:45:00,40.3,218.8947,227,-3.3000000000000007,4.799999999999999,4.600000000000001,452.11,983
2024-01-24 19:48:00,40.3,217.7879,227,-3.3000000000000007,4.799999999999999,4.699999999999999,450.8545,983
2024-01-24 19:51:00,40.5,233.6516,227,-3.400000000000002,4.799999999999999,4.699999999999999,455.8774,981
2024-01-24 19:54:00,40.9,230.0854,227,-3.400000000000002,4.699999999999999,4.800000000000001,455.1059,980
2024-01-24 19:57:00,40.7,228.9786,227,-3.3000000000000007,4.699999999999999,4.699999999999999,459.9053,980
2024-01-24 20:00:00,40.5,222.215,227,-3.3000000000000007,4.699999999999999,4.599999999999998,452.1238,983
2024-01-24 20:03:00,40.3,217.7879,228,-3.3000000000000007,4.799999999999999,4.599999999999998,449.2426,983
2024-01-24 20:06:00,40.1,216.4352,228,-3.3999999999999986,4.799999999999999,4.599999999999998,449.2747,984
2024-01-24 20:09:00,40.1,215.4514,228,-3.3999999999999986,4.799999999999999,4.599999999999998,452.2033,984
2024-01-24 20:12:00,40.1,217.6649,228,-3.3000000000000007,4.799999999999999,4.5,451.2369,983
2024-01-24 20:15:00,39.9,211.1473,228,-3.200000000000003,4.8999999999999995,4.5,444.5355,1029
2024-01-24 20:18:00,39.9,211.0243,228,-3.200000000000003,4.8999999999999995,4.5,444.1096,1029
2024-01-24 20:21:00,41.3,262.5506,228,-3.200000000000003,4.6,4.600000000000001,464.0243,738
2024-01-24 20:24:00,41.2,242.1369,228,-3.3000000000000007,4.799999999999999,4.600000000000001,464.5154,700
2024-01-24 20:27:00,42.1,223.3218,228,-3.6999999999999993,4.8,5.0,473.8115,978
2024-01-24 20:30:00,40.7,209.6716,228,-3.400000000000002,4.9,4.699999999999999,451.5661,970
2024-01-26 08:30:00,52.6,253.3275,228,-3.6999999999999993,5.3,4.300000000000001,806.2336,558
2024-01-26 08:33:00,52.4,244.8423,228,-4.0,5.199999999999999,5.0,787.8599,1732
2024-01-26 08:36:00,46.7,256.8938,228,-3.599999999999998,4.4,4.899999999999999,655.5908,724
2024-01-26 08:39:00,42.5,252.8356,228,-3.3999999999999986,4.200000000000001,4.899999999999999,557.3936,717
2024-01-26 08:42:00,40.7,246.6869,228,-3.3999999999999986,4.1000000000000005,4.399999999999999,489.3339,701
2024-01-26 08:45:00,35.7,224.9204,228,-2.6999999999999993,3.6999999999999993,3.8000000000000007,394.3678,1014
2024-01-26 08:48:00,35.2,217.05,228,-2.599999999999998,3.5999999999999996,3.6999999999999993,383.0428,1013
2024-01-26 08:51:00,34.7,217.05,228,-2.5,3.5999999999999996,3.599999999999998,375.1978,1013
2024-01-26 08:54:00,35.0,219.7555,228,-2.6999999999999993,3.799999999999999,3.599999999999998,405.1883,1014
2024-01-26 08:57:00,37.1,219.7555,228,-2.8000000000000007,3.999999999999999,3.8000000000000007,372.4999,1014
2024-01-26 09:00:00,36.7,224.5515,229,-2.8999999999999986,4.1,4.199999999999999,403.0807,1015
2024-01-26 09:03:00,36.3,226.5191,229,-2.8999999999999986,3.999999999999999,4.199999999999999,397.2208,1015
2024-01-26 09:06:00,35.6,226.3961,229,-2.8000000000000007,3.999999999999999,4.100000000000001,388.5914,1015
2024-01-26 09:09:00,35.7,231.93,229,-2.8999999999999986,3.8999999999999995,4.099999999999998,390.9494,1015
2024-01-26 09:12:00,35.9,234.5125,229,-3.0,3.8999999999999995,4.100000000000001,391.1984,26
2024-01-26 09:15:00,36.1,236.849,229,-2.8999999999999986,3.8999999999999995,4.100000000000001,393.2888,26
2024-01-26 09:18:00,36.3,235.6192,229,-3.0,3.8999999999999995,4.199999999999999,395.4021,26
2024-01-26 09:21:00,36.1,235.7422,229,-3.1000000000000014,3.8999999999999995,4.199999999999999,392.8605,26
2024-01-26 09:24:00,36.3,236.849,229,-2.900000000000002,3.999999999999999,4.100000000000001,394.4562,26
2024-01-26 09:27:00,36.1,236.603,229,-3.0,3.999999999999999,4.199999999999999,394.4769,26
2024-01-26 09:30:00,35.7,233.5287,229,-3.0,3.999999999999999,4.099999999999998,391.3517,26
2024-01-26 09:33:00,35.9,233.8976,229,-3.0,3.999999999999999,4.199999999999999,392.8226,26
2024-01-26 09:36:00,35.7,244.1044,229,-2.8999999999999986,3.8999999999999995,4.100000000000001,391.7596,26
2024-01-26 09:39:00,36.1,258.2465,229,-3.1000000000000014,3.8000000000000007,4.300000000000001,397.0364,25
2024-01-26 09:42:00,36.3,263.6574,229,-3.1000000000000014,3.8000000000000007,4.300000000000001,398.8826,25
2024-01-26 09:45:00,37.5,295.8767,229,-3.1000000000000014,3.3999999999999995,4.400000000000002,425.127,1051
2024-01-26 09:48:00,39.1,292.1875,229,-3.3999999999999986,3.5999999999999996,4.800000000000001,434.5894,1048
2024-01-26 09:51:00,39.3,291.9416,229,-3.3999999999999986,3.6999999999999993,4.699999999999999,436.1953,1048
2024-01-26 09:54:00,39.3,289.851,229,-3.3999999999999986,3.8000000000000007,4.800000000000001,435.981,1048
2024-01-26 09:57:00,39.1,286.6537,229,-3.3999999999999986,3.8000000000000007,4.699999999999999,433.1707,1055
2024-01-26 10:00:00,39.1,282.4725,230,-3.3000000000000007,3.8000000000000007,4.700000000000003,434.0909,1058
2024-01-26 10:03:00,39.1,281.4887,230,-3.400000000000002,3.8000000000000007,4.700000000000003,433.5591,1055
2024-01-26 10:06:00,39.0,278.7833,230,-3.3000000000000007,3.8000000000000007,4.700000000000003,432.3039,1058
2024-01-26 10:09:00,38.9,276.8157,230,-3.3000000000000007,3.8000000000000007,4.700000000000003,432.8859,1058
2024-01-26 10:12:00,39.1,276.0778,230,-3.3000000000000007,3.9000000000000004,4.600000000000001,434.4808,1058
2024-01-26 10:15:00,39.1,279.0292,230,-3.400000000000002,3.9000000000000004,4.700000000000003,433.491,1055
2024-01-26 10:18:00,38.9,278.7833,230,-3.3000000000000007,3.9000000000000004,4.700000000000003,436.1375,1058
2024-01-26 10:21:00,39.1,279.7671,230,-3.3000000000000007,3.9000000000000004,4.700000000000003,437.0941,1058
2024-01-26 10:24:00,39.3,281.2428,230,-3.5,3.8000000000000007,4.800000000000001,436.4008,1055
2024-01-26 10:27:00,39.3,279.2752,230,-3.3999999999999986,3.9000000000000004,4.800000000000001,437.0609,1055
2024-01-26 10:30:00,39.1,278.0454,230,-3.3999999999999986,3.9000000000000004,4.800000000000001,435.6775,1058
2024-01-26 10:33:00,39.1,276.5697,230,-3.400000000000002,3.9000000000000004,4.700000000000003,438.0438,1058
2024-01-26 10:36:00,39.1,272.6346,230,-3.3000000000000007,3.9000000000000004,4.700000000000003,430.6703,1058
2024-01-26 10:39:00,39.1,270.667,230,-3.3000000000000007,3.9000000000000004,4.700000000000003,433.8442,1058
2024-01-26 10:42:00,38.9,264.6412,230,-3.3000000000000007,4.0,4.600000000000001,428.5642,1058
2024-01-26 10:45:00,39.1,268.2075,230,-3.3000000000000007,4.0,4.700000000000003,433.5698,1058
2024-01-26 10:48:00,39.1,269.3142,230,-3.400000000000002,3.9000000000000004,4.700000000000003,434.7981,1058
2024-01-26 10:51:00,39.1,266.8547,230,-3.400000000000002,3.9000000000000004,4.700000000000003,434.7474,1058
2024-01-26 10:54:00,39.1,274.1103,230,-3.400000000000002,3.9000000000000004,4.700000000000003,435.8726,1058
2024-01-26 10:57:00,38.9,277.4306,230,-3.400000000000002,3.9000000000000004,4.700000000000003,435.68,1058
2024-01-26 11:00:00,39.3,284.3171,231,-3.400000000000002,3.9000000000000004,4.700000000000003,435.1261,1055
2024-01-26 11:03:00,39.3,285.5469,231,-3.400000000000002,3.8000000000000007,4.700000000000003,443.2765,1055
2024-01-26 11:06:00,40.3,291.3267,231,-3.6000000000000014,3.8000000000000007,4.800000000000001,448.1728,1068
2024-01-26 11:09:00,40.7,289.605,231,-3.5,3.9000000000000004,4.900000000000002,456.0993,1055
2024-01-26 11:12:00,41.3,289.851,231,-3.6000000000000014,4.0,5.0,464.3614,1068
2024-01-26 11:15:00,41.3,287.6375,231,-3.700000000000003,4.0,5.100000000000001,463.6958,1068
2024-01-26 11:18:00,41.7,287.8834,231,-3.6999999999999993,4.1,5.0,473.2201,1068
2024-01-26 11:21:00,42.2,289.2361,231,-3.6000000000000014,4.1,5.100000000000001,478.5279,1068
2024-01-26 11:24:00,42.8,290.9578,231,-3.8000000000000007,4.200000000000001,5.199999999999999,487.5804,1064
2024-01-26 11:27:00,43.2,290.2199,231,-3.8000000000000007,4.200000000000001,5.300000000000001,490.265,1064
2024-01-26 11:30:00,43.7,290.8348,231,-3.799999999999997,4.200000000000001,5.299999999999997,496.4507,1064
2024-01-26 11:33:00,44.2,294.647,231,-3.8999999999999986,4.300000000000001,5.399999999999999,503.772,1064
2024-01-26 11:36:00,44.4,291.0807,231,-3.8999999999999986,4.300000000000001,5.5,504.9378,1064
2024-01-26 11:39:00,44.4,290.3429,231,-3.8000000000000007,4.300000000000001,5.400000000000002,505.6807,1064
2024-01-26 11:42:00,44.6,289.851,231,-3.900000000000002,4.300000000000001,5.400000000000002,504.9242,1064
2024-01-26 11:45:00,44.6,291.5726,231,-3.8999999999999986,4.300000000000001,5.399999999999999,505.2908,1064
2024-01-26 11:48:00,44.6,290.8348,231,-3.8999999999999986,4.300000000000001,5.399999999999999,507.1544,1064
2024-01-26 11:51:00,44.2,286.5307,231,-3.8999999999999986,4.4,5.399999999999999,505.6039,1750
2024-01-26 11:54:00,44.4,287.3915,231,-4.0,4.4,5.399999999999999,505.5042,1750
2024-01-26 11:57:00,44.6,291.3267,231,-3.900000000000002,4.300000000000001,5.400000000000002,511.0178,1064
2024-01-26 12:00:00,44.8,291.9416,232,-3.900000000000002,4.300000000000001,5.400000000000002,510.7112,1064
2024-01-26 12:03:00,45.0,290.7118,232,-3.900000000000002,4.300000000000001,5.5,514.4413,1064
2024-01-26 12:06:00,45.0,290.0969,232,-4.0,4.300000000000001,5.5,514.4743,1107
2024-01-26 12:09:00,45.2,291.0807,232,-3.8999999999999986,4.300000000000001,5.399999999999999,515.6607,1064
2024-01-26 12:12:00,45.6,291.9416,232,-3.8999999999999986,4.300000000000001,5.5,521.8038,1064
2024-01-26 12:15:00,45.8,294.1551,232,-4.100000000000001,4.300000000000001,5.600000000000001,527.9044,1107
2024-01-26 12:18:00,46.0,295.2619,232,-4.0,4.4,5.600000000000001,530.8904,1107
2024-01-26 12:21:00,46.0,296.9835,232,-4.0,4.4,5.5,528.4751,1107
2024-01-26 12:24:00,46.0,297.8443,232,-4.0,4.300000000000001,5.5,528.9438,1107
2024-01-26 12:27:00,45.8,291.9416,232,-4.099999999999998,4.4,5.5,528.2219,1107
2024-01-26 12:30:00,45.8,290.7118,232,-4.0,4.300000000000001,5.5,526.7924,1107
2024-01-26 12:33:00,45.6,289.4821,232,-3.900000000000002,4.300000000000001,5.400000000000002,527.0989,1064
2024-01-26 12:36:00,45.8,290.0969,232,-4.0,4.300000000000001,5.5,526.9686,1107
2024-01-26 12:39:00,45.6,288.3753,232,-4.0,4.300000000000001,5.5,523.8054,1750
2024-01-26 12:42:00,45.5,284.932,232,-3.8999999999999986,4.4,5.399999999999999,522.3202,1750
2024-01-26 12:45:00,45.4,280.013,232,-3.900000000000002,4.4,5.400000000000002,519.4039,1750
2024-01-26 12:48:00,45.0,273.1265,232,-3.8999999999999986,4.500000000000001,5.300000000000001,517.4511,1753
2024-01-26 12:51:00,44.8,265.748,232,-3.8000000000000007,4.500000000000001,5.300000000000001,514.0669,723
2024-01-26 12:54:00,44.8,266.8547,232,-3.8999999999999986,4.500000000000001,5.300000000000001,514.6225,720
2024-01-26 12:57:00,45.0,270.0521,232,-4.0,4.6000000000000005,5.399999999999999,517.5806,1752
2024-01-26 13:00:00,45.4,277.1846,233,-4.0,4.5,5.5,521.8282,1750
2024-01-26 13:03:00,45.4,273.1265,233,-3.8000000000000007,4.5,5.300000000000001,522.3941,1753
2024-01-26 13:06:00,46.4,278.6603,233,-3.900000000000002,4.6,5.400000000000002,540.688,1753
2024-01-26 13:09:00,46.1,274.8481,233,-4.0,4.699999999999999,5.5,536.9293,1752
2024-01-26 13:12:00,46.1,274.2332,233,-4.0,4.699999999999999,5.5,537.3436,1752
2024-01-26 13:15:00,46.1,275.7089,233,-3.8999999999999986,4.6,5.399999999999999,539.4528,1753
2024-01-26 13:18:00,46.4,280.9968,233,-3.8999999999999986,4.6,5.5,536.7743,1750
2024-01-26 13:21:00,46.2,281.1198,233,-4.0,4.6,5.5,535.1361,1750
2024-01-26 13:24:00,46.1,282.9644,233,-3.8999999999999986,4.5,5.5,536.8132,1750
2024-01-26 13:27:00,46.1,285.9158,233,-4.0,4.4,5.5,537.5761,1750
2024-01-26 13:30:00,46.9,291.6956,233,-3.900000000000002,4.4,5.5,547.7224,1064
2024-01-26 13:33:00,47.1,296.4916,233,-4.0,4.5,5.600000000000001,552.4725,1107
2024-01-26 13:36:00,47.9,300.6728,233,-4.100000000000001,4.300000000000001,5.699999999999999,566.4183,1107
2024-01-26 13:39:00,47.9,301.4106,233,-4.199999999999999,4.300000000000001,5.699999999999999,565.6318,1100
2024-01-26 13:42:00,48.7,304.362,233,-4.199999999999999,4.4,5.699999999999999,578.2607,1100
2024-01-26 13:45:00,48.7,305.7147,233,-4.0,4.5,5.600000000000001,579.9772,1100
2024-01-26 13:48:00,48.9,303.0093,233,-4.100000000000001,4.5,5.699999999999999,580.842,1100
2024-01-26 13:51:00,48.7,295.0159,233,-4.200000000000003,4.5,5.700000000000003,579.6455,1106
2024-01-26 13:54:00,48.3,284.5631,233,-4.0,4.7,5.5,561.841,1750
2024-01-26 13:57:00,46.9,268.3304,233,-4.0,4.7,5.5,538.8629,1752
2024-01-26 14:00:00,46.1,268.2075,234,-3.8000000000000007,4.7,5.400000000000002,536.0791,1753
2024-01-26 14:03:00,45.6,260.829,234,-3.8000000000000007,4.7,5.300000000000001,529.9167,723
2024-01-26 14:06:00,44.8,255.0492,234,-3.6000000000000014,4.9,5.100000000000001,519.1385,726
2024-01-26 14:09:00,44.6,256.2789,234,-3.6999999999999993,4.8,5.199999999999999,513.4644,726
2024-01-26 14:12:00,44.2,254.4343,234,-3.6999999999999993,4.8,5.099999999999998,511.7957,726
2024-01-26 14:15:00,44.0,255.91,234,-3.6999999999999993,4.8,5.099999999999998,508.7196,726
2024-01-26 14:18:00,44.0,255.787,234,-3.6999999999999993,4.699999999999999,5.099999999999998,507.0579,726
2024-01-26 14:21:00,43.8,251.114,234,-3.6999999999999993,4.8999999999999995,5.100000000000001,507.9326,726
2024-01-26 14:24:00,43.8,249.8843,234,-3.6999999999999993,4.799999999999999,5.100000000000001,504.3616,726
2024-01-26 14:27:00,43.8,252.0978,234,-3.8000000000000007,4.799999999999999,5.199999999999999,504.5159,726
2024-01-26 14:30:00,44.2,259.3533,234,-3.8000000000000007,4.700000000000001,5.300000000000001,508.706,723
2024-01-26 14:33:00,44.0,257.8776,234,-3.8000000000000007,4.700000000000001,5.300000000000001,505.9973,723
2024-01-26 14:36:00,44.6,259.3533,234,-3.900000000000002,4.800000000000001,5.400000000000002,514.2872,1737
2024-01-26 14:39:00,45.1,260.706,234,-4.0,4.800000000000001,5.5,521.9319,1756
2024-01-26 14:42:00,45.8,264.3953,234,-4.0,4.9,5.599999999999998,530.3495,1752
2024-01-26 14:45:00,46.0,264.5182,234,-4.099999999999998,4.9,5.599999999999998,533.1277,1752
2024-01-26 14:48:00,46.4,268.0845,234,-4.0,4.9,5.699999999999999,538.4598,1752
2024-01-26 14:51:00,47.4,269.4372,234,-4.100000000000001,5.0,5.699999999999999,551.4409,1752
2024-01-26 14:54:00,47.5,271.8967,234,-4.199999999999999,5.0,5.800000000000001,557.6528,1748
2024-01-26 14:57:00,47.7,273.6183,234,-4.199999999999999,4.9,5.800000000000001,557.6746,1748
2024-01-26 15:00:00,47.7,276.0778,235,-4.199999999999999,4.800000000000001,5.699999999999999,558.5737,1748
2024-01-26 15:03:00,47.7,275.5859,235,-4.199999999999999,4.9,5.800000000000001,563.1912,1748
2024-01-26 15:06:00,47.5,274.9711,235,-4.199999999999999,4.800000000000001,5.800000000000001,557.9152,1748
2024-01-26 15:09:00,47.6,274.8481,235,-4.199999999999999,4.800000000000001,5.800000000000001,560.5333,1748
2024-01-26 15:12:00,47.5,275.7089,235,-4.100000000000001,4.800000000000001,5.700000000000003,557.4054,1752
2024-01-26 15:15:00,47.5,276.5697,235,-4.100000000000001,4.800000000000001,5.700000000000003,560.8174,1752
2024-01-26 15:18:00,47.5,275.9549,235,-4.100000000000001,4.800000000000001,5.700000000000003,558.222,1752
2024-01-26 15:21:00,47.4,275.0941,235,-4.100000000000001,4.800000000000001,5.700000000000003,557.0272,1752
2024-01-26 15:24:00,47.4,274.3562,235,-4.100000000000001,4.800000000000001,5.700000000000003,557.1699,1752
2024-01-26 15:27:00,47.4,275.9549,235,-4.100000000000001,4.800000000000001,5.700000000000003,557.5756,1752
2024-01-26 15:30:00,47.3,275.34,235,-4.100000000000001,4.800000000000001,5.700000000000003,555.7925,1752
2024-01-26 15:33:00,47.5,276.8157,235,-4.100000000000001,4.800000000000001,5.700000000000003,556.3085,1752
2024-01-26 15:36:00,47.5,276.5697,235,-4.200000000000003,4.800000000000001,5.700000000000003,554.8093,1748
2024-01-26 15:39:00,47.5,277.7995,235,-4.200000000000003,4.800000000000001,5.800000000000001,559.0316,1748
2024-01-26 15:42:00,47.3,277.9225,235,-4.100000000000001,4.800000000000001,5.600000000000001,559.263,1748
2024-01-26 15:45:00,47.5,277.7995,235,-4.100000000000001,4.800000000000001,5.699999999999999,558.3826,1748
2024-01-26 15:48:00,47.5,278.1684,235,-4.100000000000001,4.800000000000001,5.699999999999999,564.14,1748
2024-01-26 15:51:00,47.5,280.013,235,-4.100000000000001,4.800000000000001,5.699999999999999,557.8984,1748
2024-01-26 15:54:00,47.5,278.0454,235,-4.100000000000001,4.800000000000001,5.699999999999999,558.7334,1748
2024-01-26 15:57:00,47.5,277.7995,235,-4.199999999999999,4.800000000000001,5.699999999999999,557.0275,1748
2024-01-26 16:00:00,47.5,278.0454,236,-4.100000000000001,4.800000000000001,5.699999999999999,558.066,1748
2024-01-26 16:03:00,47.7,276.2008,236,-4.199999999999999,4.800000000000001,5.699999999999999,565.4547,1748
2024-01-26 16:06:00,48.0,276.2008,236,-4.199999999999999,4.800000000000001,5.800000000000001,565.6318,1748
2024-01-26 16:09:00,48.0,274.4792,236,-4.199999999999999,4.9,5.800000000000001,566.0635,1748
2024-01-26 16:12:00,47.9,272.5116,236,-4.099999999999998,4.9,5.699999999999999,566.7243,1752
2024-01-26 16:15:00,47.9,269.1913,236,-4.099999999999998,4.9,5.699999999999999,565.3391,1752
2024-01-26 16:18:00,47.9,265.502,236,-4.099999999999998,4.9,5.699999999999999,564.5354,1752
2024-01-26 16:21:00,47.7,263.7804,236,-4.199999999999999,5.0,5.699999999999999,565.3603,1755
2024-01-26 16:24:00,47.9,260.829,236,-4.099999999999998,5.1,5.699999999999999,564.4655,1755
2024-01-26 16:27:00,47.9,261.3209,236,-4.099999999999998,5.1,5.699999999999999,564.3119,1755
2024-01-26 16:30:00,47.9,263.7804,236,-4.199999999999999,5.1,5.699999999999999,567.3148,1755
2024-01-26 16:33:00,47.9,264.2723,236,-4.099999999999998,5.1,5.699999999999999,564.7647,1755
2024-01-26 16:36:00,50.1,277.3076,236,-4.299999999999997,5.0,6.0,605.9218,1748
2024-01-26 16:39:00,50.3,279.3981,236,-4.5,5.0,6.100000000000001,608.7756,1787
