Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-26 16:42:00,50.9,280.5049,236,-4.5,5.199999999999999,6.199999999999999,620.2377,1787
2024-01-26 16:45:00,51.0,279.0292,236,-4.5,5.1,6.199999999999999,619.7688,1787
2024-01-26 16:48:00,52.6,279.7671,236,-4.599999999999998,5.1,6.299999999999997,642.2323,1787
2024-01-26 16:51:00,49.9,256.2789,236,-4.299999999999997,5.3999999999999995,6.0,603.4194,1849
2024-01-26 16:54:00,49.9,255.6641,236,-4.300000000000001,5.3999999999999995,5.900000000000002,603.1515,1849
2024-01-26 16:57:00,48.3,233.2827,236,-4.199999999999999,5.3999999999999995,5.699999999999999,571.7213,1719
2024-01-26 17:00:00,48.4,251.114,237,-4.199999999999999,5.3,5.800000000000001,574.8755,1723
2024-01-26 17:03:00,48.0,250.4991,237,-4.199999999999999,5.3,5.699999999999999,570.9401,1723
2024-01-26 17:06:00,47.9,247.7937,237,-4.100000000000001,5.3,5.699999999999999,570.058,1723
2024-01-26 17:09:00,48.1,253.8194,237,-4.100000000000001,5.3,5.699999999999999,576.4003,1723
2024-01-26 17:12:00,48.1,247.7937,237,-4.199999999999999,5.3,5.799999999999997,571.9764,1723
2024-01-26 17:15:00,47.7,237.2179,237,-4.099999999999998,5.3999999999999995,5.599999999999998,569.9368,1719
2024-01-26 17:18:00,47.3,240.2922,237,-4.099999999999998,5.3999999999999995,5.599999999999998,564.2398,1719
2024-01-26 17:21:00,47.0,237.5868,237,-4.0,5.3999999999999995,5.5,555.7623,1719
2024-01-26 17:24:00,46.7,234.1435,237,-4.100000000000001,5.499999999999999,5.600000000000001,552.5873,1719
2024-01-26 17:27:00,46.7,239.0625,237,-4.0,5.3999999999999995,5.600000000000001,551.2756,1719
2024-01-26 17:30:00,46.7,237.5868,237,-4.0,5.3999999999999995,5.5,552.7523,1719
2024-01-26 17:33:00,46.1,230.8232,237,-4.0,5.500000000000001,5.600000000000001,540.9996,596
2024-01-26 17:36:00,46.2,263.7804,237,-4.0,5.500000000000001,5.5,553.3969,1735
2024-01-26 17:39:00,47.3,271.1588,237,-4.200000000000003,4.9,5.700000000000003,558.116,1748
2024-01-26 17:42:00,48.9,270.421,237,-4.200000000000003,5.000000000000001,5.800000000000001,600.3649,1748
2024-01-26 17:45:00,50.3,273.8643,237,-4.399999999999999,5.200000000000001,6.0,612.916,1848
2024-01-26 17:48:00,50.9,271.7737,237,-4.400000000000002,5.300000000000001,6.100000000000001,614.3456,1848
2024-01-26 17:51:00,50.9,267.9615,237,-4.5,5.4,6.099999999999998,612.1768,1848
2024-01-26 17:54:00,50.9,266.9777,237,-4.5,5.4,6.099999999999998,612.6424,1848
2024-01-26 17:57:00,50.7,260.3371,237,-4.399999999999999,5.500000000000001,6.0,609.848,1849
2024-01-26 18:00:00,50.5,255.6641,238,-4.399999999999999,5.500000000000001,6.0,599.5785,1849
2024-01-26 18:03:00,50.5,253.8194,238,-4.399999999999999,5.4,6.0,604.4783,1849
2024-01-26 18:06:00,49.7,265.0101,238,-4.199999999999999,5.500000000000001,5.899999999999999,592.9575,1848
2024-01-26 18:09:00,49.7,260.829,238,-4.400000000000002,5.4,6.0,595.0211,1849
2024-01-26 18:12:00,49.7,259.1074,238,-4.300000000000001,5.500000000000001,6.0,594.7191,1849
2024-01-26 18:15:00,49.7,259.9682,238,-4.399999999999999,5.500000000000001,6.0,592.7341,1849
2024-01-26 18:18:00,49.7,258.2465,238,-4.399999999999999,5.500000000000001,6.099999999999998,592.6805,1849
2024-01-26 18:21:00,49.7,257.2627,238,-4.399999999999999,5.500000000000001,6.099999999999998,592.9104,1849
2024-01-26 18:24:00,49.7,259.1074,238,-4.600000000000001,5.500000000000001,6.100000000000001,594.3633,1849
2024-01-26 18:27:00,49.7,257.8776,238,-4.399999999999999,5.500000000000001,6.199999999999999,594.0024,1849
2024-01-26 18:30:00,49.7,258.4925,238,-4.5,5.6000000000000005,6.099999999999998,596.026,1849
2024-01-26 18:33:00,49.7,259.7222,238,-4.5,5.3999999999999995,6.199999999999999,594.5082,1849
2024-01-26 18:36:00,49.5,260.706,238,-4.5,5.3999999999999995,6.199999999999999,590.1591,1849
2024-01-26 18:39:00,49.3,261.3209,238,-4.5,5.3999999999999995,6.100000000000001,588.5507,1849
2024-01-26 18:42:00,49.3,259.9682,238,-4.5,5.499999999999999,6.100000000000001,576.7742,1849
2024-01-26 18:45:00,48.7,257.8776,238,-4.5,5.3999999999999995,6.100000000000001,574.6529,1849
2024-01-26 18:48:00,47.9,255.1722,238,-4.399999999999999,5.3999999999999995,6.0,561.1675,1849
2024-01-26 18:51:00,47.9,259.4763,238,-4.199999999999999,5.3,5.899999999999999,562.8353,1755
2024-01-26 18:54:00,47.9,259.1074,238,-4.299999999999997,5.2,5.899999999999999,562.0353,1849
2024-01-26 18:57:00,47.1,253.9424,238,-4.300000000000001,5.3,5.899999999999999,556.8348,1849
2024-01-26 19:00:00,47.4,254.4343,239,-4.199999999999999,5.3,5.899999999999999,552.5516,1723
2024-01-26 19:03:00,47.3,254.8032,239,-4.199999999999999,5.3,5.899999999999999,553.8299,1723
2024-01-26 19:06:00,47.5,254.6803,239,-4.300000000000001,5.3,5.899999999999999,553.9479,1849
2024-01-26 19:09:00,47.5,253.9424,239,-4.400000000000002,5.3,6.0,554.6052,1849
2024-01-26 19:12:00,47.5,254.0654,239,-4.300000000000001,5.3999999999999995,5.900000000000002,562.1757,1849
2024-01-26 19:15:00,47.7,254.5573,239,-4.300000000000001,5.3999999999999995,5.900000000000002,558.1832,1849
2024-01-26 19:18:00,47.7,253.4505,239,-4.399999999999999,5.3999999999999995,6.0,559.368,1849
2024-01-26 19:21:00,47.7,251.6059,239,-4.300000000000001,5.500000000000001,6.0,557.4288,1720
2024-01-26 19:27:00,47.9,250.1302,239,-4.400000000000002,5.6000000000000005,6.0,559.7603,1720
2024-01-26 19:30:00,47.9,249.7613,239,-4.400000000000002,5.6000000000000005,6.0,561.2672,1720
2024-01-26 19:33:00,47.9,249.0234,239,-4.400000000000002,5.6000000000000005,6.0,560.7413,1720
2024-01-26 19:36:00,47.9,248.6545,239,-4.300000000000001,5.6000000000000005,6.0,561.2318,1720
2024-01-26 19:39:00,47.9,248.9005,239,-4.399999999999999,5.6000000000000005,6.099999999999998,561.8467,1720
2024-01-26 19:42:00,48.1,243.1207,239,-4.399999999999999,5.5,6.099999999999998,558.8134,1720
2024-01-26 19:45:00,47.9,242.7518,239,-4.399999999999999,5.8,6.0,559.2732,1720
2024-01-26 19:48:00,47.9,242.5058,239,-4.399999999999999,5.7,6.0,560.3759,1720
2024-01-26 19:51:00,47.5,236.2341,239,-4.399999999999999,5.8,6.0,546.847,1720
2024-01-26 19:54:00,46.5,235.7422,239,-4.300000000000001,5.6000000000000005,5.899999999999999,535.1772,606
2024-01-26 19:57:00,46.4,234.7584,239,-4.300000000000001,5.6000000000000005,5.800000000000001,532.3951,606
2024-01-26 20:00:00,46.4,237.2179,240,-4.199999999999999,5.6000000000000005,5.800000000000001,533.9908,1719
2024-01-26 20:03:00,46.5,236.726,240,-4.300000000000001,5.6000000000000005,5.900000000000002,533.8925,1720
2024-01-26 20:06:00,46.1,236.3571,240,-4.300000000000001,5.6000000000000005,5.800000000000001,530.1493,606
2024-01-26 20:09:00,46.4,237.4638,240,-4.300000000000001,5.6000000000000005,5.800000000000001,531.8591,1720
2024-01-26 20:12:00,46.4,240.0463,240,-4.300000000000001,5.7,5.800000000000001,530.3858,1720
2024-01-26 20:15:00,46.1,238.4476,240,-4.199999999999999,5.6000000000000005,5.800000000000001,527.7424,1719
2024-01-26 20:18:00,45.8,235.7422,240,-4.099999999999998,5.6000000000000005,5.800000000000001,524.1504,1719
2024-01-26 20:21:00,45.6,239.3084,240,-4.199999999999999,5.500000000000001,5.800000000000001,522.9421,1719
2024-01-26 20:24:00,45.6,241.276,240,-4.300000000000001,5.500000000000001,5.800000000000001,524.2053,1720
2024-01-26 20:27:00,45.8,242.5058,240,-4.199999999999999,5.500000000000001,5.800000000000001,524.4825,1719
2024-01-26 20:30:00,45.6,235.3732,240,-4.199999999999999,5.6000000000000005,5.799999999999997,522.123,606
2024-01-26 20:33:00,45.4,236.726,240,-4.199999999999999,5.6000000000000005,5.799999999999997,518.6035,1719
2024-01-26 20:36:00,45.0,234.3895,240,-4.099999999999998,5.7,5.699999999999999,514.879,606
2024-01-26 20:39:00,45.0,234.3895,240,-4.199999999999999,5.7,5.800000000000001,517.8665,606
2024-01-26 20:42:00,44.8,231.0692,240,-4.199999999999999,5.7,5.699999999999999,507.7812,606
2024-01-26 20:45:00,44.0,226.2731,240,-4.0,5.7,5.600000000000001,499.8763,606
2024-01-26 20:48:00,43.6,227.3799,240,-4.100000000000001,5.7,5.5,496.6713,606
2024-01-26 20:51:00,43.8,229.3475,240,-4.100000000000001,5.6000000000000005,5.600000000000001,497.3347,606
2024-01-26 20:54:00,43.6,228.9786,240,-4.100000000000001,5.7,5.600000000000001,494.5865,606
2024-01-26 20:57:00,43.8,227.9948,240,-4.100000000000001,5.7,5.600000000000001,497.1794,606
2024-01-26 21:00:00,43.8,227.3799,241,-4.0,5.7,5.600000000000001,496.268,606
2024-01-26 21:03:00,43.2,224.5515,241,-4.0,5.7,5.5,488.7132,606
2024-01-26 21:06:00,42.7,221.969,241,-4.199999999999999,5.6000000000000005,5.800000000000001,482.2685,606
2024-01-26 21:09:00,45.0,282.3495,241,-4.5,4.700000000000001,6.099999999999998,513.3124,1760
2024-01-26 21:12:00,44.2,254.1884,241,-4.300000000000001,4.6,5.899999999999999,492.7832,1754
2024-01-27 09:42:00,47.1,291.3267,241,-3.1999999999999993,4.0,3.5,761.8431,1049
2024-01-27 09:45:00,51.6,285.7928,241,-3.8000000000000007,4.5,4.800000000000001,803.462,1074
2024-01-27 09:48:00,50.1,282.1036,241,-3.900000000000002,4.5,5.300000000000001,746.3932,1751
2024-01-27 09:51:00,46.7,280.259,241,-3.6999999999999993,4.4,5.199999999999999,658.5167,719
2024-01-27 09:54:00,44.4,274.2332,241,-3.5,4.3,5.0,592.4048,745
2024-01-27 09:57:00,41.8,268.9453,241,-3.6000000000000014,4.2,4.899999999999999,533.8448,745
2024-01-27 10:00:00,39.3,265.625,241,-3.1999999999999993,4.0,4.600000000000001,468.6546,25
2024-01-27 10:03:00,37.7,261.1979,241,-3.099999999999998,3.9000000000000004,4.399999999999999,432.2582,25
2024-01-27 10:06:00,37.1,249.8843,241,-3.1000000000000014,4.0,4.300000000000001,406.2158,22
2024-01-27 10:09:00,36.9,241.7679,241,-2.8999999999999986,4.1,4.199999999999999,404.7241,26
2024-01-27 10:12:00,36.7,232.2989,241,-2.8999999999999986,4.2,4.199999999999999,401.6909,1015
2024-01-27 10:15:00,36.7,232.4219,241,-3.0,4.2,4.200000000000003,403.1959,1015
2024-01-27 10:18:00,37.2,249.5153,241,-3.0,4.1,4.200000000000003,407.8796,22
2024-01-27 10:21:00,37.1,251.114,241,-3.1000000000000014,4.0,4.300000000000001,406.9441,22
2024-01-27 10:24:00,37.3,265.1331,242,-3.1999999999999993,3.9000000000000004,4.399999999999999,411.8499,25
2024-01-27 10:27:00,37.7,255.0492,242,-3.200000000000003,4.0,4.400000000000002,414.7684,22
2024-01-27 10:30:00,37.7,264.6412,242,-3.3000000000000007,3.9000000000000004,4.5,418.2458,1058
2024-01-27 10:33:00,38.3,261.1979,242,-3.1999999999999993,4.0,4.5,422.4676,25
2024-01-27 10:36:00,37.9,249.0234,242,-3.099999999999998,4.1,4.399999999999999,417.092,22
2024-01-27 10:39:00,37.9,257.1397,242,-3.1999999999999993,4.1,4.5,420.1112,22
2024-01-27 10:42:00,37.9,254.1884,242,-3.1999999999999993,4.0,4.5,420.0626,22
2024-01-27 10:45:00,38.1,261.3209,242,-3.1999999999999993,4.0,4.5,416.3704,25
2024-01-27 10:48:00,38.1,268.2075,242,-3.1999999999999993,3.9000000000000004,4.5,430.0655,1058
2024-01-27 10:51:00,38.9,262.1817,242,-3.3000000000000007,4.1,4.699999999999999,434.2402,738
2024-01-27 10:54:00,39.3,266.4858,242,-3.400000000000002,4.0,4.699999999999999,441.2031,739
2024-01-27 10:57:00,39.9,267.1007,242,-3.3999999999999986,4.1,4.699999999999999,446.3317,739
2024-01-27 11:00:00,40.7,272.8805,242,-3.5,4.1,4.899999999999999,454.0075,739
2024-01-27 11:03:00,41.1,270.667,242,-3.5,4.1,4.899999999999999,461.0284,739
2024-01-27 11:06:00,40.8,271.7737,242,-3.5,4.1,4.900000000000002,461.9541,739
2024-01-27 11:09:00,41.1,267.3466,242,-3.5,4.199999999999999,4.800000000000001,460.2309,739
2024-01-27 11:12:00,40.8,270.175,242,-3.5,4.199999999999999,4.900000000000002,459.566,739
2024-01-27 11:15:00,40.8,273.4954,242,-3.3999999999999986,4.199999999999999,4.800000000000001,458.8407,739
2024-01-27 11:18:00,40.9,266.4858,242,-3.3999999999999986,4.1,4.800000000000001,459.0979,739
2024-01-27 11:21:00,40.8,270.0521,242,-3.5,4.1,4.800000000000001,459.2086,739
2024-01-27 11:24:00,40.7,263.9034,243,-3.5,4.199999999999999,4.800000000000001,455.0356,739
2024-01-27 11:27:00,40.5,264.0263,243,-3.3999999999999986,4.199999999999999,4.800000000000001,455.6295,739
2024-01-27 11:30:00,40.7,270.544,243,-3.5,4.1,4.800000000000001,454.6537,739
2024-01-27 11:33:00,40.5,265.625,243,-3.3999999999999986,4.199999999999999,4.699999999999999,455.4335,739
2024-01-27 11:36:00,40.5,268.9453,243,-3.3999999999999986,4.1,4.699999999999999,454.0477,739
2024-01-27 11:39:00,40.5,265.748,243,-3.3999999999999986,4.199999999999999,4.699999999999999,452.6679,739
2024-01-27 11:42:00,40.7,269.9291,243,-3.3999999999999986,4.1,4.699999999999999,456.0875,739
2024-01-27 11:45:00,40.7,263.4115,243,-3.3999999999999986,4.199999999999999,4.799999999999997,455.1445,739
2024-01-27 11:48:00,40.7,268.6994,243,-3.5,4.1,4.799999999999997,456.418,739
2024-01-27 11:51:00,40.7,267.4696,243,-3.3999999999999986,4.199999999999999,4.799999999999997,456.4924,739
2024-01-27 11:54:00,40.7,268.0845,243,-3.5,4.199999999999999,4.799999999999997,456.9152,739
2024-01-27 11:57:00,40.7,268.0845,243,-3.3999999999999986,4.1,4.799999999999997,458.3526,739
2024-01-27 12:00:00,40.7,267.4696,243,-3.5,4.1,4.799999999999997,457.6162,739
2024-01-27 12:03:00,40.5,259.7222,243,-3.400000000000002,4.199999999999999,4.699999999999999,453.9122,715
2024-01-27 12:06:00,40.7,263.0425,243,-3.400000000000002,4.199999999999999,4.699999999999999,455.2981,739
2024-01-27 12:09:00,40.7,265.8709,243,-3.400000000000002,4.1,4.800000000000001,456.2435,739
2024-01-27 12:12:00,40.7,265.625,243,-3.400000000000002,4.1,4.800000000000001,456.1701,739
2024-01-27 12:15:00,40.8,269.1913,243,-3.400000000000002,4.1,4.800000000000001,458.346,739
2024-01-27 12:18:00,41.2,267.9615,243,-3.5,4.1,4.900000000000002,462.4489,739
2024-01-27 12:21:00,41.1,268.5764,243,-3.5,4.199999999999999,4.900000000000002,459.9219,739
2024-01-27 12:24:00,41.2,269.1913,243,-3.5,4.1,4.900000000000002,462.0811,739
2024-01-27 12:27:00,41.2,266.7318,244,-3.5,4.199999999999999,4.800000000000001,463.3426,739
2024-01-27 12:30:00,41.3,267.9615,244,-3.5,4.200000000000001,4.800000000000001,463.9848,739
2024-01-27 12:33:00,41.5,268.2075,244,-3.5,4.200000000000001,4.899999999999999,465.6465,739
2024-01-27 12:36:00,41.7,271.1588,244,-3.5,4.200000000000001,4.899999999999999,470.4069,739
2024-01-27 12:39:00,41.7,269.9291,244,-3.5,4.200000000000001,4.899999999999999,470.9873,739
2024-01-27 12:42:00,41.7,271.4048,244,-3.5,4.300000000000001,4.899999999999999,470.5248,739
2024-01-27 12:45:00,41.7,272.2656,244,-3.599999999999998,4.200000000000001,5.0,470.6735,745
2024-01-27 12:48:00,42.1,271.8967,244,-3.599999999999998,4.200000000000001,5.0,473.6977,745
2024-01-27 12:51:00,41.8,270.421,244,-3.400000000000002,4.200000000000001,4.900000000000002,472.664,739
2024-01-27 12:54:00,41.9,269.9291,244,-3.6000000000000014,4.200000000000001,4.900000000000002,472.3809,745
2024-01-27 12:57:00,41.9,269.3142,244,-3.6000000000000014,4.200000000000001,4.900000000000002,473.7915,745
2024-01-27 13:00:00,42.1,271.0359,244,-3.6000000000000014,4.200000000000001,4.900000000000002,475.5704,745
2024-01-27 13:03:00,42.1,269.9291,244,-3.6000000000000014,4.200000000000001,5.0,474.8368,745
2024-01-27 13:06:00,42.3,268.8223,244,-3.6000000000000014,4.200000000000001,5.0,477.5578,745
2024-01-27 13:09:00,42.5,270.544,244,-3.5,4.300000000000001,4.899999999999999,480.9166,739
2024-01-27 13:12:00,42.5,268.5764,244,-3.6000000000000014,4.300000000000001,5.0,480.5227,745
2024-01-27 13:15:00,42.5,268.9453,244,-3.6000000000000014,4.300000000000001,5.0,479.0694,745
2024-01-27 13:18:00,42.5,267.3466,244,-3.5,4.300000000000001,5.0,479.8845,739
2024-01-27 13:21:00,42.5,268.3304,244,-3.5,4.200000000000001,4.899999999999999,478.8179,739
2024-01-27 13:24:00,42.2,270.667,244,-3.5,4.200000000000001,4.899999999999999,478.7502,739
2024-01-27 13:27:00,42.5,269.9291,245,-3.599999999999998,4.200000000000001,4.899999999999999,479.5042,745
2024-01-27 13:30:00,42.5,267.3466,245,-3.599999999999998,4.300000000000001,4.899999999999999,480.1078,745
2024-01-27 13:33:00,42.2,261.4438,245,-3.5,4.300000000000001,4.899999999999999,476.2438,744
2024-01-27 13:36:00,42.1,254.4343,245,-3.5,4.4,4.899999999999999,474.9706,716
2024-01-27 13:39:00,41.9,256.5249,245,-3.599999999999998,4.4,4.899999999999999,472.6419,716
2024-01-27 13:42:00,41.8,255.0492,245,-3.5,4.299999999999999,4.899999999999999,469.7603,716
2024-01-27 13:45:00,41.8,262.5506,245,-3.5,4.299999999999999,4.800000000000001,471.6658,744
2024-01-27 13:48:00,42.2,266.3629,245,-3.599999999999998,4.199999999999999,4.899999999999999,475.1934,745
2024-01-27 13:51:00,42.1,263.4115,245,-3.5,4.199999999999999,4.800000000000001,473.8746,739
2024-01-27 13:54:00,42.1,263.1655,245,-3.599999999999998,4.299999999999999,4.899999999999999,474.8739,745
2024-01-27 13:57:00,41.8,255.91,245,-3.400000000000002,4.299999999999999,4.800000000000001,470.4551,717
2024-01-27 14:00:00,41.7,255.787,245,-3.400000000000002,4.299999999999999,4.800000000000001,470.9881,717
2024-01-27 14:03:00,40.5,244.5963,245,-3.400000000000002,4.299999999999999,4.699999999999999,454.6024,717
2024-01-27 14:06:00,41.3,247.1788,245,-3.3000000000000007,4.3,4.699999999999999,450.3982,717
2024-01-27 14:09:00,40.1,248.6545,245,-3.400000000000002,4.3,4.699999999999999,465.5556,717
2024-01-27 14:18:00,41.8,261.1979,245,-3.5,4.199999999999999,4.800000000000001,470.0423,735
2024-01-27 14:21:00,41.8,263.7804,245,-3.5,4.199999999999999,4.800000000000001,471.1379,739
2024-01-27 14:24:00,41.8,264.8871,246,-3.5,4.199999999999999,4.900000000000002,472.5072,739
2024-01-27 14:27:00,42.1,269.5602,246,-3.3999999999999986,4.199999999999999,4.800000000000001,474.7755,739
2024-01-27 14:30:00,42.5,284.686,246,-3.5,4.1,4.899999999999999,478.9646,1069
2024-01-27 14:33:00,43.1,283.7022,246,-3.6999999999999993,4.1,5.0,476.3073,1068
2024-01-27 14:36:00,42.5,283.5793,246,-3.599999999999998,3.999999999999999,4.899999999999999,481.4808,1068
2024-01-27 14:39:00,44.0,285.4239,246,-3.6999999999999993,4.199999999999999,5.099999999999998,505.5349,1068
2024-01-27 14:42:00,45.4,285.5469,246,-3.700000000000003,4.199999999999999,5.200000000000003,510.377,1075
2024-01-27 14:45:00,44.0,283.7022,246,-3.700000000000003,4.199999999999999,5.100000000000001,508.6311,1068
2024-01-27 14:48:00,44.2,283.5793,246,-3.700000000000003,4.199999999999999,5.100000000000001,507.0753,1068
2024-01-27 14:51:00,44.2,289.2361,246,-3.700000000000003,4.1,5.100000000000001,508.7464,1068
2024-01-27 14:54:00,45.5,297.5984,246,-3.6999999999999993,4.199999999999999,5.199999999999999,533.1604,1064
2024-01-27 14:57:00,44.4,298.2133,246,-3.8000000000000007,4.1,5.300000000000001,529.1191,1064
2024-01-27 15:00:00,46.0,295.0159,246,-3.8999999999999986,4.199999999999999,5.300000000000001,534.1583,1064
2024-01-27 15:03:00,45.8,289.728,246,-3.8999999999999986,4.199999999999999,5.300000000000001,532.3593,1064
2024-01-27 15:06:00,44.4,274.8481,246,-3.6999999999999993,4.299999999999999,5.100000000000001,513.5916,719
2024-01-27 15:09:00,44.2,259.3533,246,-3.6999999999999993,4.299999999999999,5.0,507.8785,735
2024-01-27 15:12:00,43.8,255.91,246,-3.6000000000000014,4.500000000000001,5.0,505.4937,716
2024-01-27 15:15:00,44.0,256.5249,246,-3.6999999999999993,4.500000000000001,5.100000000000001,511.2548,723
2024-01-27 15:18:00,44.0,255.91,246,-3.6000000000000014,4.500000000000001,5.0,506.7718,716
2024-01-27 15:21:00,44.3,259.5992,246,-3.6000000000000014,4.6000000000000005,5.100000000000001,516.0787,723
2024-01-27 15:24:00,44.4,263.4115,246,-3.6999999999999993,4.5,5.100000000000001,516.3289,723
2024-01-27 15:27:00,45.6,269.9291,247,-3.6999999999999993,4.5,5.100000000000001,510.6574,745
2024-01-27 15:30:00,45.8,277.7995,247,-3.8000000000000007,4.5,5.300000000000001,533.2061,1753
2024-01-27 15:33:00,46.2,291.6956,247,-3.8999999999999986,4.4,5.399999999999999,538.7495,1064
2024-01-27 15:36:00,46.7,294.0321,247,-4.0,4.300000000000001,5.5,548.1145,1107
2024-01-27 15:39:00,47.0,297.7213,247,-4.0,4.4,5.5,552.0952,1107
2024-01-27 15:42:00,47.7,304.9769,247,-4.100000000000001,4.300000000000001,5.699999999999999,575.6098,1100
2024-01-27 15:45:00,48.7,306.6985,247,-4.099999999999998,4.4,5.699999999999999,581.6658,1100
2024-01-27 15:48:00,51.3,324.2838,247,-4.399999999999999,4.300000000000001,6.0,627.7485,1117
2024-01-27 15:51:00,51.4,324.5298,247,-4.5,4.4,6.099999999999998,634.8023,1117
2024-01-27 15:54:00,52.0,325.5136,247,-4.5,4.4,5.900000000000002,638.8852,1116
2024-01-27 15:57:00,51.9,318.627,247,-4.300000000000001,4.5,6.0,636.7742,1118
2024-01-27 16:00:00,51.9,311.9864,247,-4.5,4.5,6.099999999999998,636.4321,1092
2024-01-27 16:03:00,52.0,319.9797,247,-4.399999999999999,4.5,6.100000000000001,642.5206,1118
2024-01-27 16:06:00,51.8,310.0188,247,-4.5,4.6,6.099999999999998,637.3543,1092
2024-01-27 16:09:00,51.8,306.3296,247,-4.399999999999999,4.7,6.0,635.023,1111
2024-01-27 16:12:00,50.9,300.0579,247,-4.199999999999999,4.7,6.0,621.3957,1108
2024-01-27 16:15:00,49.9,295.9997,247,-4.099999999999998,4.7,5.800000000000001,602.2208,1108
2024-01-27 16:18:00,47.7,284.3171,247,-4.100000000000001,4.7,5.699999999999999,570.4829,1750
2024-01-27 16:21:00,47.1,270.175,247,-3.900000000000002,4.700000000000001,5.5,560.6904,1753
2024-01-27 16:24:00,46.4,230.2083,247,-3.8000000000000007,4.800000000000001,5.199999999999999,541.5059,576
2024-01-27 16:27:00,44.2,234.8814,248,-3.599999999999998,5.000000000000001,5.0,515.8569,584
2024-01-27 16:30:00,42.7,234.5125,248,-3.3999999999999986,4.9,4.799999999999997,487.917,981
2024-01-27 16:39:00,39.3,231.0692,248,-3.1999999999999993,4.500000000000001,4.5,439.5305,702
2024-01-27 16:42:00,39.1,230.7002,248,-3.099999999999998,4.500000000000001,4.399999999999999,437.0634,702
2024-01-27 16:45:00,39.3,237.5868,248,-3.1999999999999993,4.4,4.5,434.9211,702
2024-01-27 16:48:00,39.1,231.0692,248,-3.3000000000000007,4.6000000000000005,4.5,435.1416,980
2024-01-27 16:51:00,39.3,234.7584,248,-3.1000000000000014,4.6000000000000005,4.5,438.4966,678
2024-01-27 16:54:00,39.5,235.9881,248,-3.200000000000003,4.5,4.5,439.7546,702
2024-01-27 16:57:00,39.5,234.3895,248,-3.1999999999999993,4.6000000000000005,4.599999999999998,438.2435,700
2024-01-27 17:00:00,39.3,231.1921,248,-3.1999999999999993,4.6000000000000005,4.5,441.7587,702
2024-01-27 17:03:00,39.1,228.6097,248,-3.1999999999999993,4.6000000000000005,4.5,435.2629,702
2024-01-27 17:06:00,38.7,217.173,248,-3.1999999999999993,4.7,4.400000000000002,425.5792,983
2024-01-27 17:09:00,38.1,228.9786,248,-3.1999999999999993,4.5,4.399999999999999,422.0388,702
2024-01-27 17:12:00,38.3,231.1921,248,-3.1999999999999993,4.5,4.399999999999999,423.2018,702
2024-01-27 17:15:00,38.5,237.8328,248,-3.099999999999998,4.5,4.399999999999999,426.1677,702
2024-01-27 17:18:00,38.3,227.9948,248,-3.1999999999999993,4.5,4.399999999999999,423.2473,702
2024-01-27 17:21:00,38.3,226.1502,248,-3.1000000000000014,4.6000000000000005,4.399999999999999,423.2449,1036
2024-01-27 17:24:00,38.3,225.2894,249,-3.1000000000000014,4.6000000000000005,4.399999999999999,422.5311,1036
2024-01-27 17:27:00,38.3,219.5096,249,-3.200000000000003,4.6000000000000005,4.5,422.9627,983
2024-01-27 17:30:00,37.9,232.2989,249,-3.1000000000000014,4.6000000000000005,4.400000000000002,421.2858,702
2024-01-27 17:33:00,39.1,260.583,249,-3.3000000000000007,4.3,4.599999999999998,437.0184,738
2024-01-27 17:36:00,40.5,262.1817,249,-3.3000000000000007,4.4,4.699999999999999,453.8451,738
2024-01-27 17:39:00,40.5,264.3953,249,-3.400000000000002,4.4,4.800000000000001,454.2245,744
2024-01-27 17:42:00,40.7,262.7966,249,-3.3999999999999986,4.4,4.799999999999997,456.4355,744
2024-01-27 17:45:00,40.7,259.9682,249,-3.3999999999999986,4.5,4.799999999999997,455.0079,744
2024-01-27 17:48:00,40.7,259.5992,249,-3.5,4.5,4.800000000000001,455.1732,744
2024-01-27 17:51:00,40.7,258.7384,249,-3.3999999999999986,4.5,4.800000000000001,455.652,744
2024-01-27 17:54:00,40.7,258.2465,249,-3.3999999999999986,4.5,4.800000000000001,456.1413,744
2024-01-27 17:57:00,40.7,260.952,249,-3.3999999999999986,4.5,4.800000000000001,456.5427,744
2024-01-27 18:00:00,40.9,261.5668,249,-3.400000000000002,4.5,4.800000000000001,456.1771,744
2024-01-27 18:03:00,40.8,265.1331,249,-3.400000000000002,4.4,4.800000000000001,458.0984,744
2024-01-27 18:06:00,40.9,265.8709,249,-3.400000000000002,4.5,4.800000000000001,459.2123,744
2024-01-27 18:09:00,41.1,263.9034,249,-3.400000000000002,4.6,4.800000000000001,461.0375,744
2024-01-27 18:12:00,41.1,265.625,249,-3.5,4.5,4.899999999999999,460.5353,744
2024-01-27 18:15:00,41.3,266.9777,249,-3.5,4.5,4.899999999999999,462.7411,744
2024-01-27 18:18:00,41.2,267.9615,249,-3.5,4.5,4.899999999999999,461.8345,744
2024-01-27 18:21:00,41.2,272.5116,249,-3.5,4.4,4.899999999999999,464.3588,739
2024-01-27 18:24:00,41.5,271.6508,250,-3.5,4.5,4.899999999999999,468.2831,745
2024-01-27 18:27:00,41.5,270.421,250,-3.6000000000000014,4.6,5.0,466.9778,745
2024-01-27 18:30:00,41.7,271.1588,250,-3.6000000000000014,4.5,5.0,468.3953,745
2024-01-27 18:33:00,41.7,269.4372,250,-3.6000000000000014,4.6,5.0,468.8685,745
2024-01-27 18:36:00,41.6,267.4696,250,-3.6000000000000014,4.6,5.0,468.8418,745
2024-01-27 18:39:00,41.5,265.748,250,-3.6000000000000014,4.6,5.0,467.4717,744
2024-01-27 18:42:00,41.5,265.8709,250,-3.5,4.6,5.0,466.9717,744
2024-01-27 18:45:00,41.7,265.625,250,-3.5,4.6,5.0,467.2166,744
2024-01-27 18:48:00,41.5,263.7804,250,-3.5,4.6,4.900000000000002,466.2744,744
2024-01-27 18:51:00,41.5,264.3953,250,-3.5,4.6,5.0,466.8023,744
2024-01-27 18:54:00,41.5,263.1655,250,-3.599999999999998,4.6,5.0,468.6816,744
2024-01-27 18:57:00,41.5,263.7804,250,-3.5,4.699999999999999,5.0,464.1294,744
2024-01-27 19:00:00,41.5,264.2723,250,-3.5,4.699999999999999,5.0,466.5774,744
2024-01-27 19:03:00,41.5,262.7966,250,-3.5,4.6,5.0,466.1384,744
2024-01-27 19:06:00,41.5,263.7804,250,-3.5,4.6,5.0,466.8604,744
2024-01-27 19:09:00,41.5,263.6574,250,-3.5,4.6,4.899999999999999,466.6353,744
2024-01-27 19:12:00,41.5,262.1817,250,-3.5,4.6,4.899999999999999,465.4037,744
2024-01-27 19:15:00,41.2,262.1817,250,-3.5,4.6,5.0,467.0326,744
2024-01-27 19:18:00,41.5,261.3209,250,-3.3999999999999986,4.7,4.899999999999999,465.6232,744
2024-01-27 19:21:00,41.5,261.4438,250,-3.5,4.6000000000000005,5.0,465.1301,744
2024-01-27 19:24:00,41.2,260.706,250,-3.5,4.6000000000000005,5.0,463.4949,744
2024-01-27 19:27:00,41.3,260.583,251,-3.5,4.7,5.0,460.0667,744
2024-01-27 19:30:00,41.1,262.7966,251,-3.3999999999999986,4.500000000000001,4.899999999999999,461.7007,744
2024-01-27 19:33:00,41.1,262.6736,251,-3.400000000000002,4.500000000000001,4.800000000000001,461.9268,744
2024-01-27 19:36:00,40.9,262.0587,251,-3.3999999999999986,4.500000000000001,4.799999999999997,457.8646,744
2024-01-27 19:39:00,40.9,262.5506,251,-3.400000000000002,4.4,4.800000000000001,458.3584,744
2024-01-27 19:42:00,40.7,261.1979,251,-3.3000000000000007,4.4,4.699999999999999,455.8349,738
2024-01-27 19:45:00,40.7,259.1074,251,-3.3000000000000007,4.4,4.700000000000003,454.9375,738
2024-01-27 19:48:00,40.5,258.7384,251,-3.3000000000000007,4.4,4.600000000000001,454.6657,738
2024-01-27 19:51:00,40.5,259.3533,251,-3.3000000000000007,4.4,4.699999999999999,452.7968,738
2024-01-27 19:54:00,40.6,261.4438,251,-3.299999999999997,4.4,4.599999999999998,454.0931,738
2024-01-27 19:57:00,40.7,265.1331,251,-3.3999999999999986,4.199999999999999,4.699999999999999,456.9261,739
2024-01-27 20:00:00,40.5,261.3209,251,-3.1999999999999993,4.299999999999999,4.600000000000001,451.1103,738
2024-01-27 20:03:00,40.5,261.4438,251,-3.3000000000000007,4.4,4.600000000000001,453.6037,738
2024-01-27 20:06:00,40.5,259.5992,251,-3.1999999999999993,4.300000000000001,4.599999999999998,454.0425,738
2024-01-27 20:09:00,40.5,258.9844,251,-3.1999999999999993,4.300000000000001,4.599999999999998,452.6862,738
2024-01-27 20:12:00,40.5,258.1235,251,-3.3000000000000007,4.300000000000001,4.599999999999998,451.6019,738
2024-01-27 20:15:00,40.5,259.3533,251,-3.3000000000000007,4.300000000000001,4.599999999999998,457.5002,738
2024-01-27 20:18:00,40.3,258.1235,251,-3.200000000000003,4.300000000000001,4.600000000000001,451.1004,738
2024-01-27 20:21:00,40.5,257.8776,251,-3.3000000000000007,4.4,4.600000000000001,451.1831,738
2024-01-27 20:24:00,40.3,255.0492,252,-3.200000000000003,4.4,4.600000000000001,452.5833,738
2024-01-27 20:27:00,40.3,253.9424,252,-3.3000000000000007,4.4,4.600000000000001,448.7733,717
2024-01-27 20:30:00,40.3,252.9586,252,-3.3000000000000007,4.4,4.600000000000001,451.6333,717
2024-01-27 20:33:00,40.3,252.8356,252,-3.3000000000000007,4.4,4.600000000000001,452.3692,717
2024-01-27 20:36:00,40.3,254.8032,252,-3.1999999999999993,4.4,4.5,452.7565,717
2024-01-27 20:39:00,40.3,254.5573,252,-3.1999999999999993,4.4,4.5,450.4765,717
2024-01-27 20:42:00,40.5,255.2951,252,-3.1999999999999993,4.300000000000001,4.5,452.0404,22
2024-01-27 20:45:00,40.3,255.0492,252,-3.1999999999999993,4.4,4.600000000000001,452.4851,738
2024-01-27 20:48:00,40.5,256.6479,252,-3.1999999999999993,4.300000000000001,4.600000000000001,453.7272,738
2024-01-27 20:51:00,40.5,258.1235,252,-3.3000000000000007,4.300000000000001,4.699999999999999,458.9226,738
2024-01-27 20:54:00,41.2,258.8614,252,-3.5,4.4,4.800000000000001,461.9735,744
2024-01-27 20:57:00,41.3,258.3695,252,-3.3999999999999986,4.4,4.800000000000001,463.304,744
2024-01-27 21:00:00,41.2,258.7384,252,-3.5,4.4,4.800000000000001,463.9828,744
2024-01-27 21:03:00,41.5,257.6317,252,-3.5,4.4,4.899999999999999,465.0363,716
2024-01-27 21:06:00,41.2,256.4019,252,-3.5,4.5,4.800000000000001,463.2901,716
2024-01-27 21:09:00,41.2,256.2789,252,-3.3999999999999986,4.5,4.699999999999999,465.8424,744
2024-01-27 21:12:00,41.2,256.4019,252,-3.3999999999999986,4.5,4.799999999999997,460.0181,744
2024-01-27 21:15:00,41.2,254.8032,252,-3.3999999999999986,4.5,4.799999999999997,464.2302,717
2024-01-27 21:18:00,41.3,253.2046,252,-3.3999999999999986,4.5,4.799999999999997,459.808,717
2024-01-27 21:21:00,41.1,252.2208,252,-3.3999999999999986,4.5,4.799999999999997,465.4884,717
2024-01-27 21:24:00,41.1,250.8681,253,-3.3999999999999986,4.5,4.799999999999997,460.7876,717
2024-01-27 21:27:00,41.1,249.2694,253,-3.5,4.5,4.699999999999999,460.5255,716
2024-01-27 21:30:00,41.1,240.9071,253,-3.3000000000000007,4.5,4.699999999999999,456.7494,700
2024-01-27 21:33:00,40.8,246.195,253,-3.3000000000000007,4.5,4.699999999999999,459.1028,717
2024-01-27 21:36:00,40.8,245.9491,253,-3.400000000000002,4.5,4.699999999999999,459.5674,717
2024-01-27 21:39:00,40.8,245.5801,253,-3.400000000000002,4.5,4.699999999999999,456.878,717
2024-01-27 21:42:00,40.8,242.8747,253,-3.3000000000000007,4.6,4.699999999999999,457.6374,700
2024-01-27 21:45:00,40.7,239.4314,253,-3.3000000000000007,4.6,4.699999999999999,455.7225,700
2024-01-27 21:48:00,40.5,238.6936,253,-3.3000000000000007,4.6000000000000005,4.699999999999999,454.0861,700
2024-01-27 21:51:00,40.7,238.0787,253,-3.3000000000000007,4.6000000000000005,4.699999999999999,453.318,700
2024-01-27 21:54:00,40.5,237.8328,253,-3.3000000000000007,4.6000000000000005,4.599999999999998,456.1974,700
2024-01-27 21:57:00,40.7,237.5868,253,-3.1999999999999993,4.6000000000000005,4.599999999999998,455.0612,700
2024-01-27 22:00:00,39.1,208.6878,253,-3.3000000000000007,4.9,4.600000000000001,436.215,970
2024-01-27 22:03:00,40.5,245.9491,253,-3.3999999999999986,4.300000000000001,4.699999999999999,455.3924,717
2024-01-27 22:06:00,38.9,229.9624,253,-3.1999999999999993,4.3,4.399999999999999,432.9677,702
2024-01-28 09:42:00,40.1,235.3732,253,-2.099999999999998,2.200000000000001,3.299999999999997,692.3491,83
2024-01-28 09:45:00,51.3,288.4983,253,-4.5,4.300000000000001,6.100000000000001,796.4097,1760
2024-01-28 09:48:00,47.9,292.6794,253,-4.100000000000001,4.2,5.600000000000001,704.5516,1107
2024-01-28 09:51:00,43.5,290.8348,253,-3.8000000000000007,4.0,5.5,588.0372,1068
2024-01-28 09:54:00,40.5,286.6537,253,-3.3000000000000007,3.8,4.600000000000001,510.413,1048
2024-01-28 09:57:00,37.6,281.2428,253,-3.1999999999999993,3.5,4.600000000000001,450.6131,1053
2024-01-28 10:00:00,35.6,272.2656,254,-2.8999999999999986,3.4000000000000004,4.100000000000001,392.0386,54
2024-01-28 10:03:00,35.6,256.4019,254,-2.900000000000002,3.4000000000000004,4.100000000000001,383.6121,54
2024-01-28 10:06:00,35.3,249.5153,254,-2.8999999999999986,3.5,4.099999999999998,381.4654,30
2024-01-28 10:09:00,35.2,237.3409,254,-2.900000000000002,3.7,4.0,379.6646,26
2024-01-28 10:12:00,34.7,231.3151,254,-2.8000000000000007,3.7,3.900000000000002,366.2013,32
2024-01-28 10:15:00,34.4,232.4219,254,-2.799999999999997,3.7,3.8999999999999986,369.6989,32
2024-01-28 10:18:00,34.2,231.0692,254,-2.6999999999999993,3.7,3.799999999999997,362.954,32
2024-01-28 10:21:00,34.0,231.0692,254,-2.6999999999999993,3.7,3.8999999999999986,366.8963,32
2024-01-28 10:24:00,34.2,231.684,254,-2.8000000000000007,3.7,3.900000000000002,360.9404,32
2024-01-28 10:27:00,34.2,231.1921,254,-2.8000000000000007,3.7,3.900000000000002,367.0989,32
2024-01-28 10:30:00,34.2,229.8394,254,-2.700000000000003,3.7,3.900000000000002,367.9884,32
2024-01-28 10:33:00,34.4,232.9138,254,-2.8000000000000007,3.7,3.8999999999999986,368.0169,32
2024-01-28 10:36:00,34.4,232.9138,254,-2.8000000000000007,3.8999999999999995,3.8999999999999986,368.822,32
2024-01-28 10:39:00,34.5,242.2598,254,-2.8000000000000007,3.8,4.0,370.9495,26
2024-01-28 10:42:00,34.6,244.5963,254,-2.900000000000002,3.6999999999999993,4.0,372.9851,30
2024-01-28 10:45:00,34.5,246.0721,254,-2.8000000000000007,3.6999999999999993,4.0,372.6687,30
2024-01-28 10:48:00,34.7,246.8099,254,-2.8000000000000007,3.6999999999999993,4.0,369.5368,30
2024-01-28 10:51:00,34.6,238.8166,254,-2.8000000000000007,3.6999999999999993,4.0,371.2099,32
2024-01-28 10:54:00,34.7,247.4248,254,-2.8999999999999986,3.6999999999999993,4.099999999999998,375.2303,30
2024-01-28 10:57:00,34.7,252.2208,254,-2.8999999999999986,3.6999999999999993,4.099999999999998,375.0789,30
2024-01-28 11:00:00,35.0,247.1788,255,-2.8999999999999986,3.6999999999999993,4.099999999999998,375.0937,30
2024-01-28 11:03:00,34.7,246.8099,255,-2.8999999999999986,3.6999999999999993,4.099999999999998,374.5473,30
2024-01-28 11:06:00,34.8,242.7518,255,-2.8999999999999986,3.6999999999999993,4.099999999999998,375.0332,26
2024-01-28 11:09:00,35.0,243.6125,255,-2.8999999999999986,3.6999999999999993,4.099999999999998,374.565,30
2024-01-28 11:12:00,34.7,243.3666,255,-2.900000000000002,3.6999999999999993,4.0,373.3173,26
2024-01-28 11:15:00,35.0,245.8261,255,-2.900000000000002,3.6999999999999993,4.100000000000001,375.7328,30
2024-01-28 11:18:00,34.8,245.4572,255,-2.900000000000002,3.8000000000000007,4.0,375.6687,26
2024-01-28 11:21:00,34.7,244.7193,255,-2.8000000000000007,3.8000000000000007,4.100000000000001,376.1236,26
2024-01-28 11:24:00,35.0,242.5058,255,-2.900000000000002,3.8000000000000007,4.100000000000001,375.1246,26
2024-01-28 11:27:00,34.9,243.3666,255,-2.900000000000002,3.700000000000001,4.0,376.6655,30
2024-01-28 11:36:00,35.0,242.3828,255,-2.900000000000002,3.700000000000001,4.100000000000001,374.2605,26
2024-01-28 11:39:00,34.7,239.9233,255,-3.0,3.8000000000000007,4.100000000000001,375.365,26
2024-01-28 11:42:00,34.7,236.726,255,-2.900000000000002,3.8000000000000007,4.100000000000001,373.5305,26
2024-01-28 11:45:00,34.7,241.7679,255,-2.8000000000000007,3.8000000000000007,4.0,376.4154,26
2024-01-28 11:48:00,34.7,241.0301,255,-2.8999999999999986,3.700000000000001,4.0,375.0081,26
2024-01-28 11:51:00,34.7,242.7518,255,-2.8999999999999986,3.700000000000001,4.0,375.961,26
2024-01-28 11:54:00,34.7,247.4248,255,-2.8000000000000007,3.700000000000001,4.0,377.3334,30
2024-01-28 11:57:00,35.5,244.3504,255,-2.8999999999999986,3.8000000000000007,4.099999999999998,384.6527,26
2024-01-28 12:00:00,35.3,242.9977,256,-2.8999999999999986,3.8000000000000007,4.099999999999998,382.5774,26
2024-01-28 12:03:00,35.3,244.5963,256,-2.8999999999999986,3.8000000000000007,4.199999999999999,382.7006,26
2024-01-28 12:06:00,35.3,241.276,256,-2.8999999999999986,3.8000000000000007,4.099999999999998,382.2086,26
2024-01-28 12:09:00,35.3,240.5382,256,-3.0,3.9000000000000004,4.199999999999999,381.7539,26
2024-01-28 12:12:00,35.3,241.1531,256,-3.0,3.8000000000000007,4.099999999999998,382.3467,26
2024-01-28 12:15:00,35.1,239.0625,256,-3.0,3.9000000000000004,4.099999999999998,379.8122,26
2024-01-28 12:18:00,35.3,243.1207,256,-3.0,3.8000000000000007,4.199999999999999,382.3201,26
2024-01-28 12:21:00,35.2,244.9653,256,-3.0,3.8000000000000007,4.199999999999999,381.9874,26
2024-01-28 12:24:00,35.3,238.6936,256,-3.0,3.9000000000000004,4.199999999999999,380.0782,26
2024-01-28 12:27:00,35.5,241.276,256,-3.099999999999998,3.8000000000000007,4.199999999999999,388.0847,26
2024-01-28 12:30:00,35.7,242.3828,256,-3.0,3.9000000000000004,4.199999999999999,388.4983,26
2024-01-28 12:33:00,35.7,240.5382,256,-3.0,3.9000000000000004,4.199999999999999,388.9768,26
2024-01-28 12:36:00,35.7,242.5058,256,-3.0,4.0,4.199999999999999,388.4876,26
2024-01-28 12:39:00,35.7,238.5706,256,-3.099999999999998,4.0,4.199999999999999,390.2947,26
2024-01-28 12:42:00,35.7,235.9881,256,-3.099999999999998,4.0,4.199999999999999,387.7281,26
2024-01-28 12:45:00,35.9,241.7679,256,-3.099999999999998,3.9000000000000004,4.300000000000001,390.3769,26
2024-01-28 12:48:00,35.9,238.0787,256,-3.0,4.1,4.200000000000003,391.9174,26
2024-01-28 12:51:00,35.9,237.4638,256,-3.0,4.1,4.200000000000003,392.7109,26
2024-01-28 12:54:00,36.1,239.0625,256,-3.0,4.0,4.200000000000003,394.9313,26
2024-01-28 12:57:00,36.5,241.0301,256,-3.1000000000000014,4.0,4.300000000000001,401.6256,26
2024-01-28 13:00:00,36.7,240.9071,257,-3.1000000000000014,4.1,4.300000000000001,401.5432,26
2024-01-28 13:03:00,36.9,242.9977,257,-3.1000000000000014,4.0,4.400000000000002,405.5999,26
2024-01-28 13:06:00,36.9,242.7518,257,-3.200000000000003,4.1,4.400000000000002,406.2476,701
2024-01-28 13:09:00,37.1,244.5963,257,-3.200000000000003,4.1,4.5,407.6123,701
2024-01-28 13:12:00,37.1,242.3828,257,-3.1000000000000014,4.1,4.399999999999999,409.3755,26
2024-01-28 13:15:00,36.9,241.276,257,-3.1000000000000014,4.1,4.399999999999999,408.0523,26
2024-01-28 13:18:00,37.3,242.9977,257,-3.1999999999999993,4.1,4.399999999999999,411.2306,701
2024-01-28 13:21:00,37.9,245.2112,257,-3.3000000000000007,4.1,4.5,415.6944,701
2024-01-28 13:24:00,37.9,244.9653,257,-3.3000000000000007,4.200000000000001,4.5,418.7092,701
2024-01-28 13:27:00,38.3,246.0721,257,-3.1999999999999993,4.200000000000001,4.5,422.8374,701
2024-01-28 13:30:00,38.3,246.6869,257,-3.3999999999999986,4.200000000000001,4.600000000000001,426.1633,701
2024-01-28 13:33:00,38.5,245.9491,257,-3.299999999999997,4.200000000000001,4.599999999999998,425.3917,701
2024-01-28 13:36:00,38.3,247.1788,257,-3.299999999999997,4.200000000000001,4.599999999999998,422.596,701
2024-01-28 13:39:00,38.7,245.4572,257,-3.299999999999997,4.300000000000001,4.599999999999998,427.3717,701
2024-01-28 13:42:00,38.5,247.7937,257,-3.3999999999999986,4.300000000000001,4.699999999999999,428.6259,715
2024-01-28 13:45:00,38.7,250.8681,257,-3.299999999999997,4.199999999999999,4.699999999999999,428.5311,701
2024-01-28 13:48:00,38.5,250.991,257,-3.3000000000000007,4.199999999999999,4.600000000000001,424.3893,701
2024-01-28 13:51:00,38.5,250.8681,257,-3.3000000000000007,4.199999999999999,4.600000000000001,427.6417,701
2024-01-28 13:54:00,38.5,250.7451,257,-3.3000000000000007,4.199999999999999,4.600000000000001,424.9125,701
2024-01-28 13:57:00,38.3,251.4829,257,-3.3000000000000007,4.1,4.600000000000001,427.8267,22
2024-01-28 14:00:00,38.5,252.5897,258,-3.3000000000000007,4.1,4.600000000000001,424.4107,22
2024-01-28 14:03:00,38.5,252.0978,258,-3.3000000000000007,4.1,4.600000000000001,424.465,22
2024-01-28 14:06:00,38.3,249.7613,258,-3.1999999999999993,4.199999999999999,4.5,421.7485,22
2024-01-28 14:09:00,38.3,250.3762,258,-3.1999999999999993,4.1,4.5,423.8215,22
2024-01-28 14:12:00,38.3,250.4991,258,-3.3000000000000007,4.1,4.5,423.4316,701
2024-01-28 14:15:00,38.3,249.5153,258,-3.1999999999999993,4.1,4.5,422.6407,22
2024-01-28 14:18:00,38.1,248.4086,258,-3.099999999999998,4.1,4.5,425.7324,22
2024-01-28 14:21:00,38.1,246.195,258,-3.1999999999999993,4.1,4.399999999999999,420.6832,701
2024-01-28 14:24:00,37.9,243.6125,258,-3.3000000000000007,4.2,4.5,420.4428,701
2024-01-28 14:27:00,38.1,240.4152,258,-3.1999999999999993,4.2,4.399999999999999,418.6331,701
2024-01-28 14:30:00,37.9,239.4314,258,-3.1999999999999993,4.2,4.399999999999999,420.0994,702
2024-01-28 14:33:00,38.1,239.6774,258,-3.1999999999999993,4.2,4.399999999999999,420.5445,701
2024-01-28 14:36:00,37.9,238.2017,258,-3.1999999999999993,4.3,4.399999999999999,420.45,702
2024-01-28 14:39:00,38.1,238.8166,258,-3.1999999999999993,4.3,4.5,419.9707,702
2024-01-28 14:42:00,37.9,239.8003,258,-3.1999999999999993,4.3,4.399999999999999,421.2095,702
2024-01-28 14:45:00,38.1,242.9977,258,-3.099999999999998,4.199999999999999,4.5,421.5434,701
2024-01-28 14:48:00,38.1,238.4476,258,-3.1999999999999993,4.199999999999999,4.399999999999999,419.8637,702
2024-01-28 14:51:00,38.1,240.2922,258,-3.1999999999999993,4.199999999999999,4.5,419.3023,701
2024-01-28 14:54:00,38.1,239.0625,258,-3.1999999999999993,4.3,4.5,420.9079,702
2024-01-28 14:57:00,38.0,238.6936,258,-3.1999999999999993,4.3,4.399999999999999,419.7892,702
2024-01-28 15:00:00,38.1,243.1207,259,-3.1999999999999993,4.199999999999999,4.5,422.4107,701
2024-01-28 15:03:00,38.1,240.5382,259,-3.1999999999999993,4.199999999999999,4.5,420.8452,701
2024-01-28 15:06:00,38.1,239.0625,259,-3.1999999999999993,4.3,4.5,421.1266,702
2024-01-28 15:09:00,38.1,241.1531,259,-3.1999999999999993,4.199999999999999,4.5,420.9683,701
2024-01-28 15:12:00,37.9,238.0787,259,-3.1999999999999993,4.199999999999999,4.5,420.0251,702
2024-01-28 15:15:00,38.3,240.4152,259,-3.1999999999999993,4.199999999999999,4.5,420.0482,701
2024-01-28 15:18:00,38.3,244.1044,259,-3.3000000000000007,4.199999999999999,4.5,422.6629,701
2024-01-28 15:21:00,38.3,242.5058,259,-3.3000000000000007,4.199999999999999,4.5,421.353,701
2024-01-28 15:24:00,38.3,244.2274,259,-3.1999999999999993,4.199999999999999,4.5,422.641,701
2024-01-28 15:27:00,38.3,243.6125,259,-3.3000000000000007,4.199999999999999,4.5,422.4677,701
2024-01-28 15:30:00,38.3,246.441,259,-3.1999999999999993,4.1,4.5,422.04,701
2024-01-28 15:33:00,38.3,248.9005,259,-3.3000000000000007,4.1,4.599999999999998,421.403,701
2024-01-28 15:36:00,38.3,245.9491,259,-3.3000000000000007,4.1,4.599999999999998,422.3796,701
2024-01-28 15:39:00,38.1,242.9977,259,-3.200000000000003,4.1,4.5,421.8952,701
2024-01-28 15:42:00,38.1,239.1855,259,-3.200000000000003,4.199999999999999,4.5,420.3633,702
2024-01-28 15:45:00,37.9,236.2341,259,-3.200000000000003,4.199999999999999,4.400000000000002,419.0458,702
2024-01-28 15:48:00,37.9,233.6516,259,-3.200000000000003,4.299999999999999,4.5,417.1909,702
2024-01-28 15:51:00,37.9,233.0368,259,-3.200000000000003,4.3999999999999995,4.400000000000002,417.964,702
2024-01-28 15:54:00,37.9,234.1435,259,-3.1000000000000014,4.299999999999999,4.399999999999999,420.4425,702
2024-01-28 15:57:00,37.9,235.1273,259,-3.1000000000000014,4.299999999999999,4.399999999999999,418.2859,702
2024-01-28 16:00:00,37.9,233.0368,260,-3.1000000000000014,4.299999999999999,4.399999999999999,418.5995,702
2024-01-28 16:03:00,37.9,234.1435,260,-3.1999999999999993,4.299999999999999,4.399999999999999,418.9567,702
2024-01-28 16:06:00,37.9,233.0368,260,-3.1999999999999993,4.299999999999999,4.399999999999999,418.9498,702
2024-01-28 16:09:00,37.9,232.9138,260,-3.1999999999999993,4.299999999999999,4.399999999999999,417.2514,702
2024-01-28 16:12:00,37.9,231.4381,260,-3.1000000000000014,4.299999999999999,4.399999999999999,415.7072,702
2024-01-28 16:15:00,37.9,232.9138,260,-3.1999999999999993,4.299999999999999,4.399999999999999,416.9132,702
2024-01-28 16:18:00,37.9,232.2989,260,-3.1999999999999993,4.299999999999999,4.399999999999999,418.2444,702
2024-01-28 16:21:00,37.7,234.2665,260,-3.1999999999999993,4.299999999999999,4.5,418.5151,702
2024-01-28 16:24:00,37.9,232.4219,260,-3.099999999999998,4.299999999999999,4.399999999999999,418.3398,702
2024-01-28 16:27:00,37.7,231.93,260,-3.099999999999998,4.299999999999999,4.399999999999999,418.8523,702
2024-01-28 16:30:00,37.9,234.7584,260,-3.099999999999998,4.299999999999999,4.399999999999999,418.5156,702
2024-01-28 16:33:00,38.1,239.9233,260,-3.1999999999999993,4.199999999999999,4.5,420.2049,701
2024-01-28 16:36:00,38.1,241.522,260,-3.099999999999998,4.199999999999999,4.399999999999999,420.6073,702
2024-01-28 16:39:00,38.1,243.4896,260,-3.1999999999999993,4.199999999999999,4.5,421.0194,701
2024-01-28 16:42:00,38.3,247.7937,260,-3.1999999999999993,4.1,4.5,422.2386,22
2024-01-28 16:45:00,38.7,250.1302,260,-3.299999999999997,4.1,4.5,428.3857,701
2024-01-28 16:48:00,38.7,248.9005,260,-3.299999999999997,4.1,4.5,430.2904,701
2024-01-28 16:51:00,38.7,249.0234,260,-3.299999999999997,4.1,4.599999999999998,427.3561,701
2024-01-28 16:54:00,38.9,250.7451,260,-3.299999999999997,4.1,4.599999999999998,430.1899,22
2024-01-28 16:57:00,38.9,251.36,260,-3.299999999999997,4.199999999999999,4.599999999999998,431.5157,715
2024-01-28 17:00:00,39.1,253.9424,261,-3.3000000000000007,4.1,4.5,431.8104,22
2024-01-28 17:03:00,39.1,254.0654,261,-3.3000000000000007,4.1,4.600000000000001,433.7527,22
2024-01-28 17:06:00,39.1,256.4019,261,-3.3000000000000007,4.1,4.600000000000001,434.653,715
2024-01-28 17:09:00,39.9,261.4438,261,-3.400000000000002,4.1,4.699999999999999,444.8782,715
2024-01-28 17:12:00,40.3,265.748,261,-3.400000000000002,4.1,4.800000000000001,449.6429,739
2024-01-28 17:15:00,40.7,275.7089,261,-3.5,4.1,4.900000000000002,451.7423,739
2024-01-28 17:18:00,41.6,280.8738,261,-3.6000000000000014,4.0,5.0,470.2497,1055
2024-01-28 17:21:00,41.8,278.6603,261,-3.6999999999999993,4.0,5.0,470.9482,1055
2024-01-28 17:24:00,41.7,276.6927,261,-3.6000000000000014,4.1,5.0,469.7559,745
2024-01-28 17:27:00,41.7,272.8805,261,-3.5,4.1,4.899999999999999,467.5982,739
2024-01-28 17:30:00,41.5,271.6508,261,-3.5,4.1,4.899999999999999,467.3307,739
2024-01-28 17:33:00,41.5,269.1913,261,-3.5,4.1,4.899999999999999,467.0753,739
2024-01-28 17:36:00,41.5,265.8709,261,-3.5,4.299999999999999,4.899999999999999,465.3587,739
2024-01-28 17:39:00,41.3,259.5992,261,-3.599999999999998,4.299999999999999,4.899999999999999,462.7974,735
2024-01-28 17:42:00,41.1,255.6641,261,-3.5,4.299999999999999,4.899999999999999,462.2213,716
2024-01-28 17:45:00,41.3,257.5087,261,-3.599999999999998,4.299999999999999,4.899999999999999,463.0168,716
2024-01-28 17:48:00,41.3,256.6479,261,-3.599999999999998,4.299999999999999,4.899999999999999,459.8396,716
2024-01-28 17:51:00,41.1,252.8356,261,-3.599999999999998,4.299999999999999,4.899999999999999,464.3498,716
2024-01-28 17:54:00,41.1,251.114,261,-3.5,4.3999999999999995,4.899999999999999,459.7524,716
2024-01-28 17:57:00,41.3,253.2046,261,-3.5,4.299999999999999,4.899999999999999,461.9249,716
2024-01-28 18:00:00,41.1,252.5897,262,-3.5,4.299999999999999,4.899999999999999,461.5699,716
2024-01-28 18:03:00,41.1,251.114,262,-3.5,4.299999999999999,4.899999999999999,463.1894,716
2024-01-28 18:06:00,41.2,248.9005,262,-3.5,4.299999999999999,4.899999999999999,460.8041,716
2024-01-28 18:09:00,40.9,249.8843,262,-3.5,4.3999999999999995,4.899999999999999,461.7431,716
2024-01-28 18:12:00,41.1,253.4505,262,-3.599999999999998,4.3999999999999995,4.899999999999999,462.826,716
2024-01-28 18:15:00,41.3,255.2951,262,-3.5,4.299999999999999,4.899999999999999,461.8281,716
2024-01-28 18:18:00,41.3,257.1397,262,-3.5,4.299999999999999,4.899999999999999,463.4432,716
2024-01-28 18:21:00,41.5,258.8614,262,-3.5,4.299999999999999,4.899999999999999,465.3438,716
2024-01-28 18:24:00,41.2,260.0912,262,-3.599999999999998,4.299999999999999,4.899999999999999,465.0378,735
2024-01-28 18:27:00,41.3,259.5992,262,-3.599999999999998,4.299999999999999,4.899999999999999,463.8448,735
2024-01-28 18:30:00,41.5,259.3533,262,-3.5,4.299999999999999,4.899999999999999,465.4137,744
2024-01-28 18:33:00,41.5,260.2141,262,-3.5,4.299999999999999,4.899999999999999,465.9946,744
2024-01-28 18:36:00,41.5,261.4438,262,-3.5,4.199999999999999,4.899999999999999,464.187,735
2024-01-28 18:45:00,41.5,261.1979,262,-3.599999999999998,4.300000000000001,4.899999999999999,466.3151,735
2024-01-28 18:48:00,41.5,261.9358,262,-3.599999999999998,4.300000000000001,5.0,465.1593,735
2024-01-28 18:51:00,41.6,263.9034,262,-3.599999999999998,4.300000000000001,5.0,466.8919,745
