Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-28 18:54:00,41.5,263.6574,262,-3.599999999999998,4.300000000000001,5.0,467.0243,745
2024-01-28 18:57:00,41.7,265.1331,262,-3.5,4.300000000000001,4.900000000000002,467.9334,739
2024-01-28 19:00:00,41.5,265.1331,263,-3.5,4.300000000000001,4.900000000000002,469.3146,739
2024-01-28 19:03:00,41.6,266.7318,263,-3.5,4.200000000000001,4.900000000000002,467.322,739
2024-01-28 19:06:00,41.7,267.5926,263,-3.6000000000000014,4.200000000000001,4.900000000000002,467.9603,745
2024-01-28 19:09:00,41.7,266.1169,263,-3.700000000000003,4.300000000000001,4.900000000000002,469.1097,745
2024-01-28 19:12:00,41.8,266.9777,263,-3.6000000000000014,4.200000000000001,5.0,471.982,745
2024-01-28 19:15:00,41.7,265.502,263,-3.6000000000000014,4.200000000000001,5.0,466.4789,745
2024-01-28 19:18:00,41.8,266.1169,263,-3.6000000000000014,4.200000000000001,5.0,472.4839,745
2024-01-28 19:21:00,41.8,264.8871,263,-3.700000000000003,4.200000000000001,5.0,474.1656,745
2024-01-28 19:24:00,42.1,265.625,263,-3.6000000000000014,4.200000000000001,5.0,472.2687,745
2024-01-28 19:27:00,42.1,263.2885,263,-3.6000000000000014,4.300000000000001,5.0,473.7633,745
2024-01-28 19:30:00,41.8,263.2885,263,-3.6000000000000014,4.200000000000001,5.0,472.1973,735
2024-01-28 19:33:00,41.8,260.2141,263,-3.6000000000000014,4.300000000000001,5.0,470.9989,735
2024-01-28 19:36:00,41.6,257.1397,263,-3.5,4.4,4.899999999999999,469.7625,716
2024-01-28 19:39:00,41.7,254.0654,263,-3.5,4.5,4.800000000000001,469.3221,716
2024-01-28 19:42:00,41.7,254.8032,263,-3.6000000000000014,4.4,5.0,467.5264,716
2024-01-28 19:45:00,41.5,249.8843,263,-3.6000000000000014,4.5,5.0,466.6004,716
2024-01-28 19:48:00,41.5,252.3438,263,-3.6000000000000014,4.5,4.900000000000002,467.7435,716
2024-01-28 19:51:00,41.6,251.4829,263,-3.6000000000000014,4.5,4.900000000000002,468.047,716
2024-01-28 19:54:00,41.5,251.7289,263,-3.6000000000000014,4.5,4.900000000000002,467.4729,716
2024-01-28 19:57:00,41.5,250.4991,263,-3.6000000000000014,4.5,4.900000000000002,468.5608,716
2024-01-28 20:00:00,41.5,248.2856,264,-3.5,4.5,4.800000000000001,466.2173,716
2024-01-28 20:03:00,41.5,249.0234,264,-3.5,4.5,4.800000000000001,467.1303,716
2024-01-28 20:06:00,41.5,248.2856,264,-3.5,4.5,4.800000000000001,466.2962,716
2024-01-28 20:09:00,41.5,249.2694,264,-3.6000000000000014,4.5,4.900000000000002,466.7163,716
2024-01-28 20:12:00,41.6,250.8681,264,-3.5,4.5,4.800000000000001,466.4004,716
2024-01-28 20:15:00,41.5,248.4086,264,-3.6000000000000014,4.5,4.900000000000002,467.2946,716
2024-01-28 20:18:00,41.5,249.2694,264,-3.6000000000000014,4.5,4.900000000000002,465.9031,716
2024-01-28 20:21:00,41.6,249.6383,264,-3.6000000000000014,4.5,5.0,465.5424,716
2024-01-28 20:24:00,41.5,249.0234,264,-3.5,4.5,4.800000000000001,465.9611,716
2024-01-28 20:27:00,41.5,250.1302,264,-3.5,4.5,4.800000000000001,467.9274,716
2024-01-28 20:30:00,41.5,250.8681,264,-3.5,4.4,4.899999999999999,467.6862,716
2024-01-28 20:33:00,41.5,250.3762,264,-3.5,4.5,4.800000000000001,466.3538,716
2024-01-28 20:36:00,41.5,250.1302,264,-3.6000000000000014,4.5,4.899999999999999,467.7678,716
2024-01-28 20:39:00,41.5,249.8843,264,-3.5,4.5,4.800000000000001,466.3805,716
2024-01-28 20:42:00,41.5,249.1464,264,-3.5,4.5,4.800000000000001,466.0369,716
2024-01-28 20:45:00,41.3,249.5153,264,-3.5,4.4,4.800000000000001,462.4592,716
2024-01-28 20:48:00,41.5,250.3762,264,-3.5,4.4,4.800000000000001,466.9542,716
2024-01-28 20:51:00,41.5,248.2856,264,-3.5,4.4,4.800000000000001,464.2191,716
2024-01-28 20:54:00,41.5,249.0234,264,-3.5,4.4,4.800000000000001,465.4299,716
2024-01-28 20:57:00,41.5,253.4505,264,-3.5,4.4,4.800000000000001,465.7486,716
2024-01-28 21:06:00,41.5,254.1884,265,-3.6000000000000014,4.299999999999999,4.900000000000002,466.9318,716
2024-01-28 21:09:00,41.2,250.2532,265,-3.5,4.299999999999999,4.900000000000002,464.4901,716
2024-01-28 21:12:00,41.3,252.7127,265,-3.3999999999999986,4.299999999999999,4.800000000000001,461.9757,717
2024-01-28 21:15:00,41.3,251.114,265,-3.6000000000000014,4.299999999999999,4.900000000000002,464.7855,716
2024-01-28 21:18:00,41.3,249.0234,265,-3.5,4.3999999999999995,4.800000000000001,464.7065,716
2024-01-28 21:21:00,41.1,247.9167,265,-3.3999999999999986,4.3999999999999995,4.800000000000001,461.5278,717
2024-01-28 21:24:00,41.2,248.4086,265,-3.3999999999999986,4.3999999999999995,4.699999999999999,463.0021,717
2024-01-28 21:27:00,41.1,249.6383,265,-3.6000000000000014,4.3999999999999995,4.900000000000002,460.0531,716
2024-01-28 21:30:00,41.1,246.5639,265,-3.5,4.3999999999999995,4.800000000000001,460.4312,716
2024-01-28 21:33:00,41.1,247.9167,265,-3.5,4.3999999999999995,4.800000000000001,461.1706,716
2024-01-28 21:36:00,41.1,247.1788,265,-3.5,4.3999999999999995,4.800000000000001,461.746,716
2024-01-28 21:39:00,41.1,245.9491,265,-3.400000000000002,4.499999999999999,4.800000000000001,453.8943,717
2024-01-28 21:42:00,41.1,247.7937,265,-3.5,4.499999999999999,4.800000000000001,461.6851,716
2024-01-28 21:45:00,41.2,247.7937,265,-3.5,4.3999999999999995,4.800000000000001,460.8609,716
2024-01-28 21:48:00,41.1,247.1788,265,-3.5,4.499999999999999,4.800000000000001,461.5726,716
2024-01-28 21:51:00,41.1,247.4248,265,-3.5,4.499999999999999,4.800000000000001,461.1506,716
2024-01-28 21:54:00,41.1,246.8099,265,-3.400000000000002,4.499999999999999,4.800000000000001,461.2633,717
2024-01-28 21:57:00,41.1,245.2112,265,-3.5,4.499999999999999,4.800000000000001,461.1809,716
2024-01-28 22:00:00,41.1,245.9491,266,-3.400000000000002,4.499999999999999,4.800000000000001,461.218,717
2024-01-28 22:03:00,41.1,247.6707,266,-3.400000000000002,4.499999999999999,4.800000000000001,461.4783,717
2024-01-28 22:06:00,40.8,222.092,266,-3.400000000000002,4.499999999999999,4.800000000000001,460.7998,977
2024-01-28 22:09:00,38.9,220.0014,266,-3.3000000000000007,4.799999999999999,4.5,432.7543,983
2024-01-29 07:21:00,47.1,253.5735,266,-3.200000000000003,3.8999999999999995,4.5,713.054,24
2024-01-29 07:24:00,50.5,262.1817,266,-3.8000000000000007,4.8,5.5,789.1196,721
2024-01-29 07:27:00,44.8,250.4991,266,-3.8000000000000007,4.300000000000001,5.100000000000001,583.4633,737
2024-01-29 07:30:00,38.5,235.3732,266,-3.1999999999999993,4.0,4.5,464.6083,702
2024-01-29 07:33:00,35.9,252.9586,266,-2.8000000000000007,3.4000000000000004,4.0,413.9633,30
2024-01-29 07:36:00,36.5,278.0454,266,-3.0,3.5,4.300000000000001,399.4252,1053
2024-01-29 07:39:00,37.7,269.5602,266,-3.0,3.5,4.199999999999999,414.6838,1053
2024-01-29 07:42:00,37.3,251.9748,266,-3.0,3.6999999999999993,4.199999999999999,411.158,30
2024-01-29 07:45:00,37.1,243.1207,266,-2.8999999999999986,3.8,4.099999999999998,408.4142,26
2024-01-29 07:48:00,37.2,241.645,266,-2.8999999999999986,3.8,4.099999999999998,407.2399,26
2024-01-29 07:51:00,36.9,236.726,266,-2.8000000000000007,3.8999999999999995,4.0,407.4911,32
2024-01-29 07:54:00,36.9,235.7422,266,-2.8999999999999986,3.8999999999999995,4.099999999999998,406.7563,26
2024-01-29 07:57:00,36.9,230.2083,266,-2.8999999999999986,3.999999999999999,4.0,403.9545,1015
2024-01-29 08:00:00,36.3,226.765,266,-2.8000000000000007,3.999999999999999,4.0,398.845,1015
2024-01-29 08:03:00,36.3,245.9491,266,-2.8000000000000007,3.8,3.8999999999999986,402.6445,30
2024-01-29 08:06:00,37.1,266.7318,266,-2.8999999999999986,3.5999999999999996,4.099999999999998,408.0139,54
2024-01-29 08:09:00,37.5,286.6537,267,-2.8999999999999986,3.499999999999999,4.199999999999999,414.424,10
2024-01-29 08:12:00,38.7,282.4725,267,-3.0,3.499999999999999,4.300000000000001,428.8667,1053
2024-01-29 08:15:00,38.1,258.2465,267,-3.0,3.799999999999999,4.199999999999999,423.7424,25
2024-01-29 08:18:00,37.9,243.3666,267,-2.8999999999999986,3.999999999999999,4.099999999999998,417.3677,26
2024-01-29 08:21:00,37.5,237.8328,267,-2.8999999999999986,3.999999999999999,4.099999999999998,412.5913,26
2024-01-29 08:24:00,37.1,234.7584,267,-2.8999999999999986,3.8999999999999995,4.0,406.1352,26
2024-01-29 08:27:00,36.3,232.2989,267,-2.6999999999999993,3.8999999999999995,3.8000000000000007,398.3811,32
2024-01-29 08:30:00,37.5,293.5402,267,-2.6999999999999993,3.3,3.8000000000000007,415.4521,7
2024-01-29 08:33:00,39.1,294.77,267,-3.1000000000000014,3.3999999999999995,4.199999999999999,437.5116,1051
2024-01-29 08:36:00,38.7,288.6212,267,-3.1000000000000014,3.5999999999999996,4.399999999999999,430.0966,1054
2024-01-29 08:39:00,38.7,275.7089,267,-3.1999999999999993,3.6999999999999993,4.5,429.5594,1058
2024-01-29 08:42:00,37.9,245.4572,267,-3.099999999999998,4.0,4.300000000000001,416.2734,22
2024-01-29 08:45:00,37.7,254.1884,267,-3.0,3.8999999999999995,4.200000000000003,416.8919,25
2024-01-29 08:48:00,37.7,255.6641,267,-3.0,3.8999999999999995,4.199999999999999,414.632,25
2024-01-29 08:51:00,37.7,254.1884,267,-3.1000000000000014,3.799999999999999,4.300000000000001,416.9889,22
2024-01-29 08:54:00,37.3,239.4314,267,-2.8999999999999986,3.999999999999999,4.099999999999998,411.3073,26
2024-01-29 08:57:00,36.9,234.2665,267,-2.8999999999999986,3.999999999999999,4.099999999999998,407.3976,26
2024-01-29 09:00:00,36.3,223.8137,267,-2.799999999999997,4.1,3.8999999999999986,397.0239,1015
2024-01-29 09:03:00,36.1,229.3475,267,-2.6999999999999993,3.8999999999999995,3.8999999999999986,390.0476,32
2024-01-29 09:06:00,35.9,228.9786,267,-2.799999999999997,3.8999999999999995,3.8999999999999986,391.9279,1015
2024-01-29 09:09:00,35.9,225.7813,268,-2.799999999999997,3.999999999999999,3.8999999999999986,393.7614,1015
2024-01-29 09:12:00,36.1,229.4705,268,-2.6999999999999993,3.8999999999999995,3.8999999999999986,394.6757,32
2024-01-29 09:15:00,36.3,234.8814,268,-2.799999999999997,3.8999999999999995,4.0,397.8918,32
2024-01-29 09:18:00,36.3,233.0368,268,-2.799999999999997,3.8999999999999995,4.0,396.4431,32
2024-01-29 09:21:00,36.3,234.7584,268,-2.799999999999997,3.8999999999999995,4.0,396.0616,32
2024-01-29 09:24:00,36.3,232.4219,268,-2.799999999999997,4.000000000000001,4.0,394.8884,1015
2024-01-29 09:27:00,36.3,230.0854,268,-2.799999999999997,4.000000000000001,4.0,394.4951,1015
2024-01-29 09:30:00,36.5,243.3666,268,-2.8000000000000007,3.8000000000000007,3.900000000000002,400.6318,26
2024-01-29 09:33:00,36.7,251.114,268,-2.8000000000000007,3.700000000000001,4.0,402.7066,30
2024-01-29 09:36:00,37.2,270.421,268,-2.900000000000002,3.6000000000000005,4.100000000000001,412.2351,1053
2024-01-29 09:39:00,39.1,285.1779,268,-3.1000000000000014,3.6000000000000005,4.400000000000002,437.887,1053
2024-01-29 09:42:00,40.8,302.6403,268,-3.3000000000000007,3.6000000000000005,4.699999999999999,458.2731,1040
2024-01-29 09:45:00,41.7,299.566,268,-3.400000000000002,3.700000000000001,4.800000000000001,469.0309,1048
2024-01-29 09:48:00,41.9,295.8767,268,-3.3999999999999986,3.8000000000000007,4.699999999999999,472.4971,1048
2024-01-29 09:51:00,41.8,288.6212,268,-3.5,3.8000000000000007,4.800000000000001,472.7946,1055
2024-01-29 09:54:00,41.1,267.3466,268,-3.3000000000000007,4.0,4.700000000000003,464.285,1058
2024-01-29 09:57:00,40.1,260.706,268,-3.3000000000000007,4.1,4.700000000000003,451.1969,738
2024-01-29 10:00:00,40.8,262.5506,268,-3.1999999999999993,4.0,4.5,461.2456,25
2024-01-29 10:03:00,41.3,262.5506,268,-3.099999999999998,4.1,4.399999999999999,464.1092,25
2024-01-29 10:06:00,40.1,281.7347,268,-3.099999999999998,4.1,4.399999999999999,443.6236,1054
2024-01-29 10:09:00,41.1,240.4152,269,-3.3000000000000007,4.3,4.5,463.1535,701
2024-01-30 17:03:00,59.9,259.5992,269,-4.100000000000001,5.300000000000001,5.600000000000001,947.811,1704
2024-01-30 17:06:00,59.8,262.7966,269,-4.300000000000001,5.500000000000001,5.800000000000001,949.3176,1851
2024-01-30 17:09:00,57.5,264.6412,269,-4.199999999999999,5.4,5.899999999999999,870.3338,1851
2024-01-30 17:12:00,57.3,265.502,269,-4.199999999999999,5.4,5.900000000000002,856.3306,1851
2024-01-30 17:15:00,57.9,279.0292,269,-4.300000000000001,5.3999999999999995,5.900000000000002,819.7715,1778
2024-01-30 17:18:00,57.4,273.8643,269,-4.300000000000001,5.5,6.0,786.2646,1778
2024-01-30 17:21:00,55.4,270.421,269,-4.199999999999999,5.3999999999999995,5.699999999999999,728.9757,1850
2024-01-30 17:24:00,55.9,267.5926,269,-4.100000000000001,5.5,5.800000000000001,738.3729,1851
2024-01-30 17:27:00,55.2,265.748,269,-4.099999999999998,5.3,5.699999999999999,723.1464,1850
2024-01-30 17:30:00,56.3,267.1007,269,-4.199999999999999,5.5,5.799999999999997,737.5425,1851
2024-01-30 17:33:00,55.2,262.7966,269,-4.099999999999998,5.3999999999999995,5.599999999999998,711.0473,1850
2024-01-30 17:36:00,56.5,263.9034,269,-4.199999999999999,5.6,5.800000000000001,735.7917,1851
2024-01-30 17:39:00,57.3,267.4696,269,-4.199999999999999,5.6,5.899999999999999,750.7702,1851
2024-01-30 17:42:00,56.9,260.583,269,-4.099999999999998,5.6,5.799999999999997,744.1867,1695
2024-01-30 17:45:00,56.9,252.9586,269,-4.199999999999999,5.699999999999999,5.800000000000001,740.377,1693
2024-01-30 17:48:00,56.5,250.991,269,-4.100000000000001,5.8,5.800000000000001,738.1475,1693
2024-01-30 17:51:00,55.3,246.8099,269,-4.0,5.8999999999999995,5.600000000000001,721.3812,612
2024-01-30 17:54:00,55.3,245.5801,269,-4.0,5.7,5.600000000000001,719.4882,612
2024-01-30 17:57:00,55.4,244.8423,270,-4.100000000000001,5.8999999999999995,5.700000000000003,708.9329,1691
2024-01-30 18:00:00,55.2,247.3018,270,-4.100000000000001,5.7,5.699999999999999,715.901,1722
2024-01-30 18:03:00,54.9,244.1044,270,-4.0,5.7,5.699999999999999,710.2196,612
2024-01-30 18:06:00,54.9,241.8909,270,-4.200000000000003,5.7,5.800000000000001,709.2485,1722
2024-01-30 18:09:00,54.7,239.4314,270,-4.200000000000003,5.8,5.700000000000003,707.8026,1721
2024-01-30 18:12:00,54.8,241.1531,270,-4.100000000000001,5.8,5.700000000000003,708.441,1722
2024-01-30 18:15:00,54.6,238.6936,270,-4.100000000000001,5.8,5.700000000000003,701.4151,617
2024-01-30 18:18:00,54.3,242.9977,270,-4.100000000000001,5.7,5.700000000000003,700.7001,1722
2024-01-30 18:21:00,54.4,245.2112,270,-4.100000000000001,5.7,5.700000000000003,702.5335,1722
2024-01-30 18:24:00,54.0,239.1855,270,-4.100000000000001,5.7,5.700000000000003,696.0778,1722
2024-01-30 18:27:00,54.0,241.522,270,-4.100000000000001,5.7,5.699999999999999,698.9395,1722
2024-01-30 18:30:00,54.2,242.2598,270,-4.100000000000001,5.7,5.699999999999999,701.4029,1722
2024-01-30 18:33:00,54.4,244.3504,270,-4.100000000000001,5.699999999999999,5.699999999999999,702.4,1722
2024-01-30 18:36:00,54.4,242.8747,270,-4.100000000000001,5.699999999999999,5.699999999999999,702.295,1722
2024-01-30 18:39:00,54.4,244.2274,270,-4.199999999999999,5.699999999999999,5.800000000000001,702.045,1722
2024-01-30 18:42:00,54.4,242.7518,270,-4.099999999999998,5.699999999999999,5.699999999999999,700.6503,1722
2024-01-30 18:45:00,54.4,243.6125,270,-4.099999999999998,5.699999999999999,5.699999999999999,701.3534,1722
2024-01-30 18:48:00,53.8,239.0625,270,-4.199999999999999,5.699999999999999,5.799999999999997,693.6017,1721
2024-01-30 18:51:00,54.0,239.1855,270,-4.299999999999997,5.699999999999999,5.799999999999997,695.3915,1721
2024-01-30 18:54:00,53.8,239.0625,271,-4.299999999999997,5.699999999999999,5.799999999999997,694.8112,1721
2024-01-30 18:57:00,53.8,236.3571,271,-4.299999999999997,5.699999999999999,5.799999999999997,693.6298,1721
2024-01-30 19:00:00,53.6,232.0529,271,-4.299999999999997,5.699999999999999,5.799999999999997,689.2169,1721
2024-01-30 19:03:00,53.2,232.5449,271,-4.299999999999997,5.8,5.799999999999997,685.1499,1721
2024-01-30 19:06:00,53.0,223.8137,271,-4.299999999999997,5.8,5.799999999999997,681.6131,386
2024-01-30 19:09:00,52.6,213.4838,271,-4.100000000000001,5.8999999999999995,5.600000000000001,666.2925,339
2024-01-30 19:12:00,51.5,214.5906,271,-4.0,5.8999999999999995,5.5,656.3855,482
2024-01-30 19:15:00,50.9,209.5486,271,-3.900000000000002,5.8999999999999995,5.400000000000002,650.2864,482
2024-01-30 19:18:00,50.5,207.458,271,-3.900000000000002,5.8999999999999995,5.300000000000001,645.1788,491
2024-01-30 19:21:00,50.4,211.3932,271,-3.900000000000002,5.8,5.400000000000002,647.0552,487
2024-01-30 19:24:00,50.4,209.1797,271,-4.0,5.8,5.400000000000002,645.1443,487
2024-01-30 19:27:00,50.3,207.95,271,-3.900000000000002,5.8999999999999995,5.300000000000001,644.8192,491
2024-01-30 19:30:00,50.1,204.7526,271,-3.900000000000002,5.8999999999999995,5.300000000000001,642.1079,491
2024-01-30 19:33:00,49.9,206.5972,271,-3.900000000000002,5.8999999999999995,5.300000000000001,637.6807,491
2024-01-30 19:36:00,50.1,206.4742,271,-3.8000000000000007,5.8,5.300000000000001,640.4403,490
2024-01-30 19:39:00,50.1,206.7202,271,-3.8000000000000007,5.8999999999999995,5.300000000000001,642.2196,491
2024-01-30 19:42:00,49.9,208.0729,271,-3.900000000000002,5.8,5.300000000000001,637.1207,487
2024-01-30 19:45:00,50.3,209.9175,271,-3.900000000000002,5.8,5.300000000000001,640.4804,487
2024-01-30 19:54:00,50.3,209.9175,271,-3.900000000000002,5.8,5.300000000000001,644.203,487
2024-01-30 19:57:00,50.4,211.5162,272,-3.900000000000002,5.8,5.300000000000001,645.2105,487
2024-01-30 20:00:00,50.5,212.2541,272,-3.900000000000002,5.8999999999999995,5.300000000000001,641.2393,482
2024-01-30 20:03:00,50.3,211.7622,272,-3.900000000000002,5.8999999999999995,5.300000000000001,645.8025,482
2024-01-30 20:06:00,50.4,211.0243,272,-3.900000000000002,5.8999999999999995,5.300000000000001,644.1808,482
2024-01-30 20:09:00,50.3,210.4094,272,-3.900000000000002,5.8999999999999995,5.300000000000001,646.4555,482
2024-01-30 20:12:00,50.5,211.7622,272,-3.8000000000000007,5.799999999999999,5.300000000000001,644.2286,482
2024-01-30 20:15:00,50.5,210.5324,272,-3.8000000000000007,5.8999999999999995,5.300000000000001,648.6476,491
2024-01-30 20:18:00,50.3,209.6716,272,-3.900000000000002,5.8999999999999995,5.300000000000001,643.3203,482
2024-01-30 20:21:00,50.3,209.3027,272,-3.900000000000002,5.8999999999999995,5.300000000000001,636.4449,491
2024-01-30 20:24:00,50.3,207.704,272,-3.900000000000002,5.8999999999999995,5.300000000000001,639.4814,491
2024-01-30 20:27:00,50.3,207.0891,272,-3.900000000000002,5.8999999999999995,5.300000000000001,642.1544,491
2024-01-30 20:30:00,50.3,206.4742,272,-3.8000000000000007,5.8999999999999995,5.300000000000001,643.4636,491
2024-01-30 20:33:00,50.1,203.3999,272,-3.8000000000000007,5.8999999999999995,5.300000000000001,639.7311,490
2024-01-30 20:36:00,50.1,202.4161,272,-3.900000000000002,5.8999999999999995,5.300000000000001,636.6425,491
2024-01-30 20:39:00,49.7,202.1701,272,-3.8000000000000007,5.999999999999999,5.300000000000001,634.2596,490
2024-01-30 20:42:00,49.7,201.6782,272,-3.8000000000000007,5.999999999999999,5.300000000000001,633.8198,490
2024-01-30 20:45:00,49.3,202.4161,272,-3.8000000000000007,5.999999999999999,5.200000000000003,631.7751,491
2024-01-30 20:48:00,49.3,197.866,272,-3.700000000000003,5.999999999999999,5.200000000000003,626.063,490
2024-01-30 20:51:00,49.1,199.7106,272,-3.8000000000000007,5.999999999999999,5.200000000000003,625.9696,490
2024-01-30 20:54:00,49.1,206.7202,273,-3.8000000000000007,5.8999999999999995,5.199999999999999,626.6248,491
2024-01-30 20:57:00,49.5,209.9175,273,-3.8000000000000007,5.699999999999999,5.300000000000001,631.4853,487
2024-01-30 21:00:00,49.5,210.1635,273,-3.8999999999999986,5.699999999999999,5.300000000000001,627.1833,487
2024-01-30 21:03:00,49.5,207.827,273,-3.8000000000000007,5.699999999999999,5.199999999999999,630.6912,487
2024-01-30 21:06:00,49.3,207.2121,273,-3.900000000000002,5.8,5.300000000000001,629.9089,487
2024-01-30 21:09:00,49.3,211.1473,273,-3.900000000000002,5.8,5.300000000000001,634.1476,487
2024-01-30 21:12:00,49.7,213.9757,273,-3.900000000000002,5.699999999999999,5.300000000000001,636.2375,487
2024-01-30 21:15:00,49.3,208.5648,273,-3.8000000000000007,5.8,5.300000000000001,631.5416,491
2024-01-30 21:18:00,49.5,208.5648,273,-3.8000000000000007,5.8,5.199999999999999,629.4813,491
2024-01-30 21:21:00,49.5,208.5648,273,-3.6999999999999993,5.8,5.199999999999999,628.3219,477
2024-01-30 21:24:00,49.5,209.3027,273,-3.8999999999999986,5.8,5.299999999999997,632.0044,487
2024-01-30 21:27:00,49.3,208.0729,273,-3.8999999999999986,5.8,5.299999999999997,628.8914,487
2024-01-30 21:30:00,49.1,206.5972,273,-3.8999999999999986,5.8,5.299999999999997,630.549,487
2024-01-30 21:33:00,48.9,206.4742,273,-3.799999999999997,5.8,5.199999999999999,622.2649,490
2024-01-30 21:42:00,48.7,205.8594,273,-3.799999999999997,5.8,5.199999999999999,620.2779,490
2024-01-30 21:45:00,48.1,202.5391,273,-3.799999999999997,5.8,5.099999999999998,613.7856,490
2024-01-30 21:48:00,47.7,203.6458,273,-3.6999999999999993,5.8,5.099999999999998,606.6242,490
2024-01-30 21:51:00,47.7,201.5553,273,-3.6999999999999993,5.8,5.099999999999998,607.4726,490
2024-01-30 21:54:00,46.4,189.6267,274,-3.5,5.9,4.799999999999997,579.2391,961
2024-01-30 21:57:00,45.1,173.0252,274,-3.1999999999999993,5.8,4.399999999999999,559.9965,951
2024-01-30 22:00:00,40.1,43.16406,274,-2.8999999999999986,6.0,3.8999999999999986,7.146012,946
2024-01-31 07:33:00,45.0,210.2865,274,-2.8000000000000007,5.299999999999999,4.400000000000002,602.1816,1019
2024-01-31 07:36:00,37.5,214.0987,274,-2.3000000000000007,3.8999999999999995,3.5,459.7278,1008
2024-01-31 07:39:00,36.9,213.6068,274,-2.1000000000000014,3.8000000000000007,3.1000000000000014,423.9003,68
2024-01-31 07:42:00,40.3,220.2474,274,-2.3000000000000007,3.9000000000000004,3.3000000000000007,445.1071,67
2024-01-31 07:45:00,40.8,224.9204,274,-2.5,4.1,3.6999999999999993,478.7369,1012
2024-01-31 07:48:00,40.8,225.7813,274,-2.599999999999998,4.3999999999999995,3.8000000000000007,481.0261,1034
2024-01-31 07:51:00,40.8,220.8623,274,-2.6999999999999993,4.3999999999999995,3.900000000000002,481.1112,1034
2024-01-31 07:54:00,41.1,222.7069,274,-2.6999999999999993,4.500000000000001,3.900000000000002,481.7516,1034
2024-01-31 07:57:00,41.1,221.4771,274,-2.6999999999999993,4.500000000000001,3.900000000000002,478.6717,1034
2024-01-31 08:00:00,41.1,219.3866,274,-2.599999999999998,4.6000000000000005,3.8000000000000007,488.4054,1034
2024-01-31 08:03:00,41.5,227.6259,274,-2.8000000000000007,4.6,4.0,487.9553,1034
2024-01-31 08:06:00,43.2,250.3762,274,-2.8999999999999986,4.3999999999999995,4.099999999999998,518.7745,685
2024-01-31 08:09:00,45.0,259.1074,274,-3.0,4.3999999999999995,4.399999999999999,536.8019,685
2024-01-31 08:12:00,45.4,252.9586,274,-3.099999999999998,4.5,4.399999999999999,541.0675,685
2024-01-31 08:15:00,43.6,241.645,274,-3.0,4.5,4.199999999999999,493.9863,686
2024-01-31 08:18:00,42.8,230.8232,274,-2.8000000000000007,4.5,4.0,509.0313,678
2024-01-31 08:21:00,42.2,218.7717,275,-2.8000000000000007,4.6000000000000005,4.0,497.0023,1034
2024-01-31 08:24:00,41.8,217.9109,275,-2.6999999999999993,4.6000000000000005,3.8999999999999986,497.6521,1034
2024-01-31 08:27:00,42.1,226.2731,275,-2.599999999999998,4.6000000000000005,3.8999999999999986,498.0565,1034
2024-01-31 08:30:00,42.1,224.5515,275,-2.6999999999999993,4.4,4.0,495.2206,1034
2024-01-31 08:33:00,41.8,253.4505,275,-2.6999999999999993,4.500000000000001,3.8999999999999986,491.1586,34
2024-01-31 08:39:00,42.6,248.4086,275,-3.1999999999999993,4.1000000000000005,4.5,503.7408,22
2024-01-31 08:42:00,42.6,241.0301,275,-3.3000000000000007,4.200000000000001,4.5,504.3819,697
2024-01-31 08:45:00,42.5,233.6516,275,-3.1999999999999993,4.200000000000001,4.5,497.6725,697
2024-01-31 08:48:00,42.5,239.1855,275,-3.1999999999999993,4.300000000000001,4.5,505.4174,687
2024-01-31 08:51:00,40.8,239.3084,275,-3.1999999999999993,4.1,4.399999999999999,505.3649,701
2024-01-31 08:54:00,43.8,246.5639,275,-3.5,4.199999999999999,4.700000000000003,523.879,716
2024-01-31 08:57:00,43.6,244.7193,275,-3.3999999999999986,4.199999999999999,4.699999999999999,522.3386,717
2024-01-31 09:03:00,44.4,249.5153,275,-3.5,4.200000000000001,4.800000000000001,539.2787,716
2024-01-31 09:06:00,44.8,249.7613,275,-3.5,4.300000000000001,4.799999999999997,544.7205,716
2024-01-31 09:09:00,44.6,245.9491,275,-3.5,4.300000000000001,4.799999999999997,540.1723,716
2024-01-31 09:12:00,44.8,247.4248,275,-3.5,4.4,4.899999999999999,545.7684,716
2024-01-31 09:15:00,45.8,250.3762,275,-3.6000000000000014,4.4,4.900000000000002,556.5545,737
2024-01-31 09:18:00,46.4,254.1884,275,-3.6999999999999993,4.300000000000001,5.100000000000001,570.5356,737
2024-01-31 09:21:00,46.7,255.1722,276,-3.6999999999999993,4.5,5.100000000000001,578.0949,724
2024-01-31 09:24:00,47.7,262.7966,276,-3.8000000000000007,4.4,5.300000000000001,596.1426,720
2024-01-31 09:27:00,48.7,262.7966,276,-3.900000000000002,4.6,5.400000000000002,610.0291,720
2024-01-31 09:30:00,50.3,275.463,276,-4.099999999999998,4.5,5.599999999999998,639.6923,1747
2024-01-31 09:33:00,52.6,280.5049,276,-4.199999999999999,4.6,5.800000000000001,669.8261,1749
2024-01-31 09:36:00,53.6,276.9387,276,-4.099999999999998,4.699999999999999,5.599999999999998,673.939,1749
2024-01-31 09:39:00,53.4,284.686,276,-3.6000000000000014,4.8,5.400000000000002,681.2292,794
2024-01-31 09:45:00,48.9,252.0978,276,-3.3000000000000007,4.699999999999999,4.600000000000001,623.0015,757
2024-01-31 09:48:00,49.5,256.4019,276,-3.3000000000000007,4.7,4.699999999999999,627.2248,757
2024-01-31 09:51:00,49.1,255.787,276,-3.1999999999999993,4.699999999999999,4.600000000000001,621.4022,758
2024-01-31 09:54:00,49.3,255.0492,276,-3.3000000000000007,4.6,4.600000000000001,621.6459,705
2024-01-31 09:57:00,48.5,251.36,276,-3.200000000000003,4.6,4.5,611.7684,757
2024-01-31 10:00:00,48.3,251.9748,276,-3.1000000000000014,4.6000000000000005,4.5,608.5938,685
2024-01-31 10:03:00,48.1,253.2046,276,-3.200000000000003,4.500000000000001,4.5,599.8039,760
2024-01-31 10:06:00,47.9,250.7451,276,-3.200000000000003,4.500000000000001,4.5,603.2689,685
2024-01-31 10:12:00,47.7,251.7289,276,-3.200000000000003,4.500000000000001,4.5,603.748,760
2024-01-31 10:15:00,48.4,254.6803,276,-3.3000000000000007,4.5,4.600000000000001,607.3388,760
2024-01-31 10:18:00,48.5,249.6383,276,-3.3000000000000007,4.6,4.600000000000001,610.6514,705
2024-01-31 10:21:00,48.3,248.0396,277,-3.1000000000000014,4.699999999999999,4.5,610.0093,757
2024-01-31 10:24:00,48.7,254.8032,277,-3.1999999999999993,4.6,4.600000000000001,614.6564,758
2024-01-31 10:27:00,48.9,254.0654,277,-3.3000000000000007,4.6,4.600000000000001,615.7299,705
2024-01-31 10:30:00,48.5,250.2532,277,-3.1999999999999993,4.699999999999999,4.5,615.9411,757
2024-01-31 10:33:00,48.5,247.3018,277,-3.1999999999999993,4.699999999999999,4.5,613.0063,757
2024-01-31 10:36:00,48.5,248.9005,277,-3.1999999999999993,4.800000000000001,4.5,616.1016,757
2024-01-31 10:39:00,48.7,246.0721,277,-3.299999999999997,4.700000000000001,4.599999999999998,614.6553,757
2024-01-31 10:42:00,48.7,247.7937,277,-3.1999999999999993,4.700000000000001,4.599999999999998,616.3221,757
2024-01-31 10:45:00,48.9,247.7937,277,-3.299999999999997,4.700000000000001,4.599999999999998,616.7851,757
2024-01-31 10:48:00,49.5,249.7613,277,-3.299999999999997,4.800000000000001,4.699999999999999,625.2682,757
2024-01-31 10:51:00,50.7,250.2532,277,-3.3000000000000007,4.9,4.699999999999999,642.2482,757
2024-01-31 10:54:00,50.7,254.4343,277,-3.400000000000002,4.800000000000001,4.800000000000001,648.4033,703
2024-01-31 10:57:00,50.7,249.0234,277,-3.400000000000002,4.9,4.800000000000001,643.055,709
2024-01-31 11:00:00,50.7,250.3762,277,-3.3999999999999986,4.9,4.699999999999999,642.7195,757
2024-01-31 11:03:00,50.7,251.9748,277,-3.3999999999999986,4.9,4.899999999999999,648.1457,703
2024-01-31 11:06:00,51.3,253.4505,277,-3.8000000000000007,4.800000000000001,5.199999999999999,672.979,722
2024-01-31 11:09:00,52.0,254.8032,277,-3.8999999999999986,4.9,5.299999999999997,670.9659,1738
2024-01-31 11:12:00,52.3,256.5249,277,-3.8999999999999986,4.9,5.299999999999997,676.8015,722
2024-01-31 11:15:00,52.4,258.2465,277,-3.8999999999999986,4.9,5.399999999999999,673.7878,722
2024-01-31 11:18:00,52.4,258.1235,277,-3.8999999999999986,4.9,5.399999999999999,686.4814,722
2024-01-31 11:21:00,52.6,259.5992,278,-3.8999999999999986,4.9,5.399999999999999,680.4948,722
2024-01-31 11:24:00,52.8,258.7384,278,-3.8999999999999986,4.800000000000001,5.399999999999999,675.619,722
2024-01-31 11:27:00,52.4,255.91,278,-4.0,5.0,5.399999999999999,677.3328,1738
2024-01-31 11:30:00,52.9,253.5735,278,-3.8999999999999986,5.0,5.399999999999999,683.7544,1738
2024-01-31 11:33:00,53.0,252.9586,278,-4.0,5.1,5.5,692.2219,1738
2024-01-31 11:36:00,54.8,252.9586,278,-4.0,5.1,5.5,719.925,1738
2024-01-31 11:39:00,52.6,256.5249,278,-4.0,5.1,5.5,683.9847,1738
2024-01-31 11:42:00,54.0,259.3533,278,-4.099999999999998,5.1,5.599999999999998,696.6067,1755
2024-01-31 11:45:00,55.0,261.3209,278,-4.199999999999999,5.1,5.699999999999999,719.9841,1850
2024-01-31 11:48:00,55.2,260.583,278,-4.100000000000001,5.1,5.699999999999999,727.5885,1740
2024-01-31 11:51:00,55.9,261.5668,278,-4.300000000000001,5.300000000000001,5.800000000000001,735.1086,1850
2024-01-31 11:54:00,56.5,261.5668,278,-4.300000000000001,5.4,5.900000000000002,745.4845,1851
2024-01-31 11:57:00,57.5,260.952,278,-4.399999999999999,5.4,6.0,759.9239,1852
2024-01-31 12:00:00,57.5,258.7384,278,-4.300000000000001,5.5,6.0,762.4688,1852
2024-01-31 12:03:00,57.5,258.3695,278,-4.400000000000002,5.5,6.0,758.1411,1852
2024-01-31 12:06:00,57.1,257.8776,278,-4.400000000000002,5.4,6.0,760.0678,1852
2024-01-31 12:09:00,57.1,260.0912,278,-4.300000000000001,5.4,5.899999999999999,755.8304,1852
2024-01-31 12:12:00,57.1,261.4438,278,-4.300000000000001,5.4,5.899999999999999,760.0741,1851
2024-01-31 12:15:00,57.7,264.3953,278,-4.399999999999999,5.4,6.0,767.9929,1854
2024-01-31 12:21:00,58.9,268.8223,279,-4.399999999999999,5.4,6.099999999999998,789.2099,1867
2024-01-31 12:27:00,59.5,270.7899,279,-4.5,5.4,6.199999999999999,796.4133,1867
2024-01-31 12:30:00,59.5,271.2818,279,-4.5,5.4,6.199999999999999,799.5891,1867
2024-01-31 12:33:00,59.5,267.9615,279,-4.5,5.5,6.100000000000001,798.7096,1854
2024-01-31 12:36:00,60.5,272.5116,279,-4.5,5.5,6.199999999999999,817.2125,1867
2024-01-31 12:39:00,60.5,266.2399,279,-4.5,5.5,6.199999999999999,816.9683,1854
2024-01-31 12:42:00,60.3,260.583,279,-4.399999999999999,5.5,6.099999999999998,814.0132,1854
2024-01-31 12:45:00,59.7,254.0654,279,-4.399999999999999,5.8,6.0,810.9371,1698
2024-01-31 12:48:00,59.5,249.1464,279,-4.399999999999999,5.8,6.0,807.8314,1698
2024-01-31 12:51:00,59.7,251.114,279,-4.399999999999999,5.8,6.099999999999998,807.653,1698
2024-01-31 12:54:00,59.5,247.9167,279,-4.399999999999999,5.8,6.0,804.1863,1698
2024-01-31 12:57:00,59.3,243.6125,279,-4.300000000000001,5.8999999999999995,6.0,805.2254,1692
2024-01-31 13:00:00,59.3,243.4896,279,-4.300000000000001,5.8999999999999995,5.899999999999999,802.439,1692
2024-01-31 13:03:00,59.5,242.2598,279,-4.5,5.999999999999999,6.0,803.8335,384
2024-01-31 13:06:00,59.7,243.3666,279,-4.399999999999999,5.8999999999999995,6.0,808.5568,1698
2024-01-31 13:09:00,59.1,240.0463,279,-4.400000000000002,5.999999999999999,6.0,800.0673,383
2024-01-31 13:12:00,59.3,243.3666,279,-4.400000000000002,6.000000000000001,6.0,802.727,383
2024-01-31 13:15:00,59.5,243.9815,279,-4.400000000000002,6.000000000000001,6.100000000000001,802.0648,383
2024-01-31 13:18:00,59.7,242.5058,279,-4.400000000000002,6.000000000000001,6.0,805.6212,383
2024-01-31 13:21:00,59.7,244.3504,280,-4.5,5.9,6.100000000000001,805.1827,384
2024-01-31 13:24:00,60.1,249.7613,280,-4.399999999999999,5.9,6.099999999999998,814.0976,1698
2024-01-31 13:27:00,60.1,248.6545,280,-4.399999999999999,5.9,6.099999999999998,809.538,1698
2024-01-31 13:30:00,60.3,252.9586,280,-4.600000000000001,5.9,6.199999999999999,808.7877,1697
2024-01-31 13:33:00,60.5,253.5735,280,-4.5,5.9,6.199999999999999,819.1938,1697
2024-01-31 13:36:00,60.7,251.6059,280,-4.5,5.9,6.199999999999999,827.7075,1698
2024-01-31 13:39:00,60.5,242.3828,280,-4.400000000000002,6.0,6.100000000000001,817.988,383
2024-01-31 13:42:00,60.5,246.5639,280,-4.400000000000002,6.0,6.100000000000001,819.8596,1698
2024-01-31 13:45:00,60.5,246.6869,280,-4.5,5.9,6.100000000000001,816.6647,1698
2024-01-31 13:48:00,60.9,252.9586,280,-4.400000000000002,5.9,6.100000000000001,824.7087,1698
2024-01-31 13:51:00,61.5,256.033,280,-4.5,5.800000000000001,6.200000000000003,834.2318,1697
2024-01-31 13:54:00,61.9,257.7546,280,-4.5,5.9,6.300000000000001,841.5865,1697
2024-01-31 13:57:00,62.1,253.5735,280,-4.600000000000001,5.9,6.300000000000001,840.2404,1697
2024-01-31 14:00:00,62.1,258.9844,280,-4.600000000000001,5.9,6.300000000000001,845.3898,1697
2024-01-31 14:03:00,61.8,257.1397,280,-4.600000000000001,5.9,6.300000000000001,843.245,1697
2024-01-31 14:06:00,61.9,255.6641,280,-4.600000000000001,5.9,6.300000000000001,843.5754,1697
2024-01-31 14:09:00,61.9,255.0492,280,-4.5,5.9,6.199999999999999,840.9906,1697
2024-01-31 14:12:00,61.7,256.4019,280,-4.600000000000001,5.9,6.199999999999999,842.2374,1697
2024-01-31 14:15:00,61.7,254.1884,280,-4.600000000000001,5.9,6.199999999999999,840.7218,1697
2024-01-31 14:18:00,61.8,259.3533,280,-4.600000000000001,5.9,6.300000000000001,841.4501,1697
2024-01-31 14:21:00,62.1,258.9844,281,-4.5,5.800000000000001,6.300000000000001,848.9918,1697
2024-01-31 14:24:00,62.3,259.5992,281,-4.600000000000001,5.9,6.300000000000001,852.1791,1697
2024-01-31 14:27:00,62.4,262.1817,281,-4.699999999999999,5.9,6.300000000000001,855.444,1878
2024-01-31 14:30:00,63.3,264.5182,281,-4.600000000000001,5.800000000000001,6.399999999999999,866.8785,1876
2024-01-31 14:33:00,63.1,263.4115,281,-4.600000000000001,5.9,6.399999999999999,868.3687,1697
2024-01-31 14:36:00,63.8,265.8709,281,-4.699999999999999,5.9,6.5,878.5811,1876
2024-01-31 14:42:00,63.3,261.1979,281,-4.699999999999999,5.9,6.399999999999999,871.3845,1878
2024-01-31 14:45:00,63.4,264.3953,281,-4.699999999999999,5.9,6.399999999999999,873.829,1878
2024-01-31 14:48:00,63.7,265.502,281,-4.699999999999999,6.0,6.5,878.1646,1876
2024-01-31 14:51:00,63.7,262.6736,281,-4.799999999999997,6.0,6.5,878.8309,1878
2024-01-31 14:54:00,64.8,262.6736,281,-4.799999999999997,6.0,6.5,898.0454,1878
2024-01-31 14:57:00,65.1,261.9358,281,-4.799999999999997,6.1,6.599999999999998,906.5555,1301
2024-01-31 15:00:00,65.3,264.6412,281,-4.899999999999999,6.0,6.599999999999998,908.6683,1879
2024-01-31 15:03:00,65.3,264.8871,281,-4.699999999999999,6.0,6.5,909.583,1876
2024-01-31 15:06:00,65.1,260.0912,281,-4.699999999999999,6.0,6.5,904.8209,1876
2024-01-31 15:09:00,65.2,263.9034,281,-4.600000000000001,6.1,6.400000000000002,914.3506,1876
2024-01-31 15:12:00,65.3,259.5992,281,-4.700000000000003,6.1,6.5,908.9996,1294
2024-01-31 15:15:00,65.1,258.4925,281,-4.700000000000003,6.1,6.5,906.7339,1294
2024-01-31 15:18:00,64.4,255.2951,281,-4.300000000000001,6.2,6.099999999999998,890.244,1649
2024-01-31 15:21:00,64.1,255.6641,282,-4.300000000000001,6.3,6.099999999999998,889.2543,1290
2024-01-31 15:24:00,64.3,261.8128,282,-4.399999999999999,6.0,6.099999999999998,896.908,1295
2024-01-31 15:27:00,64.3,259.5992,282,-4.300000000000001,6.199999999999999,6.0,890.798,1716
2024-01-31 15:30:00,64.2,260.583,282,-4.300000000000001,6.199999999999999,6.100000000000001,890.7838,1716
2024-01-31 15:33:00,64.3,258.3695,282,-4.300000000000001,6.199999999999999,6.099999999999998,893.5789,1649
2024-01-31 15:36:00,64.3,258.8614,282,-4.300000000000001,6.2,6.100000000000001,892.7675,1649
2024-01-31 15:39:00,64.1,258.4925,282,-4.400000000000002,6.2,6.0,886.5759,1295
2024-01-31 15:42:00,63.9,255.787,282,-4.199999999999999,6.199999999999999,6.0,884.8735,1649
2024-01-31 15:45:00,63.8,254.4343,282,-4.299999999999997,6.3,6.099999999999998,880.7623,1290
2024-01-31 15:48:00,63.6,255.2951,282,-4.299999999999997,6.199999999999999,6.0,879.1429,1649
2024-01-31 15:51:00,63.4,249.8843,282,-4.199999999999999,6.3,6.0,878.7438,1648
2024-01-31 15:54:00,62.8,255.2951,282,-4.299999999999997,6.2,6.0,868.4649,1649
2024-01-31 15:57:00,62.8,253.2046,282,-4.199999999999999,6.2,6.0,869.8135,1648
2024-01-31 16:00:00,62.8,254.6803,282,-4.199999999999999,6.2,6.0,863.6912,1649
2024-01-31 16:03:00,63.1,258.4925,282,-4.199999999999999,6.1,6.0,864.6266,1649
2024-01-31 16:06:00,63.1,260.829,282,-4.199999999999999,6.1,6.0,867.8181,1716
2024-01-31 16:09:00,63.2,261.1979,282,-4.299999999999997,6.0,6.0,868.2476,1716
2024-01-31 16:12:00,63.3,261.9358,282,-4.299999999999997,6.1,6.0,867.7555,1716
2024-01-31 16:15:00,63.1,258.8614,282,-4.199999999999999,6.199999999999999,6.0,873.3292,1649
2024-01-31 16:18:00,63.1,260.952,282,-4.199999999999999,6.1,6.0,867.8903,1716
2024-01-31 16:21:00,63.1,259.9682,283,-4.199999999999999,6.199999999999999,5.899999999999999,866.7435,1649
2024-01-31 16:24:00,63.3,260.0912,283,-4.199999999999999,6.1,6.0,866.7603,1716
2024-01-31 16:33:00,62.8,245.3342,283,-4.100000000000001,6.3,5.900000000000002,856.047,1648
2024-01-31 16:36:00,62.3,248.5315,283,-4.199999999999999,6.3,5.900000000000002,853.4487,1648
2024-01-31 16:39:00,62.4,250.2532,283,-4.199999999999999,6.3,5.900000000000002,859.4088,1648
2024-01-31 16:42:00,62.5,247.3018,283,-4.199999999999999,6.3,6.0,849.9429,1648
2024-01-31 16:45:00,62.5,247.6707,283,-4.299999999999997,6.3,5.899999999999999,857.2964,1648
2024-01-31 16:48:00,62.5,248.9005,283,-4.299999999999997,6.299999999999999,6.0,855.553,1648
2024-01-31 16:51:00,62.8,249.6383,283,-4.199999999999999,6.299999999999999,6.0,860.3776,1648
2024-01-31 16:54:00,62.7,251.6059,283,-4.199999999999999,6.299999999999999,5.899999999999999,859.1888,1648
2024-01-31 16:57:00,62.5,247.9167,283,-4.199999999999999,6.199999999999999,5.899999999999999,859.3615,1648
2024-01-31 17:00:00,62.7,251.4829,283,-4.199999999999999,6.299999999999999,5.899999999999999,859.7742,1648
2024-01-31 17:03:00,62.9,252.3438,283,-4.199999999999999,6.199999999999999,6.0,860.2535,1648
2024-01-31 17:06:00,62.8,250.1302,283,-4.199999999999999,6.199999999999999,5.899999999999999,860.3562,1648
2024-01-31 17:09:00,62.7,247.4248,283,-4.199999999999999,6.299999999999999,5.899999999999999,859.1355,1648
2024-01-31 17:12:00,62.4,245.8261,283,-4.199999999999999,6.3999999999999995,5.899999999999999,857.9286,1648
2024-01-31 17:15:00,62.4,242.5058,283,-4.199999999999999,6.3999999999999995,6.0,854.5835,1648
2024-01-31 17:21:00,61.9,242.7518,284,-4.199999999999999,6.3999999999999995,5.899999999999999,843.0554,1648
2024-01-31 17:24:00,61.9,248.5315,284,-4.199999999999999,6.299999999999999,5.899999999999999,844.7114,1648
2024-01-31 17:27:00,62.1,247.3018,284,-4.199999999999999,6.3999999999999995,5.899999999999999,846.3909,1648
2024-01-31 17:30:00,61.9,242.2598,284,-4.199999999999999,6.3,5.899999999999999,843.2798,1648
2024-01-31 17:33:00,62.1,248.4086,284,-4.199999999999999,6.199999999999999,5.899999999999999,846.3079,1648
2024-01-31 17:36:00,61.9,246.8099,284,-4.199999999999999,6.3,5.899999999999999,846.3532,1648
2024-01-31 17:39:00,61.9,244.2274,284,-4.300000000000001,6.3,5.899999999999999,846.8284,1648
2024-01-31 17:42:00,61.8,244.9653,284,-4.199999999999999,6.3,5.899999999999999,851.6738,1648
2024-01-31 18:21:00,55.9,214.2216,285,-3.8000000000000007,6.499999999999999,5.599999999999998,741.752,527
2024-01-31 18:24:00,55.9,217.5419,285,-4.0,6.3999999999999995,5.600000000000001,746.9159,523
2024-01-31 18:30:00,56.3,218.7717,285,-4.099999999999998,6.3999999999999995,5.699999999999999,748.8851,336
2024-01-31 18:33:00,56.2,217.5419,285,-4.099999999999998,6.3999999999999995,5.699999999999999,747.6316,335
2024-01-31 18:36:00,55.9,216.0663,285,-4.099999999999998,6.3999999999999995,5.599999999999998,746.2521,335
2024-01-31 18:39:00,56.1,217.7879,285,-4.099999999999998,6.3999999999999995,5.699999999999999,748.2096,335
2024-01-31 18:42:00,55.9,214.8365,285,-4.099999999999998,6.3999999999999995,5.599999999999998,745.1403,335
2024-01-31 18:45:00,55.6,208.9337,285,-4.0,6.499999999999999,5.599999999999998,734.8542,335
2024-01-31 18:48:00,55.2,207.827,285,-4.0,6.6000000000000005,5.5,727.8006,337
2024-01-31 18:54:00,54.0,219.5096,285,-4.199999999999999,5.9,5.699999999999999,719.0845,603
2024-01-31 18:57:00,52.9,215.6973,285,-4.0,6.1000000000000005,5.5,696.9766,482
2024-01-31 19:00:00,56.3,251.114,285,-4.199999999999999,5.4,5.899999999999999,749.8698,1724
2024-01-31 19:12:00,62.3,248.0396,285,-4.5,6.1,6.399999999999999,850.8239,1289
2024-01-31 19:15:00,63.1,255.0492,285,-4.900000000000002,6.1,6.800000000000001,868.4926,1301
2024-01-31 19:18:00,64.1,259.4763,285,-5.199999999999999,6.199999999999999,6.900000000000002,885.0258,1304
2024-01-31 19:21:00,64.2,258.2465,286,-5.199999999999999,6.199999999999999,7.0,886.2509,1304
2024-01-31 19:24:00,64.1,255.787,286,-5.100000000000001,6.299999999999999,7.0,884.7548,1304
2024-01-31 19:27:00,64.2,257.7546,286,-5.099999999999998,6.199999999999999,7.0,886.8195,1304
2024-01-31 19:30:00,64.3,252.3438,286,-5.199999999999999,6.299999999999999,7.0,885.6212,1304
2024-01-31 19:33:00,64.1,253.3275,286,-5.199999999999999,6.299999999999999,7.0,884.1806,1304
2024-01-31 19:36:00,63.7,249.6383,286,-5.099999999999998,6.299999999999999,6.899999999999999,876.376,1304
2024-01-31 19:39:00,63.7,250.7451,286,-5.100000000000001,6.199999999999999,6.899999999999999,876.799,1304
2024-01-31 19:42:00,63.7,253.2046,286,-5.0,6.199999999999999,6.899999999999999,877.1682,1304
2024-01-31 19:45:00,64.1,253.5735,286,-5.0,6.299999999999999,6.900000000000002,885.566,1304
2024-01-31 19:48:00,64.1,253.4505,286,-5.100000000000001,6.199999999999999,6.900000000000002,887.4172,1304
2024-01-31 19:51:00,63.8,251.36,286,-5.0,6.199999999999999,6.800000000000001,885.7538,1304
2024-01-31 19:54:00,63.8,249.6383,286,-5.0,6.299999999999999,6.800000000000001,881.3779,1633
2024-01-31 19:57:00,63.6,250.8681,286,-5.0,6.299999999999999,6.800000000000001,883.022,1304
2024-01-31 20:00:00,64.1,257.7546,286,-5.0,6.199999999999999,6.900000000000002,892.8293,1304
2024-01-31 20:03:00,65.1,257.1397,286,-5.200000000000003,6.199999999999999,6.900000000000002,903.5699,1304
2024-01-31 20:06:00,64.8,256.2789,286,-5.100000000000001,6.1,6.899999999999999,902.8923,1304
2024-01-31 20:09:00,64.7,255.0492,286,-5.100000000000001,6.1,6.899999999999999,900.8533,1304
2024-01-31 20:12:00,64.7,256.033,286,-5.199999999999999,6.1,6.899999999999999,902.4133,1304
2024-01-31 20:15:00,64.7,253.3275,286,-5.100000000000001,6.199999999999999,6.899999999999999,899.011,1304
2024-01-31 20:18:00,64.4,252.0978,286,-5.099999999999998,6.199999999999999,6.799999999999997,895.8018,1304
2024-01-31 20:21:00,64.4,249.1464,287,-5.099999999999998,6.199999999999999,6.799999999999997,895.9822,1304
2024-01-31 20:24:00,64.1,248.4086,287,-5.0,6.3,6.799999999999997,895.6114,1633
2024-01-31 20:27:00,64.2,244.7193,287,-5.099999999999998,6.3,6.799999999999997,891.0071,1633
2024-01-31 20:30:00,63.6,242.9977,287,-5.0,6.3,6.799999999999997,888.1273,1297
2024-01-31 20:33:00,63.8,245.2112,287,-5.0,6.3,6.799999999999997,890.5458,1633
2024-01-31 20:36:00,64.0,243.9815,287,-5.0,6.3,6.799999999999997,886.0037,1633
2024-01-31 20:39:00,64.1,245.4572,287,-5.0,6.3,6.699999999999999,890.969,1633
2024-01-31 20:42:00,63.0,239.3084,287,-4.900000000000002,6.3999999999999995,6.600000000000001,880.8529,1297
2024-01-31 20:45:00,62.8,236.3571,287,-4.900000000000002,6.3999999999999995,6.600000000000001,871.4058,1297
2024-01-31 20:48:00,63.2,243.6125,287,-5.0,6.3,6.699999999999999,876.463,1297
2024-01-31 20:51:00,63.0,236.9719,287,-4.900000000000002,6.3,6.600000000000001,870.3819,1297
2024-01-31 20:54:00,62.8,235.9881,287,-4.900000000000002,6.3,6.600000000000001,869.5448,1297
2024-01-31 20:57:00,61.9,225.0434,287,-4.800000000000001,6.5,6.599999999999998,857.7469,381
2024-01-31 21:00:00,61.7,227.134,287,-4.800000000000001,6.3999999999999995,6.5,853.1584,380
2024-01-31 21:03:00,61.5,226.5191,287,-4.800000000000001,6.3999999999999995,6.399999999999999,848.5271,380
2024-01-31 21:06:00,60.9,227.3799,287,-4.699999999999999,6.3999999999999995,6.399999999999999,841.2495,381
2024-01-31 21:09:00,61.1,230.8232,287,-4.699999999999999,6.3,6.399999999999999,845.2853,380
2024-01-31 21:12:00,60.9,228.9786,287,-4.699999999999999,6.3,6.399999999999999,842.3611,380
2024-01-31 21:15:00,59.3,214.2216,287,-4.5,6.6,6.199999999999999,814.8837,391
2024-01-31 21:18:00,57.5,214.0987,287,-4.5,6.3999999999999995,6.100000000000001,792.167,1617
2024-01-31 21:21:00,57.9,213.6068,288,-4.5,6.3,6.100000000000001,793.5262,1617
2024-01-31 21:24:00,57.7,216.3122,288,-4.5,6.3,6.100000000000001,795.6927,1617
2024-01-31 21:27:00,57.7,212.2541,288,-4.5,6.3,6.100000000000001,794.8554,1617
2024-01-31 21:30:00,57.5,204.8756,288,-4.400000000000002,6.3,6.100000000000001,788.0919,333
2024-01-31 21:33:00,56.3,205.6134,288,-4.300000000000001,6.499999999999999,5.900000000000002,768.801,333
2024-01-31 21:36:00,55.9,205.9823,288,-4.300000000000001,6.3,5.800000000000001,766.736,333
2024-01-31 21:39:00,56.3,211.1473,288,-4.300000000000001,6.199999999999999,5.900000000000002,772.725,336
2024-01-31 21:42:00,55.9,208.0729,288,-4.399999999999999,6.3,5.899999999999999,768.4436,1616
2024-01-31 21:45:00,56.1,208.3189,288,-4.299999999999997,6.3999999999999995,5.899999999999999,771.697,336
2024-01-31 21:48:00,56.2,207.458,288,-4.299999999999997,6.3999999999999995,5.899999999999999,770.2532,333
2024-01-31 21:51:00,55.8,206.7202,288,-4.299999999999997,6.3999999999999995,5.799999999999997,764.9534,333
2024-01-31 21:54:00,55.3,205.2445,288,-4.199999999999999,6.3,5.799999999999997,758.061,335
2024-01-31 21:57:00,55.8,209.9175,288,-4.300000000000001,6.3,5.899999999999999,761.2846,336
2024-01-31 22:00:00,55.0,204.8756,288,-4.300000000000001,6.3999999999999995,5.800000000000001,745.9248,335
2024-01-31 22:03:00,55.6,266.9777,288,-4.300000000000001,6.0,6.100000000000001,792.5441,1865
2024-01-31 22:06:00,58.3,234.2665,288,-4.699999999999999,6.0,6.300000000000001,799.0428,384
2024-01-31 22:09:00,59.5,241.276,288,-4.600000000000001,6.0,6.199999999999999,812.3599,384
2024-01-31 22:12:00,60.1,241.8909,288,-4.600000000000001,6.0,6.300000000000001,820.8942,384
2024-01-31 22:15:00,60.5,243.7355,288,-4.700000000000003,6.1,6.400000000000002,827.416,1302
2024-01-31 22:18:00,59.9,236.603,288,-4.599999999999998,6.1,6.199999999999999,813.0016,384
2024-01-31 22:21:00,59.7,234.3895,289,-4.599999999999998,6.1,6.199999999999999,811.7295,384
2024-01-31 22:24:00,59.7,238.6936,289,-4.600000000000001,6.1,6.300000000000001,813.9656,384
2024-01-31 22:27:00,60.1,250.2532,289,-4.600000000000001,6.1,6.300000000000001,821.5631,1302
2024-01-31 22:30:00,59.5,240.2922,289,-4.600000000000001,6.0,6.199999999999999,807.8431,384
2024-01-31 22:33:00,59.5,237.4638,289,-4.5,6.1,6.199999999999999,805.7249,384
2024-01-31 22:36:00,59.5,236.9719,289,-4.699999999999999,6.1,6.299999999999997,804.9639,384
2024-01-31 22:39:00,59.3,231.807,289,-4.599999999999998,6.1,6.199999999999999,802.9871,385
2024-01-31 22:42:00,57.5,213.6068,289,-4.599999999999998,6.5,6.199999999999999,782.2108,1617
2024-01-31 22:45:00,57.1,224.0596,289,-4.5,6.3,6.099999999999998,779.0175,387
2024-01-31 22:48:00,56.9,219.3866,289,-4.5,6.3,6.099999999999998,772.6058,385
2024-01-31 22:51:00,56.6,219.3866,289,-4.399999999999999,6.2,6.0,764.8403,1616
2024-01-31 22:54:00,56.6,220.6163,289,-4.399999999999999,6.1,6.0,764.2311,1616
2024-01-31 22:57:00,56.5,221.8461,289,-4.400000000000002,6.0,6.0,763.1677,386
2024-01-31 23:00:00,56.3,221.969,289,-4.5,6.1,6.0,761.1666,385
2024-01-31 23:03:00,56.1,220.3704,289,-4.300000000000001,5.9,5.899999999999999,761.2755,603
2024-01-31 23:06:00,56.3,221.4771,289,-4.300000000000001,5.9,5.900000000000002,761.5044,603
2024-01-31 23:09:00,55.8,214.8365,289,-4.400000000000002,6.0,5.800000000000001,749.1463,1616
2024-01-31 23:12:00,55.9,217.6649,289,-4.300000000000001,6.0,5.800000000000001,752.7782,603
2024-01-31 23:15:00,55.8,214.0987,289,-4.300000000000001,6.0,5.800000000000001,752.231,1616
2024-01-31 23:18:00,55.6,213.8527,289,-4.300000000000001,6.0,5.800000000000001,750.3859,1616
2024-01-31 23:21:00,55.3,214.2216,290,-4.300000000000001,6.0,5.800000000000001,748.8721,1616
2024-01-31 23:24:00,55.4,211.3932,290,-4.300000000000001,6.1000000000000005,5.800000000000001,746.2067,1616
2024-01-31 23:27:00,55.6,220.2474,290,-4.300000000000001,5.9,5.800000000000001,748.8124,603
2024-01-31 23:30:00,55.4,221.2312,290,-4.300000000000001,5.9,5.800000000000001,750.6102,603
2024-01-31 23:33:00,55.4,218.4028,290,-4.399999999999999,5.9,5.800000000000001,748.5523,1616
