Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-31 23:36:00,55.4,215.6973,290,-4.199999999999999,5.9,5.699999999999999,746.0168,603
2024-01-31 23:39:00,55.2,217.9109,290,-4.199999999999999,5.9,5.699999999999999,741.0615,603
2024-01-31 23:42:00,55.0,212.9919,290,-4.299999999999997,6.000000000000001,5.699999999999999,738.543,1616
2024-01-31 23:45:00,56.9,212.8689,290,-3.799999999999997,5.499999999999999,5.5,772.1807,488
2024-01-31 23:48:00,57.7,215.2054,290,-4.599999999999998,6.299999999999999,6.0,805.6924,1617
2024-01-31 23:51:00,56.2,212.1311,290,-4.399999999999999,6.199999999999999,5.899999999999999,772.4103,1616
2024-01-31 23:54:00,55.0,213.9757,290,-4.299999999999997,5.8999999999999995,5.699999999999999,759.9546,603
2024-01-31 23:57:00,54.6,215.2054,290,-4.199999999999999,5.8999999999999995,5.699999999999999,753.8918,603
2024-02-01 00:00:00,54.0,208.6878,290,-4.199999999999999,5.999999999999999,5.599999999999998,745.1859,339
2024-02-01 00:03:00,54.2,211.7622,290,-4.100000000000001,5.8,5.600000000000001,745.9806,339
2024-02-01 00:06:00,53.8,211.0243,290,-4.100000000000001,5.8,5.5,737.2734,339
2024-02-01 00:09:00,53.6,207.3351,290,-4.0,5.8,5.5,730.5804,487
2024-02-01 00:12:00,53.4,206.4742,290,-4.100000000000001,5.8,5.5,737.7968,339
2024-02-01 00:15:00,53.6,208.3189,290,-4.0,5.8,5.399999999999999,737.3702,487
2024-02-01 00:18:00,53.4,205.6134,290,-4.100000000000001,5.8999999999999995,5.399999999999999,728.5946,339
2024-02-01 00:21:00,53.0,203.031,291,-4.0,5.8,5.399999999999999,725.5781,487
2024-02-01 00:24:00,53.0,204.8756,291,-4.0,5.8,5.399999999999999,730.9962,487
2024-02-01 00:27:00,53.0,207.458,291,-3.8999999999999986,5.8,5.399999999999999,729.4808,487
2024-02-01 00:30:00,52.8,205.3675,291,-3.8999999999999986,5.8,5.399999999999999,723.8116,487
2024-02-01 00:33:00,52.6,207.95,291,-4.0,5.8999999999999995,5.399999999999999,729.0388,487
2024-02-01 00:36:00,52.9,204.7526,291,-4.0,5.8,5.399999999999999,727.6176,487
2024-02-01 00:39:00,52.8,204.6296,291,-4.0,5.8,5.399999999999999,721.7957,487
2024-02-01 00:42:00,52.6,206.8432,291,-4.0,5.8,5.300000000000001,721.5444,487
2024-02-01 00:45:00,52.6,206.8432,291,-4.0,5.8,5.399999999999999,724.2132,487
2024-02-01 00:48:00,52.4,203.031,291,-3.8999999999999986,5.8,5.399999999999999,721.307,487
2024-02-01 00:51:00,52.4,204.6296,291,-3.8999999999999986,5.8,5.300000000000001,721.4567,487
2024-02-01 00:54:00,52.4,207.95,291,-4.100000000000001,5.8,5.400000000000002,725.1907,339
2024-02-01 00:57:00,52.6,205.9823,291,-4.0,5.8,5.400000000000002,724.1758,487
2024-02-01 01:03:00,53.2,217.7879,291,-4.100000000000001,5.6,5.5,732.3538,602
2024-02-01 01:06:00,52.8,217.05,291,-4.100000000000001,5.6,5.5,730.5901,602
2024-02-01 01:24:00,52.6,207.704,292,-4.0,5.7,5.400000000000002,721.952,487
2024-02-01 01:30:00,52.6,209.0567,292,-4.0,5.8,5.400000000000002,719.7769,487
2024-02-01 01:33:00,52.6,210.9013,292,-4.0,5.8,5.400000000000002,721.792,487
2024-02-01 01:39:00,53.0,206.1053,292,-4.0,5.699999999999999,5.400000000000002,723.2153,487
2024-02-01 01:42:00,52.4,206.7202,292,-3.900000000000002,5.8,5.300000000000001,719.0153,487
2024-02-01 01:45:00,52.3,203.3999,292,-3.900000000000002,5.8999999999999995,5.300000000000001,717.7341,491
2024-02-01 01:48:00,51.9,197.866,292,-3.8000000000000007,5.8999999999999995,5.200000000000003,705.8157,490
2024-02-01 01:51:00,51.4,197.4971,292,-3.900000000000002,5.8,5.200000000000003,712.7744,492
2024-02-01 02:00:00,50.5,197.4971,292,-3.8000000000000007,5.8,5.100000000000001,689.565,490
2024-02-01 02:03:00,50.1,195.7755,292,-3.700000000000003,5.7,5.0,679.8716,490
2024-02-01 02:06:00,50.1,193.193,292,-3.8000000000000007,5.7,5.099999999999998,688.9554,490
2024-02-01 02:09:00,50.3,194.1768,292,-3.8000000000000007,5.7,5.099999999999998,682.3865,490
2024-02-01 02:12:00,50.1,192.4552,292,-3.8000000000000007,5.7,5.099999999999998,680.6313,490
2024-02-01 02:15:00,50.5,197.3741,292,-3.8000000000000007,5.6,5.099999999999998,686.7458,490
2024-02-01 02:18:00,50.5,199.2188,292,-3.6999999999999993,5.6,5.099999999999998,684.7303,475
2024-02-01 02:21:00,50.7,201.9242,293,-3.8000000000000007,5.6,5.099999999999998,684.5157,490
2024-02-01 02:24:00,50.5,204.0148,293,-3.6999999999999993,5.6,5.099999999999998,684.0545,475
2024-02-01 02:27:00,50.3,205.4904,293,-3.6999999999999993,5.5,5.099999999999998,678.8619,480
2024-02-01 02:30:00,50.1,204.9986,293,-3.6999999999999993,5.4,5.0,678.8211,480
2024-02-01 02:33:00,50.3,207.458,293,-3.599999999999998,5.5,5.099999999999998,678.9368,480
2024-02-01 02:36:00,50.1,206.8432,293,-3.6999999999999993,5.4,5.099999999999998,675.565,480
2024-02-01 02:39:00,50.3,209.6716,293,-3.6999999999999993,5.4,5.099999999999998,680.5262,480
2024-02-01 02:42:00,50.1,212.1311,293,-3.6999999999999993,5.300000000000001,5.099999999999998,681.1733,480
2024-02-01 02:45:00,50.1,210.7784,293,-3.6999999999999993,5.300000000000001,5.0,674.4177,480
2024-02-01 02:48:00,50.1,211.5162,293,-3.6999999999999993,5.300000000000001,5.0,676.152,480
2024-02-01 02:51:00,49.9,213.2378,293,-3.6999999999999993,5.199999999999999,5.0,672.8447,480
2024-02-01 02:54:00,50.1,213.8527,293,-3.6999999999999993,5.199999999999999,5.0,679.5591,573
2024-02-01 02:57:00,49.9,214.0987,293,-3.6999999999999993,5.199999999999999,5.0,679.0737,573
2024-02-01 03:00:00,49.9,215.6973,293,-3.6999999999999993,5.1,5.0,682.8453,573
2024-02-01 03:03:00,49.9,214.5906,293,-3.6999999999999993,5.199999999999999,5.100000000000001,675.3541,573
2024-02-01 03:06:00,49.8,213.3608,293,-3.6999999999999993,5.199999999999999,5.100000000000001,675.1038,480
2024-02-01 03:09:00,49.7,212.2541,293,-3.6999999999999993,5.199999999999999,5.100000000000001,674.9896,480
2024-02-01 03:12:00,49.7,212.623,293,-3.8000000000000007,5.199999999999999,5.100000000000001,670.8079,480
2024-02-01 03:15:00,49.7,213.9757,293,-3.6999999999999993,5.1,5.100000000000001,669.9549,573
2024-02-01 03:18:00,49.5,212.1311,293,-3.6999999999999993,5.1,5.100000000000001,675.4412,480
2024-02-01 03:21:00,49.3,212.7459,294,-3.6999999999999993,5.2,5.0,666.5848,480
2024-02-01 03:24:00,49.5,213.3608,294,-3.6999999999999993,5.2,5.0,674.0947,480
2024-02-01 03:27:00,49.5,208.4418,294,-3.6999999999999993,5.2,5.0,666.004,480
2024-02-01 03:30:00,49.3,211.1473,294,-3.6999999999999993,5.2,5.0,667.9455,480
2024-02-01 03:33:00,49.3,213.3608,294,-3.6999999999999993,5.1000000000000005,5.0,669.0321,573
2024-02-01 03:36:00,49.5,211.1473,294,-3.6999999999999993,5.1000000000000005,5.0,645.2239,480
2024-02-01 03:39:00,49.3,213.9757,294,-3.6999999999999993,5.1000000000000005,5.0,666.438,573
2024-02-01 03:42:00,49.3,212.9919,294,-3.6000000000000014,5.1000000000000005,5.0,669.5868,481
2024-02-01 03:45:00,49.1,212.2541,294,-3.6000000000000014,5.1000000000000005,4.900000000000002,664.9673,481
2024-02-01 03:48:00,49.3,212.8689,294,-3.6000000000000014,5.000000000000001,4.900000000000002,665.476,481
2024-02-01 03:51:00,49.1,212.623,294,-3.6000000000000014,5.1000000000000005,4.800000000000001,660.945,481
2024-02-01 03:54:00,48.7,210.2865,294,-3.5,5.000000000000001,4.800000000000001,658.5927,481
2024-02-01 03:57:00,48.1,212.7459,294,-3.5,4.8999999999999995,4.800000000000001,661.0833,974
2024-02-01 04:00:00,48.1,216.0663,294,-3.5,4.8999999999999995,4.799999999999997,650.3267,974
2024-02-01 04:03:00,46.7,215.3284,294,-3.5,4.699999999999999,4.699999999999999,646.6424,974
2024-02-01 04:06:00,45.8,212.9919,294,-3.3999999999999986,4.6,4.599999999999998,607.2485,974
2024-02-01 04:09:00,45.3,213.6068,294,-3.299999999999997,4.5,4.5,594.314,1028
2024-02-01 04:12:00,46.2,216.4352,294,-3.299999999999997,4.6,4.5,641.963,975
2024-02-01 04:15:00,43.9,219.3866,294,-3.299999999999997,4.4,4.299999999999997,636.5839,975
2024-02-01 04:18:00,44.0,212.2541,294,-3.1999999999999993,4.4,4.199999999999999,574.7869,975
2024-02-01 04:21:00,44.8,224.6745,295,-3.3999999999999986,4.5,4.600000000000001,647.5134,980
2024-02-01 04:24:00,51.4,218.5257,295,-3.8999999999999986,5.300000000000001,5.199999999999999,723.7925,488
2024-02-01 04:27:00,46.4,217.5419,295,-3.3999999999999986,4.7,4.600000000000001,615.3649,974
2024-02-01 04:30:00,45.8,214.4676,295,-3.1999999999999993,4.500000000000001,4.399999999999999,589.8664,1028
2024-02-01 04:33:00,43.2,214.4676,295,-3.1000000000000014,4.300000000000001,4.200000000000003,584.617,975
2024-02-01 04:36:00,43.5,209.5486,295,-2.8999999999999986,4.300000000000001,4.100000000000001,562.5711,1035
2024-02-01 04:39:00,44.0,212.8689,295,-3.0,4.1000000000000005,4.099999999999998,565.8846,1035
2024-02-01 04:42:00,44.4,214.8365,295,-3.1000000000000014,4.200000000000001,4.300000000000001,699.053,975
2024-02-01 04:45:00,50.9,212.1311,295,-3.900000000000002,5.4,5.200000000000003,684.837,488
2024-02-01 04:48:00,46.4,213.8527,295,-3.200000000000003,4.6000000000000005,4.400000000000002,604.1776,1028
2024-02-01 04:51:00,44.6,214.5906,295,-3.1999999999999993,4.299999999999999,4.300000000000001,580.2722,975
2024-02-01 04:54:00,42.5,215.0825,295,-3.0,3.999999999999999,4.0,540.4723,1035
2024-02-01 04:57:00,42.8,217.6649,295,-2.900000000000002,3.999999999999999,4.0,552.0011,1016
2024-02-01 05:00:00,43.4,216.0663,295,-2.8999999999999986,4.1,4.0,560.3527,1035
2024-02-01 05:03:00,43.6,218.5257,295,-3.0,4.1,4.100000000000001,555.6348,1035
2024-02-01 05:06:00,43.5,217.6649,295,-3.0,4.1,4.099999999999998,558.53,1035
2024-02-01 05:09:00,43.5,218.1568,295,-3.0,4.199999999999999,4.199999999999999,557.7466,1035
2024-02-01 05:12:00,43.6,209.5486,295,-3.0,4.1,4.100000000000001,553.4425,1035
2024-02-01 05:15:00,43.2,207.827,295,-2.900000000000002,4.1,4.100000000000001,551.4643,1035
2024-02-01 05:18:00,43.5,209.0567,295,-3.0,4.2,4.100000000000001,553.1714,1035
2024-02-01 05:21:00,43.5,209.7946,296,-2.900000000000002,4.3,4.0,557.4562,1035
2024-02-01 05:24:00,43.6,214.7135,296,-2.900000000000002,4.199999999999999,4.100000000000001,562.5724,1035
2024-02-01 05:27:00,48.5,213.3608,296,-3.0,4.199999999999999,4.5,704.8367,1028
2024-02-01 05:30:00,49.3,213.9757,296,-3.6999999999999993,5.3,4.699999999999999,607.1265,573
2024-02-01 05:33:00,44.2,222.7069,296,-3.099999999999998,4.3999999999999995,4.299999999999997,583.3508,975
2024-02-01 05:36:00,43.9,221.969,296,-3.099999999999998,4.1,4.299999999999997,563.2534,975
2024-02-01 05:39:00,42.2,227.6259,296,-3.0,3.9000000000000004,4.199999999999999,562.1895,1015
2024-02-01 05:42:00,42.8,225.6583,296,-2.900000000000002,3.9000000000000004,4.0,540.8181,1015
2024-02-01 05:45:00,43.2,223.1988,296,-2.900000000000002,3.9000000000000004,4.100000000000001,548.7442,1016
2024-02-01 05:48:00,43.1,220.1244,296,-2.900000000000002,4.0,4.0,543.3123,1016
2024-02-01 05:51:00,43.2,220.7393,296,-3.0,4.0,4.099999999999998,548.5453,1035
2024-02-01 05:54:00,43.3,221.969,296,-2.8999999999999986,4.0,4.099999999999998,551.2213,1016
2024-02-01 05:57:00,43.2,219.7555,296,-2.8999999999999986,4.0,4.099999999999998,548.5717,1016
2024-02-01 06:00:00,43.2,219.7555,296,-3.0,4.1,4.099999999999998,551.0982,1035
2024-02-01 06:03:00,43.2,226.3961,296,-3.0,4.0,4.100000000000001,555.4377,1015
2024-02-01 06:09:00,50.7,228.9786,296,-4.0,5.0,5.300000000000001,673.6527,539
2024-02-01 06:15:00,45.5,227.3799,296,-3.3999999999999986,4.2,4.600000000000001,570.1221,697
2024-02-01 06:18:00,44.6,229.3475,296,-3.3000000000000007,4.1,4.5,576.218,697
2024-02-01 06:21:00,44.2,235.6192,297,-3.1999999999999993,4.0,4.5,615.2673,697
2024-02-01 06:24:00,43.2,236.9719,297,-3.299999999999997,3.9000000000000004,4.399999999999999,547.0816,697
2024-02-01 06:27:00,44.0,235.0043,297,-3.1999999999999993,3.8999999999999995,4.299999999999997,563.2131,697
2024-02-01 06:30:00,52.4,241.7679,297,-3.6999999999999993,4.3,5.399999999999999,739.8265,545
2024-02-01 06:33:00,50.1,238.0787,297,-3.8999999999999986,4.7,5.099999999999998,661.4694,559
2024-02-01 06:36:00,45.5,234.1435,297,-3.5,4.3999999999999995,4.599999999999998,606.719,706
2024-02-01 06:39:00,44.6,230.5773,297,-3.299999999999997,4.1,4.399999999999999,568.261,697
2024-02-01 06:42:00,42.7,234.1435,297,-3.099999999999998,3.8,4.199999999999999,553.2762,29
2024-02-01 06:48:00,53.8,238.8166,297,-3.900000000000002,4.5,5.699999999999999,752.0776,728
2024-02-01 06:51:00,50.1,240.6612,297,-3.900000000000002,4.699999999999999,5.5,687.0532,559
2024-02-01 06:54:00,47.9,240.9071,297,-3.6999999999999993,4.3,5.0,643.7484,706
2024-02-01 06:57:00,47.1,239.6774,297,-3.599999999999998,4.3999999999999995,4.899999999999999,601.2299,706
2024-02-01 07:00:00,47.1,240.0463,297,-3.599999999999998,4.3999999999999995,4.799999999999997,637.139,706
2024-02-01 07:03:00,47.0,238.6936,297,-3.6000000000000014,4.299999999999999,4.900000000000002,597.5044,706
2024-02-01 07:06:00,47.3,242.2598,297,-3.599999999999998,4.300000000000001,4.899999999999999,632.1172,706
2024-02-01 07:09:00,47.7,243.1207,297,-3.6999999999999993,4.4,4.899999999999999,633.9003,707
2024-02-01 07:12:00,47.9,244.8423,297,-3.599999999999998,4.300000000000001,4.899999999999999,619.0065,737
2024-02-01 07:15:00,48.7,245.9491,297,-3.6999999999999993,4.4,5.099999999999998,644.4045,737
2024-02-01 07:18:00,50.1,265.625,297,-3.8999999999999986,4.3,5.099999999999998,669.2821,720
2024-02-01 07:21:00,53.6,292.1875,298,-4.199999999999999,4.3,5.699999999999999,721.1786,1104
2024-02-01 07:24:00,54.2,268.0845,298,-4.5,4.6,6.099999999999998,730.43,1847
2024-02-01 07:30:00,55.9,265.748,298,-4.699999999999999,4.6,6.199999999999999,748.5626,1847
2024-02-01 07:33:00,60.7,233.2827,298,-4.099999999999998,4.6,6.599999999999998,841.9568,537
2024-02-01 07:36:00,56.6,231.4381,298,-4.599999999999998,5.6,6.099999999999998,795.9682,1619
2024-02-01 07:39:00,51.6,228.6097,298,-4.099999999999998,5.1,5.5,720.3417,539
2024-02-01 07:42:00,50.9,231.1921,298,-4.0,4.8999999999999995,5.300000000000001,695.8031,539
2024-02-01 07:48:00,50.5,226.2731,298,-3.8000000000000007,4.8999999999999995,5.200000000000003,686.404,576
2024-02-01 07:51:00,51.0,235.4962,298,-3.8999999999999986,4.799999999999999,5.199999999999999,698.1877,539
2024-02-01 07:54:00,51.0,235.7422,298,-4.0,4.800000000000001,5.300000000000001,701.2815,539
2024-02-01 07:57:00,51.1,235.6192,298,-4.0,4.800000000000001,5.300000000000001,699.7734,539
2024-02-01 08:00:00,51.1,231.1921,298,-3.8000000000000007,4.9,5.199999999999999,697.0595,576
2024-02-01 08:03:00,51.3,241.0301,298,-3.8999999999999986,4.800000000000001,5.399999999999999,701.8653,559
2024-02-01 08:06:00,51.9,252.9586,298,-3.8999999999999986,4.9,5.299999999999997,705.5325,1738
2024-02-01 08:15:00,51.9,230.2083,298,-3.799999999999997,5.000000000000001,5.199999999999999,711.2504,578
2024-02-01 08:18:00,50.4,213.8527,298,-3.799999999999997,5.1000000000000005,5.0,687.321,573
2024-02-01 08:21:00,49.3,214.5906,299,-3.400000000000002,5.1000000000000005,4.699999999999999,645.1265,971
2024-02-01 08:24:00,49.1,218.8947,299,-3.599999999999998,4.8999999999999995,4.899999999999999,664.9194,577
2024-02-01 08:27:00,48.3,223.1988,299,-3.5,4.999999999999999,4.699999999999999,643.9976,586
2024-02-01 08:30:00,47.7,224.0596,299,-3.5,4.699999999999999,4.699999999999999,636.5623,973
2024-02-01 08:33:00,47.5,229.9624,299,-3.5,4.700000000000001,4.899999999999999,626.9771,979
2024-02-01 08:36:00,50.5,257.5087,299,-3.8000000000000007,4.700000000000001,5.0,666.1407,722
2024-02-01 08:39:00,52.0,263.0425,299,-4.0,4.700000000000001,5.400000000000002,693.605,1756
2024-02-01 08:42:00,52.8,258.3695,299,-4.0,4.700000000000001,5.400000000000002,703.5018,1756
2024-02-01 08:45:00,52.0,250.7451,299,-4.300000000000001,4.9,4.899999999999999,687.449,1728
2024-02-01 08:48:00,53.0,258.7384,299,-3.3999999999999986,4.6000000000000005,4.899999999999999,705.2029,775
2024-02-01 08:51:00,52.6,238.2017,299,-3.5,5.4,4.800000000000001,721.3141,654
2024-02-01 08:54:00,48.1,223.1988,299,-3.3000000000000007,4.9,4.700000000000003,634.0014,972
2024-02-01 08:57:00,47.9,226.2731,299,-3.5,4.9,4.800000000000001,632.9616,586
2024-02-01 09:00:00,48.0,231.3151,299,-3.6000000000000014,4.9,4.899999999999999,636.6789,586
2024-02-01 09:03:00,48.7,228.3637,299,-3.8000000000000007,4.9,5.100000000000001,645.1749,576
2024-02-01 09:06:00,49.1,234.5125,299,-3.6999999999999993,5.0,5.099999999999998,650.9609,584
2024-02-01 09:09:00,49.9,244.7193,299,-3.700000000000003,4.9,5.0,681.9708,559
2024-02-01 09:12:00,51.4,246.5639,299,-3.8999999999999986,4.800000000000001,5.300000000000001,689.7418,559
2024-02-01 09:15:00,51.9,244.9653,299,-3.900000000000002,4.9,5.300000000000001,692.5761,559
2024-02-01 09:18:00,51.9,249.7613,299,-3.8000000000000007,4.9,5.199999999999999,692.2244,560
2024-02-01 09:21:00,52.8,257.2627,300,-4.0,4.800000000000001,5.399999999999999,705.9505,1756
2024-02-01 09:24:00,52.8,253.8194,300,-3.8999999999999986,4.800000000000001,5.399999999999999,707.8279,722
2024-02-01 09:33:00,54.4,255.2951,300,-4.0,5.0,5.5,730.6746,1738
2024-02-01 09:39:00,56.7,276.6927,300,-4.300000000000001,4.8,5.800000000000001,764.6839,1759
2024-02-01 09:42:00,56.1,278.7833,300,-4.300000000000001,4.7,5.699999999999999,756.6503,1786
2024-02-01 09:45:00,56.7,277.5535,300,-4.300000000000001,4.800000000000001,5.800000000000001,764.1629,1759
2024-02-01 09:48:00,55.9,276.2008,300,-4.300000000000001,4.800000000000001,5.800000000000001,801.7797,1759
2024-02-01 09:57:00,60.5,298.8281,300,-4.0,4.9,5.599999999999998,825.106,1808
2024-02-01 10:03:00,60.9,300.5498,300,-4.0,4.9,5.699999999999999,834.6006,1808
2024-02-01 10:18:00,62.3,294.1551,300,-4.199999999999999,5.1,5.899999999999999,858.948,1776
2024-02-01 10:21:00,62.5,293.9091,301,-4.299999999999997,5.1,5.899999999999999,857.5629,1775
2024-02-01 10:24:00,62.5,293.7862,301,-4.100000000000001,5.1,5.800000000000001,854.9617,1776
2024-02-01 10:27:00,62.9,297.5984,301,-4.199999999999999,5.1,5.900000000000002,868.5131,1776
2024-02-01 10:30:00,62.7,296.6146,301,-4.199999999999999,5.1,5.900000000000002,866.8231,1776
2024-02-01 10:36:00,62.9,294.647,301,-4.199999999999999,5.1,5.800000000000001,866.0688,1776
2024-02-01 10:39:00,63.3,295.8767,301,-4.199999999999999,5.1,5.899999999999999,874.3268,1776
2024-02-01 10:42:00,65.3,297.2295,301,-4.300000000000001,5.300000000000001,6.099999999999998,911.7571,1810
2024-02-01 10:45:00,65.3,295.0159,301,-4.399999999999999,5.300000000000001,6.099999999999998,912.4175,1784
2024-02-01 10:51:00,67.8,294.1551,301,-4.400000000000002,5.4,6.300000000000001,958.8405,1784
2024-02-01 11:06:00,68.7,298.7051,301,-4.699999999999999,5.5,6.399999999999999,980.9503,1433
2024-02-01 11:12:00,70.2,303.8701,301,-4.699999999999999,5.5,6.5,1016.31,1433
2024-02-01 11:15:00,70.6,304.9769,301,-4.699999999999999,5.6,6.600000000000001,1031.616,1468
2024-02-01 11:18:00,72.4,306.8215,301,-4.800000000000001,5.6,6.699999999999999,1065.065,1468
2024-02-01 11:21:00,74.4,306.0836,302,-4.900000000000002,5.800000000000001,6.900000000000002,1107.428,1463
2024-02-01 11:24:00,76.2,306.2066,302,-5.0,6.0,6.9999999999999964,1131.176,1509
2024-02-01 11:27:00,78.5,304.8539,302,-5.199999999999999,6.1,7.300000000000001,1188.521,1510
2024-02-01 11:33:00,79.1,304.485,302,-5.300000000000001,6.199999999999999,7.300000000000004,1210.084,1472
2024-02-01 11:39:00,79.9,306.9444,302,-5.199999999999999,6.0,7.299999999999997,1220.894,1472
2024-02-01 11:42:00,79.7,305.0998,302,-5.299999999999997,6.1,7.299999999999997,1218.278,1472
2024-02-01 11:45:00,80.1,303.6241,302,-5.199999999999999,6.2,7.300000000000001,1220.158,1472
2024-02-01 11:51:00,79.9,302.1484,302,-5.199999999999999,6.1,7.199999999999999,1214.412,1472
2024-02-01 11:54:00,80.5,304.239,302,-5.300000000000001,6.1,7.400000000000002,1237.712,1472
2024-02-01 12:00:00,84.4,318.627,302,-5.399999999999999,6.199999999999999,7.399999999999999,1310.422,1474
2024-02-01 12:06:00,75.2,264.3953,302,-4.599999999999998,6.699999999999999,6.399999999999999,1119.95,1340
2024-02-01 12:09:00,70.4,247.7937,302,-4.300000000000001,6.3999999999999995,6.100000000000001,1015.03,1280
2024-02-01 12:12:00,67.6,253.2046,302,-4.0,6.199999999999999,5.800000000000001,970.2853,1663
2024-02-01 12:15:00,67.3,254.5573,302,-4.100000000000001,6.199999999999999,5.900000000000002,970.1498,1651
2024-02-01 12:18:00,67.4,255.6641,302,-4.199999999999999,6.3,6.0,962.9677,1649
2024-02-01 12:21:00,67.6,257.1397,303,-4.099999999999998,6.3,5.800000000000001,957.6845,1651
2024-02-01 12:24:00,68.0,259.5992,303,-4.199999999999999,6.300000000000001,5.900000000000002,973.8705,1715
2024-02-01 12:27:00,69.2,261.9358,303,-4.299999999999997,6.4,6.099999999999998,1013.988,1715
2024-02-01 12:30:00,70.6,262.0587,303,-4.299999999999997,6.5,6.199999999999999,1027.284,1656
2024-02-01 12:36:00,74.0,263.0425,303,-4.5,6.6,6.300000000000001,1101.753,1340
2024-02-01 12:39:00,73.6,260.583,303,-4.5,6.8,6.400000000000002,1096.903,1340
2024-02-01 12:42:00,73.8,255.1722,303,-4.5,6.8999999999999995,6.400000000000002,1080.848,1348
2024-02-01 12:45:00,72.6,254.0654,303,-4.399999999999999,6.699999999999999,6.199999999999999,1073.047,1339
2024-02-01 12:48:00,71.4,250.4991,303,-4.300000000000001,6.8,6.199999999999999,1050.057,1339
2024-02-01 12:51:00,72.0,255.1722,303,-4.399999999999999,6.799999999999999,6.199999999999999,1055.53,1339
2024-02-01 12:54:00,72.0,250.991,303,-4.399999999999999,6.799999999999999,6.199999999999999,1065.996,1339
2024-02-01 12:57:00,72.0,253.5735,303,-4.399999999999999,6.699999999999999,6.300000000000001,1071.875,1339
2024-02-01 13:00:00,73.2,251.4829,303,-4.5,6.800000000000001,6.300000000000004,1091.697,1348
2024-02-01 13:03:00,71.6,251.7289,303,-4.400000000000002,6.9,6.300000000000004,1063.692,1339
2024-02-01 13:06:00,73.6,253.9424,303,-4.5,6.800000000000001,6.300000000000004,1099.97,1348
2024-02-01 13:09:00,73.6,254.4343,303,-4.399999999999999,6.699999999999999,6.299999999999997,1092.22,1339
2024-02-01 13:12:00,74.0,254.1884,303,-4.5,6.699999999999999,6.299999999999997,1103.435,1348
2024-02-01 13:15:00,73.6,250.7451,303,-4.399999999999999,6.799999999999999,6.299999999999997,1101.688,1339
2024-02-01 13:18:00,72.8,256.8938,303,-4.399999999999999,6.699999999999999,6.199999999999996,1091.349,1339
2024-02-01 13:21:00,73.6,254.5573,304,-4.5,6.6,6.299999999999997,1092.68,1348
2024-02-01 13:24:00,73.8,259.3533,304,-4.5,6.8,6.399999999999999,1100.468,1340
2024-02-01 13:27:00,75.2,268.0845,304,-4.599999999999998,6.6,6.5,1134.495,1351
2024-02-01 13:33:00,75.2,269.5602,304,-4.5,6.6,6.5000000000000036,1141.885,1340
2024-02-01 13:36:00,75.7,267.4696,304,-4.600000000000001,6.6,6.5000000000000036,1140.919,1351
2024-02-01 13:39:00,75.7,268.0845,304,-4.600000000000001,6.7,6.5000000000000036,1141.317,1351
2024-02-01 13:45:00,76.4,268.8223,304,-4.599999999999998,6.6,6.4999999999999964,1139.224,1314
2024-02-01 13:48:00,76.2,266.1169,304,-4.5,6.5,6.4999999999999964,1151.311,1340
2024-02-01 13:51:00,76.5,271.4048,304,-4.600000000000001,6.5,6.599999999999998,1152.494,1314
2024-02-01 13:54:00,76.4,269.8062,304,-4.599999999999998,6.7,6.4999999999999964,1145.756,1351
2024-02-01 13:57:00,76.9,270.0521,304,-4.699999999999999,6.7,6.4999999999999964,1155.144,1351
2024-02-01 14:00:00,76.5,276.0778,304,-4.599999999999998,6.5,6.4999999999999964,1160.315,1314
2024-02-01 14:03:00,77.3,273.8643,304,-4.599999999999998,6.6,6.4999999999999964,1178.068,1314
2024-02-01 14:09:00,80.1,285.4239,304,-4.399999999999999,6.3,6.300000000000001,1240.341,1542
2024-02-01 14:12:00,79.5,275.7089,304,-4.300000000000001,6.5,6.300000000000001,1224.87,1581
2024-02-01 14:15:00,77.3,266.1169,304,-4.099999999999998,6.7,5.9999999999999964,1194.265,1589
2024-02-01 14:18:00,75.5,265.1331,304,-4.099999999999998,6.5,5.9999999999999964,1153.573,1655
2024-02-01 14:21:00,74.8,265.2561,305,-4.0,6.6,5.899999999999999,1129.219,1655
2024-02-01 14:24:00,73.4,262.4277,305,-4.0,6.8,5.800000000000001,1107.122,1655
2024-02-01 14:27:00,74.2,270.175,305,-4.0,6.5,5.900000000000002,1125.758,1655
2024-02-01 14:30:00,73.6,265.502,305,-4.0,6.6,5.800000000000001,1112.9,1655
2024-02-01 14:33:00,73.6,265.8709,305,-4.0,6.6,5.800000000000001,1112.211,1655
2024-02-01 14:36:00,74.0,264.0263,305,-4.0,6.8,5.900000000000002,1109.181,1655
2024-02-01 14:39:00,74.4,261.4438,305,-4.0,6.5,5.899999999999999,1116.262,1666
2024-02-01 14:42:00,73.4,261.1979,305,-4.0,6.6,5.800000000000001,1098.634,1655
2024-02-01 14:45:00,72.6,260.2141,305,-3.8999999999999986,6.4,5.800000000000001,1091.936,1666
2024-02-01 14:48:00,72.6,261.1979,305,-4.0,6.6,5.800000000000001,1093.041,1655
2024-02-01 14:51:00,72.8,264.5182,305,-4.0,6.4,5.899999999999999,1090.66,1666
2024-02-01 14:54:00,73.2,269.3142,305,-4.0,6.4,5.899999999999999,1100.352,1568
2024-02-01 14:57:00,72.8,261.3209,305,-4.0,6.7,5.800000000000001,1083.429,1655
2024-02-01 15:00:00,72.1,261.1979,305,-3.8999999999999986,6.7,5.800000000000001,1067.668,1666
2024-02-01 15:03:00,72.4,262.1817,305,-3.8999999999999986,6.699999999999999,5.699999999999999,1080.813,1666
2024-02-01 15:06:00,72.2,258.7384,305,-4.0,6.6,5.800000000000001,1082.238,1666
2024-02-01 15:09:00,72.2,256.6479,305,-3.8999999999999986,6.5,5.699999999999999,1079.091,1666
2024-02-01 15:12:00,71.8,252.7127,305,-3.900000000000002,6.699999999999999,5.800000000000001,1075.175,1659
2024-02-01 15:15:00,71.4,255.4181,305,-3.900000000000002,6.699999999999999,5.699999999999999,1073.856,1659
2024-02-01 15:18:00,72.6,264.5182,305,-3.900000000000002,6.699999999999999,5.800000000000001,1086.153,1666
2024-02-01 15:21:00,73.2,265.0101,306,-4.0,6.5,5.800000000000001,1098.906,1655
2024-02-01 15:24:00,72.6,256.5249,306,-3.900000000000002,6.6,5.800000000000001,1083.389,1666
2024-02-01 15:27:00,71.8,256.5249,306,-3.8999999999999986,6.6,5.699999999999999,1083.53,1666
2024-02-01 15:30:00,73.0,255.1722,306,-3.900000000000002,6.6,5.800000000000001,1095.17,1659
2024-02-01 15:33:00,71.4,252.9586,306,-3.900000000000002,6.699999999999999,5.700000000000003,1064.547,1659
2024-02-01 15:36:00,73.2,258.1235,306,-3.900000000000002,6.699999999999999,5.800000000000001,1085.788,1666
2024-02-01 15:39:00,72.2,257.0168,306,-3.900000000000002,6.6,5.700000000000003,1079.192,1666
2024-02-01 15:42:00,72.4,260.952,306,-3.900000000000002,6.6,5.700000000000003,1087.199,1666
2024-02-01 15:45:00,72.4,261.5668,306,-4.0,6.5,5.800000000000001,1091.455,1666
2024-02-01 15:48:00,74.0,270.7899,306,-4.100000000000001,6.3,5.900000000000002,1110.007,1568
2024-02-01 15:51:00,73.6,265.8709,306,-4.0,6.5,5.900000000000002,1109.704,1655
2024-02-01 15:54:00,73.6,259.7222,306,-4.0,6.6,5.800000000000001,1096.811,1655
2024-02-01 15:57:00,73.2,262.4277,306,-4.0,6.6,5.899999999999999,1100.968,1655
2024-02-01 16:00:00,73.4,263.2885,306,-3.8999999999999986,6.499999999999999,5.800000000000001,1109.048,1666
2024-02-01 16:03:00,73.4,265.1331,306,-3.8999999999999986,6.6,5.800000000000001,1110.494,1666
2024-02-01 16:06:00,73.6,268.0845,306,-4.0,6.499999999999999,5.899999999999999,1108.726,1655
2024-02-01 16:09:00,73.6,265.1331,306,-4.0,6.699999999999999,5.899999999999999,1112.317,1655
2024-02-01 16:12:00,73.6,270.7899,306,-4.100000000000001,6.499999999999999,5.900000000000002,1110.703,1655
2024-02-01 16:15:00,74.0,269.8062,306,-4.0,6.6,5.899999999999999,1111.197,1655
2024-02-01 16:18:00,73.6,261.8128,306,-4.0,6.6,5.800000000000001,1113.051,1655
2024-02-01 16:21:00,73.0,261.1979,307,-4.0,6.499999999999999,5.900000000000002,1095.311,1666
2024-02-01 16:24:00,72.8,258.3695,307,-4.0,6.699999999999999,5.800000000000001,1106.874,1655
2024-02-01 16:27:00,73.4,259.4763,307,-4.0,6.6,5.800000000000001,1100.363,1655
2024-02-01 16:30:00,73.0,259.9682,307,-3.8999999999999986,6.8,5.800000000000001,1103.199,1666
2024-02-01 16:33:00,72.6,263.4115,307,-4.0,6.5,5.800000000000001,1100.465,1666
2024-02-01 16:36:00,72.6,260.2141,307,-4.0,6.699999999999999,5.800000000000001,1091.857,1655
2024-02-01 16:39:00,73.8,264.3953,307,-3.8999999999999986,6.3999999999999995,5.800000000000001,1112.57,1666
2024-02-01 16:42:00,73.6,261.5668,307,-4.0,6.699999999999999,5.900000000000002,1109.25,1655
2024-02-01 16:45:00,73.2,260.3371,307,-3.8999999999999986,6.699999999999999,5.800000000000001,1099.071,1666
2024-02-01 16:48:00,73.6,262.7966,307,-4.0,6.5,5.800000000000001,1105.537,1666
2024-02-01 16:51:00,73.2,262.4277,307,-3.900000000000002,6.6,5.900000000000002,1098.031,1666
2024-02-01 16:54:00,73.0,261.8128,307,-3.900000000000002,6.6,5.800000000000001,1085.532,1666
2024-02-01 16:57:00,73.2,261.1979,307,-4.0,6.699999999999999,5.900000000000002,1095.81,1655
2024-02-01 17:00:00,72.8,258.2465,307,-4.0,6.5,5.800000000000001,1089.181,1666
2024-02-01 17:03:00,72.4,262.5506,307,-4.0,6.699999999999999,5.800000000000001,1087.129,1655
2024-02-01 17:06:00,72.6,259.5992,307,-4.0,6.799999999999999,5.800000000000001,1085.859,1655
2024-02-01 17:09:00,72.0,252.8356,307,-3.8999999999999986,6.6,5.800000000000001,1082.963,1659
2024-02-01 17:12:00,72.0,257.8776,307,-3.8999999999999986,6.6,5.699999999999999,1076.674,1666
2024-02-01 17:15:00,72.4,261.5668,307,-4.0,6.499999999999999,5.800000000000001,1077.129,1666
2024-02-01 17:18:00,72.2,258.3695,307,-3.8999999999999986,6.6,5.699999999999999,1081.801,1666
2024-02-01 17:21:00,72.2,255.1722,308,-4.0,6.6000000000000005,5.800000000000001,1083.588,1659
2024-02-01 17:24:00,72.4,256.5249,308,-4.0,6.6000000000000005,5.800000000000001,1081.392,1659
2024-02-01 17:27:00,72.2,255.787,308,-3.900000000000002,6.3999999999999995,5.800000000000001,1079.744,1666
2024-02-01 17:30:00,72.2,257.6317,308,-3.900000000000002,6.700000000000001,5.800000000000001,1081.683,1666
2024-02-01 17:33:00,72.2,255.787,308,-3.900000000000002,6.800000000000001,5.800000000000001,1083.49,1659
2024-02-01 17:36:00,71.6,250.1302,308,-3.900000000000002,6.800000000000001,5.699999999999999,1070.037,1659
2024-02-01 17:39:00,71.0,248.9005,308,-3.799999999999997,6.799999999999999,5.699999999999999,1055.458,284
2024-02-01 17:42:00,70.8,241.0301,308,-4.0,6.799999999999999,5.800000000000001,1049.15,318
2024-02-01 17:45:00,69.2,236.1111,308,-3.8000000000000007,6.800000000000001,5.600000000000001,1013.838,427
2024-02-01 17:48:00,68.4,230.5773,308,-3.8000000000000007,7.000000000000001,5.599999999999998,970.6021,425
2024-02-01 17:51:00,66.4,225.9042,308,-3.6999999999999993,7.000000000000001,5.400000000000002,938.738,446
2024-02-01 17:54:00,64.7,227.5029,308,-3.599999999999998,6.799999999999999,5.299999999999997,912.7764,250
2024-02-01 17:57:00,64.4,232.9138,308,-3.6000000000000014,6.8999999999999995,5.300000000000001,895.6387,250
2024-02-01 18:00:00,63.8,235.0043,308,-3.6000000000000014,6.799999999999999,5.300000000000001,897.9759,250
2024-02-01 18:03:00,64.7,229.4705,308,-3.6000000000000014,6.699999999999999,5.300000000000001,903.6978,250
2024-02-01 18:06:00,62.7,225.5353,308,-3.5,6.8999999999999995,5.199999999999999,877.471,250
2024-02-01 18:09:00,61.9,213.4838,308,-3.5,6.999999999999999,5.199999999999999,841.893,916
2024-02-01 18:12:00,59.5,213.2378,308,-3.400000000000002,6.8999999999999995,4.900000000000002,805.4052,916
2024-02-01 18:15:00,58.7,209.3027,308,-3.3999999999999986,6.999999999999999,4.899999999999999,791.2716,916
2024-02-01 18:18:00,58.3,206.8432,308,-3.3000000000000007,6.999999999999999,4.899999999999999,780.5514,916
2024-02-01 18:21:00,58.3,208.6878,309,-3.400000000000002,6.999999999999999,4.900000000000002,776.9814,916
2024-02-01 18:24:00,57.5,204.6296,309,-3.200000000000003,7.1,4.800000000000001,766.5217,889
2024-02-01 18:27:00,57.1,202.908,309,-3.3000000000000007,6.8999999999999995,4.800000000000001,760.683,919
2024-02-01 18:30:00,55.9,200.4485,309,-3.1999999999999993,7.1,4.699999999999999,742.3817,888
2024-02-01 18:33:00,55.6,200.3255,309,-3.1999999999999993,6.8999999999999995,4.699999999999999,736.2762,899
2024-02-01 18:36:00,55.4,201.1863,309,-3.1000000000000014,6.799999999999999,4.600000000000001,730.9719,899
2024-02-01 18:39:00,55.0,201.6782,309,-3.1999999999999993,6.6,4.599999999999998,713.1501,899
2024-02-01 18:42:00,54.8,208.6878,309,-3.099999999999998,6.699999999999999,4.599999999999998,720.696,890
2024-02-01 19:03:00,64.0,228.2407,309,-3.5,7.199999999999999,5.199999999999999,868.9822,250
2024-02-01 19:06:00,60.7,235.3732,309,-3.3000000000000007,6.799999999999999,5.0,814.6959,201
2024-02-01 19:09:00,61.1,234.8814,309,-3.3000000000000007,6.799999999999999,4.900000000000002,822.5837,201
2024-02-01 19:12:00,60.9,239.0625,309,-3.3000000000000007,6.6,5.0,820.1912,201
2024-02-01 19:15:00,62.1,243.1207,309,-3.3999999999999986,6.6,5.099999999999998,846.1334,201
2024-02-01 19:18:00,62.1,243.4896,309,-3.3999999999999986,6.6,5.099999999999998,843.7261,201
2024-02-01 19:21:00,62.3,241.276,310,-3.3999999999999986,6.699999999999999,5.099999999999998,848.525,201
2024-02-01 19:24:00,62.1,239.9233,310,-3.400000000000002,6.6,5.100000000000001,850.0087,201
2024-02-01 19:27:00,63.1,246.6869,310,-3.5,6.5,5.200000000000003,864.1865,191
2024-02-01 19:30:00,61.3,235.7422,310,-3.3000000000000007,6.8,5.100000000000001,829.4545,201
2024-02-01 19:33:00,61.7,238.8166,310,-3.3000000000000007,6.6,5.0,835.2833,201
2024-02-01 19:36:00,61.7,242.9977,310,-3.3999999999999986,6.5,5.100000000000001,845.5964,191
2024-02-01 19:39:00,62.1,238.8166,310,-3.3999999999999986,6.699999999999999,5.0,846.9325,201
2024-02-01 19:42:00,62.8,243.1207,310,-3.3999999999999986,6.5,5.100000000000001,865.045,191
2024-02-01 19:45:00,63.1,239.8003,310,-3.3999999999999986,6.6,5.100000000000001,862.4132,201
2024-02-01 19:48:00,62.3,242.8747,310,-3.3999999999999986,6.8,5.100000000000001,857.0562,201
2024-02-01 19:51:00,62.1,225.2894,310,-3.3999999999999986,6.8999999999999995,5.100000000000001,827.928,250
2024-02-01 19:54:00,60.5,226.5191,310,-3.3000000000000007,6.8,4.899999999999999,812.5494,496
2024-02-01 19:57:00,59.3,222.4609,310,-3.1999999999999993,6.8,4.800000000000001,794.0109,848
2024-02-01 20:00:00,59.3,222.4609,310,-3.1999999999999993,6.8,4.800000000000001,791.6899,848
2024-02-01 20:03:00,59.3,227.011,310,-3.1999999999999993,6.699999999999999,4.800000000000001,794.8509,848
2024-02-01 20:06:00,66.0,266.3629,310,-3.6000000000000014,6.199999999999999,5.200000000000003,920.8727,196
2024-02-01 20:09:00,62.1,227.134,310,-3.400000000000002,7.1,5.200000000000003,862.7263,250
2024-02-01 20:12:00,57.7,224.5515,310,-3.1000000000000014,6.8,4.700000000000003,768.7109,848
2024-02-01 20:15:00,57.9,220.8623,310,-3.1000000000000014,6.7,4.700000000000003,758.7169,848
2024-02-01 20:18:00,57.3,223.6907,310,-3.1000000000000014,6.6,4.600000000000001,755.6901,848
2024-02-01 20:21:00,57.1,220.3704,311,-3.1999999999999993,6.5,4.599999999999998,748.1605,912
2024-02-01 20:27:00,56.5,215.3284,311,-3.0,6.500000000000001,4.599999999999998,746.1164,890
2024-02-01 20:33:00,55.8,220.7393,311,-3.0,6.6000000000000005,4.5,726.9459,890
2024-02-01 21:06:00,53.8,228.2407,311,-2.8000000000000007,6.3999999999999995,4.300000000000001,698.8941,843
2024-02-01 21:15:00,57.7,243.3666,311,-3.1999999999999993,6.299999999999999,4.799999999999997,767.0782,188
2024-02-01 21:18:00,58.5,249.2694,311,-3.299999999999997,6.199999999999999,4.899999999999999,774.5815,191
2024-02-01 21:21:00,59.1,246.0721,312,-3.299999999999997,6.299999999999999,4.899999999999999,788.5114,191
2024-02-01 21:24:00,60.9,244.8423,312,-3.400000000000002,6.199999999999999,5.0,822.9673,191
2024-02-01 21:27:00,60.9,246.5639,312,-3.3000000000000007,6.3999999999999995,5.0,822.2234,191
2024-02-01 21:30:00,60.9,244.9653,312,-3.400000000000002,6.3999999999999995,5.0,820.0347,191
2024-02-01 21:33:00,60.7,241.1531,312,-3.3000000000000007,6.3999999999999995,5.0,815.3506,191
2024-02-01 21:36:00,60.1,241.276,312,-3.400000000000002,6.3999999999999995,5.0,803.7371,191
2024-02-01 21:39:00,60.1,240.5382,312,-3.3000000000000007,6.3999999999999995,4.899999999999999,808.1825,191
2024-02-01 21:42:00,58.9,236.3571,312,-3.1999999999999993,6.3999999999999995,4.800000000000001,787.4946,188
2024-02-01 21:45:00,59.1,235.1273,312,-3.1999999999999993,6.3999999999999995,4.800000000000001,787.7388,188
2024-02-01 21:48:00,58.3,231.684,312,-3.1999999999999993,6.3999999999999995,4.800000000000001,775.6017,188
2024-02-01 21:51:00,57.5,231.4381,312,-3.099999999999998,6.299999999999999,4.699999999999999,754.8325,188
2024-02-01 21:57:00,56.3,231.3151,312,-3.1000000000000014,6.1,4.600000000000001,735.4393,188
2024-02-01 22:00:00,56.3,233.5287,312,-3.1000000000000014,6.3,4.600000000000001,736.5236,188
2024-02-01 22:09:00,56.3,242.9977,312,-3.1999999999999993,5.9,4.799999999999997,739.9105,820
2024-02-01 22:12:00,56.9,245.5801,312,-3.1999999999999993,6.0,4.800000000000001,748.1026,820
2024-02-01 22:15:00,56.9,244.7193,312,-3.3000000000000007,5.9,4.699999999999999,759.6276,189
2024-02-01 22:18:00,58.3,241.7679,312,-4.699999999999999,5.9,6.299999999999997,785.1819,384
2024-02-01 22:21:00,58.5,241.0301,313,-4.800000000000001,6.0,6.400000000000002,781.6262,1302
2024-02-01 22:24:00,58.9,242.9977,313,-4.899999999999999,6.0,6.399999999999999,790.9635,1302
2024-02-01 22:27:00,60.3,249.7613,313,-4.800000000000001,6.0,6.5,813.7042,1302
2024-02-01 22:30:00,59.7,241.522,313,-4.800000000000001,6.0,6.5,801.2794,1302
2024-02-01 22:33:00,58.5,228.2407,313,-4.599999999999998,6.1,6.300000000000001,784.4975,385
2024-02-01 22:36:00,58.1,226.888,313,-4.600000000000001,6.0,6.100000000000001,780.9404,385
2024-02-01 22:39:00,58.1,233.6516,313,-4.5,5.9,6.199999999999999,780.4169,1619
2024-02-01 22:42:00,58.7,235.7422,313,-4.600000000000001,5.800000000000001,6.199999999999999,788.4231,384
2024-02-01 22:45:00,58.9,236.849,313,-4.5,5.9,6.199999999999999,797.8777,384
2024-02-01 22:48:00,58.7,235.0043,313,-4.599999999999998,5.9,6.199999999999999,797.1722,384
2024-02-01 22:51:00,56.2,227.134,313,-4.5,5.9,6.0,799.288,385
2024-02-01 22:54:00,55.9,228.7326,313,-4.600000000000001,5.9,6.0,779.1115,385
2024-02-01 22:57:00,58.9,231.807,313,-4.600000000000001,5.800000000000001,6.199999999999999,796.5141,1619
2024-02-01 23:00:00,58.9,230.5773,313,-4.5,5.9,6.199999999999999,798.4109,1619
2024-02-01 23:03:00,56.3,228.1178,313,-4.399999999999999,5.9,5.899999999999999,755.658,386
2024-02-01 23:06:00,59.3,225.2894,313,-4.5,5.9,6.099999999999998,763.5607,385
2024-02-01 23:09:00,56.7,219.6325,313,-4.5,5.9,6.0,802.0427,1616
2024-02-01 23:12:00,55.9,213.2378,313,-4.199999999999999,6.0,5.699999999999999,755.2451,339
2024-02-01 23:15:00,56.1,222.4609,313,-4.199999999999999,5.9,5.800000000000001,765.3742,603
2024-02-01 23:18:00,57.1,224.4285,313,-4.400000000000002,5.9,5.900000000000002,766.9436,386
2024-02-01 23:21:00,56.3,220.2474,314,-4.300000000000001,5.9,5.900000000000002,763.0811,603
2024-02-01 23:24:00,56.6,224.3056,314,-4.300000000000001,5.800000000000001,5.800000000000001,766.3683,386
2024-02-01 23:27:00,56.2,221.2312,314,-4.300000000000001,5.800000000000001,5.800000000000001,767.0037,603
2024-02-01 23:30:00,56.3,221.6001,314,-4.300000000000001,5.9,5.800000000000001,759.4304,603
2024-02-01 23:33:00,56.3,220.0014,314,-4.400000000000002,5.9,5.900000000000002,749.5013,1616
2024-02-01 23:36:00,56.3,220.1244,314,-4.300000000000001,5.9,5.800000000000001,762.3031,603
2024-02-01 23:39:00,56.1,220.0014,314,-4.300000000000001,5.9,5.800000000000001,760.4244,603
2024-02-01 23:42:00,55.4,211.6392,314,-4.199999999999999,6.0,5.699999999999999,744.2188,339
2024-02-01 23:45:00,56.2,218.4028,314,-4.300000000000001,5.9,5.699999999999999,758.3922,603
2024-02-01 23:48:00,56.2,220.3704,314,-4.199999999999999,5.9,5.699999999999999,762.2052,603
2024-02-01 23:51:00,56.2,222.215,314,-4.400000000000002,5.800000000000001,5.900000000000002,763.2165,386
2024-02-01 23:54:00,56.2,218.5257,314,-4.300000000000001,5.800000000000001,5.800000000000001,758.7536,603
2024-02-01 23:57:00,56.1,217.173,314,-4.300000000000001,5.9,5.800000000000001,757.302,603
2024-02-02 00:00:00,56.1,221.2312,314,-4.300000000000001,5.800000000000001,5.800000000000001,761.6106,603
2024-02-02 00:03:00,55.8,220.8623,314,-4.199999999999999,5.800000000000001,5.699999999999999,751.6335,603
2024-02-02 00:06:00,55.3,218.4028,314,-4.199999999999999,5.9,5.699999999999999,750.4245,603
2024-02-02 00:09:00,55.3,213.4838,314,-4.199999999999999,5.9,5.699999999999999,751.0594,603
2024-02-02 00:12:00,55.3,211.5162,314,-4.199999999999999,5.9,5.699999999999999,742.965,339
2024-02-02 00:15:00,55.2,214.0987,314,-4.199999999999999,5.9,5.699999999999999,749.9521,603
2024-02-02 00:18:00,55.0,211.6392,314,-4.199999999999999,5.9,5.699999999999999,747.73,339
2024-02-02 00:21:00,55.2,210.1635,315,-4.199999999999999,5.9,5.599999999999998,742.7196,339
2024-02-02 00:24:00,54.8,210.7784,315,-4.099999999999998,5.9,5.599999999999998,744.5883,339
2024-02-02 00:27:00,55.4,215.3284,315,-4.199999999999999,5.9,5.699999999999999,743.5918,603
2024-02-02 00:30:00,55.4,219.0176,315,-4.300000000000001,5.699999999999999,5.800000000000001,755.1868,603
2024-02-02 00:33:00,55.2,212.1311,315,-4.199999999999999,5.799999999999999,5.699999999999999,739.2069,339
2024-02-02 00:36:00,54.9,211.7622,315,-4.199999999999999,5.799999999999999,5.599999999999998,732.7744,339
2024-02-02 00:39:00,55.2,214.2216,315,-4.199999999999999,5.799999999999999,5.699999999999999,744.6007,603
2024-02-02 00:42:00,55.0,214.7135,315,-4.199999999999999,5.799999999999999,5.599999999999998,745.329,603
2024-02-02 00:45:00,54.8,214.4676,315,-4.100000000000001,5.799999999999999,5.5,740.0493,603
2024-02-02 00:54:00,55.0,218.1568,315,-4.0,5.8,5.5,733.8384,486
2024-02-02 00:57:00,55.4,223.4447,315,-4.300000000000001,5.699999999999999,5.699999999999999,747.9097,386
2024-02-02 01:00:00,55.4,221.6001,315,-4.300000000000001,5.6,5.699999999999999,751.491,603
2024-02-02 01:03:00,55.2,219.0176,315,-4.199999999999999,5.699999999999999,5.699999999999999,750.6004,603
2024-02-02 01:06:00,54.8,220.2474,315,-4.199999999999999,5.699999999999999,5.599999999999998,739.7745,603
2024-02-02 01:09:00,54.8,219.0176,315,-4.099999999999998,5.699999999999999,5.599999999999998,752.4637,602
2024-02-02 01:15:00,54.6,218.4028,315,-4.100000000000001,5.699999999999999,5.5,731.0212,602
2024-02-02 01:18:00,54.4,220.0014,315,-4.0,5.6,5.5,737.9655,602
2024-02-02 01:21:00,54.4,216.6811,316,-4.099999999999998,5.6,5.5,734.5369,602
2024-02-02 01:36:00,54.4,218.1568,316,-4.100000000000001,5.6,5.5,726.8697,602
2024-02-02 02:03:00,54.2,218.4028,316,-3.8999999999999986,5.5,5.399999999999999,726.3856,488
2024-02-02 02:21:00,53.6,218.7717,317,-3.8999999999999986,5.4,5.300000000000001,731.7899,488
2024-02-02 02:24:00,53.2,217.7879,317,-3.8999999999999986,5.4,5.300000000000001,719.5036,488
2024-02-02 02:27:00,53.4,219.0176,317,-3.8999999999999986,5.300000000000001,5.300000000000001,711.225,488
2024-02-02 02:30:00,53.2,218.7717,317,-3.8999999999999986,5.300000000000001,5.300000000000001,709.2969,488
2024-02-02 02:33:00,53.0,216.5582,317,-3.8999999999999986,5.300000000000001,5.300000000000001,717.1365,488
2024-02-02 02:36:00,52.8,216.9271,317,-3.8999999999999986,5.4,5.300000000000001,714.4401,488
2024-02-02 02:39:00,53.0,217.296,317,-3.8999999999999986,5.299999999999999,5.199999999999999,713.5397,488
2024-02-02 02:42:00,53.2,218.1568,317,-3.8000000000000007,5.299999999999999,5.199999999999999,709.046,573
2024-02-02 02:45:00,53.3,218.2798,317,-3.8000000000000007,5.299999999999999,5.199999999999999,710.7845,573
2024-02-02 02:48:00,52.8,219.0176,317,-3.8000000000000007,5.299999999999999,5.199999999999999,710.7625,573
2024-02-02 02:51:00,52.8,216.5582,317,-3.8999999999999986,5.299999999999999,5.199999999999999,709.812,488
2024-02-02 02:54:00,52.8,217.296,317,-3.900000000000002,5.299999999999999,5.300000000000001,712.5665,488
2024-02-02 02:57:00,53.0,219.7555,317,-3.900000000000002,5.299999999999999,5.300000000000001,717.1655,488
2024-02-02 03:03:00,52.8,217.05,317,-3.8000000000000007,5.199999999999999,5.300000000000001,714.0706,573
2024-02-02 03:06:00,52.4,218.8947,317,-3.900000000000002,5.3,5.300000000000001,696.1918,488
2024-02-02 03:18:00,52.4,218.1568,317,-3.8000000000000007,5.2,5.199999999999999,703.9068,573
2024-02-02 03:24:00,52.3,217.173,318,-3.900000000000002,5.2,5.100000000000001,699.4534,488
2024-02-02 03:27:00,51.8,217.296,318,-3.6999999999999993,5.2,5.100000000000001,690.1956,573
2024-02-02 03:30:00,61.7,217.05,318,-4.699999999999999,6.300000000000001,6.300000000000001,875.1398,381
2024-02-02 03:33:00,56.5,216.6811,318,-4.300000000000001,5.9,5.600000000000001,784.9826,603
2024-02-02 03:36:00,50.5,217.6649,318,-3.8000000000000007,5.300000000000001,5.100000000000001,698.7237,573
2024-02-02 03:39:00,49.7,219.7555,318,-3.6000000000000014,4.9,4.900000000000002,680.3276,577
2024-02-02 03:42:00,49.5,219.7555,318,-3.6000000000000014,4.799999999999999,4.900000000000002,684.7851,973
2024-02-02 03:45:00,48.7,218.7717,318,-3.5,4.799999999999999,4.800000000000001,680.3969,973
2024-02-02 03:48:00,48.7,220.7393,318,-3.5,4.799999999999999,4.800000000000001,691.2008,973
2024-02-02 03:51:00,49.5,220.7393,318,-3.599999999999998,4.799999999999999,4.800000000000001,647.7062,973
2024-02-02 03:54:00,48.3,218.1568,318,-3.6000000000000014,4.799999999999999,4.800000000000001,635.9472,973
2024-02-02 03:57:00,48.7,218.5257,318,-3.5,4.799999999999999,4.800000000000001,677.6801,973
2024-02-02 04:00:00,49.3,218.8947,318,-3.5,4.8999999999999995,4.800000000000001,674.3428,973
2024-02-02 04:03:00,48.3,218.1568,318,-3.5,4.699999999999999,4.799999999999997,674.8865,973
2024-02-02 04:06:00,49.1,217.7879,318,-3.5,4.799999999999999,4.799999999999997,680.3652,973
2024-02-02 04:09:00,48.5,219.5096,318,-3.5,4.799999999999999,4.799999999999997,655.1075,973
2024-02-02 04:12:00,48.9,220.9852,318,-3.5,4.699999999999999,4.799999999999997,670.6871,973
2024-02-02 04:15:00,49.1,222.215,318,-3.6999999999999993,4.699999999999999,4.899999999999999,655.2771,576
2024-02-02 04:18:00,49.3,221.3542,318,-3.6000000000000014,4.699999999999999,4.899999999999999,672.1452,973
2024-02-02 04:21:00,48.7,220.3704,319,-3.6000000000000014,4.8,4.899999999999999,668.0392,973
2024-02-02 04:24:00,49.1,220.0014,319,-3.6000000000000014,4.8,4.899999999999999,631.972,973
2024-02-02 04:30:00,48.7,223.3218,319,-3.6000000000000014,4.8,4.800000000000001,659.6473,577
2024-02-02 04:33:00,49.1,222.7069,319,-3.5,4.8,4.800000000000001,652.2023,973
2024-02-02 04:36:00,48.8,220.2474,319,-3.5,4.7,4.800000000000001,637.2404,973
2024-02-02 04:39:00,48.4,222.7069,319,-3.5,4.7,4.800000000000001,635.1683,973
2024-02-02 04:42:00,48.7,222.7069,319,-3.5,4.7,4.800000000000001,637.8331,973
2024-02-02 04:45:00,48.5,222.4609,319,-3.6000000000000014,4.7,4.900000000000002,664.7493,973
2024-02-02 04:48:00,48.9,220.3704,319,-3.5,4.7,4.900000000000002,639.2474,973
2024-02-02 04:51:00,48.5,219.5096,319,-3.6000000000000014,4.8,4.800000000000001,641.2433,973
2024-02-02 04:54:00,45.6,219.5096,319,-3.200000000000003,4.300000000000001,4.400000000000002,601.9363,975
2024-02-02 04:57:00,47.6,219.7555,319,-3.3000000000000007,4.4,4.400000000000002,591.3326,695
2024-02-02 05:00:00,48.9,221.8461,319,-3.200000000000003,4.2,4.300000000000001,592.2999,695
2024-02-02 05:03:00,51.4,221.2312,319,-3.1000000000000014,4.2,4.400000000000002,650.9382,695
2024-02-02 05:06:00,54.6,220.9852,319,-4.100000000000001,5.5,5.5,739.103,602
2024-02-02 05:09:00,49.3,228.8556,319,-3.6000000000000014,4.9,4.900000000000002,667.9479,586
2024-02-02 05:12:00,47.5,218.1568,319,-3.5,4.7,4.699999999999999,628.2086,974
2024-02-02 05:15:00,44.8,218.8947,319,-3.1999999999999993,4.4,4.300000000000001,632.206,975
2024-02-02 05:18:00,44.4,223.4447,319,-3.1999999999999993,4.300000000000001,4.399999999999999,615.3452,975
2024-02-02 05:21:00,45.4,225.9042,320,-3.3000000000000007,4.300000000000001,4.300000000000001,644.7951,695
2024-02-02 05:27:00,51.4,233.0368,320,-3.8999999999999986,5.0,5.300000000000001,711.7733,539
2024-02-02 05:30:00,49.5,230.2083,320,-3.599999999999998,4.8,5.0,667.5501,586
2024-02-02 05:33:00,48.9,234.8814,320,-3.6999999999999993,4.6000000000000005,5.0,632.3627,576
2024-02-02 05:36:00,49.1,246.6869,320,-3.6999999999999993,4.4,5.0,662.65,737
2024-02-02 05:39:00,49.1,250.7451,320,-3.599999999999998,4.4,5.0,665.1189,737
2024-02-02 05:42:00,48.7,242.1369,320,-3.6000000000000014,4.4,4.800000000000001,658.4688,706
2024-02-02 05:45:00,47.9,237.8328,320,-3.599999999999998,4.4,4.800000000000001,647.3574,706
2024-02-02 05:48:00,48.4,237.3409,320,-3.5,4.4,4.800000000000001,650.4129,706
2024-02-02 05:51:00,47.7,237.3409,320,-3.5,4.4,4.800000000000001,650.4509,706
2024-02-02 05:54:00,47.3,236.726,320,-3.5,4.4,4.800000000000001,630.6274,706
2024-02-02 05:57:00,48.1,236.603,320,-3.5,4.4,4.699999999999999,624.4231,706
