Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-04 18:00:00,61.3,254.6803,380,-4.5,5.8999999999999995,6.199999999999999,834.8184,1697
2024-02-04 18:03:00,61.3,258.4925,380,-4.5,5.799999999999999,6.199999999999999,837.5507,1697
2024-02-04 18:06:00,61.1,259.5992,380,-4.399999999999999,5.799999999999999,6.099999999999998,826.6052,1854
2024-02-04 18:09:00,60.8,256.5249,380,-4.399999999999999,5.799999999999999,6.099999999999998,826.083,1696
2024-02-04 18:12:00,60.9,256.5249,380,-4.5,5.799999999999999,6.100000000000001,826.41,1697
2024-02-04 18:15:00,60.9,257.0168,380,-4.5,5.799999999999999,6.100000000000001,826.22,1697
2024-02-04 18:18:00,60.9,255.6641,380,-4.400000000000002,5.799999999999999,6.100000000000001,826.8755,1698
2024-02-04 18:21:00,60.5,249.6383,381,-4.5,5.699999999999999,6.0,815.6627,1698
2024-02-04 18:24:00,60.3,256.6479,381,-4.400000000000002,5.799999999999999,6.100000000000001,818.0032,1696
2024-02-04 18:27:00,60.3,254.0654,381,-4.400000000000002,5.799999999999999,6.100000000000001,817.262,1698
2024-02-04 18:30:00,60.3,254.8032,381,-4.400000000000002,5.799999999999999,6.0,814.1448,1698
2024-02-04 18:33:00,60.3,254.0654,381,-4.400000000000002,5.799999999999999,6.0,817.09,1698
2024-02-04 18:36:00,60.5,253.9424,381,-4.5,5.799999999999999,6.099999999999998,818.1353,1696
2024-02-04 18:39:00,60.5,256.4019,381,-4.399999999999999,5.799999999999999,6.099999999999998,817.5699,1696
2024-02-04 18:42:00,60.3,251.6059,381,-4.399999999999999,5.8999999999999995,6.0,814.9323,1698
2024-02-04 18:45:00,60.5,254.1884,381,-4.5,5.799999999999999,6.099999999999998,817.7685,1696
2024-02-04 18:48:00,60.5,255.4181,381,-4.399999999999999,5.799999999999999,6.099999999999998,820.5344,1698
2024-02-04 18:51:00,60.1,251.9748,381,-4.299999999999997,5.8999999999999995,6.0,816.5876,1694
2024-02-04 18:54:00,60.5,255.6641,381,-4.399999999999999,5.799999999999999,6.0,819.0554,1698
2024-02-04 18:57:00,60.5,253.5735,381,-4.5,5.799999999999999,6.100000000000001,818.7907,1696
2024-02-04 19:00:00,60.4,253.9424,381,-4.399999999999999,5.8999999999999995,6.100000000000001,819.7473,1698
2024-02-04 19:03:00,60.3,253.9424,381,-4.399999999999999,5.799999999999999,6.100000000000001,816.8784,1698
2024-02-04 19:06:00,59.9,250.8681,381,-4.399999999999999,5.799999999999999,6.100000000000001,807.5684,1698
2024-02-04 19:09:00,59.9,251.4829,381,-4.5,5.8999999999999995,6.0,813.4136,1698
2024-02-04 19:12:00,60.1,250.3762,381,-4.5,5.799999999999999,6.100000000000001,811.4006,1698
2024-02-04 19:15:00,59.9,250.3762,381,-4.399999999999999,5.8999999999999995,6.0,811.5193,1698
2024-02-04 19:18:00,60.3,252.7127,381,-4.399999999999999,5.799999999999999,6.0,813.5021,1698
2024-02-04 19:21:00,60.2,254.6803,382,-4.399999999999999,5.799999999999999,6.0,813.7733,1698
2024-02-04 19:24:00,60.3,253.4505,382,-4.300000000000001,5.8999999999999995,6.0,812.3896,1694
2024-02-04 19:27:00,60.3,256.2789,382,-4.399999999999999,5.799999999999999,6.0,813.7078,1696
2024-02-04 19:30:00,60.1,254.0654,382,-4.399999999999999,5.799999999999999,6.100000000000001,812.7295,1698
2024-02-04 19:33:00,60.1,253.2046,382,-4.399999999999999,5.799999999999999,6.0,813.1114,1698
2024-02-04 19:36:00,60.5,256.033,382,-4.399999999999999,5.799999999999999,6.0,813.8224,1696
2024-02-04 19:39:00,60.1,251.6059,382,-4.399999999999999,5.799999999999999,6.100000000000001,810.5023,1698
2024-02-04 19:42:00,59.9,251.114,382,-4.399999999999999,5.8999999999999995,6.0,811.6636,1698
2024-02-04 19:45:00,60.1,250.8681,382,-4.399999999999999,5.799999999999999,6.100000000000001,809.244,1698
2024-02-04 19:48:00,60.3,252.3438,382,-4.399999999999999,5.799999999999999,6.100000000000001,810.8319,1698
2024-02-04 19:51:00,60.1,247.4248,382,-4.399999999999999,5.8999999999999995,6.0,807.7134,1698
2024-02-04 19:54:00,59.9,250.8681,382,-4.399999999999999,5.799999999999999,6.100000000000001,810.0881,1698
2024-02-04 19:57:00,59.1,231.807,382,-4.300000000000001,6.1,5.899999999999999,797.4895,373
2024-02-04 20:00:00,59.3,242.7518,382,-4.300000000000001,5.999999999999999,5.899999999999999,796.1583,1692
2024-02-04 20:03:00,59.1,244.7193,382,-4.300000000000001,5.8999999999999995,6.100000000000001,799.5582,1692
2024-02-04 20:06:00,58.9,244.5963,382,-4.300000000000001,5.8999999999999995,6.0,796.4694,1692
2024-02-04 20:09:00,58.1,239.0625,382,-4.300000000000001,5.999999999999999,5.900000000000002,780.149,383
2024-02-04 20:12:00,57.9,236.603,382,-4.300000000000001,5.999999999999999,5.800000000000001,779.347,383
2024-02-04 20:15:00,58.1,246.195,382,-4.300000000000001,5.8999999999999995,5.900000000000002,783.7592,1698
2024-02-04 20:18:00,57.9,243.7355,382,-4.300000000000001,5.8999999999999995,5.900000000000002,780.3544,1691
2024-02-04 20:21:00,57.3,232.2989,383,-4.200000000000003,5.999999999999999,5.800000000000001,769.9473,605
2024-02-04 20:27:00,57.3,239.6774,383,-4.300000000000001,5.8999999999999995,5.800000000000001,772.26,383
2024-02-04 20:30:00,57.3,239.8003,383,-4.200000000000003,5.8999999999999995,5.800000000000001,772.329,1691
2024-02-04 20:36:00,57.3,221.6001,383,-4.200000000000003,5.8999999999999995,5.800000000000001,767.3566,603
2024-02-04 20:39:00,56.3,235.3732,383,-4.100000000000001,5.8999999999999995,5.600000000000001,756.9908,605
2024-02-04 20:42:00,56.3,234.8814,383,-4.100000000000001,5.8999999999999995,5.700000000000003,758.6208,605
2024-02-04 20:45:00,56.3,234.3895,383,-4.100000000000001,5.8999999999999995,5.600000000000001,758.222,605
2024-02-04 20:48:00,56.3,237.3409,383,-4.0,5.8999999999999995,5.700000000000003,760.905,617
2024-02-04 20:51:00,56.3,241.0301,383,-4.100000000000001,5.799999999999999,5.700000000000003,761.84,1722
2024-02-04 20:54:00,56.1,233.8976,383,-4.199999999999999,5.8999999999999995,5.699999999999999,756.361,1721
2024-02-04 20:57:00,56.3,239.3084,383,-4.099999999999998,5.8999999999999995,5.699999999999999,760.3934,620
2024-02-04 21:00:00,56.5,238.4476,383,-4.199999999999999,5.8999999999999995,5.699999999999999,753.7181,1721
2024-02-04 21:03:00,56.5,233.5287,383,-4.199999999999999,5.799999999999999,5.699999999999999,754.755,1721
2024-02-04 21:06:00,56.2,232.2989,383,-4.199999999999999,5.8999999999999995,5.599999999999998,747.2057,605
2024-02-04 21:09:00,55.6,232.2989,383,-4.0,5.999999999999999,5.5,747.2136,604
2024-02-04 21:12:00,55.6,229.3475,383,-4.0,5.8999999999999995,5.5,742.9805,604
2024-02-04 21:15:00,54.8,227.6259,383,-4.099999999999998,5.999999999999999,5.5,727.9628,605
2024-02-04 21:18:00,54.4,228.1178,383,-4.0,5.8999999999999995,5.5,719.1053,604
2024-02-04 21:21:00,54.4,229.8394,384,-3.8999999999999986,5.8999999999999995,5.5,724.1298,604
2024-02-04 21:24:00,54.2,229.8394,384,-3.8999999999999986,5.799999999999999,5.399999999999999,722.4058,604
2024-02-04 21:27:00,54.6,228.7326,384,-4.0,5.6,5.5,713.8728,609
2024-02-04 21:30:00,53.6,223.4447,384,-3.8000000000000007,5.8999999999999995,5.300000000000001,711.4063,484
2024-02-04 21:33:00,53.0,220.8623,384,-3.8000000000000007,6.0,5.199999999999999,702.2784,484
2024-02-04 21:36:00,53.4,223.1988,384,-3.8000000000000007,5.8999999999999995,5.300000000000001,705.0154,484
2024-02-04 21:39:00,52.8,212.9919,384,-3.8000000000000007,5.8999999999999995,5.300000000000001,702.7255,482
2024-02-04 21:42:00,53.0,222.7069,384,-3.900000000000002,5.8999999999999995,5.300000000000001,695.1915,484
2024-02-04 21:45:00,53.0,224.0596,384,-3.8000000000000007,5.8,5.400000000000002,701.6045,484
2024-02-04 21:48:00,53.3,228.3637,384,-3.900000000000002,5.799999999999999,5.300000000000001,703.0687,597
2024-02-04 21:51:00,53.0,227.7488,384,-3.900000000000002,5.699999999999999,5.300000000000001,696.5765,597
2024-02-04 21:54:00,53.0,229.5935,384,-3.8000000000000007,5.699999999999999,5.300000000000001,695.7998,597
2024-02-04 21:57:00,52.8,225.2894,384,-3.900000000000002,5.799999999999999,5.300000000000001,696.4719,597
2024-02-04 22:00:00,52.6,220.9852,384,-3.8000000000000007,5.799999999999999,5.300000000000001,696.0054,484
2024-02-04 22:03:00,52.4,196.7593,384,-3.8000000000000007,5.699999999999999,5.199999999999999,673.8334,490
2024-02-04 22:09:00,49.1,241.8909,384,-3.5,5.5,4.900000000000002,654.9749,583
2024-02-04 22:12:00,52.8,238.5706,384,-3.6999999999999993,5.3999999999999995,5.199999999999999,698.3185,600
2024-02-04 22:15:00,53.6,241.7679,384,-3.6999999999999993,5.5,5.199999999999999,707.8756,600
2024-02-04 22:18:00,54.4,246.8099,384,-3.8999999999999986,5.5,5.399999999999999,716.8337,1731
2024-02-04 22:21:00,55.4,252.8356,385,-4.0,5.6,5.5,729.3094,613
2024-02-04 22:24:00,55.6,247.1788,385,-3.900000000000002,5.699999999999999,5.400000000000002,721.4429,612
2024-02-04 22:27:00,55.4,248.4086,385,-4.0,5.699999999999999,5.5,720.269,612
2024-02-04 22:30:00,54.9,243.7355,385,-4.0,5.699999999999999,5.399999999999999,716.1658,617
2024-02-04 22:33:00,55.2,246.0721,385,-3.8999999999999986,5.699999999999999,5.5,722.5194,612
2024-02-04 22:36:00,55.6,246.195,385,-3.8999999999999986,5.6,5.5,726.4847,612
2024-02-04 22:39:00,55.4,250.4991,385,-3.8999999999999986,5.6,5.5,728.7079,612
2024-02-04 22:42:00,55.7,247.7937,385,-4.0,5.6,5.5,728.852,612
2024-02-04 22:45:00,55.6,247.7937,385,-3.8999999999999986,5.6,5.5,727.9428,612
2024-02-04 22:54:00,54.8,236.1111,385,-4.0,5.799999999999999,5.5,716.1499,617
2024-02-04 22:57:00,54.8,236.2341,385,-4.0,5.799999999999999,5.5,717.0209,617
2024-02-04 23:00:00,54.8,236.2341,385,-4.0,5.799999999999999,5.600000000000001,718.3559,617
2024-02-04 23:03:00,55.6,247.7937,385,-4.100000000000001,5.6,5.600000000000001,724.368,1722
2024-02-04 23:06:00,55.2,245.2112,385,-4.199999999999999,5.699999999999999,5.699999999999999,722.8054,1722
2024-02-04 23:09:00,55.2,238.4476,385,-4.199999999999999,5.799999999999999,5.699999999999999,720.699,1721
2024-02-04 23:12:00,54.8,238.4476,385,-4.100000000000001,5.799999999999999,5.600000000000001,715.7484,617
2024-02-04 23:15:00,54.8,235.0043,385,-4.0,5.799999999999999,5.600000000000001,715.9747,617
2024-02-04 23:18:00,55.4,248.2856,385,-4.100000000000001,5.699999999999999,5.699999999999999,722.2075,1722
2024-02-04 23:21:00,55.7,240.9071,386,-4.199999999999999,5.6,5.800000000000001,727.1385,1722
2024-02-04 23:24:00,54.8,234.1435,386,-4.199999999999999,5.799999999999999,5.699999999999999,716.9967,1721
2024-02-04 23:27:00,54.9,226.5191,386,-4.199999999999999,5.8999999999999995,5.699999999999999,712.4247,386
2024-02-04 23:30:00,54.4,225.1664,386,-4.099999999999998,6.1,5.599999999999998,708.5836,605
2024-02-04 23:33:00,53.8,224.5515,386,-4.0,6.1,5.599999999999998,700.1346,524
2024-02-04 23:36:00,53.8,234.3895,386,-4.099999999999998,5.8999999999999995,5.599999999999998,704.5641,605
2024-02-04 23:39:00,53.8,228.1178,386,-4.099999999999998,5.8,5.599999999999998,699.6025,602
2024-02-04 23:42:00,53.8,228.9786,386,-4.0,5.8,5.599999999999998,701.3897,604
2024-02-04 23:45:00,52.6,218.4028,386,-3.8999999999999986,6.0,5.399999999999999,682.1249,482
2024-02-04 23:48:00,51.4,206.5972,386,-3.8999999999999986,5.8999999999999995,5.299999999999997,660.8438,491
2024-02-04 23:51:00,51.3,221.969,386,-3.799999999999997,5.699999999999999,5.199999999999999,665.9986,597
2024-02-04 23:54:00,51.3,216.5582,386,-3.8999999999999986,5.699999999999999,5.300000000000001,663.7436,488
2024-02-04 23:57:00,51.0,213.3608,386,-3.8000000000000007,5.8,5.300000000000001,659.0429,493
2024-02-05 00:00:00,50.7,214.2216,386,-3.8000000000000007,5.8999999999999995,5.199999999999999,657.6436,482
2024-02-05 00:03:00,50.3,218.2798,386,-3.8000000000000007,5.8999999999999995,5.199999999999999,654.8033,493
2024-02-05 00:06:00,50.3,211.5162,386,-3.6999999999999993,5.8999999999999995,5.100000000000001,651.1226,494
2024-02-05 00:09:00,49.8,206.5972,386,-3.700000000000003,5.8999999999999995,5.100000000000001,642.0545,490
2024-02-05 00:12:00,48.3,198.235,386,-3.700000000000003,5.8999999999999995,5.100000000000001,619.4549,490
2024-02-05 00:15:00,47.9,197.3741,386,-3.6000000000000014,5.8,5.0,616.2416,474
2024-02-05 00:18:00,48.1,204.0148,386,-3.700000000000003,5.8,5.0,616.1748,490
2024-02-05 00:21:00,48.1,199.3417,387,-3.700000000000003,5.8,5.0,618.4378,490
2024-02-05 00:24:00,48.3,199.9566,387,-3.6999999999999993,5.8,5.099999999999998,621.8505,490
2024-02-05 00:27:00,47.9,196.8822,387,-3.6999999999999993,5.8999999999999995,5.0,610.6452,490
2024-02-05 00:30:00,47.7,205.2445,387,-3.599999999999998,5.699999999999999,4.899999999999999,609.4365,475
2024-02-05 00:33:00,47.5,195.4065,387,-3.599999999999998,5.8,4.899999999999999,604.0364,474
2024-02-05 00:36:00,46.7,195.7755,387,-3.5,5.8,4.900000000000002,596.408,474
2024-02-05 00:45:00,46.3,203.3999,387,-3.5,5.5,4.900000000000002,587.8471,479
2024-02-05 00:48:00,46.1,195.0376,387,-3.5,5.6,4.800000000000001,584.523,474
2024-02-05 00:51:00,46.0,191.3484,387,-3.5,5.6,4.799999999999997,581.3702,961
2024-02-05 00:54:00,45.9,189.0119,387,-3.5,5.7,4.799999999999997,578.7424,961
2024-02-05 00:57:00,45.9,194.4227,387,-3.5,5.6,4.799999999999997,582.2678,474
2024-02-05 01:00:00,46.1,198.112,387,-3.5,5.6,4.799999999999997,584.7354,474
2024-02-05 01:03:00,46.1,208.9337,387,-3.5,5.5,4.799999999999997,581.4523,479
2024-02-05 01:06:00,46.1,200.6944,387,-3.5,5.4,4.799999999999997,577.1471,475
2024-02-05 01:09:00,46.0,197.989,387,-3.5,5.5,4.799999999999997,575.1646,474
2024-02-05 01:12:00,45.8,200.6944,387,-3.5,5.5,4.799999999999997,575.9223,475
2024-02-05 01:15:00,45.9,201.5553,387,-3.5,5.5,4.799999999999997,574.6352,475
2024-02-05 01:18:00,46.0,206.8432,387,-3.5,5.4,4.800000000000001,580.4036,479
2024-02-05 01:21:00,46.0,204.8756,388,-3.5,5.5,4.800000000000001,578.6232,479
2024-02-05 01:24:00,46.4,208.4418,388,-3.5,5.4,4.800000000000001,592.9919,479
2024-02-05 01:27:00,46.6,207.95,388,-3.5,5.5,4.900000000000002,582.248,479
2024-02-05 01:30:00,46.7,201.9242,388,-3.5,5.4,4.900000000000002,588.0368,475
2024-02-05 01:33:00,46.7,210.5324,388,-3.5,5.5,4.900000000000002,591.7271,479
2024-02-05 01:36:00,47.3,209.3027,388,-3.6000000000000014,5.4,5.0,597.0266,480
2024-02-05 01:39:00,47.1,210.9013,388,-3.599999999999998,5.5,4.899999999999999,595.3846,495
2024-02-05 01:42:00,47.3,205.8594,388,-3.599999999999998,5.5,4.899999999999999,593.2573,475
2024-02-05 01:45:00,47.1,207.0891,388,-3.5,5.5,4.899999999999999,596.9181,479
2024-02-05 01:48:00,47.5,202.908,388,-3.6999999999999993,5.4,5.0,593.3719,475
2024-02-05 01:51:00,46.9,201.1863,388,-3.599999999999998,5.6000000000000005,4.899999999999999,589.0241,475
2024-02-05 01:54:00,47.0,201.1863,388,-3.5,5.6,4.800000000000001,590.8768,474
2024-02-05 01:57:00,46.7,204.3837,388,-3.400000000000002,5.5,4.800000000000001,596.7512,479
2024-02-05 02:00:00,46.7,196.0214,388,-3.5,5.6,4.800000000000001,591.3833,474
2024-02-05 02:03:00,46.5,198.7269,388,-3.5,5.8,4.800000000000001,588.265,474
2024-02-05 02:06:00,46.9,203.031,388,-3.5,5.7,4.800000000000001,583.108,474
2024-02-05 02:09:00,46.1,185.9375,388,-3.5,5.7,4.700000000000003,580.5474,961
2024-02-05 02:12:00,45.4,180.8955,388,-3.400000000000002,5.8,4.600000000000001,567.1112,962
2024-02-05 02:15:00,45.0,178.805,388,-3.3000000000000007,5.8,4.600000000000001,558.5333,962
2024-02-05 02:18:00,43.8,183.478,388,-3.200000000000003,5.8,4.400000000000002,551.1413,957
2024-02-05 02:21:00,44.0,184.5848,389,-3.200000000000003,5.7,4.400000000000002,545.7413,957
2024-02-05 02:24:00,44.0,182.7402,389,-3.200000000000003,5.7,4.400000000000002,550.6674,957
2024-02-05 02:27:00,44.0,179.1739,389,-3.200000000000003,5.6,4.5,550.7628,957
2024-02-05 02:30:00,44.4,191.9633,389,-3.3999999999999986,5.5,4.599999999999998,557.217,938
2024-02-05 02:33:00,44.6,191.7173,389,-3.3000000000000007,5.5,4.599999999999998,558.7048,938
2024-02-05 02:36:00,44.4,190.4875,389,-3.3000000000000007,5.5,4.599999999999998,558.3887,938
2024-02-05 02:39:00,44.8,194.7917,389,-3.3000000000000007,5.5,4.599999999999998,553.4261,938
2024-02-05 02:42:00,44.6,195.1606,389,-3.3000000000000007,5.5,4.599999999999998,561.2476,938
2024-02-05 02:45:00,44.6,193.316,389,-3.3000000000000007,5.4,4.599999999999998,557.5993,938
2024-02-05 02:48:00,44.4,191.7173,389,-3.3000000000000007,5.5,4.599999999999998,556.8828,938
2024-02-05 02:51:00,44.4,191.1024,389,-3.3000000000000007,5.5,4.5,554.2116,938
2024-02-05 02:54:00,44.6,194.9146,389,-3.3000000000000007,5.4,4.599999999999998,551.3968,938
2024-02-05 02:57:00,44.4,193.316,389,-3.3000000000000007,5.4,4.5,549.0601,938
2024-02-05 03:00:00,44.2,189.5038,389,-3.3000000000000007,5.299999999999999,4.399999999999999,551.0653,937
2024-02-05 03:03:00,44.2,192.9471,389,-3.3000000000000007,5.3999999999999995,4.5,547.0816,938
2024-02-05 03:06:00,44.2,190.4875,389,-3.1999999999999993,5.3999999999999995,4.5,549.4588,940
2024-02-05 03:09:00,44.0,193.316,389,-3.1999999999999993,5.3,4.399999999999999,551.5383,937
2024-02-05 03:12:00,44.0,192.0862,389,-3.3000000000000007,5.3,4.5,544.4556,937
2024-02-05 03:15:00,44.0,192.3322,389,-3.3000000000000007,5.2,4.5,545.2127,937
2024-02-05 03:18:00,43.6,191.4714,389,-3.1999999999999993,5.3,4.400000000000002,541.6613,937
2024-02-05 03:21:00,42.8,193.8079,390,-3.1999999999999993,5.2,4.300000000000001,538.722,937
2024-02-05 03:33:00,42.2,188.6429,390,-3.0,5.000000000000001,4.199999999999999,507.3656,929
2024-02-05 03:36:00,41.5,191.4714,390,-3.099999999999998,4.9,4.099999999999998,530.6604,932
2024-02-05 03:39:00,41.5,190.2416,390,-3.0,5.000000000000001,4.199999999999999,499.0127,932
2024-02-05 03:42:00,41.5,191.4714,390,-3.099999999999998,4.9,4.199999999999999,505.2831,932
2024-02-05 03:45:00,41.5,189.0119,390,-3.0,4.800000000000001,4.099999999999998,502.743,932
2024-02-05 03:48:00,41.2,185.8145,390,-2.8999999999999986,4.9,4.0,503.5318,929
2024-02-05 03:51:00,40.9,190.7335,390,-2.8999999999999986,4.9,4.099999999999998,514.3608,928
2024-02-05 03:54:00,41.7,194.9146,390,-2.8999999999999986,5.0,4.099999999999998,523.3992,928
2024-02-05 03:57:00,42.0,189.3808,390,-3.0,5.0,4.099999999999998,512.3556,932
2024-02-05 04:24:00,42.5,189.3808,391,-3.0,5.1,4.300000000000001,522.1571,934
2024-02-05 04:33:00,42.6,201.8012,391,-3.1000000000000014,5.1,4.399999999999999,523.4665,935
2024-02-05 04:36:00,42.2,200.3255,391,-3.1999999999999993,5.1,4.399999999999999,523.7739,937
2024-02-05 05:12:00,42.8,201.5553,391,-3.1999999999999993,4.9,4.299999999999997,520.0956,970
2024-02-05 05:15:00,42.8,210.1635,391,-3.099999999999998,4.9,4.299999999999997,528.1893,1029
2024-02-05 05:18:00,43.2,212.8689,391,-3.1999999999999993,4.800000000000001,4.399999999999999,535.4785,969
2024-02-05 05:21:00,43.5,212.0081,392,-3.1999999999999993,4.9,4.399999999999999,540.6096,969
2024-02-05 05:24:00,43.8,220.0014,392,-3.299999999999997,4.800000000000001,4.5,542.6103,984
2024-02-05 05:27:00,44.4,216.9271,392,-3.299999999999997,4.9,4.599999999999998,550.4868,984
2024-02-05 05:30:00,44.4,216.5582,392,-3.3999999999999986,4.9,4.599999999999998,547.8329,974
2024-02-05 05:33:00,44.4,216.0663,392,-3.299999999999997,5.0,4.599999999999998,550.9656,984
2024-02-05 05:36:00,45.0,221.6001,392,-3.3000000000000007,4.800000000000001,4.600000000000001,558.0778,980
2024-02-05 05:39:00,45.1,227.5029,392,-3.3000000000000007,4.9,4.600000000000001,565.553,980
2024-02-05 05:42:00,45.4,223.4447,392,-3.400000000000002,4.800000000000001,4.699999999999999,562.6044,980
2024-02-05 05:45:00,45.0,219.3866,392,-3.400000000000002,4.800000000000001,4.699999999999999,555.3713,974
2024-02-05 05:48:00,45.1,223.9366,392,-3.400000000000002,4.800000000000001,4.699999999999999,562.8673,980
2024-02-05 05:51:00,45.2,222.215,392,-3.400000000000002,4.800000000000001,4.699999999999999,561.864,974
2024-02-05 05:54:00,45.0,226.888,392,-3.400000000000002,4.800000000000001,4.699999999999999,559.2346,980
2024-02-05 05:57:00,45.0,224.5515,392,-3.3000000000000007,4.800000000000001,4.599999999999998,560.1038,980
2024-02-05 06:00:00,45.1,228.8556,392,-3.3999999999999986,4.700000000000001,4.599999999999998,561.6208,979
2024-02-05 06:03:00,45.4,230.4543,392,-3.3999999999999986,4.700000000000001,4.699999999999999,560.8969,979
2024-02-05 06:06:00,45.9,234.8814,392,-3.3999999999999986,4.700000000000001,4.699999999999999,574.8411,979
2024-02-05 06:09:00,45.9,233.7746,392,-3.3999999999999986,4.700000000000001,4.800000000000001,571.6905,979
2024-02-05 06:12:00,46.3,236.3571,392,-3.5,4.6,4.800000000000001,574.2921,706
2024-02-05 06:15:00,46.4,240.4152,392,-3.5,4.6,4.800000000000001,576.0215,706
2024-02-05 06:18:00,46.5,244.2274,392,-3.599999999999998,4.6,4.800000000000001,581.9078,707
2024-02-05 06:21:00,46.7,242.5058,393,-3.599999999999998,4.699999999999999,4.899999999999999,583.9835,707
2024-02-05 06:24:00,47.0,246.195,393,-3.599999999999998,4.6,4.899999999999999,586.7776,707
2024-02-05 06:27:00,47.3,245.9491,393,-3.599999999999998,4.6,5.0,587.8743,707
2024-02-05 06:30:00,47.5,246.0721,393,-3.6000000000000014,4.6,4.900000000000002,595.5718,707
2024-02-05 06:33:00,47.9,249.5153,393,-3.6000000000000014,4.700000000000001,4.900000000000002,596.839,707
2024-02-05 06:36:00,48.5,257.8776,393,-3.700000000000003,4.6,5.100000000000001,603.9984,724
2024-02-05 06:39:00,49.5,263.0425,393,-3.8000000000000007,4.6,5.200000000000003,624.8729,720
2024-02-05 06:45:00,48.9,257.7546,393,-3.8000000000000007,4.499999999999999,5.100000000000001,615.0481,720
2024-02-05 06:48:00,50.9,260.3371,393,-3.900000000000002,4.699999999999999,5.300000000000001,643.423,1756
2024-02-05 06:51:00,50.7,257.1397,393,-3.8000000000000007,4.699999999999999,5.199999999999999,644.4471,722
2024-02-05 06:54:00,50.4,256.4019,393,-3.8000000000000007,4.699999999999999,5.300000000000001,647.8451,722
2024-02-05 06:57:00,50.7,260.0912,393,-3.8999999999999986,4.699999999999999,5.300000000000001,640.1661,1756
2024-02-05 07:00:00,51.4,263.2885,393,-3.8999999999999986,4.6,5.399999999999999,656.239,720
2024-02-05 07:03:00,51.3,260.2141,393,-4.0,4.800000000000001,5.5,655.3022,1756
2024-02-05 07:06:00,51.4,265.2561,393,-3.8999999999999986,4.800000000000001,5.399999999999999,666.7795,721
2024-02-05 07:09:00,51.8,264.5182,393,-4.0,4.9,5.399999999999999,663.3601,1740
2024-02-05 07:12:00,51.9,268.6994,393,-4.0,4.9,5.5,687.829,1752
2024-02-05 07:18:00,54.8,279.6441,393,-4.199999999999999,5.0,5.899999999999999,722.3136,1749
2024-02-05 07:21:00,60.1,312.8472,394,-4.699999999999999,4.8999999999999995,6.599999999999998,824.1092,1428
2024-02-05 07:24:00,61.9,278.5373,394,-4.800000000000001,5.299999999999999,6.600000000000001,847.2441,1444
2024-02-05 07:27:00,59.1,274.8481,394,-4.699999999999999,5.499999999999999,6.299999999999997,787.8193,1863
2024-02-05 07:30:00,59.5,284.686,394,-4.599999999999998,5.199999999999999,6.299999999999997,793.9943,1783
2024-02-05 07:33:00,57.7,250.1302,394,-4.600000000000001,5.5,6.300000000000001,782.9096,1699
2024-02-05 07:36:00,57.1,236.849,394,-4.400000000000002,5.699999999999999,6.100000000000001,746.4382,383
2024-02-05 07:39:00,54.8,236.726,394,-4.0,5.699999999999999,5.699999999999999,735.5554,617
2024-02-05 07:42:00,52.6,225.7813,394,-3.8000000000000007,5.6,5.300000000000001,685.3834,597
2024-02-05 07:45:00,50.9,229.9624,394,-3.6000000000000014,5.3999999999999995,5.0,665.3735,594
2024-02-05 07:48:00,50.9,228.9786,394,-3.700000000000003,5.3999999999999995,5.100000000000001,662.492,580
2024-02-05 07:51:00,50.7,225.9042,394,-3.6000000000000014,5.3999999999999995,5.0,662.9094,571
2024-02-05 07:54:00,50.9,227.011,394,-3.6000000000000014,5.3999999999999995,5.0,663.6764,594
2024-02-05 07:57:00,50.9,225.7813,394,-3.5,5.3999999999999995,5.0,664.6786,571
2024-02-05 08:00:00,50.7,227.9948,394,-3.6000000000000014,5.3999999999999995,5.0,667.0609,594
2024-02-05 08:03:00,51.0,243.4896,394,-3.6000000000000014,5.3999999999999995,5.0,666.5713,582
2024-02-05 08:06:00,52.4,264.8871,394,-3.8000000000000007,4.999999999999999,5.300000000000001,686.6096,721
2024-02-05 08:09:00,54.0,265.0101,394,-4.0,5.1,5.5,710.1298,1740
2024-02-05 08:12:00,54.0,264.5182,394,-4.0,5.199999999999999,5.5,710.3873,1740
2024-02-05 08:15:00,54.8,267.9615,394,-4.0,5.1,5.5,719.7352,1740
2024-02-05 08:24:00,53.8,246.6869,395,-3.900000000000002,5.3999999999999995,5.400000000000002,701.4373,1731
2024-02-05 08:27:00,53.6,249.2694,395,-3.8000000000000007,5.3999999999999995,5.300000000000001,703.78,1731
2024-02-05 08:30:00,53.8,253.2046,395,-3.900000000000002,5.299999999999999,5.400000000000002,705.7731,1731
2024-02-05 08:36:00,54.2,267.3466,395,-4.0,5.199999999999999,5.5,715.1068,1740
2024-02-05 08:39:00,54.9,273.6183,395,-3.8999999999999986,5.0,5.5,721.6313,1745
2024-02-05 08:42:00,55.7,272.8805,395,-4.0,5.0,5.600000000000001,733.2756,1745
2024-02-05 08:45:00,55.4,266.2399,395,-4.0,5.1,5.600000000000001,727.0298,1740
2024-02-05 08:51:00,55.0,258.1235,395,-4.0,5.199999999999999,5.5,723.6644,1740
2024-02-05 08:57:00,55.6,263.0425,395,-4.0,5.199999999999999,5.600000000000001,728.5392,1740
2024-02-05 09:03:00,56.9,272.5116,395,-4.199999999999999,5.200000000000001,5.800000000000001,750.4197,1778
2024-02-05 09:06:00,59.1,281.1198,395,-4.300000000000001,5.200000000000001,5.899999999999999,781.76,1778
2024-02-05 09:09:00,59.1,274.1103,395,-4.300000000000001,5.4,5.899999999999999,785.0828,1778
2024-02-05 09:12:00,58.9,272.0197,395,-4.300000000000001,5.5,5.899999999999999,784.8217,1778
2024-02-05 09:15:00,58.9,271.1588,395,-4.300000000000001,5.5,5.899999999999999,786.1162,1851
2024-02-05 09:18:00,58.9,269.5602,395,-4.300000000000001,5.5,5.899999999999999,783.5289,1851
2024-02-05 09:21:00,58.9,271.1588,396,-4.300000000000001,5.5,5.899999999999999,781.8509,1851
2024-02-05 09:24:00,59.1,273.6183,396,-4.300000000000001,5.4,6.0,783.241,1778
2024-02-05 09:27:00,59.1,277.1846,396,-4.300000000000001,5.4,6.0,787.1503,1778
2024-02-05 09:30:00,58.9,274.9711,396,-4.300000000000001,5.4,5.899999999999999,783.7906,1778
2024-02-05 09:33:00,59.3,284.932,396,-4.300000000000001,5.300000000000001,5.899999999999999,791.7789,1781
2024-02-05 09:36:00,61.8,319.1189,396,-4.300000000000001,5.199999999999999,5.399999999999999,838.845,1112
2024-02-05 09:39:00,61.7,258.2465,396,-4.400000000000002,5.4,6.300000000000001,822.7984,1853
2024-02-05 09:42:00,56.3,249.8843,396,-3.8999999999999986,5.5,5.399999999999999,750.5161,613
2024-02-05 09:45:00,54.8,249.1464,396,-3.8999999999999986,5.7,5.399999999999999,721.4761,612
2024-02-05 09:48:00,53.0,233.1597,396,-3.599999999999998,5.3999999999999995,5.099999999999998,689.8256,594
2024-02-05 09:51:00,52.0,246.0721,396,-3.5,5.3999999999999995,5.0,692.8422,555
2024-02-05 09:54:00,52.8,261.4438,396,-3.6999999999999993,5.0,5.199999999999999,697.2837,797
2024-02-05 09:57:00,52.8,252.7127,396,-3.6000000000000014,5.199999999999999,5.100000000000001,693.5593,558
2024-02-05 10:00:00,53.0,260.2141,396,-3.6000000000000014,5.0,5.0,694.7834,550
2024-02-05 10:03:00,52.8,263.6574,396,-3.599999999999998,5.0,5.099999999999998,696.0245,797
2024-02-05 10:06:00,54.0,269.9291,396,-3.6999999999999993,5.1,5.199999999999999,718.4797,797
2024-02-05 10:09:00,55.2,266.1169,396,-3.8999999999999986,5.200000000000001,5.399999999999999,729.6766,1740
2024-02-05 10:12:00,56.2,271.0359,396,-3.8999999999999986,5.200000000000001,5.5,740.4638,1745
2024-02-05 10:15:00,56.7,273.8643,396,-4.0,5.200000000000001,5.5,751.6813,1745
2024-02-05 10:18:00,57.5,275.0941,396,-4.0,5.200000000000001,5.600000000000001,758.562,1780
2024-02-05 10:21:00,58.1,279.1522,397,-4.0,5.200000000000001,5.699999999999999,779.6802,1780
2024-02-05 10:54:00,60.3,272.0197,397,-3.8000000000000007,5.6,5.5,807.4789,1770
2024-02-05 11:00:00,60.3,261.5668,397,-3.6999999999999993,5.699999999999999,5.400000000000002,805.137,817
2024-02-05 11:06:00,59.1,258.8614,397,-3.6999999999999993,5.699999999999999,5.299999999999997,788.9575,817
2024-02-05 11:09:00,59.3,264.3953,397,-3.6999999999999993,5.8,5.299999999999997,791.298,817
2024-02-05 11:12:00,59.1,262.4277,397,-3.6999999999999993,5.699999999999999,5.300000000000001,791.2867,817
2024-02-05 12:18:00,66.4,274.1103,398,-4.100000000000001,6.1,5.899999999999999,976.6941,1569
2024-02-05 12:21:00,67.0,276.9387,399,-4.100000000000001,5.9,5.899999999999999,966.9167,1566
2024-02-05 12:24:00,67.4,276.8157,399,-4.0,5.9,5.899999999999999,965.263,1564
2024-02-05 12:27:00,67.2,281.2428,399,-4.199999999999999,5.9,5.899999999999999,973.1929,1802
2024-02-05 12:30:00,68.3,282.3495,399,-4.099999999999998,5.9,6.0,978.824,1564
2024-02-05 12:33:00,68.0,278.1684,399,-4.099999999999998,6.0,5.899999999999999,987.7711,1564
2024-02-05 12:36:00,67.3,273.6183,399,-4.099999999999998,6.1,5.899999999999999,972.3326,1569
2024-02-05 12:39:00,67.2,272.0197,399,-4.099999999999998,6.299999999999999,5.899999999999999,971.4913,1569
2024-02-05 12:42:00,67.4,270.667,399,-4.099999999999998,6.1,5.899999999999999,970.2084,1569
2024-02-05 12:45:00,67.4,271.1588,399,-4.099999999999998,6.200000000000001,5.899999999999999,973.5735,1569
2024-02-05 12:48:00,67.3,269.8062,399,-4.100000000000001,6.1000000000000005,5.899999999999999,974.8965,1569
2024-02-05 12:51:00,67.0,269.9291,399,-4.100000000000001,6.1000000000000005,5.899999999999999,971.1131,1569
2024-02-05 12:54:00,67.0,266.3629,399,-4.100000000000001,6.300000000000001,5.899999999999999,969.4613,1569
2024-02-05 12:57:00,66.8,264.3953,399,-4.100000000000001,6.2,5.800000000000001,965.0386,1569
2024-02-05 13:00:00,66.4,260.706,399,-4.100000000000001,6.300000000000001,5.800000000000001,956.8816,1651
2024-02-05 13:03:00,66.9,262.1817,399,-4.100000000000001,6.300000000000001,5.800000000000001,957.0673,1651
2024-02-05 13:06:00,66.7,264.8871,399,-4.100000000000001,6.2,5.900000000000002,959.2261,1569
2024-02-05 13:09:00,66.7,265.625,399,-4.100000000000001,6.300000000000001,5.900000000000002,963.5974,1569
2024-02-05 13:12:00,66.7,261.1979,399,-4.100000000000001,6.300000000000001,5.900000000000002,966.4635,1651
2024-02-05 13:15:00,66.8,261.3209,399,-4.100000000000001,6.2,5.900000000000002,966.8093,1651
2024-02-05 13:18:00,66.8,264.5182,399,-4.0,6.300000000000001,5.899999999999999,959.3016,1651
2024-02-05 13:21:00,66.4,263.0425,400,-4.0,6.300000000000001,5.899999999999999,953.0746,1651
2024-02-05 13:24:00,66.7,262.7966,400,-4.0,6.300000000000001,5.800000000000001,955.0231,1651
2024-02-05 13:27:00,66.7,265.625,400,-4.100000000000001,6.4,5.899999999999999,955.9363,1569
2024-02-05 13:30:00,66.6,264.2723,400,-4.0,6.199999999999999,5.800000000000001,960.8087,1651
2024-02-05 13:33:00,66.4,263.1655,400,-4.100000000000001,6.299999999999999,5.800000000000001,951.475,1651
2024-02-05 13:36:00,66.3,262.0587,400,-4.0,6.299999999999999,5.800000000000001,951.7479,1651
2024-02-05 13:39:00,65.7,258.2465,400,-4.100000000000001,6.3999999999999995,5.800000000000001,939.1547,1651
2024-02-05 13:42:00,66.7,258.3695,400,-4.0,6.1,5.800000000000001,942.9521,1651
2024-02-05 13:45:00,65.8,258.3695,400,-4.0,6.3999999999999995,5.800000000000001,938.9673,1651
2024-02-05 13:48:00,65.7,261.3209,400,-4.0,6.299999999999999,5.800000000000001,952.3361,1651
2024-02-05 13:51:00,65.7,263.0425,400,-4.0,6.1,5.800000000000001,945.2715,1651
2024-02-05 13:54:00,66.4,266.4858,400,-4.100000000000001,5.999999999999999,5.900000000000002,957.3896,1566
2024-02-05 13:57:00,66.6,266.1169,400,-4.200000000000003,6.1,5.900000000000002,960.1409,1716
2024-02-05 14:00:00,66.4,267.9615,400,-4.100000000000001,6.300000000000001,5.899999999999999,960.9047,1569
2024-02-05 14:03:00,66.7,266.9777,400,-4.100000000000001,5.999999999999999,5.899999999999999,959.0086,1566
2024-02-05 14:06:00,66.7,266.4858,400,-4.100000000000001,6.299999999999999,5.899999999999999,965.0915,1569
2024-02-05 14:09:00,66.7,266.7318,400,-4.199999999999999,5.999999999999999,5.899999999999999,961.6165,1716
2024-02-05 14:12:00,66.7,267.7156,400,-4.100000000000001,6.199999999999999,5.899999999999999,955.9154,1569
2024-02-05 14:15:00,66.7,269.3142,400,-4.0,6.1,5.799999999999997,962.8381,1569
2024-02-05 14:18:00,66.6,268.6994,400,-4.099999999999998,6.1,5.799999999999997,964.5174,1569
2024-02-05 14:21:00,67.0,271.1588,401,-4.099999999999998,6.1,5.899999999999999,962.8074,1569
2024-02-05 14:24:00,66.6,267.9615,401,-4.100000000000001,6.1,5.899999999999999,958.0526,1569
2024-02-05 14:27:00,66.4,268.8223,401,-3.8999999999999986,6.199999999999999,5.799999999999997,957.4771,1685
2024-02-05 14:30:00,66.4,269.1913,401,-4.0,6.199999999999999,5.899999999999999,964.1264,1569
2024-02-05 14:33:00,66.8,271.0359,401,-4.0,6.199999999999999,5.899999999999999,962.8301,1569
2024-02-05 14:36:00,66.8,269.1913,401,-4.0,6.1,5.799999999999997,956.8431,1569
2024-02-05 14:39:00,66.6,269.5602,401,-4.0,5.999999999999999,5.799999999999997,962.1165,1685
2024-02-05 14:42:00,66.4,268.3304,401,-4.099999999999998,6.199999999999999,5.799999999999997,955.523,1569
2024-02-05 14:45:00,67.0,269.8062,401,-4.099999999999998,6.1,5.899999999999999,961.0547,1569
2024-02-05 14:48:00,66.7,269.5602,401,-4.099999999999998,6.1,5.899999999999999,959.6229,1569
2024-02-05 14:51:00,67.0,269.4372,401,-4.099999999999998,6.1,5.899999999999999,960.8695,1569
2024-02-05 14:54:00,67.0,268.6994,401,-4.099999999999998,6.1,5.899999999999999,960.0141,1569
2024-02-05 14:57:00,66.7,267.5926,401,-4.0,6.199999999999999,5.899999999999999,966.1227,1569
2024-02-05 15:00:00,66.8,262.4277,401,-4.099999999999998,6.3999999999999995,5.899999999999999,959.3075,1651
2024-02-05 15:03:00,66.4,263.4115,401,-4.099999999999998,6.299999999999999,5.799999999999997,957.5678,1651
2024-02-05 15:06:00,66.8,268.0845,401,-4.0,6.199999999999999,5.899999999999999,965.2911,1569
2024-02-05 15:09:00,66.6,268.5764,401,-4.099999999999998,6.199999999999999,5.799999999999997,962.8135,1569
2024-02-05 15:12:00,66.7,269.5602,401,-4.100000000000001,6.199999999999999,5.899999999999999,956.7095,1569
2024-02-05 15:15:00,66.7,270.0521,401,-4.100000000000001,6.199999999999999,5.899999999999999,961.2568,1569
2024-02-05 15:18:00,66.7,266.9777,401,-4.100000000000001,6.199999999999999,5.899999999999999,962.0613,1569
2024-02-05 15:21:00,66.4,264.8871,402,-4.100000000000001,6.1,5.899999999999999,955.7172,1569
2024-02-05 15:24:00,66.4,268.0845,402,-4.100000000000001,6.199999999999999,5.900000000000002,952.9872,1569
2024-02-05 15:27:00,66.4,268.2075,402,-4.100000000000001,5.999999999999999,5.900000000000002,955.8591,1566
2024-02-05 15:30:00,66.7,265.8709,402,-4.100000000000001,6.1,5.900000000000002,954.8638,1569
2024-02-05 15:33:00,66.0,266.9777,402,-4.100000000000001,5.999999999999999,5.900000000000002,937.6495,1566
2024-02-05 15:36:00,66.7,268.3304,402,-4.100000000000001,6.1,5.900000000000002,958.2175,1569
2024-02-05 15:39:00,66.2,268.9453,402,-4.0,5.999999999999999,5.900000000000002,952.7031,1685
2024-02-05 15:42:00,66.7,269.1913,402,-4.100000000000001,6.1,5.900000000000002,954.8712,1569
2024-02-05 15:45:00,66.3,265.0101,402,-4.100000000000001,6.199999999999999,5.900000000000002,953.422,1569
2024-02-05 15:48:00,66.2,264.2723,402,-4.100000000000001,6.199999999999999,5.900000000000002,949.8774,1651
2024-02-05 15:51:00,66.2,260.0912,402,-4.100000000000001,6.1,5.900000000000002,941.9691,1651
2024-02-05 15:54:00,66.0,263.9034,402,-4.0,6.199999999999999,5.800000000000001,942.5779,1651
2024-02-05 15:57:00,65.8,263.9034,402,-4.0,6.299999999999999,5.800000000000001,944.9238,1651
2024-02-05 16:00:00,66.2,263.6574,402,-4.0,6.199999999999999,5.800000000000001,943.2005,1651
2024-02-05 16:03:00,65.8,265.625,402,-4.0,6.199999999999999,5.800000000000001,945.7177,1651
2024-02-05 16:06:00,66.0,265.0101,402,-4.099999999999998,6.1,5.899999999999999,945.7963,1569
2024-02-05 16:09:00,65.8,264.6412,402,-4.0,6.199999999999999,5.800000000000001,944.9454,1651
2024-02-05 16:12:00,66.0,263.4115,402,-4.100000000000001,6.1,5.800000000000001,952.4476,1651
2024-02-05 16:15:00,66.3,266.4858,402,-4.100000000000001,6.1,5.900000000000002,945.0331,1569
2024-02-05 16:18:00,65.8,267.3466,402,-4.099999999999998,6.1,5.899999999999999,941.6328,1569
2024-02-05 16:21:00,66.3,261.9358,403,-4.0,6.299999999999999,5.800000000000001,943.585,1651
2024-02-05 16:24:00,65.8,261.5668,403,-4.099999999999998,6.199999999999999,5.800000000000001,932.8195,1651
2024-02-05 16:27:00,66.0,262.7966,403,-4.0,6.199999999999999,5.899999999999999,949.2874,1651
2024-02-05 16:30:00,65.7,262.5506,403,-4.099999999999998,6.199999999999999,5.800000000000001,937.7811,1651
2024-02-05 16:33:00,65.0,259.5992,403,-4.0,6.299999999999999,5.700000000000003,930.686,1651
2024-02-05 16:36:00,65.2,257.7546,403,-4.0,6.3999999999999995,5.700000000000003,926.7782,1651
2024-02-05 16:39:00,65.0,260.0912,403,-4.100000000000001,6.3999999999999995,5.700000000000003,928.9977,1651
2024-02-05 16:42:00,65.1,257.7546,403,-4.0,6.299999999999999,5.700000000000003,929.5124,1651
2024-02-05 16:45:00,65.0,254.8032,403,-4.0,6.299999999999999,5.800000000000001,924.1333,1651
2024-02-05 16:48:00,64.0,252.0978,403,-3.900000000000002,6.199999999999999,5.700000000000003,907.4713,193
2024-02-05 16:51:00,63.0,251.6059,403,-3.900000000000002,6.199999999999999,5.600000000000001,883.114,193
2024-02-05 16:54:00,61.9,246.441,403,-3.8000000000000007,6.3,5.5,851.3922,1652
2024-02-05 16:57:00,61.6,249.0234,403,-3.8000000000000007,6.3999999999999995,5.5,847.6834,1652
2024-02-05 17:00:00,61.5,247.3018,403,-3.8000000000000007,6.3999999999999995,5.5,856.3376,1652
2024-02-05 17:03:00,61.5,250.8681,403,-3.8000000000000007,6.199999999999999,5.5,841.7507,193
2024-02-05 17:06:00,61.9,251.36,403,-3.8000000000000007,6.3999999999999995,5.5,845.9533,1652
2024-02-05 17:09:00,61.7,250.1302,403,-3.8000000000000007,6.299999999999999,5.600000000000001,861.4434,193
2024-02-05 17:12:00,62.1,248.4086,403,-3.8000000000000007,6.299999999999999,5.5,859.1354,193
2024-02-05 17:15:00,62.1,249.8843,403,-3.8000000000000007,6.299999999999999,5.5,871.3118,193
2024-02-05 17:18:00,62.2,252.9586,403,-3.8000000000000007,6.199999999999999,5.5,866.6578,193
2024-02-05 17:21:00,63.4,257.2627,404,-3.8999999999999986,6.199999999999999,5.600000000000001,889.952,1651
2024-02-05 17:24:00,65.2,256.4019,404,-4.0,6.299999999999999,5.699999999999999,918.272,1651
2024-02-05 17:27:00,64.7,253.8194,404,-4.0,6.3999999999999995,5.699999999999999,917.7736,1651
2024-02-05 17:30:00,63.8,253.5735,404,-3.8999999999999986,6.199999999999999,5.699999999999999,905.1569,1651
2024-02-05 17:33:00,64.4,253.3275,404,-4.0,6.299999999999999,5.699999999999999,898.0128,1651
2024-02-05 17:36:00,63.6,253.9424,404,-4.0,6.299999999999999,5.699999999999999,890.9801,1651
2024-02-05 17:39:00,63.7,255.91,404,-3.8999999999999986,6.299999999999999,5.699999999999999,890.4268,1651
2024-02-05 17:42:00,64.2,256.8938,404,-4.0,6.199999999999999,5.699999999999999,904.8195,1651
2024-02-05 17:45:00,64.7,258.9844,404,-4.0,6.199999999999999,5.800000000000001,921.26,1651
2024-02-05 17:48:00,64.4,253.2046,404,-4.0,6.3999999999999995,5.699999999999999,908.5623,1651
2024-02-05 17:54:00,63.2,251.36,404,-3.799999999999997,6.299999999999999,5.599999999999998,886.7772,193
2024-02-05 17:57:00,63.4,250.7451,404,-3.799999999999997,6.299999999999999,5.599999999999998,885.0974,193
2024-02-05 18:00:00,62.8,245.5801,404,-3.8999999999999986,6.299999999999999,5.600000000000001,878.7778,1652
2024-02-05 18:03:00,61.3,236.2341,404,-3.8000000000000007,6.499999999999999,5.5,844.803,401
2024-02-05 18:06:00,59.5,234.8814,404,-3.6999999999999993,6.3999999999999995,5.399999999999999,798.7984,183
2024-02-05 18:09:00,58.3,229.3475,404,-3.6000000000000014,6.3999999999999995,5.199999999999999,777.7391,186
2024-02-05 18:15:00,57.3,231.93,404,-3.6000000000000014,6.299999999999999,5.200000000000003,756.3449,186
2024-02-05 18:18:00,57.1,231.684,404,-3.5,6.299999999999999,5.200000000000003,755.6487,186
2024-02-05 18:21:00,57.3,231.4381,405,-3.599999999999998,6.299999999999999,5.199999999999999,759.8187,186
2024-02-05 18:24:00,57.3,230.7002,405,-3.599999999999998,6.299999999999999,5.199999999999999,758.6775,186
2024-02-05 18:27:00,57.1,226.2731,405,-3.599999999999998,6.3999999999999995,5.199999999999999,754.2684,186
2024-02-05 18:30:00,57.1,228.8556,405,-3.599999999999998,6.3999999999999995,5.199999999999999,748.1558,186
2024-02-05 18:33:00,57.1,228.7326,405,-3.5,6.3999999999999995,5.099999999999998,749.0964,186
2024-02-05 18:36:00,57.1,228.7326,405,-3.5,6.3999999999999995,5.099999999999998,750.977,186
2024-02-05 18:39:00,56.9,227.3799,405,-3.6000000000000014,6.3999999999999995,5.199999999999999,750.0701,186
2024-02-05 18:42:00,57.1,227.134,405,-3.6000000000000014,6.3999999999999995,5.199999999999999,751.8837,186
2024-02-05 18:45:00,56.3,221.3542,405,-3.5,6.499999999999999,5.100000000000001,732.3868,185
2024-02-05 18:48:00,56.1,215.2054,405,-3.5,6.6,5.100000000000001,733.4058,915
2024-02-05 19:06:00,52.3,203.031,405,-3.400000000000002,6.499999999999999,4.800000000000001,676.8068,895
2024-02-05 19:09:00,52.2,205.4904,405,-3.400000000000002,6.3999999999999995,4.800000000000001,679.3212,895
2024-02-05 19:12:00,52.4,203.5229,405,-3.400000000000002,6.3999999999999995,4.900000000000002,676.5919,895
2024-02-05 19:15:00,51.6,197.0052,405,-3.3999999999999986,6.499999999999999,4.799999999999997,665.0546,903
2024-02-05 19:18:00,51.0,198.4809,405,-3.3000000000000007,6.3999999999999995,4.699999999999999,659.8832,903
2024-02-05 19:21:00,51.3,197.0052,406,-3.299999999999997,6.3999999999999995,4.799999999999997,660.8446,903
2024-02-05 19:24:00,50.7,194.1768,406,-3.299999999999997,6.499999999999999,4.599999999999998,652.3613,903
2024-02-05 19:27:00,50.3,196.7593,406,-3.1999999999999993,6.3999999999999995,4.599999999999998,646.7786,899
2024-02-05 19:33:00,50.1,190.4875,406,-3.3000000000000007,6.3999999999999995,4.699999999999999,640.4435,901
2024-02-05 20:15:00,47.5,185.6916,406,-3.0,6.299999999999999,4.399999999999999,599.3515,953
2024-02-05 20:18:00,47.7,188.6429,406,-3.0,6.299999999999999,4.399999999999999,599.788,953
2024-02-05 20:24:00,47.1,182.8631,407,-3.0,6.299999999999999,4.300000000000001,590.5501,953
2024-02-05 20:36:00,49.1,210.4094,407,-3.3000000000000007,5.8999999999999995,4.800000000000001,618.6018,855
2024-02-05 20:42:00,52.0,229.9624,407,-3.5,5.6,5.100000000000001,662.69,569
2024-02-05 20:45:00,52.0,231.0692,407,-4.299999999999997,5.6,5.899999999999999,665.2704,1721
2024-02-05 20:48:00,53.4,219.3866,407,-4.0,5.8999999999999995,5.299999999999997,681.5002,524
2024-02-05 20:51:00,53.6,217.7879,407,-3.8000000000000007,6.1,5.199999999999999,683.8513,527
2024-02-05 21:18:00,54.0,216.6811,407,-3.6999999999999993,6.199999999999999,5.199999999999999,694.1017,527
2024-02-05 21:39:00,54.2,215.4514,408,-3.700000000000003,6.199999999999999,5.200000000000003,694.1425,527
2024-02-05 22:03:00,50.1,173.0252,408,-3.3999999999999986,6.499999999999999,4.699999999999999,632.7134,901
2024-02-05 22:06:00,55.9,252.8356,408,-3.8000000000000007,5.999999999999999,5.399999999999999,727.085,611
2024-02-05 22:09:00,60.5,238.6936,408,-4.099999999999998,6.0,5.800000000000001,809.188,620
2024-02-05 22:15:00,57.9,230.7002,408,-3.900000000000002,6.3,5.5,762.6759,522
2024-02-05 22:18:00,56.9,223.3218,408,-3.8000000000000007,6.3,5.399999999999999,746.7345,527
2024-02-05 22:21:00,56.6,225.1664,409,-3.8000000000000007,6.3,5.399999999999999,737.9406,522
2024-02-05 22:24:00,56.7,230.4543,409,-3.8000000000000007,6.199999999999999,5.399999999999999,739.5248,522
2024-02-05 22:27:00,56.3,227.011,409,-3.8000000000000007,6.3,5.300000000000001,738.6205,522
2024-02-05 22:30:00,56.5,229.3475,409,-3.8000000000000007,6.2,5.399999999999999,739.4542,522
2024-02-05 22:42:00,51.6,200.9404,409,-3.5,6.2,5.300000000000001,664.3464,904
2024-02-05 22:45:00,51.6,204.6296,409,-3.8999999999999986,6.1,5.300000000000001,671.3188,491
2024-02-05 22:48:00,51.4,205.9823,409,-3.900000000000002,6.2,5.300000000000001,667.602,491
2024-02-05 22:54:00,51.9,204.1377,409,-3.8999999999999986,6.1,5.399999999999999,671.4969,491
2024-02-05 22:57:00,52.2,206.5972,409,-3.8999999999999986,6.1,5.399999999999999,670.9069,491
2024-02-05 23:00:00,52.0,204.8756,409,-3.8999999999999986,6.0,5.399999999999999,661.5616,491
2024-02-05 23:03:00,51.4,199.8336,409,-4.100000000000001,6.1000000000000005,5.5,662.6709,340
2024-02-05 23:06:00,51.9,210.9013,409,-4.100000000000001,6.0,5.5,669.4066,339
2024-02-05 23:09:00,50.3,201.8012,409,-3.8999999999999986,6.300000000000001,5.300000000000001,645.5743,491
2024-02-05 23:12:00,50.0,200.3255,409,-3.900000000000002,6.2,5.400000000000002,646.383,491
2024-02-05 23:15:00,49.9,192.4552,409,-3.900000000000002,6.1000000000000005,5.300000000000001,638.8064,492
2024-02-05 23:21:00,48.7,206.1053,410,-3.8000000000000007,5.9,5.100000000000001,626.0476,491
2024-02-05 23:24:00,48.7,205.4904,410,-3.700000000000003,5.9,5.100000000000001,626.1498,490
2024-02-05 23:27:00,48.9,205.4904,410,-3.700000000000003,5.800000000000001,5.100000000000001,630.7518,490
2024-02-05 23:30:00,48.5,198.112,410,-3.8000000000000007,5.9,5.099999999999998,626.42,490
2024-02-05 23:33:00,48.7,202.908,410,-3.8000000000000007,5.9,5.199999999999999,629.9477,490
2024-02-05 23:36:00,48.5,195.6525,410,-3.8000000000000007,5.9,5.199999999999999,626.9004,490
2024-02-05 23:39:00,48.5,197.989,410,-3.8000000000000007,6.000000000000001,5.100000000000001,622.878,490
2024-02-05 23:42:00,48.5,197.866,410,-3.8000000000000007,5.9,5.100000000000001,623.0084,490
2024-02-05 23:51:00,46.1,185.9375,410,-3.599999999999998,5.8999999999999995,4.899999999999999,585.3452,964
2024-02-05 23:54:00,45.6,181.6334,410,-3.5,5.999999999999999,4.799999999999997,562.7641,962
2024-02-05 23:57:00,45.0,184.0929,410,-3.3999999999999986,5.699999999999999,4.699999999999999,562.1293,962
2024-02-06 00:06:00,44.8,189.9957,410,-3.3999999999999986,5.799999999999999,4.699999999999999,560.3517,961
2024-02-06 00:09:00,44.6,181.8793,410,-3.5,5.799999999999999,4.700000000000003,556.7885,962
2024-02-06 00:12:00,44.8,183.8469,410,-3.400000000000002,5.799999999999999,4.700000000000003,561.3575,962
2024-02-06 00:15:00,44.8,185.8145,410,-3.400000000000002,5.799999999999999,4.700000000000003,560.163,962
2024-02-06 00:18:00,44.8,185.6916,410,-3.400000000000002,5.799999999999999,4.700000000000003,561.6301,962
2024-02-06 00:21:00,45.0,189.2578,411,-3.400000000000002,5.699999999999999,4.700000000000003,562.132,961
2024-02-06 00:24:00,44.6,188.7659,411,-3.3999999999999986,5.699999999999999,4.699999999999999,557.4459,961
2024-02-06 00:27:00,45.0,193.6849,411,-3.5,5.6,4.699999999999999,557.2291,961
2024-02-06 00:30:00,45.0,196.1444,411,-3.5,5.6,4.800000000000001,563.4553,474
2024-02-06 00:33:00,45.8,199.9566,411,-3.5,5.699999999999999,4.899999999999999,569.3136,474
2024-02-06 00:36:00,46.0,200.5715,411,-3.599999999999998,5.699999999999999,4.899999999999999,577.3366,474
2024-02-06 00:39:00,45.8,199.0958,411,-3.5,5.6,4.800000000000001,574.1857,474
2024-02-06 00:42:00,46.0,201.6782,411,-3.5,5.6,4.899999999999999,575.6005,474
2024-02-06 00:45:00,46.3,199.8336,411,-3.5,5.5,4.899999999999999,579.0157,474
2024-02-06 00:48:00,46.4,205.2445,411,-3.599999999999998,5.5,4.899999999999999,585.6306,475
2024-02-06 00:51:00,46.4,201.3093,411,-3.599999999999998,5.6,4.899999999999999,574.9965,475
2024-02-06 00:54:00,46.4,203.3999,411,-3.599999999999998,5.6,4.899999999999999,581.9979,475
2024-02-06 00:57:00,46.4,204.8756,411,-3.5,5.6,4.899999999999999,579.8935,479
2024-02-06 01:00:00,46.7,205.8594,411,-3.599999999999998,5.5,5.0,586.7346,475
2024-02-06 01:03:00,46.7,204.6296,411,-3.599999999999998,5.6,5.0,583.6242,475
2024-02-06 01:06:00,46.4,203.6458,411,-3.599999999999998,5.6,4.899999999999999,578.5713,475
2024-02-06 01:09:00,46.7,206.2283,411,-3.599999999999998,5.6,4.899999999999999,581.4977,475
2024-02-06 01:12:00,46.5,201.6782,411,-3.599999999999998,5.6,4.899999999999999,583.985,475
2024-02-06 01:15:00,46.5,204.9986,411,-3.599999999999998,5.6,4.899999999999999,579.4732,475
2024-02-06 01:18:00,46.4,199.3417,411,-3.599999999999998,5.6,4.899999999999999,584.1431,475
2024-02-06 01:21:00,46.5,204.8756,412,-3.599999999999998,5.6,4.899999999999999,581.1902,475
2024-02-06 01:24:00,46.4,201.8012,412,-3.599999999999998,5.699999999999999,4.899999999999999,577.9348,475
2024-02-06 01:27:00,46.6,204.6296,412,-3.599999999999998,5.6,4.899999999999999,581.2284,475
2024-02-06 01:30:00,46.5,204.2607,412,-3.599999999999998,5.6,4.899999999999999,584.3536,475
2024-02-06 01:33:00,46.7,204.1377,412,-3.599999999999998,5.6,4.899999999999999,581.6082,475
2024-02-06 01:36:00,46.5,208.5648,412,-3.599999999999998,5.6,4.899999999999999,581.9603,475
2024-02-06 01:39:00,46.5,204.3837,412,-3.599999999999998,5.6,4.899999999999999,582.8699,475
