Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-06 01:42:00,46.6,202.5391,412,-3.599999999999998,5.6,4.899999999999999,581.5724,475
2024-02-06 01:45:00,46.1,195.5295,412,-3.599999999999998,5.6,4.899999999999999,580.0276,474
2024-02-06 01:48:00,46.1,199.4647,412,-3.5,5.6,4.899999999999999,576.9569,474
2024-02-06 01:51:00,46.1,200.4485,412,-3.599999999999998,5.6,4.899999999999999,577.2832,475
2024-02-06 01:54:00,46.1,198.7269,412,-3.599999999999998,5.6,4.899999999999999,574.7831,475
2024-02-06 01:57:00,46.0,199.3417,412,-3.599999999999998,5.6000000000000005,4.899999999999999,571.6067,475
2024-02-06 02:00:00,45.8,198.235,412,-3.5,5.6000000000000005,4.899999999999999,573.6437,474
2024-02-06 02:03:00,46.0,200.0796,412,-3.599999999999998,5.6000000000000005,4.899999999999999,570.3237,475
2024-02-06 02:06:00,45.2,187.0443,412,-3.3999999999999986,5.700000000000001,4.699999999999999,559.7928,961
2024-02-06 02:09:00,44.6,188.8889,412,-3.3999999999999986,5.6000000000000005,4.599999999999998,552.9276,961
2024-02-06 02:12:00,43.6,180.2807,412,-3.3000000000000007,5.700000000000001,4.5,534.3944,957
2024-02-06 02:15:00,42.8,182.1253,412,-3.1999999999999993,5.6000000000000005,4.399999999999999,526.048,957
2024-02-06 02:18:00,42.6,182.2483,412,-3.3000000000000007,5.500000000000001,4.400000000000002,522.881,957
2024-02-06 02:21:00,42.8,182.4942,413,-3.1999999999999993,5.500000000000001,4.5,527.9896,957
2024-02-06 02:24:00,42.8,183.1091,413,-3.3000000000000007,5.500000000000001,4.400000000000002,528.1812,957
2024-02-06 02:27:00,42.6,180.0347,413,-3.1000000000000014,5.499999999999999,4.400000000000002,525.6369,958
2024-02-06 02:30:00,41.8,180.8955,413,-3.099999999999998,5.3999999999999995,4.299999999999997,519.4286,958
2024-02-06 02:33:00,41.1,180.1577,413,-3.0,5.299999999999999,4.199999999999999,486.2168,929
2024-02-06 02:36:00,41.1,180.2807,413,-3.0,5.199999999999999,4.199999999999999,503.524,929
2024-02-06 02:45:00,40.5,177.0833,413,-3.0,5.1,4.100000000000001,479.3706,929
2024-02-06 02:51:00,40.1,178.1901,413,-2.8999999999999986,5.1,4.100000000000001,498.0129,929
2024-02-06 02:54:00,40.5,176.9604,413,-3.0,5.199999999999999,4.100000000000001,474.4267,929
2024-02-06 02:57:00,40.5,177.6982,413,-2.900000000000002,5.199999999999999,4.100000000000001,471.6047,929
2024-02-06 03:00:00,39.9,178.559,413,-2.900000000000002,5.199999999999999,4.0,476.8174,929
2024-02-06 03:06:00,40.5,177.6982,413,-2.8999999999999986,5.1,4.099999999999998,477.641,929
2024-02-06 03:09:00,39.5,174.8698,413,-2.8000000000000007,5.1,4.0,461.1607,931
2024-02-06 03:12:00,39.2,177.9442,413,-2.8999999999999986,5.1,4.0,467.4968,929
2024-02-06 03:15:00,39.3,172.2873,413,-2.8000000000000007,5.0,3.8999999999999986,459.9436,931
2024-02-06 03:18:00,39.2,174.8698,413,-2.8000000000000007,5.1,3.8999999999999986,459.6256,931
2024-02-06 03:21:00,38.7,173.64,414,-2.8000000000000007,5.1,3.900000000000002,439.0893,931
2024-02-06 03:24:00,38.7,176.0995,414,-2.8000000000000007,4.9,3.900000000000002,459.9793,931
2024-02-06 03:27:00,38.7,175.8536,414,-2.6999999999999993,4.9,3.900000000000002,449.671,931
2024-02-06 03:30:00,38.3,170.9346,414,-2.6999999999999993,5.0,3.8000000000000007,448.2684,931
2024-02-06 03:33:00,38.3,168.4751,414,-2.799999999999997,5.0,3.799999999999997,442.782,931
2024-02-06 03:36:00,38.1,175.4847,414,-2.6999999999999993,5.0,3.799999999999997,451.4398,931
2024-02-06 03:39:00,37.9,173.64,414,-2.6999999999999993,5.0,3.799999999999997,448.576,931
2024-02-06 03:42:00,38.7,175.8536,414,-2.6999999999999993,5.0,3.799999999999997,448.381,931
2024-02-06 03:45:00,38.5,172.0414,414,-2.8000000000000007,5.0,3.8999999999999986,438.0029,931
2024-02-06 03:48:00,38.3,169.213,414,-2.6999999999999993,5.0,3.8000000000000007,450.8438,931
2024-02-06 03:51:00,38.5,181.8793,414,-2.6999999999999993,5.0,3.8999999999999986,446.3967,931
2024-02-06 03:54:00,38.7,179.5428,414,-2.8000000000000007,4.9,3.8999999999999986,450.2535,931
2024-02-06 03:57:00,39.1,185.8145,414,-2.8000000000000007,5.0,4.0,453.2041,931
2024-02-06 04:00:00,39.3,181.6334,414,-2.900000000000002,5.0,4.0,473.7874,929
2024-02-06 04:03:00,39.7,185.3226,414,-2.900000000000002,4.9,4.100000000000001,450.9469,929
2024-02-06 04:12:00,38.7,177.3293,414,-2.8000000000000007,5.1,3.900000000000002,449.0556,931
2024-02-06 04:15:00,39.3,178.805,414,-2.900000000000002,5.0,4.0,464.553,929
2024-02-06 04:18:00,38.9,180.6496,414,-2.8000000000000007,5.1,3.900000000000002,462.3951,931
2024-02-06 04:21:00,39.2,182.4942,415,-3.0,5.1,4.099999999999998,462.2403,929
2024-02-06 04:24:00,39.1,179.7888,415,-2.8999999999999986,5.199999999999999,4.099999999999998,458.4921,929
2024-02-06 04:30:00,38.7,175.8536,415,-2.8000000000000007,5.1,4.0,448.912,931
2024-02-06 04:33:00,38.9,179.0509,415,-2.8999999999999986,5.1,4.0,454.1377,929
2024-02-06 04:36:00,39.9,180.2807,415,-3.0,5.1,4.099999999999998,470.7913,929
2024-02-06 04:39:00,39.7,179.5428,415,-2.8999999999999986,5.199999999999999,4.099999999999998,448.3064,929
2024-02-06 04:42:00,39.3,181.0185,415,-2.8999999999999986,5.199999999999999,4.099999999999998,451.7369,929
2024-02-06 04:48:00,39.7,182.6172,415,-3.0,5.199999999999999,4.199999999999999,443.5488,929
2024-02-06 04:51:00,39.5,181.0185,415,-3.1000000000000014,5.199999999999999,4.100000000000001,466.8676,927
2024-02-06 04:54:00,39.9,182.7402,415,-3.0,5.299999999999999,4.199999999999999,472.8826,927
2024-02-06 04:57:00,39.7,181.5104,415,-3.0,5.199999999999999,4.199999999999999,461.2979,929
2024-02-06 05:00:00,39.1,180.7726,415,-3.0,5.199999999999999,4.100000000000001,466.7513,929
2024-02-06 05:03:00,40.1,180.8955,415,-3.0,5.199999999999999,4.199999999999999,469.649,929
2024-02-06 05:06:00,39.9,181.2645,415,-2.900000000000002,5.199999999999999,4.100000000000001,467.5817,929
2024-02-06 05:09:00,39.9,185.9375,415,-3.0,5.199999999999999,4.100000000000001,463.1027,927
2024-02-06 05:24:00,40.1,188.0281,416,-3.0,5.1,4.199999999999999,470.1292,927
2024-02-06 05:27:00,40.1,188.8889,416,-3.0,5.1,4.199999999999999,468.4534,927
2024-02-06 05:30:00,39.9,188.151,416,-3.0,5.1,4.199999999999999,466.2224,927
2024-02-06 05:33:00,40.1,196.3903,416,-3.099999999999998,5.0,4.199999999999999,469.4337,936
2024-02-06 05:36:00,40.7,205.6134,416,-3.099999999999998,4.9,4.299999999999997,478.5437,1029
2024-02-06 05:39:00,41.1,207.458,416,-3.099999999999998,4.800000000000001,4.299999999999997,484.7337,1029
2024-02-06 05:42:00,41.2,205.2445,416,-3.1999999999999993,4.9,4.5,485.3773,970
2024-02-06 05:45:00,41.2,208.0729,416,-3.1999999999999993,4.800000000000001,4.399999999999999,486.4224,969
2024-02-06 05:48:00,41.1,208.3189,416,-3.1999999999999993,4.9,4.399999999999999,484.1442,970
2024-02-06 05:51:00,41.0,204.8756,416,-3.1999999999999993,4.9,4.399999999999999,481.5374,970
2024-02-06 05:54:00,41.1,207.3351,416,-3.1999999999999993,4.800000000000001,4.399999999999999,480.799,970
2024-02-06 05:57:00,41.2,208.0729,416,-3.1999999999999993,4.800000000000001,4.399999999999999,481.7886,969
2024-02-06 06:00:00,41.5,212.8689,416,-3.1999999999999993,4.800000000000001,4.399999999999999,483.1468,983
2024-02-06 06:03:00,41.5,219.3866,416,-3.3000000000000007,4.800000000000001,4.5,492.1065,983
2024-02-06 06:06:00,42.2,224.3056,416,-3.3000000000000007,4.6,4.600000000000001,499.6588,980
2024-02-06 06:09:00,42.1,226.5191,416,-3.3000000000000007,4.6,4.600000000000001,499.7994,980
2024-02-06 06:18:00,42.6,231.0692,416,-3.400000000000002,4.699999999999999,4.600000000000001,503.1452,980
2024-02-06 06:21:00,42.5,229.5935,417,-3.3000000000000007,4.6,4.600000000000001,501.6839,980
2024-02-06 06:24:00,42.4,232.4219,417,-3.3000000000000007,4.6,4.600000000000001,502.091,980
2024-02-06 06:27:00,42.2,228.9786,417,-3.3000000000000007,4.6,4.600000000000001,499.4014,980
2024-02-06 06:30:00,42.0,216.6811,417,-3.3000000000000007,4.6,4.599999999999998,498.2303,983
2024-02-06 06:33:00,41.5,211.7622,417,-3.3000000000000007,4.8,4.5,486.3754,970
2024-02-06 06:36:00,40.8,213.2378,417,-3.1999999999999993,4.8,4.399999999999999,485.5249,983
2024-02-06 06:39:00,40.9,215.9433,417,-3.1999999999999993,4.8,4.399999999999999,481.4994,983
2024-02-06 06:42:00,41.3,218.1568,417,-3.1999999999999993,4.7,4.399999999999999,488.0027,983
2024-02-06 06:45:00,41.2,219.5096,417,-3.1999999999999993,4.6000000000000005,4.399999999999999,486.9624,983
2024-02-06 06:48:00,41.2,217.296,417,-3.099999999999998,4.6000000000000005,4.399999999999999,485.5268,1036
2024-02-06 06:51:00,41.2,218.5257,417,-3.3000000000000007,4.6000000000000005,4.5,485.401,983
2024-02-06 06:54:00,41.2,217.6649,417,-3.1999999999999993,4.6000000000000005,4.5,485.8215,983
2024-02-06 06:57:00,41.2,219.5096,417,-3.1999999999999993,4.7,4.400000000000002,480.7732,983
2024-02-06 07:00:00,41.5,224.0596,417,-3.1999999999999993,4.6000000000000005,4.5,487.1075,983
2024-02-06 07:03:00,41.8,212.2541,417,-3.1000000000000014,4.6000000000000005,4.5,482.1419,1036
2024-02-06 07:06:00,40.8,212.623,417,-3.1999999999999993,4.7,4.399999999999999,480.7912,983
2024-02-06 07:09:00,40.5,217.6649,417,-3.1000000000000014,4.6000000000000005,4.300000000000001,478.1363,1036
2024-02-06 07:12:00,40.2,214.7135,417,-3.099999999999998,4.6000000000000005,4.300000000000001,469.0405,1036
2024-02-06 07:15:00,40.1,220.3704,417,-3.1999999999999993,4.6,4.400000000000002,465.4776,983
2024-02-06 07:18:00,39.9,221.8461,417,-3.1000000000000014,4.5,4.300000000000001,457.3081,1036
2024-02-06 07:21:00,42.1,270.0521,418,-3.299999999999997,4.1,4.599999999999998,489.1558,739
2024-02-06 07:24:00,44.3,274.1103,418,-3.5,4.3,4.799999999999997,520.6995,745
2024-02-06 07:27:00,43.8,265.8709,418,-3.5,4.5,4.800000000000001,517.1738,744
2024-02-06 07:30:00,45.2,278.4144,418,-3.5,4.3999999999999995,4.899999999999999,535.7062,1069
2024-02-06 07:33:00,45.4,242.9977,418,-3.5,4.3999999999999995,4.800000000000001,530.7716,706
2024-02-06 07:36:00,44.2,229.8394,418,-3.299999999999997,4.9,4.599999999999998,518.6381,980
2024-02-06 07:39:00,43.6,233.0368,418,-3.3000000000000007,4.8,4.600000000000001,511.1977,982
2024-02-06 07:42:00,43.2,228.8556,418,-3.1999999999999993,4.8,4.5,505.2889,982
2024-02-06 07:45:00,42.6,220.7393,418,-3.1000000000000014,4.8,4.400000000000002,496.8368,983
2024-02-06 07:48:00,42.5,224.6745,418,-3.1000000000000014,4.8,4.400000000000002,499.583,1036
2024-02-06 07:51:00,42.5,226.2731,418,-3.1999999999999993,4.7,4.400000000000002,497.9518,980
2024-02-06 07:54:00,42.5,225.6583,418,-3.099999999999998,4.8,4.300000000000001,496.3813,1036
2024-02-06 07:57:00,42.6,223.6907,418,-3.1999999999999993,4.8999999999999995,4.5,499.3168,983
2024-02-06 08:00:00,42.6,218.8947,418,-3.1999999999999993,4.8999999999999995,4.5,497.3492,983
2024-02-06 08:03:00,42.8,225.0434,418,-3.1999999999999993,4.9,4.5,506.3488,983
2024-02-06 08:06:00,43.4,236.849,418,-3.1999999999999993,4.700000000000001,4.5,507.3953,700
2024-02-06 08:09:00,44.4,245.5801,418,-3.3000000000000007,4.7,4.599999999999998,523.1153,704
2024-02-06 08:12:00,44.4,231.1921,418,-3.3999999999999986,4.9,4.699999999999999,522.5262,981
2024-02-06 08:15:00,43.8,222.092,418,-3.3000000000000007,5.0,4.599999999999998,514.8189,984
2024-02-06 08:18:00,43.8,219.5096,418,-3.200000000000003,5.1000000000000005,4.5,514.092,1030
2024-02-06 08:21:00,43.6,215.0825,419,-3.200000000000003,5.1000000000000005,4.5,492.1078,1030
2024-02-06 08:24:00,43.6,214.0987,419,-3.1000000000000014,5.2,4.5,510.6231,1030
2024-02-06 08:27:00,42.6,216.9271,419,-3.1999999999999993,5.1,4.5,512.4747,1030
2024-02-06 08:30:00,43.8,221.969,419,-3.1999999999999993,5.1,4.5,515.4078,1030
2024-02-06 08:33:00,44.0,225.6583,419,-3.1999999999999993,5.0,4.5,516.7224,982
2024-02-06 08:36:00,44.6,240.4152,419,-3.3000000000000007,4.9,4.600000000000001,530.5173,981
2024-02-06 08:39:00,45.5,246.8099,419,-3.3999999999999986,4.8,4.800000000000001,538.6232,708
2024-02-06 08:42:00,45.1,238.2017,419,-3.299999999999997,4.7,4.599999999999998,530.3306,700
2024-02-06 08:45:00,46.1,232.0529,419,-3.3999999999999986,4.9,4.799999999999997,548.9613,981
2024-02-06 08:48:00,46.7,236.726,419,-3.5,5.1,4.899999999999999,559.105,583
2024-02-06 08:51:00,48.5,238.2017,419,-3.599999999999998,5.199999999999999,5.099999999999998,570.4346,583
2024-02-06 08:54:00,48.5,234.2665,419,-3.599999999999998,5.199999999999999,5.099999999999998,588.0657,584
2024-02-06 08:57:00,48.7,233.5287,419,-3.5,5.199999999999999,5.0,570.6271,584
2024-02-06 09:00:00,48.5,236.726,419,-3.599999999999998,5.199999999999999,5.099999999999998,586.4876,584
2024-02-06 09:03:00,48.7,241.7679,419,-3.6999999999999993,5.199999999999999,5.0,588.4481,556
2024-02-06 09:06:00,49.5,251.7289,419,-3.799999999999997,5.0,5.299999999999997,605.3452,557
2024-02-06 09:09:00,49.1,236.2341,419,-3.6999999999999993,5.3999999999999995,5.199999999999999,596.3885,556
2024-02-06 09:12:00,47.3,224.6745,419,-3.599999999999998,5.3999999999999995,5.099999999999998,570.1093,585
2024-02-06 09:15:00,48.9,231.0692,419,-3.5,5.3999999999999995,5.100000000000001,576.1625,585
2024-02-06 09:18:00,48.9,231.3151,419,-3.6000000000000014,5.3999999999999995,5.100000000000001,595.6181,585
2024-02-06 09:21:00,49.1,233.7746,420,-3.6000000000000014,5.299999999999999,5.100000000000001,556.556,584
2024-02-06 09:24:00,49.0,234.1435,420,-3.6999999999999993,5.299999999999999,5.100000000000001,594.1841,580
2024-02-06 09:27:00,49.3,239.1855,420,-3.6999999999999993,5.4,5.199999999999999,597.6225,556
2024-02-06 09:30:00,49.5,244.8423,420,-3.8000000000000007,5.300000000000001,5.199999999999999,605.7362,556
2024-02-06 09:33:00,49.3,235.7422,420,-3.8000000000000007,5.300000000000001,5.199999999999999,579.1049,578
2024-02-06 09:36:00,49.3,238.0787,420,-3.599999999999998,5.4,5.099999999999998,596.9543,582
2024-02-06 09:39:00,49.5,252.8356,420,-3.6999999999999993,5.300000000000001,5.300000000000001,603.4811,558
2024-02-06 09:42:00,50.9,262.6736,420,-3.8999999999999986,5.1,5.399999999999999,633.2121,1737
2024-02-06 09:45:00,55.6,270.175,420,-4.100000000000001,5.199999999999999,5.700000000000003,710.5817,1850
2024-02-06 09:48:00,56.5,308.5431,420,-4.100000000000001,5.199999999999999,5.800000000000001,772.797,1109
2024-02-06 09:51:00,56.9,269.4372,420,-4.199999999999999,5.3999999999999995,5.899999999999999,714.9311,1851
2024-02-06 09:57:00,51.8,236.603,420,-3.6999999999999993,5.6,5.199999999999999,641.0139,600
2024-02-06 10:00:00,50.1,231.807,420,-3.5,5.6,5.0,624.6095,569
2024-02-06 10:03:00,48.7,218.7717,420,-3.5,5.5,4.900000000000002,598.2105,571
2024-02-06 10:06:00,47.5,227.5029,420,-3.3000000000000007,5.5,4.699999999999999,586.6541,570
2024-02-06 10:09:00,47.3,230.5773,420,-3.3000000000000007,5.2,4.699999999999999,586.6553,657
2024-02-06 10:12:00,47.5,232.5449,420,-3.3000000000000007,5.2,4.699999999999999,587.4985,657
2024-02-06 10:15:00,46.7,231.807,420,-3.5,5.1000000000000005,4.899999999999999,578.9205,584
2024-02-06 10:18:00,47.0,236.849,420,-3.6999999999999993,5.0,5.0,576.7551,584
2024-02-06 10:21:00,47.1,239.0625,421,-3.6000000000000014,5.0,5.100000000000001,585.304,583
2024-02-06 10:24:00,47.1,237.5868,421,-3.6999999999999993,5.1,5.100000000000001,584.6689,584
2024-02-06 10:27:00,47.1,231.0692,421,-3.6000000000000014,5.199999999999999,5.100000000000001,586.0632,584
2024-02-06 10:30:00,47.3,231.93,421,-3.6000000000000014,5.199999999999999,5.0,587.8054,584
2024-02-06 10:33:00,47.1,229.9624,421,-3.6999999999999993,5.299999999999999,5.100000000000001,585.1862,580
2024-02-06 10:36:00,47.3,234.3895,421,-3.6000000000000014,5.199999999999999,5.100000000000001,589.8853,584
2024-02-06 10:39:00,47.5,243.3666,421,-3.6999999999999993,5.1,5.100000000000001,593.4496,559
2024-02-06 10:42:00,47.5,233.8976,421,-3.6999999999999993,5.199999999999999,5.199999999999999,587.6478,584
2024-02-06 10:45:00,47.5,237.4638,421,-3.6999999999999993,5.199999999999999,5.100000000000001,588.7279,584
2024-02-06 10:48:00,47.5,236.849,421,-3.6999999999999993,5.199999999999999,5.199999999999999,588.8112,584
2024-02-06 10:51:00,47.5,234.5125,421,-3.599999999999998,5.199999999999999,5.099999999999998,587.5066,584
2024-02-06 10:54:00,47.4,231.4381,421,-3.8000000000000007,5.1,5.199999999999999,584.6739,578
2024-02-06 10:57:00,47.3,237.9557,421,-3.6999999999999993,5.1,5.199999999999999,585.2371,584
2024-02-06 11:00:00,47.1,234.7584,421,-3.8999999999999986,5.1,5.300000000000001,580.7582,578
2024-02-06 11:03:00,46.9,228.1178,421,-3.6999999999999993,5.199999999999999,5.099999999999998,579.3533,584
2024-02-06 11:06:00,47.0,228.1178,421,-3.8000000000000007,5.1,5.199999999999999,576.7542,576
2024-02-06 11:09:00,46.9,230.5773,421,-3.6999999999999993,5.1,5.099999999999998,577.5153,584
2024-02-06 11:12:00,47.0,231.1921,421,-3.6999999999999993,5.1,5.099999999999998,579.2037,584
2024-02-06 11:15:00,46.9,231.1921,421,-3.6999999999999993,5.199999999999999,5.099999999999998,583.0402,584
2024-02-06 11:18:00,47.7,232.5449,421,-3.8999999999999986,5.1,5.300000000000001,591.506,578
2024-02-06 11:21:00,48.7,239.6774,422,-3.900000000000002,5.200000000000001,5.400000000000002,606.261,578
2024-02-06 11:24:00,49.3,239.0625,422,-4.0,5.200000000000001,5.5,614.6116,1732
2024-02-06 11:27:00,49.7,241.645,422,-4.0,5.200000000000001,5.5,620.2051,1732
2024-02-06 11:30:00,50.3,241.1531,422,-4.0,5.200000000000001,5.5,627.7809,1732
2024-02-06 11:33:00,50.1,236.726,422,-4.100000000000001,5.4,5.5,622.6205,1719
2024-02-06 11:36:00,49.9,231.684,422,-3.8999999999999986,5.4,5.399999999999999,619.6458,580
2024-02-06 11:39:00,49.9,236.2341,422,-4.099999999999998,5.300000000000001,5.5,624.7537,1719
2024-02-06 11:42:00,50.1,234.2665,422,-4.0,5.300000000000001,5.5,602.8462,1719
2024-02-06 11:45:00,49.3,233.5287,422,-4.0,5.300000000000001,5.399999999999999,630.5182,1719
2024-02-06 11:48:00,49.9,234.1435,422,-4.100000000000001,5.5,5.400000000000002,658.1451,1719
2024-02-06 11:51:00,52.0,235.3732,422,-4.100000000000001,5.6,5.699999999999999,627.4957,1719
2024-02-06 11:54:00,53.0,236.9719,422,-4.300000000000001,5.6,5.800000000000001,673.0183,1721
2024-02-06 11:57:00,53.0,238.8166,422,-4.300000000000001,5.6,5.800000000000001,671.9786,1721
2024-02-06 12:03:00,52.6,238.2017,422,-4.300000000000001,5.6,5.800000000000001,668.5875,1721
2024-02-06 12:06:00,52.6,234.8814,422,-4.100000000000001,5.6,5.700000000000003,667.3286,1719
2024-02-06 12:09:00,52.9,237.9557,422,-4.200000000000003,5.6,5.800000000000001,670.2436,1721
2024-02-06 12:12:00,52.6,232.2989,422,-4.300000000000001,5.699999999999999,5.800000000000001,671.1861,1721
2024-02-06 12:15:00,53.0,235.9881,422,-4.300000000000001,5.699999999999999,5.800000000000001,673.0744,1721
2024-02-06 12:18:00,53.6,233.1597,422,-4.300000000000001,5.800000000000001,5.800000000000001,684.2932,1721
2024-02-06 12:21:00,53.6,234.1435,423,-4.300000000000001,5.800000000000001,5.800000000000001,683.2352,1721
2024-02-06 12:24:00,53.8,236.2341,423,-4.300000000000001,5.700000000000001,6.0,696.5316,1721
2024-02-06 12:27:00,53.8,232.4219,423,-4.399999999999999,5.800000000000001,5.899999999999999,686.0487,386
2024-02-06 12:30:00,54.2,233.8976,423,-4.399999999999999,5.699999999999999,6.0,693.8963,1721
2024-02-06 12:33:00,53.6,233.5287,423,-4.299999999999997,5.799999999999999,5.799999999999997,692.2124,1721
2024-02-06 12:36:00,53.6,228.6097,423,-4.299999999999997,5.799999999999999,5.799999999999997,684.311,386
2024-02-06 12:39:00,53.8,234.7584,423,-4.299999999999997,5.699999999999999,5.899999999999999,690.6713,1721
2024-02-06 12:42:00,53.6,230.8232,423,-4.299999999999997,5.699999999999999,5.899999999999999,685.5073,1721
2024-02-06 12:45:00,53.8,237.8328,423,-4.399999999999999,5.699999999999999,5.899999999999999,692.8393,1721
2024-02-06 12:48:00,54.0,240.9071,423,-4.300000000000001,5.699999999999999,5.800000000000001,701.5167,1721
2024-02-06 12:51:00,55.3,246.6869,423,-4.5,5.6,6.099999999999998,711.1559,1698
2024-02-06 12:54:00,55.2,245.4572,423,-4.400000000000002,5.699999999999999,6.0,713.668,1698
2024-02-06 12:57:00,54.9,242.9977,423,-4.400000000000002,5.699999999999999,6.0,712.8785,1698
2024-02-06 13:00:00,55.0,241.276,423,-4.400000000000002,5.699999999999999,6.0,713.3039,1721
2024-02-06 13:03:00,54.8,238.0787,423,-4.5,5.699999999999999,6.0,706.3187,384
2024-02-06 13:06:00,54.6,234.5125,423,-4.399999999999999,5.799999999999999,5.899999999999999,697.7265,386
2024-02-06 13:09:00,54.4,230.5773,423,-4.400000000000002,5.799999999999999,5.900000000000002,702.3344,386
2024-02-06 13:12:00,54.0,225.0434,423,-4.300000000000001,5.8999999999999995,5.800000000000001,697.1695,386
2024-02-06 13:15:00,54.0,228.1178,423,-4.300000000000001,5.8999999999999995,5.800000000000001,697.941,386
2024-02-06 13:18:00,54.6,235.4962,423,-4.400000000000002,5.799999999999999,6.0,703.8349,1721
2024-02-06 13:21:00,54.8,239.8003,424,-4.400000000000002,5.799999999999999,6.0,705.7492,383
2024-02-06 13:24:00,55.0,238.2017,424,-4.400000000000002,5.699999999999999,6.0,709.1837,1721
2024-02-06 13:27:00,55.0,240.5382,424,-4.399999999999999,5.800000000000001,6.0,714.7637,383
2024-02-06 13:30:00,55.9,241.0301,424,-4.399999999999999,5.9,6.099999999999998,735.7802,383
2024-02-06 13:33:00,56.9,241.1531,424,-4.599999999999998,6.0,6.199999999999999,744.9648,384
2024-02-06 13:36:00,56.9,239.1855,424,-4.599999999999998,6.0,6.300000000000001,749.1558,384
2024-02-06 13:45:00,58.1,240.0463,424,-4.600000000000001,6.0,6.400000000000002,765.2919,384
2024-02-06 13:48:00,58.7,246.6869,424,-4.800000000000001,6.1,6.5,778.0106,1302
2024-02-06 13:51:00,58.9,243.1207,424,-4.699999999999999,6.1,6.399999999999999,783.5651,1302
2024-02-06 13:54:00,59.9,249.5153,424,-5.0,6.199999999999999,6.699999999999999,801.1813,1862
2024-02-06 13:57:00,60.8,245.9491,424,-4.899999999999999,6.199999999999999,6.599999999999998,815.0347,1302
2024-02-06 14:00:00,60.9,246.5639,424,-4.900000000000002,6.199999999999999,6.600000000000001,811.881,1302
2024-02-06 14:03:00,60.9,248.4086,424,-4.900000000000002,6.199999999999999,6.699999999999999,824.7569,1302
2024-02-06 14:06:00,61.3,247.0558,424,-4.899999999999999,6.300000000000001,6.699999999999999,824.3461,1297
2024-02-06 14:09:00,61.5,247.4248,424,-4.899999999999999,6.199999999999999,6.699999999999999,833.3253,1302
2024-02-06 14:12:00,61.3,242.9977,424,-4.899999999999999,6.199999999999999,6.699999999999999,828.3011,1297
2024-02-06 14:15:00,60.7,237.5868,424,-4.900000000000002,6.299999999999999,6.600000000000001,826.1019,1297
2024-02-06 14:18:00,61.1,240.4152,424,-4.900000000000002,6.199999999999999,6.600000000000001,822.5193,1297
2024-02-06 14:21:00,60.9,240.5382,425,-4.600000000000001,6.3,6.300000000000001,825.2371,372
2024-02-06 14:24:00,60.5,237.9557,425,-4.600000000000001,6.3999999999999995,6.300000000000001,810.9478,372
2024-02-06 14:27:00,59.9,242.8747,425,-4.5,6.199999999999999,6.199999999999999,804.3879,372
2024-02-06 14:30:00,60.1,245.8261,425,-4.5,6.199999999999999,6.199999999999999,805.4496,372
2024-02-06 14:33:00,60.1,237.2179,425,-4.600000000000001,6.199999999999999,6.199999999999999,803.5577,384
2024-02-06 14:36:00,60.1,238.6936,425,-4.600000000000001,6.3,6.300000000000001,802.0069,372
2024-02-06 14:39:00,59.3,235.7422,425,-4.5,6.3,6.200000000000003,791.8356,372
2024-02-06 14:42:00,58.5,235.6192,425,-4.400000000000002,6.2,6.100000000000001,778.2968,383
2024-02-06 14:45:00,57.9,234.1435,425,-4.300000000000001,6.2,6.099999999999998,767.1422,373
2024-02-06 14:48:00,57.5,232.9138,425,-4.300000000000001,6.3,6.0,757.9897,373
2024-02-06 14:51:00,57.3,233.0368,425,-4.400000000000002,6.2,6.0,754.5878,387
2024-02-06 14:54:00,57.3,237.5868,425,-4.300000000000001,6.2,6.0,755.1281,383
2024-02-06 14:57:00,57.7,244.1044,425,-4.300000000000001,6.1,6.0,760.5944,1692
2024-02-06 15:00:00,57.7,246.195,425,-4.399999999999999,6.1,6.099999999999998,758.1807,383
2024-02-06 15:03:00,58.3,248.4086,425,-4.5,6.0,6.099999999999998,775.4819,1698
2024-02-06 15:06:00,58.3,242.7518,425,-4.399999999999999,6.1,6.099999999999998,773.7939,383
2024-02-06 15:09:00,58.5,246.441,425,-4.5,6.1,6.199999999999999,779.5753,372
2024-02-06 15:12:00,58.3,248.4086,425,-4.5,6.1,6.099999999999998,775.6071,372
2024-02-06 15:15:00,58.5,240.2922,425,-4.399999999999999,6.2,6.099999999999998,773.5505,383
2024-02-06 15:18:00,58.5,239.4314,425,-4.399999999999999,6.1,6.099999999999998,778.1948,383
2024-02-06 15:21:00,58.5,242.7518,426,-4.399999999999999,6.1,6.099999999999998,776.285,383
2024-02-06 15:24:00,58.5,244.3504,426,-4.5,6.1,6.199999999999999,775.4205,372
2024-02-06 15:27:00,58.9,247.6707,426,-4.5,6.1,6.199999999999999,782.5565,372
2024-02-06 15:30:00,59.1,247.6707,426,-4.599999999999998,6.1,6.199999999999999,783.8348,1302
2024-02-06 15:33:00,58.9,245.2112,426,-4.5,6.1,6.199999999999999,785.2866,372
2024-02-06 15:36:00,58.7,241.1531,426,-4.5,6.199999999999999,6.199999999999999,778.8134,372
2024-02-06 15:39:00,58.9,240.5382,426,-4.5,6.199999999999999,6.100000000000001,782.7119,372
2024-02-06 15:42:00,58.8,240.2922,426,-4.5,6.3,6.199999999999999,783.0875,372
2024-02-06 15:51:00,57.7,231.807,426,-4.399999999999999,6.3,6.099999999999998,760.7759,387
2024-02-06 15:54:00,58.3,248.5315,426,-4.5,6.1,6.099999999999998,771.8499,372
2024-02-06 15:57:00,59.3,250.4991,426,-4.399999999999999,6.1,6.199999999999999,787.5318,1692
2024-02-06 16:00:00,59.1,245.5801,426,-4.5,6.1,6.199999999999999,786.1588,372
2024-02-06 16:03:00,59.1,246.6869,426,-4.5,6.1,6.199999999999999,788.145,372
2024-02-06 16:06:00,58.1,232.6678,426,-4.5,6.3999999999999995,6.099999999999998,775.2999,387
2024-02-06 16:09:00,58.1,232.2989,426,-4.5,6.3,6.099999999999998,766.0986,387
2024-02-06 16:12:00,57.9,231.684,426,-4.399999999999999,6.3,6.099999999999998,767.4282,387
2024-02-06 16:15:00,58.1,231.684,426,-4.399999999999999,6.3,6.099999999999998,769.391,387
2024-02-06 16:18:00,57.7,232.9138,426,-4.299999999999997,6.3999999999999995,6.099999999999998,770.3479,373
2024-02-06 16:21:00,57.9,226.3961,427,-4.399999999999999,6.499999999999999,6.0,765.4795,391
2024-02-06 16:30:00,56.1,221.8461,427,-4.399999999999999,6.3999999999999995,6.099999999999998,735.0989,387
2024-02-06 16:36:00,56.7,233.8976,427,-4.5,6.299999999999999,6.199999999999999,743.7233,387
2024-02-06 16:48:00,57.1,237.2179,427,-4.599999999999998,6.1,6.199999999999999,744.3958,384
2024-02-06 16:51:00,56.7,234.5125,427,-4.5,6.1,6.199999999999999,744.0655,383
2024-02-06 16:54:00,56.9,235.9881,427,-4.400000000000002,6.1,6.0,743.1796,383
2024-02-06 16:57:00,57.0,238.2017,427,-4.5,6.1,6.199999999999999,745.9966,383
2024-02-06 17:00:00,57.3,239.9233,427,-4.599999999999998,6.1,6.199999999999999,749.821,384
2024-02-06 17:03:00,57.3,239.3084,427,-4.599999999999998,6.1,6.199999999999999,749.477,384
2024-02-06 17:06:00,57.1,238.2017,427,-4.599999999999998,6.1,6.199999999999999,748.9808,384
2024-02-06 17:09:00,57.1,236.9719,427,-4.599999999999998,6.1,6.199999999999999,746.791,384
2024-02-06 17:12:00,57.1,235.0043,427,-4.400000000000002,6.1,6.100000000000001,747.4613,383
2024-02-06 17:15:00,56.9,233.6516,427,-4.5,6.1,6.100000000000001,744.5335,383
2024-02-06 17:18:00,56.9,234.5125,427,-4.5,6.199999999999999,6.100000000000001,743.4438,387
2024-02-06 17:21:00,56.9,233.7746,428,-4.5,6.199999999999999,6.100000000000001,744.4071,387
2024-02-06 17:24:00,57.3,236.726,428,-4.5,6.199999999999999,6.199999999999999,748.4343,383
2024-02-06 17:27:00,57.3,236.726,428,-4.5,6.1,6.199999999999999,747.6525,383
2024-02-06 17:30:00,57.1,234.2665,428,-4.600000000000001,6.199999999999999,6.199999999999999,745.9069,384
2024-02-06 17:33:00,56.9,233.5287,428,-4.5,6.199999999999999,6.099999999999998,746.0674,387
2024-02-06 17:36:00,56.7,228.6097,428,-4.399999999999999,6.199999999999999,6.099999999999998,741.7745,387
2024-02-06 17:39:00,56.7,229.9624,428,-4.5,6.299999999999999,6.099999999999998,741.933,387
2024-02-06 17:42:00,56.5,229.2245,428,-4.400000000000002,6.199999999999999,6.0,740.5248,387
2024-02-06 17:45:00,56.9,231.1921,428,-4.400000000000002,6.199999999999999,6.0,743.9171,387
2024-02-06 17:48:00,56.5,228.3637,428,-4.400000000000002,6.299999999999999,6.0,740.6794,387
2024-02-06 17:51:00,56.7,231.3151,428,-4.5,6.199999999999999,6.099999999999998,743.2905,387
2024-02-06 17:54:00,56.5,227.5029,428,-4.400000000000002,6.299999999999999,6.0,738.2653,387
2024-02-06 17:57:00,56.5,227.5029,428,-4.400000000000002,6.299999999999999,6.0,740.2003,387
2024-02-06 18:00:00,56.5,221.969,428,-4.400000000000002,6.299999999999999,6.0,733.3089,387
2024-02-06 18:03:00,55.9,218.2798,428,-4.300000000000001,6.3999999999999995,5.900000000000002,730.4459,336
2024-02-06 18:06:00,55.8,212.7459,428,-4.300000000000001,6.3999999999999995,5.900000000000002,727.7274,336
2024-02-06 18:09:00,55.6,212.377,428,-4.300000000000001,6.499999999999999,5.900000000000002,724.7424,336
2024-02-06 18:12:00,55.7,214.4676,428,-4.400000000000002,6.500000000000001,5.900000000000002,726.6739,336
2024-02-06 18:15:00,55.9,221.2312,428,-4.400000000000002,6.4,6.0,734.9195,387
2024-02-06 18:18:00,55.9,218.4028,428,-4.400000000000002,6.4,6.0,732.7948,336
2024-02-06 18:21:00,55.9,215.8203,429,-4.400000000000002,6.4,6.0,732.6664,336
2024-02-06 18:24:00,55.9,215.8203,429,-4.400000000000002,6.4,6.0,730.8884,336
2024-02-06 18:27:00,55.9,217.6649,429,-4.400000000000002,6.4,6.0,732.8231,336
2024-02-06 18:30:00,55.9,210.5324,429,-4.400000000000002,6.500000000000001,5.900000000000002,730.824,336
2024-02-06 18:33:00,55.5,211.0243,429,-4.300000000000001,6.500000000000001,5.900000000000002,724.746,336
2024-02-06 18:36:00,55.7,215.3284,429,-4.300000000000001,6.500000000000001,5.899999999999999,729.6241,336
2024-02-06 18:39:00,55.8,214.7135,429,-4.5,6.4,6.0,729.8269,1617
2024-02-06 18:42:00,55.8,213.8527,429,-4.300000000000001,6.500000000000001,6.0,728.3365,336
2024-02-06 18:45:00,55.4,212.0081,429,-4.300000000000001,6.500000000000001,5.900000000000002,726.3854,336
2024-02-06 18:48:00,55.4,210.9013,429,-4.199999999999999,6.6000000000000005,5.800000000000001,719.5953,335
2024-02-06 18:51:00,55.0,207.95,429,-4.300000000000001,6.6000000000000005,5.800000000000001,714.2634,335
2024-02-06 18:54:00,54.9,208.9337,429,-4.300000000000001,6.500000000000001,5.800000000000001,717.2601,335
2024-02-06 18:57:00,54.6,207.458,429,-4.200000000000003,6.499999999999999,5.800000000000001,710.8861,335
2024-02-06 19:00:00,53.8,199.4647,429,-4.200000000000003,6.700000000000001,5.700000000000003,698.64,337
2024-02-06 19:03:00,52.6,192.5781,429,-4.100000000000001,6.499999999999999,5.600000000000001,679.2762,342
2024-02-06 19:09:00,52.0,197.2512,429,-4.0,6.500000000000001,5.400000000000002,673.6592,340
2024-02-06 19:12:00,51.8,194.7917,429,-3.900000000000002,6.499999999999999,5.400000000000002,667.8005,906
2024-02-06 19:15:00,51.6,197.989,429,-4.0,6.3999999999999995,5.5,670.8626,340
2024-02-06 19:18:00,51.4,196.1444,429,-4.0,6.3999999999999995,5.5,665.1205,340
2024-02-06 19:21:00,51.4,196.3903,430,-4.0,6.499999999999999,5.399999999999999,668.7979,906
2024-02-06 19:24:00,51.6,197.2512,430,-4.0,6.3999999999999995,5.5,667.0941,340
2024-02-06 19:27:00,51.3,190.7335,430,-3.8999999999999986,6.499999999999999,5.399999999999999,657.3638,906
2024-02-06 19:30:00,50.5,195.1606,430,-3.8000000000000007,6.3999999999999995,5.300000000000001,651.4182,906
2024-02-06 19:33:00,50.4,191.1024,430,-3.8999999999999986,6.3999999999999995,5.199999999999999,648.4672,906
2024-02-06 19:36:00,50.3,192.4552,430,-3.8000000000000007,6.3999999999999995,5.199999999999999,649.9825,906
2024-02-06 19:39:00,50.3,189.3808,430,-3.900000000000002,6.499999999999999,5.300000000000001,649.7129,906
2024-02-06 19:45:00,49.9,204.2607,430,-3.900000000000002,6.199999999999999,5.400000000000002,646.0279,491
2024-02-06 19:48:00,51.4,210.9013,430,-4.099999999999998,5.999999999999999,5.599999999999998,668.9083,339
2024-02-06 19:51:00,51.4,204.3837,430,-4.199999999999999,6.199999999999999,5.599999999999998,663.6545,340
2024-02-06 19:54:00,51.6,242.2598,430,-4.0,6.199999999999999,5.5,687.9929,620
2024-02-06 19:57:00,54.8,227.011,430,-4.199999999999999,5.999999999999999,5.199999999999999,696.6401,605
2024-02-06 20:00:00,54.4,223.8137,430,-4.699999999999999,5.8,6.100000000000001,707.8575,385
2024-02-06 20:03:00,54.4,223.0758,430,-4.600000000000001,6.0,6.100000000000001,711.2051,385
2024-02-06 20:06:00,55.2,224.9204,430,-4.600000000000001,6.0,6.199999999999999,717.4905,385
2024-02-06 20:09:00,55.3,227.3799,430,-4.600000000000001,6.0,6.200000000000003,719.0404,385
2024-02-06 20:12:00,56.2,230.4543,430,-4.699999999999999,6.0,6.300000000000001,732.1725,385
2024-02-06 20:15:00,55.9,229.2245,430,-4.699999999999999,6.1,6.299999999999997,732.6767,385
2024-02-06 20:18:00,56.1,227.134,430,-4.600000000000001,6.1,6.300000000000001,738.2278,385
2024-02-06 20:21:00,56.7,232.0529,431,-4.699999999999999,6.0,6.399999999999999,758.8113,385
2024-02-06 20:24:00,57.1,228.8556,431,-4.800000000000001,6.1,6.399999999999999,752.9533,380
2024-02-06 20:27:00,56.9,229.2245,431,-4.700000000000003,6.1,6.400000000000002,753.3519,385
2024-02-06 20:30:00,56.7,227.6259,431,-4.700000000000003,6.1,6.400000000000002,749.8445,385
2024-02-06 20:33:00,56.7,226.5191,431,-4.699999999999999,6.1,6.300000000000001,746.7149,385
2024-02-06 20:36:00,56.3,225.1664,431,-4.699999999999999,6.1,6.300000000000001,745.3036,385
2024-02-06 20:39:00,56.5,225.0434,431,-4.600000000000001,6.1,6.300000000000001,745.6394,385
2024-02-06 20:42:00,56.1,223.4447,431,-4.599999999999998,6.199999999999999,6.199999999999999,740.797,385
2024-02-06 20:45:00,56.7,227.3799,431,-4.799999999999997,6.0,6.299999999999997,748.3286,380
2024-02-06 20:48:00,56.5,228.1178,431,-4.699999999999999,6.1,6.399999999999999,748.9048,385
2024-02-06 20:51:00,56.7,226.1502,431,-4.600000000000001,6.1,6.300000000000001,752.1516,385
2024-02-06 20:54:00,56.7,220.9852,431,-4.699999999999999,6.1,6.300000000000001,747.7156,385
2024-02-06 20:57:00,56.5,223.6907,431,-4.699999999999999,6.1,6.300000000000001,748.7183,385
2024-02-06 21:00:00,56.7,223.8137,431,-4.699999999999999,6.1,6.300000000000001,749.904,385
2024-02-06 21:03:00,56.3,219.7555,431,-4.600000000000001,6.199999999999999,6.300000000000001,751.6892,385
2024-02-06 21:06:00,56.2,216.5582,431,-4.600000000000001,6.199999999999999,6.199999999999999,743.6763,1617
2024-02-06 21:09:00,53.8,212.2541,431,-4.5,6.199999999999999,6.199999999999999,753.1689,1616
2024-02-06 21:12:00,54.2,208.6878,431,-4.399999999999999,6.199999999999999,5.899999999999999,711.4856,1616
2024-02-06 21:15:00,54.6,213.9757,431,-4.600000000000001,6.199999999999999,6.199999999999999,735.414,1617
2024-02-06 21:18:00,53.8,212.623,431,-4.600000000000001,6.199999999999999,6.0,748.2068,1617
2024-02-06 21:21:00,55.9,211.3932,432,-4.400000000000002,6.199999999999999,6.100000000000001,705.0266,1616
2024-02-06 21:24:00,54.3,216.5582,432,-4.600000000000001,6.199999999999999,6.100000000000001,743.9681,1617
2024-02-06 21:27:00,56.1,217.296,432,-4.600000000000001,6.199999999999999,6.199999999999999,745.2975,1617
2024-02-06 21:30:00,54.6,218.4028,432,-4.600000000000001,6.199999999999999,6.100000000000001,747.9289,1617
2024-02-06 21:33:00,56.3,219.7555,432,-4.600000000000001,6.199999999999999,6.100000000000001,744.8725,385
2024-02-06 21:36:00,56.1,215.8203,432,-4.600000000000001,6.199999999999999,6.199999999999999,759.0316,1617
2024-02-06 21:39:00,56.3,221.3542,432,-4.699999999999999,6.199999999999999,6.300000000000001,743.7235,385
2024-02-06 21:42:00,56.3,222.7069,432,-4.699999999999999,6.1,6.300000000000001,746.7976,385
2024-02-06 21:45:00,56.3,224.6745,432,-4.600000000000001,6.199999999999999,6.300000000000001,741.477,385
2024-02-06 21:48:00,56.3,221.4771,432,-4.699999999999999,6.199999999999999,6.300000000000001,747.0261,385
2024-02-06 21:51:00,56.3,219.5096,432,-4.600000000000001,6.199999999999999,6.300000000000001,741.2703,385
2024-02-06 21:54:00,56.3,210.2865,432,-4.600000000000001,6.199999999999999,6.199999999999999,749.5793,1617
2024-02-06 21:57:00,56.1,221.2312,432,-4.600000000000001,6.199999999999999,6.199999999999999,749.6649,385
2024-02-06 22:00:00,54.6,218.8947,432,-4.5,6.1,6.199999999999999,747.9808,1616
2024-02-06 22:03:00,53.8,196.2674,432,-4.5,6.1,6.0,712.1119,341
2024-02-06 22:06:00,52.6,198.8498,432,-4.199999999999999,6.4,5.699999999999999,681.3413,340
2024-02-06 22:09:00,57.7,250.7451,432,-4.699999999999999,5.7,6.300000000000001,771.0658,1860
2024-02-06 22:12:00,60.8,250.7451,432,-4.900000000000002,6.0,6.699999999999999,821.5699,1301
2024-02-06 22:15:00,60.8,248.4086,432,-5.0,6.1,6.800000000000001,819.812,1862
2024-02-06 22:18:00,61.1,252.2208,432,-5.100000000000001,6.0,6.800000000000001,825.3634,1862
2024-02-06 22:21:00,60.7,242.7518,433,-5.0,6.1,6.799999999999997,821.9666,1862
2024-02-06 22:24:00,60.1,238.8166,433,-4.900000000000002,6.2,6.600000000000001,809.1641,1297
2024-02-06 22:27:00,59.5,234.5125,433,-4.900000000000002,6.3,6.600000000000001,798.5187,380
2024-02-06 22:30:00,58.5,227.7488,433,-4.900000000000002,6.4,6.600000000000001,790.5278,380
2024-02-06 22:33:00,59.5,235.0043,433,-5.099999999999998,6.2,6.899999999999999,797.6582,1636
2024-02-06 22:36:00,59.3,229.3475,433,-5.099999999999998,6.2,6.799999999999997,791.3611,1636
2024-02-06 22:39:00,59.7,234.7584,433,-5.099999999999998,6.1,6.799999999999997,796.5952,1636
2024-02-06 22:42:00,59.1,233.6516,433,-5.100000000000001,6.3,6.800000000000001,793.9846,1636
2024-02-06 22:45:00,58.5,224.0596,433,-5.100000000000001,6.3,6.699999999999999,781.6995,1636
2024-02-06 22:48:00,57.1,220.9852,433,-5.0,6.4,6.5,763.3028,380
2024-02-06 22:51:00,56.3,219.6325,433,-4.800000000000001,6.3,6.5,749.8516,380
2024-02-06 22:54:00,54.8,210.2865,433,-4.699999999999999,6.4,6.199999999999999,721.7326,1617
2024-02-06 22:57:00,53.4,208.5648,433,-4.600000000000001,6.3,6.100000000000001,705.8889,1617
2024-02-06 23:00:00,52.6,210.4094,433,-4.5,6.2,6.0,698.6907,1616
2024-02-06 23:03:00,52.4,208.5648,433,-4.400000000000002,6.1000000000000005,6.0,694.3458,1616
2024-02-06 23:06:00,52.4,210.7784,433,-4.5,6.0,6.099999999999998,686.7816,1616
2024-02-06 23:09:00,52.0,206.2283,433,-4.399999999999999,6.1000000000000005,6.0,682.7228,1616
2024-02-06 23:12:00,52.3,209.1797,433,-4.5,6.1000000000000005,6.100000000000001,692.0607,1616
2024-02-06 23:15:00,52.6,207.95,433,-4.5,6.0,6.0,690.6683,1616
2024-02-06 23:18:00,52.6,210.4094,433,-4.5,6.1000000000000005,6.0,691.4814,1616
2024-02-06 23:21:00,51.3,197.866,434,-4.399999999999999,6.300000000000001,5.899999999999999,666.7381,341
2024-02-06 23:24:00,50.1,200.3255,434,-4.299999999999997,6.0,5.699999999999999,648.5256,340
2024-02-06 23:27:00,49.7,198.112,434,-4.199999999999999,6.1000000000000005,5.599999999999998,644.0052,340
2024-02-06 23:30:00,49.9,201.1863,434,-4.199999999999999,6.1000000000000005,5.599999999999998,649.6734,340
2024-02-06 23:33:00,49.9,206.5972,434,-4.199999999999999,6.0,5.699999999999999,645.8225,339
2024-02-06 23:36:00,49.7,207.704,434,-4.300000000000001,5.800000000000001,5.699999999999999,643.9063,339
2024-02-06 23:39:00,49.7,206.8432,434,-4.199999999999999,5.800000000000001,5.699999999999999,640.4524,339
2024-02-06 23:42:00,49.7,208.5648,434,-4.200000000000003,5.9,5.700000000000003,636.2877,339
2024-02-06 23:45:00,49.3,205.3675,434,-4.100000000000001,5.800000000000001,5.600000000000001,636.4103,487
2024-02-06 23:48:00,48.9,200.4485,434,-4.100000000000001,6.000000000000001,5.600000000000001,632.3524,492
2024-02-06 23:51:00,49.1,197.2512,434,-4.199999999999999,6.000000000000001,5.599999999999998,629.5685,340
2024-02-06 23:54:00,48.9,196.8822,434,-4.099999999999998,6.000000000000001,5.599999999999998,625.7258,492
2024-02-06 23:57:00,48.9,194.2998,434,-4.099999999999998,6.000000000000001,5.5,626.7246,492
2024-02-07 00:00:00,48.1,193.6849,434,-4.199999999999999,6.000000000000001,5.5,616.8441,340
2024-02-07 00:03:00,48.1,197.4971,434,-4.100000000000001,5.800000000000001,5.5,615.7839,492
2024-02-07 00:06:00,47.9,199.0958,434,-4.0,5.9,5.400000000000002,613.1847,492
2024-02-07 00:09:00,47.5,192.9471,434,-4.0,6.000000000000001,5.400000000000002,608.3116,492
2024-02-07 00:12:00,47.5,197.6201,434,-4.099999999999998,5.8999999999999995,5.5,607.0481,492
2024-02-07 00:15:00,47.5,194.4227,434,-4.0,5.999999999999999,5.399999999999999,608.9362,492
2024-02-07 00:18:00,47.5,196.3903,434,-4.0,5.8999999999999995,5.399999999999999,605.2932,492
2024-02-07 00:21:00,47.5,193.8079,435,-4.0,5.999999999999999,5.5,603.0463,492
2024-02-07 00:24:00,47.3,196.3903,435,-4.0,5.8999999999999995,5.399999999999999,600.4535,492
2024-02-07 00:27:00,47.1,197.2512,435,-3.8999999999999986,5.799999999999999,5.399999999999999,597.775,492
2024-02-07 00:30:00,47.1,195.0376,435,-3.8999999999999986,5.799999999999999,5.300000000000001,594.0062,492
2024-02-07 00:33:00,47.1,200.0796,435,-4.0,5.799999999999999,5.399999999999999,597.5422,492
2024-02-07 00:36:00,47.3,201.9242,435,-4.0,5.699999999999999,5.399999999999999,596.4367,492
2024-02-07 00:39:00,47.3,203.3999,435,-4.100000000000001,5.699999999999999,5.5,599.1117,487
2024-02-07 00:42:00,47.1,202.5391,435,-4.0,5.799999999999999,5.5,594.9104,492
2024-02-07 00:45:00,47.1,204.0148,435,-4.0,5.699999999999999,5.400000000000002,593.6366,487
2024-02-07 00:48:00,46.9,205.6134,435,-4.100000000000001,5.699999999999999,5.400000000000002,592.9835,487
2024-02-07 00:51:00,47.0,207.3351,435,-4.0,5.699999999999999,5.400000000000002,594.4914,487
2024-02-07 00:54:00,46.7,205.3675,435,-3.900000000000002,5.699999999999999,5.400000000000002,587.811,487
2024-02-07 00:57:00,46.7,206.2283,435,-4.0,5.699999999999999,5.300000000000001,591.8304,487
2024-02-07 01:00:00,47.0,206.5972,435,-4.0,5.6,5.400000000000002,595.7729,487
2024-02-07 01:03:00,47.1,210.5324,435,-4.0,5.5,5.400000000000002,589.5547,487
2024-02-07 01:06:00,47.5,212.377,435,-4.099999999999998,5.5,5.599999999999998,601.9916,487
2024-02-07 01:09:00,47.5,208.6878,435,-4.099999999999998,5.6,5.5,594.6782,487
2024-02-07 01:12:00,47.1,201.1863,435,-4.0,5.699999999999999,5.5,592.3561,492
2024-02-07 01:15:00,46.7,193.6849,435,-4.0,5.8999999999999995,5.399999999999999,589.1675,492
2024-02-07 01:18:00,46.1,192.3322,435,-4.0,5.8,5.300000000000001,582.4394,492
2024-02-07 01:21:00,46.1,191.7173,436,-3.8999999999999986,5.8999999999999995,5.300000000000001,581.6745,492
2024-02-07 01:24:00,45.9,192.7011,436,-3.8999999999999986,5.8999999999999995,5.300000000000001,578.2569,492
2024-02-07 01:27:00,46.1,192.3322,436,-3.8999999999999986,5.8,5.300000000000001,580.6212,492
2024-02-07 01:30:00,46.1,192.7011,436,-3.8999999999999986,5.8,5.199999999999999,581.7953,492
2024-02-07 01:33:00,46.4,195.0376,436,-3.8999999999999986,5.8,5.300000000000001,582.3007,492
2024-02-07 01:36:00,46.1,192.3322,436,-4.0,5.8,5.300000000000001,581.8488,492
2024-02-07 01:39:00,46.1,189.9957,436,-3.900000000000002,5.8999999999999995,5.300000000000001,580.9139,492
2024-02-07 01:42:00,45.0,180.0347,436,-3.8000000000000007,6.0,5.100000000000001,564.1057,964
2024-02-07 01:45:00,43.5,183.355,436,-3.6000000000000014,5.8,4.900000000000002,541.6639,964
2024-02-07 01:48:00,43.0,181.2645,436,-3.5,5.6,4.800000000000001,522.957,962
2024-02-07 01:51:00,42.7,180.0347,436,-3.5,5.6,4.800000000000001,522.6135,962
2024-02-07 01:54:00,42.6,175.7306,436,-3.5,5.6,4.799999999999997,523.7727,962
2024-02-07 01:57:00,42.7,177.9442,436,-3.5,5.7,4.799999999999997,519.1397,962
2024-02-07 02:00:00,42.6,180.7726,436,-3.5,5.7,4.699999999999999,518.4237,962
2024-02-07 02:03:00,42.5,185.5686,436,-3.6000000000000014,5.7,4.800000000000001,516.4175,961
2024-02-07 02:06:00,42.5,180.1577,436,-3.5,5.5,4.800000000000001,514.5305,962
2024-02-07 02:09:00,42.1,175.4847,436,-3.5,5.6000000000000005,4.699999999999999,509.8067,962
2024-02-07 02:12:00,42.1,180.2807,436,-3.5,5.6000000000000005,4.800000000000001,514.8146,962
2024-02-07 02:15:00,42.1,181.0185,436,-3.5,5.6000000000000005,4.800000000000001,510.6704,962
2024-02-07 02:18:00,42.2,185.3226,436,-3.6000000000000014,5.500000000000001,4.800000000000001,515.7468,961
2024-02-07 02:21:00,42.2,191.3484,437,-3.5,5.4,4.800000000000001,513.2327,939
2024-02-07 02:24:00,42.1,187.7821,437,-3.5,5.300000000000001,4.800000000000001,511.7873,939
2024-02-07 02:27:00,42.1,189.3808,437,-3.5,5.4,4.699999999999999,511.0695,939
2024-02-07 02:30:00,42.0,188.151,437,-3.5,5.4,4.699999999999999,509.9044,939
2024-02-07 02:33:00,42.1,190.4875,437,-3.5,5.299999999999999,4.699999999999999,506.6359,939
2024-02-07 02:36:00,41.8,183.724,437,-3.5,5.3999999999999995,4.800000000000001,503.4008,939
2024-02-07 02:39:00,41.8,188.274,437,-3.400000000000002,5.3,4.800000000000001,506.2067,939
2024-02-07 02:42:00,42.0,191.1024,437,-3.5,5.3,4.699999999999999,508.2924,939
2024-02-07 02:45:00,42.0,189.8727,437,-3.5,5.3,4.699999999999999,507.3239,939
2024-02-07 02:48:00,41.8,188.151,437,-3.5,5.3,4.799999999999997,507.1332,939
2024-02-07 02:51:00,41.7,190.7335,437,-3.5,5.3,4.799999999999997,504.8124,939
2024-02-07 02:54:00,41.8,191.9633,437,-3.5,5.2,4.699999999999999,504.4346,939
2024-02-07 02:57:00,41.5,189.3808,437,-3.3999999999999986,5.1000000000000005,4.599999999999998,497.8632,939
2024-02-07 03:00:00,41.2,189.8727,437,-3.3999999999999986,5.2,4.599999999999998,493.3854,939
2024-02-07 03:03:00,40.8,193.193,437,-3.3999999999999986,5.1000000000000005,4.600000000000001,489.8176,939
2024-02-07 03:06:00,40.7,190.2416,437,-3.3999999999999986,5.0,4.600000000000001,484.2141,939
2024-02-07 03:09:00,40.3,188.397,437,-3.3999999999999986,5.2,4.600000000000001,486.0956,939
2024-02-07 03:12:00,41.1,193.6849,437,-3.3999999999999986,5.1,4.600000000000001,485.2539,939
2024-02-07 03:15:00,40.7,189.5038,437,-3.3000000000000007,5.1,4.600000000000001,479.7509,937
2024-02-07 03:18:00,40.7,190.8565,437,-3.400000000000002,5.1,4.600000000000001,483.9901,939
2024-02-07 03:21:00,40.7,191.3484,438,-3.400000000000002,5.199999999999999,4.700000000000003,486.1503,939
2024-02-07 03:24:00,41.1,193.07,438,-3.400000000000002,5.199999999999999,4.700000000000003,486.0227,939
2024-02-07 03:27:00,40.7,192.0862,438,-3.400000000000002,5.199999999999999,4.600000000000001,485.4247,939
2024-02-07 03:30:00,40.7,189.2578,438,-3.400000000000002,5.199999999999999,4.600000000000001,481.4899,939
2024-02-07 03:33:00,40.8,191.7173,438,-3.400000000000002,5.1,4.600000000000001,486.9571,939
2024-02-07 03:36:00,40.8,192.3322,438,-3.400000000000002,5.1,4.600000000000001,484.1138,939
2024-02-07 03:39:00,41.1,193.07,438,-3.400000000000002,5.199999999999999,4.600000000000001,483.5713,939
2024-02-07 03:42:00,40.8,190.6105,438,-3.400000000000002,5.199999999999999,4.600000000000001,483.5593,939
2024-02-07 03:45:00,40.8,194.1768,438,-3.400000000000002,5.1,4.600000000000001,482.9389,939
2024-02-07 03:48:00,41.1,191.8403,438,-3.5,5.199999999999999,4.699999999999999,489.6154,939
2024-02-07 03:51:00,41.1,193.5619,438,-3.5,5.199999999999999,4.699999999999999,484.7217,939
2024-02-07 03:54:00,41.3,191.9633,438,-3.599999999999998,5.199999999999999,4.800000000000001,486.2675,939
2024-02-07 03:57:00,41.1,189.6267,438,-3.5,5.199999999999999,4.699999999999999,485.3309,939
2024-02-07 04:00:00,41.1,193.8079,438,-3.5,5.199999999999999,4.699999999999999,486.3526,939
2024-02-07 04:03:00,41.1,191.4714,438,-3.5,5.199999999999999,4.699999999999999,485.4148,939
2024-02-07 04:06:00,41.1,191.9633,438,-3.5,5.199999999999999,4.699999999999999,485.7963,939
2024-02-07 04:09:00,41.1,187.4132,438,-3.5,5.199999999999999,4.699999999999999,486.3763,939
2024-02-07 04:12:00,41.1,190.8565,438,-3.5,5.199999999999999,4.699999999999999,488.199,939
2024-02-07 04:15:00,41.1,191.1024,438,-3.5,5.199999999999999,4.699999999999999,489.1196,939
2024-02-07 04:18:00,41.1,192.7011,438,-3.5,5.1,4.699999999999999,485.6211,939
2024-02-07 04:21:00,41.0,193.07,439,-3.5,5.1,4.800000000000001,489.4758,939
2024-02-07 04:24:00,41.1,191.8403,439,-3.5,5.199999999999999,4.699999999999999,484.0461,939
2024-02-07 04:27:00,40.8,189.6267,439,-3.3999999999999986,5.299999999999999,4.699999999999999,482.7482,939
2024-02-07 04:30:00,41.1,191.1024,439,-3.3999999999999986,5.299999999999999,4.699999999999999,482.7328,939
2024-02-07 04:33:00,41.1,190.1186,439,-3.3999999999999986,5.299999999999999,4.699999999999999,488.3034,939
2024-02-07 04:36:00,41.1,193.8079,439,-3.5,5.199999999999999,4.699999999999999,485.1669,939
2024-02-07 04:39:00,41.0,193.193,439,-3.5,5.1,4.699999999999999,488.2682,939
2024-02-07 04:42:00,41.0,193.316,439,-3.5,5.1,4.699999999999999,483.2644,939
2024-02-07 04:45:00,41.1,192.3322,439,-3.5,5.199999999999999,4.699999999999999,485.5717,939
