Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-14 10:18:00,55.2,259.9682,471,-4.0,5.2,5.5,718.9555,1740
2024-02-14 10:21:00,53.8,254.6803,471,-3.900000000000002,5.200000000000001,5.400000000000002,699.1927,1738
2024-02-14 10:24:00,52.3,260.829,471,-3.900000000000002,5.1000000000000005,5.300000000000001,683.6827,1738
2024-02-14 10:27:00,52.6,252.9586,471,-3.8000000000000007,5.000000000000001,5.199999999999999,687.5743,551
2024-02-14 10:30:00,53.4,252.7127,471,-3.8000000000000007,5.5,5.199999999999999,692.7568,1731
2024-02-14 10:33:00,58.1,251.36,471,-4.300000000000001,6.1000000000000005,5.699999999999999,767.3132,1692
2024-02-14 10:36:00,66.0,259.1074,471,-4.800000000000001,6.800000000000001,7.099999999999998,1174.769,1298
2024-02-14 10:39:00,83.2,6.886574,471,-5.199999999999999,8.700000000000001,6.899999999999999,7.200201,2
2024-02-14 11:12:00,52.4,229.3475,471,-2.599999999999998,5.199999999999999,4.099999999999998,832.0356,639
2024-02-14 11:15:00,53.2,235.1273,471,-2.8000000000000007,5.5,4.199999999999999,807.3817,638
2024-02-14 11:30:00,53.6,234.2665,472,-3.0,6.4,4.5,697.0413,188
2024-02-14 11:54:00,59.1,217.7879,472,-3.3999999999999986,7.3,4.699999999999999,757.4468,916
2024-02-14 11:57:00,66.6,219.3866,472,-3.6000000000000014,8.2,5.300000000000001,939.9556,412
2024-02-14 12:00:00,64.8,187.4132,472,-3.5,8.7,4.800000000000001,766.624,414
2024-02-14 12:03:00,68.4,194.5457,472,-3.5,9.100000000000001,5.300000000000001,850.416,414
2024-02-14 12:06:00,67.0,191.3484,472,-3.400000000000002,7.8999999999999995,5.199999999999999,989.5629,413
2024-02-14 12:09:00,55.6,226.3961,472,-2.6999999999999993,7.2,4.300000000000001,728.803,847
2024-02-14 12:12:00,59.7,240.9071,472,-3.1999999999999993,6.4,4.899999999999999,793.9758,188
2024-02-14 12:15:00,60.5,251.114,472,-3.3000000000000007,6.200000000000001,5.0,813.1407,191
2024-02-14 12:18:00,60.2,238.0787,473,-3.3000000000000007,6.500000000000001,4.899999999999999,792.7026,201
2024-02-14 12:21:00,57.5,231.4381,473,-3.1999999999999993,6.499999999999999,4.800000000000001,740.3931,188
2024-02-14 12:24:00,57.1,236.1111,473,-3.1999999999999993,6.3,4.699999999999999,744.3525,188
2024-02-14 12:27:00,56.9,242.7518,473,-3.099999999999998,6.2,4.799999999999997,745.8865,188
2024-02-14 12:30:00,56.9,240.4152,473,-3.1999999999999993,6.1,4.800000000000001,742.805,188
2024-02-14 12:33:00,56.7,241.1531,473,-3.1000000000000014,6.2,4.700000000000003,740.4622,188
2024-02-14 12:36:00,56.9,241.522,473,-3.200000000000003,6.2,4.800000000000001,740.3201,188
2024-02-14 12:39:00,56.7,239.6774,473,-3.1999999999999993,6.3,4.800000000000001,740.2833,188
2024-02-14 12:42:00,56.9,239.8003,473,-3.200000000000003,6.3,4.800000000000001,740.7611,188
2024-02-14 12:45:00,56.7,241.1531,473,-3.1000000000000014,6.2,4.700000000000003,742.0914,188
2024-02-14 12:48:00,56.9,241.7679,473,-3.1999999999999993,6.2,4.800000000000001,743.2916,188
2024-02-14 12:51:00,56.3,236.1111,473,-3.1999999999999993,6.3,4.699999999999999,732.928,188
2024-02-14 12:54:00,56.6,234.2665,473,-3.099999999999998,6.199999999999999,4.699999999999999,737.7738,188
2024-02-14 12:57:00,56.6,238.4476,473,-3.1999999999999993,6.299999999999999,4.699999999999999,735.3347,188
2024-02-14 13:00:00,56.6,235.1273,473,-3.1999999999999993,6.3999999999999995,4.699999999999999,736.8887,188
2024-02-14 13:03:00,56.5,236.726,473,-3.099999999999998,6.299999999999999,4.699999999999999,736.303,188
2024-02-14 13:06:00,56.3,230.8232,473,-3.099999999999998,6.3999999999999995,4.699999999999999,736.0179,188
2024-02-14 13:09:00,56.1,231.3151,473,-3.099999999999998,6.3999999999999995,4.699999999999999,734.0972,188
2024-02-14 13:12:00,56.3,228.8556,473,-3.099999999999998,6.3999999999999995,4.699999999999999,729.5742,188
2024-02-14 13:15:00,55.9,227.9948,473,-3.1999999999999993,6.500000000000001,4.699999999999999,723.3093,188
2024-02-14 13:18:00,56.1,229.3475,474,-3.1000000000000014,6.4,4.700000000000003,726.3483,188
2024-02-14 13:21:00,56.1,233.7746,474,-3.1999999999999993,6.300000000000001,4.800000000000001,729.3426,188
2024-02-14 13:27:00,65.2,279.2752,474,-3.6000000000000014,6.200000000000001,5.400000000000002,920.257,129
2024-02-14 13:30:00,65.4,283.9482,474,-3.6000000000000014,6.1,5.400000000000002,922.7397,129
2024-02-14 13:33:00,67.3,283.7022,474,-3.6999999999999993,6.1,5.5,967.0036,1563
2024-02-14 13:36:00,68.0,286.5307,474,-3.6000000000000014,6.1,5.5,976.6,128
2024-02-14 13:45:00,65.2,267.9615,474,-3.599999999999998,6.1,5.399999999999999,931.6286,1683
2024-02-14 13:51:00,59.9,247.7937,474,-3.3000000000000007,6.2,4.900000000000002,803.2131,191
2024-02-14 13:54:00,60.3,245.9491,474,-3.3999999999999986,6.300000000000001,5.0,822.7525,191
2024-02-14 13:57:00,62.3,241.0301,474,-3.5,6.699999999999999,5.199999999999999,852.673,201
2024-02-14 14:00:00,61.9,241.1531,474,-3.400000000000002,6.7,5.100000000000001,849.8998,201
2024-02-14 14:03:00,62.4,243.3666,474,-3.400000000000002,6.6,5.199999999999999,861.269,201
2024-02-14 14:06:00,62.4,242.2598,474,-3.400000000000002,6.5,5.199999999999999,858.6921,191
2024-02-14 14:09:00,62.4,240.5382,474,-3.5,6.8,5.199999999999999,863.166,201
2024-02-14 14:12:00,63.6,241.7679,474,-3.5,6.800000000000001,5.300000000000001,884.3044,201
2024-02-14 14:21:00,62.4,233.7746,475,-3.3999999999999986,7.0,5.199999999999999,856.9717,201
2024-02-14 14:24:00,61.5,234.5125,475,-3.400000000000002,6.799999999999999,5.100000000000001,834.8038,201
2024-02-14 14:27:00,61.9,232.5449,475,-3.400000000000002,6.9,5.100000000000001,849.1499,201
2024-02-14 14:30:00,61.8,235.7422,475,-3.400000000000002,6.800000000000001,5.100000000000001,858.46,201
2024-02-14 14:33:00,63.1,238.4476,475,-3.400000000000002,6.700000000000001,5.199999999999999,887.2117,201
2024-02-14 14:36:00,64.2,242.2598,475,-3.5,6.9,5.300000000000001,914.9534,201
2024-02-14 14:39:00,62.8,242.3828,475,-3.3999999999999986,6.8,5.099999999999998,875.4587,201
2024-02-14 14:42:00,58.1,239.4314,475,-3.1999999999999993,6.3,4.800000000000001,776.6239,188
2024-02-14 14:48:00,66.2,231.3151,475,-3.6000000000000014,5.9,5.300000000000001,931.6313,530
2024-02-14 14:51:00,55.9,234.5125,475,-3.099999999999998,6.300000000000001,4.699999999999999,744.8461,188
2024-02-14 14:54:00,54.8,227.7488,475,-3.1999999999999993,6.1000000000000005,4.900000000000002,710.3336,520
2024-02-14 14:57:00,55.7,232.4219,475,-3.3999999999999986,6.199999999999999,5.0,721.7776,189
2024-02-14 15:00:00,56.5,234.7584,475,-3.5,6.300000000000001,5.099999999999998,753.873,186
2024-02-14 15:03:00,58.1,237.2179,475,-3.5,6.300000000000001,5.200000000000003,767.9453,186
2024-02-14 15:06:00,58.3,234.3895,475,-3.6000000000000014,6.300000000000001,5.200000000000003,773.7095,186
2024-02-14 15:09:00,58.3,235.1273,475,-3.5,6.4,5.099999999999998,775.034,186
2024-02-14 15:12:00,58.5,236.2341,475,-3.599999999999998,6.300000000000001,5.199999999999999,779.6405,183
2024-02-14 15:15:00,58.5,236.2341,475,-3.599999999999998,6.300000000000001,5.199999999999999,777.9093,183
2024-02-14 15:18:00,58.5,237.3409,476,-3.5,6.300000000000001,5.199999999999999,777.27,183
2024-02-14 15:21:00,58.7,237.8328,476,-3.6000000000000014,6.300000000000001,5.199999999999999,781.0962,183
2024-02-14 15:24:00,59.3,238.8166,476,-3.5,6.300000000000001,5.199999999999999,791.235,183
2024-02-14 15:27:00,59.5,239.0625,476,-3.6000000000000014,6.4,5.199999999999999,798.1824,183
2024-02-14 15:30:00,59.7,240.0463,476,-3.5,6.300000000000001,5.199999999999999,799.1926,183
2024-02-14 15:33:00,59.7,239.4314,476,-3.6000000000000014,6.300000000000001,5.300000000000001,799.2443,183
2024-02-14 15:36:00,59.7,240.9071,476,-3.6999999999999993,6.4,5.300000000000001,800.9011,183
2024-02-14 15:39:00,59.9,241.522,476,-3.6999999999999993,6.4,5.300000000000001,796.8244,183
2024-02-14 15:42:00,60.1,241.1531,476,-3.6000000000000014,6.4,5.300000000000001,807.4199,183
2024-02-14 15:45:00,60.1,242.2598,476,-3.6999999999999993,6.4,5.300000000000001,808.2586,183
2024-02-14 15:48:00,60.7,242.7518,476,-3.6999999999999993,6.4,5.399999999999999,826.037,183
2024-02-14 15:51:00,61.1,240.5382,476,-3.6999999999999993,6.4,5.399999999999999,826.9569,183
2024-02-14 15:54:00,61.1,243.3666,476,-3.599999999999998,6.4,5.300000000000001,828.3643,183
2024-02-14 15:57:00,62.2,247.6707,476,-3.6999999999999993,6.300000000000001,5.5,859.9408,193
2024-02-14 16:00:00,62.4,245.4572,476,-3.8000000000000007,6.5,5.5,858.6024,1652
2024-02-14 16:03:00,62.3,242.7518,476,-3.6999999999999993,6.5,5.5,855.3674,198
2024-02-14 16:06:00,62.3,239.6774,476,-3.6999999999999993,6.6000000000000005,5.400000000000002,854.2714,198
2024-02-14 16:09:00,61.9,240.0463,476,-3.6999999999999993,6.5,5.400000000000002,847.9175,198
2024-02-14 16:12:00,61.7,236.9719,476,-3.6999999999999993,6.6000000000000005,5.400000000000002,845.4747,198
2024-02-14 16:15:00,61.5,235.3732,476,-3.6999999999999993,6.6000000000000005,5.400000000000002,840.8687,198
2024-02-14 16:18:00,61.1,236.1111,477,-3.6000000000000014,6.6000000000000005,5.300000000000001,825.5596,198
2024-02-14 16:21:00,61.1,236.1111,477,-3.6999999999999993,6.5,5.399999999999999,829.3184,198
2024-02-14 16:24:00,60.9,232.6678,477,-3.6999999999999993,6.7,5.399999999999999,819.4756,198
2024-02-14 16:27:00,60.3,235.0043,477,-3.6999999999999993,6.6000000000000005,5.299999999999997,813.9949,198
2024-02-14 16:30:00,60.5,236.3571,477,-3.599999999999998,6.5,5.299999999999997,817.1695,183
2024-02-14 16:33:00,60.3,235.9881,477,-3.6999999999999993,6.5,5.299999999999997,807.0689,183
2024-02-14 16:36:00,60.1,235.9881,477,-3.599999999999998,6.6000000000000005,5.299999999999997,813.8112,183
2024-02-14 16:39:00,60.1,235.4962,477,-3.6999999999999993,6.5,5.299999999999997,815.4261,183
2024-02-14 16:42:00,60.3,234.1435,477,-3.6999999999999993,6.6000000000000005,5.399999999999999,818.6107,198
2024-02-14 16:45:00,60.3,235.6192,477,-3.6999999999999993,6.6000000000000005,5.399999999999999,810.5905,198
2024-02-14 16:48:00,60.3,238.2017,477,-3.6000000000000014,6.5,5.300000000000001,812.3187,183
2024-02-14 16:51:00,60.3,235.9881,477,-3.6999999999999993,6.5,5.400000000000002,811.064,183
2024-02-14 16:54:00,60.3,236.9719,477,-3.6999999999999993,6.5,5.300000000000001,810.6925,183
2024-02-14 16:57:00,60.1,236.2341,477,-3.599999999999998,6.5,5.300000000000001,811.1299,183
2024-02-14 17:00:00,60.1,234.3895,477,-3.599999999999998,6.5,5.300000000000001,814.3839,183
2024-02-14 17:03:00,60.1,237.3409,477,-3.6999999999999993,6.5,5.300000000000001,805.7572,183
2024-02-14 17:06:00,60.1,234.8814,477,-3.599999999999998,6.6000000000000005,5.300000000000001,808.3467,183
2024-02-14 17:09:00,60.3,234.8814,477,-3.599999999999998,6.5,5.300000000000001,807.7355,183
2024-02-14 17:12:00,60.3,235.6192,477,-3.599999999999998,6.5,5.300000000000001,809.9113,183
2024-02-14 17:15:00,60.3,236.726,477,-3.599999999999998,6.5,5.300000000000001,811.4689,183
2024-02-14 17:18:00,60.3,237.2179,478,-3.6999999999999993,6.5,5.300000000000001,814.0621,183
2024-02-14 17:27:00,63.7,265.8709,478,-3.8000000000000007,6.1,5.600000000000001,877.4405,1685
2024-02-14 17:30:00,68.9,271.4048,478,-4.100000000000001,6.2,5.900000000000002,980.3024,1569
2024-02-14 17:33:00,70.0,271.4048,478,-4.199999999999999,6.6,6.0,1017.969,1569
2024-02-14 17:36:00,69.8,273.0035,478,-4.0,6.300000000000001,5.899999999999999,1020.547,1569
2024-02-14 17:39:00,70.2,275.7089,478,-4.100000000000001,6.4,6.0,1023.807,1569
2024-02-14 17:42:00,70.0,277.7995,478,-4.100000000000001,6.4,6.100000000000001,1018.787,1569
2024-02-14 17:48:00,69.8,275.7089,478,-4.200000000000003,6.3,6.0,1023.218,1569
2024-02-14 17:51:00,70.0,272.3886,478,-4.100000000000001,6.4,6.0,1022.685,1569
2024-02-14 17:54:00,70.2,271.1588,478,-4.200000000000003,6.5,6.100000000000001,1022.746,1569
2024-02-14 17:57:00,70.0,266.9777,478,-4.100000000000001,6.5,6.0,1024.163,1655
2024-02-14 18:00:00,69.2,264.0263,478,-4.0,6.6,6.0,1000.989,1655
2024-02-14 18:03:00,68.0,255.0492,478,-4.099999999999998,6.7,5.899999999999999,969.5907,1657
2024-02-14 18:21:00,63.7,250.1302,479,-3.799999999999997,6.4,5.5,883.7074,194
2024-02-14 18:27:00,63.3,249.8843,479,-3.8000000000000007,6.5,5.5,877.9504,194
2024-02-14 18:30:00,62.7,247.3018,479,-3.8000000000000007,6.5,5.600000000000001,860.41,1652
2024-02-14 18:33:00,62.1,243.4896,479,-3.700000000000003,6.6000000000000005,5.5,847.1135,198
2024-02-14 18:36:00,61.9,245.2112,479,-3.700000000000003,6.5,5.400000000000002,845.4679,198
2024-02-14 18:39:00,61.9,244.9653,479,-3.8000000000000007,6.6000000000000005,5.5,845.1546,198
2024-02-14 18:42:00,61.8,243.4896,479,-3.6999999999999993,6.6000000000000005,5.399999999999999,843.9224,198
2024-02-14 18:45:00,61.1,239.3084,479,-3.599999999999998,6.7,5.399999999999999,828.409,198
2024-02-14 18:54:00,57.3,227.9948,479,-3.400000000000002,6.500000000000001,5.100000000000001,750.3085,185
2024-02-14 18:57:00,55.9,225.6583,479,-3.3999999999999986,6.500000000000001,5.0,722.6626,185
2024-02-14 19:00:00,55.2,222.4609,479,-3.3999999999999986,6.500000000000001,5.0,712.1425,185
2024-02-14 19:03:00,54.6,214.4676,479,-3.3000000000000007,6.6000000000000005,4.800000000000001,707.0433,913
2024-02-14 19:06:00,52.6,215.3284,479,-3.3000000000000007,6.800000000000001,4.800000000000001,667.6783,913
2024-02-14 19:09:00,53.4,225.2894,479,-3.3000000000000007,6.299999999999999,4.800000000000001,679.6158,912
2024-02-14 19:12:00,52.6,205.9823,479,-3.1999999999999993,6.2,4.699999999999999,649.8646,896
2024-02-14 19:15:00,53.3,264.2723,479,-3.3000000000000007,5.6,4.900000000000002,674.8497,802
2024-02-14 19:18:00,53.6,262.0587,480,-3.3999999999999986,5.3,4.899999999999999,678.0237,802
2024-02-14 19:21:00,54.4,266.4858,480,-2.6999999999999993,5.499999999999999,4.300000000000001,716.2386,629
2024-02-14 19:24:00,57.9,267.4696,480,-2.8999999999999986,5.9,4.5,785.0125,629
2024-02-14 20:12:00,57.7,240.6612,480,-3.200000000000003,6.3,4.900000000000002,723.6808,188
2024-02-14 21:03:00,55.8,243.6125,481,-3.1999999999999993,6.000000000000001,4.800000000000001,708.9526,189
2024-02-14 22:00:00,49.7,223.9366,482,-2.799999999999997,5.8999999999999995,4.199999999999999,607.5455,645
2024-02-14 22:03:00,48.1,206.1053,482,-2.6999999999999993,6.1,4.100000000000001,584.506,861
2024-02-14 22:15:00,47.9,225.1664,482,-2.6999999999999993,5.8999999999999995,4.100000000000001,582.7682,645
2024-02-14 22:18:00,48.3,226.5191,483,-2.8000000000000007,5.699999999999999,4.199999999999999,583.1344,645
2024-02-14 22:21:00,48.3,227.3799,483,-2.8000000000000007,5.699999999999999,4.300000000000001,581.491,645
2024-02-14 22:27:00,48.1,222.5839,483,-2.8000000000000007,5.699999999999999,4.199999999999999,578.4404,645
2024-02-14 22:30:00,47.9,221.3542,483,-2.8000000000000007,5.699999999999999,4.199999999999999,578.7512,645
2024-02-14 22:33:00,47.7,220.2474,483,-2.6999999999999993,5.8,4.099999999999998,575.3688,645
2024-02-14 22:36:00,48.1,227.5029,483,-2.6999999999999993,5.6,4.099999999999998,579.9238,645
2024-02-14 22:39:00,48.0,227.9948,483,-2.6999999999999993,5.6,4.099999999999998,581.6795,645
2024-02-14 22:42:00,47.9,225.9042,483,-2.6999999999999993,5.6,4.099999999999998,577.8963,645
2024-02-14 22:45:00,47.7,221.4771,483,-2.6999999999999993,5.7,4.099999999999998,575.425,645
2024-02-14 22:48:00,47.5,219.6325,483,-2.6999999999999993,5.7,4.099999999999998,573.1613,645
2024-02-14 22:51:00,47.7,224.6745,483,-2.6999999999999993,5.7,4.099999999999998,573.8618,645
2024-02-14 22:54:00,47.7,219.7555,483,-2.6999999999999993,5.7,4.099999999999998,573.0444,645
2024-02-14 22:57:00,47.3,214.0987,483,-2.599999999999998,5.8,4.0,569.7928,861
2024-02-14 23:00:00,47.0,209.1797,483,-2.599999999999998,5.8,4.0,560.992,861
2024-02-14 23:03:00,46.4,209.3027,483,-2.599999999999998,5.8,3.8999999999999986,553.4636,861
2024-02-14 23:06:00,46.0,214.4676,483,-2.599999999999998,5.8,3.8999999999999986,552.829,861
2024-02-14 23:09:00,46.4,214.5906,483,-2.6999999999999993,5.6000000000000005,4.0,555.3409,645
2024-02-14 23:12:00,45.6,216.5582,483,-2.8999999999999986,5.5,4.399999999999999,544.8829,1019
2024-02-14 23:15:00,43.7,207.2121,483,-3.3999999999999986,5.4,4.600000000000001,518.7632,479
2024-02-14 23:18:00,44.2,207.704,484,-3.3000000000000007,5.3,4.600000000000001,525.1169,941
2024-02-14 23:21:00,44.6,206.5972,484,-3.299999999999997,5.3,4.599999999999998,526.1045,941
2024-02-14 23:24:00,44.5,201.5553,484,-3.1999999999999993,5.4,4.5,529.8334,940
2024-02-14 23:27:00,44.6,203.031,484,-3.1999999999999993,5.4,4.5,541.0615,941
2024-02-14 23:30:00,45.0,200.5715,484,-3.3000000000000007,5.5,4.599999999999998,537.1686,938
2024-02-14 23:33:00,45.2,201.3093,484,-3.200000000000003,5.5,4.600000000000001,540.3691,940
2024-02-14 23:36:00,44.8,203.031,484,-3.1999999999999993,5.4,4.5,536.9399,941
2024-02-14 23:39:00,45.9,208.4418,484,-3.3000000000000007,5.300000000000001,4.699999999999999,556.0261,941
2024-02-14 23:42:00,45.6,206.8432,484,-3.299999999999997,5.4,4.599999999999998,551.9656,941
2024-02-14 23:45:00,45.4,204.6296,484,-3.299999999999997,5.4,4.599999999999998,545.7456,941
2024-02-14 23:48:00,45.6,201.1863,484,-3.299999999999997,5.300000000000001,4.599999999999998,545.0129,851
2024-02-14 23:51:00,45.2,204.0148,484,-3.1999999999999993,5.4,4.5,548.3419,941
2024-02-14 23:54:00,44.8,195.6525,484,-3.1999999999999993,5.4,4.5,536.1738,940
2024-02-14 23:57:00,44.6,197.4971,484,-3.1999999999999993,5.4,4.5,539.7966,940
2024-02-15 00:00:00,44.6,196.2674,484,-3.1999999999999993,5.4,4.399999999999999,538.4677,940
2024-02-15 00:03:00,44.3,205.9823,484,-3.099999999999998,5.4,4.399999999999999,541.0095,941
2024-02-15 00:06:00,45.0,197.2512,484,-3.1999999999999993,5.4,4.5,546.2377,940
2024-02-15 00:09:00,45.2,196.8822,484,-3.1999999999999993,5.4,4.5,539.3204,940
2024-02-15 00:12:00,45.0,196.8822,484,-3.1999999999999993,5.4,4.5,547.2205,940
2024-02-15 00:15:00,44.8,197.0052,484,-3.1999999999999993,5.4,4.5,531.757,940
2024-02-15 00:18:00,44.8,195.0376,485,-3.1999999999999993,5.4,4.5,538.331,940
2024-02-15 00:21:00,44.4,198.8498,485,-3.1000000000000014,5.4,4.400000000000002,541.7759,940
2024-02-15 00:24:00,44.6,193.5619,485,-3.1000000000000014,5.4,4.400000000000002,541.7032,940
2024-02-15 00:27:00,44.4,197.0052,485,-3.1000000000000014,5.4,4.400000000000002,539.5749,940
2024-02-15 00:30:00,44.6,190.4875,485,-3.200000000000003,5.4,4.400000000000002,534.7819,940
2024-02-15 00:33:00,44.6,194.5457,485,-3.1000000000000014,5.4,4.400000000000002,539.6169,940
2024-02-15 00:36:00,44.4,199.7106,485,-3.1000000000000014,5.4,4.400000000000002,533.6283,940
2024-02-15 00:39:00,44.6,199.4647,485,-3.200000000000003,5.4,4.400000000000002,537.1069,940
2024-02-15 00:42:00,44.4,196.3903,485,-3.1000000000000014,5.4,4.400000000000002,537.4605,940
2024-02-15 00:45:00,44.6,190.8565,485,-3.200000000000003,5.4,4.400000000000002,538.9249,940
2024-02-15 00:48:00,44.6,191.1024,485,-3.1000000000000014,5.4,4.400000000000002,539.7665,940
2024-02-15 00:51:00,44.6,193.5619,485,-3.200000000000003,5.4,4.400000000000002,532.2164,940
2024-02-15 00:54:00,44.6,192.9471,485,-3.200000000000003,5.4,4.400000000000002,537.2904,940
2024-02-15 00:57:00,44.4,195.5295,485,-3.200000000000003,5.4,4.400000000000002,533.8831,940
2024-02-15 01:00:00,44.3,193.5619,485,-3.1000000000000014,5.299999999999999,4.400000000000002,537.1306,934
2024-02-15 01:03:00,44.4,192.0862,485,-3.1000000000000014,5.299999999999999,4.300000000000001,535.1548,934
2024-02-15 01:06:00,44.4,193.6849,485,-3.0,5.299999999999999,4.300000000000001,537.5956,934
2024-02-15 01:09:00,44.0,187.4132,485,-3.0,5.299999999999999,4.300000000000001,532.9566,956
2024-02-15 01:12:00,44.0,194.9146,485,-3.1000000000000014,5.299999999999999,4.400000000000002,529.486,934
2024-02-15 01:15:00,44.2,196.0214,485,-3.1000000000000014,5.3999999999999995,4.400000000000002,531.098,940
2024-02-15 01:18:00,43.8,195.7755,486,-3.1000000000000014,5.3,4.300000000000001,527.1381,934
2024-02-15 01:21:00,43.8,189.9957,486,-3.1000000000000014,5.3,4.300000000000001,534.5844,934
2024-02-15 01:24:00,43.8,192.5781,486,-3.1000000000000014,5.3,4.300000000000001,527.864,934
2024-02-15 01:27:00,44.0,195.0376,486,-3.1000000000000014,5.2,4.300000000000001,531.0614,934
2024-02-15 01:30:00,43.8,194.9146,486,-3.1000000000000014,5.2,4.300000000000001,530.7495,934
2024-02-15 01:33:00,43.7,192.4552,486,-3.0,5.1000000000000005,4.300000000000001,527.6024,934
2024-02-15 01:36:00,44.0,197.6201,486,-3.0,5.2,4.300000000000001,531.7217,934
2024-02-15 01:39:00,43.8,200.6944,486,-3.1000000000000014,5.1000000000000005,4.300000000000001,532.4959,935
2024-02-15 01:42:00,43.6,196.8822,486,-3.0,5.1000000000000005,4.300000000000001,522.4161,934
2024-02-15 01:45:00,43.0,190.4875,486,-3.0,5.1000000000000005,4.200000000000003,514.9824,934
2024-02-15 01:48:00,42.8,194.1768,486,-2.900000000000002,5.1000000000000005,4.100000000000001,514.9246,934
2024-02-15 01:51:00,42.8,188.274,486,-2.900000000000002,5.1000000000000005,4.100000000000001,481.7505,929
2024-02-15 01:54:00,42.8,193.8079,486,-2.8999999999999986,5.1000000000000005,4.099999999999998,510.3763,934
2024-02-15 01:57:00,42.7,191.2254,486,-2.8999999999999986,5.1000000000000005,3.8999999999999986,514.8969,934
2024-02-15 02:00:00,42.6,189.2578,486,-2.8999999999999986,5.1000000000000005,4.099999999999998,514.1794,929
2024-02-15 02:03:00,42.5,190.6105,486,-2.8000000000000007,5.1000000000000005,3.8999999999999986,513.3181,928
2024-02-15 02:06:00,39.7,190.1186,486,-2.900000000000002,5.1000000000000005,4.199999999999999,476.6922,928
2024-02-15 02:09:00,42.6,191.1024,486,-2.900000000000002,5.1000000000000005,4.100000000000001,448.6064,934
2024-02-15 02:12:00,41.8,188.151,486,-2.900000000000002,5.1000000000000005,4.100000000000001,475.68,929
2024-02-15 02:15:00,40.1,187.6591,486,-2.8000000000000007,5.1000000000000005,3.900000000000002,479.0892,929
2024-02-15 02:18:00,39.9,188.274,487,-2.6999999999999993,4.999999999999999,3.6999999999999993,534.7786,931
2024-02-15 02:21:00,39.1,188.151,487,-2.8999999999999986,4.8999999999999995,3.8999999999999986,490.3344,928
2024-02-15 02:24:00,37.1,188.397,487,-2.799999999999997,4.8999999999999995,3.6999999999999993,514.0155,928
2024-02-15 02:27:00,39.9,187.0443,487,-2.6999999999999993,4.999999999999999,3.799999999999997,464.8058,931
2024-02-15 02:30:00,31.6,184.5848,487,-2.6999999999999993,4.8999999999999995,4.0,454.2299,931
2024-02-15 02:33:00,39.1,186.1834,487,-2.6999999999999993,4.8999999999999995,3.6999999999999993,460.0929,1006
2024-02-15 02:36:00,39.1,183.2321,487,-2.6999999999999993,4.8,3.8000000000000007,466.429,1006
2024-02-15 02:39:00,41.6,188.0281,487,-2.6999999999999993,4.8,3.6999999999999993,495.3393,1006
2024-02-15 02:42:00,38.9,188.274,487,-2.6999999999999993,4.8999999999999995,3.8000000000000007,495.008,1006
2024-02-15 02:45:00,38.7,184.0929,487,-2.8000000000000007,4.8999999999999995,3.6999999999999993,449.4704,931
2024-02-15 02:48:00,38.5,186.4294,487,-2.6000000000000014,4.8,3.6999999999999993,449.3148,1006
2024-02-15 02:51:00,38.9,184.0929,487,-2.6000000000000014,4.6,3.6999999999999993,504.2619,1006
2024-02-15 02:54:00,38.9,188.7659,487,-2.6000000000000014,4.6,3.6999999999999993,465.2234,1006
2024-02-15 02:57:00,38.7,186.9213,487,-2.6000000000000014,4.7,3.6999999999999993,460.057,1006
2024-02-15 03:00:00,38.9,186.7983,487,-2.5,4.6,3.6000000000000014,453.2869,1006
2024-02-15 03:03:00,38.7,186.3064,487,-2.6000000000000014,4.7,3.6999999999999993,462.0332,1006
2024-02-15 03:06:00,38.7,185.9375,487,-2.6000000000000014,4.6,3.6999999999999993,452.6521,1006
2024-02-15 03:09:00,38.7,183.355,487,-2.6000000000000014,4.6,3.6000000000000014,494.8165,1006
2024-02-15 03:12:00,38.7,187.1672,487,-2.5,4.6,3.6999999999999993,457.0642,1006
2024-02-15 03:15:00,38.9,186.4294,487,-2.5,4.6,3.6999999999999993,453.0751,1006
2024-02-15 03:18:00,38.7,185.3226,488,-2.5,4.6,3.6000000000000014,452.122,1006
2024-02-15 03:21:00,38.9,190.2416,488,-2.5,4.6,3.6999999999999993,457.7847,1006
2024-02-15 03:24:00,38.7,188.274,488,-2.6000000000000014,4.6,3.6000000000000014,451.6557,1006
2024-02-15 03:27:00,38.7,188.0281,488,-2.5,4.5,3.6000000000000014,452.4387,1006
2024-02-15 03:30:00,38.5,185.8145,488,-2.5,4.5,3.6000000000000014,448.4357,1006
2024-02-15 03:33:00,38.5,186.3064,488,-2.5,4.5,3.6000000000000014,451.0289,1006
2024-02-15 03:36:00,38.7,189.9957,488,-2.5,4.5,3.6000000000000014,454.5857,1006
2024-02-15 03:39:00,38.3,190.7335,488,-2.5,4.4,3.6000000000000014,448.1446,1004
2024-02-15 03:42:00,38.5,192.4552,488,-2.5,4.4,3.6000000000000014,452.2151,1004
2024-02-15 03:45:00,38.7,193.9308,488,-2.5,4.4,3.6000000000000014,451.5919,1004
2024-02-15 03:48:00,38.5,193.5619,488,-2.5,4.4,3.6000000000000014,449.4395,1004
2024-02-15 03:51:00,38.5,194.2998,488,-2.5,4.299999999999999,3.6000000000000014,449.5587,1004
2024-02-15 03:54:00,38.5,196.6363,488,-2.5,4.299999999999999,3.6000000000000014,451.7964,1004
2024-02-15 03:57:00,38.3,192.7011,488,-2.5,4.3999999999999995,3.6000000000000014,448.6384,1004
2024-02-15 04:00:00,38.3,195.5295,488,-2.5,4.199999999999999,3.6000000000000014,450.951,1004
2024-02-15 04:03:00,38.1,191.8403,488,-2.3999999999999986,4.3,3.5,443.9837,1004
2024-02-15 04:06:00,38.3,193.5619,488,-2.3999999999999986,4.3,3.5,446.7999,1004
2024-02-15 04:09:00,38.1,193.5619,488,-2.5,4.3,3.6000000000000014,443.5215,1004
2024-02-15 04:12:00,38.3,193.193,488,-2.5,4.3,3.6000000000000014,446.9919,1004
2024-02-15 04:15:00,38.3,196.6363,488,-2.5,4.3,3.6000000000000014,441.4026,1004
2024-02-15 04:18:00,38.3,193.5619,489,-2.5,4.3,3.6000000000000014,446.607,1004
2024-02-15 04:21:00,38.3,196.6363,489,-2.5,4.2,3.6000000000000014,446.9077,1004
2024-02-15 04:24:00,38.3,194.4227,489,-2.5,4.2,3.6000000000000014,447.8525,1004
2024-02-15 04:27:00,38.1,189.3808,489,-2.5,4.2,3.6000000000000014,444.4766,1004
2024-02-15 04:30:00,38.1,195.0376,489,-2.5,4.2,3.6000000000000014,442.583,1004
2024-02-15 04:33:00,37.9,191.2254,489,-2.5,4.2,3.5,443.0466,1004
2024-02-15 04:36:00,38.1,197.989,489,-2.5,4.1000000000000005,3.6000000000000014,446.9302,1004
2024-02-15 04:39:00,38.1,199.8336,489,-2.5,4.1000000000000005,3.6000000000000014,444.8494,1004
2024-02-15 04:42:00,38.1,196.3903,489,-2.5,4.1000000000000005,3.6000000000000014,443.461,1004
2024-02-15 04:51:00,38.1,200.6944,489,-2.5,4.1000000000000005,3.6000000000000014,445.6135,1004
2024-02-15 05:09:00,38.7,216.5582,489,-2.6000000000000014,3.9000000000000004,3.700000000000003,456.7976,1014
2024-02-15 05:12:00,38.7,219.0176,489,-2.5,3.9000000000000004,3.700000000000003,452.5191,1012
2024-02-15 05:15:00,38.7,222.5839,489,-2.6000000000000014,3.9000000000000004,3.700000000000003,454.2744,1014
2024-02-15 05:18:00,38.5,224.0596,490,-2.6000000000000014,3.799999999999999,3.700000000000003,451.6324,1014
2024-02-15 05:21:00,38.7,222.4609,490,-2.6000000000000014,3.799999999999999,3.6000000000000014,450.5847,1014
2024-02-15 05:24:00,38.9,229.3475,490,-2.6000000000000014,3.799999999999999,3.700000000000003,452.2659,32
2024-02-15 05:27:00,38.5,228.2407,490,-2.6000000000000014,3.8,3.6000000000000014,488.5024,1014
2024-02-15 05:30:00,38.3,227.3799,490,-2.6000000000000014,3.8,3.700000000000003,452.1786,1014
2024-02-15 05:33:00,38.5,229.2245,490,-2.5,3.6999999999999993,3.6000000000000014,450.7396,32
2024-02-15 05:36:00,38.7,239.1855,490,-2.6000000000000014,3.6999999999999993,3.700000000000003,455.6103,31
2024-02-15 05:39:00,38.5,243.3666,490,-2.700000000000003,3.8,3.700000000000003,481.7967,31
2024-02-15 05:42:00,41.3,247.3018,490,-2.700000000000003,3.5,4.0,436.0432,73
2024-02-15 05:51:00,41.7,243.7355,490,-2.6000000000000014,3.5999999999999996,3.8000000000000007,454.2161,31
2024-02-15 05:54:00,38.9,247.0558,490,-2.700000000000003,3.6999999999999993,3.8000000000000007,458.5432,31
2024-02-15 05:57:00,38.9,243.4896,490,-2.6000000000000014,3.5999999999999996,3.700000000000003,458.6973,31
2024-02-15 06:00:00,38.9,246.441,490,-2.700000000000003,3.6999999999999993,4.0,455.0999,31
2024-02-15 06:03:00,38.7,233.6516,490,-2.6000000000000014,3.6999999999999993,3.700000000000003,450.2706,32
2024-02-15 06:06:00,38.9,241.0301,490,-2.700000000000003,3.799999999999999,3.8000000000000007,451.2705,31
2024-02-15 06:09:00,38.9,244.3504,490,-2.700000000000003,3.6999999999999993,4.100000000000001,455.4698,31
2024-02-15 06:12:00,38.1,244.5963,490,-2.8000000000000007,3.799999999999999,3.8000000000000007,492.4756,30
2024-02-15 06:15:00,41.6,243.4896,490,-2.700000000000003,3.6999999999999993,4.0,488.5662,31
2024-02-15 06:18:00,39.3,246.441,491,-2.8000000000000007,3.9000000000000004,4.0,447.2482,28
2024-02-15 06:21:00,38.1,243.9815,491,-2.6999999999999993,3.9000000000000004,3.8000000000000007,460.7324,31
2024-02-15 06:24:00,41.5,245.8261,491,-2.8000000000000007,3.8000000000000007,4.100000000000001,488.5321,28
2024-02-15 06:27:00,38.3,238.5706,491,-2.8000000000000007,3.9000000000000004,3.8000000000000007,456.0549,32
2024-02-15 06:30:00,41.6,232.5449,491,-2.6999999999999993,3.9000000000000004,4.0,438.6441,33
2024-02-15 06:33:00,39.1,231.4381,491,-2.6999999999999993,3.9000000000000004,3.8000000000000007,460.6754,33
2024-02-15 06:36:00,38.1,231.684,491,-2.6999999999999993,4.1,3.6999999999999993,455.2328,33
2024-02-15 06:39:00,41.7,229.3475,491,-2.8999999999999986,4.199999999999999,4.199999999999999,508.5914,1015
2024-02-15 06:42:00,41.5,233.7746,491,-2.8999999999999986,4.199999999999999,4.199999999999999,492.7039,27
2024-02-15 06:45:00,41.6,235.7422,491,-3.0,4.199999999999999,4.199999999999999,496.4829,678
2024-02-15 06:48:00,41.8,238.5706,491,-3.0,4.199999999999999,4.199999999999999,495.2483,27
2024-02-15 06:51:00,41.8,234.5125,491,-2.8999999999999986,4.199999999999999,4.099999999999998,496.9276,27
2024-02-15 06:54:00,42.2,241.0301,491,-3.0,4.300000000000001,4.199999999999999,503.3797,687
2024-02-15 06:57:00,41.7,210.9013,491,-2.8999999999999986,4.5,4.199999999999999,440.638,1035
2024-02-15 07:00:00,39.3,214.5906,491,-2.8999999999999986,4.6,3.8999999999999986,418.4051,1037
2024-02-15 07:03:00,41.7,206.8432,491,-3.0,4.699999999999999,4.199999999999999,458.2467,1029
2024-02-15 07:06:00,41.7,211.0243,491,-3.0,4.699999999999999,4.199999999999999,500.2742,1029
2024-02-15 07:09:00,42.2,202.5391,491,-2.799999999999997,4.6,4.199999999999999,495.795,1025
2024-02-15 07:12:00,41.8,206.1053,491,-2.900000000000002,4.8999999999999995,4.100000000000001,494.2649,1033
2024-02-15 07:15:00,42.2,208.3189,491,-2.900000000000002,4.799999999999999,4.199999999999999,502.6169,1021
2024-02-15 07:18:00,43.2,225.7813,492,-3.1000000000000014,4.6,4.300000000000001,516.9515,1036
2024-02-15 07:21:00,45.9,272.3886,492,-3.400000000000002,4.300000000000001,4.699999999999999,554.9386,742
2024-02-15 07:27:00,47.5,267.3466,492,-3.400000000000002,4.4,4.800000000000001,575.5748,742
2024-02-15 07:30:00,49.0,256.4019,492,-3.5,4.800000000000001,5.0,607.6387,703
2024-02-15 07:33:00,51.0,261.9358,492,-3.6000000000000014,4.9,5.199999999999999,607.6674,550
2024-02-15 07:36:00,51.4,271.6508,492,-3.6999999999999993,4.9,5.300000000000001,645.259,721
2024-02-15 07:39:00,52.6,280.3819,492,-3.8999999999999986,4.800000000000001,5.399999999999999,669.2442,1746
2024-02-15 07:42:00,52.6,267.4696,492,-3.8999999999999986,4.9,5.399999999999999,660.8197,721
2024-02-15 07:45:00,52.4,264.6412,492,-3.8000000000000007,5.0,5.300000000000001,659.9595,721
2024-02-15 07:48:00,52.3,276.5697,492,-3.8000000000000007,5.0,5.300000000000001,671.5644,1746
2024-02-15 07:51:00,52.6,272.0197,492,-3.8000000000000007,4.9,5.399999999999999,667.7324,721
2024-02-15 07:54:00,52.6,271.1588,492,-3.8999999999999986,4.9,5.399999999999999,664.8616,1745
2024-02-15 07:57:00,52.3,264.3953,492,-3.8000000000000007,5.0,5.300000000000001,655.838,721
2024-02-15 08:00:00,52.0,264.8871,492,-3.6999999999999993,5.0,5.199999999999999,630.3491,797
2024-02-15 08:03:00,54.8,295.1389,492,-4.0,4.9,5.599999999999998,715.9897,1102
2024-02-15 08:06:00,60.5,321.8244,492,-4.399999999999999,5.0,6.0,805.9526,1195
2024-02-15 08:09:00,61.9,293.5402,492,-4.599999999999998,5.3999999999999995,6.399999999999999,844.804,1421
2024-02-15 08:12:00,60.5,315.3067,492,-4.399999999999999,5.0,6.199999999999999,807.5393,1422
2024-02-15 08:15:00,61.3,300.0579,492,-4.5,5.1,6.399999999999999,825.5475,1423
2024-02-15 08:18:00,53.6,217.296,493,-3.8999999999999986,5.6000000000000005,5.300000000000001,683.7661,488
2024-02-15 08:21:00,50.7,209.9175,493,-3.6000000000000014,5.9,5.0,650.3234,477
2024-02-15 08:24:00,47.9,207.704,493,-3.400000000000002,5.700000000000001,4.700000000000003,604.1953,855
2024-02-15 08:27:00,44.4,208.4418,493,-3.1000000000000014,5.200000000000001,4.300000000000001,557.4938,941
2024-02-15 08:30:00,44.0,212.9919,493,-3.0,5.1000000000000005,4.300000000000001,544.9582,1021
2024-02-15 08:33:00,44.2,218.1568,493,-3.0,5.0,4.300000000000001,547.1563,1031
2024-02-15 08:36:00,44.4,249.7613,493,-3.099999999999998,4.7,4.399999999999999,566.9208,685
2024-02-15 08:39:00,48.1,260.706,493,-3.5,4.8,4.900000000000002,612.3224,725
2024-02-15 08:45:00,51.6,254.0654,493,-3.6999999999999993,5.200000000000001,5.300000000000001,649.337,558
2024-02-15 08:48:00,51.6,248.5315,493,-3.8000000000000007,5.4,5.300000000000001,652.1326,1731
2024-02-15 08:51:00,51.6,243.7355,493,-3.6999999999999993,5.4,5.199999999999999,648.326,556
2024-02-15 08:54:00,51.6,245.8261,493,-3.6000000000000014,5.4,5.200000000000003,649.7795,558
2024-02-15 08:57:00,51.4,245.3342,493,-3.700000000000003,5.300000000000001,5.200000000000003,649.8724,558
2024-02-15 09:00:00,52.8,262.0587,493,-3.8000000000000007,5.2,5.400000000000002,668.0026,1736
2024-02-15 09:03:00,53.2,263.6574,493,-3.8000000000000007,5.3,5.400000000000002,679.7222,1736
2024-02-15 09:06:00,55.2,257.0168,493,-4.0,5.5,5.700000000000003,709.2927,613
2024-02-15 09:09:00,55.3,257.2627,493,-4.0,5.6,5.600000000000001,712.3635,613
2024-02-15 09:12:00,55.7,264.8871,493,-4.100000000000001,5.699999999999999,5.699999999999999,742.4598,1851
2024-02-15 09:15:00,60.7,268.6994,493,-4.399999999999999,5.9,6.199999999999999,827.5115,1865
2024-02-15 09:18:00,64.2,273.6183,494,-4.799999999999997,6.1,6.599999999999998,880.9274,1835
2024-02-15 09:21:00,65.4,274.9711,494,-4.800000000000001,6.1,6.699999999999999,932.3987,1835
2024-02-15 09:24:00,66.6,272.8805,494,-4.800000000000001,6.299999999999999,6.699999999999999,940.8165,1835
2024-02-15 09:27:00,67.4,277.4306,494,-4.700000000000003,6.199999999999999,6.700000000000003,949.5952,1835
2024-02-15 09:30:00,68.4,279.2752,494,-3.8000000000000007,6.200000000000001,5.800000000000001,994.5654,1563
2024-02-15 09:33:00,68.8,305.5917,494,-4.0,6.300000000000001,5.899999999999999,1008.199,1532
2024-02-15 09:36:00,71.0,313.831,494,-4.199999999999999,6.1000000000000005,6.400000000000002,1041.485,1532
2024-02-15 09:39:00,74.8,269.9291,494,-4.600000000000001,5.9,6.600000000000001,1118.032,1828
2024-02-15 09:42:00,62.8,252.7127,494,-3.799999999999997,6.3,5.599999999999998,836.3583,193
2024-02-15 09:45:00,58.3,243.6125,494,-3.6000000000000014,6.1000000000000005,5.300000000000001,772.114,183
2024-02-15 09:48:00,58.1,233.5287,494,-3.6999999999999993,6.3,5.300000000000001,770.0278,186
2024-02-15 09:54:00,56.6,216.6811,494,-3.5,6.7,5.100000000000001,741.0327,915
2024-02-15 09:57:00,57.1,280.8738,494,-3.6000000000000014,6.5,5.200000000000003,756.296,1646
2024-02-15 10:00:00,62.1,261.4438,494,-3.900000000000002,6.300000000000001,5.600000000000001,849.3671,1651
2024-02-15 10:03:00,65.2,268.8223,494,-4.199999999999999,6.200000000000001,6.099999999999998,907.3912,1715
2024-02-15 10:06:00,65.2,270.7899,494,-4.300000000000001,6.300000000000001,6.100000000000001,937.6859,1715
2024-02-15 10:09:00,69.4,263.1655,494,-4.399999999999999,6.6,6.299999999999997,1007.069,1292
2024-02-15 10:12:00,70.0,261.8128,494,-4.400000000000002,6.699999999999999,6.300000000000001,1024.711,1340
2024-02-15 10:15:00,69.0,272.6346,494,-4.399999999999999,6.4,6.199999999999999,1014.405,1829
2024-02-15 10:18:00,69.0,271.6508,495,-4.0,6.4,5.800000000000001,999.579,1569
2024-02-15 10:21:00,71.4,273.8643,495,-4.0,6.4,5.799999999999997,1049.325,1568
2024-02-15 10:24:00,71.4,270.544,495,-4.0,6.6,5.900000000000002,1054.376,1655
2024-02-15 10:27:00,70.8,263.6574,495,-4.099999999999998,6.7,5.899999999999999,1025.085,1655
2024-02-15 11:15:00,70.4,266.7318,495,-4.0,6.7,5.899999999999999,1022.215,1655
2024-02-15 11:18:00,70.5,263.6574,496,-3.900000000000002,6.5,5.800000000000001,1036.959,1666
2024-02-15 11:21:00,70.4,263.7804,496,-3.900000000000002,6.4,5.800000000000001,1024.811,1666
2024-02-15 11:45:00,70.2,267.4696,496,-4.0,6.6,5.899999999999999,1033.393,1655
2024-02-15 11:48:00,70.4,268.6994,496,-4.0,6.6,5.899999999999999,1037.287,1655
2024-02-15 11:51:00,71.0,270.175,496,-4.0,6.5,5.899999999999999,1051.434,1655
2024-02-15 11:54:00,70.4,268.3304,496,-4.099999999999998,6.6,5.899999999999999,1032.188,1655
2024-02-15 11:57:00,70.6,264.5182,496,-4.0,6.6000000000000005,5.900000000000002,1028.356,1655
2024-02-15 12:00:00,70.6,270.175,496,-4.0,6.5,5.800000000000001,1029.452,1655
2024-02-15 12:03:00,71.3,272.5116,496,-4.100000000000001,6.4,5.900000000000002,1044.799,1569
2024-02-15 12:06:00,71.6,278.7833,496,-4.100000000000001,6.3,6.0,1057.094,1568
2024-02-15 12:09:00,71.6,279.3981,496,-4.0,6.4,5.899999999999999,1060.038,1568
2024-02-15 12:12:00,71.4,279.89,496,-4.099999999999998,6.4,6.0,1061.831,1568
2024-02-15 12:15:00,71.8,280.9968,496,-4.0,6.4,5.900000000000002,1057.787,1568
2024-02-15 12:18:00,71.6,286.1617,497,-3.8000000000000007,6.2,5.700000000000003,1050.9,1563
2024-02-15 12:21:00,71.2,282.4725,497,-3.8000000000000007,6.3,5.699999999999999,1059.688,1563
2024-02-15 12:24:00,70.8,278.7833,497,-3.8000000000000007,6.2,5.699999999999999,1043.536,1563
2024-02-15 12:30:00,62.1,268.3304,497,-3.599999999999998,6.1,5.699999999999999,773.0778,816
2024-02-15 12:33:00,64.4,271.1588,497,-3.5,6.1,5.399999999999999,932.7966,196
2024-02-15 12:45:00,69.8,278.6603,497,-3.6999999999999993,6.2,5.600000000000001,1020.826,1563
2024-02-15 12:54:00,69.4,279.7671,497,-3.8000000000000007,6.3,5.700000000000003,1020.202,1563
2024-02-15 12:57:00,69.6,277.5535,497,-3.700000000000003,6.2,5.600000000000001,1018.944,1563
2024-02-15 13:18:00,69.2,278.5373,498,-3.8000000000000007,6.1,5.600000000000001,1015.446,1563
2024-02-15 13:21:00,69.4,277.7995,498,-3.6999999999999993,6.2,5.599999999999998,1014.505,1563
2024-02-15 13:24:00,69.6,278.5373,498,-3.6999999999999993,6.2,5.5,1015.983,1563
2024-02-15 13:27:00,69.4,277.7995,498,-3.8000000000000007,6.0,5.600000000000001,1016.856,1563
2024-02-15 13:30:00,69.6,280.5049,498,-3.799999999999997,6.3,5.599999999999998,1017.108,1563
2024-02-15 13:33:00,69.4,283.7022,498,-3.6999999999999993,6.1,5.599999999999998,1017.138,1563
2024-02-15 13:36:00,69.4,284.932,498,-3.799999999999997,5.9,5.599999999999998,1017.562,1563
2024-02-15 13:39:00,69.2,284.932,498,-3.799999999999997,6.0,5.699999999999999,1019.283,1563
2024-02-15 13:42:00,69.4,281.2428,498,-3.6999999999999993,6.1,5.600000000000001,1018.182,1563
2024-02-15 13:45:00,69.2,282.8414,498,-3.6999999999999993,6.0,5.5,1019.96,1563
2024-02-15 13:48:00,69.4,282.8414,498,-3.799999999999997,6.1,5.599999999999998,1013.651,1563
2024-02-15 13:51:00,69.6,283.0874,498,-3.6999999999999993,6.0,5.600000000000001,1020.633,1563
2024-02-15 13:54:00,69.2,282.9644,498,-3.6999999999999993,6.3,5.600000000000001,1012.749,1563
2024-02-15 13:57:00,69.2,284.0712,498,-3.799999999999997,6.199999999999999,5.599999999999998,1014.427,1563
2024-02-15 14:00:00,69.2,282.9644,498,-3.6999999999999993,6.0,5.600000000000001,1012.377,1563
2024-02-15 14:06:00,69.0,280.6279,498,-3.700000000000003,6.1,5.5,1010.826,1563
2024-02-15 14:18:00,63.4,238.8166,499,-3.8000000000000007,6.7,5.5,884.0308,198
2024-02-15 14:21:00,62.8,240.0463,499,-3.599999999999998,6.7,5.399999999999999,868.1317,198
2024-02-15 14:24:00,62.5,238.5706,499,-3.6999999999999993,6.7,5.400000000000002,860.5812,198
2024-02-15 14:27:00,62.4,240.5382,499,-3.6999999999999993,6.6,5.5,861.3588,198
2024-02-15 14:30:00,62.5,242.9977,499,-3.6999999999999993,6.5,5.399999999999999,863.6204,198
2024-02-15 14:33:00,62.8,242.2598,499,-3.6999999999999993,6.5,5.399999999999999,866.3069,198
2024-02-15 14:36:00,62.8,240.5382,499,-3.6999999999999993,6.6,5.399999999999999,865.1875,198
2024-02-15 14:39:00,62.4,240.4152,499,-3.6999999999999993,6.7,5.399999999999999,857.4124,198
2024-02-15 14:42:00,62.4,238.8166,499,-3.599999999999998,6.7,5.399999999999999,856.3851,198
2024-02-15 14:45:00,62.1,237.8328,499,-3.6999999999999993,6.7,5.399999999999999,850.449,198
2024-02-15 14:48:00,61.7,237.2179,499,-3.599999999999998,6.7,5.299999999999997,843.5881,198
2024-02-15 14:51:00,61.7,241.0301,499,-3.6999999999999993,6.5,5.399999999999999,843.9811,198
2024-02-15 14:54:00,61.9,241.7679,499,-3.599999999999998,6.6,5.299999999999997,846.739,198
2024-02-15 14:57:00,62.1,241.1531,499,-3.6999999999999993,6.6,5.399999999999999,851.9775,198
2024-02-15 15:00:00,62.1,239.4314,499,-3.599999999999998,6.7,5.299999999999997,850.3232,198
2024-02-15 15:03:00,61.9,238.5706,499,-3.6000000000000014,6.7,5.300000000000001,850.8998,198
2024-02-15 15:06:00,62.1,239.4314,499,-3.6999999999999993,6.6000000000000005,5.399999999999999,837.9673,198
2024-02-15 15:09:00,61.5,238.6936,499,-3.599999999999998,6.6000000000000005,5.399999999999999,842.7098,198
2024-02-15 15:12:00,61.7,239.1855,499,-3.599999999999998,6.6,5.399999999999999,841.1273,198
2024-02-15 15:15:00,61.3,239.0625,499,-3.599999999999998,6.6,5.299999999999997,835.3699,198
2024-02-15 15:21:00,61.7,240.6612,500,-3.599999999999998,6.5,5.299999999999997,839.1337,183
2024-02-15 15:24:00,61.1,236.603,500,-3.599999999999998,6.7,5.299999999999997,832.0263,198
2024-02-15 15:27:00,61.3,236.726,500,-3.599999999999998,6.7,5.299999999999997,836.9635,198
2024-02-15 15:42:00,59.5,230.5773,500,-3.5,6.5,5.199999999999999,795.3699,186
2024-02-15 15:57:00,59.5,233.5287,500,-3.5,6.5,5.100000000000001,796.084,186
2024-02-15 16:06:00,59.3,229.8394,500,-3.5,6.5,5.100000000000001,796.0599,186
2024-02-15 16:45:00,57.9,219.5096,501,-3.400000000000002,6.7,5.0,763.7045,916
2024-02-15 16:48:00,56.9,219.1406,501,-3.3999999999999986,6.8,5.0,749.5267,916
2024-02-15 16:51:00,57.1,220.1244,501,-3.3999999999999986,6.7,5.100000000000001,742.2248,913
2024-02-15 16:54:00,57.1,220.2474,501,-3.3999999999999986,6.7,5.0,752.0981,913
2024-02-15 17:00:00,56.3,217.296,501,-3.3000000000000007,6.8,4.900000000000002,737.3864,913
2024-02-15 17:03:00,56.3,220.3704,501,-3.3000000000000007,6.7,4.900000000000002,733.2066,913
2024-02-15 17:06:00,56.3,220.1244,501,-3.3999999999999986,6.6000000000000005,5.0,729.1657,913
2024-02-15 17:09:00,55.7,214.7135,501,-3.3999999999999986,6.7,5.0,726.4418,913
2024-02-15 17:12:00,55.2,216.4352,501,-3.3000000000000007,6.6000000000000005,4.899999999999999,711.2988,913
2024-02-15 17:15:00,55.2,215.9433,501,-3.3000000000000007,6.6000000000000005,4.800000000000001,710.9453,913
2024-02-15 17:18:00,55.0,218.1568,502,-3.1999999999999993,6.6000000000000005,4.800000000000001,702.8504,913
2024-02-15 17:21:00,55.2,218.1568,502,-3.1999999999999993,6.6000000000000005,4.800000000000001,711.8825,913
2024-02-15 17:24:00,55.3,216.5582,502,-3.3000000000000007,6.7,4.900000000000002,712.2389,913
2024-02-15 17:27:00,54.9,214.4676,502,-3.3000000000000007,6.7,4.900000000000002,707.1514,913
2024-02-15 17:30:00,55.0,216.6811,502,-3.299999999999997,6.7,4.899999999999999,707.1913,913
2024-02-15 17:33:00,54.6,215.4514,502,-3.299999999999997,6.6000000000000005,4.899999999999999,698.9634,913
2024-02-15 17:36:00,54.4,213.3608,502,-3.299999999999997,6.6000000000000005,4.899999999999999,697.296,913
2024-02-15 17:39:00,54.6,214.8365,502,-3.299999999999997,6.7,4.799999999999997,697.8174,913
2024-02-15 17:42:00,54.6,215.9433,502,-3.299999999999997,6.7,4.899999999999999,699.5778,913
2024-02-15 17:45:00,54.6,213.8527,502,-3.299999999999997,6.7,4.799999999999997,699.5978,913
2024-02-15 17:48:00,54.2,208.5648,502,-3.1999999999999993,6.7,4.799999999999997,689.9061,913
2024-02-15 17:51:00,53.6,230.4543,502,-3.1999999999999993,6.7,4.699999999999999,684.5048,850
2024-02-15 17:57:00,60.1,241.645,502,-3.6999999999999993,6.6,5.399999999999999,802.3452,183
2024-02-15 18:00:00,60.1,243.4896,502,-3.6000000000000014,6.6,5.300000000000001,804.7875,183
2024-02-15 18:09:00,56.7,229.4705,502,-3.6999999999999993,6.4,5.400000000000002,731.831,186
2024-02-15 18:12:00,56.9,232.5449,502,-3.6999999999999993,6.5,5.400000000000002,752.044,186
2024-02-15 18:21:00,59.7,243.1207,503,-4.300000000000001,6.5,6.100000000000001,794.0081,378
2024-02-15 18:24:00,59.9,243.1207,503,-4.300000000000001,6.5,6.100000000000001,800.2802,378
2024-02-15 18:27:00,60.3,242.5058,503,-4.399999999999999,6.5,6.100000000000001,801.3163,379
2024-02-15 18:30:00,60.1,241.276,503,-4.199999999999999,6.5,6.0,799.7586,378
2024-02-15 18:33:00,60.1,241.276,503,-4.299999999999997,6.5,6.0,800.4672,378
2024-02-15 18:36:00,60.1,241.522,503,-4.299999999999997,6.5,6.0,797.2721,378
2024-02-15 18:39:00,59.9,241.276,503,-4.299999999999997,6.5,6.0,798.4879,378
2024-02-15 18:42:00,59.9,239.1855,503,-4.299999999999997,6.5,6.0,796.6208,378
2024-02-15 18:48:00,59.5,236.1111,503,-4.199999999999999,6.5,5.900000000000002,791.061,378
2024-02-15 18:51:00,59.3,234.8814,503,-4.300000000000001,6.5,6.0,787.4061,378
2024-02-15 18:54:00,59.3,234.1435,503,-4.199999999999999,6.6000000000000005,5.899999999999999,787.1454,378
2024-02-15 18:57:00,59.3,235.0043,503,-4.199999999999999,6.6000000000000005,5.899999999999999,786.4335,378
2024-02-15 19:00:00,59.3,235.9881,503,-4.300000000000001,6.4,5.899999999999999,787.2501,373
2024-02-15 19:09:00,57.9,224.0596,503,-4.100000000000001,6.6000000000000005,5.800000000000001,747.4478,400
2024-02-15 19:18:00,55.9,219.1406,504,-4.0,6.4,5.599999999999998,726.85,523
2024-02-15 19:24:00,55.4,214.5906,504,-4.0,6.6000000000000005,5.5,718.7499,335
2024-02-15 19:30:00,55.4,212.623,504,-3.900000000000002,6.299999999999999,5.5,714.87,523
2024-02-15 19:33:00,55.6,267.4696,504,-4.0,5.8,5.600000000000001,716.2585,1772
2024-02-15 19:36:00,53.0,247.7937,504,-3.6999999999999993,5.1000000000000005,5.199999999999999,671.6624,558
2024-02-15 19:39:00,49.7,291.0807,504,-3.5,5.3999999999999995,5.0,630.7094,1161
2024-02-15 19:42:00,49.6,259.7222,504,-3.3000000000000007,4.800000000000001,4.800000000000001,623.6971,775
2024-02-15 19:45:00,49.9,264.0263,504,-3.1999999999999993,5.0,4.699999999999999,633.718,758
2024-02-15 19:48:00,51.3,263.6574,504,-3.599999999999998,5.1000000000000005,5.099999999999998,663.9789,797
2024-02-15 19:51:00,53.8,264.3953,504,-3.8999999999999986,5.500000000000001,5.399999999999999,689.0674,1735
2024-02-15 19:54:00,55.0,258.2465,504,-4.0,5.7,5.599999999999998,705.2502,613
2024-02-15 19:57:00,56.2,257.2627,504,-4.0,5.7,5.699999999999999,742.255,613
2024-02-15 20:00:00,57.1,257.2627,504,-4.0,5.9,5.699999999999999,741.6201,613
2024-02-15 20:03:00,56.7,251.6059,504,-4.0,6.0,5.699999999999999,736.2663,612
2024-02-15 20:06:00,56.7,250.4991,504,-3.8999999999999986,6.0,5.599999999999998,736.9711,612
2024-02-15 20:09:00,56.7,251.9748,504,-4.0,6.0,5.599999999999998,734.5101,612
2024-02-15 20:12:00,56.5,252.0978,504,-3.900000000000002,5.9,5.600000000000001,734.3826,612
2024-02-15 20:15:00,56.7,254.8032,504,-3.8999999999999986,5.800000000000001,5.5,736.0259,613
2024-02-15 20:18:00,56.7,256.6479,505,-3.8999999999999986,5.700000000000001,5.600000000000001,734.3671,613
2024-02-15 20:21:00,56.5,254.5573,505,-3.8999999999999986,5.800000000000001,5.600000000000001,733.5963,613
2024-02-15 20:24:00,56.5,256.2789,505,-3.8999999999999986,5.800000000000001,5.5,734.2712,613
2024-02-15 20:27:00,56.3,254.1884,505,-3.8999999999999986,5.800000000000001,5.5,731.7161,613
2024-02-15 20:30:00,56.3,253.9424,505,-3.8999999999999986,5.699999999999999,5.5,729.4969,613
2024-02-15 20:33:00,56.3,254.4343,505,-3.799999999999997,5.799999999999999,5.5,729.209,610
2024-02-15 20:36:00,56.3,253.8194,505,-3.799999999999997,5.699999999999999,5.5,728.5392,613
2024-02-15 20:39:00,55.9,249.7613,505,-3.6999999999999993,5.8,5.399999999999999,725.9193,805
2024-02-15 20:42:00,55.6,246.441,505,-3.6999999999999993,5.8,5.399999999999999,716.9141,805
2024-02-15 20:45:00,55.6,249.5153,505,-3.799999999999997,5.8,5.399999999999999,718.9861,612
2024-02-15 20:48:00,55.5,250.8681,505,-3.799999999999997,5.8,5.399999999999999,718.7988,612
