Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-17 15:51:00,58.9,247.4248,537,-4.399999999999999,6.1,6.0,791.3875,1692
2024-02-17 15:54:00,59.1,248.4086,537,-4.399999999999999,6.0,6.0,784.6771,1698
2024-02-17 15:57:00,58.9,251.4829,537,-4.399999999999999,6.1,6.0,784.6848,1698
2024-02-17 16:00:00,59.5,248.4086,537,-4.399999999999999,6.0,6.100000000000001,790.2105,1698
2024-02-17 16:03:00,59.1,241.7679,537,-4.399999999999999,6.1,6.0,786.091,383
2024-02-17 16:06:00,59.1,239.3084,537,-4.300000000000001,6.1,6.0,789.2554,383
2024-02-17 16:09:00,59.1,238.0787,537,-4.300000000000001,6.1,6.0,786.0552,383
2024-02-17 16:12:00,59.1,247.4248,537,-4.399999999999999,6.1,6.0,788.9785,1692
2024-02-17 16:15:00,58.7,247.0558,537,-4.399999999999999,6.1,6.0,781.2692,1692
2024-02-17 16:18:00,59.1,242.1369,537,-4.399999999999999,6.0,6.100000000000001,785.1637,383
2024-02-17 16:21:00,59.1,240.6612,537,-4.300000000000001,6.1,6.100000000000001,782.2205,383
2024-02-17 16:24:00,59.1,241.8909,537,-4.399999999999999,6.1,6.100000000000001,788.7782,383
2024-02-17 16:27:00,59.5,244.8423,537,-4.399999999999999,6.1,6.0,791.8177,383
2024-02-17 16:30:00,58.5,240.5382,537,-4.399999999999999,6.1000000000000005,6.0,784.8718,383
2024-02-17 16:33:00,58.5,245.2112,537,-4.300000000000001,6.2,6.0,783.0739,1692
2024-02-17 16:36:00,58.1,240.0463,537,-4.300000000000001,6.2,5.899999999999999,774.6461,383
2024-02-17 16:39:00,58.5,244.9653,537,-4.300000000000001,6.1,6.0,777.9391,1692
2024-02-17 16:42:00,58.3,241.7679,537,-4.300000000000001,6.2,5.899999999999999,773.4751,1692
2024-02-17 16:45:00,58.7,234.8814,537,-4.300000000000001,6.1,6.0,773.5651,383
2024-02-17 16:48:00,58.1,233.1597,538,-4.300000000000001,6.2,5.899999999999999,776.1561,373
2024-02-17 16:51:00,58.3,236.2341,538,-4.399999999999999,6.1,6.0,779.3337,383
2024-02-17 16:54:00,58.3,234.5125,538,-4.300000000000001,6.2,5.899999999999999,774.9983,373
2024-02-17 16:57:00,58.3,233.5287,538,-4.400000000000002,6.2,6.0,774.1877,387
2024-02-17 17:00:00,57.9,238.4476,538,-4.300000000000001,6.2,6.0,770.0201,383
2024-02-17 17:03:00,57.9,230.0854,538,-4.300000000000001,6.2,6.0,766.6877,387
2024-02-17 17:06:00,58.1,233.0368,538,-4.300000000000001,6.2,6.0,774.8091,373
2024-02-17 17:09:00,57.7,227.3799,538,-4.300000000000001,6.3,6.0,769.2078,387
2024-02-17 17:12:00,57.7,227.011,538,-4.300000000000001,6.3,5.900000000000002,766.9537,387
2024-02-17 17:15:00,58.1,229.9624,538,-4.200000000000003,6.2,5.900000000000002,771.3347,605
2024-02-17 17:18:00,57.7,231.0692,538,-4.300000000000001,6.3,6.0,768.1325,387
2024-02-17 17:21:00,58.1,242.3828,538,-4.300000000000001,6.2,6.0,771.21,1692
2024-02-17 17:24:00,57.7,245.3342,538,-4.300000000000001,6.1,5.899999999999999,767.9751,1692
2024-02-17 17:27:00,57.7,240.4152,538,-4.300000000000001,6.1,5.899999999999999,768.3499,383
2024-02-17 17:30:00,58.1,236.2341,538,-4.300000000000001,6.2,6.0,767.1585,373
2024-02-17 17:33:00,57.5,236.2341,538,-4.300000000000001,6.2,5.899999999999999,773.4592,383
2024-02-17 17:36:00,58.1,240.2922,538,-4.300000000000001,6.1,5.899999999999999,776.7159,383
2024-02-17 17:39:00,58.1,244.8423,538,-4.399999999999999,6.1,6.0,774.7219,383
2024-02-17 17:42:00,57.9,247.3018,538,-4.399999999999999,6.0,6.0,773.0387,1698
2024-02-17 17:45:00,58.1,250.7451,538,-4.399999999999999,6.1,6.0,770.8288,1698
2024-02-17 17:48:00,58.3,243.1207,539,-4.399999999999999,6.0,6.0,769.9176,383
2024-02-17 17:51:00,58.1,241.8909,539,-4.300000000000001,6.0,6.0,768.8922,383
2024-02-17 17:54:00,57.9,237.4638,539,-4.300000000000001,6.1,5.899999999999999,768.096,383
2024-02-17 17:57:00,58.5,241.0301,539,-4.300000000000001,6.0,6.0,770.8497,383
2024-02-17 18:00:00,57.7,233.8976,539,-4.300000000000001,6.1,6.0,765.1554,383
2024-02-17 18:03:00,57.9,234.7584,539,-4.300000000000001,6.1,6.0,767.7242,383
2024-02-17 18:06:00,57.5,227.5029,539,-4.300000000000001,6.1,5.899999999999999,762.5118,387
2024-02-17 18:09:00,57.9,240.5382,539,-4.300000000000001,6.1,6.0,768.6257,383
2024-02-17 18:12:00,57.7,234.8814,539,-4.300000000000001,6.1,6.0,765.3248,383
2024-02-17 18:15:00,57.5,234.2665,539,-4.399999999999999,6.1,5.899999999999999,762.5247,383
2024-02-17 18:18:00,58.1,240.0463,539,-4.300000000000001,6.1,6.0,771.2396,383
2024-02-17 18:21:00,57.9,242.5058,539,-4.300000000000001,6.1,5.899999999999999,768.605,383
2024-02-17 18:24:00,57.5,234.8814,539,-4.399999999999999,6.1,5.899999999999999,760.9196,383
2024-02-17 18:27:00,58.1,236.603,539,-4.300000000000001,6.1,5.899999999999999,768.9142,383
2024-02-17 18:30:00,57.7,239.0625,539,-4.300000000000001,6.1,5.899999999999999,762.7181,383
2024-02-17 18:33:00,58.1,240.0463,539,-4.300000000000001,6.1,6.0,768.3038,383
2024-02-17 18:36:00,57.5,239.4314,539,-4.300000000000001,6.2,5.899999999999999,765.0493,383
2024-02-17 18:39:00,57.5,239.1855,539,-4.199999999999999,6.1000000000000005,5.899999999999999,761.8199,1691
2024-02-17 18:42:00,57.7,231.3151,539,-4.300000000000001,6.0,5.899999999999999,758.4536,386
2024-02-17 18:45:00,58.1,239.3084,539,-4.300000000000001,6.0,6.0,770.7497,383
2024-02-17 18:48:00,58.1,232.4219,540,-4.300000000000001,6.0,5.899999999999999,759.8654,383
2024-02-17 18:51:00,57.1,228.7326,540,-4.300000000000001,6.2,5.900000000000002,757.824,387
2024-02-17 18:54:00,56.9,237.9557,540,-4.199999999999999,6.1000000000000005,5.800000000000001,760.1243,605
2024-02-17 18:57:00,57.3,228.8556,540,-4.199999999999999,6.1000000000000005,5.800000000000001,752.2883,605
2024-02-17 19:00:00,56.9,233.7746,540,-4.199999999999999,6.1000000000000005,5.800000000000001,756.1356,605
2024-02-17 19:03:00,57.1,242.3828,540,-4.199999999999999,6.1000000000000005,5.800000000000001,756.5154,1691
2024-02-17 19:06:00,57.3,237.4638,540,-4.400000000000002,6.0,6.0,763.063,383
2024-02-17 19:09:00,57.5,247.3018,540,-4.400000000000002,6.0,6.0,764.7291,1698
2024-02-17 19:12:00,56.9,233.8976,540,-4.300000000000001,6.1000000000000005,5.900000000000002,754.1124,383
2024-02-17 19:15:00,57.5,237.5868,540,-4.300000000000001,6.0,6.0,762.1996,383
2024-02-17 19:18:00,57.5,239.0625,540,-4.300000000000001,6.0,5.800000000000001,762.4925,383
2024-02-17 19:21:00,57.1,237.9557,540,-4.199999999999999,6.0,5.800000000000001,757.0377,1691
2024-02-17 19:24:00,56.9,227.7488,540,-4.199999999999999,6.2,5.800000000000001,748.2711,605
2024-02-17 19:27:00,56.1,228.9786,540,-4.099999999999998,6.2,5.800000000000001,747.4101,605
2024-02-17 19:30:00,56.3,227.7488,540,-4.199999999999999,6.1000000000000005,5.699999999999999,747.8117,605
2024-02-17 19:33:00,55.9,237.5868,540,-4.099999999999998,6.000000000000001,5.699999999999999,743.365,605
2024-02-17 19:36:00,56.3,232.5449,540,-4.300000000000001,5.9,5.699999999999999,741.2355,386
2024-02-17 19:39:00,56.3,237.2179,540,-4.199999999999999,6.000000000000001,5.699999999999999,743.0082,1721
2024-02-17 19:42:00,56.1,230.4543,540,-4.199999999999999,6.000000000000001,5.699999999999999,739.4226,605
2024-02-17 19:45:00,56.3,232.0529,540,-4.199999999999999,6.1000000000000005,5.800000000000001,741.2976,605
2024-02-17 19:48:00,56.2,225.2894,541,-4.199999999999999,6.1000000000000005,5.699999999999999,740.7905,605
2024-02-17 19:51:00,55.9,236.1111,541,-4.099999999999998,6.1000000000000005,5.699999999999999,742.5089,605
2024-02-17 19:54:00,55.9,228.2407,541,-4.199999999999999,6.1000000000000005,5.699999999999999,736.3371,605
2024-02-17 19:57:00,55.7,224.9204,541,-4.099999999999998,6.1000000000000005,5.699999999999999,736.9571,605
2024-02-17 20:00:00,55.8,225.7813,541,-4.099999999999998,6.1000000000000005,5.699999999999999,734.6098,605
2024-02-17 20:03:00,55.3,232.2989,541,-4.099999999999998,6.2,5.699999999999999,734.3757,605
2024-02-17 20:06:00,55.4,227.134,541,-4.099999999999998,6.1000000000000005,5.699999999999999,731.9245,605
2024-02-17 20:09:00,55.6,231.3151,541,-4.199999999999999,6.0,5.699999999999999,734.6435,605
2024-02-17 20:12:00,55.8,233.5287,541,-4.199999999999999,5.9,5.699999999999999,736.1319,1721
2024-02-17 20:15:00,55.8,223.9366,541,-4.199999999999999,6.0,5.699999999999999,730.635,603
2024-02-17 20:18:00,55.6,229.3475,541,-4.099999999999998,6.1000000000000005,5.699999999999999,737.2126,605
2024-02-17 20:21:00,55.4,224.5515,541,-4.199999999999999,6.1000000000000005,5.699999999999999,732.3447,605
2024-02-17 20:24:00,55.9,226.765,541,-4.199999999999999,6.0,5.699999999999999,737.4469,605
2024-02-17 20:27:00,55.6,231.0692,541,-4.099999999999998,6.1000000000000005,5.699999999999999,735.4699,605
2024-02-17 20:30:00,54.8,220.1244,541,-4.099999999999998,6.2,5.699999999999999,724.4262,524
2024-02-17 20:33:00,55.2,222.8299,541,-4.199999999999999,6.0,5.699999999999999,727.8808,603
2024-02-17 20:36:00,55.3,228.8556,541,-4.099999999999998,6.1000000000000005,5.599999999999998,725.4625,605
2024-02-17 20:39:00,55.3,230.2083,541,-4.099999999999998,6.0,5.699999999999999,729.3001,605
2024-02-17 20:42:00,55.2,222.5839,541,-4.099999999999998,6.1000000000000005,5.699999999999999,724.667,605
2024-02-17 20:45:00,55.0,226.3961,541,-4.099999999999998,6.1000000000000005,5.599999999999998,725.6871,605
2024-02-17 20:48:00,55.0,228.1178,542,-4.099999999999998,6.1000000000000005,5.599999999999998,724.8985,605
2024-02-17 20:51:00,55.0,221.4771,542,-4.099999999999998,6.1000000000000005,5.599999999999998,720.2451,524
2024-02-17 20:54:00,54.9,222.8299,542,-4.099999999999998,6.1000000000000005,5.699999999999999,722.8474,605
2024-02-17 20:57:00,54.8,225.1664,542,-4.099999999999998,6.1000000000000005,5.599999999999998,721.9222,605
2024-02-17 21:00:00,54.4,223.6907,542,-4.099999999999998,6.1000000000000005,5.599999999999998,714.7372,605
2024-02-17 21:03:00,54.6,216.0663,542,-4.0,6.1000000000000005,5.5,711.6219,524
2024-02-17 21:06:00,53.8,214.2216,542,-3.900000000000002,6.2,5.400000000000002,704.4981,523
2024-02-17 21:09:00,53.8,224.0596,542,-4.0,6.0,5.400000000000002,701.4317,524
2024-02-17 21:12:00,53.8,220.1244,542,-4.0,5.9,5.5,706.2949,524
2024-02-17 21:15:00,53.6,224.9204,542,-4.0,6.000000000000001,5.5,707.7021,524
2024-02-17 21:18:00,53.6,219.7555,542,-3.8999999999999986,6.0,5.399999999999999,702.3101,484
2024-02-17 21:21:00,53.6,216.9271,542,-3.8999999999999986,5.9,5.399999999999999,705.9558,484
2024-02-17 21:24:00,53.4,221.969,542,-3.8999999999999986,5.9,5.399999999999999,704.4696,484
2024-02-17 21:27:00,53.4,220.9852,542,-3.8999999999999986,5.9,5.399999999999999,705.0815,484
2024-02-17 21:30:00,53.4,222.215,542,-4.0,5.9,5.399999999999999,707.7035,604
2024-02-17 21:33:00,53.4,219.5096,542,-3.8999999999999986,5.9,5.399999999999999,701.633,484
2024-02-17 21:36:00,53.2,216.9271,542,-3.8999999999999986,6.000000000000001,5.399999999999999,700.2419,482
2024-02-17 21:39:00,53.8,215.6973,542,-3.8999999999999986,5.9,5.399999999999999,708.2896,484
2024-02-17 21:42:00,52.6,212.1311,542,-3.8000000000000007,6.1000000000000005,5.300000000000001,688.1807,482
2024-02-17 21:45:00,52.4,213.3608,542,-3.8000000000000007,6.1000000000000005,5.300000000000001,691.131,482
2024-02-17 21:48:00,52.4,214.4676,543,-3.8000000000000007,5.8999999999999995,5.300000000000001,687.5496,484
2024-02-17 21:51:00,52.6,216.9271,543,-3.8999999999999986,5.8999999999999995,5.300000000000001,688.8415,482
2024-02-17 21:54:00,52.8,218.5257,543,-3.8000000000000007,5.8999999999999995,5.300000000000001,691.9096,484
2024-02-17 21:57:00,52.6,215.0825,543,-3.8000000000000007,6.000000000000001,5.300000000000001,690.1404,482
2024-02-17 22:00:00,52.8,215.6973,543,-3.8999999999999986,6.000000000000001,5.300000000000001,689.8725,482
2024-02-17 22:03:00,52.4,263.4115,543,-3.8000000000000007,6.000000000000001,5.300000000000001,686.7184,610
2024-02-17 22:06:00,53.6,228.7326,543,-4.199999999999999,5.800000000000001,5.600000000000001,706.2191,1721
2024-02-17 22:09:00,54.0,233.1597,543,-4.0,5.800000000000001,5.5,711.8683,617
2024-02-17 22:12:00,53.8,231.0692,543,-3.8999999999999986,5.800000000000001,5.399999999999999,708.8862,604
2024-02-17 22:15:00,53.8,225.9042,543,-3.900000000000002,5.9,5.400000000000002,707.8267,604
2024-02-17 22:18:00,54.0,229.2245,543,-3.900000000000002,5.9,5.400000000000002,709.9362,604
2024-02-17 22:21:00,52.8,202.2931,543,-3.8000000000000007,6.1000000000000005,5.300000000000001,684.4915,491
2024-02-17 22:24:00,51.3,204.7526,543,-3.6999999999999993,6.1000000000000005,5.099999999999998,662.6373,920
2024-02-17 22:27:00,50.3,206.7202,543,-3.6000000000000014,5.8999999999999995,5.100000000000001,652.3848,477
2024-02-17 22:30:00,50.1,207.2121,543,-3.6000000000000014,5.999999999999999,5.0,650.9496,477
2024-02-17 22:33:00,50.1,203.6458,543,-3.599999999999998,5.999999999999999,5.0,646.6896,477
2024-02-17 22:36:00,49.3,205.4904,543,-3.5,5.8999999999999995,4.899999999999999,637.4659,472
2024-02-17 22:39:00,49.5,200.5715,543,-3.5,5.8999999999999995,4.899999999999999,636.487,472
2024-02-17 22:42:00,49.3,201.6782,543,-3.6000000000000014,6.000000000000001,5.0,633.8531,490
2024-02-17 22:45:00,49.1,204.1377,543,-3.5,5.9,4.899999999999999,632.5526,472
2024-02-17 22:48:00,49.1,204.2607,544,-3.5,6.000000000000001,4.899999999999999,635.2968,472
2024-02-17 22:51:00,49.1,203.1539,544,-3.6000000000000014,5.8999999999999995,5.0,628.4626,477
2024-02-17 22:54:00,48.9,197.0052,544,-3.5,5.8999999999999995,4.900000000000002,620.3693,474
2024-02-17 23:00:00,47.7,193.6849,544,-3.400000000000002,5.999999999999999,4.700000000000003,612.4012,472
2024-02-17 23:03:00,47.5,200.0796,544,-3.400000000000002,5.799999999999999,4.700000000000003,604.013,852
2024-02-17 23:06:00,47.5,202.2931,544,-3.400000000000002,5.699999999999999,4.700000000000003,603.0652,852
2024-02-17 23:09:00,47.3,201.1863,544,-3.3000000000000007,5.699999999999999,4.700000000000003,603.3424,852
2024-02-17 23:12:00,47.3,201.8012,544,-3.3000000000000007,5.699999999999999,4.700000000000003,600.5215,852
2024-02-17 23:15:00,47.4,203.3999,544,-3.400000000000002,5.699999999999999,4.700000000000003,599.8672,852
2024-02-17 23:18:00,47.3,201.0634,544,-3.400000000000002,5.800000000000001,4.700000000000003,602.5806,472
2024-02-17 23:21:00,47.3,201.6782,544,-3.3000000000000007,5.800000000000001,4.700000000000003,602.9208,852
2024-02-17 23:24:00,47.3,200.4485,544,-3.3000000000000007,5.800000000000001,4.700000000000003,600.8308,852
2024-02-17 23:27:00,46.9,192.5781,544,-3.3000000000000007,5.9,4.700000000000003,593.0826,959
2024-02-17 23:36:00,46.7,193.316,544,-3.400000000000002,5.799999999999999,4.600000000000001,595.0062,959
2024-02-17 23:39:00,47.1,201.5553,544,-3.400000000000002,5.699999999999999,4.700000000000003,597.2756,852
2024-02-17 23:42:00,47.3,203.6458,544,-3.400000000000002,5.699999999999999,4.700000000000003,600.449,852
2024-02-17 23:45:00,47.1,202.1701,544,-3.3000000000000007,5.699999999999999,4.700000000000003,598.7705,852
2024-02-17 23:48:00,47.1,193.07,545,-3.400000000000002,5.699999999999999,4.700000000000003,593.9519,959
2024-02-17 23:51:00,47.0,195.7755,545,-3.3000000000000007,5.799999999999999,4.700000000000003,596.4974,959
2024-02-17 23:54:00,47.0,195.1606,545,-3.3000000000000007,5.799999999999999,4.700000000000003,595.9978,959
2024-02-18 00:00:00,47.0,198.235,545,-3.3000000000000007,5.799999999999999,4.700000000000003,597.4407,852
2024-02-18 00:03:00,46.7,204.3837,545,-3.3000000000000007,5.799999999999999,4.600000000000001,589.0597,852
2024-02-18 00:06:00,47.1,201.9242,545,-3.3000000000000007,5.699999999999999,4.700000000000003,595.86,852
2024-02-18 00:09:00,47.1,202.5391,545,-3.3000000000000007,5.699999999999999,4.700000000000003,601.8436,852
2024-02-18 00:12:00,46.9,199.0958,545,-3.3000000000000007,5.699999999999999,4.600000000000001,594.2211,852
2024-02-18 00:21:00,47.0,199.2188,545,-3.3000000000000007,5.8,4.699999999999999,595.2786,852
2024-02-18 00:24:00,47.0,198.8498,545,-3.3999999999999986,5.8,4.699999999999999,593.0673,472
2024-02-18 00:27:00,47.1,201.8012,545,-3.3000000000000007,5.699999999999999,4.699999999999999,599.6368,852
2024-02-18 00:30:00,46.9,199.8336,545,-3.3000000000000007,5.8,4.699999999999999,594.7176,852
2024-02-18 00:33:00,46.9,198.6039,545,-3.3000000000000007,5.8,4.699999999999999,596.0911,852
2024-02-18 00:36:00,47.0,200.0796,545,-3.3000000000000007,5.8,4.699999999999999,595.3773,852
2024-02-18 00:39:00,47.0,198.7269,545,-3.3000000000000007,5.8,4.699999999999999,584.6032,852
2024-02-18 00:45:00,46.7,197.2512,545,-3.3000000000000007,5.8,4.599999999999998,593.8384,852
2024-02-18 00:48:00,47.0,200.9404,546,-3.3000000000000007,5.8,4.599999999999998,598.9451,852
2024-02-18 00:51:00,47.0,197.989,546,-3.5,5.8,4.699999999999999,594.4022,474
2024-02-18 00:54:00,46.9,196.8822,546,-3.400000000000002,5.8,4.699999999999999,594.2671,474
2024-02-18 00:57:00,46.7,194.4227,546,-3.3000000000000007,5.8,4.699999999999999,596.0432,959
2024-02-18 01:03:00,45.9,196.3903,546,-3.3000000000000007,5.6,4.5,577.7099,938
2024-02-18 01:06:00,45.8,194.5457,546,-3.1999999999999993,5.7,4.5,576.9612,940
2024-02-18 01:09:00,46.0,197.0052,546,-3.1999999999999993,5.7,4.600000000000001,576.0338,940
2024-02-18 01:15:00,46.0,197.866,546,-3.1999999999999993,5.6000000000000005,4.5,578.4057,940
2024-02-18 01:18:00,46.0,199.2188,546,-3.1999999999999993,5.6000000000000005,4.5,578.4304,940
2024-02-18 01:21:00,45.6,194.5457,546,-3.1999999999999993,5.6000000000000005,4.5,572.3188,940
2024-02-18 01:24:00,45.2,194.5457,546,-3.1999999999999993,5.500000000000001,4.400000000000002,567.9671,940
2024-02-18 01:27:00,45.4,196.8822,546,-3.1999999999999993,5.500000000000001,4.400000000000002,569.7587,940
2024-02-18 01:30:00,45.0,194.5457,546,-3.1000000000000014,5.499999999999999,4.400000000000002,565.9298,940
2024-02-18 01:33:00,44.2,197.3741,546,-3.1999999999999993,5.299999999999999,4.399999999999999,550.8215,937
2024-02-18 01:36:00,44.0,194.4227,546,-3.099999999999998,5.3999999999999995,4.299999999999997,542.8861,940
2024-02-18 01:39:00,44.0,195.4065,546,-3.099999999999998,5.3,4.299999999999997,545.1846,934
2024-02-18 01:42:00,43.6,187.5362,546,-3.0,5.3999999999999995,4.299999999999997,539.9224,956
2024-02-18 01:45:00,43.2,188.151,546,-3.0,5.3999999999999995,4.199999999999999,534.4101,956
2024-02-18 01:48:00,42.8,189.5038,547,-3.0,5.3999999999999995,4.299999999999997,535.5655,956
2024-02-18 01:51:00,42.6,185.1997,547,-3.0,5.3,4.199999999999999,507.2857,927
2024-02-18 01:54:00,42.2,187.7821,547,-3.0,5.3,4.199999999999999,530.3831,927
2024-02-18 01:57:00,42.8,184.0929,547,-2.8999999999999986,5.0,4.099999999999998,505.4171,929
2024-02-18 02:00:00,42.4,204.0148,547,-2.6999999999999993,5.2,3.8000000000000007,501.072,1024
2024-02-18 02:03:00,44.8,224.4285,547,-3.0,4.6000000000000005,4.200000000000003,558.0349,1036
2024-02-18 02:06:00,42.5,185.9375,547,-3.0,4.7,4.0,7.114521,932
2024-02-18 05:45:00,49.7,244.3504,547,-3.3999999999999986,5.2,4.399999999999999,741.7578,654
2024-02-18 05:48:00,47.9,229.3475,547,-3.3000000000000007,4.8,4.5,677.5804,653
2024-02-18 05:51:00,44.6,225.5353,547,-3.1999999999999993,4.6000000000000005,4.300000000000001,614.6938,980
2024-02-18 05:54:00,41.2,228.9786,547,-2.6999999999999993,4.1,3.8000000000000007,546.3234,33
2024-02-18 05:57:00,40.7,224.9204,547,-2.6999999999999993,4.0,3.799999999999997,511.9618,1014
2024-02-18 06:00:00,39.7,223.1988,547,-2.5,4.0,3.599999999999998,478.2257,1012
2024-02-18 06:03:00,40.8,221.969,547,-2.599999999999998,4.0,3.6999999999999993,484.7768,1012
2024-02-18 06:06:00,42.0,226.3961,547,-2.6999999999999993,4.0,4.0,469.7268,33
2024-02-18 06:09:00,42.5,228.2407,547,-2.6000000000000014,4.0,4.0,513.9686,33
2024-02-18 06:15:00,43.5,229.9624,547,-3.0,4.4,4.199999999999999,516.352,678
2024-02-18 06:18:00,43.4,228.3637,547,-3.0,4.5,4.199999999999999,528.2724,678
2024-02-18 06:21:00,43.5,235.0043,547,-3.0,4.6,4.199999999999999,528.8964,678
2024-02-18 06:24:00,43.8,227.134,548,-3.099999999999998,4.699999999999999,4.299999999999997,529.3249,982
2024-02-18 06:27:00,44.0,236.1111,548,-3.0,4.6,4.199999999999999,546.8661,686
2024-02-18 06:30:00,45.0,236.9719,548,-3.1000000000000014,4.700000000000001,4.400000000000002,552.2954,982
2024-02-18 06:33:00,45.4,236.603,548,-3.1000000000000014,4.6,4.300000000000001,550.4622,686
2024-02-18 06:36:00,45.2,232.5449,548,-3.1999999999999993,4.700000000000001,4.400000000000002,550.1997,982
2024-02-18 06:39:00,46.0,229.4705,548,-3.3000000000000007,4.800000000000001,4.5,562.0754,980
2024-02-18 06:42:00,46.5,237.8328,548,-3.099999999999998,4.9,4.399999999999999,569.7971,682
2024-02-18 06:45:00,45.4,237.9557,548,-3.099999999999998,4.7,4.399999999999999,560.669,686
2024-02-18 06:48:00,45.4,224.3056,548,-3.099999999999998,4.800000000000001,4.399999999999999,558.983,1031
2024-02-18 06:51:00,45.8,221.3542,548,-3.1999999999999993,4.800000000000001,4.399999999999999,563.6595,983
2024-02-18 06:54:00,46.0,226.765,548,-3.099999999999998,4.9,4.399999999999999,566.1173,681
2024-02-18 06:57:00,46.2,223.9366,548,-3.1999999999999993,4.9,4.5,567.0396,972
2024-02-18 07:00:00,46.7,212.8689,548,-3.1000000000000014,5.0,4.5,562.7897,1031
2024-02-18 07:03:00,46.0,216.0663,548,-3.1000000000000014,5.0,4.400000000000002,564.1441,1031
2024-02-18 07:06:00,46.5,225.1664,548,-3.1000000000000014,5.0,4.400000000000002,571.8444,1031
2024-02-18 07:09:00,47.1,230.2083,548,-3.200000000000003,5.1,4.5,589.525,658
2024-02-18 07:12:00,47.5,230.5773,548,-3.200000000000003,5.1,4.600000000000001,590.5297,658
2024-02-18 07:15:00,49.9,235.7422,548,-3.400000000000002,5.0,4.800000000000001,622.7479,653
2024-02-18 07:18:00,49.5,233.8976,548,-3.5,5.199999999999999,4.800000000000001,620.6651,584
2024-02-18 07:21:00,49.3,231.4381,548,-3.5,5.199999999999999,4.900000000000002,621.3757,584
2024-02-18 07:24:00,49.5,233.2827,549,-3.5,5.199999999999999,4.900000000000002,623.3807,584
2024-02-18 07:27:00,49.1,225.6583,549,-3.3000000000000007,5.199999999999999,4.699999999999999,616.8026,971
2024-02-18 07:30:00,49.1,233.5287,549,-3.3999999999999986,5.199999999999999,4.800000000000001,619.2943,654
2024-02-18 07:33:00,48.9,228.8556,549,-3.3999999999999986,5.199999999999999,4.699999999999999,611.5867,574
2024-02-18 07:36:00,48.9,227.6259,549,-3.3999999999999986,5.199999999999999,4.800000000000001,612.3649,574
2024-02-18 07:39:00,49.3,226.1502,549,-3.5,5.199999999999999,4.800000000000001,613.2068,585
2024-02-18 07:42:00,49.5,229.8394,549,-3.3999999999999986,5.1,4.799999999999997,622.8154,653
2024-02-18 07:45:00,50.1,237.8328,549,-3.5,5.199999999999999,4.899999999999999,631.7932,654
2024-02-18 07:48:00,49.9,235.9881,549,-3.3999999999999986,5.199999999999999,4.799999999999997,631.7647,654
2024-02-18 07:51:00,49.5,234.5125,549,-3.3999999999999986,5.299999999999999,4.799999999999997,630.0421,654
2024-02-18 07:54:00,50.3,228.7326,549,-3.5,5.199999999999999,4.899999999999999,637.0181,584
2024-02-18 07:57:00,50.3,229.8394,549,-3.5,5.300000000000001,4.899999999999999,641.7943,585
2024-02-18 08:00:00,49.9,237.8328,549,-3.5,5.300000000000001,4.899999999999999,639.692,654
2024-02-18 08:03:00,49.9,230.4543,549,-3.5,5.300000000000001,4.899999999999999,633.9733,585
2024-02-18 08:06:00,49.9,222.8299,549,-3.5,5.300000000000001,4.899999999999999,626.5678,571
2024-02-18 08:09:00,50.0,226.3961,549,-3.400000000000002,5.4,4.800000000000001,627.6307,574
2024-02-18 08:12:00,49.9,236.849,549,-3.400000000000002,5.199999999999999,4.900000000000002,634.8599,654
2024-02-18 08:15:00,49.9,236.849,549,-3.400000000000002,5.199999999999999,4.800000000000001,636.0587,654
2024-02-18 08:18:00,50.3,229.8394,549,-3.5,5.199999999999999,4.900000000000002,629.9706,584
2024-02-18 08:21:00,49.7,228.2407,549,-3.5,5.300000000000001,4.800000000000001,630.8107,585
2024-02-18 08:24:00,50.1,231.4381,550,-3.5,5.300000000000001,4.900000000000002,631.5581,584
2024-02-18 08:27:00,50.3,234.8814,550,-3.5,5.200000000000001,4.900000000000002,635.919,654
2024-02-18 08:30:00,50.1,228.8556,550,-3.5,5.300000000000001,4.900000000000002,632.1226,585
2024-02-18 08:33:00,50.3,229.2245,550,-3.5,5.300000000000001,4.900000000000002,633.8303,585
2024-02-18 08:36:00,50.1,228.2407,550,-3.5,5.300000000000001,4.900000000000002,635.2785,585
2024-02-18 08:39:00,49.9,228.1178,550,-3.5,5.300000000000001,4.900000000000002,630.1291,585
2024-02-18 08:42:00,51.4,241.276,550,-3.599999999999998,5.300000000000001,5.0,651.0505,582
2024-02-18 08:45:00,51.4,244.8423,550,-3.599999999999998,5.300000000000001,5.099999999999998,693.7431,558
2024-02-18 08:48:00,51.3,258.3695,550,-3.6999999999999993,5.300000000000001,5.099999999999998,685.879,1736
2024-02-18 08:51:00,54.0,249.6383,550,-3.8000000000000007,5.199999999999999,5.399999999999999,692.881,1731
2024-02-18 08:54:00,53.6,247.6707,550,-3.8000000000000007,5.299999999999999,5.300000000000001,694.1037,1731
2024-02-18 08:57:00,51.9,245.4572,550,-3.700000000000003,5.199999999999999,5.100000000000001,668.893,558
2024-02-18 09:00:00,53.0,242.1369,550,-3.6000000000000014,5.300000000000001,5.100000000000001,659.2354,582
2024-02-18 09:03:00,51.8,240.2922,550,-3.6000000000000014,5.300000000000001,5.0,663.1411,582
2024-02-18 09:06:00,51.6,242.1369,550,-3.6000000000000014,5.300000000000001,5.0,661.3168,582
2024-02-18 09:09:00,54.0,244.8423,550,-3.6999999999999993,5.300000000000001,5.100000000000001,701.4581,558
2024-02-18 09:21:00,55.9,265.625,550,-4.0,5.200000000000001,5.5,732.1735,1740
2024-02-18 09:27:00,57.9,279.0292,551,-4.100000000000001,5.300000000000001,5.699999999999999,767.6489,1780
2024-02-18 09:30:00,60.9,288.0063,551,-4.400000000000002,5.4,6.100000000000001,820.0129,1781
2024-02-18 09:33:00,60.8,287.8834,551,-4.399999999999999,5.4,6.099999999999998,818.2,1781
2024-02-18 09:36:00,63.1,306.9444,551,-4.599999999999998,5.300000000000001,6.300000000000001,868.8622,1432
2024-02-18 09:48:00,61.7,287.1455,551,-4.399999999999999,5.3999999999999995,6.100000000000001,834.7203,1781
2024-02-18 09:51:00,62.1,289.605,551,-4.399999999999999,5.3999999999999995,6.099999999999998,841.9547,1784
2024-02-18 09:54:00,62.3,298.3362,551,-4.5,5.300000000000001,6.199999999999999,845.5853,1423
2024-02-18 09:57:00,62.3,294.524,551,-4.400000000000002,5.300000000000001,6.199999999999999,846.3873,1784
2024-02-18 10:00:00,62.1,291.6956,551,-4.399999999999999,5.300000000000001,6.099999999999998,844.394,1784
2024-02-18 10:03:00,62.1,289.728,551,-4.399999999999999,5.4,6.099999999999998,838.6439,1784
2024-02-18 10:06:00,61.9,284.809,551,-4.300000000000001,5.5,6.100000000000001,841.8145,1781
2024-02-18 10:09:00,62.1,283.7022,551,-4.400000000000002,5.5,6.100000000000001,843.7983,1868
2024-02-18 10:12:00,62.2,277.3076,551,-4.399999999999999,5.6,6.100000000000001,846.6698,1868
2024-02-18 10:15:00,62.4,276.9387,551,-4.5,5.699999999999999,6.199999999999999,852.8234,1877
2024-02-18 10:21:00,62.8,256.4019,551,-4.399999999999999,6.0,6.199999999999999,863.9481,1697
2024-02-18 10:24:00,63.1,258.1235,552,-4.399999999999999,6.1,6.199999999999999,864.0081,1295
2024-02-18 10:27:00,63.1,264.5182,552,-4.5,6.0,6.199999999999999,869.0239,1295
2024-02-18 10:30:00,62.8,264.5182,552,-4.5,6.1,6.299999999999997,868.7618,1295
2024-02-18 10:36:00,62.7,264.8871,552,-4.5,5.9,6.199999999999999,861.9739,1697
2024-02-18 10:45:00,63.2,276.9387,552,-4.399999999999999,5.699999999999999,6.199999999999999,878.5771,1868
2024-02-18 10:54:00,64.6,278.1684,552,-4.5,5.800000000000001,6.300000000000001,894.0927,1877
2024-02-18 10:57:00,67.0,280.8738,552,-4.699999999999999,6.0,6.5,952.592,1835
2024-02-18 11:00:00,69.2,285.3009,552,-4.699999999999999,6.0,6.699999999999999,986.744,1834
2024-02-18 11:03:00,70.2,285.4239,552,-4.900000000000002,6.1,6.800000000000001,1013.813,1521
2024-02-18 11:06:00,70.2,285.5469,552,-4.800000000000001,6.0,6.800000000000001,1013.255,1838
2024-02-18 11:09:00,70.2,284.0712,552,-4.800000000000001,6.0,6.800000000000001,1009.663,1521
2024-02-18 11:12:00,70.4,283.4563,552,-4.900000000000002,6.2,6.800000000000001,1009.568,1521
2024-02-18 11:15:00,70.2,283.9482,552,-4.900000000000002,6.2,6.800000000000001,1011.021,1521
2024-02-18 11:18:00,70.0,281.4887,552,-4.899999999999999,6.1,6.699999999999999,1006.264,1521
2024-02-18 11:21:00,69.0,241.8909,552,-4.599999999999998,6.0,6.0,959.6538,1284
2024-02-18 11:24:00,66.0,274.9711,553,-4.100000000000001,6.0,5.800000000000001,931.3137,1566
2024-02-18 11:30:00,55.8,234.3895,553,-3.599999999999998,5.699999999999999,5.099999999999998,747.439,563
2024-02-18 11:33:00,54.4,234.8814,553,-3.5,5.8,5.100000000000001,734.351,569
2024-02-18 11:36:00,53.6,235.7422,553,-3.400000000000002,5.6000000000000005,4.800000000000001,708.1251,562
2024-02-18 11:39:00,55.2,236.849,553,-3.5,5.800000000000001,5.0,731.6049,189
2024-02-18 11:42:00,55.7,235.9881,553,-3.5,5.800000000000001,5.100000000000001,741.3839,189
2024-02-18 11:45:00,56.5,239.1855,553,-3.6999999999999993,5.800000000000001,5.199999999999999,753.0787,598
2024-02-18 11:48:00,56.9,240.0463,553,-3.6999999999999993,5.800000000000001,5.299999999999997,759.849,598
2024-02-18 11:57:00,56.9,232.0529,553,-3.6999999999999993,6.0,5.300000000000001,758.4268,567
2024-02-18 12:00:00,57.5,239.1855,553,-3.8000000000000007,5.9,5.300000000000001,765.9543,598
2024-02-18 12:03:00,58.1,240.2922,553,-3.8000000000000007,5.9,5.399999999999999,773.5816,598
2024-02-18 12:06:00,58.7,238.8166,553,-3.8999999999999986,6.0,5.399999999999999,784.4199,620
2024-02-18 12:09:00,58.5,236.3571,553,-3.8999999999999986,6.1,5.399999999999999,783.709,522
2024-02-18 12:12:00,58.5,237.8328,553,-3.8000000000000007,6.1,5.400000000000002,782.982,598
2024-02-18 12:15:00,58.5,237.2179,553,-3.8999999999999986,6.0,5.5,782.9033,620
2024-02-18 12:18:00,58.7,236.3571,553,-3.900000000000002,5.9,5.5,787.762,621
2024-02-18 12:21:00,58.7,235.6192,553,-3.900000000000002,6.1,5.400000000000002,784.4425,522
2024-02-18 12:24:00,58.7,237.5868,554,-3.900000000000002,6.0,5.5,788.3139,620
2024-02-18 12:27:00,58.9,238.6936,554,-3.8000000000000007,6.0,5.399999999999999,789.5234,598
2024-02-18 12:30:00,59.3,240.5382,554,-3.8999999999999986,6.0,5.399999999999999,798.4346,620
2024-02-18 12:33:00,60.1,244.2274,554,-4.0,5.9,5.600000000000001,812.0583,620
2024-02-18 12:36:00,60.3,246.0721,554,-4.0,6.0,5.600000000000001,813.0185,616
2024-02-18 12:39:00,60.5,246.6869,554,-4.0,6.1,5.600000000000001,819.6434,620
2024-02-18 12:42:00,60.5,250.4991,554,-4.0,5.9,5.699999999999999,832.1271,616
2024-02-18 12:45:00,62.1,251.6059,554,-4.099999999999998,6.0,5.699999999999999,849.0624,616
2024-02-18 12:48:00,61.9,249.2694,554,-4.099999999999998,6.1,5.799999999999997,848.4425,1648
2024-02-18 12:51:00,62.1,251.6059,554,-4.199999999999999,6.0,5.800000000000001,853.2035,1694
2024-02-18 12:54:00,62.3,250.2532,554,-4.100000000000001,6.1,5.800000000000001,851.2785,1648
2024-02-18 12:57:00,62.1,247.4248,554,-4.099999999999998,6.1,5.699999999999999,855.2266,1648
2024-02-18 13:00:00,62.3,248.6545,554,-4.0,6.0,5.700000000000003,844.0729,616
2024-02-18 13:03:00,62.7,249.1464,554,-4.199999999999999,6.1,5.800000000000001,861.025,1648
2024-02-18 13:06:00,62.7,248.9005,554,-4.099999999999998,6.199999999999999,5.800000000000001,861.5936,1648
2024-02-18 13:09:00,62.7,248.9005,554,-4.099999999999998,6.199999999999999,5.800000000000001,871.1561,1648
2024-02-18 13:12:00,62.9,245.9491,554,-4.100000000000001,6.199999999999999,5.800000000000001,870.5088,1648
2024-02-18 13:15:00,63.0,244.1044,554,-4.100000000000001,6.199999999999999,5.800000000000001,865.3525,1648
2024-02-18 13:18:00,63.3,249.5153,554,-4.100000000000001,6.199999999999999,5.800000000000001,871.0101,1648
2024-02-18 13:21:00,63.2,250.3762,554,-4.200000000000003,6.199999999999999,5.800000000000001,870.6304,1648
2024-02-18 13:24:00,64.1,254.0654,555,-4.200000000000003,6.1,5.800000000000001,888.688,1649
2024-02-18 13:27:00,63.8,252.5897,555,-4.200000000000003,6.199999999999999,5.900000000000002,885.9767,1649
2024-02-18 13:30:00,64.2,250.4991,555,-4.200000000000003,6.199999999999999,6.0,890.3852,1648
2024-02-18 13:33:00,64.2,248.6545,555,-4.200000000000003,6.199999999999999,5.900000000000002,890.778,1648
2024-02-18 13:36:00,63.9,242.5058,555,-4.200000000000003,6.299999999999999,5.900000000000002,884.9003,1648
2024-02-18 13:39:00,63.6,245.9491,555,-4.200000000000003,6.199999999999999,5.900000000000002,885.0436,1648
2024-02-18 13:42:00,64.1,247.6707,555,-4.300000000000001,6.300000000000001,5.900000000000002,890.4189,1648
2024-02-18 13:45:00,64.1,249.2694,555,-4.200000000000003,6.199999999999999,5.900000000000002,891.6569,1648
2024-02-18 13:48:00,64.3,247.9167,555,-4.199999999999999,6.300000000000001,5.899999999999999,894.959,1648
2024-02-18 13:51:00,64.3,249.0234,555,-4.200000000000003,6.199999999999999,6.0,896.8381,1648
2024-02-18 13:54:00,64.1,248.5315,555,-4.200000000000003,6.300000000000001,5.900000000000002,895.5756,1648
2024-02-18 13:57:00,64.4,250.3762,555,-4.199999999999999,6.300000000000001,5.899999999999999,900.3077,1648
2024-02-18 14:00:00,65.1,252.7127,555,-4.300000000000001,6.300000000000001,6.0,918.5231,1649
2024-02-18 14:03:00,65.2,251.9748,555,-4.300000000000001,6.199999999999999,6.0,917.1291,1649
2024-02-18 14:06:00,65.3,252.5897,555,-4.300000000000001,6.299999999999999,6.0,918.3996,1649
2024-02-18 14:09:00,65.3,250.8681,555,-4.300000000000001,6.299999999999999,6.100000000000001,918.3916,1648
2024-02-18 14:12:00,65.3,249.6383,555,-4.300000000000001,6.299999999999999,6.0,914.8865,1648
2024-02-18 14:15:00,65.4,250.3762,555,-4.300000000000001,6.299999999999999,6.0,918.9952,1648
2024-02-18 14:18:00,65.4,251.4829,555,-4.300000000000001,6.4,6.0,918.9272,1290
2024-02-18 14:21:00,66.3,259.9682,555,-4.300000000000001,6.1,6.100000000000001,939.6677,1716
2024-02-18 14:24:00,66.9,258.3695,556,-4.399999999999999,6.4,6.100000000000001,947.5105,1292
2024-02-18 14:27:00,66.9,256.2789,556,-4.300000000000001,6.4,6.100000000000001,945.8954,1656
2024-02-18 14:30:00,66.7,254.5573,556,-4.399999999999999,6.4,6.100000000000001,944.8519,1291
2024-02-18 14:33:00,66.7,254.0654,556,-4.300000000000001,6.4,6.0,943.539,1291
2024-02-18 14:36:00,66.9,253.8194,556,-4.300000000000001,6.4,6.100000000000001,944.6531,1291
2024-02-18 14:39:00,66.7,255.0492,556,-4.300000000000001,6.299999999999999,6.100000000000001,947.9729,1649
2024-02-18 14:42:00,66.4,253.5735,556,-4.300000000000001,6.3999999999999995,6.099999999999998,941.9053,1291
2024-02-18 14:45:00,66.7,253.4505,556,-4.400000000000002,6.3999999999999995,6.100000000000001,944.3018,1291
2024-02-18 14:48:00,66.7,253.4505,556,-4.400000000000002,6.3999999999999995,6.100000000000001,944.892,1291
2024-02-18 14:51:00,66.7,253.4505,556,-4.300000000000001,6.500000000000001,6.100000000000001,944.4456,1291
2024-02-18 14:54:00,66.9,253.9424,556,-4.300000000000001,6.500000000000001,6.100000000000001,946.6856,1291
2024-02-18 14:57:00,65.9,249.8843,556,-4.300000000000001,6.6000000000000005,6.0,928.7787,1291
2024-02-18 15:00:00,65.8,248.9005,556,-4.199999999999999,6.500000000000001,6.099999999999998,928.6947,1657
2024-02-18 15:03:00,65.8,247.4248,556,-4.199999999999999,6.500000000000001,6.0,928.8536,1657
2024-02-18 15:09:00,65.7,247.1788,556,-4.199999999999999,6.500000000000001,6.0,919.9791,1657
2024-02-18 15:18:00,64.4,247.4248,556,-4.099999999999998,6.3999999999999995,5.899999999999999,901.8408,1648
2024-02-18 15:21:00,64.6,251.36,556,-4.199999999999999,6.199999999999999,5.899999999999999,902.9293,1649
2024-02-18 15:24:00,64.7,246.5639,557,-4.199999999999999,6.4,6.0,901.4226,1648
2024-02-18 15:27:00,64.7,250.1302,557,-4.199999999999999,6.300000000000001,5.899999999999999,901.5589,1648
2024-02-18 15:45:00,62.8,237.3409,557,-4.200000000000003,6.3999999999999995,5.800000000000001,874.3475,373
2024-02-18 16:12:00,61.1,234.2665,557,-3.900000000000002,6.3999999999999995,5.600000000000001,830.0186,401
2024-02-18 16:15:00,60.7,228.8556,557,-3.900000000000002,6.500000000000001,5.600000000000001,825.0532,401
2024-02-18 16:18:00,60.9,234.2665,557,-4.0,6.500000000000001,5.699999999999999,833.9406,401
2024-02-18 16:21:00,60.5,228.1178,557,-4.0,6.500000000000001,5.599999999999998,824.4879,401
2024-02-18 16:24:00,60.5,228.9786,558,-3.8999999999999986,6.3999999999999995,5.599999999999998,822.4726,401
2024-02-18 16:33:00,60.1,228.3637,558,-3.8999999999999986,6.500000000000001,5.5,815.5748,401
2024-02-18 16:36:00,60.1,227.9948,558,-3.8999999999999986,6.500000000000001,5.600000000000001,811.8311,401
2024-02-18 16:39:00,60.1,228.1178,558,-3.8999999999999986,6.500000000000001,5.600000000000001,810.6559,401
2024-02-18 17:18:00,57.7,221.969,558,-3.8000000000000007,6.299999999999999,5.399999999999999,777.3943,527
2024-02-18 17:27:00,55.9,214.8365,559,-3.599999999999998,6.5,5.099999999999998,751.1071,915
2024-02-18 17:30:00,55.9,221.8461,559,-3.6999999999999993,6.299999999999999,5.199999999999999,753.6488,527
2024-02-18 17:39:00,55.3,218.5257,559,-3.6999999999999993,6.199999999999999,5.199999999999999,741.383,527
2024-02-18 17:45:00,55.2,215.2054,559,-3.6000000000000014,6.3,5.100000000000001,737.754,527
2024-02-18 17:51:00,55.4,217.05,559,-3.6999999999999993,6.299999999999999,5.199999999999999,740.7064,527
2024-02-18 17:54:00,55.4,216.5582,559,-3.6999999999999993,6.299999999999999,5.199999999999999,738.5759,527
2024-02-18 17:57:00,55.4,215.9433,559,-3.599999999999998,6.3999999999999995,5.199999999999999,740.2092,527
2024-02-18 18:21:00,54.2,204.8756,559,-3.6000000000000014,6.3,5.0,718.0347,920
2024-02-18 18:27:00,55.0,232.2989,560,-3.6999999999999993,6.0,5.199999999999999,731.2358,567
2024-02-18 18:30:00,55.8,229.9624,560,-3.6999999999999993,6.0,5.300000000000001,740.7551,567
2024-02-18 18:33:00,55.8,228.7326,560,-3.8000000000000007,6.0,5.300000000000001,742.2789,522
2024-02-18 18:36:00,58.7,267.7156,560,-4.100000000000001,5.5,5.699999999999999,791.4282,1704
2024-02-18 18:39:00,59.3,251.6059,560,-4.199999999999999,5.8999999999999995,5.699999999999999,794.212,1693
2024-02-18 18:42:00,60.7,250.1302,560,-4.200000000000003,6.1,5.800000000000001,818.3802,1692
2024-02-18 18:45:00,60.7,245.3342,560,-4.299999999999997,6.199999999999999,5.899999999999999,821.3041,1692
2024-02-18 18:48:00,61.3,247.4248,560,-4.300000000000001,6.199999999999999,6.0,828.1138,1692
2024-02-18 18:51:00,62.3,255.1722,560,-4.300000000000001,6.0,6.100000000000001,860.0289,1694
2024-02-18 18:54:00,62.2,248.2856,560,-4.399999999999999,6.199999999999999,6.099999999999998,851.1957,1290
2024-02-18 18:57:00,62.5,248.2856,560,-4.400000000000002,6.199999999999999,6.0,849.3373,1290
2024-02-18 19:00:00,62.3,248.0396,560,-4.300000000000001,6.199999999999999,6.0,848.3649,1648
2024-02-18 19:03:00,61.9,243.9815,560,-4.400000000000002,6.3,6.0,845.5858,372
2024-02-18 19:06:00,62.1,250.7451,560,-4.300000000000001,6.199999999999999,6.100000000000001,849.9822,1648
2024-02-18 19:09:00,62.3,248.5315,560,-4.300000000000001,6.199999999999999,6.0,848.3629,1648
2024-02-18 19:12:00,62.1,248.5315,560,-4.299999999999997,6.1,6.0,847.1631,1692
2024-02-18 19:15:00,62.3,253.4505,560,-4.399999999999999,6.1,6.0,850.9553,1290
2024-02-18 19:18:00,62.3,251.7289,560,-4.299999999999997,6.1,6.099999999999998,848.1163,1694
2024-02-18 19:21:00,62.1,252.5897,560,-4.300000000000001,6.1,6.0,847.9271,1694
2024-02-18 19:24:00,62.1,252.7127,561,-4.300000000000001,6.1,6.0,848.7543,1694
2024-02-18 19:27:00,61.9,247.4248,561,-4.300000000000001,6.1,6.0,844.5433,1692
2024-02-18 19:30:00,62.3,250.4991,561,-4.400000000000002,6.1,6.0,848.0639,1692
2024-02-18 19:33:00,61.9,248.2856,561,-4.300000000000001,6.1,5.899999999999999,847.0003,1692
2024-02-18 19:36:00,62.1,250.1302,561,-4.199999999999999,6.1,5.899999999999999,846.1995,1648
2024-02-18 19:42:00,62.2,252.3438,561,-4.300000000000001,6.000000000000001,6.0,847.9003,1694
2024-02-18 19:45:00,61.3,249.0234,561,-4.199999999999999,5.8999999999999995,5.899999999999999,834.0648,1694
2024-02-18 19:48:00,60.7,250.7451,561,-4.199999999999999,5.8,5.800000000000001,824.2161,1694
2024-02-18 19:51:00,59.9,250.4991,561,-4.099999999999998,5.8,5.699999999999999,822.114,616
2024-02-18 19:54:00,59.9,247.1788,561,-4.099999999999998,5.8999999999999995,5.699999999999999,820.2099,616
2024-02-18 19:57:00,60.3,254.8032,561,-4.099999999999998,5.799999999999999,5.800000000000001,833.15,1695
2024-02-18 20:00:00,60.9,255.4181,561,-4.300000000000001,5.9,5.900000000000002,837.3224,1694
2024-02-18 20:03:00,60.5,251.7289,561,-4.199999999999999,6.0,5.900000000000002,824.637,1694
2024-02-18 20:06:00,60.5,250.7451,561,-4.199999999999999,5.9,5.800000000000001,825.3259,1694
2024-02-18 20:09:00,60.5,246.195,561,-4.199999999999999,6.0,5.800000000000001,823.6929,1692
2024-02-18 20:12:00,60.1,242.9977,561,-4.099999999999998,6.0,5.800000000000001,814.1525,620
2024-02-18 20:15:00,60.3,247.1788,561,-4.199999999999999,6.0,5.800000000000001,819.9306,1692
2024-02-18 20:18:00,60.3,248.2856,561,-4.199999999999999,6.0,5.800000000000001,818.8882,1692
2024-02-18 20:21:00,60.3,244.3504,561,-4.199999999999999,6.1,5.800000000000001,820.694,1692
2024-02-18 20:24:00,60.9,243.4896,562,-4.300000000000001,6.0,5.899999999999999,824.3109,1692
2024-02-18 20:27:00,60.5,242.2598,562,-4.100000000000001,6.1,5.800000000000001,822.3855,620
2024-02-18 20:30:00,60.7,239.9233,562,-4.200000000000003,6.1,5.800000000000001,821.423,1692
2024-02-18 20:33:00,60.9,249.7613,562,-4.200000000000003,6.0,5.800000000000001,832.2172,1694
2024-02-18 20:36:00,61.1,243.9815,562,-4.200000000000003,6.1,5.900000000000002,827.6239,1692
2024-02-18 20:39:00,61.3,245.4572,562,-4.200000000000003,6.0,5.900000000000002,834.9632,1692
2024-02-18 20:42:00,61.1,245.5801,562,-4.200000000000003,6.1,5.800000000000001,828.472,1692
2024-02-18 20:45:00,60.9,244.3504,562,-4.200000000000003,6.1,5.800000000000001,825.4722,1692
2024-02-18 20:48:00,62.1,249.5153,562,-4.300000000000001,6.1,6.0,850.2543,1692
2024-02-18 20:51:00,61.9,245.8261,562,-4.300000000000001,6.199999999999999,6.0,850.821,1692
2024-02-18 20:54:00,61.8,242.7518,562,-4.300000000000001,6.199999999999999,6.0,844.7586,1692
2024-02-18 20:57:00,62.1,247.3018,562,-4.300000000000001,6.1,6.0,848.5226,1692
2024-02-18 21:00:00,62.1,242.7518,562,-4.300000000000001,6.1,5.900000000000002,844.6021,1692
2024-02-18 21:03:00,61.3,237.5868,562,-4.300000000000001,6.3,5.900000000000002,841.8579,373
2024-02-18 21:06:00,61.7,241.645,562,-4.300000000000001,6.199999999999999,6.0,845.3154,1692
2024-02-18 21:12:00,61.7,242.1369,562,-4.199999999999999,6.199999999999999,5.899999999999999,843.062,1648
2024-02-18 21:15:00,61.9,242.9977,562,-4.199999999999999,6.1,5.899999999999999,847.437,1692
2024-02-18 21:18:00,61.9,240.5382,562,-4.300000000000001,6.299999999999999,5.900000000000002,843.374,373
2024-02-18 21:21:00,61.7,241.276,562,-4.300000000000001,6.199999999999999,5.900000000000002,842.1118,1692
2024-02-18 21:24:00,61.5,242.8747,563,-4.300000000000001,6.1,5.900000000000002,838.9794,1692
2024-02-18 21:27:00,61.1,241.276,563,-4.200000000000003,6.199999999999999,5.900000000000002,836.3602,1692
2024-02-18 21:30:00,61.3,240.2922,563,-4.199999999999999,6.199999999999999,5.800000000000001,834.9263,1692
2024-02-18 21:39:00,61.0,230.7002,563,-4.100000000000001,6.1,5.800000000000001,826.9705,408
2024-02-18 21:45:00,59.9,225.6583,563,-4.0,6.4,5.600000000000001,810.2976,398
2024-02-18 21:48:00,59.3,228.6097,563,-4.0,6.2,5.600000000000001,802.7974,522
2024-02-18 21:54:00,58.5,224.4285,563,-3.8999999999999986,6.3,5.5,793.0862,522
2024-02-18 21:57:00,58.3,224.9204,563,-4.0,6.2,5.600000000000001,791.9688,522
2024-02-18 22:00:00,58.1,225.0434,563,-3.8999999999999986,6.2,5.5,793.6751,522
2024-02-18 22:03:00,55.2,203.6458,563,-3.6999999999999993,6.4,5.199999999999999,750.6979,920
2024-02-18 22:06:00,57.5,251.36,563,-3.8000000000000007,5.5,5.300000000000001,781.4457,613
2024-02-18 22:12:00,60.5,259.1074,563,-4.200000000000003,5.7,5.800000000000001,822.1599,1695
2024-02-18 22:15:00,60.9,255.1722,563,-4.199999999999999,5.800000000000001,5.899999999999999,832.2501,1694
2024-02-18 22:18:00,60.3,248.5315,563,-4.100000000000001,5.9,5.800000000000001,823.1689,616
2024-02-18 22:21:00,60.3,250.3762,563,-4.200000000000003,5.9,5.800000000000001,820.9846,1694
2024-02-18 22:24:00,60.7,256.8938,564,-4.199999999999999,5.800000000000001,5.800000000000001,825.7178,1695
2024-02-18 22:27:00,60.9,254.8032,564,-4.300000000000001,5.9,5.899999999999999,826.9384,1694
2024-02-18 22:30:00,60.9,253.9424,564,-4.199999999999999,5.800000000000001,5.799999999999997,834.3319,1694
2024-02-18 22:33:00,60.7,243.9815,564,-4.199999999999999,5.9,5.799999999999997,826.534,1689
2024-02-18 22:36:00,60.5,248.6545,564,-4.199999999999999,5.9,5.799999999999997,825.2418,1694
2024-02-18 22:39:00,60.5,242.7518,564,-4.199999999999999,5.9,5.799999999999997,817.0608,1689
2024-02-18 22:42:00,60.1,245.4572,564,-4.100000000000001,6.0,5.699999999999999,823.6315,620
2024-02-18 22:45:00,60.3,240.9071,564,-4.100000000000001,6.0,5.699999999999999,816.7585,620
2024-02-18 22:48:00,60.3,242.3828,564,-4.100000000000001,6.0,5.699999999999999,819.581,620
2024-02-18 22:51:00,60.1,246.195,564,-4.0,6.0,5.699999999999999,820.3712,616
2024-02-18 22:54:00,60.5,241.522,564,-4.100000000000001,5.9,5.699999999999999,820.6609,620
2024-02-18 22:57:00,59.9,249.1464,564,-4.0,6.1000000000000005,5.699999999999999,824.3929,616
2024-02-18 23:00:00,60.8,249.5153,564,-4.100000000000001,5.9,5.699999999999999,828.7822,616
2024-02-18 23:03:00,60.3,243.1207,564,-4.100000000000001,6.1,5.699999999999999,823.0386,620
2024-02-18 23:15:00,60.3,238.4476,564,-4.100000000000001,6.0,5.699999999999999,820.1035,620
2024-02-18 23:18:00,60.3,235.3732,564,-4.199999999999999,6.1,5.799999999999997,819.0532,373
2024-02-18 23:24:00,59.7,228.2407,565,-4.0,6.2,5.699999999999999,809.9494,409
2024-02-18 23:30:00,59.9,223.3218,565,-4.099999999999998,6.1000000000000005,5.699999999999999,806.9144,398
2024-02-18 23:33:00,58.5,220.1244,565,-4.0,6.300000000000001,5.5,785.7203,526
2024-02-18 23:36:00,57.5,222.215,565,-3.8999999999999986,6.2,5.399999999999999,778.2594,526
2024-02-18 23:39:00,57.9,225.0434,565,-3.8999999999999986,6.000000000000001,5.5,783.6823,604
2024-02-18 23:42:00,57.9,231.684,565,-3.8999999999999986,6.000000000000001,5.5,787.1526,604
2024-02-18 23:45:00,58.1,236.1111,565,-3.8999999999999986,5.9,5.5,788.9926,617
2024-02-18 23:48:00,57.7,227.3799,565,-4.0,6.000000000000001,5.5,781.2434,604
2024-02-18 23:51:00,56.9,217.05,565,-3.8999999999999986,6.1000000000000005,5.5,770.7114,526
2024-02-18 23:54:00,55.6,212.9919,565,-3.8000000000000007,6.1000000000000005,5.300000000000001,752.572,527
2024-02-18 23:57:00,55.4,215.6973,565,-3.6999999999999993,6.2,5.199999999999999,745.4965,527
2024-02-19 00:00:00,55.0,211.5162,565,-3.6999999999999993,6.1000000000000005,5.199999999999999,744.4924,527
2024-02-19 00:09:00,53.0,204.2607,565,-3.700000000000003,5.999999999999999,5.100000000000001,707.6063,477
2024-02-19 00:12:00,52.3,203.6458,565,-3.6000000000000014,5.999999999999999,5.0,700.501,477
2024-02-19 00:15:00,52.3,210.2865,565,-3.6999999999999993,5.8,5.099999999999998,703.0693,477
2024-02-19 00:18:00,52.4,210.1635,565,-3.6999999999999993,5.8,5.0,699.3755,477
2024-02-19 00:21:00,52.0,205.2445,565,-3.599999999999998,5.8,5.0,697.2209,477
2024-02-19 00:24:00,51.9,204.8756,566,-3.5,5.8999999999999995,4.899999999999999,693.1624,477
2024-02-19 00:27:00,51.9,204.8756,566,-3.6000000000000014,5.8999999999999995,5.0,692.1615,477
2024-02-19 00:30:00,51.8,202.785,566,-3.6000000000000014,5.8999999999999995,5.0,691.2234,477
2024-02-19 00:33:00,51.9,202.2931,566,-3.6000000000000014,5.8999999999999995,5.0,693.2538,477
2024-02-19 00:36:00,51.9,202.908,566,-3.599999999999998,5.999999999999999,5.0,693.8804,477
2024-02-19 00:39:00,50.7,197.866,566,-3.5,5.999999999999999,4.899999999999999,681.5455,904
2024-02-19 00:42:00,50.1,199.8336,566,-3.5,5.8999999999999995,4.799999999999997,665.9134,472
2024-02-19 00:45:00,50.1,204.0148,566,-3.3999999999999986,5.799999999999999,4.799999999999997,667.1725,852
2024-02-19 00:48:00,49.9,204.0148,566,-3.5,5.699999999999999,4.899999999999999,664.2109,852
2024-02-19 00:51:00,50.1,204.8756,566,-3.5,5.699999999999999,4.800000000000001,663.968,477
2024-02-19 00:54:00,49.9,201.5553,566,-3.3999999999999986,5.699999999999999,4.800000000000001,663.5341,852
2024-02-19 00:57:00,49.7,200.0796,566,-3.3999999999999986,5.7,4.800000000000001,655.7674,852
2024-02-19 01:00:00,49.5,201.3093,566,-3.5,5.7,4.800000000000001,657.7914,474
2024-02-19 01:03:00,49.5,198.7269,566,-3.5,5.8,4.800000000000001,654.3944,474
2024-02-19 01:06:00,49.1,197.989,566,-3.400000000000002,5.7,4.700000000000003,650.2809,852
