Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-19 01:09:00,48.9,201.8012,566,-3.400000000000002,5.7,4.700000000000003,648.8593,852
2024-02-19 01:12:00,48.9,201.5553,566,-3.3000000000000007,5.7,4.700000000000003,649.5353,852
2024-02-19 01:15:00,49.1,202.908,566,-3.400000000000002,5.6000000000000005,4.600000000000001,647.1218,852
2024-02-19 01:18:00,48.9,202.1701,566,-3.3999999999999986,5.6000000000000005,4.699999999999999,646.1882,852
2024-02-19 01:21:00,49.1,206.5972,566,-3.3999999999999986,5.500000000000001,4.699999999999999,648.6025,478
2024-02-19 01:24:00,49.1,207.95,567,-3.3999999999999986,5.500000000000001,4.699999999999999,648.848,478
2024-02-19 01:27:00,48.5,202.908,567,-3.3999999999999986,5.6000000000000005,4.699999999999999,641.8552,852
2024-02-19 01:30:00,47.9,202.908,567,-3.3000000000000007,5.3999999999999995,4.599999999999998,635.9355,851
2024-02-19 01:33:00,47.1,197.866,567,-3.1999999999999993,5.499999999999999,4.5,609.2557,851
2024-02-19 01:36:00,46.7,200.3255,567,-3.1999999999999993,5.299999999999999,4.399999999999999,606.2902,942
2024-02-19 01:39:00,46.5,195.5295,567,-3.099999999999998,5.3999999999999995,4.399999999999999,611.2307,940
2024-02-19 01:42:00,46.4,194.2998,567,-3.099999999999998,5.3999999999999995,4.300000000000001,607.2234,940
2024-02-19 01:45:00,46.0,192.0862,567,-3.1000000000000014,5.3,4.400000000000002,590.7697,940
2024-02-19 01:48:00,44.8,189.8727,567,-3.0,5.3,4.199999999999999,593.1995,934
2024-02-19 01:51:00,44.2,189.3808,567,-2.900000000000002,5.199999999999999,4.0,569.6974,934
2024-02-19 01:54:00,43.5,187.4132,567,-2.8000000000000007,5.1,4.0,547.4586,929
2024-02-19 01:57:00,43.8,190.2416,567,-2.8000000000000007,4.9,3.900000000000002,546.449,928
2024-02-19 02:00:00,43.2,192.4552,567,-2.8999999999999986,5.0,4.0,570.6804,928
2024-02-19 02:03:00,42.6,190.1186,567,-2.799999999999997,4.9,3.8999999999999986,533.6616,928
2024-02-19 02:06:00,43.2,189.5038,567,-2.6999999999999993,5.0,3.8999999999999986,569.2226,1024
2024-02-19 02:09:00,41.7,188.274,567,-2.6999999999999993,4.8,3.8000000000000007,521.4985,1006
2024-02-19 02:12:00,42.1,187.6591,567,-2.8000000000000007,4.9,3.8000000000000007,527.6604,928
2024-02-19 02:15:00,42.2,184.7078,567,-2.6999999999999993,4.800000000000001,3.8000000000000007,580.5486,1006
2024-02-19 02:24:00,42.5,189.3808,568,-2.8000000000000007,5.000000000000001,4.0,534.0549,928
2024-02-19 02:27:00,42.1,187.7821,568,-2.700000000000003,4.700000000000001,3.700000000000003,515.0674,1006
2024-02-19 02:30:00,41.2,186.5524,568,-2.6000000000000014,4.6000000000000005,3.6000000000000014,512.2161,1006
2024-02-19 02:33:00,42.1,188.8889,568,-2.700000000000003,4.700000000000001,3.700000000000003,524.343,1006
2024-02-19 02:36:00,42.1,191.4714,568,-2.700000000000003,4.700000000000001,3.700000000000003,527.2805,1006
2024-02-19 02:39:00,46.1,185.8145,568,-2.400000000000002,4.500000000000001,4.100000000000001,218.8892,992
2024-02-19 02:45:00,43.5,190.4875,568,-2.8000000000000007,4.999999999999999,4.0,544.147,928
2024-02-19 02:48:00,42.8,189.9957,568,-2.700000000000003,4.8999999999999995,3.8000000000000007,521.2543,1006
2024-02-19 02:51:00,40.7,191.9633,568,-2.6000000000000014,4.6,3.700000000000003,508.4166,1006
2024-02-19 02:54:00,41.5,190.8565,568,-2.6000000000000014,4.499999999999999,3.6000000000000014,515.6507,1006
2024-02-19 02:57:00,42.1,192.5781,568,-2.6000000000000014,4.6,3.6999999999999993,567.1019,1006
2024-02-19 03:00:00,48.3,194.4227,568,-3.3000000000000007,5.799999999999999,4.5,617.0585,959
2024-02-19 03:03:00,42.8,191.8403,568,-2.900000000000002,4.999999999999999,3.900000000000002,545.2909,928
2024-02-19 03:06:00,42.1,193.316,568,-2.8000000000000007,4.799999999999999,3.8000000000000007,520.3,928
2024-02-19 03:09:00,41.1,195.5295,568,-2.6000000000000014,4.499999999999999,3.700000000000003,509.2877,1006
2024-02-19 03:12:00,41.6,197.866,568,-2.6000000000000014,4.5,3.6999999999999993,517.7286,1004
2024-02-19 03:15:00,47.5,200.0796,568,-2.700000000000003,4.5,4.0,516.9076,1025
2024-02-19 03:18:00,49.3,197.2512,568,-3.3000000000000007,5.8999999999999995,4.5,615.9573,852
2024-02-19 03:21:00,43.8,197.866,568,-2.900000000000002,4.8999999999999995,4.0,538.5209,928
2024-02-19 03:24:00,43.2,203.031,569,-2.8000000000000007,4.7,4.0,531.4481,1025
2024-02-19 03:27:00,42.1,205.3675,569,-2.700000000000003,4.5,3.8000000000000007,553.2056,1025
2024-02-19 03:30:00,41.1,200.0796,569,-2.6000000000000014,4.2,3.700000000000003,510.4099,1004
2024-02-19 03:33:00,41.2,202.2931,569,-2.6000000000000014,4.300000000000001,3.700000000000003,506.0742,1004
2024-02-19 05:09:00,40.7,214.5906,570,-2.5,4.0,3.599999999999998,499.4151,1012
2024-02-19 05:12:00,40.9,217.7879,570,-2.5,4.0,3.599999999999998,507.3884,1012
2024-02-19 05:15:00,40.8,216.9271,570,-2.5,4.0,3.599999999999998,494.6944,1012
2024-02-19 05:18:00,40.8,218.2798,570,-2.599999999999998,4.0,3.599999999999998,501.1449,1012
2024-02-19 05:21:00,40.9,219.0176,570,-2.599999999999998,4.0,3.599999999999998,504.6873,1012
2024-02-19 05:24:00,41.1,221.3542,571,-2.599999999999998,4.0,3.599999999999998,502.9489,1012
2024-02-19 05:27:00,41.1,218.4028,571,-2.599999999999998,4.0,3.599999999999998,506.5214,1012
2024-02-19 05:30:00,41.1,216.6811,571,-2.5,4.0,3.599999999999998,497.831,1012
2024-02-19 05:33:00,41.3,223.9366,571,-2.599999999999998,4.0,3.6999999999999993,511.9913,1012
2024-02-19 05:36:00,40.8,233.1597,571,-2.799999999999997,4.1,3.6999999999999993,483.7853,1015
2024-02-19 05:39:00,41.8,233.7746,571,-2.799999999999997,4.1,3.799999999999997,504.2891,27
2024-02-19 05:42:00,45.6,251.4829,571,-2.8999999999999986,4.1,4.099999999999998,560.4315,28
2024-02-19 05:45:00,45.2,254.0654,571,-3.0,4.1,4.199999999999999,561.5787,687
2024-02-19 05:48:00,45.2,253.8194,571,-3.0,4.1,4.199999999999999,568.1019,687
2024-02-19 05:51:00,45.2,250.3762,571,-3.0,4.1,4.199999999999999,560.9624,687
2024-02-19 05:57:00,52.6,232.6678,571,-3.1999999999999993,4.8,4.800000000000001,660.355,653
2024-02-19 06:03:00,46.2,235.4962,571,-3.099999999999998,4.6000000000000005,4.300000000000001,597.6288,686
2024-02-19 06:06:00,46.0,242.3828,571,-3.0,4.4,4.300000000000001,588.5887,686
2024-02-19 06:09:00,45.8,240.6612,571,-3.1000000000000014,4.4,4.300000000000001,592.124,686
2024-02-19 06:12:00,46.0,243.6125,571,-3.1000000000000014,4.5,4.300000000000001,589.3856,686
2024-02-19 06:15:00,46.5,247.3018,571,-3.1000000000000014,4.4,4.300000000000001,603.4498,685
2024-02-19 06:18:00,47.4,249.7613,571,-3.1999999999999993,4.5,4.399999999999999,610.574,685
2024-02-19 06:21:00,47.9,252.0978,571,-3.3000000000000007,4.5,4.5,617.7849,705
2024-02-19 06:24:00,47.9,251.9748,572,-3.3000000000000007,4.4,4.5,618.6491,705
2024-02-19 06:27:00,47.9,249.0234,572,-3.1999999999999993,4.5,4.600000000000001,616.425,685
2024-02-19 06:30:00,48.0,250.991,572,-3.1999999999999993,4.5,4.5,617.1577,760
2024-02-19 06:33:00,49.1,271.4048,572,-3.299999999999997,4.5,4.599999999999998,632.3643,759
2024-02-19 06:36:00,50.3,253.4505,572,-3.5,4.499999999999999,4.799999999999997,650.3827,703
2024-02-19 06:45:00,53.4,259.3533,572,-3.6000000000000014,5.0,5.100000000000001,700.1978,550
2024-02-19 06:48:00,53.4,261.5668,572,-3.6999999999999993,5.0,5.199999999999999,700.3224,797
2024-02-19 06:51:00,53.8,264.0263,572,-3.6999999999999993,5.0,5.199999999999999,706.4974,797
2024-02-19 06:54:00,54.4,264.3953,572,-3.700000000000003,5.0,5.200000000000003,713.6126,797
2024-02-19 06:57:00,55.6,269.5602,572,-3.8000000000000007,4.999999999999999,5.400000000000002,728.1526,797
2024-02-19 07:00:00,57.7,275.5859,572,-4.0,5.1,5.5,770.124,1745
2024-02-19 07:03:00,57.5,274.7251,572,-4.0,5.1,5.600000000000001,764.2185,1745
2024-02-19 07:06:00,58.5,278.6603,572,-4.0,5.200000000000001,5.599999999999998,783.8593,1780
2024-02-19 07:15:00,60.5,275.5859,572,-4.199999999999999,5.6,5.800000000000001,817.2944,1774
2024-02-19 07:18:00,60.9,281.8576,572,-4.199999999999999,5.5,5.899999999999999,835.1849,1781
2024-02-19 07:30:00,55.3,227.011,573,-3.299999999999997,5.8999999999999995,4.699999999999999,734.9779,520
2024-02-19 07:33:00,55.0,234.8814,573,-3.400000000000002,5.8,4.800000000000001,725.549,189
2024-02-19 07:36:00,54.0,247.1788,573,-3.1999999999999993,5.6000000000000005,4.699999999999999,722.0335,822
2024-02-19 07:45:00,56.1,262.1817,573,-3.400000000000002,5.4,5.0,754.0284,802
2024-02-19 07:48:00,55.8,234.7584,573,-3.3000000000000007,5.699999999999999,4.800000000000001,737.1352,562
2024-02-19 07:51:00,54.2,215.0825,573,-3.3000000000000007,6.0,4.699999999999999,715.071,517
2024-02-19 07:54:00,52.5,206.5972,573,-3.099999999999998,5.9,4.5,693.7227,854
2024-02-19 07:57:00,52.3,221.4771,573,-3.0,5.7,4.300000000000001,692.2546,643
2024-02-19 08:00:00,52.4,224.9204,573,-3.099999999999998,5.5,4.5,693.4321,516
2024-02-19 08:03:00,53.2,238.8166,573,-3.099999999999998,5.4,4.5,700.6745,634
2024-02-19 08:06:00,53.8,249.5153,573,-3.1000000000000014,5.2,4.600000000000001,716.2739,756
2024-02-19 08:09:00,55.4,252.5897,573,-3.3000000000000007,5.3,4.800000000000001,737.2777,835
2024-02-19 08:21:00,56.9,234.7584,573,-3.200000000000003,5.5,4.800000000000001,761.2854,634
2024-02-19 08:24:00,54.8,225.6583,574,-3.1999999999999993,5.6000000000000005,4.600000000000001,721.7805,516
2024-02-19 08:27:00,54.8,242.7518,574,-3.1999999999999993,5.699999999999999,4.600000000000001,767.3819,822
2024-02-19 08:30:00,57.5,235.1273,574,-3.3999999999999986,5.699999999999999,4.800000000000001,763.6749,562
2024-02-19 08:33:00,57.1,244.2274,574,-3.5,5.699999999999999,4.900000000000002,766.9366,804
2024-02-19 08:36:00,59.1,263.0425,574,-3.5,5.5,5.100000000000001,812.5367,818
2024-02-19 08:39:00,63.3,272.6346,574,-3.8000000000000007,5.6,5.5,879.8846,164
2024-02-19 08:42:00,67.4,278.7833,574,-4.100000000000001,6.199999999999999,5.899999999999999,948.6357,1569
2024-02-19 08:45:00,72.2,276.6927,574,-4.199999999999999,6.1000000000000005,6.199999999999999,1069.439,1567
2024-02-19 08:48:00,71.4,260.2141,574,-4.099999999999998,6.6000000000000005,5.899999999999999,1081.455,1655
2024-02-19 08:51:00,68.0,255.6641,574,-4.0,6.3999999999999995,5.699999999999999,980.0364,1663
2024-02-19 08:54:00,67.3,258.2465,574,-3.900000000000002,6.2,5.600000000000001,958.9652,1670
2024-02-19 08:57:00,66.2,261.1979,574,-3.8000000000000007,6.1,5.5,948.683,1670
2024-02-19 09:00:00,66.7,268.0845,574,-3.8999999999999986,6.0,5.599999999999998,955.7354,1685
2024-02-19 09:03:00,66.6,269.9291,574,-3.8000000000000007,6.0,5.599999999999998,945.686,1685
2024-02-19 09:06:00,67.3,268.5764,574,-3.8999999999999986,6.1,5.599999999999998,970.6161,1685
2024-02-19 09:09:00,68.3,263.2885,574,-4.0,6.299999999999999,5.699999999999999,982.558,1651
2024-02-19 09:15:00,72.0,268.6994,574,-4.0,6.3,5.899999999999999,1047.876,1568
2024-02-19 09:18:00,73.4,266.9777,574,-4.199999999999999,6.6,6.0,1096.172,1655
2024-02-19 09:21:00,74.7,269.3142,574,-4.099999999999998,6.5,6.0,1136.052,1655
2024-02-19 09:24:00,74.6,271.7737,575,-4.199999999999999,6.6,6.0,1131.54,1581
2024-02-19 09:27:00,74.4,276.2008,575,-4.0,6.5,6.0,1131.298,1568
2024-02-19 09:30:00,75.3,283.5793,575,-4.199999999999999,6.5,6.099999999999998,1147.049,1581
2024-02-19 09:33:00,74.9,286.6537,575,-4.200000000000003,6.3999999999999995,6.100000000000001,1138.272,1574
2024-02-19 09:36:00,74.4,270.421,575,-4.199999999999999,6.5,6.199999999999999,1125.076,1581
2024-02-19 09:39:00,74.4,281.8576,575,-4.100000000000001,6.299999999999999,6.0,1129.234,1574
2024-02-19 09:42:00,74.4,268.2075,575,-4.199999999999999,6.6000000000000005,6.099999999999998,1123.145,1655
2024-02-19 09:45:00,74.4,252.8356,575,-4.099999999999998,6.7,6.099999999999998,1115.104,1659
2024-02-19 09:48:00,73.0,262.1817,575,-4.100000000000001,6.9,5.900000000000002,1102.688,1655
2024-02-19 09:51:00,73.2,275.34,575,-4.099999999999998,6.6000000000000005,6.0,1104.789,1568
2024-02-19 09:54:00,64.7,278.4144,575,-3.5,6.1000000000000005,5.0,766.254,129
2024-02-19 09:57:00,73.0,280.013,575,-3.6000000000000014,6.4,5.700000000000003,1096.287,144
2024-02-19 10:00:00,62.4,281.4887,575,-3.0,5.3,4.700000000000003,875.0068,153
2024-02-19 10:03:00,69.0,266.1169,575,-3.599999999999998,6.5,5.199999999999999,865.5805,277
2024-02-19 10:06:00,70.4,261.5668,575,-3.3999999999999986,6.499999999999999,5.199999999999999,1039.438,274
2024-02-19 10:09:00,66.0,260.829,575,-3.400000000000002,6.6000000000000005,4.900000000000002,792.508,274
2024-02-19 10:12:00,70.0,240.5382,575,-3.400000000000002,6.6,5.300000000000001,1039.895,202
2024-02-19 10:15:00,71.2,236.603,575,-3.6000000000000014,7.199999999999999,5.5,1050.662,251
2024-02-19 10:18:00,69.8,236.603,575,-3.599999999999998,7.3,5.399999999999999,1022.705,251
2024-02-19 10:21:00,69.3,235.7422,575,-3.5,7.1,5.200000000000003,1009.392,251
2024-02-19 10:24:00,68.8,234.1435,576,-3.400000000000002,7.3,5.200000000000003,997.0967,251
2024-02-19 10:27:00,67.7,226.2731,576,-3.400000000000002,7.199999999999999,5.200000000000003,986.4939,885
2024-02-19 10:30:00,65.6,221.969,576,-3.3000000000000007,7.199999999999999,5.0,916.7582,885
2024-02-19 10:33:00,63.3,209.1797,576,-3.200000000000003,7.3999999999999995,5.0,870.7709,889
2024-02-19 10:36:00,61.5,225.5353,576,-3.1999999999999993,7.3,4.800000000000001,846.5831,887
2024-02-19 10:39:00,66.4,229.9624,576,-3.3999999999999986,6.9,5.099999999999998,935.7831,250
2024-02-19 10:42:00,65.9,229.5935,576,-3.400000000000002,7.1000000000000005,5.100000000000001,916.5093,250
2024-02-19 10:45:00,65.4,230.2083,576,-3.3000000000000007,7.1000000000000005,5.0,910.9279,887
2024-02-19 10:48:00,65.1,233.1597,576,-3.3000000000000007,6.9,5.0,915.7618,201
2024-02-19 10:51:00,64.4,225.0434,576,-3.3000000000000007,6.999999999999999,4.900000000000002,878.7523,887
2024-02-19 10:54:00,62.1,223.4447,576,-3.1999999999999993,6.8999999999999995,4.800000000000001,851.5853,848
2024-02-19 10:57:00,61.9,220.9852,576,-3.1999999999999993,6.8999999999999995,4.799999999999997,847.3756,848
2024-02-19 11:00:00,61.9,219.0176,576,-3.1999999999999993,7.000000000000001,4.799999999999997,846.7354,848
2024-02-19 11:03:00,61.1,222.4609,576,-3.099999999999998,6.799999999999999,4.799999999999997,830.5078,848
2024-02-19 11:06:00,61.1,223.9366,576,-3.099999999999998,6.799999999999999,4.699999999999999,832.5292,848
2024-02-19 11:09:00,61.1,226.3961,576,-3.099999999999998,6.799999999999999,4.699999999999999,832.1021,848
2024-02-19 11:12:00,61.1,228.3637,576,-3.099999999999998,6.699999999999999,4.699999999999999,833.0762,848
2024-02-19 11:15:00,61.3,230.7002,576,-3.1999999999999993,6.699999999999999,4.799999999999997,832.3825,849
2024-02-19 11:18:00,61.7,234.1435,576,-3.1999999999999993,6.6,4.799999999999997,842.4725,849
2024-02-19 11:21:00,62.1,234.1435,576,-3.1999999999999993,6.699999999999999,4.799999999999997,851.2267,849
2024-02-19 11:24:00,62.1,235.0043,577,-3.1999999999999993,6.699999999999999,4.799999999999997,853.6429,849
2024-02-19 11:27:00,63.1,240.0463,577,-3.299999999999997,6.6,4.899999999999999,869.6601,201
2024-02-19 11:30:00,63.2,238.2017,577,-3.1999999999999993,6.699999999999999,4.899999999999999,878.5696,849
2024-02-19 11:33:00,63.4,237.5868,577,-3.1999999999999993,6.699999999999999,4.899999999999999,886.271,849
2024-02-19 11:36:00,63.7,238.2017,577,-3.1999999999999993,6.699999999999999,4.899999999999999,882.1542,201
2024-02-19 11:39:00,64.0,239.9233,577,-3.299999999999997,6.799999999999999,4.899999999999999,890.281,201
2024-02-19 11:42:00,64.3,243.1207,577,-3.1999999999999993,6.6,4.899999999999999,901.395,201
2024-02-19 11:45:00,65.4,244.3504,577,-3.299999999999997,6.6,5.0,920.3483,201
2024-02-19 11:48:00,65.3,242.9977,577,-3.3000000000000007,6.699999999999999,5.0,915.7875,201
2024-02-19 11:51:00,65.4,240.6612,577,-3.3999999999999986,6.799999999999999,5.100000000000001,921.7974,201
2024-02-19 11:54:00,65.7,240.5382,577,-3.3999999999999986,6.8999999999999995,5.100000000000001,927.0907,201
2024-02-19 11:57:00,65.1,239.0625,577,-3.3000000000000007,6.799999999999999,5.0,912.7916,201
2024-02-19 12:00:00,64.3,238.4476,577,-3.3000000000000007,6.799999999999999,5.0,909.2905,201
2024-02-19 12:03:00,64.2,236.2341,577,-3.1999999999999993,6.8,5.0,902.5399,849
2024-02-19 12:06:00,63.4,234.8814,577,-3.3000000000000007,6.8,5.0,883.4969,201
2024-02-19 12:09:00,62.8,233.7746,577,-3.1999999999999993,6.699999999999999,4.899999999999999,869.0947,849
2024-02-19 12:12:00,63.1,231.93,577,-3.3000000000000007,6.8,4.899999999999999,872.7579,201
2024-02-19 12:15:00,62.7,230.7002,577,-3.1999999999999993,6.8999999999999995,4.899999999999999,865.0413,849
2024-02-19 12:18:00,62.3,229.5935,577,-3.1999999999999993,6.7,4.899999999999999,853.3033,849
2024-02-19 12:21:00,62.3,227.9948,577,-3.1999999999999993,6.7,4.800000000000001,850.6174,849
2024-02-19 12:24:00,61.5,227.7488,578,-3.1000000000000014,6.7,4.800000000000001,834.3511,848
2024-02-19 12:27:00,61.3,226.1502,578,-3.1999999999999993,6.7,4.699999999999999,835.9657,848
2024-02-19 12:30:00,61.1,225.2894,578,-3.1000000000000014,6.7,4.800000000000001,831.4045,848
2024-02-19 12:33:00,60.5,221.3542,578,-3.0,6.7,4.699999999999999,817.472,848
2024-02-19 12:36:00,59.7,219.5096,578,-3.1000000000000014,6.7,4.700000000000003,800.1547,848
2024-02-19 12:39:00,58.7,215.9433,578,-3.0,6.7,4.5,786.6083,890
2024-02-19 12:42:00,58.5,218.2798,578,-2.900000000000002,6.7,4.5,785.8027,845
2024-02-19 12:45:00,58.5,214.2216,578,-3.0,6.7,4.5,784.2426,890
2024-02-19 12:48:00,58.3,212.7459,578,-3.0,6.7,4.5,775.8193,890
2024-02-19 12:51:00,58.3,214.7135,578,-3.0,6.7,4.599999999999998,776.6931,890
2024-02-19 12:54:00,58.3,213.8527,578,-3.0,6.7,4.5,775.7993,890
2024-02-19 12:57:00,58.3,212.8689,578,-3.0,6.8999999999999995,4.5,776.1851,890
2024-02-19 13:00:00,58.3,216.3122,578,-3.0,6.8,4.5,775.2281,890
2024-02-19 13:03:00,58.1,216.4352,578,-2.900000000000002,6.699999999999999,4.5,777.5419,890
2024-02-19 13:06:00,58.5,220.1244,578,-2.900000000000002,6.6,4.5,781.9505,845
2024-02-19 13:09:00,58.3,220.3704,578,-3.0,6.6,4.5,777.2192,845
2024-02-19 13:12:00,58.5,221.2312,578,-3.0,6.6,4.600000000000001,778.7498,845
2024-02-19 13:15:00,58.3,222.8299,578,-3.0,6.6,4.600000000000001,785.3114,845
2024-02-19 13:18:00,58.7,221.2312,578,-3.0,6.699999999999999,4.600000000000001,784.6817,848
2024-02-19 13:21:00,59.3,221.2312,578,-3.0,6.699999999999999,4.600000000000001,793.0773,848
2024-02-19 13:24:00,59.1,219.0176,579,-3.0,6.699999999999999,4.5,792.5462,890
2024-02-19 13:27:00,59.1,221.4771,579,-3.0,6.699999999999999,4.600000000000001,793.4449,848
2024-02-19 13:30:00,59.7,220.0014,579,-3.0,6.699999999999999,4.600000000000001,814.5817,848
2024-02-19 13:33:00,60.1,220.8623,579,-3.1000000000000014,6.699999999999999,4.699999999999999,815.4183,848
2024-02-19 13:36:00,60.5,223.1988,579,-3.0,6.699999999999999,4.599999999999998,818.3604,848
2024-02-19 13:39:00,61.5,224.6745,579,-3.099999999999998,6.699999999999999,4.699999999999999,833.2429,848
2024-02-19 13:42:00,61.9,226.888,579,-3.099999999999998,6.6,4.699999999999999,854.5816,848
2024-02-19 13:45:00,62.1,228.8556,579,-3.099999999999998,6.699999999999999,4.799999999999997,848.7505,848
2024-02-19 13:48:00,62.8,228.9786,579,-3.1999999999999993,6.699999999999999,4.799999999999997,880.5576,849
2024-02-19 13:51:00,63.1,229.8394,579,-3.1999999999999993,6.699999999999999,4.799999999999997,888.5801,849
2024-02-19 13:54:00,63.4,227.9948,579,-3.1999999999999993,6.799999999999999,4.800000000000001,898.0835,849
2024-02-19 13:57:00,63.1,226.765,579,-3.1999999999999993,6.799999999999999,4.899999999999999,895.2719,848
2024-02-19 14:00:00,63.1,226.1502,579,-3.1000000000000014,6.799999999999999,4.800000000000001,882.0363,848
2024-02-19 14:03:00,63.1,225.2894,579,-3.1000000000000014,6.699999999999999,4.800000000000001,882.126,848
2024-02-19 14:06:00,63.4,235.4962,579,-3.1999999999999993,6.699999999999999,4.799999999999997,904.0447,849
2024-02-19 14:09:00,64.1,233.0368,579,-3.299999999999997,6.699999999999999,4.899999999999999,906.2326,201
2024-02-19 14:12:00,65.7,235.1273,579,-3.299999999999997,6.799999999999999,5.0,939.9041,201
2024-02-19 14:15:00,66.2,234.7584,579,-3.3000000000000007,6.799999999999999,5.0,953.1731,201
2024-02-19 14:18:00,66.8,233.6516,579,-3.3000000000000007,6.699999999999999,5.0,975.4387,201
2024-02-19 14:21:00,66.8,239.6774,579,-3.3000000000000007,6.6,5.0,953.5313,201
2024-02-19 14:24:00,67.0,241.276,580,-3.3000000000000007,6.699999999999999,5.100000000000001,971.6177,201
2024-02-19 14:27:00,67.0,237.5868,580,-3.3000000000000007,6.699999999999999,5.0,984.317,201
2024-02-19 14:30:00,66.9,236.726,580,-3.3000000000000007,6.799999999999999,5.100000000000001,958.4551,201
2024-02-19 14:33:00,67.0,236.1111,580,-3.3000000000000007,6.699999999999999,5.0,954.6378,201
2024-02-19 14:36:00,66.4,236.603,580,-3.3000000000000007,6.799999999999999,5.0,963.2885,201
2024-02-19 14:39:00,66.6,236.3571,580,-3.3000000000000007,6.8999999999999995,5.0,961.3866,201
2024-02-19 14:42:00,66.4,237.4638,580,-3.3000000000000007,6.8999999999999995,5.0,963.0622,201
2024-02-19 14:45:00,67.0,236.849,580,-3.3000000000000007,6.799999999999999,5.099999999999998,963.5043,201
2024-02-19 14:48:00,66.7,237.3409,580,-3.200000000000003,6.8999999999999995,5.0,970.6058,239
2024-02-19 14:51:00,66.3,236.603,580,-3.3000000000000007,6.699999999999999,5.0,968.9154,201
2024-02-19 14:54:00,66.0,235.9881,580,-3.3000000000000007,6.8,5.0,951.1403,201
2024-02-19 14:57:00,65.3,235.1273,580,-3.1999999999999993,6.699999999999999,4.899999999999999,937.5259,849
2024-02-19 15:00:00,64.8,234.3895,580,-3.3000000000000007,6.8999999999999995,4.899999999999999,924.9182,201
2024-02-19 15:03:00,64.7,235.3732,580,-3.1999999999999993,6.699999999999999,4.899999999999999,928.1684,849
2024-02-19 15:06:00,65.1,236.2341,580,-3.1999999999999993,6.699999999999999,4.899999999999999,933.1747,849
2024-02-19 15:09:00,64.1,235.0043,580,-3.3000000000000007,6.7,4.899999999999999,928.5756,201
2024-02-19 15:12:00,64.4,235.3732,580,-3.3000000000000007,6.7,4.899999999999999,915.3392,201
2024-02-19 15:15:00,64.4,235.3732,580,-3.200000000000003,6.6,4.800000000000001,914.8094,849
2024-02-19 15:18:00,64.1,235.0043,580,-3.200000000000003,6.699999999999999,4.800000000000001,903.0041,849
2024-02-19 15:21:00,64.8,235.1273,580,-3.200000000000003,6.8,4.900000000000002,910.275,849
2024-02-19 15:24:00,65.1,235.3732,581,-3.200000000000003,6.6,4.900000000000002,916.0383,849
2024-02-19 15:27:00,64.1,234.3895,581,-3.1000000000000014,6.6,4.800000000000001,915.7173,849
2024-02-19 15:30:00,64.0,235.0043,581,-3.1000000000000014,6.699999999999999,4.800000000000001,902.3536,849
2024-02-19 15:33:00,65.1,237.3409,581,-3.200000000000003,6.699999999999999,4.900000000000002,926.1071,849
2024-02-19 15:36:00,65.1,237.3409,581,-3.3000000000000007,6.699999999999999,4.900000000000002,935.2665,201
2024-02-19 15:39:00,65.3,237.5868,581,-3.3000000000000007,6.6,4.899999999999999,942.0799,201
2024-02-19 15:42:00,65.1,236.849,581,-3.3000000000000007,6.699999999999999,4.899999999999999,935.303,201
2024-02-19 15:45:00,65.4,237.2179,581,-3.3000000000000007,6.8,5.0,940.1163,201
2024-02-19 15:48:00,65.4,237.4638,581,-3.200000000000003,6.8,4.900000000000002,942.3422,201
2024-02-19 15:51:00,66.2,237.8328,581,-3.3000000000000007,6.6,5.0,949.6536,201
2024-02-19 15:54:00,65.7,237.3409,581,-3.200000000000003,6.699999999999999,4.900000000000002,945.3214,849
2024-02-19 15:57:00,65.4,236.2341,581,-3.3000000000000007,6.699999999999999,5.0,946.5241,201
2024-02-19 16:00:00,65.1,237.2179,581,-3.3000000000000007,6.8,4.899999999999999,939.1353,201
2024-02-19 16:03:00,65.2,236.1111,581,-3.3000000000000007,6.8,5.0,938.4115,201
2024-02-19 16:06:00,65.4,235.6192,581,-3.3000000000000007,6.699999999999999,5.0,942.4073,201
2024-02-19 16:09:00,65.3,238.0787,581,-3.3000000000000007,6.8,4.899999999999999,931.0553,201
2024-02-19 16:12:00,66.4,245.5801,581,-3.3000000000000007,6.699999999999999,5.099999999999998,990.8739,201
2024-02-19 16:15:00,67.3,239.0625,581,-3.3999999999999986,6.8999999999999995,5.0,980.708,202
2024-02-19 16:18:00,66.4,236.9719,581,-3.3000000000000007,6.699999999999999,5.0,958.9608,201
2024-02-19 16:21:00,65.9,233.1597,581,-3.3000000000000007,6.8,4.899999999999999,951.2391,201
2024-02-19 16:24:00,64.7,232.0529,582,-3.1999999999999993,6.699999999999999,4.900000000000002,928.942,849
2024-02-19 16:27:00,64.1,229.8394,582,-3.1999999999999993,6.699999999999999,4.900000000000002,903.7844,849
2024-02-19 16:30:00,62.9,226.1502,582,-3.1000000000000014,6.699999999999999,4.800000000000001,880.2963,848
2024-02-19 16:33:00,61.1,223.4447,582,-3.1000000000000014,6.8,4.699999999999999,847.6272,848
2024-02-19 16:36:00,60.1,219.3866,582,-3.0,6.8,4.600000000000001,827.9256,848
2024-02-19 16:39:00,59.5,219.5096,582,-3.1000000000000014,6.8,4.5,795.252,848
2024-02-19 16:42:00,59.1,219.3866,582,-3.0,6.6,4.5,802.2502,845
2024-02-19 16:45:00,61.9,242.9977,582,-3.1999999999999993,6.3999999999999995,4.799999999999997,859.4609,224
2024-02-19 16:48:00,66.3,244.8423,582,-3.3999999999999986,6.5,5.099999999999998,955.5363,201
2024-02-19 16:51:00,67.0,240.6612,582,-3.299999999999997,6.699999999999999,5.099999999999998,970.4764,201
2024-02-19 16:54:00,66.8,240.2922,582,-3.3999999999999986,6.699999999999999,5.099999999999998,972.2055,202
2024-02-19 16:57:00,67.4,239.9233,582,-3.3999999999999986,6.799999999999999,5.199999999999999,981.838,202
2024-02-19 17:00:00,66.0,240.9071,582,-3.400000000000002,6.8,5.0,968.4765,201
2024-02-19 17:03:00,66.9,239.9233,582,-3.3000000000000007,6.8,5.100000000000001,968.3079,201
2024-02-19 17:06:00,66.3,239.9233,582,-3.3000000000000007,6.5,5.100000000000001,958.4227,201
2024-02-19 17:09:00,66.2,241.645,582,-3.3000000000000007,6.699999999999999,5.0,956.6101,201
2024-02-19 17:12:00,66.6,242.1369,582,-3.3999999999999986,6.8,5.099999999999998,965.0496,202
2024-02-19 17:15:00,67.0,235.3732,582,-3.3999999999999986,6.6,5.099999999999998,982.3782,202
2024-02-19 17:18:00,67.3,239.8003,582,-3.3999999999999986,6.799999999999999,5.099999999999998,971.3039,202
2024-02-19 17:21:00,67.1,241.0301,582,-3.5,6.699999999999999,5.199999999999999,980.0238,202
2024-02-19 17:24:00,67.3,239.6774,583,-3.3999999999999986,6.699999999999999,5.199999999999999,981.0434,202
2024-02-19 17:27:00,67.3,240.4152,583,-3.3999999999999986,6.9,5.199999999999999,978.7863,202
2024-02-19 17:30:00,67.4,239.3084,583,-3.400000000000002,6.800000000000001,5.100000000000001,981.1301,202
2024-02-19 17:33:00,67.4,238.5706,583,-3.400000000000002,6.700000000000001,5.100000000000001,977.8614,202
2024-02-19 17:36:00,67.3,241.645,583,-3.3999999999999986,6.7,5.199999999999999,981.1907,202
2024-02-19 17:39:00,68.0,241.1531,583,-3.3999999999999986,6.8,5.199999999999999,992.8646,202
2024-02-19 17:42:00,67.7,235.9881,583,-3.5,7.1,5.199999999999999,989.443,251
2024-02-19 17:45:00,67.8,236.9719,583,-3.400000000000002,6.7,5.100000000000001,992.5491,202
2024-02-19 17:48:00,67.4,232.2989,583,-3.3999999999999986,6.8,5.099999999999998,984.4706,202
2024-02-19 17:51:00,67.7,231.807,583,-3.3999999999999986,6.9,5.199999999999999,978.4438,250
2024-02-19 17:54:00,67.4,222.8299,583,-3.5,7.3,5.300000000000001,984.8979,885
2024-02-19 17:57:00,64.9,219.6325,583,-3.3999999999999986,7.2,5.100000000000001,916.4211,885
2024-02-19 18:00:00,65.2,224.5515,583,-3.3999999999999986,7.0,5.100000000000001,935.5144,250
2024-02-19 18:03:00,64.2,211.7622,583,-3.3999999999999986,7.3,5.100000000000001,903.5239,885
2024-02-19 18:06:00,62.3,215.6973,583,-3.3000000000000007,7.3,5.0,868.0826,885
2024-02-19 18:09:00,62.5,211.5162,583,-3.3000000000000007,7.1,4.899999999999999,869.7469,889
2024-02-19 18:12:00,62.5,211.6392,583,-3.3000000000000007,7.2,5.0,866.5562,889
2024-02-19 18:15:00,61.3,205.8594,583,-3.1999999999999993,7.1,4.800000000000001,835.4584,889
2024-02-19 18:18:00,61.3,208.0729,583,-3.3000000000000007,7.1,4.899999999999999,846.5994,889
2024-02-19 18:21:00,61.1,213.2378,583,-3.3000000000000007,7.2,4.899999999999999,848.3514,916
2024-02-19 18:24:00,61.3,211.7622,584,-3.1999999999999993,7.1,4.800000000000001,845.8707,889
2024-02-19 18:27:00,61.1,212.7459,584,-3.3000000000000007,7.0,4.900000000000002,843.1567,916
2024-02-19 18:30:00,61.5,211.0243,584,-3.1999999999999993,7.1,4.800000000000001,843.411,889
2024-02-19 18:33:00,61.5,206.7202,584,-3.3000000000000007,7.2,4.900000000000002,839.1689,889
2024-02-19 18:36:00,60.7,207.0891,584,-3.3000000000000007,7.3,4.800000000000001,824.5861,889
2024-02-19 18:39:00,60.7,208.3189,584,-3.200000000000003,7.1000000000000005,4.800000000000001,831.4348,889
2024-02-19 18:42:00,60.5,210.4094,584,-3.200000000000003,7.1000000000000005,4.800000000000001,824.9645,889
2024-02-19 18:45:00,60.5,202.908,584,-3.200000000000003,7.1000000000000005,4.800000000000001,821.2817,889
2024-02-19 18:48:00,59.5,196.8822,584,-3.1000000000000014,7.4,4.700000000000003,811.8618,888
2024-02-19 18:51:00,58.7,198.235,584,-3.1000000000000014,7.2,4.700000000000003,796.4461,888
2024-02-19 18:54:00,58.3,195.0376,584,-3.1000000000000014,7.300000000000001,4.600000000000001,790.1795,888
2024-02-19 18:57:00,57.7,196.0214,584,-3.099999999999998,7.2,4.599999999999998,781.1696,888
2024-02-19 19:00:00,56.5,191.2254,584,-3.099999999999998,7.2,4.5,762.7864,888
2024-02-19 19:03:00,55.8,179.7888,584,-2.8999999999999986,7.2,4.399999999999999,745.0563,876
2024-02-19 19:06:00,53.2,180.2807,584,-2.8000000000000007,7.1000000000000005,4.199999999999999,713.1865,876
2024-02-19 19:09:00,52.6,179.0509,584,-2.8000000000000007,7.000000000000001,4.100000000000001,703.0781,876
2024-02-19 19:12:00,56.4,290.2199,584,-2.900000000000002,6.200000000000001,4.100000000000001,784.7675,180
2024-02-19 19:15:00,62.1,282.2266,584,-3.299999999999997,5.4,4.899999999999999,843.8929,156
2024-02-19 19:18:00,68.5,281.1198,584,-3.599999999999998,6.1000000000000005,5.5,1014.297,129
2024-02-19 19:21:00,74.6,292.8024,584,-3.599999999999998,6.700000000000001,5.399999999999999,1121.847,145
2024-02-19 19:24:00,74.2,287.2685,585,-3.5,6.3999999999999995,5.399999999999999,1116.38,144
2024-02-19 19:27:00,74.6,289.4821,585,-3.5,6.500000000000001,5.399999999999999,1121.551,144
2024-02-20 08:18:00,50.9,237.3409,585,-2.299999999999997,3.7,3.3999999999999986,809.8506,65
2024-02-20 08:21:00,55.7,249.2694,585,-3.1000000000000014,5.2,4.300000000000001,881.748,836
2024-02-20 08:30:00,59.7,250.8681,585,-3.3000000000000007,6.0,4.899999999999999,855.6243,820
2024-02-20 08:33:00,57.1,247.1788,585,-3.1999999999999993,5.800000000000001,4.699999999999999,789.617,820
2024-02-20 08:36:00,58.3,267.4696,585,-3.299999999999997,5.500000000000001,4.899999999999999,809.5226,814
2024-02-20 08:48:00,68.3,261.5668,585,-3.8000000000000007,6.299999999999999,5.600000000000001,971.6708,1662
2024-02-20 08:51:00,65.7,240.2922,585,-3.6000000000000014,6.6000000000000005,5.400000000000002,927.1812,198
2024-02-20 08:54:00,62.1,228.6097,585,-3.400000000000002,6.499999999999999,5.0,850.3062,496
2024-02-20 08:57:00,62.1,234.3895,585,-3.400000000000002,6.3999999999999995,5.0,854.386,201
2024-02-20 09:00:00,61.9,231.3151,585,-3.3999999999999986,6.3999999999999995,5.0,842.3333,499
2024-02-20 09:03:00,61.7,232.0529,585,-3.3999999999999986,6.3999999999999995,5.0,844.0539,499
2024-02-20 09:06:00,61.7,231.807,585,-3.3999999999999986,6.4,5.0,847.5223,499
2024-02-20 09:09:00,63.0,241.7679,586,-3.3999999999999986,6.3,5.099999999999998,870.6751,191
2024-02-20 09:18:00,67.3,250.1302,586,-3.700000000000003,6.6,5.400000000000002,951.5848,194
2024-02-20 09:21:00,66.8,250.4991,586,-3.6000000000000014,6.5,5.400000000000002,951.1517,194
2024-02-20 09:24:00,67.0,250.3762,586,-3.700000000000003,6.6000000000000005,5.400000000000002,948.761,194
2024-02-20 09:27:00,67.3,254.0654,586,-3.700000000000003,6.6,5.5,951.9686,194
2024-02-20 09:33:00,71.6,267.7156,586,-4.0,6.699999999999999,5.699999999999999,1095.048,1655
2024-02-20 09:36:00,75.4,264.5182,586,-4.099999999999998,6.699999999999999,6.0,1143.141,1655
2024-02-20 09:39:00,71.6,245.8261,586,-3.8000000000000007,6.8999999999999995,5.700000000000003,1063.16,284
2024-02-20 09:51:00,71.2,253.8194,586,-3.8999999999999986,6.9,5.699999999999999,1066.673,1659
2024-02-20 09:54:00,73.4,252.8356,586,-4.0,6.800000000000001,5.800000000000001,1100.928,1659
2024-02-20 09:57:00,73.2,254.6803,586,-3.900000000000002,6.9,5.800000000000001,1096.106,1659
2024-02-20 10:00:00,73.8,255.1722,586,-4.0,7.0,5.899999999999999,1109.098,1659
2024-02-20 10:03:00,74.0,253.4505,586,-3.900000000000002,7.1,5.800000000000001,1116.653,317
2024-02-20 10:06:00,73.9,253.9424,586,-4.0,6.999999999999999,5.900000000000002,1110.661,317
2024-02-20 10:09:00,73.8,254.8032,587,-4.0,6.8999999999999995,5.800000000000001,1118.961,1659
2024-02-20 10:12:00,73.8,256.2789,587,-3.900000000000002,6.8999999999999995,5.800000000000001,1113.783,1659
2024-02-20 10:15:00,73.8,255.0492,587,-3.900000000000002,7.1,5.800000000000001,1108.357,317
2024-02-20 10:18:00,73.8,256.033,587,-3.900000000000002,6.9,5.800000000000001,1108.222,1659
2024-02-20 10:21:00,73.8,264.0263,587,-3.8000000000000007,6.6,5.699999999999999,1116.98,289
2024-02-20 10:24:00,73.6,264.2723,587,-3.900000000000002,6.8,5.800000000000001,1113.99,1655
2024-02-20 10:27:00,73.6,264.2723,587,-3.900000000000002,6.6,5.800000000000001,1114.311,1666
2024-02-20 10:30:00,72.6,262.4277,587,-3.5,6.5,5.300000000000001,1095.939,276
2024-02-20 10:33:00,72.5,264.3953,587,-3.5,6.3,5.300000000000001,1092.999,277
2024-02-20 10:36:00,73.4,263.2885,587,-3.5,6.5,5.400000000000002,1093.916,276
2024-02-20 10:39:00,73.0,264.2723,587,-3.5,6.699999999999999,5.400000000000002,1100.939,276
2024-02-20 10:42:00,73.0,264.5182,587,-3.599999999999998,6.8,5.399999999999999,1099.29,276
2024-02-20 10:45:00,72.4,257.2627,587,-3.5,6.7,5.400000000000002,1092.613,276
2024-02-20 10:48:00,72.6,256.033,587,-3.5,6.6,5.400000000000002,1100.511,275
2024-02-20 10:51:00,72.8,255.1722,587,-3.6000000000000014,6.6000000000000005,5.400000000000002,1098.094,275
2024-02-20 10:54:00,72.4,255.6641,587,-3.6000000000000014,6.7,5.400000000000002,1094.523,275
2024-02-20 10:57:00,66.8,249.5153,587,-3.3000000000000007,6.4,5.0,967.1797,221
2024-02-20 11:00:00,71.4,245.9491,587,-3.3999999999999986,6.9,5.199999999999999,1068.015,203
2024-02-20 11:03:00,70.8,243.1207,587,-3.3999999999999986,7.0,5.199999999999999,1062.1,203
2024-02-20 11:06:00,70.6,241.0301,587,-3.299999999999997,6.9,5.099999999999998,1054.062,203
2024-02-20 11:09:00,69.6,239.0625,588,-3.299999999999997,6.800000000000001,5.099999999999998,1034.029,202
2024-02-20 11:12:00,71.0,247.3018,588,-3.400000000000002,6.800000000000001,5.100000000000001,1050.362,203
2024-02-20 11:15:00,70.6,252.2208,588,-3.3999999999999986,6.4,5.199999999999999,1049.447,274
2024-02-20 11:18:00,70.8,253.2046,588,-3.3999999999999986,6.500000000000001,5.199999999999999,1051.279,274
2024-02-20 11:21:00,71.2,251.7289,588,-3.400000000000002,6.800000000000001,5.199999999999999,1058.954,203
2024-02-20 11:24:00,70.6,250.3762,588,-3.3000000000000007,6.7,5.100000000000001,1050.393,274
2024-02-20 11:27:00,70.4,247.0558,588,-3.3000000000000007,6.8,5.100000000000001,1050.097,203
2024-02-20 11:30:00,70.6,245.3342,588,-3.3000000000000007,6.7,5.100000000000001,1049.85,203
2024-02-20 11:33:00,70.4,246.6869,588,-3.3000000000000007,6.9,5.100000000000001,1046.282,203
2024-02-20 11:36:00,70.2,244.9653,588,-3.3999999999999986,6.800000000000001,5.199999999999999,1047.877,203
2024-02-20 11:39:00,70.4,245.3342,588,-3.3000000000000007,6.800000000000001,5.100000000000001,1054.615,203
2024-02-20 11:42:00,70.2,242.5058,588,-3.299999999999997,6.800000000000001,5.099999999999998,1043.33,203
2024-02-20 11:45:00,70.3,243.1207,588,-3.3999999999999986,6.9,5.099999999999998,1046.666,203
2024-02-20 11:48:00,70.3,242.8747,588,-3.3999999999999986,6.9,5.099999999999998,1041.053,203
2024-02-20 11:51:00,70.4,243.9815,588,-3.3999999999999986,6.9,5.099999999999998,1049.463,203
2024-02-20 11:54:00,70.2,245.2112,588,-3.3000000000000007,6.6000000000000005,5.100000000000001,1047.038,203
2024-02-20 11:57:00,70.0,245.5801,588,-3.3000000000000007,6.6000000000000005,5.100000000000001,1043.515,203
2024-02-20 12:00:00,71.4,247.6707,588,-3.400000000000002,6.9,5.199999999999999,1078.613,203
2024-02-20 12:03:00,71.2,249.7613,588,-3.5,6.800000000000001,5.300000000000001,1074.944,203
2024-02-20 12:06:00,72.0,250.991,588,-3.5,6.800000000000001,5.300000000000001,1071.503,203
2024-02-20 12:09:00,71.4,250.7451,589,-3.3999999999999986,6.699999999999999,5.199999999999999,1064.476,203
2024-02-20 12:12:00,71.2,250.8681,589,-3.5,6.700000000000001,5.199999999999999,1062.569,203
2024-02-20 12:15:00,71.2,251.4829,589,-3.5,6.6000000000000005,5.300000000000001,1062.381,275
2024-02-20 12:18:00,71.2,252.5897,589,-3.400000000000002,6.7,5.300000000000001,1064.785,274
2024-02-20 12:21:00,71.4,252.9586,589,-3.5,6.800000000000001,5.300000000000001,1072.327,203
2024-02-20 12:24:00,71.6,252.0978,589,-3.5,6.7,5.300000000000001,1072.152,275
2024-02-20 12:27:00,71.4,251.9748,589,-3.599999999999998,6.6000000000000005,5.399999999999999,1068.38,275
2024-02-20 12:30:00,71.6,251.7289,589,-3.5,6.7,5.399999999999999,1063.214,203
2024-02-20 12:33:00,71.2,251.6059,589,-3.599999999999998,6.6000000000000005,5.300000000000001,1064.636,275
2024-02-20 12:36:00,71.6,252.8356,589,-3.5,6.500000000000001,5.400000000000002,1072.524,275
2024-02-20 12:39:00,71.6,254.5573,589,-3.5,6.6000000000000005,5.300000000000001,1065.52,275
2024-02-20 12:42:00,71.8,254.5573,589,-3.599999999999998,6.7,5.399999999999999,1075.241,275
2024-02-20 12:45:00,72.0,254.4343,589,-3.5,6.800000000000001,5.300000000000001,1073.643,203
2024-02-20 12:48:00,72.0,253.5735,589,-3.5,6.700000000000001,5.300000000000001,1071.079,275
2024-02-20 12:51:00,71.6,252.0978,589,-3.6000000000000014,6.800000000000001,5.300000000000001,1073.056,275
2024-02-20 12:54:00,70.8,250.7451,589,-3.3999999999999986,6.6000000000000005,5.099999999999998,1061.387,274
2024-02-20 12:57:00,71.4,250.2532,589,-3.3000000000000007,6.6000000000000005,5.100000000000001,1061.426,274
2024-02-20 13:00:00,70.8,251.9748,589,-3.3000000000000007,6.6000000000000005,5.0,1060.222,274
2024-02-20 13:03:00,71.4,253.2046,589,-3.400000000000002,6.499999999999999,5.199999999999999,1064.351,274
2024-02-20 13:06:00,70.4,252.8356,589,-3.3000000000000007,6.6,5.100000000000001,1049.246,274
2024-02-20 13:09:00,70.8,252.3438,590,-3.3000000000000007,6.6000000000000005,5.099999999999998,1069.63,274
2024-02-20 13:12:00,70.6,252.2208,590,-3.3000000000000007,6.500000000000001,5.099999999999998,1060.944,274
2024-02-20 13:15:00,71.6,251.9748,590,-3.400000000000002,6.6000000000000005,5.199999999999999,1069.23,274
2024-02-20 13:18:00,71.0,250.7451,590,-3.3000000000000007,6.6,5.199999999999999,1079.613,274
2024-02-20 13:21:00,72.0,253.5735,590,-3.3999999999999986,6.799999999999999,5.099999999999998,1072.832,203
2024-02-20 13:24:00,71.8,253.5735,590,-3.3000000000000007,6.6,5.199999999999999,1069.135,274
2024-02-20 13:27:00,70.8,254.1884,590,-3.3000000000000007,6.6,5.0,1055.29,274
2024-02-20 13:30:00,70.8,255.2951,590,-3.400000000000002,6.6,5.199999999999999,1057.462,274
2024-02-20 13:33:00,71.2,255.0492,590,-3.400000000000002,6.499999999999999,5.100000000000001,1055.161,274
2024-02-20 13:36:00,70.6,254.1884,590,-3.400000000000002,6.6,5.199999999999999,1057.205,274
2024-02-20 13:39:00,70.6,252.9586,590,-3.3000000000000007,6.6000000000000005,5.100000000000001,1047.328,274
2024-02-20 13:42:00,70.4,254.1884,590,-3.3000000000000007,6.500000000000001,5.0,1050.901,274
2024-02-20 13:45:00,70.4,255.1722,590,-3.3999999999999986,6.500000000000001,5.099999999999998,1053.578,274
2024-02-20 13:48:00,70.8,255.787,590,-3.3000000000000007,6.500000000000001,5.100000000000001,1053.788,274
2024-02-20 13:51:00,70.8,256.6479,590,-3.400000000000002,6.6000000000000005,5.100000000000001,1052.963,274
2024-02-20 13:54:00,70.4,255.4181,590,-3.3000000000000007,6.4,5.100000000000001,1048.427,274
2024-02-20 13:57:00,70.6,256.5249,590,-3.3000000000000007,6.300000000000001,5.100000000000001,1046.312,221
2024-02-20 14:00:00,72.2,256.2789,590,-3.400000000000002,6.500000000000001,5.300000000000001,1056.633,274
2024-02-20 14:03:00,71.0,255.91,590,-3.3999999999999986,6.6000000000000005,5.199999999999999,1064.458,274
2024-02-20 14:06:00,70.6,255.0492,590,-3.400000000000002,6.700000000000001,5.199999999999999,1064.306,274
2024-02-20 14:09:00,70.6,256.5249,591,-3.3000000000000007,6.500000000000001,5.0,1051.778,274
2024-02-20 14:12:00,70.6,255.6641,591,-3.400000000000002,6.6000000000000005,5.100000000000001,1047.48,274
2024-02-20 14:15:00,71.6,257.0168,591,-3.3999999999999986,6.6000000000000005,5.199999999999999,1060.769,274
2024-02-20 14:18:00,71.8,257.6317,591,-3.3999999999999986,6.6000000000000005,5.199999999999999,1070.486,274
2024-02-20 14:21:00,72.2,258.1235,591,-3.3999999999999986,6.6000000000000005,5.199999999999999,1077.188,274
2024-02-20 14:24:00,71.6,257.2627,591,-3.3999999999999986,6.500000000000001,5.199999999999999,1069.131,274
2024-02-20 14:27:00,71.0,258.4925,591,-3.3999999999999986,6.500000000000001,5.199999999999999,1062.766,274
2024-02-20 14:30:00,71.4,257.6317,591,-3.3999999999999986,6.4,5.099999999999998,1061.722,274
2024-02-20 14:33:00,72.0,257.2627,591,-3.3999999999999986,6.6000000000000005,5.199999999999999,1074.436,274
2024-02-20 14:36:00,70.8,257.2627,591,-3.3000000000000007,6.500000000000001,5.100000000000001,1062.149,274
2024-02-20 14:39:00,71.0,257.7546,591,-3.3999999999999986,6.500000000000001,5.199999999999999,1060.517,274
2024-02-20 14:42:00,71.0,256.8938,591,-3.3999999999999986,6.300000000000001,5.099999999999998,1062.279,274
2024-02-20 14:45:00,71.0,256.033,591,-3.3000000000000007,6.500000000000001,5.100000000000001,1065.856,274
2024-02-20 14:48:00,71.6,256.2789,591,-3.400000000000002,6.6000000000000005,5.200000000000003,1084.692,274
2024-02-20 14:51:00,70.8,255.4181,591,-3.3999999999999986,6.6000000000000005,5.099999999999998,1053.634,274
2024-02-20 14:54:00,71.0,255.1722,591,-3.3999999999999986,6.6000000000000005,5.099999999999998,1058.419,274
2024-02-20 14:57:00,70.9,255.6641,591,-3.3000000000000007,6.6000000000000005,5.099999999999998,1056.848,274
2024-02-20 15:00:00,70.6,255.2951,591,-3.3000000000000007,6.500000000000001,5.100000000000001,1060.95,274
2024-02-20 15:03:00,70.8,253.4505,591,-3.3000000000000007,6.500000000000001,5.099999999999998,1057.083,274
2024-02-20 15:06:00,70.4,252.8356,591,-3.3000000000000007,6.700000000000001,5.0,1053.804,274
2024-02-20 15:09:00,71.2,252.3438,592,-3.3999999999999986,6.7,5.199999999999999,1067.453,274
2024-02-20 15:12:00,71.0,250.3762,592,-3.400000000000002,6.700000000000001,5.100000000000001,1058.27,203
2024-02-20 15:15:00,70.8,250.8681,592,-3.3000000000000007,6.500000000000001,5.100000000000001,1053.187,274
2024-02-20 15:18:00,70.4,251.4829,592,-3.3999999999999986,6.700000000000001,5.0,1057.469,274
2024-02-20 15:21:00,71.2,252.2208,592,-3.400000000000002,6.800000000000001,5.199999999999999,1053.54,203
2024-02-20 15:24:00,71.2,249.8843,592,-3.3000000000000007,6.6000000000000005,5.100000000000001,1060.903,274
2024-02-20 15:27:00,70.0,250.1302,592,-3.3000000000000007,6.4,5.0,1044.075,221
2024-02-20 15:30:00,70.0,246.195,592,-3.299999999999997,6.700000000000001,5.099999999999998,1032.056,203
2024-02-20 15:33:00,69.8,242.7518,592,-3.3000000000000007,6.799999999999999,5.100000000000001,1038.087,203
2024-02-20 15:36:00,69.0,241.1531,592,-3.400000000000002,6.8999999999999995,5.100000000000001,1027.866,202
2024-02-20 15:39:00,69.4,239.6774,592,-3.3999999999999986,6.9,5.099999999999998,1025.682,202
2024-02-20 15:42:00,69.3,238.2017,592,-3.3999999999999986,6.9,5.199999999999999,1016.95,202
2024-02-20 15:45:00,69.4,238.5706,592,-3.3999999999999986,6.800000000000001,5.099999999999998,1026.194,202
2024-02-20 15:48:00,69.8,252.3438,592,-3.3999999999999986,6.6000000000000005,5.099999999999998,1034.66,274
2024-02-20 15:51:00,69.8,252.7127,592,-3.3999999999999986,6.500000000000001,5.199999999999999,1037.191,274
2024-02-20 15:54:00,70.2,252.8356,592,-3.3999999999999986,6.6000000000000005,5.199999999999999,1038.967,274
2024-02-20 15:57:00,70.2,252.5897,592,-3.5,6.700000000000001,5.199999999999999,1040.425,203
2024-02-20 16:00:00,70.2,254.0654,592,-3.3999999999999986,6.500000000000001,5.199999999999999,1038.465,274
2024-02-20 16:03:00,70.0,252.8356,592,-3.3999999999999986,6.5,5.199999999999999,1035.609,274
2024-02-20 16:06:00,71.2,250.991,592,-3.5,6.7,5.300000000000001,1060.227,203
2024-02-20 16:09:00,71.2,251.36,593,-3.5,6.6000000000000005,5.299999999999997,1064.559,275
2024-02-20 16:12:00,71.0,251.114,593,-3.3999999999999986,6.9,5.199999999999999,1045.768,203
2024-02-20 16:15:00,71.6,252.3438,593,-3.5,6.800000000000001,5.299999999999997,1071.234,203
2024-02-20 16:18:00,71.0,253.5735,593,-3.3999999999999986,6.7,5.199999999999999,1059.036,274
2024-02-20 16:21:00,70.6,252.2208,593,-3.3999999999999986,6.5,5.199999999999999,1056.384,274
2024-02-20 16:24:00,70.8,251.4829,593,-3.3999999999999986,6.6000000000000005,5.199999999999999,1057.303,274
2024-02-20 16:27:00,70.8,252.0978,593,-3.5,6.6000000000000005,5.300000000000001,1054.694,275
2024-02-20 16:36:00,70.2,249.7613,593,-3.3999999999999986,6.7,5.199999999999999,1040.21,203
2024-02-20 16:39:00,70.4,249.1464,593,-3.3999999999999986,6.6000000000000005,5.199999999999999,1038.235,274
2024-02-20 16:42:00,71.2,248.6545,593,-3.5,6.800000000000001,5.199999999999999,1060.69,203
2024-02-20 16:45:00,70.8,247.6707,593,-3.5,6.6000000000000005,5.299999999999997,1057.867,203
2024-02-20 16:48:00,70.8,244.2274,593,-3.3999999999999986,6.8,5.199999999999999,1054.284,203
2024-02-20 16:51:00,70.8,251.9748,593,-3.5,6.7,5.299999999999997,1056.807,203
2024-02-20 16:54:00,71.0,245.3342,593,-3.5,6.800000000000001,5.299999999999997,1056.398,203
2024-02-20 16:57:00,70.4,242.8747,593,-3.3999999999999986,6.9,5.199999999999999,1053.388,203
2024-02-20 17:00:00,70.8,244.7193,593,-3.5,6.9,5.199999999999999,1043.448,203
2024-02-20 17:03:00,72.2,243.7355,593,-3.5,6.9,5.300000000000001,1073.505,203
2024-02-20 17:06:00,72.0,252.0978,593,-3.599999999999998,6.8999999999999995,5.399999999999999,1077.771,275
2024-02-20 17:09:00,72.6,252.5897,594,-3.5,6.699999999999999,5.300000000000001,1084.797,275
2024-02-20 17:12:00,72.2,254.8032,594,-3.599999999999998,6.800000000000001,5.399999999999999,1086.018,275
2024-02-20 17:15:00,72.6,259.4763,594,-3.599999999999998,6.7,5.399999999999999,1086.439,276
2024-02-20 17:18:00,72.6,256.4019,594,-3.5,6.6,5.399999999999999,1089.453,275
2024-02-20 17:21:00,71.6,250.3762,594,-3.299999999999997,6.800000000000001,5.099999999999998,1077.066,203
2024-02-20 17:24:00,69.8,248.4086,594,-2.900000000000002,6.9,4.5,999.0774,181
2024-02-20 17:27:00,65.3,240.5382,594,-2.6999999999999993,7.1000000000000005,4.199999999999999,849.0964,846
2024-02-20 17:30:00,72.4,241.0301,594,-2.8000000000000007,6.999999999999999,4.699999999999999,1090.678,846
2024-02-20 17:33:00,55.2,218.8947,594,-2.299999999999997,6.5,4.0,871.6783,839
2024-02-20 17:36:00,64.8,215.4514,594,-2.599999999999998,7.4,4.199999999999999,923.3088,840
2024-02-20 17:39:00,64.8,216.0663,594,-2.599999999999998,7.499999999999999,4.199999999999999,921.8428,840
2024-02-20 17:42:00,64.8,215.3284,594,-2.599999999999998,7.3999999999999995,4.199999999999999,920.3276,840
2024-02-20 17:45:00,64.4,214.0987,594,-2.5,7.299999999999999,4.199999999999999,903.5153,840
2024-02-20 17:48:00,65.0,212.2541,594,-2.5,7.1,4.099999999999998,921.2188,839
2024-02-20 17:51:00,64.1,212.2541,594,-2.6000000000000014,7.499999999999999,4.199999999999999,935.116,840
2024-02-20 18:00:00,68.4,250.1302,594,-2.6999999999999993,6.6,4.399999999999999,1014.411,181
2024-02-20 18:06:00,63.3,212.7459,594,-2.6000000000000014,7.5,4.200000000000003,890.3157,840
2024-02-20 18:09:00,67.7,234.3895,595,-2.700000000000003,7.0,4.400000000000002,984.6948,846
2024-02-20 18:12:00,69.0,239.0625,595,-2.700000000000003,7.0,4.5,1011.417,846
2024-02-20 18:15:00,69.3,243.4896,595,-2.8000000000000007,7.0,4.5,1017.631,846
2024-02-20 18:18:00,68.7,237.5868,595,-2.700000000000003,6.8,4.400000000000002,1007.239,846
2024-02-20 18:21:00,68.9,236.603,595,-2.700000000000003,7.1,4.400000000000002,992.4844,846
2024-02-20 18:24:00,67.9,232.2989,595,-2.6000000000000014,7.0,4.400000000000002,991.3384,846
