Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-20 18:27:00,67.7,232.5449,595,-2.700000000000003,6.8999999999999995,4.400000000000002,994.8697,846
2024-02-20 18:30:00,68.0,231.684,595,-2.6999999999999993,6.999999999999999,4.399999999999999,987.6913,846
2024-02-20 18:33:00,67.4,227.011,595,-2.6999999999999993,6.999999999999999,4.399999999999999,984.1676,846
2024-02-20 18:36:00,68.0,229.8394,595,-2.6999999999999993,7.499999999999999,4.399999999999999,983.7233,846
2024-02-20 18:39:00,67.4,234.2665,595,-2.6999999999999993,6.9,4.399999999999999,988.2495,846
2024-02-20 18:42:00,67.3,234.3895,595,-2.6999999999999993,6.9,4.399999999999999,980.8384,846
2024-02-20 18:45:00,67.5,225.5353,595,-2.6999999999999993,7.0,4.399999999999999,969.8326,233
2024-02-20 18:48:00,62.5,215.2054,595,-2.3999999999999986,7.2,4.099999999999998,856.7012,839
2024-02-20 18:51:00,60.7,212.377,595,-2.5,7.0,4.100000000000001,829.2095,839
2024-02-20 18:54:00,60.3,211.5162,595,-2.400000000000002,7.0,4.0,825.3171,839
2024-02-20 18:57:00,61.1,220.2474,595,-2.5,7.1000000000000005,4.099999999999998,840.4052,839
2024-02-20 19:00:00,60.5,214.7135,595,-2.3999999999999986,6.9,4.0,826.1973,839
2024-02-20 19:03:00,59.5,207.95,595,-2.3999999999999986,7.1000000000000005,3.8999999999999986,813.8159,839
2024-02-20 19:06:00,59.1,209.1797,595,-2.299999999999997,7.000000000000001,3.8999999999999986,804.5438,839
2024-02-20 19:09:00,58.5,204.1377,596,-2.3999999999999986,7.1000000000000005,3.8999999999999986,784.9752,839
2024-02-20 19:12:00,58.3,206.4742,596,-2.3000000000000007,7.000000000000001,3.8999999999999986,783.6286,839
2024-02-20 19:21:00,58.7,220.2474,596,-2.400000000000002,7.1000000000000005,4.0,787.462,839
2024-02-20 19:24:00,60.5,211.5162,596,-2.700000000000003,7.1000000000000005,4.300000000000001,815.5836,841
2024-02-20 19:27:00,59.3,210.7784,596,-2.6000000000000014,7.000000000000001,4.200000000000003,806.4346,841
2024-02-20 19:30:00,59.7,204.9986,596,-2.700000000000003,7.000000000000001,4.200000000000003,801.4314,841
2024-02-20 19:33:00,59.3,212.9919,596,-2.6000000000000014,7.000000000000001,4.200000000000003,800.105,841
2024-02-20 19:36:00,59.3,210.9013,596,-2.700000000000003,6.9,4.200000000000003,791.4454,841
2024-02-20 19:39:00,58.9,212.1311,596,-2.700000000000003,7.000000000000001,4.200000000000003,790.253,841
2024-02-20 19:42:00,59.1,210.7784,596,-2.700000000000003,7.0,4.200000000000003,801.1318,841
2024-02-20 19:45:00,59.1,209.1797,596,-2.700000000000003,7.0,4.200000000000003,800.4394,841
2024-02-20 19:48:00,58.9,202.908,596,-2.700000000000003,7.2,4.200000000000003,788.904,841
2024-02-20 19:51:00,59.1,206.8432,596,-2.5,7.1000000000000005,4.100000000000001,791.8743,839
2024-02-20 19:54:00,58.5,201.8012,596,-2.6000000000000014,7.1000000000000005,4.200000000000003,784.3492,841
2024-02-20 19:57:00,59.1,218.7717,596,-2.700000000000003,7.0,4.200000000000003,793.0394,841
2024-02-20 20:00:00,59.3,207.0891,596,-2.6000000000000014,7.000000000000001,4.199999999999999,802.7703,841
2024-02-20 20:03:00,58.5,200.9404,596,-2.6000000000000014,7.000000000000001,4.100000000000001,785.6642,841
2024-02-20 20:06:00,57.7,193.6849,596,-2.6999999999999993,7.1000000000000005,4.199999999999999,771.5448,876
2024-02-20 20:09:00,57.2,188.397,597,-2.8000000000000007,7.300000000000001,4.300000000000001,766.7226,876
2024-02-20 20:12:00,56.3,192.4552,597,-2.6999999999999993,7.2,4.199999999999999,752.0087,876
2024-02-20 20:15:00,55.8,193.193,597,-2.599999999999998,7.1000000000000005,4.099999999999998,749.995,876
2024-02-20 20:18:00,55.7,191.1024,597,-2.6999999999999993,7.000000000000001,4.099999999999998,744.6102,876
2024-02-20 20:21:00,55.4,188.6429,597,-2.599999999999998,7.1000000000000005,4.099999999999998,737.925,876
2024-02-20 20:24:00,55.4,192.5781,597,-2.6999999999999993,7.2,4.099999999999998,742.2101,876
2024-02-20 20:27:00,55.2,185.6916,597,-2.599999999999998,7.2,4.099999999999998,735.3916,876
2024-02-20 20:30:00,54.6,184.9537,597,-2.599999999999998,7.1000000000000005,4.099999999999998,723.179,876
2024-02-20 20:33:00,55.0,186.3064,597,-2.599999999999998,7.2,4.099999999999998,735.0731,876
2024-02-20 20:36:00,55.8,183.478,597,-2.6000000000000014,7.0,4.100000000000001,737.335,876
2024-02-20 20:39:00,55.0,221.3542,597,-2.6999999999999993,7.1,4.099999999999998,736.5349,847
2024-02-20 20:42:00,59.9,230.7002,597,-2.8999999999999986,6.199999999999999,4.5,800.703,843
2024-02-20 20:45:00,59.3,226.5191,597,-2.900000000000002,6.5,4.600000000000001,855.2358,845
2024-02-20 20:48:00,64.7,225.1664,597,-3.1000000000000014,6.9,4.800000000000001,906.0614,887
2024-02-20 20:51:00,64.6,226.888,597,-3.1999999999999993,7.2,4.900000000000002,903.785,887
2024-02-20 20:54:00,63.7,218.1568,597,-3.099999999999998,7.1000000000000005,4.699999999999999,886.3698,887
2024-02-20 20:57:00,63.3,217.05,597,-3.3000000000000007,7.0,5.099999999999998,879.9578,916
2024-02-20 21:00:00,63.1,217.7879,597,-3.3999999999999986,7.1000000000000005,5.099999999999998,871.8071,916
2024-02-20 21:03:00,62.9,213.9757,597,-3.400000000000002,7.0,5.0,865.7867,916
2024-02-20 21:06:00,61.5,201.9242,597,-3.1999999999999993,7.300000000000001,4.799999999999997,849.1931,889
2024-02-20 21:09:00,62.7,212.7459,598,-3.3999999999999986,7.1000000000000005,5.0,864.3815,916
2024-02-20 21:12:00,61.3,210.4094,598,-3.1999999999999993,7.0,4.800000000000001,848.4505,889
2024-02-20 21:15:00,62.1,210.7784,598,-3.1999999999999993,7.0,4.900000000000002,854.3839,889
2024-02-20 21:18:00,62.1,206.5972,598,-3.299999999999997,6.9,5.0,851.0347,889
2024-02-20 21:21:00,61.5,207.95,598,-3.3000000000000007,7.0,4.900000000000002,847.1616,889
2024-02-20 21:24:00,61.5,200.0796,598,-3.3000000000000007,7.2,4.800000000000001,838.9679,889
2024-02-20 21:27:00,60.9,200.9404,598,-3.1999999999999993,7.1000000000000005,4.800000000000001,837.2532,889
2024-02-20 21:30:00,60.5,197.989,598,-3.1999999999999993,7.2,4.800000000000001,831.181,889
2024-02-20 21:33:00,60.3,201.9242,598,-3.099999999999998,7.1000000000000005,4.699999999999999,829.7355,889
2024-02-20 21:36:00,59.9,201.5553,598,-3.1999999999999993,7.000000000000001,4.699999999999999,822.1539,889
2024-02-20 21:39:00,59.9,200.5715,598,-3.1999999999999993,7.1000000000000005,4.800000000000001,824.7941,889
2024-02-20 21:42:00,59.3,200.4485,598,-3.099999999999998,7.000000000000001,4.699999999999999,816.2527,888
2024-02-20 21:45:00,58.7,191.2254,598,-3.099999999999998,7.1000000000000005,4.599999999999998,800.3448,888
2024-02-20 21:48:00,58.1,193.193,598,-3.0,7.1000000000000005,4.5,796.8533,888
2024-02-20 21:51:00,57.5,190.6105,598,-3.0,7.000000000000001,4.399999999999999,785.6224,888
2024-02-20 21:54:00,56.6,188.397,598,-3.0,6.999999999999999,4.400000000000002,773.6752,888
2024-02-20 21:57:00,56.5,199.0958,598,-3.0,6.799999999999999,4.400000000000002,774.2165,948
2024-02-20 22:00:00,57.7,193.07,598,-3.1000000000000014,6.6,4.600000000000001,787.3535,899
2024-02-20 22:03:00,55.2,166.2616,598,-2.8999999999999986,7.0,4.199999999999999,735.7255,875
2024-02-20 22:06:00,60.3,259.3533,598,-3.1999999999999993,5.3999999999999995,4.899999999999999,840.0351,814
2024-02-20 22:09:00,62.7,246.0721,599,-3.3000000000000007,5.8999999999999995,4.699999999999999,863.6931,820
2024-02-20 22:15:00,69.3,260.952,599,-3.099999999999998,6.699999999999999,4.899999999999999,1007.651,181
2024-02-20 22:18:00,69.4,257.6317,599,-3.1000000000000014,6.6,4.900000000000002,1009.416,181
2024-02-20 22:21:00,69.1,255.4181,599,-3.0,6.699999999999999,4.899999999999999,1007.373,181
2024-02-20 22:24:00,70.2,255.787,599,-3.0,6.699999999999999,4.899999999999999,1020.633,181
2024-02-20 22:27:00,69.0,252.0978,599,-3.099999999999998,6.8,4.800000000000001,1010.089,181
2024-02-20 22:30:00,69.8,255.4181,599,-3.0,6.699999999999999,4.800000000000001,1016.05,181
2024-02-20 22:33:00,69.4,246.6869,599,-3.0,6.8999999999999995,4.800000000000001,1006.118,181
2024-02-20 22:36:00,67.3,235.9881,599,-2.900000000000002,6.8999999999999995,4.600000000000001,939.8347,239
2024-02-20 22:51:00,65.9,248.6545,599,-2.900000000000002,6.5,4.5,928.2847,181
2024-02-20 22:54:00,66.4,250.1302,599,-2.8999999999999986,6.6,4.699999999999999,933.9286,181
2024-02-20 22:57:00,66.4,249.7613,599,-2.8999999999999986,6.6,4.699999999999999,947.9266,181
2024-02-20 23:15:00,64.3,235.0043,600,-4.300000000000001,6.6,6.100000000000001,906.8401,377
2024-02-20 23:21:00,65.4,239.3084,600,-4.399999999999999,6.6,6.199999999999999,926.0348,377
2024-02-20 23:24:00,65.7,233.8976,600,-4.399999999999999,6.5,6.199999999999999,922.6559,377
2024-02-20 23:27:00,65.2,238.6936,600,-4.399999999999999,6.6,6.099999999999998,923.6772,377
2024-02-20 23:30:00,65.7,234.1435,600,-4.399999999999999,6.6,6.099999999999998,921.8158,377
2024-02-20 23:33:00,65.9,245.8261,600,-4.399999999999999,6.5,6.199999999999999,932.2468,379
2024-02-20 23:36:00,65.4,234.1435,600,-4.399999999999999,6.5,6.199999999999999,920.6249,377
2024-02-20 23:39:00,65.8,237.9557,600,-4.399999999999999,6.5,6.199999999999999,927.4838,377
2024-02-20 23:42:00,65.7,244.9653,600,-4.399999999999999,6.6000000000000005,6.199999999999999,926.3411,379
2024-02-20 23:45:00,66.7,254.1884,600,-4.5,6.5,6.300000000000001,945.9776,1291
2024-02-20 23:48:00,67.9,258.8614,600,-4.599999999999998,6.300000000000001,6.399999999999999,965.8823,1294
2024-02-20 23:54:00,65.2,236.3571,600,-4.399999999999999,6.6000000000000005,6.199999999999999,923.7724,377
2024-02-20 23:57:00,65.1,233.2827,600,-4.300000000000001,6.500000000000001,6.099999999999998,906.9507,377
2024-02-21 00:03:00,65.2,242.5058,600,-4.400000000000002,6.500000000000001,6.100000000000001,920.3408,379
2024-02-21 00:12:00,65.2,245.8261,601,-4.399999999999999,6.4,6.199999999999999,916.4957,1291
2024-02-21 00:15:00,64.6,232.9138,601,-4.399999999999999,6.6000000000000005,6.099999999999998,908.8052,377
2024-02-21 00:24:00,63.1,221.969,601,-4.199999999999999,6.6000000000000005,5.899999999999999,879.6011,398
2024-02-21 00:27:00,61.9,220.9852,601,-4.099999999999998,6.6000000000000005,5.800000000000001,865.6927,398
2024-02-21 00:30:00,62.4,237.4638,601,-4.199999999999999,6.4,5.899999999999999,878.8823,373
2024-02-21 00:33:00,61.9,227.134,601,-4.199999999999999,6.299999999999999,5.800000000000001,870.3319,398
2024-02-21 00:39:00,62.3,233.2827,601,-4.199999999999999,6.299999999999999,5.899999999999999,872.5823,373
2024-02-21 00:42:00,61.3,222.4609,601,-4.099999999999998,6.499999999999999,5.800000000000001,862.4911,398
2024-02-21 00:45:00,60.1,220.7393,601,-3.8999999999999986,6.3999999999999995,5.599999999999998,841.0593,526
2024-02-21 00:51:00,59.3,224.4285,601,-3.8999999999999986,6.299999999999999,5.5,823.8389,522
2024-02-21 00:54:00,59.9,223.0758,601,-4.0,6.299999999999999,5.699999999999999,832.0504,398
2024-02-21 00:57:00,59.7,226.5191,601,-4.0,6.199999999999999,5.600000000000001,828.1849,409
2024-02-21 01:03:00,60.5,228.3637,601,-4.100000000000001,6.1000000000000005,5.699999999999999,845.1505,408
2024-02-21 01:06:00,60.1,226.1502,601,-4.0,6.199999999999999,5.699999999999999,827.909,409
2024-02-21 01:09:00,59.5,220.9852,602,-4.0,6.299999999999999,5.600000000000001,823.2053,526
2024-02-21 01:12:00,58.9,213.6068,602,-4.299999999999997,6.299999999999999,5.899999999999999,812.5876,336
2024-02-21 01:15:00,59.1,209.1797,602,-4.199999999999999,6.199999999999999,5.800000000000001,804.6643,333
2024-02-21 01:18:00,58.3,209.3027,602,-4.199999999999999,6.3999999999999995,5.699999999999999,807.3077,333
2024-02-21 01:21:00,58.9,233.7746,602,-4.199999999999999,6.3,5.899999999999999,825.5037,373
2024-02-21 01:24:00,59.1,225.0434,602,-4.200000000000003,6.1,5.800000000000001,810.0843,601
2024-02-21 01:27:00,59.1,224.6745,602,-4.100000000000001,6.199999999999999,5.600000000000001,823.6354,398
2024-02-21 01:30:00,58.7,217.6649,602,-4.199999999999999,6.1,5.800000000000001,806.0627,336
2024-02-21 01:33:00,58.3,215.9433,602,-4.099999999999998,6.199999999999999,5.699999999999999,809.0341,336
2024-02-21 01:36:00,58.1,213.3608,602,-4.199999999999999,6.199999999999999,5.599999999999998,795.889,336
2024-02-21 01:42:00,58.1,206.2283,602,-4.199999999999999,6.0,5.699999999999999,803.9739,339
2024-02-21 01:45:00,57.5,192.4552,602,-4.099999999999998,5.9,5.599999999999998,780.7814,343
2024-02-21 01:48:00,57.3,173.5171,602,-4.099999999999998,5.9,5.399999999999999,737.5943,342
2024-02-21 01:51:00,57.3,215.9433,602,-4.099999999999998,5.8,5.599999999999998,795.6315,486
2024-02-21 01:54:00,56.9,205.3675,602,-4.0,6.0,5.599999999999998,786.4913,485
2024-02-21 01:57:00,56.2,212.1311,602,-4.0,6.1000000000000005,5.399999999999999,778.2976,485
2024-02-21 02:00:00,56.6,204.9986,602,-3.8999999999999986,6.1000000000000005,5.5,776.5253,485
2024-02-21 02:03:00,56.2,206.4742,602,-4.0,6.1000000000000005,5.399999999999999,777.2308,485
2024-02-21 02:06:00,54.0,193.9308,602,-3.6999999999999993,6.200000000000001,5.099999999999998,735.0271,920
2024-02-21 02:09:00,53.4,198.235,603,-3.6999999999999993,6.1000000000000005,5.099999999999998,729.5989,920
2024-02-21 02:15:00,52.4,195.1606,603,-3.5,6.000000000000001,4.900000000000002,719.0761,904
2024-02-21 02:21:00,52.3,195.4065,603,-3.6000000000000014,5.8999999999999995,4.900000000000002,712.6801,490
2024-02-21 02:30:00,51.6,184.7078,603,-3.599999999999998,5.8999999999999995,4.899999999999999,707.0547,964
2024-02-21 02:36:00,50.9,186.5524,603,-3.3999999999999986,5.8,4.699999999999999,693.8109,959
2024-02-21 02:39:00,50.5,186.7983,603,-3.3999999999999986,5.8999999999999995,4.799999999999997,693.7432,959
2024-02-21 02:42:00,47.1,182.8631,603,-3.299999999999997,5.7,4.699999999999999,682.2657,959
2024-02-21 02:45:00,50.3,186.3064,603,-3.3999999999999986,5.7,4.599999999999998,678.2014,959
2024-02-21 02:48:00,49.9,183.724,603,-3.299999999999997,5.7,4.699999999999999,680.9156,959
2024-02-21 02:51:00,49.7,191.1024,603,-3.299999999999997,5.7,4.599999999999998,685.4385,959
2024-02-21 02:54:00,49.3,191.3484,603,-3.3999999999999986,5.7,4.600000000000001,683.7123,959
2024-02-21 02:57:00,49.3,186.1834,603,-3.3000000000000007,5.8,4.600000000000001,685.2666,959
2024-02-21 03:00:00,50.1,191.1024,603,-3.3000000000000007,5.7,4.600000000000001,682.8555,959
2024-02-21 03:03:00,49.9,191.8403,603,-3.3999999999999986,5.7,4.600000000000001,654.6599,959
2024-02-21 03:06:00,49.5,188.0281,603,-3.3000000000000007,5.7,4.600000000000001,681.564,959
2024-02-21 03:09:00,50.1,188.397,604,-3.400000000000002,5.8,4.700000000000003,665.3552,959
2024-02-21 03:12:00,49.7,183.724,604,-3.3000000000000007,5.8,4.600000000000001,684.8534,959
2024-02-21 03:15:00,48.4,181.5104,604,-3.200000000000003,5.7,4.5,630.691,959
2024-02-21 03:18:00,48.9,183.478,604,-3.3000000000000007,5.6000000000000005,4.600000000000001,642.2838,959
2024-02-21 03:21:00,48.9,187.1672,604,-3.200000000000003,5.7,4.5,677.9926,959
2024-02-21 03:24:00,48.3,187.1672,604,-3.200000000000003,5.7,4.400000000000002,637.2079,959
2024-02-21 03:27:00,48.7,186.4294,604,-3.200000000000003,5.6000000000000005,4.5,678.1856,959
2024-02-21 03:30:00,48.1,185.1997,604,-3.200000000000003,5.7,4.400000000000002,679.8229,959
2024-02-21 03:33:00,48.5,183.8469,604,-3.1000000000000014,5.6000000000000005,4.400000000000002,636.6198,956
2024-02-21 03:36:00,48.7,186.9213,604,-3.1999999999999993,5.6000000000000005,4.5,637.6512,959
2024-02-21 03:39:00,48.1,189.9957,604,-3.1999999999999993,5.6000000000000005,4.5,670.2366,959
2024-02-21 03:42:00,48.1,184.5848,604,-3.1999999999999993,5.6000000000000005,4.5,656.1304,959
2024-02-21 03:45:00,47.5,182.7402,604,-3.099999999999998,5.4,4.300000000000001,629.0396,956
2024-02-21 03:48:00,47.1,185.5686,604,-3.099999999999998,5.300000000000001,4.300000000000001,611.6926,956
2024-02-21 03:51:00,45.6,184.4618,604,-3.0,5.300000000000001,4.199999999999999,595.0043,956
2024-02-21 03:54:00,46.4,180.1577,604,-3.099999999999998,5.300000000000001,4.199999999999999,621.3694,956
2024-02-21 03:57:00,47.9,200.5715,604,-3.1999999999999993,5.200000000000001,4.5,637.377,942
2024-02-21 04:00:00,48.5,199.2188,604,-3.3000000000000007,5.200000000000001,4.5,656.1627,851
2024-02-21 04:03:00,48.5,200.9404,604,-3.3000000000000007,5.200000000000001,4.600000000000001,664.8152,851
2024-02-21 04:06:00,48.7,199.3417,604,-3.3000000000000007,5.300000000000001,4.600000000000001,639.2231,851
2024-02-21 04:09:00,48.7,196.3903,605,-3.3000000000000007,5.200000000000001,4.600000000000001,649.3871,851
2024-02-21 04:12:00,48.0,196.0214,605,-3.1999999999999993,5.4,4.5,657.0165,851
2024-02-21 04:15:00,49.0,199.8336,605,-3.1999999999999993,5.300000000000001,4.600000000000001,640.545,851
2024-02-21 04:18:00,48.7,199.8336,605,-3.3000000000000007,5.300000000000001,4.600000000000001,661.514,851
2024-02-21 04:21:00,49.1,196.8822,605,-3.299999999999997,5.300000000000001,4.699999999999999,661.2578,851
2024-02-21 04:24:00,48.5,194.5457,605,-3.299999999999997,5.4,4.5,619.9142,851
2024-02-21 04:27:00,48.3,198.235,605,-3.299999999999997,5.4,4.599999999999998,626.3551,851
2024-02-21 04:30:00,47.9,194.5457,605,-3.299999999999997,5.4,4.5,656.6864,851
2024-02-21 04:33:00,48.2,197.6201,605,-3.299999999999997,5.4,4.5,653.5822,851
2024-02-21 04:36:00,48.3,197.989,605,-3.299999999999997,5.4,4.599999999999998,657.8352,851
2024-02-21 04:39:00,49.1,199.3417,605,-3.299999999999997,5.4,4.599999999999998,650.1796,851
2024-02-21 04:42:00,48.5,193.193,605,-3.1999999999999993,5.5,4.5,655.4173,851
2024-02-21 04:45:00,48.8,195.5295,605,-3.299999999999997,5.5,4.599999999999998,660.2336,851
2024-02-21 04:54:00,48.5,196.1444,605,-3.3999999999999986,5.5,4.699999999999999,659.2893,852
2024-02-21 04:57:00,49.1,193.9308,605,-3.3999999999999986,5.6,4.699999999999999,657.9431,852
2024-02-21 05:00:00,48.4,193.193,605,-3.3999999999999986,5.6,4.699999999999999,652.9825,959
2024-02-21 05:03:00,48.5,193.9308,605,-3.3000000000000007,5.6,4.699999999999999,658.0342,959
2024-02-21 05:06:00,48.9,192.7011,605,-3.3999999999999986,5.6,4.600000000000001,656.6943,959
2024-02-21 05:09:00,48.9,195.4065,606,-3.3999999999999986,5.6,4.699999999999999,656.6877,852
2024-02-21 05:12:00,49.3,197.0052,606,-3.3999999999999986,5.6,4.699999999999999,664.9728,852
2024-02-21 05:15:00,49.5,198.8498,606,-3.3999999999999986,5.6,4.800000000000001,664.1639,852
2024-02-21 05:18:00,49.3,206.1053,606,-3.5,5.5,4.800000000000001,681.4022,478
2024-02-21 05:21:00,50.7,214.0987,606,-3.5,5.4,4.899999999999999,688.4574,571
2024-02-21 05:24:00,54.0,235.4962,606,-3.799999999999997,5.2,5.299999999999997,737.6979,578
2024-02-21 05:27:00,54.8,230.7002,606,-3.799999999999997,5.4,5.299999999999997,748.7549,593
2024-02-21 05:30:00,55.0,229.8394,606,-3.799999999999997,5.4,5.399999999999999,747.7316,593
2024-02-21 05:33:00,55.6,234.3895,606,-3.8999999999999986,5.4,5.399999999999999,755.0684,592
2024-02-21 05:36:00,56.9,246.441,606,-4.0,5.3,5.600000000000001,783.821,1724
2024-02-21 05:39:00,57.7,249.7613,606,-4.100000000000001,5.4,5.699999999999999,791.5774,1724
2024-02-21 05:42:00,57.5,246.195,606,-4.100000000000001,5.4,5.699999999999999,778.7255,1724
2024-02-21 05:48:00,56.9,240.9071,606,-4.099999999999998,5.300000000000001,5.599999999999998,774.8956,1730
2024-02-21 05:54:00,56.6,247.1788,606,-4.0,5.299999999999999,5.5,777.1691,1724
2024-02-21 05:57:00,56.7,249.6383,606,-4.0,5.199999999999999,5.5,776.7433,1724
2024-02-21 06:00:00,55.9,229.5935,606,-3.900000000000002,5.3999999999999995,5.400000000000002,761.4948,593
2024-02-21 06:06:00,58.1,266.9777,606,-4.100000000000001,5.4,5.800000000000001,792.7755,1704
2024-02-21 06:09:00,59.7,261.4438,607,-4.200000000000003,5.4,5.900000000000002,814.4149,1851
2024-02-21 06:12:00,59.5,251.6059,607,-4.200000000000003,5.5,5.800000000000001,818.1696,1726
2024-02-21 06:18:00,59.7,253.4505,607,-4.300000000000001,5.6,5.899999999999999,827.9995,1852
2024-02-21 06:21:00,59.7,258.7384,607,-4.300000000000001,5.6,5.899999999999999,823.2222,1854
2024-02-21 06:24:00,60.6,258.1235,607,-4.300000000000001,5.4,5.899999999999999,829.0835,1852
2024-02-21 06:27:00,60.1,248.9005,607,-4.300000000000001,5.5,5.899999999999999,822.8969,1726
2024-02-21 06:30:00,60.1,250.1302,607,-4.199999999999999,5.5,5.899999999999999,821.3076,1726
2024-02-21 06:33:00,61.1,265.625,607,-4.300000000000001,5.300000000000001,6.0,842.9828,1853
2024-02-21 06:36:00,61.9,257.7546,607,-4.399999999999999,5.300000000000001,6.099999999999998,834.6201,1700
2024-02-21 07:03:00,63.7,291.6956,607,-4.300000000000001,5.4,6.100000000000001,878.3463,1784
2024-02-21 07:06:00,62.8,266.3629,607,-4.299999999999997,5.5,6.099999999999998,862.4631,1853
2024-02-21 07:15:00,62.1,273.1265,608,-4.199999999999999,5.6000000000000005,5.899999999999999,865.7865,1774
2024-02-21 07:18:00,62.7,276.2008,608,-4.399999999999999,5.5,6.100000000000001,867.8906,1868
2024-02-21 07:21:00,64.4,292.3105,608,-4.399999999999999,5.3,6.199999999999999,880.1682,1784
2024-02-21 07:30:00,71.6,253.3275,608,-5.0,5.9,6.900000000000002,976.5268,1324
2024-02-21 07:33:00,62.3,246.8099,608,-4.200000000000003,6.0,6.0,858.8375,1692
2024-02-21 07:36:00,61.3,240.9071,608,-4.100000000000001,6.1,5.800000000000001,844.4791,620
2024-02-21 07:42:00,61.1,258.7384,608,-4.100000000000001,5.9,5.899999999999999,846.5141,1695
2024-02-21 07:45:00,61.7,275.0941,608,-4.199999999999999,5.6000000000000005,6.0,844.5564,1774
2024-02-21 07:48:00,63.4,296.3687,608,-4.400000000000002,5.300000000000001,6.100000000000001,875.8337,1784
2024-02-21 07:51:00,68.9,290.9578,608,-4.700000000000003,5.800000000000001,6.700000000000003,979.9274,1831
2024-02-21 07:54:00,69.8,291.0807,608,-4.800000000000001,5.800000000000001,6.700000000000003,1001.684,1839
2024-02-21 08:00:00,71.0,292.3105,608,-4.699999999999999,5.9,6.600000000000001,1027.467,1839
2024-02-21 08:03:00,65.7,278.1684,608,-4.0,6.9,5.5,934.0125,1644
2024-02-21 08:06:00,60.3,289.728,608,-3.6000000000000014,4.9,5.199999999999999,827.4091,793
2024-02-21 08:15:00,55.6,294.0321,609,-3.3000000000000007,4.700000000000001,4.899999999999999,747.1953,786
2024-02-21 08:18:00,57.5,292.0645,609,-3.5,4.8999999999999995,5.100000000000001,778.252,786
2024-02-21 08:24:00,58.5,298.9511,609,-3.5,4.9,5.099999999999998,790.7457,1140
2024-02-21 08:27:00,59.3,300.0579,609,-3.599999999999998,4.9,5.299999999999997,802.3338,1140
2024-02-21 08:30:00,60.5,306.2066,609,-3.599999999999998,4.8,5.399999999999999,845.9888,1126
2024-02-21 08:33:00,62.3,282.7184,609,-3.6999999999999993,5.299999999999999,5.399999999999999,855.619,793
2024-02-21 08:36:00,62.5,291.6956,609,-3.6000000000000014,5.4,5.300000000000001,862.6008,155
2024-02-21 08:39:00,66.9,314.6918,609,-4.0,5.200000000000001,5.800000000000001,938.8585,1201
2024-02-21 08:42:00,66.8,302.7633,609,-4.0,5.4,5.800000000000001,941.5265,1809
2024-02-21 08:45:00,66.7,296.4916,609,-4.0,5.4,5.800000000000001,935.0244,1807
2024-02-21 08:48:00,65.4,289.4821,609,-3.8000000000000007,5.500000000000001,5.600000000000001,917.0884,1765
2024-02-21 08:51:00,65.4,293.9091,609,-3.8999999999999986,5.500000000000001,5.699999999999999,915.1838,1155
2024-02-21 08:54:00,65.2,289.2361,609,-3.799999999999997,5.500000000000001,5.599999999999998,912.652,1765
2024-02-21 08:57:00,64.8,291.0807,609,-3.799999999999997,5.3999999999999995,5.599999999999998,902.5559,1157
2024-02-21 09:00:00,64.1,292.8024,609,-3.799999999999997,5.3999999999999995,5.5,889.5531,1157
2024-02-21 09:03:00,64.4,303.8701,609,-3.8999999999999986,5.199999999999999,5.599999999999998,897.0216,1808
2024-02-21 09:06:00,64.3,302.5174,609,-3.799999999999997,5.199999999999999,5.5,894.7711,1126
2024-02-21 09:09:00,64.4,301.7795,610,-3.799999999999997,5.299999999999999,5.5,896.0407,1157
2024-02-21 09:12:00,64.7,312.6013,610,-3.8999999999999986,5.1,5.599999999999998,901.1025,1808
2024-02-21 09:15:00,65.4,317.5203,610,-3.799999999999997,5.1,5.699999999999999,931.8198,1203
2024-02-21 09:18:00,66.7,319.6108,610,-3.8000000000000007,5.1,5.699999999999999,950.8132,1203
2024-02-21 09:21:00,68.5,318.627,610,-4.0,5.199999999999999,5.900000000000002,984.0416,1201
2024-02-21 09:24:00,69.3,312.4783,610,-4.0,5.300000000000001,5.800000000000001,1003.596,1151
2024-02-21 09:36:00,69.8,322.3163,610,-4.099999999999998,5.199999999999999,5.899999999999999,1017.833,1201
2024-02-21 09:39:00,64.4,285.1779,610,-3.8000000000000007,5.5,5.5,871.5599,1765
2024-02-21 09:42:00,63.1,284.686,610,-3.6999999999999993,5.3,5.399999999999999,876.3083,793
2024-02-21 09:54:00,64.9,271.8967,610,-3.8000000000000007,5.699999999999999,5.400000000000002,909.4368,164
2024-02-21 09:57:00,65.0,267.7156,610,-3.8000000000000007,5.800000000000001,5.5,918.1195,164
2024-02-21 10:00:00,65.4,267.7156,610,-3.8000000000000007,5.9,5.600000000000001,937.8995,164
2024-02-21 10:03:00,66.3,265.748,610,-3.900000000000002,5.9,5.600000000000001,938.0554,1685
2024-02-21 10:06:00,66.4,268.8223,610,-3.8999999999999986,5.9,5.600000000000001,947.782,1685
2024-02-21 10:09:00,68.1,275.0941,611,-3.8999999999999986,6.0,5.699999999999999,984.707,1564
2024-02-21 10:12:00,70.0,275.0941,611,-4.0,6.1,5.800000000000001,1022.319,1565
2024-02-21 10:15:00,72.2,279.2752,611,-4.100000000000001,6.1,6.0,1057.518,1565
2024-02-21 10:18:00,74.0,271.8967,611,-4.099999999999998,6.299999999999999,6.099999999999998,1099.322,1568
2024-02-21 10:21:00,70.4,265.8709,611,-4.100000000000001,6.499999999999999,5.900000000000002,1034.055,1655
2024-02-21 10:24:00,70.4,267.3466,611,-4.100000000000001,6.199999999999999,5.900000000000002,1030.709,1569
2024-02-21 10:27:00,70.0,263.0425,611,-4.0,6.3,5.900000000000002,1008.769,1663
2024-02-21 10:30:00,65.9,243.4896,611,-3.8000000000000007,6.5,5.5,921.4487,1660
2024-02-21 10:33:00,64.7,242.7518,611,-3.6999999999999993,6.3999999999999995,5.399999999999999,911.2214,198
2024-02-21 10:36:00,65.5,250.4991,611,-3.799999999999997,6.199999999999999,5.5,923.144,193
2024-02-21 10:39:00,65.1,247.3018,611,-3.6999999999999993,6.199999999999999,5.5,920.0509,193
2024-02-21 10:42:00,65.1,242.7518,611,-3.6999999999999993,6.3999999999999995,5.400000000000002,917.7703,198
2024-02-21 10:45:00,64.9,243.1207,611,-3.6999999999999993,6.299999999999999,5.399999999999999,917.9201,1660
2024-02-21 10:48:00,65.2,242.9977,611,-3.6999999999999993,6.4,5.5,917.6401,198
2024-02-21 10:51:00,65.3,242.5058,611,-3.6999999999999993,6.500000000000001,5.5,916.5198,198
2024-02-21 10:54:00,65.3,243.1207,611,-3.6999999999999993,6.4,5.399999999999999,918.4567,198
2024-02-21 10:57:00,65.3,247.3018,611,-3.6999999999999993,6.300000000000001,5.5,925.1995,194
2024-02-21 11:00:00,65.9,246.0721,611,-3.6999999999999993,6.4,5.5,950.2474,1660
2024-02-21 11:06:00,66.3,244.2274,611,-3.8000000000000007,6.5,5.600000000000001,942.8522,1660
2024-02-21 11:09:00,66.3,244.3504,612,-3.6999999999999993,6.500000000000001,5.5,945.116,198
2024-02-21 11:12:00,65.9,246.5639,612,-3.8000000000000007,6.299999999999999,5.5,937.9319,1660
2024-02-21 11:15:00,65.6,246.8099,612,-3.8000000000000007,6.3999999999999995,5.5,921.201,1660
2024-02-21 11:18:00,65.4,246.8099,612,-3.8000000000000007,6.3999999999999995,5.5,929.7556,1660
2024-02-21 11:21:00,65.7,246.8099,612,-3.8000000000000007,6.3999999999999995,5.5,932.7474,1660
2024-02-21 11:24:00,65.4,250.991,612,-3.6999999999999993,6.299999999999999,5.5,931.8409,194
2024-02-21 11:27:00,65.8,250.2532,612,-3.8000000000000007,6.199999999999999,5.5,929.3468,193
2024-02-21 11:30:00,65.4,250.7451,612,-3.700000000000003,6.300000000000001,5.400000000000002,930.9016,194
2024-02-21 11:33:00,66.0,247.9167,612,-3.8000000000000007,6.4,5.5,932.5806,1660
2024-02-21 11:36:00,65.4,247.0558,612,-3.700000000000003,6.300000000000001,5.5,930.7308,193
2024-02-21 11:39:00,65.4,244.9653,612,-3.8000000000000007,6.300000000000001,5.5,929.3373,1660
2024-02-21 11:51:00,65.4,250.1302,612,-3.6999999999999993,6.4,5.399999999999999,923.4032,194
2024-02-21 11:54:00,65.7,247.9167,612,-3.8000000000000007,6.300000000000001,5.5,931.4745,1660
2024-02-21 11:57:00,65.7,247.7937,612,-3.799999999999997,6.300000000000001,5.5,935.1815,1660
2024-02-21 12:00:00,65.9,244.2274,612,-3.6999999999999993,6.4,5.399999999999999,930.8989,1660
2024-02-21 12:03:00,65.7,245.2112,612,-3.799999999999997,6.4,5.399999999999999,930.954,1660
2024-02-21 12:06:00,65.7,241.8909,612,-3.6999999999999993,6.4,5.399999999999999,935.3538,198
2024-02-21 12:09:00,65.7,240.0463,613,-3.6999999999999993,6.4,5.399999999999999,923.6998,198
2024-02-21 12:12:00,65.7,242.3828,613,-3.799999999999997,6.300000000000001,5.5,933.7339,1660
2024-02-21 12:15:00,66.3,244.3504,613,-3.8000000000000007,6.300000000000001,5.5,941.2477,1660
2024-02-21 12:18:00,66.2,245.3342,613,-3.8000000000000007,6.4,5.400000000000002,943.4165,1660
2024-02-21 12:21:00,66.3,244.5963,613,-3.6999999999999993,6.4,5.399999999999999,942.6207,1660
2024-02-21 12:24:00,65.9,241.1531,613,-3.6999999999999993,6.4,5.399999999999999,938.5699,198
2024-02-21 12:27:00,66.5,245.3342,613,-3.8000000000000007,6.5,5.5,947.7156,1660
2024-02-21 12:30:00,66.3,242.8747,613,-3.700000000000003,6.4,5.400000000000002,946.4791,1660
2024-02-21 12:33:00,66.3,245.2112,613,-3.700000000000003,6.4,5.5,948.4363,1660
2024-02-21 12:36:00,66.4,243.1207,613,-3.8000000000000007,6.4,5.5,943.5831,1660
2024-02-21 12:39:00,66.4,247.0558,613,-3.8000000000000007,6.300000000000001,5.5,950.6773,1660
2024-02-21 12:42:00,66.3,245.9491,613,-3.8000000000000007,6.4,5.5,945.3091,1660
2024-02-21 12:45:00,66.2,245.5801,613,-3.8000000000000007,6.300000000000001,5.5,943.8226,1660
2024-02-21 12:48:00,66.9,249.0234,613,-3.8000000000000007,6.300000000000001,5.5,952.3522,1660
2024-02-21 12:51:00,66.7,245.4572,613,-3.8000000000000007,6.300000000000001,5.5,951.7493,1660
2024-02-21 12:54:00,66.4,243.4896,613,-3.8000000000000007,6.300000000000001,5.5,948.6713,1660
2024-02-21 12:57:00,66.5,240.5382,613,-3.6999999999999993,6.4,5.399999999999999,944.7763,198
2024-02-21 13:00:00,66.4,242.2598,613,-3.6999999999999993,6.5,5.399999999999999,950.2842,198
2024-02-21 13:03:00,66.3,241.1531,613,-3.6999999999999993,6.5,5.399999999999999,949.9337,198
2024-02-21 13:06:00,66.4,243.3666,613,-3.6999999999999993,6.4,5.399999999999999,947.5771,1660
2024-02-21 13:09:00,66.7,242.5058,614,-3.799999999999997,6.300000000000001,5.5,956.416,1660
2024-02-21 13:15:00,70.0,255.0492,614,-4.0,6.4,5.799999999999997,1012.442,1663
2024-02-21 13:18:00,70.3,256.6479,614,-4.0,6.4,5.799999999999997,1028.857,1663
2024-02-21 14:03:00,68.5,243.9815,614,-3.8000000000000007,6.5,5.600000000000001,994.4959,1660
2024-02-21 14:33:00,71.2,250.1302,615,-4.0,6.7,5.800000000000001,1049.111,1659
2024-02-21 15:00:00,71.6,256.6479,615,-4.0,6.6,5.899999999999999,1060.44,1659
2024-02-21 15:03:00,71.4,261.9358,615,-4.0,6.7,5.799999999999997,1058.09,1655
2024-02-21 15:06:00,75.4,261.1979,615,-4.199999999999999,6.699999999999999,6.100000000000001,1138.655,1586
2024-02-21 15:09:00,75.5,256.033,616,-4.199999999999999,6.799999999999999,6.100000000000001,1148.236,299
2024-02-21 15:12:00,72.4,244.9653,616,-4.100000000000001,6.999999999999999,6.0,1087.058,317
2024-02-21 15:15:00,72.0,249.1464,616,-4.0,6.8999999999999995,5.899999999999999,1069.224,317
2024-02-21 15:18:00,71.6,245.8261,616,-4.0,6.799999999999999,5.799999999999997,1067.323,317
2024-02-21 15:21:00,71.0,241.276,616,-4.0,6.799999999999999,5.899999999999999,1056.292,318
2024-02-21 15:27:00,70.8,247.4248,616,-3.8999999999999986,6.8999999999999995,5.699999999999999,1048.745,317
2024-02-21 15:30:00,70.6,248.0396,616,-4.0,6.799999999999999,5.800000000000001,1051.922,1659
2024-02-21 15:33:00,71.4,247.0558,616,-4.0,6.699999999999999,5.800000000000001,1056.881,1659
2024-02-21 15:36:00,71.7,248.0396,616,-3.8999999999999986,6.8,5.699999999999999,1048.511,317
2024-02-21 15:39:00,70.6,245.2112,616,-3.8999999999999986,6.8,5.699999999999999,1040.828,317
2024-02-21 15:45:00,71.2,248.6545,616,-4.100000000000001,6.699999999999999,5.899999999999999,1064.732,1659
2024-02-21 15:48:00,71.8,248.9005,616,-4.100000000000001,6.799999999999999,5.899999999999999,1067.527,1659
2024-02-21 15:51:00,72.0,250.1302,616,-4.100000000000001,6.799999999999999,5.899999999999999,1060.117,1659
2024-02-21 15:54:00,72.6,252.8356,616,-3.8999999999999986,6.699999999999999,5.899999999999999,1093.354,1659
2024-02-21 15:57:00,73.4,252.0978,616,-4.100000000000001,6.8999999999999995,6.0,1113.476,1659
2024-02-21 16:00:00,72.6,250.8681,616,-4.0,6.799999999999999,5.899999999999999,1099.434,1659
2024-02-21 16:03:00,74.6,257.1397,616,-4.199999999999999,6.800000000000001,6.100000000000001,1141.693,299
2024-02-21 16:06:00,75.5,258.9844,616,-4.199999999999999,6.6000000000000005,6.100000000000001,1152.263,1586
2024-02-21 16:09:00,75.4,259.1074,617,-4.199999999999999,6.6000000000000005,6.200000000000003,1143.569,1586
2024-02-21 16:12:00,75.8,255.1722,617,-4.199999999999999,6.9,6.200000000000003,1157.656,299
2024-02-21 16:15:00,74.2,250.4991,617,-4.199999999999999,7.000000000000001,6.100000000000001,1136.0,300
2024-02-21 16:18:00,73.8,247.7937,617,-4.100000000000001,6.9,6.100000000000001,1109.358,317
2024-02-21 16:21:00,74.4,247.7937,617,-4.199999999999999,7.000000000000001,6.100000000000001,1127.914,300
2024-02-21 16:27:00,72.4,242.8747,617,-4.0,7.000000000000001,5.899999999999999,1079.744,317
2024-02-21 16:30:00,70.6,239.3084,617,-3.8999999999999986,6.8999999999999995,5.699999999999999,1028.966,318
2024-02-21 16:33:00,69.8,240.0463,617,-3.900000000000002,6.799999999999999,5.800000000000001,1033.711,318
2024-02-21 16:36:00,70.0,240.4152,617,-3.900000000000002,6.699999999999999,5.800000000000001,1024.547,427
2024-02-21 16:39:00,68.7,240.9071,617,-3.900000000000002,6.8999999999999995,5.700000000000003,999.5,318
2024-02-21 16:42:00,68.7,239.6774,617,-3.900000000000002,6.799999999999999,5.600000000000001,995.991,427
2024-02-21 16:51:00,68.9,235.9881,617,-3.900000000000002,6.999999999999999,5.600000000000001,998.301,449
2024-02-21 16:54:00,67.8,238.4476,617,-3.8000000000000007,6.799999999999999,5.600000000000001,972.5644,427
2024-02-21 16:57:00,67.9,237.9557,617,-3.8999999999999986,6.799999999999999,5.599999999999998,983.4267,427
2024-02-21 17:00:00,68.0,240.9071,617,-3.8999999999999986,6.8999999999999995,5.599999999999998,1000.484,318
2024-02-21 17:09:00,70.0,241.645,618,-3.900000000000002,6.799999999999999,5.700000000000003,1027.298,318
2024-02-21 17:12:00,69.8,238.5706,618,-3.900000000000002,7.000000000000001,5.700000000000003,1021.516,318
2024-02-21 17:15:00,69.3,235.7422,618,-4.0,6.9,5.800000000000001,1026.624,318
2024-02-21 17:18:00,69.6,237.4638,618,-3.8999999999999986,6.9,5.699999999999999,1014.938,318
2024-02-21 17:21:00,69.3,236.603,618,-3.900000000000002,7.000000000000001,5.700000000000003,1006.524,449
2024-02-21 17:24:00,69.3,238.6936,618,-3.8999999999999986,6.9,5.699999999999999,1004.249,318
2024-02-21 17:30:00,70.0,242.1369,618,-3.900000000000002,6.9,5.700000000000003,1027.35,318
2024-02-21 17:33:00,70.3,240.9071,618,-3.900000000000002,6.9,5.700000000000003,1033.588,318
2024-02-21 17:36:00,71.0,241.276,618,-4.0,6.9,5.899999999999999,1050.336,318
2024-02-21 17:39:00,71.0,238.8166,618,-3.900000000000002,6.9,5.800000000000001,1055.401,318
2024-02-21 17:42:00,70.4,235.7422,618,-4.0,6.9,5.700000000000003,1042.142,318
2024-02-21 17:45:00,69.6,234.2665,618,-3.900000000000002,7.1000000000000005,5.700000000000003,1018.451,449
2024-02-21 17:51:00,73.8,258.7384,618,-4.199999999999999,6.6000000000000005,6.0,1136.425,1656
2024-02-21 17:54:00,74.6,259.5992,618,-4.099999999999998,6.700000000000001,6.099999999999998,1138.804,1655
2024-02-21 17:57:00,75.0,257.5087,618,-4.199999999999999,6.800000000000001,6.099999999999998,1139.036,299
2024-02-21 18:00:00,74.8,251.36,618,-4.199999999999999,6.9,6.099999999999998,1143.968,300
2024-02-21 18:03:00,73.6,252.7127,618,-4.199999999999999,7.1000000000000005,6.0,1110.985,300
2024-02-21 18:06:00,74.0,243.6125,618,-4.100000000000001,7.1000000000000005,6.0,1093.746,317
2024-02-21 18:09:00,70.6,232.2989,619,-4.0,7.2,5.800000000000001,1042.216,452
2024-02-21 18:12:00,68.9,235.6192,619,-3.900000000000002,7.000000000000001,5.600000000000001,1009.209,449
2024-02-21 18:15:00,68.9,234.8814,619,-3.8000000000000007,6.9,5.600000000000001,999.3182,425
2024-02-21 18:18:00,69.3,232.9138,619,-3.8999999999999986,6.9,5.699999999999999,1005.198,449
2024-02-21 18:21:00,68.5,235.6192,619,-3.900000000000002,7.000000000000001,5.699999999999999,1002.297,449
2024-02-21 18:24:00,69.1,238.4476,619,-3.900000000000002,6.800000000000001,5.699999999999999,1018.693,427
2024-02-21 18:27:00,68.7,234.8814,619,-4.0,7.000000000000001,5.699999999999999,988.8763,449
2024-02-21 18:30:00,68.7,234.7584,619,-3.900000000000002,6.9,5.699999999999999,993.881,449
2024-02-21 18:33:00,69.0,233.2827,619,-3.900000000000002,6.700000000000001,5.699999999999999,1010.414,427
2024-02-21 18:36:00,67.7,232.0529,619,-3.8000000000000007,7.000000000000001,5.600000000000001,976.9525,425
2024-02-21 18:39:00,67.3,229.8394,619,-3.6999999999999993,7.000000000000001,5.5,960.2505,425
2024-02-21 18:42:00,66.3,231.93,619,-3.6999999999999993,6.9,5.5,962.272,425
2024-02-21 18:45:00,67.9,223.3218,619,-3.799999999999997,6.800000000000001,5.599999999999998,976.0062,445
2024-02-21 18:48:00,63.7,218.7717,619,-3.599999999999998,7.1000000000000005,5.399999999999999,890.8251,446
2024-02-21 18:51:00,63.7,217.7879,619,-3.599999999999998,6.9,5.299999999999997,890.2644,446
2024-02-21 18:54:00,63.5,213.8527,619,-3.6999999999999993,7.1000000000000005,5.300000000000001,887.5162,446
2024-02-21 18:57:00,61.3,198.6039,619,-3.5,7.4,5.399999999999999,851.1462,889
2024-02-21 19:00:00,60.9,210.1635,619,-3.5,6.500000000000001,5.300000000000001,832.9526,915
2024-02-21 19:03:00,62.7,273.0035,619,-3.5,5.699999999999999,5.200000000000003,858.2114,816
2024-02-21 19:06:00,62.3,283.0874,619,-2.900000000000002,5.500000000000001,4.5,841.6962,179
2024-02-21 19:09:00,67.3,269.5602,620,-3.3000000000000007,6.2,5.0,1004.154,173
2024-02-21 19:12:00,70.6,272.3886,620,-3.5,6.500000000000001,5.399999999999999,1042.948,129
2024-02-21 19:15:00,70.0,253.4505,620,-3.3999999999999986,6.9,5.199999999999999,1035.414,203
2024-02-21 19:18:00,70.0,253.8194,620,-3.400000000000002,6.800000000000001,5.199999999999999,1056.43,274
2024-02-21 19:21:00,70.6,257.1397,620,-3.5,6.5,5.300000000000001,1051.075,274
2024-02-21 19:24:00,70.9,254.0654,620,-3.400000000000002,6.9,5.200000000000003,1051.978,203
2024-02-21 19:27:00,71.6,247.7937,620,-3.3999999999999986,6.800000000000001,5.300000000000001,1065.294,203
2024-02-21 19:30:00,72.0,251.9748,620,-3.5,6.9,5.299999999999997,1063.072,203
2024-02-21 19:33:00,71.0,248.4086,620,-3.5,7.0,5.299999999999997,1058.526,203
2024-02-21 19:36:00,72.2,245.3342,620,-3.400000000000002,6.9,5.300000000000001,1076.821,203
2024-02-21 19:39:00,71.8,241.7679,620,-3.5,6.9,5.299999999999997,1065.474,203
2024-02-21 19:42:00,71.6,243.4896,620,-3.5,6.9,5.300000000000001,1071.909,203
2024-02-21 19:45:00,71.4,250.3762,620,-3.5,6.9,5.300000000000001,1069.45,203
2024-02-21 19:48:00,72.0,253.5735,620,-3.599999999999998,7.0,5.399999999999999,1073.41,275
2024-02-21 19:51:00,70.9,244.9653,620,-3.400000000000002,6.800000000000001,5.199999999999999,1061.542,203
2024-02-21 19:54:00,70.4,239.3084,620,-3.400000000000002,7.1000000000000005,5.199999999999999,1044.007,251
2024-02-21 19:57:00,69.1,236.849,620,-3.400000000000002,7.300000000000001,5.100000000000001,977.7867,251
2024-02-21 20:00:00,68.7,239.1855,620,-3.3999999999999986,6.9,5.099999999999998,1003.409,202
2024-02-21 20:03:00,69.8,240.2922,620,-3.3999999999999986,6.9,5.199999999999999,1038.216,202
2024-02-21 20:06:00,70.0,241.0301,620,-3.3999999999999986,6.9,5.199999999999999,1037.209,202
2024-02-21 20:09:00,69.3,231.807,621,-3.3999999999999986,6.9,5.199999999999999,1033.576,202
2024-02-21 20:12:00,71.2,252.5897,621,-3.400000000000002,6.700000000000001,5.100000000000001,1054.778,274
2024-02-21 20:15:00,71.6,258.2465,621,-3.5,6.4,5.399999999999999,1063.752,277
2024-02-21 20:18:00,70.8,242.1369,621,-3.3999999999999986,7.000000000000001,5.199999999999999,1055.928,203
2024-02-21 20:21:00,70.3,240.6612,621,-3.400000000000002,7.000000000000001,5.100000000000001,1045.262,203
2024-02-21 20:24:00,69.6,239.4314,621,-3.3999999999999986,6.800000000000001,5.199999999999999,1039.3,202
2024-02-21 20:27:00,69.9,238.4476,621,-3.3999999999999986,6.800000000000001,5.099999999999998,1039.943,202
2024-02-21 20:30:00,68.5,235.9881,621,-3.299999999999997,6.9,5.0,995.0215,202
2024-02-21 20:33:00,66.9,222.215,621,-3.3000000000000007,7.199999999999999,4.899999999999999,936.1547,885
2024-02-21 20:36:00,62.7,224.3056,621,-3.1000000000000014,6.799999999999999,4.699999999999999,874.7306,848
2024-02-21 20:39:00,64.7,227.6259,621,-3.1999999999999993,6.6,4.800000000000001,910.3098,849
2024-02-21 20:42:00,64.1,225.9042,621,-3.200000000000003,6.799999999999999,4.800000000000001,901.424,848
2024-02-21 20:45:00,62.9,219.1406,621,-3.1000000000000014,7.1,4.700000000000003,847.987,887
2024-02-21 20:48:00,61.5,219.3866,621,-3.0,6.9,4.700000000000003,840.821,848
2024-02-21 20:51:00,61.5,218.5257,621,-3.0,6.799999999999999,4.600000000000001,842.6165,848
2024-02-21 20:54:00,61.9,221.6001,621,-3.0,6.8999999999999995,4.699999999999999,849.9401,848
2024-02-21 20:57:00,61.7,218.8947,621,-3.0,6.799999999999999,4.699999999999999,855.8569,848
2024-02-21 21:00:00,60.2,215.2054,621,-2.8999999999999986,7.199999999999999,4.5,805.3861,841
2024-02-21 21:03:00,60.3,216.4352,621,-3.0,6.699999999999999,4.599999999999998,826.9636,890
2024-02-21 21:06:00,60.7,218.2798,621,-3.0,6.800000000000001,4.599999999999998,822.7454,890
2024-02-21 21:09:00,60.3,216.3122,622,-2.8999999999999986,6.799999999999999,4.5,824.0952,890
2024-02-21 21:12:00,60.7,212.1311,622,-3.1000000000000014,6.8999999999999995,4.600000000000001,822.4914,890
2024-02-21 21:15:00,60.9,215.2054,622,-3.3000000000000007,6.8999999999999995,4.900000000000002,838.9127,916
2024-02-21 21:24:00,60.5,213.8527,622,-3.3000000000000007,6.799999999999999,4.800000000000001,833.7001,916
2024-02-21 21:27:00,60.5,214.7135,622,-3.3000000000000007,6.6,4.699999999999999,829.0635,917
2024-02-21 21:30:00,62.3,223.3218,622,-3.3000000000000007,6.6,4.800000000000001,849.7592,496
2024-02-21 21:33:00,62.5,222.215,622,-3.400000000000002,6.6,5.0,862.7025,496
2024-02-21 21:36:00,62.3,218.5257,622,-3.3000000000000007,6.699999999999999,4.899999999999999,860.1306,496
2024-02-21 21:39:00,62.1,214.7135,622,-3.299999999999997,6.8999999999999995,4.899999999999999,863.7968,916
2024-02-21 21:42:00,62.5,219.0176,622,-3.299999999999997,6.699999999999999,4.899999999999999,868.2657,496
2024-02-21 21:45:00,62.9,226.2731,622,-3.3999999999999986,6.6,4.899999999999999,865.9146,496
2024-02-21 21:48:00,62.5,221.969,622,-3.299999999999997,6.699999999999999,4.899999999999999,871.6863,496
2024-02-21 21:51:00,62.7,219.3866,622,-3.299999999999997,6.699999999999999,5.0,867.1686,496
2024-02-21 21:54:00,62.5,219.1406,622,-3.3000000000000007,6.7,4.900000000000002,863.804,496
2024-02-21 21:57:00,62.7,223.1988,622,-3.3999999999999986,6.6,5.0,866.9494,496
2024-02-21 22:00:00,62.5,221.969,622,-3.299999999999997,6.6,5.0,866.3834,496
2024-02-21 22:03:00,61.7,196.3903,622,-3.299999999999997,6.9,4.799999999999997,847.9601,874
2024-02-21 22:12:00,73.4,289.605,623,-3.3999999999999986,6.300000000000001,5.099999999999998,1088.705,144
2024-02-21 22:18:00,70.4,272.5116,623,-3.3000000000000007,6.2,5.100000000000001,1046.877,173
2024-02-21 22:21:00,70.6,266.2399,623,-3.1999999999999993,6.300000000000001,5.100000000000001,1043.902,173
2024-02-21 22:24:00,70.0,259.7222,623,-3.3000000000000007,6.5,5.0,1034.921,274
2024-02-21 22:27:00,70.8,262.1817,623,-3.1999999999999993,6.4,5.099999999999998,1041.202,173
2024-02-21 22:30:00,69.4,256.8938,623,-3.1999999999999993,6.5,5.0,1021.466,274
2024-02-21 22:33:00,66.7,242.1369,623,-3.099999999999998,6.800000000000001,4.800000000000001,960.7601,239
2024-02-21 22:36:00,63.9,238.8166,623,-3.0,6.6000000000000005,4.699999999999999,890.7706,849
2024-02-21 22:39:00,63.5,233.0368,623,-3.0,6.4,4.599999999999998,870.3691,849
2024-02-21 22:48:00,62.5,236.849,623,-3.0,6.4,4.600000000000001,865.4625,849
2024-02-21 22:51:00,62.8,254.4343,623,-3.0,6.6000000000000005,4.600000000000001,892.9975,181
2024-02-21 22:57:00,66.5,247.0558,623,-3.3999999999999986,6.500000000000001,5.099999999999998,949.8825,221
2024-02-21 23:00:00,65.4,241.7679,623,-3.299999999999997,6.500000000000001,5.0,927.6981,201
2024-02-21 23:03:00,63.4,234.2665,623,-3.1999999999999993,6.7,4.899999999999999,883.3488,849
2024-02-21 23:06:00,63.5,235.7422,623,-3.3000000000000007,6.5,4.899999999999999,881.2686,201
2024-02-21 23:09:00,62.9,233.0368,624,-3.200000000000003,6.500000000000001,4.800000000000001,867.8427,849
2024-02-21 23:12:00,62.3,234.7584,624,-3.1000000000000014,6.4,4.800000000000001,865.5109,849
2024-02-21 23:15:00,62.4,234.8814,624,-3.1000000000000014,6.300000000000001,4.800000000000001,863.105,849
2024-02-21 23:18:00,62.5,234.2665,624,-3.200000000000003,6.500000000000001,4.800000000000001,864.9293,849
2024-02-21 23:21:00,63.3,240.4152,624,-3.200000000000003,6.200000000000001,4.900000000000002,877.6911,224
2024-02-21 23:24:00,63.4,252.0978,624,-3.200000000000003,6.3999999999999995,4.900000000000002,884.399,224
2024-02-21 23:27:00,64.3,243.4896,624,-3.200000000000003,6.300000000000001,4.900000000000002,902.7415,224
2024-02-21 23:30:00,63.4,231.93,624,-3.200000000000003,6.500000000000001,4.900000000000002,885.8632,849
2024-02-21 23:33:00,61.5,236.1111,624,-3.1000000000000014,6.3999999999999995,4.699999999999999,849.6292,849
2024-02-21 23:36:00,61.7,233.2827,624,-3.1000000000000014,6.3999999999999995,4.699999999999999,854.3547,849
2024-02-21 23:39:00,61.3,232.6678,624,-3.0,6.3999999999999995,4.699999999999999,843.4891,849
2024-02-21 23:42:00,61.5,236.9719,624,-3.1000000000000014,6.199999999999999,4.800000000000001,844.8859,188
2024-02-21 23:45:00,61.4,234.2665,624,-3.1000000000000014,6.299999999999999,4.700000000000003,849.1759,188
2024-02-21 23:48:00,61.9,239.3084,624,-3.200000000000003,6.299999999999999,4.700000000000003,847.5477,224
2024-02-21 23:51:00,61.9,236.726,624,-3.200000000000003,6.299999999999999,4.800000000000001,848.5805,188
2024-02-21 23:54:00,61.4,230.4543,624,-3.1000000000000014,6.3999999999999995,4.700000000000003,844.1536,849
2024-02-21 23:57:00,60.9,217.296,624,-3.1000000000000014,6.6,4.700000000000003,836.4553,890
2024-02-22 00:06:00,59.9,223.0758,624,-3.0,6.500000000000001,4.600000000000001,820.6927,845
2024-02-22 00:09:00,59.7,218.7717,625,-3.0,6.500000000000001,4.5,817.1747,845
2024-02-22 00:12:00,59.5,222.8299,625,-3.0,6.500000000000001,4.599999999999998,812.8224,845
2024-02-22 00:15:00,59.7,221.4771,625,-3.099999999999998,6.6000000000000005,4.599999999999998,816.5392,848
2024-02-22 00:18:00,59.1,215.8203,625,-3.0,6.6000000000000005,4.599999999999998,807.2786,890
2024-02-22 00:21:00,57.3,212.7459,625,-2.8999999999999986,6.700000000000001,4.399999999999999,785.2789,890
2024-02-22 00:42:00,55.9,219.0176,625,-3.6999999999999993,5.8999999999999995,5.199999999999999,764.6324,484
2024-02-22 00:45:00,57.1,220.0014,625,-3.8999999999999986,6.1,5.399999999999999,781.1282,484
2024-02-22 00:48:00,56.7,210.1635,625,-3.8000000000000007,6.299999999999999,5.399999999999999,770.9529,527
2024-02-22 00:51:00,56.7,204.8756,625,-3.6999999999999993,6.3999999999999995,5.300000000000001,770.5905,920
2024-02-22 00:54:00,55.8,207.458,625,-3.6999999999999993,6.3999999999999995,5.199999999999999,753.0825,920
2024-02-22 00:57:00,56.3,215.3284,625,-3.8000000000000007,6.199999999999999,5.300000000000001,765.5522,527
2024-02-22 01:00:00,55.8,203.031,625,-3.6999999999999993,6.3999999999999995,5.199999999999999,753.011,920
2024-02-22 01:03:00,55.7,206.7202,625,-3.6999999999999993,6.3999999999999995,5.300000000000001,759.6014,920
2024-02-22 01:06:00,55.9,207.0891,625,-3.8000000000000007,6.299999999999999,5.300000000000001,761.1894,920
2024-02-22 01:09:00,56.2,213.2378,626,-3.6999999999999993,6.299999999999999,5.300000000000001,766.8378,527
2024-02-22 01:12:00,56.6,217.296,626,-3.6999999999999993,6.199999999999999,5.300000000000001,765.7735,527
2024-02-22 01:15:00,56.6,213.4838,626,-3.8000000000000007,6.1,5.300000000000001,763.7936,527
2024-02-22 01:18:00,55.9,206.4742,626,-3.6999999999999993,6.3999999999999995,5.199999999999999,758.1049,920
2024-02-22 01:21:00,54.6,194.1768,626,-3.599999999999998,6.499999999999999,5.0,738.2984,905
