Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-23 20:15:00,55.9,246.6869,660,-3.6999999999999993,6.3999999999999995,5.399999999999999,715.6708,611
2024-02-23 20:18:00,55.8,250.2532,660,-3.6999999999999993,6.299999999999999,5.399999999999999,717.5305,611
2024-02-23 20:21:00,55.9,253.2046,660,-3.6999999999999993,6.199999999999999,5.399999999999999,717.1667,611
2024-02-23 20:24:00,56.1,253.5735,660,-3.8000000000000007,6.300000000000001,5.5,728.4254,611
2024-02-23 20:27:00,56.9,255.2951,660,-3.799999999999997,6.300000000000001,5.5,743.3322,611
2024-02-23 20:30:00,57.5,251.9748,660,-3.8999999999999986,6.300000000000001,5.600000000000001,751.7255,1652
2024-02-23 20:33:00,58.1,252.5897,660,-3.799999999999997,6.4,5.599999999999998,759.5577,611
2024-02-23 20:36:00,57.7,249.0234,660,-3.8999999999999986,6.500000000000001,5.599999999999998,757.5286,1652
2024-02-23 20:39:00,57.7,246.0721,660,-3.8000000000000007,6.6000000000000005,5.600000000000001,753.8625,1652
2024-02-23 20:42:00,57.5,246.0721,660,-3.6999999999999993,6.5,5.5,752.7885,183
2024-02-23 20:45:00,57.7,244.7193,660,-3.8000000000000007,6.6000000000000005,5.5,752.3419,1652
2024-02-23 20:48:00,57.5,248.2856,660,-3.8000000000000007,6.500000000000001,5.599999999999998,753.9039,1652
2024-02-23 20:51:00,57.5,250.1302,660,-3.8000000000000007,6.4,5.599999999999998,751.4517,611
2024-02-23 20:54:00,57.7,247.3018,660,-3.8000000000000007,6.500000000000001,5.599999999999998,752.9429,1652
2024-02-23 20:57:00,57.5,246.8099,660,-3.8000000000000007,6.500000000000001,5.599999999999998,750.3658,1652
2024-02-23 21:00:00,57.5,246.195,660,-3.8000000000000007,6.4,5.599999999999998,749.512,1652
2024-02-23 21:03:00,57.5,247.3018,661,-3.8000000000000007,6.4,5.599999999999998,747.0002,1652
2024-02-23 21:06:00,57.3,240.2922,661,-3.700000000000003,6.500000000000001,5.5,746.2151,183
2024-02-23 21:15:00,55.9,238.2017,661,-3.6999999999999993,6.6000000000000005,5.399999999999999,717.8019,183
2024-02-23 21:18:00,55.6,230.2083,661,-3.6999999999999993,6.500000000000001,5.399999999999999,707.0157,186
2024-02-23 21:21:00,55.0,235.0043,661,-3.599999999999998,6.4,5.300000000000001,702.8694,186
2024-02-23 21:27:00,53.8,228.7326,661,-3.5,6.500000000000001,5.199999999999999,678.4059,185
2024-02-23 21:30:00,52.9,223.0758,661,-3.3999999999999986,6.500000000000001,5.0,658.1335,185
2024-02-23 21:33:00,52.9,225.9042,661,-3.5,6.500000000000001,5.100000000000001,657.2405,185
2024-02-23 21:36:00,53.2,237.4638,661,-3.5,6.299999999999999,5.199999999999999,663.9108,186
2024-02-23 21:39:00,56.7,258.9844,661,-3.8000000000000007,6.200000000000001,5.5,745.2932,611
2024-02-23 21:42:00,58.3,263.0425,661,-3.8000000000000007,6.199999999999999,5.600000000000001,774.0472,611
2024-02-23 21:45:00,59.5,269.3142,661,-4.0,6.199999999999999,5.799999999999997,795.7556,1772
2024-02-23 21:48:00,59.5,251.4829,661,-3.8999999999999986,6.6000000000000005,5.699999999999999,791.9241,1652
2024-02-23 21:51:00,58.5,250.991,661,-3.799999999999997,6.500000000000001,5.599999999999998,769.9664,611
2024-02-23 21:54:00,57.9,247.1788,661,-3.799999999999997,6.500000000000001,5.599999999999998,755.3054,1652
2024-02-23 21:57:00,57.1,242.1369,661,-3.799999999999997,6.500000000000001,5.5,743.5209,1652
2024-02-23 22:00:00,55.9,241.1531,661,-3.6999999999999993,6.4,5.399999999999999,717.943,183
2024-02-23 22:06:00,48.7,199.4647,662,-3.099999999999998,6.499999999999999,4.599999999999998,588.9722,899
2024-02-23 22:12:00,58.1,303.1322,662,-3.6000000000000014,5.6,5.300000000000001,766.3714,1160
2024-02-23 22:15:00,65.2,294.0321,662,-4.800000000000001,6.1,6.800000000000001,920.4445,1839
2024-02-23 22:18:00,68.9,293.7862,662,-5.099999999999998,6.199999999999999,7.199999999999999,987.9527,1458
2024-02-23 22:21:00,68.0,297.4754,662,-5.299999999999997,6.3,7.399999999999999,971.8549,1510
2024-02-23 22:24:00,70.8,326.0055,662,-5.300000000000001,5.8,7.400000000000002,1030.657,1497
2024-02-23 22:27:00,68.9,287.3915,662,-5.300000000000001,6.3999999999999995,7.399999999999999,979.5101,1518
2024-02-23 22:30:00,66.3,278.5373,662,-5.0,6.3,7.0,921.1838,1520
2024-02-23 22:33:00,64.9,280.8738,662,-4.899999999999999,6.199999999999999,6.899999999999999,902.2675,1835
2024-02-23 22:36:00,64.9,280.3819,662,-5.0,6.0,6.900000000000002,907.5878,1520
2024-02-23 22:39:00,65.1,298.8281,662,-4.899999999999999,6.0,6.899999999999999,907.2551,1460
2024-02-23 22:42:00,66.9,286.6537,662,-5.199999999999999,6.1,7.099999999999998,952.1828,1458
2024-02-23 22:45:00,66.4,281.2428,662,-5.099999999999998,6.3,7.099999999999998,934.1994,1520
2024-02-23 22:48:00,66.0,277.4306,662,-4.900000000000002,6.1,6.900000000000002,908.358,1835
2024-02-23 22:51:00,63.8,280.9968,662,-4.900000000000002,6.3,6.700000000000003,873.0605,1835
2024-02-23 22:54:00,63.2,269.9291,662,-4.800000000000001,6.1,6.700000000000003,872.2501,1878
2024-02-23 22:57:00,62.9,280.259,662,-4.800000000000001,6.2,6.700000000000003,853.3436,1835
2024-02-23 23:00:00,62.8,276.2008,662,-4.800000000000001,6.1,6.700000000000003,858.1508,1835
2024-02-23 23:03:00,62.7,270.667,663,-4.800000000000001,6.1,6.700000000000003,856.1818,1878
2024-02-23 23:06:00,61.7,273.2494,663,-4.700000000000003,6.1,6.600000000000001,840.453,1835
2024-02-23 23:09:00,61.1,260.3371,663,-4.600000000000001,6.1,6.5,825.3657,1697
2024-02-23 23:12:00,59.5,260.829,663,-4.600000000000001,6.2,6.400000000000002,779.2156,1295
2024-02-23 23:15:00,59.1,256.4019,663,-4.5,6.3,6.300000000000001,773.8508,1290
2024-02-23 23:18:00,58.3,245.9491,663,-4.400000000000002,6.2,6.300000000000001,757.0759,372
2024-02-23 23:21:00,56.9,253.8194,663,-4.400000000000002,6.0,6.100000000000001,742.868,1698
2024-02-23 23:24:00,55.4,233.6516,663,-4.300000000000001,6.2,6.0,696.1636,387
2024-02-23 23:27:00,52.6,229.8394,663,-4.099999999999998,6.2,5.699999999999999,652.4913,605
2024-02-23 23:30:00,52.6,235.0043,663,-4.0,6.0,5.599999999999998,656.6814,605
2024-02-23 23:33:00,52.6,239.4314,663,-4.100000000000001,6.000000000000001,5.699999999999999,655.6059,1691
2024-02-23 23:36:00,52.8,242.7518,663,-4.099999999999998,6.000000000000001,5.699999999999999,657.7489,1691
2024-02-23 23:39:00,54.2,257.5087,663,-4.099999999999998,5.700000000000001,5.899999999999999,682.1603,1693
2024-02-23 23:42:00,54.2,255.4181,663,-4.300000000000001,5.800000000000001,6.0,680.0978,1693
2024-02-23 23:45:00,53.8,247.4248,663,-4.199999999999999,6.000000000000001,5.800000000000001,678.4667,1691
2024-02-23 23:48:00,53.8,244.9653,663,-4.200000000000003,5.8999999999999995,5.900000000000002,675.3811,1691
2024-02-23 23:51:00,53.2,242.7518,663,-4.100000000000001,5.8999999999999995,5.800000000000001,664.7376,1691
2024-02-23 23:54:00,52.8,239.9233,663,-4.100000000000001,5.999999999999999,5.700000000000003,648.9277,1691
2024-02-24 00:03:00,52.4,254.4343,664,-4.0,5.8,5.599999999999998,648.5975,613
2024-02-24 00:06:00,51.5,238.0787,664,-4.199999999999999,5.8,5.699999999999999,638.8591,1721
2024-02-24 00:09:00,50.7,234.8814,664,-4.099999999999998,5.8999999999999995,5.800000000000001,626.3812,1721
2024-02-24 00:12:00,50.3,232.9138,664,-4.0,5.7,5.600000000000001,614.7125,596
2024-02-24 00:15:00,49.9,226.888,664,-4.0,5.8,5.5,606.2375,597
2024-02-24 00:18:00,49.3,226.888,664,-3.8999999999999986,5.8,5.5,596.9835,597
2024-02-24 00:21:00,49.3,232.9138,664,-4.0,5.7,5.5,603.4346,596
2024-02-24 00:24:00,49.5,232.6678,664,-3.8999999999999986,5.6,5.5,603.1295,596
2024-02-24 00:27:00,49.3,231.1921,664,-4.0,5.7,5.5,600.959,596
2024-02-24 00:30:00,49.3,230.5773,664,-3.8999999999999986,5.6,5.5,601.5594,596
2024-02-24 00:33:00,48.9,214.7135,664,-3.8000000000000007,5.6000000000000005,5.400000000000002,587.3915,493
2024-02-24 00:36:00,48.0,218.4028,664,-3.8000000000000007,5.7,5.300000000000001,580.944,493
2024-02-24 00:39:00,48.1,217.5419,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,583.6854,493
2024-02-24 00:42:00,47.7,217.5419,664,-3.8000000000000007,5.7,5.300000000000001,579.2758,493
2024-02-24 00:45:00,47.9,222.215,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,584.9048,493
2024-02-24 00:48:00,48.1,225.7813,664,-3.900000000000002,5.6000000000000005,5.300000000000001,585.1196,597
2024-02-24 00:51:00,48.3,223.4447,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,585.8671,597
2024-02-24 00:54:00,47.9,221.3542,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,584.1022,493
2024-02-24 00:57:00,47.9,220.2474,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,582.9334,493
2024-02-24 01:00:00,47.5,215.2054,664,-3.8000000000000007,5.7,5.200000000000003,578.8223,493
2024-02-24 01:03:00,47.1,211.0243,665,-3.8000000000000007,5.7,5.200000000000003,570.7836,493
2024-02-24 01:06:00,46.6,211.1473,665,-3.700000000000003,5.7,5.100000000000001,563.8045,495
2024-02-24 01:09:00,46.4,213.4838,665,-3.6000000000000014,5.500000000000001,5.100000000000001,559.0056,495
2024-02-24 01:12:00,46.7,224.5515,665,-3.700000000000003,5.500000000000001,5.100000000000001,566.3879,580
2024-02-24 01:15:00,46.4,215.8203,665,-3.700000000000003,5.500000000000001,5.0,562.4228,495
2024-02-24 01:18:00,45.8,209.3027,665,-3.6999999999999993,5.6000000000000005,5.0,551.7758,495
2024-02-24 01:21:00,45.6,214.2216,665,-3.599999999999998,5.500000000000001,5.0,550.6187,495
2024-02-24 01:24:00,45.8,214.5906,665,-3.599999999999998,5.500000000000001,5.0,550.6515,495
2024-02-24 01:27:00,45.8,210.5324,665,-3.599999999999998,5.500000000000001,5.0,549.868,479
2024-02-24 01:30:00,45.6,208.3189,665,-3.599999999999998,5.500000000000001,4.899999999999999,548.4733,479
2024-02-24 01:33:00,46.0,216.4352,665,-3.6000000000000014,5.6000000000000005,5.100000000000001,553.043,495
2024-02-24 01:36:00,45.8,211.3932,665,-3.6000000000000014,5.6000000000000005,5.0,551.3327,495
2024-02-24 01:39:00,46.0,210.7784,665,-3.6000000000000014,5.6000000000000005,5.0,555.4313,495
2024-02-24 01:42:00,45.2,200.9404,665,-3.5,5.7,4.900000000000002,541.2808,474
2024-02-24 01:45:00,45.2,204.1377,665,-3.599999999999998,5.6000000000000005,5.0,543.3631,475
2024-02-24 01:48:00,45.2,201.3093,665,-3.599999999999998,5.6000000000000005,5.0,539.9623,475
2024-02-24 01:51:00,44.8,201.9242,665,-3.5,5.8,4.899999999999999,539.1275,474
2024-02-24 01:54:00,44.6,201.1863,665,-3.5,5.8,4.899999999999999,536.7762,474
2024-02-24 02:03:00,42.6,197.4971,666,-3.5,5.7,4.800000000000001,506.7345,474
2024-02-24 02:06:00,42.8,193.9308,666,-3.5,5.6,4.800000000000001,508.8709,938
2024-02-24 02:09:00,42.8,195.0376,666,-3.400000000000002,5.5,4.699999999999999,509.2952,938
2024-02-24 02:12:00,42.8,195.7755,666,-3.3999999999999986,5.5,4.699999999999999,509.1112,938
2024-02-24 02:15:00,42.5,194.7917,666,-3.3999999999999986,5.4,4.699999999999999,506.9896,938
2024-02-24 02:18:00,42.5,194.7917,666,-3.3000000000000007,5.5,4.700000000000003,504.7062,938
2024-02-24 02:21:00,42.5,193.9308,666,-3.400000000000002,5.5,4.700000000000003,505.09,938
2024-02-24 02:24:00,42.5,195.1606,666,-3.400000000000002,5.5,4.700000000000003,505.5032,938
2024-02-24 02:27:00,42.5,197.2512,666,-3.3999999999999986,5.5,4.699999999999999,506.2162,938
2024-02-24 02:30:00,42.5,194.4227,666,-3.3999999999999986,5.300000000000001,4.699999999999999,506.0042,939
2024-02-24 02:33:00,42.5,193.5619,666,-3.3999999999999986,5.4,4.699999999999999,500.5669,938
2024-02-24 02:36:00,42.6,202.785,666,-3.3999999999999986,5.300000000000001,4.699999999999999,504.6976,938
2024-02-24 02:39:00,43.2,212.1311,666,-3.5,5.2,4.800000000000001,515.7826,469
2024-02-24 02:42:00,43.8,208.6878,666,-3.6000000000000014,5.300000000000001,4.899999999999999,529.6073,479
2024-02-24 02:45:00,43.8,208.5648,666,-3.5,5.4,4.899999999999999,522.921,479
2024-02-24 02:48:00,43.8,206.4742,666,-3.5,5.4,4.899999999999999,524.126,479
2024-02-24 02:51:00,43.5,204.0148,666,-3.5,5.4,4.899999999999999,520.0752,479
2024-02-24 02:54:00,43.4,198.8498,666,-3.3999999999999986,5.4,4.799999999999997,517.2758,938
2024-02-24 02:57:00,43.0,195.0376,666,-3.3999999999999986,5.4,4.699999999999999,514.2578,938
2024-02-24 03:00:00,43.1,197.2512,666,-3.3999999999999986,5.4,4.699999999999999,515.4061,938
2024-02-24 03:03:00,43.2,205.9823,667,-3.5,5.4,4.899999999999999,516.4871,479
2024-02-24 03:06:00,43.1,197.6201,667,-3.5,5.4,4.800000000000001,514.2142,938
2024-02-24 03:09:00,42.8,193.6849,667,-3.3999999999999986,5.500000000000001,4.699999999999999,509.7773,938
2024-02-24 03:12:00,42.8,190.1186,667,-3.3999999999999986,5.6000000000000005,4.699999999999999,509.109,938
2024-02-24 03:15:00,42.5,190.4875,667,-3.3999999999999986,5.499999999999999,4.699999999999999,503.7974,938
2024-02-24 03:18:00,42.7,196.3903,667,-3.3999999999999986,5.3999999999999995,4.699999999999999,509.6971,938
2024-02-24 03:21:00,42.6,195.7755,667,-3.3000000000000007,5.3999999999999995,4.699999999999999,505.2984,937
2024-02-24 03:24:00,42.1,189.8727,667,-3.3000000000000007,5.499999999999999,4.700000000000003,503.463,938
2024-02-24 03:27:00,42.1,191.2254,667,-3.400000000000002,5.3999999999999995,4.600000000000001,495.3942,939
2024-02-24 03:30:00,42.1,192.7011,667,-3.400000000000002,5.3999999999999995,4.700000000000003,504.8067,938
2024-02-24 03:33:00,42.1,194.1768,667,-3.3000000000000007,5.3,4.600000000000001,498.7727,937
2024-02-24 03:36:00,42.1,194.4227,667,-3.3000000000000007,5.3999999999999995,4.600000000000001,501.0177,937
2024-02-24 03:39:00,42.2,190.2416,667,-3.3999999999999986,5.3,4.699999999999999,497.3039,939
2024-02-24 03:42:00,41.7,189.6267,667,-3.3999999999999986,5.3999999999999995,4.599999999999998,493.713,939
2024-02-24 03:45:00,41.6,192.7011,667,-3.3000000000000007,5.3999999999999995,4.599999999999998,493.3634,937
2024-02-24 03:48:00,41.5,192.3322,667,-3.1999999999999993,5.3999999999999995,4.5,492.4372,937
2024-02-24 03:51:00,41.8,199.3417,667,-3.400000000000002,5.3,4.699999999999999,498.1458,938
2024-02-24 03:54:00,41.8,195.0376,667,-3.3000000000000007,5.3,4.699999999999999,497.5204,937
2024-02-24 03:57:00,41.7,196.3903,667,-3.3000000000000007,5.3,4.600000000000001,496.3676,937
2024-02-24 04:00:00,41.7,195.0376,667,-3.3000000000000007,5.3,4.600000000000001,493.8338,937
2024-02-24 04:03:00,41.5,194.2998,668,-3.3000000000000007,5.3,4.5,490.7078,937
2024-02-24 04:06:00,41.7,193.6849,668,-3.3000000000000007,5.2,4.600000000000001,489.7621,937
2024-02-24 04:09:00,41.6,195.7755,668,-3.3999999999999986,5.2,4.699999999999999,492.9193,939
2024-02-24 04:12:00,41.3,192.3322,668,-3.3999999999999986,5.3,4.599999999999998,487.5213,939
2024-02-24 04:15:00,40.8,198.6039,668,-3.299999999999997,5.3,4.5,485.9972,937
2024-02-24 04:18:00,41.1,195.1606,668,-3.299999999999997,5.2,4.5,483.7584,937
2024-02-24 04:24:00,41.0,195.7755,668,-3.1999999999999993,5.2,4.5,483.5204,937
2024-02-24 04:27:00,40.8,192.3322,668,-3.3000000000000007,5.2,4.600000000000001,480.9221,937
2024-02-24 04:30:00,40.9,197.989,668,-3.3000000000000007,5.1,4.5,477.3511,937
2024-02-24 04:36:00,40.8,195.1606,668,-3.3000000000000007,5.2,4.5,479.6533,937
2024-02-24 04:39:00,40.7,197.4971,668,-3.1999999999999993,5.2,4.5,477.349,937
2024-02-24 04:54:00,40.5,197.2512,668,-3.1999999999999993,5.2,4.399999999999999,473.291,937
2024-02-24 05:00:00,40.7,198.6039,668,-3.3000000000000007,5.1000000000000005,4.600000000000001,477.9137,937
2024-02-24 05:06:00,40.7,197.0052,669,-3.3000000000000007,5.1000000000000005,4.600000000000001,477.5393,937
2024-02-24 05:09:00,40.7,201.6782,669,-3.3000000000000007,5.1000000000000005,4.600000000000001,473.5106,937
2024-02-24 05:12:00,40.9,203.1539,669,-3.3000000000000007,4.9,4.5,476.8504,970
2024-02-24 05:15:00,40.8,212.8689,669,-3.3000000000000007,4.9,4.5,476.6945,970
2024-02-24 05:18:00,40.8,209.5486,669,-3.1999999999999993,4.9,4.5,476.3634,970
2024-02-24 05:21:00,40.7,208.0729,669,-3.3000000000000007,4.9,4.5,480.0252,970
2024-02-24 05:24:00,40.8,208.5648,669,-3.3000000000000007,4.9,4.5,477.5363,970
2024-02-24 05:27:00,41.1,212.1311,669,-3.3000000000000007,4.9,4.600000000000001,481.3112,970
2024-02-24 05:30:00,40.8,208.4418,669,-3.1999999999999993,5.0,4.5,479.7165,1030
2024-02-24 05:33:00,41.3,212.623,669,-3.3000000000000007,4.9,4.600000000000001,482.3958,970
2024-02-24 05:36:00,41.7,213.4838,669,-3.3000000000000007,4.800000000000001,4.600000000000001,488.9851,970
2024-02-24 05:39:00,41.6,218.7717,669,-3.3999999999999986,4.800000000000001,4.699999999999999,490.1458,984
2024-02-24 05:42:00,41.7,219.0176,669,-3.3999999999999986,4.9,4.699999999999999,490.1372,984
2024-02-24 05:45:00,41.8,220.1244,669,-3.3999999999999986,4.800000000000001,4.699999999999999,492.3764,984
2024-02-24 05:48:00,41.8,219.7555,669,-3.3999999999999986,4.800000000000001,4.699999999999999,491.5041,984
2024-02-24 05:51:00,41.8,216.3122,669,-3.5,4.9,4.699999999999999,492.8943,974
2024-02-24 05:54:00,41.7,212.9919,669,-3.299999999999997,5.0,4.599999999999998,488.2023,970
2024-02-24 05:57:00,41.7,214.4676,669,-3.3999999999999986,4.9,4.599999999999998,486.9363,984
2024-02-24 06:00:00,41.7,216.4352,669,-3.299999999999997,4.9,4.599999999999998,489.513,984
2024-02-24 06:03:00,41.7,219.6325,670,-3.3999999999999986,4.800000000000001,4.699999999999999,489.8798,984
2024-02-24 06:06:00,42.1,224.0596,670,-3.3999999999999986,4.800000000000001,4.699999999999999,491.205,984
2024-02-24 06:09:00,41.8,224.6745,670,-3.3999999999999986,4.699999999999999,4.699999999999999,491.3726,980
2024-02-24 06:12:00,42.1,226.5191,670,-3.3999999999999986,4.700000000000001,4.699999999999999,495.9376,980
2024-02-24 06:15:00,42.1,222.7069,670,-3.3999999999999986,4.800000000000001,4.699999999999999,494.3308,984
2024-02-24 06:18:00,42.1,224.6745,670,-3.3999999999999986,4.800000000000001,4.699999999999999,493.0708,980
2024-02-24 06:21:00,42.1,225.0434,670,-3.400000000000002,4.700000000000001,4.699999999999999,493.8991,980
2024-02-24 06:24:00,42.1,226.1502,670,-3.400000000000002,4.800000000000001,4.699999999999999,492.729,980
2024-02-24 06:27:00,42.1,222.7069,670,-3.400000000000002,4.800000000000001,4.699999999999999,493.4073,984
2024-02-24 06:30:00,42.5,232.0529,670,-3.400000000000002,4.700000000000001,4.800000000000001,504.8781,980
2024-02-24 06:33:00,43.1,233.6516,670,-3.6000000000000014,4.700000000000001,4.900000000000002,510.4416,979
2024-02-24 06:36:00,43.2,248.2856,670,-3.5,4.800000000000001,4.900000000000002,512.4987,708
2024-02-24 06:39:00,43.6,232.6678,670,-3.5,4.800000000000001,4.899999999999999,518.0645,979
2024-02-24 06:42:00,43.8,237.5868,670,-3.5,4.700000000000001,4.899999999999999,519.3819,708
2024-02-24 06:45:00,44.2,237.3409,670,-3.599999999999998,4.700000000000001,5.0,523.6207,708
2024-02-24 06:51:00,44.2,236.2341,670,-3.5,4.800000000000001,4.900000000000002,522.329,979
2024-02-24 06:54:00,44.0,232.9138,670,-3.6000000000000014,4.800000000000001,4.900000000000002,520.792,979
2024-02-24 06:57:00,44.0,223.8137,670,-3.6000000000000014,4.700000000000001,5.0,517.0282,978
2024-02-24 07:00:00,44.0,230.4543,670,-3.6000000000000014,4.9,4.900000000000002,519.6315,979
2024-02-24 07:03:00,44.2,234.1435,671,-3.6000000000000014,4.800000000000001,4.899999999999999,519.7906,979
2024-02-24 07:06:00,44.2,231.807,671,-3.6000000000000014,4.800000000000001,4.899999999999999,524.9669,979
2024-02-24 07:09:00,44.6,234.8814,671,-3.6000000000000014,4.800000000000001,5.0,530.5876,979
2024-02-24 07:12:00,44.6,227.7488,671,-3.6000000000000014,4.9,5.0,526.9175,586
2024-02-24 07:15:00,44.2,227.9948,671,-3.5,4.9,4.899999999999999,527.0311,979
2024-02-24 07:18:00,44.2,225.9042,671,-3.5,4.9,4.899999999999999,524.8433,586
2024-02-24 07:21:00,44.2,229.5935,671,-3.5,4.800000000000001,4.899999999999999,525.1707,979
2024-02-24 07:24:00,44.2,225.5353,671,-3.599999999999998,4.9,4.899999999999999,523.0123,586
2024-02-24 07:27:00,44.6,234.8814,671,-3.6000000000000014,4.800000000000001,4.900000000000002,530.7338,979
2024-02-24 07:30:00,43.6,235.6192,671,-3.5,4.800000000000001,4.800000000000001,521.4161,979
2024-02-24 07:33:00,44.6,238.6936,671,-3.5,4.6000000000000005,4.900000000000002,529.1256,706
2024-02-24 07:36:00,44.8,232.9138,671,-3.6000000000000014,4.800000000000001,4.900000000000002,534.1387,979
2024-02-24 07:39:00,45.8,232.0529,671,-3.6000000000000014,4.800000000000001,5.0,544.3176,979
2024-02-24 07:42:00,46.4,233.7746,671,-3.6999999999999993,4.9,5.100000000000001,555.0239,576
2024-02-24 07:45:00,46.0,229.3475,671,-3.5,5.1000000000000005,4.800000000000001,553.3126,586
2024-02-24 07:48:00,46.4,232.9138,671,-3.5,5.0,4.900000000000002,557.0404,586
2024-02-24 07:51:00,46.4,230.4543,671,-3.6000000000000014,5.2,5.0,558.5186,584
2024-02-24 07:54:00,46.7,235.1273,671,-3.6000000000000014,5.1000000000000005,5.0,559.0502,584
2024-02-24 07:57:00,46.7,229.9624,671,-3.599999999999998,5.1000000000000005,5.0,561.7987,584
2024-02-24 08:00:00,47.3,233.6516,671,-3.6999999999999993,5.200000000000001,5.199999999999999,570.5623,584
2024-02-24 08:03:00,47.5,247.7937,672,-3.6999999999999993,5.000000000000001,5.199999999999999,574.4772,557
2024-02-24 08:06:00,48.9,268.6994,672,-3.8999999999999986,4.6000000000000005,5.5,582.8539,720
2024-02-24 08:09:00,48.5,270.421,672,-3.799999999999997,4.699999999999999,5.399999999999999,587.8731,1753
2024-02-24 08:12:00,48.1,260.952,672,-3.8999999999999986,4.9,5.399999999999999,581.5008,1737
2024-02-24 08:15:00,47.7,246.6869,672,-3.8000000000000007,5.000000000000001,5.300000000000001,575.3405,559
2024-02-24 08:18:00,47.7,246.8099,672,-3.8000000000000007,5.1000000000000005,5.300000000000001,577.3969,557
2024-02-24 08:21:00,47.5,248.2856,672,-3.8000000000000007,5.1000000000000005,5.199999999999999,574.8741,557
2024-02-24 08:24:00,47.5,243.1207,672,-3.8000000000000007,5.1000000000000005,5.199999999999999,573.5455,559
2024-02-24 08:27:00,47.1,247.6707,672,-3.6999999999999993,5.000000000000001,5.199999999999999,569.7352,557
2024-02-24 08:30:00,47.1,247.9167,672,-3.6999999999999993,5.000000000000001,5.199999999999999,565.6699,557
2024-02-24 08:33:00,47.3,258.8614,672,-3.6999999999999993,4.9,5.199999999999999,572.2416,726
2024-02-24 08:36:00,47.5,266.1169,672,-3.8000000000000007,4.9,5.300000000000001,577.6818,721
2024-02-24 08:39:00,48.3,283.7022,672,-3.8999999999999986,4.6000000000000005,5.399999999999999,583.1019,1750
2024-02-24 08:42:00,49.3,297.5984,672,-4.0,4.6000000000000005,5.5,604.5351,1108
2024-02-24 08:45:00,50.1,300.7957,672,-4.100000000000001,4.6000000000000005,5.600000000000001,606.2754,1108
2024-02-24 08:48:00,52.0,290.7118,672,-4.199999999999999,4.800000000000001,5.899999999999999,641.2593,1106
2024-02-24 08:51:00,50.7,256.033,672,-4.100000000000001,5.1000000000000005,5.600000000000001,625.2115,1755
2024-02-24 08:54:00,49.7,250.4991,672,-3.8999999999999986,5.199999999999999,5.399999999999999,609.6569,1738
2024-02-24 08:57:00,49.3,265.8709,672,-3.8999999999999986,5.1000000000000005,5.5,608.6462,1737
2024-02-24 09:00:00,48.9,259.9682,672,-3.8000000000000007,5.1000000000000005,5.400000000000002,599.6516,1737
2024-02-24 09:03:00,48.5,265.2561,673,-3.8000000000000007,5.1000000000000005,5.300000000000001,597.4091,1737
2024-02-24 09:06:00,49.1,287.1455,673,-3.8000000000000007,4.799999999999999,5.400000000000002,606.7977,1074
2024-02-24 09:09:00,49.9,304.485,673,-4.0,4.499999999999999,5.600000000000001,622.5184,1100
2024-02-24 09:12:00,51.8,318.1351,673,-4.100000000000001,4.3999999999999995,5.699999999999999,641.4402,1118
2024-02-24 09:15:00,51.0,304.6079,673,-4.100000000000001,4.6,5.600000000000001,624.7774,1108
2024-02-24 09:18:00,51.3,298.0903,673,-4.199999999999999,4.5,5.699999999999999,626.6261,1106
2024-02-24 09:21:00,50.3,281.8576,673,-4.0,4.6,5.5,609.8124,1751
2024-02-24 09:24:00,48.9,257.6317,673,-3.8000000000000007,5.0,5.300000000000001,596.0887,1737
2024-02-24 09:27:00,48.7,252.3438,673,-3.8000000000000007,5.0,5.300000000000001,586.4986,557
2024-02-24 09:30:00,47.1,242.8747,673,-3.6999999999999993,5.0,5.199999999999999,570.9987,559
2024-02-24 09:39:00,45.8,264.6412,673,-3.6000000000000014,4.5,5.0,551.6492,723
2024-02-24 09:42:00,45.6,261.9358,673,-3.6000000000000014,4.6,5.0,549.1733,723
2024-02-24 09:45:00,45.6,261.8128,673,-3.5,4.6,5.0,550.0582,743
2024-02-24 09:48:00,45.4,252.2208,673,-3.5,4.7,5.0,546.1409,703
2024-02-24 09:51:00,45.0,240.6612,673,-3.5,4.8,4.899999999999999,542.2057,708
2024-02-24 09:54:00,44.6,236.9719,673,-3.3999999999999986,4.8,4.800000000000001,531.4827,981
2024-02-24 09:57:00,44.0,241.0301,673,-3.3999999999999986,4.8,4.699999999999999,524.5421,708
2024-02-24 10:00:00,43.6,236.9719,673,-3.400000000000002,4.8999999999999995,4.700000000000003,518.4835,981
2024-02-24 10:03:00,43.1,240.5382,674,-3.3000000000000007,4.7,4.700000000000003,515.301,700
2024-02-24 10:06:00,43.1,242.7518,674,-3.400000000000002,4.699999999999999,4.700000000000003,508.7631,708
2024-02-24 10:09:00,42.8,247.3018,674,-3.3000000000000007,4.699999999999999,4.600000000000001,507.5964,704
2024-02-24 10:12:00,43.0,238.4476,674,-3.3000000000000007,4.6,4.700000000000003,507.5725,700
2024-02-24 10:15:00,43.1,236.3571,674,-3.200000000000003,4.6,4.600000000000001,504.7979,700
2024-02-24 10:18:00,42.7,235.4962,674,-3.3000000000000007,4.699999999999999,4.600000000000001,505.2205,700
2024-02-24 10:21:00,42.8,237.5868,674,-3.200000000000003,4.699999999999999,4.600000000000001,510.3393,700
2024-02-24 10:24:00,42.8,243.3666,674,-3.3000000000000007,4.6,4.600000000000001,505.9782,704
2024-02-24 10:27:00,42.6,239.4314,674,-3.3000000000000007,4.699999999999999,4.700000000000003,504.1753,700
2024-02-24 10:30:00,43.1,244.1044,674,-3.3000000000000007,4.699999999999999,4.700000000000003,506.3988,704
2024-02-24 10:33:00,43.2,247.4248,674,-3.3000000000000007,4.699999999999999,4.700000000000003,512.0281,704
2024-02-24 10:36:00,43.6,244.9653,674,-3.400000000000002,4.699999999999999,4.700000000000003,514.2808,708
2024-02-24 10:39:00,43.6,246.441,674,-3.400000000000002,4.6,4.800000000000001,518.7402,704
2024-02-24 10:42:00,43.5,254.4343,674,-3.3000000000000007,4.699999999999999,4.699999999999999,519.5753,704
2024-02-24 10:45:00,43.8,253.4505,674,-3.3000000000000007,4.6,4.800000000000001,519.2552,717
2024-02-24 10:48:00,43.8,254.0654,674,-3.3999999999999986,4.5,4.699999999999999,515.3396,716
2024-02-24 10:51:00,43.8,233.6516,674,-3.5,4.6,4.800000000000001,514.599,979
2024-02-24 10:54:00,44.0,255.91,674,-3.3999999999999986,4.5,4.799999999999997,520.1594,716
2024-02-24 10:57:00,44.4,247.9167,674,-3.3999999999999986,4.699999999999999,4.799999999999997,525.2932,705
2024-02-24 11:00:00,44.6,257.6317,674,-3.5,4.699999999999999,4.899999999999999,531.1471,725
2024-02-24 11:03:00,45.0,257.6317,675,-3.5,4.699999999999999,4.899999999999999,531.532,725
2024-02-24 11:06:00,45.2,255.1722,675,-3.599999999999998,4.6,5.0,538.1786,724
2024-02-24 11:09:00,45.2,257.1397,675,-3.5,4.6,5.0,538.9965,703
2024-02-24 11:12:00,45.4,260.952,675,-3.5,4.6,4.900000000000002,542.7346,744
2024-02-24 11:15:00,45.5,253.4505,675,-3.5,4.5,4.900000000000002,540.4123,716
2024-02-24 11:18:00,45.4,257.8776,675,-3.6000000000000014,4.5,5.0,542.4565,724
2024-02-24 11:21:00,46.0,262.7966,675,-3.6000000000000014,4.5,5.0,544.3366,723
2024-02-24 11:24:00,46.2,271.7737,675,-3.5,4.5,5.0,549.4226,741
2024-02-24 11:27:00,46.1,267.1007,675,-3.599999999999998,4.6,5.0,550.4621,723
2024-02-24 11:30:00,46.7,273.7413,675,-3.6000000000000014,4.5,5.0,557.3605,745
2024-02-24 11:33:00,46.9,268.8223,675,-3.6000000000000014,4.5,5.100000000000001,557.517,745
2024-02-24 11:36:00,47.0,261.9358,675,-3.599999999999998,4.6,5.099999999999998,555.0296,723
2024-02-24 11:39:00,46.6,256.2789,675,-3.6999999999999993,4.6,5.099999999999998,553.3506,724
2024-02-24 11:42:00,46.4,244.2274,675,-3.599999999999998,4.699999999999999,4.899999999999999,534.4177,707
2024-02-24 11:45:00,46.5,254.1884,675,-3.5,4.6,5.0,532.4901,703
2024-02-24 11:48:00,46.5,258.3695,675,-3.5,4.699999999999999,5.0,555.9586,703
2024-02-24 11:51:00,46.7,259.1074,675,-3.6000000000000014,4.699999999999999,5.0,558.6299,724
2024-02-24 11:54:00,47.0,259.7222,675,-3.6000000000000014,4.699999999999999,5.0,559.142,724
2024-02-24 11:57:00,46.7,248.4086,675,-3.6000000000000014,4.800000000000001,5.0,564.3237,707
2024-02-24 12:00:00,46.7,248.9005,675,-3.5,4.800000000000001,5.0,559.6921,709
2024-02-24 12:03:00,47.0,248.9005,676,-3.5,4.800000000000001,5.0,540.4841,709
2024-02-24 12:06:00,45.8,242.2598,676,-3.6000000000000014,4.800000000000001,5.0,545.3182,707
2024-02-24 12:09:00,45.7,246.6869,676,-3.3999999999999986,4.800000000000001,4.800000000000001,541.4697,708
2024-02-24 12:12:00,45.9,255.0492,676,-3.5,4.800000000000001,5.0,575.1971,703
2024-02-24 12:15:00,48.7,263.7804,676,-3.6999999999999993,4.9,5.199999999999999,590.5837,721
2024-02-24 12:18:00,49.3,269.8062,676,-3.8000000000000007,4.9,5.300000000000001,597.8927,721
2024-02-24 12:21:00,49.5,263.4115,676,-3.8999999999999986,5.0,5.399999999999999,605.8093,1737
2024-02-24 12:24:00,49.9,265.1331,676,-3.8000000000000007,4.9,5.5,607.4236,721
2024-02-24 12:27:00,49.5,262.6736,676,-3.8999999999999986,4.9,5.299999999999997,606.113,721
2024-02-24 12:30:00,49.5,266.8547,676,-3.8999999999999986,4.9,5.299999999999997,605.7299,721
2024-02-24 12:33:00,49.7,271.8967,676,-3.8999999999999986,4.800000000000001,5.399999999999999,610.5264,721
2024-02-24 12:36:00,49.5,269.4372,676,-3.8999999999999986,4.800000000000001,5.399999999999999,605.2092,721
2024-02-24 12:39:00,49.5,271.8967,676,-3.8000000000000007,4.800000000000001,5.400000000000002,605.6985,721
2024-02-24 12:42:00,49.5,267.5926,676,-3.8000000000000007,4.9,5.400000000000002,607.9231,721
2024-02-24 12:45:00,49.7,273.6183,676,-3.900000000000002,4.9,5.400000000000002,606.4158,1746
2024-02-24 12:48:00,50.3,270.544,676,-3.8000000000000007,4.9,5.5,616.9895,721
2024-02-24 12:51:00,50.8,273.6183,676,-4.0,4.9,5.600000000000001,623.6948,1752
2024-02-24 12:54:00,50.9,272.2656,676,-4.0,4.800000000000001,5.5,628.3804,1752
2024-02-24 12:57:00,50.7,267.4696,676,-3.8999999999999986,4.9,5.5,629.0312,721
2024-02-24 13:00:00,50.4,272.5116,676,-3.8999999999999986,4.9,5.5,623.8171,721
2024-02-24 13:03:00,50.5,263.6574,677,-4.0,4.9,5.5,621.9555,1756
2024-02-24 13:06:00,50.3,255.6641,677,-3.8999999999999986,5.000000000000001,5.399999999999999,618.2592,1738
2024-02-24 13:09:00,50.3,251.36,677,-3.8999999999999986,5.1000000000000005,5.399999999999999,617.8615,1738
2024-02-24 13:12:00,50.5,257.2627,677,-3.8000000000000007,5.1000000000000005,5.400000000000002,618.8351,1737
2024-02-24 13:15:00,50.9,267.9615,677,-3.900000000000002,5.0,5.5,623.4792,721
2024-02-24 13:18:00,50.5,263.9034,677,-3.900000000000002,4.9,5.400000000000002,623.6434,721
2024-02-24 13:21:00,50.9,266.9777,677,-3.900000000000002,4.800000000000001,5.5,623.4689,721
2024-02-24 13:24:00,50.7,271.2818,677,-3.900000000000002,4.9,5.5,627.1712,721
2024-02-24 13:27:00,50.7,278.5373,677,-3.8999999999999986,4.9,5.5,633.3568,1746
2024-02-24 13:30:00,50.8,274.4792,677,-3.8999999999999986,5.0,5.5,634.7165,1745
2024-02-24 13:33:00,50.3,262.7966,677,-3.8999999999999986,5.1000000000000005,5.399999999999999,623.5136,1737
2024-02-24 13:36:00,50.7,256.6479,677,-3.799999999999997,4.9,5.399999999999999,620.9147,722
2024-02-24 13:39:00,50.7,261.5668,677,-3.8999999999999986,4.9,5.399999999999999,629.6641,721
2024-02-24 13:42:00,50.7,271.1588,677,-3.8999999999999986,4.9,5.399999999999999,627.9788,721
2024-02-24 13:45:00,50.3,258.9844,677,-3.8999999999999986,5.0,5.399999999999999,624.5209,1738
2024-02-24 13:48:00,50.1,248.2856,677,-3.799999999999997,5.0,5.299999999999997,601.7635,559
2024-02-24 13:51:00,50.3,256.033,677,-3.6999999999999993,4.9,5.399999999999999,627.1622,722
2024-02-24 13:54:00,50.3,261.1979,677,-3.8999999999999986,4.9,5.299999999999997,624.5677,721
2024-02-24 13:57:00,50.5,262.5506,677,-3.8999999999999986,5.0,5.399999999999999,624.8033,721
2024-02-24 14:00:00,50.5,256.4019,677,-3.799999999999997,5.0,5.399999999999999,621.8981,722
2024-02-24 14:03:00,50.3,255.4181,678,-3.6999999999999993,5.0,5.399999999999999,599.098,722
2024-02-24 14:06:00,50.3,257.0168,678,-3.799999999999997,5.0,5.399999999999999,625.8427,722
2024-02-24 14:09:00,50.5,257.5087,678,-3.799999999999997,5.0,5.399999999999999,624.8336,722
2024-02-24 14:12:00,50.3,248.6545,678,-3.799999999999997,5.1,5.299999999999997,586.9269,558
2024-02-24 14:15:00,50.5,254.5573,678,-3.8999999999999986,5.3,5.399999999999999,627.0786,1738
2024-02-24 14:18:00,50.4,246.6869,678,-3.8999999999999986,5.199999999999999,5.399999999999999,624.1359,1732
2024-02-24 14:21:00,48.7,239.4314,678,-3.6999999999999993,5.3,5.300000000000001,620.9941,556
2024-02-24 14:24:00,50.9,248.4086,678,-3.8999999999999986,5.299999999999999,5.399999999999999,628.4759,1732
2024-02-24 14:27:00,50.7,248.5315,678,-3.8000000000000007,5.3999999999999995,5.399999999999999,629.1442,558
2024-02-24 14:30:00,51.1,253.3275,678,-3.8999999999999986,5.299999999999999,5.5,631.7523,1738
2024-02-24 14:33:00,51.1,258.2465,678,-4.0,5.199999999999999,5.600000000000001,635.9863,1738
2024-02-24 14:36:00,51.3,265.748,678,-4.0,5.199999999999999,5.600000000000001,639.2075,1735
2024-02-24 14:39:00,51.6,261.8128,678,-4.0,5.199999999999999,5.600000000000001,642.209,1740
2024-02-24 14:42:00,52.5,268.5764,678,-4.100000000000001,5.1,5.700000000000003,660.3942,1755
2024-02-24 14:45:00,53.0,265.2561,678,-4.200000000000003,5.300000000000001,5.800000000000001,663.031,1850
2024-02-24 14:48:00,52.4,254.1884,678,-4.100000000000001,5.4,5.699999999999999,657.8041,1723
2024-02-24 14:51:00,52.9,260.3371,678,-4.100000000000001,5.300000000000001,5.699999999999999,660.3576,1850
2024-02-24 14:54:00,52.6,257.6317,678,-4.100000000000001,5.300000000000001,5.699999999999999,661.3708,1723
2024-02-24 14:57:00,52.4,252.0978,678,-4.199999999999999,5.4,5.699999999999999,657.4663,1723
2024-02-24 15:00:00,52.4,254.0654,678,-4.199999999999999,5.5,5.699999999999999,659.2077,1723
2024-02-24 15:03:00,52.6,252.9586,679,-4.100000000000001,5.4,5.699999999999999,659.0314,1723
2024-02-24 15:06:00,53.0,255.0492,679,-4.199999999999999,5.4,5.800000000000001,666.3392,1723
2024-02-24 15:09:00,53.8,258.4925,679,-4.099999999999998,5.5,5.799999999999997,679.4921,1850
2024-02-24 15:12:00,53.8,255.1722,679,-4.300000000000001,5.5,5.899999999999999,677.4744,1852
2024-02-24 15:15:00,53.8,256.2789,679,-4.099999999999998,5.5,5.799999999999997,679.6254,1723
2024-02-24 15:18:00,53.6,255.91,679,-4.199999999999999,5.5,5.799999999999997,679.9634,1723
2024-02-24 15:21:00,54.6,263.1655,679,-4.199999999999999,5.4,6.0,688.5455,1850
2024-02-24 15:24:00,54.8,266.3629,679,-4.199999999999999,5.5,6.0,698.0695,1851
2024-02-24 15:27:00,55.0,266.1169,679,-4.299999999999997,5.5,6.0,704.6272,1851
2024-02-24 15:30:00,55.0,262.0587,679,-4.299999999999997,5.6,6.0,702.5081,1851
2024-02-24 15:33:00,55.2,258.4925,679,-4.399999999999999,5.5,6.0,700.5486,1852
2024-02-24 15:36:00,55.0,266.1169,679,-4.300000000000001,5.5,5.900000000000002,705.2775,1851
2024-02-24 15:39:00,55.6,262.7966,679,-4.400000000000002,5.5,6.0,715.14,1852
2024-02-24 15:42:00,55.6,262.5506,679,-4.400000000000002,5.5,6.100000000000001,714.6928,1852
2024-02-24 15:45:00,55.0,248.4086,679,-4.300000000000001,5.8,6.0,703.9966,1693
2024-02-24 15:48:00,55.3,254.6803,679,-4.300000000000001,5.699999999999999,6.0,710.2129,1693
2024-02-24 15:51:00,55.4,255.1722,679,-4.400000000000002,5.699999999999999,6.0,712.2338,1696
2024-02-24 15:54:00,55.0,246.195,679,-4.300000000000001,5.8,6.0,704.6711,1691
2024-02-24 15:57:00,55.3,250.8681,679,-4.300000000000001,5.699999999999999,6.0,704.8904,1693
2024-02-24 16:00:00,55.2,247.0558,679,-4.300000000000001,5.8,6.0,705.9734,1691
2024-02-24 16:03:00,55.2,247.4248,680,-4.399999999999999,5.8,6.0,710.1089,1698
2024-02-24 16:06:00,55.0,242.7518,680,-4.299999999999997,5.8999999999999995,6.0,708.0436,1691
2024-02-24 16:09:00,55.2,247.4248,680,-4.299999999999997,5.8999999999999995,6.0,708.8973,1691
2024-02-24 16:12:00,55.2,236.9719,680,-4.199999999999999,5.999999999999999,6.0,697.601,1721
2024-02-24 16:15:00,54.2,239.1855,680,-4.199999999999999,5.8999999999999995,5.899999999999999,683.1702,1721
2024-02-24 16:18:00,54.6,243.1207,680,-4.300000000000001,5.799999999999999,6.0,692.7603,1722
2024-02-24 16:21:00,54.6,246.5639,680,-4.300000000000001,5.799999999999999,6.0,695.9829,1691
2024-02-24 16:30:00,54.6,244.7193,680,-4.300000000000001,5.800000000000001,6.0,692.2466,1722
2024-02-24 16:33:00,54.8,247.0558,680,-4.300000000000001,5.800000000000001,6.0,702.0699,1691
2024-02-24 16:36:00,54.4,244.8423,680,-4.300000000000001,5.9,6.0,693.3193,1691
2024-02-24 16:39:00,55.0,252.8356,680,-4.300000000000001,5.800000000000001,6.0,699.5921,1693
2024-02-24 16:42:00,55.0,255.4181,680,-4.300000000000001,5.800000000000001,6.100000000000001,709.4959,1693
2024-02-24 16:45:00,55.8,268.5764,680,-4.299999999999997,5.700000000000001,6.099999999999998,726.4891,1865
2024-02-24 16:48:00,57.3,259.4763,680,-4.599999999999998,5.9,6.199999999999999,747.9988,1696
2024-02-24 16:51:00,57.5,256.2789,680,-4.599999999999998,5.9,6.299999999999997,748.1448,1696
2024-02-24 16:54:00,56.9,255.1722,680,-4.399999999999999,6.000000000000001,6.199999999999999,739.6119,1696
2024-02-24 16:57:00,56.5,252.5897,680,-4.5,6.000000000000001,6.199999999999999,732.6444,1696
2024-02-24 17:00:00,56.3,249.2694,680,-4.300000000000001,5.8999999999999995,6.100000000000001,730.9343,1693
2024-02-24 17:03:00,56.1,247.3018,681,-4.400000000000002,5.8999999999999995,6.100000000000001,729.6359,1698
2024-02-24 17:06:00,55.7,246.6869,681,-4.300000000000001,5.8999999999999995,6.0,719.9698,1691
2024-02-24 17:09:00,55.8,244.3504,681,-4.400000000000002,5.999999999999999,6.0,719.1444,383
2024-02-24 17:12:00,55.3,245.4572,681,-4.300000000000001,5.8999999999999995,6.0,713.5962,1691
2024-02-24 17:15:00,55.6,247.7937,681,-4.299999999999997,5.8999999999999995,6.099999999999998,714.7614,1691
2024-02-24 17:18:00,55.4,246.6869,681,-4.299999999999997,5.8999999999999995,6.099999999999998,714.1975,1691
2024-02-24 17:21:00,55.6,249.6383,681,-4.299999999999997,5.8,6.099999999999998,714.6092,1693
2024-02-24 17:24:00,55.6,246.5639,681,-4.299999999999997,5.8,6.0,708.2745,1691
2024-02-24 17:27:00,55.0,243.4896,681,-4.299999999999997,5.999999999999999,6.0,703.3328,1691
2024-02-24 17:30:00,55.4,242.2598,681,-4.299999999999997,5.799999999999999,6.0,706.0104,1722
2024-02-24 17:33:00,55.6,241.0301,681,-4.300000000000001,5.799999999999999,6.100000000000001,710.1165,1721
2024-02-24 17:36:00,55.0,248.4086,681,-4.300000000000001,5.8999999999999995,6.0,703.2369,1691
2024-02-24 17:39:00,54.8,242.1369,681,-4.300000000000001,5.8999999999999995,6.0,699.0756,1691
2024-02-24 17:42:00,54.0,234.1435,681,-4.199999999999999,5.999999999999999,5.899999999999999,686.3639,605
2024-02-24 17:45:00,53.8,235.9881,681,-4.199999999999999,5.8999999999999995,5.800000000000001,678.9218,1721
2024-02-24 17:48:00,53.6,233.8976,681,-4.199999999999999,5.8999999999999995,5.800000000000001,678.885,1721
2024-02-24 17:51:00,53.6,239.6774,681,-4.100000000000001,5.8999999999999995,5.800000000000001,678.9052,617
2024-02-24 17:54:00,53.4,236.2341,681,-4.200000000000003,5.8999999999999995,5.800000000000001,672.0878,1721
2024-02-24 17:57:00,53.6,238.4476,681,-4.200000000000003,5.8,5.800000000000001,678.603,1721
2024-02-24 18:00:00,53.6,239.8003,681,-4.200000000000003,5.8,5.800000000000001,681.2244,1721
2024-02-24 18:03:00,53.0,236.3571,682,-4.199999999999999,5.999999999999999,5.800000000000001,670.887,1721
2024-02-24 18:06:00,52.9,234.7584,682,-4.099999999999998,5.999999999999999,5.800000000000001,668.3184,605
2024-02-24 18:09:00,53.0,235.3732,682,-4.099999999999998,5.8999999999999995,5.800000000000001,668.2051,1721
2024-02-24 18:12:00,53.0,234.5125,682,-4.199999999999999,5.999999999999999,5.800000000000001,667.9765,605
2024-02-24 18:15:00,52.8,231.3151,682,-4.199999999999999,5.8999999999999995,5.800000000000001,667.259,1721
2024-02-24 18:18:00,51.8,226.765,682,-4.0,6.1,5.600000000000001,650.6932,524
2024-02-24 18:21:00,51.6,228.3637,682,-4.099999999999998,5.999999999999999,5.699999999999999,649.7301,605
2024-02-24 18:24:00,50.5,215.9433,682,-4.0,6.1,5.599999999999998,634.7614,482
2024-02-24 18:27:00,49.5,218.7717,682,-3.799999999999997,6.1,5.399999999999999,615.6564,482
2024-02-24 18:30:00,49.1,222.8299,682,-3.8000000000000007,5.799999999999999,5.399999999999999,608.6847,493
2024-02-24 18:33:00,48.7,226.3961,682,-3.8000000000000007,5.699999999999999,5.300000000000001,603.0087,597
2024-02-24 18:36:00,48.3,227.9948,682,-3.8000000000000007,5.6,5.300000000000001,596.5605,597
2024-02-24 18:39:00,48.5,235.0043,682,-3.900000000000002,5.5,5.300000000000001,594.2771,596
2024-02-24 18:42:00,47.9,227.5029,682,-3.8000000000000007,5.5,5.300000000000001,582.433,580
2024-02-24 18:45:00,47.9,229.2245,682,-3.8000000000000007,5.6,5.300000000000001,586.5949,597
2024-02-24 18:48:00,47.7,220.2474,682,-3.6999999999999993,5.699999999999999,5.300000000000001,581.502,495
2024-02-24 18:51:00,48.1,228.3637,682,-3.6999999999999993,5.699999999999999,5.199999999999999,589.7959,595
2024-02-24 18:54:00,48.1,226.2731,682,-3.8000000000000007,5.699999999999999,5.400000000000002,588.2441,597
2024-02-24 18:57:00,48.1,226.765,682,-3.8000000000000007,5.699999999999999,5.300000000000001,586.8953,597
2024-02-24 19:00:00,49.3,244.3504,682,-3.900000000000002,5.499999999999999,5.5,604.2391,556
2024-02-24 19:03:00,49.3,239.8003,683,-3.8000000000000007,5.5,5.400000000000002,605.1851,556
2024-02-24 19:06:00,49.1,233.2827,683,-3.8000000000000007,5.6,5.400000000000002,596.9315,596
2024-02-24 19:12:00,48.7,225.0434,683,-3.8999999999999986,5.5,5.399999999999999,589.7637,597
2024-02-24 19:15:00,48.5,225.9042,683,-3.8000000000000007,5.6,5.300000000000001,587.5939,597
2024-02-24 19:18:00,48.9,231.0692,683,-3.8000000000000007,5.6,5.400000000000002,592.3599,596
2024-02-24 19:21:00,48.9,224.9204,683,-3.900000000000002,5.5,5.300000000000001,592.817,597
2024-02-24 19:24:00,48.5,218.8947,683,-3.8000000000000007,5.7,5.300000000000001,586.4443,493
2024-02-24 19:27:00,48.7,228.2407,683,-3.799999999999997,5.8,5.299999999999997,592.6439,597
2024-02-24 19:30:00,48.9,232.5449,683,-3.8999999999999986,5.699999999999999,5.399999999999999,599.0593,596
2024-02-24 19:33:00,48.9,228.3637,683,-3.8999999999999986,5.699999999999999,5.399999999999999,596.5939,597
2024-02-24 19:36:00,48.9,228.9786,683,-3.8999999999999986,5.699999999999999,5.399999999999999,594.9711,597
2024-02-24 19:39:00,48.9,228.8556,683,-3.8000000000000007,5.699999999999999,5.5,594.8251,597
2024-02-24 19:42:00,49.1,233.5287,683,-3.900000000000002,5.6,5.5,602.9565,596
2024-02-24 19:45:00,48.7,234.1435,683,-3.8999999999999986,5.6,5.5,588.8401,596
2024-02-24 19:48:00,48.7,232.4219,683,-3.8999999999999986,5.6,5.399999999999999,592.1059,596
2024-02-24 19:51:00,48.5,234.8814,683,-3.900000000000002,5.6,5.400000000000002,585.9298,596
2024-02-24 19:54:00,47.9,222.215,683,-3.8999999999999986,5.8,5.399999999999999,575.7175,493
2024-02-24 19:57:00,47.7,217.296,683,-3.799999999999997,5.8999999999999995,5.299999999999997,572.8852,493
2024-02-24 20:00:00,47.9,228.2407,683,-3.8000000000000007,5.8999999999999995,5.399999999999999,581.4415,597
2024-02-24 20:03:00,48.1,227.134,684,-3.8999999999999986,5.699999999999999,5.399999999999999,578.4234,597
2024-02-24 20:06:00,48.1,225.5353,684,-3.8000000000000007,5.8,5.400000000000002,577.2932,597
2024-02-24 20:09:00,47.7,219.5096,684,-3.8999999999999986,5.8999999999999995,5.399999999999999,573.5067,493
2024-02-24 20:12:00,47.9,227.5029,684,-3.8000000000000007,5.8999999999999995,5.300000000000001,577.0439,597
2024-02-24 20:15:00,47.3,224.4285,684,-3.900000000000002,5.8,5.400000000000002,566.6176,493
2024-02-24 20:18:00,47.5,226.888,684,-3.8000000000000007,5.699999999999999,5.400000000000002,567.7922,597
2024-02-24 20:21:00,47.1,218.8947,684,-3.8000000000000007,5.699999999999999,5.300000000000001,560.2748,493
2024-02-24 20:24:00,46.9,220.2474,684,-3.799999999999997,5.8,5.299999999999997,558.4795,493
2024-02-24 20:27:00,46.7,220.3704,684,-3.799999999999997,5.8999999999999995,5.299999999999997,557.6652,493
2024-02-24 20:30:00,47.0,218.7717,684,-3.8000000000000007,5.8,5.300000000000001,557.2559,493
2024-02-24 20:33:00,46.9,223.8137,684,-3.8000000000000007,5.699999999999999,5.399999999999999,556.7729,493
2024-02-24 20:36:00,46.7,224.9204,684,-3.8000000000000007,5.699999999999999,5.300000000000001,551.584,493
2024-02-24 20:39:00,46.4,222.092,684,-3.6999999999999993,5.699999999999999,5.199999999999999,548.5364,493
2024-02-24 20:42:00,46.6,219.3866,684,-3.6999999999999993,5.8,5.199999999999999,549.5684,495
2024-02-24 20:45:00,46.3,220.1244,684,-3.8000000000000007,5.7,5.300000000000001,547.0723,493
2024-02-24 20:48:00,46.1,218.7717,684,-3.700000000000003,5.7,5.300000000000001,545.4319,495
2024-02-24 20:51:00,46.4,220.6163,684,-3.700000000000003,5.7,5.300000000000001,549.5607,495
2024-02-24 20:54:00,46.4,220.3704,684,-3.8000000000000007,5.7,5.300000000000001,549.0851,493
2024-02-24 20:57:00,46.0,218.5257,684,-3.700000000000003,5.8,5.200000000000003,543.4808,495
2024-02-24 21:00:00,46.1,231.4381,684,-3.8000000000000007,5.5,5.300000000000001,543.1136,580
2024-02-24 21:03:00,46.0,231.4381,685,-3.8000000000000007,5.4,5.300000000000001,536.4044,580
2024-02-24 21:06:00,46.0,235.3732,685,-3.8000000000000007,5.4,5.300000000000001,540.6785,556
2024-02-24 21:09:00,46.0,234.5125,685,-3.8000000000000007,5.5,5.300000000000001,540.1511,596
2024-02-24 21:12:00,46.0,231.4381,685,-3.6999999999999993,5.4,5.199999999999999,536.6691,580
2024-02-24 21:15:00,46.1,235.1273,685,-3.6999999999999993,5.300000000000001,5.199999999999999,545.9541,584
2024-02-24 21:18:00,46.1,234.7584,685,-3.6999999999999993,5.300000000000001,5.199999999999999,540.0902,584
2024-02-24 21:21:00,46.1,236.726,685,-3.6999999999999993,5.300000000000001,5.199999999999999,544.3451,556
2024-02-24 21:24:00,46.5,237.5868,685,-3.8000000000000007,5.300000000000001,5.300000000000001,543.9041,556
2024-02-24 21:27:00,46.4,234.7584,685,-3.6999999999999993,5.5,5.300000000000001,542.7901,556
2024-02-24 21:30:00,46.4,235.6192,685,-3.6999999999999993,5.4,5.300000000000001,543.6362,556
2024-02-24 21:33:00,46.0,223.4447,685,-3.6999999999999993,5.5,5.199999999999999,536.475,580
2024-02-24 21:36:00,45.8,219.7555,685,-3.6999999999999993,5.7,5.199999999999999,538.9256,495
2024-02-24 21:39:00,45.4,211.3932,685,-3.6000000000000014,5.8,5.100000000000001,531.0453,495
2024-02-24 21:42:00,45.2,206.5972,685,-3.6000000000000014,5.800000000000001,5.0,521.5336,475
2024-02-24 21:45:00,47.5,271.1588,685,-4.0,4.800000000000001,5.600000000000001,559.7524,1752
2024-02-24 21:48:00,48.1,266.3629,685,-4.0,5.0,5.600000000000001,572.5822,1752
2024-02-24 21:51:00,52.4,268.0845,685,-4.400000000000002,5.4,6.100000000000001,648.1843,1848
2024-02-24 21:54:00,52.8,273.7413,685,-4.5,5.5,6.300000000000001,652.3535,1867
2024-02-24 21:57:00,53.0,273.8643,685,-4.5,5.5,6.199999999999999,650.4546,1867
2024-02-24 22:00:00,53.4,282.3495,685,-4.599999999999998,5.4,6.300000000000001,663.9252,1787
2024-02-24 22:03:00,51.3,228.6097,686,-4.300000000000001,5.9,5.899999999999999,598.8687,386
2024-02-24 22:06:00,49.1,218.5257,686,-3.900000000000002,5.7,5.5,568.5103,493
2024-02-24 22:09:00,48.3,240.0463,686,-4.0,5.6,5.400000000000002,576.9094,1719
2024-02-24 22:12:00,48.5,245.3342,686,-3.8999999999999986,5.7,5.599999999999998,581.9732,596
2024-02-24 22:15:00,47.7,223.9366,686,-3.8000000000000007,5.7,5.400000000000002,569.8325,493
2024-02-24 22:18:00,47.7,226.888,686,-3.900000000000002,5.7,5.400000000000002,570.2769,597
2024-02-24 22:21:00,47.9,230.0854,686,-3.900000000000002,5.7,5.400000000000002,571.896,596
2024-02-24 22:24:00,47.9,230.4543,686,-3.900000000000002,5.6,5.400000000000002,571.464,596
2024-02-24 22:27:00,47.9,234.7584,686,-3.900000000000002,5.5,5.5,573.8809,596
2024-02-24 22:30:00,48.1,234.5125,686,-3.900000000000002,5.6,5.5,573.7443,596
2024-02-24 22:33:00,48.3,238.8166,686,-4.0,5.5,5.5,575.566,1719
2024-02-24 22:36:00,47.9,233.7746,686,-3.8999999999999986,5.6,5.399999999999999,572.7283,596
2024-02-24 22:39:00,48.3,239.4314,686,-3.8999999999999986,5.5,5.5,576.5452,596
2024-02-24 22:42:00,48.1,233.5287,686,-3.8999999999999986,5.5,5.399999999999999,572.5547,596
2024-02-24 22:45:00,47.7,231.0692,686,-3.8999999999999986,5.6,5.399999999999999,570.3003,596
2024-02-24 22:48:00,47.3,217.9109,686,-3.8000000000000007,5.7,5.300000000000001,562.8793,493
2024-02-24 22:51:00,47.3,218.4028,686,-3.8000000000000007,5.7,5.300000000000001,564.0426,493
