Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-26 01:03:00,40.3,204.9986,713,-3.1000000000000014,5.2,4.400000000000002,454.5788,935
2024-02-26 01:06:00,40.5,207.2121,713,-3.0,5.2,4.400000000000002,453.7373,935
2024-02-26 01:09:00,40.3,208.5648,713,-3.0,5.2,4.400000000000002,455.3012,935
2024-02-26 01:12:00,40.5,208.0729,713,-3.1000000000000014,5.2,4.400000000000002,457.2446,935
2024-02-26 01:15:00,40.3,208.3189,713,-3.0,5.2,4.300000000000001,454.2198,935
2024-02-26 01:18:00,40.3,207.0891,713,-3.099999999999998,5.2,4.399999999999999,455.7922,935
2024-02-26 01:21:00,40.2,206.8432,713,-3.099999999999998,5.2,4.399999999999999,450.1636,935
2024-02-26 01:24:00,40.1,204.3837,713,-3.0,5.2,4.300000000000001,452.0141,935
2024-02-26 01:27:00,40.3,208.9337,713,-3.0,5.2,4.399999999999999,454.3752,935
2024-02-26 01:30:00,40.3,207.2121,713,-3.099999999999998,5.1,4.399999999999999,452.0508,935
2024-02-26 01:33:00,40.3,205.9823,713,-3.099999999999998,5.2,4.399999999999999,450.6196,935
2024-02-26 01:36:00,40.4,210.1635,713,-3.099999999999998,5.0,4.399999999999999,455.0368,1029
2024-02-26 01:39:00,40.5,209.9175,713,-3.099999999999998,5.1,4.399999999999999,452.5907,935
2024-02-26 01:42:00,40.3,206.4742,713,-3.099999999999998,5.1000000000000005,4.399999999999999,452.1992,935
2024-02-26 01:45:00,40.1,204.1377,713,-3.0,5.1000000000000005,4.300000000000001,451.5706,935
2024-02-26 01:48:00,40.1,203.031,713,-3.0,5.2,4.300000000000001,448.9031,935
2024-02-26 01:51:00,40.1,202.785,713,-3.0,5.2,4.300000000000001,456.0116,935
2024-02-26 01:54:00,39.7,202.1701,713,-3.0,5.2,4.199999999999999,446.8653,935
2024-02-26 01:57:00,39.7,201.3093,713,-3.0,5.2,4.199999999999999,447.7158,935
2024-02-26 02:00:00,39.7,204.3837,713,-2.8999999999999986,5.1000000000000005,4.300000000000001,439.6289,1033
2024-02-26 02:03:00,39.3,201.3093,714,-2.8999999999999986,5.2,4.199999999999999,441.8073,935
2024-02-26 02:06:00,39.3,202.908,714,-2.900000000000002,5.000000000000001,4.100000000000001,440.0343,1033
2024-02-26 02:09:00,39.1,202.1701,714,-2.900000000000002,5.000000000000001,4.200000000000003,437.2603,1033
2024-02-26 02:12:00,39.1,198.7269,714,-2.900000000000002,5.000000000000001,4.200000000000003,434.2928,1033
2024-02-26 02:15:00,39.1,200.6944,714,-2.900000000000002,5.000000000000001,4.200000000000003,438.8259,1033
2024-02-26 02:18:00,39.3,200.5715,714,-2.900000000000002,5.000000000000001,4.200000000000003,431.4669,1033
2024-02-26 02:21:00,39.1,201.1863,714,-2.8000000000000007,5.000000000000001,4.100000000000001,432.2815,1033
2024-02-26 02:24:00,39.1,202.785,714,-2.8999999999999986,5.000000000000001,4.100000000000001,438.2489,1033
2024-02-26 02:27:00,39.1,202.2931,714,-2.8999999999999986,5.000000000000001,4.100000000000001,435.5558,1033
2024-02-26 02:30:00,39.1,204.0148,714,-2.8999999999999986,5.000000000000001,4.199999999999999,437.5375,1033
2024-02-26 02:33:00,38.9,197.4971,714,-2.8999999999999986,5.1000000000000005,4.100000000000001,431.1529,928
2024-02-26 02:36:00,39.1,203.6458,714,-2.8999999999999986,5.000000000000001,4.199999999999999,440.9091,1033
2024-02-26 02:39:00,39.1,199.7106,714,-2.8999999999999986,5.000000000000001,4.100000000000001,433.8093,1033
2024-02-26 02:42:00,38.9,199.3417,714,-2.8999999999999986,5.000000000000001,4.199999999999999,439.1265,1033
2024-02-26 02:45:00,39.1,203.6458,714,-2.799999999999997,5.000000000000001,4.099999999999998,436.8225,1033
2024-02-26 02:48:00,39.1,203.031,714,-2.8999999999999986,4.9,4.099999999999998,435.5443,1033
2024-02-26 02:51:00,39.1,203.7688,714,-2.8999999999999986,4.9,4.099999999999998,435.3305,1033
2024-02-26 02:54:00,38.9,202.785,714,-2.8999999999999986,4.9,4.099999999999998,435.981,1033
2024-02-26 02:57:00,38.9,202.908,714,-2.8999999999999986,5.000000000000001,4.099999999999998,435.4718,1033
2024-02-26 03:00:00,38.9,202.2931,714,-2.8999999999999986,5.000000000000001,4.099999999999998,433.9759,1033
2024-02-26 03:03:00,38.9,201.6782,715,-2.8000000000000007,4.9,4.0,432.9927,1033
2024-02-26 03:06:00,38.9,203.1539,715,-2.8000000000000007,4.9,4.100000000000001,434.4581,1033
2024-02-26 03:09:00,38.9,204.3837,715,-2.8000000000000007,4.9,4.100000000000001,434.5134,1033
2024-02-26 03:12:00,38.9,202.4161,715,-2.900000000000002,4.9,4.100000000000001,435.0163,1033
2024-02-26 03:15:00,38.7,202.2931,715,-2.8000000000000007,4.9,4.100000000000001,433.4073,1033
2024-02-26 03:18:00,38.9,200.9404,715,-2.900000000000002,4.9,4.100000000000001,432.2612,1033
2024-02-26 03:21:00,38.9,201.5553,715,-2.900000000000002,4.9,4.100000000000001,432.4673,1033
2024-02-26 03:24:00,38.9,199.9566,715,-2.8000000000000007,4.9,4.100000000000001,432.5705,1033
2024-02-26 03:27:00,38.7,201.9242,715,-2.900000000000002,4.9,4.100000000000001,430.8425,1033
2024-02-26 03:30:00,38.7,200.9404,715,-2.900000000000002,4.9,4.100000000000001,430.4585,1033
2024-02-26 03:33:00,38.9,202.2931,715,-2.900000000000002,4.9,4.100000000000001,432.9585,1033
2024-02-26 03:36:00,38.7,199.3417,715,-2.900000000000002,4.9,4.0,431.5051,1033
2024-02-26 03:39:00,38.9,201.6782,715,-2.8000000000000007,5.000000000000001,4.100000000000001,433.5106,1033
2024-02-26 03:42:00,38.9,200.6944,715,-2.8000000000000007,4.9,4.100000000000001,430.9307,1033
2024-02-26 03:45:00,38.9,200.4485,715,-2.8000000000000007,4.9,4.0,433.3154,1033
2024-02-26 03:48:00,38.9,201.1863,715,-2.8000000000000007,5.000000000000001,4.100000000000001,432.9278,1033
2024-02-26 03:51:00,38.9,203.1539,715,-2.8999999999999986,4.9,4.099999999999998,432.7062,1033
2024-02-26 03:54:00,38.7,201.5553,715,-2.8999999999999986,4.8999999999999995,4.099999999999998,431.6496,1033
2024-02-26 03:57:00,38.7,198.112,715,-2.8999999999999986,4.8999999999999995,4.099999999999998,430.446,1033
2024-02-26 04:00:00,38.7,201.9242,715,-2.8999999999999986,4.8999999999999995,4.099999999999998,430.726,1033
2024-02-26 04:03:00,38.7,201.0634,716,-2.799999999999997,4.8999999999999995,4.099999999999998,431.4696,1033
2024-02-26 04:06:00,38.9,203.1539,716,-2.799999999999997,4.8999999999999995,4.099999999999998,433.1554,1033
2024-02-26 04:09:00,38.7,201.8012,716,-2.799999999999997,4.999999999999999,4.099999999999998,431.4176,1033
2024-02-26 04:12:00,39.1,207.704,716,-2.799999999999997,4.8999999999999995,4.099999999999998,435.2329,1033
2024-02-26 04:15:00,39.1,206.2283,716,-2.8999999999999986,4.8999999999999995,4.099999999999998,432.9804,1033
2024-02-26 04:18:00,39.1,207.3351,716,-2.8999999999999986,4.8999999999999995,4.099999999999998,435.6731,1033
2024-02-26 04:21:00,39.1,206.2283,716,-2.799999999999997,4.8999999999999995,4.099999999999998,434.1788,1033
2024-02-26 04:24:00,39.0,205.9823,716,-3.0,4.8999999999999995,4.199999999999999,434.5807,1029
2024-02-26 04:27:00,38.9,209.1797,716,-2.8999999999999986,4.8999999999999995,4.199999999999999,441.3123,1033
2024-02-26 04:30:00,38.9,206.5972,716,-2.8999999999999986,4.8999999999999995,4.100000000000001,433.8765,1033
2024-02-26 04:33:00,38.9,208.4418,716,-2.8999999999999986,4.8,4.100000000000001,433.8636,1033
2024-02-26 04:36:00,38.9,207.827,716,-2.8999999999999986,4.8,4.100000000000001,434.1161,1033
2024-02-26 04:39:00,38.9,209.3027,716,-2.8999999999999986,4.8,4.100000000000001,434.7883,1033
2024-02-26 04:42:00,39.1,208.6878,716,-2.8999999999999986,4.8,4.100000000000001,435.727,1033
2024-02-26 04:45:00,39.1,207.3351,716,-2.8999999999999986,4.8,4.100000000000001,435.8596,1033
2024-02-26 04:48:00,39.1,211.0243,716,-2.8999999999999986,4.8,4.100000000000001,436.4461,1029
2024-02-26 04:54:00,39.1,206.4742,716,-3.0,4.8,4.200000000000003,434.88,1029
2024-02-26 04:57:00,39.3,213.4838,716,-3.0,4.8,4.200000000000003,438.4634,1029
2024-02-26 05:00:00,39.1,210.7784,716,-2.8999999999999986,4.8,4.100000000000001,434.9638,1029
2024-02-26 05:03:00,39.3,210.5324,717,-2.8000000000000007,4.8,4.100000000000001,437.1928,1033
2024-02-26 05:06:00,39.3,213.2378,717,-3.0,4.8,4.200000000000003,437.7655,1029
2024-02-26 05:09:00,39.1,210.1635,717,-3.0,4.8,4.200000000000003,435.9949,1029
2024-02-26 05:12:00,39.3,214.4676,717,-3.0,4.8,4.200000000000003,438.9537,1029
2024-02-26 05:15:00,39.1,211.1473,717,-3.0,4.8,4.200000000000003,438.8739,1029
2024-02-26 05:18:00,39.3,218.7717,717,-2.8000000000000007,4.8,4.199999999999999,438.8288,1034
2024-02-26 05:21:00,39.1,216.6811,717,-2.8999999999999986,4.6,4.100000000000001,439.5245,1037
2024-02-26 05:24:00,39.5,223.4447,717,-2.8999999999999986,4.699999999999999,4.199999999999999,442.2781,1036
2024-02-26 05:27:00,39.5,222.7069,717,-2.8999999999999986,4.699999999999999,4.199999999999999,441.0544,1036
2024-02-26 05:30:00,39.3,217.7879,717,-2.8999999999999986,4.6,4.199999999999999,437.8773,1037
2024-02-26 05:33:00,39.3,221.2312,717,-3.0,4.699999999999999,4.300000000000001,441.5781,1036
2024-02-26 05:36:00,39.5,226.2731,717,-3.0,4.6,4.300000000000001,446.3491,1036
2024-02-26 05:39:00,39.5,217.9109,717,-2.900000000000002,4.6,4.200000000000003,437.8546,1037
2024-02-26 05:42:00,39.3,221.6001,717,-3.0,4.6000000000000005,4.199999999999999,440.7131,1036
2024-02-26 05:45:00,39.3,220.2474,717,-2.8999999999999986,4.6000000000000005,4.199999999999999,439.2054,1037
2024-02-26 05:48:00,39.3,222.215,717,-2.8999999999999986,4.6000000000000005,4.199999999999999,441.7106,1037
2024-02-26 05:51:00,39.3,218.4028,717,-3.0,4.7,4.199999999999999,438.7293,1036
2024-02-26 05:54:00,39.3,218.7717,717,-3.0,4.7,4.299999999999997,436.4875,1036
2024-02-26 05:57:00,39.1,222.7069,717,-2.8999999999999986,4.6000000000000005,4.199999999999999,435.9257,1037
2024-02-26 06:00:00,39.3,225.5353,717,-3.0,4.6000000000000005,4.300000000000001,438.6264,1036
2024-02-26 06:03:00,38.9,214.7135,718,-2.8999999999999986,4.7,4.199999999999999,432.5409,1029
2024-02-26 06:06:00,38.5,220.6163,718,-3.0,4.500000000000001,4.200000000000003,427.1839,1037
2024-02-26 06:09:00,38.3,217.173,718,-2.8000000000000007,4.6000000000000005,4.100000000000001,421.4974,1034
2024-02-26 06:12:00,37.9,219.3866,718,-2.8000000000000007,4.6000000000000005,4.0,420.569,1034
2024-02-26 06:15:00,38.1,222.7069,718,-2.8999999999999986,4.500000000000001,4.099999999999998,420.8549,1037
2024-02-26 06:18:00,38.1,227.9948,718,-2.8999999999999986,4.500000000000001,4.099999999999998,421.9814,1037
2024-02-26 06:21:00,38.3,229.2245,718,-2.8999999999999986,4.3999999999999995,4.099999999999998,423.6997,678
2024-02-26 06:24:00,38.3,227.134,718,-2.900000000000002,4.3999999999999995,4.199999999999999,423.2743,1037
2024-02-26 06:27:00,38.1,226.765,718,-2.900000000000002,4.3999999999999995,4.199999999999999,422.2683,1037
2024-02-26 06:30:00,38.3,226.1502,718,-2.900000000000002,4.3999999999999995,4.100000000000001,420.3701,1037
2024-02-26 06:33:00,38.3,228.3637,718,-2.900000000000002,4.3999999999999995,4.100000000000001,423.2192,1037
2024-02-26 06:36:00,37.7,233.1597,718,-2.900000000000002,4.499999999999999,4.100000000000001,421.2145,678
2024-02-26 06:39:00,38.1,232.9138,718,-2.900000000000002,4.299999999999999,4.100000000000001,420.1297,678
2024-02-26 06:42:00,38.1,232.0529,718,-2.900000000000002,4.299999999999999,4.100000000000001,420.0766,678
2024-02-26 06:45:00,38.1,228.1178,718,-2.900000000000002,4.299999999999999,4.100000000000001,420.1129,1037
2024-02-26 06:48:00,37.9,229.2245,718,-2.900000000000002,4.299999999999999,4.100000000000001,419.1841,1015
2024-02-26 07:00:00,37.7,219.3866,718,-2.8000000000000007,4.500000000000001,4.0,414.805,1037
2024-02-26 07:03:00,37.9,225.9042,719,-2.8000000000000007,4.500000000000001,4.099999999999998,418.9674,1037
2024-02-26 07:06:00,38.1,223.8137,719,-2.8000000000000007,4.4,4.099999999999998,418.5193,1037
2024-02-26 07:09:00,37.7,224.9204,719,-2.8000000000000007,4.500000000000001,4.099999999999998,417.3238,1037
2024-02-26 07:12:00,38.1,227.6259,719,-2.8000000000000007,4.4,4.099999999999998,420.7036,1037
2024-02-26 07:15:00,38.1,229.4705,719,-2.900000000000002,4.4,4.199999999999999,420.5621,678
2024-02-26 07:18:00,38.5,245.3342,719,-3.0,4.200000000000001,4.199999999999999,424.5818,26
2024-02-26 07:21:00,39.5,276.8157,719,-3.1000000000000014,3.8000000000000007,4.400000000000002,441.9104,1053
2024-02-26 07:24:00,41.7,289.2361,719,-3.3000000000000007,4.000000000000001,4.699999999999999,475.0136,1049
2024-02-26 07:27:00,43.6,308.0512,719,-3.5,3.9000000000000004,5.0,497.1702,1046
2024-02-26 07:30:00,43.6,274.1103,719,-3.5,4.300000000000001,4.900000000000002,491.7365,739
2024-02-26 07:33:00,43.6,282.8414,719,-3.5,4.4,5.0,494.4075,1069
2024-02-26 07:36:00,43.6,287.6375,719,-3.5,4.200000000000001,4.899999999999999,495.8253,1069
2024-02-26 07:42:00,45.0,310.3877,719,-3.6000000000000014,4.1000000000000005,5.100000000000001,513.2021,1065
2024-02-26 07:45:00,46.7,315.3067,719,-3.6999999999999993,4.200000000000001,5.100000000000001,542.3314,1065
2024-02-26 07:48:00,47.9,304.9769,719,-3.799999999999997,4.300000000000001,5.399999999999999,558.9204,1063
2024-02-26 07:51:00,47.7,311.7404,719,-3.799999999999997,4.4,5.399999999999999,561.8145,1066
2024-02-26 07:54:00,47.1,292.1875,719,-3.6999999999999993,4.500000000000001,5.300000000000001,555.2463,1074
2024-02-26 07:57:00,47.0,285.7928,719,-3.8000000000000007,4.6000000000000005,5.300000000000001,549.9572,1074
2024-02-26 08:00:00,46.9,281.1198,719,-3.599999999999998,4.6000000000000005,5.199999999999999,550.1022,1074
2024-02-26 08:06:00,46.6,287.0226,720,-3.599999999999998,4.6000000000000005,5.199999999999999,547.6667,1074
2024-02-26 08:09:00,47.5,282.9644,720,-3.8000000000000007,4.199999999999999,5.300000000000001,556.9321,1075
2024-02-26 08:12:00,46.0,227.9948,720,-3.599999999999998,4.6,5.099999999999998,513.0955,979
2024-02-26 08:15:00,42.8,222.092,720,-3.599999999999998,4.999999999999999,4.799999999999997,484.2502,470
2024-02-26 08:18:00,40.8,208.5648,720,-3.3999999999999986,5.000000000000001,4.800000000000001,458.1264,970
2024-02-26 08:21:00,39.3,212.623,720,-3.1000000000000014,4.9,4.300000000000001,436.1811,1029
2024-02-26 08:24:00,37.5,227.7488,720,-2.8000000000000007,4.4,4.100000000000001,412.3,1037
2024-02-26 08:27:00,37.7,219.5096,720,-2.900000000000002,4.4,4.100000000000001,413.6451,1037
2024-02-26 08:30:00,37.5,227.5029,720,-2.900000000000002,4.4,4.100000000000001,412.5988,1037
2024-02-26 08:33:00,37.6,227.6259,720,-2.8999999999999986,4.500000000000001,4.199999999999999,414.5954,1037
2024-02-26 08:36:00,37.9,234.2665,720,-2.8999999999999986,4.199999999999999,4.199999999999999,417.2948,1015
2024-02-26 08:45:00,37.9,241.522,720,-3.0,4.199999999999999,4.199999999999999,419.2122,26
2024-02-26 08:51:00,38.1,252.5897,720,-3.0,4.1,4.300000000000001,427.1141,22
2024-02-26 08:54:00,38.5,237.3409,720,-3.099999999999998,4.199999999999999,4.300000000000001,426.6415,702
2024-02-26 08:57:00,38.3,230.2083,720,-3.0,4.3999999999999995,4.200000000000003,423.5837,678
2024-02-26 09:00:00,38.1,215.6973,720,-3.0,4.500000000000001,4.200000000000003,419.3659,1037
2024-02-26 09:03:00,38.1,226.3961,721,-3.0,4.500000000000001,4.200000000000003,424.1035,1037
2024-02-26 09:06:00,38.3,229.8394,721,-3.1000000000000014,4.4,4.400000000000002,421.6239,702
2024-02-26 09:09:00,38.1,230.7002,721,-3.0,4.4,4.300000000000001,424.2929,678
2024-02-26 09:12:00,38.3,228.6097,721,-3.1000000000000014,4.300000000000001,4.400000000000002,421.2129,702
2024-02-26 09:15:00,37.9,216.9271,721,-3.0,4.4,4.300000000000001,419.0981,1037
2024-02-26 09:18:00,37.7,222.7069,721,-3.0,4.500000000000001,4.200000000000003,419.1479,1037
2024-02-26 09:21:00,38.1,232.2989,721,-3.0,4.500000000000001,4.300000000000001,422.3229,678
2024-02-26 09:24:00,38.7,237.5868,721,-3.200000000000003,4.1,4.5,430.1528,702
2024-02-26 09:27:00,38.5,240.9071,721,-3.1000000000000014,4.299999999999999,4.400000000000002,428.5685,702
2024-02-26 09:30:00,38.5,238.5706,721,-3.1000000000000014,4.4,4.400000000000002,428.7792,702
2024-02-26 09:33:00,39.1,253.5735,721,-3.200000000000003,4.200000000000001,4.5,436.2337,22
2024-02-26 09:36:00,39.7,260.3371,721,-3.1999999999999993,4.200000000000001,4.600000000000001,448.4456,738
2024-02-26 09:39:00,41.0,274.1103,721,-3.3000000000000007,4.1000000000000005,4.800000000000001,463.0144,1058
2024-02-26 09:42:00,42.5,279.6441,721,-3.5,4.1000000000000005,4.899999999999999,481.5686,1069
2024-02-26 09:45:00,43.0,271.0359,721,-3.6999999999999993,4.200000000000001,5.0,485.9703,745
2024-02-26 09:51:00,40.8,245.3342,721,-2.900000000000002,5.0,4.199999999999999,459.3121,682
2024-02-26 22:57:00,46.9,174.7468,721,-2.0,4.7,2.1000000000000014,720.2327,997
2024-02-26 23:03:00,59.9,240.9071,721,-3.6000000000000014,5.699999999999999,5.100000000000001,931.2786,563
2024-02-26 23:06:00,51.3,226.5191,722,-3.1999999999999993,5.8999999999999995,4.699999999999999,715.7558,516
2024-02-26 23:09:00,47.5,227.9948,722,-3.400000000000002,5.6000000000000005,4.800000000000001,617.1506,570
2024-02-26 23:12:00,46.0,224.4285,722,-3.099999999999998,5.499999999999999,4.599999999999998,582.4138,857
2024-02-26 23:15:00,46.5,227.7488,722,-3.1999999999999993,5.6000000000000005,4.699999999999999,566.4858,570
2024-02-26 23:18:00,47.4,220.9852,722,-3.1999999999999993,5.700000000000001,4.699999999999999,583.5721,857
2024-02-26 23:21:00,47.1,224.6745,722,-3.3000000000000007,5.6000000000000005,4.699999999999999,572.1595,570
2024-02-26 23:24:00,48.0,219.0176,722,-3.3000000000000007,5.700000000000001,4.800000000000001,575.3182,857
2024-02-26 23:27:00,47.5,223.9366,722,-3.3000000000000007,5.800000000000001,4.800000000000001,583.8175,856
2024-02-26 23:30:00,48.1,218.7717,722,-3.3000000000000007,5.700000000000001,4.800000000000001,575.2509,857
2024-02-26 23:33:00,48.7,232.5449,722,-3.3999999999999986,5.700000000000001,4.800000000000001,592.8511,570
2024-02-26 23:36:00,49.1,229.8394,722,-3.3999999999999986,5.700000000000001,4.899999999999999,595.2755,570
2024-02-26 23:39:00,48.9,228.9786,722,-3.3000000000000007,5.800000000000001,4.800000000000001,592.4138,570
2024-02-26 23:42:00,48.8,224.0596,722,-3.3000000000000007,5.800000000000001,4.800000000000001,588.1299,570
2024-02-26 23:45:00,48.7,225.5353,722,-3.3000000000000007,5.9,4.800000000000001,588.0296,568
2024-02-26 23:48:00,48.7,217.9109,722,-3.400000000000002,5.9,4.900000000000002,590.0226,473
2024-02-26 23:51:00,49.1,239.1855,722,-3.400000000000002,5.9,4.900000000000002,597.8597,570
2024-02-26 23:54:00,50.1,243.1207,722,-3.5,5.6000000000000005,5.0,608.5761,804
2024-02-26 23:57:00,51.6,246.6869,722,-3.6000000000000014,5.800000000000001,5.200000000000003,637.6584,805
2024-02-27 00:00:00,51.3,233.6516,722,-3.5,5.799999999999999,5.100000000000001,627.9228,569
2024-02-27 00:03:00,51.3,237.5868,722,-3.5,5.8999999999999995,5.100000000000001,629.5145,189
2024-02-27 00:06:00,50.7,229.8394,723,-3.5,5.999999999999999,5.100000000000001,622.5363,568
2024-02-27 00:09:00,50.5,228.8556,723,-3.5,5.8999999999999995,5.0,618.5803,568
2024-02-27 00:12:00,50.1,225.0434,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,611.0839,568
2024-02-27 00:15:00,49.9,224.4285,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,608.9126,568
2024-02-27 00:18:00,50.1,222.5839,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,606.0187,568
2024-02-27 00:21:00,49.5,229.3475,723,-3.400000000000002,5.999999999999999,5.0,605.8161,568
2024-02-27 00:24:00,49.9,222.8299,723,-3.400000000000002,5.8999999999999995,5.0,603.6869,568
2024-02-27 00:27:00,49.1,225.2894,723,-3.400000000000002,5.999999999999999,4.900000000000002,601.282,568
2024-02-27 00:30:00,49.5,225.9042,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,603.1007,568
2024-02-27 00:33:00,49.1,225.7813,723,-3.3000000000000007,5.8999999999999995,4.899999999999999,599.4335,568
2024-02-27 00:36:00,48.9,216.0663,723,-3.400000000000002,5.999999999999999,4.900000000000002,587.0338,473
2024-02-27 00:39:00,48.4,219.6325,723,-3.299999999999997,5.999999999999999,4.899999999999999,589.05,856
2024-02-27 00:42:00,48.0,226.5191,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,573.1959,568
2024-02-27 00:45:00,47.6,231.93,723,-3.3000000000000007,5.6,4.800000000000001,567.2413,570
2024-02-27 00:48:00,47.5,230.8232,723,-3.3000000000000007,5.5,4.800000000000001,565.0061,570
2024-02-27 00:51:00,47.1,243.7355,723,-3.3000000000000007,5.6,4.800000000000001,561.5192,656
2024-02-27 00:54:00,48.7,251.9748,723,-3.5,5.3,4.899999999999999,580.2358,552
2024-02-27 00:57:00,50.1,255.787,723,-3.6000000000000014,5.6,5.199999999999999,609.3636,802
2024-02-27 01:00:00,51.5,261.5668,723,-3.6999999999999993,5.5,5.300000000000001,631.7183,1736
2024-02-27 01:03:00,50.7,259.1074,723,-3.6999999999999993,5.5,5.199999999999999,617.9897,1736
2024-02-27 01:06:00,52.4,274.3562,724,-3.799999999999997,5.4,5.5,647.019,799
2024-02-27 01:09:00,53.0,274.1103,724,-3.8999999999999986,5.4,5.5,657.0408,1735
2024-02-27 01:12:00,53.0,275.34,724,-3.799999999999997,5.4,5.5,655.7704,799
2024-02-27 01:15:00,52.8,273.6183,724,-3.799999999999997,5.4,5.5,655.9568,1736
2024-02-27 01:18:00,52.8,269.4372,724,-3.799999999999997,5.4,5.5,652.5786,1736
2024-02-27 01:21:00,52.8,278.1684,724,-3.799999999999997,5.4,5.5,659.3286,799
2024-02-27 01:24:00,52.8,273.6183,724,-3.799999999999997,5.299999999999999,5.399999999999999,649.493,799
2024-02-27 01:27:00,52.8,274.7251,724,-3.799999999999997,5.299999999999999,5.399999999999999,651.5751,799
2024-02-27 01:30:00,52.6,274.7251,724,-3.799999999999997,5.3999999999999995,5.5,652.0043,799
2024-02-27 01:33:00,52.6,273.2494,724,-3.799999999999997,5.3999999999999995,5.399999999999999,652.0453,1736
2024-02-27 01:36:00,52.6,269.9291,724,-3.6999999999999993,5.3999999999999995,5.399999999999999,648.2131,1736
2024-02-27 01:39:00,52.6,274.1103,724,-3.6999999999999993,5.3999999999999995,5.399999999999999,651.1182,1736
2024-02-27 01:42:00,52.8,270.421,724,-3.8999999999999986,5.299999999999999,5.5,651.6947,1735
2024-02-27 01:45:00,52.9,268.0845,724,-3.8000000000000007,5.500000000000001,5.5,653.5527,1736
2024-02-27 01:48:00,52.6,263.4115,724,-3.8000000000000007,5.500000000000001,5.5,652.0598,1736
2024-02-27 01:51:00,52.9,265.8709,724,-3.8000000000000007,5.6000000000000005,5.399999999999999,654.268,1736
2024-02-27 01:54:00,52.6,263.1655,724,-3.6999999999999993,5.6000000000000005,5.399999999999999,651.1144,1736
2024-02-27 01:57:00,52.7,264.6412,724,-3.6999999999999993,5.6000000000000005,5.399999999999999,654.1964,1736
2024-02-27 02:00:00,52.9,263.0425,724,-3.8000000000000007,5.6000000000000005,5.5,651.0994,1736
2024-02-27 02:03:00,52.4,261.5668,724,-3.700000000000003,5.500000000000001,5.400000000000002,643.5624,1736
2024-02-27 02:06:00,52.0,263.9034,725,-3.700000000000003,5.500000000000001,5.400000000000002,644.0746,1736
2024-02-27 02:09:00,51.8,259.7222,725,-3.700000000000003,5.500000000000001,5.300000000000001,631.5056,1736
2024-02-27 02:12:00,51.3,263.7804,725,-3.700000000000003,5.500000000000001,5.300000000000001,630.647,1736
2024-02-27 02:15:00,51.3,259.3533,725,-3.6999999999999993,5.500000000000001,5.399999999999999,625.4497,1736
2024-02-27 02:18:00,51.3,263.7804,725,-3.6999999999999993,5.3999999999999995,5.300000000000001,626.8092,1736
2024-02-27 02:21:00,50.7,261.4438,725,-3.599999999999998,5.3999999999999995,5.300000000000001,612.5552,802
2024-02-27 02:24:00,50.5,261.1979,725,-3.5,5.3,5.199999999999999,608.4833,802
2024-02-27 02:27:00,48.5,233.5287,725,-3.6000000000000014,5.5,4.900000000000002,561.2381,585
2024-02-27 02:30:00,47.0,228.6097,725,-3.3000000000000007,5.6,4.800000000000001,555.7744,570
2024-02-27 02:42:00,40.7,198.7269,725,-3.0,5.3999999999999995,4.300000000000001,463.444,934
2024-02-27 02:45:00,40.5,202.908,725,-3.0,5.3,4.300000000000001,459.8968,935
2024-02-27 02:48:00,40.3,206.4742,725,-3.0,5.199999999999999,4.300000000000001,452.5919,935
2024-02-27 02:51:00,40.1,213.4838,725,-3.0,5.0,4.400000000000002,452.0131,1029
2024-02-27 02:54:00,39.7,211.5162,725,-3.0,5.0,4.299999999999997,445.1155,1029
2024-02-27 02:57:00,40.1,210.1635,725,-3.0,5.1,4.299999999999997,446.6195,935
2024-02-27 03:00:00,40.0,208.3189,725,-3.1000000000000014,5.1,4.300000000000001,441.0114,935
2024-02-27 03:03:00,39.9,209.0567,725,-2.8999999999999986,5.1,4.300000000000001,446.0682,935
2024-02-27 03:06:00,40.3,213.8527,726,-3.0,5.1,4.300000000000001,452.0642,1029
2024-02-27 03:09:00,40.3,218.5257,726,-3.0,5.0,4.400000000000002,451.9879,1029
2024-02-27 03:12:00,40.3,211.7622,726,-3.0,5.1,4.399999999999999,453.2612,1029
2024-02-27 03:15:00,40.3,213.8527,726,-3.0,5.1,4.300000000000001,450.6344,1029
2024-02-27 03:18:00,40.3,214.2216,726,-3.1000000000000014,5.199999999999999,4.400000000000002,451.5132,1030
2024-02-27 03:21:00,40.3,212.623,726,-3.1000000000000014,5.1,4.400000000000002,449.3341,1030
2024-02-27 03:24:00,40.3,209.5486,726,-3.0,5.199999999999999,4.400000000000002,449.1439,935
2024-02-27 03:27:00,40.1,211.0243,726,-3.0,5.3,4.400000000000002,450.1274,935
2024-02-27 03:30:00,40.3,212.9919,726,-3.099999999999998,5.199999999999999,4.399999999999999,452.1256,1030
2024-02-27 03:33:00,40.5,219.6325,726,-3.099999999999998,5.1,4.5,453.405,1030
2024-02-27 03:36:00,40.5,213.2378,726,-3.099999999999998,5.1,4.5,449.4763,1030
2024-02-27 03:39:00,40.3,209.3027,726,-3.0,5.2,4.399999999999999,447.7525,935
2024-02-27 03:42:00,39.7,198.7269,726,-2.8999999999999986,5.3,4.299999999999997,440.7386,934
2024-02-27 03:45:00,38.9,197.6201,726,-2.8999999999999986,5.4,4.300000000000001,428.5099,934
2024-02-27 03:48:00,38.5,195.6525,726,-2.8999999999999986,5.3,4.199999999999999,428.2885,927
2024-02-27 03:51:00,38.3,195.0376,726,-2.8000000000000007,5.3,4.100000000000001,418.0363,1024
2024-02-27 03:54:00,38.3,196.2674,726,-2.8000000000000007,5.2,4.100000000000001,422.3933,928
2024-02-27 03:57:00,38.3,194.9146,726,-2.900000000000002,5.2,4.200000000000003,422.4514,928
2024-02-27 04:00:00,38.5,209.9175,726,-2.900000000000002,5.1,4.200000000000003,430.1116,1033
2024-02-27 04:03:00,38.7,214.0987,726,-2.900000000000002,5.0,4.300000000000001,430.1476,1029
2024-02-27 04:06:00,38.7,216.5582,727,-3.0,4.9,4.200000000000003,430.2504,1029
2024-02-27 04:09:00,39.1,236.603,727,-3.0,4.800000000000001,4.300000000000001,431.3485,681
2024-02-27 04:12:00,40.5,238.6936,727,-3.099999999999998,4.800000000000001,4.599999999999998,457.1834,982
2024-02-27 04:15:00,40.8,239.0625,727,-3.1999999999999993,4.700000000000001,4.599999999999998,456.0255,700
2024-02-27 04:18:00,40.5,229.5935,727,-3.1999999999999993,4.9,4.5,451.0416,982
2024-02-27 04:21:00,40.3,229.9624,727,-3.0,4.799999999999999,4.400000000000002,452.6572,681
2024-02-27 04:24:00,40.3,229.8394,727,-3.1000000000000014,4.799999999999999,4.400000000000002,450.9522,982
2024-02-27 04:27:00,40.3,228.2407,727,-3.1000000000000014,4.799999999999999,4.400000000000002,451.0253,982
2024-02-27 04:30:00,40.3,228.9786,727,-3.1000000000000014,4.8999999999999995,4.400000000000002,450.0451,982
2024-02-27 04:33:00,40.5,236.3571,727,-3.1000000000000014,4.699999999999999,4.400000000000002,451.8433,982
2024-02-27 04:36:00,40.3,238.6936,727,-3.0,4.699999999999999,4.400000000000002,446.4415,678
2024-02-27 04:39:00,40.3,239.6774,727,-3.099999999999998,4.6,4.5,449.0764,700
2024-02-27 04:42:00,40.3,237.5868,727,-3.099999999999998,4.7,4.5,448.545,982
2024-02-27 04:45:00,40.1,236.603,727,-3.099999999999998,4.7,4.399999999999999,449.6007,982
2024-02-27 04:48:00,39.5,238.5706,727,-3.099999999999998,4.500000000000001,4.300000000000001,438.2433,702
2024-02-27 04:51:00,39.5,240.2922,727,-3.0,4.500000000000001,4.300000000000001,438.2451,678
2024-02-27 04:54:00,39.5,238.4476,727,-3.0,4.500000000000001,4.300000000000001,438.012,678
2024-02-27 04:57:00,39.3,238.6936,727,-3.0,4.500000000000001,4.300000000000001,437.3884,678
2024-02-27 05:00:00,39.1,236.3571,727,-3.0,4.6000000000000005,4.300000000000001,433.3812,678
2024-02-27 05:03:00,39.1,238.6936,727,-3.0,4.3999999999999995,4.300000000000001,432.4244,678
2024-02-27 05:15:00,36.7,217.173,728,-2.6999999999999993,4.5,4.0,397.614,1017
2024-02-27 05:18:00,35.7,216.4352,728,-2.599999999999998,4.3,3.799999999999997,389.0723,1017
2024-02-27 05:21:00,35.9,216.0663,728,-2.6999999999999993,4.3999999999999995,3.8999999999999986,389.0785,1017
2024-02-27 05:24:00,36.1,219.7555,728,-2.6999999999999993,4.3999999999999995,3.8999999999999986,393.4233,1017
2024-02-27 05:27:00,35.9,220.0014,728,-2.700000000000003,4.3999999999999995,3.900000000000002,392.5268,1017
2024-02-27 05:36:00,36.3,217.9109,728,-2.6999999999999993,4.500000000000001,3.8999999999999986,395.6877,1017
2024-02-27 05:39:00,36.1,219.5096,728,-2.6999999999999993,4.500000000000001,4.0,396.313,1017
2024-02-27 05:42:00,36.1,220.3704,728,-2.6999999999999993,4.500000000000001,3.900000000000002,395.6358,1017
2024-02-27 05:45:00,36.3,223.6907,728,-2.799999999999997,4.299999999999999,4.099999999999998,396.9989,1017
2024-02-27 05:48:00,36.3,225.5353,728,-2.799999999999997,4.3999999999999995,4.0,396.5524,1037
2024-02-27 05:51:00,36.6,226.888,728,-2.799999999999997,4.299999999999999,4.0,398.0209,1037
2024-02-27 05:54:00,36.3,226.765,728,-2.6999999999999993,4.4,4.0,398.2968,1017
2024-02-27 05:57:00,36.3,224.6745,728,-2.799999999999997,4.4,4.0,397.0605,1037
2024-02-27 06:09:00,35.3,212.0081,729,-2.6000000000000014,4.500000000000001,3.8000000000000007,384.5867,1007
2024-02-27 06:12:00,35.3,209.9175,729,-2.6000000000000014,4.500000000000001,3.8999999999999986,384.9848,1007
2024-02-27 06:15:00,35.3,211.1473,729,-2.6000000000000014,4.500000000000001,3.8000000000000007,382.7112,1007
2024-02-27 06:18:00,35.6,212.0081,729,-2.6000000000000014,4.500000000000001,3.8000000000000007,385.357,1007
2024-02-27 06:24:00,35.6,215.3284,729,-2.700000000000003,4.500000000000001,3.900000000000002,385.5324,1017
2024-02-27 06:30:00,35.6,216.6811,729,-2.700000000000003,4.500000000000001,3.900000000000002,385.5954,1017
2024-02-27 06:33:00,35.6,216.9271,729,-2.6999999999999993,4.500000000000001,4.0,385.409,1017
2024-02-27 06:36:00,34.8,215.0825,729,-2.599999999999998,4.6000000000000005,3.8999999999999986,374.3651,1007
2024-02-27 06:39:00,34.8,217.296,729,-2.599999999999998,4.299999999999999,3.8000000000000007,376.0452,1017
2024-02-27 06:42:00,34.7,214.5906,729,-2.599999999999998,4.299999999999999,3.8000000000000007,373.1021,1017
2024-02-27 06:45:00,34.7,217.6649,729,-2.599999999999998,4.299999999999999,3.6999999999999993,370.1274,1017
2024-02-27 06:48:00,34.7,214.0987,729,-2.6000000000000014,4.3999999999999995,3.8000000000000007,373.3454,1007
2024-02-27 06:51:00,34.7,213.6068,729,-2.6000000000000014,4.299999999999999,3.8000000000000007,375.1955,1017
2024-02-27 06:54:00,35.0,214.0987,729,-2.6000000000000014,4.299999999999999,3.8000000000000007,376.8054,1017
2024-02-27 06:57:00,34.9,217.5419,729,-2.6999999999999993,4.4,3.8999999999999986,375.8907,1017
2024-02-27 07:00:00,35.0,214.8365,729,-2.599999999999998,4.4,3.8999999999999986,377.0294,1007
2024-02-27 07:03:00,35.0,216.9271,729,-2.599999999999998,4.4,3.8999999999999986,376.786,1007
2024-02-27 07:06:00,35.0,217.6649,730,-2.599999999999998,4.4,3.799999999999997,377.406,1007
2024-02-27 07:09:00,35.0,217.5419,730,-2.6999999999999993,4.4,3.8999999999999986,377.2953,1017
2024-02-27 07:12:00,35.0,217.173,730,-2.6999999999999993,4.4,3.8999999999999986,376.6588,1017
2024-02-27 07:15:00,35.2,220.9852,730,-2.6000000000000014,4.4,3.8999999999999986,379.8626,1017
2024-02-27 07:18:00,35.2,228.9786,730,-2.6999999999999993,4.200000000000001,3.8999999999999986,379.6936,33
2024-02-27 07:21:00,37.1,271.0359,730,-2.8999999999999986,4.000000000000001,4.199999999999999,422.6444,50
2024-02-27 07:24:00,39.3,274.2332,730,-3.1999999999999993,4.200000000000001,4.5,437.3398,1058
2024-02-27 07:27:00,40.3,266.3629,730,-3.400000000000002,4.299999999999999,4.800000000000001,446.8935,739
2024-02-27 07:30:00,39.1,247.4248,730,-3.200000000000003,4.499999999999999,4.600000000000001,436.3763,717
2024-02-27 07:33:00,37.7,252.7127,730,-3.0,4.299999999999999,4.399999999999999,414.5717,22
2024-02-27 07:36:00,38.1,264.6412,730,-3.0,4.1,4.399999999999999,420.0694,25
2024-02-27 07:39:00,37.9,256.6479,730,-3.0,4.199999999999999,4.399999999999999,418.6151,25
2024-02-27 07:42:00,38.3,282.3495,730,-3.099999999999998,4.1,4.299999999999997,424.2232,1054
2024-02-27 07:45:00,40.5,293.4172,730,-3.299999999999997,4.1,4.699999999999999,457.0261,1048
2024-02-27 07:48:00,41.3,300.3038,730,-3.3999999999999986,4.1,4.899999999999999,466.4262,1048
2024-02-27 07:51:00,41.5,293.7862,730,-3.3999999999999986,4.199999999999999,4.899999999999999,463.3439,1069
2024-02-27 07:54:00,40.9,273.0035,730,-3.3999999999999986,4.299999999999999,4.799999999999997,459.7055,739
2024-02-27 07:57:00,40.8,265.8709,730,-3.3000000000000007,4.3999999999999995,4.699999999999999,458.7434,738
2024-02-27 08:00:00,40.7,263.4115,730,-3.1999999999999993,4.499999999999999,4.599999999999998,455.3956,738
2024-02-27 08:03:00,40.7,270.175,730,-3.1999999999999993,4.500000000000001,4.699999999999999,458.058,738
2024-02-27 08:06:00,41.5,260.952,731,-3.3000000000000007,4.200000000000001,4.800000000000001,457.6433,738
2024-02-27 08:09:00,40.8,270.667,731,-3.3000000000000007,4.500000000000001,4.699999999999999,460.143,738
2024-02-27 08:12:00,40.5,240.5382,731,-3.3000000000000007,4.6000000000000005,4.699999999999999,448.4106,700
2024-02-27 08:15:00,37.3,205.2445,731,-2.8999999999999986,5.000000000000001,4.199999999999999,399.0766,1033
2024-02-27 08:18:00,34.4,203.5229,731,-2.599999999999998,4.500000000000001,3.6999999999999993,366.3083,1004
2024-02-27 08:21:00,34.2,202.1701,731,-2.5,4.500000000000001,3.6999999999999993,366.3271,1004
2024-02-27 08:24:00,34.2,198.4809,731,-2.5,4.500000000000001,3.6999999999999993,365.1183,1004
2024-02-27 08:27:00,34.0,198.4809,731,-2.6000000000000014,4.500000000000001,3.6999999999999993,363.9757,1004
2024-02-27 08:30:00,34.0,209.5486,731,-2.400000000000002,4.500000000000001,3.6999999999999993,366.518,1007
2024-02-27 08:33:00,34.2,217.7879,731,-2.599999999999998,4.299999999999999,3.8999999999999986,366.2754,1017
2024-02-27 08:36:00,34.4,234.3895,731,-2.599999999999998,4.199999999999999,4.0,369.3767,1011
2024-02-27 08:42:00,36.5,230.7002,731,-2.8999999999999986,4.1,4.199999999999999,395.0487,1015
2024-02-27 08:45:00,36.1,214.7135,731,-2.8999999999999986,4.3999999999999995,4.099999999999998,395.4707,1037
2024-02-27 09:06:00,35.6,214.7135,732,-2.8000000000000007,4.3999999999999995,4.0,384.8857,1017
2024-02-27 09:09:00,35.5,215.4514,732,-2.6999999999999993,4.299999999999999,4.0,386.1159,1017
2024-02-27 09:12:00,35.6,216.9271,732,-2.799999999999997,4.299999999999999,4.0,384.9279,1017
2024-02-27 09:15:00,35.9,241.1531,732,-2.8999999999999986,4.199999999999999,4.099999999999998,392.9625,26
2024-02-27 09:18:00,38.3,303.3782,732,-2.6999999999999993,4.1,4.199999999999999,429.4743,1085
2024-02-27 09:21:00,39.5,220.2474,732,-3.0,4.1,4.300000000000001,432.6044,1035
2024-02-27 17:45:00,33.6,264.2723,732,-0.1999999999999993,0.5,2.3999999999999986,608.0045,101
2024-02-27 17:48:00,55.3,235.6192,732,-3.599999999999998,5.199999999999999,5.399999999999999,877.8125,581
2024-02-27 17:51:00,53.8,227.3799,732,-3.900000000000002,5.9,5.400000000000002,784.1701,604
2024-02-27 17:54:00,49.9,231.807,732,-3.700000000000003,5.800000000000001,5.200000000000003,706.8717,595
2024-02-27 17:57:00,48.5,233.1597,732,-3.6000000000000014,5.699999999999999,5.200000000000003,668.0289,595
2024-02-27 18:00:00,49.9,247.4248,732,-3.8000000000000007,5.700000000000001,5.400000000000002,657.7318,556
2024-02-27 18:03:00,47.9,241.0301,732,-3.700000000000003,5.6000000000000005,5.300000000000001,607.2129,556
2024-02-27 18:06:00,49.3,238.4476,732,-3.8000000000000007,5.700000000000001,5.400000000000002,608.8893,596
2024-02-27 18:09:00,47.5,235.3732,732,-3.6000000000000014,5.6000000000000005,5.200000000000003,566.7053,595
2024-02-27 18:12:00,47.7,235.7422,732,-3.6000000000000014,5.6000000000000005,5.200000000000003,572.7137,595
2024-02-27 18:15:00,48.7,237.2179,732,-3.6000000000000014,5.700000000000001,5.200000000000003,584.05,595
2024-02-27 18:18:00,48.1,242.5058,732,-3.599999999999998,5.6000000000000005,5.300000000000001,571.3864,556
2024-02-27 18:21:00,50.1,238.6936,732,-3.8000000000000007,5.800000000000001,5.5,602.4435,596
2024-02-27 18:24:00,50.1,239.4314,732,-3.8000000000000007,5.800000000000001,5.399999999999999,606.6549,596
2024-02-27 18:27:00,50.1,241.1531,733,-3.8000000000000007,5.800000000000001,5.399999999999999,606.4457,596
2024-02-27 18:30:00,49.9,233.7746,733,-3.8000000000000007,6.0,5.399999999999999,601.7657,596
2024-02-27 18:33:00,49.9,235.4962,733,-3.8000000000000007,6.0,5.399999999999999,600.6089,596
2024-02-27 18:36:00,49.9,238.2017,733,-3.8000000000000007,6.0,5.399999999999999,602.2641,596
2024-02-27 18:39:00,50.3,243.3666,733,-3.8000000000000007,5.800000000000001,5.399999999999999,606.0931,598
2024-02-27 18:42:00,50.3,228.8556,733,-3.900000000000002,5.9,5.5,604.8378,597
2024-02-27 18:45:00,50.1,227.5029,733,-3.8000000000000007,6.1000000000000005,5.5,606.0262,524
2024-02-27 18:48:00,50.1,229.3475,733,-3.8000000000000007,6.000000000000001,5.400000000000002,605.4201,597
2024-02-27 18:51:00,50.3,234.5125,733,-3.8000000000000007,6.000000000000001,5.5,606.9711,596
2024-02-27 18:54:00,50.1,229.3475,733,-3.8000000000000007,6.000000000000001,5.400000000000002,608.7947,597
2024-02-27 18:57:00,49.5,230.2083,733,-3.8000000000000007,6.0,5.400000000000002,595.769,597
2024-02-27 19:00:00,49.7,230.8232,733,-3.8999999999999986,6.0,5.5,595.3121,597
2024-02-27 19:03:00,49.9,220.3704,733,-3.8999999999999986,6.0,5.5,598.4453,524
2024-02-27 19:06:00,48.9,216.9271,733,-3.8000000000000007,6.2,5.400000000000002,580.9579,494
2024-02-27 19:09:00,48.3,219.3866,733,-3.6999999999999993,6.2,5.300000000000001,575.179,494
2024-02-27 19:12:00,48.0,218.2798,733,-3.6999999999999993,6.3,5.300000000000001,560.5824,494
2024-02-27 19:15:00,48.3,223.8137,733,-3.799999999999997,6.0,5.399999999999999,568.9755,493
2024-02-27 19:18:00,48.1,222.8299,733,-3.799999999999997,6.0,5.399999999999999,567.2999,493
2024-02-27 19:21:00,48.4,228.7326,733,-3.799999999999997,5.9,5.399999999999999,562.2869,597
2024-02-27 19:24:00,48.1,226.1502,733,-3.799999999999997,6.0,5.399999999999999,569.1149,597
2024-02-27 19:27:00,48.1,223.1988,734,-3.6999999999999993,5.9,5.399999999999999,567.5665,595
2024-02-27 19:30:00,47.9,226.5191,734,-3.799999999999997,6.0,5.299999999999997,567.599,595
2024-02-27 19:33:00,48.1,224.9204,734,-3.8000000000000007,6.0,5.399999999999999,562.2115,493
2024-02-27 19:36:00,48.0,221.4771,734,-3.6999999999999993,5.9,5.399999999999999,569.0966,595
2024-02-27 19:39:00,48.1,221.2312,734,-3.6999999999999993,6.000000000000001,5.300000000000001,564.5809,494
2024-02-27 19:42:00,46.4,220.1244,734,-3.6000000000000014,6.1000000000000005,5.100000000000001,543.9662,494
2024-02-27 19:45:00,46.6,214.5906,734,-3.700000000000003,6.000000000000001,5.200000000000003,542.6939,494
2024-02-27 19:48:00,46.0,213.4838,734,-3.6000000000000014,5.8999999999999995,5.100000000000001,532.8209,495
2024-02-27 19:51:00,46.1,215.3284,734,-3.6000000000000014,5.8999999999999995,5.100000000000001,534.2432,495
2024-02-27 19:54:00,46.0,220.9852,734,-3.5,5.8999999999999995,5.100000000000001,530.2844,473
2024-02-27 19:57:00,46.2,217.05,734,-3.5,5.8,5.100000000000001,531.5229,473
2024-02-27 20:00:00,46.0,217.6649,734,-3.5,5.8999999999999995,5.0,533.6014,473
2024-02-27 20:03:00,46.0,221.969,734,-3.5,5.8,5.100000000000001,531.7464,473
2024-02-27 20:06:00,46.1,221.2312,734,-3.6000000000000014,5.8999999999999995,5.100000000000001,533.8005,495
2024-02-27 20:09:00,46.1,218.7717,734,-3.599999999999998,5.799999999999999,5.199999999999999,530.5536,495
2024-02-27 20:12:00,46.1,220.6163,734,-3.599999999999998,5.799999999999999,5.099999999999998,531.9285,495
2024-02-27 20:15:00,46.2,220.6163,734,-3.599999999999998,5.799999999999999,5.199999999999999,531.9955,495
2024-02-27 20:18:00,46.4,229.3475,734,-3.599999999999998,5.799999999999999,5.199999999999999,536.553,595
2024-02-27 20:21:00,46.7,232.9138,734,-3.6999999999999993,5.699999999999999,5.300000000000001,537.9268,595
2024-02-27 20:24:00,46.5,236.3571,734,-3.6999999999999993,5.6,5.199999999999999,538.7501,556
2024-02-27 20:27:00,47.1,233.5287,735,-3.700000000000003,5.799999999999999,5.200000000000003,552.5598,595
2024-02-27 20:30:00,47.1,227.7488,735,-3.700000000000003,5.799999999999999,5.200000000000003,544.5021,595
2024-02-27 20:33:00,47.1,225.1664,735,-3.700000000000003,5.799999999999999,5.300000000000001,547.3585,595
2024-02-27 20:36:00,46.9,224.4285,735,-3.700000000000003,5.8999999999999995,5.200000000000003,545.1864,595
2024-02-27 20:39:00,46.5,220.2474,735,-3.6000000000000014,5.8999999999999995,5.199999999999999,545.0531,495
2024-02-27 20:42:00,46.7,219.0176,735,-3.700000000000003,5.8999999999999995,5.200000000000003,543.7151,495
2024-02-27 20:45:00,46.9,220.8623,735,-3.700000000000003,5.8999999999999995,5.200000000000003,544.5248,493
2024-02-27 20:48:00,46.8,225.5353,735,-3.700000000000003,5.8999999999999995,5.200000000000003,541.1562,595
2024-02-27 20:51:00,46.9,223.3218,735,-3.700000000000003,5.8999999999999995,5.200000000000003,545.8374,595
2024-02-27 20:54:00,46.9,221.8461,735,-3.700000000000003,5.8999999999999995,5.200000000000003,544.4822,493
2024-02-27 20:57:00,46.8,221.969,735,-3.6000000000000014,5.999999999999999,5.200000000000003,547.8071,494
2024-02-27 21:00:00,46.5,220.8623,735,-3.6000000000000014,5.999999999999999,5.200000000000003,538.2332,494
2024-02-27 21:03:00,46.0,212.9919,735,-3.6000000000000014,5.8999999999999995,5.100000000000001,533.8176,495
2024-02-27 21:06:00,45.8,212.7459,735,-3.6000000000000014,5.8999999999999995,5.100000000000001,530.0321,495
2024-02-27 21:09:00,45.5,216.3122,735,-3.5,5.8,5.0,526.9402,473
2024-02-27 21:12:00,45.8,211.1473,735,-3.5,5.8,5.0,526.9984,473
2024-02-27 21:15:00,45.4,219.0176,735,-3.5,5.999999999999999,5.0,529.2241,473
2024-02-27 21:18:00,45.0,209.9175,735,-3.3999999999999986,5.999999999999999,4.899999999999999,522.7439,473
2024-02-27 21:21:00,44.8,205.2445,735,-3.3999999999999986,5.8999999999999995,4.899999999999999,512.9133,472
2024-02-27 21:24:00,44.8,221.969,735,-3.3999999999999986,5.999999999999999,4.899999999999999,512.6635,856
2024-02-27 21:27:00,46.0,262.5506,736,-3.6000000000000014,5.199999999999999,5.199999999999999,533.0864,725
2024-02-27 21:30:00,47.7,266.1169,736,-3.8000000000000007,5.199999999999999,5.399999999999999,552.6539,1737
2024-02-27 21:33:00,52.8,268.3304,736,-4.300000000000001,5.5,6.0,646.9592,1848
2024-02-27 21:36:00,52.8,272.6346,736,-4.200000000000003,5.6,6.0,651.8593,1851
2024-02-27 21:39:00,53.4,275.0941,736,-4.300000000000001,5.6,6.100000000000001,659.7037,1865
2024-02-27 21:42:00,53.6,274.7251,736,-4.299999999999997,5.6,6.0,662.3311,1865
2024-02-27 21:45:00,54.4,275.5859,736,-4.300000000000001,5.6,6.100000000000001,685.6437,1865
2024-02-27 21:48:00,54.6,275.5859,736,-4.300000000000001,5.6,6.099999999999998,682.3009,1865
2024-02-27 21:51:00,54.6,279.1522,736,-4.399999999999999,5.6,6.199999999999999,684.038,1867
2024-02-27 22:00:00,54.6,263.2885,736,-4.299999999999997,5.699999999999999,6.0,690.5845,1851
2024-02-27 22:03:00,52.9,252.8356,736,-4.199999999999999,5.8999999999999995,6.0,654.7886,1693
2024-02-27 22:06:00,51.3,237.2179,736,-4.099999999999998,5.8,5.799999999999997,610.8596,1721
2024-02-27 22:09:00,49.5,231.807,736,-3.900000000000002,5.8999999999999995,5.5,594.5864,596
2024-02-27 22:12:00,48.5,231.0692,736,-3.8000000000000007,5.8,5.400000000000002,584.582,597
2024-02-27 22:15:00,48.5,223.8137,736,-3.8000000000000007,5.8,5.300000000000001,581.2664,493
2024-02-27 22:18:00,48.9,226.5191,736,-3.6999999999999993,5.699999999999999,5.399999999999999,582.3407,595
2024-02-27 22:21:00,48.3,225.1664,736,-3.799999999999997,5.8999999999999995,5.299999999999997,581.6612,597
2024-02-27 22:24:00,48.1,215.0825,736,-3.6999999999999993,5.8999999999999995,5.299999999999997,577.7314,494
2024-02-27 22:27:00,48.0,215.8203,737,-3.6999999999999993,5.999999999999999,5.199999999999999,573.3462,494
2024-02-27 22:30:00,47.9,219.0176,737,-3.6999999999999993,5.8999999999999995,5.199999999999999,574.8947,495
2024-02-27 22:33:00,47.9,222.092,737,-3.6999999999999993,5.999999999999999,5.199999999999999,570.0402,595
2024-02-27 22:36:00,48.3,218.4028,737,-3.6999999999999993,5.799999999999999,5.300000000000001,572.8956,495
2024-02-27 22:39:00,48.1,229.8394,737,-3.599999999999998,5.799999999999999,5.199999999999999,577.5882,595
2024-02-27 22:42:00,48.4,225.2894,737,-3.8000000000000007,5.699999999999999,5.199999999999999,574.557,597
2024-02-27 22:45:00,47.9,217.296,737,-3.6999999999999993,5.699999999999999,5.199999999999999,570.8092,495
2024-02-27 22:48:00,48.1,226.888,737,-3.6000000000000014,5.699999999999999,5.200000000000003,574.4785,595
2024-02-27 22:51:00,47.9,227.6259,737,-3.700000000000003,5.699999999999999,5.200000000000003,574.5565,595
2024-02-27 22:54:00,48.0,224.4285,737,-3.700000000000003,5.6,5.200000000000003,575.4725,595
2024-02-27 22:57:00,48.0,227.011,737,-3.700000000000003,5.699999999999999,5.200000000000003,574.5871,595
2024-02-27 23:00:00,47.7,226.5191,737,-3.6000000000000014,5.699999999999999,5.100000000000001,573.0215,595
2024-02-27 23:03:00,47.5,214.0987,737,-3.6000000000000014,5.699999999999999,5.100000000000001,568.6934,495
2024-02-27 23:06:00,47.3,213.2378,737,-3.6000000000000014,5.8,5.100000000000001,563.5126,495
2024-02-27 23:09:00,47.4,215.6973,737,-3.6000000000000014,5.8,5.100000000000001,566.9052,495
2024-02-27 23:12:00,47.1,210.2865,737,-3.6000000000000014,5.8,5.100000000000001,545.6641,495
2024-02-27 23:15:00,47.1,212.623,737,-3.6000000000000014,5.8,5.100000000000001,563.3376,495
2024-02-27 23:18:00,45.6,218.7717,737,-3.5,5.8,4.799999999999997,562.5281,473
2024-02-27 23:21:00,47.3,206.7202,737,-3.5,5.8,5.0,553.3522,472
2024-02-27 23:24:00,45.8,203.031,737,-3.3999999999999986,5.8,4.799999999999997,522.2095,472
2024-02-27 23:27:00,45.4,200.6944,738,-3.3999999999999986,5.8,4.699999999999999,539.7221,472
2024-02-27 23:30:00,45.4,200.5715,738,-3.3999999999999986,5.8999999999999995,4.799999999999997,534.5034,472
2024-02-27 23:33:00,45.4,205.8594,738,-3.3999999999999986,5.8999999999999995,4.699999999999999,533.3795,472
2024-02-27 23:36:00,46.5,210.9013,738,-3.3999999999999986,5.8,4.799999999999997,538.4995,473
2024-02-27 23:39:00,46.7,203.1539,738,-3.3999999999999986,5.8,4.799999999999997,558.2075,472
2024-02-27 23:42:00,46.7,210.1635,738,-3.5,5.699999999999999,5.099999999999998,522.7498,479
2024-02-27 23:45:00,45.6,208.0729,738,-3.5,5.699999999999999,4.899999999999999,541.6226,479
2024-02-27 23:48:00,45.2,204.2607,738,-3.5,5.7,4.899999999999999,534.6603,474
2024-02-27 23:51:00,45.2,210.1635,738,-3.5,5.6,4.899999999999999,558.1298,479
2024-02-27 23:54:00,45.6,207.458,738,-3.5,5.6,4.899999999999999,536.6844,479
2024-02-27 23:57:00,45.4,208.4418,738,-3.5,5.6,4.899999999999999,540.9297,479
2024-02-28 00:00:00,45.4,208.6878,738,-3.5,5.6,4.899999999999999,541.7433,479
2024-02-28 00:03:00,45.2,204.9986,738,-3.400000000000002,5.6,4.800000000000001,538.3116,479
2024-02-28 00:06:00,44.8,199.7106,738,-3.3000000000000007,5.7,4.800000000000001,531.5404,852
2024-02-28 00:09:00,44.8,201.6782,738,-3.400000000000002,5.7,4.800000000000001,526.2966,474
2024-02-28 00:15:00,44.6,199.8336,738,-3.400000000000002,5.7,4.699999999999999,526.2388,938
2024-02-28 00:18:00,44.7,200.6944,738,-3.400000000000002,5.7,4.800000000000001,531.5856,474
2024-02-28 00:21:00,44.6,199.3417,738,-3.3999999999999986,5.7,4.799999999999997,525.3726,938
2024-02-28 00:24:00,44.8,199.9566,738,-3.3999999999999986,5.6000000000000005,4.799999999999997,526.9575,938
2024-02-28 00:27:00,44.4,194.5457,739,-3.3999999999999986,5.7,4.799999999999997,526.1857,938
2024-02-28 00:30:00,44.4,198.112,739,-3.3999999999999986,5.7,4.799999999999997,520.1556,938
2024-02-28 00:33:00,44.2,196.7593,739,-3.3999999999999986,5.7,4.699999999999999,527.5992,938
2024-02-28 00:36:00,44.2,196.2674,739,-3.3999999999999986,5.7,4.699999999999999,523.3406,938
2024-02-28 00:39:00,44.2,197.3741,739,-3.3999999999999986,5.7,4.699999999999999,523.0034,938
2024-02-28 00:42:00,44.0,197.4971,739,-3.3999999999999986,5.7,4.699999999999999,518.9205,938
2024-02-28 00:45:00,44.2,198.112,739,-3.3999999999999986,5.7,4.699999999999999,518.0549,938
2024-02-28 00:57:00,44.4,200.9404,739,-3.3999999999999986,5.6000000000000005,4.799999999999997,525.1741,938
2024-02-28 01:00:00,44.8,207.458,739,-3.5,5.6000000000000005,4.799999999999997,522.8689,479
