Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-28 01:03:00,44.4,204.0148,739,-3.3000000000000007,5.6000000000000005,4.699999999999999,525.7554,938
2024-02-28 01:06:00,44.4,205.2445,739,-3.400000000000002,5.6000000000000005,4.699999999999999,526.4681,479
2024-02-28 01:09:00,44.2,204.8756,739,-3.400000000000002,5.500000000000001,4.699999999999999,523.5569,479
2024-02-28 01:12:00,44.4,206.1053,739,-3.400000000000002,5.4,4.699999999999999,528.6625,479
2024-02-28 01:15:00,44.4,205.9823,739,-3.400000000000002,5.500000000000001,4.699999999999999,521.7113,479
2024-02-28 01:18:00,44.6,206.8432,739,-3.400000000000002,5.4,4.800000000000001,522.1508,479
2024-02-28 01:21:00,44.6,208.9337,739,-3.400000000000002,5.4,4.800000000000001,524.0043,479
2024-02-28 01:24:00,44.2,204.9986,739,-3.400000000000002,5.500000000000001,4.699999999999999,526.9726,479
2024-02-28 01:27:00,44.2,208.4418,740,-3.400000000000002,5.4,4.699999999999999,528.4296,479
2024-02-28 01:30:00,44.4,208.3189,740,-3.400000000000002,5.4,4.699999999999999,521.744,479
2024-02-28 01:33:00,44.4,208.9337,740,-3.400000000000002,5.4,4.800000000000001,526.1959,479
2024-02-28 01:36:00,44.4,207.827,740,-3.400000000000002,5.4,4.800000000000001,526.7145,479
2024-02-28 01:39:00,44.6,210.4094,740,-3.400000000000002,5.4,4.800000000000001,524.42,479
2024-02-28 01:42:00,44.4,207.2121,740,-3.400000000000002,5.4,4.699999999999999,523.9004,479
2024-02-28 01:45:00,44.4,206.7202,740,-3.3000000000000007,5.500000000000001,4.699999999999999,523.2647,941
2024-02-28 01:48:00,44.4,205.8594,740,-3.3000000000000007,5.500000000000001,4.699999999999999,527.1177,941
2024-02-28 01:51:00,44.2,205.9823,740,-3.400000000000002,5.500000000000001,4.699999999999999,525.7529,479
2024-02-28 01:54:00,44.2,204.8756,740,-3.3000000000000007,5.500000000000001,4.699999999999999,519.2453,941
2024-02-28 01:57:00,43.8,202.2931,740,-3.3000000000000007,5.3999999999999995,4.699999999999999,517.8908,941
2024-02-28 02:00:00,44.0,204.6296,740,-3.3000000000000007,5.3999999999999995,4.699999999999999,521.8923,941
2024-02-28 02:03:00,44.0,205.3675,740,-3.3000000000000007,5.3999999999999995,4.699999999999999,520.262,941
2024-02-28 02:06:00,43.6,202.1701,740,-3.3000000000000007,5.3999999999999995,4.600000000000001,515.2385,941
2024-02-28 02:09:00,43.0,195.5295,740,-3.1999999999999993,5.499999999999999,4.600000000000001,504.0048,940
2024-02-28 02:12:00,43.6,193.316,740,-3.1999999999999993,5.6,4.600000000000001,511.7351,940
2024-02-28 02:15:00,42.6,193.5619,740,-3.1999999999999993,5.6,4.5,501.1024,940
2024-02-28 02:18:00,41.8,192.7011,740,-3.1000000000000014,5.499999999999999,4.400000000000002,490.2176,940
2024-02-28 02:21:00,41.7,192.7011,740,-3.1000000000000014,5.499999999999999,4.400000000000002,482.5061,940
2024-02-28 02:24:00,41.5,191.9633,740,-3.099999999999998,5.3999999999999995,4.399999999999999,482.6594,927
2024-02-28 02:27:00,41.2,188.7659,741,-3.099999999999998,5.3999999999999995,4.399999999999999,477.8144,927
2024-02-28 02:33:00,40.8,191.2254,741,-3.0,5.3,4.299999999999997,476.2102,927
2024-02-28 02:36:00,40.9,190.7335,741,-3.1000000000000014,5.3999999999999995,4.399999999999999,476.4032,927
2024-02-28 02:42:00,40.8,192.3322,741,-3.0,5.3,4.300000000000001,471.8708,934
2024-02-28 02:45:00,40.9,191.3484,741,-3.0,5.3,4.300000000000001,474.3523,927
2024-02-28 02:48:00,40.5,191.1024,741,-3.0,5.3,4.300000000000001,469.4844,927
2024-02-28 02:51:00,40.5,191.9633,741,-3.0,5.2,4.199999999999999,468.9152,934
2024-02-28 02:54:00,40.5,191.1024,741,-3.0,5.2,4.199999999999999,470.55,927
2024-02-28 02:57:00,40.3,192.5781,741,-3.0,5.3,4.199999999999999,470.4428,927
2024-02-28 03:00:00,40.5,189.3808,741,-3.0,5.2,4.199999999999999,466.0738,927
2024-02-28 03:03:00,40.1,191.9633,741,-3.1000000000000014,5.3,4.300000000000001,470.6597,927
2024-02-28 03:06:00,40.1,190.2416,741,-3.0,5.3,4.300000000000001,462.5224,927
2024-02-28 03:09:00,40.1,189.6267,741,-3.0,5.3,4.300000000000001,464.5199,927
2024-02-28 03:12:00,40.1,193.193,741,-3.0,5.2,4.300000000000001,465.7018,934
2024-02-28 03:15:00,40.1,191.7173,741,-3.0,5.2,4.300000000000001,463.6528,927
2024-02-28 03:18:00,40.1,191.1024,741,-3.0,5.2,4.300000000000001,464.3008,927
2024-02-28 03:21:00,39.9,192.0862,741,-3.0,5.2,4.200000000000003,463.4334,927
2024-02-28 03:24:00,39.7,190.4875,741,-3.0,5.2,4.200000000000003,460.4115,927
2024-02-28 03:27:00,39.9,191.7173,742,-3.0,5.2,4.200000000000003,460.2427,927
2024-02-28 03:30:00,39.5,190.2416,742,-3.0,5.2,4.200000000000003,457.7493,927
2024-02-28 03:33:00,39.5,191.3484,742,-2.900000000000002,5.1000000000000005,4.100000000000001,457.3288,928
2024-02-28 03:36:00,39.5,192.3322,742,-2.900000000000002,5.000000000000001,4.200000000000003,456.8824,928
2024-02-28 03:39:00,39.5,192.5781,742,-2.900000000000002,5.1000000000000005,4.100000000000001,456.7461,928
2024-02-28 03:42:00,39.1,192.3322,742,-2.8999999999999986,5.1000000000000005,4.199999999999999,448.7885,928
2024-02-28 03:45:00,39.1,192.9471,742,-3.0,5.1000000000000005,4.199999999999999,447.3723,927
2024-02-28 03:48:00,39.1,189.8727,742,-2.8999999999999986,4.999999999999999,4.099999999999998,448.2749,928
2024-02-28 03:51:00,38.5,191.4714,742,-2.8999999999999986,4.8999999999999995,4.0,439.7282,928
2024-02-28 03:54:00,38.5,192.3322,742,-2.8000000000000007,4.8999999999999995,4.0,438.722,928
2024-02-28 03:57:00,38.1,191.4714,742,-2.8000000000000007,4.8999999999999995,4.0,436.294,928
2024-02-28 04:00:00,38.1,190.4875,742,-2.8000000000000007,4.8999999999999995,4.100000000000001,431.4939,928
2024-02-28 04:03:00,37.9,189.9957,742,-2.8000000000000007,4.8,4.0,432.1747,928
2024-02-28 04:06:00,37.9,190.6105,742,-2.8000000000000007,4.8,3.900000000000002,433.0538,928
2024-02-28 04:15:00,37.9,190.1186,742,-2.799999999999997,4.8,4.0,428.3149,928
2024-02-28 04:18:00,37.7,190.8565,742,-2.799999999999997,4.8,4.0,426.8257,928
2024-02-28 04:21:00,37.6,190.2416,742,-2.6999999999999993,4.8,3.8999999999999986,426.448,1006
2024-02-28 04:24:00,37.9,190.6105,742,-2.799999999999997,4.8,3.8999999999999986,424.4861,928
2024-02-28 04:33:00,37.9,191.3484,743,-2.8000000000000007,4.8,4.0,427.4795,928
2024-02-28 04:36:00,37.9,192.5781,743,-2.8000000000000007,4.8999999999999995,4.0,428.7248,928
2024-02-28 04:39:00,37.7,191.2254,743,-2.8000000000000007,4.8,4.0,427.4789,928
2024-02-28 04:42:00,37.9,191.9633,743,-2.8000000000000007,4.8,4.0,426.9071,928
2024-02-28 04:45:00,37.7,191.2254,743,-2.8000000000000007,4.8,4.0,428.2213,928
2024-02-28 04:48:00,37.9,191.1024,743,-2.8000000000000007,4.8,4.0,426.7645,928
2024-02-28 04:51:00,37.9,191.4714,743,-2.8000000000000007,4.8,3.8999999999999986,427.8756,928
2024-02-28 04:54:00,37.9,191.4714,743,-2.8000000000000007,4.8,4.0,428.403,928
2024-02-28 04:57:00,38.1,192.3322,743,-2.8000000000000007,4.8,3.8999999999999986,430.3324,928
2024-02-28 05:00:00,37.9,191.8403,743,-2.900000000000002,4.8999999999999995,4.100000000000001,429.6361,928
2024-02-28 05:06:00,37.7,192.9471,743,-2.8000000000000007,4.8,4.0,426.618,928
2024-02-28 06:21:00,37.9,216.6811,744,-2.900000000000002,4.5,4.100000000000001,430.0026,1037
2024-02-28 06:24:00,38.3,216.4352,744,-2.900000000000002,4.4,4.100000000000001,433.4431,1037
2024-02-28 06:27:00,38.3,214.0987,745,-2.900000000000002,4.5,4.100000000000001,430.9939,1037
2024-02-28 06:30:00,38.5,217.7879,745,-2.900000000000002,4.4,4.100000000000001,431.6157,1037
2024-02-28 06:33:00,38.5,221.6001,745,-2.900000000000002,4.4,4.100000000000001,434.428,1037
2024-02-28 06:36:00,39.3,227.9948,745,-2.900000000000002,4.5,4.200000000000003,438.9371,1037
2024-02-28 06:39:00,39.3,221.969,745,-3.0,4.5,4.300000000000001,445.6489,1037
2024-02-28 06:42:00,39.9,224.9204,745,-3.1000000000000014,4.5,4.300000000000001,453.1758,1036
2024-02-28 06:45:00,39.5,207.3351,745,-3.0,4.799999999999999,4.300000000000001,448.4821,1029
2024-02-28 06:48:00,39.5,207.458,745,-3.0,4.799999999999999,4.300000000000001,447.3771,1029
2024-02-28 06:51:00,39.5,212.623,745,-3.0,4.799999999999999,4.300000000000001,449.0067,1029
2024-02-28 06:54:00,39.7,210.9013,745,-3.0,4.800000000000001,4.199999999999999,449.227,1029
2024-02-28 06:57:00,39.7,210.5324,745,-3.0,4.800000000000001,4.300000000000001,449.3922,1029
2024-02-28 07:00:00,39.9,213.3608,745,-3.0,4.699999999999999,4.300000000000001,451.0457,1029
2024-02-28 07:03:00,39.9,215.9433,745,-3.0,4.800000000000001,4.300000000000001,450.5556,1029
2024-02-28 07:06:00,40.1,220.7393,745,-3.0,4.6,4.300000000000001,455.6894,1036
2024-02-28 07:09:00,40.1,216.0663,745,-3.1000000000000014,4.6,4.300000000000001,453.9234,1036
2024-02-28 07:12:00,39.9,215.8203,745,-3.0,4.699999999999999,4.300000000000001,452.1121,1036
2024-02-28 07:15:00,39.9,216.9271,745,-3.1000000000000014,4.699999999999999,4.300000000000001,454.6722,1036
2024-02-28 07:18:00,40.5,222.7069,745,-3.1000000000000014,4.6,4.399999999999999,460.2003,1036
2024-02-28 07:21:00,42.7,277.3076,745,-3.3999999999999986,4.1,4.800000000000001,494.6826,1069
2024-02-28 07:24:00,43.8,264.3953,745,-3.5,4.3,4.899999999999999,508.0664,739
2024-02-28 07:27:00,44.6,274.2332,746,-3.6000000000000014,4.3999999999999995,5.0,516.2923,745
2024-02-28 07:30:00,43.8,271.8967,746,-3.5,4.3,4.899999999999999,525.9636,739
2024-02-28 07:42:00,46.0,266.2399,746,-3.5,4.5,5.0,539.4511,743
2024-02-28 07:51:00,48.5,292.6794,746,-3.900000000000002,4.300000000000001,5.400000000000002,579.6294,1064
2024-02-28 07:54:00,48.1,286.6537,746,-3.8000000000000007,4.5,5.300000000000001,576.7618,1074
2024-02-28 07:57:00,48.1,304.9769,746,-3.8000000000000007,4.5,5.300000000000001,578.5417,1063
2024-02-28 08:00:00,48.5,284.3171,746,-3.900000000000002,4.4,5.5,582.6661,1750
2024-02-28 08:03:00,48.3,285.7928,746,-3.8000000000000007,4.6,5.300000000000001,582.9344,1074
2024-02-28 08:06:00,45.8,246.0721,746,-3.6000000000000014,4.7,5.0,547.1269,707
2024-02-28 08:09:00,46.8,266.4858,746,-3.6999999999999993,4.6,5.099999999999998,563.8066,723
2024-02-28 08:12:00,46.2,251.7289,746,-3.599999999999998,4.6000000000000005,5.0,551.1078,724
2024-02-28 08:15:00,44.8,233.8976,746,-3.3999999999999986,4.800000000000001,4.800000000000001,531.661,979
2024-02-28 08:18:00,43.7,215.3284,746,-3.3000000000000007,4.9,4.600000000000001,514.7563,969
2024-02-28 08:21:00,43.5,225.2894,746,-3.3999999999999986,4.9,4.800000000000001,514.0946,984
2024-02-28 08:24:00,42.5,222.8299,746,-3.1999999999999993,4.800000000000001,4.600000000000001,499.6251,983
2024-02-28 08:27:00,41.3,220.7393,747,-3.1999999999999993,4.7,4.5,482.6788,983
2024-02-28 08:30:00,40.8,220.6163,747,-3.1000000000000014,4.7,4.399999999999999,478.2191,1036
2024-02-28 08:33:00,41.1,222.5839,747,-3.1999999999999993,4.6000000000000005,4.399999999999999,479.3804,983
2024-02-28 08:36:00,41.5,235.1273,747,-3.1000000000000014,4.5,4.5,485.7212,678
2024-02-28 08:39:00,41.8,242.9977,747,-3.200000000000003,4.4,4.600000000000001,491.1398,704
2024-02-28 08:42:00,42.1,248.6545,747,-3.3000000000000007,4.300000000000001,4.600000000000001,492.9805,717
2024-02-28 08:45:00,42.3,252.9586,747,-3.3000000000000007,4.5,4.600000000000001,500.3621,717
2024-02-28 08:48:00,42.1,242.9977,747,-3.200000000000003,4.300000000000001,4.5,485.3597,687
2024-02-28 08:51:00,41.7,239.8003,747,-3.1000000000000014,4.500000000000001,4.399999999999999,485.3281,700
2024-02-28 08:54:00,41.9,237.8328,747,-3.1000000000000014,4.4,4.400000000000002,488.8789,678
2024-02-28 08:57:00,41.7,242.7518,747,-3.1000000000000014,4.500000000000001,4.400000000000002,485.5826,686
2024-02-28 09:00:00,41.6,235.0043,747,-3.099999999999998,4.500000000000001,4.399999999999999,485.7735,678
2024-02-28 09:03:00,41.9,234.3895,747,-3.099999999999998,4.500000000000001,4.399999999999999,491.2484,678
2024-02-28 09:06:00,42.1,237.4638,747,-3.1999999999999993,4.5,4.5,495.0647,700
2024-02-28 09:09:00,41.9,234.5125,747,-3.1999999999999993,4.6,4.5,497.0632,700
2024-02-28 09:12:00,41.9,231.807,747,-3.1999999999999993,4.6,4.5,492.6498,982
2024-02-28 09:15:00,41.9,228.6097,747,-3.1000000000000014,4.8,4.5,489.484,982
2024-02-28 09:18:00,41.9,228.1178,747,-3.1999999999999993,4.8,4.5,490.7105,982
2024-02-28 09:21:00,41.9,227.7488,747,-3.1999999999999993,4.7,4.5,488.8797,980
2024-02-28 09:24:00,41.8,232.0529,747,-3.1000000000000014,4.7,4.5,491.3089,982
2024-02-28 09:27:00,42.3,232.5449,748,-2.5,4.8,4.5,485.4026,661
2024-02-28 09:30:00,40.1,230.2083,748,-2.6999999999999993,4.8,3.8999999999999986,466.4228,1034
2024-02-28 17:18:00,52.0,222.4609,748,-3.099999999999998,4.7,4.5,852.06,649
2024-02-28 17:21:00,57.3,279.0292,748,-3.900000000000002,5.300000000000001,5.600000000000001,905.1982,1780
2024-02-28 17:24:00,59.5,303.2552,748,-4.0,5.4,5.800000000000001,909.677,1809
2024-02-28 17:27:00,64.1,287.1455,748,-4.600000000000001,5.800000000000001,6.5,969.4349,1831
2024-02-28 17:30:00,62.7,284.0712,748,-4.099999999999998,5.9,5.799999999999997,920.2256,1562
2024-02-28 17:36:00,58.9,266.4858,748,-4.0,5.9,5.699999999999999,801.161,1772
2024-02-28 17:42:00,58.5,270.544,748,-3.900000000000002,5.9,5.699999999999999,774.1311,1772
2024-02-28 17:45:00,59.1,273.2494,748,-4.0,5.8999999999999995,5.699999999999999,796.9927,1772
2024-02-28 17:48:00,60.9,264.8871,748,-4.0,6.1,5.800000000000001,826.1658,1772
2024-02-28 17:51:00,63.1,265.8709,748,-4.199999999999999,6.199999999999999,6.0,869.1381,1716
2024-02-28 17:54:00,63.7,274.2332,748,-4.0,6.1,6.0,900.2377,1772
2024-02-28 17:57:00,67.7,281.4887,748,-4.300000000000001,5.8999999999999995,6.399999999999999,981.4011,1802
2024-02-28 18:00:00,69.0,279.89,748,-4.399999999999999,6.199999999999999,6.399999999999999,996.4006,1718
2024-02-28 18:03:00,66.9,261.4438,748,-4.399999999999999,6.6,6.199999999999999,939.9731,1292
2024-02-28 18:06:00,65.3,263.1655,748,-4.200000000000003,6.3999999999999995,6.100000000000001,912.3475,1715
2024-02-28 18:09:00,64.2,257.5087,749,-4.200000000000003,6.299999999999999,6.100000000000001,882.491,1649
2024-02-28 18:12:00,63.1,254.5573,749,-4.200000000000003,6.299999999999999,5.900000000000002,872.4843,1648
2024-02-28 18:15:00,62.3,254.4343,749,-4.0,6.6000000000000005,5.800000000000001,848.5433,1651
2024-02-28 18:18:00,61.3,249.0234,749,-4.0,6.300000000000001,5.800000000000001,832.3016,1652
2024-02-28 18:21:00,63.4,260.2141,749,-4.200000000000003,6.300000000000001,6.0,871.7824,1651
2024-02-28 18:24:00,64.4,261.9358,749,-4.200000000000003,6.4,6.100000000000001,889.8542,1651
2024-02-28 18:27:00,64.4,258.1235,749,-4.200000000000003,6.200000000000001,6.0,906.067,1649
2024-02-28 18:30:00,65.7,263.2885,749,-4.300000000000001,6.5,6.100000000000001,922.7567,1715
2024-02-28 18:33:00,65.7,264.3953,749,-4.200000000000003,6.4,6.100000000000001,918.271,1715
2024-02-28 18:36:00,65.3,257.6317,749,-4.300000000000001,6.4,6.100000000000001,911.8425,1290
2024-02-28 18:39:00,64.9,259.7222,749,-4.200000000000003,6.5,6.100000000000001,917.5061,1651
2024-02-28 18:42:00,64.8,256.6479,749,-4.300000000000001,6.5,6.100000000000001,905.5374,1290
2024-02-28 18:45:00,64.7,251.7289,749,-4.200000000000003,6.5,6.100000000000001,900.0657,1657
2024-02-28 18:48:00,61.7,243.9815,749,-4.100000000000001,6.6000000000000005,5.800000000000001,828.9839,378
2024-02-28 18:51:00,60.7,248.2856,749,-4.100000000000001,6.300000000000001,5.800000000000001,815.4578,1648
2024-02-28 18:54:00,60.1,240.9071,749,-3.900000000000002,6.500000000000001,5.700000000000003,804.6074,1652
2024-02-28 18:57:00,60.1,252.3438,749,-3.900000000000002,6.4,5.700000000000003,814.3416,1652
2024-02-28 19:00:00,60.7,244.2274,749,-3.900000000000002,6.4,5.700000000000003,818.031,1652
2024-02-28 19:03:00,61.3,254.4343,749,-4.0,6.4,5.899999999999999,840.8298,1651
2024-02-28 19:06:00,61.7,257.7546,749,-4.0,6.4,5.899999999999999,841.3658,1651
2024-02-28 19:09:00,61.9,255.787,750,-4.0,6.300000000000001,5.800000000000001,854.5714,1651
2024-02-28 19:12:00,61.7,258.2465,750,-4.099999999999998,6.300000000000001,5.800000000000001,847.4845,1651
2024-02-28 19:15:00,62.5,253.8194,750,-4.0,6.4,5.899999999999999,847.2624,1651
2024-02-28 19:18:00,62.5,256.6479,750,-4.0,6.4,5.899999999999999,863.5966,1651
2024-02-28 19:21:00,61.9,252.9586,750,-4.099999999999998,6.4,5.800000000000001,847.1633,1651
2024-02-28 19:24:00,61.9,249.6383,750,-3.8999999999999986,6.4,5.800000000000001,843.2881,1652
2024-02-28 19:27:00,61.3,244.7193,750,-4.0,6.4,5.800000000000001,833.9149,1652
2024-02-28 19:33:00,60.7,248.2856,750,-3.8999999999999986,6.6000000000000005,5.699999999999999,813.0811,1652
2024-02-28 19:36:00,59.9,247.7937,750,-3.8999999999999986,6.6000000000000005,5.699999999999999,803.2795,1652
2024-02-28 19:39:00,59.9,244.2274,750,-3.8000000000000007,6.6000000000000005,5.699999999999999,797.1922,1652
2024-02-28 19:42:00,59.9,236.1111,750,-3.8999999999999986,6.6000000000000005,5.699999999999999,804.2076,401
2024-02-28 19:45:00,59.1,236.3571,750,-3.8000000000000007,6.6000000000000005,5.599999999999998,789.5199,401
2024-02-28 19:48:00,59.5,242.7518,750,-3.8000000000000007,6.5,5.599999999999998,797.8146,1652
2024-02-28 19:54:00,60.3,242.1369,750,-3.900000000000002,6.300000000000001,5.800000000000001,808.2389,1652
2024-02-28 19:57:00,60.5,249.7613,750,-4.0,6.6000000000000005,5.699999999999999,805.9233,1652
2024-02-28 20:00:00,59.9,243.7355,750,-4.0,6.5,5.699999999999999,805.6733,1652
2024-02-28 20:03:00,58.9,238.0787,750,-3.900000000000002,6.7,5.600000000000001,786.6,401
2024-02-28 20:06:00,58.3,232.4219,750,-3.900000000000002,6.5,5.600000000000001,770.4019,401
2024-02-28 20:09:00,57.5,235.3732,751,-3.8000000000000007,6.4,5.5,757.9337,522
2024-02-28 20:15:00,56.9,237.8328,751,-3.8000000000000007,6.4,5.400000000000002,748.4795,522
2024-02-28 20:18:00,57.7,236.2341,751,-3.8000000000000007,6.4,5.5,758.078,522
2024-02-28 20:21:00,57.9,232.5449,751,-3.8000000000000007,6.5,5.400000000000002,753.3206,401
2024-02-28 20:24:00,58.3,239.4314,751,-3.8000000000000007,6.4,5.5,766.6642,1652
2024-02-28 20:27:00,58.5,239.6774,751,-3.900000000000002,6.4,5.600000000000001,778.752,1652
2024-02-28 20:30:00,58.7,231.807,751,-3.900000000000002,6.6000000000000005,5.600000000000001,776.8497,401
2024-02-28 20:36:00,56.9,235.7422,751,-3.8000000000000007,6.4,5.400000000000002,740.8379,522
2024-02-28 20:39:00,57.3,234.1435,751,-3.8000000000000007,6.4,5.5,751.825,522
2024-02-28 20:42:00,57.7,234.8814,751,-3.8000000000000007,6.4,5.5,762.4545,522
2024-02-28 20:45:00,58.9,253.2046,751,-3.900000000000002,6.4,5.600000000000001,796.4507,1652
2024-02-28 20:48:00,60.1,249.8843,751,-4.0,6.5,5.699999999999999,806.5123,1652
2024-02-28 20:54:00,60.3,248.2856,751,-4.0,6.5,5.800000000000001,813.462,1652
2024-02-28 20:57:00,59.5,240.9071,751,-3.8999999999999986,6.6000000000000005,5.599999999999998,796.6869,401
2024-02-28 21:00:00,58.7,233.0368,751,-3.8000000000000007,6.5,5.599999999999998,773.6896,401
2024-02-28 21:21:00,53.6,224.0596,752,-3.5,6.6,5.099999999999998,678.3394,185
2024-02-28 21:27:00,53.0,209.9175,752,-3.400000000000002,6.6,5.100000000000001,672.4268,913
2024-02-28 22:00:00,65.4,282.7184,752,-4.0,6.1000000000000005,6.100000000000001,967.5566,1562
2024-02-28 22:03:00,64.6,226.765,752,-4.100000000000001,6.800000000000001,5.900000000000002,861.6361,400
2024-02-28 22:06:00,53.8,194.1768,752,-3.400000000000002,6.700000000000001,4.900000000000002,665.3386,903
2024-02-28 22:09:00,52.0,216.5582,752,-3.1000000000000014,6.800000000000001,4.600000000000001,671.1053,890
2024-02-28 22:12:00,53.0,202.4161,753,-3.3000000000000007,6.300000000000001,4.600000000000001,646.9881,895
2024-02-28 22:15:00,52.8,222.8299,753,-3.1999999999999993,6.4,4.800000000000001,673.1463,912
2024-02-28 22:18:00,53.8,235.0043,753,-3.3000000000000007,6.000000000000001,4.899999999999999,686.7684,189
2024-02-28 22:21:00,54.4,226.888,753,-3.599999999999998,6.1000000000000005,5.199999999999999,687.3387,567
2024-02-28 22:24:00,56.7,228.9786,753,-3.8000000000000007,6.300000000000001,5.399999999999999,732.8946,522
2024-02-28 22:27:00,56.9,236.603,753,-3.8000000000000007,6.4,5.399999999999999,744.8453,522
2024-02-28 22:30:00,56.9,225.2894,753,-3.6999999999999993,6.4,5.399999999999999,741.3578,186
2024-02-28 22:42:00,54.0,217.7879,753,-3.5,6.6,5.100000000000001,692.8549,913
2024-02-28 22:45:00,53.2,211.1473,753,-4.100000000000001,6.299999999999999,5.600000000000001,682.8365,335
2024-02-28 22:48:00,53.8,215.6973,753,-4.199999999999999,6.199999999999999,5.800000000000001,688.637,336
2024-02-28 22:51:00,53.8,223.9366,753,-4.199999999999999,6.1,5.699999999999999,691.9982,605
2024-02-28 22:54:00,53.8,217.173,753,-4.0,5.999999999999999,5.699999999999999,685.8518,524
2024-02-28 22:57:00,54.8,219.3866,753,-4.100000000000001,6.1,6.0,726.5551,524
2024-02-28 23:00:00,55.3,221.4771,753,-4.200000000000003,6.199999999999999,5.800000000000001,731.0679,336
2024-02-28 23:03:00,55.2,212.377,753,-4.300000000000001,6.199999999999999,5.800000000000001,690.6908,336
2024-02-28 23:06:00,54.0,212.2541,753,-4.100000000000001,6.299999999999999,5.800000000000001,688.7954,335
2024-02-28 23:09:00,53.2,219.6325,754,-4.099999999999998,6.199999999999999,5.599999999999998,715.5857,524
2024-02-28 23:12:00,53.6,208.6878,754,-4.0,6.1,5.5,702.199,485
2024-02-28 23:15:00,53.0,213.6068,754,-4.0,6.199999999999999,5.5,705.3694,523
2024-02-28 23:18:00,53.2,211.7622,754,-4.0,6.1,5.5,698.1105,482
2024-02-28 23:21:00,55.6,215.8203,754,-4.099999999999998,6.1,5.800000000000001,733.1656,603
2024-02-28 23:24:00,54.0,221.6001,754,-4.0,6.1,5.5,726.4427,524
2024-02-28 23:27:00,55.6,210.4094,754,-4.100000000000001,6.1,5.700000000000003,715.2646,339
2024-02-28 23:30:00,53.4,217.9109,754,-4.100000000000001,6.1,5.600000000000001,724.4976,524
2024-02-28 23:33:00,53.3,206.5972,754,-4.0,6.1,5.399999999999999,692.5417,485
2024-02-28 23:36:00,52.6,199.0958,754,-4.0,6.0,5.399999999999999,690.0976,492
2024-02-28 23:39:00,53.0,209.1797,754,-3.8999999999999986,6.1,5.399999999999999,699.5363,482
2024-02-28 23:42:00,53.0,197.989,754,-3.799999999999997,6.1,5.299999999999997,683.2057,490
2024-02-28 23:45:00,52.3,205.2445,754,-3.799999999999997,6.1,5.199999999999999,686.4635,491
2024-02-28 23:48:00,51.1,193.316,754,-3.8999999999999986,6.0,5.199999999999999,665.289,492
2024-02-28 23:51:00,53.4,196.8822,754,-3.8999999999999986,6.299999999999999,5.5,763.2978,906
2024-02-29 00:00:00,55.6,190.8565,754,-4.300000000000001,6.699999999999999,5.899999999999999,748.9979,342
2024-02-29 00:03:00,53.0,200.0796,754,-4.0,6.5,5.400000000000002,709.7821,337
2024-02-29 00:06:00,52.0,191.2254,754,-4.0,6.3,5.5,700.3174,906
2024-02-29 00:09:00,51.3,188.8889,755,-3.8999999999999986,6.2,5.300000000000001,683.5674,906
2024-02-29 00:12:00,50.3,184.0929,755,-3.6999999999999993,6.3,5.199999999999999,669.3005,905
2024-02-29 00:15:00,50.3,188.151,755,-3.8000000000000007,6.2,5.300000000000001,672.1779,906
2024-02-29 00:21:00,49.3,177.9442,755,-3.6999999999999993,6.3,5.100000000000001,651.0214,964
2024-02-29 00:27:00,48.7,177.9442,755,-3.599999999999998,6.2,5.099999999999998,639.6837,964
2024-02-29 00:30:00,48.5,183.355,755,-3.6999999999999993,6.2,5.099999999999998,647.4111,964
2024-02-29 00:33:00,48.7,185.9375,755,-3.6999999999999993,6.1,5.0,645.0591,964
2024-02-29 00:36:00,48.5,182.1253,755,-3.599999999999998,6.1,5.0,637.3135,964
2024-02-29 00:42:00,48.4,185.0767,755,-3.6999999999999993,6.2,5.0,635.7986,964
2024-02-29 00:45:00,48.3,180.7726,755,-3.8000000000000007,6.1,5.100000000000001,635.4834,964
2024-02-29 00:48:00,48.9,188.151,755,-3.8000000000000007,6.1,5.199999999999999,644.0741,964
2024-02-29 00:51:00,48.5,181.3875,755,-3.8000000000000007,6.1,5.199999999999999,632.5159,964
2024-02-29 00:54:00,48.1,175.8536,755,-3.6999999999999993,6.3,5.0,639.6771,964
2024-02-29 00:57:00,47.6,180.8955,755,-3.6000000000000014,6.1000000000000005,4.899999999999999,627.0275,964
2024-02-29 01:00:00,47.7,182.8631,755,-3.700000000000003,6.1000000000000005,5.100000000000001,627.3878,964
2024-02-29 01:03:00,47.5,180.6496,755,-3.700000000000003,6.0,5.100000000000001,628.6321,964
2024-02-29 01:06:00,47.4,185.5686,755,-3.700000000000003,6.0,5.0,622.5582,964
2024-02-29 01:09:00,47.5,178.3131,756,-3.700000000000003,5.9,5.100000000000001,618.0839,964
2024-02-29 01:12:00,47.1,182.0023,756,-3.6000000000000014,6.1000000000000005,5.0,616.9478,964
2024-02-29 01:15:00,47.0,176.4685,756,-3.6000000000000014,6.1000000000000005,5.0,614.858,964
2024-02-29 01:18:00,47.1,175.7306,756,-3.6000000000000014,6.0,5.0,614.9656,964
2024-02-29 01:21:00,47.0,180.2807,756,-3.6000000000000014,6.1000000000000005,4.900000000000002,616.2665,964
2024-02-29 01:24:00,47.4,182.2483,756,-3.6000000000000014,6.1000000000000005,5.0,618.9254,964
2024-02-29 01:30:00,47.5,187.1672,756,-3.700000000000003,5.800000000000001,5.0,620.1498,964
2024-02-29 01:33:00,47.7,182.6172,756,-3.700000000000003,5.9,5.0,626.0633,964
2024-02-29 01:36:00,47.4,185.3226,756,-3.700000000000003,5.9,5.0,618.5538,964
2024-02-29 01:39:00,47.7,188.397,756,-3.700000000000003,5.800000000000001,5.0,627.6274,964
2024-02-29 01:42:00,47.4,187.4132,756,-3.700000000000003,5.9,5.0,614.7884,964
2024-02-29 01:45:00,47.1,182.2483,756,-3.6000000000000014,5.8999999999999995,5.0,615.6076,964
2024-02-29 01:48:00,47.0,177.0833,756,-3.6000000000000014,5.8999999999999995,4.900000000000002,610.38,964
2024-02-29 01:51:00,46.7,183.1091,756,-3.6000000000000014,5.8999999999999995,4.900000000000002,612.9926,964
2024-02-29 01:54:00,46.6,175.7306,756,-3.5,5.8999999999999995,4.800000000000001,610.517,962
2024-02-29 01:57:00,46.0,182.6172,756,-3.5,5.8999999999999995,4.800000000000001,606.8096,962
2024-02-29 02:00:00,46.2,183.478,756,-3.5,5.8999999999999995,4.800000000000001,606.505,962
2024-02-29 02:03:00,46.4,176.9604,756,-3.6000000000000014,5.699999999999999,4.800000000000001,601.9108,962
2024-02-29 02:06:00,47.0,185.0767,756,-3.5,5.699999999999999,4.900000000000002,616.0822,961
2024-02-29 02:09:00,46.9,191.3484,757,-3.5,5.799999999999999,4.900000000000002,615.8444,961
2024-02-29 02:12:00,46.5,181.3875,757,-3.5,5.799999999999999,4.900000000000002,605.8731,962
2024-02-29 02:15:00,47.0,196.1444,757,-3.6000000000000014,5.799999999999999,4.900000000000002,615.9123,474
2024-02-29 02:18:00,47.0,192.3322,757,-3.6999999999999993,5.499999999999999,5.0,605.6642,475
2024-02-29 02:21:00,46.6,185.6916,757,-3.5,5.699999999999999,4.900000000000002,600.5251,961
2024-02-29 02:24:00,46.5,183.1091,757,-3.6999999999999993,5.699999999999999,4.899999999999999,600.1353,964
2024-02-29 02:27:00,46.6,184.4618,757,-3.5,5.699999999999999,4.800000000000001,595.3341,961
2024-02-29 02:30:00,47.1,196.3903,757,-3.6000000000000014,5.699999999999999,4.900000000000002,612.9962,474
2024-02-29 02:33:00,47.5,187.5362,757,-3.6999999999999993,5.6,5.0,618.8234,964
2024-02-29 02:36:00,47.5,188.397,757,-3.8000000000000007,5.699999999999999,5.099999999999998,617.2023,964
2024-02-29 02:39:00,47.3,190.8565,757,-3.6999999999999993,5.699999999999999,5.099999999999998,614.6355,964
2024-02-29 02:42:00,47.5,190.6105,757,-3.6999999999999993,5.699999999999999,5.099999999999998,611.0109,964
2024-02-29 02:45:00,47.1,195.6525,757,-3.6000000000000014,5.799999999999999,4.900000000000002,619.1357,474
2024-02-29 02:48:00,47.1,183.355,757,-3.6000000000000014,5.799999999999999,4.900000000000002,608.3167,964
2024-02-29 02:51:00,47.0,185.0767,757,-3.5,5.799999999999999,5.0,613.937,961
2024-02-29 02:54:00,47.1,186.9213,757,-3.5,5.799999999999999,4.900000000000002,615.2375,961
2024-02-29 02:57:00,47.5,188.6429,757,-3.700000000000003,5.6,5.0,626.6271,964
2024-02-29 03:00:00,47.1,194.7917,757,-3.6000000000000014,5.799999999999999,4.900000000000002,609.598,474
2024-02-29 03:03:00,47.1,184.5848,757,-3.6000000000000014,5.699999999999999,4.900000000000002,610.2851,964
2024-02-29 03:06:00,47.4,191.7173,757,-3.6000000000000014,5.699999999999999,4.900000000000002,612.3713,961
2024-02-29 03:09:00,47.4,190.2416,757,-3.6000000000000014,5.699999999999999,5.0,617.6582,961
2024-02-29 03:12:00,47.5,187.6591,758,-3.700000000000003,5.699999999999999,5.0,622.1371,964
2024-02-29 03:15:00,47.0,188.274,758,-3.6000000000000014,5.699999999999999,4.900000000000002,615.643,961
2024-02-29 03:18:00,47.3,187.7821,758,-3.6000000000000014,5.699999999999999,4.900000000000002,615.6406,961
2024-02-29 03:21:00,47.1,189.3808,758,-3.6000000000000014,5.8,4.900000000000002,613.7823,961
2024-02-29 03:24:00,47.5,191.8403,758,-3.6000000000000014,5.699999999999999,5.0,614.5865,961
2024-02-29 03:27:00,47.5,189.6267,758,-3.6000000000000014,5.6,5.0,614.6012,961
2024-02-29 03:30:00,47.2,184.7078,758,-3.700000000000003,5.699999999999999,5.0,612.1946,964
2024-02-29 03:33:00,47.1,184.4618,758,-3.6000000000000014,5.699999999999999,5.0,612.9962,964
2024-02-29 03:36:00,46.9,191.3484,758,-3.6000000000000014,5.8,4.900000000000002,609.0068,961
2024-02-29 03:39:00,47.0,183.2321,758,-3.6000000000000014,5.699999999999999,4.900000000000002,607.0781,964
2024-02-29 03:42:00,47.0,190.2416,758,-3.5,5.8,4.900000000000002,616.0779,961
2024-02-29 03:45:00,46.7,186.5524,758,-3.5,5.6,4.900000000000002,608.4561,961
2024-02-29 03:48:00,47.1,195.5295,758,-3.700000000000003,5.5,5.0,616.1987,475
2024-02-29 03:51:00,46.7,191.4714,758,-3.6000000000000014,5.7,4.900000000000002,607.2039,961
2024-02-29 03:54:00,46.7,189.9957,758,-3.6000000000000014,5.5,4.900000000000002,608.7761,961
2024-02-29 03:57:00,46.8,194.7917,758,-3.6000000000000014,5.6000000000000005,4.900000000000002,610.2795,474
2024-02-29 04:00:00,46.7,189.0119,758,-3.6000000000000014,5.6000000000000005,4.900000000000002,604.8405,961
2024-02-29 04:03:00,47.0,197.4971,758,-3.6000000000000014,5.500000000000001,4.900000000000002,613.79,475
2024-02-29 04:06:00,46.6,188.7659,758,-3.6000000000000014,5.500000000000001,4.900000000000002,602.595,961
2024-02-29 04:09:00,46.6,186.5524,759,-3.6000000000000014,5.500000000000001,4.900000000000002,602.7178,961
2024-02-29 04:12:00,46.4,189.0119,759,-3.5,5.499999999999999,4.900000000000002,601.1921,961
2024-02-29 04:15:00,46.6,195.6525,759,-3.5,5.3999999999999995,4.800000000000001,604.9877,938
2024-02-29 04:18:00,45.8,196.8822,759,-3.5,5.3999999999999995,4.800000000000001,576.7518,938
2024-02-29 04:21:00,46.0,195.4065,759,-3.5,5.3999999999999995,4.700000000000003,598.7381,938
2024-02-29 04:24:00,47.0,186.3064,759,-3.6000000000000014,5.199999999999999,4.900000000000002,584.6174,939
2024-02-29 04:27:00,45.6,198.6039,759,-3.3000000000000007,5.3,4.700000000000003,568.5057,851
2024-02-29 04:30:00,45.2,189.9957,759,-3.400000000000002,5.2,4.600000000000001,596.4165,939
2024-02-29 04:33:00,45.8,196.7593,759,-3.3000000000000007,5.2,4.700000000000003,587.9852,937
2024-02-29 04:36:00,45.0,191.9633,759,-3.400000000000002,5.2,4.5,600.0797,939
2024-02-29 04:39:00,44.8,187.1672,759,-3.3999999999999986,5.2,4.599999999999998,573.2428,939
2024-02-29 04:42:00,44.2,192.9471,759,-3.3000000000000007,5.1000000000000005,4.5,577.7784,937
2024-02-29 04:48:00,44.1,204.3837,759,-3.1999999999999993,4.800000000000001,4.5,561.1724,969
2024-02-29 04:51:00,42.3,193.193,759,-3.099999999999998,4.700000000000001,4.199999999999999,522.2512,932
2024-02-29 04:54:00,41.8,192.3322,759,-3.0,4.6000000000000005,4.199999999999999,527.9845,932
2024-02-29 04:57:00,43.1,194.9146,759,-3.1000000000000014,4.700000000000001,4.300000000000001,525.5197,932
2024-02-29 05:00:00,49.1,192.5781,759,-3.900000000000002,6.000000000000001,5.199999999999999,656.414,492
2024-02-29 05:03:00,44.1,197.0052,759,-3.3000000000000007,5.200000000000001,4.5,555.2293,937
2024-02-29 05:09:00,42.7,191.9633,760,-3.1999999999999993,4.799999999999999,4.199999999999999,554.0404,932
2024-02-29 05:12:00,42.8,199.4647,760,-3.1000000000000014,4.499999999999999,4.400000000000002,516.879,1027
2024-02-29 05:15:00,45.2,196.8822,760,-3.1000000000000014,4.6,4.5,525.1804,1027
2024-02-29 05:18:00,46.8,199.4647,760,-2.900000000000002,4.499999999999999,4.400000000000002,531.4432,1027
2024-02-29 05:21:00,50.5,198.6039,760,-3.400000000000002,4.8999999999999995,5.199999999999999,695.1448,968
2024-02-29 05:24:00,48.1,201.5553,760,-3.799999999999997,5.499999999999999,5.099999999999998,625.3018,475
2024-02-29 05:27:00,45.8,211.3932,760,-3.5,5.000000000000001,4.799999999999997,593.1093,974
2024-02-29 05:30:00,45.4,202.4161,760,-3.3999999999999986,5.000000000000001,4.799999999999997,578.3037,970
2024-02-29 05:33:00,45.0,202.2931,760,-3.3000000000000007,4.9,4.5,589.8102,970
2024-02-29 05:36:00,45.0,209.6716,760,-3.400000000000002,4.9,4.699999999999999,582.8912,970
2024-02-29 05:39:00,45.0,203.1539,760,-3.400000000000002,4.9,4.699999999999999,590.7639,970
2024-02-29 05:42:00,45.0,209.9175,760,-3.400000000000002,4.799999999999999,4.699999999999999,583.797,970
2024-02-29 05:45:00,44.6,220.6163,760,-3.400000000000002,4.799999999999999,4.600000000000001,571.4387,974
2024-02-29 05:48:00,45.3,215.6973,760,-3.400000000000002,4.699999999999999,4.699999999999999,587.3413,974
2024-02-29 05:51:00,44.6,211.6392,760,-3.400000000000002,4.699999999999999,4.699999999999999,591.7991,974
2024-02-29 05:54:00,45.4,217.7879,760,-3.5,4.6,4.699999999999999,589.3752,974
2024-02-29 05:57:00,45.2,219.0176,760,-3.400000000000002,4.6,4.600000000000001,576.8534,974
2024-02-29 06:00:00,45.0,220.0014,760,-3.400000000000002,4.6,4.699999999999999,555.3346,974
2024-02-29 06:03:00,44.6,214.0987,760,-3.400000000000002,4.6,4.600000000000001,586.4244,974
2024-02-29 06:06:00,44.8,211.3932,760,-3.400000000000002,4.6,4.699999999999999,595.9537,974
2024-02-29 06:09:00,44.7,212.0081,761,-3.400000000000002,4.6,4.600000000000001,563.6171,974
2024-02-29 06:12:00,44.8,244.1044,761,-3.400000000000002,4.6,4.699999999999999,594.3609,704
2024-02-29 06:15:00,47.1,250.4991,761,-3.6999999999999993,4.3,5.100000000000001,620.371,737
2024-02-29 06:18:00,47.7,239.9233,761,-3.8000000000000007,4.6,5.100000000000001,616.7842,707
2024-02-29 06:21:00,47.3,233.5287,761,-3.6999999999999993,4.699999999999999,5.100000000000001,612.9202,576
2024-02-29 06:24:00,47.5,236.1111,761,-3.6999999999999993,4.699999999999999,5.0,610.7822,707
2024-02-29 06:27:00,46.6,218.5257,761,-3.5,4.8999999999999995,4.899999999999999,603.5599,974
2024-02-29 06:30:00,46.6,213.3608,761,-3.5,4.999999999999999,4.800000000000001,597.1031,974
2024-02-29 06:33:00,46.6,215.9433,761,-3.599999999999998,4.8999999999999995,4.899999999999999,601.0573,974
2024-02-29 06:36:00,45.6,220.3704,761,-3.599999999999998,5.000000000000001,4.899999999999999,601.2437,577
2024-02-29 06:39:00,47.0,219.5096,761,-3.6999999999999993,4.9,5.0,608.5266,577
2024-02-29 06:42:00,47.1,222.215,761,-3.6999999999999993,4.9,5.0,612.5404,577
2024-02-29 06:45:00,47.1,225.0434,761,-3.599999999999998,5.0,5.0,610.2013,577
2024-02-29 06:48:00,47.5,229.5935,761,-3.8000000000000007,4.800000000000001,5.099999999999998,618.3873,576
2024-02-29 06:51:00,47.5,228.6097,761,-3.6999999999999993,4.9,5.099999999999998,618.8192,576
2024-02-29 06:54:00,48.1,228.8556,761,-3.8000000000000007,4.800000000000001,5.199999999999999,621.0897,576
2024-02-29 06:57:00,48.1,228.7326,761,-3.8000000000000007,4.9,5.199999999999999,617.3044,576
2024-02-29 07:00:00,48.3,232.4219,761,-3.700000000000003,4.800000000000001,5.100000000000001,628.4986,576
2024-02-29 07:03:00,48.1,229.4705,761,-3.700000000000003,4.9,5.100000000000001,628.7662,576
2024-02-29 07:06:00,48.1,231.684,761,-3.700000000000003,4.9,5.100000000000001,622.7762,576
2024-02-29 07:09:00,47.7,223.8137,762,-3.700000000000003,4.9,5.100000000000001,624.4599,577
2024-02-29 07:12:00,47.9,227.011,762,-3.700000000000003,4.9,5.0,621.6408,576
2024-02-29 07:15:00,47.9,227.5029,762,-3.700000000000003,4.9,5.100000000000001,621.6719,576
2024-02-29 07:18:00,48.5,244.2274,762,-3.8000000000000007,4.700000000000001,5.200000000000003,636.9799,560
2024-02-29 07:21:00,51.1,280.8738,762,-4.100000000000001,4.4,5.600000000000001,678.0175,1750
2024-02-29 07:24:00,53.3,289.728,762,-4.300000000000001,4.500000000000001,5.800000000000001,703.5879,1106
2024-02-29 07:27:00,55.3,304.6079,762,-4.300000000000001,4.3999999999999995,5.900000000000002,731.4069,1094
2024-02-29 07:30:00,56.2,301.1646,762,-4.5,4.499999999999999,6.0,745.6875,1110
2024-02-29 07:33:00,58.1,304.9769,762,-4.399999999999999,4.6,6.099999999999998,764.2196,1110
2024-02-29 07:36:00,59.7,310.0188,762,-4.600000000000001,4.699999999999999,6.400000000000002,808.5908,1424
2024-02-29 07:39:00,59.9,311.6175,762,-4.699999999999999,4.700000000000001,6.400000000000002,810.1456,1424
2024-02-29 07:42:00,61.1,314.9378,762,-4.800000000000001,4.700000000000001,6.5,843.1085,1424
2024-02-29 07:45:00,59.3,275.9549,762,-4.300000000000001,5.300000000000001,6.0,806.2725,1778
2024-02-29 07:48:00,60.3,279.89,762,-4.5,5.1000000000000005,6.199999999999999,820.3757,1783
2024-02-29 07:51:00,58.7,244.7193,762,-4.400000000000002,5.300000000000001,6.100000000000001,774.8998,1727
2024-02-29 07:54:00,53.8,231.4381,762,-4.300000000000001,5.6,5.699999999999999,724.8107,1721
2024-02-29 08:00:00,48.3,220.3704,762,-3.8000000000000007,5.2,5.300000000000001,630.5995,573
2024-02-29 08:03:00,48.1,243.6125,762,-3.6999999999999993,5.0,5.199999999999999,619.5509,559
2024-02-29 08:06:00,48.5,253.8194,762,-3.8999999999999986,4.7,5.300000000000001,627.052,560
2024-02-29 08:09:00,50.3,265.502,762,-4.100000000000001,4.7,5.600000000000001,657.3849,1752
2024-02-29 08:12:00,51.9,266.3629,763,-4.100000000000001,4.800000000000001,5.700000000000003,675.6083,1752
2024-02-29 08:15:00,52.6,265.502,763,-4.199999999999999,5.0,5.800000000000001,682.4905,1755
2024-02-29 08:21:00,52.0,248.9005,763,-4.199999999999999,5.1,5.699999999999999,675.3176,1723
2024-02-29 08:24:00,52.0,249.0234,763,-4.199999999999999,5.3,5.800000000000001,674.446,1723
2024-02-29 08:27:00,51.9,237.8328,763,-4.100000000000001,5.3,5.699999999999999,671.9759,1719
2024-02-29 08:30:00,51.6,240.5382,763,-4.100000000000001,5.3999999999999995,5.699999999999999,669.1808,1719
2024-02-29 08:33:00,51.4,242.3828,763,-4.100000000000001,5.3,5.699999999999999,674.1317,1732
2024-02-29 08:36:00,53.0,278.6603,763,-4.300000000000001,5.0,5.900000000000002,698.0402,1786
2024-02-29 08:39:00,54.8,279.3981,763,-4.5,4.8999999999999995,6.199999999999999,714.5826,1759
2024-02-29 08:42:00,55.6,281.8576,763,-4.599999999999998,5.0,6.299999999999997,727.8654,1416
2024-02-29 08:45:00,55.0,267.5926,763,-4.5,5.1,6.199999999999999,721.6034,1759
2024-02-29 08:48:00,55.0,272.5116,763,-4.099999999999998,5.199999999999999,5.799999999999997,715.7451,1745
2024-02-29 08:51:00,55.2,278.5373,763,-4.199999999999999,5.1,5.899999999999999,714.4102,1779
2024-02-29 08:54:00,54.8,265.502,763,-4.199999999999999,5.1,5.800000000000001,707.1949,1850
2024-02-29 08:57:00,54.6,263.2885,763,-4.199999999999999,5.1,5.800000000000001,706.1657,1850
2024-02-29 09:00:00,54.0,258.2465,763,-4.199999999999999,5.299999999999999,5.800000000000001,707.9598,1850
2024-02-29 09:03:00,54.0,258.3695,763,-4.099999999999998,5.299999999999999,5.699999999999999,699.2969,1850
2024-02-29 09:06:00,54.4,258.8614,763,-4.099999999999998,5.299999999999999,5.699999999999999,709.512,1850
2024-02-29 09:09:00,54.0,254.4343,763,-4.099999999999998,5.199999999999999,5.699999999999999,700.3337,1723
2024-02-29 09:12:00,54.2,262.0587,764,-4.099999999999998,5.3,5.699999999999999,704.69,1850
2024-02-29 09:15:00,54.2,263.1655,764,-4.099999999999998,5.199999999999999,5.699999999999999,700.975,1850
2024-02-29 09:18:00,54.0,257.1397,764,-4.099999999999998,5.199999999999999,5.699999999999999,706.3517,1723
2024-02-29 09:21:00,53.6,247.4248,764,-4.0,5.3999999999999995,5.600000000000001,692.6896,1732
2024-02-29 09:24:00,53.8,251.7289,764,-4.0,5.3999999999999995,5.600000000000001,694.769,1724
2024-02-29 09:27:00,54.2,259.1074,764,-4.100000000000001,5.299999999999999,5.700000000000003,709.7505,1850
2024-02-29 09:30:00,53.4,267.9615,764,-4.0,5.500000000000001,5.600000000000001,693.0087,1735
2024-02-29 09:33:00,55.0,275.9549,764,-4.200000000000003,5.0,5.800000000000001,712.6538,1749
2024-02-29 09:36:00,55.7,285.4239,764,-4.200000000000003,4.999999999999999,5.900000000000002,723.3671,1779
2024-02-29 09:39:00,59.5,290.2199,764,-4.5,5.1000000000000005,6.300000000000001,794.7906,1783
2024-02-29 09:42:00,60.6,287.7604,764,-4.699999999999999,5.4,6.5,812.7112,1863
2024-02-29 09:45:00,60.7,289.728,764,-4.699999999999999,5.4,6.5,807.7079,1421
2024-02-29 09:48:00,61.9,302.0255,764,-4.800000000000001,5.4,6.699999999999999,839.1486,1421
2024-02-29 09:51:00,63.2,304.6079,764,-4.800000000000001,5.200000000000001,6.200000000000003,844.1109,1433
2024-02-29 09:54:00,57.7,330.8015,764,-3.8999999999999986,5.800000000000001,5.699999999999999,842.1604,1158
2024-02-29 09:57:00,64.2,300.0579,764,-4.399999999999999,5.199999999999999,6.299999999999997,879.6015,1810
2024-02-29 10:03:00,57.7,266.8547,764,-3.599999999999998,5.6000000000000005,5.199999999999999,759.2945,818
2024-02-29 10:09:00,57.1,256.6479,765,-3.8000000000000007,5.6000000000000005,5.400000000000002,748.2873,613
2024-02-29 10:12:00,57.1,256.6479,765,-3.700000000000003,5.6000000000000005,5.400000000000002,751.6641,800
2024-02-29 10:15:00,56.9,255.787,765,-3.6999999999999993,5.6000000000000005,5.300000000000001,749.4035,800
2024-02-29 10:18:00,56.9,258.7384,765,-3.8000000000000007,5.7,5.5,749.4697,613
2024-02-29 10:21:00,57.1,257.0168,765,-3.8000000000000007,5.7,5.5,753.1064,613
2024-02-29 10:24:00,57.1,253.8194,765,-3.900000000000002,5.699999999999999,5.5,755.2634,613
2024-02-29 10:27:00,57.3,255.6641,765,-3.8000000000000007,5.6,5.5,755.8557,613
2024-02-29 10:30:00,57.7,256.4019,765,-3.8000000000000007,5.699999999999999,5.5,757.894,613
2024-02-29 10:33:00,57.5,259.1074,765,-3.8000000000000007,5.699999999999999,5.399999999999999,758.4342,613
2024-02-29 10:48:00,59.7,257.6317,765,-3.8999999999999986,5.800000000000001,5.5,801.3299,613
2024-02-29 10:51:00,59.5,256.5249,765,-3.8000000000000007,5.800000000000001,5.5,795.2194,610
2024-02-29 11:03:00,61.1,262.6736,765,-3.8999999999999986,5.9,5.600000000000001,832.2222,1772
2024-02-29 11:06:00,61.6,263.2885,765,-3.8999999999999986,5.9,5.699999999999999,839.9562,1772
2024-02-29 11:09:00,62.1,269.1913,766,-4.0,5.9,5.800000000000001,855.9742,1772
2024-02-29 11:12:00,63.4,269.8062,766,-4.0,5.9,5.699999999999999,867.0673,1772
2024-02-29 11:15:00,63.4,271.4048,766,-4.0,6.0,5.799999999999997,879.1288,1772
2024-02-29 11:18:00,63.8,267.5926,766,-4.0,6.0,5.800000000000001,880.343,1772
2024-02-29 11:21:00,63.2,261.8128,766,-4.0,5.9,5.800000000000001,875.0965,1669
2024-02-29 11:24:00,63.2,268.9453,766,-4.0,5.9,5.800000000000001,871.0544,1772
2024-02-29 11:27:00,63.2,269.8062,766,-4.0,5.9,5.800000000000001,870.1164,1772
2024-02-29 11:30:00,63.3,271.4048,766,-3.8999999999999986,5.800000000000001,5.699999999999999,872.5031,164
2024-02-29 11:33:00,63.8,271.7737,766,-4.100000000000001,5.9,5.900000000000002,879.0992,1774
2024-02-29 11:36:00,64.5,272.0197,766,-4.199999999999999,6.0,5.900000000000002,891.7551,1774
2024-02-29 11:39:00,65.3,273.2494,766,-4.199999999999999,6.0,6.0,918.8994,1566
2024-02-29 11:42:00,66.7,276.5697,766,-4.199999999999999,5.9,6.099999999999998,941.8701,1566
2024-02-29 11:45:00,67.8,275.9549,766,-4.200000000000003,6.199999999999999,6.100000000000001,968.8099,1718
2024-02-29 11:48:00,68.6,276.3238,766,-4.300000000000001,6.1,6.200000000000003,986.9036,1718
2024-02-29 11:51:00,69.2,273.6183,766,-4.400000000000002,6.199999999999999,6.300000000000001,1005.25,1718
2024-02-29 11:54:00,70.2,274.7251,766,-4.399999999999999,6.199999999999999,6.300000000000001,1022.671,1718
2024-02-29 11:57:00,69.8,274.4792,766,-4.299999999999997,6.299999999999999,6.199999999999999,1014.629,1718
2024-02-29 12:00:00,69.2,271.2818,766,-4.299999999999997,6.199999999999999,6.199999999999999,1009.638,1718
2024-02-29 12:03:00,69.0,271.0359,766,-4.299999999999997,6.3,6.199999999999999,1001.874,1718
2024-02-29 12:06:00,68.8,276.3238,766,-4.299999999999997,6.199999999999999,6.199999999999999,1001.173,1718
2024-02-29 12:09:00,69.2,276.8157,767,-4.300000000000001,6.1,6.199999999999999,1007.049,1718
2024-02-29 12:12:00,69.2,280.3819,767,-4.399999999999999,6.199999999999999,6.299999999999997,1007.138,1718
2024-02-29 12:15:00,69.8,281.8576,767,-4.399999999999999,6.1,6.299999999999997,1012.666,1834
2024-02-29 12:21:00,72.8,273.8643,767,-4.5,6.3,6.5,1056.093,1829
2024-02-29 12:24:00,70.4,280.259,767,-4.399999999999999,6.0,6.300000000000001,1037.848,1834
2024-02-29 12:27:00,70.2,274.7251,767,-4.5,6.199999999999999,6.300000000000001,1025.713,1829
2024-02-29 12:30:00,67.0,257.0168,767,-4.199999999999999,6.3999999999999995,6.0,958.2883,1656
2024-02-29 12:33:00,61.9,243.3666,767,-3.8999999999999986,6.3,5.5,837.1512,1652
2024-02-29 12:36:00,60.3,241.522,767,-3.8000000000000007,6.1000000000000005,5.399999999999999,816.5439,1652
2024-02-29 12:39:00,59.2,237.4638,767,-3.6999999999999993,6.2,5.300000000000001,793.8054,183
2024-02-29 12:42:00,58.3,233.8976,767,-3.6999999999999993,6.2,5.299999999999997,779.6404,186
2024-02-29 12:45:00,58.3,229.5935,767,-3.599999999999998,6.300000000000001,5.299999999999997,773.7892,186
2024-02-29 12:48:00,57.5,231.0692,767,-3.5,6.2,5.199999999999999,765.2662,186
2024-02-29 12:51:00,57.1,228.6097,767,-3.6000000000000014,6.2,5.199999999999999,758.2092,186
2024-02-29 12:54:00,56.6,225.0434,767,-3.5,6.2,5.100000000000001,749.9063,185
2024-02-29 12:57:00,56.6,228.1178,767,-3.5,6.2,5.200000000000003,752.6561,185
2024-02-29 13:00:00,56.3,227.3799,767,-3.6000000000000014,6.2,5.200000000000003,748.5464,186
2024-02-29 13:03:00,56.3,229.3475,767,-3.6000000000000014,6.2,5.200000000000003,751.5463,186
2024-02-29 13:06:00,56.5,227.7488,767,-3.6000000000000014,6.199999999999999,5.100000000000001,742.8081,186
2024-02-29 13:09:00,55.9,227.3799,768,-3.5,6.3,5.100000000000001,742.7913,185
2024-02-29 13:12:00,56.1,227.3799,768,-3.6000000000000014,6.199999999999999,5.200000000000003,736.6111,186
2024-02-29 13:15:00,56.2,230.5773,768,-3.6000000000000014,6.1,5.200000000000003,744.7656,567
2024-02-29 13:18:00,56.6,231.807,768,-3.6000000000000014,6.199999999999999,5.200000000000003,749.729,186
2024-02-29 13:21:00,56.2,226.765,768,-3.6000000000000014,6.199999999999999,5.100000000000001,742.6083,186
2024-02-29 13:24:00,56.2,231.1921,768,-3.6000000000000014,6.200000000000001,5.200000000000003,743.4495,186
2024-02-29 13:27:00,56.9,231.684,768,-3.6000000000000014,6.200000000000001,5.200000000000003,753.0262,186
2024-02-29 13:30:00,57.1,231.807,768,-3.6000000000000014,6.300000000000001,5.200000000000003,753.7087,186
2024-02-29 13:33:00,58.7,233.7746,768,-3.8000000000000007,6.300000000000001,5.300000000000001,765.8157,522
2024-02-29 13:36:00,58.7,232.6678,768,-3.8000000000000007,6.4,5.400000000000002,786.977,522
2024-02-29 13:39:00,59.5,233.7746,768,-3.8000000000000007,6.4,5.5,794.2311,401
2024-02-29 13:42:00,60.2,233.1597,768,-3.900000000000002,6.6,5.600000000000001,806.0939,401
2024-02-29 13:45:00,60.3,232.2989,768,-3.900000000000002,6.6,5.600000000000001,808.6514,401
2024-02-29 13:48:00,60.3,232.4219,768,-3.900000000000002,6.6,5.600000000000001,808.6223,401
2024-02-29 13:51:00,60.7,233.7746,768,-3.900000000000002,6.6,5.600000000000001,815.3489,401
2024-02-29 13:54:00,60.7,227.6259,768,-3.900000000000002,6.799999999999999,5.600000000000001,817.3974,401
2024-02-29 13:57:00,60.9,229.5935,768,-3.900000000000002,6.799999999999999,5.600000000000001,821.6755,401
2024-02-29 14:00:00,60.7,226.5191,768,-3.900000000000002,6.699999999999999,5.600000000000001,818.7646,401
2024-02-29 14:06:00,60.5,222.092,768,-3.8000000000000007,6.8999999999999995,5.599999999999998,814.8685,444
2024-02-29 15:15:00,51.9,194.4227,770,-3.400000000000002,6.8999999999999995,4.900000000000002,658.7364,872
2024-02-29 15:18:00,51.4,197.989,770,-3.3000000000000007,6.8999999999999995,4.800000000000001,651.7504,899
2024-02-29 15:21:00,51.4,199.8336,770,-3.299999999999997,6.7,4.899999999999999,653.6013,899
2024-02-29 15:24:00,50.9,193.6849,770,-3.299999999999997,6.7,4.799999999999997,636.8403,903
2024-02-29 15:27:00,50.5,196.8822,770,-3.3000000000000007,6.8,4.800000000000001,633.1068,903
2024-02-29 15:30:00,50.3,193.8079,770,-3.3000000000000007,6.7,4.800000000000001,630.2435,903
2024-02-29 15:33:00,50.1,197.2512,770,-3.3000000000000007,6.7,4.800000000000001,628.4747,903
2024-02-29 15:36:00,50.3,199.2188,770,-3.3000000000000007,6.6,4.800000000000001,631.337,903
2024-02-29 15:39:00,50.1,197.2512,770,-3.1999999999999993,6.6,4.800000000000001,621.5729,899
