Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-06 08:03:00,65.7,294.1551,838,-4.199999999999999,5.3999999999999995,6.0,925.9161,1797
2024-03-06 08:06:00,66.4,327.9731,838,-4.300000000000001,5.0,6.100000000000001,960.9412,1200
2024-03-06 08:12:00,68.3,317.5203,838,-3.6999999999999993,5.199999999999999,5.5,989.4926,1203
2024-03-06 08:15:00,66.9,304.362,838,-3.6999999999999993,5.2,5.600000000000001,958.7704,1126
2024-03-06 08:21:00,61.1,262.7966,838,-3.1999999999999993,5.5,4.899999999999999,835.7274,814
2024-03-06 08:24:00,59.5,252.0978,838,-3.3000000000000007,5.6,4.899999999999999,816.38,821
2024-03-06 08:33:00,55.4,241.0301,839,-3.1000000000000014,5.3999999999999995,4.5,754.6576,634
2024-03-06 08:36:00,55.8,253.5735,839,-3.1000000000000014,5.3,4.600000000000001,763.8073,836
2024-03-06 08:39:00,55.9,256.6479,839,-3.1000000000000014,5.199999999999999,4.600000000000001,765.4368,836
2024-03-06 08:42:00,56.2,258.9844,839,-3.1000000000000014,5.199999999999999,4.600000000000001,769.5203,836
2024-03-06 08:48:00,55.6,260.829,839,-3.1000000000000014,5.1,4.600000000000001,760.1933,836
2024-03-06 08:51:00,56.1,249.8843,839,-3.1000000000000014,5.1,4.600000000000001,761.8578,836
2024-03-06 08:54:00,55.6,240.0463,839,-3.0,5.299999999999999,4.5,757.411,634
2024-03-06 08:57:00,54.8,235.7422,839,-3.1999999999999993,5.3999999999999995,4.699999999999999,746.2123,634
2024-03-06 09:00:00,54.8,236.2341,839,-3.1999999999999993,5.3999999999999995,4.600000000000001,749.2538,634
2024-03-06 09:03:00,54.8,237.8328,839,-3.1999999999999993,5.3999999999999995,4.600000000000001,744.5144,634
2024-03-06 09:06:00,55.0,239.8003,839,-3.1999999999999993,5.3999999999999995,4.699999999999999,750.8173,634
2024-03-06 09:09:00,55.0,240.6612,839,-3.1999999999999993,5.299999999999999,4.699999999999999,749.9256,634
2024-03-06 09:12:00,55.2,245.9491,839,-3.3000000000000007,5.199999999999999,4.699999999999999,746.0869,651
2024-03-06 09:15:00,55.2,249.8843,839,-3.1999999999999993,5.199999999999999,4.599999999999998,753.3683,836
2024-03-06 09:18:00,55.2,255.2951,839,-3.1999999999999993,5.0,4.699999999999999,750.0014,836
2024-03-06 09:21:00,55.2,258.1235,839,-3.299999999999997,5.0,4.699999999999999,749.5732,835
2024-03-06 09:24:00,55.6,270.667,839,-3.299999999999997,4.800000000000001,4.699999999999999,757.2765,785
2024-03-06 09:27:00,55.3,271.6508,839,-3.299999999999997,4.800000000000001,4.699999999999999,754.4416,785
2024-03-06 09:30:00,55.2,270.0521,840,-3.1999999999999993,4.699999999999999,4.600000000000001,755.7773,785
2024-03-06 09:33:00,55.3,274.7251,840,-3.1999999999999993,4.700000000000001,4.699999999999999,761.0394,785
2024-03-06 09:45:00,59.7,291.4496,840,-3.599999999999998,4.999999999999999,5.199999999999999,816.6403,793
2024-03-06 09:48:00,60.7,280.3819,840,-3.599999999999998,5.1000000000000005,5.199999999999999,830.895,793
2024-03-06 09:54:00,62.9,270.421,840,-3.8000000000000007,5.6,5.399999999999999,877.1973,164
2024-03-06 09:57:00,63.2,266.8547,840,-3.6999999999999993,5.6,5.300000000000001,881.605,817
2024-03-06 10:00:00,65.4,268.0845,840,-3.8000000000000007,5.699999999999999,5.400000000000002,918.8316,164
2024-03-06 10:03:00,64.8,260.0912,840,-3.8000000000000007,5.9,5.400000000000002,916.6601,1670
2024-03-06 10:06:00,65.1,273.0035,840,-3.8000000000000007,5.6,5.399999999999999,922.5001,164
2024-03-06 10:09:00,65.7,272.6346,840,-3.8000000000000007,5.6,5.5,936.8666,164
2024-03-06 10:12:00,65.3,274.7251,840,-3.8000000000000007,5.6,5.5,926.9167,164
2024-03-06 10:15:00,64.6,261.9358,840,-3.799999999999997,5.6000000000000005,5.399999999999999,915.5875,164
2024-03-06 10:18:00,64.7,263.6574,840,-3.8000000000000007,5.6000000000000005,5.400000000000002,914.0699,164
2024-03-06 10:21:00,64.3,262.5506,840,-3.8000000000000007,5.7,5.400000000000002,910.0526,164
2024-03-06 10:24:00,63.9,257.6317,840,-3.8000000000000007,5.7,5.400000000000002,900.8947,1682
2024-03-06 10:27:00,63.1,254.1884,840,-3.599999999999998,5.7,5.199999999999999,892.2979,1682
2024-03-06 10:30:00,62.3,252.3438,841,-3.599999999999998,5.6000000000000005,5.199999999999999,874.0225,808
2024-03-06 10:33:00,61.5,251.7289,841,-3.599999999999998,5.6000000000000005,5.099999999999998,868.2264,808
2024-03-06 10:36:00,61.3,250.7451,841,-3.599999999999998,5.6000000000000005,5.099999999999998,872.3552,808
2024-03-06 10:39:00,61.5,249.5153,841,-3.5,5.7,5.099999999999998,869.6295,807
2024-03-06 10:42:00,61.9,250.8681,841,-3.599999999999998,5.6000000000000005,5.199999999999999,868.8849,808
2024-03-06 10:45:00,62.1,249.1464,841,-3.5,5.699999999999999,5.100000000000001,873.1691,807
2024-03-06 10:48:00,62.1,245.9491,841,-3.700000000000003,5.699999999999999,5.100000000000001,871.6683,808
2024-03-06 10:51:00,62.3,245.2112,841,-3.6000000000000014,5.800000000000001,5.100000000000001,881.5798,807
2024-03-06 10:54:00,62.3,248.4086,841,-3.6000000000000014,5.800000000000001,5.200000000000003,879.9225,807
2024-03-06 10:57:00,62.3,245.8261,841,-3.6000000000000014,5.9,5.200000000000003,878.2032,197
2024-03-06 11:00:00,62.9,246.6869,841,-3.6000000000000014,5.9,5.200000000000003,881.0903,197
2024-03-06 11:03:00,63.4,253.4505,841,-3.6999999999999993,5.8,5.299999999999997,903.666,1682
2024-03-06 11:06:00,65.1,257.0168,841,-3.8000000000000007,5.8999999999999995,5.5,922.0571,1670
2024-03-06 11:09:00,65.9,256.2789,841,-3.8000000000000007,6.0,5.5,935.1263,1670
2024-03-06 11:24:00,65.4,241.7679,841,-3.799999999999997,6.199999999999999,5.399999999999999,929.1458,1660
2024-03-06 11:27:00,65.7,244.8423,841,-3.799999999999997,6.199999999999999,5.5,928.7636,1660
2024-03-06 11:30:00,65.7,251.4829,842,-3.8999999999999986,6.1,5.5,932.0356,1670
2024-03-06 11:33:00,66.3,253.9424,842,-3.8999999999999986,6.1,5.600000000000001,940.53,1670
2024-03-06 11:36:00,65.9,252.9586,842,-3.8000000000000007,5.9,5.400000000000002,932.9265,623
2024-03-06 11:39:00,65.9,247.7937,842,-3.8000000000000007,6.0,5.400000000000002,932.2618,623
2024-03-06 11:42:00,65.7,244.7193,842,-3.8000000000000007,6.1,5.400000000000002,930.08,193
2024-03-06 12:09:00,66.7,229.3475,842,-3.900000000000002,6.699999999999999,5.5000000000000036,952.6945,450
2024-03-06 12:12:00,66.7,227.011,842,-3.8999999999999986,6.699999999999999,5.5,955.9229,450
2024-03-06 12:15:00,66.9,224.6745,842,-3.8999999999999986,6.799999999999999,5.600000000000001,958.1734,445
2024-03-06 12:18:00,66.7,224.0596,842,-3.8000000000000007,6.799999999999999,5.5,958.8818,445
2024-03-06 12:21:00,67.3,224.5515,842,-3.900000000000002,6.800000000000001,5.600000000000001,961.4765,445
2024-03-06 12:24:00,68.0,234.5125,842,-4.0,6.800000000000001,5.700000000000003,1004.79,449
2024-03-06 12:30:00,72.4,239.6774,843,-4.200000000000003,7.1,6.0,1069.425,324
2024-03-06 12:33:00,72.8,238.2017,843,-4.200000000000003,7.0,6.0,1084.45,324
2024-03-06 12:36:00,73.0,236.9719,843,-4.300000000000001,7.1,6.0,1089.051,324
2024-03-06 12:39:00,73.2,236.849,843,-4.300000000000001,7.1,6.100000000000001,1083.695,324
2024-03-06 12:42:00,73.2,238.6936,843,-4.300000000000001,7.1,6.100000000000001,1099.506,324
2024-03-06 13:09:00,69.4,229.3475,843,-4.0,7.000000000000001,5.800000000000001,1006.414,449
2024-03-06 13:18:00,69.1,231.93,843,-4.100000000000001,6.9,5.899999999999999,1001.695,449
2024-03-06 13:21:00,69.1,231.807,843,-4.100000000000001,6.9,5.899999999999999,1004.275,449
2024-03-06 13:24:00,69.1,229.3475,843,-4.0,7.000000000000001,5.800000000000004,998.9511,449
2024-03-06 13:36:00,67.5,230.8232,844,-4.0,7.1000000000000005,5.799999999999997,965.2047,449
2024-03-06 13:42:00,73.0,247.9167,844,-4.100000000000001,6.9,6.0,1103.444,317
2024-03-06 13:45:00,73.6,247.0558,844,-4.199999999999999,7.000000000000001,6.100000000000001,1106.964,300
2024-03-06 13:54:00,64.7,227.011,844,-3.8000000000000007,6.9,5.599999999999998,912.3256,445
2024-03-06 14:00:00,68.3,278.0454,844,-4.100000000000001,6.3,5.800000000000001,991.0911,1569
2024-03-06 14:03:00,71.8,282.8414,844,-4.199999999999999,6.0,6.099999999999998,1061.722,1825
2024-03-06 14:06:00,68.7,256.6479,844,-4.099999999999998,6.300000000000001,5.799999999999997,986.1729,1663
2024-03-06 14:09:00,64.1,241.276,844,-3.6999999999999993,6.6000000000000005,5.5,902.5912,198
2024-03-06 14:12:00,67.7,261.1979,844,-4.0,6.3,5.799999999999997,995.5781,1651
2024-03-06 14:15:00,73.4,268.5764,844,-4.199999999999999,6.5,6.0,1102.783,1655
2024-03-06 14:18:00,73.8,260.583,844,-4.100000000000001,6.699999999999999,6.100000000000001,1112.847,1655
2024-03-06 14:21:00,73.7,267.1007,844,-4.199999999999999,6.499999999999999,6.100000000000001,1109.356,1655
2024-03-06 14:24:00,73.8,269.8062,844,-4.199999999999999,6.3999999999999995,6.100000000000001,1119.745,1568
2024-03-06 14:27:00,75.4,270.421,844,-4.199999999999999,6.5,6.099999999999998,1136.233,1581
2024-03-06 14:30:00,74.2,260.3371,845,-4.199999999999999,6.7,6.100000000000001,1117.449,1586
2024-03-06 14:33:00,72.8,257.0168,845,-4.100000000000001,6.5,6.0,1080.033,1656
2024-03-06 14:36:00,71.2,252.2208,845,-4.0,6.6,5.899999999999999,1053.044,1659
2024-03-06 14:39:00,69.8,252.3438,845,-4.100000000000001,6.6000000000000005,6.100000000000001,1019.802,1657
2024-03-06 14:42:00,69.0,255.2951,845,-4.200000000000003,6.6000000000000005,6.0,1002.354,1657
2024-03-06 14:45:00,68.7,256.4019,845,-4.200000000000003,6.5,6.0,998.4086,1656
2024-03-06 14:48:00,69.0,257.6317,845,-4.200000000000003,6.300000000000001,6.100000000000001,996.04,1656
2024-03-06 14:51:00,69.2,257.7546,845,-4.200000000000003,6.5,6.100000000000001,998.2363,1656
2024-03-06 14:54:00,69.0,255.4181,845,-4.200000000000003,6.6000000000000005,6.100000000000001,1000.786,1657
2024-03-06 14:57:00,66.8,251.7289,845,-4.100000000000001,6.7,5.900000000000002,950.601,1657
2024-03-06 15:00:00,67.0,255.0492,845,-4.100000000000001,6.4,5.800000000000001,954.2101,1651
2024-03-06 15:03:00,67.3,260.952,845,-4.199999999999999,6.4,5.899999999999999,973.0619,1656
2024-03-06 15:06:00,67.8,265.625,845,-4.099999999999998,6.300000000000001,6.0,971.8518,1569
2024-03-06 15:09:00,71.0,274.8481,845,-4.300000000000001,6.300000000000001,6.199999999999999,1041.559,1718
2024-03-06 15:15:00,71.0,262.7966,845,-4.300000000000001,6.500000000000001,6.199999999999999,1033.348,1656
2024-03-06 15:18:00,69.4,255.2951,845,-4.199999999999999,6.500000000000001,6.0,1009.392,1656
2024-03-06 15:30:00,65.4,263.6574,846,-4.099999999999998,6.1000000000000005,5.899999999999999,923.7382,1651
2024-03-06 15:33:00,67.7,256.6479,846,-4.099999999999998,6.300000000000001,6.0,966.6015,1651
2024-03-06 15:36:00,68.9,263.7804,846,-4.199999999999999,6.300000000000001,6.0,1002.693,1715
2024-03-06 15:39:00,69.4,270.0521,846,-4.199999999999999,6.300000000000001,6.0,1018.13,1569
2024-03-06 15:42:00,71.6,270.667,846,-4.100000000000001,6.4,6.0,1057.01,1569
2024-03-06 15:45:00,72.4,270.175,846,-4.200000000000003,6.5,6.100000000000001,1089.345,1655
2024-03-06 15:51:00,74.4,267.4696,846,-4.199999999999999,6.6,6.199999999999999,1112.038,1655
2024-03-06 15:54:00,69.4,249.0234,846,-4.099999999999998,7.0,5.799999999999997,1000.543,317
2024-03-06 16:06:00,66.2,241.645,846,-3.8000000000000007,6.6,5.600000000000001,935.5533,198
2024-03-06 16:09:00,65.9,239.6774,846,-3.799999999999997,6.5,5.599999999999998,930.0943,198
2024-03-06 16:12:00,65.7,234.2665,846,-3.799999999999997,6.7,5.599999999999998,914.514,427
2024-03-06 16:15:00,64.8,232.5449,846,-3.8000000000000007,6.7,5.600000000000001,913.7561,426
2024-03-06 16:18:00,63.4,231.1921,846,-3.6000000000000014,6.8,5.399999999999999,890.4897,250
2024-03-06 16:21:00,64.1,242.8747,846,-3.6999999999999993,6.4,5.5,914.1251,198
2024-03-06 16:24:00,65.4,240.2922,846,-3.8000000000000007,6.6,5.5,918.7529,198
2024-03-06 16:27:00,65.4,234.5125,846,-3.8000000000000007,6.7,5.600000000000001,916.4508,427
2024-03-06 16:30:00,64.3,227.6259,847,-3.8000000000000007,6.7,5.400000000000002,882.7867,426
2024-03-06 16:33:00,63.4,228.6097,847,-3.700000000000003,6.7,5.400000000000002,877.466,531
2024-03-06 16:36:00,65.7,251.6059,847,-3.8999999999999986,6.1,5.699999999999999,966.9616,1670
2024-03-06 16:39:00,66.4,240.2922,847,-3.8999999999999986,6.7,5.599999999999998,940.9476,427
2024-03-06 16:42:00,64.1,238.5706,847,-3.8000000000000007,6.6000000000000005,5.600000000000001,898.5084,198
2024-03-06 16:45:00,63.4,246.441,847,-3.8000000000000007,6.4,5.5,887.1638,1660
2024-03-06 16:48:00,63.7,249.2694,847,-3.8000000000000007,6.4,5.5,889.8433,194
2024-03-06 16:51:00,64.4,249.5153,847,-3.5,6.4,5.299999999999997,904.8643,194
2024-03-06 16:54:00,64.3,255.0492,847,-3.599999999999998,6.4,5.399999999999999,900.2831,194
2024-03-06 16:57:00,65.1,257.2627,847,-3.700000000000003,6.4,5.5,912.309,194
2024-03-06 17:00:00,65.3,256.8938,847,-3.6999999999999993,6.4,5.5,930.4876,194
2024-03-06 17:03:00,65.7,253.9424,847,-3.6999999999999993,6.4,5.5,941.5723,194
2024-03-06 17:06:00,65.7,252.5897,847,-3.6999999999999993,6.300000000000001,5.5,942.6896,194
2024-03-06 17:09:00,65.9,252.9586,847,-3.6000000000000014,6.4,5.400000000000002,933.2175,194
2024-03-06 17:12:00,66.3,249.1464,847,-3.700000000000003,6.4,5.5,942.8585,194
2024-03-06 17:15:00,65.9,248.0396,847,-3.6000000000000014,6.5,5.399999999999999,930.8745,194
2024-03-06 17:18:00,65.7,248.6545,847,-3.6999999999999993,6.4,5.399999999999999,929.65,194
2024-03-06 17:21:00,65.5,249.0234,847,-3.6999999999999993,6.4,5.399999999999999,933.5436,194
2024-03-06 17:24:00,65.7,246.6869,847,-3.6000000000000014,6.5,5.399999999999999,937.5682,194
2024-03-06 17:27:00,65.4,250.2532,847,-3.700000000000003,6.5,5.5,942.0192,194
2024-03-06 17:30:00,66.3,250.2532,848,-3.6999999999999993,6.4,5.399999999999999,953.2619,194
2024-03-06 17:33:00,66.9,252.7127,848,-3.6999999999999993,6.5,5.5,960.2425,194
2024-03-06 17:51:00,63.5,234.5125,848,-3.599999999999998,6.8,5.300000000000001,872.8231,250
2024-03-06 17:57:00,62.7,227.011,848,-3.599999999999998,6.8,5.300000000000001,858.2634,250
2024-03-06 18:00:00,60.4,226.2731,848,-3.400000000000002,6.7,5.0,819.7226,496
2024-03-06 18:06:00,60.3,224.3056,848,-3.400000000000002,6.6000000000000005,5.100000000000001,816.0776,496
2024-03-06 18:09:00,59.3,218.7717,848,-3.3999999999999986,6.6000000000000005,5.099999999999998,800.7297,915
2024-03-06 18:12:00,58.5,218.4028,848,-3.3999999999999986,6.7,5.0,771.5281,916
2024-03-06 18:15:00,57.8,212.1311,848,-3.3000000000000007,6.7,4.900000000000002,775.8075,913
2024-03-06 18:21:00,57.9,214.7135,848,-3.3000000000000007,6.7,4.800000000000001,765.9978,913
2024-03-06 18:24:00,57.1,220.3704,848,-3.3000000000000007,6.500000000000001,4.899999999999999,760.9039,912
2024-03-06 18:27:00,56.9,210.9013,849,-3.3000000000000007,6.7,4.800000000000001,750.217,913
2024-03-06 18:33:00,56.2,213.3608,849,-3.3000000000000007,6.5,4.800000000000001,741.3469,913
2024-03-06 18:36:00,56.2,220.3704,849,-3.299999999999997,6.6,4.799999999999997,740.8912,913
2024-03-06 18:42:00,56.0,218.2798,849,-3.1999999999999993,6.6,4.799999999999997,737.4906,913
2024-03-06 18:45:00,55.0,201.1863,849,-3.099999999999998,6.7,4.599999999999998,722.6624,899
2024-03-06 18:51:00,54.6,201.8012,849,-3.099999999999998,6.6000000000000005,4.599999999999998,712.0925,899
2024-03-06 18:54:00,53.8,204.0148,849,-3.0,6.6000000000000005,4.5,705.9105,899
2024-03-06 18:57:00,55.8,240.5382,849,-3.5,5.8999999999999995,5.100000000000001,728.73,189
2024-03-06 19:03:00,56.4,237.3409,849,-3.5,5.8999999999999995,5.100000000000001,738.9142,189
2024-03-06 19:06:00,56.9,241.1531,849,-3.6000000000000014,6.0,5.100000000000001,756.7196,598
2024-03-06 19:12:00,57.5,237.5868,849,-3.700000000000003,6.1,5.200000000000003,756.6978,598
2024-03-06 19:15:00,57.1,233.0368,849,-3.6000000000000014,6.199999999999999,5.200000000000003,752.0802,186
2024-03-06 19:18:00,56.9,224.5515,849,-3.6000000000000014,6.3,5.100000000000001,739.9022,186
2024-03-06 19:27:00,56.4,220.0014,850,-3.6999999999999993,6.299999999999999,5.300000000000001,732.3392,527
2024-03-06 19:33:00,56.0,222.092,850,-3.6999999999999993,6.3999999999999995,5.399999999999999,739.5499,527
2024-03-06 19:36:00,55.8,213.8527,850,-3.6999999999999993,6.4,5.300000000000001,723.3416,527
2024-03-06 19:42:00,55.5,218.5257,850,-3.6999999999999993,6.500000000000001,5.199999999999999,735.5745,527
2024-03-06 20:00:00,55.2,201.3093,850,-3.599999999999998,6.800000000000001,5.199999999999999,718.936,909
2024-03-06 20:27:00,53.4,196.8822,850,-3.6000000000000014,6.7,5.199999999999999,692.7752,909
2024-03-06 20:33:00,51.5,191.4714,851,-3.5,6.6000000000000005,4.899999999999999,661.0772,905
2024-03-06 20:39:00,51.3,191.3484,851,-3.5,6.7,5.0,660.9279,905
2024-03-06 20:42:00,49.9,193.8079,851,-3.400000000000002,6.6000000000000005,4.800000000000001,638.6617,903
2024-03-06 20:48:00,49.7,192.9471,851,-3.3000000000000007,6.4,4.700000000000003,635.9645,903
2024-03-06 20:51:00,49.7,198.4809,851,-3.3999999999999986,6.4,4.800000000000001,638.6293,903
2024-03-06 20:54:00,49.5,193.193,851,-3.3000000000000007,6.4,4.699999999999999,631.2233,903
2024-03-06 21:00:00,49.1,191.2254,851,-3.3000000000000007,6.4,4.699999999999999,627.5064,901
2024-03-06 21:03:00,49.3,193.9308,851,-3.299999999999997,6.3999999999999995,4.799999999999997,627.208,903
2024-03-06 21:24:00,48.7,197.866,851,-3.299999999999997,6.200000000000001,4.699999999999999,613.3533,904
2024-03-06 21:30:00,48.7,195.0376,852,-3.299999999999997,6.200000000000001,4.699999999999999,611.6642,904
2024-03-06 21:51:00,55.0,281.8576,852,-3.6999999999999993,5.0,5.300000000000001,705.61,794
2024-03-06 22:00:00,61.5,263.6574,852,-3.599999999999998,6.300000000000001,5.599999999999998,852.192,196
2024-03-06 22:03:00,60.9,248.5315,852,-4.0,6.4,5.899999999999999,824.8857,1652
2024-03-06 22:09:00,60.9,249.1464,852,-4.0,6.500000000000001,5.800000000000001,813.0911,1652
2024-03-06 22:15:00,58.3,245.5801,852,-3.8000000000000007,6.300000000000001,5.599999999999998,767.9139,1652
2024-03-06 22:21:00,58.5,247.9167,852,-3.8999999999999986,6.200000000000001,5.699999999999999,789.6967,1652
2024-03-06 22:24:00,59.3,243.3666,852,-4.0,6.299999999999999,5.699999999999999,790.9592,1652
2024-03-06 22:30:00,59.3,244.1044,853,-4.0,6.3999999999999995,5.699999999999999,791.9464,1652
2024-03-06 22:33:00,59.5,249.5153,853,-4.0,6.299999999999999,5.700000000000003,792.3161,1652
2024-03-06 22:39:00,59.5,254.0654,853,-4.0,6.199999999999999,5.700000000000003,794.2709,1652
2024-03-06 22:42:00,59.3,239.3084,853,-3.8999999999999986,6.3999999999999995,5.600000000000001,790.1238,1652
2024-03-06 22:45:00,56.3,228.2407,853,-3.6999999999999993,6.3999999999999995,5.399999999999999,732.7272,186
2024-03-06 22:51:00,56.4,227.6259,853,-3.6999999999999993,6.3999999999999995,5.399999999999999,731.2603,186
2024-03-06 22:54:00,56.7,241.276,853,-3.8000000000000007,6.199999999999999,5.399999999999999,740.8219,598
2024-03-06 23:00:00,56.9,246.6869,853,-3.6999999999999993,6.1,5.399999999999999,744.4639,611
2024-03-06 23:03:00,57.2,237.4638,853,-3.8000000000000007,6.3,5.5,751.5209,522
2024-03-06 23:15:00,60.7,228.3637,853,-4.399999999999999,6.699999999999999,6.199999999999999,814.582,394
2024-03-06 23:24:00,58.1,236.3571,853,-4.300000000000001,6.3,5.899999999999999,765.7389,373
2024-03-06 23:30:00,58.2,235.7422,854,-4.300000000000001,6.3,5.899999999999999,769.4498,373
2024-03-06 23:33:00,58.3,240.9071,854,-4.100000000000001,6.1,5.800000000000001,770.2161,620
2024-03-06 23:36:00,56.5,235.9881,854,-4.099999999999998,6.2,5.699999999999999,739.2621,605
2024-03-06 23:42:00,56.7,236.726,854,-4.0,6.1000000000000005,5.699999999999999,743.4854,620
2024-03-06 23:45:00,57.3,241.8909,854,-4.0,6.1000000000000005,5.699999999999999,749.3098,620
2024-03-06 23:51:00,57.2,239.4314,854,-4.0,6.1000000000000005,5.699999999999999,749.0131,620
2024-03-06 23:54:00,57.1,241.8909,854,-4.099999999999998,6.1000000000000005,5.699999999999999,748.0078,620
2024-03-07 00:00:00,57.3,244.7193,854,-4.099999999999998,6.0,5.800000000000001,751.3943,1691
2024-03-07 00:03:00,57.3,243.9815,854,-4.099999999999998,6.0,5.800000000000001,751.4642,1691
2024-03-07 00:06:00,56.6,232.0529,854,-4.0,6.2,5.699999999999999,736.1172,522
2024-03-07 00:12:00,56.6,233.5287,854,-4.099999999999998,6.1000000000000005,5.699999999999999,737.0624,605
2024-03-07 00:15:00,56.5,235.0043,854,-4.0,6.1000000000000005,5.699999999999999,738.4574,620
2024-03-07 00:18:00,56.7,235.7422,854,-4.099999999999998,6.1000000000000005,5.699999999999999,742.8026,605
2024-03-07 00:21:00,55.8,228.9786,854,-4.0,6.2,5.599999999999998,727.8295,522
2024-03-07 00:27:00,55.8,231.684,854,-4.0,6.2,5.599999999999998,727.4295,522
2024-03-07 00:30:00,55.9,232.4219,855,-4.0,6.1000000000000005,5.599999999999998,729.973,605
2024-03-07 00:33:00,55.6,230.2083,855,-4.0,6.2,5.600000000000001,725.1495,522
2024-03-07 00:36:00,55.0,229.2245,855,-3.8999999999999986,6.1000000000000005,5.5,709.8727,522
2024-03-07 00:42:00,54.4,228.9786,855,-3.8999999999999986,6.1000000000000005,5.5,702.4581,522
2024-03-07 00:51:00,53.4,230.4543,855,-3.8000000000000007,5.8999999999999995,5.400000000000002,687.1212,597
2024-03-07 00:54:00,52.4,229.3475,855,-3.8000000000000007,5.8999999999999995,5.300000000000001,673.6368,597
2024-03-07 00:57:00,51.9,231.93,855,-3.8000000000000007,5.7,5.300000000000001,667.3431,597
2024-03-07 01:03:00,51.6,230.5773,855,-3.799999999999997,5.7,5.299999999999997,654.2979,597
2024-03-07 01:06:00,51.5,229.8394,855,-3.6999999999999993,5.7,5.199999999999999,659.7434,595
2024-03-07 01:09:00,51.5,230.0854,855,-3.6999999999999993,5.7,5.300000000000001,656.9265,595
2024-03-07 01:12:00,51.5,228.2407,855,-3.6999999999999993,5.8,5.199999999999999,654.3317,595
2024-03-07 01:15:00,51.5,230.8232,855,-3.8000000000000007,5.8,5.300000000000001,655.6166,597
2024-03-07 01:21:00,51.0,231.807,855,-3.700000000000003,5.7,5.300000000000001,646.8986,595
2024-03-07 01:24:00,51.3,229.8394,855,-3.700000000000003,5.7,5.300000000000001,646.994,595
2024-03-07 01:27:00,50.5,224.4285,856,-3.700000000000003,5.8,5.200000000000003,640.1785,595
2024-03-07 01:33:00,50.5,220.9852,856,-3.6000000000000014,5.8,5.200000000000003,633.9108,595
2024-03-07 01:36:00,48.3,200.9404,856,-3.400000000000002,5.8,4.900000000000002,599.7209,852
2024-03-07 01:42:00,47.0,200.5715,856,-3.700000000000003,5.8,5.100000000000001,583.7451,490
2024-03-07 01:45:00,46.7,198.112,856,-3.8000000000000007,5.8,5.100000000000001,584.0146,490
2024-03-07 01:48:00,45.4,192.9471,856,-3.400000000000002,5.7,4.800000000000001,565.5739,961
2024-03-07 01:57:00,45.2,195.1606,856,-3.5,5.6000000000000005,4.899999999999999,565.4688,474
2024-03-07 02:03:00,45.2,193.193,856,-3.400000000000002,5.500000000000001,4.700000000000003,563.1534,938
2024-03-07 02:06:00,44.8,193.6849,856,-3.3000000000000007,5.500000000000001,4.700000000000003,560.5547,938
2024-03-07 02:12:00,44.8,191.9633,856,-3.400000000000002,5.6000000000000005,4.700000000000003,554.6326,938
2024-03-07 02:15:00,44.4,192.7011,856,-3.3000000000000007,5.6000000000000005,4.600000000000001,553.8785,938
2024-03-07 02:18:00,44.6,192.0862,856,-3.400000000000002,5.3999999999999995,4.700000000000003,551.5161,938
2024-03-07 02:24:00,44.4,190.8565,856,-3.3999999999999986,5.499999999999999,4.699999999999999,548.3373,938
2024-03-07 02:27:00,44.0,193.9308,857,-3.3000000000000007,5.3999999999999995,4.699999999999999,542.0591,938
2024-03-07 02:33:00,44.0,193.5619,857,-3.3000000000000007,5.3999999999999995,4.599999999999998,545.4492,938
2024-03-07 02:36:00,43.5,191.1024,857,-3.3000000000000007,5.3,4.5,540.8,937
2024-03-07 02:42:00,43.5,192.4552,857,-3.1999999999999993,5.3,4.5,541.8101,937
2024-03-07 02:45:00,43.5,193.193,857,-3.3000000000000007,5.3,4.5,538.7656,937
2024-03-07 02:48:00,43.3,190.4875,857,-3.3000000000000007,5.3,4.5,533.6205,937
2024-03-07 02:51:00,43.5,192.0862,857,-3.400000000000002,5.3,4.600000000000001,534.9572,939
2024-03-07 02:57:00,43.5,194.2998,857,-3.3000000000000007,5.3,4.600000000000001,537.6113,937
2024-03-07 03:00:00,43.5,193.5619,857,-3.3000000000000007,5.3,4.600000000000001,543.4821,937
2024-03-07 03:03:00,43.2,191.1024,857,-3.3000000000000007,5.3999999999999995,4.5,529.6607,937
2024-03-07 03:09:00,43.2,192.7011,857,-3.299999999999997,5.3,4.599999999999998,535.7076,937
2024-03-07 03:12:00,43.2,192.5781,857,-3.299999999999997,5.3,4.599999999999998,533.9529,937
2024-03-07 03:15:00,43.2,190.8565,857,-3.1999999999999993,5.3,4.5,536.4085,937
2024-03-07 03:18:00,42.6,189.8727,857,-3.1999999999999993,5.3999999999999995,4.5,519.93,937
2024-03-07 03:24:00,42.7,191.7173,857,-3.1999999999999993,5.3,4.399999999999999,520.9507,937
2024-03-07 03:27:00,42.5,192.5781,858,-3.200000000000003,5.199999999999999,4.5,520.8946,937
2024-03-07 03:33:00,42.5,190.4875,858,-3.200000000000003,5.3,4.5,519.0198,937
2024-03-07 03:36:00,42.5,194.2998,858,-3.3000000000000007,5.299999999999999,4.5,517.7155,937
2024-03-07 03:39:00,42.2,190.1186,858,-3.1999999999999993,5.299999999999999,4.5,516.7247,937
2024-03-07 03:45:00,42.5,191.7173,858,-3.1999999999999993,5.299999999999999,4.5,516.6678,937
2024-03-07 03:48:00,42.3,193.07,858,-3.1999999999999993,5.199999999999999,4.5,510.8249,937
2024-03-07 03:54:00,42.1,192.3322,858,-3.3000000000000007,5.199999999999999,4.5,510.7192,937
2024-03-07 03:57:00,42.1,193.193,858,-3.1999999999999993,5.199999999999999,4.5,508.9373,937
2024-03-07 04:00:00,42.1,191.7173,858,-3.1999999999999993,5.299999999999999,4.5,510.0587,937
2024-03-07 04:03:00,42.1,191.1024,858,-3.299999999999997,5.299999999999999,4.5,510.4854,937
2024-03-07 04:06:00,42.1,191.8403,858,-3.1999999999999993,5.299999999999999,4.5,510.3279,937
2024-03-07 04:09:00,42.1,191.8403,858,-3.1999999999999993,5.299999999999999,4.5,511.8993,937
2024-03-07 04:12:00,41.9,192.7011,858,-3.3000000000000007,5.299999999999999,4.600000000000001,512.0419,937
2024-03-07 04:15:00,41.8,193.5619,858,-3.1999999999999993,5.199999999999999,4.600000000000001,505.3964,937
2024-03-07 04:18:00,41.9,194.1768,858,-3.3000000000000007,5.199999999999999,4.5,503.9473,937
2024-03-07 04:21:00,41.7,194.2998,858,-3.1999999999999993,5.199999999999999,4.5,500.3351,937
2024-03-07 04:24:00,41.7,194.5457,858,-3.1999999999999993,5.199999999999999,4.5,500.7176,937
2024-03-07 04:36:00,41.7,194.9146,859,-3.1999999999999993,5.199999999999999,4.5,503.3336,937
2024-03-07 04:39:00,41.7,197.2512,859,-3.1999999999999993,5.199999999999999,4.5,502.7896,937
2024-03-07 05:12:00,41.5,203.1539,859,-3.1999999999999993,5.0,4.5,504.0787,935
2024-03-07 05:15:00,41.9,200.6944,859,-3.3000000000000007,5.1,4.5,501.6414,937
2024-03-07 05:18:00,42.1,207.458,859,-3.1999999999999993,5.0,4.599999999999998,507.2972,970
2024-03-07 05:21:00,42.5,205.2445,859,-3.3000000000000007,5.1,4.599999999999998,507.5128,970
2024-03-07 05:24:00,42.8,209.3027,859,-3.3000000000000007,5.0,4.599999999999998,511.9852,970
2024-03-07 05:27:00,42.8,210.1635,859,-3.3999999999999986,5.0,4.599999999999998,514.0698,970
2024-03-07 05:30:00,43.2,211.0243,860,-3.3999999999999986,5.0,4.699999999999999,518.3731,970
2024-03-07 05:33:00,43.1,209.3027,860,-3.3999999999999986,5.1,4.699999999999999,518.9301,970
2024-03-07 05:36:00,43.1,207.95,860,-3.3999999999999986,5.1,4.599999999999998,519.3359,970
2024-03-07 05:39:00,43.2,213.6068,860,-3.3999999999999986,5.0,4.699999999999999,519.6469,970
2024-03-07 05:42:00,43.3,216.3122,860,-3.3999999999999986,4.9,4.699999999999999,520.6318,984
2024-03-07 05:45:00,44.0,220.8623,860,-3.5,4.9,4.800000000000001,530.6295,974
2024-03-07 05:48:00,44.0,222.5839,860,-3.5,5.0,4.800000000000001,531.5096,586
2024-03-07 05:51:00,44.2,223.4447,860,-3.5,4.9,4.800000000000001,533.1395,586
2024-03-07 05:54:00,44.2,226.1502,860,-3.5,4.9,4.800000000000001,534.5564,586
2024-03-07 05:57:00,44.0,223.6907,860,-3.5,4.9,4.800000000000001,531.449,586
2024-03-07 06:00:00,44.2,225.0434,860,-3.3999999999999986,4.9,4.899999999999999,532.7631,980
2024-03-07 06:03:00,44.2,227.6259,860,-3.5,4.800000000000001,4.899999999999999,536.9264,979
2024-03-07 06:06:00,44.6,228.9786,860,-3.599999999999998,4.800000000000001,4.899999999999999,539.5731,979
2024-03-07 06:09:00,44.4,224.5515,860,-3.5,4.9,4.899999999999999,538.3669,586
2024-03-07 06:12:00,44.4,227.3799,860,-3.5,4.9,4.899999999999999,536.5765,979
2024-03-07 06:15:00,44.4,227.7488,860,-3.5,4.9,4.899999999999999,537.5452,979
2024-03-07 06:18:00,44.4,228.7326,860,-3.5,4.9,4.899999999999999,542.0658,979
2024-03-07 06:21:00,44.4,230.0854,860,-3.5,4.9,4.899999999999999,539.2226,979
2024-03-07 06:24:00,44.4,228.6097,860,-3.599999999999998,4.9,4.899999999999999,537.2015,979
2024-03-07 06:27:00,44.4,229.4705,860,-3.599999999999998,4.9,4.899999999999999,539.9753,979
2024-03-07 06:30:00,44.8,234.8814,861,-3.5,4.800000000000001,4.900000000000002,544.3207,979
2024-03-07 06:33:00,45.2,238.0787,861,-3.6000000000000014,4.800000000000001,5.0,551.8435,708
2024-03-07 06:36:00,45.2,232.6678,861,-3.6000000000000014,5.0,4.900000000000002,548.4324,584
2024-03-07 06:39:00,45.6,233.8976,861,-3.6000000000000014,4.9,5.0,552.4687,979
2024-03-07 06:42:00,45.4,233.5287,861,-3.6000000000000014,4.9,5.0,550.7309,979
2024-03-07 06:45:00,45.6,242.3828,861,-3.6000000000000014,4.9,5.0,557.0515,708
2024-03-07 06:48:00,45.9,243.4896,861,-3.700000000000003,4.800000000000001,5.100000000000001,558.4998,707
2024-03-07 06:51:00,46.4,245.3342,861,-3.700000000000003,4.9,5.200000000000003,563.8981,560
2024-03-07 06:54:00,46.6,245.3342,861,-3.700000000000003,4.9,5.200000000000003,567.0349,560
2024-03-07 06:57:00,46.7,248.6545,861,-3.8000000000000007,4.800000000000001,5.200000000000003,572.1884,560
2024-03-07 07:00:00,47.0,245.8261,861,-3.8000000000000007,4.9,5.300000000000001,575.4277,559
2024-03-07 07:03:00,46.7,238.2017,861,-3.8000000000000007,4.9,5.200000000000003,571.2808,559
2024-03-07 07:06:00,46.7,240.9071,861,-3.8000000000000007,4.9,5.200000000000003,569.5985,559
2024-03-07 07:09:00,47.0,243.3666,861,-3.6999999999999993,4.9,5.199999999999999,572.5934,559
2024-03-07 07:12:00,47.0,241.0301,861,-3.6999999999999993,4.9,5.199999999999999,571.4893,559
2024-03-07 07:15:00,46.7,245.9491,861,-3.6999999999999993,4.9,5.100000000000001,573.6268,560
2024-03-07 07:18:00,48.4,251.7289,861,-3.6999999999999993,4.6000000000000005,5.199999999999999,592.8957,724
2024-03-07 07:21:00,49.7,292.3105,861,-3.8000000000000007,4.5,5.399999999999999,609.8668,1074
2024-03-07 07:24:00,49.9,261.4438,861,-3.6999999999999993,4.800000000000001,5.199999999999999,610.8663,722
2024-03-07 07:30:00,47.3,236.1111,862,-3.6000000000000014,5.300000000000001,5.0,600.163,583
2024-03-07 07:33:00,46.1,213.4838,862,-3.5,5.6000000000000005,4.799999999999997,580.2834,479
2024-03-07 07:36:00,46.7,225.9042,862,-3.599999999999998,5.300000000000001,5.0,568.4064,585
2024-03-07 07:39:00,46.1,229.2245,862,-3.599999999999998,5.1000000000000005,5.0,561.631,584
2024-03-07 07:42:00,46.0,229.5935,862,-3.5,5.1000000000000005,4.899999999999999,558.7375,586
2024-03-07 07:45:00,45.8,234.2665,862,-3.6000000000000014,5.1000000000000005,5.0,559.4188,584
2024-03-07 07:48:00,45.8,227.7488,862,-3.6000000000000014,5.1000000000000005,5.0,553.6076,584
2024-03-07 07:51:00,45.1,223.0758,862,-3.599999999999998,5.1000000000000005,4.899999999999999,543.515,577
2024-03-07 07:54:00,43.7,213.4838,862,-3.3999999999999986,5.1000000000000005,4.699999999999999,522.4753,970
2024-03-07 07:57:00,42.5,212.7459,862,-3.3000000000000007,5.000000000000001,4.599999999999998,508.2963,970
2024-03-07 08:00:00,42.3,212.623,862,-3.3000000000000007,4.8999999999999995,4.599999999999998,502.5458,970
2024-03-07 08:03:00,42.2,219.6325,862,-3.1999999999999993,4.8999999999999995,4.5,506.2469,983
2024-03-07 08:06:00,42.5,233.7746,862,-3.3000000000000007,4.699999999999999,4.600000000000001,498.1393,982
2024-03-07 08:09:00,41.8,232.5449,862,-3.3000000000000007,4.5,4.5,491.2361,700
2024-03-07 08:12:00,41.8,228.3637,862,-3.1999999999999993,4.6,4.5,489.8334,980
2024-03-07 08:15:00,41.9,220.2474,862,-3.1999999999999993,4.699999999999999,4.5,492.2432,983
2024-03-07 08:18:00,41.7,222.8299,862,-3.099999999999998,4.799999999999999,4.5,490.8604,1036
2024-03-07 08:21:00,41.5,215.0825,862,-3.1999999999999993,4.799999999999999,4.5,484.4815,983
2024-03-07 08:24:00,41.5,213.3608,862,-3.1999999999999993,4.8999999999999995,4.399999999999999,490.4594,983
2024-03-07 08:27:00,41.5,216.9271,862,-3.1999999999999993,4.8999999999999995,4.5,490.4302,983
2024-03-07 08:30:00,41.7,213.4838,863,-3.1999999999999993,4.8999999999999995,4.5,487.8528,983
2024-03-07 08:33:00,41.7,216.3122,863,-3.099999999999998,4.799999999999999,4.399999999999999,486.4489,983
2024-03-07 08:36:00,42.1,231.684,863,-3.3999999999999986,4.6,4.699999999999999,497.6499,980
2024-03-07 08:39:00,44.4,266.2399,863,-3.6999999999999993,4.500000000000001,5.100000000000001,531.009,723
2024-03-07 08:42:00,45.5,253.2046,863,-3.599999999999998,4.6000000000000005,4.899999999999999,543.4458,724
2024-03-07 08:45:00,45.1,239.9233,863,-3.5,4.800000000000001,4.900000000000002,540.6877,708
2024-03-07 08:48:00,45.2,244.9653,863,-3.5,4.799999999999999,5.0,537.7575,708
2024-03-07 08:51:00,45.2,241.8909,863,-3.5,4.799999999999999,4.899999999999999,539.6539,708
2024-03-07 08:54:00,45.1,226.3961,863,-3.6000000000000014,4.8999999999999995,5.0,539.9864,586
2024-03-07 08:57:00,44.5,223.6907,863,-3.5,5.1,4.900000000000002,529.6293,586
2024-03-07 09:00:00,43.6,231.4381,863,-3.5,4.8999999999999995,4.800000000000001,518.8975,979
2024-03-07 09:03:00,43.5,229.4705,863,-3.3999999999999986,4.8999999999999995,4.699999999999999,515.7991,981
2024-03-07 09:06:00,43.6,228.8556,863,-3.3999999999999986,4.8,4.800000000000001,517.8887,980
2024-03-07 09:09:00,43.5,228.1178,863,-3.400000000000002,4.999999999999999,4.800000000000001,515.4927,981
2024-03-07 09:12:00,42.8,228.9786,863,-3.3999999999999986,4.999999999999999,4.699999999999999,508.1797,981
2024-03-07 09:15:00,42.7,223.8137,863,-3.299999999999997,4.8,4.699999999999999,502.8931,980
2024-03-07 09:18:00,42.5,222.092,863,-3.299999999999997,4.8999999999999995,4.599999999999998,495.5803,984
2024-03-07 09:21:00,42.3,225.5353,863,-3.3000000000000007,4.8,4.600000000000001,497.2409,980
2024-03-07 09:24:00,42.3,229.8394,863,-3.3000000000000007,4.8,4.600000000000001,495.6639,980
2024-03-07 09:27:00,42.3,233.1597,863,-3.3000000000000007,4.8,4.600000000000001,492.9568,982
2024-03-07 09:30:00,42.1,234.7584,864,-3.400000000000002,4.699999999999999,4.700000000000003,490.161,979
2024-03-07 09:33:00,42.1,232.5449,864,-3.3000000000000007,4.699999999999999,4.600000000000001,490.692,980
2024-03-07 09:36:00,42.2,237.8328,864,-3.3000000000000007,4.699999999999999,4.600000000000001,491.1458,700
2024-03-07 09:39:00,42.1,243.3666,864,-3.3000000000000007,4.6,4.600000000000001,488.1336,704
2024-03-07 09:42:00,42.6,252.3438,864,-3.3000000000000007,4.3999999999999995,4.699999999999999,491.2551,717
2024-03-07 09:45:00,45.2,327.7271,864,-3.5,4.1,5.300000000000001,543.9841,1217
2024-03-07 09:48:00,46.7,280.9968,864,-3.5,4.499999999999999,5.0,553.4633,741
2024-03-07 09:54:00,46.0,273.8643,864,-3.5,4.6,5.0,540.8403,741
2024-03-07 09:57:00,46.7,273.0035,864,-3.5,4.499999999999999,5.0,546.9484,741
2024-03-07 10:06:00,47.3,267.3466,864,-3.599999999999998,4.699999999999999,5.0,561.7501,723
2024-03-07 10:15:00,47.4,262.4277,864,-3.5,4.699999999999999,5.0,560.1833,725
2024-03-07 10:21:00,49.1,286.7766,864,-3.6999999999999993,4.5,5.100000000000001,590.9609,1074
2024-03-07 10:30:00,52.8,333.8759,865,-4.0,4.699999999999999,5.699999999999999,685.8612,1214
2024-03-07 10:36:00,56.9,332.0313,865,-4.300000000000001,4.799999999999999,6.100000000000001,736.9721,1122
2024-03-07 10:39:00,56.5,317.7662,865,-4.300000000000001,4.8,6.0,714.329,1121
2024-03-07 10:42:00,55.6,317.3973,865,-4.200000000000003,4.699999999999999,5.900000000000002,709.9017,1111
2024-03-07 10:45:00,55.4,314.8148,865,-4.200000000000003,4.7,5.900000000000002,707.1305,1111
2024-03-07 10:51:00,55.8,300.9187,865,-4.199999999999999,4.8,5.800000000000001,706.5526,1109
2024-03-07 10:54:00,51.5,268.2075,865,-3.6999999999999993,5.0,5.299999999999997,641.5064,797
2024-03-07 10:57:00,51.4,268.8223,865,-3.8000000000000007,5.0,5.300000000000001,632.7432,721
2024-03-07 11:00:00,50.7,287.6375,865,-3.6999999999999993,4.8,5.300000000000001,625.6137,1074
2024-03-07 11:03:00,50.7,288.3753,865,-3.8000000000000007,4.699999999999999,5.300000000000001,618.5132,1074
2024-03-07 11:09:00,50.3,291.3267,865,-3.6999999999999993,4.799999999999999,5.300000000000001,618.755,1074
2024-03-07 11:12:00,50.3,283.3333,865,-3.6999999999999993,4.699999999999999,5.300000000000001,617.2242,1074
2024-03-07 11:15:00,50.3,290.8348,865,-3.8000000000000007,4.699999999999999,5.300000000000001,615.8058,1074
2024-03-07 11:18:00,50.1,289.728,865,-3.6999999999999993,4.6,5.300000000000001,608.6862,1074
2024-03-07 11:21:00,50.1,292.0645,865,-3.6999999999999993,4.6,5.300000000000001,610.7949,1074
2024-03-07 11:24:00,50.1,292.6794,865,-3.6999999999999993,4.6,5.300000000000001,617.8928,1074
2024-03-07 11:27:00,50.1,292.5564,865,-3.6999999999999993,4.6,5.300000000000001,611.4487,1074
2024-03-07 11:30:00,50.1,289.1131,866,-3.6999999999999993,4.699999999999999,5.199999999999999,611.8047,1074
2024-03-07 11:33:00,49.7,287.6375,866,-3.799999999999997,4.6,5.299999999999997,604.216,1074
2024-03-07 11:36:00,50.1,292.0645,866,-3.6999999999999993,4.700000000000001,5.300000000000001,607.2828,1074
2024-03-07 11:39:00,50.7,287.8834,866,-3.799999999999997,4.800000000000001,5.399999999999999,618.9393,1074
2024-03-07 11:42:00,51.4,285.1779,866,-3.8999999999999986,4.9,5.5,640.7109,1746
2024-03-07 11:45:00,51.6,286.7766,866,-3.799999999999997,4.9,5.5,655.9106,1746
2024-03-07 11:48:00,53.6,289.728,866,-4.0,5.1,5.600000000000001,672.1743,1102
2024-03-07 11:51:00,53.6,288.9902,866,-4.0,5.1,5.799999999999997,679.4641,1779
2024-03-07 11:54:00,53.8,295.7538,866,-4.0,5.0,5.699999999999999,678.3484,1102
2024-03-07 11:57:00,53.8,292.6794,866,-4.100000000000001,4.9,5.699999999999999,671.8513,1102
2024-03-07 12:00:00,52.8,287.0226,866,-3.8999999999999986,4.999999999999999,5.5,665.8055,1746
2024-03-07 12:03:00,50.4,287.6375,866,-3.8000000000000007,4.7,5.199999999999999,619.9407,1074
2024-03-07 12:06:00,50.3,286.7766,866,-3.6999999999999993,4.6000000000000005,5.199999999999999,620.8344,1074
2024-03-07 12:09:00,49.5,294.647,866,-3.599999999999998,4.5,5.099999999999998,605.3289,1074
2024-03-07 12:12:00,48.3,287.6375,866,-3.5,4.4,5.0,589.1476,1075
2024-03-07 12:15:00,47.5,285.4239,866,-3.5,4.300000000000001,4.899999999999999,576.0535,1069
2024-03-07 12:18:00,46.4,291.6956,866,-3.3000000000000007,4.1000000000000005,4.699999999999999,558.898,1049
2024-03-07 12:21:00,45.8,289.4821,866,-3.3000000000000007,4.1000000000000005,4.699999999999999,559.5969,1049
2024-03-07 12:24:00,45.4,293.2943,866,-3.3000000000000007,4.1000000000000005,4.699999999999999,545.8414,1049
2024-03-07 12:27:00,45.6,293.7862,866,-3.3000000000000007,4.1,4.699999999999999,548.7568,1049
2024-03-07 12:30:00,45.6,291.6956,867,-3.3000000000000007,4.200000000000001,4.699999999999999,543.4599,1049
2024-03-07 12:36:00,48.3,295.1389,867,-3.6999999999999993,4.3999999999999995,5.099999999999998,587.3977,1064
2024-03-07 12:39:00,48.9,287.2685,867,-3.6999999999999993,4.6,5.199999999999999,593.9096,1074
2024-03-07 12:42:00,49.9,292.1875,867,-3.6999999999999993,4.6000000000000005,5.199999999999999,609.1295,1074
2024-03-07 12:45:00,51.3,286.6537,867,-3.8000000000000007,4.700000000000001,5.400000000000002,635.2703,1074
2024-03-07 12:48:00,51.6,289.605,867,-3.900000000000002,4.9,5.400000000000002,637.7502,1746
2024-03-07 12:51:00,51.6,280.9968,867,-3.900000000000002,4.9,5.400000000000002,637.3854,1746
2024-03-07 12:54:00,51.6,283.4563,867,-3.8000000000000007,4.9,5.5,640.143,1746
2024-03-07 12:57:00,52.0,283.4563,867,-3.900000000000002,4.9,5.5,639.0335,1746
2024-03-07 13:00:00,51.9,271.4048,867,-3.900000000000002,5.0,5.400000000000002,638.1144,1745
2024-03-07 13:03:00,51.4,281.6117,867,-3.8000000000000007,5.0,5.399999999999999,635.1388,1746
2024-03-07 13:06:00,51.3,276.8157,867,-3.8000000000000007,5.0,5.300000000000001,638.622,1746
2024-03-07 13:09:00,51.4,277.3076,867,-3.8000000000000007,5.0,5.399999999999999,633.1404,1746
2024-03-07 13:12:00,51.4,273.1265,867,-3.8000000000000007,5.1,5.399999999999999,632.1854,1745
2024-03-07 13:15:00,51.3,278.7833,867,-3.8000000000000007,5.1,5.399999999999999,639.8499,1746
2024-03-07 13:18:00,51.3,266.1169,867,-3.8000000000000007,5.0,5.399999999999999,630.3802,721
2024-03-07 13:21:00,51.4,275.463,867,-3.8000000000000007,5.1,5.399999999999999,636.4551,1746
2024-03-07 13:24:00,51.6,272.5116,867,-3.900000000000002,5.0,5.5,639.7929,1745
2024-03-07 13:27:00,51.6,278.0454,867,-3.900000000000002,5.1,5.5,636.5182,1746
2024-03-07 13:30:00,51.6,278.0454,868,-3.900000000000002,5.0,5.5,640.7403,1746
2024-03-07 13:33:00,52.0,275.463,868,-3.8999999999999986,4.9,5.5,642.9653,1746
2024-03-07 13:36:00,53.0,285.1779,868,-3.8999999999999986,5.0,5.5,662.7251,1746
2024-03-07 13:39:00,54.0,288.8672,868,-4.0,5.0,5.699999999999999,682.5573,1102
2024-03-07 13:42:00,55.3,287.6375,868,-4.099999999999998,5.199999999999999,5.899999999999999,707.8474,1779
2024-03-07 13:45:00,55.8,286.1617,868,-4.199999999999999,5.200000000000001,5.899999999999999,713.4303,1779
2024-03-07 13:48:00,56.5,289.2361,868,-4.300000000000001,5.300000000000001,6.0,726.0573,1781
2024-03-07 13:51:00,57.1,286.0388,868,-4.300000000000001,5.4,6.0,736.129,1781
2024-03-07 13:54:00,56.7,284.809,868,-4.300000000000001,5.5,6.0,736.2638,1781
2024-03-07 13:57:00,56.9,283.0874,868,-4.300000000000001,5.5,6.0,730.4325,1781
2024-03-07 14:00:00,57.1,287.6375,868,-4.199999999999999,5.5,6.0,734.1412,1781
2024-03-07 14:03:00,56.9,285.9158,868,-4.300000000000001,5.4,6.0,733.958,1781
2024-03-07 14:06:00,57.1,286.0388,868,-4.300000000000001,5.5,6.100000000000001,743.9203,1781
2024-03-07 14:09:00,57.7,291.3267,868,-4.300000000000001,5.4,6.100000000000001,748.0189,1781
2024-03-07 14:12:00,58.3,290.3429,868,-4.399999999999999,5.4,6.099999999999998,761.0222,1788
2024-03-07 14:15:00,58.1,299.566,868,-4.299999999999997,5.300000000000001,6.199999999999999,765.1274,1775
2024-03-07 14:18:00,58.3,294.0321,868,-4.299999999999997,5.300000000000001,6.199999999999999,763.0103,1775
2024-03-07 14:21:00,58.1,288.8672,868,-4.399999999999999,5.4,6.099999999999998,761.2457,1788
2024-03-07 14:24:00,57.1,277.1846,868,-4.299999999999997,5.6000000000000005,6.0,737.5526,1865
2024-03-07 14:27:00,56.9,273.7413,868,-4.199999999999999,5.500000000000001,6.0,733.7047,1778
2024-03-07 14:30:00,55.9,283.3333,869,-4.199999999999999,5.300000000000001,5.899999999999999,718.5371,1779
2024-03-07 14:33:00,55.6,280.6279,869,-4.0,5.4,5.800000000000001,709.0757,1780
2024-03-07 14:36:00,55.6,288.4983,869,-4.199999999999999,5.500000000000001,5.899999999999999,718.8254,1781
2024-03-07 14:39:00,56.6,287.6375,869,-4.299999999999997,5.300000000000001,6.0,728.7721,1781
2024-03-07 14:42:00,56.5,286.7766,869,-4.299999999999997,5.300000000000001,6.0,729.2589,1781
2024-03-07 14:45:00,56.5,287.7604,869,-4.199999999999999,5.4,6.0,730.8339,1781
2024-03-07 14:48:00,56.7,286.0388,869,-4.299999999999997,5.4,6.0,730.4503,1781
2024-03-07 14:51:00,57.3,287.0226,869,-4.199999999999999,5.300000000000001,6.0,747.4048,1781
2024-03-07 14:54:00,57.3,280.6279,869,-4.199999999999999,5.4,6.0,743.3857,1778
2024-03-07 14:57:00,57.3,279.3981,869,-4.300000000000001,5.5,6.0,744.071,1778
2024-03-07 15:00:00,57.1,276.2008,869,-4.199999999999999,5.7,6.0,745.6277,1865
2024-03-07 15:03:00,57.5,281.2428,869,-4.300000000000001,5.6,6.0,747.4566,1778
2024-03-07 15:06:00,57.5,278.1684,869,-4.199999999999999,5.6,6.0,745.6614,1778
2024-03-07 15:09:00,57.3,282.3495,869,-4.300000000000001,5.5,6.0,747.7906,1781
2024-03-07 15:12:00,58.5,285.9158,869,-4.300000000000001,5.5,6.100000000000001,766.8488,1781
2024-03-07 15:15:00,58.5,287.0226,869,-4.400000000000002,5.6,6.100000000000001,767.4653,1781
2024-03-07 15:18:00,59.7,287.0226,869,-4.400000000000002,5.6,6.199999999999999,786.7126,1781
2024-03-07 15:21:00,59.7,289.605,869,-4.400000000000002,5.5,6.300000000000001,794.3846,1781
2024-03-07 15:24:00,60.7,289.4821,869,-4.600000000000001,5.699999999999999,6.400000000000002,809.9149,1864
2024-03-07 15:27:00,60.7,287.8834,869,-4.5,5.699999999999999,6.400000000000002,810.5554,1864
2024-03-07 15:30:00,61.1,289.1131,870,-4.600000000000001,5.699999999999999,6.5,819.8373,1864
2024-03-07 15:33:00,61.3,287.1455,870,-4.600000000000001,5.699999999999999,6.5,821.5555,1864
2024-03-07 15:36:00,62.1,287.6375,870,-4.600000000000001,5.800000000000001,6.400000000000002,856.3926,1864
2024-03-07 15:39:00,63.3,288.6212,870,-4.699999999999999,5.800000000000001,6.5,873.2131,1836
2024-03-07 15:42:00,64.0,287.2685,870,-4.699999999999999,5.800000000000001,6.600000000000001,896.8714,1836
2024-03-07 15:45:00,65.3,285.1779,870,-4.699999999999999,5.9,6.699999999999999,927.2418,1836
2024-03-07 15:48:00,65.7,282.2266,870,-4.800000000000001,5.9,6.699999999999999,929.0569,1836
2024-03-07 15:51:00,66.2,290.0969,870,-4.800000000000001,6.0,6.699999999999999,935.8573,1836
2024-03-07 15:54:00,66.6,288.2523,870,-4.800000000000001,5.8,6.800000000000001,939.1809,1836
2024-03-07 15:57:00,65.9,290.8348,870,-4.699999999999999,6.1,6.699999999999999,950.5864,1839
2024-03-07 16:00:00,66.4,291.4496,870,-4.800000000000001,5.699999999999999,6.699999999999999,937.6381,1822
2024-03-07 16:03:00,66.0,283.5793,870,-4.699999999999999,5.8999999999999995,6.699999999999999,942.1736,1836
2024-03-07 16:06:00,66.0,272.0197,870,-4.699999999999999,6.1,6.699999999999999,935.8895,1876
2024-03-07 16:09:00,65.1,270.544,870,-4.600000000000001,6.299999999999999,6.600000000000001,924.9081,1294
2024-03-07 16:12:00,65.1,261.8128,870,-4.600000000000001,6.500000000000001,6.600000000000001,917.9251,1294
2024-03-07 16:15:00,64.8,261.9358,870,-4.700000000000003,6.300000000000001,6.600000000000001,914.3643,1294
2024-03-07 16:18:00,64.7,260.952,870,-4.600000000000001,6.500000000000001,6.600000000000001,913.0593,1294
2024-03-07 16:21:00,63.6,260.3371,870,-4.5,6.4,6.5,878.3179,1294
2024-03-07 16:24:00,62.8,253.5735,870,-4.5,6.4,6.400000000000002,871.3187,1290
2024-03-07 16:27:00,62.4,264.2723,870,-4.5,6.499999999999999,6.400000000000002,858.2877,1294
2024-03-07 16:30:00,64.1,271.4048,871,-4.600000000000001,6.199999999999999,6.5,892.4596,1876
2024-03-07 16:33:00,64.8,263.6574,871,-4.600000000000001,6.299999999999999,6.5,911.905,1294
2024-03-07 16:36:00,63.9,262.5506,871,-4.699999999999999,6.3999999999999995,6.5,898.8169,1294
2024-03-07 16:39:00,63.7,262.5506,871,-4.599999999999998,6.3999999999999995,6.5,889.8621,1294
2024-03-07 16:42:00,63.2,260.0912,871,-4.599999999999998,6.299999999999999,6.399999999999999,880.2925,1294
2024-03-07 16:45:00,62.8,260.0912,871,-4.599999999999998,6.299999999999999,6.399999999999999,874.6188,1294
2024-03-07 16:48:00,62.3,263.1655,871,-4.5,6.199999999999999,6.399999999999999,851.9877,1295
2024-03-07 16:51:00,61.9,257.6317,871,-4.5,6.3,6.300000000000001,845.6552,1290
2024-03-07 16:54:00,61.5,257.6317,871,-4.5,6.299999999999999,6.400000000000002,829.5816,1290
2024-03-07 16:57:00,61.1,253.5735,871,-4.5,6.299999999999999,6.300000000000001,826.8401,1290
2024-03-07 17:00:00,60.3,251.7289,871,-4.400000000000002,6.3999999999999995,6.199999999999999,815.8255,1290
2024-03-07 17:03:00,60.7,262.1817,871,-4.5,6.199999999999999,6.299999999999997,820.9329,1295
2024-03-07 17:06:00,61.3,258.7384,871,-4.5,6.199999999999999,6.399999999999999,836.2685,1295
2024-03-07 17:09:00,61.3,256.5249,871,-4.5,6.3999999999999995,6.299999999999997,844.601,1290
2024-03-07 17:12:00,60.5,253.8194,871,-4.399999999999999,6.299999999999999,6.299999999999997,821.0016,1290
2024-03-07 17:15:00,60.1,253.4505,871,-4.399999999999999,6.3999999999999995,6.300000000000001,810.2158,1290
2024-03-07 17:18:00,60.1,254.8032,871,-4.399999999999999,6.3999999999999995,6.300000000000001,806.0774,1290
2024-03-07 17:21:00,59.3,252.9586,871,-4.399999999999999,6.3999999999999995,6.199999999999999,796.0385,1290
2024-03-07 17:24:00,59.9,252.8356,871,-4.399999999999999,6.299999999999999,6.199999999999999,800.0151,1290
2024-03-07 17:27:00,58.7,242.9977,871,-4.399999999999999,6.499999999999999,6.100000000000001,779.4566,372
2024-03-07 17:30:00,58.1,243.4896,872,-4.600000000000001,6.3999999999999995,6.400000000000002,767.7871,372
2024-03-07 17:33:00,57.9,240.2922,872,-4.600000000000001,6.3999999999999995,6.400000000000002,750.1964,372
