Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-07 17:36:00,57.7,239.8003,872,-4.5,6.3999999999999995,6.199999999999999,754.9745,372
2024-03-07 17:39:00,57.9,239.3084,872,-4.5,6.299999999999999,6.299999999999997,752.7393,372
2024-03-07 17:42:00,57.7,247.6707,872,-4.5,6.299999999999999,6.300000000000001,758.5915,372
2024-03-07 17:45:00,57.7,245.4572,872,-4.5,6.299999999999999,6.300000000000001,753.8731,372
2024-03-07 17:48:00,57.3,238.4476,872,-4.5,6.3,6.300000000000001,746.6994,372
2024-03-07 17:51:00,55.8,235.3732,872,-4.300000000000001,6.3999999999999995,6.099999999999998,722.4233,373
2024-03-07 17:54:00,55.0,228.6097,872,-4.399999999999999,6.3999999999999995,6.0,709.731,387
2024-03-07 18:00:00,54.2,228.6097,872,-4.200000000000003,6.199999999999999,5.800000000000001,685.5403,605
2024-03-07 18:03:00,53.8,226.5191,872,-4.100000000000001,6.3,5.800000000000001,681.16,605
2024-03-07 18:06:00,53.0,220.7393,872,-4.100000000000001,6.3999999999999995,5.700000000000003,672.3379,523
2024-03-07 18:09:00,53.3,216.4352,872,-4.100000000000001,6.3,5.700000000000003,669.7664,523
2024-03-07 18:12:00,53.0,220.6163,872,-4.0,6.3999999999999995,5.600000000000001,669.3376,523
2024-03-07 18:15:00,52.9,221.4771,872,-4.099999999999998,6.3,5.699999999999999,665.1208,524
2024-03-07 18:18:00,52.6,218.7717,872,-4.0,6.3,5.599999999999998,656.084,523
2024-03-07 18:21:00,52.9,219.1406,872,-4.099999999999998,6.199999999999999,5.699999999999999,663.817,524
2024-03-07 18:24:00,51.9,217.173,872,-3.8999999999999986,6.3999999999999995,5.5,656.6752,523
2024-03-07 18:27:00,51.9,220.2474,872,-4.0,6.3999999999999995,5.600000000000001,649.3004,523
2024-03-07 18:30:00,51.9,219.1406,873,-4.100000000000001,6.3,5.600000000000001,651.3769,523
2024-03-07 18:33:00,51.8,223.0758,873,-3.900000000000002,6.3,5.5,652.0978,524
2024-03-07 18:36:00,51.7,218.8947,873,-4.099999999999998,6.199999999999999,5.599999999999998,640.3829,524
2024-03-07 18:39:00,51.6,212.0081,873,-4.0,6.199999999999999,5.599999999999998,643.762,482
2024-03-07 18:42:00,52.0,219.7555,873,-4.0,6.199999999999999,5.699999999999999,643.2311,524
2024-03-07 18:45:00,51.3,212.2541,873,-4.0,6.3999999999999995,5.5,641.645,523
2024-03-07 18:48:00,51.1,214.7135,873,-3.8999999999999986,6.3,5.5,638.0544,523
2024-03-07 18:51:00,51.1,213.6068,873,-4.0,6.3,5.699999999999999,637.3203,523
2024-03-07 18:54:00,50.9,217.296,873,-3.8999999999999986,6.3,5.5,629.9445,523
2024-03-07 18:57:00,50.3,203.031,873,-3.8999999999999986,6.3,5.5,619.3881,491
2024-03-07 19:00:00,50.7,226.888,873,-3.8999999999999986,6.199999999999999,5.5,634.0103,524
2024-03-07 19:03:00,50.7,215.8203,873,-3.8999999999999986,6.1,5.5,624.8614,482
2024-03-07 19:06:00,50.5,211.7622,873,-3.8999999999999986,6.199999999999999,5.5,627.9026,482
2024-03-07 19:09:00,50.9,209.9175,873,-4.0,6.199999999999999,5.600000000000001,625.744,482
2024-03-07 19:12:00,50.9,212.2541,873,-4.0,6.299999999999999,5.5,632.5748,523
2024-03-07 19:18:00,50.9,217.296,873,-4.0,6.299999999999999,5.5,626.7619,523
2024-03-07 19:39:00,48.7,195.7755,874,-3.8000000000000007,6.299999999999999,5.300000000000001,602.6248,906
2024-03-07 20:48:00,45.8,244.9653,875,-3.599999999999998,5.8999999999999995,5.0,563.5408,556
2024-03-07 20:51:00,49.7,264.3953,875,-3.6999999999999993,5.299999999999999,5.399999999999999,606.0486,1736
2024-03-07 20:54:00,51.9,266.1169,875,-3.900000000000002,5.3999999999999995,5.5,633.1035,1735
2024-03-07 20:57:00,56.9,264.8871,875,-3.900000000000002,6.0,5.699999999999999,739.5927,1772
2024-03-07 21:00:00,58.1,265.0101,875,-4.099999999999998,6.199999999999999,5.899999999999999,758.2696,1650
2024-03-07 21:03:00,58.1,261.4438,875,-4.0,6.199999999999999,5.900000000000002,763.3534,1772
2024-03-07 21:06:00,58.5,267.4696,875,-4.0,6.3,5.899999999999999,762.1221,1772
2024-03-07 21:09:00,58.7,263.0425,875,-4.300000000000001,6.3,6.100000000000001,766.0816,1650
2024-03-07 21:12:00,58.5,263.7804,875,-4.400000000000002,6.1,6.200000000000003,765.4557,1295
2024-03-07 21:15:00,59.1,267.5926,875,-4.300000000000001,6.0,6.199999999999999,776.1189,1865
2024-03-07 21:18:00,59.8,272.6346,875,-4.399999999999999,6.0,6.300000000000001,796.8924,1865
2024-03-07 21:21:00,60.7,278.5373,875,-4.5,6.1,6.299999999999997,811.1123,1877
2024-03-07 21:24:00,61.7,274.7251,875,-4.5,6.199999999999999,6.399999999999999,826.372,1295
2024-03-07 21:27:00,61.7,273.7413,875,-4.5,6.199999999999999,6.400000000000002,831.1326,1295
2024-03-07 21:30:00,61.9,274.3562,876,-4.5,6.199999999999999,6.400000000000002,831.4797,1295
2024-03-07 21:33:00,61.5,270.544,876,-4.600000000000001,6.3,6.400000000000002,828.9957,1295
2024-03-07 21:36:00,61.1,264.2723,876,-4.5,6.3,6.300000000000001,815.9542,1295
2024-03-07 21:39:00,60.9,263.2885,876,-4.5,6.2,6.300000000000001,813.3929,1295
2024-03-07 21:42:00,60.3,267.7156,876,-4.399999999999999,6.199999999999999,6.300000000000001,803.176,1295
2024-03-07 21:45:00,60.1,262.4277,876,-4.399999999999999,6.3,6.300000000000001,790.5383,1295
2024-03-07 21:48:00,59.3,262.1817,876,-4.399999999999999,6.1,6.199999999999999,781.8812,1295
2024-03-07 21:51:00,58.9,259.3533,876,-4.399999999999999,6.2,6.199999999999999,777.223,1295
2024-03-07 21:54:00,59.1,256.8938,876,-4.399999999999999,6.2,6.199999999999999,777.0952,1290
2024-03-07 21:57:00,58.3,254.4343,876,-4.300000000000001,6.2,6.099999999999998,765.2323,1650
2024-03-07 22:00:00,58.1,237.8328,876,-4.300000000000001,6.2,6.099999999999998,720.718,383
2024-03-07 22:03:00,55.8,238.4476,876,-4.099999999999998,6.2,5.800000000000001,717.501,605
2024-03-07 22:06:00,53.8,230.4543,876,-3.8999999999999986,6.3,5.599999999999998,676.7424,522
2024-03-07 22:09:00,52.4,226.765,876,-4.0,6.2,5.599999999999998,648.5501,524
2024-03-07 22:12:00,52.3,221.2312,876,-4.0,6.3,5.699999999999999,646.4402,524
2024-03-07 22:15:00,51.4,226.2731,876,-4.0,6.2,5.600000000000001,641.5345,524
2024-03-07 22:18:00,51.6,221.3542,876,-4.0,6.1,5.599999999999998,642.6418,524
2024-03-07 22:21:00,51.4,219.5096,876,-4.0,6.199999999999999,5.5,638.2872,524
2024-03-07 22:24:00,51.9,220.0014,876,-4.0,6.199999999999999,5.600000000000001,637.7021,524
2024-03-07 22:27:00,51.3,216.9271,876,-3.8999999999999986,6.199999999999999,5.5,633.3265,524
2024-03-07 22:30:00,51.1,212.623,877,-3.8999999999999986,6.1,5.5,630.4916,482
2024-03-07 22:33:00,50.7,219.3866,877,-3.900000000000002,6.2,5.400000000000002,633.482,524
2024-03-07 22:36:00,50.7,217.173,877,-3.900000000000002,6.1,5.400000000000002,630.298,482
2024-03-07 22:39:00,50.9,215.4514,877,-3.900000000000002,6.1,5.5,630.7861,482
2024-03-07 22:42:00,50.9,214.2216,877,-3.900000000000002,6.1,5.5,632.012,482
2024-03-07 22:45:00,50.4,206.1053,877,-3.900000000000002,6.1,5.5,625.2321,491
2024-03-07 22:48:00,50.3,212.2541,877,-3.900000000000002,6.3,5.400000000000002,628.1895,523
2024-03-07 23:00:00,49.9,205.6134,877,-3.900000000000002,6.2,5.400000000000002,615.0396,491
2024-03-07 23:12:00,49.5,206.8432,877,-3.8000000000000007,6.2,5.300000000000001,610.7046,491
2024-03-07 23:18:00,49.5,209.0567,877,-3.8000000000000007,6.2,5.300000000000001,613.9196,491
2024-03-07 23:21:00,49.3,206.7202,877,-3.8000000000000007,6.2,5.300000000000001,611.2222,491
2024-03-07 23:33:00,48.1,201.1863,878,-3.900000000000002,6.1000000000000005,5.5,593.7869,491
2024-03-07 23:39:00,48.1,197.2512,878,-3.8999999999999986,6.1000000000000005,5.300000000000001,590.4081,492
2024-03-07 23:42:00,48.3,201.9242,878,-3.900000000000002,6.1000000000000005,5.400000000000002,596.1967,491
2024-03-07 23:45:00,48.5,202.4161,878,-3.900000000000002,6.1000000000000005,5.400000000000002,597.9346,491
2024-03-07 23:48:00,47.9,200.5715,878,-3.8999999999999986,6.2,5.399999999999999,594.1429,491
2024-03-07 23:54:00,48.1,199.3417,878,-3.8999999999999986,6.2,5.399999999999999,592.1567,492
2024-03-07 23:57:00,47.5,197.6201,878,-3.8000000000000007,6.1000000000000005,5.199999999999999,576.7374,490
2024-03-08 00:18:00,45.2,186.7983,878,-3.6999999999999993,5.8999999999999995,5.0,552.514,964
2024-03-08 00:21:00,45.2,189.2578,878,-3.599999999999998,5.8999999999999995,5.0,550.1049,961
2024-03-08 00:30:00,45.2,190.8565,879,-3.6000000000000014,5.8999999999999995,5.0,546.838,961
2024-03-08 00:39:00,44.8,194.4227,879,-3.5,5.8999999999999995,5.0,545.9008,474
2024-03-08 00:42:00,44.2,187.4132,879,-3.5,5.8,4.800000000000001,529.6138,961
2024-03-08 00:48:00,44.4,191.3484,879,-3.700000000000003,5.8,5.0,537.8292,961
2024-03-08 00:51:00,44.4,191.3484,879,-3.6000000000000014,5.8,5.0,536.8635,961
2024-03-08 00:54:00,44.2,193.6849,879,-3.5,5.8,4.900000000000002,538.3526,961
2024-03-08 01:00:00,44.4,196.6363,879,-3.5,5.699999999999999,4.900000000000002,537.4065,474
2024-03-08 01:03:00,44.2,191.1024,879,-3.5,5.699999999999999,4.900000000000002,534.8935,961
2024-03-08 01:06:00,44.2,191.9633,879,-3.599999999999998,5.8,5.0,530.8665,961
2024-03-08 01:09:00,44.2,189.9957,879,-3.5,5.8,4.899999999999999,530.6674,961
2024-03-08 01:12:00,44.0,191.8403,879,-3.5,5.8,4.899999999999999,535.5339,961
2024-03-08 01:15:00,44.2,193.8079,879,-3.599999999999998,5.8,4.899999999999999,533.3539,961
2024-03-08 01:21:00,44.2,191.1024,879,-3.5,5.8,4.899999999999999,535.6375,961
2024-03-08 01:24:00,44.2,192.4552,879,-3.5,5.8,4.899999999999999,533.0224,961
2024-03-08 01:30:00,44.2,191.8403,880,-3.599999999999998,5.8,4.899999999999999,531.9269,961
2024-03-08 01:33:00,44.2,194.2998,880,-3.599999999999998,5.8,4.899999999999999,533.9722,961
2024-03-08 01:39:00,44.2,192.9471,880,-3.5,5.699999999999999,4.899999999999999,534.6238,961
2024-03-08 01:42:00,43.6,183.478,880,-3.5,5.8999999999999995,4.800000000000001,525.3002,962
2024-03-08 01:45:00,43.0,182.4942,880,-3.3999999999999986,5.8,4.699999999999999,514.0317,962
2024-03-08 01:51:00,42.8,181.6334,880,-3.3999999999999986,5.8999999999999995,4.699999999999999,512.8131,962
2024-03-08 01:54:00,42.3,182.2483,880,-3.3000000000000007,5.8,4.599999999999998,504.0143,957
2024-03-08 02:00:00,42.1,182.6172,880,-3.400000000000002,5.8,4.699999999999999,502.8882,962
2024-03-08 02:03:00,42.1,177.6982,880,-3.400000000000002,5.8,4.699999999999999,499.5867,962
2024-03-08 02:06:00,41.8,184.3388,880,-3.3999999999999986,5.7,4.599999999999998,496.21,962
2024-03-08 02:12:00,41.7,186.3064,880,-3.299999999999997,5.7,4.599999999999998,498.9388,957
2024-03-08 02:15:00,41.5,178.9279,880,-3.3000000000000007,5.8,4.600000000000001,488.868,957
2024-03-08 02:21:00,41.7,181.2645,880,-3.3000000000000007,5.7,4.5,487.9132,957
2024-03-08 02:24:00,41.2,177.3293,880,-3.3000000000000007,5.7,4.5,478.8016,957
2024-03-08 02:30:00,41.3,183.724,881,-3.200000000000003,5.7,4.600000000000001,484.0289,957
2024-03-08 02:33:00,41.1,180.6496,881,-3.3000000000000007,5.6,4.599999999999998,479.161,957
2024-03-08 02:36:00,40.8,182.6172,881,-3.1999999999999993,5.7,4.599999999999998,480.4775,957
2024-03-08 02:42:00,40.8,183.9699,881,-3.3000000000000007,5.6,4.599999999999998,478.0754,957
2024-03-08 02:45:00,40.6,184.0929,881,-3.1999999999999993,5.7,4.5,476.7456,958
2024-03-08 02:51:00,40.7,179.4198,881,-3.1999999999999993,5.7,4.5,475.4329,957
2024-03-08 02:54:00,41.1,180.6496,881,-3.1999999999999993,5.5,4.600000000000001,479.0628,957
2024-03-08 03:00:00,40.8,179.4198,881,-3.3000000000000007,5.6000000000000005,4.5,475.9119,957
2024-03-08 03:03:00,40.7,185.3226,881,-3.1999999999999993,5.6000000000000005,4.5,471.7343,958
2024-03-08 03:06:00,40.3,179.0509,881,-3.1999999999999993,5.6000000000000005,4.400000000000002,467.6924,957
2024-03-08 03:09:00,40.5,185.5686,881,-3.299999999999997,5.6000000000000005,4.5,474.51,957
2024-03-08 03:15:00,40.3,178.9279,881,-3.1999999999999993,5.6000000000000005,4.5,469.4167,957
2024-03-08 03:18:00,40.5,182.0023,881,-3.1999999999999993,5.6000000000000005,4.5,469.2401,957
2024-03-08 03:21:00,40.5,180.1577,881,-3.3000000000000007,5.6000000000000005,4.5,467.3673,957
2024-03-08 03:27:00,40.5,177.2063,881,-3.1999999999999993,5.6000000000000005,4.5,466.3271,957
2024-03-08 03:30:00,40.3,183.2321,882,-3.1999999999999993,5.7,4.5,468.0394,958
2024-03-08 03:33:00,40.3,181.3875,882,-3.1999999999999993,5.6000000000000005,4.399999999999999,463.1604,958
2024-03-08 03:36:00,40.1,180.2807,882,-3.200000000000003,5.7,4.5,462.8029,958
2024-03-08 03:42:00,40.3,182.4942,882,-3.3000000000000007,5.6000000000000005,4.5,467.3327,957
2024-03-08 03:45:00,40.1,184.3388,882,-3.3000000000000007,5.6000000000000005,4.5,463.8606,957
2024-03-08 03:48:00,40.1,184.5848,882,-3.200000000000003,5.6000000000000005,4.5,463.8185,958
2024-03-08 03:51:00,40.3,180.0347,882,-3.200000000000003,5.6000000000000005,4.5,461.5002,957
2024-03-08 03:57:00,39.9,182.8631,882,-3.200000000000003,5.6000000000000005,4.400000000000002,461.0697,958
2024-03-08 04:00:00,40.2,182.0023,882,-3.1999999999999993,5.500000000000001,4.5,458.9389,958
2024-03-08 04:06:00,39.9,179.0509,882,-3.3000000000000007,5.500000000000001,4.5,456.8119,957
2024-03-08 04:09:00,39.9,182.7402,882,-3.3000000000000007,5.500000000000001,4.5,458.757,957
2024-03-08 04:12:00,39.7,177.8212,882,-3.1999999999999993,5.500000000000001,4.399999999999999,459.6768,958
2024-03-08 04:15:00,39.5,183.724,882,-3.099999999999998,5.500000000000001,4.399999999999999,456.5998,958
2024-03-08 04:18:00,39.7,178.805,882,-3.1999999999999993,5.6000000000000005,4.5,453.8042,958
2024-03-08 04:21:00,39.3,183.8469,882,-3.1000000000000014,5.3999999999999995,4.400000000000002,447.5358,927
2024-03-08 04:27:00,39.1,179.6658,882,-3.1000000000000014,5.499999999999999,4.300000000000001,447.3219,958
2024-03-08 04:30:00,38.9,181.5104,883,-3.099999999999998,5.3,4.299999999999997,437.3074,927
2024-03-08 04:39:00,38.7,181.2645,883,-3.1000000000000014,5.3,4.399999999999999,439.2166,927
2024-03-08 04:42:00,37.9,181.5104,883,-2.8999999999999986,5.2,4.199999999999999,427.2483,929
2024-03-08 04:48:00,37.9,184.5848,883,-3.0,5.2,4.199999999999999,426.7249,927
2024-03-08 04:51:00,38.1,180.2807,883,-3.1000000000000014,5.2,4.300000000000001,425.5123,927
2024-03-08 04:54:00,38.3,186.3064,883,-3.0,5.2,4.300000000000001,429.2242,927
2024-03-08 04:57:00,37.9,185.1997,883,-3.099999999999998,5.1,4.300000000000001,426.3993,927
2024-03-08 05:03:00,37.9,184.4618,883,-3.099999999999998,5.2,4.300000000000001,421.6932,927
2024-03-08 05:12:00,37.9,190.4875,883,-3.0,5.1,4.199999999999999,425.8406,927
2024-03-08 05:15:00,37.7,194.9146,883,-3.1000000000000014,5.0,4.300000000000001,426.2779,936
2024-03-08 05:24:00,37.9,195.0376,883,-3.0,4.9,4.300000000000001,417.5303,936
2024-03-08 05:27:00,37.6,198.6039,884,-3.0,4.9,4.199999999999999,416.0792,936
2024-03-08 05:33:00,37.7,195.5295,884,-3.0,4.800000000000001,4.199999999999999,413.8132,936
2024-03-08 05:36:00,38.1,197.0052,884,-3.099999999999998,4.9,4.399999999999999,423.0485,936
2024-03-08 05:39:00,38.1,199.9566,884,-3.099999999999998,5.0,4.399999999999999,423.5058,936
2024-03-08 05:42:00,38.1,197.4971,884,-3.0,5.0,4.299999999999997,422.9921,936
2024-03-08 05:48:00,38.1,200.0796,884,-3.1999999999999993,5.0,4.299999999999997,421.5066,936
2024-03-08 05:51:00,37.9,191.9633,884,-3.099999999999998,4.9,4.299999999999997,419.4453,936
2024-03-08 05:54:00,38.1,200.6944,884,-3.099999999999998,4.9,4.299999999999997,422.5617,936
2024-03-08 05:57:00,37.7,197.3741,884,-3.0,4.9,4.199999999999999,420.9608,936
2024-03-08 06:03:00,37.9,204.2607,884,-3.1000000000000014,4.9,4.399999999999999,423.6098,936
2024-03-08 06:06:00,38.1,205.3675,884,-3.1000000000000014,4.699999999999999,4.399999999999999,418.0691,1029
2024-03-08 06:12:00,38.1,213.3608,884,-3.1000000000000014,4.699999999999999,4.399999999999999,418.8964,1029
2024-03-08 06:15:00,37.9,212.2541,884,-3.1000000000000014,4.699999999999999,4.399999999999999,418.0311,1029
2024-03-08 06:18:00,37.6,199.9566,884,-3.1000000000000014,4.699999999999999,4.300000000000001,412.3067,936
2024-03-08 06:24:00,37.3,210.5324,884,-3.0,4.8,4.300000000000001,412.4901,1029
2024-03-08 06:27:00,37.3,200.5715,885,-3.0,4.7,4.199999999999999,412.0305,936
2024-03-08 06:33:00,37.7,201.8012,885,-3.1000000000000014,4.6,4.300000000000001,411.3069,936
2024-03-08 06:36:00,37.3,212.9919,885,-3.0,4.7,4.199999999999999,414.3757,1029
2024-03-08 06:39:00,37.7,209.5486,885,-3.1000000000000014,4.6,4.300000000000001,413.9949,1029
2024-03-08 06:45:00,37.7,214.4676,885,-3.0,4.7,4.300000000000001,411.9523,1029
2024-03-08 06:48:00,37.6,201.1863,885,-3.0,4.7,4.300000000000001,416.4773,936
2024-03-08 06:54:00,37.7,210.1635,885,-3.0,4.7,4.300000000000001,413.2597,1029
2024-03-08 06:57:00,37.7,204.8756,885,-3.0,4.7,4.200000000000003,416.6688,1033
2024-03-08 07:03:00,37.7,204.9986,885,-3.0,4.7,4.300000000000001,415.8779,1029
2024-03-08 07:06:00,37.7,211.1473,885,-3.0,4.5,4.300000000000001,411.8847,1037
2024-03-08 07:09:00,37.7,219.5096,885,-3.099999999999998,4.6,4.300000000000001,417.7186,1036
2024-03-08 07:15:00,37.7,204.7526,885,-3.099999999999998,4.6,4.399999999999999,414.8463,936
2024-03-08 07:18:00,38.3,214.5906,885,-3.1999999999999993,4.5,4.5,428.2353,976
2024-03-08 07:21:00,40.1,254.4343,885,-3.3999999999999986,4.1,4.800000000000001,446.9792,715
2024-03-08 07:24:00,43.1,270.0521,885,-3.6999999999999993,4.4,5.199999999999999,488.0764,745
2024-03-08 07:30:00,43.1,261.5668,886,-3.6999999999999993,4.5,5.199999999999999,487.261,723
2024-03-08 07:33:00,43.5,265.748,886,-3.6999999999999993,4.4,5.199999999999999,493.6043,745
2024-03-08 07:39:00,43.2,260.583,886,-3.599999999999998,4.5,5.099999999999998,489.7609,723
2024-03-08 07:42:00,42.8,250.8681,886,-3.599999999999998,4.5,4.899999999999999,473.6675,716
2024-03-08 07:45:00,42.6,263.1655,886,-3.6000000000000014,4.4,4.900000000000002,482.3171,745
2024-03-08 07:51:00,42.6,262.7966,886,-3.5,4.300000000000001,5.0,484.0759,744
2024-03-08 07:54:00,43.0,256.5249,886,-3.6999999999999993,4.4,5.0,490.9098,723
2024-03-08 08:00:00,42.8,252.0978,886,-3.6000000000000014,4.5,5.0,484.9383,716
2024-03-08 08:03:00,43.5,265.0101,886,-3.6000000000000014,4.4,5.100000000000001,495.2494,745
2024-03-08 08:06:00,45.6,287.6375,886,-3.900000000000002,4.4,5.5,536.9702,1750
2024-03-08 08:09:00,47.9,300.6728,886,-4.199999999999999,4.4,5.800000000000001,567.1429,1107
2024-03-08 08:15:00,47.7,295.7538,886,-4.199999999999999,4.4,5.699999999999999,560.1507,1107
2024-03-08 08:18:00,46.9,274.3562,886,-4.0,4.6000000000000005,5.5,550.3134,1753
2024-03-08 08:24:00,46.7,270.7899,886,-3.8999999999999986,4.6000000000000005,5.5,548.4615,1753
2024-03-08 08:27:00,46.5,270.0521,886,-4.0,4.6000000000000005,5.5,547.7783,1752
2024-03-08 08:30:00,47.0,285.9158,887,-4.0,4.5,5.5,553.9773,1750
2024-03-08 08:36:00,47.1,291.0807,887,-4.0,4.4,5.5,557.222,1107
2024-03-08 08:39:00,47.7,294.1551,887,-4.099999999999998,4.4,5.599999999999998,563.8907,1107
2024-03-08 08:45:00,47.5,286.5307,887,-4.099999999999998,4.4,5.599999999999998,560.6008,1750
2024-03-08 08:48:00,47.3,284.3171,887,-4.0,4.5,5.599999999999998,559.9119,1750
2024-03-08 08:51:00,47.3,284.3171,887,-4.0,4.5,5.5,560.4216,1750
2024-03-08 08:54:00,47.0,276.8157,887,-4.0,4.5,5.5,556.2947,1750
2024-03-08 08:57:00,45.0,228.3637,887,-3.6999999999999993,4.7,5.100000000000001,521.4796,576
2024-03-08 09:00:00,44.4,229.9624,887,-3.6000000000000014,4.9,5.100000000000001,512.1954,979
2024-03-08 09:03:00,43.0,223.3218,887,-3.6999999999999993,5.0,5.0,513.8327,470
2024-03-08 09:06:00,45.0,264.3953,887,-3.8000000000000007,4.5,5.199999999999999,527.121,723
2024-03-08 09:09:00,45.4,276.0778,887,-3.8000000000000007,4.5,5.300000000000001,534.5204,1753
2024-03-08 09:12:00,45.8,287.1455,887,-3.900000000000002,4.3,5.400000000000002,540.4251,1750
2024-03-08 09:15:00,47.9,329.6947,887,-3.8999999999999986,4.1,5.5,568.7542,1217
2024-03-08 09:18:00,49.3,327.8501,887,-4.099999999999998,4.0,5.699999999999999,587.7704,1223
2024-03-08 09:21:00,52.1,305.2228,887,-4.300000000000001,4.7,5.900000000000002,645.5485,1111
2024-03-08 09:24:00,54.6,330.8015,887,-4.5,4.6,6.199999999999999,688.3439,1116
2024-03-08 09:27:00,53.0,279.7671,887,-4.300000000000001,4.8,6.0,638.9554,1786
2024-03-08 09:30:00,49.5,270.0521,888,-3.900000000000002,4.7,5.5,590.5671,1753
2024-03-08 09:33:00,49.1,268.9453,888,-3.900000000000002,4.999999999999999,5.400000000000002,587.5791,721
2024-03-08 09:36:00,49.1,280.8738,888,-3.8999999999999986,4.8999999999999995,5.399999999999999,591.254,1746
2024-03-08 09:39:00,49.3,286.1617,888,-3.8999999999999986,4.699999999999999,5.399999999999999,595.5151,1750
2024-03-08 09:42:00,49.3,287.1455,888,-3.8000000000000007,4.7,5.399999999999999,597.6649,1074
2024-03-08 09:45:00,49.3,304.8539,888,-3.8000000000000007,4.6000000000000005,5.399999999999999,596.4103,1097
2024-03-08 09:48:00,49.5,306.6985,888,-3.8999999999999986,4.4,5.5,596.36,1100
2024-03-08 09:51:00,49.5,312.4783,888,-3.8999999999999986,4.300000000000001,5.5,596.9822,1066
2024-03-08 09:54:00,49.5,314.3229,888,-4.0,4.300000000000001,5.5,597.8718,1066
2024-03-08 09:57:00,50.5,318.627,888,-4.0,4.300000000000001,5.5,618.3083,1066
2024-03-08 10:00:00,50.3,311.7404,888,-3.900000000000002,4.300000000000001,5.600000000000001,615.9761,1066
2024-03-08 10:03:00,50.3,316.9054,888,-3.8999999999999986,4.300000000000001,5.5,613.3873,1066
2024-03-08 10:06:00,50.1,314.9378,888,-4.0,4.300000000000001,5.5,609.6752,1066
2024-03-08 10:09:00,50.1,314.3229,888,-3.900000000000002,4.300000000000001,5.5,608.4965,1066
2024-03-08 10:12:00,50.1,313.4621,888,-3.8000000000000007,4.299999999999999,5.400000000000002,605.688,1066
2024-03-08 10:15:00,50.1,314.6918,888,-3.6999999999999993,4.299999999999999,5.300000000000001,606.6134,1066
2024-03-08 10:18:00,49.9,312.6013,888,-3.700000000000003,4.199999999999999,5.300000000000001,606.0244,1066
2024-03-08 10:24:00,47.1,219.3866,888,-3.5,4.8999999999999995,5.0,565.1899,974
2024-03-08 10:27:00,44.8,239.3084,888,-3.6999999999999993,4.8999999999999995,5.099999999999998,529.7182,559
2024-03-08 10:30:00,44.0,251.7289,889,-3.599999999999998,4.6,4.899999999999999,521.0521,716
2024-03-08 10:33:00,43.3,246.6869,889,-3.3999999999999986,4.6000000000000005,4.799999999999997,514.8467,704
2024-03-08 10:36:00,42.5,237.8328,889,-3.5,4.6000000000000005,4.800000000000001,499.9599,708
2024-03-08 10:42:00,41.7,241.645,889,-3.299999999999997,4.3,4.599999999999998,489.981,717
2024-03-08 10:45:00,40.3,247.4248,889,-3.3000000000000007,4.1000000000000005,4.600000000000001,473.1642,701
2024-03-08 10:48:00,38.5,250.3762,889,-3.1000000000000014,3.8,4.300000000000001,444.7029,29
2024-03-08 10:51:00,37.9,249.0234,889,-2.8999999999999986,3.6000000000000005,4.100000000000001,418.5114,30
2024-03-08 10:54:00,36.9,251.6059,889,-2.8000000000000007,3.3999999999999995,4.0,410.9209,30
2024-03-08 10:57:00,36.1,252.9586,889,-2.6999999999999993,3.3999999999999995,3.8000000000000007,392.83,48
2024-03-08 11:00:00,35.6,258.2465,889,-2.5,3.1999999999999993,3.6000000000000014,384.4756,49
2024-03-08 11:03:00,35.1,257.2627,889,-2.5,3.0999999999999996,3.6000000000000014,377.4366,49
2024-03-08 11:06:00,35.3,264.2723,889,-2.599999999999998,3.0999999999999996,3.6999999999999993,385.1696,49
2024-03-08 11:09:00,35.1,267.3466,889,-2.599999999999998,3.1999999999999993,3.6999999999999993,392.7429,49
2024-03-08 11:12:00,35.6,263.9034,889,-2.6999999999999993,3.0999999999999996,3.8000000000000007,386.9633,49
2024-03-08 11:15:00,35.7,264.6412,889,-2.6999999999999993,3.200000000000001,3.8000000000000007,391.2952,54
2024-03-08 11:18:00,35.9,262.6736,889,-2.6999999999999993,3.3000000000000007,3.8000000000000007,393.6359,54
2024-03-08 11:21:00,36.1,263.1655,889,-2.799999999999997,3.3000000000000007,3.8999999999999986,405.5143,54
2024-03-08 11:24:00,36.7,267.5926,889,-2.799999999999997,3.4000000000000004,4.0,409.779,54
2024-03-08 11:27:00,36.7,263.9034,889,-2.799999999999997,3.5,4.099999999999998,405.3377,54
2024-03-08 11:30:00,36.7,267.5926,890,-2.799999999999997,3.4000000000000004,4.0,406.0735,54
2024-03-08 11:33:00,36.9,268.9453,890,-2.8999999999999986,3.3000000000000007,4.0,406.757,54
2024-03-08 11:36:00,36.9,270.544,890,-2.8999999999999986,3.4000000000000004,4.0,406.9638,54
2024-03-08 11:39:00,36.7,283.9482,890,-2.799999999999997,3.4000000000000004,4.0,406.8065,10
2024-03-08 11:42:00,37.3,283.0874,890,-2.8000000000000007,3.3000000000000007,4.100000000000001,412.7892,9
2024-03-08 11:45:00,37.3,282.8414,890,-2.900000000000002,3.3000000000000007,4.100000000000001,411.3734,10
2024-03-08 11:48:00,37.3,286.6537,890,-2.900000000000002,3.200000000000001,4.100000000000001,416.0604,10
2024-03-08 11:51:00,37.7,285.1779,890,-2.900000000000002,3.3000000000000007,4.100000000000001,416.1754,10
2024-03-08 11:54:00,37.9,284.3171,890,-2.900000000000002,3.3000000000000007,4.199999999999999,419.991,10
2024-03-08 11:57:00,37.9,284.809,890,-3.0,3.3000000000000007,4.199999999999999,419.6857,10
2024-03-08 12:00:00,37.7,283.4563,890,-2.8999999999999986,3.3000000000000007,4.099999999999998,419.1101,10
2024-03-08 12:03:00,38.1,284.5631,890,-3.0,3.3000000000000007,4.199999999999999,424.6291,10
2024-03-08 12:06:00,38.7,284.3171,890,-3.099999999999998,3.4000000000000004,4.300000000000001,435.7273,1053
2024-03-08 12:09:00,40.1,305.2228,890,-3.1999999999999993,3.5999999999999996,4.5,457.3326,1047
2024-03-08 12:12:00,42.7,321.5784,890,-3.3000000000000007,3.6000000000000005,4.599999999999998,489.3946,1045
2024-03-08 12:15:00,43.8,319.3649,890,-3.3000000000000007,3.7,4.700000000000003,503.6587,1045
2024-03-08 12:18:00,44.6,306.3296,890,-3.3999999999999986,3.8999999999999995,4.800000000000001,511.3165,1046
2024-03-08 12:21:00,44.2,266.8547,890,-3.299999999999997,4.300000000000001,4.699999999999999,515.1695,738
2024-03-08 12:24:00,44.4,260.2141,890,-3.299999999999997,4.4,4.699999999999999,511.3592,738
2024-03-08 12:27:00,44.4,275.34,890,-3.3000000000000007,4.5,4.699999999999999,521.6288,759
2024-03-08 12:33:00,48.3,289.728,891,-3.6999999999999993,4.6,5.199999999999999,590.7309,1074
2024-03-08 12:36:00,50.3,292.9254,891,-3.900000000000002,4.6,5.5,608.7741,1097
2024-03-08 12:39:00,50.9,296.6146,891,-3.8999999999999986,4.699999999999999,5.5,624.5587,1097
2024-03-08 12:42:00,51.0,293.7862,891,-4.0,4.6,5.599999999999998,622.2209,1097
2024-03-08 12:45:00,51.0,295.0159,891,-3.900000000000002,4.699999999999999,5.600000000000001,627.5198,1097
2024-03-08 12:48:00,51.1,295.6308,891,-3.8999999999999986,4.6,5.5,625.4918,1097
2024-03-08 12:51:00,51.1,295.3848,891,-3.8000000000000007,4.6,5.400000000000002,628.6583,1097
2024-03-08 12:54:00,50.7,273.7413,891,-3.900000000000002,4.8999999999999995,5.5,622.4678,1745
2024-03-08 12:57:00,50.5,267.4696,891,-3.8999999999999986,4.8999999999999995,5.399999999999999,620.549,721
2024-03-08 13:00:00,49.9,257.5087,891,-3.8000000000000007,4.999999999999999,5.300000000000001,607.4713,1737
2024-03-08 13:03:00,49.5,259.1074,891,-3.6000000000000014,4.999999999999999,5.200000000000003,601.6452,725
2024-03-08 13:06:00,49.7,261.3209,891,-3.700000000000003,5.000000000000001,5.300000000000001,605.8935,1737
2024-03-08 13:09:00,49.9,270.0521,891,-3.6999999999999993,4.9,5.199999999999999,611.5418,721
2024-03-08 13:12:00,50.1,273.0035,891,-3.8000000000000007,4.800000000000001,5.300000000000001,613.5661,721
2024-03-08 13:15:00,50.3,277.9225,891,-3.8000000000000007,4.800000000000001,5.300000000000001,615.9665,1753
2024-03-08 13:18:00,49.9,271.4048,891,-3.8000000000000007,4.800000000000001,5.300000000000001,612.5505,721
2024-03-08 13:21:00,49.9,270.175,891,-3.6999999999999993,4.9,5.300000000000001,612.2301,721
2024-03-08 13:24:00,49.7,267.4696,891,-3.8000000000000007,5.0,5.300000000000001,611.2099,721
2024-03-08 13:27:00,49.9,269.3142,891,-3.6999999999999993,4.9,5.299999999999997,613.1785,721
2024-03-08 13:30:00,49.5,265.1331,892,-3.6999999999999993,5.0,5.199999999999999,607.5574,721
2024-03-08 13:33:00,49.7,261.4438,892,-3.6999999999999993,5.0,5.199999999999999,608.1316,1737
2024-03-08 13:36:00,49.7,262.1817,892,-3.6999999999999993,5.0,5.299999999999997,607.0325,1737
2024-03-08 13:39:00,49.5,263.9034,892,-3.6999999999999993,4.9,5.199999999999999,605.6951,721
2024-03-08 13:42:00,49.7,269.1913,892,-3.6999999999999993,4.9,5.199999999999999,609.5111,721
2024-03-08 13:45:00,49.7,268.0845,892,-3.6999999999999993,4.9,5.199999999999999,608.1647,721
2024-03-08 13:48:00,49.5,265.0101,892,-3.6999999999999993,4.9,5.199999999999999,605.8838,721
2024-03-08 13:54:00,49.5,263.1655,892,-3.6999999999999993,4.9,5.199999999999999,602.488,721
2024-03-08 13:57:00,49.9,271.0359,892,-3.6999999999999993,4.800000000000001,5.300000000000001,609.9632,721
2024-03-08 14:00:00,49.5,268.5764,892,-3.6999999999999993,4.800000000000001,5.199999999999999,606.9796,721
2024-03-08 14:03:00,49.7,269.8062,892,-3.700000000000003,4.800000000000001,5.200000000000003,609.5154,721
2024-03-08 14:06:00,49.5,264.0263,892,-3.6000000000000014,4.9,5.200000000000003,605.9133,725
2024-03-08 14:09:00,49.3,267.1007,892,-3.700000000000003,4.800000000000001,5.200000000000003,606.7468,721
2024-03-08 14:12:00,49.7,272.8805,892,-3.700000000000003,4.700000000000001,5.200000000000003,608.7229,1753
2024-03-08 14:15:00,49.5,269.3142,892,-3.700000000000003,4.800000000000001,5.300000000000001,607.209,721
2024-03-08 14:21:00,49.7,274.3562,892,-3.6999999999999993,4.800000000000001,5.199999999999999,611.978,1753
2024-03-08 14:24:00,51.1,277.7995,892,-3.8000000000000007,4.800000000000001,5.399999999999999,637.0757,1746
2024-03-08 14:27:00,51.3,273.8643,892,-3.8000000000000007,4.9,5.399999999999999,635.6929,721
2024-03-08 14:30:00,51.3,266.1169,893,-3.8999999999999986,4.9,5.399999999999999,636.6718,721
2024-03-08 14:33:00,51.3,267.1007,893,-3.799999999999997,5.0,5.299999999999997,634.8819,721
2024-03-08 14:36:00,50.9,263.7804,893,-3.6999999999999993,5.0,5.299999999999997,631.833,721
2024-03-08 14:39:00,51.8,269.1913,893,-3.8999999999999986,5.0,5.399999999999999,648.2211,1745
2024-03-08 14:42:00,51.9,267.5926,893,-3.799999999999997,5.0,5.399999999999999,647.4102,721
2024-03-08 14:45:00,51.8,270.7899,893,-3.8999999999999986,5.0,5.399999999999999,652.5402,1745
2024-03-08 14:48:00,51.6,268.3304,893,-3.8999999999999986,5.0,5.399999999999999,645.1036,1745
2024-03-08 14:51:00,52.0,273.0035,893,-3.799999999999997,5.0,5.5,647.5278,1745
2024-03-08 14:54:00,51.9,266.9777,893,-3.8999999999999986,5.0,5.5,649.3355,721
2024-03-08 14:57:00,52.0,279.6441,893,-3.8000000000000007,5.0,5.400000000000002,650.5299,1746
2024-03-08 15:00:00,51.9,271.1588,893,-3.8999999999999986,5.0,5.399999999999999,645.4816,1745
2024-03-08 15:03:00,51.9,272.6346,893,-3.8000000000000007,4.9,5.400000000000002,646.704,721
2024-03-08 15:06:00,52.0,274.2332,893,-3.8000000000000007,4.9,5.400000000000002,649.4515,1746
2024-03-08 15:09:00,52.1,277.7995,893,-3.900000000000002,4.9,5.400000000000002,648.9767,1746
2024-03-08 15:12:00,51.8,275.5859,893,-3.8000000000000007,4.9,5.400000000000002,645.4716,1746
2024-03-08 15:15:00,51.6,267.3466,893,-3.8000000000000007,4.9,5.400000000000002,642.4809,721
2024-03-08 15:18:00,52.0,279.1522,893,-3.8000000000000007,5.0,5.400000000000002,661.8889,1746
2024-03-08 15:21:00,52.6,280.013,893,-3.900000000000002,5.0,5.5,663.2871,1746
2024-03-08 15:24:00,53.6,279.2752,893,-3.900000000000002,5.1,5.600000000000001,677.1651,1746
2024-03-08 15:27:00,53.8,272.8805,893,-4.0,5.199999999999999,5.600000000000001,681.4736,1745
2024-03-08 15:30:00,54.0,279.7671,894,-4.0,5.199999999999999,5.600000000000001,681.9893,1779
2024-03-08 15:33:00,55.2,279.89,894,-4.100000000000001,5.300000000000001,5.800000000000001,707.1649,1779
2024-03-08 15:36:00,55.9,278.6603,894,-4.300000000000001,5.4,6.0,727.0086,1778
2024-03-08 15:39:00,58.1,275.7089,894,-4.5,5.5,6.199999999999999,764.2325,1867
2024-03-08 15:42:00,58.1,276.9387,894,-4.300000000000001,5.6,6.099999999999998,760.617,1868
2024-03-08 15:45:00,58.3,277.4306,894,-4.5,5.6,6.199999999999999,771.492,1867
2024-03-08 15:48:00,60.2,281.2428,894,-4.5,5.6,6.399999999999999,811.8775,1864
2024-03-08 15:51:00,60.6,280.013,894,-4.600000000000001,5.800000000000001,6.300000000000001,806.4071,1864
2024-03-08 15:54:00,62.4,284.0712,894,-4.800000000000001,5.800000000000001,6.600000000000001,841.1294,1836
2024-03-08 15:57:00,62.6,280.6279,894,-4.800000000000001,5.9,6.600000000000001,847.6024,1836
2024-03-08 16:00:00,64.2,273.1265,894,-4.600000000000001,6.0,6.600000000000001,890.3445,1876
2024-03-08 16:03:00,63.8,275.5859,894,-4.699999999999999,6.1000000000000005,6.600000000000001,889.919,1835
2024-03-08 16:06:00,63.8,263.2885,894,-4.599999999999998,6.1000000000000005,6.599999999999998,880.0999,1294
2024-03-08 16:09:00,64.2,279.3981,894,-4.799999999999997,6.0,6.699999999999999,915.703,1835
2024-03-08 16:12:00,65.7,282.2266,894,-4.800000000000001,5.8,6.699999999999999,937.3812,1836
2024-03-08 16:15:00,65.8,264.8871,894,-4.800000000000001,6.1,6.800000000000001,939.705,1879
2024-03-08 16:18:00,65.1,270.544,894,-4.800000000000001,6.1,6.699999999999999,909.8144,1879
2024-03-08 16:21:00,65.4,277.3076,894,-4.699999999999999,6.3,6.699999999999999,918.0072,1835
2024-03-08 16:27:00,65.7,263.1655,894,-4.700000000000003,6.3,6.600000000000001,915.8657,1294
2024-03-08 16:30:00,66.2,266.3629,895,-4.800000000000001,6.1,6.800000000000001,935.3052,1879
2024-03-08 16:33:00,66.0,274.1103,895,-4.900000000000002,6.1,6.700000000000003,934.4343,1879
2024-03-08 16:36:00,65.8,271.1588,895,-4.800000000000001,6.1,6.700000000000003,931.8538,1879
2024-03-08 16:39:00,66.4,260.952,895,-4.800000000000001,6.199999999999999,6.699999999999999,944.8063,1303
2024-03-08 16:42:00,64.1,257.8776,895,-4.600000000000001,6.3999999999999995,6.5,879.2983,1294
2024-03-08 16:45:00,62.8,255.2951,895,-4.600000000000001,6.3,6.5,861.5804,1289
2024-03-08 16:48:00,61.3,252.5897,895,-4.600000000000001,6.2,6.300000000000001,829.4348,1289
2024-03-08 16:51:00,61.1,254.5573,895,-4.600000000000001,6.3,6.300000000000001,826.8819,1289
2024-03-08 16:54:00,60.3,244.3504,895,-4.5,6.3,6.199999999999999,803.1443,372
2024-03-08 16:57:00,59.7,253.5735,895,-4.300000000000001,6.1,6.100000000000001,797.8797,1694
2024-03-08 17:00:00,60.5,250.3762,895,-4.5,6.2,6.200000000000003,805.4411,372
2024-03-08 17:03:00,59.7,244.9653,895,-4.5,6.2,6.100000000000001,796.9033,372
2024-03-08 17:06:00,59.5,245.9491,895,-4.400000000000002,6.199999999999999,6.100000000000001,795.283,372
2024-03-08 17:09:00,59.7,245.9491,895,-4.300000000000001,6.2,6.100000000000001,795.3013,1692
2024-03-08 17:12:00,59.3,246.0721,895,-4.400000000000002,6.3,6.100000000000001,786.1802,372
2024-03-08 17:15:00,59.3,251.114,895,-4.399999999999999,6.1,6.199999999999999,788.2031,1698
2024-03-08 17:18:00,59.3,251.4829,895,-4.399999999999999,6.2,6.199999999999999,789.5452,1290
2024-03-08 17:21:00,58.9,247.1788,895,-4.300000000000001,6.2,6.099999999999998,782.9644,1692
2024-03-08 17:24:00,58.9,248.4086,895,-4.399999999999999,6.0,6.099999999999998,782.5175,1698
2024-03-08 17:27:00,58.9,245.8261,895,-4.399999999999999,6.1000000000000005,6.099999999999998,780.9568,1692
2024-03-08 17:30:00,58.7,245.2112,896,-4.300000000000001,6.1000000000000005,6.0,779.6288,1692
2024-03-08 17:33:00,58.1,250.1302,896,-4.099999999999998,6.1000000000000005,5.899999999999999,765.2281,1691
2024-03-08 17:36:00,57.9,248.2856,896,-4.199999999999999,6.1000000000000005,5.899999999999999,758.2841,1692
2024-03-08 17:39:00,57.1,241.522,896,-4.199999999999999,6.2,5.899999999999999,751.5333,1692
2024-03-08 17:42:00,56.9,245.8261,896,-4.100000000000001,6.1000000000000005,5.900000000000002,738.7854,1691
2024-03-08 17:45:00,56.7,244.7193,896,-4.099999999999998,6.1000000000000005,5.899999999999999,735.3245,1691
2024-03-08 17:48:00,56.7,253.5735,896,-4.199999999999999,6.1000000000000005,5.899999999999999,737.8851,1650
2024-03-08 17:51:00,56.7,239.6774,896,-4.200000000000003,6.1000000000000005,5.900000000000002,740.023,1691
2024-03-08 17:54:00,55.6,240.0463,896,-4.100000000000001,6.1000000000000005,5.800000000000001,711.8651,620
2024-03-08 17:57:00,55.6,243.1207,896,-4.099999999999998,6.1000000000000005,5.800000000000001,714.0757,1691
2024-03-08 18:00:00,55.6,247.4248,896,-4.100000000000001,6.1000000000000005,5.800000000000001,713.9098,1691
2024-03-08 18:03:00,54.0,238.6936,896,-4.0,6.1000000000000005,5.799999999999997,681.6357,620
2024-03-08 18:06:00,54.4,246.0721,896,-4.100000000000001,6.0,5.800000000000001,685.7584,1691
2024-03-08 18:09:00,54.6,245.2112,896,-4.0,6.0,5.800000000000001,689.0047,620
2024-03-08 18:18:00,52.4,232.0529,896,-3.900000000000002,6.1000000000000005,5.5,652.9297,522
2024-03-08 18:21:00,52.9,228.8556,896,-3.900000000000002,6.1000000000000005,5.600000000000001,657.7424,524
2024-03-08 18:24:00,52.6,229.3475,896,-4.0,6.1000000000000005,5.599999999999998,658.1927,524
2024-03-08 18:27:00,52.6,229.8394,896,-3.8999999999999986,6.2,5.599999999999998,658.938,522
2024-03-08 18:30:00,52.8,230.8232,897,-3.8999999999999986,6.2,5.599999999999998,657.8031,522
2024-03-08 18:33:00,52.0,225.2894,897,-3.799999999999997,6.3,5.5,645.6193,524
2024-03-08 18:36:00,52.3,225.2894,897,-3.8999999999999986,6.2,5.600000000000001,643.21,524
2024-03-08 18:39:00,52.3,222.092,897,-3.8999999999999986,6.2,5.5,637.0023,524
2024-03-08 18:42:00,51.6,224.9204,897,-3.8000000000000007,6.2,5.5,635.8093,524
2024-03-08 18:48:00,50.3,229.5935,897,-3.8000000000000007,6.0,5.400000000000002,609.1855,597
2024-03-08 18:51:00,50.9,228.1178,897,-3.8000000000000007,6.0,5.400000000000002,618.0765,597
2024-03-08 18:54:00,50.9,224.3056,897,-3.8000000000000007,6.1,5.400000000000002,618.9438,524
2024-03-08 18:57:00,51.1,229.2245,897,-3.8000000000000007,6.1,5.400000000000002,624.8823,524
2024-03-08 19:00:00,51.1,226.5191,897,-3.8000000000000007,6.1,5.400000000000002,621.3538,524
2024-03-08 19:03:00,50.9,218.1568,897,-3.8000000000000007,6.1,5.300000000000001,614.2045,482
2024-03-08 19:09:00,49.3,212.0081,897,-3.700000000000003,6.2,5.200000000000003,595.7974,494
2024-03-08 19:15:00,49.5,215.3284,897,-3.8000000000000007,6.1,5.399999999999999,599.7455,482
2024-03-08 19:18:00,49.3,212.7459,897,-3.8000000000000007,6.2,5.300000000000001,597.825,494
2024-03-08 19:33:00,47.9,211.6392,898,-3.6999999999999993,6.3,5.199999999999999,580.7139,494
2024-03-08 19:39:00,48.1,208.9337,898,-3.6999999999999993,6.1,5.199999999999999,576.4521,494
2024-03-08 19:42:00,48.3,216.9271,898,-3.6999999999999993,6.1,5.199999999999999,578.6241,494
2024-03-08 19:45:00,47.9,214.5906,898,-3.599999999999998,6.1,5.199999999999999,575.3584,494
2024-03-08 19:48:00,47.9,212.2541,898,-3.6999999999999993,6.1,5.199999999999999,569.7184,494
2024-03-08 19:51:00,47.5,211.0243,898,-3.6000000000000014,6.2,5.199999999999999,571.3016,494
2024-03-08 19:54:00,47.5,212.7459,898,-3.6999999999999993,6.1,5.199999999999999,568.9957,494
2024-03-08 19:57:00,47.5,208.6878,898,-3.6000000000000014,6.1,5.199999999999999,567.3679,494
2024-03-08 20:00:00,47.5,208.3189,898,-3.6999999999999993,6.1,5.199999999999999,567.1777,494
2024-03-08 20:03:00,47.7,205.8594,898,-3.6999999999999993,6.1,5.199999999999999,570.971,494
2024-03-08 20:15:00,47.3,206.8432,898,-3.6000000000000014,6.199999999999999,5.100000000000001,566.1838,494
2024-03-08 20:51:00,46.4,196.0214,899,-3.5,6.499999999999999,5.0,554.036,903
2024-03-08 21:03:00,46.1,193.316,899,-3.5,6.499999999999999,5.0,552.5031,903
2024-03-08 21:06:00,45.7,193.5619,899,-3.3999999999999986,6.499999999999999,4.899999999999999,542.8016,903
2024-03-08 21:09:00,46.2,206.8432,899,-3.6000000000000014,5.999999999999999,5.0,545.6202,494
2024-03-08 21:18:00,45.4,194.5457,899,-3.3999999999999986,6.299999999999999,4.899999999999999,532.8925,904
2024-03-08 21:21:00,45.4,197.3741,899,-3.5,6.299999999999999,4.899999999999999,537.7797,904
2024-03-08 21:24:00,45.4,197.6201,899,-3.3999999999999986,6.199999999999999,4.899999999999999,534.7426,904
2024-03-08 21:27:00,45.2,195.1606,899,-3.3999999999999986,6.199999999999999,4.899999999999999,535.0218,904
2024-03-08 21:33:00,45.6,200.9404,900,-3.5,6.1,4.899999999999999,538.811,472
2024-03-08 21:36:00,45.4,199.3417,900,-3.5,6.1,5.0,540.1584,472
2024-03-08 21:39:00,45.6,199.8336,900,-3.3999999999999986,6.1,4.899999999999999,535.401,472
2024-03-08 21:42:00,45.1,192.3322,900,-3.3999999999999986,6.199999999999999,4.800000000000001,537.6783,904
2024-03-08 22:06:00,45.6,235.7422,900,-3.3999999999999986,6.0,5.100000000000001,562.1763,570
2024-03-08 22:09:00,47.3,214.4676,900,-3.3999999999999986,5.8999999999999995,4.899999999999999,561.8419,473
2024-03-08 22:12:00,47.9,211.6392,900,-3.5,6.0,5.0,567.9531,473
2024-03-08 22:15:00,47.5,211.6392,900,-3.3999999999999986,6.0,4.799999999999997,563.2943,473
2024-03-08 22:18:00,47.7,217.173,900,-3.3999999999999986,6.0,4.899999999999999,567.3141,473
2024-03-08 22:21:00,48.3,220.9852,900,-3.6000000000000014,5.9,5.0,578.8313,495
2024-03-08 22:24:00,48.9,225.0434,900,-3.5,5.9,5.0,587.2206,568
2024-03-08 22:27:00,48.7,220.1244,900,-3.6000000000000014,5.9,5.100000000000001,582.9434,495
2024-03-08 22:30:00,48.3,219.3866,901,-3.6999999999999993,5.800000000000001,5.300000000000001,579.1062,495
2024-03-08 22:33:00,48.3,217.9109,901,-3.599999999999998,5.9,5.199999999999999,577.2894,495
2024-03-08 22:36:00,48.3,218.5257,901,-3.799999999999997,5.9,5.199999999999999,578.7035,493
2024-03-08 22:39:00,48.1,217.296,901,-3.6999999999999993,5.9,5.199999999999999,577.3224,495
2024-03-08 22:42:00,48.1,217.6649,901,-3.599999999999998,5.9,5.199999999999999,583.2868,495
2024-03-08 22:45:00,48.1,214.2216,901,-3.6999999999999993,6.0,5.199999999999999,575.7413,494
2024-03-08 22:48:00,48.0,212.2541,901,-3.6999999999999993,6.0,5.199999999999999,572.7313,494
2024-03-08 22:51:00,47.9,212.1311,901,-3.6000000000000014,5.9,5.100000000000001,572.8196,494
2024-03-08 22:54:00,47.7,210.1635,901,-3.6000000000000014,6.1,5.100000000000001,571.1489,494
2024-03-08 22:57:00,47.7,210.4094,901,-3.6000000000000014,6.1,5.100000000000001,571.2473,494
2024-03-08 23:00:00,47.7,209.6716,901,-3.6000000000000014,5.9,5.100000000000001,570.0617,494
2024-03-08 23:03:00,47.5,208.3189,901,-3.6000000000000014,6.0,5.100000000000001,567.8913,494
2024-03-08 23:06:00,47.9,212.1311,901,-3.6999999999999993,5.9,5.199999999999999,576.2654,494
2024-03-08 23:09:00,48.1,213.4838,901,-3.6999999999999993,6.0,5.199999999999999,575.1395,494
2024-03-08 23:12:00,47.9,212.8689,901,-3.6999999999999993,6.0,5.199999999999999,574.2729,494
2024-03-08 23:15:00,47.9,209.0567,901,-3.599999999999998,6.1,5.099999999999998,572.4197,494
2024-03-08 23:18:00,47.7,207.2121,901,-3.599999999999998,6.1,5.099999999999998,568.9586,494
2024-03-08 23:21:00,47.7,209.6716,901,-3.599999999999998,6.0,5.099999999999998,571.1202,494
2024-03-08 23:24:00,47.7,208.3189,901,-3.599999999999998,6.0,5.099999999999998,568.8734,494
2024-03-08 23:27:00,46.1,206.1053,901,-3.599999999999998,6.1000000000000005,5.099999999999998,569.3759,494
2024-03-08 23:30:00,47.5,205.6134,902,-3.599999999999998,6.1000000000000005,5.099999999999998,571.8716,494
2024-03-08 23:33:00,46.4,207.95,902,-3.599999999999998,6.1000000000000005,5.0,570.0276,494
2024-03-08 23:36:00,47.5,204.0148,902,-3.6000000000000014,5.9,5.100000000000001,565.2085,474
2024-03-08 23:39:00,47.7,203.1539,902,-3.5,6.0,4.899999999999999,544.2527,472
2024-03-08 23:42:00,46.7,203.7688,902,-3.5,6.000000000000001,4.899999999999999,572.6292,472
2024-03-08 23:45:00,46.0,200.6944,902,-3.5,6.000000000000001,4.899999999999999,549.9741,472
2024-03-08 23:48:00,46.4,202.1701,902,-3.3999999999999986,5.9,4.899999999999999,562.841,472
2024-03-08 23:51:00,47.5,202.785,902,-3.5,6.000000000000001,5.0,565.5287,472
2024-03-08 23:54:00,46.1,199.2188,902,-3.5,6.000000000000001,5.0,541.6801,472
2024-03-08 23:57:00,46.4,201.1863,902,-3.6000000000000014,6.000000000000001,5.0,550.9271,472
2024-03-09 00:00:00,46.1,196.2674,902,-3.5,6.000000000000001,4.899999999999999,549.567,472
2024-03-09 01:42:00,43.8,183.2321,904,-3.3000000000000007,6.1000000000000005,4.600000000000001,516.8205,951
2024-03-09 01:45:00,43.7,181.2645,904,-3.1999999999999993,6.2,4.600000000000001,512.7234,951
2024-03-09 01:48:00,43.4,180.8955,904,-3.1999999999999993,6.2,4.5,510.7745,951
2024-03-09 01:51:00,43.3,180.1577,904,-3.1999999999999993,6.2,4.5,506.7873,951
2024-03-09 01:54:00,43.2,180.4036,904,-3.1999999999999993,6.1000000000000005,4.5,507.0021,951
2024-03-09 03:03:00,42.3,193.9308,905,-3.1999999999999993,5.6000000000000005,4.5,493.1293,940
2024-03-09 03:06:00,42.5,194.7917,905,-3.099999999999998,5.7,4.5,495.0203,940
2024-03-09 03:12:00,42.1,194.4227,905,-3.1999999999999993,5.6000000000000005,4.5,491.0639,940
2024-03-09 03:15:00,41.8,193.5619,905,-3.1000000000000014,5.6000000000000005,4.399999999999999,486.2892,940
2024-03-09 03:18:00,41.7,193.6849,905,-3.1000000000000014,5.500000000000001,4.399999999999999,484.8578,940
2024-03-09 03:21:00,41.5,193.8079,905,-3.1000000000000014,5.6000000000000005,4.5,481.0349,940
2024-03-09 03:24:00,41.5,193.8079,905,-3.200000000000003,5.6000000000000005,4.400000000000002,479.9651,940
2024-03-09 03:27:00,41.5,193.6849,905,-3.1000000000000014,5.499999999999999,4.400000000000002,481.9604,940
2024-03-09 03:30:00,41.1,193.193,906,-3.0,5.499999999999999,4.400000000000002,476.7776,927
2024-03-09 03:33:00,40.8,192.5781,906,-3.0,5.3999999999999995,4.300000000000001,471.9553,927
2024-03-09 03:36:00,40.8,194.2998,906,-3.0,5.3999999999999995,4.399999999999999,469.3282,934
2024-03-09 03:39:00,40.7,194.5457,906,-3.099999999999998,5.3999999999999995,4.300000000000001,468.9319,934
2024-03-09 03:42:00,40.7,194.7917,906,-3.099999999999998,5.3999999999999995,4.300000000000001,465.5775,934
2024-03-09 03:45:00,40.7,192.9471,906,-3.0,5.3999999999999995,4.300000000000001,468.7557,927
2024-03-09 03:48:00,40.7,192.5781,906,-3.0,5.499999999999999,4.300000000000001,468.3981,927
2024-03-09 03:51:00,40.7,194.4227,906,-3.1000000000000014,5.499999999999999,4.400000000000002,469.2886,940
2024-03-09 03:54:00,40.7,194.4227,906,-3.0,5.3,4.400000000000002,468.9117,934
2024-03-09 03:57:00,40.5,194.2998,906,-3.0,5.3999999999999995,4.300000000000001,467.0965,934
2024-03-09 04:00:00,40.5,195.0376,906,-3.0,5.3999999999999995,4.300000000000001,456.2624,934
2024-03-09 04:03:00,40.3,195.7755,906,-3.0,5.3,4.300000000000001,458.0717,934
2024-03-09 04:06:00,40.1,195.4065,906,-3.0,5.3,4.299999999999997,454.7089,934
2024-03-09 04:09:00,39.9,193.8079,906,-3.0,5.3,4.299999999999997,456.366,934
2024-03-09 04:15:00,39.9,192.9471,906,-3.0,5.3,4.199999999999999,451.5906,927
2024-03-09 04:18:00,39.1,193.5619,906,-2.8999999999999986,5.2,4.199999999999999,442.7787,928
2024-03-09 04:21:00,39.3,193.316,906,-3.0,5.2,4.199999999999999,440.5388,927
2024-03-09 04:24:00,39.1,193.5619,906,-2.8999999999999986,5.1000000000000005,4.100000000000001,438.5466,928
2024-03-09 04:30:00,38.9,194.7917,907,-2.8999999999999986,5.1000000000000005,4.100000000000001,438.6306,928
2024-03-09 04:33:00,38.9,194.2998,907,-2.900000000000002,5.1000000000000005,4.100000000000001,437.0168,928
2024-03-09 04:39:00,38.9,194.5457,907,-2.900000000000002,5.1000000000000005,4.100000000000001,440.995,928
2024-03-09 04:42:00,38.9,195.0376,907,-3.0,5.1000000000000005,4.199999999999999,437.6375,934
2024-03-09 04:48:00,38.7,194.1768,907,-2.8999999999999986,5.1000000000000005,4.099999999999998,433.811,928
2024-03-09 04:51:00,38.7,196.7593,907,-2.8000000000000007,5.1000000000000005,4.099999999999998,431.7027,928
2024-03-09 04:54:00,38.7,196.2674,907,-2.900000000000002,5.1000000000000005,4.199999999999999,433.4492,928
2024-03-09 05:00:00,38.5,197.866,907,-2.8000000000000007,5.000000000000001,4.100000000000001,429.4223,928
2024-03-09 05:03:00,38.3,197.3741,907,-2.900000000000002,5.000000000000001,4.100000000000001,429.2406,928
2024-03-09 05:06:00,38.5,197.0052,907,-2.900000000000002,5.000000000000001,4.100000000000001,427.9581,928
2024-03-09 05:09:00,38.3,205.3675,907,-2.8999999999999986,4.9,4.199999999999999,426.0635,1033
2024-03-09 05:15:00,38.3,202.1701,907,-2.8999999999999986,4.9,4.099999999999998,425.6453,1033
2024-03-09 05:18:00,38.3,200.9404,907,-2.799999999999997,4.8999999999999995,4.099999999999998,419.5081,1033
2024-03-09 05:21:00,38.1,198.7269,907,-2.8999999999999986,4.8999999999999995,4.100000000000001,423.6943,1033
2024-03-09 05:24:00,38.1,197.3741,907,-2.8000000000000007,4.999999999999999,4.100000000000001,422.3453,928
2024-03-09 05:30:00,37.7,197.4971,908,-2.900000000000002,4.999999999999999,4.200000000000003,417.4012,928
2024-03-09 05:33:00,37.7,199.7106,908,-2.8000000000000007,4.8999999999999995,4.100000000000001,416.4289,1033
