Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-11 09:24:00,51.8,295.6308,938,-4.0,4.6,5.600000000000001,646.7986,1097
2024-03-11 09:27:00,51.5,300.0579,938,-3.8999999999999986,4.7,5.5,648.0648,1097
2024-03-11 09:30:00,51.3,290.7118,938,-3.8999999999999986,4.6000000000000005,5.599999999999998,642.0445,1097
2024-03-11 09:33:00,52.3,324.6528,938,-4.0,4.300000000000001,5.699999999999999,651.2938,1214
2024-03-11 09:42:00,56.7,311.9864,938,-4.5,4.5,6.099999999999998,730.6381,1110
2024-03-11 09:45:00,54.6,306.4525,938,-4.200000000000003,4.8,5.900000000000002,697.9874,1109
2024-03-11 10:00:00,57.5,330.3096,939,-4.5,4.6000000000000005,6.199999999999999,747.6567,1116
2024-03-11 10:06:00,57.3,325.3906,939,-4.399999999999999,4.6000000000000005,6.199999999999999,743.0927,1121
2024-03-11 10:09:00,56.9,319.3649,939,-4.400000000000002,4.6000000000000005,6.100000000000001,742.4979,1121
2024-03-11 10:12:00,57.3,317.3973,939,-4.400000000000002,4.8,6.100000000000001,747.3564,1121
2024-03-11 10:15:00,59.3,329.6947,939,-4.5,4.800000000000001,6.300000000000001,785.0192,1195
2024-03-11 10:18:00,60.3,313.708,939,-4.600000000000001,4.9,6.5,803.7753,1422
2024-03-11 10:21:00,58.7,310.0188,939,-4.5,4.7,6.300000000000001,750.4585,1110
2024-03-11 10:24:00,54.0,265.2561,939,-4.099999999999998,4.3,5.699999999999999,689.6015,1747
2024-03-11 10:27:00,53.4,321.4554,939,-4.0,4.1000000000000005,5.5,672.6392,1223
2024-03-11 10:33:00,46.7,257.8776,939,-3.0,4.6000000000000005,4.300000000000001,587.1335,758
2024-03-11 10:36:00,44.2,251.114,939,-3.1999999999999993,4.1000000000000005,4.5,546.2314,24
2024-03-11 10:39:00,40.9,261.4438,939,-2.8999999999999986,3.6000000000000005,4.299999999999997,488.9167,51
2024-03-11 10:42:00,39.7,250.8681,939,-2.8000000000000007,3.5,4.100000000000001,466.7112,30
2024-03-11 10:45:00,39.5,258.8614,939,-2.8000000000000007,3.5,4.0,475.3261,54
2024-03-11 10:48:00,39.1,258.1235,939,-2.8000000000000007,3.5,4.0,439.832,54
2024-03-11 10:51:00,39.1,255.0492,939,-2.8000000000000007,3.3,4.0,444.4299,48
2024-03-11 10:54:00,38.5,260.3371,939,-2.8000000000000007,3.3,3.900000000000002,495.6741,54
2024-03-11 10:57:00,38.3,276.6927,939,-3.1000000000000014,3.5999999999999996,4.400000000000002,487.093,1053
2024-03-11 11:00:00,41.3,271.0359,940,-3.099999999999998,3.5999999999999996,4.399999999999999,499.1736,1059
2024-03-11 11:03:00,41.5,261.3209,940,-3.1000000000000014,3.7,4.5,450.4192,23
2024-03-11 11:06:00,41.5,261.1979,940,-3.1999999999999993,3.7,4.5,493.5552,23
2024-03-11 11:09:00,41.3,260.0912,940,-3.1999999999999993,3.7,4.5,496.6798,23
2024-03-11 11:12:00,41.7,266.1169,940,-3.1999999999999993,3.8,4.5,490.956,1058
2024-03-11 11:21:00,41.7,261.5668,940,-3.1999999999999993,3.6999999999999993,4.5,487.2282,23
2024-03-11 11:24:00,41.5,266.9777,940,-3.1999999999999993,3.8999999999999995,4.5,494.5761,1058
2024-03-11 11:27:00,41.5,254.4343,940,-3.1999999999999993,3.8999999999999995,4.399999999999999,488.2696,24
2024-03-11 11:33:00,41.7,258.4925,940,-3.1999999999999993,3.799999999999999,4.5,494.3813,23
2024-03-11 11:36:00,41.7,259.5992,940,-3.1999999999999993,3.6999999999999993,4.5,487.3188,23
2024-03-11 11:39:00,41.9,268.3304,940,-3.1999999999999993,3.6999999999999993,4.5,486.9775,1058
2024-03-11 11:42:00,41.9,257.0168,940,-3.1999999999999993,3.8999999999999995,4.5,487.9661,24
2024-03-11 11:48:00,41.5,252.9586,940,-3.1999999999999993,3.8999999999999995,4.5,490.0177,24
2024-03-11 11:51:00,41.5,251.6059,940,-3.1999999999999993,3.8999999999999995,4.5,450.6652,24
2024-03-11 11:57:00,41.7,251.9748,940,-3.3000000000000007,3.8999999999999995,4.5,490.9401,24
2024-03-11 12:00:00,41.7,269.8062,941,-3.1999999999999993,3.8999999999999995,4.5,487.7562,1058
2024-03-11 12:03:00,41.5,246.441,941,-3.1999999999999993,3.8999999999999995,4.399999999999999,489.2313,29
2024-03-11 12:09:00,41.3,250.8681,941,-3.099999999999998,3.799999999999999,4.399999999999999,487.9295,29
2024-03-11 12:12:00,42.1,251.4829,941,-3.3000000000000007,4.0,4.600000000000001,498.0515,24
2024-03-11 12:18:00,42.1,261.8128,941,-3.3999999999999986,4.0,4.699999999999999,498.5483,734
2024-03-11 12:21:00,45.0,259.9682,941,-3.599999999999998,4.2,5.0,537.8688,735
2024-03-11 12:27:00,45.4,264.8871,941,-3.599999999999998,4.3,5.0,536.2785,745
2024-03-11 12:30:00,45.2,257.0168,941,-3.599999999999998,4.3,5.0,543.8505,735
2024-03-11 12:33:00,49.1,256.8938,941,-3.900000000000002,4.699999999999999,5.5,597.9225,1756
2024-03-11 12:39:00,48.8,256.5249,941,-4.0,4.699999999999999,5.400000000000002,603.7686,1756
2024-03-11 12:42:00,47.5,250.1302,941,-3.8000000000000007,4.699999999999999,5.300000000000001,583.0276,560
2024-03-11 12:48:00,48.1,258.2465,941,-3.700000000000003,4.699999999999999,5.200000000000003,584.7515,724
2024-03-11 12:51:00,48.1,270.175,941,-3.8000000000000007,4.5,5.300000000000001,593.8013,1753
2024-03-11 12:54:00,48.7,260.2141,941,-3.8999999999999986,4.5,5.300000000000001,609.3311,720
2024-03-11 12:57:00,48.7,262.0587,941,-3.8999999999999986,4.6,5.399999999999999,608.3694,720
2024-03-11 13:00:00,49.1,268.0845,942,-4.0,4.6,5.399999999999999,613.6214,1752
2024-03-11 13:03:00,50.1,268.9453,942,-4.099999999999998,4.6,5.599999999999998,634.5364,1752
2024-03-11 13:09:00,50.1,262.4277,942,-4.100000000000001,4.6,5.5,620.6823,1756
2024-03-11 13:12:00,51.1,262.7966,942,-4.0,4.699999999999999,5.5,642.9071,1756
2024-03-11 13:18:00,51.1,272.2656,942,-4.099999999999998,4.799999999999999,5.599999999999998,639.4282,1752
2024-03-11 13:21:00,51.1,260.706,942,-4.099999999999998,4.699999999999999,5.599999999999998,640.3091,1756
2024-03-11 13:24:00,50.3,268.6994,942,-4.0,4.6,5.5,633.1119,1752
2024-03-11 13:30:00,50.3,264.3953,942,-3.8999999999999986,4.6,5.5,635.7834,720
2024-03-11 13:33:00,51.1,267.1007,942,-4.099999999999998,4.6,5.599999999999998,659.4056,1747
2024-03-11 13:39:00,51.0,268.9453,942,-4.099999999999998,4.699999999999999,5.599999999999998,656.2794,1752
2024-03-11 13:42:00,51.7,269.4372,942,-4.199999999999999,4.699999999999999,5.699999999999999,674.3488,1748
2024-03-11 13:45:00,50.9,228.8556,942,-3.400000000000002,5.3999999999999995,4.900000000000002,667.0964,574
2024-03-11 13:51:00,49.3,200.6944,942,-3.5,5.700000000000001,4.800000000000001,622.1772,474
2024-03-13 09:33:00,38.9,249.5153,942,-1.2999999999999972,1.6999999999999993,2.599999999999998,663.8283,85
2024-03-13 09:36:00,52.6,255.0492,942,-3.5,5.1000000000000005,5.100000000000001,823.4679,552
2024-03-13 09:39:00,52.9,259.3533,943,-3.900000000000002,4.999999999999999,5.400000000000002,814.7363,1738
2024-03-13 09:42:00,50.1,258.8614,943,-4.0,4.999999999999999,5.5,734.2953,1738
2024-03-13 09:45:00,47.6,259.4763,943,-3.700000000000003,4.8999999999999995,5.200000000000003,675.7167,726
2024-03-13 09:48:00,45.2,257.2627,943,-3.5,4.699999999999999,5.0,605.1351,703
2024-03-13 09:51:00,44.4,257.5087,943,-3.5,4.6,4.899999999999999,572.72,744
2024-03-13 09:54:00,43.1,257.1397,943,-3.3999999999999986,4.6,4.899999999999999,529.2787,744
2024-03-13 09:57:00,41.8,253.4505,943,-3.3000000000000007,4.6,4.699999999999999,484.7775,717
2024-03-13 10:00:00,41.5,249.7613,943,-3.200000000000003,4.6,4.600000000000001,468.7448,704
2024-03-13 10:03:00,41.7,267.4696,943,-3.3000000000000007,4.6,4.699999999999999,482.2896,738
2024-03-13 10:06:00,43.7,341.9922,943,-3.3999999999999986,4.3999999999999995,5.0,513.8704,1217
2024-03-13 10:15:00,47.5,293.5402,943,-3.799999999999997,4.6,5.399999999999999,554.598,1074
2024-03-13 10:18:00,47.7,301.1646,943,-3.8999999999999986,4.6,5.5,564.1899,1097
2024-03-13 10:21:00,47.9,297.4754,943,-2.700000000000003,4.699999999999999,4.300000000000001,563.0602,1085
2024-03-13 10:24:00,47.3,293.7862,943,-2.8000000000000007,4.8,4.399999999999999,547.2153,1085
2024-03-13 10:27:00,45.8,269.4372,943,-2.8999999999999986,4.8999999999999995,4.399999999999999,525.618,753
2024-03-13 10:30:00,45.4,266.1169,943,-2.6999999999999993,4.8999999999999995,4.199999999999999,519.1882,753
2024-03-13 10:33:00,45.8,266.2399,943,-2.799999999999997,5.000000000000001,4.299999999999997,523.237,753
2024-03-13 10:36:00,45.8,262.6736,943,-2.799999999999997,5.1000000000000005,4.299999999999997,523.0391,753
2024-03-13 10:39:00,45.9,264.0263,944,-2.8000000000000007,5.1,4.399999999999999,527.0094,753
2024-03-13 10:42:00,46.1,263.4115,944,-2.8999999999999986,5.1,4.399999999999999,529.5839,753
2024-03-13 10:45:00,46.1,264.8871,944,-2.8999999999999986,5.199999999999999,4.399999999999999,527.968,753
2024-03-13 10:48:00,46.0,269.5602,944,-2.900000000000002,5.0,4.400000000000002,526.6459,753
2024-03-13 10:51:00,45.6,265.625,944,-2.900000000000002,4.8999999999999995,4.300000000000001,522.0615,753
2024-03-13 10:54:00,44.6,269.1913,944,-2.700000000000003,4.800000000000001,4.200000000000003,505.9531,753
2024-03-13 10:57:00,43.1,259.9682,944,-2.6999999999999993,4.699999999999999,4.099999999999998,484.5966,34
2024-03-13 11:00:00,41.5,274.4792,944,-2.6000000000000014,4.6,3.900000000000002,466.9939,20
2024-03-13 11:03:00,40.3,277.9225,944,-2.400000000000002,4.2,3.8000000000000007,450.0633,20
2024-03-13 11:06:00,39.9,277.3076,944,-2.5,4.2,3.8000000000000007,446.7266,20
2024-03-13 11:09:00,40.1,272.6346,944,-2.5,4.1000000000000005,3.8000000000000007,445.5852,20
2024-03-13 11:12:00,38.7,278.4144,944,-2.3999999999999986,4.1000000000000005,3.6999999999999993,431.902,20
2024-03-13 11:15:00,38.9,279.89,944,-2.3000000000000007,4.0,3.6999999999999993,431.2638,45
2024-03-13 11:18:00,39.8,278.1684,944,-2.5,3.5999999999999996,3.8999999999999986,451.2181,44
2024-03-13 11:21:00,40.1,277.9225,944,-2.5,4.3,3.799999999999997,448.2558,20
2024-03-13 11:24:00,40.1,280.013,944,-2.5,4.3,3.8999999999999986,449.0726,20
2024-03-13 11:27:00,40.3,281.1198,944,-2.5,4.199999999999999,3.8999999999999986,451.0781,20
2024-03-13 11:30:00,40.3,283.4563,944,-2.5,4.299999999999999,3.8999999999999986,451.882,20
2024-03-13 11:33:00,40.5,281.7347,944,-2.5,4.300000000000001,3.8999999999999986,452.0969,20
2024-03-13 11:36:00,40.3,277.1846,944,-2.5,4.300000000000001,3.8999999999999986,451.8699,20
2024-03-13 11:39:00,40.5,279.3981,945,-2.5,4.300000000000001,3.8999999999999986,456.2667,20
2024-03-13 11:42:00,40.7,279.89,945,-2.5,4.300000000000001,4.0,454.3257,20
2024-03-13 11:45:00,40.5,281.8576,945,-2.5,4.4,3.8999999999999986,458.7585,20
2024-03-13 11:48:00,41.2,285.3009,945,-2.6000000000000014,4.300000000000001,4.0,462.4193,20
2024-03-13 11:51:00,41.3,287.6375,945,-2.6000000000000014,4.4,4.0,465.4764,20
2024-03-13 11:54:00,41.7,287.6375,945,-2.6000000000000014,4.300000000000001,4.0,468.0011,20
2024-03-13 11:57:00,41.7,284.686,945,-2.6000000000000014,4.5,4.100000000000001,470.1842,20
2024-03-13 12:00:00,42.1,296.4916,945,-2.6999999999999993,4.4,4.199999999999999,482.3046,1085
2024-03-13 12:03:00,43.8,301.5336,945,-2.8000000000000007,4.3999999999999995,4.300000000000001,499.1844,1085
2024-03-13 12:06:00,44.4,296.4916,945,-2.6999999999999993,4.5,4.299999999999997,505.518,1085
2024-03-13 12:09:00,44.4,295.3848,945,-2.799999999999997,4.6,4.299999999999997,504.5922,1085
2024-03-13 12:12:00,44.4,294.1551,945,-2.8999999999999986,4.6,4.399999999999999,499.9445,1085
2024-03-13 12:15:00,44.6,292.9254,945,-2.8000000000000007,4.6,4.300000000000001,508.6522,1085
2024-03-13 12:18:00,44.8,294.524,945,-2.8000000000000007,4.6,4.300000000000001,512.9618,1085
2024-03-13 13:00:00,49.1,285.7928,946,-3.0,5.0,4.600000000000001,585.8434,755
2024-03-13 13:03:00,49.7,282.2266,946,-3.0,5.1,4.600000000000001,592.926,755
2024-03-13 13:06:00,50.7,284.809,946,-3.0,5.199999999999999,4.699999999999999,614.8165,755
2024-03-13 13:09:00,51.3,286.0388,946,-3.099999999999998,5.199999999999999,4.799999999999997,622.226,755
2024-03-13 13:12:00,52.6,289.605,946,-3.1999999999999993,5.1,4.900000000000002,652.5324,755
2024-03-13 13:15:00,52.5,288.6212,946,-3.1999999999999993,5.199999999999999,4.800000000000001,645.6418,1161
2024-03-13 13:18:00,52.9,292.1875,946,-3.1000000000000014,5.1,4.800000000000001,654.8526,755
2024-03-13 13:21:00,53.4,290.8348,946,-3.3000000000000007,5.300000000000001,4.900000000000002,667.8825,1161
2024-03-13 13:24:00,55.4,290.8348,946,-3.3000000000000007,5.4,5.100000000000001,722.6996,1161
2024-03-13 13:27:00,58.3,289.851,946,-3.6000000000000014,5.699999999999999,5.300000000000001,766.7755,154
2024-03-13 13:30:00,59.3,290.7118,946,-3.599999999999998,5.799999999999999,5.399999999999999,799.5485,154
2024-03-13 13:33:00,60.1,289.605,946,-3.5,5.9,5.400000000000002,812.603,154
2024-03-13 13:36:00,60.3,289.4821,946,-3.6000000000000014,5.8999999999999995,5.5,813.1319,154
2024-03-13 13:39:00,59.9,290.8348,947,-3.599999999999998,5.699999999999999,5.300000000000001,798.768,154
2024-03-13 13:42:00,58.7,289.851,947,-3.5,5.7,5.300000000000001,765.0106,154
2024-03-13 13:45:00,57.3,290.4659,947,-3.400000000000002,5.500000000000001,5.200000000000003,752.4028,1161
2024-03-13 13:48:00,56.6,287.8834,947,-3.400000000000002,5.500000000000001,5.100000000000001,724.7569,1161
2024-03-13 14:27:00,55.3,292.9254,947,-3.3000000000000007,5.4,5.0,714.0542,1161
2024-03-13 14:30:00,56.2,289.605,947,-3.3000000000000007,5.4,5.0,730.574,1161
2024-03-13 14:33:00,56.9,289.605,947,-3.3000000000000007,5.4,5.100000000000001,742.7575,1161
2024-03-13 14:57:00,57.7,289.1131,948,-3.400000000000002,5.5,5.100000000000001,764.1378,1161
2024-03-13 15:00:00,58.1,288.0063,948,-3.400000000000002,5.6,5.200000000000003,782.0776,154
2024-03-13 15:03:00,59.5,284.809,948,-3.5,5.6,5.300000000000001,805.9769,154
2024-03-13 15:06:00,59.7,286.4077,948,-3.5,5.6,5.300000000000001,801.389,154
2024-03-13 15:09:00,59.7,285.1779,948,-3.3999999999999986,5.799999999999999,5.199999999999999,810.3111,154
2024-03-13 15:12:00,59.5,286.5307,948,-3.5,5.699999999999999,5.300000000000001,807.3134,154
2024-03-13 15:15:00,59.9,289.851,948,-3.5,5.699999999999999,5.300000000000001,814.8524,154
2024-03-13 15:18:00,59.7,290.4659,948,-3.5,5.699999999999999,5.199999999999999,814.1517,154
2024-03-13 15:21:00,59.9,291.4496,948,-3.5,5.500000000000001,5.300000000000001,816.0651,154
2024-03-13 15:24:00,60.1,289.851,948,-3.5,5.700000000000001,5.299999999999997,818.9621,154
2024-03-13 15:27:00,60.3,285.4239,948,-3.5,5.800000000000001,5.299999999999997,816.0533,154
2024-03-13 15:30:00,60.1,285.9158,948,-3.5,5.700000000000001,5.299999999999997,818.2581,154
2024-03-13 15:33:00,60.3,284.809,948,-3.5,5.6000000000000005,5.299999999999997,817.4958,154
2024-03-13 15:36:00,60.3,281.4887,948,-3.5,5.800000000000001,5.299999999999997,809.4135,154
2024-03-13 15:39:00,59.5,273.0035,949,-3.5,6.000000000000001,5.299999999999997,802.5317,816
2024-03-13 15:42:00,59.3,266.8547,949,-3.5,6.000000000000001,5.199999999999999,800.7598,816
2024-03-13 15:45:00,58.6,269.9291,949,-3.400000000000002,6.000000000000001,5.199999999999999,781.6963,816
2024-03-13 15:48:00,58.7,273.6183,949,-3.400000000000002,6.000000000000001,5.199999999999999,794.9323,816
2024-03-13 15:51:00,59.3,273.7413,949,-3.400000000000002,5.800000000000001,5.199999999999999,803.4534,816
2024-03-13 15:54:00,59.7,275.0941,949,-3.5,5.9,5.299999999999997,812.6734,816
2024-03-13 15:57:00,59.7,267.7156,949,-3.5,5.9,5.300000000000001,806.8167,816
2024-03-13 16:00:00,59.3,270.421,949,-3.400000000000002,5.800000000000001,5.199999999999999,800.916,816
2024-03-13 16:03:00,59.3,273.4954,949,-3.599999999999998,6.000000000000001,6.0,792.7279,816
2024-03-13 16:06:00,60.1,251.114,949,-4.5,5.9,6.300000000000001,782.906,1698
2024-03-13 16:09:00,56.6,258.3695,949,-4.300000000000001,5.9,6.0,731.5419,1693
2024-03-13 16:12:00,58.5,285.7928,949,-4.300000000000001,5.700000000000001,6.200000000000003,767.6108,1781
2024-03-13 16:15:00,59.9,275.463,949,-4.399999999999999,6.000000000000001,6.300000000000001,803.559,1865
2024-03-13 16:18:00,58.8,270.175,949,-4.399999999999999,6.000000000000001,6.199999999999999,775.8825,1865
2024-03-13 16:21:00,58.5,267.9615,949,-4.300000000000001,6.000000000000001,6.100000000000001,769.7589,1865
2024-03-13 16:24:00,58.3,266.2399,949,-4.300000000000001,6.000000000000001,6.100000000000001,766.967,1865
2024-03-13 16:27:00,58.1,269.8062,949,-4.299999999999997,6.000000000000001,6.099999999999998,768.1609,1865
2024-03-13 16:30:00,58.3,268.6994,949,-4.299999999999997,5.9,6.199999999999999,766.2813,1865
2024-03-13 16:33:00,58.5,273.6183,949,-4.299999999999997,5.800000000000001,6.199999999999999,769.234,1865
2024-03-13 16:36:00,58.1,259.4763,949,-4.299999999999997,5.9,6.099999999999998,757.5101,1693
2024-03-13 16:39:00,59.3,263.4115,950,-4.400000000000002,5.800000000000001,6.199999999999999,785.0719,1854
2024-03-13 16:42:00,59.1,277.7995,950,-4.300000000000001,5.800000000000001,6.199999999999999,791.0232,1865
2024-03-13 16:45:00,59.9,275.0941,950,-4.400000000000002,6.0,6.300000000000001,803.5443,1865
2024-03-13 16:48:00,59.9,269.1913,950,-4.399999999999999,6.0,6.300000000000001,800.9632,1295
2024-03-13 16:51:00,59.7,266.7318,950,-4.399999999999999,6.1000000000000005,6.199999999999999,800.0709,1295
2024-03-13 16:54:00,59.3,266.3629,950,-4.300000000000001,6.0,6.200000000000003,788.6921,1865
2024-03-13 16:57:00,59.3,262.5506,950,-4.400000000000002,6.1000000000000005,6.200000000000003,788.6829,1295
2024-03-13 17:00:00,59.2,265.8709,950,-4.400000000000002,6.1000000000000005,6.200000000000003,780.9852,1295
2024-03-13 17:03:00,59.1,266.4858,950,-4.300000000000001,6.1000000000000005,6.200000000000003,784.0313,1650
2024-03-13 17:06:00,58.9,269.3142,950,-4.400000000000002,5.9,6.200000000000003,781.1022,1865
2024-03-13 17:09:00,59.3,269.3142,950,-4.300000000000001,5.9,6.200000000000003,783.8187,1865
2024-03-13 17:12:00,59.1,268.2075,950,-4.300000000000001,5.800000000000001,6.200000000000003,781.3329,1865
2024-03-13 17:15:00,59.1,264.3953,950,-4.400000000000002,6.000000000000001,6.200000000000003,775.9686,1295
2024-03-13 17:18:00,58.7,265.0101,950,-4.300000000000001,5.9,6.200000000000003,778.2703,1865
2024-03-13 17:21:00,58.7,263.4115,950,-4.400000000000002,6.000000000000001,6.100000000000001,771.6969,1295
2024-03-13 17:24:00,58.5,262.6736,950,-4.300000000000001,6.000000000000001,6.100000000000001,771.2458,1650
2024-03-13 17:27:00,58.5,254.4343,950,-4.300000000000001,6.1000000000000005,6.100000000000001,770.5053,1694
2024-03-13 17:30:00,57.3,253.9424,950,-4.200000000000003,6.2,6.0,745.2435,1650
2024-03-13 17:33:00,56.9,253.4505,950,-4.300000000000001,6.1000000000000005,6.0,748.3602,1693
2024-03-13 17:36:00,56.5,253.4505,950,-4.199999999999999,6.1000000000000005,6.0,732.7037,1650
2024-03-13 17:39:00,56.6,255.0492,951,-4.199999999999999,6.000000000000001,6.0,733.6107,1693
2024-03-13 17:42:00,56.5,254.5573,951,-4.199999999999999,6.000000000000001,5.899999999999999,733.5088,1693
2024-03-13 17:45:00,56.3,252.8356,951,-4.199999999999999,6.000000000000001,6.0,732.4722,1693
2024-03-13 17:48:00,55.9,250.2532,951,-4.199999999999999,6.000000000000001,5.900000000000002,717.1203,1691
2024-03-13 17:51:00,55.0,249.7613,951,-4.100000000000001,6.000000000000001,5.800000000000001,701.5712,1691
2024-03-13 17:54:00,55.0,247.3018,951,-4.0,6.1000000000000005,5.800000000000001,702.691,620
2024-03-13 17:57:00,55.0,247.7937,951,-4.100000000000001,6.000000000000001,5.800000000000001,701.6654,1691
2024-03-13 18:00:00,55.0,249.8843,951,-4.100000000000001,6.000000000000001,5.800000000000001,702.1417,1691
2024-03-13 18:03:00,54.0,240.5382,951,-3.8999999999999986,6.1000000000000005,5.599999999999998,678.7196,598
2024-03-13 18:06:00,53.0,236.2341,951,-3.900000000000002,6.1000000000000005,5.600000000000001,663.4955,522
2024-03-13 18:09:00,52.9,238.5706,951,-3.900000000000002,6.000000000000001,5.600000000000001,657.5152,598
2024-03-13 18:12:00,53.0,240.4152,951,-3.900000000000002,6.000000000000001,5.600000000000001,663.2006,598
2024-03-13 18:15:00,53.0,240.5382,951,-3.900000000000002,6.000000000000001,5.600000000000001,667.1634,598
2024-03-13 18:18:00,53.1,243.7355,951,-3.900000000000002,6.000000000000001,5.5,661.7724,598
2024-03-13 18:21:00,52.6,237.5868,951,-3.8000000000000007,5.999999999999999,5.5,658.5947,598
2024-03-13 18:24:00,52.6,244.1044,951,-3.8999999999999986,5.799999999999999,5.599999999999998,653.8282,612
2024-03-13 18:27:00,52.7,247.1788,951,-3.8999999999999986,5.799999999999999,5.599999999999998,655.4418,612
2024-03-13 18:30:00,52.9,248.0396,951,-4.0,5.799999999999999,5.699999999999999,657.572,612
2024-03-13 18:33:00,52.5,248.5315,951,-4.0,5.8999999999999995,5.600000000000001,653.5335,612
2024-03-13 18:36:00,53.0,252.7127,951,-4.0,5.699999999999999,5.599999999999998,656.7111,612
2024-03-13 18:39:00,52.9,250.4991,952,-4.0,5.699999999999999,5.699999999999999,658.8386,612
2024-03-13 18:42:00,52.9,249.5153,952,-3.900000000000002,5.799999999999999,5.600000000000001,655.7637,612
2024-03-13 18:45:00,52.9,249.6383,952,-3.900000000000002,5.699999999999999,5.600000000000001,657.0693,612
2024-03-13 18:48:00,52.6,247.6707,952,-4.0,5.699999999999999,5.600000000000001,655.7469,612
2024-03-13 18:51:00,52.6,245.3342,952,-3.8999999999999986,5.799999999999999,5.5,651.2695,612
2024-03-13 18:54:00,52.5,242.2598,952,-3.8999999999999986,5.799999999999999,5.5,649.9794,612
2024-03-13 18:57:00,52.5,243.3666,952,-3.8999999999999986,5.799999999999999,5.599999999999998,652.0006,612
2024-03-13 19:00:00,52.5,242.1369,952,-3.8999999999999986,5.799999999999999,5.599999999999998,649.9625,612
2024-03-13 19:03:00,52.3,241.276,952,-3.900000000000002,5.799999999999999,5.5,647.5204,617
2024-03-13 19:06:00,52.3,240.5382,952,-3.900000000000002,5.799999999999999,5.5,649.0825,617
2024-03-13 19:09:00,52.0,239.3084,952,-3.900000000000002,5.799999999999999,5.5,647.7524,596
2024-03-13 19:12:00,51.9,235.0043,952,-3.900000000000002,5.8999999999999995,5.5,643.9843,596
2024-03-13 19:15:00,52.1,241.1531,952,-3.900000000000002,6.000000000000001,5.5,647.4578,598
2024-03-13 19:18:00,52.4,241.7679,952,-3.8999999999999986,5.800000000000001,5.5,651.4362,617
2024-03-13 19:21:00,52.3,241.276,952,-3.8999999999999986,5.800000000000001,5.5,646.9545,617
2024-03-13 19:24:00,52.3,240.4152,952,-3.8999999999999986,5.800000000000001,5.5,648.4489,617
2024-03-13 19:27:00,52.5,243.3666,952,-3.8999999999999986,5.800000000000001,5.5,650.5844,612
2024-03-13 19:30:00,52.4,242.2598,952,-3.8999999999999986,5.9,5.5,649.7755,598
2024-03-13 19:33:00,52.3,236.849,952,-3.8999999999999986,5.9,5.5,648.6522,617
2024-03-13 19:36:00,52.3,233.5287,952,-3.8999999999999986,5.9,5.5,647.0279,596
2024-03-13 19:39:00,51.9,225.6583,953,-3.8999999999999986,6.1000000000000005,5.399999999999999,634.0035,524
2024-03-13 19:42:00,51.9,220.1244,953,-3.799999999999997,6.0,5.399999999999999,634.981,484
2024-03-13 19:45:00,51.7,224.4285,953,-3.799999999999997,6.1000000000000005,5.299999999999997,639.6179,524
2024-03-13 19:48:00,51.5,217.6649,953,-3.8999999999999986,6.1000000000000005,5.399999999999999,632.8795,524
2024-03-13 19:51:00,52.0,235.3732,953,-3.8999999999999986,6.0,5.5,646.4432,596
2024-03-13 19:54:00,55.0,251.4829,953,-4.100000000000001,6.0,5.800000000000001,699.4527,1691
2024-03-13 19:57:00,55.0,249.7613,953,-4.100000000000001,6.0,5.800000000000001,699.4061,1691
2024-03-13 20:00:00,55.0,247.7937,953,-4.100000000000001,6.0,5.900000000000002,695.6152,1691
2024-03-13 20:03:00,55.0,246.5639,953,-4.100000000000001,6.0,5.900000000000002,698.0595,1691
2024-03-13 20:06:00,55.0,245.4572,953,-4.200000000000003,6.1,5.900000000000002,697.064,1691
2024-03-13 20:09:00,54.8,238.6936,953,-4.100000000000001,6.199999999999999,5.800000000000001,694.8302,605
2024-03-13 20:12:00,54.6,237.3409,953,-4.100000000000001,6.199999999999999,5.800000000000001,694.5976,605
2024-03-13 20:36:00,52.6,223.6907,953,-3.8999999999999986,6.3,5.5,658.4091,524
2024-03-13 20:39:00,52.6,222.215,954,-4.0,6.3999999999999995,5.600000000000001,651.1447,523
2024-03-13 20:42:00,52.6,220.9852,954,-3.900000000000002,6.3,5.5,650.6533,524
2024-03-13 20:45:00,51.1,218.4028,954,-3.8000000000000007,6.3,5.400000000000002,633.5654,523
2024-03-13 20:48:00,51.7,222.7069,954,-3.8000000000000007,6.199999999999999,5.400000000000002,635.6998,524
2024-03-13 20:51:00,51.5,222.7069,954,-3.8000000000000007,6.3,5.400000000000002,635.5329,524
2024-03-13 20:54:00,51.7,224.4285,954,-3.8000000000000007,6.199999999999999,5.400000000000002,639.1899,524
2024-03-13 20:57:00,51.9,225.6583,954,-3.8999999999999986,6.1,5.5,640.8228,524
2024-03-13 21:00:00,51.9,228.9786,954,-3.8000000000000007,6.1,5.5,640.565,522
2024-03-13 21:03:00,52.0,230.2083,954,-3.8999999999999986,6.1,5.5,649.3898,524
2024-03-13 21:06:00,52.0,230.2083,954,-3.8999999999999986,6.1,5.5,646.0249,524
2024-03-13 21:09:00,52.0,229.8394,954,-3.8000000000000007,6.1,5.5,644.8731,522
2024-03-13 21:12:00,52.0,228.6097,954,-3.8000000000000007,6.1,5.399999999999999,642.838,522
2024-03-13 21:18:00,51.8,224.4285,954,-3.900000000000002,6.2,5.5,643.4824,524
2024-03-13 21:21:00,51.6,222.215,954,-3.900000000000002,6.2,5.5,637.6469,524
2024-03-13 21:24:00,51.7,222.092,954,-3.8000000000000007,6.2,5.5,639.6355,524
2024-03-13 21:27:00,51.7,222.4609,954,-3.8000000000000007,6.3,5.5,639.504,524
2024-03-13 21:30:00,51.6,221.6001,954,-3.8000000000000007,6.3,5.5,638.6617,524
2024-03-13 21:33:00,51.8,221.4771,954,-3.900000000000002,6.3,5.5,641.0722,524
2024-03-13 21:36:00,51.9,220.8623,954,-3.8000000000000007,6.3,5.400000000000002,639.1923,524
2024-03-13 21:39:00,51.9,222.215,955,-3.8000000000000007,6.3,5.400000000000002,645.6609,524
2024-03-13 21:42:00,51.6,216.9271,955,-3.8000000000000007,6.3,5.400000000000002,641.0386,523
2024-03-13 22:00:00,49.5,214.8365,955,-3.6000000000000014,6.2,5.199999999999999,603.9424,494
2024-03-13 22:03:00,49.5,214.4676,955,-3.6000000000000014,6.2,5.199999999999999,604.7861,494
2024-03-13 22:06:00,50.5,239.6774,955,-3.6999999999999993,5.8,5.399999999999999,614.8167,598
2024-03-13 22:09:00,51.1,238.0787,955,-3.8000000000000007,5.9,5.399999999999999,627.5168,598
2024-03-13 22:12:00,51.5,239.4314,955,-3.900000000000002,5.9,5.5,629.7119,596
2024-03-13 22:15:00,51.1,228.2407,955,-3.8000000000000007,5.8999999999999995,5.5,627.4227,597
2024-03-13 22:18:00,49.7,229.2245,955,-3.6999999999999993,5.8999999999999995,5.300000000000001,602.6336,595
2024-03-13 22:21:00,49.7,226.888,955,-3.8000000000000007,5.8,5.300000000000001,600.7791,597
2024-03-13 22:24:00,49.9,231.1921,955,-3.6000000000000014,5.8,5.200000000000003,602.4255,595
2024-03-13 22:27:00,49.7,231.1921,955,-3.700000000000003,5.8,5.200000000000003,604.786,595
2024-03-13 22:30:00,49.9,232.2989,955,-3.8000000000000007,5.8,5.300000000000001,604.6815,596
2024-03-13 22:33:00,49.8,232.9138,955,-3.6999999999999993,5.8,5.300000000000001,606.6819,595
2024-03-13 22:36:00,49.9,232.2989,955,-3.6999999999999993,5.8,5.300000000000001,604.5952,595
2024-03-13 22:39:00,49.9,228.8556,956,-3.6999999999999993,5.8999999999999995,5.300000000000001,605.9662,595
2024-03-13 22:42:00,49.5,224.9204,956,-3.6999999999999993,5.999999999999999,5.300000000000001,597.5513,595
2024-03-13 22:45:00,49.3,225.1664,956,-3.900000000000002,5.8999999999999995,5.400000000000002,597.0565,597
2024-03-13 22:48:00,48.5,208.4418,956,-3.6999999999999993,6.1,5.300000000000001,583.3676,494
2024-03-13 22:51:00,48.0,214.7135,956,-3.6999999999999993,5.999999999999999,5.099999999999998,576.9729,494
2024-03-13 22:54:00,48.0,217.6649,956,-3.700000000000003,5.8999999999999995,5.100000000000001,576.5556,495
2024-03-13 22:57:00,47.7,218.2798,956,-3.6999999999999993,5.8,5.199999999999999,575.8431,495
2024-03-13 23:00:00,47.7,219.0176,956,-3.6999999999999993,5.699999999999999,5.199999999999999,575.3615,495
2024-03-13 23:03:00,47.6,220.2474,956,-3.599999999999998,5.8,5.099999999999998,572.4779,495
2024-03-13 23:06:00,47.4,213.2378,956,-3.599999999999998,5.8,5.099999999999998,569.4637,495
2024-03-13 23:09:00,47.0,208.9337,956,-3.599999999999998,5.8999999999999995,5.0,562.587,494
2024-03-13 23:12:00,46.7,208.9337,956,-3.5,5.8999999999999995,4.900000000000002,564.6563,473
2024-03-13 23:15:00,46.8,208.6878,956,-3.5,5.8999999999999995,4.900000000000002,559.1515,473
2024-03-13 23:18:00,46.6,209.5486,956,-3.5,5.8999999999999995,4.900000000000002,560.8944,473
2024-03-13 23:21:00,46.7,201.5553,956,-3.5,5.8,5.0,559.4972,474
2024-03-13 23:24:00,46.0,203.5229,956,-3.400000000000002,5.8999999999999995,4.900000000000002,545.7729,472
2024-03-13 23:27:00,46.2,213.4838,956,-3.3999999999999986,5.8,4.899999999999999,556.4069,473
2024-03-13 23:30:00,46.4,213.8527,956,-3.5,5.6,4.899999999999999,555.8646,479
2024-03-13 23:33:00,46.2,209.9175,956,-3.3999999999999986,5.7,4.899999999999999,550.752,479
2024-03-13 23:36:00,45.9,207.0891,956,-3.3999999999999986,5.7,4.800000000000001,548.0825,479
2024-03-13 23:39:00,45.8,203.7688,957,-3.3999999999999986,5.8,4.800000000000001,545.9094,472
2024-03-13 23:42:00,45.8,204.0148,957,-3.3999999999999986,5.8,4.800000000000001,545.0189,472
2024-03-13 23:45:00,45.4,207.95,957,-3.3000000000000007,5.8,4.800000000000001,545.4373,472
2024-03-13 23:51:00,45.2,203.7688,957,-3.3000000000000007,5.7,4.800000000000001,540.3778,852
2024-03-13 23:54:00,45.2,201.9242,957,-3.3000000000000007,5.8,4.699999999999999,539.3537,852
2024-03-13 23:57:00,45.2,201.1863,957,-3.3000000000000007,5.8,4.699999999999999,537.9996,852
2024-03-14 00:00:00,45.0,199.4647,957,-3.400000000000002,5.8,4.800000000000001,535.3703,472
2024-03-14 00:03:00,45.2,207.827,957,-3.400000000000002,5.7,4.800000000000001,533.3664,479
2024-03-14 00:06:00,44.6,196.6363,957,-3.400000000000002,5.8,4.699999999999999,528.5218,474
2024-03-14 00:09:00,44.4,199.7106,957,-3.3000000000000007,5.6000000000000005,4.699999999999999,529.4742,938
2024-03-14 00:12:00,44.0,196.3903,957,-3.1999999999999993,5.7,4.600000000000001,521.5599,940
2024-03-14 00:21:00,43.5,196.3903,957,-3.1999999999999993,5.7,4.599999999999998,516.2169,940
2024-03-14 00:24:00,43.6,196.6363,957,-3.1999999999999993,5.7,4.599999999999998,516.0168,940
2024-03-14 00:27:00,43.7,198.6039,957,-3.1999999999999993,5.6000000000000005,4.599999999999998,516.8391,940
2024-03-14 00:30:00,43.7,197.4971,957,-3.3000000000000007,5.6000000000000005,4.600000000000001,520.0523,938
2024-03-14 00:36:00,43.1,195.1606,957,-3.1999999999999993,5.6000000000000005,4.5,506.498,940
2024-03-14 00:42:00,42.5,195.5295,958,-3.1000000000000014,5.7,4.399999999999999,499.5496,940
2024-03-14 00:45:00,42.7,196.0214,958,-3.1000000000000014,5.6000000000000005,4.5,506.0099,940
2024-03-14 00:48:00,42.7,197.2512,958,-3.200000000000003,5.6000000000000005,4.5,504.7611,940
2024-03-14 00:51:00,42.6,193.9308,958,-3.1000000000000014,5.6000000000000005,4.5,500.0146,940
2024-03-14 00:54:00,42.5,193.9308,958,-3.1000000000000014,5.6000000000000005,4.5,495.1183,940
2024-03-14 00:57:00,41.9,193.316,958,-3.1000000000000014,5.500000000000001,4.400000000000002,493.6836,940
2024-03-14 01:00:00,41.9,195.1606,958,-3.1000000000000014,5.500000000000001,4.400000000000002,492.0662,940
2024-03-14 01:03:00,41.8,193.07,958,-3.1999999999999993,5.6000000000000005,4.5,492.3516,940
2024-03-14 01:06:00,41.9,195.7755,958,-3.099999999999998,5.500000000000001,4.399999999999999,493.3657,940
2024-03-14 01:09:00,41.7,194.2998,958,-3.099999999999998,5.500000000000001,4.399999999999999,489.8961,940
2024-03-14 01:12:00,42.0,195.1606,958,-3.099999999999998,5.500000000000001,4.399999999999999,490.4825,940
2024-03-14 01:15:00,41.7,191.8403,958,-3.0,5.500000000000001,4.300000000000001,488.2223,927
2024-03-14 01:18:00,41.7,194.1768,958,-3.0,5.500000000000001,4.300000000000001,488.5661,934
2024-03-14 01:21:00,41.7,192.4552,958,-3.1000000000000014,5.6000000000000005,4.400000000000002,483.644,940
2024-03-14 01:24:00,41.7,195.5295,958,-3.1000000000000014,5.500000000000001,4.400000000000002,488.5234,940
2024-03-14 01:27:00,41.5,192.3322,958,-3.0,5.500000000000001,4.400000000000002,485.9667,927
2024-03-14 01:30:00,41.7,199.2188,958,-3.0,5.5,4.400000000000002,487.0796,940
2024-03-14 01:33:00,41.5,201.8012,958,-3.099999999999998,5.300000000000001,4.399999999999999,482.246,935
2024-03-14 01:36:00,41.7,204.1377,958,-3.1999999999999993,5.300000000000001,4.5,486.8391,941
2024-03-14 01:39:00,41.3,197.3741,959,-3.0,5.300000000000001,4.399999999999999,479.4384,934
2024-03-14 01:42:00,40.9,195.4065,959,-3.0,5.4,4.299999999999997,470.7198,934
2024-03-14 01:45:00,40.9,191.2254,959,-3.0,5.500000000000001,4.299999999999997,472.0179,927
2024-03-14 01:48:00,40.9,192.0862,959,-3.1000000000000014,5.500000000000001,4.399999999999999,471.7609,940
2024-03-14 01:51:00,40.9,191.4714,959,-3.1000000000000014,5.500000000000001,4.399999999999999,471.2229,927
2024-03-14 01:54:00,40.7,190.6105,959,-3.0,5.3999999999999995,4.399999999999999,472.4228,927
2024-03-14 01:57:00,40.5,193.9308,959,-3.3000000000000007,5.299999999999999,4.600000000000001,468.2265,937
2024-03-14 02:00:00,40.6,192.7011,959,-3.400000000000002,5.299999999999999,4.700000000000003,466.3883,939
2024-03-14 02:03:00,40.5,190.7335,959,-3.299999999999997,5.299999999999999,4.599999999999998,466.5154,937
2024-03-14 02:06:00,40.1,189.2578,959,-3.400000000000002,5.299999999999999,4.600000000000001,460.9593,939
2024-03-14 02:09:00,40.1,190.4875,959,-3.3000000000000007,5.299999999999999,4.5,460.8084,937
2024-03-14 02:12:00,40.1,191.7173,959,-3.3000000000000007,5.199999999999999,4.5,459.1015,937
2024-03-14 02:36:00,40.1,188.274,959,-3.3000000000000007,5.1,4.5,461.0772,937
2024-03-14 03:24:00,40.7,188.397,960,-3.1000000000000014,4.9,4.400000000000002,468.8908,932
2024-03-14 03:30:00,40.7,188.397,960,-3.1000000000000014,4.9,4.200000000000003,498.3619,932
2024-03-14 03:39:00,37.3,194.5457,961,-3.1000000000000014,4.9,4.400000000000002,433.708,936
2024-03-14 03:42:00,37.9,194.9146,961,-3.200000000000003,4.9,4.200000000000003,486.3223,936
2024-03-14 03:45:00,41.5,186.4294,961,-3.1000000000000014,4.9,4.400000000000002,429.2144,932
2024-03-14 03:51:00,41.5,188.8889,961,-3.1000000000000014,4.9,4.400000000000002,432.0398,932
2024-03-14 03:54:00,41.7,195.4065,961,-3.1000000000000014,4.800000000000001,4.400000000000002,486.883,932
2024-03-14 03:57:00,41.7,187.4132,961,-3.1000000000000014,4.9,4.400000000000002,481.0375,932
2024-03-14 04:00:00,41.3,196.1444,961,-3.1000000000000014,4.9,4.400000000000002,482.3484,936
2024-03-14 04:03:00,41.7,188.0281,961,-3.0,4.800000000000001,4.399999999999999,420.08,932
2024-03-14 04:06:00,41.5,191.3484,961,-3.0,4.800000000000001,4.100000000000001,487.8524,932
2024-03-14 04:09:00,41.5,196.6363,961,-3.0,4.800000000000001,4.300000000000001,441.2562,932
2024-03-14 04:12:00,41.7,188.6429,961,-3.0,4.800000000000001,4.100000000000001,430.5085,932
2024-03-14 04:15:00,41.5,195.0376,961,-3.0,4.800000000000001,4.300000000000001,439.1591,932
2024-03-14 04:18:00,37.7,188.8889,961,-3.0,4.800000000000001,4.100000000000001,480.3587,932
2024-03-14 04:21:00,41.3,195.0376,961,-3.0,4.800000000000001,4.300000000000001,442.8284,932
2024-03-14 04:24:00,39.9,190.4875,961,-3.0,4.800000000000001,4.100000000000001,422.0127,932
2024-03-14 04:27:00,38.9,196.8822,961,-2.8999999999999986,4.699999999999999,4.100000000000001,485.5621,1033
2024-03-14 04:30:00,37.7,195.1606,961,-3.1000000000000014,4.699999999999999,4.100000000000001,406.8123,936
2024-03-14 04:33:00,37.5,190.1186,961,-2.8999999999999986,4.699999999999999,4.100000000000001,407.0186,928
2024-03-14 04:36:00,41.5,192.0862,961,-2.8999999999999986,4.699999999999999,4.300000000000001,464.9677,932
2024-03-14 04:39:00,37.3,192.5781,962,-3.0,4.699999999999999,4.0,488.5226,932
2024-03-14 04:42:00,37.6,195.6525,962,-3.0,4.699999999999999,4.0,418.1623,932
2024-03-14 04:45:00,37.6,190.4875,962,-3.0,4.699999999999999,4.100000000000001,421.1792,932
2024-03-14 04:48:00,41.5,187.6591,962,-3.0,4.6,4.100000000000001,493.6544,932
2024-03-14 04:51:00,37.7,192.3322,962,-2.900000000000002,4.699999999999999,4.0,485.8449,928
2024-03-14 04:54:00,41.5,194.9146,962,-3.0,4.6,4.400000000000002,408.6419,932
2024-03-14 06:06:00,41.5,226.888,963,-3.1999999999999993,4.4,4.5,484.384,975
2024-03-14 06:09:00,41.5,225.5353,963,-3.1999999999999993,4.5,4.5,482.6043,975
2024-03-14 06:51:00,41.3,225.2894,964,-3.1999999999999993,4.5,4.399999999999999,479.5882,975
2024-03-14 06:54:00,41.1,225.5353,964,-3.1000000000000014,4.5,4.399999999999999,482.6186,1036
2024-03-14 06:57:00,41.5,224.4285,964,-3.1999999999999993,4.6,4.399999999999999,483.6926,980
2024-03-14 07:00:00,41.7,218.4028,964,-3.1999999999999993,4.5,4.399999999999999,482.1302,975
2024-03-14 07:03:00,41.9,223.6907,964,-3.3000000000000007,4.5,4.600000000000001,485.9894,977
2024-03-14 07:09:00,41.5,224.4285,964,-3.200000000000003,4.5,4.600000000000001,482.5381,975
2024-03-14 07:12:00,42.1,236.3571,964,-3.3000000000000007,4.5,4.600000000000001,488.8304,700
2024-03-14 07:21:00,42.6,264.2723,964,-3.400000000000002,4.3,4.700000000000003,509.3758,739
2024-03-14 07:24:00,44.0,202.4161,964,-3.5,5.0,4.699999999999999,526.5917,469
2024-03-14 07:30:00,44.6,204.3837,964,-3.3999999999999986,5.1,4.699999999999999,526.4846,970
2024-03-14 07:33:00,48.1,280.013,964,-3.6999999999999993,4.6,5.300000000000001,590.499,1074
2024-03-14 07:36:00,47.0,275.9549,964,-3.799999999999997,4.4,5.399999999999999,566.1124,1753
2024-03-14 07:39:00,46.8,269.5602,965,-3.6999999999999993,4.4,5.199999999999999,559.1363,719
2024-03-14 07:45:00,47.4,281.2428,965,-3.8000000000000007,4.3,5.300000000000001,579.0067,1750
2024-03-14 07:48:00,48.3,274.4792,965,-3.8999999999999986,4.6000000000000005,5.399999999999999,596.0865,1753
2024-03-14 07:54:00,48.4,268.6994,965,-3.8999999999999986,4.5,5.399999999999999,597.2241,720
2024-03-14 07:57:00,47.5,263.0425,965,-3.6999999999999993,4.500000000000001,5.199999999999999,585.2838,723
2024-03-14 08:03:00,48.0,279.6441,965,-3.8000000000000007,4.500000000000001,5.199999999999999,583.4153,1753
2024-03-14 08:06:00,49.9,296.3687,965,-3.8999999999999986,4.200000000000001,5.399999999999999,598.5947,1063
2024-03-14 08:09:00,50.3,288.9902,965,-3.6999999999999993,4.6000000000000005,5.199999999999999,621.5814,1074
2024-03-14 08:15:00,50.7,286.7766,965,-3.8000000000000007,4.700000000000001,5.300000000000001,629.403,1074
2024-03-14 08:18:00,46.0,220.6163,965,-3.3000000000000007,5.1,4.700000000000003,559.1467,971
2024-03-14 08:24:00,45.0,220.9852,965,-3.3000000000000007,5.1,4.599999999999998,547.6019,985
2024-03-14 08:27:00,41.5,221.4771,965,-2.900000000000002,4.699999999999999,4.100000000000001,480.9093,1036
2024-03-14 08:30:00,39.1,226.765,965,-2.8000000000000007,4.3,3.8999999999999986,449.3501,1015
2024-03-14 08:33:00,39.1,255.1722,966,-2.6999999999999993,4.0,3.8999999999999986,449.0063,35
2024-03-14 08:39:00,39.5,252.3438,966,-2.799999999999997,3.8999999999999995,4.099999999999998,456.2491,28
2024-03-14 08:42:00,40.5,231.684,966,-2.8999999999999986,4.199999999999999,4.199999999999999,462.3306,1015
2024-03-14 08:45:00,40.1,223.6907,966,-2.8000000000000007,4.3999999999999995,4.100000000000001,457.0261,1037
2024-03-14 08:51:00,39.7,224.3056,966,-2.8000000000000007,4.3999999999999995,4.100000000000001,461.2997,1037
2024-03-14 09:03:00,44.2,293.2943,966,-3.3000000000000007,3.9000000000000004,4.699999999999999,522.4764,1049
2024-03-14 09:09:00,44.4,281.2428,966,-3.3000000000000007,4.300000000000001,4.699999999999999,519.1729,1069
2024-03-14 09:12:00,44.6,284.932,966,-3.3000000000000007,4.300000000000001,4.700000000000003,524.2739,1069
2024-03-14 09:15:00,46.6,311.2485,966,-3.5,4.2,5.0,551.0765,1046
2024-03-14 09:24:00,45.8,313.4621,966,-3.1999999999999993,4.300000000000001,4.699999999999999,536.6021,1086
2024-03-14 09:30:00,48.3,322.3163,966,-3.3999999999999986,4.300000000000001,5.0,583.3533,1217
2024-03-14 09:36:00,49.7,331.0475,966,-3.6000000000000014,4.300000000000001,5.300000000000001,592.3536,1217
2024-03-14 09:39:00,51.3,267.4696,967,-4.100000000000001,4.2,5.900000000000002,627.7096,1747
2024-03-14 09:45:00,45.2,267.7156,967,-3.400000000000002,4.6000000000000005,4.800000000000001,537.192,742
2024-03-14 09:48:00,46.2,268.9453,967,-3.3999999999999986,4.6,4.899999999999999,547.7077,741
2024-03-14 09:51:00,45.2,272.6346,967,-3.200000000000003,4.299999999999999,4.800000000000001,534.7177,751
2024-03-14 09:57:00,45.0,267.3466,967,-3.3000000000000007,4.4,4.699999999999999,529.0624,742
2024-03-14 10:00:00,44.1,258.8614,967,-3.1000000000000014,4.3999999999999995,4.5,519.4675,738
2024-03-14 10:06:00,44.0,259.3533,967,-3.200000000000003,4.3,4.5,513.1634,738
2024-03-14 10:09:00,43.8,260.0912,967,-3.0,4.199999999999999,4.399999999999999,513.2726,25
2024-03-14 10:15:00,42.7,259.7222,967,-3.0,4.199999999999999,4.299999999999997,504.5876,25
2024-03-14 10:18:00,44.0,259.4763,967,-3.099999999999998,4.199999999999999,4.5,499.7654,25
2024-03-14 10:21:00,42.3,242.1369,967,-3.0,4.300000000000001,4.199999999999999,496.7312,687
2024-03-14 10:27:00,42.5,239.6774,967,-3.1000000000000014,4.4,4.399999999999999,498.851,686
2024-03-14 10:30:00,42.3,228.9786,967,-2.8999999999999986,4.6000000000000005,4.199999999999999,491.7786,678
2024-03-14 10:36:00,43.8,231.684,967,-3.0,4.6000000000000005,4.400000000000002,493.4231,678
2024-03-14 10:39:00,43.8,234.7584,968,-3.1999999999999993,4.8,4.5,515.0554,982
2024-03-14 10:42:00,44.3,240.0463,968,-3.3000000000000007,4.8,4.599999999999998,526.7545,981
2024-03-14 10:45:00,44.0,230.0854,968,-3.1999999999999993,4.8999999999999995,4.5,518.6418,982
2024-03-14 10:51:00,43.8,232.0529,968,-3.1999999999999993,4.8999999999999995,4.5,516.3316,982
2024-03-14 10:54:00,44.4,236.603,968,-3.3000000000000007,4.799999999999999,4.699999999999999,523.186,981
2024-03-14 10:57:00,44.8,243.4896,968,-3.3999999999999986,4.9,4.699999999999999,533.8445,708
2024-03-14 11:03:00,44.8,241.7679,968,-3.299999999999997,4.9,4.699999999999999,528.7441,981
2024-03-14 11:06:00,45.2,246.8099,968,-3.3000000000000007,4.799999999999999,4.800000000000001,532.9444,704
2024-03-14 11:12:00,45.0,245.4572,968,-3.3999999999999986,4.799999999999999,4.800000000000001,528.7224,708
2024-03-14 11:15:00,44.8,238.8166,968,-3.3000000000000007,4.8999999999999995,4.699999999999999,526.7896,981
2024-03-14 11:21:00,44.6,238.8166,968,-3.3000000000000007,4.8999999999999995,4.699999999999999,528.2333,981
2024-03-14 11:24:00,44.6,232.0529,968,-3.3999999999999986,4.8999999999999995,4.699999999999999,524.7861,981
2024-03-14 11:27:00,44.6,236.3571,968,-3.3000000000000007,4.8999999999999995,4.699999999999999,526.2217,981
2024-03-14 12:00:00,46.8,240.6612,969,-3.5,5.200000000000001,5.0,556.3906,583
2024-03-14 12:03:00,46.8,243.4896,969,-3.5,5.199999999999999,5.100000000000001,556.8282,583
2024-03-14 12:06:00,46.6,239.9233,969,-3.5,5.199999999999999,4.899999999999999,556.3719,583
2024-03-14 12:12:00,46.6,239.9233,969,-3.3999999999999986,5.199999999999999,4.899999999999999,557.6354,583
2024-03-14 12:15:00,46.7,246.0721,969,-3.5,5.1,5.0,559.6782,709
2024-03-14 12:18:00,49.4,254.0654,969,-4.0,5.199999999999999,5.5,594.829,1738
2024-03-14 12:24:00,49.2,252.8356,969,-4.0,5.199999999999999,5.5,594.829,1738
2024-03-14 13:54:00,48.1,232.5449,971,-3.6999999999999993,5.3999999999999995,5.199999999999999,587.9401,580
2024-03-14 13:57:00,48.7,236.1111,971,-3.799999999999997,5.3,5.299999999999997,594.8739,578
2024-03-14 14:03:00,48.5,236.1111,971,-3.799999999999997,5.3,5.299999999999997,593.001,578
2024-03-14 14:06:00,48.5,237.3409,971,-3.799999999999997,5.3,5.299999999999997,591.2315,556
2024-03-14 14:09:00,48.7,237.3409,971,-3.799999999999997,5.299999999999999,5.299999999999997,592.7312,556
2024-03-14 14:15:00,48.4,233.7746,971,-3.6999999999999993,5.3999999999999995,5.199999999999999,591.8516,580
2024-03-14 14:18:00,48.7,240.9071,971,-3.8000000000000007,5.300000000000001,5.300000000000001,598.1481,556
2024-03-14 14:24:00,49.1,244.3504,971,-3.900000000000002,5.200000000000001,5.400000000000002,600.6917,1732
2024-03-14 14:27:00,49.1,246.441,971,-3.8999999999999986,5.200000000000001,5.399999999999999,602.6757,1732
2024-03-14 14:33:00,49.3,246.6869,971,-3.8999999999999986,5.200000000000001,5.399999999999999,602.8576,1732
2024-03-14 14:36:00,49.5,249.1464,971,-3.8000000000000007,5.1,5.400000000000002,606.5731,557
2024-03-14 14:39:00,49.5,248.9005,972,-3.8999999999999986,5.1,5.5,607.8953,1738
2024-03-14 14:42:00,50.1,246.5639,972,-3.900000000000002,5.299999999999999,5.400000000000002,616.9103,1732
2024-03-14 14:48:00,50.1,247.7937,972,-3.900000000000002,5.199999999999999,5.5,616.25,1732
2024-03-14 14:51:00,50.3,246.5639,972,-4.0,5.199999999999999,5.5,613.0381,1732
2024-03-14 14:54:00,50.3,247.4248,972,-3.8000000000000007,5.199999999999999,5.399999999999999,620.5507,558
2024-03-14 14:57:00,50.3,251.7289,972,-3.8000000000000007,5.199999999999999,5.399999999999999,619.1302,558
2024-03-14 15:00:00,50.4,248.4086,972,-3.8999999999999986,5.199999999999999,5.5,624.2052,1738
2024-03-14 15:09:00,51.1,251.4829,972,-4.0,5.199999999999999,5.599999999999998,634.4579,1738
2024-03-14 15:15:00,51.1,253.3275,972,-4.0,5.199999999999999,5.599999999999998,634.3226,1738
2024-03-14 15:18:00,51.3,246.441,972,-4.0,5.300000000000001,5.600000000000001,635.2804,1732
2024-03-14 15:24:00,51.0,245.4572,972,-4.0,5.199999999999999,5.600000000000001,633.0532,1732
2024-03-14 15:27:00,51.1,250.3762,972,-4.0,5.300000000000001,5.5,638.8618,1732
2024-03-14 15:30:00,51.7,252.7127,972,-4.100000000000001,5.300000000000001,5.600000000000001,644.3506,1723
2024-03-14 15:36:00,51.5,251.9748,972,-4.0,5.300000000000001,5.599999999999998,644.7202,1738
2024-03-14 15:39:00,52.3,256.033,973,-4.0,5.300000000000001,5.699999999999999,658.9946,1738
2024-03-14 15:45:00,52.4,255.0492,973,-4.099999999999998,5.300000000000001,5.699999999999999,657.5578,1723
2024-03-14 15:48:00,52.5,253.2046,973,-4.199999999999999,5.300000000000001,5.699999999999999,658.6218,1723
2024-03-14 15:51:00,52.5,253.4505,973,-4.099999999999998,5.4,5.699999999999999,659.6807,1723
2024-03-14 15:54:00,52.6,251.6059,973,-3.8000000000000007,5.5,5.399999999999999,665.5605,1731
2024-03-14 15:57:00,52.5,246.441,973,-3.6999999999999993,5.6000000000000005,5.399999999999999,661.2308,805
2024-03-14 16:00:00,52.4,245.2112,973,-4.199999999999999,5.4,5.699999999999999,659.4754,1723
2024-03-14 16:03:00,52.1,241.0301,973,-4.099999999999998,5.6000000000000005,5.699999999999999,657.1152,1719
2024-03-14 16:06:00,52.1,238.8166,973,-4.100000000000001,5.6000000000000005,5.600000000000001,654.8231,1719
2024-03-14 16:09:00,51.7,237.4638,973,-4.0,5.6000000000000005,5.600000000000001,651.6748,1719
2024-03-14 16:12:00,52.1,238.4476,973,-4.0,5.6000000000000005,5.599999999999998,653.2109,1719
2024-03-14 16:15:00,52.0,240.4152,973,-4.099999999999998,5.6000000000000005,5.699999999999999,657.1114,1719
2024-03-14 16:18:00,52.0,236.849,973,-4.0,5.6000000000000005,5.599999999999998,653.5081,1719
2024-03-14 16:21:00,52.0,235.9881,973,-4.099999999999998,5.7,5.699999999999999,655.5193,1719
2024-03-14 16:24:00,51.9,232.0529,973,-4.0,5.8,5.599999999999998,649.5192,609
2024-03-14 16:27:00,52.1,233.7746,973,-4.0,5.7,5.599999999999998,653.8662,609
2024-03-14 16:30:00,51.9,233.6516,973,-4.099999999999998,5.7,5.599999999999998,650.7789,1719
2024-03-14 16:33:00,51.9,231.807,973,-4.0,5.8,5.599999999999998,654.5269,609
2024-03-14 16:36:00,51.5,226.2731,973,-4.100000000000001,5.9,5.699999999999999,646.689,602
2024-03-14 16:39:00,50.5,220.3704,974,-3.8999999999999986,5.9,5.399999999999999,633.3326,493
2024-03-14 16:42:00,50.3,214.4676,974,-3.8999999999999986,5.8,5.399999999999999,625.3411,482
2024-03-14 16:45:00,49.3,216.0663,974,-3.8000000000000007,5.9,5.300000000000001,613.9462,493
2024-03-14 16:48:00,48.4,212.1311,974,-3.6999999999999993,5.8,5.199999999999999,601.3436,495
2024-03-14 16:51:00,48.3,218.1568,974,-3.8000000000000007,5.7,5.300000000000001,601.3748,493
2024-03-14 16:54:00,48.4,215.9433,974,-3.8000000000000007,5.7,5.200000000000003,598.364,493
2024-03-14 16:57:00,48.4,220.0014,974,-3.8000000000000007,5.7,5.300000000000001,602.8126,493
2024-03-14 17:00:00,48.4,218.8947,974,-3.8000000000000007,5.6000000000000005,5.300000000000001,600.6311,493
2024-03-14 17:03:00,48.0,219.3866,974,-3.599999999999998,5.6,5.0,598.7916,495
2024-03-14 17:06:00,47.4,219.7555,974,-3.5,5.6000000000000005,5.0,581.9463,571
2024-03-14 17:09:00,47.1,226.1502,974,-3.5,5.1,5.0,573.9347,586
2024-03-14 17:12:00,46.6,212.9919,974,-3.5,5.500000000000001,5.0,564.9621,479
2024-03-14 17:15:00,47.6,241.276,974,-3.3999999999999986,5.4,4.899999999999999,566.2252,583
2024-03-14 17:18:00,46.4,236.603,974,-3.5,5.1,5.0,561.0939,583
