Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-14 17:21:00,48.6,247.7937,974,-3.799999999999997,5.500000000000001,5.399999999999999,597.2831,556
2024-03-14 17:24:00,49.5,235.4962,974,-4.0,5.700000000000001,5.599999999999998,602.8671,596
2024-03-14 17:27:00,49.1,233.8976,974,-4.0,5.6000000000000005,5.600000000000001,592.5056,596
2024-03-14 17:30:00,49.5,244.7193,974,-3.8999999999999986,5.6000000000000005,5.5,593.8408,556
2024-03-14 17:33:00,52.0,249.8843,974,-4.099999999999998,5.800000000000001,5.799999999999997,637.0324,1722
2024-03-14 17:36:00,52.6,246.441,974,-4.199999999999999,5.800000000000001,5.899999999999999,652.0224,1722
2024-03-14 17:39:00,52.5,240.4152,975,-4.199999999999999,5.9,5.800000000000001,649.3132,1721
2024-03-14 17:42:00,52.3,243.6125,975,-4.199999999999999,6.000000000000001,5.899999999999999,651.2829,1691
2024-03-14 17:45:00,52.3,237.4638,975,-4.199999999999999,6.000000000000001,5.800000000000001,651.6439,1721
2024-03-14 17:48:00,52.5,238.5706,975,-4.100000000000001,6.0,5.800000000000001,648.6061,605
2024-03-14 17:51:00,52.6,242.2598,975,-4.100000000000001,6.0,5.800000000000001,653.6735,1691
2024-03-14 17:54:00,52.6,246.5639,975,-4.199999999999999,6.0,5.900000000000002,653.6026,1691
2024-03-14 17:57:00,52.9,245.5801,975,-4.199999999999999,5.9,5.900000000000002,654.7646,1691
2024-03-14 18:00:00,52.6,255.1722,975,-4.199999999999999,5.800000000000001,5.900000000000002,664.7415,1693
2024-03-14 18:03:00,53.6,248.9005,975,-4.300000000000001,5.800000000000001,6.0,667.9502,1693
2024-03-14 18:06:00,53.4,246.6869,975,-4.199999999999999,5.9,5.899999999999999,667.2769,1691
2024-03-14 18:09:00,53.0,237.4638,975,-4.199999999999999,6.000000000000001,5.899999999999999,664.2068,1721
2024-03-14 18:12:00,53.3,241.522,975,-4.199999999999999,6.000000000000001,5.899999999999999,664.7048,1691
2024-03-14 18:15:00,53.0,235.9881,975,-4.199999999999999,6.000000000000001,5.800000000000001,660.898,1721
2024-03-14 18:18:00,52.6,238.0787,975,-4.099999999999998,6.000000000000001,5.800000000000001,655.1699,605
2024-03-14 18:21:00,52.1,235.1273,975,-4.099999999999998,6.1000000000000005,5.699999999999999,645.8571,605
2024-03-14 18:24:00,51.9,232.0529,975,-4.099999999999998,6.1000000000000005,5.699999999999999,643.7787,605
2024-03-14 18:27:00,51.7,231.4381,975,-4.100000000000001,6.000000000000001,5.800000000000001,633.9575,605
2024-03-14 18:30:00,51.9,234.2665,975,-4.100000000000001,6.000000000000001,5.800000000000001,633.8718,605
2024-03-14 18:33:00,51.9,239.3084,975,-4.199999999999999,5.9,5.800000000000001,640.0363,1721
2024-03-14 18:36:00,51.9,234.2665,975,-4.100000000000001,6.0,5.800000000000001,638.6729,605
2024-03-14 18:39:00,51.8,232.6678,976,-4.100000000000001,6.0,5.800000000000001,640.2673,605
2024-03-14 18:42:00,51.8,233.1597,976,-4.100000000000001,6.1000000000000005,5.800000000000001,637.5759,605
2024-03-14 18:45:00,51.7,231.0692,976,-4.0,6.1000000000000005,5.699999999999999,639.2086,605
2024-03-14 18:48:00,51.6,230.5773,976,-4.099999999999998,6.1000000000000005,5.699999999999999,643.1929,605
2024-03-14 18:51:00,51.5,227.6259,976,-4.099999999999998,6.1000000000000005,5.699999999999999,638.767,605
2024-03-14 18:54:00,50.9,227.7488,976,-4.0,6.000000000000001,5.599999999999998,621.0701,524
2024-03-14 18:57:00,50.9,228.2407,976,-3.8999999999999986,6.000000000000001,5.599999999999998,621.8796,524
2024-03-14 19:00:00,50.5,223.9366,976,-4.0,6.000000000000001,5.5,617.066,524
2024-03-14 19:03:00,50.3,223.1988,976,-3.8999999999999986,6.000000000000001,5.599999999999998,611.6328,524
2024-03-14 19:06:00,49.9,212.623,976,-3.8999999999999986,6.1000000000000005,5.399999999999999,606.8824,482
2024-03-14 19:09:00,49.5,216.4352,976,-3.8000000000000007,6.2,5.399999999999999,605.0894,494
2024-03-14 19:12:00,49.7,218.2798,976,-3.8999999999999986,6.1000000000000005,5.5,604.6553,482
2024-03-14 19:15:00,49.9,220.3704,976,-3.8999999999999986,6.1000000000000005,5.5,605.9828,524
2024-03-14 19:18:00,49.9,222.7069,976,-4.0,6.0,5.5,605.4221,524
2024-03-14 19:21:00,49.7,217.173,976,-3.8999999999999986,6.1000000000000005,5.5,606.482,482
2024-03-14 19:24:00,49.7,219.1406,976,-3.8000000000000007,6.1000000000000005,5.5,601.7137,482
2024-03-14 19:27:00,49.9,231.1921,976,-4.0,5.800000000000001,5.599999999999998,603.9874,596
2024-03-14 19:30:00,50.1,238.2017,976,-3.8999999999999986,5.800000000000001,5.5,607.2488,596
2024-03-14 19:33:00,49.7,234.5125,976,-3.8999999999999986,5.800000000000001,5.5,601.6326,596
2024-03-14 19:36:00,49.7,233.6516,976,-4.0,5.700000000000001,5.600000000000001,603.4833,596
2024-03-14 19:39:00,49.5,232.5449,977,-3.900000000000002,5.800000000000001,5.5,596.7154,596
2024-03-14 19:42:00,49.4,230.8232,977,-3.900000000000002,5.800000000000001,5.5,595.0148,596
2024-03-14 19:45:00,49.1,226.5191,977,-3.8000000000000007,5.799999999999999,5.5,592.0298,597
2024-03-14 19:48:00,48.9,224.4285,977,-3.8000000000000007,5.8999999999999995,5.400000000000002,589.9261,597
2024-03-14 19:51:00,48.9,223.1988,977,-3.8000000000000007,5.799999999999999,5.400000000000002,586.3913,493
2024-03-14 19:54:00,49.1,227.7488,977,-3.8000000000000007,5.799999999999999,5.400000000000002,591.5521,597
2024-03-14 19:57:00,49.3,231.807,977,-3.900000000000002,5.799999999999999,5.400000000000002,595.441,596
2024-03-14 20:00:00,49.1,228.1178,977,-3.900000000000002,5.799999999999999,5.5,592.9268,597
2024-03-14 20:03:00,49.1,227.7488,977,-3.900000000000002,5.799999999999999,5.400000000000002,590.611,597
2024-03-14 20:06:00,49.1,228.2407,977,-3.900000000000002,5.799999999999999,5.400000000000002,590.6937,597
2024-03-14 20:09:00,49.1,226.5191,977,-3.900000000000002,5.799999999999999,5.400000000000002,589.7272,597
2024-03-14 20:12:00,48.9,223.4447,977,-3.900000000000002,5.799999999999999,5.400000000000002,590.0188,597
2024-03-14 20:15:00,48.9,220.8623,977,-3.8000000000000007,6.000000000000001,5.400000000000002,590.2282,493
2024-03-14 20:18:00,48.7,210.9013,977,-3.8000000000000007,6.1000000000000005,5.300000000000001,585.9459,494
2024-03-14 20:21:00,48.7,207.2121,977,-3.8000000000000007,6.2,5.300000000000001,585.7141,491
2024-03-14 20:27:00,49.0,211.0243,977,-3.900000000000002,6.299999999999999,5.400000000000002,590.7411,523
2024-03-14 20:30:00,49.3,215.2054,977,-4.0,6.199999999999999,5.5,595.6129,482
2024-03-14 20:33:00,49.5,218.8947,977,-3.900000000000002,6.1,5.5,597.316,524
2024-03-14 20:36:00,50.1,219.5096,977,-3.900000000000002,6.300000000000001,5.5,605.428,523
2024-03-14 20:39:00,49.9,219.3866,978,-3.900000000000002,6.300000000000001,5.5,605.1937,523
2024-03-14 20:42:00,50.1,220.8623,978,-3.900000000000002,6.200000000000001,5.5,609.6073,524
2024-03-14 20:45:00,50.1,218.5257,978,-3.900000000000002,6.300000000000001,5.5,605.4438,523
2024-03-14 20:48:00,49.9,217.296,978,-4.0,6.300000000000001,5.600000000000001,606.39,523
2024-03-14 20:51:00,50.1,219.7555,978,-3.8999999999999986,6.199999999999999,5.5,607.6876,524
2024-03-14 20:54:00,50.3,220.3704,978,-4.0,6.1,5.600000000000001,600.6697,524
2024-03-14 20:57:00,51.1,225.1664,978,-4.100000000000001,6.200000000000001,5.699999999999999,630.6311,524
2024-03-14 21:00:00,51.5,225.7813,978,-4.100000000000001,6.300000000000001,5.800000000000001,633.8106,524
2024-03-14 21:03:00,52.0,228.8556,978,-4.199999999999999,6.200000000000001,5.900000000000002,645.6571,605
2024-03-14 21:12:00,52.4,221.969,978,-4.099999999999998,6.5,5.800000000000001,648.4329,523
2024-03-14 21:15:00,52.1,217.6649,978,-4.099999999999998,6.5,5.800000000000001,637.8719,523
2024-03-14 21:21:00,52.1,215.9433,978,-4.199999999999999,6.500000000000001,5.800000000000001,641.3924,335
2024-03-14 21:24:00,51.7,215.0825,978,-4.100000000000001,6.500000000000001,5.700000000000003,639.9183,523
2024-03-14 21:27:00,51.9,217.296,978,-4.100000000000001,6.3999999999999995,5.700000000000003,640.0015,523
2024-03-14 21:30:00,51.9,220.6163,978,-4.100000000000001,6.3999999999999995,5.699999999999999,641.1173,523
2024-03-14 21:33:00,51.9,218.8947,978,-4.100000000000001,6.299999999999999,5.699999999999999,639.738,523
2024-03-14 21:36:00,51.7,218.5257,978,-4.0,6.3999999999999995,5.599999999999998,638.9625,523
2024-03-14 21:39:00,51.6,219.0176,979,-4.0,6.3999999999999995,5.599999999999998,637.2652,523
2024-03-14 21:42:00,51.5,216.6811,979,-4.0,6.3999999999999995,5.599999999999998,636.6667,523
2024-03-14 21:45:00,51.5,215.6973,979,-4.0,6.3,5.599999999999998,634.434,523
2024-03-14 21:48:00,50.7,210.4094,979,-3.8999999999999986,6.3999999999999995,5.5,625.28,523
2024-03-14 21:51:00,50.5,209.3027,979,-4.0,6.3999999999999995,5.5,622.4266,523
2024-03-14 21:57:00,49.3,205.4904,979,-3.8999999999999986,6.3,5.399999999999999,605.4041,491
2024-03-14 22:03:00,48.4,192.4552,979,-3.799999999999997,6.3,5.299999999999997,592.1062,906
2024-03-14 22:06:00,49.4,235.6192,979,-4.199999999999999,5.6,5.699999999999999,609.0408,1719
2024-03-14 22:09:00,48.5,223.4447,979,-3.6999999999999993,5.8999999999999995,5.199999999999999,591.3749,595
2024-03-14 22:12:00,48.7,220.7393,979,-3.599999999999998,6.0,5.199999999999999,595.1329,494
2024-03-14 22:15:00,48.0,215.8203,979,-3.599999999999998,5.800000000000001,5.199999999999999,579.2549,495
2024-03-14 22:18:00,47.7,218.2798,979,-3.6000000000000014,5.9,5.100000000000001,578.1927,495
2024-03-14 22:21:00,47.5,212.9919,979,-3.5,5.800000000000001,5.0,571.4696,473
2024-03-14 22:24:00,47.5,213.8527,979,-3.599999999999998,5.800000000000001,5.099999999999998,573.1387,495
2024-03-14 22:27:00,47.4,214.7135,979,-3.5,5.699999999999999,5.0,570.4471,473
2024-03-14 22:30:00,47.4,216.3122,979,-3.6000000000000014,5.6,5.100000000000001,569.5836,495
2024-03-14 22:33:00,47.4,212.1311,979,-3.5,5.700000000000001,5.0,570.6356,473
2024-03-14 22:36:00,47.7,215.3284,979,-3.599999999999998,5.700000000000001,5.0,581.1713,495
2024-03-14 22:39:00,48.1,215.6973,980,-3.6000000000000014,5.700000000000001,5.0,578.6752,495
2024-03-14 22:42:00,49.5,217.296,980,-3.700000000000003,5.700000000000001,5.300000000000001,603.0344,495
2024-03-14 22:45:00,47.7,189.3808,980,-3.6000000000000014,5.800000000000001,5.100000000000001,564.6604,961
2024-03-14 22:48:00,45.6,185.5686,980,-3.700000000000003,5.9,4.900000000000002,548.7937,964
2024-03-14 22:51:00,45.4,182.0023,980,-3.6000000000000014,6.000000000000001,4.900000000000002,546.3419,964
2024-03-14 22:54:00,45.4,185.8145,980,-3.5,5.8999999999999995,4.899999999999999,545.0051,961
2024-03-14 23:00:00,45.4,190.7335,980,-3.599999999999998,5.699999999999999,4.899999999999999,546.4312,961
2024-03-14 23:03:00,45.8,194.2998,980,-3.5,5.6,4.900000000000002,548.6556,474
2024-03-14 23:06:00,45.4,194.7917,980,-3.5,5.699999999999999,4.900000000000002,549.486,474
2024-03-14 23:09:00,45.6,194.2998,980,-3.5,5.6,4.800000000000001,552.1755,474
2024-03-14 23:12:00,46.4,197.4971,980,-3.6000000000000014,5.6,5.0,561.7208,474
2024-03-14 23:15:00,47.0,200.5715,980,-3.599999999999998,5.699999999999999,5.0,572.3144,475
2024-03-14 23:18:00,46.7,193.316,980,-3.599999999999998,5.699999999999999,5.0,571.3242,961
2024-03-14 23:21:00,46.6,191.8403,980,-3.599999999999998,5.799999999999999,5.0,571.0726,961
2024-03-14 23:24:00,46.8,196.3903,980,-3.5,5.699999999999999,5.0,570.0159,474
2024-03-14 23:27:00,46.2,188.8889,980,-3.5,5.800000000000001,4.900000000000002,566.6852,961
2024-03-14 23:30:00,46.0,186.7983,980,-3.3999999999999986,5.799999999999999,4.800000000000001,563.9619,959
2024-03-14 23:33:00,46.4,193.9308,980,-3.599999999999998,5.699999999999999,4.899999999999999,567.5848,474
2024-03-14 23:36:00,47.7,202.785,980,-3.700000000000003,5.699999999999999,5.0,592.3427,475
2024-03-14 23:39:00,47.7,199.0958,981,-3.700000000000003,5.699999999999999,5.100000000000001,587.7219,490
2024-03-14 23:42:00,47.7,203.3999,981,-3.700000000000003,5.699999999999999,5.100000000000001,590.8749,475
2024-03-14 23:45:00,47.7,198.235,981,-3.700000000000003,5.699999999999999,5.100000000000001,592.4344,490
2024-03-14 23:48:00,46.8,185.8145,981,-3.5,5.8999999999999995,4.899999999999999,577.637,961
2024-03-14 23:54:00,47.0,193.6849,981,-3.5,5.9,4.899999999999999,581.2789,474
2024-03-14 23:57:00,47.0,191.7173,981,-3.5,5.800000000000001,4.899999999999999,577.8882,961
2024-03-15 00:00:00,46.8,189.5038,981,-3.599999999999998,5.800000000000001,5.0,576.1273,961
2024-03-15 00:03:00,46.6,197.866,981,-3.5,5.800000000000001,4.899999999999999,585.9854,474
2024-03-15 00:06:00,46.6,187.4132,981,-3.599999999999998,5.800000000000001,4.899999999999999,569.5756,961
2024-03-15 00:09:00,46.6,187.6591,981,-3.400000000000002,5.799999999999999,4.800000000000001,573.6827,959
2024-03-15 00:12:00,46.4,182.4942,981,-3.400000000000002,5.799999999999999,4.800000000000001,564.2232,962
2024-03-15 00:15:00,45.8,181.2645,981,-3.400000000000002,5.8999999999999995,4.699999999999999,561.76,962
2024-03-15 00:18:00,45.8,181.0185,981,-3.400000000000002,5.8999999999999995,4.699999999999999,562.5903,962
2024-03-15 00:21:00,45.4,177.8212,981,-3.400000000000002,5.8999999999999995,4.699999999999999,559.8878,962
2024-03-15 00:24:00,45.4,178.805,981,-3.400000000000002,5.8999999999999995,4.699999999999999,558.1154,962
2024-03-15 00:27:00,45.4,177.8212,981,-3.400000000000002,5.8999999999999995,4.699999999999999,556.9305,962
2024-03-15 00:30:00,45.8,182.4942,981,-3.400000000000002,5.8999999999999995,4.699999999999999,562.2104,962
2024-03-15 00:33:00,45.6,179.4198,981,-3.3999999999999986,5.799999999999999,4.699999999999999,560.2173,962
2024-03-15 00:36:00,45.6,177.3293,981,-3.3999999999999986,5.799999999999999,4.699999999999999,558.5653,962
2024-03-15 00:39:00,45.4,177.0833,982,-3.3000000000000007,5.8999999999999995,4.599999999999998,556.4962,962
2024-03-15 00:42:00,45.6,176.0995,982,-3.3999999999999986,5.8999999999999995,4.599999999999998,556.0275,962
2024-03-15 00:45:00,45.4,178.1901,982,-3.3000000000000007,5.8999999999999995,4.599999999999998,557.686,962
2024-03-15 00:48:00,45.6,179.7888,982,-3.3999999999999986,5.799999999999999,4.699999999999999,561.8291,962
2024-03-15 00:51:00,45.4,177.2063,982,-3.3000000000000007,5.8999999999999995,4.599999999999998,559.0171,962
2024-03-15 00:54:00,45.5,180.1577,982,-3.3999999999999986,5.799999999999999,4.699999999999999,560.511,962
2024-03-15 00:57:00,45.4,177.8212,982,-3.3999999999999986,5.799999999999999,4.599999999999998,558.1143,962
2024-03-15 01:00:00,45.6,184.5848,982,-3.3999999999999986,5.799999999999999,4.699999999999999,562.8596,962
2024-03-15 01:03:00,45.6,180.4036,982,-3.5,5.799999999999999,4.699999999999999,560.2561,962
2024-03-15 01:06:00,45.6,181.3875,982,-3.3999999999999986,5.799999999999999,4.699999999999999,561.635,962
2024-03-15 01:09:00,45.4,178.805,982,-3.3999999999999986,5.799999999999999,4.699999999999999,559.4711,962
2024-03-15 01:12:00,45.4,177.9442,982,-3.3999999999999986,5.8999999999999995,4.699999999999999,555.9333,962
2024-03-15 01:15:00,45.4,177.8212,982,-3.3999999999999986,5.8999999999999995,4.699999999999999,559.5555,962
2024-03-15 01:18:00,45.4,180.1577,982,-3.3000000000000007,5.799999999999999,4.699999999999999,567.8886,962
2024-03-15 01:21:00,45.2,175.4847,982,-3.3999999999999986,5.8999999999999995,4.699999999999999,554.02,962
2024-03-15 01:24:00,45.4,182.1253,982,-3.3999999999999986,5.8999999999999995,4.699999999999999,559.9658,962
2024-03-15 01:27:00,45.4,179.6658,982,-3.3000000000000007,5.799999999999999,4.600000000000001,557.5573,962
2024-03-15 01:30:00,47.1,198.8498,982,-3.599999999999998,5.699999999999999,4.899999999999999,585.9088,474
2024-03-15 01:36:00,47.4,200.9404,982,-3.599999999999998,5.699999999999999,5.0,589.7364,475
2024-03-15 01:39:00,48.1,197.4971,983,-3.6000000000000014,5.6,5.0,596.9608,475
2024-03-15 01:45:00,47.7,197.2512,983,-3.6000000000000014,5.699999999999999,5.0,596.4221,474
2024-03-15 01:48:00,47.7,199.3417,983,-3.6000000000000014,5.699999999999999,5.0,596.9474,474
2024-03-15 01:51:00,47.5,194.1768,983,-3.6000000000000014,5.699999999999999,5.0,591.3273,474
2024-03-15 01:54:00,49.5,209.0567,983,-3.8000000000000007,5.699999999999999,5.199999999999999,629.5276,487
2024-03-15 02:00:00,49.5,208.3189,983,-3.8000000000000007,5.699999999999999,5.199999999999999,628.2584,487
2024-03-15 02:03:00,49.4,205.3675,983,-3.8000000000000007,5.699999999999999,5.199999999999999,622.9878,490
2024-03-15 02:06:00,48.9,201.9242,983,-3.6999999999999993,5.699999999999999,5.099999999999998,625.2886,490
2024-03-15 02:12:00,49.1,203.6458,983,-3.6999999999999993,5.699999999999999,5.099999999999998,620.2019,490
2024-03-15 02:15:00,48.9,202.908,983,-3.6999999999999993,5.699999999999999,5.099999999999998,620.7319,490
2024-03-15 02:21:00,48.9,201.5553,983,-3.6999999999999993,5.699999999999999,5.099999999999998,619.7569,490
2024-03-15 02:24:00,48.9,202.908,983,-3.6999999999999993,5.699999999999999,5.100000000000001,618.1954,490
2024-03-15 02:30:00,48.7,201.1863,983,-3.6999999999999993,5.699999999999999,5.100000000000001,617.1703,490
2024-03-15 02:33:00,48.7,201.9242,983,-3.6000000000000014,5.699999999999999,5.100000000000001,617.9998,475
2024-03-15 02:36:00,48.7,202.1701,984,-3.6999999999999993,5.699999999999999,5.100000000000001,612.4418,490
2024-03-15 02:42:00,48.4,201.1863,984,-3.6000000000000014,5.699999999999999,5.100000000000001,609.9723,475
2024-03-15 02:45:00,48.5,202.2931,984,-3.599999999999998,5.6,5.0,613.4501,475
2024-03-15 02:48:00,48.7,203.031,984,-3.6999999999999993,5.6,5.0,614.5338,475
2024-03-15 02:51:00,48.5,203.1539,984,-3.599999999999998,5.6,5.0,612.8012,475
2024-03-15 02:57:00,48.5,203.1539,984,-3.599999999999998,5.6,5.0,614.2799,475
2024-03-15 03:00:00,48.4,201.0634,984,-3.6999999999999993,5.6,5.0,610.6953,475
2024-03-15 03:06:00,48.4,201.1863,984,-3.599999999999998,5.6,5.0,609.9574,475
2024-03-15 03:09:00,48.5,200.9404,984,-3.599999999999998,5.6,5.0,610.9532,475
2024-03-15 03:12:00,48.5,203.3999,984,-3.599999999999998,5.5,5.0,612.7687,475
2024-03-15 03:18:00,48.5,204.3837,984,-3.6999999999999993,5.5,5.0,614.5378,475
2024-03-15 03:21:00,48.4,202.4161,984,-3.599999999999998,5.6,5.0,611.7205,475
2024-03-15 03:27:00,48.3,202.1701,984,-3.599999999999998,5.6,5.0,611.302,475
2024-03-15 03:30:00,48.4,201.3093,984,-3.6999999999999993,5.6,5.0,608.4858,475
2024-03-15 03:36:00,48.1,200.9404,984,-3.6999999999999993,5.6,5.0,604.2047,475
2024-03-15 03:39:00,48.3,203.5229,985,-3.599999999999998,5.6,5.0,609.1431,475
2024-03-15 03:42:00,48.4,205.4904,985,-3.6000000000000014,5.5,5.0,609.7919,475
2024-03-15 03:48:00,48.4,205.9823,985,-3.6000000000000014,5.5,5.0,610.3712,475
2024-03-15 03:51:00,48.4,204.9986,985,-3.6999999999999993,5.5,5.0,610.0339,475
2024-03-15 03:57:00,48.1,203.1539,985,-3.6999999999999993,5.5,5.0,606.7173,475
2024-03-15 04:00:00,48.1,204.2607,985,-3.599999999999998,5.5,5.0,607.9295,475
2024-03-15 04:06:00,48.0,204.3837,985,-3.599999999999998,5.5,5.0,606.1821,475
2024-03-15 04:09:00,48.1,206.1053,985,-3.599999999999998,5.4,5.0,604.6917,475
2024-03-15 04:12:00,48.0,206.1053,985,-3.599999999999998,5.4,5.0,604.5979,475
2024-03-15 04:18:00,48.1,206.2283,985,-3.6999999999999993,5.4,5.0,607.311,480
2024-03-15 04:21:00,48.0,204.8756,985,-3.599999999999998,5.4,5.0,601.9401,475
2024-03-15 04:27:00,47.9,204.8756,985,-3.599999999999998,5.4,5.0,604.0998,475
2024-03-15 04:30:00,47.7,204.8756,985,-3.599999999999998,5.4,4.899999999999999,604.4041,475
2024-03-15 04:33:00,47.9,207.2121,985,-3.599999999999998,5.299999999999999,4.899999999999999,603.1113,481
2024-03-15 04:39:00,48.0,207.704,986,-3.599999999999998,5.299999999999999,5.0,602.2996,481
2024-03-15 04:42:00,47.7,203.7688,986,-3.599999999999998,5.3999999999999995,4.899999999999999,598.7196,475
2024-03-15 04:48:00,47.7,203.5229,986,-3.599999999999998,5.3999999999999995,4.899999999999999,600.5786,475
2024-03-15 04:51:00,47.7,206.1053,986,-3.599999999999998,5.299999999999999,4.899999999999999,600.2618,481
2024-03-15 04:57:00,47.9,204.2607,986,-3.599999999999998,5.299999999999999,5.0,603.064,481
2024-03-15 05:00:00,47.7,205.9823,986,-3.599999999999998,5.3999999999999995,4.899999999999999,603.6035,475
2024-03-15 05:03:00,48.1,211.3932,986,-3.5,5.299999999999999,4.899999999999999,605.7276,481
2024-03-15 05:09:00,48.5,216.0663,986,-3.6999999999999993,5.199999999999999,5.0,612.5266,573
2024-03-15 05:12:00,48.6,216.0663,986,-3.599999999999998,5.199999999999999,5.0,610.9338,571
2024-03-15 05:18:00,48.6,216.9271,986,-3.599999999999998,5.199999999999999,5.0,618.4586,571
2024-03-15 05:21:00,48.5,218.2798,986,-3.599999999999998,5.199999999999999,5.099999999999998,611.1533,571
2024-03-15 05:24:00,48.9,221.969,986,-3.6999999999999993,5.199999999999999,5.099999999999998,617.464,573
2024-03-15 05:36:00,50.7,234.3895,986,-3.8999999999999986,5.199999999999999,5.399999999999999,648.6729,578
2024-03-15 05:39:00,50.7,234.5125,987,-3.8999999999999986,5.199999999999999,5.399999999999999,648.4655,578
2024-03-15 05:42:00,50.3,233.2827,987,-3.8999999999999986,5.1,5.300000000000001,643.5471,578
2024-03-15 05:48:00,50.3,233.2827,987,-3.8999999999999986,5.1,5.300000000000001,645.0333,578
2024-03-15 05:51:00,50.3,232.0529,987,-3.8000000000000007,5.1,5.300000000000001,642.9282,578
2024-03-15 06:03:00,50.3,237.5868,987,-3.8000000000000007,5.0,5.300000000000001,642.7854,578
2024-03-15 06:09:00,50.3,237.3409,987,-3.8999999999999986,5.0,5.300000000000001,640.4412,578
2024-03-15 06:12:00,50.1,236.603,987,-3.8999999999999986,5.0,5.300000000000001,639.5972,578
2024-03-15 06:15:00,50.3,238.4476,987,-3.8999999999999986,5.0,5.300000000000001,640.5863,578
2024-03-15 06:27:00,50.7,237.3409,987,-3.6000000000000014,5.1000000000000005,5.0,646.9521,582
2024-03-15 06:33:00,51.1,238.5706,987,-3.799999999999997,5.2,5.199999999999999,655.6406,578
2024-03-15 06:36:00,50.9,233.5287,987,-3.6999999999999993,5.3,5.100000000000001,654.3092,582
2024-03-15 06:39:00,50.9,229.9624,988,-3.8000000000000007,5.5,5.199999999999999,646.4946,580
2024-03-15 06:45:00,50.5,233.8976,988,-3.6999999999999993,5.4,5.199999999999999,643.5353,600
2024-03-15 06:48:00,50.5,239.8003,988,-3.6999999999999993,5.3,5.199999999999999,645.9214,582
2024-03-15 06:54:00,50.5,241.645,988,-3.900000000000002,5.3,5.300000000000001,646.2742,1732
2024-03-15 06:57:00,50.7,242.2598,988,-3.8000000000000007,5.3,5.300000000000001,648.8839,556
2024-03-15 07:00:00,50.7,242.2598,988,-3.8000000000000007,5.3,5.300000000000001,649.6954,556
2024-03-15 07:06:00,50.9,244.2274,988,-3.900000000000002,5.2,5.400000000000002,651.8387,1732
2024-03-15 07:09:00,48.9,229.4705,988,-3.6000000000000014,5.2,5.100000000000001,614.2823,584
2024-03-15 07:15:00,48.4,225.9042,988,-3.6000000000000014,5.3,5.0,610.5012,585
2024-03-15 07:18:00,50.9,285.9158,988,-3.8999999999999986,4.7,5.399999999999999,648.1675,1751
2024-03-15 07:24:00,52.1,289.728,988,-4.0,4.7,5.5,663.833,1102
2024-03-15 07:27:00,53.4,292.1875,988,-4.100000000000001,4.7,5.800000000000001,682.2377,1102
2024-03-15 07:30:00,53.3,279.1522,988,-4.100000000000001,4.9,5.699999999999999,679.185,1749
2024-03-15 07:33:00,55.4,308.5431,988,-4.199999999999999,4.7,6.0,727.6906,1109
2024-03-15 07:39:00,56.7,306.4525,989,-4.300000000000001,4.9,6.100000000000001,733.869,1114
2024-03-15 07:42:00,54.0,265.2561,989,-4.100000000000001,5.4,5.800000000000001,703.0829,1850
2024-03-15 07:45:00,52.6,243.9815,989,-3.8999999999999986,5.300000000000001,5.399999999999999,669.5106,1731
2024-03-15 07:51:00,50.9,227.7488,989,-3.900000000000002,5.500000000000001,5.600000000000001,646.3712,597
2024-03-15 07:54:00,46.0,215.8203,989,-3.299999999999997,5.300000000000001,4.799999999999997,569.9521,971
2024-03-15 08:00:00,45.4,214.8365,989,-3.3000000000000007,5.2,4.699999999999999,563.3183,971
2024-03-15 08:03:00,45.4,222.215,989,-3.3000000000000007,5.1000000000000005,4.699999999999999,565.6923,985
2024-03-15 08:06:00,47.4,249.1464,989,-3.5,4.800000000000001,4.899999999999999,590.713,709
2024-03-15 08:12:00,47.4,248.6545,989,-3.5,4.800000000000001,4.899999999999999,592.4534,709
2024-03-15 08:15:00,47.0,232.2989,989,-3.5,5.1000000000000005,4.900000000000002,585.6288,584
2024-03-15 08:21:00,47.0,230.4543,989,-3.5,5.1000000000000005,4.900000000000002,583.6759,584
2024-03-15 08:24:00,47.0,232.0529,989,-3.3999999999999986,5.0,4.800000000000001,583.4596,981
2024-03-15 08:30:00,47.0,232.0529,989,-3.3999999999999986,5.1000000000000005,4.800000000000001,581.6147,981
2024-03-15 08:33:00,47.0,236.2341,989,-3.5,5.1000000000000005,4.900000000000002,585.8613,583
2024-03-15 08:36:00,47.6,262.1817,989,-3.6000000000000014,4.9,5.0,589.8458,725
2024-03-15 08:39:00,49.7,261.8128,990,-3.700000000000003,4.800000000000001,5.200000000000003,622.5662,722
2024-03-15 08:45:00,49.5,255.2951,990,-3.700000000000003,4.9,5.200000000000003,618.5183,726
2024-03-15 08:48:00,49.5,260.3371,990,-3.6999999999999993,4.9,5.199999999999999,622.1494,722
2024-03-15 08:51:00,49.4,264.8871,990,-3.6999999999999993,4.9,5.199999999999999,620.0208,721
2024-03-15 08:57:00,49.7,267.3466,990,-3.8000000000000007,4.800000000000001,5.300000000000001,620.8612,721
2024-03-15 09:00:00,50.1,269.4372,990,-3.6999999999999993,4.700000000000001,5.199999999999999,628.0705,721
2024-03-15 09:03:00,49.5,257.1397,990,-3.6999999999999993,4.9,5.199999999999999,619.9075,722
2024-03-15 09:06:00,49.4,260.583,990,-3.6999999999999993,4.799999999999999,5.199999999999999,619.1769,722
2024-03-15 09:12:00,49.3,260.829,990,-3.6999999999999993,4.699999999999999,5.199999999999999,616.9694,724
2024-03-15 09:33:00,50.7,282.3495,990,-3.8000000000000007,4.699999999999999,5.300000000000001,640.3245,1074
2024-03-15 09:36:00,51.5,290.0969,990,-3.900000000000002,4.6,5.400000000000002,650.6894,1097
2024-03-15 09:39:00,52.9,306.0836,991,-4.0,4.499999999999999,5.600000000000001,672.2705,1100
2024-03-15 09:42:00,55.4,311.9864,991,-4.199999999999999,4.6,5.900000000000002,715.9565,1111
2024-03-15 09:48:00,56.4,312.2324,991,-4.300000000000001,4.699999999999999,6.0,728.2499,1111
2024-03-15 09:51:00,58.5,351.2153,991,-5.399999999999999,4.700000000000001,7.300000000000001,794.8221,1923
2024-03-15 09:57:00,56.7,261.5668,991,-5.600000000000001,5.300000000000001,6.900000000000002,758.1827,1500
2024-03-15 10:00:00,49.5,209.7946,991,-4.699999999999999,5.699999999999999,6.100000000000001,629.6181,1615
2024-03-15 10:06:00,47.2,225.1664,991,-4.400000000000002,5.3999999999999995,5.800000000000001,584.0461,606
2024-03-15 10:09:00,45.8,232.9138,991,-4.299999999999997,4.6,5.699999999999999,584.5944,540
2024-03-15 10:12:00,41.7,213.8527,991,-3.799999999999997,4.6,5.199999999999999,536.4491,966
2024-03-15 10:18:00,41.9,211.5162,991,-3.6999999999999993,4.4,5.0,521.8608,966
2024-03-15 10:21:00,42.3,208.9337,991,-3.8000000000000007,4.4,5.0,521.2394,966
2024-03-15 10:24:00,42.9,213.2378,991,-4.0,4.5,5.399999999999999,540.5732,966
2024-03-15 10:27:00,44.6,216.0663,991,-4.100000000000001,4.699999999999999,5.699999999999999,551.7048,966
2024-03-15 10:33:00,44.4,215.8203,991,-4.399999999999999,4.800000000000001,5.800000000000001,549.2508,535
2024-03-15 10:36:00,44.6,211.3932,991,-4.299999999999997,4.9,5.699999999999999,553.4432,535
2024-03-15 10:39:00,44.4,209.1797,992,-4.399999999999999,4.9,5.800000000000001,552.6625,535
2024-03-15 10:42:00,45.8,220.6163,992,-4.5,4.800000000000001,5.899999999999999,570.7233,535
2024-03-15 10:48:00,45.8,217.296,992,-4.5,4.9,5.899999999999999,572.3031,535
2024-03-15 10:51:00,45.2,204.9986,992,-4.399999999999999,5.0,5.899999999999999,562.62,535
2024-03-15 10:54:00,45.6,212.8689,992,-4.399999999999999,5.0,5.899999999999999,569.4979,535
2024-03-15 10:57:00,46.7,217.296,992,-4.600000000000001,5.0,6.100000000000001,588.0044,535
2024-03-15 11:03:00,46.6,215.6973,992,-4.5,5.0,6.100000000000001,579.7059,535
2024-03-15 11:06:00,46.2,216.3122,992,-4.5,4.999999999999999,6.0,622.2563,535
2024-03-15 11:12:00,46.0,217.6649,992,-4.599999999999998,4.999999999999999,6.199999999999999,628.1746,535
2024-03-15 11:15:00,48.0,226.1502,992,-4.699999999999999,4.8999999999999995,6.199999999999999,603.8069,536
2024-03-15 11:18:00,48.6,226.765,992,-4.600000000000001,4.999999999999999,6.200000000000003,619.279,536
2024-03-15 11:21:00,50.9,227.3799,992,-5.0,5.300000000000001,6.600000000000001,657.9342,1615
2024-03-15 11:24:00,51.3,226.765,992,-5.100000000000001,5.4,6.700000000000003,657.5701,1615
2024-03-15 11:27:00,52.7,229.2245,992,-5.300000000000001,5.300000000000001,6.900000000000002,680.7159,1627
2024-03-15 11:30:00,51.9,224.3056,992,-5.100000000000001,5.4,6.800000000000001,673.4282,1615
2024-03-15 11:33:00,51.9,217.7879,992,-5.100000000000001,5.4,6.699999999999999,669.4371,1615
2024-03-15 11:36:00,51.3,218.4028,992,-5.0,5.6,6.699999999999999,666.7557,1615
2024-03-15 11:39:00,51.3,218.7717,993,-5.0,5.6,6.599999999999998,663.5192,1615
2024-03-15 11:42:00,51.7,223.0758,993,-5.0,5.5,6.699999999999999,671.7402,1615
2024-03-15 11:45:00,52.0,223.0758,993,-5.099999999999998,5.6,6.799999999999997,677.4423,1615
2024-03-15 11:48:00,53.3,222.8299,993,-5.199999999999999,5.699999999999999,6.900000000000002,698.2222,1627
2024-03-15 11:51:00,53.4,225.1664,993,-5.300000000000001,5.699999999999999,7.0,713.9877,1627
2024-03-15 11:54:00,54.4,227.5029,993,-5.5,5.700000000000001,7.100000000000001,716.6001,1627
2024-03-15 11:57:00,54.8,228.1178,993,-5.5,5.800000000000001,7.199999999999999,725.9289,1627
2024-03-15 12:00:00,54.6,227.7488,993,-5.5,5.800000000000001,7.199999999999999,759.4386,1627
2024-03-15 12:03:00,54.8,226.888,993,-5.5,5.800000000000001,7.300000000000001,731.7496,1627
2024-03-15 12:06:00,57.2,225.6583,993,-5.599999999999998,5.800000000000001,7.399999999999999,718.5363,1630
2024-03-15 12:09:00,56.9,228.9786,993,-5.599999999999998,5.800000000000001,7.300000000000001,762.3569,1630
2024-03-15 12:12:00,55.4,231.93,993,-5.599999999999998,5.699999999999999,7.399999999999999,723.315,1630
2024-03-15 12:15:00,54.4,225.9042,993,-5.5,5.699999999999999,7.199999999999999,682.8752,1627
2024-03-15 12:18:00,54.2,228.9786,993,-5.400000000000002,5.6,7.100000000000001,725.6989,1627
2024-03-15 12:21:00,54.4,221.6001,993,-5.399999999999999,5.699999999999999,7.199999999999999,721.7615,1627
2024-03-15 12:24:00,54.0,221.969,993,-5.399999999999999,5.699999999999999,7.099999999999998,712.7273,1627
2024-03-15 12:27:00,54.4,222.7069,993,-5.5,5.699999999999999,7.099999999999998,719.5227,1627
2024-03-15 12:30:00,55.8,229.8394,993,-5.399999999999999,5.699999999999999,7.199999999999999,732.1265,1627
2024-03-15 12:33:00,54.0,225.6583,993,-5.5,5.699999999999999,7.099999999999998,725.1857,1627
2024-03-15 12:36:00,55.0,228.1178,993,-5.399999999999999,5.799999999999999,7.199999999999999,764.1227,1627
2024-03-15 12:39:00,54.8,227.134,994,-5.5,5.699999999999999,7.199999999999999,728.7831,1627
2024-03-15 12:42:00,54.8,225.6583,994,-5.5,5.699999999999999,7.300000000000001,752.2581,1627
2024-03-15 12:45:00,54.8,220.1244,994,-5.5,5.799999999999999,7.199999999999999,724.2404,1627
2024-03-15 12:48:00,54.0,227.3799,994,-5.300000000000001,5.799999999999999,7.100000000000001,725.3765,1627
2024-03-15 12:51:00,54.2,224.9204,994,-5.400000000000002,5.699999999999999,7.100000000000001,722.7078,1627
2024-03-15 12:54:00,54.8,224.9204,994,-5.5,5.800000000000001,7.200000000000003,722.8991,1627
2024-03-15 12:57:00,54.6,222.5839,994,-5.400000000000002,5.6,7.100000000000001,724.0614,1627
2024-03-15 13:00:00,56.7,225.5353,994,-5.5,5.699999999999999,7.200000000000003,721.0338,1627
2024-03-15 13:03:00,54.4,218.4028,994,-5.399999999999999,5.800000000000001,7.100000000000001,714.7283,1627
2024-03-15 13:06:00,54.0,215.8203,994,-5.199999999999999,5.9,7.0,718.8291,1627
2024-03-15 13:09:00,54.2,216.9271,994,-5.300000000000001,5.800000000000001,7.100000000000001,718.9583,1627
2024-03-15 13:12:00,54.2,218.8947,994,-5.300000000000001,5.800000000000001,7.100000000000001,723.5899,1627
2024-03-15 13:15:00,54.6,221.6001,994,-5.5,5.800000000000001,7.100000000000001,716.7972,1627
2024-03-15 13:18:00,54.3,215.2054,994,-5.300000000000001,5.800000000000001,7.0,710.5477,1627
2024-03-15 13:21:00,54.4,219.7555,994,-5.5,5.800000000000001,7.100000000000001,717.7874,1627
2024-03-15 13:24:00,56.9,223.0758,994,-5.399999999999999,5.700000000000001,7.199999999999999,729.1379,1627
2024-03-15 13:27:00,55.8,226.5191,994,-5.600000000000001,5.800000000000001,7.399999999999999,733.6556,1630
2024-03-15 13:30:00,56.0,225.9042,994,-5.699999999999999,5.800000000000001,7.299999999999997,696.4802,1630
2024-03-15 13:33:00,56.2,224.6745,994,-5.599999999999998,5.800000000000001,7.399999999999999,771.4046,1630
2024-03-15 13:36:00,55.2,226.5191,994,-5.600000000000001,5.800000000000001,7.300000000000001,736.6249,1630
2024-03-15 13:39:00,56.0,228.7326,995,-5.5,5.9,7.300000000000001,740.0541,1627
2024-03-15 13:42:00,56.0,229.4705,995,-5.5,5.800000000000001,7.300000000000001,744.4449,1627
2024-03-15 13:45:00,56.0,228.6097,995,-5.599999999999998,5.9,7.300000000000001,744.9214,1630
2024-03-15 13:48:00,55.4,228.6097,995,-5.699999999999999,5.9,7.300000000000001,772.6202,1630
2024-03-15 13:51:00,55.9,229.5935,995,-5.699999999999999,5.9,7.399999999999999,785.8563,1630
2024-03-15 13:54:00,56.4,226.1502,995,-5.700000000000003,5.9,7.400000000000002,766.9044,1630
2024-03-15 13:57:00,56.9,224.5515,995,-5.5,6.0,7.400000000000002,757.4974,1627
2024-03-15 14:00:00,57.8,223.8137,995,-5.700000000000003,6.0,7.400000000000002,734.3114,1630
2024-03-15 14:03:00,58.2,221.8461,995,-5.600000000000001,5.9,7.300000000000001,759.239,1630
2024-03-15 14:06:00,56.2,229.5935,995,-5.700000000000003,5.9,7.400000000000002,794.6918,1630
2024-03-15 14:09:00,58.9,233.2827,995,-5.800000000000001,5.9,7.600000000000001,800.2189,1630
2024-03-15 14:12:00,58.7,232.9138,995,-5.900000000000002,5.9,7.700000000000003,801.8691,1630
2024-03-15 14:15:00,58.9,231.93,995,-5.699999999999999,5.9,7.5,799.4501,1630
2024-03-15 14:18:00,58.9,231.684,995,-5.800000000000001,6.0,7.600000000000001,818.3821,1630
2024-03-15 14:21:00,56.9,228.3637,995,-5.899999999999999,6.0,7.600000000000001,804.5853,1630
2024-03-15 14:24:00,57.5,223.8137,995,-5.699999999999999,6.0,7.5,765.3699,1630
2024-03-15 14:27:00,57.5,228.8556,995,-5.599999999999998,6.0,7.399999999999999,799.176,1630
2024-03-15 14:30:00,59.3,231.4381,995,-5.699999999999999,6.0,7.5,767.7933,1630
2024-03-15 14:33:00,57.5,228.2407,995,-5.800000000000001,6.0,7.600000000000001,818.2624,1630
2024-03-15 14:36:00,59.3,229.8394,995,-5.799999999999997,6.0,7.599999999999998,802.7488,1630
2024-03-15 14:39:00,57.5,228.9786,996,-5.800000000000001,6.0,7.600000000000001,819.9694,1630
2024-03-15 14:42:00,59.7,224.4285,996,-5.900000000000002,6.0,7.699999999999999,768.1865,1630
2024-03-15 14:45:00,59.1,226.888,996,-5.800000000000001,6.1,7.600000000000001,773.3849,1630
2024-03-15 14:48:00,59.3,226.1502,996,-5.800000000000001,6.0,7.699999999999999,797.2787,1630
2024-03-15 14:51:00,59.7,231.1921,996,-5.800000000000001,5.9,7.5,818.8568,1630
2024-03-15 14:54:00,59.2,235.4962,996,-5.800000000000001,5.9,7.599999999999998,756.6769,1630
2024-03-15 14:57:00,60.1,233.7746,996,-5.899999999999999,6.0,7.800000000000001,824.6107,1628
2024-03-15 15:00:00,60.3,248.0396,996,-5.800000000000001,6.1,7.899999999999999,836.6971,1628
2024-03-15 15:03:00,63.3,241.8909,996,-6.0,6.0,7.899999999999999,874.2474,1628
2024-03-15 15:06:00,63.3,245.2112,996,-5.900000000000002,6.1,7.800000000000001,875.1974,1628
2024-03-15 15:09:00,62.9,238.4476,996,-5.900000000000002,6.1,7.800000000000001,868.47,1628
2024-03-15 15:12:00,62.7,243.1207,996,-5.800000000000001,6.2,7.700000000000003,865.5815,1628
2024-03-15 15:15:00,62.9,244.8423,996,-5.900000000000002,6.1,7.800000000000001,871.6987,1628
2024-03-15 15:18:00,62.9,246.441,996,-5.800000000000001,6.1,7.800000000000001,874.5278,1628
2024-03-15 15:21:00,62.9,244.7193,996,-5.900000000000002,6.1,7.800000000000001,873.8954,1628
2024-03-15 15:24:00,63.1,246.0721,996,-5.900000000000002,6.0,7.900000000000002,876.0595,1628
2024-03-15 15:27:00,63.3,248.0396,996,-5.899999999999999,6.1,7.800000000000001,874.7982,1628
2024-03-15 15:30:00,63.5,244.9653,996,-5.800000000000001,6.1,7.800000000000001,875.811,1628
2024-03-15 15:33:00,63.1,241.645,996,-5.899999999999999,6.1,7.800000000000001,875.3719,1628
2024-03-15 15:36:00,63.3,246.441,996,-5.800000000000001,6.1,7.800000000000001,879.2524,1628
2024-03-15 15:39:00,63.3,245.8261,997,-5.899999999999999,6.1,7.800000000000001,873.5434,1628
2024-03-15 15:42:00,63.5,248.6545,997,-5.899999999999999,6.1,7.800000000000001,873.8465,1628
2024-03-15 15:45:00,64.5,245.5801,997,-5.800000000000001,6.1,7.600000000000001,894.9412,1628
2024-03-15 15:48:00,63.5,246.6869,997,-6.0,6.1,7.799999999999997,880.303,1628
2024-03-15 15:51:00,63.5,244.9653,997,-6.0,6.1,7.899999999999999,881.7764,1628
2024-03-15 15:54:00,62.9,236.1111,997,-5.800000000000001,6.3,7.699999999999999,872.2999,1629
2024-03-15 15:57:00,63.1,240.2922,997,-5.800000000000001,6.3,7.699999999999999,876.9584,1628
2024-03-15 16:00:00,63.5,241.276,997,-5.800000000000001,6.199999999999999,7.800000000000001,880.1299,1628
2024-03-15 16:03:00,63.3,238.4476,997,-5.800000000000001,6.199999999999999,7.699999999999999,876.4108,1628
2024-03-15 16:06:00,63.1,237.9557,997,-5.800000000000001,6.199999999999999,7.800000000000001,875.234,1628
2024-03-15 16:09:00,63.1,238.0787,997,-5.800000000000001,6.199999999999999,7.800000000000001,875.8887,1628
2024-03-15 16:12:00,63.3,240.4152,997,-6.0,6.3,7.800000000000001,876.8633,1628
2024-03-15 16:15:00,63.1,237.8328,997,-5.900000000000002,6.3,7.800000000000001,876.1437,1628
2024-03-15 16:18:00,62.9,235.3732,997,-5.900000000000002,6.3,7.800000000000001,873.2178,1628
2024-03-15 16:21:00,62.7,231.93,997,-5.800000000000001,6.3,7.800000000000001,870.8089,1629
2024-03-15 16:24:00,62.7,233.8976,997,-5.800000000000001,6.3,7.699999999999999,870.001,1629
2024-03-15 16:27:00,62.9,232.6678,997,-5.900000000000002,6.3,7.800000000000001,866.5752,1629
2024-03-15 16:30:00,62.9,231.1921,997,-5.800000000000001,6.3999999999999995,7.700000000000003,871.3694,1629
2024-03-15 16:33:00,63.1,236.849,997,-5.700000000000003,6.3,7.700000000000003,874.5397,1629
2024-03-15 16:36:00,63.3,237.4638,997,-5.900000000000002,6.3,7.800000000000001,874.7084,1628
2024-03-15 16:39:00,62.7,231.93,998,-5.800000000000001,6.3,7.700000000000003,873.124,1629
2024-03-15 16:42:00,62.9,232.2989,998,-5.800000000000001,6.3,7.700000000000003,869.9158,1629
2024-03-15 16:45:00,62.1,227.6259,998,-5.700000000000003,6.3999999999999995,7.600000000000001,857.81,1629
2024-03-15 16:48:00,61.3,226.3961,998,-5.800000000000001,6.3999999999999995,7.599999999999998,842.2288,1629
2024-03-15 16:51:00,60.5,235.0043,998,-5.699999999999999,6.3999999999999995,7.5,839.9951,1629
2024-03-15 16:54:00,61.3,236.603,998,-5.800000000000001,6.199999999999999,7.599999999999998,848.933,1628
2024-03-15 16:57:00,61.1,239.6774,998,-5.699999999999999,6.199999999999999,7.599999999999998,850.6677,1628
2024-03-15 17:00:00,61.3,237.2179,998,-5.699999999999999,6.1,7.599999999999998,848.8169,1629
2024-03-15 17:03:00,60.9,234.1435,998,-5.700000000000003,6.199999999999999,7.5,845.4688,1629
2024-03-15 17:06:00,61.0,232.4219,998,-5.700000000000003,6.199999999999999,7.5,846.6569,1629
2024-03-15 17:09:00,61.3,238.0787,998,-5.700000000000003,6.1,7.600000000000001,843.7764,1628
2024-03-15 17:12:00,61.1,244.9653,998,-5.600000000000001,6.1,7.5,853.0333,1640
2024-03-15 17:15:00,60.3,231.93,998,-5.5,6.199999999999999,7.200000000000003,831.2695,1638
2024-03-15 17:18:00,60.3,220.9852,998,-5.599999999999998,6.3,7.299999999999997,823.1215,1629
2024-03-15 17:21:00,61.3,264.3953,998,-5.800000000000001,5.5,7.699999999999999,842.0316,1499
2024-03-15 17:24:00,60.1,254.8032,998,-4.100000000000001,5.800000000000001,6.0,826.935,1695
2024-03-15 17:27:00,62.3,260.952,998,-4.5,6.1,6.399999999999999,844.8177,1295
2024-03-15 17:30:00,65.9,263.7804,998,-4.600000000000001,6.300000000000001,6.400000000000002,929.9755,1294
2024-03-15 17:33:00,66.5,259.7222,998,-4.5,6.5,6.5,948.0306,1292
2024-03-15 17:39:00,66.5,259.7222,999,-4.5,6.4,6.5,940.7106,1292
2024-03-15 17:42:00,65.3,259.1074,999,-4.5,6.500000000000001,6.399999999999999,926.2125,1294
2024-03-15 17:45:00,65.1,259.4763,999,-4.5,6.300000000000001,6.5,917.4344,1294
2024-03-15 17:48:00,64.9,258.2465,999,-4.5,6.4,6.399999999999999,911.877,1294
2024-03-15 17:51:00,63.9,251.9748,999,-4.5,6.500000000000001,6.300000000000001,887.4737,1291
2024-03-15 17:54:00,63.1,254.1884,999,-4.400000000000002,6.500000000000001,6.300000000000001,868.7372,1290
2024-03-15 17:57:00,63.3,255.1722,999,-4.399999999999999,6.4,6.300000000000001,869.0131,1290
2024-03-15 18:00:00,62.9,255.787,999,-4.399999999999999,6.4,6.199999999999999,866.451,1290
2024-03-15 18:03:00,62.9,253.4505,999,-4.400000000000002,6.4,6.300000000000001,866.5474,1290
2024-03-15 18:06:00,62.7,252.7127,999,-4.400000000000002,6.500000000000001,6.199999999999999,855.6566,1290
2024-03-15 18:09:00,62.3,249.5153,999,-4.400000000000002,6.500000000000001,6.199999999999999,853.9126,1290
2024-03-15 18:12:00,61.7,247.0558,999,-4.300000000000001,6.500000000000001,6.100000000000001,838.4989,379
2024-03-15 18:15:00,59.9,240.4152,999,-4.199999999999999,6.6000000000000005,6.0,800.2639,378
2024-03-15 18:18:00,60.1,247.0558,999,-4.199999999999999,6.300000000000001,6.0,798.3528,1692
2024-03-15 18:21:00,59.9,246.441,999,-4.199999999999999,6.4,6.0,803.5599,1648
2024-03-15 18:24:00,60.1,247.4248,999,-4.199999999999999,6.4,6.0,804.7645,1648
2024-03-15 18:27:00,59.9,243.6125,999,-4.199999999999999,6.500000000000001,6.0,802.9678,378
2024-03-15 18:30:00,59.9,243.4896,999,-4.199999999999999,6.500000000000001,6.0,804.3676,378
2024-03-15 18:33:00,59.7,242.8747,999,-4.199999999999999,6.4,6.0,802.5883,378
2024-03-15 18:36:00,59.9,242.5058,999,-4.199999999999999,6.500000000000001,6.0,798.7601,378
2024-03-15 18:39:00,59.9,243.1207,1000,-4.199999999999999,6.500000000000001,6.0,800.876,378
2024-03-15 18:42:00,59.7,242.8747,1000,-4.199999999999999,6.4,6.0,798.737,378
2024-03-15 18:45:00,58.5,234.5125,1000,-4.200000000000003,6.6000000000000005,6.0,768.2433,378
2024-03-15 19:00:00,57.5,240.9071,1000,-4.0,6.4,5.699999999999999,755.3401,1652
2024-03-15 19:09:00,56.8,241.522,1000,-4.0,6.200000000000001,5.700000000000003,743.2183,620
2024-03-15 19:24:00,58.2,236.849,1000,-4.0,6.6000000000000005,5.800000000000001,765.3683,401
2024-03-15 19:30:00,58.1,232.0529,1000,-4.0,6.7,5.800000000000001,767.4409,401
2024-03-15 19:42:00,57.9,226.3961,1001,-4.100000000000001,6.7,5.800000000000001,764.58,400
2024-03-15 19:48:00,58.1,230.4543,1001,-4.100000000000001,6.7,5.800000000000001,765.3226,400
2024-03-15 20:06:00,58.6,234.7584,1001,-4.199999999999999,6.6,5.899999999999999,779.7725,378
2024-03-15 20:21:00,59.9,239.6774,1001,-4.099999999999998,6.6,5.899999999999999,797.6971,378
2024-03-15 20:24:00,60.3,238.5706,1001,-4.199999999999999,6.699999999999999,6.0,808.1663,378
2024-03-15 20:27:00,60.5,241.276,1001,-4.099999999999998,6.6,6.0,815.9999,378
2024-03-15 20:30:00,60.9,242.5058,1001,-4.299999999999997,6.6,6.0,824.9794,378
2024-03-15 20:33:00,61.7,246.441,1001,-4.399999999999999,6.5,6.199999999999999,842.0321,379
2024-03-15 20:36:00,63.1,245.2112,1001,-4.400000000000002,6.6,6.100000000000001,870.5886,379
2024-03-15 20:39:00,63.4,243.3666,1002,-4.400000000000002,6.699999999999999,6.199999999999999,870.8412,379
2024-03-15 20:42:00,63.3,243.3666,1002,-4.300000000000001,6.699999999999999,6.199999999999999,864.9116,379
2024-03-15 20:45:00,62.7,240.6612,1002,-4.400000000000002,6.8,6.100000000000001,864.8878,379
2024-03-15 20:51:00,61.5,233.8976,1002,-4.300000000000001,6.8,6.100000000000001,835.67,378
2024-03-15 20:54:00,61.1,235.3732,1002,-4.300000000000001,6.699999999999999,6.100000000000001,830.0055,378
2024-03-15 21:00:00,60.5,231.3151,1002,-4.099999999999998,6.8,6.0,815.1795,400
2024-03-15 21:06:00,60.3,229.8394,1002,-4.199999999999999,6.8999999999999995,6.0,819.4526,400
2024-03-15 21:09:00,60.3,229.5935,1002,-4.199999999999999,6.799999999999999,5.899999999999999,809.0,400
2024-03-15 21:12:00,59.9,228.9786,1002,-4.099999999999998,6.8999999999999995,5.899999999999999,808.1053,400
2024-03-15 21:15:00,60.1,228.7326,1002,-4.099999999999998,6.8999999999999995,5.899999999999999,807.5494,400
2024-03-15 21:18:00,60.1,228.2407,1002,-4.199999999999999,6.8999999999999995,6.0,808.6751,400
2024-03-15 21:21:00,59.7,227.011,1002,-4.099999999999998,6.8999999999999995,5.899999999999999,800.6895,400
2024-03-15 21:24:00,59.7,225.6583,1002,-4.199999999999999,6.8999999999999995,5.900000000000002,793.4536,400
2024-03-15 21:27:00,59.3,225.2894,1002,-4.199999999999999,6.8999999999999995,5.900000000000002,791.3119,400
2024-03-15 21:30:00,59.3,227.6259,1002,-4.100000000000001,6.8999999999999995,5.900000000000002,793.2271,400
2024-03-15 21:33:00,59.5,227.134,1002,-4.199999999999999,6.8999999999999995,5.900000000000002,793.2551,400
2024-03-15 21:36:00,59.4,225.7813,1002,-4.100000000000001,6.8999999999999995,5.900000000000002,796.2736,400
2024-03-15 21:39:00,59.5,227.011,1003,-4.199999999999999,6.799999999999999,5.900000000000002,796.226,400
2024-03-15 21:42:00,59.3,224.4285,1003,-4.199999999999999,6.8999999999999995,5.900000000000002,791.4377,400
2024-03-15 21:45:00,59.1,221.969,1003,-4.100000000000001,6.8999999999999995,5.900000000000002,783.467,400
2024-03-15 21:48:00,58.3,220.6163,1003,-4.100000000000001,6.8999999999999995,5.800000000000001,770.3361,400
2024-03-15 21:51:00,58.2,221.6001,1003,-4.0,6.8999999999999995,5.800000000000001,767.9484,338
2024-03-15 21:54:00,58.3,220.6163,1003,-4.100000000000001,6.8999999999999995,5.800000000000001,767.5551,400
2024-03-15 21:57:00,58.3,221.969,1003,-4.0,6.8999999999999995,5.800000000000001,768.0941,338
2024-03-15 22:00:00,58.3,220.7393,1003,-4.100000000000001,6.8999999999999995,5.800000000000001,767.4678,400
2024-03-15 22:03:00,57.7,211.1473,1003,-4.100000000000001,6.999999999999999,5.699999999999999,750.2133,338
2024-03-15 22:06:00,57.9,249.2694,1003,-4.0,6.3999999999999995,5.800000000000001,791.7648,1652
2024-03-15 22:09:00,61.5,242.2598,1003,-4.300000000000001,6.699999999999999,6.100000000000001,830.8135,378
2024-03-15 22:12:00,61.9,243.4896,1003,-4.400000000000002,6.6,6.100000000000001,848.5369,379
2024-03-15 22:15:00,62.1,241.522,1003,-4.399999999999999,6.699999999999999,6.199999999999999,848.6224,379
2024-03-15 22:18:00,61.3,235.6192,1003,-4.300000000000001,6.7,6.100000000000001,832.1353,378
2024-03-15 22:21:00,60.5,236.603,1003,-4.199999999999999,6.7,6.0,813.3804,378
2024-03-15 22:24:00,60.3,236.1111,1003,-4.300000000000001,6.7,6.100000000000001,814.4531,378
2024-03-15 22:27:00,60.3,236.849,1003,-4.300000000000001,6.7,6.100000000000001,811.5939,378
2024-03-15 22:30:00,60.5,243.3666,1003,-4.300000000000001,6.6,6.100000000000001,814.5471,378
2024-03-15 22:33:00,60.7,242.3828,1003,-4.300000000000001,6.5,6.100000000000001,820.6474,378
2024-03-15 22:36:00,60.7,235.3732,1003,-4.300000000000001,6.7,6.100000000000001,816.9802,378
2024-03-15 22:39:00,59.7,234.2665,1004,-4.199999999999999,6.7,5.899999999999999,797.6652,378
2024-03-15 22:42:00,59.9,234.1435,1004,-4.300000000000001,6.7,6.100000000000001,798.0831,378
2024-03-15 22:45:00,59.7,228.9786,1004,-4.200000000000003,6.7,6.0,800.4649,400
2024-03-15 22:48:00,59.1,231.1921,1004,-4.100000000000001,6.7,5.800000000000001,789.9355,400
2024-03-15 22:51:00,59.1,232.2989,1004,-4.199999999999999,6.6000000000000005,5.899999999999999,789.1011,378
2024-03-15 22:54:00,59.3,201.5553,1004,-4.100000000000001,6.4,5.800000000000001,766.6373,337
2024-03-15 23:00:00,54.8,201.6782,1004,-3.8000000000000007,6.800000000000001,5.399999999999999,710.4142,909
2024-03-15 23:03:00,53.8,197.866,1004,-3.6999999999999993,6.800000000000001,5.300000000000001,694.4659,909
2024-03-15 23:06:00,52.6,197.2512,1004,-3.6000000000000014,6.800000000000001,5.200000000000003,681.2769,909
2024-03-15 23:45:00,51.0,191.7173,1005,-3.599999999999998,6.6000000000000005,5.0,652.2606,905
2024-03-16 00:15:00,50.1,190.6105,1005,-3.5,6.499999999999999,5.0,632.5756,905
2024-03-16 00:21:00,49.1,187.7821,1005,-3.5,6.499999999999999,5.0,624.5264,905
2024-03-16 00:24:00,48.7,189.5038,1005,-3.5,6.3999999999999995,4.900000000000002,619.053,905
2024-03-16 01:24:00,45.6,180.2807,1006,-3.1999999999999993,6.3,4.600000000000001,567.9791,951
2024-03-16 01:27:00,45.6,178.805,1006,-3.1999999999999993,6.3,4.599999999999998,565.9325,951
2024-03-16 01:33:00,45.6,181.6334,1006,-3.1999999999999993,6.2,4.600000000000001,564.6808,951
