Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-16 01:36:00,45.6,179.0509,1006,-3.1999999999999993,6.2,4.5,567.2112,951
2024-03-16 01:39:00,45.4,178.1901,1007,-3.099999999999998,6.2,4.5,560.7745,951
2024-03-16 01:42:00,45.6,185.3226,1007,-3.1999999999999993,6.1,4.599999999999998,565.7001,951
2024-03-16 01:45:00,46.0,188.151,1007,-3.1000000000000014,6.1,4.5,570.5714,953
2024-03-16 01:48:00,45.4,179.5428,1007,-3.1000000000000014,6.199999999999999,4.5,564.2795,951
2024-03-16 02:00:00,46.2,200.0796,1007,-3.3000000000000007,5.9,4.600000000000001,574.7869,472
2024-03-16 02:03:00,47.1,212.8689,1007,-3.400000000000002,5.9,4.900000000000002,596.8489,473
2024-03-16 02:06:00,49.1,213.6068,1007,-3.5,5.8,5.0,620.5872,473
2024-03-16 02:09:00,49.5,211.1473,1007,-3.5,6.0,4.899999999999999,619.9091,473
2024-03-16 02:12:00,48.7,200.9404,1007,-3.3999999999999986,6.0,4.899999999999999,606.9498,472
2024-03-16 02:15:00,48.7,201.0634,1007,-3.5,6.0,4.899999999999999,609.6436,472
2024-03-16 02:18:00,48.5,200.6944,1007,-3.3999999999999986,6.0,4.799999999999997,605.8675,472
2024-03-16 02:21:00,48.6,200.3255,1007,-3.5,6.0,4.899999999999999,608.2119,472
2024-03-16 02:24:00,48.5,200.4485,1007,-3.3999999999999986,6.0,4.899999999999999,605.8227,472
2024-03-16 02:27:00,48.4,201.0634,1007,-3.400000000000002,6.0,4.800000000000001,609.4167,472
2024-03-16 02:30:00,48.5,201.5553,1007,-3.400000000000002,6.0,4.800000000000001,605.8689,472
2024-03-16 02:33:00,48.5,203.6458,1007,-3.400000000000002,6.0,4.800000000000001,610.8604,472
2024-03-16 02:36:00,48.4,198.6039,1007,-3.400000000000002,6.0,4.800000000000001,604.2617,472
2024-03-16 02:39:00,48.3,199.0958,1008,-3.400000000000002,6.0,4.800000000000001,604.5099,472
2024-03-16 02:42:00,48.1,199.0958,1008,-3.400000000000002,6.0,4.800000000000001,604.6563,472
2024-03-16 02:45:00,48.5,203.6458,1008,-3.400000000000002,6.0,4.800000000000001,605.1961,472
2024-03-16 02:48:00,48.5,201.1863,1008,-3.400000000000002,6.0,4.800000000000001,606.9108,472
2024-03-16 02:51:00,48.3,199.9566,1008,-3.400000000000002,6.0,4.800000000000001,601.9141,472
2024-03-16 02:54:00,48.1,198.8498,1008,-3.400000000000002,6.0,4.800000000000001,603.9202,472
2024-03-16 02:57:00,48.5,200.6944,1008,-3.400000000000002,6.0,4.800000000000001,608.3199,472
2024-03-16 03:00:00,48.4,199.7106,1008,-3.400000000000002,6.0,4.800000000000001,602.2424,472
2024-03-16 03:03:00,48.5,199.7106,1008,-3.400000000000002,6.0,4.800000000000001,602.9642,472
2024-03-16 03:06:00,48.1,197.4971,1008,-3.400000000000002,6.0,4.800000000000001,604.979,472
2024-03-16 03:09:00,48.4,199.3417,1008,-3.400000000000002,6.0,4.800000000000001,605.933,472
2024-03-16 03:12:00,48.4,198.6039,1008,-3.5,6.0,4.800000000000001,605.0172,472
2024-03-16 03:15:00,48.5,199.8336,1008,-3.400000000000002,6.0,4.900000000000002,604.7729,472
2024-03-16 03:18:00,48.1,196.7593,1008,-3.400000000000002,6.0,4.800000000000001,603.1516,472
2024-03-16 03:21:00,48.1,199.2188,1008,-3.400000000000002,6.0,4.800000000000001,602.4179,472
2024-03-16 03:24:00,48.4,202.2931,1008,-3.5,5.9,4.800000000000001,605.4491,472
2024-03-16 03:27:00,48.4,200.5715,1008,-3.400000000000002,5.9,4.800000000000001,605.0082,472
2024-03-16 03:30:00,48.1,199.8336,1008,-3.400000000000002,5.9,4.800000000000001,601.3069,472
2024-03-16 03:33:00,48.4,201.5553,1008,-3.3000000000000007,5.9,4.699999999999999,603.8369,852
2024-03-16 03:36:00,48.4,202.5391,1008,-3.3999999999999986,5.9,4.699999999999999,605.9369,472
2024-03-16 03:39:00,48.4,201.1863,1009,-3.3999999999999986,5.9,4.800000000000001,603.8662,472
2024-03-16 03:42:00,48.3,200.0796,1009,-3.3000000000000007,5.9,4.699999999999999,609.3651,852
2024-03-16 03:45:00,48.1,201.1863,1009,-3.3999999999999986,5.799999999999999,4.699999999999999,599.9686,852
2024-03-16 03:48:00,47.9,200.6944,1009,-3.3000000000000007,5.799999999999999,4.699999999999999,596.7312,852
2024-03-16 03:51:00,48.1,204.2607,1009,-3.3000000000000007,5.799999999999999,4.800000000000001,601.749,852
2024-03-16 03:54:00,47.9,202.4161,1009,-3.3999999999999986,5.799999999999999,4.800000000000001,599.6356,852
2024-03-16 03:57:00,48.0,203.3999,1009,-3.3000000000000007,5.8,4.699999999999999,599.5421,852
2024-03-16 04:00:00,47.7,201.1863,1009,-3.3000000000000007,5.8,4.699999999999999,597.4203,852
2024-03-16 04:03:00,47.7,203.5229,1009,-3.3000000000000007,5.8,4.699999999999999,596.4047,852
2024-03-16 04:06:00,47.7,201.1863,1009,-3.3000000000000007,5.8,4.699999999999999,595.1961,852
2024-03-16 04:09:00,47.7,201.9242,1009,-3.3000000000000007,5.7,4.699999999999999,593.3425,852
2024-03-16 04:12:00,47.7,202.785,1009,-3.3000000000000007,5.7,4.699999999999999,593.0563,852
2024-03-16 04:15:00,47.6,203.031,1009,-3.3000000000000007,5.7,4.599999999999998,591.9916,852
2024-03-16 04:18:00,47.6,200.4485,1009,-3.1999999999999993,5.8,4.599999999999998,590.0001,852
2024-03-16 04:21:00,47.4,202.908,1009,-3.3000000000000007,5.7,4.599999999999998,588.4631,852
2024-03-16 04:24:00,47.1,202.1701,1009,-3.1999999999999993,5.7,4.599999999999998,588.2559,852
2024-03-16 04:27:00,47.0,199.3417,1009,-3.1999999999999993,5.7,4.599999999999998,583.2083,852
2024-03-16 04:30:00,46.6,198.6039,1009,-3.1999999999999993,5.7,4.599999999999998,581.5782,940
2024-03-16 04:33:00,46.6,200.4485,1009,-3.1999999999999993,5.6000000000000005,4.5,582.9361,940
2024-03-16 04:36:00,46.6,200.9404,1009,-3.099999999999998,5.500000000000001,4.5,579.5373,940
2024-03-16 04:39:00,46.8,202.4161,1010,-3.1999999999999993,5.500000000000001,4.599999999999998,578.3718,851
2024-03-16 04:42:00,46.6,204.2607,1010,-3.1999999999999993,5.500000000000001,4.5,582.0216,851
2024-03-16 04:45:00,46.6,203.031,1010,-3.1999999999999993,5.500000000000001,4.5,573.922,851
2024-03-16 04:48:00,46.6,203.5229,1010,-3.1999999999999993,5.500000000000001,4.5,579.894,851
2024-03-16 04:51:00,46.7,204.9986,1010,-3.1999999999999993,5.500000000000001,4.599999999999998,580.939,942
2024-03-16 04:54:00,46.6,204.7526,1010,-3.1999999999999993,5.500000000000001,4.5,579.5845,942
2024-03-16 04:57:00,46.6,202.5391,1010,-3.1999999999999993,5.6000000000000005,4.5,577.7628,851
2024-03-16 05:00:00,46.6,206.7202,1010,-3.1999999999999993,5.500000000000001,4.5,580.7792,941
2024-03-16 05:03:00,46.4,203.7688,1010,-3.1999999999999993,5.500000000000001,4.5,582.0333,851
2024-03-16 05:06:00,46.7,204.2607,1010,-3.1999999999999993,5.3999999999999995,4.5,579.8605,942
2024-03-16 05:09:00,46.8,209.3027,1010,-3.1999999999999993,5.500000000000001,4.5,583.5228,941
2024-03-16 05:12:00,47.0,213.6068,1010,-3.3000000000000007,5.299999999999999,4.699999999999999,593.0981,971
2024-03-16 05:15:00,47.1,214.5906,1010,-3.3000000000000007,5.299999999999999,4.699999999999999,588.3492,971
2024-03-16 05:18:00,47.0,215.8203,1010,-3.3000000000000007,5.299999999999999,4.699999999999999,589.4537,971
2024-03-16 05:21:00,47.3,220.1244,1010,-3.1999999999999993,5.199999999999999,4.599999999999998,592.0103,1031
2024-03-16 05:24:00,47.4,220.8623,1010,-3.3000000000000007,5.199999999999999,4.699999999999999,590.1395,971
2024-03-16 05:27:00,47.4,222.8299,1010,-3.3000000000000007,5.199999999999999,4.699999999999999,591.0894,971
2024-03-16 05:30:00,47.4,222.215,1010,-3.3000000000000007,5.199999999999999,4.699999999999999,590.5018,971
2024-03-16 05:33:00,47.3,220.0014,1010,-3.3000000000000007,5.199999999999999,4.699999999999999,587.4861,971
2024-03-16 05:36:00,47.4,221.8461,1010,-3.1999999999999993,5.199999999999999,4.699999999999999,590.9357,1031
2024-03-16 05:39:00,47.4,222.4609,1011,-3.3000000000000007,5.199999999999999,4.699999999999999,592.8336,971
2024-03-16 05:42:00,47.4,224.4285,1011,-3.3000000000000007,5.199999999999999,4.699999999999999,591.2401,971
2024-03-16 05:45:00,47.3,224.9204,1011,-3.3000000000000007,5.199999999999999,4.699999999999999,585.937,971
2024-03-16 05:48:00,47.4,227.5029,1011,-3.3000000000000007,5.1,4.699999999999999,592.2973,653
2024-03-16 05:51:00,47.4,226.888,1011,-3.3999999999999986,5.1,4.699999999999999,589.9563,586
2024-03-16 05:54:00,47.4,227.5029,1011,-3.3000000000000007,5.1,4.699999999999999,590.4185,653
2024-03-16 05:57:00,47.1,225.5353,1011,-3.200000000000003,5.1,4.600000000000001,589.4549,658
2024-03-16 06:00:00,47.4,227.3799,1011,-3.3000000000000007,5.1,4.600000000000001,590.8809,653
2024-03-16 06:03:00,47.1,226.3961,1011,-3.200000000000003,5.1,4.600000000000001,590.1937,658
2024-03-16 06:06:00,47.5,232.4219,1011,-3.3000000000000007,5.0,4.700000000000003,592.1306,653
2024-03-16 06:09:00,47.5,232.5449,1011,-3.3000000000000007,5.0,4.700000000000003,594.1152,653
2024-03-16 06:12:00,47.4,231.4381,1011,-3.3000000000000007,5.0,4.700000000000003,594.8994,653
2024-03-16 06:15:00,47.5,231.93,1011,-3.3000000000000007,5.0,4.700000000000003,592.8141,653
2024-03-16 06:18:00,47.5,234.5125,1011,-3.3000000000000007,4.9,4.700000000000003,592.2633,653
2024-03-16 06:21:00,47.5,230.7002,1011,-3.3000000000000007,4.9,4.700000000000003,595.6536,653
2024-03-16 06:24:00,46.8,217.9109,1011,-3.3000000000000007,5.199999999999999,4.600000000000001,583.1599,971
2024-03-16 06:27:00,46.8,217.05,1011,-3.200000000000003,5.3,4.600000000000001,588.8091,857
2024-03-16 06:30:00,47.0,217.9109,1011,-3.3000000000000007,5.199999999999999,4.600000000000001,581.3289,971
2024-03-16 06:33:00,47.1,221.6001,1011,-3.3000000000000007,5.299999999999999,4.700000000000003,585.4349,971
2024-03-16 06:36:00,46.7,222.215,1011,-3.1000000000000014,5.299999999999999,4.600000000000001,587.0646,1031
2024-03-16 06:39:00,47.4,220.3704,1012,-3.3000000000000007,5.199999999999999,4.700000000000003,588.491,971
2024-03-16 06:42:00,47.4,219.0176,1012,-3.3000000000000007,5.199999999999999,4.700000000000003,591.4516,971
2024-03-16 06:45:00,47.4,221.2312,1012,-3.3000000000000007,5.199999999999999,4.700000000000003,589.4169,971
2024-03-16 06:48:00,48.4,231.807,1012,-3.400000000000002,5.1000000000000005,4.800000000000001,603.9044,653
2024-03-16 06:51:00,48.9,232.5449,1012,-3.5,5.200000000000001,4.900000000000002,612.0333,584
2024-03-16 06:54:00,49.1,229.5935,1012,-3.5,5.300000000000001,4.900000000000002,616.6566,585
2024-03-16 06:57:00,49.7,235.4962,1012,-3.3999999999999986,5.200000000000001,4.899999999999999,623.9217,654
2024-03-16 07:00:00,49.3,228.3637,1012,-3.3999999999999986,5.300000000000001,4.800000000000001,615.2056,574
2024-03-16 07:03:00,49.3,230.2083,1012,-3.5,5.300000000000001,5.0,619.8943,585
2024-03-16 07:06:00,49.5,228.7326,1012,-3.400000000000002,5.300000000000001,4.900000000000002,620.9525,574
2024-03-16 07:09:00,49.4,228.3637,1012,-3.400000000000002,5.300000000000001,4.900000000000002,618.785,574
2024-03-16 07:12:00,49.4,230.2083,1012,-3.5,5.4,4.899999999999999,619.0314,585
2024-03-16 07:15:00,49.5,230.2083,1012,-3.5,5.300000000000001,5.0,619.6342,585
2024-03-16 07:18:00,49.5,232.5449,1012,-3.5,5.199999999999999,4.899999999999999,620.5939,584
2024-03-16 07:21:00,49.7,233.8976,1012,-3.5,5.199999999999999,4.899999999999999,623.6261,584
2024-03-16 07:24:00,49.5,233.1597,1012,-3.6000000000000014,5.299999999999999,5.0,622.9214,584
2024-03-16 07:27:00,49.5,233.6516,1012,-3.6000000000000014,5.299999999999999,5.0,623.0404,584
2024-03-16 07:30:00,49.5,232.6678,1012,-3.5,5.299999999999999,5.0,614.9659,584
2024-03-16 07:33:00,49.5,235.6192,1012,-3.5,5.199999999999999,4.899999999999999,621.0865,583
2024-03-16 07:36:00,49.7,238.5706,1012,-3.5,5.199999999999999,5.0,624.2955,583
2024-03-16 07:39:00,49.7,241.0301,1013,-3.5,5.1,5.0,628.696,654
2024-03-16 07:42:00,49.7,238.8166,1013,-3.5,5.1,5.0,623.6266,654
2024-03-16 07:45:00,49.9,241.645,1013,-3.5,5.1,5.0,625.3489,654
2024-03-16 07:48:00,49.5,239.1855,1013,-3.5,5.199999999999999,5.0,619.9472,583
2024-03-16 07:51:00,49.5,237.8328,1013,-3.6000000000000014,5.199999999999999,5.0,622.2067,582
2024-03-16 07:54:00,49.3,237.5868,1013,-3.5,5.199999999999999,4.900000000000002,618.6329,583
2024-03-16 07:57:00,49.7,242.7518,1013,-3.5,5.1,5.0,623.7258,709
2024-03-16 08:00:00,49.4,231.93,1013,-3.6000000000000014,5.199999999999999,4.900000000000002,618.7402,584
2024-03-16 08:03:00,49.5,242.3828,1013,-3.6000000000000014,5.199999999999999,4.900000000000002,624.6041,582
2024-03-16 08:06:00,51.3,292.6794,1013,-3.6999999999999993,4.8999999999999995,5.199999999999999,652.9523,1097
2024-03-16 08:12:00,52.0,257.6317,1013,-3.6999999999999993,4.9,5.199999999999999,655.1528,722
2024-03-16 08:15:00,50.5,253.3275,1013,-3.599999999999998,5.0,5.0,637.3928,552
2024-03-16 08:18:00,50.1,257.5087,1013,-3.6999999999999993,5.0,5.0,633.8403,722
2024-03-16 08:21:00,52.5,256.4019,1013,-3.6999999999999993,5.1,5.300000000000001,662.8823,551
2024-03-16 08:24:00,50.5,245.2112,1013,-3.599999999999998,5.199999999999999,5.099999999999998,632.287,558
2024-03-16 08:27:00,50.7,249.6383,1013,-3.599999999999998,5.1,5.099999999999998,675.421,558
2024-03-16 08:30:00,52.6,270.544,1013,-3.6000000000000014,5.1,5.200000000000003,691.6839,797
2024-03-16 08:33:00,54.6,277.1846,1013,-4.0,5.0,5.599999999999998,704.1736,1745
2024-03-16 08:36:00,55.0,277.1846,1013,-4.0,5.1,5.599999999999998,714.0157,1745
2024-03-16 08:39:00,54.8,268.6994,1014,-4.0,5.199999999999999,5.599999999999998,709.0695,1745
2024-03-16 08:42:00,54.8,268.2075,1014,-3.900000000000002,5.199999999999999,5.5,703.8104,1745
2024-03-16 08:45:00,54.6,265.1331,1014,-3.900000000000002,5.199999999999999,5.5,702.0985,1740
2024-03-16 08:48:00,54.6,270.175,1014,-3.8999999999999986,5.1,5.5,707.2077,1745
2024-03-16 08:51:00,55.0,279.1522,1014,-3.8999999999999986,5.1,5.600000000000001,711.8011,1746
2024-03-16 08:54:00,56.3,283.9482,1014,-4.0,5.0,5.699999999999999,732.4396,1779
2024-03-16 08:57:00,58.1,303.0093,1014,-4.100000000000001,5.0,6.0,776.7361,1109
2024-03-16 09:00:00,59.5,303.0093,1014,-4.199999999999999,5.1,6.100000000000001,793.5448,1776
2024-03-16 09:03:00,59.5,299.9349,1014,-4.300000000000001,5.1,6.0,793.001,1775
2024-03-16 09:06:00,59.7,298.8281,1014,-4.399999999999999,5.199999999999999,6.099999999999998,792.6758,1775
2024-03-16 09:09:00,59.7,300.0579,1014,-4.199999999999999,5.1,6.0,793.3188,1776
2024-03-16 09:12:00,59.7,300.7957,1014,-4.300000000000001,5.1,6.0,792.862,1775
2024-03-16 09:15:00,59.7,307.3134,1014,-4.300000000000001,5.0,6.100000000000001,795.02,1114
2024-03-16 09:18:00,59.9,308.0512,1014,-4.300000000000001,5.0,6.100000000000001,796.8764,1114
2024-03-16 09:21:00,59.9,306.3296,1014,-4.400000000000002,5.0,6.100000000000001,795.9373,1114
2024-03-16 09:24:00,59.7,307.5593,1014,-4.300000000000001,5.0,6.100000000000001,795.1481,1114
2024-03-16 09:27:00,59.9,314.6918,1014,-4.400000000000002,5.0,6.100000000000001,803.7526,1422
2024-03-16 09:30:00,60.3,315.0608,1014,-4.300000000000001,5.0,6.100000000000001,803.449,1114
2024-03-16 09:36:00,57.7,303.8701,1014,-4.199999999999999,4.9,5.900000000000002,757.4694,1109
2024-03-16 09:39:00,57.3,294.401,1015,-4.199999999999999,5.0,5.899999999999999,750.9572,1776
2024-03-16 09:42:00,55.6,281.7347,1015,-4.0,5.200000000000001,5.599999999999998,722.6963,1780
2024-03-16 09:45:00,56.0,287.8834,1015,-4.0,5.1000000000000005,5.599999999999998,726.3909,1779
2024-03-16 09:48:00,55.7,297.1065,1015,-4.0,4.799999999999999,5.699999999999999,724.3715,1102
2024-03-16 09:51:00,55.8,291.3267,1015,-4.0,4.799999999999999,5.699999999999999,721.9663,1102
2024-03-16 09:54:00,55.6,285.5469,1015,-4.099999999999998,4.9,5.599999999999998,719.525,1102
2024-03-16 09:57:00,55.4,282.3495,1015,-4.0,4.999999999999999,5.599999999999998,716.8276,1779
2024-03-16 10:00:00,55.2,277.7995,1015,-3.8000000000000007,5.1000000000000005,5.5,714.1661,1746
2024-03-16 10:03:00,54.6,274.7251,1015,-3.900000000000002,5.1000000000000005,5.5,707.1755,1745
2024-03-16 10:06:00,54.6,274.2332,1015,-3.900000000000002,5.1000000000000005,5.5,704.3055,1745
2024-03-16 10:09:00,54.6,269.8062,1015,-3.900000000000002,5.000000000000001,5.5,703.1429,1745
2024-03-16 10:12:00,53.8,265.8709,1015,-3.8000000000000007,5.1000000000000005,5.400000000000002,695.0537,797
2024-03-16 10:15:00,53.8,264.0263,1015,-3.8000000000000007,5.1000000000000005,5.400000000000002,691.5764,797
2024-03-16 10:18:00,53.4,264.8871,1015,-3.8000000000000007,5.000000000000001,5.400000000000002,686.8885,721
2024-03-16 10:21:00,53.8,275.7089,1015,-3.8000000000000007,5.0,5.400000000000002,696.2186,1746
2024-03-16 10:24:00,54.2,282.8414,1015,-3.900000000000002,4.9,5.5,700.2025,1746
2024-03-16 10:27:00,53.8,274.9711,1015,-4.100000000000001,4.9,5.699999999999999,691.0381,1749
2024-03-16 10:30:00,53.4,273.2494,1015,-4.099999999999998,4.9,5.699999999999999,689.0145,1749
2024-03-16 10:36:00,52.6,260.829,1015,-4.0,5.0,5.5,678.1758,1740
2024-03-16 10:39:00,52.4,258.8614,1016,-4.0,5.0,5.399999999999999,675.1788,1738
2024-03-16 10:42:00,52.3,256.5249,1016,-3.8999999999999986,5.0,5.5,674.6335,1738
2024-03-16 10:45:00,52.9,268.5764,1016,-4.0,4.9,5.599999999999998,681.7145,1745
2024-03-16 10:48:00,52.6,268.9453,1016,-4.0,4.800000000000001,5.5,675.2582,1752
2024-03-16 10:51:00,52.8,257.7546,1016,-4.0,4.800000000000001,5.5,675.6736,1756
2024-03-16 10:54:00,52.9,269.1913,1016,-4.0,4.800000000000001,5.600000000000001,681.6949,1752
2024-03-16 10:57:00,53.3,270.0521,1016,-3.8999999999999986,4.9,5.5,687.3831,1745
2024-03-16 11:12:00,56.8,277.7995,1016,-4.199999999999999,5.0,5.899999999999999,744.989,1779
2024-03-16 11:15:00,56.7,278.1684,1016,-4.300000000000001,5.0,5.899999999999999,745.8574,1759
2024-03-16 11:18:00,58.9,288.9902,1016,-4.5,5.0,6.199999999999999,783.1345,1416
2024-03-16 11:21:00,59.5,286.6537,1016,-4.5,5.1,6.199999999999999,794.3352,1783
2024-03-16 11:24:00,59.1,279.89,1016,-4.5,5.199999999999999,6.099999999999998,787.1092,1783
2024-03-16 11:27:00,58.7,279.6441,1016,-4.400000000000002,5.199999999999999,6.100000000000001,787.3006,1778
2024-03-16 11:30:00,58.7,280.9968,1016,-4.399999999999999,5.1,6.099999999999998,782.53,1783
2024-03-16 11:33:00,58.7,281.7347,1016,-4.399999999999999,5.1,6.099999999999998,784.0493,1783
2024-03-16 11:36:00,58.7,280.8738,1016,-4.399999999999999,5.1,6.099999999999998,782.3449,1783
2024-03-16 11:39:00,58.7,284.1942,1017,-4.399999999999999,5.1,6.099999999999998,784.2627,1783
2024-03-16 11:42:00,58.7,285.3009,1017,-4.400000000000002,5.0,6.100000000000001,784.4193,1783
2024-03-16 11:45:00,58.8,285.9158,1017,-4.400000000000002,5.0,6.100000000000001,778.1409,1783
2024-03-16 11:48:00,58.7,288.3753,1017,-4.5,5.0,6.100000000000001,784.9085,1416
2024-03-16 11:51:00,58.7,287.6375,1017,-4.5,5.0,6.200000000000003,785.1151,1416
2024-03-16 11:54:00,58.8,286.5307,1017,-4.399999999999999,5.0,6.0,785.1744,1783
2024-03-16 11:57:00,58.9,288.6212,1017,-4.399999999999999,5.1,6.100000000000001,785.483,1783
2024-03-16 12:00:00,59.3,292.0645,1017,-4.5,5.0,6.199999999999999,803.3265,1416
2024-03-16 12:03:00,59.9,293.5402,1017,-4.399999999999999,5.0,6.199999999999999,806.651,1775
2024-03-16 12:06:00,61.3,301.7795,1017,-4.699999999999999,5.1,6.299999999999997,836.9104,1421
2024-03-16 12:09:00,62.1,295.0159,1017,-4.800000000000001,5.199999999999999,6.5,844.7852,1421
2024-03-16 12:12:00,62.1,292.6794,1017,-4.699999999999999,5.3,6.5,844.0381,1421
2024-03-16 12:18:00,62.3,292.5564,1017,-4.800000000000001,5.299999999999999,6.600000000000001,849.7328,1414
2024-03-16 12:21:00,62.3,292.6794,1017,-4.800000000000001,5.299999999999999,6.5,847.8566,1414
2024-03-16 12:24:00,62.3,294.401,1017,-4.699999999999999,5.299999999999999,6.600000000000001,844.9288,1421
2024-03-16 12:27:00,61.8,293.4172,1017,-4.599999999999998,5.199999999999999,6.399999999999999,842.7529,1421
2024-03-16 12:30:00,62.1,297.1065,1017,-4.599999999999998,5.199999999999999,6.399999999999999,844.0965,1421
2024-03-16 12:33:00,61.9,297.8443,1017,-4.599999999999998,5.1,6.399999999999999,842.8373,1421
2024-03-16 12:36:00,61.7,296.9835,1017,-4.699999999999999,5.199999999999999,6.399999999999999,841.4968,1421
2024-03-16 12:39:00,61.9,298.4592,1018,-4.599999999999998,5.199999999999999,6.399999999999999,842.7443,1421
2024-03-16 12:42:00,61.9,296.9835,1018,-4.599999999999998,5.199999999999999,6.399999999999999,841.4061,1421
2024-03-16 12:45:00,61.7,296.4916,1018,-4.599999999999998,5.199999999999999,6.399999999999999,839.3456,1421
2024-03-16 12:48:00,61.7,296.9835,1018,-4.699999999999999,5.1,6.5,846.002,1421
2024-03-16 12:51:00,61.9,297.1065,1018,-4.599999999999998,5.1,6.399999999999999,841.0944,1421
2024-03-16 12:54:00,61.9,295.7538,1018,-4.699999999999999,5.199999999999999,6.5,840.6368,1421
2024-03-16 12:57:00,61.7,294.524,1018,-4.699999999999999,5.1,6.5,841.2089,1421
2024-03-16 13:00:00,61.7,299.443,1018,-4.699999999999999,5.1,6.5,838.6511,1421
2024-03-16 13:03:00,61.9,295.1389,1018,-4.600000000000001,5.199999999999999,6.400000000000002,839.1763,1421
2024-03-16 13:06:00,61.7,295.2619,1018,-4.600000000000001,5.1,6.400000000000002,838.7363,1421
2024-03-16 13:09:00,61.7,290.9578,1018,-4.600000000000001,5.1,6.400000000000002,839.2079,1421
2024-03-16 13:12:00,61.7,292.3105,1018,-4.600000000000001,5.299999999999999,6.400000000000002,839.1768,1421
2024-03-16 13:15:00,61.7,291.6956,1018,-4.600000000000001,5.299999999999999,6.400000000000002,840.5034,1421
2024-03-16 13:18:00,61.9,290.9578,1018,-4.700000000000003,5.199999999999999,6.400000000000002,841.3065,1421
2024-03-16 13:21:00,61.7,289.728,1018,-4.600000000000001,5.199999999999999,6.5,842.3771,1783
2024-03-16 13:24:00,61.7,290.2199,1018,-4.700000000000003,5.199999999999999,6.5,841.3091,1421
2024-03-16 13:27:00,61.9,293.1713,1018,-4.700000000000003,5.300000000000001,6.400000000000002,845.2884,1421
2024-03-16 13:30:00,62.1,292.0645,1018,-4.600000000000001,5.300000000000001,6.400000000000002,844.2197,1421
2024-03-16 13:33:00,62.3,293.2943,1018,-4.700000000000003,5.300000000000001,6.5,853.4363,1421
2024-03-16 13:36:00,62.9,293.4172,1018,-4.700000000000003,5.4,6.5,862.0175,1421
2024-03-16 13:39:00,63.1,292.1875,1019,-4.700000000000003,5.4,6.5,861.8502,1822
2024-03-16 13:42:00,63.3,292.5564,1019,-4.700000000000003,5.300000000000001,6.600000000000001,870.978,1421
2024-03-16 13:45:00,63.7,292.8024,1019,-4.900000000000002,5.5,6.700000000000003,883.8859,1414
2024-03-16 13:48:00,64.5,289.605,1019,-4.900000000000002,5.5,6.700000000000003,890.3386,1822
2024-03-16 13:51:00,64.1,288.3753,1019,-4.900000000000002,5.6,6.700000000000003,890.439,1822
2024-03-16 13:54:00,65.2,288.8672,1019,-4.900000000000002,5.6,6.800000000000001,902.8362,1822
2024-03-16 13:57:00,65.7,289.851,1019,-4.900000000000002,5.6,6.800000000000001,921.4036,1822
2024-03-16 14:00:00,66.3,290.9578,1019,-5.099999999999998,5.6,7.0,929.7661,1460
2024-03-16 14:03:00,66.5,286.6537,1019,-5.0,5.699999999999999,7.0,928.6675,1456
2024-03-16 14:06:00,66.7,286.6537,1019,-5.099999999999998,5.800000000000001,7.0,937.24,1456
2024-03-16 14:09:00,66.0,282.3495,1019,-5.0,5.800000000000001,6.899999999999999,932.2124,1456
2024-03-16 14:12:00,66.5,280.9968,1019,-4.900000000000002,5.9,6.800000000000001,930.5459,1836
2024-03-16 14:15:00,66.5,280.8738,1019,-5.0,5.9,6.899999999999999,938.0308,1520
2024-03-16 14:18:00,66.7,277.9225,1019,-5.0,5.9,7.0,937.81,1520
2024-03-16 14:21:00,66.7,282.4725,1019,-5.0,5.9,7.0,940.033,1520
2024-03-16 14:24:00,66.9,281.1198,1019,-5.099999999999998,5.9,7.0,939.5018,1520
2024-03-16 14:27:00,66.7,281.1198,1019,-5.0,5.9,7.0,935.3965,1520
2024-03-16 14:30:00,66.0,276.2008,1019,-5.0,6.0,6.899999999999999,929.3647,1520
2024-03-16 14:33:00,66.4,282.2266,1019,-5.099999999999998,5.800000000000001,6.899999999999999,951.0494,1456
2024-03-16 14:36:00,68.1,286.7766,1019,-5.199999999999999,5.9,7.099999999999998,970.6662,1458
2024-03-16 14:39:00,68.9,287.3915,1020,-5.100000000000001,6.1,7.100000000000001,982.7685,1458
2024-03-16 14:42:00,70.0,286.7766,1020,-5.300000000000001,6.0,7.200000000000003,1007.277,1514
2024-03-16 14:45:00,70.4,289.1131,1020,-5.200000000000003,6.0,7.300000000000001,1017.646,1458
2024-03-16 14:48:00,71.6,289.728,1020,-5.300000000000001,6.1,7.400000000000002,1048.626,1480
2024-03-16 14:51:00,72.8,289.4821,1020,-5.399999999999999,6.1,7.5,1070.05,1479
2024-03-16 14:54:00,72.6,284.0712,1020,-5.399999999999999,6.199999999999999,7.5,1076.879,1479
2024-03-16 14:57:00,72.2,284.932,1020,-5.399999999999999,6.299999999999999,7.399999999999999,1061.42,1479
2024-03-16 15:00:00,72.5,283.4563,1020,-5.399999999999999,6.299999999999999,7.399999999999999,1060.821,1479
2024-03-16 15:03:00,72.6,279.3981,1020,-5.399999999999999,6.3999999999999995,7.399999999999999,1057.873,1518
2024-03-16 15:06:00,72.2,275.9549,1020,-5.399999999999999,6.299999999999999,7.399999999999999,1063.79,1518
2024-03-16 15:09:00,71.8,275.0941,1020,-5.300000000000001,6.3999999999999995,7.400000000000002,1042.267,1518
2024-03-16 15:12:00,71.0,272.3886,1020,-5.299999999999997,6.4,7.299999999999997,1029.897,1518
2024-03-16 15:15:00,71.2,271.8967,1020,-5.299999999999997,6.500000000000001,7.299999999999997,1029.297,1518
2024-03-16 15:18:00,70.6,269.8062,1020,-5.199999999999999,6.3999999999999995,7.199999999999999,1023.875,1518
2024-03-16 15:21:00,70.6,272.3886,1020,-5.199999999999999,6.299999999999999,7.199999999999999,1017.695,1518
2024-03-16 15:24:00,70.6,274.2332,1020,-5.300000000000001,6.299999999999999,7.199999999999999,1021.556,1518
2024-03-16 15:27:00,70.3,276.9387,1020,-5.199999999999999,6.299999999999999,7.199999999999999,1027.955,1518
2024-03-16 15:30:00,71.4,280.6279,1020,-5.400000000000002,6.299999999999999,7.300000000000001,1042.413,1518
2024-03-16 15:33:00,71.6,276.6927,1020,-5.300000000000001,6.299999999999999,7.300000000000001,1048.84,1518
2024-03-16 15:36:00,71.8,274.1103,1020,-5.300000000000001,6.3999999999999995,7.300000000000001,1042.877,1518
2024-03-16 15:39:00,70.6,272.5116,1021,-5.199999999999999,6.299999999999999,7.199999999999999,1036.576,1518
2024-03-16 15:42:00,70.3,271.0359,1021,-5.199999999999999,6.299999999999999,7.199999999999999,1017.567,1516
2024-03-16 15:45:00,70.6,274.3562,1021,-5.300000000000001,6.299999999999999,7.300000000000001,1017.903,1518
2024-03-16 15:48:00,70.6,274.7251,1021,-5.300000000000001,6.299999999999999,7.199999999999999,1013.125,1518
2024-03-16 15:51:00,70.0,274.9711,1021,-5.199999999999999,6.299999999999999,7.199999999999999,1019.68,1518
2024-03-16 15:54:00,70.3,274.2332,1021,-5.199999999999999,6.199999999999999,7.300000000000001,1029.951,1516
2024-03-16 15:57:00,70.3,272.0197,1021,-5.199999999999999,6.3999999999999995,7.300000000000001,1013.257,1518
2024-03-16 16:00:00,70.4,274.2332,1021,-5.300000000000001,6.299999999999999,7.199999999999999,1021.573,1518
2024-03-16 16:03:00,70.4,271.8967,1021,-5.300000000000001,6.3999999999999995,7.300000000000001,1018.205,1518
2024-03-16 16:06:00,70.8,270.175,1021,-5.300000000000001,6.3999999999999995,7.199999999999999,1015.698,1518
2024-03-16 16:09:00,70.3,271.1588,1021,-5.199999999999999,6.199999999999999,7.300000000000001,1031.779,1516
2024-03-16 16:12:00,70.6,269.9291,1021,-5.199999999999999,6.299999999999999,7.199999999999999,1026.375,1516
2024-03-16 16:15:00,70.9,274.7251,1021,-5.300000000000001,6.4,7.300000000000001,1024.608,1518
2024-03-16 16:18:00,71.6,277.5535,1021,-5.300000000000001,6.300000000000001,7.400000000000002,1044.315,1518
2024-03-16 16:24:00,71.8,279.7671,1021,-5.300000000000001,6.300000000000001,7.400000000000002,1054.656,1518
2024-03-16 16:27:00,72.8,278.7833,1021,-5.5,6.4,7.5,1070.609,1517
2024-03-16 16:30:00,74.0,280.6279,1021,-5.399999999999999,6.4,7.5,1095.838,1517
2024-03-16 16:36:00,74.2,280.6279,1021,-5.5,6.4,7.599999999999998,1103.402,1517
2024-03-16 16:39:00,74.2,277.4306,1022,-5.5,6.500000000000001,7.5,1099.351,1517
2024-03-16 16:45:00,73.4,279.0292,1022,-5.399999999999999,6.4,7.5,1084.698,1518
2024-03-16 16:48:00,73.8,279.7671,1022,-5.5,6.4,7.600000000000001,1093.895,1517
2024-03-16 16:54:00,73.6,281.8576,1022,-5.400000000000002,6.4,7.5,1097.76,1518
2024-03-16 16:57:00,73.8,284.809,1022,-5.5,6.300000000000001,7.5,1098.658,1479
2024-03-16 17:00:00,74.8,288.6212,1022,-5.5,6.300000000000001,7.600000000000001,1116.406,1479
2024-03-16 17:03:00,75.4,289.4821,1022,-5.5,6.4,7.700000000000003,1121.35,1479
2024-03-16 17:06:00,75.2,285.1779,1022,-5.600000000000001,6.4,7.700000000000003,1133.643,1479
2024-03-16 17:09:00,75.4,279.89,1022,-5.600000000000001,6.500000000000001,7.700000000000003,1118.349,1517
2024-03-16 17:15:00,74.6,279.2752,1022,-5.600000000000001,6.500000000000001,7.600000000000001,1114.588,1517
2024-03-16 17:18:00,73.6,277.5535,1022,-5.300000000000001,6.500000000000001,7.399999999999999,1087.882,1518
2024-03-16 17:24:00,73.6,277.3076,1022,-5.399999999999999,6.500000000000001,7.399999999999999,1088.469,1518
2024-03-16 17:27:00,73.2,276.8157,1022,-5.400000000000002,6.500000000000001,7.5,1079.973,1518
2024-03-16 17:30:00,73.0,281.8576,1022,-5.400000000000002,6.199999999999999,7.400000000000002,1073.135,1479
2024-03-16 17:36:00,73.0,283.7022,1022,-5.400000000000002,6.199999999999999,7.400000000000002,1073.819,1479
2024-03-16 17:39:00,73.6,279.7671,1023,-5.5,6.4,7.5,1083.27,1517
2024-03-16 17:45:00,73.6,277.1846,1023,-5.5,6.4,7.5,1076.484,1517
2024-03-16 17:48:00,72.8,278.4144,1023,-5.400000000000002,6.500000000000001,7.5,1070.662,1518
2024-03-16 17:51:00,73.0,276.0778,1023,-5.400000000000002,6.4,7.5,1073.997,1518
2024-03-16 17:57:00,72.8,275.0941,1023,-5.300000000000001,6.3999999999999995,7.400000000000002,1069.643,1518
2024-03-16 18:00:00,70.4,269.5602,1023,-5.200000000000003,6.299999999999999,7.200000000000003,1018.837,1516
2024-03-16 18:06:00,71.0,270.175,1023,-5.300000000000001,6.3999999999999995,7.300000000000001,1028.16,1518
2024-03-16 18:09:00,70.6,271.2818,1023,-5.200000000000003,6.4,7.200000000000003,1009.881,1518
2024-03-16 18:15:00,71.0,269.9291,1023,-5.200000000000003,6.500000000000001,7.200000000000003,1028.066,1518
2024-03-16 18:18:00,68.7,250.8681,1023,-5.100000000000001,6.6000000000000005,7.0,983.3193,1358
2024-03-16 18:21:00,67.3,262.7966,1023,-5.0,6.300000000000001,7.0,951.6394,1303
2024-03-16 18:27:00,67.3,265.502,1023,-5.099999999999998,6.300000000000001,7.0,952.1678,1303
2024-03-16 18:30:00,68.0,265.2561,1023,-5.099999999999998,6.4,7.0,964.5544,1327
2024-03-16 18:36:00,67.5,265.625,1023,-5.100000000000001,6.4,7.0,959.7859,1327
2024-03-16 18:39:00,68.7,266.4858,1024,-5.199999999999999,6.300000000000001,7.100000000000001,980.882,1516
2024-03-16 18:45:00,69.3,266.4858,1024,-5.199999999999999,6.4,7.100000000000001,994.5342,1327
2024-03-16 18:48:00,69.3,268.3304,1024,-5.100000000000001,6.300000000000001,7.100000000000001,996.2869,1523
2024-03-16 18:51:00,69.5,268.8223,1024,-5.199999999999999,6.4,7.100000000000001,1002.447,1518
2024-03-16 18:54:00,70.3,265.2561,1024,-5.100000000000001,6.5,7.100000000000001,1014.568,1327
2024-03-16 19:00:00,70.0,265.502,1024,-5.100000000000001,6.5,7.199999999999999,1013.582,1327
2024-03-16 19:03:00,70.4,265.0101,1024,-5.299999999999997,6.5,7.299999999999997,1019.024,1267
2024-03-16 19:06:00,70.9,267.1007,1024,-5.300000000000001,6.6000000000000005,7.300000000000001,1022.809,1267
2024-03-16 19:12:00,70.4,266.9777,1024,-5.199999999999999,6.4,7.199999999999999,1025.807,1327
2024-03-16 19:15:00,70.9,270.0521,1024,-5.199999999999999,6.4,7.300000000000001,1037.144,1518
2024-03-16 19:21:00,71.0,269.9291,1024,-5.199999999999999,6.4,7.300000000000001,1033.101,1518
2024-03-16 19:24:00,71.0,269.8062,1024,-5.199999999999999,6.5,7.300000000000001,1034.749,1518
2024-03-16 19:27:00,71.9,271.2818,1024,-5.300000000000001,6.5,7.300000000000001,1049.733,1518
2024-03-16 19:33:00,72.1,271.7737,1024,-5.300000000000001,6.4,7.300000000000001,1053.979,1518
2024-03-16 19:36:00,71.8,267.5926,1025,-5.300000000000001,6.6000000000000005,7.300000000000001,1050.251,1267
2024-03-16 19:42:00,71.6,267.7156,1025,-5.300000000000001,6.5,7.300000000000001,1062.34,1267
2024-03-16 19:45:00,71.0,267.7156,1025,-5.299999999999997,6.4,7.299999999999997,1036.618,1518
2024-03-16 19:51:00,70.9,267.5926,1025,-5.399999999999999,6.500000000000001,7.199999999999999,1029.098,1239
2024-03-16 19:54:00,70.6,267.4696,1025,-5.199999999999999,6.4,7.199999999999999,1019.992,1327
2024-03-16 19:57:00,69.8,265.625,1025,-5.300000000000001,6.4,7.199999999999999,1010.937,1518
2024-03-16 20:03:00,70.4,266.3629,1025,-5.199999999999999,6.500000000000001,7.300000000000001,1013.119,1267
2024-03-16 20:06:00,69.6,262.7966,1025,-5.199999999999999,6.500000000000001,7.100000000000001,996.2173,1327
2024-03-16 20:09:00,69.3,262.1817,1025,-5.100000000000001,6.500000000000001,7.100000000000001,993.771,1327
2024-03-16 20:12:00,68.3,259.9682,1025,-5.0,6.500000000000001,7.0,974.6899,1327
2024-03-16 20:18:00,68.3,257.6317,1025,-5.199999999999999,6.500000000000001,7.099999999999998,976.6144,1327
2024-03-16 20:21:00,67.9,257.8776,1025,-5.099999999999998,6.500000000000001,7.0,965.8346,1327
2024-03-16 20:27:00,67.5,259.1074,1025,-5.0,6.4,7.099999999999998,959.489,1303
2024-03-16 20:30:00,67.9,257.7546,1025,-5.099999999999998,6.4,7.0,962.3068,1327
2024-03-16 20:33:00,67.3,254.1884,1026,-5.0,6.500000000000001,6.899999999999999,953.871,1633
2024-03-16 20:42:00,65.1,249.0234,1026,-4.899999999999999,6.500000000000001,6.800000000000001,904.9028,1299
2024-03-16 20:48:00,65.1,248.2856,1026,-4.899999999999999,6.500000000000001,6.800000000000001,907.4681,1299
2024-03-16 20:51:00,64.3,242.8747,1026,-4.800000000000001,6.6000000000000005,6.600000000000001,894.8879,1297
2024-03-16 20:57:00,64.1,246.0721,1026,-4.899999999999999,6.500000000000001,6.600000000000001,889.2,1297
2024-03-16 21:00:00,63.7,244.1044,1026,-4.699999999999999,6.500000000000001,6.600000000000001,888.0522,1296
2024-03-16 21:03:00,64.1,247.9167,1026,-4.800000000000001,6.4,6.699999999999999,883.7441,1299
2024-03-16 21:09:00,63.9,243.1207,1026,-4.699999999999999,6.4,6.600000000000001,885.8716,1296
2024-03-16 21:12:00,62.9,240.0463,1026,-4.699999999999999,6.4,6.5,861.0068,1296
2024-03-16 21:18:00,63.1,242.8747,1026,-4.699999999999999,6.4,6.5,866.6764,1296
2024-03-16 21:21:00,63.3,243.6125,1026,-4.700000000000003,6.4,6.600000000000001,869.5212,1296
2024-03-16 21:27:00,63.3,241.522,1026,-4.800000000000001,6.4,6.600000000000001,870.5061,1297
2024-03-16 21:30:00,63.1,243.7355,1026,-4.800000000000001,6.4,6.599999999999998,869.629,1297
2024-03-16 21:33:00,63.3,243.9815,1027,-4.700000000000003,6.4,6.5,869.8033,1296
2024-03-16 21:39:00,63.1,240.9071,1027,-4.600000000000001,6.4,6.5,863.7159,1296
2024-03-16 21:42:00,63.3,241.8909,1027,-4.700000000000003,6.4,6.5,862.9442,1296
2024-03-16 21:48:00,63.1,243.6125,1027,-4.800000000000001,6.4,6.599999999999998,865.3792,1297
2024-03-16 21:51:00,63.1,242.1369,1027,-4.899999999999999,6.4,6.599999999999998,869.1207,1297
2024-03-16 21:54:00,63.1,239.1855,1027,-4.800000000000001,6.500000000000001,6.599999999999998,863.9789,1297
2024-03-16 22:00:00,62.9,238.5706,1027,-4.800000000000001,6.500000000000001,6.5,862.9915,1297
2024-03-16 22:03:00,59.7,251.7289,1027,-4.399999999999999,6.6000000000000005,6.199999999999999,817.9064,1290
2024-03-16 22:09:00,66.7,266.4858,1027,-4.800000000000001,6.000000000000001,6.599999999999998,906.7213,1879
2024-03-16 22:18:00,68.7,272.3886,1027,-4.600000000000001,6.299999999999999,6.5,992.6684,1829
2024-03-16 22:21:00,70.0,274.7251,1027,-4.699999999999999,6.299999999999999,6.699999999999999,1017.849,1829
2024-03-16 22:33:00,68.7,269.1913,1027,-4.5,6.299999999999999,6.5,989.5166,1829
2024-03-16 22:36:00,67.7,264.0263,1027,-4.5,6.3999999999999995,6.5,963.7028,1292
2024-03-16 22:39:00,63.3,245.2112,1028,-4.200000000000003,6.499999999999999,6.100000000000001,866.2566,1648
2024-03-16 22:45:00,62.7,243.3666,1028,-4.200000000000003,6.3999999999999995,6.0,861.6993,1648
2024-03-16 22:48:00,61.3,245.2112,1028,-4.199999999999999,6.3999999999999995,5.899999999999999,834.9053,1648
2024-03-16 22:54:00,61.5,243.4896,1028,-4.199999999999999,6.299999999999999,5.899999999999999,836.9158,1648
2024-03-16 22:57:00,61.7,246.5639,1028,-4.099999999999998,6.299999999999999,5.899999999999999,836.184,1648
2024-03-16 23:24:00,57.9,232.9138,1028,-3.8999999999999986,6.3,5.599999999999998,771.254,522
2024-03-16 23:27:00,57.9,231.4381,1028,-3.8999999999999986,6.3,5.5,769.3528,522
2024-03-16 23:33:00,57.2,220.0014,1029,-3.8999999999999986,6.4,5.5,755.3143,526
2024-03-16 23:42:00,56.2,216.4352,1029,-3.8000000000000007,6.4,5.399999999999999,737.8694,527
2024-03-16 23:45:00,54.8,218.2798,1029,-3.6999999999999993,6.3,5.199999999999999,718.1721,527
2024-03-16 23:51:00,54.6,217.7879,1029,-3.6999999999999993,6.2,5.199999999999999,720.7365,527
2024-03-17 00:00:00,52.6,225.9042,1029,-3.6000000000000014,6.0,5.100000000000001,689.7904,567
2024-03-17 00:09:00,51.3,205.4904,1029,-3.400000000000002,6.000000000000001,4.900000000000002,663.5002,925
2024-03-17 00:12:00,51.1,203.7688,1029,-3.400000000000002,6.1000000000000005,4.800000000000001,660.4755,925
2024-03-17 00:15:00,49.3,202.5391,1029,-3.3000000000000007,6.000000000000001,4.699999999999999,635.5655,472
2024-03-17 00:21:00,48.9,200.5715,1029,-3.3000000000000007,5.9,4.599999999999998,630.0552,852
2024-03-17 00:24:00,49.7,217.296,1029,-3.400000000000002,5.800000000000001,4.800000000000001,632.1685,473
2024-03-17 00:30:00,49.4,206.4742,1029,-3.3000000000000007,5.700000000000001,4.699999999999999,632.2146,855
2024-03-17 00:42:00,48.7,196.7593,1030,-3.3999999999999986,6.000000000000001,4.799999999999997,621.8509,472
2024-03-17 00:45:00,47.5,184.4618,1030,-3.3000000000000007,6.1000000000000005,4.599999999999998,606.675,901
2024-03-17 00:51:00,47.4,185.0767,1030,-3.3000000000000007,6.2,4.599999999999998,601.1366,901
2024-03-17 00:57:00,47.7,190.8565,1030,-3.3000000000000007,6.0,4.600000000000001,607.0871,959
2024-03-17 01:00:00,47.5,191.3484,1030,-3.3000000000000007,6.0,4.700000000000003,611.3907,959
2024-03-17 01:15:00,47.7,192.7011,1030,-3.3000000000000007,6.0,4.600000000000001,609.958,959
2024-03-17 01:21:00,49.0,191.4714,1030,-3.3999999999999986,6.1,4.800000000000001,626.9041,904
2024-03-17 01:27:00,48.9,192.0862,1030,-3.3999999999999986,6.1,4.800000000000001,624.843,904
2024-03-17 01:36:00,48.9,189.6267,1030,-3.299999999999997,6.2,4.699999999999999,623.9042,901
2024-03-17 01:39:00,47.9,180.6496,1031,-3.1999999999999993,6.3,4.5,606.8955,901
2024-03-17 01:45:00,47.7,180.4036,1031,-3.1999999999999993,6.3,4.5,608.4901,901
2024-03-17 01:48:00,47.7,181.5104,1031,-3.1999999999999993,6.3,4.5,608.7668,901
2024-03-17 01:51:00,48.7,197.2512,1031,-3.3999999999999986,5.9,4.699999999999999,624.263,472
2024-03-17 01:57:00,48.5,194.4227,1031,-3.299999999999997,5.9,4.699999999999999,619.2489,959
2024-03-17 02:00:00,48.3,193.193,1031,-3.3999999999999986,6.0,4.699999999999999,618.1373,904
2024-03-17 02:03:00,48.5,196.7593,1031,-3.299999999999997,6.0,4.699999999999999,619.8348,472
2024-03-17 02:12:00,50.9,210.5324,1031,-3.5,5.9,4.899999999999999,653.8435,473
2024-03-17 02:15:00,50.5,211.1473,1031,-3.5,5.9,4.899999999999999,651.5631,473
2024-03-17 02:18:00,50.7,209.1797,1031,-3.5,5.9,4.899999999999999,648.0851,477
2024-03-17 02:21:00,50.7,208.5648,1031,-3.599999999999998,5.800000000000001,4.899999999999999,650.6909,477
2024-03-17 02:24:00,50.3,205.9823,1031,-3.5,5.9,4.899999999999999,648.5127,477
2024-03-17 02:30:00,50.3,207.458,1031,-3.5,5.9,5.0,649.6491,477
2024-03-17 02:42:00,50.3,208.0729,1032,-3.5,5.800000000000001,4.900000000000002,648.0259,477
2024-03-17 02:45:00,50.5,206.1053,1032,-3.400000000000002,5.800000000000001,4.900000000000002,648.6777,855
2024-03-17 02:48:00,50.3,206.8432,1032,-3.400000000000002,5.800000000000001,4.900000000000002,646.5003,855
2024-03-17 02:51:00,50.3,208.3189,1032,-3.400000000000002,5.800000000000001,4.900000000000002,646.0912,855
2024-03-17 02:54:00,50.5,208.9337,1032,-3.400000000000002,5.800000000000001,4.900000000000002,645.5262,855
2024-03-17 02:57:00,50.5,208.4418,1032,-3.5,5.800000000000001,4.900000000000002,646.0515,477
2024-03-17 03:00:00,50.3,209.0567,1032,-3.400000000000002,5.800000000000001,4.900000000000002,649.4981,855
2024-03-17 03:06:00,50.3,210.1635,1032,-3.400000000000002,5.800000000000001,4.900000000000002,648.9732,855
2024-03-17 03:12:00,50.5,208.9337,1032,-3.5,5.800000000000001,4.900000000000002,648.4922,477
2024-03-17 03:15:00,50.3,208.4418,1032,-3.5,5.800000000000001,4.900000000000002,649.3149,477
2024-03-17 03:18:00,50.5,210.4094,1032,-3.400000000000002,5.800000000000001,4.900000000000002,645.993,855
2024-03-17 03:21:00,50.5,207.95,1032,-3.5,5.800000000000001,4.900000000000002,645.7065,477
2024-03-17 03:24:00,50.3,207.2121,1032,-3.5,5.800000000000001,4.900000000000002,646.8723,477
2024-03-17 03:33:00,50.5,208.9337,1032,-3.5,5.800000000000001,4.900000000000002,647.4527,477
2024-03-17 03:39:00,50.1,206.2283,1033,-3.5,5.9,4.900000000000002,642.2123,477
2024-03-17 03:42:00,50.3,207.95,1033,-3.5,5.9,4.900000000000002,644.1533,477
2024-03-17 03:45:00,50.1,207.704,1033,-3.5,5.799999999999999,4.900000000000002,644.7952,477
2024-03-17 04:12:00,50.1,211.0243,1033,-3.400000000000002,5.699999999999999,4.800000000000001,639.3914,855
2024-03-17 04:15:00,50.1,211.5162,1033,-3.400000000000002,5.699999999999999,4.800000000000001,639.113,855
2024-03-17 04:18:00,49.9,209.5486,1033,-3.400000000000002,5.699999999999999,4.800000000000001,640.4511,855
2024-03-17 04:21:00,49.9,211.6392,1033,-3.400000000000002,5.8,4.800000000000001,641.6465,473
2024-03-17 04:24:00,49.9,211.7622,1033,-3.400000000000002,5.6,4.800000000000001,641.3469,855
2024-03-17 04:30:00,50.1,212.1311,1033,-3.400000000000002,5.6,4.800000000000001,641.7078,855
2024-03-17 04:33:00,49.7,212.8689,1033,-3.400000000000002,5.7,4.800000000000001,639.2154,855
2024-03-17 04:36:00,49.9,212.7459,1033,-3.400000000000002,5.6,4.800000000000001,641.1975,855
2024-03-17 04:42:00,49.9,210.4094,1034,-3.400000000000002,5.7,4.800000000000001,642.1844,855
2024-03-17 04:51:00,49.7,213.3608,1034,-3.400000000000002,5.7,4.800000000000001,640.1843,855
2024-03-17 04:54:00,49.5,211.0243,1034,-3.400000000000002,5.7,4.800000000000001,638.1857,855
2024-03-17 05:15:00,49.9,215.3284,1034,-3.3000000000000007,5.6,4.800000000000001,639.2083,855
2024-03-17 05:21:00,49.9,219.6325,1034,-3.3999999999999986,5.6,4.800000000000001,644.6519,575
2024-03-17 05:24:00,50.3,223.8137,1034,-3.3999999999999986,5.5,4.899999999999999,645.3416,575
2024-03-17 05:27:00,50.7,226.5191,1034,-3.5,5.4,4.899999999999999,652.5795,585
2024-03-17 05:30:00,50.7,227.011,1034,-3.5,5.4,5.0,653.9659,585
2024-03-17 05:33:00,51.5,231.3151,1034,-3.599999999999998,5.4,5.0,664.0691,594
2024-03-17 05:36:00,51.7,233.8976,1034,-3.599999999999998,5.4,5.099999999999998,666.972,582
2024-03-17 05:39:00,52.3,235.7422,1035,-3.6000000000000014,5.4,5.100000000000001,674.1346,582
2024-03-17 05:42:00,52.1,236.2341,1035,-3.6000000000000014,5.300000000000001,5.100000000000001,671.4734,582
2024-03-17 05:45:00,51.9,234.1435,1035,-3.6000000000000014,5.4,5.0,669.9503,582
2024-03-17 05:48:00,51.9,234.3895,1035,-3.6000000000000014,5.4,5.0,668.4637,582
2024-03-17 05:51:00,51.5,231.1921,1035,-3.5,5.4,5.0,662.1071,594
2024-03-17 05:54:00,51.5,232.2989,1035,-3.5,5.4,5.0,663.2683,594
2024-03-17 05:57:00,51.3,229.3475,1035,-3.6000000000000014,5.4,5.0,661.5815,594
2024-03-17 06:00:00,51.3,229.8394,1035,-3.6000000000000014,5.4,5.0,660.0927,594
2024-03-17 06:03:00,51.3,232.2989,1035,-3.6000000000000014,5.4,5.0,660.1993,594
2024-03-17 06:06:00,51.7,237.5868,1035,-3.6000000000000014,5.300000000000001,5.0,668.4713,582
2024-03-17 06:09:00,51.7,236.3571,1035,-3.6000000000000014,5.300000000000001,5.0,664.1077,582
2024-03-17 06:12:00,51.5,236.2341,1035,-3.6000000000000014,5.300000000000001,5.0,665.1702,582
2024-03-17 06:15:00,51.7,236.9719,1035,-3.6000000000000014,5.300000000000001,5.100000000000001,667.6825,582
2024-03-17 06:18:00,51.7,238.4476,1035,-3.5,5.300000000000001,5.0,666.8467,654
2024-03-17 06:21:00,51.7,236.9719,1035,-3.6000000000000014,5.300000000000001,5.100000000000001,669.3453,582
2024-03-17 06:24:00,52.3,238.6936,1035,-3.5,5.300000000000001,5.0,676.3935,654
2024-03-17 06:27:00,52.5,238.5706,1035,-3.6000000000000014,5.300000000000001,5.100000000000001,679.437,582
2024-03-17 06:30:00,52.6,237.8328,1035,-3.6000000000000014,5.4,5.100000000000001,679.2863,582
2024-03-17 06:33:00,53.1,239.8003,1035,-3.6000000000000014,5.4,5.100000000000001,685.702,582
2024-03-17 06:36:00,53.0,237.8328,1035,-3.6000000000000014,5.4,5.100000000000001,689.1801,582
2024-03-17 06:39:00,54.4,243.4896,1036,-3.6999999999999993,5.3,5.199999999999999,717.804,1731
2024-03-17 06:42:00,55.0,243.7355,1036,-3.8000000000000007,5.4,5.300000000000001,715.8439,1731
2024-03-17 06:45:00,53.0,240.0463,1036,-3.8000000000000007,5.5,5.199999999999999,697.7812,600
2024-03-17 06:48:00,52.9,239.8003,1036,-3.8000000000000007,5.5,5.199999999999999,696.8396,600
2024-03-17 06:51:00,53.4,245.3342,1036,-3.8000000000000007,5.4,5.399999999999999,723.4357,1731
2024-03-17 06:54:00,55.2,244.2274,1036,-3.6999999999999993,5.4,5.299999999999997,697.5491,1731
2024-03-17 06:57:00,54.2,245.3342,1036,-3.799999999999997,5.4,5.299999999999997,690.249,1731
2024-03-17 07:00:00,55.4,247.4248,1036,-3.8999999999999986,5.4,5.399999999999999,724.6553,1731
2024-03-17 07:03:00,54.0,246.6869,1036,-3.799999999999997,5.4,5.299999999999997,722.4667,1731
2024-03-17 07:06:00,55.4,247.9167,1036,-3.799999999999997,5.4,5.399999999999999,729.3809,1731
2024-03-17 07:09:00,57.1,262.6736,1036,-4.0,5.300000000000001,5.699999999999999,762.3593,1704
2024-03-17 07:15:00,56.6,252.5897,1036,-3.900000000000002,5.5,5.5,748.7634,613
2024-03-17 07:18:00,56.4,252.7127,1036,-3.900000000000002,5.5,5.5,745.6671,613
2024-03-17 07:21:00,56.3,250.2532,1036,-3.900000000000002,5.5,5.5,743.5297,613
2024-03-17 07:24:00,56.2,249.8843,1036,-4.0,5.5,5.5,743.9039,1724
2024-03-17 07:27:00,56.4,250.7451,1036,-4.0,5.5,5.5,743.4899,1724
2024-03-17 07:33:00,56.6,251.9748,1036,-3.8999999999999986,5.5,5.399999999999999,744.3801,613
2024-03-17 07:36:00,56.4,251.9748,1036,-3.8999999999999986,5.5,5.399999999999999,743.4458,613
2024-03-17 07:39:00,57.3,261.8128,1037,-4.0,5.4,5.599999999999998,760.8601,1704
2024-03-17 07:42:00,57.3,261.4438,1037,-4.0,5.4,5.599999999999998,763.6503,1704
2024-03-17 07:48:00,57.3,261.3209,1037,-4.0,5.4,5.599999999999998,758.9345,1704
2024-03-17 07:51:00,57.3,261.9358,1037,-4.0,5.300000000000001,5.599999999999998,762.0165,1704
2024-03-17 07:54:00,57.3,260.952,1037,-4.0,5.4,5.599999999999998,758.7285,1704
2024-03-17 07:57:00,57.3,265.0101,1037,-4.0,5.300000000000001,5.699999999999999,760.5161,1704
2024-03-17 08:03:00,59.1,264.2723,1037,-4.100000000000001,5.5,5.800000000000001,792.6592,1704
2024-03-17 08:06:00,58.9,262.4277,1037,-4.100000000000001,5.5,5.800000000000001,795.4099,1704
2024-03-17 08:09:00,58.9,263.6574,1037,-4.100000000000001,5.4,5.800000000000001,788.5382,1704
2024-03-17 08:12:00,58.9,262.0587,1037,-4.100000000000001,5.5,5.800000000000001,793.7756,1704
2024-03-17 08:15:00,58.7,259.5992,1037,-4.0,5.5,5.699999999999999,794.347,1704
2024-03-17 08:18:00,58.9,262.0587,1037,-4.100000000000001,5.5,5.699999999999999,792.8882,1704
2024-03-17 08:21:00,59.2,265.625,1037,-4.0,5.4,5.800000000000001,801.1562,1704
2024-03-17 08:24:00,59.1,265.0101,1037,-4.100000000000001,5.5,5.800000000000001,798.8436,1704
2024-03-17 08:27:00,59.1,263.9034,1037,-4.199999999999999,5.5,5.800000000000001,796.3786,1851
2024-03-17 08:33:00,62.3,284.5631,1037,-4.399999999999999,5.4,6.199999999999999,852.9276,1781
2024-03-17 08:36:00,62.3,279.3981,1037,-4.299999999999997,5.5,6.099999999999998,849.9846,1868
2024-03-17 08:39:00,62.1,273.4954,1038,-4.299999999999997,5.5,6.099999999999998,844.6343,1868
2024-03-17 08:42:00,62.1,279.2752,1038,-4.299999999999997,5.5,6.099999999999998,847.8102,1868
2024-03-17 08:45:00,62.5,287.7604,1038,-4.399999999999999,5.4,6.099999999999998,866.9228,1784
2024-03-17 08:48:00,63.1,286.5307,1038,-4.399999999999999,5.4,6.199999999999999,859.6284,1784
2024-03-17 08:54:00,62.7,281.4887,1038,-4.400000000000002,5.5,6.100000000000001,861.3232,1868
2024-03-17 08:57:00,62.7,279.6441,1038,-4.400000000000002,5.5,6.199999999999999,858.5399,1868
2024-03-17 09:00:00,62.7,278.0454,1038,-4.400000000000002,5.5,6.199999999999999,858.1305,1868
2024-03-17 09:03:00,62.5,274.3562,1038,-4.300000000000001,5.6000000000000005,6.100000000000001,848.1538,1868
2024-03-17 09:06:00,62.9,284.1942,1038,-4.400000000000002,5.4,6.199999999999999,870.7296,1868
2024-03-17 09:09:00,64.4,296.2457,1038,-4.400000000000002,5.4,6.300000000000001,887.7381,1784
2024-03-17 09:12:00,64.3,295.9997,1038,-4.399999999999999,5.4,6.199999999999999,887.1589,1784
