Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-17 09:21:00,64.9,298.7051,1038,-4.300000000000001,5.4,6.100000000000001,902.7307,1810
2024-03-17 09:24:00,65.7,303.0093,1038,-4.399999999999999,5.300000000000001,6.300000000000001,923.4369,1810
2024-03-17 09:33:00,69.1,322.4392,1038,-4.599999999999998,5.300000000000001,6.5,1007.066,1194
2024-03-17 09:39:00,74.0,337.6881,1039,-4.800000000000001,5.4,6.900000000000002,1100.846,1599
2024-03-17 09:42:00,74.6,338.3029,1039,-5.0,5.4,7.0,1106.158,1599
2024-03-17 09:45:00,71.4,306.0836,1039,-4.800000000000001,5.6,6.700000000000003,1002.375,1468
2024-03-17 09:48:00,64.3,292.1875,1039,-4.399999999999999,5.3999999999999995,6.099999999999998,882.5694,1784
2024-03-17 09:51:00,62.3,286.5307,1039,-4.200000000000003,5.3999999999999995,5.900000000000002,855.4338,1781
2024-03-17 09:54:00,62.1,286.4077,1039,-4.200000000000003,5.3,5.900000000000002,850.5464,1781
2024-03-17 09:57:00,61.5,282.8414,1039,-4.200000000000003,5.3,5.900000000000002,840.8033,1781
2024-03-17 10:12:00,59.9,272.2656,1039,-4.0,5.499999999999999,5.600000000000001,810.8699,1770
2024-03-17 10:15:00,59.9,272.5116,1039,-3.8999999999999986,5.3999999999999995,5.600000000000001,813.8177,1770
2024-03-17 10:18:00,59.9,268.5764,1039,-3.8999999999999986,5.3999999999999995,5.600000000000001,807.6588,1770
2024-03-17 10:30:00,60.1,273.8643,1039,-3.8999999999999986,5.299999999999999,5.599999999999998,809.2385,1770
2024-03-17 10:33:00,59.9,273.0035,1039,-3.8999999999999986,5.3999999999999995,5.599999999999998,812.8719,1770
2024-03-17 10:36:00,59.9,274.7251,1039,-3.8999999999999986,5.3999999999999995,5.599999999999998,809.6995,1770
2024-03-17 10:39:00,59.7,273.0035,1040,-3.8999999999999986,5.3999999999999995,5.599999999999998,811.8445,1770
2024-03-17 10:42:00,59.9,268.9453,1040,-3.8999999999999986,5.3999999999999995,5.599999999999998,811.5141,1770
2024-03-17 10:45:00,59.9,273.7413,1040,-3.900000000000002,5.3999999999999995,5.600000000000001,814.1232,1770
2024-03-17 10:48:00,60.1,274.2332,1040,-3.900000000000002,5.299999999999999,5.600000000000001,818.4825,1770
2024-03-17 10:51:00,60.5,271.6508,1040,-3.900000000000002,5.299999999999999,5.600000000000001,815.2693,1770
2024-03-17 10:57:00,60.5,272.5116,1040,-3.900000000000002,5.299999999999999,5.699999999999999,819.1454,1770
2024-03-17 11:09:00,60.5,280.3819,1040,-3.900000000000002,5.299999999999999,5.699999999999999,823.4832,1780
2024-03-17 11:12:00,60.7,279.89,1040,-4.0,5.299999999999999,5.699999999999999,819.1614,1780
2024-03-17 11:15:00,60.7,280.3819,1040,-4.0,5.299999999999999,5.699999999999999,822.1573,1780
2024-03-17 11:18:00,60.3,276.0778,1040,-3.900000000000002,5.3,5.600000000000001,812.2823,1770
2024-03-17 11:21:00,60.3,279.7671,1040,-4.0,5.199999999999999,5.600000000000001,815.337,1780
2024-03-17 11:24:00,60.3,278.7833,1040,-4.0,5.3,5.699999999999999,816.1115,1780
2024-03-17 11:27:00,60.1,278.7833,1040,-4.0,5.3,5.600000000000001,814.5241,1780
2024-03-17 11:30:00,60.1,280.3819,1040,-4.0,5.2,5.600000000000001,816.0978,1780
2024-03-17 11:33:00,60.3,282.7184,1040,-4.0,5.2,5.699999999999999,816.2013,1780
2024-03-17 11:36:00,60.3,286.7766,1040,-4.0,5.2,5.699999999999999,817.3398,1780
2024-03-17 11:39:00,59.7,277.3076,1041,-3.8000000000000007,5.3,5.599999999999998,805.8597,799
2024-03-17 11:42:00,59.9,278.4144,1041,-3.8999999999999986,5.2,5.599999999999998,810.2668,1791
2024-03-17 11:48:00,59.9,281.4887,1041,-3.8999999999999986,5.2,5.599999999999998,815.1099,1780
2024-03-17 11:51:00,59.5,278.7833,1041,-3.900000000000002,5.2,5.5,808.9378,1780
2024-03-17 11:57:00,59.5,276.0778,1041,-3.900000000000002,5.2,5.5,805.2022,1791
2024-03-17 12:00:00,59.5,275.9549,1041,-3.8000000000000007,5.3,5.5,805.593,799
2024-03-17 12:06:00,59.7,276.6927,1041,-3.900000000000002,5.2,5.5,809.7633,1791
2024-03-17 12:09:00,60.1,283.9482,1041,-3.900000000000002,5.1,5.600000000000001,814.8741,1791
2024-03-17 12:12:00,59.9,276.0778,1041,-3.900000000000002,5.199999999999999,5.600000000000001,811.5793,1791
2024-03-17 12:18:00,60.1,275.9549,1041,-3.900000000000002,5.199999999999999,5.600000000000001,813.0209,1791
2024-03-17 12:21:00,60.3,279.2752,1041,-4.0,5.299999999999999,5.600000000000001,820.6432,1780
2024-03-17 12:24:00,60.7,282.9644,1041,-4.100000000000001,5.200000000000001,5.700000000000003,820.611,1780
2024-03-17 12:36:00,60.5,289.1131,1042,-3.8999999999999986,5.0,5.600000000000001,812.2853,1790
2024-03-17 12:42:00,60.5,288.4983,1042,-4.0,5.1,5.600000000000001,817.0496,1776
2024-03-17 12:45:00,60.5,286.4077,1042,-4.0,5.1,5.600000000000001,820.0789,1780
2024-03-17 12:48:00,60.5,282.8414,1042,-3.8999999999999986,5.200000000000001,5.599999999999998,821.5271,1791
2024-03-17 12:54:00,61.1,282.2266,1042,-4.0,5.200000000000001,5.599999999999998,830.2991,1780
2024-03-17 12:57:00,60.8,278.4144,1042,-4.0,5.300000000000001,5.599999999999998,827.5845,1780
2024-03-17 13:03:00,60.9,280.6279,1042,-3.8999999999999986,5.300000000000001,5.699999999999999,824.1124,1780
2024-03-17 13:06:00,62.1,287.0226,1042,-4.100000000000001,5.300000000000001,5.699999999999999,850.8818,1768
2024-03-17 13:12:00,62.3,288.4983,1042,-4.100000000000001,5.300000000000001,5.800000000000001,850.5228,1768
2024-03-17 13:15:00,62.9,290.7118,1042,-4.100000000000001,5.200000000000001,5.900000000000002,863.5361,1776
2024-03-17 13:18:00,62.7,290.7118,1042,-4.0,5.200000000000001,5.699999999999999,869.2301,1768
2024-03-17 13:21:00,63.1,289.1131,1042,-4.199999999999999,5.4,5.900000000000002,867.7151,1781
2024-03-17 13:27:00,63.1,287.7604,1042,-4.199999999999999,5.4,5.900000000000002,868.6077,1781
2024-03-17 13:30:00,63.3,285.3009,1042,-4.099999999999998,5.4,5.800000000000001,872.0313,1768
2024-03-17 13:42:00,63.5,298.2133,1043,-4.099999999999998,5.300000000000001,5.899999999999999,882.295,1807
2024-03-17 13:48:00,64.5,296.4916,1043,-4.199999999999999,5.200000000000001,6.0,900.8721,1776
2024-03-17 13:51:00,65.1,296.4916,1043,-4.199999999999999,5.300000000000001,6.0,921.8653,1797
2024-03-17 13:54:00,65.5,290.0969,1043,-4.199999999999999,5.5,6.0,920.3884,1797
2024-03-17 14:03:00,65.1,285.4239,1043,-4.199999999999999,5.6000000000000005,6.0,919.2878,1801
2024-03-17 14:09:00,65.3,287.2685,1043,-4.199999999999999,5.5,6.0,919.2824,1797
2024-03-17 14:12:00,65.7,295.2619,1043,-4.199999999999999,5.4,6.0,920.2686,1797
2024-03-17 14:18:00,66.0,295.3848,1043,-4.300000000000001,5.4,6.0,931.1881,1784
2024-03-17 14:21:00,66.3,295.7538,1043,-4.199999999999999,5.4,6.0,927.2704,1797
2024-03-17 14:24:00,66.7,293.9091,1043,-4.300000000000001,5.5,6.199999999999999,943.3682,1797
2024-03-17 14:30:00,66.7,294.524,1043,-4.400000000000002,5.5,6.199999999999999,956.9025,1818
2024-03-17 14:39:00,68.5,297.8443,1044,-4.5,5.699999999999999,6.300000000000001,990.9589,1819
2024-03-17 14:42:00,69.9,301.2876,1044,-4.399999999999999,5.5,6.399999999999999,1033.372,1818
2024-03-17 14:48:00,71.4,299.9349,1044,-4.599999999999998,5.799999999999999,6.5,1054.707,1819
2024-03-17 14:51:00,72.0,298.8281,1044,-4.599999999999998,5.799999999999999,6.599999999999998,1065.134,1819
2024-03-17 15:03:00,75.9,303.9931,1044,-4.899999999999999,5.9,6.899999999999999,1163.323,1463
2024-03-17 15:06:00,76.9,303.2552,1044,-5.0,6.1000000000000005,7.0,1157.124,1509
2024-03-17 15:09:00,77.5,309.158,1044,-4.900000000000002,5.9,7.0,1183.925,1463
2024-03-17 15:15:00,78.2,308.7891,1044,-5.100000000000001,6.0,7.100000000000001,1210.421,1464
2024-03-17 15:18:00,78.4,303.9931,1044,-5.0,6.1,7.0,1198.526,1509
2024-03-17 15:24:00,77.8,300.6728,1044,-5.0,6.1,7.100000000000001,1190.528,1509
2024-03-17 15:27:00,77.5,302.0255,1044,-5.0,6.1,7.0,1184.92,1509
2024-03-17 15:30:00,78.5,300.6728,1044,-5.100000000000001,6.1,7.100000000000001,1202.07,1509
2024-03-17 15:36:00,78.5,302.7633,1044,-5.100000000000001,6.1,7.200000000000003,1200.369,1509
2024-03-17 15:39:00,79.3,308.2972,1045,-5.0,6.0,7.100000000000001,1219.627,1469
2024-03-17 15:45:00,79.3,309.8958,1045,-5.0,6.0,7.100000000000001,1223.197,1464
2024-03-17 15:48:00,79.3,306.9444,1045,-5.099999999999998,6.1,7.199999999999996,1216.208,1469
2024-03-17 15:54:00,79.1,308.6661,1045,-5.0,6.0,7.199999999999996,1222.656,1469
2024-03-17 15:57:00,79.3,308.7891,1045,-5.099999999999998,6.1,7.199999999999996,1223.216,1469
2024-03-17 16:00:00,79.5,309.8958,1045,-5.0,6.199999999999999,7.100000000000001,1228.913,1469
2024-03-17 16:12:00,80.3,314.8148,1045,-5.099999999999998,6.0,7.199999999999996,1248.173,1464
2024-03-17 16:15:00,78.8,303.1322,1045,-5.199999999999999,6.199999999999999,7.399999999999999,1218.549,1472
2024-03-17 16:21:00,78.5,301.2876,1045,-5.099999999999998,6.0,7.099999999999998,1211.313,1509
2024-03-17 16:24:00,76.5,295.9997,1045,-4.800000000000001,6.199999999999999,6.900000000000002,1164.769,1471
2024-03-17 16:30:00,76.9,295.6308,1045,-5.0,6.1,7.0,1165.466,1513
2024-03-17 16:33:00,76.6,295.3848,1045,-4.899999999999999,6.199999999999999,7.0,1168.257,1513
2024-03-17 16:36:00,75.8,296.2457,1046,-4.899999999999999,6.1,6.899999999999999,1144.955,1513
2024-03-17 16:45:00,76.4,295.6308,1046,-4.800000000000001,6.199999999999999,7.0,1160.926,1471
2024-03-17 16:51:00,76.4,292.8024,1046,-5.0,6.199999999999999,7.0,1153.705,1513
2024-03-17 16:54:00,76.2,292.3105,1046,-5.0,6.199999999999999,7.0,1159.596,1513
2024-03-17 17:00:00,75.9,291.6956,1046,-4.899999999999999,6.1,6.899999999999999,1152.391,1513
2024-03-17 17:06:00,72.0,280.013,1046,-4.5,6.1,6.5,1065.747,1834
2024-03-17 17:12:00,71.6,281.7347,1046,-4.700000000000003,6.1,6.600000000000001,1068.962,1834
2024-03-17 17:15:00,72.0,282.8414,1046,-4.700000000000003,6.0,6.600000000000001,1072.34,1833
2024-03-17 17:21:00,72.4,281.4887,1046,-4.800000000000001,6.3,6.600000000000001,1075.84,1521
2024-03-17 17:24:00,71.8,280.3819,1046,-4.600000000000001,6.199999999999999,6.600000000000001,1064.749,1834
2024-03-17 17:27:00,72.4,280.5049,1046,-4.700000000000003,6.1,6.600000000000001,1073.562,1834
2024-03-17 17:30:00,72.2,279.89,1046,-4.599999999999998,6.3,6.599999999999998,1069.176,1834
2024-03-17 17:36:00,71.8,280.9968,1046,-4.599999999999998,6.3,6.599999999999998,1063.846,1834
2024-03-17 17:39:00,71.2,282.9644,1047,-4.599999999999998,6.1,6.5,1060.45,1834
2024-03-17 17:45:00,71.8,283.7022,1047,-4.699999999999999,6.1,6.600000000000001,1062.005,1834
2024-03-17 17:48:00,71.8,284.686,1047,-4.600000000000001,6.1,6.600000000000001,1064.729,1834
2024-03-17 17:51:00,72.3,280.8738,1047,-4.5,6.199999999999999,6.600000000000001,1070.619,1834
2024-03-17 17:57:00,71.6,282.4725,1047,-4.699999999999999,6.199999999999999,6.599999999999998,1062.026,1834
2024-03-17 18:00:00,72.6,280.9968,1047,-4.599999999999998,6.1,6.599999999999998,1084.743,1834
2024-03-17 18:06:00,71.4,280.8738,1047,-4.599999999999998,6.199999999999999,6.599999999999998,1063.47,1834
2024-03-17 18:09:00,72.4,282.8414,1047,-4.699999999999999,6.199999999999999,6.599999999999998,1079.202,1834
2024-03-17 18:12:00,72.6,281.4887,1047,-4.599999999999998,6.199999999999999,6.599999999999998,1082.448,1834
2024-03-17 18:18:00,72.0,282.4725,1047,-4.599999999999998,6.1,6.599999999999998,1073.303,1834
2024-03-17 18:21:00,71.6,276.6927,1047,-4.600000000000001,6.3,6.600000000000001,1053.709,1829
2024-03-17 18:27:00,71.4,274.3562,1047,-4.600000000000001,6.199999999999999,6.600000000000001,1059.843,1829
2024-03-17 18:30:00,71.2,274.1103,1047,-4.5,6.199999999999999,6.5,1038.751,1829
2024-03-17 18:36:00,70.0,273.8643,1047,-4.5,6.3999999999999995,6.399999999999999,1034.4,1829
2024-03-17 18:39:00,69.9,274.8481,1048,-4.5,6.1,6.400000000000002,1024.059,1829
2024-03-17 18:42:00,70.0,274.7251,1048,-4.5,6.199999999999999,6.400000000000002,1022.396,1829
2024-03-17 18:48:00,69.9,275.9549,1048,-4.5,6.199999999999999,6.400000000000002,1018.993,1829
2024-03-17 18:51:00,71.0,278.0454,1048,-4.5,6.199999999999999,6.5,1055.641,1829
2024-03-17 18:54:00,71.2,278.4144,1048,-4.600000000000001,6.199999999999999,6.5,1053.499,1834
2024-03-17 18:57:00,70.4,273.8643,1048,-4.599999999999998,6.1,6.5,1042.833,1829
2024-03-17 19:03:00,70.6,273.8643,1048,-4.5,6.3,6.399999999999999,1036.686,1829
2024-03-17 19:15:00,67.3,264.5182,1048,-4.5,6.3,6.300000000000001,944.2713,1292
2024-03-17 19:18:00,67.0,264.5182,1048,-4.400000000000002,6.3,6.300000000000001,941.673,1715
2024-03-17 19:21:00,65.9,264.0263,1048,-4.300000000000001,6.1,6.199999999999999,929.8508,1716
2024-03-17 19:24:00,66.2,268.6994,1048,-4.300000000000001,6.1,6.199999999999999,942.3881,1715
2024-03-17 19:27:00,66.3,269.3142,1048,-4.299999999999997,6.1,6.199999999999999,946.5347,1715
2024-03-17 19:30:00,65.8,264.2723,1048,-4.399999999999999,6.199999999999999,6.199999999999999,937.3494,1715
2024-03-17 19:33:00,65.7,264.2723,1048,-4.299999999999997,6.199999999999999,6.099999999999998,928.4226,1715
2024-03-17 19:36:00,65.4,262.4277,1048,-4.299999999999997,6.199999999999999,6.099999999999998,924.908,1715
2024-03-17 19:39:00,66.7,264.3953,1049,-4.299999999999997,6.3,6.299999999999997,935.4948,1715
2024-03-17 19:42:00,65.9,262.5506,1049,-4.299999999999997,6.1,6.199999999999999,934.546,1716
2024-03-17 19:45:00,66.0,263.4115,1049,-4.399999999999999,6.3,6.199999999999999,936.764,1715
2024-03-17 19:48:00,66.2,264.2723,1049,-4.300000000000001,6.3,6.100000000000001,935.5071,1715
2024-03-17 19:51:00,65.9,265.2561,1049,-4.300000000000001,6.199999999999999,6.100000000000001,929.4437,1715
2024-03-17 19:54:00,65.7,264.5182,1049,-4.299999999999997,6.199999999999999,6.199999999999999,925.0499,1715
2024-03-17 19:57:00,66.0,268.3304,1049,-4.300000000000001,6.199999999999999,6.100000000000001,928.9708,1715
2024-03-17 20:00:00,66.7,270.544,1049,-4.399999999999999,6.199999999999999,6.199999999999999,947.525,1715
2024-03-17 20:03:00,66.7,268.3304,1049,-4.399999999999999,6.199999999999999,6.299999999999997,948.8969,1715
2024-03-17 20:06:00,66.9,265.8709,1049,-4.399999999999999,6.199999999999999,6.199999999999999,954.5338,1715
2024-03-17 20:09:00,66.7,266.4858,1049,-4.5,6.3,6.199999999999999,956.2233,1294
2024-03-17 20:12:00,66.7,268.8223,1049,-4.399999999999999,6.199999999999999,6.199999999999999,966.9324,1715
2024-03-17 20:15:00,67.9,268.9453,1049,-4.399999999999999,6.199999999999999,6.299999999999997,976.8801,1715
2024-03-17 20:18:00,67.5,265.625,1049,-4.399999999999999,6.1,6.199999999999999,971.0983,1715
2024-03-17 20:21:00,67.3,266.7318,1049,-4.399999999999999,6.199999999999999,6.199999999999999,970.4191,1715
2024-03-17 20:24:00,67.0,264.3953,1049,-4.399999999999999,6.3,6.199999999999999,963.9504,1715
2024-03-17 20:27:00,67.5,263.6574,1049,-4.399999999999999,6.199999999999999,6.199999999999999,970.7047,1715
2024-03-17 20:33:00,66.7,265.625,1049,-4.299999999999997,6.3,6.199999999999999,946.5092,1715
2024-03-17 20:36:00,66.9,268.0845,1049,-4.399999999999999,6.1,6.199999999999999,944.3561,1715
2024-03-17 20:39:00,67.0,263.7804,1050,-4.399999999999999,6.199999999999999,6.199999999999999,960.1863,1715
2024-03-17 20:42:00,65.9,257.7546,1050,-4.299999999999997,6.3,6.099999999999998,933.692,1649
2024-03-17 20:45:00,65.9,261.1979,1050,-4.299999999999997,6.199999999999999,6.199999999999999,935.0475,1715
2024-03-17 20:48:00,65.3,256.033,1050,-4.299999999999997,6.199999999999999,6.099999999999998,923.6204,1649
2024-03-17 20:51:00,64.9,256.2789,1050,-4.299999999999997,6.3999999999999995,6.099999999999998,918.4316,1290
2024-03-17 20:54:00,64.7,256.2789,1050,-4.299999999999997,6.3,6.0,908.5866,1649
2024-03-17 20:57:00,64.7,250.991,1050,-4.199999999999999,6.3,6.0,880.5753,1648
2024-03-17 21:00:00,62.3,246.195,1050,-4.099999999999998,6.3999999999999995,5.799999999999997,856.3566,1648
2024-03-17 21:03:00,63.7,259.9682,1050,-4.199999999999999,6.1,6.0,886.238,1716
2024-03-17 21:06:00,63.7,252.5897,1050,-4.199999999999999,6.299999999999999,6.100000000000001,881.6564,1648
2024-03-17 21:09:00,63.9,252.8356,1050,-4.199999999999999,6.3999999999999995,6.0,884.8655,1648
2024-03-17 21:12:00,63.7,252.2208,1050,-4.199999999999999,6.299999999999999,5.900000000000002,879.5375,1648
2024-03-17 21:15:00,63.5,249.6383,1050,-4.199999999999999,6.299999999999999,6.0,886.8113,1648
2024-03-17 21:18:00,63.7,249.8843,1050,-4.199999999999999,6.299999999999999,6.0,882.6383,1648
2024-03-17 21:21:00,63.8,252.3438,1050,-4.300000000000001,6.299999999999999,6.0,884.2182,1290
2024-03-17 21:24:00,63.8,253.4505,1050,-4.300000000000001,6.299999999999999,6.0,881.4705,1290
2024-03-17 21:27:00,63.7,253.3275,1050,-4.199999999999999,6.199999999999999,6.0,887.7336,1649
2024-03-17 21:30:00,63.9,251.4829,1050,-4.100000000000001,6.299999999999999,5.900000000000002,885.5423,1648
2024-03-17 21:33:00,63.9,247.1788,1050,-4.100000000000001,6.3,5.900000000000002,883.4155,1648
2024-03-17 21:36:00,63.1,246.8099,1050,-4.100000000000001,6.3,5.900000000000002,870.4159,1648
2024-03-17 21:39:00,63.3,251.4829,1051,-4.100000000000001,6.3,5.900000000000002,877.6494,1648
2024-03-17 21:42:00,63.3,245.5801,1051,-4.100000000000001,6.3,5.900000000000002,870.0554,1648
2024-03-17 22:03:00,59.3,230.8232,1051,-3.900000000000002,6.3999999999999995,5.5,805.5256,401
2024-03-17 22:06:00,64.9,265.748,1051,-4.300000000000001,6.1,6.099999999999998,907.312,1716
2024-03-17 22:12:00,65.2,269.4372,1051,-4.300000000000001,6.1,6.199999999999999,911.613,1715
2024-03-17 22:15:00,68.7,278.0454,1051,-4.5,6.1,6.400000000000002,984.3931,1834
2024-03-17 22:21:00,68.7,277.3076,1051,-4.5,6.1,6.5,1008.137,1834
2024-03-17 22:24:00,68.5,264.3953,1051,-4.5,6.3999999999999995,6.399999999999999,967.1652,1292
2024-03-17 22:30:00,67.4,264.5182,1051,-4.399999999999999,6.199999999999999,6.300000000000001,968.4829,1715
2024-03-17 22:33:00,66.4,247.0558,1051,-4.399999999999999,6.199999999999999,6.199999999999999,938.2258,1288
2024-03-17 22:36:00,64.7,253.9424,1051,-4.199999999999999,6.3,6.099999999999998,904.5945,1649
2024-03-17 22:39:00,65.1,263.4115,1052,-4.300000000000001,6.1,6.199999999999999,922.302,1716
2024-03-17 22:45:00,65.5,261.9358,1052,-4.300000000000001,6.199999999999999,6.099999999999998,918.6261,1715
2024-03-17 22:48:00,65.9,264.3953,1052,-4.399999999999999,6.299999999999999,6.199999999999999,919.2953,1715
2024-03-17 22:51:00,67.9,270.0521,1052,-4.399999999999999,6.199999999999999,6.300000000000001,973.3956,1715
2024-03-17 22:57:00,68.7,269.5602,1052,-4.5,6.299999999999999,6.399999999999999,991.3413,1829
2024-03-17 23:00:00,67.1,258.2465,1052,-4.399999999999999,6.499999999999999,6.199999999999999,950.5042,1292
2024-03-17 23:06:00,67.1,254.5573,1052,-4.300000000000001,6.299999999999999,6.199999999999999,950.4246,1649
2024-03-17 23:09:00,65.9,249.0234,1052,-4.300000000000001,6.3999999999999995,6.199999999999999,901.1928,1648
2024-03-17 23:12:00,63.9,249.6383,1052,-4.200000000000003,6.299999999999999,6.100000000000001,884.4581,1648
2024-03-17 23:18:00,63.7,251.6059,1052,-4.300000000000001,6.299999999999999,6.0,884.2057,1648
2024-03-17 23:21:00,63.8,254.8032,1052,-4.199999999999999,6.1,6.0,885.6589,1649
2024-03-17 23:27:00,63.9,254.5573,1052,-4.300000000000001,6.199999999999999,6.100000000000001,878.7023,1649
2024-03-17 23:36:00,62.3,256.2789,1053,-4.099999999999998,6.0,5.899999999999999,853.9866,1694
2024-03-17 23:42:00,63.8,257.5087,1053,-4.199999999999999,6.1,6.0,880.1456,1649
2024-03-17 23:45:00,63.9,247.4248,1053,-4.199999999999999,6.3,6.0,878.5189,1648
2024-03-17 23:51:00,63.1,246.8099,1053,-4.199999999999999,6.3,6.0,872.9363,1648
2024-03-17 23:54:00,63.1,245.3342,1053,-4.100000000000001,6.3,5.900000000000002,873.093,1648
2024-03-18 00:06:00,59.7,233.2827,1053,-3.900000000000002,6.3,5.600000000000001,814.5556,522
2024-03-18 00:15:00,58.9,226.1502,1053,-3.8999999999999986,6.300000000000001,5.5,800.5855,522
2024-03-18 00:21:00,58.7,226.2731,1053,-3.8999999999999986,6.300000000000001,5.5,796.1614,522
2024-03-18 00:24:00,58.2,229.8394,1053,-3.8999999999999986,6.2,5.5,790.3827,522
2024-03-18 00:27:00,56.8,220.2474,1053,-3.6999999999999993,6.3,5.299999999999997,767.0269,527
2024-03-18 00:33:00,56.8,221.4771,1053,-3.6999999999999993,6.2,5.299999999999997,765.3631,527
2024-03-18 00:36:00,56.2,221.969,1054,-4.0,6.2,5.5,757.5728,524
2024-03-18 00:42:00,56.2,225.7813,1054,-4.0,6.0,5.5,761.3796,604
2024-03-18 00:45:00,56.7,234.8814,1054,-4.0,5.9,5.700000000000003,769.2616,617
2024-03-18 00:48:00,55.8,222.092,1054,-3.900000000000002,6.0,5.5,751.1553,484
2024-03-18 00:54:00,55.8,220.0014,1054,-4.0,6.0,5.5,750.3478,524
2024-03-18 00:57:00,55.8,228.3637,1054,-3.900000000000002,6.0,5.5,754.8265,604
2024-03-18 01:03:00,56.2,229.4705,1054,-4.0,6.0,5.5,755.0992,604
2024-03-18 01:06:00,56.0,225.1664,1054,-4.0,6.0,5.5,751.4547,604
2024-03-18 01:12:00,55.9,225.9042,1054,-3.900000000000002,6.0,5.5,753.8119,604
2024-03-18 01:15:00,56.0,227.7488,1054,-4.0,6.0,5.5,754.5545,604
2024-03-18 01:24:00,53.6,206.2283,1054,-3.700000000000003,6.200000000000001,5.200000000000003,723.5287,920
2024-03-18 01:27:00,52.5,206.4742,1054,-3.6000000000000014,5.999999999999999,5.0,702.256,477
2024-03-18 01:33:00,51.9,204.9986,1054,-3.6999999999999993,5.999999999999999,5.099999999999998,693.757,477
2024-03-18 01:36:00,51.9,206.4742,1054,-3.599999999999998,5.999999999999999,5.0,690.3754,477
2024-03-18 01:39:00,49.3,191.7173,1055,-3.3000000000000007,5.999999999999999,4.699999999999999,647.1169,959
2024-03-18 01:48:00,48.5,198.235,1055,-3.3000000000000007,5.699999999999999,4.600000000000001,637.2184,852
2024-03-18 01:54:00,48.4,197.2512,1055,-3.3000000000000007,5.699999999999999,4.600000000000001,630.6043,852
2024-03-18 01:57:00,47.7,196.8822,1055,-3.299999999999997,5.7,4.599999999999998,625.6405,852
2024-03-18 02:03:00,48.0,192.0862,1055,-3.299999999999997,5.7,4.699999999999999,620.6199,959
2024-03-18 02:06:00,47.4,186.5524,1055,-3.299999999999997,5.8,4.5,612.5707,959
2024-03-18 02:09:00,47.0,195.4065,1055,-3.1999999999999993,5.5,4.5,608.3864,940
2024-03-18 02:15:00,46.8,193.9308,1055,-3.1999999999999993,5.5,4.5,603.8386,940
2024-03-18 02:18:00,45.8,188.8889,1055,-3.1999999999999993,5.6,4.399999999999999,602.6283,957
2024-03-18 02:24:00,46.4,191.1024,1055,-3.1000000000000014,5.6,4.400000000000002,601.9341,940
2024-03-18 02:27:00,46.4,185.9375,1055,-3.1000000000000014,5.6,4.400000000000002,601.2389,956
2024-03-18 02:33:00,45.6,185.1997,1055,-3.1000000000000014,5.6,4.300000000000001,579.7983,956
2024-03-18 02:36:00,46.4,188.6429,1055,-3.1000000000000014,5.6,4.400000000000002,604.8871,956
2024-03-18 02:39:00,46.8,198.7269,1056,-3.200000000000003,5.4,4.5,609.1484,851
2024-03-18 02:45:00,47.0,199.9566,1056,-3.200000000000003,5.300000000000001,4.5,610.3433,942
2024-03-18 02:48:00,48.4,208.4418,1056,-3.400000000000002,5.300000000000001,4.700000000000003,632.6147,478
2024-03-18 02:54:00,48.5,213.8527,1056,-3.400000000000002,5.4,4.700000000000003,633.316,478
2024-03-18 02:57:00,48.7,205.6134,1056,-3.400000000000002,5.4,4.700000000000003,637.009,478
2024-03-18 03:00:00,48.4,204.8756,1056,-3.3000000000000007,5.4,4.600000000000001,635.1815,851
2024-03-18 03:03:00,48.4,204.9986,1056,-3.3999999999999986,5.4,4.699999999999999,631.7136,478
2024-03-18 03:09:00,48.5,204.2607,1056,-3.3999999999999986,5.4,4.699999999999999,636.0696,478
2024-03-18 03:12:00,48.5,207.0891,1056,-3.3999999999999986,5.4,4.699999999999999,637.1239,478
2024-03-18 03:15:00,48.5,205.9823,1056,-3.3999999999999986,5.5,4.699999999999999,636.6702,478
2024-03-18 03:21:00,48.5,203.3999,1056,-3.3999999999999986,5.5,4.699999999999999,633.3089,478
2024-03-18 03:24:00,48.3,200.3255,1056,-3.3000000000000007,5.5,4.699999999999999,630.1366,851
2024-03-18 03:30:00,48.3,201.3093,1056,-3.3000000000000007,5.5,4.600000000000001,636.084,851
2024-03-18 03:33:00,48.5,201.6782,1056,-3.3000000000000007,5.5,4.699999999999999,634.6567,851
2024-03-18 03:39:00,48.5,200.5715,1057,-3.3999999999999986,5.6,4.699999999999999,636.872,852
2024-03-18 03:42:00,48.3,200.0796,1057,-3.3000000000000007,5.6,4.699999999999999,630.9866,852
2024-03-18 03:45:00,48.9,206.1053,1057,-3.3999999999999986,5.5,4.699999999999999,643.9338,478
2024-03-18 03:51:00,49.1,203.7688,1057,-3.3999999999999986,5.6,4.699999999999999,644.9602,852
2024-03-18 03:54:00,48.9,201.3093,1057,-3.3999999999999986,5.6,4.699999999999999,642.5397,852
2024-03-18 04:00:00,48.9,201.1863,1057,-3.3999999999999986,5.6,4.699999999999999,642.3214,852
2024-03-18 04:03:00,49.0,203.031,1057,-3.3999999999999986,5.6,4.699999999999999,640.9215,852
2024-03-18 04:06:00,48.7,198.8498,1057,-3.3999999999999986,5.6,4.699999999999999,637.0023,852
2024-03-18 04:12:00,48.7,201.0634,1057,-3.3999999999999986,5.6,4.699999999999999,632.7216,852
2024-03-18 04:15:00,48.9,204.0148,1057,-3.3999999999999986,5.5,4.699999999999999,641.9921,478
2024-03-18 04:21:00,48.7,202.5391,1057,-3.3000000000000007,5.6,4.699999999999999,642.0974,852
2024-03-18 04:24:00,48.9,206.2283,1057,-3.3999999999999986,5.5,4.699999999999999,638.3035,478
2024-03-18 04:30:00,49.1,209.6716,1057,-3.3000000000000007,5.5,4.800000000000001,642.2355,478
2024-03-18 04:33:00,49.1,209.1797,1057,-3.3999999999999986,5.5,4.800000000000001,638.5145,478
2024-03-18 04:36:00,48.7,203.6458,1058,-3.3000000000000007,5.5,4.699999999999999,640.1896,851
2024-03-18 04:42:00,48.7,204.9986,1058,-3.3999999999999986,5.5,4.699999999999999,637.384,478
2024-03-18 04:45:00,48.9,206.1053,1058,-3.3999999999999986,5.4,4.699999999999999,636.4402,478
2024-03-18 04:51:00,48.7,204.8756,1058,-3.3999999999999986,5.5,4.699999999999999,637.3656,478
2024-03-18 04:54:00,48.7,205.8594,1058,-3.3000000000000007,5.5,4.699999999999999,634.9299,478
2024-03-18 05:00:00,49.0,208.9337,1058,-3.3000000000000007,5.5,4.699999999999999,640.9974,478
2024-03-18 05:03:00,48.9,207.2121,1058,-3.3000000000000007,5.5,4.699999999999999,635.6711,478
2024-03-18 05:06:00,49.3,218.1568,1058,-3.5,5.4,4.900000000000002,652.4907,571
2024-03-18 05:12:00,49.7,218.2798,1058,-3.5,5.300000000000001,4.900000000000002,651.4693,571
2024-03-18 05:15:00,49.9,218.2798,1058,-3.5,5.4,4.900000000000002,657.9603,571
2024-03-18 05:18:00,50.1,222.5839,1058,-3.5,5.4,4.900000000000002,652.4742,571
2024-03-18 05:21:00,51.5,228.3637,1058,-3.700000000000003,5.300000000000001,5.100000000000001,679.3202,580
2024-03-18 05:27:00,51.6,228.2407,1058,-3.6000000000000014,5.300000000000001,5.0,681.9896,594
2024-03-18 05:30:00,53.3,242.1369,1058,-3.8000000000000007,5.2,5.300000000000001,701.7206,1731
2024-03-18 05:36:00,53.8,251.6059,1058,-3.8999999999999986,5.300000000000001,5.300000000000001,711.302,1731
2024-03-18 05:39:00,54.2,234.3895,1059,-3.8999999999999986,5.4,5.399999999999999,710.947,609
2024-03-18 05:42:00,54.0,234.3895,1059,-3.6999999999999993,5.4,5.299999999999997,704.3495,600
2024-03-18 05:48:00,53.8,230.5773,1059,-3.799999999999997,5.4,5.299999999999997,707.343,593
2024-03-18 05:51:00,51.9,221.6001,1059,-3.599999999999998,5.6,5.099999999999998,692.6544,595
2024-03-18 05:57:00,51.7,212.9919,1059,-3.599999999999998,5.3999999999999995,5.0,682.0465,571
2024-03-18 06:00:00,51.7,234.7584,1059,-3.599999999999998,5.199999999999999,5.0,684.415,582
2024-03-18 06:06:00,52.0,236.9719,1059,-3.599999999999998,5.1,5.099999999999998,681.19,582
2024-03-18 06:09:00,52.3,237.4638,1059,-3.599999999999998,5.199999999999999,5.099999999999998,686.1232,582
2024-03-18 06:12:00,54.6,249.8843,1059,-3.8999999999999986,5.300000000000001,5.5,723.935,1731
2024-03-18 06:18:00,55.6,248.9005,1059,-4.0,5.300000000000001,5.600000000000001,736.4456,1724
2024-03-18 06:21:00,55.4,245.3342,1059,-3.8999999999999986,5.4,5.5,736.0908,1731
2024-03-18 06:27:00,55.2,245.3342,1059,-3.8999999999999986,5.4,5.399999999999999,733.5449,1731
2024-03-18 06:30:00,55.2,245.9491,1059,-4.0,5.4,5.5,735.4814,1724
2024-03-18 06:45:00,55.4,250.1302,1060,-3.900000000000002,5.300000000000001,5.5,738.4389,1731
2024-03-18 06:48:00,55.4,250.4991,1060,-4.0,5.300000000000001,5.5,734.5814,1724
2024-03-18 06:51:00,56.2,260.952,1060,-4.0,5.200000000000001,5.599999999999998,749.2064,1740
2024-03-18 07:00:00,57.5,254.1884,1060,-4.099999999999998,5.200000000000001,5.599999999999998,771.0513,1724
2024-03-18 07:03:00,56.3,255.787,1060,-4.100000000000001,5.4,5.700000000000003,746.2817,1724
2024-03-18 07:09:00,57.7,255.4181,1060,-4.100000000000001,5.4,5.700000000000003,741.893,1724
2024-03-18 07:18:00,62.1,298.9511,1060,-4.300000000000001,5.2,6.100000000000001,876.7171,1775
2024-03-18 07:21:00,62.7,228.8556,1060,-4.5,5.800000000000001,6.099999999999998,888.7137,1619
2024-03-18 07:27:00,62.9,283.5793,1060,-4.400000000000002,5.500000000000001,6.100000000000001,865.0542,1868
2024-03-18 07:36:00,60.1,244.8423,1060,-4.0,6.000000000000001,5.800000000000001,818.8882,620
2024-03-18 07:39:00,59.2,250.8681,1061,-3.900000000000002,5.800000000000001,5.600000000000001,801.9556,612
2024-03-18 07:42:00,57.9,257.5087,1061,-3.8999999999999986,5.5,5.599999999999998,789.0707,613
2024-03-18 07:45:00,58.3,265.625,1061,-4.0,5.4,5.599999999999998,792.2985,1704
2024-03-18 07:48:00,58.3,281.2428,1061,-4.100000000000001,5.1000000000000005,5.600000000000001,782.1974,1779
2024-03-18 07:51:00,59.1,279.89,1061,-4.100000000000001,5.2,5.800000000000001,802.9085,1780
2024-03-18 07:57:00,59.3,264.5182,1061,-4.100000000000001,5.5,5.699999999999999,799.4333,1704
2024-03-18 08:00:00,59.3,264.0263,1061,-4.0,5.5,5.699999999999999,798.4295,1704
2024-03-18 08:06:00,60.7,291.5726,1061,-4.100000000000001,5.300000000000001,5.899999999999999,825.7894,1776
2024-03-18 08:09:00,62.9,293.5402,1061,-4.300000000000001,5.300000000000001,6.100000000000001,857.6325,1784
2024-03-18 08:12:00,63.9,299.689,1061,-4.399999999999999,5.300000000000001,6.199999999999999,881.1098,1810
2024-03-18 08:15:00,64.3,300.5498,1061,-4.399999999999999,5.300000000000001,6.199999999999999,888.1568,1810
2024-03-18 08:18:00,64.2,303.1322,1061,-4.5,5.300000000000001,6.300000000000001,894.8528,1810
2024-03-18 08:21:00,63.7,261.9358,1061,-5.600000000000001,5.800000000000001,7.399999999999999,898.6932,1641
2024-03-18 08:24:00,59.3,257.1397,1061,-5.099999999999998,5.2,6.699999999999999,822.4846,1861
2024-03-18 08:27:00,56.2,226.3961,1061,-4.900000000000002,4.9,6.200000000000003,739.7197,536
2024-03-18 08:30:00,52.1,262.5506,1061,-4.399999999999999,4.999999999999999,5.899999999999999,707.9377,1848
2024-03-18 08:33:00,53.4,258.3695,1061,-4.600000000000001,4.800000000000001,6.100000000000001,723.5442,1847
2024-03-18 08:36:00,56.0,286.6537,1061,-4.899999999999999,4.6,6.5,768.1279,1418
2024-03-18 08:39:00,58.3,291.6956,1062,-5.0,4.7,6.699999999999999,804.4758,1420
2024-03-18 08:42:00,59.5,301.2876,1062,-5.100000000000001,4.7,6.800000000000001,828.2327,1413
2024-03-18 08:45:00,61.7,323.423,1062,-5.5,4.8,7.199999999999999,864.3049,1914
2024-03-18 08:48:00,66.9,321.0865,1062,-5.099999999999998,5.0,6.699999999999999,926.9539,1448
2024-03-18 08:51:00,65.3,307.9282,1062,-4.400000000000002,5.199999999999999,6.199999999999999,916.8545,1810
2024-03-18 08:54:00,65.1,296.9835,1062,-4.399999999999999,5.3,6.100000000000001,913.3051,1810
2024-03-18 08:57:00,64.1,289.1131,1062,-4.300000000000001,5.3999999999999995,6.0,897.9282,1784
2024-03-18 09:09:00,62.1,289.1131,1062,-4.099999999999998,5.199999999999999,5.799999999999997,854.9565,1776
2024-03-18 09:12:00,62.5,294.0321,1062,-4.199999999999999,5.200000000000001,5.899999999999999,857.5233,1776
2024-03-18 09:15:00,63.7,314.9378,1062,-4.199999999999999,5.1000000000000005,6.0,934.1774,1112
2024-03-18 09:24:00,66.3,280.5049,1062,-4.300000000000001,5.7,6.099999999999998,941.1134,1803
2024-03-18 09:27:00,66.0,277.7995,1062,-4.300000000000001,5.7,6.199999999999999,929.4982,1803
2024-03-18 09:30:00,66.3,287.0226,1062,-4.300000000000001,5.6,6.099999999999998,937.8768,1801
2024-03-18 09:33:00,67.1,301.2876,1062,-4.400000000000002,5.4,6.199999999999999,950.019,1810
2024-03-18 09:39:00,73.2,340.6395,1063,-4.699999999999999,5.4,6.600000000000001,1067.071,1599
2024-03-18 09:42:00,74.4,320.3487,1063,-4.800000000000001,5.6,6.800000000000001,1099.07,1461
2024-03-18 09:48:00,68.9,285.3009,1063,-4.599999999999998,5.999999999999999,6.399999999999999,1000.954,1834
2024-03-18 09:51:00,68.3,274.1103,1063,-4.399999999999999,5.9,6.300000000000001,984.7915,1717
2024-03-18 09:54:00,67.5,258.3695,1063,-4.300000000000001,6.2,6.199999999999999,970.2761,1649
2024-03-18 09:57:00,66.5,260.0912,1063,-4.200000000000003,6.1000000000000005,6.0,932.6308,1716
2024-03-18 10:00:00,65.9,253.5735,1063,-4.300000000000001,6.1,6.0,929.1101,1649
2024-03-18 10:03:00,65.7,261.3209,1063,-4.199999999999999,6.199999999999999,6.0,933.6688,1716
2024-03-18 10:09:00,66.9,244.3504,1063,-4.300000000000001,6.1,6.100000000000001,955.1361,1280
2024-03-18 10:12:00,64.3,234.8814,1063,-4.099999999999998,6.3999999999999995,5.799999999999997,901.0034,408
2024-03-18 10:15:00,64.3,237.8328,1063,-4.199999999999999,6.3,5.799999999999997,904.7559,406
2024-03-18 10:18:00,64.5,241.645,1063,-4.199999999999999,6.3,5.899999999999999,906.5516,1648
2024-03-18 10:21:00,64.5,241.8909,1063,-4.100000000000001,6.3,5.899999999999999,906.1987,1654
2024-03-18 10:24:00,64.7,244.7193,1063,-4.199999999999999,6.299999999999999,5.800000000000001,907.3149,1648
2024-03-18 10:39:00,63.7,226.765,1064,-4.100000000000001,6.7,5.800000000000001,891.2034,400
2024-03-18 10:42:00,63.3,219.7555,1064,-4.099999999999998,6.6000000000000005,5.800000000000001,878.7863,398
2024-03-18 10:45:00,62.6,224.3056,1064,-4.100000000000001,6.700000000000001,5.800000000000001,875.3707,400
2024-03-18 10:48:00,62.1,225.5353,1064,-3.900000000000002,6.499999999999999,5.600000000000001,865.475,401
2024-03-18 10:51:00,61.3,220.8623,1064,-4.299999999999997,6.3999999999999995,6.0,851.7324,391
2024-03-18 10:54:00,61.5,225.1664,1064,-4.400000000000002,6.499999999999999,6.100000000000001,856.8207,391
2024-03-18 10:57:00,60.9,220.2474,1064,-4.300000000000001,6.499999999999999,6.0,844.1979,391
2024-03-18 11:00:00,60.3,220.3704,1064,-4.300000000000001,6.499999999999999,6.0,832.5477,391
2024-03-18 11:03:00,59.1,214.8365,1064,-4.199999999999999,6.499999999999999,5.800000000000001,815.6719,336
2024-03-18 11:06:00,58.5,215.8203,1064,-4.199999999999999,6.3999999999999995,5.800000000000001,809.3153,336
2024-03-18 11:09:00,58.5,215.8203,1064,-4.199999999999999,6.5,5.800000000000001,811.2221,336
2024-03-18 11:12:00,58.4,212.7459,1064,-4.199999999999999,6.5,5.800000000000001,802.9615,336
2024-03-18 11:15:00,56.2,214.5906,1064,-3.299999999999997,6.6,4.899999999999999,758.1107,913
2024-03-18 11:18:00,56.9,215.3284,1064,-4.099999999999998,6.199999999999999,5.699999999999999,763.9677,336
2024-03-18 11:21:00,57.8,213.9757,1064,-4.200000000000003,6.4,5.900000000000002,775.0805,336
2024-03-18 11:24:00,57.5,217.9109,1064,-4.100000000000001,6.4,5.699999999999999,779.6319,336
2024-03-18 11:27:00,57.9,217.6649,1064,-4.100000000000001,6.4,5.699999999999999,780.0067,336
2024-03-18 11:30:00,57.5,214.4676,1064,-4.0,6.300000000000001,5.600000000000001,773.416,526
2024-03-18 11:33:00,57.9,223.6907,1064,-4.100000000000001,6.4,5.800000000000001,786.5144,398
2024-03-18 11:36:00,58.5,220.8623,1064,-4.200000000000003,6.300000000000001,5.800000000000001,787.8251,336
2024-03-18 11:39:00,59.3,225.0434,1065,-4.199999999999999,6.300000000000001,5.800000000000001,796.7206,398
2024-03-18 11:42:00,58.9,220.7393,1065,-4.199999999999999,6.4,5.800000000000001,797.1261,336
2024-03-18 11:48:00,58.3,213.4838,1065,-4.199999999999999,6.5,5.800000000000001,785.2016,336
2024-03-18 11:51:00,57.9,212.377,1065,-4.100000000000001,6.5,5.699999999999999,784.8645,335
2024-03-18 11:54:00,58.2,203.5229,1065,-4.100000000000001,6.6000000000000005,5.699999999999999,782.85,337
2024-03-18 11:57:00,57.9,201.6782,1065,-4.0,6.6000000000000005,5.600000000000001,777.7238,337
2024-03-18 12:00:00,57.8,204.6296,1065,-4.100000000000001,6.7,5.700000000000003,777.0151,337
2024-03-18 12:03:00,57.7,204.7526,1065,-4.0,6.7,5.700000000000003,780.8433,337
2024-03-18 12:06:00,57.5,204.8756,1065,-4.0,6.6000000000000005,5.600000000000001,779.6152,337
2024-03-18 12:09:00,57.5,204.7526,1065,-4.099999999999998,6.6000000000000005,5.699999999999999,776.2715,337
2024-03-18 12:12:00,57.8,204.3837,1065,-4.099999999999998,6.6000000000000005,5.800000000000001,771.8826,337
2024-03-18 12:15:00,57.3,209.6716,1065,-4.100000000000001,6.7,5.699999999999999,773.201,337
2024-03-18 12:18:00,57.9,205.6134,1065,-4.100000000000001,6.6000000000000005,5.800000000000001,778.0079,337
2024-03-18 12:21:00,57.9,206.8432,1065,-4.100000000000001,6.6000000000000005,5.699999999999999,773.8475,337
2024-03-18 12:24:00,57.4,201.1863,1065,-4.199999999999999,6.6000000000000005,5.699999999999999,765.731,337
2024-03-18 12:27:00,56.8,203.7688,1065,-4.0,6.7,5.600000000000001,763.0099,337
2024-03-18 12:30:00,57.9,209.9175,1065,-4.199999999999999,6.5,5.799999999999997,774.504,335
2024-03-18 12:33:00,57.8,208.3189,1065,-4.100000000000001,6.5,5.699999999999999,779.2836,335
2024-03-18 12:36:00,57.5,214.5906,1065,-4.100000000000001,6.5,5.699999999999999,775.8981,335
2024-03-18 12:39:00,57.9,216.5582,1066,-4.199999999999999,6.300000000000001,5.799999999999997,776.8224,336
2024-03-18 12:45:00,57.9,217.6649,1066,-4.199999999999999,6.4,5.800000000000001,779.0798,336
2024-03-18 12:48:00,57.9,210.5324,1066,-4.099999999999998,6.4,5.699999999999999,782.9988,335
2024-03-18 12:51:00,57.7,214.2216,1066,-4.100000000000001,6.6,5.800000000000001,781.5599,335
2024-03-18 12:57:00,57.7,210.7784,1066,-4.200000000000003,6.6,5.800000000000001,778.8831,335
2024-03-18 13:00:00,57.5,199.9566,1066,-4.200000000000003,6.7,5.800000000000001,775.1675,337
2024-03-18 13:03:00,57.4,204.0148,1066,-4.100000000000001,6.7,5.700000000000003,775.4591,337
2024-03-18 13:06:00,57.2,201.0634,1066,-4.100000000000001,6.8,5.600000000000001,764.9037,337
2024-03-18 13:09:00,56.8,209.6716,1066,-4.099999999999998,6.8,5.699999999999999,768.827,338
2024-03-18 13:12:00,56.6,205.2445,1066,-4.199999999999999,6.7,5.699999999999999,761.1975,337
2024-03-18 13:15:00,56.6,204.0148,1066,-4.100000000000001,6.7,5.699999999999999,755.8329,337
2024-03-18 13:18:00,56.6,205.8594,1066,-4.099999999999998,6.7,5.599999999999998,760.0973,337
2024-03-18 13:21:00,56.6,210.4094,1066,-4.099999999999998,6.6,5.699999999999999,759.603,335
2024-03-18 13:24:00,56.8,208.9337,1066,-4.100000000000001,6.5,5.699999999999999,762.901,335
2024-03-18 13:27:00,56.8,214.5906,1066,-4.199999999999999,6.5,5.799999999999997,765.4567,336
2024-03-18 13:30:00,56.4,206.7202,1066,-4.100000000000001,6.5,5.699999999999999,756.1912,335
2024-03-18 13:33:00,56.8,212.377,1066,-4.100000000000001,6.5,5.699999999999999,749.4356,335
2024-03-18 13:36:00,56.9,217.296,1066,-4.199999999999999,6.4,5.699999999999999,764.5967,336
2024-03-18 13:39:00,56.9,215.2054,1067,-4.100000000000001,6.5,5.699999999999999,765.7004,335
2024-03-18 13:45:00,57.2,213.8527,1067,-4.199999999999999,6.4,5.800000000000001,763.0024,336
2024-03-18 13:48:00,57.3,214.8365,1067,-4.099999999999998,6.4,5.800000000000001,769.5239,335
2024-03-18 13:51:00,57.2,219.7555,1067,-4.199999999999999,6.4,5.800000000000001,766.6528,336
2024-03-18 13:54:00,57.2,217.5419,1067,-4.199999999999999,6.4,5.800000000000001,767.1225,336
2024-03-18 13:57:00,56.8,218.1568,1067,-4.099999999999998,6.4,5.699999999999999,768.9446,336
2024-03-18 14:00:00,57.2,217.5419,1067,-4.199999999999999,6.4,5.800000000000001,768.8912,336
2024-03-18 14:03:00,57.2,218.2798,1067,-4.199999999999999,6.300000000000001,5.800000000000001,768.9338,336
2024-03-18 14:09:00,56.9,212.1311,1067,-4.0,6.5,5.699999999999999,763.4519,335
2024-03-18 14:12:00,56.8,212.9919,1067,-4.0,6.4,5.699999999999999,764.8524,526
2024-03-18 14:15:00,56.6,212.623,1067,-4.100000000000001,6.4,5.699999999999999,759.4193,335
2024-03-18 14:21:00,57.4,219.1406,1067,-4.199999999999999,6.4,5.800000000000001,770.2769,336
2024-03-18 14:27:00,57.4,219.0176,1067,-4.199999999999999,6.300000000000001,5.800000000000001,771.2117,336
2024-03-18 14:30:00,57.8,221.8461,1067,-4.299999999999997,6.2,5.899999999999999,775.3899,336
2024-03-18 14:36:00,58.5,239.0625,1067,-4.299999999999997,6.300000000000001,6.0,788.5906,373
2024-03-18 14:39:00,59.7,236.3571,1068,-4.5,6.2,6.099999999999998,807.1552,372
2024-03-18 14:42:00,60.8,232.4219,1068,-4.5,6.4,6.199999999999999,810.1585,382
2024-03-18 14:45:00,60.8,240.9071,1068,-4.600000000000001,6.4,6.199999999999999,824.811,372
2024-03-18 14:48:00,61.5,232.0529,1068,-4.5,6.5,6.199999999999999,831.9129,382
2024-03-18 14:51:00,61.3,230.8232,1068,-4.399999999999999,6.5,6.199999999999999,829.105,394
2024-03-18 14:54:00,61.3,236.9719,1068,-4.600000000000001,6.5,6.300000000000001,831.2388,382
2024-03-18 14:57:00,61.5,230.2083,1068,-4.600000000000001,6.6000000000000005,6.300000000000001,830.1631,394
2024-03-18 15:00:00,61.5,232.6678,1068,-4.5,6.6000000000000005,6.300000000000001,836.8417,394
2024-03-18 15:03:00,61.7,234.2665,1068,-4.5,6.5,6.300000000000001,837.837,382
2024-03-18 15:06:00,61.3,232.2989,1068,-4.5,6.6000000000000005,6.199999999999999,837.9107,394
2024-03-18 15:09:00,61.5,229.9624,1068,-4.600000000000001,6.6,6.300000000000001,832.6751,394
2024-03-18 15:12:00,60.9,225.5353,1068,-4.5,6.7,6.300000000000001,831.5803,394
2024-03-18 15:15:00,60.9,231.4381,1068,-4.5,6.5,6.300000000000001,823.3848,382
2024-03-18 15:18:00,61.3,238.6936,1068,-4.599999999999998,6.5,6.199999999999999,822.4781,1296
2024-03-18 15:21:00,59.9,223.9366,1068,-4.400000000000002,6.6000000000000005,6.100000000000001,807.5491,391
2024-03-18 15:24:00,60.1,222.092,1068,-4.399999999999999,6.7,6.199999999999999,805.5044,391
2024-03-18 15:27:00,59.2,227.5029,1068,-4.300000000000001,6.6000000000000005,6.099999999999998,796.8386,391
2024-03-18 15:30:00,59.2,222.7069,1068,-4.300000000000001,6.6000000000000005,6.100000000000001,788.0609,391
2024-03-18 15:36:00,58.9,218.7717,1068,-4.399999999999999,6.6000000000000005,6.099999999999998,792.8055,391
2024-03-18 15:39:00,59.4,232.5449,1069,-4.400000000000002,6.4,5.900000000000002,792.5687,373
2024-03-18 15:42:00,59.5,223.8137,1069,-4.600000000000001,6.300000000000001,6.300000000000001,796.8771,385
2024-03-18 15:45:00,59.3,230.8232,1069,-4.400000000000002,6.300000000000001,6.100000000000001,791.3029,387
2024-03-18 15:48:00,59.5,226.3961,1069,-4.5,6.300000000000001,6.199999999999999,789.5786,387
2024-03-18 15:51:00,59.4,232.6678,1069,-4.399999999999999,6.4,6.099999999999998,795.1714,373
2024-03-18 15:54:00,59.0,227.134,1069,-4.600000000000001,6.4,6.199999999999999,782.8738,382
2024-03-18 15:57:00,58.9,228.2407,1069,-4.399999999999999,6.4,6.099999999999998,792.3964,387
2024-03-18 16:00:00,58.7,227.5029,1069,-4.5,6.500000000000001,6.099999999999998,778.6439,391
2024-03-18 16:03:00,58.9,228.8556,1069,-4.400000000000002,6.4,6.100000000000001,792.6417,387
2024-03-18 16:06:00,58.9,228.9786,1069,-4.400000000000002,6.4,6.100000000000001,789.8571,387
2024-03-18 16:09:00,58.9,229.9624,1069,-4.400000000000002,6.4,6.100000000000001,784.523,387
2024-03-18 16:12:00,59.5,228.2407,1069,-4.399999999999999,6.300000000000001,6.199999999999999,789.2048,387
2024-03-18 16:15:00,58.9,226.1502,1069,-4.5,6.4,6.100000000000001,785.7847,391
2024-03-18 16:18:00,59.2,231.1921,1069,-4.399999999999999,6.4,6.199999999999999,785.5574,387
2024-03-18 16:21:00,58.9,229.8394,1069,-4.5,6.4,6.099999999999998,789.8643,387
2024-03-18 16:24:00,59.2,232.4219,1069,-4.399999999999999,6.4,6.199999999999999,795.7595,373
2024-03-18 16:27:00,58.9,225.2894,1069,-4.399999999999999,6.4,6.099999999999998,787.9574,391
2024-03-18 16:30:00,58.7,220.0014,1069,-4.5,6.500000000000001,6.199999999999999,784.5302,391
2024-03-18 16:33:00,59.1,229.3475,1069,-4.5,6.4,6.0,794.0629,387
2024-03-18 16:36:00,59.7,244.7193,1069,-4.600000000000001,6.200000000000001,6.300000000000001,802.0746,372
2024-03-18 16:39:00,59.9,249.6383,1070,-4.600000000000001,6.1000000000000005,6.399999999999999,809.1279,1302
2024-03-18 16:42:00,66.1,290.7118,1070,-5.0,5.9,6.899999999999999,907.6757,1460
2024-03-18 16:45:00,70.4,270.7899,1070,-5.700000000000003,6.300000000000001,8.200000000000003,1019.403,1241
2024-03-18 17:24:00,69.9,267.7156,1070,-6.199999999999999,6.4,8.400000000000002,1001.934,1232
2024-03-18 17:42:00,69.3,241.276,1071,-6.199999999999999,6.6000000000000005,8.3,982.45,1229
2024-03-18 17:51:00,70.5,290.7118,1071,-6.399999999999999,5.8,8.900000000000002,1026.344,1881
2024-03-18 17:54:00,62.5,324.1609,1071,-5.5,5.700000000000001,7.5,888.5378,1485
2024-03-18 18:00:00,64.3,288.8672,1071,-5.899999999999999,5.000000000000001,7.899999999999999,854.474,1499
2024-03-18 18:03:00,66.9,280.3819,1071,-4.799999999999997,6.0,6.799999999999997,979.8387,1835
2024-03-18 18:09:00,70.9,284.3171,1071,-5.099999999999998,6.2,7.099999999999998,1036.521,1458
2024-03-18 18:12:00,71.2,272.6346,1071,-5.199999999999999,6.7,7.299999999999997,1064.233,1267
2024-03-18 18:24:00,72.4,283.3333,1071,-5.199999999999999,6.5,7.299999999999997,1080.438,1518
2024-03-18 18:30:00,73.0,281.7347,1071,-5.299999999999997,6.6,7.399999999999999,1083.918,1518
2024-03-18 18:33:00,72.2,279.0292,1071,-5.199999999999999,6.5,7.299999999999997,1066.802,1518
2024-03-18 18:39:00,72.7,280.013,1072,-5.199999999999999,6.6,7.299999999999997,1080.799,1518
2024-03-18 18:45:00,68.7,261.8128,1072,-4.899999999999999,6.7,6.899999999999999,989.3014,1298
2024-03-18 18:51:00,68.7,264.8871,1072,-4.899999999999999,6.4,7.0,992.5333,1303
2024-03-18 19:00:00,70.8,263.9034,1072,-5.0,6.5,7.0,1028.773,1327
2024-03-18 19:03:00,66.5,242.5058,1072,-4.699999999999999,6.699999999999999,6.699999999999999,938.0243,1408
2024-03-18 19:09:00,64.5,239.8003,1072,-4.600000000000001,6.699999999999999,6.5,907.6565,1408
2024-03-18 19:12:00,63.1,238.4476,1072,-4.600000000000001,6.8,6.5,870.0405,1408
2024-03-18 19:15:00,63.3,240.0463,1072,-4.600000000000001,6.699999999999999,6.400000000000002,877.1127,377
2024-03-18 19:21:00,63.5,245.3342,1072,-4.699999999999999,6.8999999999999995,6.5,880.59,1408
2024-03-18 19:24:00,63.9,239.1855,1072,-4.600000000000001,6.699999999999999,6.5,886.2068,377
2024-03-18 19:27:00,63.5,248.0396,1072,-4.600000000000001,6.8999999999999995,6.5,869.6904,1408
2024-03-18 19:30:00,64.3,239.8003,1072,-4.599999999999998,6.699999999999999,6.5,896.4598,1408
2024-03-18 19:36:00,62.3,231.3151,1072,-4.5,6.999999999999999,6.400000000000002,863.6906,394
2024-03-18 19:39:00,62.3,240.4152,1073,-4.599999999999998,6.699999999999999,6.399999999999999,854.2089,379
2024-03-18 19:45:00,62.7,244.2274,1073,-4.5,6.6,6.400000000000002,860.7847,379
2024-03-18 19:48:00,63.7,238.8166,1073,-4.599999999999998,6.699999999999999,6.399999999999999,878.8877,377
2024-03-18 19:51:00,64.9,253.4505,1073,-4.699999999999999,6.6,6.599999999999998,905.8422,1299
2024-03-18 19:57:00,66.3,254.0654,1073,-4.799999999999997,6.6,6.699999999999999,944.5052,1298
2024-03-18 20:00:00,67.9,257.8776,1073,-4.800000000000001,6.5,6.800000000000001,989.0985,1299
2024-03-18 20:06:00,68.5,256.033,1073,-4.800000000000001,6.699999999999999,6.800000000000001,997.7644,1298
2024-03-18 20:09:00,69.1,259.5992,1073,-4.900000000000002,6.699999999999999,6.900000000000002,999.589,1298
2024-03-18 20:15:00,69.1,262.1817,1073,-5.0,6.6,6.900000000000002,1006.606,1327
2024-03-18 20:30:00,70.6,263.0425,1073,-5.099999999999998,6.6,7.099999999999998,1041.903,1327
2024-03-18 20:36:00,71.3,267.7156,1073,-5.099999999999998,6.699999999999999,7.099999999999998,1051.912,1267
2024-03-18 20:39:00,70.6,263.7804,1074,-5.099999999999998,6.699999999999999,7.0,1038.633,1327
2024-03-18 20:42:00,69.4,251.36,1074,-4.900000000000002,6.8,6.900000000000002,997.7803,1298
2024-03-18 20:48:00,68.1,253.9424,1074,-4.900000000000002,6.699999999999999,6.800000000000001,988.5805,1298
2024-03-18 20:51:00,69.3,256.8938,1074,-5.0,6.6,6.900000000000002,1003.553,1327
2024-03-18 20:57:00,68.9,258.3695,1074,-4.900000000000002,6.699999999999999,6.800000000000001,1009.119,1298
2024-03-18 21:00:00,68.7,256.2789,1074,-4.900000000000002,6.8999999999999995,6.900000000000002,991.8785,1298
2024-03-18 21:03:00,68.5,255.1722,1074,-5.0,6.8,6.900000000000002,987.112,1298
2024-03-18 21:06:00,68.7,251.7289,1074,-4.800000000000001,6.699999999999999,6.800000000000001,984.9209,1298
2024-03-18 21:09:00,68.3,248.2856,1074,-4.899999999999999,6.8,6.699999999999999,987.6887,1298
2024-03-18 21:12:00,66.9,259.4763,1074,-4.700000000000003,6.699999999999999,6.700000000000003,957.3177,1298
2024-03-18 21:18:00,68.3,253.8194,1074,-4.800000000000001,6.699999999999999,6.800000000000001,984.7079,1298
2024-03-18 21:21:00,67.9,252.8356,1074,-4.800000000000001,6.6,6.800000000000001,984.8298,1298
