Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-18 21:27:00,67.7,252.7127,1074,-4.899999999999999,6.699999999999999,6.800000000000001,971.3278,1298
2024-03-18 21:30:00,67.1,244.3504,1074,-4.800000000000001,6.8999999999999995,6.699999999999999,959.0829,1408
2024-03-18 21:36:00,65.9,245.9491,1074,-4.800000000000001,6.8999999999999995,6.599999999999998,954.9194,1408
2024-03-18 21:39:00,65.7,243.6125,1075,-4.699999999999999,6.8999999999999995,6.599999999999998,934.0892,1408
2024-03-18 21:42:00,64.9,241.522,1075,-4.600000000000001,6.8999999999999995,6.600000000000001,911.7532,1408
2024-03-18 21:48:00,65.5,241.645,1075,-4.5,6.6,6.5,914.3273,379
2024-03-18 21:51:00,65.5,241.0301,1075,-4.699999999999999,6.8999999999999995,6.600000000000001,919.6954,1408
2024-03-18 21:57:00,64.9,241.0301,1075,-4.599999999999998,6.799999999999999,6.5,914.2059,1408
2024-03-18 22:00:00,65.3,244.8423,1075,-4.699999999999999,6.699999999999999,6.600000000000001,913.1086,1408
2024-03-18 22:03:00,70.4,253.4505,1075,-5.0,6.5,6.900000000000002,1020.683,1327
2024-03-18 22:12:00,62.1,231.684,1075,-4.5,6.9,6.299999999999997,822.5967,394
2024-03-18 22:18:00,60.3,218.4028,1075,-4.399999999999999,6.7,6.100000000000001,796.3793,391
2024-03-18 22:21:00,58.7,236.849,1075,-4.200000000000003,6.4,6.0,776.3103,373
2024-03-18 22:27:00,58.9,236.849,1075,-4.300000000000001,6.4,6.0,787.3322,373
2024-03-18 22:30:00,58.7,239.8003,1075,-4.399999999999999,6.4,6.099999999999998,779.6355,372
2024-03-18 22:33:00,59.1,237.8328,1075,-4.300000000000001,6.4,6.0,782.2085,373
2024-03-18 22:36:00,58.9,234.8814,1076,-4.400000000000002,6.5,6.100000000000001,782.362,373
2024-03-18 22:42:00,58.8,229.2245,1076,-4.300000000000001,6.5,6.100000000000001,778.3386,373
2024-03-18 22:45:00,58.5,231.807,1076,-4.300000000000001,6.6000000000000005,6.100000000000001,778.9506,378
2024-03-18 22:48:00,58.7,233.0368,1076,-4.300000000000001,6.6000000000000005,6.0,777.5123,378
2024-03-18 23:12:00,54.6,214.2216,1076,-4.0,6.500000000000001,5.699999999999999,696.3393,523
2024-03-18 23:21:00,54.6,221.969,1076,-4.0,6.4,5.600000000000001,698.8999,523
2024-03-18 23:27:00,54.6,220.8623,1076,-4.0,6.300000000000001,5.600000000000001,698.1214,524
2024-03-18 23:30:00,54.4,220.1244,1076,-4.100000000000001,6.4,5.600000000000001,695.2781,523
2024-03-18 23:33:00,54.2,218.8947,1077,-4.0,6.299999999999999,5.600000000000001,692.8638,523
2024-03-18 23:48:00,52.5,199.2188,1077,-3.799999999999997,6.499999999999999,5.399999999999999,667.5131,906
2024-03-18 23:54:00,53.3,217.05,1077,-3.900000000000002,6.199999999999999,5.400000000000002,681.6332,524
2024-03-19 00:00:00,53.3,216.9271,1077,-3.900000000000002,6.199999999999999,5.400000000000002,680.2667,524
2024-03-19 00:09:00,51.7,194.7917,1077,-3.8000000000000007,6.3999999999999995,5.199999999999999,654.9163,906
2024-03-19 00:21:00,50.3,174.1319,1077,-3.6999999999999993,6.3,5.099999999999998,634.5074,964
2024-03-19 00:24:00,49.7,201.8012,1077,-3.3999999999999986,6.199999999999999,5.0,629.2339,904
2024-03-19 00:33:00,51.5,213.3608,1077,-3.6999999999999993,5.6,5.300000000000001,656.3948,488
2024-03-19 00:39:00,49.3,181.5104,1078,-3.6999999999999993,5.9,5.0,611.2639,964
2024-03-19 05:18:00,55.9,220.1244,1078,-3.8999999999999986,5.9,5.299999999999997,867.9189,484
2024-03-19 05:21:00,53.0,230.8232,1078,-4.0,5.6000000000000005,5.5,787.165,609
2024-03-19 05:24:00,50.1,228.7326,1078,-3.6999999999999993,5.499999999999999,5.199999999999999,704.894,580
2024-03-19 05:27:00,47.0,220.8623,1078,-3.5,5.200000000000001,4.899999999999999,622.5649,571
2024-03-19 05:30:00,46.0,222.215,1078,-3.3000000000000007,5.200000000000001,4.800000000000001,591.3328,985
2024-03-19 05:33:00,46.4,232.6678,1078,-3.3999999999999986,5.1000000000000005,4.800000000000001,580.9061,981
2024-03-19 05:36:00,47.9,239.9233,1078,-3.6000000000000014,5.1000000000000005,5.100000000000001,602.2612,583
2024-03-19 05:39:00,49.3,241.7679,1078,-3.6000000000000014,5.200000000000001,5.199999999999999,620.7463,582
2024-03-19 05:42:00,49.7,240.5382,1078,-3.6999999999999993,5.300000000000001,5.199999999999999,623.6637,556
2024-03-19 05:45:00,50.1,246.0721,1078,-3.6999999999999993,5.300000000000001,5.199999999999999,631.8688,558
2024-03-19 05:48:00,50.3,234.7584,1078,-3.8000000000000007,5.4,5.300000000000001,630.2993,580
2024-03-19 05:51:00,49.9,231.0692,1078,-3.8000000000000007,5.5,5.199999999999999,626.2971,580
2024-03-19 05:54:00,50.1,233.7746,1078,-3.8000000000000007,5.4,5.300000000000001,626.6843,580
2024-03-19 05:57:00,50.1,234.1435,1078,-3.6999999999999993,5.5,5.199999999999999,628.9012,600
2024-03-19 06:00:00,49.7,228.3637,1078,-3.6999999999999993,5.5,5.199999999999999,625.8605,580
2024-03-19 06:03:00,49.3,228.8556,1078,-3.6999999999999993,5.500000000000001,5.199999999999999,622.0163,580
2024-03-19 06:06:00,50.3,242.1369,1078,-3.6999999999999993,5.300000000000001,5.300000000000001,633.338,556
2024-03-19 06:09:00,50.3,243.3666,1079,-3.8000000000000007,5.300000000000001,5.300000000000001,633.2651,556
2024-03-19 06:12:00,50.9,245.8261,1079,-3.900000000000002,5.200000000000001,5.400000000000002,639.2673,1732
2024-03-19 06:15:00,51.0,243.3666,1079,-3.900000000000002,5.200000000000001,5.400000000000002,642.4531,1732
2024-03-19 06:18:00,51.1,247.4248,1079,-3.8000000000000007,5.300000000000001,5.300000000000001,642.4341,558
2024-03-19 06:21:00,51.9,252.0978,1079,-3.8999999999999986,5.300000000000001,5.399999999999999,655.3466,1738
2024-03-19 06:24:00,52.4,252.2208,1079,-3.8999999999999986,5.300000000000001,5.5,661.2415,1738
2024-03-19 06:27:00,52.4,250.4991,1079,-4.0,5.300000000000001,5.5,662.6163,1732
2024-03-19 06:30:00,53.0,255.0492,1079,-3.900000000000002,5.300000000000001,5.5,672.0266,1738
2024-03-19 06:33:00,55.0,266.9777,1079,-4.0,5.300000000000001,5.800000000000001,703.9801,1735
2024-03-19 06:36:00,55.2,255.6641,1079,-4.200000000000003,5.5,5.800000000000001,713.8144,1723
2024-03-19 06:39:00,55.2,255.2951,1079,-4.200000000000003,5.5,5.800000000000001,714.9393,1724
2024-03-19 06:42:00,55.2,251.6059,1079,-4.100000000000001,5.5,5.699999999999999,710.3918,1724
2024-03-19 06:45:00,55.0,261.4438,1079,-4.100000000000001,5.6000000000000005,5.699999999999999,714.444,1851
2024-03-19 06:48:00,55.6,262.0587,1079,-4.199999999999999,5.4,5.800000000000001,715.891,1850
2024-03-19 06:51:00,55.2,252.8356,1079,-4.100000000000001,5.5,5.800000000000001,707.2498,1724
2024-03-19 06:54:00,55.2,255.4181,1079,-4.099999999999998,5.5,5.699999999999999,711.0709,1724
2024-03-19 06:57:00,55.2,252.5897,1079,-4.099999999999998,5.5,5.799999999999997,712.9924,1724
2024-03-19 07:00:00,56.0,264.8871,1079,-4.199999999999999,5.5,5.899999999999999,726.0053,1851
2024-03-19 07:03:00,58.5,275.0941,1079,-4.399999999999999,5.4,6.199999999999999,763.2119,1867
2024-03-19 07:06:00,58.2,274.3562,1079,-4.399999999999999,5.5,6.100000000000001,763.1546,1867
2024-03-19 07:09:00,58.1,271.0359,1080,-4.400000000000002,5.6,6.200000000000003,762.2888,1865
2024-03-19 07:12:00,58.1,270.0521,1080,-4.300000000000001,5.6,6.099999999999998,763.9537,1865
2024-03-19 07:15:00,57.9,269.5602,1080,-4.300000000000001,5.5,6.0,761.2845,1851
2024-03-19 07:18:00,58.3,278.0454,1080,-4.5,5.5,6.199999999999999,768.488,1867
2024-03-19 07:21:00,59.5,297.8443,1080,-4.5,5.4,6.300000000000001,781.0668,1788
2024-03-19 07:24:00,58.7,279.0292,1080,-4.699999999999999,5.6000000000000005,6.399999999999999,775.2198,1863
2024-03-19 07:27:00,59.3,298.2133,1080,-4.700000000000003,5.300000000000001,6.5,783.1876,1421
2024-03-19 07:30:00,58.9,274.2332,1080,-4.600000000000001,5.500000000000001,6.399999999999999,767.5834,1867
2024-03-19 07:33:00,53.6,261.5668,1080,-4.100000000000001,5.6000000000000005,5.800000000000001,678.5735,1850
2024-03-19 07:36:00,53.6,266.1169,1080,-4.199999999999999,5.300000000000001,5.799999999999997,677.8597,1850
2024-03-19 07:39:00,54.0,263.1655,1080,-4.199999999999999,5.4,5.799999999999997,688.6128,1850
2024-03-19 07:42:00,53.8,253.3275,1080,-4.099999999999998,5.5,5.799999999999997,677.3973,1724
2024-03-19 07:45:00,53.4,250.991,1080,-4.099999999999998,5.6,5.799999999999997,676.153,1724
2024-03-19 07:48:00,53.8,259.1074,1080,-4.099999999999998,5.4,5.799999999999997,680.7493,1850
2024-03-19 07:51:00,53.8,257.5087,1080,-4.099999999999998,5.5,5.799999999999997,684.2368,1723
2024-03-19 07:54:00,54.6,265.1331,1080,-4.199999999999999,5.4,5.899999999999999,691.6547,1850
2024-03-19 07:57:00,53.8,252.9586,1080,-4.100000000000001,5.6,5.699999999999999,683.3039,1724
2024-03-19 08:00:00,53.6,248.9005,1080,-4.100000000000001,5.7,5.699999999999999,681.6636,1722
2024-03-19 08:03:00,54.0,258.4925,1080,-4.100000000000001,5.6,5.800000000000001,689.363,613
2024-03-19 08:06:00,58.3,293.2943,1080,-4.400000000000002,5.4,6.300000000000001,758.9476,1788
2024-03-19 08:09:00,60.9,299.0741,1081,-4.699999999999999,5.300000000000001,6.5,815.852,1421
2024-03-19 08:12:00,61.3,301.7795,1081,-4.800000000000001,5.4,6.600000000000001,824.0834,1421
2024-03-19 08:15:00,62.1,303.7471,1081,-4.699999999999999,5.4,6.600000000000001,837.9815,1421
2024-03-19 08:18:00,62.3,326.7433,1081,-4.800000000000001,5.4,6.699999999999999,845.5984,1193
2024-03-19 08:21:00,56.7,256.033,1081,-4.5,5.800000000000001,6.400000000000002,746.4274,1696
2024-03-19 08:24:00,55.0,250.4991,1081,-4.199999999999999,5.9,5.699999999999999,707.6965,1691
2024-03-19 08:27:00,54.0,253.9424,1081,-4.199999999999999,5.5,5.800000000000001,684.6917,1723
2024-03-19 08:30:00,54.2,263.9034,1081,-4.199999999999999,5.4,5.800000000000001,688.0793,1850
2024-03-19 08:33:00,54.6,270.667,1081,-4.199999999999999,5.4,5.800000000000001,705.6077,1850
2024-03-19 08:36:00,57.9,288.2523,1081,-4.300000000000001,5.300000000000001,6.100000000000001,765.1415,1781
2024-03-19 08:39:00,59.1,292.1875,1081,-4.5,5.4,6.299999999999997,777.6727,1788
2024-03-19 08:42:00,59.1,293.4172,1081,-4.5,5.4,6.299999999999997,777.5791,1788
2024-03-19 08:45:00,58.9,290.2199,1081,-4.5,5.300000000000001,6.299999999999997,776.7249,1788
2024-03-19 08:48:00,58.5,281.2428,1081,-4.400000000000002,5.500000000000001,6.100000000000001,769.7067,1868
2024-03-19 08:51:00,57.8,277.1846,1081,-4.300000000000001,5.500000000000001,6.100000000000001,755.2975,1778
2024-03-19 08:54:00,56.9,273.2494,1081,-4.199999999999999,5.499999999999999,6.0,742.48,1778
2024-03-19 08:57:00,56.5,273.1265,1081,-4.199999999999999,5.3999999999999995,5.900000000000002,731.9423,1778
2024-03-19 09:03:00,55.6,265.8709,1081,-4.199999999999999,5.499999999999999,5.899999999999999,703.595,1851
2024-03-19 09:06:00,55.8,277.9225,1081,-4.099999999999998,5.4,5.899999999999999,715.8814,1780
2024-03-19 09:09:00,55.8,280.259,1082,-4.199999999999999,5.300000000000001,5.899999999999999,716.3969,1779
2024-03-19 09:12:00,55.9,282.9644,1082,-4.199999999999999,5.300000000000001,5.899999999999999,720.2603,1779
2024-03-19 09:15:00,56.7,288.9902,1082,-4.199999999999999,5.200000000000001,6.0,728.5945,1779
2024-03-19 09:18:00,56.9,288.2523,1082,-4.300000000000001,5.300000000000001,6.100000000000001,734.0739,1781
2024-03-19 09:21:00,56.9,289.728,1082,-4.300000000000001,5.300000000000001,6.100000000000001,737.3951,1781
2024-03-19 09:24:00,56.9,287.8834,1082,-4.300000000000001,5.300000000000001,6.0,735.471,1781
2024-03-19 09:27:00,58.1,304.6079,1082,-4.300000000000001,5.200000000000001,6.199999999999999,756.012,1775
2024-03-19 09:30:00,61.3,306.8215,1082,-4.699999999999999,5.300000000000001,6.5,819.1566,1423
2024-03-19 09:33:00,61.1,300.1808,1082,-4.600000000000001,5.4,6.5,815.3992,1421
2024-03-19 09:36:00,60.7,305.8377,1082,-4.5,5.199999999999999,6.399999999999999,814.2086,1423
2024-03-19 09:39:00,60.5,306.2066,1082,-4.5,5.299999999999999,6.399999999999999,810.7901,1423
2024-03-19 09:42:00,60.5,304.239,1082,-4.5,5.199999999999999,6.299999999999997,811.105,1423
2024-03-19 09:45:00,60.5,305.4688,1082,-4.5,5.199999999999999,6.299999999999997,813.7655,1423
2024-03-19 09:48:00,60.5,312.4783,1082,-4.599999999999998,5.199999999999999,6.399999999999999,805.8098,1422
2024-03-19 09:51:00,62.9,327.2353,1082,-4.399999999999999,5.1,6.199999999999999,855.9749,1194
2024-03-19 09:54:00,65.8,328.2191,1082,-6.0,5.199999999999999,7.699999999999999,909.0699,1484
2024-03-19 09:57:00,66.4,294.0321,1082,-5.400000000000002,5.1,7.400000000000002,911.8739,1503
2024-03-19 10:00:00,59.9,298.7051,1082,-5.0,5.2,6.600000000000001,791.2808,1412
2024-03-19 10:06:00,50.7,250.3762,1082,-4.0,5.1000000000000005,5.5,647.8677,1738
2024-03-19 10:09:00,51.3,239.8003,1083,-4.100000000000001,5.4,5.699999999999999,653.4036,1719
2024-03-19 10:12:00,51.4,235.9881,1083,-4.100000000000001,5.6000000000000005,5.699999999999999,655.3409,1719
2024-03-19 10:15:00,51.3,236.1111,1083,-4.199999999999999,5.7,5.800000000000001,653.769,1721
2024-03-19 10:18:00,51.3,233.1597,1083,-4.199999999999999,5.6000000000000005,5.699999999999999,653.0024,1719
2024-03-19 10:21:00,51.7,239.8003,1083,-4.199999999999999,5.5,5.800000000000001,658.6776,1719
2024-03-19 10:24:00,51.6,238.4476,1083,-4.199999999999999,5.5,5.800000000000001,657.2142,1719
2024-03-19 10:27:00,51.9,243.4896,1083,-4.200000000000003,5.5,5.800000000000001,655.0504,1722
2024-03-19 10:30:00,51.7,236.849,1083,-4.200000000000003,5.5,5.800000000000001,655.1191,1719
2024-03-19 10:33:00,51.5,234.8814,1083,-4.199999999999999,5.6,5.800000000000001,656.9489,1719
2024-03-19 10:36:00,51.5,226.765,1083,-4.199999999999999,5.8,5.800000000000001,652.7053,602
2024-03-19 10:39:00,51.5,229.3475,1083,-4.100000000000001,5.8,5.700000000000003,651.978,602
2024-03-19 10:42:00,51.7,234.5125,1083,-4.300000000000001,5.699999999999999,5.800000000000001,652.4146,1721
2024-03-19 10:45:00,51.7,228.7326,1083,-4.199999999999999,5.699999999999999,5.699999999999999,656.7294,602
2024-03-19 10:48:00,51.4,224.5515,1083,-4.199999999999999,5.8999999999999995,5.800000000000001,652.2932,602
2024-03-19 10:51:00,51.5,218.4028,1083,-4.199999999999999,5.8999999999999995,5.800000000000001,654.3868,603
2024-03-19 10:54:00,51.3,219.5096,1083,-4.199999999999999,5.8999999999999995,5.699999999999999,653.4146,603
2024-03-19 10:57:00,51.3,220.0014,1083,-4.100000000000001,5.8999999999999995,5.699999999999999,651.3704,602
2024-03-19 11:00:00,50.9,223.3218,1083,-4.199999999999999,5.8,5.799999999999997,646.8325,602
2024-03-19 11:03:00,50.9,223.4447,1083,-4.199999999999999,5.8,5.699999999999999,645.0889,602
2024-03-19 11:06:00,51.1,225.7813,1083,-4.099999999999998,5.8,5.699999999999999,647.9507,602
2024-03-19 11:09:00,50.9,222.4609,1084,-4.0,5.8,5.600000000000001,640.1899,602
2024-03-19 11:12:00,50.5,219.6325,1084,-4.100000000000001,5.8999999999999995,5.600000000000001,639.8106,602
2024-03-19 11:15:00,50.3,222.5839,1084,-4.100000000000001,5.8999999999999995,5.600000000000001,641.7924,602
2024-03-19 11:18:00,50.7,225.7813,1084,-4.100000000000001,5.699999999999999,5.699999999999999,640.532,602
2024-03-19 11:21:00,50.7,230.4543,1084,-4.199999999999999,5.699999999999999,5.699999999999999,641.6841,1721
2024-03-19 11:24:00,50.7,232.2989,1084,-4.099999999999998,5.6,5.699999999999999,640.0314,1719
2024-03-19 11:27:00,50.5,232.0529,1084,-4.099999999999998,5.5,5.699999999999999,642.7099,1719
2024-03-19 11:30:00,50.7,234.5125,1084,-4.100000000000001,5.5,5.600000000000001,642.7375,1719
2024-03-19 11:33:00,50.9,236.2341,1084,-4.100000000000001,5.5,5.600000000000001,642.1135,1719
2024-03-19 11:36:00,50.7,235.3732,1084,-4.100000000000001,5.4,5.699999999999999,645.578,1719
2024-03-19 11:39:00,50.9,235.4962,1084,-4.0,5.4,5.599999999999998,642.0019,1719
2024-03-19 11:42:00,51.5,240.5382,1084,-4.099999999999998,5.4,5.699999999999999,653.7563,1719
2024-03-19 11:45:00,51.7,239.1855,1084,-4.199999999999999,5.5,5.800000000000001,655.7542,1719
2024-03-19 11:48:00,51.5,234.1435,1084,-4.099999999999998,5.5,5.699999999999999,659.8546,1719
2024-03-19 11:51:00,51.6,232.9138,1084,-4.199999999999999,5.6,5.800000000000001,654.2601,1721
2024-03-19 11:54:00,51.6,232.5449,1084,-4.199999999999999,5.699999999999999,5.800000000000001,659.5449,1721
2024-03-19 11:57:00,51.9,238.0787,1084,-4.300000000000001,5.6,5.800000000000001,665.7967,1721
2024-03-19 12:00:00,52.5,237.3409,1084,-4.300000000000001,5.699999999999999,5.899999999999999,668.295,1721
2024-03-19 12:03:00,52.5,237.8328,1084,-4.299999999999997,5.6,5.799999999999997,668.2649,1721
2024-03-19 12:06:00,52.5,237.2179,1084,-4.299999999999997,5.6,5.899999999999999,668.9423,1721
2024-03-19 12:09:00,52.3,237.4638,1085,-4.199999999999999,5.6,5.800000000000001,668.9261,1721
2024-03-19 12:12:00,52.4,238.5706,1085,-4.199999999999999,5.6,5.800000000000001,669.8018,1721
2024-03-19 12:15:00,52.5,239.0625,1085,-4.199999999999999,5.5,5.800000000000001,671.626,1719
2024-03-19 12:18:00,52.6,240.6612,1085,-4.299999999999997,5.5,5.899999999999999,668.2845,1727
2024-03-19 12:21:00,52.9,238.0787,1085,-4.199999999999999,5.6,5.800000000000001,671.8607,1721
2024-03-19 12:24:00,53.4,241.1531,1085,-4.300000000000001,5.6,6.0,681.7596,1722
2024-03-19 12:30:00,53.6,239.1855,1085,-4.300000000000001,5.6,5.899999999999999,683.0042,1721
2024-03-19 12:33:00,53.6,239.6774,1085,-4.300000000000001,5.6,5.899999999999999,686.6597,1721
2024-03-19 12:36:00,56.6,254.8032,1085,-4.599999999999998,5.6,6.300000000000001,734.0709,1696
2024-03-19 12:42:00,56.8,256.6479,1085,-4.5,5.6,6.200000000000003,737.7485,1696
2024-03-19 12:45:00,56.9,252.2208,1085,-4.600000000000001,5.800000000000001,6.300000000000001,744.3433,1696
2024-03-19 12:51:00,56.9,251.36,1085,-4.600000000000001,5.800000000000001,6.300000000000001,744.1659,1696
2024-03-19 12:54:00,56.9,248.4086,1085,-4.600000000000001,5.800000000000001,6.300000000000001,742.2883,1696
2024-03-19 12:57:00,56.7,250.2532,1085,-4.600000000000001,5.800000000000001,6.400000000000002,742.8397,1696
2024-03-19 13:03:00,56.9,250.3762,1085,-4.600000000000001,5.800000000000001,6.300000000000001,743.3354,1696
2024-03-19 13:06:00,57.5,251.9748,1086,-4.600000000000001,5.9,6.399999999999999,761.806,1696
2024-03-19 13:12:00,57.9,252.0978,1086,-4.699999999999999,5.9,6.5,759.5141,1302
2024-03-19 13:15:00,58.3,251.9748,1086,-4.800000000000001,5.9,6.5,767.8215,1302
2024-03-19 13:21:00,57.9,249.1464,1086,-4.800000000000001,5.9,6.5,765.3571,1302
2024-03-19 13:24:00,58.1,247.3018,1086,-4.699999999999999,6.0,6.399999999999999,764.2468,1302
2024-03-19 13:27:00,60.5,280.8738,1086,-4.799999999999997,5.9,6.699999999999999,822.3098,1836
2024-03-19 13:33:00,63.1,245.9491,1086,-5.199999999999999,6.1,7.0,880.8572,1634
2024-03-19 13:36:00,60.3,241.0301,1086,-4.799999999999997,6.3999999999999995,6.699999999999999,808.2939,1297
2024-03-19 13:39:00,59.9,238.5706,1086,-4.799999999999997,6.3999999999999995,6.699999999999999,801.9313,1297
2024-03-19 13:42:00,60.3,240.9071,1086,-4.800000000000001,6.3,6.600000000000001,805.205,1297
2024-03-19 13:48:00,60.1,239.8003,1086,-4.800000000000001,6.3999999999999995,6.600000000000001,805.1691,1297
2024-03-19 13:51:00,60.1,239.0625,1086,-4.800000000000001,6.3999999999999995,6.600000000000001,802.7494,1297
2024-03-19 13:54:00,60.3,241.8909,1086,-4.900000000000002,6.299999999999999,6.699999999999999,806.8942,1297
2024-03-19 13:57:00,60.3,242.5058,1086,-4.900000000000002,6.300000000000001,6.699999999999999,808.817,1297
2024-03-19 14:03:00,60.3,243.6125,1086,-4.899999999999999,6.300000000000001,6.599999999999998,810.6819,1297
2024-03-19 14:06:00,60.3,241.522,1087,-4.899999999999999,6.300000000000001,6.699999999999999,807.184,1297
2024-03-19 14:12:00,60.5,242.9977,1087,-4.900000000000002,6.300000000000001,6.600000000000001,810.5831,1297
2024-03-19 14:15:00,69.5,288.9902,1087,-5.600000000000001,6.1000000000000005,7.600000000000001,988.9069,1479
2024-03-19 14:18:00,75.8,306.6985,1087,-5.199999999999999,6.0,7.300000000000001,1137.538,1510
2024-03-19 14:24:00,76.4,307.5593,1087,-5.100000000000001,6.2,7.200000000000003,1149.479,1509
2024-03-19 14:27:00,76.4,313.831,1087,-5.100000000000001,6.1000000000000005,7.399999999999999,1157.66,1464
2024-03-19 14:33:00,76.4,313.5851,1087,-5.199999999999999,6.0,7.300000000000001,1153.45,1464
2024-03-19 14:36:00,76.2,314.2,1087,-5.199999999999999,6.000000000000001,7.300000000000001,1162.139,1464
2024-03-19 14:39:00,76.4,316.0446,1087,-5.099999999999998,6.2,7.299999999999997,1155.261,1464
2024-03-19 14:57:00,57.9,312.4783,1087,-4.599999999999998,5.200000000000001,6.899999999999999,784.0734,1422
2024-03-19 15:00:00,69.3,333.9988,1087,-5.0,5.2,6.300000000000001,1014.155,1916
2024-03-19 15:03:00,60.7,274.1103,1087,-3.900000000000002,5.6000000000000005,5.700000000000003,810.8875,1770
2024-03-19 15:09:00,57.1,242.8747,1088,-3.700000000000003,6.200000000000001,5.300000000000001,769.9337,183
2024-03-19 15:12:00,59.9,264.0263,1088,-4.099999999999998,5.9,5.799999999999997,787.0233,1695
2024-03-19 15:15:00,61.3,272.8805,1088,-4.400000000000002,6.0,6.200000000000003,827.2589,1717
2024-03-19 15:18:00,63.7,281.4887,1088,-4.5,6.0,6.399999999999999,876.3566,1877
2024-03-19 15:24:00,62.9,282.4725,1088,-4.599999999999998,6.0,6.299999999999997,880.038,1877
2024-03-19 15:27:00,66.9,289.2361,1088,-4.699999999999999,5.9,6.599999999999998,961.2979,1831
2024-03-19 15:30:00,69.1,298.9511,1088,-4.799999999999997,6.1,6.899999999999999,1002.315,1839
2024-03-19 15:33:00,69.4,284.0712,1088,-4.800000000000001,6.2,6.899999999999999,1003.059,1521
2024-03-19 15:39:00,68.0,281.8576,1088,-4.800000000000001,6.1000000000000005,6.700000000000003,976.2821,1835
2024-03-19 15:42:00,67.3,283.3333,1088,-4.700000000000003,5.9,6.600000000000001,962.1456,1836
2024-03-19 15:48:00,67.7,284.0712,1088,-4.699999999999999,6.000000000000001,6.600000000000001,951.6441,1836
2024-03-19 15:51:00,66.5,283.4563,1088,-4.700000000000003,5.8999999999999995,6.600000000000001,939.8302,1836
2024-03-19 15:54:00,62.9,274.7251,1088,-4.400000000000002,5.8999999999999995,6.200000000000003,846.1647,1717
2024-03-19 16:03:00,60.9,269.1913,1088,-4.299999999999997,5.8,6.099999999999998,821.7685,1865
2024-03-19 16:09:00,60.5,259.7222,1089,-4.399999999999999,5.8999999999999995,6.099999999999998,810.2567,1697
2024-03-19 16:12:00,59.9,264.6412,1089,-4.199999999999999,5.8999999999999995,6.0,803.3071,1695
2024-03-19 16:18:00,60.1,279.2752,1089,-4.300000000000001,5.8999999999999995,6.100000000000001,808.1782,1774
2024-03-19 16:21:00,61.3,279.0292,1089,-4.400000000000002,5.700000000000001,6.200000000000003,834.3353,1868
2024-03-19 16:24:00,68.7,296.2457,1089,-4.800000000000001,5.9,6.800000000000001,993.9064,1839
2024-03-19 16:30:00,70.0,295.9997,1089,-4.800000000000001,6.0,6.800000000000001,1006.984,1839
2024-03-19 16:33:00,69.5,301.1646,1089,-4.699999999999999,5.9,6.799999999999997,1006.158,1839
2024-03-19 16:39:00,71.4,314.6918,1089,-5.0,5.6000000000000005,7.0,1052.044,1463
2024-03-19 16:42:00,72.0,313.0932,1089,-5.099999999999998,5.800000000000001,7.099999999999998,1071.741,1463
2024-03-19 16:45:00,69.1,293.5402,1089,-4.800000000000001,6.000000000000001,6.800000000000001,990.0422,1839
2024-03-19 16:51:00,68.3,294.524,1089,-4.699999999999999,5.8999999999999995,6.699999999999999,975.7584,1839
2024-03-19 16:54:00,66.9,293.7862,1089,-4.699999999999999,5.799999999999999,6.600000000000001,952.5992,1831
2024-03-19 17:00:00,67.3,293.5402,1089,-4.600000000000001,5.8,6.600000000000001,956.7418,1831
2024-03-19 17:03:00,55.4,240.4152,1089,-3.8999999999999986,5.8999999999999995,5.5,717.8674,598
2024-03-19 17:09:00,55.0,242.2598,1090,-3.8999999999999986,5.8999999999999995,5.5,714.6047,598
2024-03-19 17:12:00,55.4,242.7518,1090,-4.0,5.8999999999999995,5.600000000000001,715.1337,617
2024-03-19 17:15:00,52.1,226.888,1090,-3.6999999999999993,5.9,5.199999999999999,667.4285,595
2024-03-19 17:21:00,51.1,227.011,1090,-3.599999999999998,5.8,5.199999999999999,651.1417,595
2024-03-19 17:24:00,50.3,223.4447,1090,-3.5,5.8,5.0,636.1546,568
2024-03-19 17:27:00,49.9,223.8137,1090,-3.6000000000000014,5.7,5.0,628.8438,595
2024-03-19 17:30:00,49.5,226.888,1090,-3.6000000000000014,5.6000000000000005,5.100000000000001,627.9697,595
2024-03-19 17:33:00,48.9,227.9948,1090,-3.400000000000002,5.6,5.0,607.0345,570
2024-03-19 17:39:00,49.0,227.5029,1090,-3.5,5.6,5.0,609.4031,569
2024-03-19 17:42:00,48.6,226.765,1090,-3.400000000000002,5.5,4.900000000000002,603.3371,585
2024-03-19 17:45:00,48.6,227.9948,1090,-3.5,5.6,5.0,602.2653,569
2024-03-19 17:51:00,48.4,226.2731,1090,-3.5,5.5,4.899999999999999,598.2433,585
2024-03-19 17:54:00,48.1,229.5935,1090,-3.3999999999999986,5.5,4.899999999999999,593.4611,570
2024-03-19 17:57:00,48.4,227.6259,1090,-3.5,5.5,4.900000000000002,593.3388,585
2024-03-19 18:00:00,47.7,214.7135,1090,-3.400000000000002,5.6000000000000005,4.800000000000001,586.35,478
2024-03-19 18:06:00,47.5,220.9852,1090,-3.400000000000002,5.7,4.800000000000001,585.3047,473
2024-03-19 18:09:00,48.5,271.8967,1091,-3.3999999999999986,5.4,4.899999999999999,599.2606,802
2024-03-19 18:15:00,49.7,259.4763,1091,-3.6999999999999993,5.0,5.199999999999999,607.7323,1737
2024-03-19 18:18:00,49.5,245.3342,1091,-3.700000000000003,5.4,5.300000000000001,598.4843,556
2024-03-19 18:21:00,51.5,229.5935,1091,-3.8999999999999986,5.9,5.599999999999998,633.7763,597
2024-03-19 18:24:00,49.1,234.1435,1091,-3.8000000000000007,5.6,5.399999999999999,587.6896,596
2024-03-19 18:30:00,49.1,234.5125,1091,-3.8000000000000007,5.699999999999999,5.300000000000001,590.2011,596
2024-03-19 18:33:00,49.5,235.7422,1091,-3.8000000000000007,5.699999999999999,5.399999999999999,596.2377,596
2024-03-19 18:36:00,51.7,250.1302,1091,-3.8999999999999986,5.6,5.600000000000001,635.4288,612
2024-03-19 18:42:00,52.3,248.4086,1091,-4.100000000000001,5.699999999999999,5.699999999999999,643.8896,1722
2024-03-19 18:45:00,51.9,243.6125,1091,-3.8999999999999986,5.800000000000001,5.599999999999998,642.217,612
2024-03-19 18:51:00,52.1,247.1788,1091,-4.0,5.800000000000001,5.699999999999999,645.9095,612
2024-03-19 18:54:00,53.3,242.8747,1091,-4.100000000000001,5.800000000000001,5.800000000000001,663.1306,1722
2024-03-19 19:00:00,53.1,237.4638,1091,-4.0,6.0,5.699999999999999,661.64,617
2024-03-19 19:03:00,52.9,231.4381,1091,-4.0,6.1000000000000005,5.599999999999998,656.2741,605
2024-03-19 19:06:00,52.5,227.5029,1091,-3.8999999999999986,6.1000000000000005,5.599999999999998,653.8954,524
2024-03-19 19:09:00,50.9,217.6649,1092,-3.8000000000000007,6.2,5.300000000000001,624.4708,524
2024-03-19 19:15:00,50.5,217.296,1092,-3.8000000000000007,6.1000000000000005,5.300000000000001,619.7534,482
2024-03-19 19:18:00,50.1,217.9109,1092,-3.8000000000000007,6.1000000000000005,5.300000000000001,617.1215,482
2024-03-19 19:21:00,50.3,222.092,1092,-3.8000000000000007,6.000000000000001,5.300000000000001,620.1456,484
2024-03-19 19:27:00,50.3,221.8461,1092,-3.8000000000000007,6.000000000000001,5.399999999999999,620.3634,484
2024-03-19 19:36:00,48.4,206.1053,1092,-3.599999999999998,6.200000000000001,5.099999999999998,587.8964,494
2024-03-19 19:51:00,42.1,176.4685,1092,-3.099999999999998,5.8999999999999995,4.399999999999999,499.3826,951
2024-03-19 19:57:00,41.3,179.1739,1092,-3.0,5.8,4.299999999999997,488.4839,958
2024-03-19 20:00:00,41.2,180.6496,1092,-3.0,5.8,4.199999999999999,476.8496,958
2024-03-19 20:03:00,41.1,178.3131,1092,-2.8999999999999986,5.8999999999999995,4.199999999999999,481.7856,958
2024-03-19 20:06:00,40.7,179.0509,1093,-3.0,5.699999999999999,4.199999999999999,472.0375,958
2024-03-19 20:15:00,40.3,189.3808,1093,-3.0,5.699999999999999,4.199999999999999,463.0187,958
2024-03-19 20:21:00,40.9,190.8565,1093,-3.099999999999998,5.499999999999999,4.299999999999997,470.6408,958
2024-03-19 20:24:00,42.1,196.8822,1093,-3.099999999999998,5.6,4.399999999999999,483.0352,940
2024-03-19 20:27:00,42.1,193.316,1093,-3.1000000000000014,5.699999999999999,4.399999999999999,488.4943,940
2024-03-19 20:36:00,41.7,190.1186,1093,-3.1000000000000014,5.8,4.400000000000002,482.1251,958
2024-03-19 20:42:00,41.9,192.0862,1093,-3.1000000000000014,5.7,4.400000000000002,484.7746,958
2024-03-19 20:45:00,41.7,200.9404,1093,-3.1999999999999993,5.5,4.5,479.8958,940
2024-03-19 20:51:00,41.7,199.3417,1093,-3.099999999999998,5.4,4.399999999999999,477.5355,940
2024-03-19 20:54:00,41.5,201.5553,1093,-3.099999999999998,5.500000000000001,4.5,480.5113,940
2024-03-19 20:57:00,41.1,191.8403,1093,-3.0,5.499999999999999,4.300000000000001,472.9903,927
2024-03-19 21:03:00,40.5,188.0281,1093,-2.8999999999999986,5.499999999999999,4.199999999999999,462.6655,927
2024-03-19 21:12:00,38.1,182.6172,1094,-2.6999999999999993,5.299999999999999,4.0,425.3203,931
2024-03-19 21:21:00,38.1,184.9537,1094,-2.799999999999997,5.199999999999999,4.0,425.9682,931
2024-03-19 21:24:00,37.9,181.5104,1094,-2.6999999999999993,5.3,3.8999999999999986,423.5488,931
2024-03-19 21:27:00,38.1,184.5848,1094,-2.6999999999999993,5.3999999999999995,3.8999999999999986,426.5959,931
2024-03-19 21:30:00,37.8,180.8955,1094,-2.700000000000003,5.3,3.900000000000002,418.4244,931
2024-03-19 21:33:00,37.7,186.5524,1094,-2.6999999999999993,5.1,4.0,416.2885,931
2024-03-19 21:39:00,37.6,187.4132,1094,-2.6999999999999993,5.199999999999999,3.8999999999999986,414.9848,931
2024-03-19 21:42:00,37.6,180.8955,1094,-2.6999999999999993,5.299999999999999,3.900000000000002,413.9756,931
2024-03-19 21:48:00,37.5,180.0347,1094,-2.6999999999999993,5.4,3.900000000000002,413.1326,931
2024-03-19 21:51:00,37.3,182.6172,1094,-2.6999999999999993,5.4,4.0,411.7223,931
2024-03-19 21:54:00,37.7,182.8631,1094,-2.6999999999999993,5.300000000000001,4.0,412.2415,931
2024-03-19 21:57:00,37.7,183.9699,1094,-2.6999999999999993,5.300000000000001,4.0,413.3673,931
2024-03-19 22:06:00,39.9,213.4838,1094,-3.1000000000000014,4.700000000000001,4.300000000000001,451.0519,1029
2024-03-19 22:09:00,41.7,223.0758,1095,-3.0,5.1000000000000005,4.5,472.2969,681
2024-03-19 22:12:00,42.1,217.296,1095,-3.400000000000002,5.300000000000001,4.900000000000002,477.0554,985
2024-03-19 22:15:00,42.7,219.1406,1095,-3.5,5.4,5.0,486.0179,985
2024-03-19 22:18:00,43.1,216.5582,1095,-3.5,5.4,4.900000000000002,486.6701,479
2024-03-19 22:21:00,43.7,224.4285,1095,-3.599999999999998,5.3,5.099999999999998,498.1176,585
2024-03-19 22:24:00,43.5,231.807,1095,-3.6000000000000014,5.199999999999999,5.0,511.9358,585
2024-03-19 22:27:00,46.6,225.7813,1095,-3.8999999999999986,5.6,5.299999999999997,543.8716,597
2024-03-19 22:30:00,46.2,222.5839,1095,-3.8000000000000007,5.6,5.300000000000001,539.7321,493
2024-03-19 22:33:00,46.2,218.4028,1095,-3.6999999999999993,5.5,5.199999999999999,521.9397,495
2024-03-19 22:36:00,44.8,214.2216,1095,-3.6000000000000014,5.5,5.100000000000001,521.9596,495
2024-03-19 22:39:00,45.4,211.3932,1095,-3.3999999999999986,5.699999999999999,4.899999999999999,545.5968,479
2024-03-19 22:42:00,45.2,207.704,1095,-3.5,5.699999999999999,4.899999999999999,542.2012,479
2024-03-19 22:45:00,46.4,210.7784,1095,-3.6000000000000014,5.999999999999999,5.0,543.5629,494
2024-03-19 22:48:00,46.2,204.2607,1095,-3.5,5.999999999999999,5.099999999999998,542.0725,472
2024-03-19 22:51:00,46.0,204.0148,1095,-3.5,6.1,5.0,539.0256,472
2024-03-19 22:54:00,46.0,212.0081,1095,-3.599999999999998,5.8999999999999995,5.099999999999998,539.3242,494
2024-03-19 22:57:00,46.0,212.7459,1095,-3.599999999999998,5.8999999999999995,5.099999999999998,539.2922,495
2024-03-19 23:00:00,46.0,212.8689,1095,-3.599999999999998,5.8999999999999995,5.099999999999998,541.7976,495
2024-03-19 23:03:00,46.4,216.3122,1095,-3.6000000000000014,5.799999999999999,5.199999999999999,545.4876,495
2024-03-19 23:06:00,46.4,214.0987,1095,-3.6000000000000014,6.000000000000001,5.100000000000001,541.4301,494
2024-03-19 23:09:00,46.4,212.0081,1096,-3.700000000000003,6.000000000000001,5.200000000000003,543.0729,494
2024-03-19 23:12:00,46.0,208.9337,1096,-3.6000000000000014,6.1000000000000005,5.100000000000001,539.4103,494
2024-03-19 23:15:00,46.0,208.4418,1096,-3.6000000000000014,6.1000000000000005,5.100000000000001,538.1558,494
2024-03-19 23:18:00,46.0,207.704,1096,-3.6999999999999993,6.000000000000001,5.199999999999999,539.7441,494
2024-03-19 23:21:00,45.8,207.704,1096,-3.599999999999998,6.1000000000000005,5.099999999999998,537.0954,494
2024-03-19 23:24:00,46.0,212.7459,1096,-3.599999999999998,6.000000000000001,5.199999999999999,539.1617,494
2024-03-19 23:27:00,45.8,214.4676,1096,-3.599999999999998,5.800000000000001,5.099999999999998,534.337,495
2024-03-19 23:30:00,45.6,210.1635,1096,-3.599999999999998,5.9,5.099999999999998,530.6708,494
2024-03-19 23:33:00,45.4,211.3932,1096,-3.599999999999998,6.0,5.099999999999998,531.5358,494
2024-03-19 23:36:00,46.0,220.1244,1096,-3.599999999999998,5.700000000000001,5.099999999999998,534.5142,495
2024-03-19 23:39:00,44.8,198.112,1096,-3.5,6.1000000000000005,5.0,519.1467,472
2024-03-19 23:42:00,44.4,197.4971,1096,-3.8000000000000007,6.000000000000001,5.300000000000001,513.6971,492
2024-03-19 23:45:00,44.4,199.0958,1096,-3.8000000000000007,6.000000000000001,5.300000000000001,516.8217,490
2024-03-19 23:48:00,44.4,202.2931,1096,-3.6999999999999993,5.9,5.199999999999999,515.5817,490
2024-03-19 23:51:00,44.4,204.2607,1096,-3.8000000000000007,5.800000000000001,5.199999999999999,515.0179,490
2024-03-19 23:54:00,43.7,195.5295,1096,-3.599999999999998,5.9,5.0,505.4857,474
2024-03-19 23:57:00,42.5,193.8079,1096,-3.599999999999998,5.799999999999999,5.099999999999998,502.7637,961
2024-03-20 00:00:00,43.8,203.1539,1096,-3.6000000000000014,5.699999999999999,5.100000000000001,503.8987,475
2024-03-20 00:03:00,42.7,199.3417,1096,-3.5,5.699999999999999,4.800000000000001,490.3072,474
2024-03-20 00:06:00,42.7,191.9633,1096,-3.5,5.6,4.899999999999999,490.6352,961
2024-03-20 00:09:00,42.8,192.3322,1097,-3.5,5.6,4.799999999999997,493.1223,961
2024-03-20 00:12:00,42.5,191.1024,1097,-3.5,5.699999999999999,4.799999999999997,489.56,961
2024-03-20 00:15:00,42.7,188.8889,1097,-3.400000000000002,5.6,4.800000000000001,486.4232,938
2024-03-20 00:18:00,42.5,190.2416,1097,-3.400000000000002,5.6,4.800000000000001,486.9684,938
2024-03-20 00:21:00,42.5,190.8565,1097,-3.400000000000002,5.6,4.800000000000001,490.8056,938
2024-03-20 00:24:00,42.7,197.2512,1097,-3.400000000000002,5.6,4.800000000000001,491.6763,938
2024-03-20 00:27:00,43.6,192.9471,1097,-3.400000000000002,5.6,4.600000000000001,501.1537,938
2024-03-20 00:30:00,42.9,185.1997,1097,-3.1999999999999993,5.799999999999999,4.5,491.7769,957
2024-03-20 00:51:00,41.9,188.151,1097,-3.099999999999998,5.999999999999999,4.5,480.1536,958
2024-03-20 01:00:00,41.3,182.8631,1097,-3.1999999999999993,5.8999999999999995,4.5,470.3164,957
2024-03-20 01:06:00,40.7,184.0929,1097,-3.200000000000003,5.8999999999999995,4.5,457.6615,958
2024-03-20 01:09:00,40.9,185.5686,1098,-3.200000000000003,5.8999999999999995,4.5,459.8017,958
2024-03-20 01:15:00,40.7,188.8889,1098,-3.1999999999999993,5.799999999999999,4.5,456.1629,958
2024-03-20 01:18:00,40.7,186.5524,1098,-3.1999999999999993,5.799999999999999,4.5,454.3045,958
2024-03-20 01:21:00,40.5,186.5524,1098,-3.1000000000000014,5.8999999999999995,4.400000000000002,451.5957,958
2024-03-20 01:24:00,40.3,185.0767,1098,-3.1999999999999993,5.8999999999999995,4.5,452.156,958
2024-03-20 01:27:00,40.3,185.3226,1098,-3.099999999999998,5.8999999999999995,4.5,449.8717,958
2024-03-20 01:30:00,40.3,183.355,1098,-3.099999999999998,5.999999999999999,4.399999999999999,449.5126,958
2024-03-20 01:33:00,40.3,186.4294,1098,-3.1999999999999993,5.8999999999999995,4.5,450.9131,958
2024-03-20 01:36:00,40.1,186.4294,1098,-3.1000000000000014,5.999999999999999,4.5,451.3915,958
2024-03-20 01:39:00,40.1,184.4618,1098,-3.1999999999999993,5.8999999999999995,4.399999999999999,447.6107,958
2024-03-20 01:42:00,39.7,180.4036,1098,-3.1000000000000014,5.999999999999999,4.399999999999999,440.5721,958
2024-03-20 01:45:00,38.9,176.3455,1098,-3.0,5.8999999999999995,4.300000000000001,428.0352,958
2024-03-20 01:48:00,38.7,178.9279,1098,-3.1000000000000014,5.8,4.5,429.7216,958
2024-03-20 01:51:00,38.7,180.2807,1098,-3.1000000000000014,5.8,4.400000000000002,429.7913,958
2024-03-20 01:54:00,38.5,179.0509,1098,-3.099999999999998,5.699999999999999,4.299999999999997,428.5937,958
2024-03-20 01:57:00,38.7,181.6334,1098,-3.099999999999998,5.6,4.399999999999999,427.2669,958
2024-03-20 02:00:00,38.5,177.5752,1098,-3.099999999999998,5.6,4.300000000000001,425.188,958
2024-03-20 02:03:00,38.5,179.6658,1098,-3.099999999999998,5.6,4.300000000000001,427.1175,958
2024-03-20 02:06:00,38.3,179.7888,1098,-3.0,5.6,4.300000000000001,422.4814,958
2024-03-20 02:15:00,38.5,185.3226,1099,-3.0,5.5,4.300000000000001,424.8714,927
2024-03-20 02:33:00,37.9,182.1253,1099,-3.0,5.5,4.199999999999999,417.3159,927
2024-03-20 02:36:00,37.9,181.8793,1099,-3.0,5.5,4.199999999999999,425.2715,927
2024-03-20 02:45:00,37.7,191.4714,1099,-2.8999999999999986,5.5,4.199999999999999,422.2072,927
2024-03-20 02:48:00,38.3,187.6591,1099,-3.0,5.4,4.299999999999997,422.6403,927
2024-03-20 02:51:00,38.3,188.274,1099,-3.099999999999998,5.4,4.299999999999997,423.9016,927
2024-03-20 02:54:00,38.3,189.2578,1099,-3.099999999999998,5.300000000000001,4.299999999999997,424.1576,927
2024-03-20 02:57:00,38.5,190.2416,1099,-2.900000000000002,5.200000000000001,4.199999999999999,424.6686,927
2024-03-20 03:00:00,38.3,191.1024,1099,-3.0,5.200000000000001,4.199999999999999,424.3206,927
2024-03-20 03:03:00,38.3,186.5524,1099,-3.0,5.300000000000001,4.199999999999999,424.5029,927
2024-03-20 03:06:00,38.3,189.5038,1099,-3.0,5.200000000000001,4.199999999999999,426.256,927
2024-03-20 03:09:00,38.3,188.6429,1100,-3.0,5.300000000000001,4.199999999999999,425.9069,927
2024-03-20 03:12:00,38.3,186.5524,1100,-3.0,5.300000000000001,4.199999999999999,423.3038,927
2024-03-20 03:15:00,38.3,186.1834,1100,-3.0,5.300000000000001,4.199999999999999,422.5974,927
2024-03-20 03:18:00,38.3,187.7821,1100,-3.0,5.300000000000001,4.199999999999999,424.2886,927
2024-03-20 03:21:00,38.3,185.8145,1100,-3.099999999999998,5.300000000000001,4.299999999999997,422.2747,927
2024-03-20 03:24:00,38.3,184.9537,1100,-3.099999999999998,5.300000000000001,4.299999999999997,422.1821,927
2024-03-20 03:27:00,38.3,185.1997,1100,-3.0,5.300000000000001,4.299999999999997,421.4503,927
2024-03-20 03:30:00,38.5,185.8145,1100,-3.0,5.300000000000001,4.299999999999997,424.6692,927
2024-03-20 03:33:00,38.3,188.274,1100,-3.0,5.300000000000001,4.299999999999997,424.8127,927
2024-03-20 03:36:00,38.3,187.1672,1100,-3.0,5.300000000000001,4.299999999999997,423.3997,927
2024-03-20 03:39:00,38.5,190.2416,1100,-3.0,5.300000000000001,4.299999999999997,423.7091,927
2024-03-20 03:42:00,38.3,188.0281,1100,-3.0,5.300000000000001,4.299999999999997,424.3093,927
2024-03-20 03:45:00,38.3,191.4714,1100,-3.0,5.300000000000001,4.299999999999997,423.6097,927
2024-03-20 03:48:00,38.5,189.5038,1100,-3.099999999999998,5.300000000000001,4.299999999999997,426.5362,927
2024-03-20 03:51:00,38.3,187.0443,1100,-3.0,5.300000000000001,4.299999999999997,423.2782,927
2024-03-20 03:54:00,38.3,184.4618,1100,-3.0,5.300000000000001,4.199999999999999,423.6609,927
2024-03-20 03:57:00,38.5,189.8727,1100,-3.0,5.300000000000001,4.299999999999997,424.354,927
2024-03-20 04:00:00,38.3,184.3388,1100,-3.0,5.4,4.199999999999999,421.2249,927
2024-03-20 04:03:00,38.3,187.4132,1100,-3.0,5.300000000000001,4.299999999999997,422.7487,927
2024-03-20 04:06:00,38.2,188.274,1100,-3.0,5.4,4.199999999999999,421.7392,927
2024-03-20 04:09:00,38.3,186.1834,1101,-3.0,5.300000000000001,4.299999999999997,426.8863,927
2024-03-20 04:12:00,38.1,187.4132,1101,-3.0,5.4,4.199999999999999,422.1467,927
2024-03-20 04:15:00,38.3,184.5848,1101,-3.0,5.300000000000001,4.199999999999999,422.7577,927
2024-03-20 04:18:00,38.3,186.5524,1101,-3.0,5.300000000000001,4.299999999999997,422.6326,927
2024-03-20 04:21:00,37.9,185.5686,1101,-3.0,5.4,4.199999999999999,419.7843,927
2024-03-20 04:24:00,38.1,184.5848,1101,-3.0,5.299999999999999,4.199999999999999,421.3365,927
2024-03-20 04:27:00,38.3,188.151,1101,-3.0,5.299999999999999,4.199999999999999,422.4041,927
2024-03-20 04:30:00,38.1,188.151,1101,-2.8999999999999986,5.299999999999999,4.199999999999999,421.9849,927
2024-03-20 04:33:00,38.3,185.6916,1101,-3.0,5.299999999999999,4.199999999999999,420.476,927
2024-03-20 04:36:00,38.3,190.8565,1101,-3.0,5.299999999999999,4.299999999999997,424.2319,927
2024-03-20 04:39:00,38.1,186.9213,1101,-2.8999999999999986,5.299999999999999,4.199999999999999,424.2642,927
2024-03-20 04:42:00,38.3,191.1024,1101,-3.0,5.299999999999999,4.199999999999999,422.46,927
2024-03-20 04:45:00,38.3,191.4714,1101,-3.0,5.299999999999999,4.300000000000001,426.1773,927
2024-03-20 04:48:00,38.5,193.5619,1101,-3.0,5.199999999999999,4.299999999999997,424.7144,927
2024-03-20 04:51:00,38.3,192.5781,1101,-3.1000000000000014,5.299999999999999,4.300000000000001,423.4057,927
2024-03-20 04:54:00,38.3,193.193,1101,-3.0,5.199999999999999,4.300000000000001,425.6895,927
2024-03-20 05:00:00,38.3,194.1768,1101,-3.0,5.1,4.199999999999999,425.09,927
2024-03-20 05:03:00,38.3,194.4227,1101,-3.0,5.199999999999999,4.300000000000001,422.4873,927
2024-03-20 05:12:00,38.5,195.4065,1102,-3.0,5.1,4.300000000000001,424.5122,936
2024-03-20 05:15:00,38.5,197.6201,1102,-3.1000000000000014,5.1,4.300000000000001,425.3816,936
2024-03-20 05:18:00,38.7,201.9242,1102,-3.1000000000000014,5.1,4.300000000000001,427.5351,935
2024-03-20 05:21:00,38.5,202.785,1102,-3.1000000000000014,5.1,4.300000000000001,426.2034,935
2024-03-20 05:24:00,38.7,203.1539,1102,-3.0,5.0,4.399999999999999,426.9283,935
2024-03-20 05:27:00,39.1,206.1053,1102,-3.1000000000000014,5.0,4.399999999999999,434.8432,935
2024-03-20 05:30:00,38.9,199.0958,1102,-3.1000000000000014,5.199999999999999,4.399999999999999,430.939,935
2024-03-20 05:33:00,39.3,207.95,1102,-3.1000000000000014,5.1,4.399999999999999,436.4006,935
2024-03-20 05:36:00,39.9,210.7784,1102,-3.1999999999999993,5.0,4.600000000000001,443.7054,1030
2024-03-20 05:39:00,40.7,216.9271,1102,-3.3000000000000007,5.0,4.699999999999999,453.0271,984
2024-03-20 05:42:00,40.5,214.2216,1102,-3.3000000000000007,5.1,4.600000000000001,453.6248,1030
2024-03-20 05:45:00,40.5,215.0825,1102,-3.1999999999999993,5.0,4.599999999999998,452.2389,1030
2024-03-20 05:48:00,40.5,215.9433,1102,-3.1999999999999993,5.0,4.599999999999998,453.2564,1030
2024-03-20 05:51:00,40.5,217.5419,1102,-3.299999999999997,5.0,4.599999999999998,453.7001,984
2024-03-20 05:54:00,40.3,213.9757,1102,-3.1999999999999993,5.0,4.599999999999998,450.9636,1030
2024-03-20 05:57:00,40.5,216.6811,1102,-3.299999999999997,4.9,4.599999999999998,452.3918,984
2024-03-20 06:00:00,40.5,217.7879,1102,-3.3999999999999986,5.0,4.599999999999998,451.575,984
2024-03-20 06:03:00,40.5,221.3542,1102,-3.1999999999999993,5.0,4.5,454.3539,983
2024-03-20 06:06:00,40.5,217.9109,1102,-3.299999999999997,4.9,4.599999999999998,448.5096,984
2024-03-20 06:09:00,40.3,217.7879,1103,-3.1999999999999993,4.9,4.5,450.3563,983
2024-03-20 06:12:00,40.5,222.092,1103,-3.1999999999999993,4.9,4.600000000000001,454.3534,983
2024-03-20 06:15:00,40.5,221.6001,1103,-3.1999999999999993,4.9,4.5,453.3333,983
2024-03-20 06:18:00,40.9,230.5773,1103,-3.3000000000000007,4.700000000000001,4.600000000000001,460.8516,980
2024-03-20 06:21:00,41.3,231.3151,1103,-3.3000000000000007,4.700000000000001,4.699999999999999,461.241,980
2024-03-20 06:24:00,41.5,232.2989,1103,-3.3000000000000007,4.800000000000001,4.699999999999999,465.3196,982
2024-03-20 06:27:00,41.9,234.5125,1103,-3.3000000000000007,4.800000000000001,4.800000000000001,468.7461,982
2024-03-20 06:30:00,41.9,223.9366,1103,-3.400000000000002,4.9,4.800000000000001,469.8401,984
2024-03-20 06:33:00,41.3,215.2054,1103,-3.3000000000000007,5.1000000000000005,4.599999999999998,463.2307,1030
2024-03-20 06:36:00,41.3,216.3122,1103,-3.1999999999999993,5.2,4.5,460.0739,1030
2024-03-20 06:39:00,41.1,209.7946,1103,-3.3000000000000007,5.1000000000000005,4.599999999999998,457.9756,970
2024-03-20 06:42:00,41.5,214.8365,1103,-3.3000000000000007,5.1000000000000005,4.599999999999998,462.67,1030
2024-03-20 06:45:00,41.3,217.5419,1103,-3.1999999999999993,5.1000000000000005,4.599999999999998,459.4116,1030
2024-03-20 06:48:00,41.5,219.0176,1103,-3.3000000000000007,5.0,4.599999999999998,465.9057,984
2024-03-20 06:51:00,41.7,220.2474,1103,-3.3000000000000007,5.0,4.599999999999998,467.1319,984
2024-03-20 06:54:00,41.5,218.7717,1103,-3.3000000000000007,5.0,4.699999999999999,464.3112,984
2024-03-20 06:57:00,41.5,218.1568,1103,-3.3000000000000007,5.0,4.699999999999999,464.9572,984
2024-03-20 07:00:00,41.7,217.5419,1103,-3.3000000000000007,5.1,4.699999999999999,466.9696,984
2024-03-20 07:03:00,41.3,214.0987,1103,-3.3000000000000007,5.1000000000000005,4.599999999999998,465.4218,1030
2024-03-20 07:06:00,41.5,215.3284,1103,-3.3000000000000007,5.1,4.599999999999998,464.4299,1030
2024-03-20 07:09:00,41.5,219.1406,1104,-3.3000000000000007,5.0,4.699999999999999,467.0945,984
2024-03-20 07:12:00,41.7,223.1988,1104,-3.3999999999999986,5.0,4.699999999999999,468.6638,984
2024-03-20 07:15:00,41.9,229.9624,1104,-3.3999999999999986,4.9,4.800000000000001,470.1655,981
2024-03-20 07:18:00,42.7,243.3666,1104,-3.3000000000000007,4.800000000000001,4.699999999999999,483.2458,704
2024-03-20 07:21:00,44.8,285.3009,1104,-3.5,4.5,5.0,507.9858,1069
2024-03-20 07:24:00,45.4,271.1588,1104,-3.599999999999998,4.6000000000000005,5.099999999999998,530.2737,745
2024-03-20 07:27:00,48.3,277.4306,1104,-3.8999999999999986,4.800000000000001,5.5,567.299,1753
2024-03-20 07:30:00,48.1,263.9034,1104,-3.8000000000000007,5.0,5.400000000000002,566.2812,1737
2024-03-20 07:33:00,49.3,273.7413,1104,-3.8999999999999986,4.800000000000001,5.599999999999998,580.445,1753
2024-03-20 07:39:00,46.2,246.441,1104,-3.599999999999998,5.2,5.199999999999999,535.739,583
2024-03-20 07:42:00,45.0,236.603,1104,-3.5,5.4,5.100000000000001,519.1321,583
2024-03-20 07:45:00,45.0,241.8909,1104,-3.5,5.2,5.0,517.678,583
2024-03-20 07:48:00,44.4,249.6383,1104,-3.5,5.000000000000001,4.900000000000002,507.1874,708
2024-03-20 07:51:00,44.0,255.0492,1104,-3.5,4.800000000000001,5.0,499.9342,725
2024-03-20 07:54:00,44.0,254.8032,1104,-3.5,4.9,5.0,499.7276,725
2024-03-20 08:00:00,44.2,250.2532,1104,-3.3999999999999986,4.9,5.0,499.2168,708
2024-03-20 08:03:00,45.0,288.6212,1104,-3.6000000000000014,4.6000000000000005,5.100000000000001,518.2987,1074
2024-03-20 08:09:00,45.8,294.0321,1105,-3.700000000000003,4.500000000000001,5.200000000000003,523.5526,1074
2024-03-20 08:12:00,46.6,294.77,1105,-3.700000000000003,4.6000000000000005,5.300000000000001,532.0447,1074
2024-03-20 08:15:00,47.9,273.6183,1105,-3.8999999999999986,4.699999999999999,5.5,550.9789,1753
2024-03-20 08:18:00,44.2,217.9109,1105,-3.5,5.4,5.0,499.8813,571
2024-03-20 08:24:00,43.6,227.5029,1105,-3.400000000000002,5.299999999999999,5.0,491.9712,985
2024-03-20 08:27:00,41.9,224.9204,1105,-3.5,5.200000000000001,4.800000000000001,469.5215,985
2024-03-20 08:33:00,41.5,232.2989,1105,-3.3999999999999986,5.000000000000001,4.800000000000001,469.3943,981
2024-03-20 08:36:00,42.2,252.0978,1105,-3.6000000000000014,4.800000000000001,5.0,475.9474,726
2024-03-20 08:39:00,42.5,260.829,1105,-3.6000000000000014,4.700000000000001,5.100000000000001,480.8958,723
2024-03-20 08:42:00,44.2,265.2561,1105,-3.900000000000002,4.700000000000001,5.5,505.7836,723
2024-03-20 08:48:00,44.2,264.5182,1105,-4.0,4.700000000000001,5.5,504.4168,1752
2024-03-20 08:51:00,44.0,255.2951,1105,-3.900000000000002,4.800000000000001,5.400000000000002,500.5755,726
2024-03-20 08:54:00,43.7,245.3342,1105,-3.6999999999999993,4.800000000000001,5.199999999999999,493.6967,707
2024-03-20 09:00:00,43.1,237.5868,1105,-3.6000000000000014,4.9,5.100000000000001,488.4265,708
2024-03-20 09:03:00,43.1,238.6936,1105,-3.700000000000003,4.9,5.100000000000001,491.1198,708
2024-03-20 09:06:00,43.2,252.7127,1105,-3.6999999999999993,4.800000000000001,5.100000000000001,490.6051,726
2024-03-20 09:09:00,50.9,301.5336,1106,-4.5,4.700000000000001,6.199999999999999,623.4372,1105
2024-03-20 09:15:00,51.3,307.9282,1106,-4.5,4.700000000000001,6.300000000000001,633.1349,1110
2024-03-20 09:18:00,53.3,309.5269,1106,-4.699999999999999,4.699999999999999,6.5,660.7078,1092
2024-03-20 09:27:00,50.1,275.463,1106,-4.300000000000001,4.8999999999999995,5.899999999999999,602.3066,1748
2024-03-20 09:30:00,47.7,263.4115,1106,-4.099999999999998,4.8,5.599999999999998,573.4389,1756
