Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-20 09:39:00,48.7,293.1713,1106,-4.0,4.5,5.599999999999998,586.7183,1107
2024-03-20 09:45:00,49.3,312.6013,1106,-4.199999999999999,4.3,5.800000000000001,603.943,1100
2024-03-20 09:48:00,44.6,245.2112,1106,-4.699999999999999,4.199999999999999,6.100000000000001,541.3288,1608
2024-03-20 09:54:00,44.8,259.7222,1106,-4.700000000000003,4.199999999999999,6.400000000000002,532.925,1608
2024-03-20 09:57:00,43.8,260.952,1106,-5.0,3.8,6.600000000000001,532.0203,1609
2024-03-20 10:00:00,44.4,243.6125,1106,-5.100000000000001,4.200000000000001,6.600000000000001,535.9897,1611
2024-03-20 10:06:00,44.4,245.2112,1106,-5.100000000000001,4.300000000000001,6.600000000000001,538.3094,1611
2024-03-20 10:09:00,43.8,236.849,1107,-4.899999999999999,4.300000000000001,6.5,530.2859,1608
2024-03-20 10:12:00,44.1,239.0625,1107,-4.900000000000002,4.200000000000001,6.5,532.4436,1608
2024-03-20 10:15:00,44.8,248.9005,1107,-5.0,4.200000000000001,6.699999999999999,558.6169,1608
2024-03-20 10:21:00,45.8,251.7289,1107,-5.199999999999999,4.300000000000001,6.800000000000001,579.0589,1611
2024-03-20 10:24:00,47.4,248.9005,1107,-5.300000000000001,4.5,7.0,591.3248,1611
2024-03-20 10:30:00,48.1,250.991,1107,-5.5,4.5,7.199999999999999,614.6909,1611
2024-03-20 10:33:00,50.3,256.2789,1107,-5.699999999999999,4.800000000000001,7.5,637.1319,1610
2024-03-20 10:36:00,50.9,250.1302,1107,-5.800000000000001,4.800000000000001,7.599999999999998,653.3524,1610
2024-03-20 10:48:00,50.3,248.9005,1107,-5.599999999999998,4.699999999999999,7.399999999999999,645.3214,1610
2024-03-20 10:51:00,50.3,245.8261,1107,-5.800000000000001,4.699999999999999,7.5,641.9202,1610
2024-03-20 10:54:00,51.3,249.5153,1107,-5.899999999999999,4.800000000000001,7.699999999999999,665.0734,1610
2024-03-20 11:00:00,51.5,247.7937,1107,-5.799999999999997,4.9,7.599999999999998,663.2671,1610
2024-03-20 11:03:00,51.5,247.1788,1107,-6.0,4.9,7.699999999999999,672.5888,1610
2024-03-20 11:06:00,53.8,256.5249,1108,-6.199999999999999,5.0,8.099999999999998,704.9839,1610
2024-03-20 14:36:00,59.1,255.787,1108,-3.8000000000000007,6.0,5.5,900.8548,611
2024-03-20 14:39:00,61.9,253.2046,1108,-4.199999999999999,6.4,6.199999999999999,911.4788,1648
2024-03-20 14:42:00,56.2,246.195,1108,-3.700000000000003,5.999999999999999,5.400000000000002,750.2647,598
2024-03-20 14:48:00,57.1,245.2112,1108,-3.700000000000003,6.1,5.400000000000002,767.9374,598
2024-03-20 14:51:00,55.0,243.7355,1108,-3.6999999999999993,5.999999999999999,5.300000000000001,715.8584,598
2024-03-20 14:54:00,56.0,246.5639,1108,-3.6999999999999993,5.999999999999999,5.399999999999999,734.0639,598
2024-03-20 14:57:00,57.1,248.2856,1108,-4.0,5.999999999999999,5.599999999999998,741.9227,620
2024-03-20 15:00:00,57.7,243.4896,1108,-4.0,6.1,5.699999999999999,755.2134,620
2024-03-20 15:18:00,54.8,230.7002,1108,-3.6999999999999993,6.199999999999999,5.300000000000001,703.7898,522
2024-03-20 15:21:00,54.6,233.5287,1108,-3.8000000000000007,6.1,5.400000000000002,698.3974,522
2024-03-20 15:24:00,55.8,239.0625,1109,-3.8000000000000007,6.1,5.5,719.2081,598
2024-03-20 15:30:00,56.0,240.2922,1109,-3.8000000000000007,6.1,5.5,716.8958,598
2024-03-20 15:33:00,57.1,245.3342,1109,-4.100000000000001,6.0,5.700000000000003,744.0099,1691
2024-03-20 15:36:00,56.9,240.6612,1109,-3.8999999999999986,6.1,5.600000000000001,740.6587,620
2024-03-20 15:39:00,58.7,247.0558,1109,-4.100000000000001,6.1,5.800000000000001,774.8864,1691
2024-03-20 15:45:00,58.7,244.3504,1109,-4.100000000000001,6.199999999999999,5.800000000000001,772.072,620
2024-03-20 16:00:00,58.5,237.5868,1109,-3.8999999999999986,6.3999999999999995,5.599999999999998,769.1693,1652
2024-03-20 16:06:00,58.1,237.3409,1109,-3.8999999999999986,6.3999999999999995,5.599999999999998,764.7548,401
2024-03-20 16:15:00,58.5,240.0463,1109,-3.8999999999999986,6.299999999999999,5.599999999999998,771.5096,1652
2024-03-20 16:18:00,56.9,231.0692,1110,-3.8999999999999986,6.299999999999999,5.5,740.6866,522
2024-03-20 16:24:00,57.1,233.5287,1110,-3.8000000000000007,6.299999999999999,5.600000000000001,744.4042,522
2024-03-20 16:27:00,57.1,234.5125,1110,-3.8999999999999986,6.299999999999999,5.600000000000001,744.225,522
2024-03-20 16:30:00,57.1,236.3571,1110,-3.8000000000000007,6.3999999999999995,5.5,746.4688,522
2024-03-20 16:36:00,57.1,234.7584,1110,-3.900000000000002,6.4,5.600000000000001,744.2402,522
2024-03-20 16:42:00,56.6,227.6259,1110,-3.900000000000002,6.3999999999999995,5.5,735.5967,522
2024-03-20 17:00:00,55.7,234.8814,1110,-3.8999999999999986,6.200000000000001,5.5,721.0765,522
2024-03-20 17:03:00,55.9,237.2179,1110,-3.8000000000000007,6.300000000000001,5.5,723.8666,522
2024-03-20 17:06:00,59.1,245.4572,1110,-4.0,6.200000000000001,5.799999999999997,780.0695,1652
2024-03-20 17:12:00,59.1,245.5801,1110,-4.0,6.300000000000001,5.799999999999997,781.1401,1652
2024-03-20 17:15:00,59.5,247.7937,1110,-4.100000000000001,6.300000000000001,5.800000000000001,789.8205,1648
2024-03-20 17:21:00,59.5,247.7937,1110,-4.100000000000001,6.200000000000001,5.800000000000001,797.8531,1692
2024-03-20 17:36:00,60.5,240.4152,1111,-4.199999999999999,6.5,5.899999999999999,806.5687,378
2024-03-20 17:39:00,59.7,228.3637,1111,-4.0,6.6000000000000005,5.699999999999999,797.2219,400
2024-03-20 17:45:00,59.5,228.7326,1111,-4.0,6.6000000000000005,5.699999999999999,796.6114,401
2024-03-20 17:48:00,59.1,225.1664,1111,-4.0,6.6000000000000005,5.699999999999999,786.5971,400
2024-03-20 17:54:00,57.1,216.5582,1111,-3.8999999999999986,6.7,5.5,749.2202,338
2024-03-20 18:45:00,51.3,201.6782,1112,-3.400000000000002,6.499999999999999,4.900000000000002,648.6381,903
2024-03-20 18:48:00,50.7,199.9566,1112,-3.5,6.499999999999999,4.899999999999999,642.3499,903
2024-03-20 18:51:00,50.7,200.0796,1112,-3.3999999999999986,6.499999999999999,4.899999999999999,643.8533,903
2024-03-20 19:00:00,50.3,204.8756,1112,-3.400000000000002,6.199999999999999,4.900000000000002,631.6265,904
2024-03-20 19:03:00,49.7,198.8498,1112,-3.400000000000002,6.3999999999999995,4.900000000000002,627.3492,903
2024-03-20 19:06:00,49.7,195.6525,1112,-3.3999999999999986,6.3999999999999995,4.899999999999999,625.1027,903
2024-03-20 19:09:00,49.3,178.9279,1112,-3.1999999999999993,6.499999999999999,4.699999999999999,611.1796,901
2024-03-20 19:15:00,53.4,249.2694,1112,-3.599999999999998,5.199999999999999,5.199999999999999,670.5596,558
2024-03-20 19:21:00,50.1,223.9366,1112,-3.5,6.0,5.0,612.4041,568
2024-03-20 19:24:00,49.9,223.0758,1113,-3.400000000000002,6.0,5.0,614.5811,568
2024-03-20 19:27:00,49.9,222.7069,1113,-3.5,6.1,5.100000000000001,609.0599,568
2024-03-20 19:30:00,50.1,221.6001,1113,-3.5,6.1,5.099999999999998,606.5133,568
2024-03-20 20:09:00,50.5,225.6583,1113,-3.799999999999997,6.1,5.399999999999999,618.4884,524
2024-03-20 20:12:00,50.9,213.9757,1113,-3.8999999999999986,6.299999999999999,5.5,622.4314,523
2024-03-20 20:33:00,47.4,208.3189,1114,-3.6000000000000014,6.200000000000001,5.199999999999999,566.5115,494
2024-03-20 20:36:00,47.2,209.3027,1114,-3.6000000000000014,6.200000000000001,5.100000000000001,563.2737,494
2024-03-20 20:39:00,48.0,210.9013,1114,-3.6000000000000014,6.200000000000001,5.199999999999999,573.2309,494
2024-03-20 20:42:00,48.1,210.5324,1114,-3.6999999999999993,6.200000000000001,5.199999999999999,575.4426,494
2024-03-20 20:45:00,48.7,211.3932,1114,-3.6999999999999993,6.200000000000001,5.299999999999997,582.2468,494
2024-03-20 21:51:00,45.0,197.866,1115,-3.400000000000002,6.299999999999999,4.800000000000001,527.518,904
2024-03-20 22:06:00,45.6,210.2865,1115,-3.5,5.699999999999999,4.899999999999999,531.0999,479
2024-03-20 22:09:00,45.4,205.8594,1115,-3.299999999999997,6.1,4.799999999999997,527.6198,472
2024-03-20 22:12:00,45.8,210.7784,1115,-3.3999999999999986,5.999999999999999,4.899999999999999,530.6547,473
2024-03-20 22:15:00,46.2,212.7459,1115,-3.3999999999999986,6.0,4.899999999999999,535.8613,473
2024-03-20 22:18:00,46.4,214.5906,1115,-3.400000000000002,5.9,4.900000000000002,541.9183,473
2024-03-20 22:21:00,47.7,220.2474,1115,-3.3999999999999986,5.9,4.899999999999999,553.5266,473
2024-03-20 22:24:00,49.1,229.3475,1116,-3.6999999999999993,5.9,5.199999999999999,587.8267,595
2024-03-20 22:27:00,50.1,233.8976,1116,-3.700000000000003,6.0,5.300000000000001,612.0916,595
2024-03-20 22:30:00,50.5,230.8232,1116,-3.8000000000000007,6.1,5.400000000000002,607.0455,595
2024-03-20 22:39:00,49.7,216.4352,1116,-3.6000000000000014,6.199999999999999,5.199999999999999,594.6869,494
2024-03-20 22:51:00,48.1,205.3675,1116,-3.3999999999999986,6.3,5.0,577.2945,904
2024-03-20 22:54:00,48.5,210.1635,1116,-3.599999999999998,6.199999999999999,5.099999999999998,583.2386,494
2024-03-20 23:15:00,48.3,203.031,1116,-3.5,6.2,4.899999999999999,576.1369,904
2024-03-20 23:18:00,47.4,199.0958,1116,-3.3999999999999986,6.4,4.899999999999999,566.0266,903
2024-03-20 23:21:00,47.1,199.4647,1116,-3.3999999999999986,6.3,4.800000000000001,561.3271,904
2024-03-20 23:24:00,46.8,199.7106,1117,-3.400000000000002,6.3,4.900000000000002,554.0417,904
2024-03-20 23:27:00,46.2,197.3741,1117,-3.3000000000000007,6.3,4.800000000000001,545.9914,904
2024-03-20 23:30:00,46.2,201.3093,1117,-3.3000000000000007,6.2,4.800000000000001,548.3455,904
2024-03-20 23:33:00,46.2,205.3675,1117,-3.3000000000000007,6.1,4.800000000000001,546.3827,472
2024-03-20 23:36:00,45.6,206.2283,1117,-3.3000000000000007,5.9,4.699999999999999,536.7146,472
2024-03-20 23:39:00,45.8,207.458,1117,-3.299999999999997,6.0,4.799999999999997,538.4705,472
2024-03-20 23:42:00,45.8,206.1053,1117,-3.299999999999997,6.0,4.799999999999997,539.4624,472
2024-03-20 23:45:00,46.0,211.1473,1117,-3.3999999999999986,5.9,4.799999999999997,540.3713,473
2024-03-21 00:03:00,45.0,213.6068,1117,-3.1999999999999993,6.1000000000000005,4.599999999999998,528.0137,856
2024-03-21 00:06:00,45.6,215.9433,1117,-3.299999999999997,5.800000000000001,4.699999999999999,537.9442,856
2024-03-21 00:09:00,46.1,216.5582,1117,-3.3999999999999986,5.800000000000001,4.799999999999997,543.6179,473
2024-03-21 00:12:00,46.2,214.5906,1117,-3.299999999999997,5.9,4.799999999999997,542.6287,856
2024-03-21 00:15:00,46.8,219.3866,1117,-3.3999999999999986,5.800000000000001,4.899999999999999,551.8759,473
2024-03-21 00:18:00,46.6,213.4838,1117,-3.3999999999999986,5.9,4.899999999999999,548.0265,473
2024-03-21 00:21:00,46.0,204.2607,1117,-3.299999999999997,6.000000000000001,4.699999999999999,541.262,472
2024-03-21 00:24:00,46.0,203.1539,1118,-3.299999999999997,6.000000000000001,4.799999999999997,539.5999,472
2024-03-21 00:27:00,46.0,203.6458,1118,-3.299999999999997,6.000000000000001,4.799999999999997,540.6991,472
2024-03-21 00:30:00,45.8,203.7688,1118,-3.299999999999997,6.1000000000000005,4.799999999999997,539.0748,472
2024-03-21 00:33:00,45.8,201.1863,1118,-3.299999999999997,6.1000000000000005,4.699999999999999,536.9554,472
2024-03-21 00:36:00,45.8,203.3999,1118,-3.299999999999997,6.1000000000000005,4.799999999999997,537.3188,472
2024-03-21 00:45:00,44.0,186.5524,1118,-3.1000000000000014,6.1000000000000005,4.5,512.3917,953
2024-03-21 00:48:00,43.5,191.9633,1118,-3.0,6.1000000000000005,4.399999999999999,509.6544,953
2024-03-21 00:54:00,43.5,190.2416,1118,-3.0,6.1000000000000005,4.399999999999999,508.4163,953
2024-03-21 01:42:00,42.5,182.8631,1119,-3.200000000000003,5.999999999999999,4.5,488.9594,951
2024-03-21 01:48:00,42.2,187.6591,1119,-3.1999999999999993,5.799999999999999,4.599999999999998,489.9478,957
2024-03-21 02:18:00,42.1,187.4132,1119,-3.1999999999999993,5.8,4.600000000000001,488.1175,957
2024-03-21 02:24:00,41.2,183.355,1120,-3.1999999999999993,5.8999999999999995,4.5,480.2416,957
2024-03-21 02:27:00,41.5,185.1997,1120,-3.1999999999999993,5.8,4.600000000000001,480.4455,957
2024-03-21 02:30:00,41.5,184.7078,1120,-3.3000000000000007,5.8,4.5,477.8307,957
2024-03-21 02:33:00,41.5,184.5848,1120,-3.1999999999999993,5.8,4.5,477.246,957
2024-03-21 02:36:00,41.2,183.9699,1120,-3.1999999999999993,5.8999999999999995,4.5,477.3895,957
2024-03-21 02:39:00,41.5,183.8469,1120,-3.1999999999999993,5.8,4.5,477.0541,957
2024-03-21 02:42:00,41.5,183.8469,1120,-3.1999999999999993,5.8,4.5,477.9828,957
2024-03-21 02:45:00,41.5,182.7402,1120,-3.1999999999999993,5.8999999999999995,4.5,478.9048,957
2024-03-21 02:48:00,41.5,182.2483,1120,-3.1999999999999993,5.8,4.5,478.1601,957
2024-03-21 02:51:00,41.5,185.6916,1120,-3.1999999999999993,5.8,4.5,476.5113,957
2024-03-21 02:54:00,41.3,185.9375,1120,-3.1999999999999993,5.8999999999999995,4.599999999999998,476.8645,957
2024-03-21 02:57:00,41.3,186.5524,1120,-3.299999999999997,5.8,4.599999999999998,478.5806,957
2024-03-21 03:00:00,41.2,182.2483,1120,-3.1999999999999993,5.8,4.5,473.4711,957
2024-03-21 03:03:00,40.9,186.1834,1120,-3.1000000000000014,5.8999999999999995,4.5,470.9885,958
2024-03-21 03:06:00,41.1,185.1997,1120,-3.1999999999999993,5.8,4.599999999999998,472.1739,957
2024-03-21 03:09:00,41.1,183.8469,1120,-3.1999999999999993,5.7,4.5,471.8167,957
2024-03-21 03:12:00,40.9,184.4618,1120,-3.1999999999999993,5.7,4.5,467.7378,957
2024-03-21 03:15:00,40.5,187.5362,1120,-3.1999999999999993,5.6,4.5,462.098,958
2024-03-21 03:18:00,40.7,185.5686,1120,-3.099999999999998,5.6,4.399999999999999,466.1941,958
2024-03-21 03:21:00,40.7,187.0443,1120,-3.1999999999999993,5.7,4.399999999999999,466.8784,958
2024-03-21 03:24:00,40.5,188.7659,1121,-3.099999999999998,5.7,4.399999999999999,459.259,958
2024-03-21 03:27:00,40.5,187.6591,1121,-3.099999999999998,5.7,4.399999999999999,463.0693,958
2024-03-21 03:30:00,40.5,188.7659,1121,-3.099999999999998,5.5,4.399999999999999,464.237,958
2024-03-21 03:33:00,40.5,188.274,1121,-3.099999999999998,5.6000000000000005,4.399999999999999,462.85,958
2024-03-21 03:36:00,40.5,187.5362,1121,-3.1999999999999993,5.6000000000000005,4.5,461.8804,958
2024-03-21 03:39:00,40.1,182.8631,1121,-3.1000000000000014,5.6000000000000005,4.399999999999999,459.5596,958
2024-03-21 03:42:00,40.3,184.9537,1121,-3.1999999999999993,5.6000000000000005,4.399999999999999,458.9455,958
2024-03-21 03:45:00,40.3,185.5686,1121,-3.1000000000000014,5.6000000000000005,4.399999999999999,457.9763,958
2024-03-21 03:48:00,40.3,187.5362,1121,-3.1000000000000014,5.6000000000000005,4.399999999999999,460.0252,958
2024-03-21 03:51:00,40.1,183.478,1121,-3.1000000000000014,5.6000000000000005,4.399999999999999,457.1926,958
2024-03-21 03:54:00,40.3,187.0443,1121,-3.1000000000000014,5.500000000000001,4.399999999999999,456.8611,958
2024-03-21 03:57:00,40.1,190.8565,1121,-3.1000000000000014,5.500000000000001,4.5,458.9008,927
2024-03-21 04:00:00,40.1,188.7659,1121,-3.200000000000003,5.500000000000001,4.400000000000002,455.3784,958
2024-03-21 04:03:00,40.3,188.6429,1121,-3.200000000000003,5.500000000000001,4.400000000000002,456.6099,958
2024-03-21 04:06:00,40.1,188.8889,1121,-3.1000000000000014,5.500000000000001,4.400000000000002,453.5854,958
2024-03-21 04:09:00,40.1,191.8403,1121,-3.1000000000000014,5.500000000000001,4.400000000000002,455.9514,927
2024-03-21 04:12:00,40.3,195.1606,1121,-3.1999999999999993,5.500000000000001,4.5,458.6616,940
2024-03-21 04:15:00,40.1,195.5295,1121,-3.1999999999999993,5.3999999999999995,4.5,458.1854,937
2024-03-21 04:18:00,40.3,195.7755,1121,-3.099999999999998,5.3999999999999995,4.399999999999999,456.31,934
2024-03-21 04:21:00,39.9,197.3741,1121,-3.099999999999998,5.299999999999999,4.399999999999999,452.2505,934
2024-03-21 04:24:00,39.9,196.1444,1122,-3.1999999999999993,5.299999999999999,4.5,451.4579,937
2024-03-21 04:27:00,39.7,199.4647,1122,-3.1999999999999993,5.199999999999999,4.5,447.9745,937
2024-03-21 04:33:00,39.7,200.5715,1122,-3.1000000000000014,5.199999999999999,4.400000000000002,445.3025,935
2024-03-21 04:36:00,39.7,201.5553,1122,-3.099999999999998,5.199999999999999,4.399999999999999,446.8954,935
2024-03-21 04:39:00,39.5,200.9404,1122,-3.099999999999998,5.1,4.399999999999999,441.6308,935
2024-03-21 04:42:00,39.3,201.6782,1122,-3.0,5.1,4.399999999999999,440.4536,935
2024-03-21 04:45:00,39.3,199.9566,1122,-3.1000000000000014,5.199999999999999,4.399999999999999,441.4113,935
2024-03-21 04:48:00,39.3,200.3255,1122,-3.1000000000000014,5.199999999999999,4.399999999999999,441.218,935
2024-03-21 04:51:00,39.1,199.4647,1122,-3.0,5.1,4.300000000000001,434.7882,935
2024-03-21 04:54:00,39.1,200.6944,1122,-3.1000000000000014,5.1,4.400000000000002,433.8431,935
2024-03-21 04:57:00,39.3,202.1701,1122,-3.1000000000000014,5.1,4.400000000000002,434.9858,935
2024-03-21 05:00:00,38.9,201.6782,1122,-3.099999999999998,5.1,4.399999999999999,433.4344,935
2024-03-21 05:03:00,38.9,205.4904,1122,-3.099999999999998,5.1,4.300000000000001,431.971,935
2024-03-21 05:06:00,39.1,207.3351,1122,-3.099999999999998,5.1,4.300000000000001,433.3828,935
2024-03-21 05:09:00,39.1,207.95,1122,-3.1000000000000014,5.1,4.400000000000002,439.8104,935
2024-03-21 05:12:00,39.3,210.4094,1122,-3.1999999999999993,5.0,4.5,436.6286,1030
2024-03-21 05:15:00,39.5,211.0243,1122,-3.099999999999998,5.0,4.5,436.742,1029
2024-03-21 05:18:00,39.3,211.7622,1122,-3.099999999999998,5.0,4.399999999999999,439.2495,1029
2024-03-21 05:21:00,39.3,212.7459,1122,-3.099999999999998,4.9,4.399999999999999,438.1671,1029
2024-03-21 05:24:00,39.5,217.5419,1123,-3.1999999999999993,5.0,4.5,442.3034,983
2024-03-21 05:27:00,39.9,221.4771,1123,-3.1999999999999993,4.9,4.5,443.3684,983
2024-03-21 05:30:00,39.7,217.5419,1123,-3.1999999999999993,5.0,4.5,441.9735,983
2024-03-21 05:33:00,39.9,223.1988,1123,-3.3000000000000007,4.9,4.600000000000001,442.4631,984
2024-03-21 05:36:00,40.7,229.9624,1123,-3.3000000000000007,4.9,4.700000000000003,456.3285,980
2024-03-21 05:39:00,40.9,229.3475,1123,-3.400000000000002,4.9,4.700000000000003,454.9631,980
2024-03-21 05:42:00,40.9,227.5029,1123,-3.3999999999999986,4.9,4.699999999999999,456.4929,980
2024-03-21 05:45:00,40.7,224.9204,1123,-3.3999999999999986,5.0,4.699999999999999,456.8334,984
2024-03-21 05:48:00,40.5,223.9366,1123,-3.3000000000000007,5.0,4.699999999999999,454.3324,984
2024-03-21 05:51:00,40.5,222.8299,1123,-3.3000000000000007,4.9,4.699999999999999,450.6323,984
2024-03-21 05:54:00,40.7,224.0596,1123,-3.3000000000000007,5.000000000000001,4.699999999999999,453.1802,984
2024-03-21 05:57:00,40.5,225.1664,1123,-3.3000000000000007,5.000000000000001,4.699999999999999,454.8214,984
2024-03-21 06:00:00,40.3,222.215,1123,-3.3000000000000007,4.8999999999999995,4.699999999999999,450.7408,984
2024-03-21 06:03:00,40.5,224.5515,1123,-3.3000000000000007,4.8999999999999995,4.699999999999999,452.7141,984
2024-03-21 06:06:00,40.5,234.7584,1123,-3.3000000000000007,4.8999999999999995,4.699999999999999,452.0446,981
2024-03-21 06:09:00,39.7,221.3542,1123,-3.1999999999999993,4.8999999999999995,4.600000000000001,443.022,983
2024-03-21 06:12:00,38.7,216.5582,1123,-3.1999999999999993,4.8999999999999995,4.400000000000002,425.7324,983
2024-03-21 06:15:00,37.2,206.4742,1123,-2.900000000000002,4.8,4.100000000000001,408.1152,1033
2024-03-21 06:18:00,36.6,197.3741,1123,-2.900000000000002,4.8,4.0,399.6185,1033
2024-03-21 07:03:00,36.1,221.4771,1124,-2.900000000000002,4.4,4.100000000000001,392.4776,1037
2024-03-21 07:06:00,35.9,220.2474,1124,-2.900000000000002,4.4,4.100000000000001,391.6107,1037
2024-03-21 07:09:00,36.2,220.2474,1124,-2.8000000000000007,4.4,4.100000000000001,391.7176,1017
2024-03-21 07:12:00,35.9,216.9271,1124,-2.8000000000000007,4.5,4.0,391.6239,1017
2024-03-21 07:15:00,35.9,217.173,1124,-2.8999999999999986,4.5,4.099999999999998,389.3496,1037
2024-03-21 07:18:00,36.1,217.7879,1124,-2.799999999999997,4.5,4.099999999999998,392.2193,1017
2024-03-21 07:21:00,36.9,257.5087,1124,-3.0,3.9000000000000004,4.299999999999997,406.8169,25
2024-03-21 07:24:00,39.4,274.9711,1125,-3.1999999999999993,4.300000000000001,4.599999999999998,439.1332,751
2024-03-21 07:27:00,40.7,255.0492,1125,-3.1999999999999993,4.300000000000001,4.599999999999998,451.1227,22
2024-03-21 07:30:00,40.7,251.9748,1125,-3.3000000000000007,4.200000000000001,4.699999999999999,458.6754,717
2024-03-21 07:33:00,40.5,254.4343,1125,-3.1999999999999993,4.6000000000000005,4.599999999999998,453.6416,717
2024-03-21 07:36:00,41.3,269.4372,1125,-3.3000000000000007,4.300000000000001,4.800000000000001,470.9741,739
2024-03-21 07:39:00,43.1,287.2685,1125,-3.5,4.2,4.899999999999999,487.4321,1069
2024-03-21 07:42:00,43.5,282.9644,1125,-3.5,4.4,5.0,495.6966,1069
2024-03-21 07:51:00,44.1,256.6479,1125,-3.3000000000000007,4.8,4.800000000000001,503.7349,758
2024-03-21 07:54:00,45.0,275.5859,1125,-3.3999999999999986,4.6,4.899999999999999,513.497,741
2024-03-21 07:57:00,42.6,229.5935,1125,-3.1999999999999993,4.9,4.5,483.9639,982
2024-03-21 08:00:00,40.9,210.2865,1125,-3.0,5.1000000000000005,4.300000000000001,459.0472,935
2024-03-21 08:03:00,41.1,218.5257,1125,-3.0,5.1,4.300000000000001,464.5278,1030
2024-03-21 08:06:00,41.1,222.7069,1125,-3.099999999999998,4.8,4.299999999999997,464.4668,1036
2024-03-21 08:09:00,40.5,227.7488,1125,-3.0,4.8999999999999995,4.299999999999997,453.0957,681
2024-03-21 08:12:00,39.7,223.8137,1125,-2.8000000000000007,5.0,4.100000000000001,442.8515,1034
2024-03-21 08:18:00,39.3,222.8299,1125,-2.8000000000000007,4.8,4.100000000000001,436.3222,1034
2024-03-21 08:21:00,39.6,219.6325,1125,-2.900000000000002,4.6,4.199999999999999,439.0543,1037
2024-03-21 08:24:00,39.5,223.0758,1126,-2.8000000000000007,4.7,4.099999999999998,437.4421,1034
2024-03-21 08:27:00,39.3,220.8623,1126,-2.8000000000000007,4.7,4.099999999999998,434.7851,1034
2024-03-21 08:30:00,39.5,221.4771,1126,-2.8000000000000007,4.699999999999999,4.099999999999998,439.4873,1034
2024-03-21 08:33:00,39.3,228.2407,1126,-2.8999999999999986,4.699999999999999,4.199999999999999,440.0096,1037
2024-03-21 08:39:00,40.9,254.5573,1126,-3.0,4.3,4.300000000000001,460.3213,22
2024-03-21 08:42:00,41.1,239.3084,1126,-3.1000000000000014,4.4,4.400000000000002,459.9352,702
2024-03-21 08:45:00,40.1,216.4352,1126,-2.900000000000002,4.8999999999999995,4.200000000000003,450.0857,1029
2024-03-21 08:48:00,40.3,209.0567,1126,-2.8000000000000007,4.8,4.100000000000001,445.7107,1033
2024-03-21 08:54:00,41.1,235.7422,1126,-3.0,4.5,4.299999999999997,460.8191,678
2024-03-21 08:57:00,40.7,230.8232,1126,-3.0,4.699999999999999,4.199999999999999,454.6707,678
2024-03-21 09:00:00,40.3,225.1664,1126,-2.8000000000000007,4.6,4.100000000000001,451.9285,1034
2024-03-21 09:03:00,40.3,228.3637,1126,-2.900000000000002,4.6,4.199999999999999,450.431,678
2024-03-21 09:06:00,40.3,230.5773,1126,-2.900000000000002,4.6,4.199999999999999,449.787,678
2024-03-21 09:09:00,39.9,216.3122,1126,-2.8000000000000007,4.6000000000000005,4.0,442.9353,1034
2024-03-21 09:12:00,40.1,227.011,1126,-2.8000000000000007,4.6000000000000005,4.099999999999998,445.9454,1034
2024-03-21 09:33:00,40.5,258.2465,1127,-2.8999999999999986,4.200000000000001,4.199999999999999,459.7822,25
2024-03-21 09:36:00,41.9,281.8576,1127,-3.0,3.999999999999999,4.399999999999999,473.4277,1054
2024-03-21 09:39:00,41.9,285.7928,1127,-3.0,3.799999999999999,4.299999999999997,475.9716,1054
2024-03-21 09:42:00,42.7,292.0645,1127,-3.099999999999998,3.9000000000000004,4.399999999999999,494.6313,1047
2024-03-21 09:45:00,46.0,289.851,1127,-3.1999999999999993,4.300000000000001,4.699999999999999,538.4626,1049
2024-03-21 09:48:00,46.4,287.6375,1127,-3.5,4.300000000000001,4.899999999999999,538.4388,1069
2024-03-21 09:51:00,46.5,263.4115,1127,-3.3000000000000007,4.200000000000001,4.800000000000001,540.288,742
2024-03-21 09:54:00,46.0,253.3275,1127,-3.400000000000002,4.5,4.800000000000001,532.4725,705
2024-03-21 09:57:00,44.0,232.6678,1127,-3.1000000000000014,5.0,4.400000000000002,510.1238,681
2024-03-21 10:00:00,42.7,243.9815,1127,-3.0,4.8999999999999995,4.399999999999999,490.143,682
2024-03-21 10:03:00,41.7,245.4572,1127,-3.1999999999999993,4.5,4.599999999999998,476.2924,704
2024-03-21 10:06:00,41.1,245.2112,1127,-3.1999999999999993,4.3,4.599999999999998,469.3453,687
2024-03-21 10:09:00,40.9,238.8166,1127,-3.1999999999999993,4.3,4.5,470.4351,702
2024-03-21 10:12:00,40.5,231.1921,1127,-3.1000000000000014,4.499999999999999,4.5,462.4728,678
2024-03-21 10:15:00,40.7,238.6936,1127,-3.1999999999999993,4.3999999999999995,4.5,464.676,702
2024-03-21 10:18:00,40.9,242.5058,1127,-3.299999999999997,4.4,4.599999999999998,470.878,700
2024-03-21 10:21:00,40.8,242.3828,1127,-3.299999999999997,4.4,4.599999999999998,469.6,700
2024-03-21 10:24:00,41.1,246.6869,1128,-3.299999999999997,4.299999999999999,4.599999999999998,471.352,717
2024-03-21 10:27:00,41.1,247.1788,1128,-3.1999999999999993,4.4,4.600000000000001,471.9197,717
2024-03-21 10:30:00,40.9,250.4991,1128,-3.3000000000000007,4.4,4.600000000000001,471.266,717
2024-03-21 10:33:00,41.5,257.5087,1128,-3.3000000000000007,4.2,4.599999999999998,475.1893,738
2024-03-21 10:36:00,42.1,246.6869,1128,-3.3999999999999986,4.4,4.699999999999999,486.4649,717
2024-03-21 10:39:00,42.2,245.5801,1128,-3.3999999999999986,4.5,4.800000000000001,488.8421,717
2024-03-21 10:42:00,42.7,233.7746,1128,-3.5,4.6,4.800000000000001,493.1047,979
2024-03-21 10:45:00,42.7,231.93,1128,-3.400000000000002,4.800000000000001,4.800000000000001,490.7075,980
2024-03-21 10:48:00,42.7,229.4705,1128,-3.400000000000002,4.9,4.800000000000001,493.3709,980
2024-03-21 10:51:00,42.5,226.888,1128,-3.5,4.800000000000001,4.800000000000001,491.1814,979
2024-03-21 10:54:00,42.8,239.1855,1128,-3.5,4.700000000000001,4.900000000000002,501.0128,708
2024-03-21 10:57:00,43.2,240.5382,1128,-3.5,4.800000000000001,4.900000000000002,504.8509,708
2024-03-21 11:00:00,43.8,238.6936,1128,-3.5,4.800000000000001,4.899999999999999,509.5641,708
2024-03-21 11:03:00,44.2,243.7355,1128,-3.599999999999998,4.9,5.0,516.3353,708
2024-03-21 11:06:00,44.4,238.4476,1128,-3.6000000000000014,5.0,5.0,520.4424,583
2024-03-21 11:09:00,45.2,241.645,1128,-3.700000000000003,5.0,5.200000000000003,531.5184,559
2024-03-21 11:12:00,45.8,247.1788,1128,-3.8000000000000007,5.0,5.300000000000001,540.8047,557
2024-03-21 11:15:00,46.2,241.522,1128,-3.8000000000000007,5.1,5.300000000000001,540.4372,559
2024-03-21 11:18:00,46.4,242.9977,1128,-3.6999999999999993,5.1,5.300000000000001,543.6148,557
2024-03-21 11:21:00,47.3,241.0301,1128,-3.799999999999997,5.1,5.299999999999997,558.7855,559
2024-03-21 11:24:00,47.4,239.9233,1129,-3.8999999999999986,5.300000000000001,5.399999999999999,559.0047,556
2024-03-21 11:27:00,47.1,237.5868,1129,-3.799999999999997,5.300000000000001,5.299999999999997,559.5484,556
2024-03-21 11:30:00,47.3,235.0043,1129,-3.8999999999999986,5.300000000000001,5.399999999999999,559.1597,578
2024-03-21 11:33:00,47.1,232.5449,1129,-3.8999999999999986,5.300000000000001,5.399999999999999,557.7476,580
2024-03-21 11:36:00,47.0,228.1178,1129,-3.799999999999997,5.5,5.299999999999997,557.2623,580
2024-03-21 11:39:00,47.0,228.9786,1129,-3.799999999999997,5.5,5.299999999999997,556.3306,580
2024-03-21 11:42:00,48.1,249.2694,1129,-4.0,5.4,5.5,587.0569,1732
2024-03-21 11:45:00,49.7,239.9233,1129,-4.099999999999998,5.6,5.699999999999999,599.8622,1719
2024-03-21 11:48:00,49.5,236.726,1129,-4.0,5.5,5.600000000000001,595.1726,1719
2024-03-21 11:51:00,49.7,240.4152,1129,-4.100000000000001,5.6,5.600000000000001,598.7269,1719
2024-03-21 11:54:00,49.9,240.4152,1129,-4.100000000000001,5.699999999999999,5.699999999999999,606.7418,1719
2024-03-21 11:57:00,50.9,242.9977,1129,-4.199999999999999,5.6,5.800000000000001,621.1348,1722
2024-03-21 12:00:00,51.1,249.6383,1129,-4.199999999999999,5.699999999999999,5.899999999999999,632.4065,1722
2024-03-21 12:03:00,51.9,252.0978,1129,-4.300000000000001,5.6,5.900000000000002,645.8592,1720
2024-03-21 12:06:00,52.0,250.2532,1129,-4.300000000000001,5.6,6.0,644.7725,1720
2024-03-21 12:09:00,51.6,242.5058,1129,-4.199999999999999,5.6,5.799999999999997,635.8923,1722
2024-03-21 12:12:00,51.6,246.195,1129,-4.199999999999999,5.6,5.799999999999997,639.6353,1722
2024-03-21 12:15:00,51.3,241.1531,1129,-4.100000000000001,5.6,5.699999999999999,633.1876,1719
2024-03-21 12:18:00,51.5,244.5963,1129,-4.100000000000001,5.6,5.800000000000001,635.3778,1722
2024-03-21 12:21:00,51.5,246.0721,1129,-4.199999999999999,5.6,5.899999999999999,636.5947,1722
2024-03-21 12:24:00,51.8,250.991,1130,-4.300000000000001,5.5,5.800000000000001,638.5638,1723
2024-03-21 12:27:00,51.7,252.9586,1130,-4.199999999999999,5.5,5.900000000000002,640.3157,1723
2024-03-21 12:30:00,51.6,251.36,1130,-4.300000000000001,5.5,5.900000000000002,640.1893,1723
2024-03-21 12:33:00,51.9,255.2951,1130,-4.199999999999999,5.5,5.900000000000002,641.763,1723
2024-03-21 12:36:00,51.8,252.8356,1130,-4.300000000000001,5.4,5.900000000000002,640.4807,1723
2024-03-21 12:39:00,51.6,251.6059,1130,-4.300000000000001,5.4,5.900000000000002,640.2568,1723
2024-03-21 12:42:00,51.5,250.1302,1130,-4.199999999999999,5.4,5.899999999999999,636.5623,1723
2024-03-21 12:45:00,51.4,246.8099,1130,-4.199999999999999,5.5,5.900000000000002,633.858,1723
2024-03-21 12:48:00,50.9,238.5706,1130,-4.199999999999999,5.6000000000000005,5.800000000000001,626.8331,1719
2024-03-21 12:51:00,50.5,235.6192,1130,-4.099999999999998,5.6000000000000005,5.699999999999999,626.7482,1719
2024-03-21 12:54:00,50.7,233.2827,1130,-4.099999999999998,5.7,5.699999999999999,619.8595,1719
2024-03-21 12:57:00,50.3,228.8556,1130,-4.099999999999998,5.7,5.599999999999998,618.0198,602
2024-03-21 13:00:00,49.9,228.1178,1130,-4.0,5.7,5.599999999999998,611.1852,597
2024-03-21 13:03:00,49.9,238.5706,1130,-4.099999999999998,5.6000000000000005,5.599999999999998,615.5112,1719
2024-03-21 13:06:00,50.1,237.4638,1130,-4.0,5.6000000000000005,5.599999999999998,619.0327,1719
2024-03-21 13:09:00,49.9,232.2989,1130,-3.8999999999999986,5.8,5.599999999999998,617.8154,596
2024-03-21 13:15:00,50.1,236.726,1130,-4.0,5.7,5.599999999999998,622.6273,596
2024-03-21 13:18:00,50.3,235.0043,1130,-4.099999999999998,5.6,5.599999999999998,614.6074,1719
2024-03-21 13:21:00,50.1,234.7584,1130,-4.099999999999998,5.6,5.699999999999999,617.1346,1719
2024-03-21 13:24:00,50.3,240.9071,1131,-4.0,5.6,5.599999999999998,619.2301,1719
2024-03-21 13:27:00,49.9,231.3151,1131,-4.099999999999998,5.7,5.599999999999998,616.4122,1719
2024-03-21 13:30:00,49.7,226.888,1131,-4.0,5.8,5.5,617.5411,597
2024-03-21 13:33:00,49.7,229.2245,1131,-4.0,5.7,5.600000000000001,613.1989,597
2024-03-21 13:36:00,49.7,229.5935,1131,-4.0,5.7,5.5,612.2415,596
2024-03-21 13:39:00,49.7,231.4381,1131,-4.0,5.6,5.600000000000001,611.8057,609
2024-03-21 13:42:00,49.9,238.5706,1131,-4.0,5.6,5.600000000000001,618.6519,1719
2024-03-21 13:45:00,49.9,236.1111,1131,-4.0,5.5,5.599999999999998,615.6323,1719
2024-03-21 13:48:00,50.1,236.1111,1131,-4.0,5.5,5.599999999999998,615.7274,1719
2024-03-21 13:51:00,50.1,241.276,1131,-4.0,5.5,5.599999999999998,620.465,1719
2024-03-21 13:54:00,50.1,238.5706,1131,-4.099999999999998,5.5,5.599999999999998,615.8466,1719
2024-03-21 13:57:00,49.9,237.8328,1131,-4.0,5.5,5.600000000000001,618.1136,1719
2024-03-21 14:00:00,50.1,239.8003,1131,-4.0,5.5,5.600000000000001,613.0549,1719
2024-03-21 14:03:00,50.5,241.645,1131,-4.099999999999998,5.5,5.5,621.9848,1719
2024-03-21 14:06:00,51.3,238.8166,1131,-4.099999999999998,5.5,5.699999999999999,635.6361,1719
2024-03-21 14:09:00,51.5,241.522,1131,-4.099999999999998,5.6,5.699999999999999,635.6232,1719
2024-03-21 14:12:00,51.0,237.5868,1131,-4.100000000000001,5.6,5.600000000000001,637.7958,1719
2024-03-21 14:15:00,51.3,242.5058,1131,-4.100000000000001,5.6,5.700000000000003,639.7868,1719
2024-03-21 14:18:00,51.9,244.9653,1131,-4.100000000000001,5.6,5.699999999999999,649.1078,1722
2024-03-21 14:21:00,52.6,244.3504,1131,-4.199999999999999,5.6,5.799999999999997,661.7299,1722
2024-03-21 14:24:00,52.5,241.7679,1132,-4.199999999999999,5.6,5.799999999999997,657.182,1722
2024-03-21 14:27:00,52.3,245.9491,1132,-4.199999999999999,5.6,5.799999999999997,669.127,1722
2024-03-21 14:30:00,54.0,247.0558,1132,-4.399999999999999,5.6,6.0,686.9986,1698
2024-03-21 14:33:00,54.0,244.3504,1132,-4.299999999999997,5.6,6.0,681.8526,1722
2024-03-21 14:36:00,53.6,243.4896,1132,-4.300000000000001,5.799999999999999,5.900000000000002,679.5511,1722
2024-03-21 14:39:00,53.4,241.645,1132,-4.400000000000002,5.799999999999999,5.900000000000002,679.745,1721
2024-03-21 14:42:00,53.4,240.6612,1132,-4.300000000000001,5.699999999999999,5.900000000000002,676.859,1721
2024-03-21 14:45:00,53.6,243.1207,1132,-4.300000000000001,5.6,5.899999999999999,678.029,1722
2024-03-21 14:48:00,53.6,247.1788,1132,-4.199999999999999,5.6,5.899999999999999,680.8328,1722
2024-03-21 14:51:00,53.8,254.5573,1132,-4.300000000000001,5.5,5.899999999999999,684.4296,1852
2024-03-21 14:54:00,55.2,251.9748,1132,-4.399999999999999,5.6,6.099999999999998,703.9804,1852
2024-03-21 14:57:00,54.6,247.1788,1132,-4.300000000000001,5.8,6.0,703.7452,1691
2024-03-21 15:00:00,54.6,249.6383,1132,-4.400000000000002,5.699999999999999,6.0,697.6113,1698
2024-03-21 15:03:00,54.6,249.5153,1132,-4.300000000000001,5.699999999999999,6.0,700.749,1693
2024-03-21 15:06:00,54.8,251.36,1132,-4.399999999999999,5.6,6.0,701.8111,1852
2024-03-21 15:09:00,54.6,247.4248,1132,-4.300000000000001,5.699999999999999,6.0,701.4092,1722
2024-03-21 15:12:00,54.6,241.8909,1132,-4.300000000000001,5.6,6.0,696.9564,1722
2024-03-21 15:15:00,54.6,244.7193,1132,-4.300000000000001,5.8,6.0,696.754,1722
2024-03-21 15:18:00,55.2,252.3438,1132,-4.399999999999999,5.6,6.0,707.4715,1852
2024-03-21 15:21:00,54.8,246.195,1132,-4.400000000000002,5.699999999999999,6.0,702.6989,1698
2024-03-21 15:24:00,54.8,248.6545,1133,-4.399999999999999,5.6,6.100000000000001,702.1981,1698
2024-03-21 15:27:00,55.0,250.1302,1133,-4.399999999999999,5.6,6.0,705.175,1852
2024-03-21 15:30:00,54.8,250.7451,1133,-4.299999999999997,5.6,6.0,705.1067,1693
2024-03-21 15:33:00,56.3,258.4925,1133,-4.5,5.6,6.199999999999999,727.8235,1696
2024-03-21 15:36:00,55.9,257.2627,1133,-4.5,5.699999999999999,6.100000000000001,726.9207,1696
2024-03-21 15:39:00,56.5,254.4343,1133,-4.5,5.699999999999999,6.199999999999999,732.6508,1696
2024-03-21 15:42:00,56.7,260.2141,1133,-4.5,5.699999999999999,6.199999999999999,735.8463,1696
2024-03-21 15:45:00,57.3,255.91,1133,-4.599999999999998,5.799999999999999,6.300000000000001,750.4758,1696
2024-03-21 15:48:00,56.9,247.3018,1133,-4.5,5.799999999999999,6.199999999999999,744.9995,1698
2024-03-21 15:51:00,56.9,247.3018,1133,-4.599999999999998,5.8999999999999995,6.300000000000001,743.777,384
2024-03-21 15:54:00,56.9,248.6545,1133,-4.5,5.8999999999999995,6.200000000000003,744.7234,1698
2024-03-21 15:57:00,57.1,251.6059,1133,-4.5,5.799999999999999,6.200000000000003,747.2618,1696
2024-03-21 16:00:00,57.3,253.2046,1133,-4.600000000000001,5.699999999999999,6.300000000000001,747.0478,1696
2024-03-21 16:03:00,57.3,252.2208,1133,-4.600000000000001,5.800000000000001,6.300000000000001,748.3748,1696
2024-03-21 16:06:00,57.5,253.2046,1133,-4.5,5.800000000000001,6.300000000000001,747.2636,1696
2024-03-21 16:09:00,57.1,252.3438,1133,-4.5,5.800000000000001,6.300000000000001,747.3622,1696
2024-03-21 16:12:00,57.1,252.2208,1133,-4.5,5.800000000000001,6.199999999999999,748.0218,1696
2024-03-21 16:15:00,57.1,245.9491,1133,-4.5,5.699999999999999,6.199999999999999,743.3121,1698
2024-03-21 16:18:00,56.9,249.0234,1133,-4.5,5.9,6.199999999999999,745.9193,1698
2024-03-21 16:21:00,57.7,253.8194,1133,-4.5,5.800000000000001,6.300000000000001,758.7926,1696
2024-03-21 16:24:00,57.3,249.0234,1134,-4.5,5.9,6.199999999999999,751.248,1698
2024-03-21 16:27:00,57.1,246.8099,1134,-4.5,5.9,6.199999999999999,749.8868,1698
2024-03-21 16:30:00,57.5,251.6059,1134,-4.600000000000001,5.799999999999999,6.199999999999999,752.86,1696
2024-03-21 16:33:00,57.5,250.8681,1134,-4.5,5.799999999999999,6.199999999999999,752.4207,1698
2024-03-21 16:36:00,57.1,250.8681,1134,-4.5,5.799999999999999,6.199999999999999,752.9499,1698
2024-03-21 16:39:00,57.5,254.4343,1134,-4.600000000000001,5.800000000000001,6.300000000000001,755.1036,1696
2024-03-21 16:42:00,58.5,261.1979,1134,-4.699999999999999,5.800000000000001,6.399999999999999,776.7658,1878
2024-03-21 16:45:00,58.7,258.1235,1134,-4.600000000000001,5.800000000000001,6.399999999999999,772.1791,1696
2024-03-21 16:48:00,58.3,248.5315,1134,-4.600000000000001,6.000000000000001,6.399999999999999,763.9805,1302
2024-03-21 16:51:00,58.1,245.4572,1134,-4.599999999999998,6.000000000000001,6.299999999999997,763.6097,384
2024-03-21 16:54:00,57.9,244.7193,1134,-4.5,6.000000000000001,6.299999999999997,762.7828,384
2024-03-21 16:57:00,57.9,240.5382,1134,-4.5,6.000000000000001,6.299999999999997,750.0604,384
2024-03-21 17:00:00,57.5,243.4896,1134,-4.5,6.000000000000001,6.199999999999999,755.3546,384
2024-03-21 17:03:00,57.7,248.2856,1134,-4.599999999999998,5.9,6.199999999999999,758.9404,384
2024-03-21 17:06:00,57.7,245.4572,1134,-4.5,5.9,6.199999999999999,758.153,1698
2024-03-21 17:09:00,57.3,241.522,1134,-4.599999999999998,5.9,6.199999999999999,752.1071,384
2024-03-21 17:12:00,57.5,238.5706,1134,-4.599999999999998,6.1000000000000005,6.199999999999999,751.1873,384
2024-03-21 17:15:00,57.5,241.645,1134,-4.5,6.1000000000000005,6.299999999999997,751.5164,384
2024-03-21 17:18:00,57.5,245.9491,1134,-4.599999999999998,6.0,6.299999999999997,759.5781,384
2024-03-21 17:21:00,57.5,244.7193,1134,-4.599999999999998,5.9,6.199999999999999,756.4221,384
2024-03-21 17:24:00,57.3,237.9557,1135,-4.5,6.1000000000000005,6.199999999999999,751.1246,383
2024-03-21 17:27:00,56.9,239.3084,1135,-4.5,6.000000000000001,6.199999999999999,750.4761,384
2024-03-21 17:30:00,57.2,242.7518,1135,-4.5,6.000000000000001,6.199999999999999,753.4479,384
2024-03-21 17:33:00,57.5,242.9977,1135,-4.5,6.0,6.299999999999997,754.0259,384
2024-03-21 17:36:00,57.2,240.9071,1135,-4.5,6.1000000000000005,6.199999999999999,750.7811,384
2024-03-21 17:39:00,57.1,238.4476,1135,-4.5,6.000000000000001,6.199999999999999,748.7245,384
2024-03-21 17:42:00,56.2,226.765,1135,-4.399999999999999,6.1000000000000005,6.0,734.2382,387
2024-03-21 17:45:00,55.8,225.9042,1135,-4.299999999999997,6.1000000000000005,6.0,723.5529,387
2024-03-21 17:48:00,55.2,225.7813,1135,-4.300000000000001,6.1000000000000005,6.0,721.9818,386
2024-03-21 17:51:00,55.4,231.1921,1135,-4.399999999999999,6.000000000000001,6.0,722.6196,386
2024-03-21 17:54:00,55.6,237.4638,1135,-4.399999999999999,6.1000000000000005,6.0,724.6304,383
2024-03-21 17:57:00,55.4,231.1921,1135,-4.400000000000002,6.000000000000001,6.0,714.9008,386
2024-03-21 18:00:00,55.0,228.6097,1135,-4.199999999999999,6.2,6.0,717.079,605
2024-03-21 18:03:00,54.6,224.6745,1135,-4.199999999999999,6.1000000000000005,5.899999999999999,711.6241,605
2024-03-21 18:06:00,53.3,211.6392,1135,-4.100000000000001,6.300000000000001,5.800000000000001,691.248,335
2024-03-21 18:09:00,52.4,227.011,1135,-4.0,6.200000000000001,5.599999999999998,666.7251,524
2024-03-21 18:12:00,51.1,209.3027,1135,-4.0,5.799999999999999,5.5,643.321,487
2024-03-21 18:15:00,52.1,267.9615,1135,-4.0,5.500000000000001,5.599999999999998,661.6011,1735
2024-03-21 18:18:00,55.0,270.0521,1135,-4.299999999999997,5.3999999999999995,6.0,704.4069,1848
2024-03-21 18:27:00,49.4,228.9786,1136,-3.3999999999999986,5.800000000000001,5.0,599.1974,570
2024-03-21 18:30:00,49.9,228.1178,1136,-3.5,5.9,5.0,605.1752,568
2024-03-21 18:33:00,52.4,231.4381,1136,-3.700000000000003,6.0,5.300000000000001,650.3604,567
2024-03-21 18:36:00,53.3,231.3151,1136,-3.700000000000003,6.299999999999999,5.400000000000002,673.3328,522
2024-03-21 18:39:00,54.0,239.9233,1136,-3.8000000000000007,6.199999999999999,5.5,686.9851,598
2024-03-21 18:42:00,55.6,245.2112,1136,-4.100000000000001,6.199999999999999,5.800000000000001,707.0901,1691
2024-03-21 18:45:00,56.8,241.645,1136,-4.300000000000001,6.199999999999999,6.0,735.6738,383
2024-03-21 18:48:00,56.9,242.3828,1136,-4.199999999999999,6.199999999999999,6.0,737.455,1692
2024-03-21 18:51:00,56.9,241.1531,1136,-4.299999999999997,6.299999999999999,6.0,737.5762,383
2024-03-21 18:54:00,56.9,242.9977,1136,-4.199999999999999,6.299999999999999,6.0,735.3899,1692
2024-03-21 18:57:00,58.3,242.5058,1136,-4.399999999999999,6.299999999999999,6.099999999999998,764.7103,372
2024-03-21 19:00:00,58.5,248.5315,1136,-4.300000000000001,6.199999999999999,6.100000000000001,766.5934,1692
2024-03-21 19:03:00,58.3,246.8099,1136,-4.400000000000002,6.199999999999999,6.100000000000001,765.8855,372
2024-03-21 19:06:00,58.3,243.4896,1136,-4.300000000000001,6.299999999999999,6.100000000000001,763.7968,1692
2024-03-21 19:09:00,58.3,241.522,1136,-4.300000000000001,6.299999999999999,6.100000000000001,764.3159,373
2024-03-21 19:15:00,58.1,239.6774,1136,-4.299999999999997,6.299999999999999,6.099999999999998,761.3842,373
2024-03-21 19:18:00,57.9,235.9881,1136,-4.300000000000001,6.3999999999999995,6.0,759.3073,373
2024-03-21 19:39:00,55.2,213.6068,1137,-4.0,6.6000000000000005,5.600000000000001,708.2813,335
2024-03-21 19:42:00,55.2,217.05,1137,-4.0,6.6000000000000005,5.699999999999999,712.3419,523
2024-03-21 19:45:00,54.8,215.6973,1137,-4.0,6.6000000000000005,5.699999999999999,709.7045,523
2024-03-21 19:48:00,54.6,213.3608,1137,-4.0,6.6000000000000005,5.599999999999998,704.2339,523
2024-03-21 20:51:00,51.3,213.4838,1138,-3.6999999999999993,6.1,5.199999999999999,650.8265,494
2024-03-21 20:54:00,51.3,210.9013,1138,-3.6999999999999993,6.1,5.300000000000001,653.9482,494
2024-03-21 21:15:00,49.9,191.7173,1138,-3.5,6.6000000000000005,5.0,632.1144,905
2024-03-21 21:21:00,50.3,195.5295,1138,-3.5,6.3999999999999995,5.0,635.1751,903
2024-03-21 21:24:00,50.3,197.0052,1139,-3.5,6.3999999999999995,5.0,635.7685,903
2024-03-21 21:36:00,50.3,193.8079,1139,-3.5,6.3999999999999995,5.100000000000001,632.6625,903
2024-03-21 21:39:00,49.9,194.5457,1139,-3.5,6.500000000000001,5.0,629.2075,903
2024-03-21 21:54:00,50.3,200.0796,1139,-3.5,6.4,5.0,635.0911,903
2024-03-21 21:57:00,50.5,201.6782,1139,-3.5,6.300000000000001,5.100000000000001,640.9192,904
2024-03-21 22:03:00,50.1,185.1997,1139,-3.6000000000000014,6.4,5.0,631.3071,905
2024-03-21 22:12:00,54.0,232.2989,1139,-3.8000000000000007,6.0,5.400000000000002,687.5003,522
2024-03-21 22:18:00,58.1,226.2731,1139,-3.5,6.300000000000001,5.199999999999999,761.6906,185
2024-03-21 22:21:00,57.7,234.8814,1139,-3.8999999999999986,6.5,5.699999999999999,767.9291,401
2024-03-21 22:36:00,57.7,231.1921,1140,-3.900000000000002,6.300000000000001,5.600000000000001,758.3052,522
2024-03-21 22:39:00,58.7,239.6774,1140,-3.8999999999999986,6.300000000000001,5.599999999999998,775.7593,1652
2024-03-21 22:48:00,58.9,232.0529,1140,-3.900000000000002,6.4,5.600000000000001,775.6938,401
2024-03-21 22:54:00,58.2,230.5773,1140,-3.900000000000002,6.300000000000001,5.600000000000001,773.6738,522
2024-03-21 22:57:00,58.1,231.684,1140,-3.8999999999999986,6.4,5.5,769.9981,522
2024-03-21 23:15:00,57.9,238.0787,1140,-3.8000000000000007,6.200000000000001,5.5,766.2707,522
2024-03-21 23:21:00,59.5,237.9557,1140,-3.900000000000002,6.4,5.699999999999999,796.5109,1652
2024-03-21 23:24:00,59.3,236.9719,1141,-3.900000000000002,6.500000000000001,5.600000000000001,794.765,401
2024-03-21 23:30:00,59.7,242.9977,1141,-4.0,6.299999999999999,5.799999999999997,800.0569,1652
2024-03-21 23:33:00,59.5,242.7518,1141,-4.0,6.199999999999999,5.699999999999999,796.4478,620
2024-03-21 23:36:00,59.5,247.0558,1141,-4.0,6.199999999999999,5.699999999999999,796.9958,1652
2024-03-21 23:39:00,59.7,247.1788,1141,-3.900000000000002,6.199999999999999,5.699999999999999,794.9835,1652
2024-03-21 23:42:00,59.7,249.1464,1141,-4.0,6.199999999999999,5.699999999999999,802.0707,1652
2024-03-21 23:45:00,60.1,248.6545,1141,-4.0,6.299999999999999,5.799999999999997,802.8198,1652
2024-03-21 23:48:00,59.9,240.5382,1141,-3.900000000000002,6.199999999999999,5.699999999999999,800.4324,1652
2024-03-21 23:51:00,59.7,241.522,1141,-3.900000000000002,6.3,5.699999999999999,801.6119,1652
2024-03-21 23:57:00,59.3,242.2598,1141,-3.900000000000002,6.3,5.699999999999999,792.358,1652
2024-03-22 00:00:00,59.1,242.1369,1141,-3.900000000000002,6.3,5.699999999999999,789.5484,1652
2024-03-22 00:03:00,59.1,245.3342,1141,-3.900000000000002,6.199999999999999,5.600000000000001,792.8115,1652
2024-03-22 00:09:00,58.3,236.3571,1141,-3.8000000000000007,6.3,5.5,773.1439,522
2024-03-22 00:12:00,57.7,230.5773,1141,-3.8000000000000007,6.3999999999999995,5.399999999999999,755.9205,522
2024-03-22 00:15:00,57.9,241.7679,1141,-3.8000000000000007,6.199999999999999,5.5,765.8499,1652
2024-03-22 00:18:00,57.7,234.5125,1141,-3.8000000000000007,6.199999999999999,5.5,763.2623,522
2024-03-22 00:21:00,56.6,225.0434,1141,-3.6999999999999993,6.3999999999999995,5.300000000000001,737.4767,186
2024-03-22 00:24:00,57.2,236.1111,1142,-3.6999999999999993,6.3,5.399999999999999,751.1079,183
2024-03-22 00:27:00,57.3,234.8814,1142,-3.8000000000000007,6.1,5.399999999999999,752.4788,522
2024-03-22 00:30:00,56.9,228.6097,1142,-3.900000000000002,6.2,5.5,745.9572,522
2024-03-22 00:33:00,56.9,229.3475,1142,-3.6999999999999993,6.3,5.399999999999999,742.9279,186
2024-03-22 00:36:00,56.9,228.9786,1142,-3.6999999999999993,6.3,5.399999999999999,748.7271,186
2024-03-22 00:39:00,57.5,238.4476,1142,-3.8000000000000007,6.199999999999999,5.5,752.1353,522
2024-03-22 00:42:00,57.7,238.6936,1142,-3.8000000000000007,6.1,5.5,755.3942,598
2024-03-22 00:45:00,57.1,229.5935,1142,-3.8000000000000007,6.199999999999999,5.399999999999999,745.3359,522
2024-03-22 00:48:00,56.9,232.4219,1142,-3.6999999999999993,6.3,5.399999999999999,747.8353,186
2024-03-22 00:51:00,57.3,238.8166,1142,-3.8000000000000007,6.1,5.5,751.5414,598
2024-03-22 00:54:00,56.9,229.2245,1142,-3.8000000000000007,6.2,5.399999999999999,742.5014,522
2024-03-22 00:57:00,56.6,226.3961,1142,-3.8000000000000007,6.3,5.399999999999999,740.5779,522
2024-03-22 01:00:00,56.7,235.0043,1142,-3.8000000000000007,6.2,5.399999999999999,741.1987,522
2024-03-22 01:03:00,56.3,234.3895,1142,-3.6999999999999993,6.0,5.399999999999999,736.5666,567
2024-03-22 01:09:00,56.0,236.9719,1142,-3.6999999999999993,5.9,5.300000000000001,730.307,598
2024-03-22 01:12:00,55.8,236.1111,1142,-3.6999999999999993,5.9,5.300000000000001,729.2919,598
2024-03-22 01:18:00,54.2,230.4543,1142,-3.5,6.1000000000000005,5.099999999999998,707.6844,567
2024-03-22 01:21:00,55.2,239.3084,1142,-3.599999999999998,5.699999999999999,5.199999999999999,716.5974,563
2024-03-22 01:24:00,54.4,228.9786,1143,-3.6999999999999993,5.8999999999999995,5.199999999999999,707.8072,567
2024-03-22 01:30:00,54.2,237.2179,1143,-3.599999999999998,5.799999999999999,5.199999999999999,703.7684,567
2024-03-22 01:33:00,54.2,233.5287,1143,-3.700000000000003,5.6,5.100000000000001,700.4122,600
2024-03-22 01:36:00,53.4,225.5353,1143,-3.5,5.8,5.100000000000001,693.0426,569
2024-03-22 01:39:00,53.0,223.6907,1143,-3.5,5.8,5.0,687.8953,569
2024-03-22 01:45:00,51.9,203.6458,1143,-3.400000000000002,5.9,4.800000000000001,661.6818,925
2024-03-22 01:48:00,49.9,203.7688,1143,-3.3000000000000007,5.9,4.600000000000001,640.8105,852
2024-03-22 01:51:00,47.7,188.0281,1143,-3.1000000000000014,6.0,4.400000000000002,610.4327,953
2024-03-22 01:54:00,46.2,185.6916,1143,-3.0,5.9,4.199999999999999,588.3749,953
2024-03-22 01:57:00,45.4,182.2483,1143,-2.900000000000002,5.7,4.100000000000001,576.125,956
2024-03-22 02:00:00,45.2,188.0281,1143,-2.8000000000000007,5.6000000000000005,4.100000000000001,575.1776,956
2024-03-22 02:03:00,45.2,186.3064,1143,-2.8999999999999986,5.7,4.199999999999999,573.3018,956
2024-03-22 02:06:00,45.4,188.8889,1143,-2.8999999999999986,5.6,4.199999999999999,571.0056,956
2024-03-22 02:09:00,45.6,189.2578,1143,-3.0,5.5,4.300000000000001,575.7407,956
2024-03-22 02:12:00,45.4,188.8889,1143,-2.8999999999999986,5.6000000000000005,4.199999999999999,575.5876,956
2024-03-22 02:15:00,45.0,183.8469,1143,-3.0,5.7,4.200000000000003,574.1177,956
2024-03-22 02:18:00,45.0,194.4227,1143,-3.0,5.6000000000000005,4.200000000000003,568.1367,940
2024-03-22 02:21:00,45.2,198.6039,1143,-3.0,5.4,4.300000000000001,568.8447,940
2024-03-22 02:24:00,44.8,198.112,1144,-3.0,5.300000000000001,4.200000000000003,563.3605,934
2024-03-22 02:27:00,46.0,203.031,1144,-3.0,5.4,4.300000000000001,580.902,942
2024-03-22 02:30:00,46.6,212.9919,1144,-3.1000000000000014,5.4,4.300000000000001,592.7745,857
2024-03-22 02:33:00,47.5,214.4676,1144,-3.1000000000000014,5.4,4.5,605.5404,857
