Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-22 02:36:00,47.7,212.1311,1144,-3.1999999999999993,5.5,4.599999999999998,607.3386,857
2024-03-22 02:39:00,47.4,204.3837,1144,-3.1000000000000014,5.5,4.5,600.4233,942
2024-03-22 02:42:00,47.5,212.2541,1144,-3.1000000000000014,5.5,4.5,608.0988,857
2024-03-22 02:45:00,47.5,208.0729,1144,-3.1000000000000014,5.4,4.5,600.6253,942
2024-03-22 02:48:00,47.0,198.6039,1144,-3.1000000000000014,5.5,4.5,597.6993,940
2024-03-22 02:51:00,46.7,199.3417,1144,-3.1000000000000014,5.6000000000000005,4.400000000000002,601.4594,940
2024-03-22 02:54:00,47.1,206.5972,1144,-3.1000000000000014,5.6000000000000005,4.5,596.9991,942
2024-03-22 02:57:00,47.4,202.1701,1144,-3.1000000000000014,5.5,4.5,599.9834,942
2024-03-22 03:00:00,47.0,197.6201,1144,-3.1000000000000014,5.6000000000000005,4.400000000000002,598.9512,940
2024-03-22 03:03:00,46.6,192.5781,1144,-3.0,5.7,4.300000000000001,592.6214,956
2024-03-22 03:06:00,46.6,200.9404,1144,-3.0,5.6000000000000005,4.400000000000002,594.9859,940
2024-03-22 03:09:00,46.8,206.4742,1144,-3.1000000000000014,5.6000000000000005,4.400000000000002,595.1134,942
2024-03-22 03:12:00,47.0,205.3675,1144,-3.1999999999999993,5.4,4.5,595.8,942
2024-03-22 03:15:00,46.9,195.6525,1144,-3.099999999999998,5.5,4.5,588.4333,940
2024-03-22 03:18:00,45.8,186.4294,1144,-3.099999999999998,5.7,4.300000000000001,577.9496,956
2024-03-22 03:21:00,45.6,187.5362,1144,-3.0,5.7,4.300000000000001,572.4504,956
2024-03-22 03:24:00,45.2,183.355,1145,-3.0,5.6000000000000005,4.300000000000001,569.7986,956
2024-03-22 03:27:00,45.4,201.5553,1145,-3.0,5.5,4.300000000000001,575.2999,940
2024-03-22 03:30:00,45.4,202.4161,1145,-3.0,5.300000000000001,4.300000000000001,573.2825,942
2024-03-22 03:33:00,45.0,190.4875,1145,-3.0,5.5,4.199999999999999,568.0746,956
2024-03-22 03:36:00,45.0,192.7011,1145,-3.0,5.5,4.199999999999999,563.8567,956
2024-03-22 03:39:00,44.6,190.7335,1145,-2.8999999999999986,5.5,4.199999999999999,564.5946,956
2024-03-22 03:42:00,44.8,193.8079,1145,-2.8999999999999986,5.5,4.199999999999999,566.6544,956
2024-03-22 03:45:00,45.6,202.785,1145,-3.0,5.4,4.300000000000001,572.0399,942
2024-03-22 03:48:00,45.0,204.8756,1145,-3.0,5.4,4.300000000000001,569.2319,1019
2024-03-22 03:51:00,45.6,201.3093,1145,-3.0,5.4,4.400000000000002,572.2855,940
2024-03-22 03:54:00,45.2,200.3255,1145,-3.0,5.4,4.300000000000001,567.7886,940
2024-03-22 03:57:00,45.4,200.4485,1145,-3.0,5.300000000000001,4.300000000000001,572.1863,934
2024-03-22 04:00:00,45.2,200.3255,1145,-3.0,5.4,4.300000000000001,567.7874,940
2024-03-22 04:03:00,45.2,197.866,1145,-3.0,5.4,4.300000000000001,569.1543,934
2024-03-22 04:06:00,45.2,197.6201,1145,-3.0,5.4,4.199999999999999,565.5987,934
2024-03-22 04:09:00,45.2,193.316,1145,-3.0,5.4,4.199999999999999,564.5566,934
2024-03-22 04:12:00,45.0,197.6201,1145,-3.0,5.4,4.300000000000001,566.731,934
2024-03-22 04:15:00,45.2,207.704,1145,-3.0,5.4,4.199999999999999,573.3682,1019
2024-03-22 04:18:00,45.4,196.7593,1145,-3.0,5.4,4.300000000000001,569.481,934
2024-03-22 04:21:00,46.0,207.2121,1145,-3.1000000000000014,5.200000000000001,4.400000000000002,578.1625,942
2024-03-22 04:24:00,45.6,202.1701,1146,-3.0,5.4,4.300000000000001,575.0875,942
2024-03-22 04:27:00,45.8,207.2121,1146,-3.0,5.4,4.400000000000002,578.6037,1019
2024-03-22 04:30:00,45.6,204.7526,1146,-3.1000000000000014,5.4,4.300000000000001,573.6153,942
2024-03-22 04:33:00,45.8,204.6296,1146,-3.1000000000000014,5.4,4.300000000000001,574.1348,942
2024-03-22 04:36:00,45.4,201.6782,1146,-3.0,5.5,4.300000000000001,573.6028,940
2024-03-22 04:39:00,45.6,197.0052,1146,-3.0,5.4,4.300000000000001,573.9975,940
2024-03-22 04:42:00,44.9,189.0119,1146,-2.900000000000002,5.6000000000000005,4.199999999999999,566.4078,956
2024-03-22 04:45:00,45.2,197.0052,1146,-2.900000000000002,5.6000000000000005,4.300000000000001,571.3188,940
2024-03-22 04:48:00,45.6,199.8336,1146,-3.0,5.4,4.300000000000001,574.1391,940
2024-03-22 04:51:00,45.2,195.7755,1146,-2.900000000000002,5.6000000000000005,4.199999999999999,573.6726,956
2024-03-22 04:54:00,45.4,199.2188,1146,-3.0,5.5,4.300000000000001,572.2825,940
2024-03-22 04:57:00,45.2,196.7593,1146,-3.0,5.6000000000000005,4.300000000000001,567.3222,940
2024-03-22 05:00:00,45.2,197.3741,1146,-3.0,5.5,4.199999999999999,567.3748,940
2024-03-22 05:03:00,45.4,197.866,1146,-3.0,5.5,4.199999999999999,571.272,940
2024-03-22 05:06:00,45.2,192.7011,1146,-2.900000000000002,5.6000000000000005,4.199999999999999,567.2471,956
2024-03-22 05:09:00,45.4,210.1635,1146,-3.0,5.5,4.199999999999999,576.9719,1019
2024-03-22 05:12:00,46.2,204.6296,1146,-3.1000000000000014,5.4,4.300000000000001,579.5994,942
2024-03-22 05:15:00,46.0,201.9242,1146,-3.099999999999998,5.4,4.399999999999999,580.0176,942
2024-03-22 05:18:00,46.0,210.2865,1146,-3.099999999999998,5.4,4.399999999999999,584.4238,941
2024-03-22 05:21:00,46.4,210.1635,1146,-3.099999999999998,5.300000000000001,4.5,584.6372,942
2024-03-22 05:24:00,46.6,216.3122,1147,-3.0,5.200000000000001,4.400000000000002,586.4684,1031
2024-03-22 05:27:00,46.6,211.5162,1147,-3.1000000000000014,5.300000000000001,4.400000000000002,587.7714,942
2024-03-22 05:30:00,46.6,211.7622,1147,-3.1000000000000014,5.300000000000001,4.400000000000002,587.5688,942
2024-03-22 05:33:00,47.3,225.5353,1147,-3.1999999999999993,5.200000000000001,4.5,601.5747,658
2024-03-22 05:36:00,49.1,231.1921,1147,-3.400000000000002,5.200000000000001,4.800000000000001,622.2197,654
2024-03-22 05:39:00,49.4,231.93,1147,-3.400000000000002,5.200000000000001,4.800000000000001,624.5306,654
2024-03-22 05:42:00,49.1,230.0854,1147,-3.400000000000002,5.300000000000001,4.800000000000001,623.7775,574
2024-03-22 05:45:00,49.1,229.4705,1147,-3.3000000000000007,5.199999999999999,4.800000000000001,625.3865,657
2024-03-22 05:48:00,48.7,225.6583,1147,-3.3000000000000007,5.199999999999999,4.699999999999999,623.9003,971
2024-03-22 05:51:00,48.7,221.4771,1147,-3.3000000000000007,5.299999999999999,4.699999999999999,619.3625,971
2024-03-22 05:54:00,48.7,223.6907,1147,-3.3000000000000007,5.299999999999999,4.699999999999999,620.6685,971
2024-03-22 05:57:00,48.5,221.3542,1147,-3.3000000000000007,5.299999999999999,4.699999999999999,616.3264,971
2024-03-22 06:00:00,48.4,220.8623,1147,-3.3000000000000007,5.3999999999999995,4.599999999999998,614.4613,971
2024-03-22 06:03:00,48.5,225.1664,1147,-3.3000000000000007,5.299999999999999,4.699999999999999,617.6075,971
2024-03-22 06:06:00,49.1,233.7746,1147,-3.3999999999999986,5.199999999999999,4.800000000000001,620.1044,654
2024-03-22 06:09:00,48.9,225.2894,1147,-3.3000000000000007,5.199999999999999,4.699999999999999,620.7161,971
2024-03-22 06:12:00,49.0,231.0692,1147,-3.3000000000000007,5.199999999999999,4.699999999999999,624.5996,657
2024-03-22 06:15:00,49.2,233.0368,1147,-3.3000000000000007,5.1,4.700000000000003,626.5807,653
2024-03-22 06:18:00,49.4,233.0368,1147,-3.400000000000002,5.200000000000001,4.800000000000001,629.6564,654
2024-03-22 06:21:00,49.9,233.0368,1147,-3.400000000000002,5.200000000000001,4.800000000000001,636.3627,654
2024-03-22 06:24:00,50.5,236.9719,1148,-3.400000000000002,5.300000000000001,4.900000000000002,647.6899,654
2024-03-22 06:27:00,50.9,234.1435,1148,-3.5,5.300000000000001,4.900000000000002,650.9086,654
2024-03-22 06:30:00,50.9,234.3895,1148,-3.5,5.300000000000001,5.0,652.8282,654
2024-03-22 06:33:00,51.1,235.4962,1148,-3.5,5.4,5.0,654.138,654
2024-03-22 06:36:00,51.3,232.9138,1148,-3.6000000000000014,5.5,5.100000000000001,656.6138,594
2024-03-22 06:39:00,51.7,235.0043,1148,-3.5,5.4,5.0,659.4182,654
2024-03-22 06:42:00,51.7,235.1273,1148,-3.6000000000000014,5.4,5.0,661.238,582
2024-03-22 06:45:00,51.7,234.7584,1148,-3.6000000000000014,5.4,5.0,662.7194,582
2024-03-22 06:48:00,51.7,237.8328,1148,-3.6000000000000014,5.5,5.0,663.4161,582
2024-03-22 06:51:00,51.9,238.2017,1148,-3.6000000000000014,5.300000000000001,5.100000000000001,664.5298,582
2024-03-22 06:54:00,52.9,242.9977,1148,-3.599999999999998,5.2,5.099999999999998,674.6434,582
2024-03-22 06:57:00,52.3,235.4962,1148,-3.5,5.4,5.099999999999998,671.9384,654
2024-03-22 07:00:00,52.3,236.849,1148,-3.599999999999998,5.5,5.099999999999998,672.2335,600
2024-03-22 07:03:00,52.5,239.8003,1148,-3.599999999999998,5.4,5.099999999999998,672.912,582
2024-03-22 07:06:00,52.9,241.1531,1148,-3.6999999999999993,5.4,5.099999999999998,679.4505,600
2024-03-22 07:09:00,53.3,242.2598,1148,-3.6000000000000014,5.4,5.100000000000001,687.1432,582
2024-03-22 07:12:00,53.4,237.9557,1148,-3.6000000000000014,5.4,5.100000000000001,687.6123,582
2024-03-22 07:15:00,53.6,241.645,1148,-3.6000000000000014,5.5,5.199999999999999,697.0544,563
2024-03-22 07:18:00,55.6,251.114,1148,-3.8000000000000007,5.5,5.400000000000002,724.9657,1731
2024-03-22 07:21:00,60.9,250.3762,1148,-4.199999999999999,5.5,5.900000000000002,805.0483,1726
2024-03-22 07:24:00,58.9,257.8776,1149,-4.0,5.8,5.699999999999999,784.9493,1695
2024-03-22 07:27:00,61.3,277.5535,1149,-4.299999999999997,5.5,6.0,831.5477,1868
2024-03-22 07:30:00,60.7,268.3304,1149,-4.300000000000001,5.6,6.0,815.1961,1851
2024-03-22 07:33:00,56.7,224.4285,1149,-3.8999999999999986,6.0,5.600000000000001,750.7791,604
2024-03-22 07:45:00,52.9,242.1369,1149,-3.6000000000000014,5.5,5.100000000000001,691.0995,805
2024-03-22 07:48:00,53.3,245.3342,1149,-3.6999999999999993,5.4,5.199999999999999,698.8606,558
2024-03-22 07:51:00,53.3,244.7193,1149,-3.6000000000000014,5.4,5.199999999999999,695.8403,558
2024-03-22 07:54:00,54.0,245.3342,1149,-3.6999999999999993,5.4,5.300000000000001,711.4324,1731
2024-03-22 07:57:00,54.0,242.7518,1149,-3.599999999999998,5.5,5.099999999999998,708.8984,805
2024-03-22 08:03:00,55.0,260.952,1149,-3.6999999999999993,5.4,5.399999999999999,732.0956,1736
2024-03-22 08:06:00,57.3,281.8576,1149,-4.0,5.1000000000000005,5.599999999999998,755.7919,1780
2024-03-22 08:09:00,58.4,284.932,1149,-4.0,5.2,5.700000000000003,771.171,1780
2024-03-22 08:12:00,61.3,283.3333,1149,-4.200000000000003,5.5,6.0,830.7691,1781
2024-03-22 08:15:00,62.1,287.6375,1149,-4.199999999999999,5.5,5.899999999999999,843.686,1781
2024-03-22 08:18:00,62.3,289.4821,1149,-4.299999999999997,5.5,6.299999999999997,855.434,1781
2024-03-22 08:21:00,56.9,245.3342,1149,-3.900000000000002,5.500000000000001,5.400000000000002,760.7896,1731
2024-03-22 08:27:00,51.1,215.8203,1150,-3.3000000000000007,5.6,4.800000000000001,667.9116,855
2024-03-22 08:30:00,49.1,217.296,1150,-3.3000000000000007,5.3999999999999995,4.700000000000003,644.4539,971
2024-03-22 08:33:00,48.9,220.2474,1150,-3.400000000000002,5.299999999999999,4.699999999999999,637.6693,971
2024-03-22 08:36:00,49.3,240.4152,1150,-3.3000000000000007,5.1,4.699999999999999,639.0391,653
2024-03-22 08:39:00,48.9,221.3542,1150,-3.3000000000000007,5.199999999999999,4.699999999999999,634.6839,971
2024-03-22 08:42:00,49.7,227.6259,1150,-3.5,5.1,4.900000000000002,639.8652,586
2024-03-22 08:45:00,49.7,228.8556,1150,-3.3000000000000007,5.199999999999999,4.699999999999999,644.9923,657
2024-03-22 08:48:00,49.7,224.6745,1150,-3.3999999999999986,5.299999999999999,4.699999999999999,634.1895,574
2024-03-22 08:51:00,49.7,236.726,1150,-3.299999999999997,5.199999999999999,4.699999999999999,647.8798,657
2024-03-22 08:54:00,50.1,220.3704,1150,-3.299999999999997,5.199999999999999,4.799999999999997,649.7752,971
2024-03-22 08:57:00,50.3,219.1406,1150,-3.3999999999999986,5.300000000000001,4.799999999999997,654.0922,971
2024-03-22 09:00:00,49.3,208.3189,1150,-3.3999999999999986,5.500000000000001,4.699999999999999,640.9656,478
2024-03-22 09:03:00,50.1,218.4028,1150,-3.3999999999999986,5.4,4.799999999999997,646.6425,971
2024-03-22 09:06:00,49.7,216.9271,1150,-3.3999999999999986,5.4,4.899999999999999,647.9582,971
2024-03-22 09:09:00,50.0,221.3542,1150,-3.1999999999999993,5.4,4.600000000000001,645.0251,857
2024-03-22 09:12:00,50.3,221.8461,1150,-3.1999999999999993,5.500000000000001,4.699999999999999,649.4462,857
2024-03-22 09:15:00,50.3,222.215,1150,-3.299999999999997,5.4,4.699999999999999,653.8745,971
2024-03-22 09:18:00,50.1,221.8461,1150,-3.1999999999999993,5.4,4.599999999999998,650.7668,857
2024-03-22 09:21:00,50.1,220.8623,1150,-3.1999999999999993,5.3999999999999995,4.599999999999998,650.187,857
2024-03-22 09:24:00,49.7,219.7555,1151,-3.1999999999999993,5.3,4.599999999999998,645.6589,971
2024-03-22 09:27:00,49.7,219.6325,1151,-3.1999999999999993,5.3999999999999995,4.599999999999998,644.9479,857
2024-03-22 09:30:00,49.7,223.4447,1151,-3.3000000000000007,5.3,4.699999999999999,645.1391,971
2024-03-22 09:33:00,50.5,232.5449,1151,-3.3999999999999986,5.199999999999999,4.800000000000001,653.6628,654
2024-03-22 09:36:00,51.1,255.1722,1151,-3.3999999999999986,5.0,4.800000000000001,665.6945,552
2024-03-22 09:39:00,52.3,262.4277,1151,-3.5,4.8999999999999995,5.100000000000001,689.1237,550
2024-03-22 09:42:00,54.0,263.6574,1151,-3.5,5.1,5.0,707.7444,778
2024-03-22 09:45:00,54.4,265.0101,1151,-3.6999999999999993,5.0,5.199999999999999,712.4985,797
2024-03-22 09:48:00,53.6,245.3342,1151,-3.5,5.3,5.0,698.0199,555
2024-03-22 09:51:00,53.4,256.8938,1151,-3.5,5.0,5.0,700.1354,550
2024-03-22 09:54:00,53.0,241.1531,1151,-3.5,5.3,5.0,692.6709,654
2024-03-22 09:57:00,50.9,226.3961,1151,-3.3000000000000007,5.300000000000001,4.699999999999999,667.8602,574
2024-03-22 10:00:00,49.7,222.092,1151,-3.1000000000000014,5.300000000000001,4.5,636.0536,658
2024-03-22 10:03:00,48.5,220.6163,1151,-3.1000000000000014,5.2,4.400000000000002,632.7789,1031
2024-03-22 10:06:00,48.7,220.7393,1151,-3.1000000000000014,5.2,4.5,626.0164,1031
2024-03-22 10:09:00,48.7,220.1244,1151,-3.099999999999998,5.2,4.399999999999999,622.0377,1031
2024-03-22 10:12:00,48.7,223.6907,1151,-3.099999999999998,5.2,4.399999999999999,633.6355,658
2024-03-22 10:15:00,49.1,225.2894,1151,-3.099999999999998,5.1,4.5,636.5504,658
2024-03-22 10:18:00,49.1,226.3961,1151,-3.1999999999999993,5.199999999999999,4.599999999999998,636.7142,658
2024-03-22 10:21:00,49.1,225.7813,1151,-3.1999999999999993,5.199999999999999,4.599999999999998,640.9697,658
2024-03-22 10:24:00,50.5,240.2922,1152,-3.3000000000000007,5.000000000000001,4.700000000000003,657.0422,653
2024-03-22 10:27:00,51.6,234.3895,1152,-3.5,5.3,4.800000000000001,678.9444,654
2024-03-22 10:30:00,52.3,225.7813,1152,-3.3999999999999986,5.4,4.799999999999997,679.6451,574
2024-03-22 10:33:00,52.9,231.4381,1152,-3.3999999999999986,5.5,4.899999999999999,693.3185,569
2024-03-22 10:36:00,53.3,224.3056,1152,-3.6000000000000014,5.699999999999999,5.0,699.0536,569
2024-03-22 10:39:00,53.4,226.2731,1152,-3.5,5.6,4.899999999999999,697.2946,569
2024-03-22 10:42:00,53.8,229.2245,1152,-3.5,5.699999999999999,4.900000000000002,711.3802,569
2024-03-22 10:45:00,53.6,235.0043,1152,-3.400000000000002,5.699999999999999,4.900000000000002,698.8859,569
2024-03-22 10:48:00,54.2,234.8814,1152,-3.6000000000000014,5.700000000000001,5.100000000000001,715.9138,563
2024-03-22 10:51:00,55.0,234.7584,1152,-3.6000000000000014,5.700000000000001,5.200000000000003,715.7755,563
2024-03-22 10:57:00,56.2,241.1531,1152,-3.6999999999999993,5.6,5.199999999999999,738.329,805
2024-03-22 11:06:00,56.6,233.0368,1152,-3.599999999999998,6.0,5.199999999999999,746.9402,567
2024-03-22 11:21:00,55.6,213.9757,1152,-3.6000000000000014,6.2,5.100000000000001,736.1837,527
2024-03-22 11:36:00,55.0,213.8527,1153,-3.599999999999998,6.2,5.099999999999998,723.71,527
2024-03-22 11:45:00,54.8,224.3056,1153,-3.5,6.1000000000000005,5.0,728.7119,185
2024-03-22 12:06:00,54.8,227.5029,1153,-3.6000000000000014,5.9,5.0,725.2294,567
2024-03-22 12:15:00,56.6,251.36,1153,-3.599999999999998,5.7,5.199999999999999,747.2791,805
2024-03-22 12:18:00,57.9,255.91,1153,-3.8999999999999986,5.5,5.5,765.9697,613
2024-03-22 12:21:00,62.3,262.1817,1153,-4.099999999999998,5.9,5.699999999999999,859.139,1695
2024-03-22 12:24:00,62.3,259.4763,1154,-4.099999999999998,6.0,5.799999999999997,852.1204,1695
2024-03-22 12:27:00,63.1,260.706,1154,-4.099999999999998,6.0,5.899999999999999,868.5909,1669
2024-03-22 12:30:00,63.5,255.4181,1154,-4.100000000000001,6.1,5.900000000000002,885.0699,1649
2024-03-22 12:33:00,63.3,247.9167,1154,-4.199999999999999,6.199999999999999,5.900000000000002,879.1447,1648
2024-03-22 12:36:00,63.1,240.0463,1154,-4.199999999999999,6.3,5.900000000000002,874.798,1648
2024-03-22 13:15:00,63.5,243.1207,1154,-4.199999999999999,6.4,5.900000000000002,869.8899,1648
2024-03-22 13:21:00,63.5,241.7679,1154,-4.200000000000003,6.300000000000001,5.900000000000002,875.3583,1648
2024-03-22 13:24:00,64.3,242.1369,1155,-4.199999999999999,6.300000000000001,6.099999999999998,893.868,1648
2024-03-22 13:27:00,64.1,244.3504,1155,-4.200000000000003,6.4,5.900000000000002,897.2983,1648
2024-03-22 13:42:00,64.9,247.9167,1155,-4.200000000000003,6.4,6.0,908.3009,1648
2024-03-22 13:45:00,65.3,247.7937,1155,-4.199999999999999,6.5,6.0,912.6146,1657
2024-03-22 13:48:00,65.1,245.5801,1155,-4.199999999999999,6.4,6.0,909.9163,1648
2024-03-22 13:51:00,65.1,248.0396,1155,-4.199999999999999,6.4,6.100000000000001,923.1565,1648
2024-03-22 13:54:00,65.8,249.6383,1155,-4.300000000000001,6.4,6.100000000000001,925.5969,1648
2024-03-22 13:57:00,66.5,250.7451,1155,-4.300000000000001,6.5,6.200000000000003,941.3049,1291
2024-03-22 14:00:00,67.9,269.1913,1155,-4.399999999999999,6.300000000000001,6.300000000000001,978.2881,1715
2024-03-22 14:03:00,70.6,262.1817,1155,-4.5,6.5,6.5,1043.519,1292
2024-03-22 14:12:00,71.6,263.2885,1155,-4.599999999999998,6.5,6.5,1064.502,1292
2024-03-22 14:15:00,73.0,261.5668,1155,-4.699999999999999,6.5,6.599999999999998,1070.747,1328
2024-03-22 14:18:00,73.0,262.7966,1155,-4.600000000000001,6.4,6.600000000000001,1069.04,1342
2024-03-22 14:30:00,67.0,251.9748,1156,-4.100000000000001,6.8,6.0,959.2423,1657
2024-03-22 14:45:00,68.9,250.3762,1156,-4.199999999999999,6.6,5.900000000000002,996.4646,1657
2024-03-22 14:51:00,72.2,257.7546,1156,-4.100000000000001,6.6,6.100000000000001,1073.79,1655
2024-03-22 14:54:00,73.4,266.1169,1156,-4.100000000000001,6.5,6.100000000000001,1115.778,1655
2024-03-22 14:57:00,73.0,260.2141,1156,-4.399999999999999,6.6,6.199999999999999,1100.469,1340
2024-03-22 15:00:00,73.0,265.502,1156,-4.199999999999999,6.699999999999999,6.099999999999998,1101.282,1655
2024-03-22 15:09:00,63.1,220.1244,1156,-3.6999999999999993,7.0,5.300000000000001,862.0754,446
2024-03-22 15:15:00,59.9,206.4742,1156,-3.5,6.8999999999999995,5.100000000000001,823.2693,919
2024-03-22 15:18:00,60.3,215.2054,1156,-3.400000000000002,6.8999999999999995,5.100000000000001,826.3888,916
2024-03-22 15:21:00,60.3,216.3122,1156,-3.599999999999998,6.699999999999999,5.099999999999998,824.8539,914
2024-03-22 15:30:00,60.6,219.3866,1157,-3.5,6.699999999999999,5.099999999999998,825.511,914
2024-03-22 15:33:00,60.1,215.9433,1157,-3.5,6.8999999999999995,5.100000000000001,823.572,916
2024-03-22 15:39:00,59.7,216.6811,1157,-3.5,6.8999999999999995,5.099999999999998,816.8853,916
2024-03-22 15:42:00,59.4,213.3608,1157,-3.5,6.8,5.100000000000001,811.3459,916
2024-03-22 15:45:00,59.3,214.2216,1157,-3.5,6.8,5.100000000000001,805.4749,916
2024-03-22 15:48:00,58.7,211.7622,1157,-3.3999999999999986,6.8,5.0,795.7307,916
2024-03-22 15:51:00,57.5,208.9337,1157,-3.400000000000002,6.7,5.0,775.1334,919
2024-03-22 15:54:00,56.7,204.1377,1157,-3.3000000000000007,6.7,4.900000000000002,757.8256,895
2024-03-22 15:57:00,55.6,201.9242,1157,-3.200000000000003,6.7,4.700000000000003,745.8271,899
2024-03-22 16:00:00,55.2,212.1311,1157,-3.1999999999999993,6.7,4.699999999999999,749.0389,913
2024-03-22 16:03:00,55.6,217.296,1157,-3.1999999999999993,6.300000000000001,4.800000000000001,738.7505,912
2024-03-22 16:06:00,57.3,237.3409,1157,-3.400000000000002,6.2,5.100000000000001,764.6411,189
2024-03-22 16:09:00,57.5,223.8137,1157,-3.400000000000002,6.4,5.0,764.9386,185
2024-03-22 16:12:00,59.2,234.1435,1157,-3.5,6.3,5.100000000000001,786.1978,186
2024-03-22 16:15:00,62.3,239.8003,1157,-3.6999999999999993,6.4,5.300000000000001,848.7532,198
2024-03-22 16:18:00,63.9,246.195,1157,-3.799999999999997,6.4,5.599999999999998,899.8043,1660
2024-03-22 16:33:00,62.7,234.5125,1158,-3.8000000000000007,6.7,5.5,868.1404,401
2024-03-22 16:36:00,62.7,236.849,1158,-3.700000000000003,6.500000000000001,5.400000000000002,861.878,198
2024-03-22 16:39:00,60.5,238.8166,1158,-3.6999999999999993,6.6000000000000005,5.300000000000001,826.3044,198
2024-03-22 16:42:00,61.1,241.522,1158,-3.599999999999998,6.4,5.300000000000001,831.0974,183
2024-03-22 16:45:00,61.1,241.522,1158,-3.6999999999999993,6.4,5.300000000000001,827.0356,183
2024-03-22 16:48:00,60.3,234.2665,1158,-3.6000000000000014,6.300000000000001,5.199999999999999,820.2313,186
2024-03-22 16:51:00,60.3,234.2665,1158,-3.599999999999998,6.500000000000001,5.199999999999999,821.8879,183
2024-03-22 16:54:00,60.5,231.93,1158,-3.599999999999998,6.4,5.199999999999999,820.1526,186
2024-03-22 17:00:00,60.5,237.5868,1158,-3.599999999999998,6.4,5.199999999999999,823.2368,183
2024-03-22 17:09:00,60.5,232.2989,1158,-3.6000000000000014,6.5,5.300000000000001,811.9723,186
2024-03-22 17:15:00,59.3,212.377,1158,-3.6999999999999993,6.6000000000000005,5.300000000000001,805.8032,347
2024-03-22 17:18:00,59.3,233.8976,1158,-3.6999999999999993,6.300000000000001,5.300000000000001,794.8556,186
2024-03-22 17:21:00,59.5,239.6774,1158,-3.6999999999999993,6.300000000000001,5.300000000000001,808.4605,183
2024-03-22 17:24:00,60.5,237.8328,1159,-3.6999999999999993,6.300000000000001,5.299999999999997,816.475,183
2024-03-22 17:27:00,60.5,243.1207,1159,-3.6999999999999993,6.300000000000001,5.399999999999999,824.4617,183
2024-03-22 17:30:00,61.9,242.3828,1159,-3.799999999999997,6.4,5.5,849.5302,1652
2024-03-22 17:33:00,61.9,245.9491,1159,-3.799999999999997,6.300000000000001,5.5,853.1442,1652
2024-03-22 17:36:00,62.3,242.2598,1159,-3.900000000000002,6.300000000000001,5.600000000000001,858.8739,1652
2024-03-22 17:39:00,62.1,240.2922,1159,-3.900000000000002,6.4,5.699999999999999,855.918,1652
2024-03-22 17:48:00,63.1,233.8976,1159,-4.0,6.5,5.600000000000001,874.8282,401
2024-03-22 17:51:00,63.1,231.4381,1159,-3.8999999999999986,6.6000000000000005,5.600000000000001,870.7737,401
2024-03-22 17:54:00,62.1,224.5515,1159,-4.0,6.7,5.699999999999999,870.7426,400
2024-03-22 17:57:00,62.1,229.8394,1159,-3.8999999999999986,6.7,5.600000000000001,856.7863,401
2024-03-22 18:00:00,62.3,228.2407,1159,-3.8999999999999986,6.6,5.600000000000001,856.9589,401
2024-03-22 18:03:00,61.1,219.5096,1159,-3.799999999999997,6.8,5.399999999999999,833.6413,444
2024-03-22 18:12:00,60.9,218.4028,1159,-3.8000000000000007,6.8,5.399999999999999,827.0123,444
2024-03-22 18:18:00,59.5,206.2283,1159,-3.8000000000000007,6.8,5.400000000000002,804.9526,345
2024-03-22 18:45:00,58.5,203.3999,1160,-3.8000000000000007,6.6,5.300000000000001,783.3516,345
2024-03-22 19:09:00,59.3,216.5582,1160,-3.900000000000002,6.499999999999999,5.600000000000001,797.8508,526
2024-03-22 19:24:00,59.7,223.6907,1161,-4.0,6.699999999999999,5.599999999999998,798.4932,400
2024-03-22 19:27:00,60.5,218.1568,1161,-4.0,6.9,5.699999999999999,811.3176,338
2024-03-22 19:30:00,60.7,216.9271,1161,-4.0,6.9,5.699999999999999,813.3878,338
2024-03-22 19:33:00,60.9,219.1406,1161,-4.0,6.799999999999999,5.699999999999999,815.6102,338
2024-03-22 19:39:00,59.7,208.4418,1161,-4.0,7.000000000000001,5.599999999999998,802.3457,338
2024-03-22 19:42:00,59.3,202.785,1161,-3.8999999999999986,7.000000000000001,5.5,795.4077,348
2024-03-22 19:51:00,58.7,230.5773,1161,-3.8000000000000007,6.1000000000000005,5.399999999999999,778.7775,522
2024-03-22 19:54:00,57.9,199.8336,1161,-3.8000000000000007,6.300000000000001,5.300000000000001,750.4279,920
2024-03-22 19:57:00,56.6,281.4887,1161,-3.6000000000000014,6.800000000000001,5.100000000000001,737.9576,1646
2024-03-22 20:00:00,59.1,268.9453,1161,-3.8000000000000007,5.4,5.5,778.5374,1742
2024-03-22 20:03:00,61.5,268.8223,1161,-3.6999999999999993,5.499999999999999,5.5,809.0795,818
2024-03-22 20:06:00,62.1,271.1588,1161,-3.8999999999999986,6.199999999999999,5.699999999999999,871.6522,1772
2024-03-22 20:09:00,67.1,264.3953,1161,-4.300000000000001,6.6,6.199999999999999,948.8391,1715
2024-03-22 20:12:00,69.3,260.2141,1161,-4.300000000000001,6.6,6.199999999999999,1029.602,1656
2024-03-22 20:15:00,69.9,263.6574,1161,-4.399999999999999,6.6000000000000005,6.300000000000001,1029.668,1292
2024-03-22 20:18:00,70.3,263.0425,1161,-4.400000000000002,6.500000000000001,6.300000000000001,1034.324,1292
2024-03-22 20:21:00,70.0,257.0168,1161,-4.400000000000002,6.6000000000000005,6.300000000000001,1029.536,1339
2024-03-22 20:24:00,70.4,262.7966,1162,-4.399999999999999,6.4,6.300000000000001,1034.941,1292
2024-03-22 20:30:00,69.9,265.2561,1162,-4.300000000000001,6.700000000000001,6.200000000000003,1034.103,1656
2024-03-22 20:33:00,70.0,260.829,1162,-4.400000000000002,6.700000000000001,6.300000000000001,1036.644,1339
2024-03-22 20:36:00,70.4,261.9358,1162,-4.300000000000001,6.300000000000001,6.199999999999999,1035.394,1715
2024-03-22 20:39:00,70.0,261.4438,1162,-4.300000000000001,6.4,6.199999999999999,1035.059,1656
2024-03-22 20:42:00,70.3,264.5182,1162,-4.399999999999999,6.6000000000000005,6.300000000000001,1034.92,1340
2024-03-22 20:45:00,70.6,268.2075,1162,-4.300000000000001,6.4,6.300000000000001,1047.361,1715
2024-03-22 20:51:00,71.0,271.6508,1162,-4.5,6.4,6.399999999999999,1044.87,1829
2024-03-22 20:54:00,70.6,262.1817,1162,-4.399999999999999,6.7,6.300000000000001,1040.482,1340
2024-03-22 21:03:00,70.8,261.8128,1162,-4.299999999999997,6.6000000000000005,6.299999999999997,1038.192,1656
2024-03-22 21:06:00,70.6,262.1817,1162,-4.399999999999999,6.7,6.199999999999999,1042.491,1340
2024-03-22 21:09:00,70.6,261.3209,1162,-4.399999999999999,6.800000000000001,6.299999999999997,1033.939,1340
2024-03-22 21:12:00,70.3,256.2789,1162,-4.299999999999997,6.9,6.199999999999999,1038.624,1339
2024-03-22 21:15:00,70.3,257.2627,1162,-4.299999999999997,6.9,6.199999999999999,1035.475,1339
2024-03-22 21:18:00,70.0,253.5735,1162,-4.299999999999997,6.800000000000001,6.199999999999999,1037.327,1339
2024-03-22 21:21:00,70.0,251.36,1162,-4.399999999999999,6.5,6.199999999999999,1032.196,1339
2024-03-22 21:24:00,70.0,253.4505,1163,-4.299999999999997,6.7,6.199999999999999,1034.374,1339
2024-03-22 21:27:00,70.0,258.7384,1163,-4.299999999999997,6.6000000000000005,6.199999999999999,1032.579,1656
2024-03-22 21:30:00,70.4,257.5087,1163,-4.399999999999999,6.5,6.300000000000001,1040.127,1339
2024-03-22 21:33:00,70.3,260.2141,1163,-4.300000000000001,6.6,6.300000000000001,1027.66,1656
2024-03-22 21:36:00,70.2,254.4343,1163,-4.300000000000001,6.7,6.199999999999999,1032.971,1339
2024-03-22 21:39:00,70.0,256.033,1163,-4.300000000000001,6.6000000000000005,6.199999999999999,1024.563,1339
2024-03-22 22:06:00,67.1,271.1588,1163,-4.200000000000003,6.200000000000001,6.100000000000001,1043.837,1718
2024-03-22 22:18:00,64.6,267.3466,1163,-4.399999999999999,6.3999999999999995,6.0,1008.969,1715
2024-03-22 22:21:00,67.3,268.5764,1163,-4.199999999999999,6.1,6.099999999999998,967.025,1718
2024-03-22 22:24:00,70.0,261.9358,1164,-4.399999999999999,6.6,6.300000000000001,1021.427,1292
2024-03-22 22:27:00,69.5,256.8938,1164,-4.399999999999999,6.5,6.300000000000001,1019.022,1339
2024-03-22 22:30:00,69.1,256.6479,1164,-4.399999999999999,6.8,6.300000000000001,1013.317,1339
2024-03-22 22:33:00,69.6,266.9777,1164,-4.399999999999999,6.5,6.300000000000001,1027.416,1292
2024-03-22 22:36:00,69.8,264.3953,1164,-4.399999999999999,6.5,6.300000000000001,1021.969,1292
2024-03-22 22:39:00,69.3,262.7966,1164,-4.399999999999999,6.5,6.199999999999999,1014.788,1292
2024-03-22 22:42:00,69.5,264.8871,1164,-4.399999999999999,6.5,6.199999999999999,1014.274,1292
2024-03-22 22:45:00,69.3,262.7966,1164,-4.399999999999999,6.499999999999999,6.300000000000001,1012.609,1292
2024-03-22 22:48:00,69.3,261.5668,1164,-4.300000000000001,6.3999999999999995,6.300000000000001,1015.804,1656
2024-03-22 22:51:00,69.3,261.3209,1164,-4.300000000000001,6.299999999999999,6.199999999999999,1018.697,1715
2024-03-22 22:54:00,69.3,257.5087,1164,-4.399999999999999,6.3999999999999995,6.300000000000001,1010.413,1292
2024-03-22 22:57:00,69.1,253.9424,1164,-4.300000000000001,6.6,6.300000000000001,1005.334,1339
2024-03-22 23:00:00,68.3,249.0234,1164,-4.300000000000001,6.7,6.199999999999999,996.0637,1339
2024-03-22 23:06:00,63.3,240.5382,1164,-4.0,6.6,5.800000000000001,882.9826,1654
2024-03-22 23:09:00,62.7,238.0787,1164,-4.099999999999998,6.7,5.800000000000001,867.4688,378
2024-03-22 23:12:00,62.7,232.9138,1164,-4.0,6.6,5.800000000000001,863.6105,401
2024-03-22 23:15:00,63.3,244.1044,1164,-4.300000000000001,6.7,6.099999999999998,870.0129,379
2024-03-22 23:18:00,63.5,246.0721,1164,-4.300000000000001,6.4,6.099999999999998,889.5875,1648
2024-03-22 23:21:00,64.1,255.0492,1164,-4.399999999999999,6.5,6.199999999999999,916.8729,1290
2024-03-22 23:27:00,68.1,259.5992,1165,-4.5,6.4,6.400000000000002,981.9844,1292
2024-03-22 23:30:00,68.3,258.1235,1165,-4.600000000000001,6.4,6.5,999.704,1294
2024-03-22 23:42:00,65.9,244.5963,1165,-4.5,6.700000000000001,6.199999999999999,916.0487,379
2024-03-22 23:45:00,63.1,239.1855,1165,-4.199999999999999,6.499999999999999,6.0,863.7003,378
2024-03-22 23:51:00,60.7,248.6545,1165,-4.099999999999998,6.199999999999999,5.799999999999997,825.1995,1648
2024-03-22 23:54:00,63.5,260.0912,1165,-4.299999999999997,6.199999999999999,6.099999999999998,882.5975,1716
2024-03-22 23:57:00,64.7,250.4991,1165,-4.399999999999999,6.300000000000001,6.199999999999999,905.6609,1290
2024-03-23 00:00:00,60.3,224.9204,1165,-4.099999999999998,6.6000000000000005,5.699999999999999,815.0966,400
2024-03-23 00:06:00,61.3,250.2532,1165,-4.099999999999998,6.1000000000000005,5.899999999999999,848.1544,616
2024-03-23 00:09:00,62.3,229.2245,1165,-4.199999999999999,6.3999999999999995,5.899999999999999,827.905,398
2024-03-23 00:12:00,58.3,210.7784,1165,-3.8999999999999986,6.499999999999999,5.5,781.2062,345
2024-03-23 00:15:00,58.2,213.3608,1165,-3.8999999999999986,6.6,5.5,770.029,526
2024-03-23 00:18:00,55.8,193.9308,1165,-3.6999999999999993,6.699999999999999,5.199999999999999,727.6375,909
2024-03-23 00:21:00,53.6,192.0862,1165,-3.5,6.799999999999999,5.0,713.4402,905
2024-03-23 00:27:00,55.0,228.1178,1166,-3.8999999999999986,6.000000000000001,5.5,735.3804,604
2024-03-23 00:30:00,56.7,230.4543,1166,-4.100000000000001,5.999999999999999,5.699999999999999,755.666,605
2024-03-23 00:54:00,54.0,201.5553,1166,-3.8000000000000007,6.299999999999999,5.300000000000001,719.5156,920
2024-03-23 00:57:00,54.2,204.6296,1166,-3.8000000000000007,6.299999999999999,5.300000000000001,720.2139,920
2024-03-23 01:12:00,53.8,203.1539,1166,-3.6999999999999993,6.299999999999999,5.199999999999999,717.2549,920
2024-03-23 01:21:00,52.9,187.1672,1166,-3.599999999999998,6.499999999999999,5.099999999999998,691.8243,905
2024-03-23 01:24:00,51.6,188.6429,1167,-3.599999999999998,6.499999999999999,5.0,680.484,905
2024-03-23 01:27:00,51.7,189.2578,1167,-3.599999999999998,6.3,5.0,686.845,905
2024-03-23 01:36:00,52.6,201.6782,1167,-3.6999999999999993,6.1,5.099999999999998,693.5922,920
2024-03-23 01:42:00,51.5,185.6916,1167,-3.5,6.3,4.899999999999999,676.2138,905
2024-03-23 01:45:00,50.9,189.0119,1167,-3.5,6.3999999999999995,4.899999999999999,674.1778,905
2024-03-23 01:48:00,50.7,186.9213,1167,-3.5,6.3,4.899999999999999,671.2801,905
2024-03-23 01:51:00,50.9,187.7821,1167,-3.5,6.3,4.899999999999999,671.9652,905
2024-03-23 01:57:00,49.7,178.1901,1167,-3.3999999999999986,6.3,4.699999999999999,652.1221,901
2024-03-23 02:00:00,48.7,178.805,1167,-3.1999999999999993,6.3,4.599999999999998,641.1357,901
2024-03-23 02:03:00,48.9,185.1997,1167,-3.299999999999997,6.2,4.599999999999998,640.1598,901
2024-03-23 02:06:00,50.5,222.215,1167,-3.3999999999999986,5.7,4.699999999999999,669.1403,575
2024-03-23 02:09:00,53.3,222.215,1167,-3.8000000000000007,5.7,5.199999999999999,701.2759,484
2024-03-23 02:12:00,55.0,227.6259,1167,-3.8999999999999986,5.8,5.399999999999999,731.8672,604
2024-03-23 02:15:00,55.8,231.1921,1167,-3.8999999999999986,5.9,5.5,743.8441,604
2024-03-23 02:18:00,56.9,235.6192,1167,-4.0,5.800000000000001,5.600000000000001,760.9968,617
2024-03-23 02:21:00,57.2,238.6936,1167,-4.100000000000001,5.800000000000001,5.699999999999999,761.9252,617
2024-03-23 02:24:00,56.6,231.684,1168,-4.0,5.800000000000001,5.5,755.8831,604
2024-03-23 02:27:00,56.8,238.6936,1168,-4.099999999999998,5.800000000000001,5.599999999999998,760.94,617
2024-03-23 02:33:00,61.1,273.6183,1168,-4.300000000000001,5.4,6.0,866.8044,1778
2024-03-23 02:36:00,61.9,227.134,1168,-4.5,6.1000000000000005,6.100000000000001,849.3077,385
2024-03-23 02:39:00,60.3,235.6192,1168,-4.199999999999999,6.500000000000001,5.900000000000002,818.8253,378
2024-03-23 02:42:00,60.9,258.7384,1168,-4.300000000000001,5.800000000000001,6.0,836.5465,1694
2024-03-23 02:45:00,61.3,270.544,1168,-4.399999999999999,5.500000000000001,6.099999999999998,842.4658,1868
2024-03-23 02:51:00,62.1,266.4858,1168,-4.300000000000001,5.6,6.100000000000001,851.4218,1853
2024-03-23 03:00:00,64.4,272.5116,1168,-4.700000000000003,5.699999999999999,6.400000000000002,898.6915,1877
2024-03-23 03:03:00,64.5,271.6508,1168,-4.5,5.800000000000001,6.300000000000001,899.1578,1717
2024-03-23 03:12:00,64.3,256.5249,1168,-4.5,5.9,6.300000000000001,897.0753,1697
2024-03-23 03:15:00,63.9,251.7289,1168,-4.5,6.1000000000000005,6.300000000000001,888.5068,1289
2024-03-23 03:18:00,62.9,248.4086,1168,-4.399999999999999,6.1000000000000005,6.199999999999999,866.001,1692
2024-03-23 03:21:00,61.9,235.6192,1168,-4.299999999999997,6.300000000000001,6.0,854.4726,373
2024-03-23 03:24:00,61.3,239.0625,1169,-4.299999999999997,6.200000000000001,5.899999999999999,844.4008,373
2024-03-23 03:27:00,61.5,245.9491,1169,-4.299999999999997,6.1000000000000005,6.0,845.7048,1692
2024-03-23 03:30:00,61.1,242.1369,1169,-4.299999999999997,6.1000000000000005,5.899999999999999,844.3284,1692
2024-03-23 03:33:00,61.1,243.6125,1169,-4.399999999999999,6.000000000000001,6.100000000000001,843.0457,383
2024-03-23 03:36:00,61.3,247.1788,1169,-4.300000000000001,6.000000000000001,6.100000000000001,847.9654,1692
2024-03-23 03:39:00,61.5,251.4829,1169,-4.399999999999999,5.799999999999999,6.100000000000001,848.2222,1698
2024-03-23 03:42:00,61.3,247.4248,1169,-4.399999999999999,5.8999999999999995,6.0,844.3809,1698
2024-03-23 03:45:00,60.7,244.1044,1169,-4.300000000000001,5.999999999999999,6.0,827.4766,1692
2024-03-23 03:48:00,60.1,212.7459,1169,-4.300000000000001,5.8999999999999995,5.899999999999999,803.0131,404
2024-03-23 03:51:00,56.9,222.215,1169,-4.100000000000001,6.1,5.600000000000001,781.1968,605
2024-03-23 03:57:00,52.7,209.5486,1169,-3.6000000000000014,5.8999999999999995,5.100000000000001,724.2358,477
2024-03-23 04:03:00,52.1,205.3675,1169,-3.6000000000000014,5.8,4.899999999999999,703.1696,477
2024-03-23 04:06:00,50.5,204.0148,1169,-3.5,5.7,4.800000000000001,678.7791,477
2024-03-23 04:09:00,50.5,211.6392,1169,-3.400000000000002,5.6000000000000005,4.800000000000001,677.1125,855
2024-03-23 04:12:00,50.5,217.5419,1169,-3.3999999999999986,5.5,4.899999999999999,673.9219,575
2024-03-23 04:15:00,52.1,259.3533,1169,-3.599999999999998,5.0,5.099999999999998,703.345,550
2024-03-23 04:18:00,55.2,250.3762,1169,-3.900000000000002,5.300000000000001,5.5,744.3885,1731
2024-03-23 04:21:00,55.0,241.276,1169,-3.900000000000002,5.4,5.400000000000002,735.7191,1731
2024-03-23 04:24:00,54.8,240.2922,1170,-3.8000000000000007,5.4,5.300000000000001,738.3835,600
2024-03-23 04:27:00,54.4,236.2341,1170,-3.8000000000000007,5.500000000000001,5.300000000000001,736.4335,600
2024-03-23 04:30:00,54.2,231.807,1170,-3.6999999999999993,5.6000000000000005,5.300000000000001,732.5294,600
2024-03-23 04:33:00,54.4,235.4962,1170,-3.6999999999999993,5.500000000000001,5.199999999999999,731.9194,600
2024-03-23 04:36:00,54.6,240.5382,1170,-3.6999999999999993,5.500000000000001,5.199999999999999,736.8785,600
2024-03-23 04:39:00,54.4,235.0043,1170,-3.8000000000000007,5.500000000000001,5.199999999999999,733.4747,600
2024-03-23 04:42:00,54.6,239.8003,1170,-3.900000000000002,5.500000000000001,5.300000000000001,737.3182,600
2024-03-23 04:45:00,55.0,247.1788,1170,-3.900000000000002,5.4,5.400000000000002,744.7446,1731
2024-03-23 04:48:00,55.2,247.4248,1170,-3.900000000000002,5.199999999999999,5.400000000000002,745.8749,1731
2024-03-23 04:51:00,54.8,241.522,1170,-3.6999999999999993,5.299999999999999,5.300000000000001,734.9426,582
2024-03-23 04:54:00,54.4,233.6516,1170,-3.6999999999999993,5.3999999999999995,5.199999999999999,731.1559,600
2024-03-23 04:57:00,54.2,233.6516,1170,-3.6999999999999993,5.3999999999999995,5.199999999999999,729.3039,600
2024-03-23 05:00:00,54.4,236.726,1170,-3.6999999999999993,5.3999999999999995,5.199999999999999,730.9318,600
2024-03-23 05:03:00,54.0,234.3895,1170,-3.8000000000000007,5.499999999999999,5.199999999999999,731.104,600
2024-03-23 05:06:00,54.2,235.9881,1170,-3.6999999999999993,5.3999999999999995,5.199999999999999,729.0361,600
2024-03-23 05:09:00,54.6,247.4248,1170,-3.6999999999999993,5.299999999999999,5.300000000000001,738.7457,558
2024-03-23 05:12:00,55.0,251.36,1170,-3.8000000000000007,5.199999999999999,5.300000000000001,737.8062,1731
2024-03-23 05:21:00,49.7,205.9823,1170,-3.3000000000000007,5.3999999999999995,4.599999999999998,651.7831,478
2024-03-23 05:24:00,48.9,206.5972,1171,-3.3000000000000007,5.499999999999999,4.599999999999998,652.4449,478
2024-03-23 05:27:00,48.7,211.7622,1171,-3.400000000000002,5.3999999999999995,4.600000000000001,647.9763,478
2024-03-23 05:30:00,48.9,212.7459,1171,-3.3000000000000007,5.299999999999999,4.600000000000001,647.0775,478
2024-03-23 05:33:00,49.3,217.7879,1171,-3.3000000000000007,5.1,4.600000000000001,647.9219,971
2024-03-23 05:36:00,49.1,215.0825,1171,-3.299999999999997,5.199999999999999,4.699999999999999,647.0513,971
2024-03-23 05:39:00,49.1,216.0663,1171,-3.299999999999997,5.199999999999999,4.699999999999999,651.8257,971
2024-03-23 05:42:00,48.7,214.2216,1171,-3.299999999999997,5.3,4.599999999999998,645.3241,971
2024-03-23 05:45:00,48.9,211.5162,1171,-3.299999999999997,5.2,4.599999999999998,644.142,971
2024-03-23 05:48:00,48.5,213.8527,1171,-3.299999999999997,5.3,4.599999999999998,637.9097,971
2024-03-23 05:51:00,48.7,225.6583,1171,-3.299999999999997,5.0,4.599999999999998,645.8798,972
2024-03-23 05:54:00,48.5,220.2474,1171,-3.299999999999997,5.1,4.599999999999998,637.4089,971
2024-03-23 05:57:00,48.5,222.215,1171,-3.1999999999999993,5.0,4.599999999999998,638.8036,972
2024-03-23 06:00:00,48.4,215.8203,1171,-3.3000000000000007,5.0,4.600000000000001,636.1404,971
2024-03-23 06:03:00,48.1,214.5906,1171,-3.3000000000000007,5.1000000000000005,4.600000000000001,638.3693,971
2024-03-23 06:06:00,48.5,221.969,1171,-3.3000000000000007,5.0,4.600000000000001,636.6711,972
2024-03-23 06:09:00,48.5,232.2989,1171,-3.3000000000000007,5.0,4.600000000000001,638.3299,653
2024-03-23 06:12:00,49.9,243.3666,1171,-3.3999999999999986,4.9,4.800000000000001,658.131,709
2024-03-23 06:15:00,49.5,228.6097,1171,-3.3999999999999986,5.1,4.699999999999999,647.118,586
2024-03-23 06:18:00,49.7,234.7584,1171,-3.3999999999999986,4.9,4.800000000000001,656.4471,653
2024-03-23 06:21:00,50.1,238.8166,1171,-3.3999999999999986,5.0,4.800000000000001,664.2209,654
2024-03-23 06:24:00,50.3,239.8003,1172,-3.5,5.0,4.800000000000001,663.2296,709
2024-03-23 06:27:00,50.5,243.9815,1172,-3.5,4.9,4.899999999999999,666.7703,709
2024-03-23 06:30:00,51.9,246.441,1172,-3.6000000000000014,5.0,5.0,688.4227,549
2024-03-23 06:33:00,52.3,246.195,1172,-3.6000000000000014,5.0,5.100000000000001,693.9841,549
2024-03-23 06:36:00,53.4,242.3828,1172,-3.6999999999999993,5.1,5.199999999999999,707.6619,543
2024-03-23 06:39:00,53.3,239.4314,1172,-3.6999999999999993,5.300000000000001,5.199999999999999,707.7458,582
2024-03-23 06:51:00,55.9,251.114,1172,-4.0,5.300000000000001,5.5,745.7979,1724
2024-03-23 06:57:00,55.6,250.1302,1172,-3.900000000000002,5.300000000000001,5.400000000000002,745.0339,1731
2024-03-23 07:06:00,57.7,263.0425,1172,-4.100000000000001,5.300000000000001,5.699999999999999,772.448,1704
2024-03-23 07:09:00,57.8,255.0492,1172,-4.100000000000001,5.4,5.699999999999999,768.6113,1724
2024-03-23 07:12:00,58.1,260.2141,1172,-4.099999999999998,5.4,5.699999999999999,781.9962,1704
2024-03-23 07:15:00,59.3,260.952,1172,-4.199999999999999,5.5,5.800000000000001,802.5488,1851
2024-03-23 07:18:00,60.1,262.7966,1172,-4.300000000000001,5.5,5.899999999999999,810.0191,1851
2024-03-23 07:21:00,60.5,264.8871,1172,-4.300000000000001,5.6,6.0,818.8723,1851
2024-03-23 07:24:00,61.7,270.7899,1173,-4.400000000000002,5.5,6.0,841.5672,1868
2024-03-23 07:27:00,61.5,273.7413,1173,-4.300000000000001,5.5,6.100000000000001,838.5903,1868
2024-03-23 07:30:00,61.3,275.9549,1173,-4.400000000000002,5.4,6.100000000000001,837.4672,1868
2024-03-23 07:33:00,61.7,274.9711,1173,-4.400000000000002,5.4,6.100000000000001,844.5546,1868
2024-03-23 07:36:00,61.9,272.2656,1173,-4.300000000000001,5.4,6.100000000000001,845.8124,1868
2024-03-23 07:42:00,63.9,278.1684,1173,-4.600000000000001,5.6,6.300000000000001,878.2838,1877
2024-03-23 07:48:00,64.1,276.9387,1173,-4.5,5.6,6.299999999999997,882.9784,1868
2024-03-23 07:54:00,65.9,289.851,1173,-4.400000000000002,5.5,6.199999999999999,921.6573,1784
2024-03-23 08:00:00,66.7,295.6308,1173,-4.399999999999999,5.5,6.299999999999997,942.3275,1818
2024-03-23 08:03:00,66.5,299.32,1173,-4.400000000000002,5.4,6.300000000000001,944.5806,1810
2024-03-23 08:12:00,71.8,293.9091,1173,-4.700000000000003,6.0,6.600000000000001,1059.385,1839
2024-03-23 08:15:00,74.0,314.3229,1173,-4.900000000000002,5.3999999999999995,6.900000000000002,1090.843,1461
2024-03-23 08:18:00,69.4,278.5373,1173,-4.699999999999999,6.1,6.5,992.374,1834
2024-03-23 08:21:00,63.1,287.6375,1173,-4.199999999999999,5.8,6.0,875.2047,1801
2024-03-23 08:24:00,61.9,257.1397,1174,-4.100000000000001,5.7,5.800000000000001,853.5311,1695
2024-03-23 08:27:00,59.9,232.4219,1174,-4.0,5.9,5.600000000000001,808.6622,618
2024-03-23 08:30:00,57.9,225.9042,1174,-3.8000000000000007,6.1000000000000005,5.400000000000002,784.8674,522
2024-03-23 08:33:00,56.7,243.6125,1174,-3.700000000000003,5.6000000000000005,5.300000000000001,772.1751,805
2024-03-23 08:36:00,56.6,251.6059,1174,-3.8000000000000007,5.5,5.399999999999999,767.4913,613
2024-03-23 08:39:00,58.1,266.7318,1174,-3.8999999999999986,5.3,5.599999999999998,791.1501,1742
2024-03-23 08:54:00,59.9,266.9777,1174,-4.0,5.4,5.699999999999999,809.3881,1704
2024-03-23 08:57:00,60.1,268.8223,1174,-4.0,5.4,5.699999999999999,812.4375,1704
2024-03-23 09:03:00,59.5,268.5764,1174,-3.900000000000002,5.4,5.600000000000001,803.8287,1770
2024-03-23 09:12:00,59.3,282.3495,1174,-4.0,5.299999999999999,5.600000000000001,806.52,1780
2024-03-23 09:15:00,59.5,279.6441,1174,-3.8999999999999986,5.1,5.5,804.5071,1791
2024-03-23 09:18:00,59.5,287.1455,1174,-3.8999999999999986,5.0,5.600000000000001,806.459,1794
2024-03-23 09:21:00,59.1,282.9644,1174,-3.8000000000000007,5.1,5.5,802.075,1794
2024-03-23 09:24:00,59.3,282.3495,1175,-3.8999999999999986,5.0,5.5,802.5978,1791
2024-03-23 09:27:00,59.3,275.9549,1175,-3.8999999999999986,5.199999999999999,5.600000000000001,803.2171,1791
2024-03-23 09:30:00,59.2,265.748,1175,-3.8999999999999986,5.299999999999999,5.600000000000001,799.7085,1742
2024-03-23 09:33:00,59.5,279.0292,1175,-3.8999999999999986,5.4,5.600000000000001,811.6456,1780
2024-03-23 09:36:00,60.7,292.6794,1175,-4.0,5.000000000000001,5.800000000000001,824.7523,1790
2024-03-23 09:39:00,65.7,306.4525,1175,-4.300000000000001,5.300000000000001,6.100000000000001,942.3275,1810
2024-03-23 09:42:00,65.3,329.5718,1175,-3.6000000000000014,5.0,5.699999999999999,968.7633,1203
2024-03-23 09:45:00,63.7,293.4172,1175,-4.100000000000001,5.300000000000001,5.800000000000001,879.0156,1807
2024-03-23 09:51:00,57.3,254.0654,1175,-3.6000000000000014,5.3999999999999995,5.0,779.5497,800
2024-03-23 09:57:00,59.1,284.1942,1175,-3.8000000000000007,5.1,5.5,808.8475,1794
2024-03-23 10:00:00,59.9,282.1036,1175,-3.8000000000000007,5.1,5.5,817.1009,793
2024-03-23 10:03:00,59.9,272.8805,1175,-3.8000000000000007,5.300000000000001,5.5,815.6088,799
2024-03-23 10:06:00,59.7,269.3142,1175,-3.8999999999999986,5.300000000000001,5.5,813.0864,1770
2024-03-23 10:09:00,59.3,263.7804,1175,-3.700000000000003,5.4,5.400000000000002,806.851,817
2024-03-23 10:12:00,59.7,269.3142,1175,-3.8999999999999986,5.300000000000001,5.5,813.163,1770
2024-03-23 10:15:00,59.7,268.2075,1175,-3.8000000000000007,5.300000000000001,5.399999999999999,814.2729,1742
2024-03-23 10:18:00,59.9,269.9291,1175,-3.8000000000000007,5.4,5.399999999999999,814.7167,1742
2024-03-23 10:21:00,60.9,274.4792,1175,-3.6999999999999993,5.4,5.399999999999999,821.6912,799
2024-03-23 10:24:00,61.5,274.9711,1176,-3.8999999999999986,5.5,5.599999999999998,842.242,1770
2024-03-23 10:27:00,61.7,271.2818,1176,-4.0,5.5,5.599999999999998,828.6008,1770
2024-03-23 10:30:00,60.7,272.3886,1176,-3.8000000000000007,5.5,5.399999999999999,817.893,1770
2024-03-23 10:33:00,60.7,269.4372,1176,-3.8000000000000007,5.4,5.400000000000002,823.6614,1742
2024-03-23 10:36:00,60.7,270.421,1176,-3.8000000000000007,5.5,5.400000000000002,826.0328,1770
2024-03-23 10:39:00,60.7,272.0197,1176,-3.8000000000000007,5.4,5.300000000000001,821.6806,1770
2024-03-23 10:45:00,65.7,298.9511,1176,-4.100000000000001,5.300000000000001,5.900000000000002,891.823,1807
2024-03-23 10:48:00,66.4,297.2295,1176,-3.8999999999999986,5.5,5.800000000000001,940.5105,1156
2024-03-23 10:51:00,66.1,270.667,1176,-4.0,5.7,5.699999999999999,924.8224,1707
2024-03-23 10:54:00,62.3,273.0035,1176,-3.8000000000000007,5.4,5.5,860.8289,1770
2024-03-23 10:57:00,60.5,242.8747,1176,-3.6999999999999993,5.800000000000001,5.299999999999997,822.1224,622
2024-03-23 11:00:00,58.2,220.7393,1176,-3.400000000000002,6.000000000000001,5.0,781.9421,519
2024-03-23 11:12:00,53.0,207.95,1176,-3.299999999999997,6.1000000000000005,4.799999999999997,718.0981,925
2024-03-23 11:15:00,53.3,205.4904,1176,-3.3999999999999986,6.000000000000001,4.799999999999997,710.9865,925
2024-03-23 11:18:00,52.9,204.8756,1176,-3.299999999999997,6.1000000000000005,4.699999999999999,707.5884,925
2024-03-23 11:21:00,52.3,201.0634,1176,-3.1999999999999993,6.000000000000001,4.599999999999998,702.3127,854
2024-03-23 11:24:00,52.7,208.9337,1177,-3.3999999999999986,6.000000000000001,4.800000000000001,708.8427,925
2024-03-23 11:27:00,52.5,208.0729,1177,-3.3000000000000007,6.000000000000001,4.699999999999999,705.6898,854
2024-03-23 11:30:00,52.5,208.9337,1177,-3.3000000000000007,5.9,4.699999999999999,703.3652,854
2024-03-23 11:33:00,52.5,210.4094,1177,-3.3000000000000007,5.9,4.699999999999999,705.0009,855
2024-03-23 11:36:00,52.5,211.5162,1177,-3.3000000000000007,5.9,4.699999999999999,702.4051,855
2024-03-23 11:39:00,52.9,213.2378,1177,-3.3000000000000007,5.9,4.800000000000001,717.0146,517
2024-03-23 12:12:00,56.0,230.4543,1177,-3.5,5.800000000000001,5.100000000000001,755.8564,567
2024-03-23 12:18:00,56.2,224.9204,1177,-3.6000000000000014,6.0,5.100000000000001,755.485,567
2024-03-23 12:24:00,56.6,227.5029,1178,-3.599999999999998,5.9,5.099999999999998,760.2427,567
2024-03-23 12:27:00,56.4,229.2245,1178,-3.599999999999998,5.9,5.099999999999998,760.28,567
2024-03-23 12:30:00,56.8,229.4705,1178,-3.6000000000000014,5.800000000000001,5.100000000000001,760.9225,567
2024-03-23 12:33:00,56.7,230.7002,1178,-3.6000000000000014,5.9,5.100000000000001,765.5682,567
2024-03-23 12:36:00,56.9,231.807,1178,-3.6999999999999993,5.9,5.199999999999999,769.1439,567
2024-03-23 12:39:00,57.2,229.5935,1178,-3.6999999999999993,5.9,5.199999999999999,769.7908,567
2024-03-23 12:42:00,57.4,231.4381,1178,-3.6999999999999993,5.9,5.300000000000001,778.7667,567
2024-03-23 12:48:00,58.2,233.8976,1178,-3.700000000000003,6.0,5.300000000000001,788.6454,567
2024-03-23 12:51:00,59.2,238.2017,1178,-3.8000000000000007,6.0,5.400000000000002,798.9655,598
2024-03-23 12:54:00,59.5,236.603,1178,-3.8000000000000007,6.0,5.400000000000002,806.6099,598
2024-03-23 12:57:00,59.7,238.8166,1178,-4.0,6.1,5.5,816.032,620
2024-03-23 13:18:00,61.5,239.9233,1178,-4.0,6.1,5.599999999999998,843.8387,620
