Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-23 13:24:00,61.5,241.0301,1179,-3.8999999999999986,6.1,5.599999999999998,848.1084,621
2024-03-23 13:27:00,61.7,239.8003,1179,-3.8999999999999986,6.1,5.599999999999998,839.6425,621
2024-03-23 13:30:00,61.5,239.9233,1179,-3.8999999999999986,6.199999999999999,5.599999999999998,842.0926,1652
2024-03-23 13:39:00,61.1,237.4638,1179,-3.900000000000002,6.1,5.5,834.682,621
2024-03-23 13:48:00,60.7,235.0043,1179,-3.8000000000000007,6.000000000000001,5.400000000000002,832.5785,621
2024-03-23 13:51:00,60.1,233.7746,1179,-3.8000000000000007,6.1000000000000005,5.400000000000002,825.8865,522
2024-03-23 13:54:00,60.7,235.6192,1179,-3.799999999999997,6.000000000000001,5.5,824.6225,621
2024-03-23 14:00:00,59.7,235.4962,1179,-3.799999999999997,5.999999999999999,5.399999999999999,817.9739,621
2024-03-23 14:03:00,59.4,229.2245,1179,-3.8000000000000007,5.999999999999999,5.300000000000001,809.124,522
2024-03-23 14:06:00,58.2,225.9042,1179,-3.6999999999999993,6.1,5.199999999999999,783.9197,565
2024-03-23 14:09:00,57.2,229.3475,1179,-3.6000000000000014,5.999999999999999,5.199999999999999,780.6876,567
2024-03-23 14:12:00,57.2,227.5029,1179,-3.6000000000000014,5.8,5.100000000000001,777.3075,566
2024-03-23 14:15:00,56.9,230.4543,1179,-3.6000000000000014,5.8,5.100000000000001,775.092,566
2024-03-23 14:18:00,56.9,228.6097,1179,-3.6000000000000014,5.8999999999999995,5.199999999999999,778.9561,567
2024-03-23 14:21:00,56.9,228.6097,1179,-3.6000000000000014,5.8999999999999995,5.100000000000001,762.9399,567
2024-03-23 14:24:00,56.8,228.9786,1180,-3.5,5.8999999999999995,5.099999999999998,772.6098,567
2024-03-23 14:27:00,56.9,228.7326,1180,-3.5,5.8999999999999995,5.099999999999998,775.9767,567
2024-03-23 14:30:00,56.9,228.2407,1180,-3.6999999999999993,5.8999999999999995,5.199999999999999,775.0659,567
2024-03-23 14:36:00,56.6,228.7326,1180,-3.599999999999998,5.8999999999999995,5.099999999999998,771.0306,567
2024-03-23 14:39:00,56.9,229.9624,1180,-3.5,5.799999999999999,5.099999999999998,767.6848,566
2024-03-23 14:42:00,56.9,230.4543,1180,-3.599999999999998,5.799999999999999,5.099999999999998,772.4213,566
2024-03-23 14:45:00,57.3,241.8909,1180,-3.6999999999999993,5.699999999999999,5.199999999999999,781.4365,805
2024-03-23 14:54:00,57.7,241.0301,1180,-3.6999999999999993,5.699999999999999,5.199999999999999,786.1962,805
2024-03-23 14:57:00,57.3,237.9557,1180,-3.6000000000000014,5.699999999999999,5.199999999999999,783.7835,563
2024-03-23 15:00:00,57.3,242.5058,1180,-3.6000000000000014,5.699999999999999,5.199999999999999,783.1027,805
2024-03-23 15:03:00,58.2,245.3342,1180,-3.6000000000000014,5.6,5.199999999999999,788.0279,805
2024-03-23 15:06:00,58.2,244.3504,1180,-3.6999999999999993,5.699999999999999,5.199999999999999,796.0069,805
2024-03-23 15:09:00,57.9,237.3409,1180,-3.6000000000000014,5.699999999999999,5.199999999999999,792.8089,563
2024-03-23 15:12:00,58.1,241.645,1180,-3.6000000000000014,5.699999999999999,5.199999999999999,793.2708,805
2024-03-23 15:15:00,58.3,240.6612,1180,-3.6999999999999993,5.699999999999999,5.300000000000001,793.5431,805
2024-03-23 15:18:00,58.1,241.645,1180,-3.6999999999999993,5.699999999999999,5.300000000000001,791.8255,805
2024-03-23 15:21:00,58.7,245.5801,1180,-3.6999999999999993,5.699999999999999,5.300000000000001,800.6249,805
2024-03-23 15:27:00,58.9,242.8747,1181,-3.8000000000000007,5.799999999999999,5.300000000000001,804.2615,598
2024-03-23 15:30:00,58.7,243.3666,1181,-3.6999999999999993,5.699999999999999,5.300000000000001,804.5035,805
2024-03-23 15:33:00,59.7,248.9005,1181,-3.8000000000000007,5.700000000000001,5.400000000000002,806.7006,808
2024-03-23 15:36:00,58.9,223.1988,1181,-3.6999999999999993,5.800000000000001,5.199999999999999,791.9127,508
2024-03-23 15:39:00,56.4,201.5553,1181,-3.5,6.300000000000001,5.0,761.7406,920
2024-03-23 15:42:00,57.0,244.8423,1181,-3.3999999999999986,6.1000000000000005,5.0,788.1845,189
2024-03-23 15:45:00,58.9,245.4572,1181,-3.8000000000000007,5.8999999999999995,5.400000000000002,815.4832,598
2024-03-23 15:48:00,60.7,249.8843,1181,-4.0,5.8999999999999995,5.599999999999998,831.7889,616
2024-03-23 15:51:00,60.7,242.9977,1181,-3.8999999999999986,6.0,5.599999999999998,832.8524,620
2024-03-23 15:54:00,61.7,252.7127,1181,-3.900000000000002,5.9,5.600000000000001,851.4351,616
2024-03-23 16:00:00,63.7,250.991,1181,-4.100000000000001,6.0,5.800000000000001,883.063,616
2024-03-23 16:09:00,62.7,239.1855,1181,-4.199999999999999,6.199999999999999,5.800000000000001,875.7529,373
2024-03-23 16:15:00,61.1,221.4771,1181,-3.900000000000002,6.4,5.600000000000001,838.1582,526
2024-03-23 16:18:00,60.9,237.4638,1181,-3.900000000000002,6.4,5.600000000000001,845.3284,401
2024-03-23 16:21:00,60.3,227.3799,1181,-3.8999999999999986,6.3,5.599999999999998,835.4747,522
2024-03-23 16:27:00,60.5,236.726,1182,-3.8999999999999986,6.1000000000000005,5.599999999999998,833.6961,621
2024-03-23 16:36:00,60.7,233.2827,1182,-3.900000000000002,6.1,5.5,841.0921,621
2024-03-23 16:39:00,60.7,238.4476,1182,-3.900000000000002,6.1,5.600000000000001,840.6121,621
2024-03-23 16:42:00,60.7,231.807,1182,-3.900000000000002,6.1,5.600000000000001,834.3584,409
2024-03-23 16:45:00,60.1,231.93,1182,-3.900000000000002,6.2,5.5,830.0667,522
2024-03-23 16:48:00,60.3,233.7746,1182,-3.900000000000002,6.2,5.5,828.781,522
2024-03-23 16:51:00,60.9,238.6936,1182,-4.0,6.1,5.599999999999998,843.4651,620
2024-03-23 16:54:00,60.9,239.1855,1182,-4.0,6.1,5.699999999999999,844.1688,620
2024-03-23 17:33:00,62.7,239.4314,1183,-4.0,6.1000000000000005,5.800000000000001,870.0497,621
2024-03-23 17:45:00,64.1,242.3828,1183,-4.100000000000001,6.300000000000001,5.900000000000002,895.5721,1648
2024-03-23 17:48:00,69.3,256.4019,1183,-4.5,6.300000000000001,6.300000000000001,1001.676,1292
2024-03-23 17:51:00,69.1,257.0168,1183,-4.5,6.4,6.300000000000001,1012.152,1292
2024-03-23 18:06:00,75.2,266.1169,1183,-4.800000000000001,6.6000000000000005,6.799999999999997,1131.994,1351
2024-03-23 18:12:00,74.2,265.1331,1183,-4.699999999999999,6.6000000000000005,6.700000000000003,1110.443,1351
2024-03-23 18:15:00,72.4,261.9358,1183,-4.599999999999998,6.6000000000000005,6.600000000000001,1078.636,1340
2024-03-23 18:24:00,73.7,268.8223,1184,-4.699999999999999,6.5,6.700000000000003,1108.687,1313
2024-03-23 18:33:00,75.2,263.2885,1184,-4.800000000000001,6.7,6.799999999999997,1126.448,1351
2024-03-23 18:39:00,75.6,260.829,1184,-4.899999999999999,6.5,6.799999999999997,1134.587,1328
2024-03-23 18:42:00,74.0,262.6736,1184,-4.800000000000001,6.5,6.700000000000003,1110.445,1328
2024-03-23 18:45:00,73.8,261.8128,1184,-4.800000000000001,6.5,6.600000000000001,1104.942,1328
2024-03-23 18:48:00,73.8,257.5087,1184,-4.800000000000001,6.7,6.700000000000003,1083.754,1349
2024-03-23 18:54:00,71.6,255.4181,1184,-4.600000000000001,6.7,6.5,1055.717,1348
2024-03-23 18:57:00,71.8,259.3533,1184,-4.5,6.4,6.399999999999999,1069.606,1292
2024-03-23 19:00:00,72.4,255.91,1184,-4.600000000000001,6.7,6.5,1075.613,1348
2024-03-23 19:06:00,71.6,256.033,1184,-4.600000000000001,6.7,6.600000000000001,1057.596,1348
2024-03-23 19:18:00,71.0,254.4343,1184,-4.399999999999999,6.5,6.399999999999999,1051.029,1339
2024-03-23 19:21:00,71.0,251.6059,1184,-4.5,6.7,6.399999999999999,1043.049,1339
2024-03-23 19:24:00,70.6,259.3533,1185,-4.5,6.4,6.399999999999999,1029.411,1292
2024-03-23 19:27:00,70.9,260.583,1185,-4.5,6.4,6.399999999999999,1041.31,1292
2024-03-23 19:30:00,71.1,259.9682,1185,-4.5,6.5,6.399999999999999,1050.516,1292
2024-03-23 19:33:00,71.6,257.5087,1185,-4.600000000000001,6.4,6.5,1060.674,1292
2024-03-23 19:36:00,72.3,257.7546,1185,-4.600000000000001,6.6,6.5,1064.866,1340
2024-03-23 19:45:00,71.3,264.0263,1185,-4.600000000000001,6.5,6.399999999999999,1042.642,1292
2024-03-23 19:48:00,71.3,261.1979,1185,-4.600000000000001,6.300000000000001,6.5,1049.748,1292
2024-03-23 19:51:00,71.9,260.3371,1185,-4.600000000000001,6.4,6.5,1066.514,1292
2024-03-23 19:54:00,71.6,262.4277,1185,-4.600000000000001,6.4,6.5,1066.979,1292
2024-03-23 20:00:00,70.5,256.8938,1185,-4.5,6.500000000000001,6.399999999999999,1039.19,1292
2024-03-23 20:03:00,70.5,252.0978,1185,-4.5,6.4,6.299999999999997,1035.205,1291
2024-03-23 20:09:00,67.5,245.3342,1185,-4.399999999999999,6.4,6.100000000000001,965.3578,1291
2024-03-23 20:12:00,66.7,251.36,1185,-4.300000000000001,6.4,6.100000000000001,957.0871,1291
2024-03-23 21:06:00,63.9,224.5515,1186,-4.100000000000001,6.6000000000000005,5.800000000000001,893.2686,400
2024-03-23 21:09:00,63.7,223.0758,1186,-4.100000000000001,6.700000000000001,5.800000000000001,889.6175,400
2024-03-23 21:12:00,63.5,223.1988,1186,-4.0,6.500000000000001,5.800000000000001,879.842,398
2024-03-23 21:15:00,62.9,219.7555,1186,-4.0,6.6000000000000005,5.800000000000001,876.2859,444
2024-03-23 21:18:00,62.5,225.9042,1186,-4.0,6.6000000000000005,5.699999999999999,876.8735,400
2024-03-23 21:21:00,62.5,223.8137,1186,-4.0,6.6000000000000005,5.699999999999999,872.4352,400
2024-03-23 21:24:00,62.5,223.4447,1187,-4.0,6.6000000000000005,5.699999999999999,872.8098,400
2024-03-23 21:27:00,62.3,223.0758,1187,-4.0,6.500000000000001,5.600000000000001,871.4899,398
2024-03-23 21:30:00,62.5,228.1178,1187,-4.0,6.500000000000001,5.699999999999999,874.73,401
2024-03-23 21:33:00,62.7,230.5773,1187,-4.100000000000001,6.4,5.699999999999999,876.7229,408
2024-03-23 21:36:00,62.3,222.8299,1187,-4.0,6.500000000000001,5.699999999999999,870.783,398
2024-03-23 21:39:00,61.1,212.7459,1187,-4.0,6.700000000000001,5.600000000000001,851.2701,338
2024-03-23 21:42:00,60.9,214.4676,1187,-3.8999999999999986,6.500000000000001,5.5,846.7397,526
2024-03-23 21:45:00,59.9,212.377,1187,-3.8000000000000007,6.6000000000000005,5.5,835.5729,347
2024-03-23 21:48:00,59.7,225.7813,1187,-3.6999999999999993,6.300000000000001,5.399999999999999,834.8682,533
2024-03-23 21:51:00,59.5,231.4381,1187,-3.900000000000002,6.0,5.400000000000002,827.9498,604
2024-03-23 21:54:00,59.5,225.6583,1187,-3.700000000000003,6.199999999999999,5.300000000000001,824.911,533
2024-03-23 21:57:00,61.7,286.7766,1187,-4.0,5.3999999999999995,5.200000000000003,860.3456,1780
2024-03-23 22:00:00,63.9,271.6508,1187,-4.199999999999999,5.6,5.5,881.7624,1774
2024-03-23 22:03:00,61.3,223.3218,1187,-3.3000000000000007,6.300000000000001,4.900000000000002,846.7666,499
2024-03-23 22:06:00,56.4,188.151,1187,-2.8999999999999986,6.699999999999999,4.399999999999999,761.4659,948
2024-03-23 22:09:00,54.6,197.0052,1187,-2.8999999999999986,6.800000000000001,4.300000000000001,741.7114,948
2024-03-23 22:21:00,55.6,200.4485,1187,-2.900000000000002,6.6000000000000005,4.400000000000002,746.4951,948
2024-03-23 22:24:00,55.2,195.0376,1188,-3.0,6.7,4.400000000000002,743.0053,948
2024-03-23 22:27:00,53.9,190.7335,1188,-2.900000000000002,6.7,4.300000000000001,721.0977,948
2024-03-23 22:30:00,53.6,194.7917,1188,-2.900000000000002,6.6000000000000005,4.200000000000003,718.4895,948
2024-03-23 22:33:00,53.3,192.0862,1188,-2.8000000000000007,6.7,4.200000000000003,713.7116,948
2024-03-23 22:36:00,53.6,196.0214,1188,-2.900000000000002,6.5,4.300000000000001,719.101,948
2024-03-23 22:39:00,53.4,192.4552,1188,-2.8000000000000007,6.6000000000000005,4.200000000000003,717.4402,948
2024-03-23 22:42:00,53.9,199.0958,1188,-2.8000000000000007,6.5,4.300000000000001,719.4124,949
2024-03-23 22:45:00,54.0,197.989,1188,-2.900000000000002,6.5,4.300000000000001,721.7267,949
2024-03-23 22:48:00,53.6,196.6363,1188,-2.8000000000000007,6.4,4.200000000000003,719.4973,949
2024-03-23 22:51:00,53.4,193.193,1188,-2.8000000000000007,6.500000000000001,4.200000000000003,712.7318,949
2024-03-23 22:54:00,53.0,189.6267,1188,-2.8000000000000007,6.6000000000000005,4.200000000000003,709.304,948
2024-03-23 22:57:00,52.5,186.5524,1188,-2.8000000000000007,6.6000000000000005,4.100000000000001,698.0587,948
2024-03-23 23:00:00,52.9,195.6525,1188,-2.8000000000000007,6.5,4.100000000000001,704.6453,949
2024-03-23 23:03:00,53.0,200.6944,1188,-2.8000000000000007,6.4,4.200000000000003,714.324,949
2024-03-23 23:18:00,53.8,202.2931,1188,-2.8000000000000007,6.299999999999999,4.200000000000003,716.2883,949
2024-03-23 23:21:00,53.6,201.1863,1188,-2.8000000000000007,6.299999999999999,4.200000000000003,711.6664,949
2024-03-23 23:24:00,53.4,202.5391,1189,-2.8000000000000007,6.3,4.200000000000003,711.9155,949
2024-03-23 23:36:00,53.6,203.1539,1189,-3.6999999999999993,6.1,5.099999999999998,708.1512,920
2024-03-23 23:39:00,53.4,201.3093,1189,-3.6000000000000014,6.1,5.0,711.479,920
2024-03-23 23:45:00,53.5,201.1863,1189,-3.6000000000000014,6.1,5.0,708.5927,920
2024-03-23 23:48:00,53.1,199.8336,1189,-3.5,6.1,5.0,707.0392,925
2024-03-23 23:51:00,52.9,194.4227,1189,-3.5,6.199999999999999,4.899999999999999,699.7021,904
2024-03-23 23:54:00,53.1,200.5715,1189,-3.6000000000000014,6.1,5.0,711.7947,920
2024-03-24 00:00:00,53.1,199.4647,1189,-3.6000000000000014,6.1,5.0,706.5076,920
2024-03-24 00:03:00,52.6,197.866,1189,-3.6000000000000014,6.0,5.0,701.7111,477
2024-03-24 00:09:00,52.6,195.6525,1189,-3.5,6.1,4.899999999999999,698.9975,904
2024-03-24 00:12:00,51.5,186.3064,1189,-3.3999999999999986,6.2,4.800000000000001,682.6599,901
2024-03-24 00:18:00,55.2,237.9557,1189,-3.8000000000000007,5.6000000000000005,5.199999999999999,738.9963,600
2024-03-24 00:21:00,57.9,260.2141,1189,-4.100000000000001,5.300000000000001,5.600000000000001,801.8092,1704
2024-03-24 00:24:00,55.2,226.3961,1190,-3.400000000000002,5.9,4.900000000000002,746.9471,520
2024-03-24 00:33:00,56.2,214.0987,1190,-4.099999999999998,5.700000000000001,5.800000000000001,762.6453,603
2024-03-24 00:39:00,56.3,216.5582,1190,-4.300000000000001,5.700000000000001,5.800000000000001,765.559,603
2024-03-24 00:42:00,56.2,215.0825,1190,-4.199999999999999,5.9,5.800000000000001,765.1226,603
2024-03-24 00:45:00,58.5,220.8623,1190,-4.5,6.0,6.0,790.6281,385
2024-03-24 00:51:00,58.5,229.2245,1190,-4.5,5.9,6.200000000000003,861.8099,1619
2024-03-24 00:54:00,61.7,231.1921,1190,-4.800000000000001,5.9,6.300000000000001,865.6961,1632
2024-03-24 01:00:00,59.2,224.4285,1190,-4.800000000000001,6.0,6.300000000000001,856.0132,380
2024-03-24 01:03:00,57.9,212.623,1190,-4.399999999999999,6.199999999999999,6.0,752.6031,1616
2024-03-24 01:09:00,58.3,210.2865,1190,-4.599999999999998,6.199999999999999,6.099999999999998,806.4617,1617
2024-03-24 01:12:00,58.8,215.6973,1190,-4.5,6.0,6.0,806.1245,1616
2024-03-24 01:15:00,62.1,228.9786,1190,-4.600000000000001,5.9,6.300000000000001,863.7635,1619
2024-03-24 01:21:00,59.5,223.4447,1190,-4.699999999999999,6.0,6.100000000000001,825.0894,385
2024-03-24 01:24:00,58.7,212.2541,1191,-4.400000000000002,6.0,6.0,811.4515,1616
2024-03-24 01:30:00,58.3,212.8689,1191,-4.400000000000002,6.1000000000000005,6.0,810.6077,1616
2024-03-24 01:33:00,61.2,228.2407,1191,-4.5,5.9,6.100000000000001,867.6376,1619
2024-03-24 01:39:00,58.7,231.807,1191,-4.600000000000001,5.9,6.199999999999999,824.6592,1619
2024-03-24 01:42:00,58.7,228.2407,1191,-4.599999999999998,5.9,6.199999999999999,829.294,385
2024-03-24 01:45:00,57.5,210.5324,1191,-4.399999999999999,6.1000000000000005,5.899999999999999,794.5886,1616
2024-03-24 01:51:00,57.5,209.7946,1191,-4.399999999999999,5.999999999999999,5.899999999999999,800.2205,1616
2024-03-24 01:54:00,57.3,208.5648,1191,-4.399999999999999,5.999999999999999,5.899999999999999,802.6847,1616
2024-03-24 01:57:00,56.8,208.3189,1191,-4.299999999999997,5.999999999999999,5.799999999999997,788.5728,1616
2024-03-24 02:00:00,56.8,209.5486,1191,-4.299999999999997,5.999999999999999,5.799999999999997,783.1885,1616
2024-03-24 02:06:00,56.4,209.0567,1191,-4.299999999999997,5.999999999999999,5.799999999999997,784.8664,1616
2024-03-24 02:09:00,63.9,204.9986,1191,-4.899999999999999,6.999999999999999,6.600000000000001,921.2477,370
2024-03-24 02:12:00,60.1,209.5486,1191,-4.799999999999997,6.3999999999999995,6.199999999999999,852.5447,365
2024-03-24 02:15:00,55.4,214.0987,1191,-4.199999999999999,5.8999999999999995,5.699999999999999,784.1011,603
2024-03-24 02:21:00,55.4,214.7135,1191,-4.199999999999999,5.799999999999999,5.699999999999999,777.4394,603
2024-03-24 02:24:00,55.4,213.8527,1192,-4.299999999999997,5.799999999999999,5.699999999999999,771.3621,603
2024-03-24 02:27:00,55.0,202.5391,1192,-4.199999999999999,5.8999999999999995,5.699999999999999,764.6885,339
2024-03-24 02:30:00,53.3,206.8432,1192,-4.100000000000001,5.799999999999999,5.5,740.6246,339
2024-03-24 02:39:00,52.9,196.3903,1192,-4.0,5.8999999999999995,5.399999999999999,742.415,492
2024-03-24 02:45:00,53.0,198.4809,1192,-4.0,5.8999999999999995,5.399999999999999,731.5529,492
2024-03-24 02:48:00,52.9,198.6039,1192,-3.8999999999999986,5.8999999999999995,5.399999999999999,740.3326,492
2024-03-24 02:51:00,54.4,206.8432,1192,-4.200000000000003,5.700000000000001,5.600000000000001,751.4335,339
2024-03-24 02:57:00,54.2,199.9566,1192,-4.200000000000003,5.800000000000001,5.600000000000001,746.5551,339
2024-03-24 03:00:00,53.9,203.031,1192,-4.100000000000001,6.0,5.600000000000001,747.7197,339
2024-03-24 03:06:00,54.4,212.7459,1192,-4.200000000000003,5.800000000000001,5.700000000000003,761.2886,603
2024-03-24 03:09:00,55.4,212.9919,1192,-4.200000000000003,5.9,5.800000000000001,769.8813,339
2024-03-24 03:15:00,55.4,211.3932,1192,-4.200000000000003,5.9,5.800000000000001,768.6909,339
2024-03-24 03:18:00,55.4,210.7784,1192,-4.200000000000003,5.9,5.800000000000001,765.7339,339
2024-03-24 03:21:00,54.6,200.6944,1193,-4.200000000000003,6.000000000000001,5.700000000000003,761.1379,339
2024-03-24 03:27:00,54.6,204.0148,1193,-4.100000000000001,6.000000000000001,5.700000000000003,762.8853,339
2024-03-24 03:30:00,55.0,209.3027,1193,-4.200000000000003,5.9,5.800000000000001,765.374,339
2024-03-24 03:33:00,55.4,219.1406,1193,-4.300000000000001,5.800000000000001,5.800000000000001,776.1027,603
2024-03-24 03:36:00,55.4,217.5419,1193,-4.300000000000001,5.799999999999999,5.800000000000001,771.1301,603
2024-03-24 03:42:00,55.2,211.5162,1193,-4.100000000000001,5.799999999999999,5.600000000000001,772.9702,339
2024-03-24 03:45:00,52.6,203.5229,1193,-3.6999999999999993,5.699999999999999,5.199999999999999,722.5654,477
2024-03-24 03:48:00,52.5,202.785,1193,-3.6999999999999993,5.8,5.199999999999999,716.2327,490
2024-03-24 03:51:00,52.3,204.1377,1193,-3.799999999999997,5.699999999999999,5.199999999999999,713.6181,490
2024-03-24 03:57:00,52.3,208.5648,1193,-3.799999999999997,5.699999999999999,5.199999999999999,714.7313,487
2024-03-24 04:00:00,52.1,199.9566,1193,-3.6999999999999993,5.7,5.0,708.0046,490
2024-03-24 04:06:00,52.5,209.0567,1193,-3.6999999999999993,5.7,5.099999999999998,715.805,477
2024-03-24 04:09:00,52.5,209.6716,1193,-3.6999999999999993,5.6,5.099999999999998,722.1665,477
2024-03-24 04:12:00,52.5,208.0729,1193,-3.6999999999999993,5.6,5.099999999999998,723.2877,477
2024-03-24 04:18:00,52.5,206.8432,1193,-3.6999999999999993,5.6,5.099999999999998,713.2593,477
2024-03-24 04:21:00,52.1,201.8012,1194,-3.6999999999999993,5.7,5.099999999999998,708.2913,490
2024-03-24 04:27:00,52.1,201.0634,1194,-3.6999999999999993,5.7,5.099999999999998,721.3948,490
2024-03-24 04:30:00,53.0,218.2798,1194,-3.8999999999999986,5.5,5.199999999999999,731.0017,488
2024-03-24 04:36:00,53.1,214.8365,1194,-3.799999999999997,5.5,5.199999999999999,719.1834,488
2024-03-24 04:39:00,53.1,215.6973,1194,-3.6999999999999993,5.5,5.199999999999999,725.1494,488
2024-03-24 04:42:00,52.6,211.5162,1194,-3.799999999999997,5.5,5.199999999999999,719.682,488
2024-03-24 04:48:00,52.9,215.3284,1194,-3.799999999999997,5.5,5.199999999999999,719.6331,488
2024-03-24 04:51:00,52.9,213.9757,1194,-3.799999999999997,5.5,5.199999999999999,719.8168,488
2024-03-24 04:54:00,53.0,221.969,1194,-3.8999999999999986,5.4,5.199999999999999,731.6848,488
2024-03-24 04:57:00,53.8,219.6325,1194,-3.8999999999999986,5.5,5.299999999999997,732.7407,488
2024-03-24 05:18:00,54.1,226.5191,1194,-3.8999999999999986,5.4,5.299999999999997,742.311,593
2024-03-24 05:21:00,56.8,246.195,1195,-4.199999999999999,5.200000000000001,5.699999999999999,779.4976,1730
2024-03-24 05:27:00,56.9,248.5315,1195,-4.099999999999998,5.200000000000001,5.699999999999999,782.4323,1724
2024-03-24 05:33:00,57.2,245.3342,1195,-4.199999999999999,5.200000000000001,5.699999999999999,785.7448,1730
2024-03-24 05:39:00,58.0,250.991,1195,-4.199999999999999,5.200000000000001,5.699999999999999,796.6913,1726
2024-03-24 05:57:00,58.9,258.2465,1195,-3.900000000000002,5.4,5.5,819.9196,614
2024-03-24 06:03:00,59.1,257.1397,1195,-3.8999999999999986,5.4,5.5,820.4467,614
2024-03-24 06:09:00,59.1,254.6803,1195,-3.8999999999999986,5.5,5.5,819.5059,614
2024-03-24 06:21:00,63.7,273.2494,1195,-4.199999999999999,5.6,5.899999999999999,881.1042,1774
2024-03-24 06:33:00,64.9,276.8157,1196,-4.399999999999999,5.6,6.099999999999998,911.6465,1868
2024-03-24 06:39:00,65.1,280.5049,1196,-4.300000000000001,5.5,6.099999999999998,912.6249,1805
2024-03-24 06:48:00,64.9,274.3562,1196,-4.300000000000001,5.6,6.099999999999998,910.8248,1803
2024-03-24 06:51:00,65.1,274.7251,1196,-4.300000000000001,5.6,6.099999999999998,913.5506,1803
2024-03-24 06:54:00,67.9,288.2523,1196,-4.599999999999998,5.6,6.300000000000001,950.3544,1831
2024-03-24 07:00:00,67.5,280.9968,1196,-3.900000000000002,5.699999999999999,5.600000000000001,969.2131,1564
2024-03-24 07:03:00,67.5,282.3495,1196,-3.6999999999999993,5.6,5.600000000000001,977.8125,1765
2024-03-24 07:09:00,68.3,289.851,1196,-3.8000000000000007,5.6,5.600000000000001,989.2288,1765
2024-03-24 07:12:00,70.3,281.7347,1196,-3.8999999999999986,5.9,5.699999999999999,1041.317,1564
2024-03-24 07:18:00,70.3,278.0454,1196,-3.8999999999999986,6.000000000000001,5.699999999999999,1031.465,1564
2024-03-24 07:21:00,69.6,276.0778,1196,-3.8999999999999986,5.800000000000001,5.699999999999999,1024.54,1564
2024-03-24 07:24:00,67.7,271.8967,1197,-3.8000000000000007,6.000000000000001,5.600000000000001,978.6231,1685
2024-03-24 07:33:00,69.1,283.9482,1197,-3.8999999999999986,5.700000000000001,5.699999999999999,1030.096,1564
2024-03-24 07:48:00,72.0,300.6728,1197,-3.8000000000000007,5.7,5.5,1083.956,1156
2024-03-24 07:54:00,72.0,271.2818,1197,-3.6999999999999993,5.700000000000001,5.600000000000001,1075.277,166
2024-03-24 07:57:00,60.9,275.0941,1197,-3.200000000000003,5.500000000000001,4.800000000000001,842.4679,153
2024-03-24 08:00:00,59.7,210.5324,1197,-3.400000000000002,6.800000000000001,4.900000000000002,819.0841,916
2024-03-24 08:06:00,58.7,212.8689,1197,-3.3999999999999986,6.6000000000000005,4.899999999999999,805.4863,917
2024-03-24 08:09:00,56.8,216.5582,1197,-3.1999999999999993,6.200000000000001,4.799999999999997,778.7251,518
2024-03-24 08:12:00,55.6,218.8947,1197,-3.099999999999998,6.000000000000001,4.599999999999998,756.2526,518
2024-03-24 08:15:00,55.4,220.8623,1197,-3.1000000000000014,5.9,4.600000000000001,750.7205,518
2024-03-24 08:21:00,55.6,223.3218,1197,-3.1000000000000014,5.9,4.600000000000001,755.7554,518
2024-03-24 08:24:00,55.2,219.5096,1198,-3.1000000000000014,5.9,4.600000000000001,743.2658,518
2024-03-24 08:30:00,55.0,215.6973,1198,-3.1000000000000014,6.0,4.600000000000001,747.5429,518
2024-03-24 08:39:00,57.7,248.5315,1198,-3.3000000000000007,5.6000000000000005,4.699999999999999,787.1541,822
2024-03-24 08:45:00,65.3,260.2141,1198,-3.700000000000003,5.800000000000001,5.400000000000002,908.2849,1682
2024-03-24 08:51:00,64.1,249.2694,1198,-3.700000000000003,6.1000000000000005,5.400000000000002,895.2488,193
2024-03-24 08:54:00,60.3,233.7746,1198,-3.3999999999999986,6.200000000000001,5.0,838.8882,502
2024-03-24 09:00:00,59.7,235.7422,1198,-3.3999999999999986,5.999999999999999,4.899999999999999,822.4508,502
2024-03-24 09:15:00,60.5,259.9682,1198,-3.5,5.6,5.099999999999998,834.8649,809
2024-03-24 09:24:00,59.9,243.3666,1199,-3.1999999999999993,5.8,4.699999999999999,830.4948,820
2024-03-24 09:27:00,59.9,243.1207,1199,-3.1000000000000014,5.8999999999999995,4.699999999999999,829.1407,820
2024-03-24 09:30:00,60.3,249.8843,1199,-3.1999999999999993,5.799999999999999,4.800000000000001,829.978,820
2024-03-24 09:33:00,60.7,268.6994,1199,-3.1999999999999993,5.6,4.800000000000001,839.6047,814
2024-03-24 09:36:00,62.5,298.0903,1199,-3.3000000000000007,5.199999999999999,5.0,871.6747,1140
2024-03-24 09:39:00,64.1,306.2066,1199,-3.3000000000000007,5.1,5.099999999999998,934.5788,1140
2024-03-24 09:42:00,71.6,284.686,1199,-4.199999999999999,5.2,6.100000000000001,1057.133,1798
2024-03-24 09:45:00,64.1,280.8738,1199,-3.8000000000000007,5.300000000000001,5.5,890.9543,1766
2024-03-24 09:54:00,60.9,264.3953,1199,-3.6999999999999993,5.4,5.300000000000001,854.2437,817
2024-03-24 09:57:00,60.5,253.4505,1199,-3.6999999999999993,5.5,5.300000000000001,845.6011,808
2024-03-24 10:00:00,60.9,259.5992,1199,-3.6999999999999993,5.5,5.299999999999997,851.4958,817
2024-03-24 10:03:00,60.3,250.4991,1199,-3.6999999999999993,5.6,5.300000000000001,843.7697,808
2024-03-24 10:06:00,60.3,250.8681,1199,-3.599999999999998,5.6,5.199999999999999,843.0068,808
2024-03-24 10:09:00,60.5,254.6803,1199,-3.6999999999999993,5.6,5.299999999999997,847.6987,808
2024-03-24 10:12:00,60.7,258.7384,1199,-3.6999999999999993,5.5,5.299999999999997,846.2828,817
2024-03-24 10:15:00,60.9,258.1235,1199,-3.799999999999997,5.5,5.299999999999997,849.9091,614
2024-03-24 10:18:00,61.1,263.6574,1199,-3.6999999999999993,5.6,5.299999999999997,860.4554,817
2024-03-24 10:21:00,61.3,261.3209,1199,-3.6999999999999993,5.5,5.399999999999999,859.771,817
2024-03-24 10:24:00,61.9,260.583,1200,-3.799999999999997,5.5,5.399999999999999,867.1166,614
2024-03-24 10:27:00,61.9,257.2627,1200,-3.8999999999999986,5.6,5.5,863.6729,614
2024-03-24 10:36:00,62.3,257.7546,1200,-3.900000000000002,5.6,5.5,866.9612,614
2024-03-24 10:39:00,62.7,261.1979,1200,-3.6999999999999993,5.6,5.300000000000001,880.6033,817
2024-03-24 10:42:00,62.1,257.8776,1200,-3.5,5.8,5.199999999999999,859.195,809
2024-03-24 10:45:00,61.5,259.5992,1200,-3.5,5.5,5.100000000000001,853.7005,809
2024-03-24 10:48:00,61.3,246.8099,1200,-3.5,5.6,5.0,842.892,807
2024-03-24 10:51:00,59.9,229.4705,1200,-3.3999999999999986,6.0,4.899999999999999,823.3909,502
2024-03-24 10:54:00,60.3,243.3666,1200,-3.400000000000002,5.6,5.0,831.9142,821
2024-03-24 10:57:00,57.3,211.3932,1200,-3.1999999999999993,6.199999999999999,4.699999999999999,781.8683,896
2024-03-24 11:03:00,54.8,220.2474,1200,-3.0,5.7,4.399999999999999,743.2141,643
2024-03-24 11:06:00,54.2,224.3056,1200,-2.8999999999999986,5.7,4.299999999999997,735.6851,643
2024-03-24 11:09:00,54.0,225.6583,1200,-3.0,5.5,4.399999999999999,744.1427,643
2024-03-24 11:18:00,53.4,228.2407,1200,-2.900000000000002,5.5,4.300000000000001,727.1906,638
2024-03-24 11:21:00,53.5,222.092,1200,-2.900000000000002,5.5,4.300000000000001,723.9408,643
2024-03-24 11:24:00,53.4,222.4609,1201,-2.900000000000002,5.7,4.300000000000001,722.522,643
2024-03-24 11:27:00,53.6,219.3866,1201,-3.0,5.699999999999999,4.399999999999999,724.3832,643
2024-03-24 11:30:00,53.6,221.3542,1201,-3.0,5.799999999999999,4.399999999999999,724.5628,643
2024-03-24 11:33:00,54.0,223.0758,1201,-3.0,5.800000000000001,4.399999999999999,737.2261,643
2024-03-24 11:36:00,55.6,226.1502,1201,-3.0,5.9,4.5,755.8738,643
2024-03-24 11:39:00,57.2,225.5353,1201,-3.1999999999999993,6.1,4.699999999999999,779.0308,520
2024-03-24 11:42:00,57.5,221.6001,1201,-3.200000000000003,6.1,4.700000000000003,780.5565,518
2024-03-24 11:45:00,57.2,222.5839,1201,-3.200000000000003,6.1,4.700000000000003,779.2057,518
2024-03-24 11:48:00,56.9,223.0758,1201,-3.200000000000003,6.1,4.700000000000003,775.1378,518
2024-03-24 11:51:00,56.9,224.9204,1201,-3.1000000000000014,6.0,4.700000000000003,774.6328,518
2024-03-24 11:54:00,56.9,225.5353,1201,-3.1000000000000014,6.0,4.600000000000001,773.2871,518
2024-03-24 11:57:00,56.9,224.9204,1201,-3.1000000000000014,6.0,4.600000000000001,774.3435,518
2024-03-24 12:00:00,56.9,225.9042,1201,-3.1999999999999993,6.0,4.699999999999999,776.5904,520
2024-03-24 12:03:00,56.9,228.2407,1201,-3.1999999999999993,5.9,4.699999999999999,775.7728,520
2024-03-24 12:06:00,57.3,237.3409,1201,-3.1999999999999993,5.800000000000001,4.699999999999999,776.9014,190
2024-03-24 12:09:00,57.9,245.3342,1201,-3.3000000000000007,5.700000000000001,4.800000000000001,791.4519,822
2024-03-24 12:12:00,58.5,246.0721,1201,-3.3000000000000007,5.700000000000001,4.800000000000001,797.8643,820
2024-03-24 12:15:00,57.9,236.3571,1201,-3.3000000000000007,5.800000000000001,4.800000000000001,791.1414,190
2024-03-24 12:18:00,57.3,224.4285,1201,-3.200000000000003,5.8999999999999995,4.700000000000003,775.5757,520
2024-03-24 12:21:00,56.6,217.296,1201,-3.200000000000003,5.999999999999999,4.600000000000001,768.1701,518
2024-03-24 12:36:00,54.4,219.7555,1202,-3.0,5.799999999999999,4.399999999999999,735.4297,643
2024-03-24 12:39:00,54.2,220.1244,1202,-3.0,5.8999999999999995,4.399999999999999,733.9162,643
2024-03-24 12:42:00,54.3,218.7717,1202,-3.0,5.799999999999999,4.399999999999999,737.8878,643
2024-03-24 12:48:00,54.0,220.0014,1202,-3.0,5.8999999999999995,4.399999999999999,734.3146,643
2024-03-24 14:03:00,53.3,223.9366,1203,-2.799999999999997,5.6,4.299999999999997,715.592,643
2024-03-24 14:06:00,53.1,218.7717,1203,-2.8999999999999986,5.699999999999999,4.299999999999997,709.821,643
2024-03-24 14:09:00,53.1,218.2798,1203,-3.0,5.699999999999999,4.399999999999999,712.5695,643
2024-03-24 14:12:00,53.1,220.2474,1203,-2.8999999999999986,5.699999999999999,4.299999999999997,706.5262,643
2024-03-24 14:15:00,53.1,222.8299,1203,-3.0,5.699999999999999,4.399999999999999,710.5827,643
2024-03-24 14:18:00,53.1,220.6163,1203,-2.8999999999999986,5.6,4.300000000000001,709.0212,643
2024-03-24 14:21:00,53.4,226.888,1203,-2.8999999999999986,5.6,4.300000000000001,715.065,643
2024-03-24 14:24:00,53.4,226.765,1204,-2.8999999999999986,5.6,4.399999999999999,714.4672,643
2024-03-24 14:27:00,53.3,221.8461,1204,-3.0,5.699999999999999,4.400000000000002,711.7933,643
2024-03-24 14:30:00,53.4,224.4285,1204,-2.8999999999999986,5.699999999999999,4.299999999999997,714.8427,643
2024-03-24 14:33:00,53.4,221.8461,1204,-3.0,5.699999999999999,4.399999999999999,712.7953,643
2024-03-24 14:36:00,53.3,219.5096,1204,-3.0,5.699999999999999,4.300000000000001,713.0021,643
2024-03-24 14:39:00,53.4,225.1664,1204,-3.0,5.699999999999999,4.399999999999999,716.9161,643
2024-03-24 14:42:00,53.4,224.6745,1204,-3.0,5.699999999999999,4.400000000000002,716.2456,643
2024-03-24 14:45:00,53.6,223.8137,1204,-3.0,5.6,4.399999999999999,716.7532,643
2024-03-24 14:48:00,53.6,225.1664,1204,-3.0,5.699999999999999,4.399999999999999,716.0775,643
2024-03-24 14:51:00,53.4,225.1664,1204,-2.8999999999999986,5.699999999999999,4.299999999999997,716.9111,643
2024-03-24 14:54:00,53.4,224.4285,1204,-2.8999999999999986,5.699999999999999,4.399999999999999,718.2701,643
2024-03-24 15:00:00,53.5,218.4028,1204,-3.0,5.699999999999999,4.399999999999999,710.8311,643
2024-03-24 15:03:00,53.3,219.1406,1204,-2.8999999999999986,5.699999999999999,4.300000000000001,713.1221,643
2024-03-24 15:06:00,53.5,221.8461,1204,-3.0,5.800000000000001,4.399999999999999,714.7462,643
2024-03-24 15:27:00,53.4,220.1244,1205,-2.8999999999999986,5.699999999999999,4.300000000000001,714.3462,643
2024-03-24 15:30:00,53.4,220.6163,1205,-2.8999999999999986,5.800000000000001,4.300000000000001,717.0248,643
2024-03-24 15:33:00,53.6,222.4609,1205,-3.0,5.700000000000001,4.399999999999999,720.3132,643
2024-03-24 15:36:00,53.9,223.3218,1205,-3.0,5.800000000000001,4.399999999999999,721.601,643
2024-03-24 15:39:00,54.0,222.5839,1205,-3.0,5.700000000000001,4.399999999999999,722.6134,643
2024-03-24 15:42:00,54.0,222.7069,1205,-3.1000000000000014,5.700000000000001,4.5,724.15,643
2024-03-24 15:45:00,53.9,222.4609,1205,-3.0,5.800000000000001,4.399999999999999,722.6739,643
2024-03-24 15:48:00,53.9,222.8299,1205,-3.0,5.699999999999999,4.399999999999999,721.4578,643
2024-03-24 15:51:00,53.6,220.8623,1205,-2.8999999999999986,5.699999999999999,4.399999999999999,720.6795,643
2024-03-24 15:54:00,53.6,219.6325,1205,-3.0,5.799999999999999,4.299999999999997,717.5397,643
2024-03-24 16:00:00,53.6,220.2474,1205,-3.0,5.699999999999999,4.399999999999999,715.1333,643
2024-03-24 16:03:00,53.5,221.3542,1205,-2.8999999999999986,5.799999999999999,4.399999999999999,712.5762,643
2024-03-24 16:06:00,53.6,223.8137,1205,-3.0,5.6,4.399999999999999,717.9585,643
2024-03-24 16:12:00,53.9,232.5449,1205,-2.900000000000002,5.6,4.400000000000002,722.5829,638
2024-03-24 16:24:00,53.9,221.3542,1206,-2.900000000000002,5.699999999999999,4.300000000000001,720.3152,643
2024-03-24 16:27:00,53.4,220.0014,1206,-2.900000000000002,5.699999999999999,4.300000000000001,716.1589,643
2024-03-24 16:36:00,53.6,217.9109,1206,-2.900000000000002,5.699999999999999,4.300000000000001,718.1034,643
2024-03-24 16:39:00,53.6,222.215,1206,-3.0,5.699999999999999,4.399999999999999,720.6587,643
2024-03-24 16:42:00,53.9,226.765,1206,-3.0,5.699999999999999,4.399999999999999,724.478,643
2024-03-24 16:48:00,53.9,223.1988,1206,-3.0,5.699999999999999,4.399999999999999,721.1147,643
2024-03-24 16:51:00,53.9,222.7069,1206,-3.0,5.699999999999999,4.399999999999999,719.7963,643
2024-03-24 16:54:00,53.6,218.2798,1206,-3.0,5.8,4.399999999999999,715.662,643
2024-03-24 16:57:00,54.0,224.9204,1206,-3.0,5.6,4.300000000000001,720.8247,643
2024-03-24 17:00:00,53.6,222.8299,1206,-2.900000000000002,5.699999999999999,4.300000000000001,723.6732,643
2024-03-24 17:03:00,53.6,217.5419,1206,-3.0,5.699999999999999,4.399999999999999,717.3184,643
2024-03-24 17:24:00,58.5,234.8814,1207,-3.400000000000002,5.1000000000000005,5.0,773.5714,655
2024-03-24 17:27:00,57.5,246.8099,1207,-3.700000000000003,5.6000000000000005,5.400000000000002,776.8665,805
2024-03-24 17:33:00,65.7,282.9644,1207,-4.400000000000002,5.500000000000001,6.200000000000003,930.1255,1805
2024-03-24 17:39:00,64.9,254.8032,1207,-4.199999999999999,6.000000000000001,6.0,906.3926,1649
2024-03-24 17:42:00,64.9,254.4343,1207,-4.300000000000001,6.000000000000001,6.0,900.0055,1649
2024-03-24 17:45:00,64.3,254.6803,1207,-4.199999999999999,6.1000000000000005,5.900000000000002,895.9779,1649
2024-03-24 17:48:00,64.1,252.9586,1207,-4.199999999999999,6.0,6.0,892.8926,1694
2024-03-24 17:51:00,63.7,242.2598,1207,-4.199999999999999,6.1000000000000005,5.900000000000002,880.301,1648
2024-03-24 17:57:00,63.1,246.8099,1207,-4.199999999999999,6.000000000000001,5.900000000000002,879.5365,1689
2024-03-24 18:00:00,62.9,243.9815,1207,-4.199999999999999,6.1000000000000005,5.899999999999999,874.9032,1648
2024-03-24 18:03:00,63.1,243.6125,1207,-4.100000000000001,6.000000000000001,5.800000000000001,881.6599,1689
2024-03-24 18:06:00,63.1,251.7289,1207,-4.100000000000001,6.000000000000001,5.800000000000001,880.6501,1694
2024-03-24 18:09:00,62.5,242.7518,1207,-4.100000000000001,6.000000000000001,5.800000000000001,871.2573,1689
2024-03-24 18:12:00,62.9,252.5897,1207,-4.199999999999999,5.9,5.800000000000001,874.8538,1694
2024-03-24 18:15:00,62.5,247.6707,1207,-4.100000000000001,6.000000000000001,5.800000000000001,867.1616,616
2024-03-24 18:18:00,62.3,243.9815,1207,-4.100000000000001,5.8999999999999995,5.800000000000001,865.9586,1689
2024-03-24 18:21:00,62.5,257.2627,1207,-4.100000000000001,5.799999999999999,5.800000000000001,874.3334,1695
2024-03-24 18:27:00,62.5,253.9424,1208,-4.0,5.9,5.800000000000001,875.4019,616
2024-03-24 18:30:00,62.3,245.8261,1208,-4.199999999999999,5.9,5.899999999999999,864.966,1689
2024-03-24 18:33:00,62.9,251.4829,1208,-4.100000000000001,6.0,5.800000000000001,870.9587,616
2024-03-24 18:36:00,62.5,254.8032,1208,-4.100000000000001,6.0,5.800000000000001,878.2698,1694
2024-03-24 18:39:00,62.5,247.1788,1208,-4.199999999999999,6.0,5.800000000000001,871.3396,1692
2024-03-24 18:42:00,62.5,248.0396,1208,-4.100000000000001,6.0,5.800000000000001,872.3942,616
2024-03-24 18:45:00,62.5,247.4248,1208,-4.199999999999999,6.0,5.800000000000001,875.6589,1692
2024-03-24 18:51:00,63.1,250.7451,1208,-4.199999999999999,5.9,5.900000000000002,877.9816,1694
2024-03-24 18:54:00,63.1,252.2208,1208,-4.100000000000001,5.9,5.900000000000002,879.0486,616
2024-03-24 18:57:00,62.9,249.5153,1208,-4.199999999999999,5.9,5.800000000000001,878.6075,1694
2024-03-24 19:15:00,62.9,245.9491,1208,-4.199999999999999,6.0,5.899999999999999,873.9778,1689
2024-03-24 19:18:00,62.7,245.8261,1208,-4.199999999999999,6.1000000000000005,5.899999999999999,875.054,1648
2024-03-24 19:21:00,63.1,247.3018,1208,-4.199999999999999,6.1,5.899999999999999,879.1886,1648
2024-03-24 19:24:00,62.9,246.195,1209,-4.199999999999999,6.1,5.800000000000001,876.9481,1648
2024-03-24 19:27:00,62.9,242.1369,1209,-4.100000000000001,6.0,5.900000000000002,874.5947,1689
2024-03-24 19:30:00,62.7,241.276,1209,-4.199999999999999,6.199999999999999,5.900000000000002,872.8604,1648
2024-03-24 19:33:00,62.9,251.9748,1209,-4.199999999999999,6.199999999999999,5.900000000000002,883.9565,1648
2024-03-24 19:39:00,62.9,243.1207,1209,-4.199999999999999,6.199999999999999,5.900000000000002,876.8524,1648
2024-03-24 19:42:00,62.7,242.5058,1209,-4.199999999999999,6.1,5.900000000000002,875.4304,1648
2024-03-24 19:45:00,62.9,242.9977,1209,-4.199999999999999,6.199999999999999,5.900000000000002,875.7316,1648
2024-03-24 19:48:00,62.9,243.1207,1209,-4.300000000000001,6.199999999999999,5.900000000000002,875.0237,1648
2024-03-24 19:51:00,62.5,239.9233,1209,-4.199999999999999,6.199999999999999,5.900000000000002,873.335,1648
2024-03-24 19:57:00,62.1,229.3475,1209,-4.0,6.4,5.699999999999999,862.1824,408
2024-03-24 20:00:00,61.5,230.2083,1209,-4.099999999999998,6.3,5.699999999999999,852.7611,408
2024-03-24 20:12:00,61.9,237.3409,1209,-4.199999999999999,6.1,5.800000000000001,860.4681,373
2024-03-24 20:15:00,62.9,253.2046,1209,-4.199999999999999,6.0,5.900000000000002,869.2288,1694
2024-03-24 20:18:00,62.1,239.1855,1209,-4.199999999999999,6.1,5.800000000000001,862.8575,1692
2024-03-24 20:21:00,62.1,239.4314,1209,-4.0,6.1,5.800000000000001,861.1057,621
2024-03-24 20:27:00,61.5,228.9786,1210,-4.100000000000001,6.3,5.699999999999999,856.4995,408
2024-03-24 20:30:00,61.1,225.9042,1210,-4.100000000000001,6.4,5.699999999999999,845.713,398
2024-03-24 20:33:00,61.1,228.1178,1210,-4.0,6.3,5.699999999999999,854.3757,408
2024-03-24 20:36:00,60.5,227.011,1210,-4.0,6.3,5.600000000000001,842.1035,398
2024-03-24 20:39:00,61.3,241.276,1210,-4.0,6.0,5.699999999999999,850.8525,620
2024-03-24 20:42:00,61.3,243.4896,1210,-4.0,6.0,5.699999999999999,851.4969,620
2024-03-24 20:45:00,61.2,243.6125,1210,-4.0,6.0,5.699999999999999,851.1095,620
2024-03-24 20:48:00,61.3,242.3828,1210,-4.0,6.0,5.699999999999999,850.5272,620
2024-03-24 20:51:00,61.1,242.5058,1210,-4.100000000000001,6.0,5.699999999999999,848.2209,620
2024-03-24 20:54:00,61.1,244.8423,1210,-4.0,5.9,5.699999999999999,851.7477,616
2024-03-24 20:57:00,61.1,240.6612,1210,-4.0,5.9,5.599999999999998,845.7969,621
2024-03-24 21:00:00,61.5,247.4248,1210,-4.099999999999998,5.9,5.699999999999999,854.322,616
2024-03-24 21:03:00,61.1,242.5058,1210,-4.099999999999998,6.0,5.699999999999999,849.0161,620
2024-03-24 21:06:00,60.9,241.276,1210,-4.099999999999998,6.0,5.699999999999999,849.6874,620
2024-03-24 21:12:00,60.9,238.2017,1210,-4.0,6.1,5.699999999999999,848.1955,620
2024-03-24 21:15:00,60.7,238.5706,1210,-4.0,6.1,5.699999999999999,841.8416,620
2024-03-24 21:21:00,61.3,240.6612,1210,-4.099999999999998,6.0,5.800000000000001,849.6779,620
2024-03-24 21:24:00,61.1,246.8099,1211,-4.0,6.1,5.699999999999999,845.9688,616
2024-03-24 21:27:00,61.3,240.9071,1211,-4.099999999999998,6.1,5.699999999999999,852.0779,620
2024-03-24 21:36:00,60.8,226.5191,1211,-4.0,6.2,5.599999999999998,839.9543,409
2024-03-24 21:48:00,60.5,227.7488,1211,-4.099999999999998,6.2,5.699999999999999,840.5143,398
2024-03-24 21:51:00,60.7,226.765,1211,-4.0,6.1,5.600000000000001,838.1878,409
2024-03-24 21:54:00,60.7,227.6259,1211,-3.900000000000002,6.2,5.600000000000001,842.0142,409
2024-03-24 21:57:00,59.9,224.4285,1211,-3.8999999999999986,6.3,5.5,826.1592,526
2024-03-24 22:00:00,58.7,219.3866,1211,-3.8999999999999986,6.2,5.399999999999999,814.4684,526
2024-03-24 22:03:00,57.3,208.5648,1211,-3.8000000000000007,6.2,5.300000000000001,796.1689,920
2024-03-24 22:06:00,58.3,275.9549,1211,-3.8000000000000007,5.300000000000001,5.399999999999999,809.6041,799
2024-03-24 22:09:00,61.5,285.3009,1211,-3.3000000000000007,5.300000000000001,5.100000000000001,855.6385,156
2024-03-24 22:12:00,64.9,303.6241,1211,-3.5,5.5,5.200000000000003,899.2938,155
2024-03-24 22:15:00,67.3,275.34,1211,-3.400000000000002,6.0,5.199999999999999,951.0699,174
2024-03-24 22:18:00,66.7,274.8481,1211,-3.400000000000002,6.1,5.199999999999999,945.645,174
2024-03-24 22:21:00,68.1,278.0454,1211,-3.5,6.199999999999999,5.300000000000001,992.3125,129
2024-03-24 22:24:00,68.7,271.8967,1212,-3.5,6.1,5.300000000000001,995.9209,129
2024-03-24 22:27:00,69.5,276.0778,1212,-3.6000000000000014,6.299999999999999,5.400000000000002,1001.229,129
2024-03-24 22:30:00,69.6,273.0035,1212,-3.5,6.199999999999999,5.400000000000002,1013.57,129
2024-03-24 22:36:00,70.9,277.3076,1212,-3.6000000000000014,6.299999999999999,5.5,1041.487,129
2024-03-24 22:39:00,72.4,284.686,1212,-3.6999999999999993,6.1,5.600000000000001,1092.597,1563
2024-03-24 22:42:00,70.6,282.9644,1212,-3.5,6.1,5.0,763.2924,129
2024-03-24 22:45:00,65.5,272.8805,1212,-3.3000000000000007,5.799999999999999,5.100000000000001,960.1022,174
2024-03-24 22:48:00,71.3,282.1036,1212,-3.6999999999999993,5.999999999999999,5.600000000000001,1052.447,1563
2024-03-24 22:51:00,70.6,280.259,1212,-3.6999999999999993,6.1,5.5,1050.636,1563
2024-03-24 22:54:00,70.6,284.5631,1212,-3.6999999999999993,5.8999999999999995,5.5,1050.677,1563
2024-03-24 23:00:00,70.9,283.3333,1212,-3.6999999999999993,6.1000000000000005,5.599999999999998,1052.096,1563
2024-03-24 23:03:00,70.9,287.3915,1212,-3.6999999999999993,6.1000000000000005,5.599999999999998,1052.696,1563
2024-03-24 23:06:00,70.9,285.5469,1212,-3.6999999999999993,5.999999999999999,5.599999999999998,1049.001,1563
2024-03-24 23:09:00,70.6,278.0454,1212,-3.6999999999999993,5.999999999999999,5.599999999999998,1048.817,1563
2024-03-24 23:27:00,70.0,281.7347,1213,-3.6999999999999993,6.000000000000001,5.5,1032.298,1563
2024-03-24 23:30:00,70.3,283.0874,1213,-3.6999999999999993,5.8999999999999995,5.5,1041.447,1563
2024-03-24 23:33:00,70.0,286.5307,1213,-3.6999999999999993,5.799999999999999,5.599999999999998,1031.894,128
2024-03-24 23:36:00,70.3,282.3495,1213,-3.6999999999999993,5.999999999999999,5.5,1035.356,1563
2024-03-24 23:39:00,70.3,287.0226,1213,-3.6999999999999993,5.799999999999999,5.599999999999998,1046.704,128
2024-03-24 23:42:00,70.0,284.932,1213,-3.799999999999997,5.799999999999999,5.5,1042.596,1765
2024-03-24 23:45:00,69.9,274.2332,1213,-3.6000000000000014,6.1,5.5,1028.471,129
2024-03-24 23:48:00,69.9,276.5697,1213,-3.6000000000000014,5.999999999999999,5.5,1027.789,129
2024-03-24 23:51:00,69.6,277.9225,1213,-3.6000000000000014,5.8999999999999995,5.400000000000002,1030.404,129
2024-03-24 23:54:00,69.6,280.6279,1213,-3.6999999999999993,5.999999999999999,5.5,1026.814,1563
2024-03-24 23:57:00,69.5,279.3981,1213,-3.6999999999999993,6.0,5.5,1025.397,1563
2024-03-25 00:00:00,69.6,282.9644,1213,-3.6999999999999993,5.8999999999999995,5.5,1024.88,1563
2024-03-25 00:03:00,69.6,287.6375,1213,-3.6999999999999993,5.8,5.5,1030.464,1765
2024-03-25 00:06:00,69.6,276.8157,1213,-3.599999999999998,6.0,5.5,1024.121,129
2024-03-25 00:09:00,67.1,251.4829,1213,-3.5,6.3,5.299999999999997,961.661,194
2024-03-25 00:12:00,65.3,253.9424,1213,-3.3999999999999986,6.1,5.199999999999999,940.4891,196
2024-03-25 00:15:00,66.0,254.6803,1213,-3.3999999999999986,6.299999999999999,5.199999999999999,950.2101,221
2024-03-25 00:18:00,66.3,260.3371,1213,-3.3999999999999986,6.299999999999999,5.299999999999997,950.4656,196
2024-03-25 00:21:00,69.1,277.9225,1213,-3.599999999999998,6.0,5.399999999999999,1010.28,129
2024-03-25 00:27:00,68.1,265.1331,1214,-3.6000000000000014,6.2,5.300000000000001,985.9271,196
2024-03-25 00:30:00,67.3,265.2561,1214,-3.5,6.2,5.199999999999999,967.5383,196
2024-03-25 00:33:00,67.1,262.0587,1214,-3.5,6.0,5.199999999999999,972.4552,196
2024-03-25 00:36:00,66.3,260.952,1214,-3.3999999999999986,6.1,5.199999999999999,959.0566,196
2024-03-25 00:39:00,66.7,268.9453,1214,-3.5,5.9,5.199999999999999,976.4453,816
2024-03-25 00:42:00,64.9,253.8194,1214,-3.3999999999999986,6.2,5.099999999999998,932.8727,221
2024-03-25 00:45:00,63.3,250.991,1214,-3.299999999999997,6.2,5.0,863.8069,191
2024-03-25 00:54:00,60.9,251.114,1214,-3.1999999999999993,5.999999999999999,4.799999999999997,818.8704,820
2024-03-25 00:57:00,59.7,249.6383,1214,-3.099999999999998,5.8,4.699999999999999,798.7795,819
2024-03-25 01:03:00,59.3,249.0234,1214,-3.099999999999998,5.8999999999999995,4.699999999999999,798.1024,820
2024-03-25 01:06:00,59.7,251.6059,1214,-3.1999999999999993,5.8999999999999995,4.800000000000001,807.5936,820
2024-03-25 01:12:00,60.9,245.4572,1214,-4.100000000000001,5.8999999999999995,5.699999999999999,836.3083,1689
2024-03-25 01:18:00,61.1,250.1302,1214,-4.0,5.8,5.699999999999999,835.0793,616
2024-03-25 01:21:00,61.1,256.8938,1214,-4.099999999999998,5.7,5.799999999999997,836.9692,1695
2024-03-25 01:24:00,61.1,261.9358,1215,-4.099999999999998,5.5,5.699999999999999,837.7074,1704
2024-03-25 01:30:00,60.9,262.0587,1215,-4.099999999999998,5.6,5.699999999999999,838.0729,1695
2024-03-25 01:33:00,60.3,252.8356,1215,-4.0,5.6000000000000005,5.600000000000001,827.1301,614
2024-03-25 01:39:00,60.3,249.1464,1215,-4.0,5.7,5.600000000000001,824.8608,616
2024-03-25 01:42:00,57.9,239.1855,1215,-3.900000000000002,5.7,5.400000000000002,780.3481,617
2024-03-25 02:03:00,53.3,213.2378,1215,-3.599999999999998,5.8,5.0,718.1963,477
2024-03-25 02:51:00,52.9,221.2312,1216,-3.599999999999998,5.6,5.099999999999998,722.9882,575
2024-03-25 03:00:00,53.3,225.9042,1216,-3.599999999999998,5.5,5.099999999999998,721.7552,594
2024-03-25 03:09:00,53.3,220.2474,1216,-3.599999999999998,5.6,5.099999999999998,719.7861,575
2024-03-25 03:12:00,53.1,222.7069,1216,-3.599999999999998,5.6,5.099999999999998,717.2855,569
2024-03-25 03:15:00,53.1,219.6325,1216,-3.599999999999998,5.6,5.099999999999998,717.282,575
2024-03-25 03:45:00,52.9,219.3866,1217,-3.5,5.6000000000000005,4.899999999999999,713.6178,575
2024-03-25 03:51:00,52.9,220.6163,1217,-3.6000000000000014,5.6000000000000005,5.100000000000001,709.4363,575
2024-03-25 03:54:00,52.7,219.7555,1217,-3.5,5.500000000000001,5.0,710.2137,575
2024-03-25 04:03:00,52.9,223.0758,1217,-3.6000000000000014,5.500000000000001,5.0,712.3262,594
2024-03-25 04:06:00,52.7,223.1988,1217,-3.6000000000000014,5.500000000000001,5.0,716.865,594
2024-03-25 04:09:00,53.0,226.1502,1217,-3.6000000000000014,5.500000000000001,5.100000000000001,718.3279,594
2024-03-25 04:15:00,53.1,226.765,1217,-3.6000000000000014,5.5,5.100000000000001,718.4462,594
2024-03-25 04:18:00,53.4,230.0854,1217,-3.6000000000000014,5.4,5.100000000000001,721.8121,594
2024-03-25 04:21:00,53.4,231.1921,1218,-3.6999999999999993,5.4,5.100000000000001,720.6893,593
2024-03-25 04:27:00,53.4,231.0692,1218,-3.6999999999999993,5.4,5.100000000000001,723.1572,593
2024-03-25 04:36:00,52.9,219.0176,1218,-3.5,5.6,5.0,714.5109,575
2024-03-25 04:39:00,52.5,218.7717,1218,-3.3999999999999986,5.6,4.899999999999999,710.2938,575
2024-03-25 04:57:00,51.5,217.5419,1218,-3.3999999999999986,5.3999999999999995,4.899999999999999,695.0834,575
2024-03-25 05:00:00,51.3,217.05,1218,-3.6000000000000014,5.3999999999999995,5.0,692.3772,571
2024-03-25 05:06:00,51.5,220.6163,1218,-3.5,5.3999999999999995,5.0,697.1181,571
2024-03-25 05:09:00,51.8,230.7002,1218,-3.5,5.299999999999999,5.0,702.2512,574
2024-03-25 05:12:00,51.9,233.2827,1218,-3.6000000000000014,5.1,5.0,699.3788,581
2024-03-25 05:15:00,51.9,233.7746,1218,-3.5,5.1,5.0,701.02,581
2024-03-25 05:18:00,53.1,244.7193,1218,-3.599999999999998,5.1,5.099999999999998,719.929,555
2024-03-25 05:24:00,60.9,299.443,1219,-3.6000000000000014,4.999999999999999,5.700000000000003,829.0305,1140
2024-03-25 05:27:00,61.1,301.5336,1219,-3.400000000000002,4.999999999999999,5.0,841.0052,1140
2024-03-25 05:30:00,61.3,293.9091,1219,-3.5,5.1,5.099999999999998,840.0266,1140
