Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-28 07:18:00,61.3,303.1322,1287,-4.199999999999999,5.1,5.899999999999999,843.7963,1776
2024-03-28 07:24:00,70.8,328.9569,1287,-5.0,5.1,6.899999999999999,1023.571,1916
2024-03-28 07:27:00,73.0,333.5069,1287,-5.099999999999998,5.300000000000001,7.099999999999998,1058.34,1916
2024-03-28 07:30:00,73.6,219.3866,1287,-4.399999999999999,5.4,6.599999999999998,1085.2,1625
2024-03-28 07:33:00,68.4,296.2457,1288,-4.800000000000001,5.6,6.800000000000001,990.6301,1822
2024-03-28 07:39:00,57.5,221.2312,1288,-4.0,5.999999999999999,5.600000000000001,798.5922,486
2024-03-28 07:42:00,57.5,244.5963,1288,-4.200000000000003,5.7,5.600000000000001,784.5894,1722
2024-03-28 07:45:00,58.9,282.2266,1288,-4.5,5.2,6.099999999999998,821.8032,1783
2024-03-28 07:48:00,61.9,274.4792,1288,-4.699999999999999,5.199999999999999,6.300000000000001,856.4803,1444
2024-03-28 07:51:00,63.1,274.7251,1288,-4.5,5.499999999999999,6.5,880.3081,1868
2024-03-28 07:54:00,64.1,267.3466,1288,-4.599999999999998,5.700000000000001,6.5,897.839,1866
2024-03-28 07:57:00,64.3,259.9682,1288,-4.699999999999999,5.800000000000001,6.400000000000002,901.4568,1873
2024-03-28 08:00:00,65.8,262.7966,1288,-4.699999999999999,5.9,6.5,923.7216,1876
2024-03-28 08:03:00,66.4,269.1913,1288,-4.800000000000001,5.9,6.599999999999998,936.7211,1879
2024-03-28 08:06:00,70.0,279.6441,1288,-5.0,5.9,6.899999999999999,1015.717,1520
2024-03-28 08:09:00,71.0,291.0807,1288,-5.0,5.9,6.800000000000004,1046.942,1458
2024-03-28 08:12:00,72.0,292.5564,1288,-4.800000000000001,5.9,6.700000000000003,1055.834,1838
2024-03-28 08:18:00,73.2,274.9711,1288,-4.899999999999999,5.800000000000001,6.699999999999999,1064.832,1519
2024-03-28 08:21:00,70.4,286.7766,1288,-4.800000000000001,5.799999999999999,6.600000000000001,1021.234,1837
2024-03-28 08:24:00,67.7,268.8223,1288,-4.5,5.999999999999999,6.300000000000001,971.5327,1717
2024-03-28 08:30:00,65.1,269.4372,1288,-4.300000000000001,5.8999999999999995,6.100000000000001,918.4049,1717
2024-03-28 08:36:00,66.3,286.5307,1289,-4.5,5.700000000000001,6.199999999999999,942.1674,1832
2024-03-28 08:39:00,68.9,284.1942,1289,-4.599999999999998,5.800000000000001,6.399999999999999,995.801,1831
2024-03-28 08:42:00,69.0,290.8348,1289,-4.5,5.9,6.300000000000001,983.2879,1832
2024-03-28 08:45:00,69.6,289.2361,1289,-4.5,5.800000000000001,6.5,1015.659,1832
2024-03-28 08:48:00,69.2,279.6441,1289,-4.599999999999998,5.8999999999999995,6.299999999999997,1009.447,1834
2024-03-28 08:51:00,62.5,252.7127,1289,-4.100000000000001,5.8999999999999995,5.900000000000002,864.1553,616
2024-03-28 08:54:00,62.1,250.7451,1289,-4.0,6.0,5.699999999999999,859.6977,616
2024-03-28 08:57:00,60.7,241.1531,1289,-4.0,6.0,5.699999999999999,834.3953,620
2024-03-28 09:00:00,60.1,241.522,1289,-4.0,5.9,5.600000000000001,822.5511,620
2024-03-28 09:09:00,57.1,241.8909,1289,-3.6999999999999993,5.7,5.300000000000001,786.7307,805
2024-03-28 09:12:00,57.2,243.6125,1289,-3.6999999999999993,5.6000000000000005,5.300000000000001,777.8483,805
2024-03-28 09:15:00,56.9,242.2598,1289,-3.6000000000000014,5.6,5.199999999999999,778.2065,563
2024-03-28 09:18:00,56.7,249.5153,1289,-3.799999999999997,5.5,5.299999999999997,772.4875,1731
2024-03-28 09:21:00,56.9,247.6707,1289,-3.799999999999997,5.5,5.299999999999997,776.534,1731
2024-03-28 09:24:00,57.3,246.6869,1289,-3.6999999999999993,5.6,5.300000000000001,781.385,805
2024-03-28 09:27:00,57.3,250.8681,1289,-3.8000000000000007,5.5,5.300000000000001,778.8668,1731
2024-03-28 09:30:00,57.2,249.1464,1289,-3.6999999999999993,5.5,5.300000000000001,778.7742,805
2024-03-28 09:33:00,57.7,251.7289,1290,-3.6999999999999993,5.5,5.400000000000002,785.6172,800
2024-03-28 09:39:00,61.3,291.0807,1290,-4.100000000000001,5.4,5.900000000000002,839.2845,1776
2024-03-28 09:42:00,62.5,277.3076,1290,-4.199999999999999,5.7,5.800000000000001,861.8074,1774
2024-03-28 09:45:00,67.9,281.7347,1290,-4.400000000000002,5.8,6.199999999999999,989.8726,1832
2024-03-28 09:48:00,70.6,277.4306,1290,-4.599999999999998,6.0,6.5,1032.136,1834
2024-03-28 09:51:00,70.8,277.1846,1290,-4.700000000000003,6.1,6.600000000000001,1030.508,1834
2024-03-28 09:54:00,71.0,272.6346,1290,-4.700000000000003,6.1,6.600000000000001,1032.837,1833
2024-03-28 09:57:00,71.0,272.2656,1290,-4.599999999999998,6.2,6.5,1036.672,1829
2024-03-28 10:00:00,71.0,272.3886,1290,-4.699999999999999,6.1,6.599999999999998,1036.205,1833
2024-03-28 10:03:00,71.0,268.6994,1290,-4.600000000000001,6.199999999999999,6.5,1035.68,1829
2024-03-28 10:06:00,70.4,263.6574,1290,-4.600000000000001,6.3,6.5,1031.308,1292
2024-03-28 10:09:00,70.4,262.0587,1290,-4.600000000000001,6.199999999999999,6.299999999999997,1031.328,1333
2024-03-28 10:12:00,70.2,261.5668,1290,-4.5,6.299999999999999,6.299999999999997,1024.246,1292
2024-03-28 10:15:00,70.3,260.2141,1290,-4.5,6.3999999999999995,6.400000000000002,1023.284,1292
2024-03-28 10:18:00,70.0,257.8776,1290,-4.5,6.3999999999999995,6.400000000000002,1017.373,1292
2024-03-28 10:21:00,69.8,259.4763,1290,-4.5,6.299999999999999,6.300000000000001,1016.245,1292
2024-03-28 10:24:00,70.0,261.8128,1290,-4.5,6.299999999999999,6.300000000000001,1019.945,1292
2024-03-28 10:27:00,71.0,266.3629,1290,-4.5,6.199999999999999,6.4999999999999964,1033.796,1829
2024-03-28 10:30:00,71.6,268.8223,1290,-4.599999999999998,6.4,6.4999999999999964,1053.656,1829
2024-03-28 10:33:00,72.4,271.7737,1291,-4.699999999999999,6.200000000000001,6.599999999999998,1089.507,1829
2024-03-28 10:39:00,74.6,266.7318,1291,-4.700000000000003,6.4,6.700000000000003,1098.503,1313
2024-03-28 10:42:00,74.0,267.3466,1291,-4.700000000000003,6.4,6.700000000000003,1098.95,1313
2024-03-28 10:45:00,73.6,266.7318,1291,-4.699999999999999,6.500000000000001,6.600000000000001,1096.382,1313
2024-03-28 10:48:00,73.4,265.1331,1291,-4.800000000000001,6.5,6.600000000000001,1089.818,1328
2024-03-28 10:51:00,73.4,264.6412,1291,-4.699999999999999,6.4,6.5,1098.861,1313
2024-03-28 11:03:00,77.1,270.0521,1291,-4.899999999999999,6.699999999999999,7.0,1183.864,1269
2024-03-28 11:06:00,78.5,270.421,1291,-5.0,6.799999999999999,7.0000000000000036,1216.498,1269
2024-03-28 11:09:00,79.5,271.6508,1291,-5.0,6.699999999999999,7.099999999999998,1232.925,1269
2024-03-28 11:12:00,80.3,275.34,1291,-5.0,6.699999999999999,7.099999999999998,1248.383,1269
2024-03-28 11:15:00,79.5,275.7089,1291,-5.0,6.5,6.900000000000002,1253.343,1269
2024-03-28 11:21:00,75.0,266.4858,1291,-4.5,6.8,6.300000000000001,1134.156,1340
2024-03-28 11:24:00,76.2,256.8938,1291,-4.599999999999998,6.500000000000001,6.5,1118.447,1342
2024-03-28 11:27:00,70.0,236.726,1291,-4.099999999999998,6.800000000000001,6.0,975.201,318
2024-03-28 11:30:00,65.9,227.5029,1291,-4.0,6.8,5.699999999999999,934.0677,450
2024-03-28 11:33:00,67.7,247.6707,1292,-4.100000000000001,6.799999999999999,5.800000000000001,988.1539,1657
2024-03-28 11:39:00,71.0,258.1235,1292,-4.199999999999999,6.499999999999999,6.099999999999998,1053.268,1656
2024-03-28 11:42:00,74.2,247.6707,1292,-4.5,6.699999999999999,6.300000000000001,1119.068,1348
2024-03-28 11:48:00,71.4,240.5382,1292,-4.300000000000001,6.9,6.100000000000001,1053.323,324
2024-03-28 11:54:00,71.4,238.2017,1292,-4.300000000000001,7.000000000000001,6.199999999999999,1058.026,324
2024-03-28 12:00:00,72.8,243.9815,1292,-4.300000000000001,6.9,6.200000000000003,1083.235,324
2024-03-28 12:06:00,72.8,243.3666,1292,-4.400000000000002,6.9,6.200000000000003,1093.765,324
2024-03-28 12:09:00,75.5,255.4181,1292,-4.5,7.0,6.399999999999999,1180.641,1348
2024-03-28 12:15:00,76.5,252.3438,1292,-4.600000000000001,6.800000000000001,6.5,1186.495,1348
2024-03-28 12:18:00,78.9,254.6803,1292,-4.699999999999999,7.0,6.700000000000003,1207.016,1349
2024-03-28 12:24:00,78.5,255.1722,1292,-4.699999999999999,6.9,6.700000000000003,1220.341,1349
2024-03-28 12:27:00,78.4,256.8938,1292,-4.699999999999999,7.1000000000000005,6.699999999999996,1222.57,1368
2024-03-28 12:30:00,74.2,241.522,1293,-4.399999999999999,7.1000000000000005,6.299999999999997,1127.43,324
2024-03-28 12:36:00,74.8,242.1369,1293,-4.5,7.0,6.299999999999997,1128.332,1405
2024-03-28 12:45:00,76.0,255.787,1293,-4.5,6.799999999999999,6.5,1167.38,1348
2024-03-28 12:51:00,76.3,254.8032,1293,-4.600000000000001,6.8999999999999995,6.5,1167.728,1348
2024-03-28 12:54:00,76.2,260.3371,1293,-4.600000000000001,6.799999999999999,6.5,1151.484,1351
2024-03-28 13:00:00,77.0,258.4925,1293,-4.600000000000001,6.699999999999999,6.5,1180.313,1349
2024-03-28 13:03:00,76.4,250.4991,1293,-4.600000000000001,6.8999999999999995,6.5,1173.955,1348
2024-03-28 13:06:00,73.0,244.5963,1293,-4.400000000000002,6.799999999999999,6.200000000000003,1094.24,324
2024-03-28 13:21:00,67.3,226.3961,1293,-4.199999999999999,6.8,5.800000000000001,966.6122,393
2024-03-28 13:24:00,66.0,225.6583,1293,-4.0,6.8,5.700000000000003,941.7284,450
2024-03-28 13:30:00,66.0,221.6001,1293,-4.0,6.8999999999999995,5.800000000000001,941.8135,445
2024-03-28 13:33:00,66.0,222.215,1294,-4.0,6.8999999999999995,5.699999999999999,943.8716,445
2024-03-28 13:51:00,64.9,225.2894,1294,-4.0,6.799999999999999,5.699999999999999,912.8342,450
2024-03-28 13:57:00,64.9,227.011,1294,-4.0,6.699999999999999,5.600000000000001,917.3203,450
2024-03-28 14:00:00,65.3,226.1502,1294,-3.900000000000002,6.799999999999999,5.600000000000001,923.6848,445
2024-03-28 14:06:00,65.1,221.4771,1294,-4.0,6.799999999999999,5.600000000000001,919.1923,444
2024-03-28 14:09:00,65.1,223.8137,1294,-4.0,6.799999999999999,5.600000000000001,921.1354,445
2024-03-28 14:12:00,65.3,222.092,1294,-4.0,6.8999999999999995,5.599999999999998,921.347,445
2024-03-28 14:18:00,65.4,226.765,1294,-4.0,6.699999999999999,5.699999999999999,925.1479,450
2024-03-28 14:45:00,67.1,238.5706,1295,-4.0,6.6,5.800000000000001,962.9276,1654
2024-03-28 15:12:00,67.1,241.522,1295,-4.0,6.5,5.800000000000004,966.786,1654
2024-03-28 15:18:00,67.3,244.7193,1295,-4.100000000000001,6.5,5.800000000000004,961.6392,1654
2024-03-28 15:21:00,68.9,250.991,1295,-4.199999999999999,6.4,5.899999999999999,995.3853,1657
2024-03-28 15:27:00,68.9,250.1302,1295,-4.199999999999999,6.4,6.0,992.6148,1657
2024-03-28 15:30:00,69.1,249.8843,1295,-4.100000000000001,6.4,5.899999999999999,992.8009,1657
2024-03-28 15:42:00,67.3,243.7355,1296,-4.099999999999998,6.6000000000000005,5.800000000000001,966.1831,1654
2024-03-28 15:48:00,67.1,239.4314,1296,-4.099999999999998,6.6000000000000005,5.699999999999999,963.0315,1654
2024-03-28 15:51:00,67.3,243.9815,1296,-4.100000000000001,6.5,5.800000000000001,961.7259,1654
2024-03-28 15:57:00,67.3,243.3666,1296,-4.0,6.4,5.800000000000001,971.5463,1654
2024-03-28 16:00:00,67.9,247.3018,1296,-4.100000000000001,6.4,5.900000000000002,967.9724,1657
2024-03-28 16:18:00,66.7,228.1178,1296,-4.0,6.7,5.699999999999999,946.7622,450
2024-03-28 16:24:00,65.9,223.0758,1296,-4.0,6.8,5.600000000000001,924.1506,445
2024-03-28 16:27:00,65.3,220.2474,1296,-4.0,6.8,5.699999999999999,926.1384,444
2024-03-28 16:30:00,64.7,222.8299,1296,-4.0,6.8,5.600000000000001,915.0849,445
2024-03-28 16:33:00,64.3,225.6583,1297,-3.8999999999999986,6.7,5.600000000000001,909.6946,445
2024-03-28 16:39:00,64.3,226.1502,1297,-3.900000000000002,6.7,5.600000000000001,909.2621,445
2024-03-28 16:42:00,64.3,226.888,1297,-3.900000000000002,6.7,5.600000000000001,909.6755,445
2024-03-28 16:45:00,64.3,227.011,1297,-3.900000000000002,6.6,5.600000000000001,908.9956,450
2024-03-28 16:48:00,64.1,232.9138,1297,-3.900000000000002,6.5,5.600000000000001,905.3719,401
2024-03-28 16:54:00,64.1,231.93,1297,-3.900000000000002,6.4,5.600000000000001,895.8335,401
2024-03-28 17:03:00,64.7,233.2827,1297,-4.0,6.4,5.699999999999999,911.6119,408
2024-03-28 17:06:00,64.9,232.4219,1297,-3.8999999999999986,6.6,5.599999999999998,912.7283,427
2024-03-28 17:15:00,64.7,228.2407,1297,-4.0,6.6,5.600000000000001,907.4719,450
2024-03-28 17:18:00,64.3,222.4609,1297,-3.8000000000000007,6.8,5.5,909.6745,444
2024-03-28 17:24:00,64.1,219.7555,1297,-3.900000000000002,6.7,5.5,903.1439,444
2024-03-28 17:27:00,64.1,220.0014,1298,-3.8999999999999986,6.8,5.600000000000001,903.9076,444
2024-03-28 17:33:00,64.3,223.6907,1298,-3.8999999999999986,6.8999999999999995,5.600000000000001,912.1796,445
2024-03-28 17:36:00,64.7,226.888,1298,-4.0,6.699999999999999,5.699999999999999,907.1154,450
2024-03-28 17:51:00,65.5,224.0596,1298,-4.100000000000001,6.799999999999999,5.699999999999999,933.5963,450
2024-03-28 17:54:00,77.9,267.1007,1298,-4.600000000000001,6.699999999999999,6.599999999999998,1193.777,1351
2024-03-28 18:00:00,78.4,267.3466,1298,-4.699999999999999,6.799999999999999,6.699999999999996,1213.439,1351
2024-03-28 18:03:00,76.5,257.1397,1298,-4.5,6.8999999999999995,6.400000000000002,1162.33,1348
2024-03-28 18:06:00,75.9,247.1788,1298,-4.5,6.8999999999999995,6.300000000000004,1135.378,1348
2024-03-28 18:15:00,69.5,239.6774,1298,-4.099999999999998,6.699999999999999,5.900000000000002,1011.943,318
2024-03-28 18:18:00,67.9,222.8299,1298,-4.099999999999998,6.8,5.800000000000001,981.0252,450
2024-03-28 18:21:00,64.1,198.8498,1298,-3.8000000000000007,7.3999999999999995,5.5,905.7462,352
2024-03-28 18:24:00,65.7,253.3275,1298,-4.099999999999998,6.199999999999999,5.800000000000001,933.6366,1651
2024-03-28 18:30:00,66.5,245.9491,1298,-4.099999999999998,6.299999999999999,5.800000000000001,940.2438,1654
2024-03-28 18:33:00,69.5,250.1302,1299,-4.199999999999999,6.6,6.0,1027.232,1657
2024-03-28 18:36:00,71.2,250.3762,1299,-4.300000000000001,6.6,6.099999999999998,1051.246,1339
2024-03-28 18:54:00,61.3,239.8003,1299,-3.700000000000003,6.000000000000001,5.300000000000001,864.3409,622
2024-03-28 18:57:00,61.3,236.726,1299,-3.6999999999999993,6.000000000000001,5.199999999999999,857.3689,622
2024-03-28 19:00:00,59.9,198.6039,1299,-3.6999999999999993,6.3,5.099999999999998,814.2425,920
2024-03-28 19:06:00,57.5,193.193,1299,-3.5,6.699999999999999,4.899999999999999,791.1935,908
2024-03-28 19:09:00,56.0,190.2416,1299,-3.3999999999999986,6.8,4.799999999999997,778.5217,872
2024-03-28 19:12:00,55.0,189.0119,1299,-3.400000000000002,6.8,4.800000000000001,757.4166,872
2024-03-28 19:15:00,54.8,189.5038,1299,-3.3000000000000007,6.800000000000001,4.800000000000001,743.7607,874
2024-03-28 19:24:00,55.4,185.9375,1299,-3.5,6.800000000000001,5.0,757.7604,872
2024-03-28 19:30:00,55.4,186.3064,1299,-3.6000000000000014,6.9,5.0,757.0098,872
2024-03-28 19:33:00,56.0,175.2387,1300,-3.5,6.9,5.0,756.9631,872
2024-03-28 19:36:00,55.6,182.1253,1300,-3.599999999999998,7.0,5.0,761.6741,872
2024-03-28 19:42:00,55.4,176.0995,1300,-3.599999999999998,7.0,5.0,749.4302,872
2024-03-28 19:45:00,54.8,173.0252,1300,-3.3999999999999986,7.2,4.899999999999999,746.4991,872
2024-03-28 19:51:00,55.2,253.5735,1300,-3.3999999999999986,7.2,5.199999999999999,798.3259,1647
2024-03-28 20:00:00,75.0,257.0168,1300,-4.100000000000001,7.000000000000001,6.0,1138.245,299
2024-03-28 20:03:00,75.2,248.9005,1300,-4.199999999999999,7.000000000000001,6.0,1139.646,300
2024-03-28 20:06:00,71.9,240.2922,1300,-3.900000000000002,6.8999999999999995,5.600000000000001,1074.403,318
2024-03-28 20:12:00,71.6,240.6612,1300,-4.0,7.199999999999999,5.700000000000003,1071.002,315
2024-03-28 20:15:00,68.9,234.1435,1300,-3.6999999999999993,6.999999999999999,5.5,997.8475,425
2024-03-28 20:21:00,67.9,232.9138,1300,-3.599999999999998,6.8999999999999995,5.399999999999999,963.6495,250
2024-03-28 20:24:00,66.3,238.0787,1300,-3.6000000000000014,6.699999999999999,5.300000000000001,958.9692,198
2024-03-28 20:30:00,66.1,237.3409,1300,-3.6000000000000014,6.6,5.300000000000001,940.5806,198
2024-03-28 20:33:00,65.7,236.9719,1301,-3.5,6.7,5.300000000000001,934.8891,202
2024-03-28 20:36:00,67.1,243.1207,1301,-3.6000000000000014,6.5,5.400000000000002,962.3411,198
2024-03-28 20:42:00,67.1,251.114,1301,-3.700000000000003,6.5,5.400000000000002,987.8701,194
2024-03-28 20:45:00,67.3,239.6774,1301,-3.700000000000003,6.6,5.400000000000002,964.9014,200
2024-03-28 20:51:00,66.3,238.5706,1301,-3.6000000000000014,6.6,5.300000000000001,950.4856,198
2024-03-28 20:54:00,65.5,239.6774,1301,-3.6000000000000014,6.6,5.300000000000001,933.2619,198
2024-03-28 20:57:00,65.5,240.5382,1301,-3.6000000000000014,6.6000000000000005,5.200000000000003,930.6846,198
2024-03-28 21:03:00,65.1,239.4314,1301,-3.6000000000000014,6.500000000000001,5.200000000000003,928.1553,198
2024-03-28 21:06:00,64.9,246.8099,1301,-3.6000000000000014,6.300000000000001,5.200000000000003,915.659,194
2024-03-28 21:12:00,64.9,241.276,1301,-3.6000000000000014,6.300000000000001,5.200000000000003,913.203,218
2024-03-28 21:15:00,64.1,233.0368,1301,-3.5,6.6000000000000005,5.199999999999999,883.7863,250
2024-03-28 21:21:00,64.5,252.0978,1301,-3.400000000000002,6.6000000000000005,5.200000000000003,892.9272,274
2024-03-28 21:24:00,65.9,249.8843,1301,-3.599999999999998,6.300000000000001,5.399999999999999,941.1683,194
2024-03-28 21:27:00,66.3,250.4991,1301,-3.599999999999998,6.4,5.300000000000001,945.9536,194
2024-03-28 21:30:00,68.9,258.4925,1302,-3.8000000000000007,6.300000000000001,5.5,1001.65,1662
2024-03-28 21:42:00,68.1,248.5315,1302,-3.8000000000000007,6.4,5.5,999.2267,1660
2024-03-28 21:45:00,67.7,246.195,1302,-3.6999999999999993,6.4,5.5,987.5978,1660
2024-03-28 21:48:00,66.9,247.1788,1302,-3.6999999999999993,6.500000000000001,5.5,973.835,194
2024-03-28 21:54:00,65.3,239.1855,1302,-3.6000000000000014,6.299999999999999,5.300000000000001,929.4213,216
2024-03-28 21:57:00,61.3,221.3542,1302,-3.6000000000000014,6.6,5.199999999999999,846.9789,531
2024-03-28 22:00:00,61.1,228.6097,1302,-3.6000000000000014,6.3999999999999995,5.199999999999999,845.104,186
2024-03-28 22:03:00,61.1,220.3704,1302,-3.6000000000000014,6.499999999999999,5.199999999999999,833.1317,531
2024-03-28 22:06:00,58.5,202.2931,1302,-3.400000000000002,6.799999999999999,5.0,818.8359,919
2024-03-28 22:09:00,55.4,189.6267,1302,-3.1999999999999993,6.8999999999999995,4.699999999999999,754.178,874
2024-03-28 22:12:00,59.5,286.0388,1302,-3.6000000000000014,5.199999999999999,4.800000000000001,825.0821,793
2024-03-28 22:15:00,62.1,265.8709,1302,-3.799999999999997,5.3999999999999995,5.5,859.4548,1742
2024-03-28 22:18:00,61.1,246.6869,1302,-3.8000000000000007,6.1,5.400000000000002,838.3855,193
2024-03-28 22:27:00,61.9,254.5573,1302,-4.0,6.300000000000001,5.699999999999999,848.5766,1651
2024-03-28 22:30:00,63.3,250.8681,1302,-4.199999999999999,6.0,6.100000000000001,908.2501,1694
2024-03-28 22:42:00,62.9,212.0081,1303,-4.0,6.8999999999999995,5.800000000000001,860.4543,338
2024-03-28 22:48:00,61.3,208.0729,1303,-3.900000000000002,6.8999999999999995,5.5,852.5352,348
2024-03-28 22:57:00,59.3,202.785,1303,-3.8000000000000007,6.9,5.400000000000002,816.277,348
2024-03-28 23:00:00,59.9,210.5324,1303,-3.900000000000002,6.7,5.5,827.0489,345
2024-03-28 23:03:00,60.1,211.0243,1303,-3.900000000000002,6.7,5.5,830.0042,338
2024-03-28 23:06:00,60.1,211.0243,1303,-3.8999999999999986,6.6,5.399999999999999,831.7611,345
2024-03-28 23:12:00,59.7,212.623,1303,-4.099999999999998,6.6,5.699999999999999,823.5256,338
2024-03-28 23:15:00,58.9,184.3388,1303,-4.199999999999999,6.4,5.699999999999999,810.6418,342
2024-03-28 23:18:00,57.5,204.0148,1303,-4.0,6.3999999999999995,5.599999999999998,793.5622,345
2024-03-28 23:21:00,58.4,207.2121,1303,-4.100000000000001,6.5,5.699999999999999,799.1589,335
2024-03-28 23:24:00,57.7,199.3417,1303,-4.0,6.500000000000001,5.600000000000001,794.0676,337
2024-03-28 23:27:00,56.9,201.1863,1303,-4.0,6.7,5.5,786.0109,337
2024-03-28 23:30:00,57.2,201.0634,1303,-4.0,6.5,5.600000000000001,785.8524,337
2024-03-28 23:33:00,57.2,199.2188,1304,-4.100000000000001,6.6000000000000005,5.5,783.8353,337
2024-03-28 23:36:00,57.2,199.8336,1304,-4.0,6.6000000000000005,5.5,788.9193,337
2024-03-28 23:42:00,57.9,223.9366,1304,-4.100000000000001,6.200000000000001,5.5,791.2673,398
2024-03-28 23:45:00,59.5,230.2083,1304,-4.199999999999999,6.1000000000000005,5.800000000000001,826.166,605
2024-03-28 23:48:00,60.5,225.0434,1304,-4.300000000000001,6.200000000000001,5.900000000000002,826.6616,387
2024-03-28 23:51:00,58.7,197.6201,1304,-4.100000000000001,6.6000000000000005,5.699999999999999,794.269,337
2024-03-28 23:54:00,58.5,208.5648,1304,-4.100000000000001,6.6000000000000005,5.600000000000001,801.2744,337
2024-03-28 23:57:00,59.2,214.4676,1304,-4.199999999999999,6.4,5.800000000000001,815.1548,336
2024-03-29 00:00:00,59.2,218.1568,1304,-4.199999999999999,6.300000000000001,5.800000000000001,812.4791,336
2024-03-29 00:03:00,59.3,220.3704,1304,-4.199999999999999,6.300000000000001,5.800000000000001,818.0992,336
2024-03-29 00:06:00,60.9,247.0558,1304,-4.300000000000001,5.8999999999999995,6.0,839.4731,1692
2024-03-29 00:09:00,61.9,245.3342,1304,-4.400000000000002,5.999999999999999,6.100000000000001,849.5959,1692
2024-03-29 00:12:00,62.7,243.9815,1304,-4.5,6.0,6.199999999999999,868.4588,384
2024-03-29 00:21:00,61.9,234.2665,1304,-4.300000000000001,6.1,6.0,853.1153,373
2024-03-29 00:24:00,61.5,232.2989,1304,-4.300000000000001,6.1,6.0,849.6337,373
2024-03-29 00:27:00,61.7,238.6936,1304,-4.300000000000001,6.1,6.0,854.3185,373
2024-03-29 00:30:00,60.6,193.316,1304,-4.399999999999999,6.1,5.800000000000001,838.3202,343
2024-03-29 00:36:00,61.1,253.8194,1305,-4.300000000000001,5.9,6.0,854.1655,1694
2024-03-29 00:39:00,60.5,264.8871,1305,-4.300000000000001,6.1,5.899999999999999,842.39,1295
2024-03-29 00:42:00,63.1,267.1007,1305,-4.599999999999998,5.3999999999999995,6.300000000000001,870.4735,1866
2024-03-29 00:45:00,62.3,252.9586,1305,-4.599999999999998,5.8,6.199999999999999,867.1412,1697
2024-03-29 00:48:00,61.9,246.6869,1305,-4.5,5.8,6.099999999999998,859.204,1698
2024-03-29 00:51:00,61.7,263.4115,1305,-4.5,5.8,6.099999999999998,864.4084,1697
2024-03-29 00:54:00,62.3,262.0587,1305,-4.5,5.5,6.200000000000003,865.1928,1854
2024-03-29 00:57:00,61.9,258.1235,1305,-4.600000000000001,5.5,6.200000000000003,858.5161,1700
2024-03-29 01:00:00,61.7,262.4277,1305,-4.399999999999999,5.5,6.100000000000001,856.0764,1854
2024-03-29 01:03:00,62.1,264.2723,1305,-4.5,5.5,6.100000000000001,860.1761,1854
2024-03-29 01:06:00,61.9,257.8776,1305,-4.5,5.5,6.100000000000001,855.031,1700
2024-03-29 01:09:00,62.3,259.4763,1305,-4.5,5.5,6.199999999999999,859.6991,1854
2024-03-29 01:12:00,62.1,280.8738,1305,-4.5,5.5,6.199999999999999,861.8217,1868
2024-03-29 01:18:00,70.8,307.0674,1305,-5.099999999999998,5.4,7.0,1024.516,1452
2024-03-29 01:21:00,73.6,320.9635,1305,-5.299999999999997,5.4,7.299999999999997,1077.688,1450
2024-03-29 01:24:00,76.0,314.2,1305,-5.5,5.4,7.5,1130.578,1495
2024-03-29 01:27:00,71.3,285.4239,1305,-5.300000000000001,5.800000000000001,7.400000000000002,1045.88,1514
2024-03-29 01:30:00,66.7,263.9034,1305,-4.800000000000001,5.9,6.599999999999998,948.2363,1879
2024-03-29 01:33:00,65.1,253.2046,1306,-4.699999999999999,5.9,6.400000000000002,927.104,1301
2024-03-29 01:36:00,63.7,251.114,1306,-4.600000000000001,5.800000000000001,6.300000000000004,908.9948,1697
2024-03-29 01:39:00,62.5,252.3438,1306,-4.5,5.7,6.100000000000001,891.3682,1708
2024-03-29 01:42:00,62.3,253.8194,1306,-4.5,5.6000000000000005,6.100000000000001,887.3125,1708
2024-03-29 01:45:00,61.3,245.3342,1306,-4.400000000000002,5.7,6.0,881.1705,1698
2024-03-29 01:51:00,61.3,242.5058,1306,-4.399999999999999,5.6000000000000005,6.099999999999998,863.262,1618
2024-03-29 01:54:00,60.9,247.1788,1306,-4.399999999999999,5.6000000000000005,6.0,866.5424,1698
2024-03-29 01:57:00,60.3,235.7422,1306,-4.300000000000001,5.8,5.899999999999999,858.6001,1623
2024-03-29 02:00:00,59.9,240.6612,1306,-4.300000000000001,5.7,5.899999999999999,844.5388,1623
2024-03-29 02:03:00,59.7,246.441,1306,-4.199999999999999,5.7,5.800000000000001,860.5116,1690
2024-03-29 02:15:00,59.3,239.8003,1306,-4.300000000000001,5.7,5.900000000000002,837.8963,1623
2024-03-29 02:18:00,59.3,238.8166,1306,-4.300000000000001,5.7,5.900000000000002,837.4299,1623
2024-03-29 02:21:00,59.3,240.2922,1306,-4.199999999999999,5.7,5.800000000000001,840.4071,1623
2024-03-29 02:24:00,58.9,240.0463,1306,-4.300000000000001,5.7,5.800000000000001,828.9817,1623
2024-03-29 02:27:00,58.9,236.726,1306,-4.300000000000001,5.7,5.800000000000001,834.071,1623
2024-03-29 02:30:00,59.2,240.0463,1306,-4.300000000000001,5.7,5.800000000000001,838.0942,1623
2024-03-29 02:33:00,59.2,238.4476,1307,-4.300000000000001,5.6,5.800000000000001,837.4944,1623
2024-03-29 02:36:00,58.9,238.5706,1307,-4.199999999999999,5.7,5.800000000000001,837.3358,1623
2024-03-29 02:39:00,58.8,230.0854,1307,-4.199999999999999,5.8,5.800000000000001,831.5491,601
2024-03-29 02:42:00,58.4,227.7488,1307,-4.199999999999999,5.8,5.800000000000001,825.9882,601
2024-03-29 02:48:00,58.5,233.2827,1307,-4.300000000000001,5.7,5.699999999999999,825.3978,1623
2024-03-29 02:51:00,58.5,236.2341,1307,-4.199999999999999,5.7,5.800000000000001,829.7438,1623
2024-03-29 02:54:00,58.5,229.9624,1307,-4.199999999999999,5.7,5.800000000000001,829.7833,601
2024-03-29 02:57:00,58.7,237.2179,1307,-4.199999999999999,5.6,5.800000000000001,828.7929,1623
2024-03-29 03:00:00,57.8,223.6907,1307,-4.300000000000001,5.7,5.800000000000001,815.2286,601
2024-03-29 03:03:00,56.9,224.3056,1307,-4.199999999999999,5.7,5.699999999999999,799.0372,601
2024-03-29 03:06:00,56.6,222.215,1307,-4.199999999999999,5.7,5.600000000000001,789.1015,603
2024-03-29 03:09:00,56.0,220.0014,1307,-4.100000000000001,5.6000000000000005,5.5,787.587,602
2024-03-29 03:12:00,55.8,220.1244,1307,-4.0,5.500000000000001,5.5,780.1981,587
2024-03-29 03:15:00,55.4,220.0014,1307,-4.0,5.500000000000001,5.5,779.8525,587
2024-03-29 03:24:00,53.6,228.3637,1307,-3.8999999999999986,5.299999999999999,5.299999999999997,742.3438,593
2024-03-29 03:27:00,53.5,222.7069,1307,-3.799999999999997,5.299999999999999,5.199999999999999,740.138,593
2024-03-29 03:36:00,53.8,236.603,1308,-3.8999999999999986,5.1,5.300000000000001,744.9312,578
2024-03-29 03:39:00,53.6,230.0854,1308,-3.8999999999999986,5.0,5.300000000000001,745.4219,539
2024-03-29 03:42:00,53.6,233.2827,1308,-3.8999999999999986,5.0,5.300000000000001,746.8878,539
2024-03-29 03:45:00,53.4,231.4381,1308,-3.8999999999999986,5.1,5.199999999999999,740.2553,539
2024-03-29 03:48:00,53.6,239.9233,1308,-3.8999999999999986,5.0,5.300000000000001,742.7415,578
2024-03-29 03:51:00,53.5,233.2827,1308,-3.900000000000002,5.1,5.300000000000001,739.0726,539
2024-03-29 03:54:00,53.6,235.9881,1308,-3.900000000000002,5.1,5.400000000000002,739.7976,578
2024-03-29 03:57:00,53.4,234.3895,1308,-3.900000000000002,5.1,5.400000000000002,740.1349,539
2024-03-29 04:00:00,53.6,234.5125,1308,-3.900000000000002,5.1,5.400000000000002,741.1913,539
2024-03-29 04:06:00,53.3,229.5935,1308,-4.0,5.1,5.300000000000001,736.5769,539
2024-03-29 04:09:00,53.4,231.4381,1308,-3.900000000000002,5.1,5.300000000000001,741.1896,539
2024-03-29 04:12:00,53.4,234.7584,1308,-3.900000000000002,5.1,5.300000000000001,741.8792,539
2024-03-29 04:15:00,53.0,225.1664,1308,-3.8000000000000007,5.199999999999999,5.200000000000003,731.5707,593
2024-03-29 04:18:00,53.1,226.5191,1308,-3.8000000000000007,5.3,5.200000000000003,732.9281,593
2024-03-29 04:21:00,53.1,225.9042,1308,-3.8000000000000007,5.2,5.200000000000003,728.8824,593
2024-03-29 04:39:00,52.9,223.9366,1309,-3.8000000000000007,5.3,5.199999999999999,725.8801,593
2024-03-29 04:42:00,52.6,222.215,1309,-3.8000000000000007,5.3,5.199999999999999,723.133,573
2024-03-29 04:51:00,52.3,230.0854,1309,-3.8000000000000007,5.1000000000000005,5.199999999999999,722.4922,578
2024-03-29 04:54:00,52.3,229.8394,1309,-3.8000000000000007,5.2,5.199999999999999,727.353,593
2024-03-29 05:03:00,52.3,229.3475,1309,-3.8000000000000007,5.2,5.099999999999998,720.9208,593
2024-03-29 05:06:00,52.6,234.7584,1309,-3.8000000000000007,5.1000000000000005,5.099999999999998,730.5723,578
2024-03-29 05:09:00,52.9,236.1111,1309,-3.8999999999999986,5.0,5.199999999999999,731.5862,539
2024-03-29 05:12:00,52.9,242.1369,1309,-3.8000000000000007,4.9,5.300000000000001,725.2847,559
2024-03-29 05:15:00,52.5,239.6774,1309,-3.8000000000000007,4.9,5.199999999999999,722.3776,559
2024-03-29 05:18:00,52.5,245.8261,1309,-3.8000000000000007,4.800000000000001,5.199999999999999,724.8011,559
2024-03-29 05:21:00,53.1,254.1884,1309,-3.8000000000000007,4.700000000000001,5.199999999999999,727.9517,722
2024-03-29 05:24:00,54.2,256.6479,1309,-3.8999999999999986,4.700000000000001,5.399999999999999,748.0899,722
2024-03-29 05:27:00,54.8,261.1979,1309,-4.099999999999998,4.700000000000001,5.5,753.0762,1757
2024-03-29 05:30:00,54.8,259.4763,1309,-4.100000000000001,4.800000000000001,5.600000000000001,764.265,1757
2024-03-29 05:36:00,56.4,274.8481,1310,-4.199999999999999,4.700000000000001,5.699999999999999,782.0717,1749
2024-03-29 05:39:00,56.6,278.1684,1310,-4.199999999999999,4.6,5.699999999999999,786.133,1749
2024-03-29 05:42:00,56.6,277.9225,1310,-4.199999999999999,4.699999999999999,5.699999999999999,780.6042,1749
2024-03-29 05:45:00,56.4,276.2008,1310,-4.199999999999999,4.699999999999999,5.699999999999999,786.1731,1749
2024-03-29 05:48:00,56.4,275.7089,1310,-4.199999999999999,4.6,5.699999999999999,780.3876,1747
2024-03-29 05:51:00,56.4,275.34,1310,-4.100000000000001,4.699999999999999,5.600000000000001,775.652,1747
2024-03-29 05:54:00,56.2,273.1265,1310,-4.100000000000001,4.6,5.600000000000001,779.4981,1747
2024-03-29 05:57:00,56.2,273.0035,1310,-4.100000000000001,4.6,5.600000000000001,778.7628,1747
2024-03-29 06:00:00,56.4,274.4792,1310,-4.100000000000001,4.6,5.600000000000001,779.2309,1747
2024-03-29 06:15:00,60.3,296.9835,1310,-4.400000000000002,4.8,6.200000000000003,848.909,1775
2024-03-29 06:18:00,61.5,284.809,1310,-4.600000000000001,5.0,6.300000000000001,852.1969,1815
2024-03-29 06:33:00,60.3,252.0978,1311,-4.199999999999999,5.3,5.800000000000001,838.5347,1726
2024-03-29 06:36:00,60.7,277.1846,1311,-4.300000000000001,5.1000000000000005,5.900000000000002,846.834,1764
2024-03-29 06:39:00,61.5,292.6794,1311,-4.400000000000002,4.9,6.0,854.8969,1815
2024-03-29 06:42:00,62.3,316.5365,1311,-4.5,4.7,6.099999999999998,868.1678,1425
2024-03-29 06:45:00,59.9,261.9358,1311,-4.199999999999999,5.300000000000001,5.800000000000001,840.0289,1703
2024-03-29 06:48:00,59.7,281.1198,1311,-4.199999999999999,5.000000000000001,5.800000000000001,835.2322,1816
2024-03-29 06:51:00,58.2,247.9167,1311,-4.100000000000001,5.4,5.699999999999999,808.7382,1724
2024-03-29 06:57:00,51.5,199.4647,1311,-3.5,5.7,4.800000000000001,695.4442,852
2024-03-29 07:00:00,47.2,197.4971,1311,-3.1999999999999993,5.2,4.399999999999999,614.7471,942
2024-03-29 07:03:00,47.0,201.8012,1311,-3.0,4.8999999999999995,4.299999999999997,621.6106,1021
2024-03-29 07:06:00,48.5,208.6878,1311,-3.1999999999999993,5.1,4.5,654.0914,942
2024-03-29 07:09:00,48.5,208.4418,1311,-3.3000000000000007,5.199999999999999,4.600000000000001,660.7073,478
2024-03-29 07:12:00,48.7,203.031,1311,-3.3000000000000007,5.299999999999999,4.5,647.9708,851
2024-03-29 07:18:00,48.5,201.0634,1311,-3.3000000000000007,5.299999999999999,4.599999999999998,644.0815,851
2024-03-29 07:21:00,48.7,205.9823,1311,-3.3000000000000007,5.299999999999999,4.599999999999998,651.2356,478
2024-03-29 07:24:00,49.7,213.6068,1311,-3.3999999999999986,5.1,4.699999999999999,665.2192,971
2024-03-29 07:27:00,50.5,221.4771,1311,-3.5,5.1,4.800000000000001,675.4882,586
2024-03-29 07:30:00,50.9,223.9366,1311,-3.3999999999999986,5.1,4.899999999999999,686.4301,574
2024-03-29 07:33:00,51.5,228.9786,1312,-3.5,5.1,4.899999999999999,689.291,574
2024-03-29 07:36:00,51.5,227.9948,1312,-3.599999999999998,5.199999999999999,4.899999999999999,693.1243,584
2024-03-29 07:39:00,51.3,227.011,1312,-3.5,5.199999999999999,4.899999999999999,688.7465,574
2024-03-29 07:42:00,51.3,225.7813,1312,-3.5,5.1,4.899999999999999,691.4256,586
2024-03-29 07:45:00,50.9,220.0014,1312,-3.5,5.199999999999999,4.800000000000001,687.4354,571
2024-03-29 07:48:00,51.3,222.7069,1312,-3.5,5.299999999999999,4.899999999999999,692.3158,571
2024-03-29 07:51:00,51.7,228.3637,1312,-3.5,5.300000000000001,5.0,693.1478,574
2024-03-29 07:54:00,53.1,228.9786,1312,-3.6999999999999993,5.300000000000001,5.199999999999999,712.6979,593
2024-03-29 07:57:00,53.4,230.7002,1312,-3.8000000000000007,5.4,5.199999999999999,719.4108,593
2024-03-29 08:00:00,53.4,227.5029,1312,-3.8000000000000007,5.4,5.199999999999999,717.8686,593
2024-03-29 08:03:00,53.4,227.6259,1312,-3.8000000000000007,5.5,5.199999999999999,722.4279,593
2024-03-29 08:06:00,54.0,231.1921,1312,-3.700000000000003,5.4,5.200000000000003,732.6711,593
2024-03-29 08:09:00,55.0,242.3828,1312,-3.8000000000000007,5.4,5.400000000000002,753.8007,1731
2024-03-29 08:12:00,57.3,246.8099,1312,-4.0,5.3999999999999995,5.600000000000001,777.3169,1724
2024-03-29 08:15:00,58.3,254.4343,1312,-4.200000000000003,5.3999999999999995,5.800000000000001,790.9995,1726
2024-03-29 08:18:00,58.9,251.6059,1312,-4.200000000000003,5.5,5.800000000000001,805.1274,1726
2024-03-29 08:21:00,59.4,257.7546,1312,-4.300000000000001,5.5,5.900000000000002,814.9931,1852
2024-03-29 08:24:00,59.7,251.9748,1312,-4.199999999999999,5.5,5.899999999999999,817.1119,1726
2024-03-29 08:27:00,59.5,247.9167,1312,-4.199999999999999,5.6,5.800000000000001,808.0513,1690
2024-03-29 08:30:00,59.2,248.5315,1312,-4.199999999999999,5.6,5.699999999999999,801.284,1690
2024-03-29 08:33:00,60.3,258.3695,1313,-4.299999999999997,5.6,5.899999999999999,817.2032,1854
2024-03-29 08:36:00,61.7,267.7156,1313,-4.400000000000002,5.5,6.100000000000001,873.8243,1853
2024-03-29 08:39:00,63.7,274.9711,1313,-4.5,5.5,6.199999999999999,900.783,1868
2024-03-29 08:57:00,64.5,287.6375,1313,-3.599999999999998,5.4,5.199999999999999,899.5701,155
2024-03-29 09:00:00,64.7,290.0969,1313,-3.599999999999998,5.4,5.299999999999997,893.6957,155
2024-03-29 09:03:00,64.5,293.2943,1313,-3.599999999999998,5.4,5.299999999999997,898.7295,155
2024-03-29 09:06:00,66.3,313.831,1313,-3.6000000000000014,5.1,5.300000000000001,929.7322,1126
2024-03-29 09:12:00,73.0,304.362,1313,-4.399999999999999,5.5,6.300000000000001,1085.792,1529
2024-03-29 09:21:00,60.5,259.5992,1313,-3.700000000000003,5.6000000000000005,5.200000000000003,853.0574,817
2024-03-29 09:24:00,59.2,244.9653,1313,-3.6000000000000014,5.5,5.100000000000001,832.0726,805
2024-03-29 09:27:00,57.8,240.9071,1313,-3.3999999999999986,5.499999999999999,4.899999999999999,804.6633,822
2024-03-29 09:30:00,56.3,229.3475,1313,-3.5,5.6,4.899999999999999,775.5682,594
2024-03-29 09:36:00,60.3,267.7156,1314,-3.6999999999999993,5.1000000000000005,5.199999999999999,840.619,798
2024-03-29 09:39:00,58.2,233.8976,1314,-3.5,5.6000000000000005,5.0,808.5253,563
2024-03-29 09:42:00,57.5,236.3571,1314,-3.3999999999999986,5.6000000000000005,5.0,799.7379,562
2024-03-29 09:45:00,57.5,240.0463,1314,-3.3999999999999986,5.500000000000001,4.899999999999999,803.9851,562
2024-03-29 09:48:00,57.5,245.3342,1314,-3.3999999999999986,5.4,4.800000000000001,803.4947,822
2024-03-29 09:51:00,57.5,248.6545,1314,-3.400000000000002,5.300000000000001,4.900000000000002,801.8771,554
2024-03-29 09:54:00,57.3,252.5897,1314,-3.3999999999999986,5.199999999999999,4.899999999999999,800.8915,554
2024-03-29 09:57:00,57.2,250.4991,1314,-3.3999999999999986,5.199999999999999,4.799999999999997,796.4648,554
2024-03-29 10:00:00,56.9,238.8166,1314,-3.3000000000000007,5.300000000000001,4.699999999999999,791.8167,822
2024-03-29 10:03:00,56.6,227.6259,1314,-3.3000000000000007,5.6,4.699999999999999,788.4332,516
2024-03-29 10:06:00,56.4,223.0758,1314,-3.3000000000000007,5.6,4.699999999999999,783.4698,516
2024-03-29 10:09:00,56.2,220.6163,1314,-3.3000000000000007,5.7,4.699999999999999,778.9427,517
2024-03-29 10:15:00,55.2,224.4285,1314,-3.1999999999999993,5.6000000000000005,4.5,770.7011,516
2024-03-29 10:18:00,56.7,278.0454,1314,-3.1999999999999993,5.199999999999999,4.699999999999999,807.4596,153
2024-03-29 10:24:00,62.6,291.6956,1314,-3.8999999999999986,5.0,5.5,877.388,1790
2024-03-29 10:27:00,62.5,294.1551,1314,-3.400000000000002,5.299999999999999,5.400000000000002,875.3342,155
2024-03-29 10:30:00,62.1,280.3819,1314,-3.400000000000002,5.200000000000001,5.0,864.2382,156
2024-03-29 10:33:00,61.5,253.4505,1315,-3.3000000000000007,5.7,4.900000000000002,852.1981,820
2024-03-29 10:36:00,61.7,246.8099,1315,-3.3000000000000007,5.8999999999999995,4.899999999999999,855.5939,820
2024-03-29 10:39:00,62.1,244.2274,1315,-3.3999999999999986,6.0,5.0,861.1035,192
2024-03-29 10:42:00,62.3,244.3504,1315,-3.599999999999998,6.1,5.199999999999999,863.3923,622
2024-03-29 10:45:00,62.5,240.4152,1315,-3.6000000000000014,6.1,5.300000000000001,869.4116,622
2024-03-29 10:48:00,64.1,250.1302,1315,-3.6999999999999993,6.1,5.399999999999999,911.576,193
2024-03-29 10:51:00,65.1,252.7127,1315,-3.6999999999999993,6.0,5.300000000000001,913.7185,193
2024-03-29 10:54:00,66.3,264.2723,1315,-3.8000000000000007,5.800000000000001,5.5,946.3724,164
2024-03-29 10:57:00,68.5,272.5116,1315,-3.900000000000002,5.9,5.700000000000003,1003.978,1685
2024-03-29 11:00:00,69.6,263.7804,1315,-4.0,6.1,5.700000000000003,1022.324,1714
2024-03-29 11:03:00,70.6,265.0101,1315,-4.0,6.199999999999999,5.799999999999997,1041.159,1714
2024-03-29 11:06:00,72.0,281.7347,1315,-4.0,6.1,5.900000000000002,1114.548,1565
2024-03-29 11:09:00,77.0,285.3009,1315,-4.299999999999997,6.4,6.199999999999996,1178.244,1581
2024-03-29 11:12:00,78.4,289.4821,1315,-4.400000000000002,6.1000000000000005,6.300000000000001,1207.281,1543
2024-03-29 11:18:00,76.4,244.8423,1315,-4.300000000000001,6.8999999999999995,6.200000000000003,1165.185,300
2024-03-29 11:21:00,74.2,235.1273,1315,-4.099999999999998,7.1,5.899999999999999,1098.656,316
2024-03-29 11:27:00,65.9,222.4609,1315,-3.6999999999999993,6.800000000000001,5.399999999999999,936.463,446
2024-03-29 11:30:00,64.8,222.8299,1315,-3.8000000000000007,6.800000000000001,5.5,927.5438,445
2024-03-29 11:33:00,64.9,222.5839,1316,-3.8000000000000007,6.500000000000001,5.5,917.6348,532
2024-03-29 11:36:00,63.7,229.3475,1316,-3.799999999999997,6.6000000000000005,5.5,905.2757,426
2024-03-29 11:42:00,63.9,234.3895,1316,-3.8999999999999986,6.4,5.600000000000001,901.4913,401
2024-03-29 11:45:00,62.7,225.0434,1316,-3.8000000000000007,6.5,5.399999999999999,876.4199,532
2024-03-29 11:48:00,62.9,215.9433,1316,-3.8000000000000007,6.6,5.399999999999999,875.6102,444
2024-03-29 11:51:00,63.3,215.6973,1316,-3.6999999999999993,6.9,5.399999999999999,881.3016,446
2024-03-29 11:54:00,63.3,218.4028,1316,-3.8000000000000007,6.9,5.400000000000002,880.8414,444
2024-03-29 11:57:00,63.1,217.296,1316,-3.8999999999999986,6.9,5.5,885.7007,444
2024-03-29 12:00:00,62.7,217.173,1316,-3.8000000000000007,6.799999999999999,5.399999999999999,880.6695,444
2024-03-29 12:03:00,62.3,215.2054,1316,-3.6999999999999993,6.7,5.300000000000001,876.202,347
2024-03-29 12:09:00,60.5,213.6068,1316,-3.599999999999998,6.7,5.199999999999999,846.6218,914
2024-03-29 12:12:00,60.9,220.0014,1316,-3.6999999999999993,6.6000000000000005,5.300000000000001,852.6083,531
2024-03-29 12:15:00,61.3,220.2474,1316,-3.6999999999999993,6.4,5.300000000000001,855.0402,533
2024-03-29 12:18:00,61.3,229.4705,1316,-3.799999999999997,6.5,5.399999999999999,855.1708,401
2024-03-29 12:27:00,63.7,231.93,1316,-3.8000000000000007,6.5,5.5,891.9269,401
2024-03-29 12:33:00,65.3,233.2827,1317,-3.900000000000002,6.699999999999999,5.699999999999999,927.6679,427
2024-03-29 12:36:00,66.3,231.807,1317,-3.900000000000002,6.799999999999999,5.699999999999999,943.0298,427
2024-03-29 12:39:00,66.1,224.9204,1317,-4.0,6.799999999999999,5.699999999999999,938.6666,450
2024-03-29 12:42:00,64.5,216.6811,1317,-3.8999999999999986,6.999999999999999,5.599999999999998,914.7287,444
2024-03-29 12:45:00,64.3,218.4028,1317,-3.8000000000000007,6.799999999999999,5.5,896.2225,444
2024-03-29 12:48:00,64.3,217.6649,1317,-3.900000000000002,6.999999999999999,5.5,903.0054,444
2024-03-29 12:51:00,64.1,222.4609,1317,-3.900000000000002,6.9,5.600000000000001,898.8029,444
2024-03-29 13:00:00,71.3,250.1302,1317,-4.300000000000001,6.6,6.100000000000001,1060.485,1339
2024-03-29 13:09:00,71.6,236.3571,1317,-4.300000000000001,7.000000000000001,6.100000000000001,1054.149,324
2024-03-29 13:24:00,66.7,228.6097,1317,-4.0,6.800000000000001,5.699999999999999,947.7339,450
2024-03-29 13:27:00,66.3,227.7488,1317,-3.8999999999999986,6.800000000000001,5.699999999999999,948.3758,445
2024-03-29 13:45:00,65.1,217.5419,1318,-3.8999999999999986,7.000000000000001,5.600000000000001,914.1949,444
2024-03-29 13:48:00,65.3,216.5582,1318,-4.0,6.9,5.600000000000001,914.1695,444
2024-03-29 13:51:00,65.1,218.4028,1318,-3.8999999999999986,6.9,5.600000000000001,910.1636,444
2024-03-29 13:54:00,64.9,217.05,1318,-3.8999999999999986,6.9,5.599999999999998,906.2822,444
2024-03-29 13:57:00,64.9,219.0176,1318,-3.8999999999999986,7.000000000000001,5.599999999999998,915.6749,444
2024-03-29 14:00:00,64.5,219.3866,1318,-3.8000000000000007,6.9,5.5,916.1021,444
2024-03-29 14:03:00,65.1,220.1244,1318,-3.8000000000000007,6.699999999999999,5.5,915.3917,444
2024-03-29 14:06:00,65.1,226.1502,1318,-3.900000000000002,6.699999999999999,5.600000000000001,920.3067,445
2024-03-29 14:09:00,65.1,227.3799,1318,-3.900000000000002,6.699999999999999,5.600000000000001,914.0517,450
2024-03-29 14:12:00,65.1,225.2894,1318,-3.900000000000002,6.799999999999999,5.600000000000001,918.7313,445
2024-03-29 14:15:00,64.9,227.134,1318,-3.900000000000002,6.6,5.600000000000001,914.3671,450
2024-03-29 14:18:00,64.9,230.2083,1318,-3.8000000000000007,6.6,5.5,912.8292,426
2024-03-29 14:21:00,65.3,230.2083,1318,-3.900000000000002,6.699999999999999,5.600000000000001,920.1076,427
2024-03-29 14:24:00,64.9,230.2083,1318,-3.8999999999999986,6.6,5.5,920.1022,401
2024-03-29 14:27:00,65.1,231.807,1318,-3.8999999999999986,6.6,5.599999999999998,919.856,427
2024-03-29 14:30:00,65.1,229.8394,1318,-3.8000000000000007,6.6,5.5,914.3423,426
2024-03-29 14:33:00,64.9,227.011,1319,-3.900000000000002,6.699999999999999,5.600000000000001,916.3446,445
2024-03-29 14:36:00,65.1,229.4705,1319,-3.900000000000002,6.6,5.600000000000001,920.1466,450
2024-03-29 14:39:00,65.3,230.0854,1319,-3.8000000000000007,6.699999999999999,5.600000000000001,918.2682,426
2024-03-29 14:42:00,64.9,228.7326,1319,-3.8000000000000007,6.699999999999999,5.5,919.5688,426
2024-03-29 14:45:00,64.9,226.888,1319,-3.8000000000000007,6.6,5.5,912.8274,426
2024-03-29 14:51:00,65.1,232.0529,1319,-3.900000000000002,6.5,5.600000000000001,910.9738,427
2024-03-29 14:54:00,64.9,230.4543,1319,-3.8999999999999986,6.5,5.599999999999998,917.6984,401
2024-03-29 14:57:00,64.9,224.3056,1319,-3.8999999999999986,6.4,5.599999999999998,915.3511,532
2024-03-29 15:00:00,64.9,230.5773,1319,-3.8999999999999986,6.6,5.5,919.0386,401
2024-03-29 15:03:00,64.9,230.5773,1319,-3.900000000000002,6.6,5.5,919.2045,401
2024-03-29 15:06:00,65.1,234.7584,1319,-3.8999999999999986,6.5,5.599999999999998,923.827,427
2024-03-29 15:09:00,65.3,237.4638,1319,-3.900000000000002,6.5,5.600000000000001,922.5201,427
2024-03-29 15:12:00,65.9,238.8166,1319,-3.8999999999999986,6.5,5.599999999999998,935.2587,1654
2024-03-29 15:15:00,66.3,236.9719,1319,-4.0,6.5,5.699999999999999,940.8931,1654
2024-03-29 15:18:00,66.7,239.8003,1319,-4.0,6.6,5.699999999999999,955.3575,1654
2024-03-29 15:24:00,66.5,226.2731,1319,-4.0,6.8,5.699999999999999,949.7495,450
2024-03-29 15:27:00,65.7,223.6907,1319,-3.8999999999999986,6.8999999999999995,5.599999999999998,935.178,445
2024-03-29 15:30:00,65.9,224.6745,1319,-3.8999999999999986,6.7,5.599999999999998,935.4621,445
2024-03-29 15:33:00,65.7,227.6259,1320,-3.8999999999999986,6.8,5.599999999999998,935.6981,445
2024-03-29 15:36:00,65.9,231.0692,1320,-3.8999999999999986,6.7,5.5,939.8074,427
2024-03-29 15:39:00,65.5,219.0176,1320,-3.8999999999999986,6.9,5.5,927.5189,444
2024-03-29 15:42:00,64.3,217.173,1320,-3.900000000000002,6.9,5.5,916.9295,444
2024-03-29 15:45:00,63.9,215.9433,1320,-3.8000000000000007,6.8999999999999995,5.5,904.9919,444
2024-03-29 15:48:00,63.7,216.4352,1320,-3.8000000000000007,6.8999999999999995,5.5,903.2012,444
2024-03-29 15:51:00,63.1,214.5906,1320,-3.8000000000000007,6.8,5.399999999999999,891.9036,444
2024-03-29 15:54:00,63.7,230.8232,1320,-3.8000000000000007,6.7,5.5,908.8433,426
2024-03-29 15:57:00,64.9,254.5573,1320,-3.8999999999999986,6.1,5.599999999999998,921.2344,1670
2024-03-29 16:00:00,66.3,263.1655,1320,-3.900000000000002,6.1,5.700000000000003,948.4969,1685
2024-03-29 16:03:00,71.3,259.4763,1320,-4.200000000000003,6.3,6.0,1081.645,1656
2024-03-29 16:06:00,73.8,260.583,1320,-4.399999999999999,6.4,6.200000000000003,1117.294,1342
2024-03-29 16:09:00,74.8,259.4763,1320,-4.399999999999999,6.6,6.299999999999997,1134.011,1340
2024-03-29 16:12:00,74.4,257.0168,1320,-4.299999999999997,6.6,6.199999999999996,1126.183,299
2024-03-29 16:15:00,73.6,256.033,1320,-4.299999999999997,6.7,6.199999999999996,1115.335,299
2024-03-29 16:18:00,73.0,256.2789,1320,-4.299999999999997,6.4,6.199999999999996,1095.276,1656
2024-03-29 16:21:00,72.4,256.8938,1320,-4.199999999999999,6.6000000000000005,6.099999999999998,1083.986,1656
2024-03-29 16:24:00,72.6,258.3695,1320,-4.199999999999999,6.4,6.0000000000000036,1086.785,1656
2024-03-29 16:27:00,72.8,263.7804,1320,-4.300000000000001,6.300000000000001,6.099999999999998,1083.857,1713
2024-03-29 16:33:00,72.8,261.5668,1321,-4.300000000000001,6.3999999999999995,6.099999999999998,1093.908,1656
2024-03-29 16:39:00,74.4,261.1979,1321,-4.399999999999999,6.6,6.299999999999997,1126.059,1340
2024-03-29 16:45:00,70.3,233.8976,1321,-4.099999999999998,6.800000000000001,5.799999999999997,1017.369,318
2024-03-29 16:48:00,65.9,228.3637,1321,-3.8999999999999986,6.6,5.600000000000001,944.305,450
2024-03-29 16:51:00,65.3,233.2827,1321,-3.799999999999997,6.499999999999999,5.5,934.6089,426
2024-03-29 16:57:00,63.7,231.807,1321,-3.900000000000002,6.3999999999999995,5.5,904.2352,401
2024-03-29 17:03:00,61.9,227.7488,1321,-3.6999999999999993,6.2,5.300000000000001,876.4174,533
2024-03-29 17:06:00,61.1,218.5257,1321,-3.599999999999998,6.3,5.199999999999999,858.1991,533
2024-03-29 17:09:00,60.1,215.0825,1321,-3.6000000000000014,6.3999999999999995,5.100000000000001,846.3104,915
2024-03-29 17:12:00,58.8,212.8689,1321,-3.5,6.2,5.0,827.6335,924
2024-03-29 17:15:00,57.5,213.4838,1321,-3.3999999999999986,6.3,4.899999999999999,807.7167,915
2024-03-29 17:21:00,56.8,215.9433,1321,-3.3999999999999986,6.0,4.800000000000001,793.5803,519
2024-03-29 17:24:00,56.7,219.1406,1321,-3.3000000000000007,6.000000000000001,4.800000000000001,790.1129,519
2024-03-29 17:27:00,56.9,220.9852,1321,-3.3000000000000007,5.9,4.800000000000001,797.217,520
2024-03-29 17:30:00,56.9,225.7813,1321,-3.3000000000000007,5.800000000000001,4.800000000000001,788.8522,520
2024-03-29 17:33:00,56.8,228.3637,1322,-3.400000000000002,5.800000000000001,4.900000000000002,788.5769,520
2024-03-29 17:36:00,56.8,225.5353,1322,-3.400000000000002,5.800000000000001,4.900000000000002,793.495,520
2024-03-29 17:39:00,56.9,223.9366,1322,-3.400000000000002,5.9,4.800000000000001,788.0929,520
2024-03-29 17:42:00,56.9,226.765,1322,-3.3000000000000007,5.9,4.900000000000002,786.7568,520
2024-03-29 17:45:00,57.9,225.9042,1322,-3.5,6.0,5.0,804.0922,565
2024-03-29 17:51:00,58.9,225.0434,1322,-3.5,6.1,5.100000000000001,820.5711,565
2024-03-29 17:54:00,59.2,223.8137,1322,-3.5,6.200000000000001,5.100000000000001,824.5943,185
2024-03-29 17:57:00,59.3,220.8623,1322,-3.5,6.300000000000001,5.100000000000001,824.8143,185
2024-03-29 18:00:00,59.7,220.1244,1322,-3.6000000000000014,6.300000000000001,5.100000000000001,828.5329,533
2024-03-29 18:03:00,59.3,215.0825,1322,-3.6000000000000014,6.5,5.100000000000001,824.9953,915
2024-03-29 18:06:00,59.1,205.3675,1322,-3.5,6.6000000000000005,5.0,814.0142,919
2024-03-29 18:09:00,58.9,206.5972,1322,-3.5,6.6000000000000005,5.0,813.2456,919
2024-03-29 18:12:00,59.1,214.8365,1322,-3.6000000000000014,6.6000000000000005,5.100000000000001,824.3681,915
2024-03-29 18:15:00,59.2,210.9013,1322,-3.5,6.6000000000000005,5.0,820.7667,915
2024-03-29 18:18:00,59.5,213.6068,1322,-3.6000000000000014,6.5,5.100000000000001,823.2378,347
2024-03-29 18:21:00,59.5,215.4514,1322,-3.6000000000000014,6.4,5.100000000000001,825.3949,915
2024-03-29 18:24:00,59.3,214.2216,1322,-3.6000000000000014,6.5,5.100000000000001,825.0466,915
