Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-29 18:27:00,59.3,213.4838,1322,-3.6000000000000014,6.5,5.100000000000001,823.4489,347
2024-03-29 18:30:00,59.5,218.4028,1322,-3.6000000000000014,6.4,5.100000000000001,832.1024,533
2024-03-29 18:33:00,59.2,212.2541,1323,-3.6000000000000014,6.4,5.100000000000001,815.9907,915
2024-03-29 18:36:00,59.3,216.6811,1323,-3.6000000000000014,6.4,5.100000000000001,825.1127,915
2024-03-29 18:39:00,59.2,214.2216,1323,-3.5,6.500000000000001,5.100000000000001,820.5696,915
2024-03-29 18:42:00,59.2,214.4676,1323,-3.5,6.500000000000001,5.0,824.7514,915
2024-03-29 18:45:00,58.5,206.7202,1323,-3.5,6.6000000000000005,5.0,815.3812,919
2024-03-29 18:48:00,58.2,204.2607,1323,-3.400000000000002,6.6000000000000005,5.0,810.5788,919
2024-03-29 18:51:00,57.2,204.0148,1323,-3.400000000000002,6.499999999999999,4.800000000000001,793.6684,895
2024-03-29 18:54:00,57.5,204.6296,1323,-3.3999999999999986,6.3999999999999995,4.899999999999999,795.6619,895
2024-03-29 18:57:00,57.8,211.0243,1323,-3.5,6.299999999999999,4.899999999999999,796.6195,915
2024-03-29 19:00:00,56.9,207.95,1323,-3.3999999999999986,6.499999999999999,4.800000000000001,790.4337,917
2024-03-29 19:03:00,59.5,242.8747,1323,-3.5,5.8,5.199999999999999,830.2502,807
2024-03-29 19:06:00,60.9,240.4152,1323,-3.599999999999998,6.0,5.199999999999999,845.4606,622
2024-03-29 19:09:00,61.5,240.4152,1323,-3.6999999999999993,6.0,5.300000000000001,855.9945,622
2024-03-29 19:12:00,61.5,239.1855,1323,-3.799999999999997,6.1,5.299999999999997,849.0417,622
2024-03-29 19:15:00,61.7,238.0787,1323,-3.6999999999999993,6.1,5.300000000000001,848.8156,622
2024-03-29 19:18:00,61.5,241.0301,1323,-3.799999999999997,6.1,5.299999999999997,855.8094,622
2024-03-29 19:24:00,62.1,242.1369,1323,-3.8000000000000007,6.1,5.400000000000002,861.8079,622
2024-03-29 19:27:00,62.1,240.0463,1323,-3.6999999999999993,6.1,5.400000000000002,866.256,622
2024-03-29 19:30:00,62.3,241.645,1323,-3.6999999999999993,6.1,5.300000000000001,862.3646,622
2024-03-29 19:39:00,61.7,227.5029,1324,-3.599999999999998,6.3999999999999995,5.300000000000001,855.5751,186
2024-03-29 19:42:00,61.5,220.0014,1324,-3.6999999999999993,6.499999999999999,5.300000000000001,850.1219,531
2024-03-29 19:45:00,61.3,218.7717,1324,-3.6999999999999993,6.499999999999999,5.199999999999999,843.5438,531
2024-03-29 19:48:00,61.1,223.1988,1324,-3.6999999999999993,6.3999999999999995,5.300000000000001,846.8061,533
2024-03-29 19:51:00,61.1,228.7326,1324,-3.6000000000000014,6.3,5.199999999999999,846.4067,186
2024-03-29 20:09:00,61.5,228.6097,1324,-3.6999999999999993,6.300000000000001,5.300000000000001,848.2951,533
2024-03-29 20:12:00,61.3,224.6745,1324,-3.6000000000000014,6.4,5.199999999999999,848.3786,533
2024-03-29 20:15:00,60.7,217.6649,1324,-3.6000000000000014,6.500000000000001,5.199999999999999,841.4419,915
2024-03-29 20:18:00,60.9,217.05,1324,-3.6999999999999993,6.6000000000000005,5.299999999999997,839.7948,531
2024-03-29 20:21:00,60.9,218.8947,1324,-3.6999999999999993,6.500000000000001,5.299999999999997,842.2859,531
2024-03-29 20:24:00,60.7,218.2798,1324,-3.599999999999998,6.500000000000001,5.299999999999997,841.6806,531
2024-03-29 20:27:00,60.7,216.3122,1324,-3.599999999999998,6.6000000000000005,5.199999999999999,842.8016,914
2024-03-29 20:30:00,60.9,218.5257,1324,-3.599999999999998,6.500000000000001,5.199999999999999,839.0071,531
2024-03-29 20:33:00,60.7,216.5582,1325,-3.6999999999999993,6.500000000000001,5.300000000000001,836.1116,347
2024-03-29 20:36:00,60.9,223.0758,1325,-3.6999999999999993,6.500000000000001,5.300000000000001,849.3992,531
2024-03-29 20:39:00,60.9,223.6907,1325,-3.6999999999999993,6.4,5.199999999999999,840.34,533
2024-03-29 20:42:00,59.9,216.3122,1325,-3.6000000000000014,6.499999999999999,5.100000000000001,827.6275,915
2024-03-29 20:45:00,58.2,213.8527,1325,-3.5,6.499999999999999,5.0,804.356,915
2024-03-29 20:48:00,58.5,216.4352,1325,-3.5,6.3999999999999995,5.0,809.3578,915
2024-03-29 20:51:00,58.5,216.3122,1325,-3.5,6.3999999999999995,5.0,809.5972,915
2024-03-29 20:54:00,58.8,217.173,1325,-3.5,6.3999999999999995,5.0,809.5173,915
2024-03-29 20:57:00,58.7,215.0825,1325,-3.5,6.3999999999999995,5.100000000000001,810.873,915
2024-03-29 21:00:00,58.5,215.2054,1325,-3.5,6.3999999999999995,5.100000000000001,810.9218,915
2024-03-29 21:03:00,58.5,216.6811,1325,-3.6000000000000014,6.3999999999999995,5.100000000000001,811.0532,915
2024-03-29 21:06:00,58.8,215.6973,1325,-3.5,6.3999999999999995,5.0,812.6138,915
2024-03-29 21:09:00,58.5,215.4514,1325,-3.5,6.3999999999999995,5.099999999999998,805.5421,915
2024-03-29 21:12:00,58.5,222.4609,1325,-3.5,6.3,5.099999999999998,802.4175,185
2024-03-29 21:15:00,58.8,220.8623,1325,-3.599999999999998,6.3,5.099999999999998,809.6614,533
2024-03-29 21:18:00,58.4,217.5419,1325,-3.5,6.3,5.099999999999998,806.3995,915
2024-03-29 21:21:00,58.5,216.6811,1325,-3.599999999999998,6.3,5.099999999999998,808.2817,533
2024-03-29 21:24:00,58.3,215.2054,1325,-3.5,6.499999999999999,5.099999999999998,807.3455,915
2024-03-29 21:27:00,58.4,212.2541,1325,-3.5,6.499999999999999,5.099999999999998,804.3354,915
2024-03-29 21:30:00,58.2,216.6811,1325,-3.5,6.3999999999999995,5.099999999999998,801.7458,915
2024-03-29 21:33:00,58.2,217.296,1326,-3.5,6.3,5.0,801.6334,915
2024-03-29 21:36:00,57.9,215.3284,1326,-3.5,6.3,5.0,797.3452,915
2024-03-29 21:39:00,57.9,216.3122,1326,-3.400000000000002,6.3,5.0,799.634,915
2024-03-29 21:42:00,57.9,215.8203,1326,-3.5,6.3,5.0,799.9081,915
2024-03-29 21:45:00,57.9,217.7879,1326,-3.5,6.3,5.0,799.9081,915
2024-03-29 21:48:00,57.9,217.173,1326,-3.5,6.3,5.0,799.9104,915
2024-03-29 21:51:00,57.8,212.9919,1326,-3.3999999999999986,6.3,4.899999999999999,790.1437,915
2024-03-29 21:54:00,57.4,211.6392,1326,-3.3999999999999986,6.3,4.899999999999999,788.4746,915
2024-03-29 22:00:00,56.0,222.215,1326,-3.3000000000000007,6.3,4.800000000000001,777.9454,912
2024-03-29 22:03:00,60.9,291.5726,1326,-3.6999999999999993,4.9,5.399999999999999,841.9321,1789
2024-03-29 22:06:00,60.9,257.6317,1326,-3.3000000000000007,5.6000000000000005,4.900000000000002,842.5251,814
2024-03-29 22:09:00,60.7,254.5573,1326,-3.1999999999999993,5.800000000000001,4.800000000000001,830.2935,820
2024-03-29 22:15:00,59.7,240.4152,1326,-3.1999999999999993,5.9,4.899999999999999,816.0114,190
2024-03-29 22:18:00,59.7,233.5287,1326,-3.3000000000000007,6.1,4.900000000000002,812.1224,502
2024-03-29 22:21:00,59.9,234.2665,1326,-3.3000000000000007,6.199999999999999,4.899999999999999,819.0333,502
2024-03-29 22:24:00,60.1,235.0043,1326,-3.3999999999999986,6.199999999999999,4.899999999999999,818.2944,192
2024-03-29 22:27:00,59.7,214.4676,1326,-3.3000000000000007,6.199999999999999,4.700000000000003,796.9024,519
2024-03-29 22:30:00,58.8,228.1178,1326,-3.8000000000000007,6.1,5.300000000000001,827.8424,522
2024-03-29 22:33:00,81.5,232.9138,1327,-5.300000000000001,6.8,7.200000000000003,1233.264,1355
2024-03-29 22:39:00,64.3,232.9138,1327,-4.300000000000001,6.499999999999999,6.0,889.3471,377
2024-03-29 22:45:00,63.3,228.3637,1327,-4.100000000000001,6.499999999999999,5.800000000000001,886.935,398
2024-03-29 22:48:00,62.7,227.134,1327,-4.0,6.3999999999999995,5.699999999999999,877.1085,408
2024-03-29 22:51:00,61.5,227.3799,1327,-4.0,6.3,5.699999999999999,857.3264,408
2024-03-29 22:54:00,61.1,229.2245,1327,-3.8999999999999986,6.3,5.600000000000001,852.7662,522
2024-03-29 23:09:00,61.5,230.5773,1327,-4.0,6.2,5.600000000000001,852.1839,408
2024-03-29 23:12:00,61.3,228.6097,1327,-4.0,6.3,5.600000000000001,853.8757,408
2024-03-29 23:15:00,60.9,227.7488,1327,-3.900000000000002,6.3,5.600000000000001,847.994,522
2024-03-29 23:18:00,59.5,223.8137,1327,-3.8000000000000007,6.2,5.5,828.5835,533
2024-03-29 23:21:00,56.6,205.9823,1327,-3.6000000000000014,6.300000000000001,5.100000000000001,785.8545,920
2024-03-29 23:39:00,55.8,220.8623,1328,-3.6999999999999993,5.9,5.100000000000001,769.4595,484
2024-03-29 23:48:00,55.4,207.458,1328,-3.6000000000000014,6.1000000000000005,5.0,759.6152,920
2024-03-29 23:54:00,55.0,208.5648,1328,-3.599999999999998,6.1000000000000005,5.0,754.389,920
2024-03-29 23:57:00,53.9,205.8594,1328,-3.5,5.999999999999999,4.899999999999999,738.0033,925
2024-03-30 00:00:00,53.6,205.6134,1328,-3.3999999999999986,5.999999999999999,4.899999999999999,737.4002,925
2024-03-30 00:03:00,53.1,204.3837,1328,-3.3999999999999986,5.999999999999999,4.799999999999997,724.9802,925
2024-03-30 00:06:00,53.9,211.5162,1328,-3.3999999999999986,5.799999999999999,4.899999999999999,731.1514,855
2024-03-30 00:09:00,53.3,210.7784,1328,-3.3999999999999986,5.799999999999999,4.799999999999997,728.4648,855
2024-03-30 00:12:00,53.1,208.5648,1328,-3.299999999999997,5.8999999999999995,4.799999999999997,727.8707,854
2024-03-30 00:15:00,53.1,206.7202,1328,-3.5,5.8999999999999995,4.800000000000001,725.0293,477
2024-03-30 00:18:00,53.1,203.3999,1328,-3.3999999999999986,5.999999999999999,4.800000000000001,719.507,925
2024-03-30 00:21:00,52.9,204.0148,1328,-3.3999999999999986,5.999999999999999,4.800000000000001,719.754,925
2024-03-30 00:27:00,51.5,197.0052,1328,-3.3000000000000007,5.8999999999999995,4.600000000000001,698.0118,852
2024-03-30 00:30:00,51.3,198.4809,1328,-3.3000000000000007,5.8999999999999995,4.600000000000001,685.3504,852
2024-03-30 00:33:00,53.0,259.5992,1329,-3.400000000000002,5.199999999999999,5.100000000000001,749.0903,835
2024-03-30 00:36:00,56.9,262.7966,1329,-3.700000000000003,5.1,5.400000000000002,785.1888,797
2024-03-30 00:39:00,58.7,266.4858,1329,-4.0,5.2,5.600000000000001,802.4519,1704
2024-03-30 00:42:00,57.5,260.706,1329,-4.099999999999998,5.1,5.599999999999998,787.6273,1740
2024-03-30 00:45:00,57.2,261.3209,1329,-4.0,5.1000000000000005,5.5,781.2916,1740
2024-03-30 01:06:00,57.3,263.7804,1329,-3.8000000000000007,5.0,5.300000000000001,780.5165,797
2024-03-30 01:09:00,57.5,261.9358,1329,-3.900000000000002,5.0,5.400000000000002,781.8471,1740
2024-03-30 01:12:00,57.5,262.1817,1329,-3.900000000000002,5.0,5.400000000000002,790.3736,1740
2024-03-30 01:21:00,56.6,256.6479,1329,-3.700000000000003,4.999999999999999,5.200000000000003,764.5946,551
2024-03-30 01:27:00,57.5,254.1884,1329,-3.8000000000000007,5.0,5.300000000000001,787.5397,551
2024-03-30 01:36:00,57.5,254.1884,1330,-3.8000000000000007,5.0,5.300000000000001,794.5607,551
2024-03-30 01:39:00,57.5,252.7127,1330,-3.6999999999999993,5.0,5.199999999999999,788.9794,551
2024-03-30 01:48:00,56.6,245.9491,1330,-3.6999999999999993,5.0,5.100000000000001,771.3879,543
2024-03-30 01:51:00,56.6,246.0721,1330,-3.6999999999999993,5.0,5.100000000000001,767.144,543
2024-03-30 01:54:00,56.4,244.5963,1330,-3.6999999999999993,5.1,5.100000000000001,773.7515,543
2024-03-30 02:00:00,56.4,243.4896,1330,-3.6999999999999993,5.1,5.099999999999998,775.794,543
2024-03-30 02:18:00,56.8,248.9005,1330,-3.6999999999999993,5.0,5.199999999999999,784.8234,551
2024-03-30 02:21:00,56.8,248.4086,1330,-3.6000000000000014,5.0,5.100000000000001,776.4603,549
2024-03-30 02:24:00,56.4,245.2112,1330,-3.6999999999999993,5.0,5.100000000000001,765.1869,543
2024-03-30 02:27:00,56.2,246.0721,1330,-3.6999999999999993,5.0,5.100000000000001,776.774,543
2024-03-30 02:30:00,56.4,248.4086,1330,-3.6999999999999993,5.0,5.100000000000001,773.7559,551
2024-03-30 02:39:00,56.2,245.8261,1331,-3.6000000000000014,5.0,5.0,780.6765,543
2024-03-30 02:42:00,56.4,246.5639,1331,-3.6999999999999993,5.0,5.099999999999998,766.2479,543
2024-03-30 02:45:00,56.4,248.2856,1331,-3.6999999999999993,5.0,5.099999999999998,767.252,551
2024-03-30 02:48:00,56.4,246.6869,1331,-3.6999999999999993,5.0,5.199999999999999,772.1229,543
2024-03-30 02:51:00,56.4,243.9815,1331,-3.6999999999999993,5.0,5.099999999999998,766.4245,543
2024-03-30 02:54:00,56.4,245.4572,1331,-3.599999999999998,5.0,5.099999999999998,776.6813,543
2024-03-30 02:57:00,56.2,242.8747,1331,-3.6999999999999993,5.0,5.099999999999998,763.0677,543
2024-03-30 03:03:00,56.0,243.4896,1331,-3.6999999999999993,5.0,5.099999999999998,778.7312,543
2024-03-30 03:06:00,56.4,244.5963,1331,-3.6999999999999993,5.1,5.099999999999998,774.1833,543
2024-03-30 03:15:00,56.6,249.2694,1331,-3.6999999999999993,5.0,5.199999999999999,774.1722,551
2024-03-30 03:18:00,56.6,247.1788,1331,-3.6999999999999993,5.0,5.099999999999998,771.9409,543
2024-03-30 03:21:00,56.2,247.1788,1331,-3.6999999999999993,5.0,5.099999999999998,780.8727,543
2024-03-30 03:27:00,55.6,241.645,1331,-3.599999999999998,5.1000000000000005,5.0,764.359,543
2024-03-30 03:33:00,56.0,242.9977,1332,-3.599999999999998,5.0,5.099999999999998,765.8251,543
2024-03-30 03:36:00,56.0,244.3504,1332,-3.6999999999999993,5.1000000000000005,5.0,769.3111,543
2024-03-30 03:39:00,56.0,245.4572,1332,-3.599999999999998,5.000000000000001,5.0,772.2921,543
2024-03-30 03:42:00,56.0,243.1207,1332,-3.599999999999998,5.000000000000001,5.0,769.7391,543
2024-03-30 03:45:00,55.8,243.7355,1332,-3.599999999999998,5.000000000000001,5.099999999999998,768.7744,543
2024-03-30 03:48:00,55.8,244.7193,1332,-3.599999999999998,5.000000000000001,5.099999999999998,766.6653,543
2024-03-30 03:51:00,55.8,245.3342,1332,-3.6999999999999993,4.9,5.099999999999998,764.8213,543
2024-03-30 03:54:00,55.8,245.2112,1332,-3.6000000000000014,4.9,5.0,756.7734,549
2024-03-30 03:57:00,56.0,244.9653,1332,-3.5,5.000000000000001,5.0,753.6785,555
2024-03-30 04:00:00,55.4,245.2112,1332,-3.6000000000000014,5.000000000000001,5.0,761.8561,543
2024-03-30 04:03:00,55.4,244.9653,1332,-3.5,4.9,5.0,756.8824,549
2024-03-30 04:06:00,55.4,244.3504,1332,-3.6000000000000014,4.9,5.0,760.4623,543
2024-03-30 04:09:00,55.2,244.9653,1332,-3.6000000000000014,4.799999999999999,5.0,753.6577,549
2024-03-30 04:12:00,55.4,246.6869,1332,-3.6000000000000014,4.8999999999999995,5.0,760.2029,549
2024-03-30 04:15:00,55.4,247.1788,1332,-3.6000000000000014,4.8999999999999995,5.0,754.3054,549
2024-03-30 04:18:00,55.4,247.0558,1332,-3.6000000000000014,4.8999999999999995,5.0,747.1052,549
2024-03-30 04:21:00,55.0,247.6707,1332,-3.6000000000000014,4.8999999999999995,5.0,750.5629,549
2024-03-30 04:24:00,55.2,247.0558,1332,-3.5,4.8,5.0,749.4246,549
2024-03-30 04:27:00,55.2,246.195,1332,-3.6000000000000014,4.8999999999999995,4.900000000000002,753.299,549
2024-03-30 04:30:00,55.2,246.195,1332,-3.6000000000000014,4.8,4.900000000000002,750.8464,549
2024-03-30 04:33:00,55.0,248.4086,1333,-3.5,4.8,4.900000000000002,752.9098,549
2024-03-30 04:36:00,55.2,247.3018,1333,-3.6000000000000014,4.8,5.0,750.4238,549
2024-03-30 04:39:00,55.2,248.4086,1333,-3.5,4.8,5.0,752.7175,549
2024-03-30 04:42:00,55.0,248.6545,1333,-3.5,4.8,4.900000000000002,750.4261,549
2024-03-30 04:45:00,55.2,246.195,1333,-3.6000000000000014,4.8,5.0,747.854,549
2024-03-30 04:48:00,55.0,246.441,1333,-3.5,4.8999999999999995,5.0,745.8165,549
2024-03-30 04:51:00,55.0,246.8099,1333,-3.6000000000000014,4.8999999999999995,5.0,755.8779,549
2024-03-30 04:54:00,55.4,247.0558,1333,-3.5,4.799999999999999,4.899999999999999,756.5854,549
2024-03-30 04:57:00,55.2,246.195,1333,-3.5,4.799999999999999,4.899999999999999,750.2692,549
2024-03-30 05:00:00,55.0,246.195,1333,-3.5,4.799999999999999,4.899999999999999,759.2866,549
2024-03-30 05:03:00,55.0,244.7193,1333,-3.5,4.8999999999999995,4.899999999999999,764.4236,549
2024-03-30 05:06:00,55.0,244.8423,1333,-3.3999999999999986,4.8999999999999995,4.899999999999999,746.66,651
2024-03-30 05:09:00,55.0,250.1302,1333,-3.5,4.8999999999999995,4.899999999999999,750.3578,549
2024-03-30 05:12:00,55.4,253.4505,1333,-3.599999999999998,4.799999999999999,4.899999999999999,764.3289,549
2024-03-30 05:15:00,55.4,253.9424,1333,-3.599999999999998,4.799999999999999,4.899999999999999,762.9244,550
2024-03-30 05:18:00,56.0,262.1817,1333,-3.599999999999998,4.799999999999999,5.0,763.2141,550
2024-03-30 05:24:00,56.4,269.1913,1333,-3.599999999999998,4.6,5.099999999999998,769.6318,780
2024-03-30 05:33:00,58.5,280.013,1334,-3.8000000000000007,4.6,5.399999999999999,809.6764,795
2024-03-30 05:39:00,58.4,281.1198,1334,-3.8000000000000007,4.6,5.300000000000001,805.4849,795
2024-03-30 05:42:00,58.8,280.6279,1334,-3.8000000000000007,4.6,5.300000000000001,807.6019,795
2024-03-30 05:45:00,58.3,283.5793,1334,-3.8000000000000007,4.6,5.300000000000001,802.9136,795
2024-03-30 05:48:00,58.4,284.932,1334,-3.8000000000000007,4.6,5.300000000000001,807.3848,795
2024-03-30 05:51:00,58.5,283.5793,1334,-3.8000000000000007,4.6,5.199999999999999,804.9482,795
2024-03-30 05:54:00,58.1,284.932,1334,-3.8000000000000007,4.5,5.300000000000001,802.0455,1792
2024-03-30 05:57:00,58.5,284.1942,1334,-3.8000000000000007,4.6,5.300000000000001,815.5104,795
2024-03-30 06:00:00,59.5,284.686,1334,-3.8999999999999986,4.800000000000001,5.399999999999999,821.2443,1794
2024-03-30 06:03:00,62.3,287.0226,1334,-4.100000000000001,4.9,5.700000000000003,869.3886,1816
2024-03-30 06:06:00,62.7,288.2523,1334,-4.0,4.9,5.700000000000003,825.3173,1790
2024-03-30 06:09:00,62.5,288.3753,1334,-4.100000000000001,4.9,5.799999999999997,878.3561,1816
2024-03-30 06:12:00,62.7,288.0063,1334,-4.199999999999999,4.9,5.799999999999997,877.8152,1816
2024-03-30 06:15:00,63.7,287.3915,1334,-4.199999999999999,5.0,5.799999999999997,891.5625,1816
2024-03-30 06:18:00,63.5,287.8834,1334,-4.199999999999999,5.0,5.899999999999999,891.0182,1816
2024-03-30 06:21:00,63.3,287.2685,1334,-4.299999999999997,5.0,5.699999999999996,890.0116,1816
2024-03-30 06:24:00,63.3,283.3333,1334,-4.100000000000001,5.0,5.800000000000001,894.55,1816
2024-03-30 06:27:00,59.9,274.8481,1334,-4.0,5.0,5.599999999999998,881.7511,1791
2024-03-30 06:30:00,62.7,273.0035,1334,-4.100000000000001,5.0,5.699999999999999,837.2908,1764
2024-03-30 06:33:00,63.3,302.6403,1335,-4.099999999999998,4.9,5.699999999999999,902.2579,1808
2024-03-30 06:36:00,66.3,338.9178,1335,-4.300000000000001,4.700000000000001,5.9999999999999964,963.3433,1189
2024-03-30 06:45:00,67.5,289.605,1335,-4.400000000000002,5.300000000000001,6.100000000000001,966.9996,1784
2024-03-30 06:48:00,62.5,241.1531,1335,-3.900000000000002,5.799999999999999,5.5,884.6471,621
2024-03-30 06:51:00,57.9,238.6936,1335,-3.6000000000000014,5.500000000000001,5.100000000000001,826.7877,563
2024-03-30 06:54:00,56.0,235.0043,1335,-3.5,5.300000000000001,4.900000000000002,789.0739,581
2024-03-30 06:57:00,55.4,235.3732,1335,-3.5,5.3,4.899999999999999,781.3696,581
2024-03-30 07:00:00,53.9,227.011,1335,-3.400000000000002,5.3,4.699999999999999,757.2307,574
2024-03-30 07:03:00,52.7,221.6001,1335,-3.299999999999997,5.3,4.599999999999998,727.5191,971
2024-03-30 07:06:00,51.9,216.0663,1335,-3.1999999999999993,5.3,4.5,712.7731,971
2024-03-30 07:09:00,51.5,216.4352,1335,-3.200000000000003,5.3,4.5,709.315,971
2024-03-30 07:12:00,51.1,216.5582,1335,-3.1000000000000014,5.2,4.400000000000002,716.0382,1022
2024-03-30 07:15:00,51.3,215.8203,1335,-3.1999999999999993,5.199999999999999,4.5,705.8705,971
2024-03-30 07:18:00,50.9,211.6392,1335,-3.099999999999998,5.2,4.399999999999999,694.2454,1022
2024-03-30 07:21:00,50.1,207.827,1335,-3.1000000000000014,5.2,4.400000000000002,686.1858,942
2024-03-30 07:24:00,47.7,203.3999,1335,-3.0,5.000000000000001,4.100000000000001,655.277,1021
2024-03-30 07:27:00,46.6,204.3837,1335,-2.8000000000000007,4.700000000000001,3.8000000000000007,615.4357,1025
2024-03-30 07:30:00,48.6,212.7459,1335,-3.0,4.700000000000001,4.299999999999997,604.9598,647
2024-03-30 07:33:00,50.1,217.9109,1336,-3.0,4.800000000000001,4.399999999999999,670.9576,647
2024-03-30 07:36:00,49.9,218.5257,1336,-3.1999999999999993,5.1,4.5,669.2616,971
2024-03-30 07:39:00,50.0,217.05,1336,-3.1999999999999993,5.1,4.5,674.7742,971
2024-03-30 07:42:00,50.0,217.6649,1336,-3.1999999999999993,5.1,4.5,672.1181,971
2024-03-30 07:45:00,50.1,212.0081,1336,-3.1000000000000014,5.1,4.5,674.596,1022
2024-03-30 07:48:00,49.7,204.9986,1336,-3.1000000000000014,5.199999999999999,4.399999999999999,575.9446,942
2024-03-30 07:51:00,50.1,204.3837,1336,-3.1000000000000014,5.199999999999999,4.399999999999999,660.6353,942
2024-03-30 07:54:00,49.9,206.5972,1336,-3.1999999999999993,5.4,4.5,673.9644,942
2024-03-30 07:57:00,50.1,210.1635,1336,-3.1999999999999993,5.300000000000001,4.5,673.6788,942
2024-03-30 08:00:00,50.1,210.2865,1336,-3.1999999999999993,5.300000000000001,4.5,672.9769,942
2024-03-30 08:03:00,50.0,210.7784,1336,-3.1999999999999993,5.199999999999999,4.5,672.233,942
2024-03-30 08:06:00,50.1,210.9013,1336,-3.1999999999999993,5.199999999999999,4.5,673.2587,942
2024-03-30 08:09:00,50.3,212.9919,1336,-3.1999999999999993,5.199999999999999,4.5,675.2566,971
2024-03-30 08:12:00,51.1,220.2474,1336,-3.3000000000000007,5.200000000000001,4.600000000000001,694.8052,971
2024-03-30 08:15:00,51.6,220.6163,1336,-3.3000000000000007,5.200000000000001,4.699999999999999,691.3224,971
2024-03-30 08:18:00,52.3,231.4381,1336,-3.3999999999999986,5.200000000000001,4.800000000000001,709.4792,574
2024-03-30 08:21:00,52.5,228.9786,1336,-3.3999999999999986,5.199999999999999,4.800000000000001,710.4908,574
2024-03-30 08:24:00,52.3,250.4991,1336,-3.5,5.199999999999999,4.899999999999999,729.2626,552
2024-03-30 08:27:00,55.4,256.2789,1336,-3.6999999999999993,5.1,5.199999999999999,756.6815,551
2024-03-30 08:30:00,56.4,253.5735,1336,-3.6999999999999993,5.1,5.199999999999999,767.545,551
2024-03-30 08:36:00,59.7,267.3466,1337,-3.799999999999997,5.200000000000001,4.799999999999997,822.7803,1742
2024-03-30 08:39:00,59.7,273.8643,1337,-3.1000000000000014,5.199999999999999,4.600000000000001,817.205,153
2024-03-30 08:42:00,59.5,277.9225,1337,-3.1999999999999993,5.1,4.699999999999999,808.4108,153
2024-03-30 08:45:00,59.5,284.1942,1337,-3.1000000000000014,5.0,4.600000000000001,818.5499,1134
2024-03-30 08:48:00,60.1,290.8348,1337,-3.1999999999999993,4.9,4.800000000000001,827.2525,1134
2024-03-30 08:51:00,60.7,295.7538,1337,-3.1999999999999993,4.9,4.800000000000001,832.1756,1134
2024-03-30 08:54:00,60.7,340.2705,1337,-3.0,4.9,4.599999999999998,854.8606,1170
2024-03-30 08:57:00,65.7,272.2656,1337,-4.200000000000003,4.6,5.900000000000002,881.8975,1762
2024-03-30 09:00:00,64.5,263.6574,1337,-4.100000000000001,5.3,5.699999999999999,887.45,1704
2024-03-30 09:03:00,61.3,255.787,1337,-3.900000000000002,5.299999999999999,5.400000000000002,846.131,614
2024-03-30 09:06:00,58.9,260.952,1337,-3.6000000000000014,5.2,5.200000000000003,825.6973,801
2024-03-30 09:09:00,58.7,257.8776,1337,-3.5,5.2,5.099999999999998,823.05,554
2024-03-30 09:15:00,56.4,236.1111,1337,-3.400000000000002,5.3999999999999995,4.800000000000001,790.1423,562
2024-03-30 09:18:00,55.0,226.888,1337,-3.1999999999999993,5.3999999999999995,4.599999999999998,768.0766,516
2024-03-30 09:24:00,54.2,226.888,1337,-3.3000000000000007,5.3999999999999995,4.699999999999999,756.1864,574
2024-03-30 09:27:00,54.6,227.3799,1337,-3.3000000000000007,5.3999999999999995,4.699999999999999,756.0753,574
2024-03-30 09:30:00,54.4,227.011,1337,-3.1999999999999993,5.3999999999999995,4.599999999999998,756.2645,516
2024-03-30 09:33:00,54.4,227.6259,1338,-3.1999999999999993,5.3999999999999995,4.599999999999998,757.105,516
2024-03-30 09:36:00,54.6,226.1502,1338,-3.1999999999999993,5.4,4.599999999999998,759.1174,516
2024-03-30 09:39:00,54.8,225.7813,1338,-3.3000000000000007,5.5,4.599999999999998,763.7675,516
2024-03-30 09:42:00,58.5,277.9225,1338,-3.6000000000000014,5.1,5.0,819.6508,793
2024-03-30 09:45:00,63.5,274.2332,1338,-4.0,5.5,5.600000000000001,890.8005,1770
2024-03-30 09:51:00,65.3,277.5535,1338,-3.900000000000002,5.6000000000000005,5.600000000000001,917.507,1766
2024-03-30 09:54:00,66.3,261.4438,1338,-4.100000000000001,5.8,5.699999999999999,934.6464,1707
2024-03-30 09:57:00,63.7,240.4152,1338,-3.6999999999999993,5.9,5.399999999999999,886.9965,622
2024-03-30 10:03:00,59.2,240.0463,1338,-3.599999999999998,5.5,5.0,825.7828,563
2024-03-30 10:06:00,57.5,239.0625,1338,-3.5,5.4,4.899999999999999,807.3837,563
2024-03-30 10:09:00,56.2,233.7746,1338,-3.299999999999997,5.3,4.699999999999999,789.5604,655
2024-03-30 10:12:00,56.2,234.2665,1338,-3.299999999999997,5.3999999999999995,4.699999999999999,791.5275,562
2024-03-30 10:15:00,56.6,235.3732,1338,-3.3999999999999986,5.3999999999999995,4.800000000000001,794.1016,562
2024-03-30 10:18:00,56.6,237.9557,1338,-3.299999999999997,5.299999999999999,4.799999999999997,797.3641,562
2024-03-30 10:21:00,56.9,241.522,1338,-3.3999999999999986,5.4,4.799999999999997,797.1939,822
2024-03-30 10:24:00,56.8,238.0787,1338,-3.3999999999999986,5.4,4.799999999999997,795.8235,562
2024-03-30 10:27:00,56.8,234.8814,1338,-3.3999999999999986,5.4,4.799999999999997,796.8447,562
2024-03-30 10:30:00,57.0,234.2665,1338,-3.299999999999997,5.5,4.799999999999997,798.8109,562
2024-03-30 10:33:00,57.5,239.1855,1339,-3.3999999999999986,5.5,4.899999999999999,810.3066,562
2024-03-30 10:36:00,57.9,241.0301,1339,-3.5,5.5,5.0,811.7538,563
2024-03-30 10:39:00,58.4,234.7584,1339,-3.5,5.6,5.0,820.3162,563
2024-03-30 10:42:00,58.3,233.6516,1339,-3.5,5.700000000000001,5.0,819.2432,566
2024-03-30 10:45:00,58.3,235.0043,1339,-3.6000000000000014,5.699999999999999,5.100000000000001,821.1974,566
2024-03-30 10:48:00,58.2,233.1597,1339,-3.5,5.699999999999999,4.899999999999999,814.1614,566
2024-03-30 10:51:00,57.9,226.765,1339,-3.3999999999999986,5.699999999999999,4.800000000000001,811.2924,520
2024-03-30 10:54:00,57.9,229.9624,1339,-3.5,5.699999999999999,4.900000000000002,810.3882,566
2024-03-30 10:57:00,57.8,230.0854,1339,-3.3000000000000007,5.6,4.800000000000001,810.3999,562
2024-03-30 11:00:00,57.9,232.2989,1339,-3.400000000000002,5.699999999999999,4.900000000000002,815.2514,562
2024-03-30 11:03:00,57.9,230.4543,1339,-3.3999999999999986,5.699999999999999,4.899999999999999,815.1409,562
2024-03-30 11:06:00,58.2,232.4219,1339,-3.3999999999999986,5.799999999999999,4.899999999999999,815.5267,502
2024-03-30 11:09:00,58.5,237.2179,1339,-3.5,5.700000000000001,5.0,822.4702,563
2024-03-30 11:12:00,59.9,239.8003,1339,-3.6000000000000014,5.800000000000001,5.100000000000001,840.1848,622
2024-03-30 11:15:00,61.3,240.6612,1339,-3.599999999999998,5.9,5.199999999999999,868.9105,622
2024-03-30 11:18:00,61.9,241.1531,1339,-3.6999999999999993,5.9,5.299999999999997,877.4982,622
2024-03-30 11:21:00,62.1,239.0625,1339,-3.6999999999999993,5.9,5.300000000000001,879.5359,622
2024-03-30 11:24:00,62.1,236.9719,1339,-3.6000000000000014,6.0,5.300000000000001,865.9009,622
2024-03-30 11:27:00,61.9,230.7002,1339,-3.6999999999999993,6.1,5.199999999999999,869.7104,565
2024-03-30 11:30:00,61.3,228.1178,1339,-3.599999999999998,6.1000000000000005,5.099999999999998,864.0759,565
2024-03-30 11:33:00,60.9,226.5191,1340,-3.599999999999998,6.1000000000000005,5.099999999999998,863.7932,565
2024-03-30 11:36:00,60.9,223.9366,1340,-3.6000000000000014,6.2,5.100000000000001,856.9811,533
2024-03-30 11:39:00,60.3,222.8299,1340,-3.6000000000000014,6.2,5.0,848.1431,533
2024-03-30 11:42:00,60.5,226.2731,1340,-3.6000000000000014,6.1000000000000005,5.100000000000001,854.5758,565
2024-03-30 11:45:00,60.7,229.8394,1340,-3.6000000000000014,6.1000000000000005,5.100000000000001,853.4769,565
2024-03-30 11:48:00,60.5,231.3151,1340,-3.6999999999999993,6.0,5.199999999999999,857.5044,565
2024-03-30 11:51:00,61.1,237.8328,1340,-3.6999999999999993,5.9,5.199999999999999,860.1643,622
2024-03-30 11:54:00,61.5,239.8003,1340,-3.6999999999999993,5.9,5.199999999999999,863.0045,622
2024-03-30 11:57:00,61.9,240.0463,1340,-3.6999999999999993,5.9,5.199999999999999,873.7496,622
2024-03-30 12:00:00,61.9,240.6612,1340,-3.599999999999998,5.9,5.300000000000001,874.5447,622
2024-03-30 12:03:00,61.7,238.5706,1340,-3.6999999999999993,6.0,5.199999999999999,870.4874,622
2024-03-30 12:06:00,61.3,238.5706,1340,-3.599999999999998,6.0,5.199999999999999,872.6219,622
2024-03-30 12:09:00,61.7,234.8814,1340,-3.599999999999998,6.0,5.199999999999999,871.8954,622
2024-03-30 12:12:00,61.5,232.6678,1340,-3.6000000000000014,6.0,5.200000000000003,869.2054,565
2024-03-30 12:15:00,61.3,227.6259,1340,-3.599999999999998,6.1,5.199999999999999,862.5405,565
2024-03-30 12:18:00,61.3,225.1664,1340,-3.599999999999998,6.1,5.099999999999998,863.2475,565
2024-03-30 12:21:00,60.9,224.0596,1340,-3.599999999999998,6.1,5.199999999999999,859.0953,565
2024-03-30 12:24:00,61.1,221.8461,1340,-3.599999999999998,6.2,5.099999999999998,858.2367,533
2024-03-30 12:27:00,60.8,221.969,1340,-3.5,6.2,5.099999999999998,856.7066,499
2024-03-30 12:30:00,60.5,220.7393,1340,-3.5,6.3,5.099999999999998,855.8969,499
2024-03-30 12:33:00,61.1,227.011,1341,-3.599999999999998,6.2,5.099999999999998,860.8245,565
2024-03-30 12:36:00,61.3,229.4705,1341,-3.6000000000000014,6.1,5.100000000000001,865.1349,565
2024-03-30 12:39:00,61.3,228.1178,1341,-3.6000000000000014,6.0,5.100000000000001,866.2994,565
2024-03-30 12:42:00,61.3,224.3056,1341,-3.599999999999998,6.199999999999999,5.199999999999999,863.473,533
2024-03-30 12:45:00,61.1,225.2894,1341,-3.599999999999998,6.3,5.099999999999998,863.7953,533
2024-03-30 12:48:00,61.3,225.5353,1341,-3.6999999999999993,6.199999999999999,5.199999999999999,867.1495,533
2024-03-30 12:51:00,61.7,232.0529,1341,-3.6999999999999993,6.0,5.300000000000001,869.4053,565
2024-03-30 12:57:00,61.5,230.4543,1341,-3.6999999999999993,6.1,5.199999999999999,865.8768,565
2024-03-30 13:00:00,61.5,232.5449,1341,-3.599999999999998,6.1,5.199999999999999,866.4812,565
2024-03-30 13:03:00,61.3,232.6678,1341,-3.6999999999999993,6.0,5.199999999999999,867.6634,565
2024-03-30 13:09:00,61.3,231.3151,1341,-3.6000000000000014,6.0,5.200000000000003,864.1782,565
2024-03-30 13:12:00,61.5,228.3637,1341,-3.6999999999999993,6.0,5.199999999999999,857.7236,565
2024-03-30 13:18:00,61.3,227.7488,1341,-3.6000000000000014,6.199999999999999,5.100000000000001,863.645,565
2024-03-30 13:21:00,61.3,228.6097,1341,-3.6999999999999993,6.1,5.199999999999999,867.6714,565
2024-03-30 13:27:00,61.1,227.5029,1341,-3.6999999999999993,6.1,5.199999999999999,865.246,565
2024-03-30 13:30:00,61.1,227.3799,1341,-3.599999999999998,6.1,5.199999999999999,862.4337,565
2024-03-30 13:33:00,60.7,227.134,1342,-3.6000000000000014,6.1000000000000005,5.100000000000001,857.5989,565
2024-03-30 13:39:00,60.8,225.6583,1342,-3.599999999999998,6.1000000000000005,5.199999999999999,849.3811,565
2024-03-30 13:42:00,60.5,227.011,1342,-3.6000000000000014,6.000000000000001,5.100000000000001,855.8005,565
2024-03-30 13:45:00,60.5,223.1988,1342,-3.6000000000000014,6.000000000000001,5.100000000000001,852.1572,565
2024-03-30 13:48:00,59.9,220.2474,1342,-3.5,6.1000000000000005,5.0,842.5193,499
2024-03-30 13:51:00,59.5,222.8299,1342,-3.5,6.000000000000001,5.0,837.0087,565
2024-03-30 13:57:00,59.8,224.5515,1342,-3.5,5.9,5.0,836.537,565
2024-03-30 14:00:00,59.7,224.4285,1342,-3.5,6.0,5.0,841.9833,565
2024-03-30 14:03:00,59.9,225.2894,1342,-3.400000000000002,6.0,5.0,843.678,502
2024-03-30 14:09:00,59.9,226.5191,1342,-3.5,6.1,5.0,846.929,565
2024-03-30 14:12:00,59.9,225.2894,1342,-3.5,6.1,5.0,841.3861,565
2024-03-30 14:15:00,59.8,222.215,1342,-3.5,6.1,5.0,842.5947,565
2024-03-30 14:18:00,59.8,222.7069,1342,-3.5,6.1,5.0,836.4576,565
2024-03-30 14:24:00,59.3,219.5096,1342,-3.5,6.1,5.0,834.1013,519
2024-03-30 14:27:00,58.2,208.0729,1343,-3.400000000000002,6.3,4.800000000000001,814.972,917
2024-03-30 14:33:00,58.8,218.2798,1343,-3.400000000000002,6.1000000000000005,4.800000000000001,830.191,519
2024-03-30 14:36:00,58.8,217.7879,1343,-3.5,6.0,4.900000000000002,824.3853,519
2024-03-30 14:39:00,63.3,240.5382,1343,-3.8000000000000007,5.9,5.4999999999999964,895.2662,622
2024-03-30 14:45:00,63.5,248.0396,1343,-3.8999999999999986,5.9,5.4999999999999964,902.3177,616
2024-03-30 14:51:00,63.3,235.9881,1343,-3.8999999999999986,6.1000000000000005,5.4999999999999964,894.9105,621
2024-03-30 14:54:00,64.3,251.6059,1343,-3.900000000000002,5.9,5.5000000000000036,911.1041,616
2024-03-30 15:00:00,64.3,252.2208,1343,-3.8000000000000007,5.9,5.400000000000002,907.2287,623
2024-03-30 15:03:00,64.3,250.1302,1343,-3.900000000000002,6.0,5.5000000000000036,912.8251,616
2024-03-30 15:09:00,64.3,249.8843,1343,-3.900000000000002,6.0,5.5000000000000036,913.6199,616
2024-03-30 15:12:00,64.4,249.6383,1343,-3.8000000000000007,6.0,5.400000000000002,910.8943,193
2024-03-30 15:30:00,63.7,241.8909,1343,-3.799999999999997,6.1000000000000005,5.399999999999999,904.5999,622
2024-03-30 15:33:00,64.1,249.5153,1344,-3.8000000000000007,6.0,5.5000000000000036,909.2385,193
2024-03-30 15:39:00,64.1,251.7289,1344,-3.900000000000002,5.9,5.5000000000000036,909.056,616
2024-03-30 15:42:00,64.5,256.6479,1344,-3.8999999999999986,5.800000000000001,5.4999999999999964,911.3453,1669
2024-03-30 15:45:00,65.5,259.1074,1344,-3.900000000000002,5.9,5.599999999999998,927.9921,1670
2024-03-30 15:51:00,65.7,253.3275,1344,-3.900000000000002,5.800000000000001,5.599999999999998,929.8744,1669
2024-03-30 15:57:00,64.7,241.8909,1344,-3.8000000000000007,6.2,5.5000000000000036,918.0854,1660
2024-03-30 16:06:00,65.1,242.9977,1344,-3.8000000000000007,6.2,5.5000000000000036,919.8081,1660
2024-03-30 16:18:00,65.5,254.6803,1344,-3.8999999999999986,6.0,5.600000000000001,926.9962,1670
2024-03-30 16:24:00,65.5,258.2465,1344,-3.8999999999999986,6.0,5.600000000000001,929.9225,1670
2024-03-30 16:27:00,65.3,254.0654,1344,-3.8999999999999986,5.800000000000001,5.600000000000001,924.8953,1669
2024-03-30 16:30:00,65.3,249.7613,1345,-3.8999999999999986,6.0,5.600000000000001,924.8105,623
2024-03-30 16:36:00,65.5,251.7289,1345,-4.0,6.1,5.600000000000001,928.366,1667
2024-03-30 16:39:00,65.5,251.114,1345,-3.8999999999999986,6.0,5.600000000000001,927.0242,1670
2024-03-30 16:42:00,65.7,252.2208,1345,-3.8999999999999986,6.1,5.600000000000001,931.7609,1670
2024-03-30 16:45:00,65.5,252.0978,1345,-3.8999999999999986,6.0,5.600000000000001,927.8431,1670
2024-03-30 16:51:00,65.9,251.36,1345,-4.0,6.0,5.600000000000001,927.0798,1669
2024-03-30 16:54:00,65.5,254.4343,1345,-3.8999999999999986,6.0,5.600000000000001,934.9126,1670
2024-03-30 17:00:00,65.7,252.8356,1345,-4.0,6.0,5.600000000000001,930.18,1669
2024-03-30 17:18:00,65.5,251.9748,1345,-3.8999999999999986,6.1,5.600000000000001,929.509,1670
2024-03-30 17:21:00,65.7,250.8681,1345,-3.8999999999999986,6.1,5.600000000000001,931.2115,1670
2024-03-30 17:36:00,64.6,241.276,1346,-3.799999999999997,6.1,5.5,914.3571,622
2024-03-30 18:30:00,61.9,227.9948,1346,-3.6000000000000014,6.3,5.200000000000003,872.5573,186
2024-03-30 18:33:00,61.5,227.5029,1347,-3.6999999999999993,6.2,5.300000000000001,868.7961,533
2024-03-30 18:36:00,61.5,230.5773,1347,-3.700000000000003,6.1,5.200000000000003,866.8038,565
2024-03-30 18:45:00,60.9,254.4343,1347,-3.700000000000003,5.799999999999999,5.300000000000001,863.3438,808
2024-03-30 18:51:00,61.1,244.2274,1347,-3.6000000000000014,5.699999999999999,5.199999999999999,856.9697,807
2024-03-30 19:03:00,63.7,272.8805,1347,-4.300000000000001,5.500000000000001,6.0,897.2056,1868
2024-03-30 19:09:00,67.9,269.9291,1347,-4.5,5.9,6.300000000000004,960.2506,1717
2024-03-30 19:12:00,69.7,280.8738,1347,-4.700000000000003,6.0,6.5,1008.188,1833
2024-03-30 19:18:00,71.6,280.6279,1347,-4.700000000000003,6.0,6.600000000000001,1038.34,1833
2024-03-30 19:21:00,75.8,286.7766,1347,-5.0,6.1,6.899999999999999,1136.747,1513
2024-03-30 19:27:00,76.0,287.7604,1347,-4.899999999999999,6.199999999999999,7.0,1151.513,1513
2024-03-30 19:30:00,76.0,285.5469,1347,-5.100000000000001,6.199999999999999,7.0,1152.042,1511
2024-03-30 19:42:00,70.8,263.6574,1348,-4.600000000000001,6.199999999999999,6.5000000000000036,1049.318,1333
2024-03-30 19:48:00,71.4,274.2332,1348,-4.699999999999999,6.1,6.599999999999998,1056.058,1833
2024-03-30 19:51:00,75.6,278.5373,1348,-4.900000000000002,6.299999999999999,6.900000000000002,1136.203,1508
2024-03-30 20:00:00,76.2,277.1846,1348,-5.099999999999998,6.299999999999999,7.0,1149.688,1507
2024-03-30 20:15:00,75.4,280.3819,1348,-4.900000000000002,6.1,6.900000000000002,1134.139,1519
2024-03-30 20:30:00,71.3,261.5668,1348,-4.599999999999998,6.300000000000001,6.5,1051.71,1292
2024-03-30 20:42:00,76.6,277.7995,1349,-5.0,6.299999999999999,7.0,1166.956,1508
2024-03-30 20:48:00,77.0,276.5697,1349,-5.0,6.199999999999999,7.0,1164.387,1508
2024-03-30 20:51:00,76.2,275.9549,1349,-5.199999999999999,6.500000000000001,7.100000000000001,1152.303,1507
2024-03-30 20:54:00,76.2,274.3562,1349,-5.100000000000001,6.4,7.100000000000001,1139.551,1507
2024-03-30 21:00:00,75.4,272.3886,1349,-5.0,6.299999999999999,7.0,1134.029,1522
2024-03-30 21:12:00,73.2,263.2885,1349,-4.799999999999997,6.4,6.699999999999996,1089.337,1328
2024-03-30 21:18:00,73.4,261.8128,1349,-4.799999999999997,6.4,6.699999999999996,1089.543,1328
2024-03-30 21:21:00,72.6,261.1979,1349,-4.800000000000001,6.4,6.799999999999997,1079.284,1328
2024-03-30 21:24:00,72.3,260.829,1349,-4.800000000000001,6.4,6.700000000000003,1066.911,1328
2024-03-30 21:42:00,67.3,240.4152,1350,-4.400000000000002,6.6000000000000005,6.300000000000004,958.702,377
2024-03-30 21:48:00,66.5,238.0787,1350,-4.400000000000002,6.6000000000000005,6.200000000000003,945.3749,377
2024-03-30 22:03:00,66.7,251.114,1350,-4.5,6.1,6.300000000000001,949.699,1288
2024-03-30 22:09:00,65.9,246.8099,1350,-4.5,6.199999999999999,6.199999999999999,936.3828,1288
2024-03-30 22:15:00,65.5,233.7746,1350,-4.5,6.499999999999999,6.100000000000001,930.3917,382
2024-03-30 22:30:00,65.5,246.441,1350,-4.400000000000002,6.199999999999999,6.100000000000001,918.2505,1288
2024-03-30 22:54:00,65.1,245.9491,1351,-4.300000000000001,6.199999999999999,6.100000000000001,920.1235,1648
2024-03-30 22:57:00,65.1,244.7193,1351,-4.300000000000001,6.199999999999999,6.0,923.4149,1648
2024-03-30 23:00:00,64.7,243.9815,1351,-4.300000000000001,6.199999999999999,6.0,926.846,1648
2024-03-30 23:09:00,64.9,243.9815,1351,-4.300000000000001,6.199999999999999,6.100000000000001,917.4078,1648
2024-03-30 23:12:00,65.1,246.8099,1351,-4.400000000000002,6.1,6.100000000000001,917.7012,1288
2024-03-30 23:24:00,61.3,208.6878,1351,-4.200000000000003,6.7,5.900000000000002,871.7004,441
2024-03-30 23:27:00,60.3,215.4514,1351,-4.300000000000001,6.3,5.900000000000002,844.0475,336
2024-03-30 23:30:00,60.1,219.3866,1351,-4.300000000000001,6.2,5.800000000000001,851.2494,336
2024-03-30 23:33:00,60.5,223.1988,1352,-4.200000000000003,6.1,5.900000000000002,852.209,398
2024-03-30 23:36:00,60.3,220.9852,1352,-4.300000000000001,6.2,5.900000000000002,844.7548,336
2024-03-30 23:39:00,60.1,219.6325,1352,-4.200000000000003,6.3,5.800000000000001,841.0182,398
2024-03-30 23:42:00,60.1,219.3866,1352,-4.200000000000003,6.3,5.800000000000001,846.6864,398
2024-03-30 23:45:00,59.9,215.9433,1352,-4.200000000000003,6.3,5.800000000000001,837.6713,336
2024-03-30 23:48:00,58.5,204.8756,1352,-4.100000000000001,6.2,5.600000000000001,825.3406,485
2024-03-30 23:51:00,56.6,204.0148,1352,-3.900000000000002,6.3,5.400000000000002,794.9377,485
2024-03-30 23:54:00,55.4,199.8336,1352,-3.8000000000000007,6.3,5.300000000000001,779.815,920
2024-03-30 23:57:00,56.0,205.6134,1352,-3.900000000000002,6.1,5.300000000000001,792.8568,485
2024-03-31 00:00:00,55.8,205.6134,1352,-3.8999999999999986,6.1000000000000005,5.399999999999999,781.3823,485
2024-03-31 00:03:00,55.6,205.8594,1352,-3.8999999999999986,6.1000000000000005,5.399999999999999,772.302,485
2024-03-31 00:06:00,55.2,201.5553,1352,-3.8999999999999986,6.1000000000000005,5.300000000000001,770.8854,485
2024-03-31 00:09:00,54.4,201.5553,1352,-3.700000000000003,5.999999999999999,5.100000000000001,755.8824,920
2024-03-31 00:12:00,54.2,199.9566,1352,-3.8000000000000007,5.999999999999999,5.199999999999999,757.475,490
2024-03-31 00:15:00,53.3,195.5295,1352,-3.6999999999999993,5.999999999999999,5.0,741.7426,490
2024-03-31 00:18:00,53.3,210.9013,1352,-3.6000000000000014,5.999999999999999,5.0,739.132,477
2024-03-31 00:21:00,60.5,274.1103,1352,-4.300000000000001,5.1,5.800000000000001,856.5427,1764
2024-03-31 00:24:00,63.1,276.0778,1352,-4.400000000000002,5.3,6.0,892.1775,1868
2024-03-31 00:27:00,62.6,267.3466,1352,-4.300000000000001,5.4,6.0,886.1996,1853
2024-03-31 00:36:00,62.0,268.6994,1353,-4.200000000000003,5.300000000000001,5.800000000000004,876.0234,1764
2024-03-31 00:39:00,61.9,268.9453,1353,-4.199999999999999,5.200000000000001,5.700000000000003,877.0261,1764
2024-03-31 00:42:00,61.5,265.625,1353,-4.299999999999997,5.200000000000001,5.899999999999999,873.9847,1764
2024-03-31 00:45:00,62.9,265.2561,1353,-4.600000000000001,5.300000000000001,6.200000000000003,886.0761,1866
2024-03-31 00:48:00,63.7,265.2561,1353,-4.699999999999999,5.5,6.300000000000001,896.8268,1866
2024-03-31 00:51:00,62.9,268.3304,1353,-4.400000000000002,5.300000000000001,6.0000000000000036,895.825,1853
2024-03-31 00:57:00,65.5,273.1265,1353,-4.600000000000001,5.300000000000001,6.299999999999997,936.2905,1866
2024-03-31 01:00:00,66.5,277.3076,1353,-4.699999999999999,5.4,6.399999999999999,948.6486,1872
2024-03-31 01:03:00,66.3,276.6927,1353,-4.599999999999998,5.4,6.299999999999997,948.7656,1872
2024-03-31 01:06:00,67.1,279.0292,1353,-4.600000000000001,5.300000000000001,6.400000000000002,976.32,1872
2024-03-31 01:09:00,66.9,274.9711,1353,-4.600000000000001,5.4,6.300000000000004,958.2513,1872
2024-03-31 01:12:00,66.9,272.2656,1353,-4.599999999999998,5.5,6.400000000000002,959.811,1869
2024-03-31 01:15:00,66.7,267.7156,1353,-4.599999999999998,5.5,6.300000000000001,957.2498,1869
2024-03-31 01:18:00,66.7,269.1913,1353,-4.599999999999998,5.6,6.300000000000001,957.9512,1869
2024-03-31 01:21:00,66.9,272.3886,1353,-4.5,5.5,6.300000000000004,961.2234,1869
2024-03-31 01:24:00,67.7,275.34,1353,-4.700000000000003,5.5,6.399999999999999,973.4727,1872
2024-03-31 01:27:00,67.9,275.463,1353,-4.700000000000003,5.4,6.399999999999999,978.3773,1872
2024-03-31 01:30:00,67.7,273.2494,1353,-4.700000000000003,5.5,6.399999999999999,976.1694,1872
2024-03-31 01:33:00,67.3,266.1169,1354,-4.600000000000001,5.6,6.399999999999999,974.1806,1869
2024-03-31 01:36:00,67.7,267.3466,1354,-4.700000000000003,5.6,6.399999999999999,971.8089,1869
2024-03-31 01:39:00,67.5,263.6574,1354,-4.700000000000003,5.6,6.399999999999999,972.8749,1873
2024-03-31 01:42:00,67.1,261.5668,1354,-4.600000000000001,5.699999999999999,6.299999999999997,967.132,1873
2024-03-31 01:45:00,66.9,262.0587,1354,-4.600000000000001,5.6,6.299999999999997,964.6846,1873
2024-03-31 01:48:00,66.9,257.7546,1354,-4.600000000000001,5.6,6.299999999999997,956.6684,1873
2024-03-31 01:51:00,66.5,259.4763,1354,-4.600000000000001,5.7,6.299999999999997,961.3317,1873
2024-03-31 01:54:00,66.7,260.583,1354,-4.600000000000001,5.7,6.299999999999997,960.4993,1873
2024-03-31 01:57:00,66.5,260.829,1354,-4.600000000000001,5.6,6.299999999999997,971.1512,1873
2024-03-31 02:00:00,66.7,259.4763,1354,-4.600000000000001,5.6,6.299999999999997,958.6163,1873
2024-03-31 02:03:00,66.5,257.2627,1354,-4.600000000000001,5.7,6.299999999999997,955.3583,1873
2024-03-31 02:06:00,66.5,257.0168,1354,-4.600000000000001,5.7,6.299999999999997,957.2144,1873
2024-03-31 02:09:00,66.3,254.6803,1354,-4.600000000000001,5.7,6.200000000000003,953.9307,1873
2024-03-31 02:12:00,66.5,254.8032,1354,-4.600000000000001,5.7,6.200000000000003,860.1124,1873
2024-03-31 02:15:00,66.5,254.0654,1354,-4.5,5.6000000000000005,6.200000000000003,1040.599,1708
2024-03-31 02:18:00,71.4,254.1884,1354,-5.0,6.1000000000000005,6.700000000000003,1052.936,1324
2024-03-31 02:21:00,69.5,254.0654,1354,-4.799999999999997,6.0,6.600000000000001,1029.626,1875
2024-03-31 02:24:00,66.7,253.5735,1354,-4.600000000000001,5.800000000000001,6.299999999999997,982.4578,1873
2024-03-31 02:27:00,65.7,256.033,1354,-4.5,5.6000000000000005,6.200000000000003,968.2683,1708
2024-03-31 02:30:00,65.5,256.5249,1354,-4.5,5.6000000000000005,6.200000000000003,966.5878,1708
2024-03-31 02:33:00,65.7,258.7384,1355,-4.5,5.6000000000000005,6.100000000000001,969.2953,1873
2024-03-31 02:36:00,65.7,257.6317,1355,-4.5,5.6000000000000005,6.199999999999996,968.7659,1708
2024-03-31 02:39:00,65.7,255.2951,1355,-4.5,5.6000000000000005,6.199999999999996,967.1157,1708
2024-03-31 02:42:00,65.5,255.6641,1355,-4.5,5.7,6.200000000000003,964.1139,1708
2024-03-31 02:45:00,65.5,254.6803,1355,-4.5,5.7,6.200000000000003,966.3721,1708
2024-03-31 02:48:00,65.3,256.033,1355,-4.5,5.6000000000000005,6.200000000000003,962.7753,1708
2024-03-31 02:51:00,64.7,252.7127,1355,-4.5,5.7,6.100000000000001,957.0826,1708
2024-03-31 02:54:00,64.9,254.6803,1355,-4.5,5.7,6.100000000000001,958.8447,1708
2024-03-31 02:57:00,65.1,254.1884,1355,-4.5,5.500000000000001,6.100000000000001,955.5535,1708
2024-03-31 03:00:00,65.1,259.3533,1355,-4.5,5.500000000000001,6.100000000000001,959.5424,1873
2024-03-31 03:03:00,65.1,260.583,1355,-4.399999999999999,5.500000000000001,6.100000000000001,960.3279,1853
2024-03-31 03:06:00,64.9,256.4019,1355,-4.5,5.6000000000000005,6.100000000000001,957.407,1708
2024-03-31 03:09:00,64.7,255.4181,1355,-4.399999999999999,5.6000000000000005,6.100000000000001,955.3105,1708
2024-03-31 03:15:00,64.1,255.0492,1355,-4.5,5.500000000000001,6.0,945.8615,1708
2024-03-31 03:18:00,64.3,258.1235,1355,-4.399999999999999,5.3999999999999995,6.0,946.6042,1853
2024-03-31 03:24:00,63.9,257.0168,1355,-4.399999999999999,5.499999999999999,6.0,944.8551,1708
2024-03-31 03:27:00,63.9,253.5735,1355,-4.399999999999999,5.499999999999999,6.0,932.1708,1708
2024-03-31 03:30:00,63.3,257.8776,1355,-4.399999999999999,5.499999999999999,5.899999999999999,935.1909,1853
2024-03-31 03:39:00,63.3,256.5249,1356,-4.400000000000002,5.3999999999999995,6.0,930.8232,1700
2024-03-31 03:48:00,62.3,256.033,1356,-4.200000000000003,5.3,5.899999999999999,917.2614,1703
2024-03-31 03:51:00,62.1,255.787,1356,-4.200000000000003,5.3,5.800000000000004,912.022,1703
2024-03-31 03:54:00,61.9,255.2951,1356,-4.200000000000003,5.3,5.800000000000004,911.4794,1703
2024-03-31 03:57:00,61.7,254.8032,1356,-4.300000000000001,5.3,5.800000000000004,904.6754,1726
2024-03-31 04:00:00,61.3,255.6641,1356,-4.200000000000003,5.2,5.700000000000003,898.1097,1703
2024-03-31 04:03:00,61.1,254.8032,1356,-4.200000000000003,5.2,5.700000000000003,890.2089,1703
2024-03-31 04:06:00,61.1,254.1884,1356,-4.200000000000003,5.2,5.700000000000003,892.6149,1703
2024-03-31 04:09:00,60.9,255.0492,1356,-4.200000000000003,5.2,5.700000000000003,898.8282,1703
2024-03-31 04:12:00,61.1,254.1884,1356,-4.100000000000001,5.2,5.700000000000003,893.271,1703
2024-03-31 04:15:00,60.9,253.9424,1356,-4.100000000000001,5.2,5.700000000000003,893.1375,1703
2024-03-31 04:18:00,61.1,263.2885,1356,-4.100000000000001,5.2,5.700000000000003,898.3788,1704
2024-03-31 04:21:00,61.5,269.1913,1356,-4.100000000000001,5.0,5.700000000000003,891.0745,1764
2024-03-31 04:24:00,61.5,268.6994,1356,-4.100000000000001,5.0,5.700000000000003,892.6529,1764
2024-03-31 04:27:00,61.5,272.8805,1356,-4.100000000000001,5.0,5.800000000000004,900.8976,1764
2024-03-31 04:30:00,61.5,274.7251,1356,-4.200000000000003,5.0,5.800000000000004,901.4554,1764
2024-03-31 04:33:00,61.3,273.4954,1357,-4.200000000000003,4.9,5.700000000000003,897.7842,1764
2024-03-31 04:36:00,61.1,271.8967,1357,-4.200000000000003,4.9,5.800000000000004,891.623,1764
2024-03-31 04:39:00,61.1,269.5602,1357,-4.200000000000003,5.0,5.700000000000003,894.6785,1764
2024-03-31 04:42:00,60.7,264.5182,1357,-4.100000000000001,5.0,5.700000000000003,888.2831,1703
2024-03-31 04:45:00,60.7,263.7804,1357,-4.200000000000003,5.0,5.700000000000003,880.2855,1703
2024-03-31 04:48:00,60.7,264.6412,1357,-4.200000000000003,5.1,5.700000000000003,892.897,1703
2024-03-31 04:51:00,60.9,263.0425,1357,-4.200000000000003,5.1,5.700000000000003,888.8729,1703
2024-03-31 04:54:00,60.7,263.9034,1357,-4.100000000000001,5.1,5.700000000000003,886.5081,1703
2024-03-31 04:57:00,60.9,265.625,1357,-4.200000000000003,5.1,5.700000000000003,889.9296,1764
2024-03-31 05:00:00,60.9,269.3142,1357,-4.200000000000003,5.0,5.800000000000004,890.4845,1764
2024-03-31 05:03:00,61.1,268.5764,1357,-4.200000000000003,5.0,5.800000000000004,886.5887,1764
2024-03-31 05:06:00,60.9,270.175,1357,-4.100000000000001,5.0,5.800000000000004,890.3471,1764
2024-03-31 05:09:00,61.3,276.0778,1357,-4.200000000000003,4.9,5.800000000000004,899.5873,1816
2024-03-31 05:12:00,61.9,278.0454,1357,-4.200000000000003,4.9,5.800000000000004,905.9823,1816
2024-03-31 05:36:00,67.5,312.9702,1358,-4.299999999999997,4.800000000000001,6.100000000000001,985.6955,1112
