Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-31 05:45:00,67.5,315.9216,1358,-4.300000000000001,4.700000000000001,6.0000000000000036,984.7581,1112
2024-03-31 05:48:00,67.7,315.5527,1358,-4.300000000000001,4.700000000000001,6.099999999999998,988.6302,1112
2024-03-31 06:30:00,73.2,283.9482,1358,-4.600000000000001,5.699999999999999,6.5,1093.502,1837
2024-03-31 06:39:00,71.4,255.787,1359,-4.600000000000001,6.1,6.300000000000004,1056.767,1287
2024-03-31 06:45:00,63.9,246.195,1359,-4.100000000000001,5.700000000000001,5.799999999999997,933.0372,1689
2024-03-31 06:51:00,62.7,252.5897,1359,-4.0,5.5,5.600000000000001,917.115,614
2024-03-31 06:54:00,62.3,250.3762,1359,-4.0,5.5,5.699999999999999,904.5356,614
2024-03-31 07:18:00,63.1,251.36,1359,-4.0,5.699999999999999,5.700000000000003,912.8307,616
2024-03-31 07:24:00,64.1,252.3438,1359,-4.200000000000003,5.800000000000001,5.800000000000004,924.8898,1694
2024-03-31 07:27:00,63.5,246.195,1359,-4.200000000000003,5.799999999999999,5.800000000000004,915.7939,1689
2024-03-31 07:30:00,63.3,245.5801,1359,-4.100000000000001,5.799999999999999,5.700000000000003,911.0552,1689
2024-03-31 07:33:00,62.9,244.3504,1360,-4.100000000000001,5.8,5.700000000000003,904.0935,1689
2024-03-31 07:36:00,63.5,248.0396,1360,-4.100000000000001,5.8,5.700000000000003,912.0496,1689
2024-03-31 08:18:00,63.1,250.7451,1360,-4.0,5.7,5.700000000000003,907.6344,616
2024-03-31 08:39:00,64.3,281.7347,1361,-4.300000000000001,5.199999999999999,5.900000000000002,924.5409,1805
2024-03-31 09:06:00,63.4,249.0234,1361,-4.0,5.7,5.700000000000003,916.5024,616
2024-03-31 09:15:00,71.4,296.3687,1361,-4.100000000000001,5.1,5.600000000000001,1044.827,1807
2024-03-31 09:18:00,68.7,289.1131,1361,-4.099999999999998,5.7,5.899999999999999,1002.087,1155
2024-03-31 09:21:00,64.5,256.4019,1361,-3.6999999999999993,5.7,5.300000000000001,923.9709,1682
2024-03-31 09:27:00,62.9,253.9424,1361,-3.6000000000000014,5.6,5.200000000000003,898.7709,1682
2024-03-31 09:30:00,61.9,253.5735,1361,-3.6000000000000014,5.6000000000000005,5.100000000000001,888.3004,808
2024-03-31 09:33:00,62.0,257.2627,1362,-3.5,5.500000000000001,5.100000000000001,891.9779,809
2024-03-31 09:36:00,65.6,288.9902,1362,-3.799999999999997,5.2,5.399999999999999,944.5357,1769
2024-03-31 09:42:00,66.3,282.4725,1362,-3.799999999999997,5.4,5.5,953.8532,1769
2024-03-31 09:45:00,66.9,288.0063,1362,-3.8999999999999986,5.4,5.699999999999996,959.7047,1769
2024-03-31 09:48:00,67.5,285.5469,1362,-4.0,5.4,5.599999999999998,965.4985,1768
2024-03-31 09:51:00,67.3,272.8805,1362,-4.0,5.6,5.699999999999999,970.3403,1799
2024-03-31 09:57:00,67.5,273.4954,1362,-4.100000000000001,5.6,5.699999999999999,971.3842,1566
2024-03-31 10:00:00,66.9,274.1103,1362,-3.900000000000002,5.5,5.699999999999999,957.0505,1766
2024-03-31 10:06:00,66.1,273.0035,1362,-4.0,5.5,5.599999999999998,949.2715,1770
2024-03-31 10:09:00,64.9,264.2723,1362,-3.8000000000000007,5.5,5.5000000000000036,927.9385,164
2024-03-31 10:12:00,60.5,250.7451,1362,-3.5,5.3999999999999995,5.099999999999998,861.1952,821
2024-03-31 10:24:00,60.5,256.4019,1362,-3.5,5.3999999999999995,5.099999999999998,869.8989,809
2024-03-31 10:27:00,60.7,255.787,1362,-3.6000000000000014,5.299999999999999,5.099999999999998,874.2999,801
2024-03-31 10:30:00,61.1,259.7222,1363,-3.6000000000000014,5.300000000000001,5.199999999999999,879.0703,801
2024-03-31 10:36:00,61.3,260.583,1363,-3.5,5.300000000000001,5.199999999999999,880.5074,801
2024-03-31 10:39:00,61.3,260.706,1363,-3.6999999999999993,5.4,5.199999999999999,878.0731,801
2024-03-31 10:42:00,62.3,258.9844,1363,-3.6999999999999993,5.4,5.300000000000001,893.812,801
2024-03-31 10:48:00,62.5,256.8938,1363,-3.6999999999999993,5.6,5.300000000000001,897.9091,1682
2024-03-31 10:51:00,62.5,250.8681,1363,-3.599999999999998,5.6,5.199999999999999,897.4092,808
2024-03-31 10:57:00,62.5,250.3762,1363,-3.599999999999998,5.6,5.199999999999999,899.1229,808
2024-03-31 11:00:00,62.3,245.4572,1363,-3.6999999999999993,5.799999999999999,5.199999999999999,896.4096,808
2024-03-31 11:06:00,62.3,245.8261,1363,-3.6999999999999993,5.699999999999999,5.199999999999999,892.7355,808
2024-03-31 11:09:00,62.1,246.8099,1363,-3.599999999999998,5.6,5.199999999999999,887.4763,807
2024-03-31 11:12:00,62.7,259.5992,1363,-3.6999999999999993,5.4,5.300000000000001,898.7785,801
2024-03-31 11:18:00,62.5,258.3695,1363,-3.6999999999999993,5.5,5.300000000000001,897.5305,801
2024-03-31 11:21:00,63.1,258.3695,1363,-3.6999999999999993,5.5,5.300000000000001,915.1845,1682
2024-03-31 11:24:00,64.7,258.8614,1363,-3.8000000000000007,5.700000000000001,5.400000000000002,933.6476,1682
2024-03-31 11:27:00,65.7,257.2627,1364,-3.8000000000000007,5.800000000000001,5.4999999999999964,942.5157,1670
2024-03-31 11:33:00,65.3,255.0492,1364,-3.8000000000000007,5.800000000000001,5.4999999999999964,938.5746,623
2024-03-31 11:36:00,65.1,250.1302,1364,-3.8999999999999986,5.9,5.4999999999999964,933.6213,623
2024-03-31 11:39:00,64.9,250.7451,1364,-3.8999999999999986,5.9,5.4999999999999964,932.0683,623
2024-03-31 11:42:00,65.1,252.9586,1364,-3.8999999999999986,5.9,5.599999999999998,929.0121,1670
2024-03-31 11:48:00,64.9,253.8194,1364,-3.8999999999999986,5.9,5.4999999999999964,927.3681,1670
2024-03-31 11:51:00,64.9,253.9424,1364,-3.8999999999999986,5.800000000000001,5.4999999999999964,931.4461,1669
2024-03-31 11:54:00,65.3,260.0912,1364,-3.8999999999999986,5.700000000000001,5.599999999999998,943.2849,1669
2024-03-31 11:57:00,65.9,264.3953,1364,-3.8000000000000007,5.6,5.5,946.1432,164
2024-03-31 12:00:00,66.5,263.2885,1364,-3.900000000000002,5.700000000000001,5.600000000000001,955.4184,1707
2024-03-31 12:03:00,66.5,259.7222,1364,-3.900000000000002,5.800000000000001,5.600000000000001,952.2837,1670
2024-03-31 12:09:00,66.3,258.3695,1364,-4.0,5.800000000000001,5.600000000000001,957.6113,1669
2024-03-31 12:12:00,66.5,254.1884,1364,-4.0,5.9,5.600000000000001,953.8242,1669
2024-03-31 12:15:00,66.1,251.36,1364,-3.900000000000002,6.0,5.600000000000001,951.0598,1670
2024-03-31 12:21:00,63.9,228.3637,1364,-3.8999999999999986,6.2,5.400000000000002,916.7735,409
2024-03-31 12:27:00,62.7,227.3799,1364,-3.6999999999999993,6.2,5.300000000000001,902.1094,533
2024-03-31 12:30:00,62.1,222.215,1364,-3.6999999999999993,6.1000000000000005,5.199999999999999,887.1379,533
2024-03-31 12:33:00,61.3,232.4219,1365,-3.599999999999998,6.000000000000001,5.099999999999998,880.5185,565
2024-03-31 12:36:00,62.3,241.1531,1365,-3.6999999999999993,5.9,5.300000000000001,894.0312,622
2024-03-31 12:42:00,62.5,240.5382,1365,-3.8000000000000007,5.9,5.300000000000001,892.7786,622
2024-03-31 12:45:00,62.3,235.1273,1365,-3.6999999999999993,5.9,5.300000000000001,894.4233,622
2024-03-31 12:57:00,63.9,248.9005,1365,-3.900000000000002,6.0,5.400000000000002,915.9688,616
2024-03-31 13:03:00,64.1,248.0396,1365,-3.8000000000000007,5.8999999999999995,5.400000000000002,923.9067,623
2024-03-31 13:06:00,65.7,251.36,1365,-3.8999999999999986,6.0,5.4999999999999964,944.3992,1670
2024-03-31 13:09:00,66.7,252.8356,1365,-4.0,5.9,5.699999999999999,963.7177,1669
2024-03-31 13:15:00,66.9,250.991,1365,-4.0,6.0,5.699999999999999,958.5992,1667
2024-03-31 13:39:00,66.9,254.6803,1366,-4.0,6.0,5.699999999999999,966.3767,1669
2024-03-31 13:45:00,67.1,255.0492,1366,-4.0,6.0,5.699999999999999,968.5598,1669
2024-03-31 13:54:00,66.9,239.1855,1366,-4.0,6.3,5.699999999999999,962.1279,1654
2024-03-31 14:06:00,67.1,250.2532,1366,-4.0,6.1,5.699999999999999,964.2836,1667
2024-03-31 14:09:00,66.9,251.9748,1366,-4.0,6.0,5.699999999999999,957.6783,1667
2024-03-31 14:15:00,67.1,250.7451,1366,-4.0,6.0,5.699999999999999,956.3853,1667
2024-03-31 14:18:00,67.1,255.787,1366,-4.0,6.0,5.600000000000001,965.657,1669
2024-03-31 14:24:00,67.1,253.5735,1366,-4.0,6.0,5.600000000000001,959.7514,1669
2024-03-31 14:27:00,67.1,251.114,1366,-4.0,6.0,5.600000000000001,965.9156,1667
2024-03-31 14:30:00,66.9,247.7937,1367,-4.099999999999998,6.1,5.699999999999999,956.4427,1667
2024-03-31 14:36:00,66.9,249.8843,1367,-4.0,6.1,5.699999999999999,965.9833,1667
2024-03-31 14:48:00,67.1,241.1531,1367,-3.900000000000002,6.299999999999999,5.600000000000001,962.0421,1660
2024-03-31 15:03:00,67.1,252.9586,1367,-4.0,6.1,5.700000000000003,965.2156,1667
2024-03-31 15:09:00,67.1,253.9424,1367,-4.0,6.0,5.700000000000003,968.4852,1669
2024-03-31 15:12:00,67.5,254.1884,1367,-4.0,6.0,5.700000000000003,972.0354,1669
2024-03-31 15:15:00,67.1,252.3438,1367,-4.0,6.1,5.600000000000001,973.7828,1667
2024-03-31 15:18:00,68.4,253.8194,1367,-4.100000000000001,6.1,5.799999999999997,988.9797,1667
2024-03-31 15:24:00,68.5,253.5735,1367,-4.0,6.199999999999999,5.700000000000003,983.2087,1663
2024-03-31 15:27:00,69.1,255.2951,1367,-4.199999999999999,6.199999999999999,5.799999999999997,1008.692,1649
2024-03-31 15:30:00,69.3,252.0978,1368,-4.0,6.3,5.799999999999997,1002.868,1663
2024-03-31 15:36:00,69.3,251.6059,1368,-4.100000000000001,6.199999999999999,5.799999999999997,1004.831,1667
2024-03-31 15:39:00,69.1,251.7289,1368,-4.0,6.199999999999999,5.799999999999997,1008.393,1663
2024-03-31 15:42:00,69.1,249.7613,1368,-4.100000000000001,6.3,5.799999999999997,1012.017,1657
2024-03-31 15:45:00,70.3,263.0425,1368,-4.200000000000003,6.0,6.0,1040.294,1714
2024-03-31 15:51:00,70.7,263.1655,1368,-4.200000000000003,6.199999999999999,6.0,1042.791,1714
2024-03-31 15:54:00,72.0,259.1074,1368,-4.300000000000001,6.299999999999999,6.100000000000001,1078.931,1656
2024-03-31 16:00:00,71.9,259.5992,1368,-4.300000000000001,6.299999999999999,6.0,1074.593,1656
2024-03-31 16:03:00,72.3,258.3695,1368,-4.200000000000003,6.199999999999999,6.0,1066.895,1713
2024-03-31 16:06:00,72.0,258.8614,1368,-4.300000000000001,6.3999999999999995,6.0,1072.053,1656
2024-03-31 16:12:00,72.1,257.8776,1368,-4.300000000000001,6.199999999999999,6.100000000000001,1069.663,1713
2024-03-31 16:15:00,70.5,251.114,1368,-4.200000000000003,6.3999999999999995,5.899999999999999,1037.186,1657
2024-03-31 16:21:00,70.5,248.4086,1368,-4.100000000000001,6.3999999999999995,5.899999999999999,1040.281,1657
2024-03-31 16:24:00,70.6,261.3209,1368,-4.199999999999999,6.299999999999999,5.9999999999999964,1039.621,1656
2024-03-31 16:30:00,71.1,258.4925,1368,-4.199999999999999,6.1,6.099999999999998,1061.676,1713
2024-03-31 16:33:00,72.3,258.9844,1369,-4.300000000000001,6.300000000000001,6.099999999999998,1076.188,1656
2024-03-31 16:36:00,73.2,261.8128,1369,-4.400000000000002,6.1,6.200000000000003,1097.494,1713
2024-03-31 16:42:00,73.2,262.4277,1369,-4.300000000000001,6.3999999999999995,6.100000000000001,1102.741,1656
2024-03-31 16:45:00,73.0,259.9682,1369,-4.300000000000001,6.3999999999999995,6.100000000000001,1097.178,1656
2024-03-31 16:51:00,73.2,259.3533,1369,-4.300000000000001,6.299999999999999,6.200000000000003,1102.5,1656
2024-03-31 16:54:00,72.4,261.9358,1369,-4.399999999999999,6.199999999999999,6.100000000000001,1085.159,1713
2024-03-31 17:00:00,72.6,262.5506,1369,-4.399999999999999,6.3,6.100000000000001,1076.947,1292
2024-03-31 17:03:00,72.6,260.583,1369,-4.300000000000001,6.3,6.099999999999998,1077.331,1656
2024-03-31 17:06:00,71.6,257.7546,1369,-4.099999999999998,6.3,5.9999999999999964,1066.877,1663
2024-03-31 17:12:00,70.7,258.4925,1369,-4.199999999999999,6.199999999999999,6.0000000000000036,1048.821,1656
2024-03-31 17:15:00,71.3,258.7384,1369,-4.199999999999999,6.1,5.9999999999999964,1059.085,1713
2024-03-31 17:21:00,71.0,257.6317,1369,-4.199999999999999,6.2,5.900000000000002,1046.023,1656
2024-03-31 17:24:00,71.1,262.7966,1369,-4.199999999999999,6.1,5.9999999999999964,1056.822,1714
2024-03-31 17:27:00,71.6,261.8128,1369,-4.300000000000001,6.199999999999999,5.9999999999999964,1059.231,1713
2024-03-31 17:30:00,71.3,262.4277,1369,-4.199999999999999,6.1,5.9999999999999964,1052.81,1714
2024-03-31 17:33:00,72.2,263.1655,1370,-4.300000000000001,6.199999999999999,6.099999999999998,1073.969,1713
2024-03-31 17:36:00,72.3,259.9682,1370,-4.300000000000001,6.199999999999999,6.099999999999998,1074.845,1713
2024-03-31 17:42:00,72.3,258.9844,1370,-4.300000000000001,6.299999999999999,6.099999999999998,1070.872,1656
2024-03-31 17:45:00,71.5,251.9748,1370,-4.199999999999999,6.3999999999999995,5.9999999999999964,1057.042,1657
2024-03-31 17:51:00,71.6,257.1397,1370,-4.300000000000001,6.199999999999999,5.9999999999999964,1059.941,1713
2024-03-31 17:54:00,71.6,255.4181,1370,-4.199999999999999,6.199999999999999,6.099999999999998,1075.573,1656
2024-03-31 17:57:00,70.5,253.4505,1370,-4.199999999999999,6.3,5.900000000000002,1030.274,1656
2024-03-31 18:03:00,70.6,255.6641,1370,-4.100000000000001,6.199999999999999,5.900000000000002,1042.816,1663
2024-03-31 18:06:00,70.4,257.5087,1370,-4.199999999999999,6.199999999999999,6.0,1034.794,1656
2024-03-31 18:09:00,70.9,256.5249,1370,-4.199999999999999,6.199999999999999,5.900000000000002,1043.025,1656
2024-03-31 18:12:00,70.3,257.8776,1370,-4.199999999999999,6.1,6.0000000000000036,1036.658,1713
2024-03-31 18:18:00,70.9,261.1979,1370,-4.199999999999999,6.1,6.0000000000000036,1045.435,1714
2024-03-31 18:21:00,71.0,262.0587,1370,-4.199999999999999,6.199999999999999,6.0000000000000036,1046.998,1714
2024-03-31 18:24:00,71.3,260.706,1370,-4.199999999999999,6.1,6.0000000000000036,1045.292,1713
2024-03-31 18:27:00,71.6,259.9682,1371,-4.300000000000001,6.199999999999999,6.099999999999998,1074.706,1713
2024-03-31 18:33:00,72.3,258.9844,1371,-4.300000000000001,6.199999999999999,6.099999999999998,1074.168,1713
2024-03-31 18:36:00,72.3,255.1722,1371,-4.300000000000001,6.299999999999999,6.099999999999998,1076.206,1656
2024-03-31 18:39:00,71.5,255.2951,1371,-4.300000000000001,6.299999999999999,6.0000000000000036,1070.128,1656
2024-03-31 18:42:00,72.3,255.787,1371,-4.300000000000001,6.299999999999999,6.099999999999998,1067.893,1656
2024-03-31 18:45:00,71.9,252.8356,1371,-4.300000000000001,6.3999999999999995,6.0000000000000036,1069.512,1656
2024-03-31 18:48:00,71.3,251.114,1371,-4.300000000000001,6.3999999999999995,6.0000000000000036,1056.781,1657
2024-03-31 18:54:00,69.7,237.9557,1371,-4.100000000000001,6.5,5.800000000000001,1019.454,1654
2024-03-31 18:57:00,70.6,286.6537,1371,-4.299999999999997,5.6,6.100000000000001,1044.226,1795
2024-03-31 19:03:00,78.0,292.0645,1371,-4.5,5.8999999999999995,6.5,1229.623,1527
2024-03-31 19:06:00,80.8,297.4754,1371,-4.600000000000001,6.0,6.600000000000001,1270.455,1470
2024-03-31 19:09:00,83.3,311.8634,1371,-4.799999999999997,6.0,6.899999999999999,1317.34,1550
2024-03-31 19:12:00,83.5,306.4525,1371,-4.899999999999999,6.0,6.899999999999999,1321.862,1469
2024-03-31 19:15:00,83.5,299.689,1371,-4.899999999999999,6.0,6.899999999999999,1322.77,1469
2024-03-31 19:18:00,82.9,301.7795,1371,-4.800000000000001,6.1,6.800000000000001,1307.797,1471
2024-03-31 19:21:00,82.3,289.851,1371,-4.900000000000002,6.299999999999999,6.800000000000001,1296.435,1309
2024-03-31 19:24:00,80.9,284.686,1371,-4.699999999999999,6.3999999999999995,6.699999999999999,1267.289,1305
2024-03-31 19:27:00,81.1,285.3009,1371,-4.599999999999998,6.299999999999999,6.699999999999999,1266.959,1305
2024-03-31 19:30:00,80.3,286.6537,1371,-4.599999999999998,6.299999999999999,6.599999999999998,1241.15,1305
2024-03-31 19:33:00,81.9,291.4496,1372,-4.800000000000001,6.199999999999999,6.699999999999999,1289.649,1471
2024-03-31 19:36:00,82.3,291.6956,1372,-4.800000000000001,6.199999999999999,6.699999999999999,1288.434,1471
2024-03-31 19:39:00,82.1,290.3429,1372,-4.900000000000002,6.199999999999999,6.900000000000002,1293.402,1309
2024-03-31 19:42:00,82.1,287.0226,1372,-4.800000000000004,6.199999999999999,6.899999999999999,1293.255,1471
2024-03-31 19:48:00,80.1,290.9578,1372,-4.800000000000004,6.199999999999999,6.800000000000004,1259.721,1471
2024-03-31 19:51:00,80.9,291.6956,1372,-4.800000000000004,6.3,6.800000000000004,1271.69,1471
2024-03-31 19:54:00,82.3,297.5984,1372,-4.899999999999999,6.199999999999999,6.799999999999997,1295.751,1471
2024-03-31 19:57:00,84.7,299.9349,1372,-5.0,6.1,7.0,1351.611,1469
2024-03-31 20:00:00,84.3,296.4916,1372,-4.899999999999999,6.200000000000001,7.0,1339.879,1471
2024-03-31 20:03:00,84.3,294.1551,1372,-4.899999999999999,6.300000000000001,7.0,1346.357,1309
2024-03-31 20:06:00,84.3,293.7862,1372,-4.899999999999999,6.4,7.0,1336.029,1309
2024-03-31 20:15:00,83.3,286.5307,1372,-4.899999999999999,6.4,6.899999999999999,1318.265,1309
2024-03-31 20:18:00,83.3,285.4239,1372,-4.800000000000001,6.300000000000001,6.800000000000001,1321.845,1305
2024-03-31 20:21:00,83.1,284.0712,1372,-4.899999999999999,6.300000000000001,6.899999999999999,1336.646,1309
2024-03-31 20:33:00,82.1,280.9968,1373,-4.800000000000001,6.300000000000001,6.800000000000001,1294.814,1305
2024-03-31 20:36:00,81.1,282.3495,1373,-4.799999999999997,6.4,6.699999999999996,1275.4,1305
2024-03-31 20:39:00,81.5,285.5469,1373,-4.799999999999997,6.500000000000001,6.799999999999997,1279.549,1305
2024-03-31 20:42:00,82.3,285.1779,1373,-4.799999999999997,6.300000000000001,6.799999999999997,1305.027,1305
2024-03-31 20:45:00,81.7,281.1198,1373,-4.699999999999996,6.4,6.799999999999997,1281.843,1305
2024-03-31 20:48:00,80.2,276.8157,1373,-4.699999999999996,6.500000000000001,6.600000000000001,1245.763,1314
2024-03-31 20:51:00,79.7,273.2494,1373,-4.699999999999996,6.300000000000001,6.600000000000001,1237.283,1314
2024-03-31 20:54:00,79.5,274.2332,1373,-4.699999999999996,6.5,6.600000000000001,1242.785,1314
2024-03-31 20:57:00,78.6,272.5116,1373,-4.600000000000001,6.4,6.5,1219.13,1314
2024-03-31 21:00:00,79.4,280.9968,1373,-4.600000000000001,6.4,6.600000000000001,1227.474,1305
2024-03-31 21:03:00,80.9,281.1198,1373,-4.700000000000003,6.4,6.799999999999997,1255.854,1305
2024-03-31 21:06:00,81.5,283.0874,1373,-4.699999999999996,6.4,6.699999999999996,1290.486,1305
2024-03-31 21:09:00,82.1,284.809,1373,-4.799999999999997,6.200000000000001,6.799999999999997,1299.167,1305
2024-03-31 21:15:00,81.5,284.0712,1373,-4.799999999999997,6.4,6.799999999999997,1295.589,1305
2024-03-31 21:18:00,82.5,286.4077,1373,-4.899999999999999,6.300000000000001,6.899999999999999,1315.846,1309
2024-03-31 21:21:00,81.5,277.1846,1373,-4.799999999999997,6.6000000000000005,6.799999999999997,1281.345,1310
2024-03-31 21:24:00,80.8,275.9549,1373,-4.600000000000001,6.3999999999999995,6.699999999999996,1249.893,1314
2024-03-31 21:27:00,78.6,271.4048,1373,-4.600000000000001,6.3999999999999995,6.5,1206.963,1314
2024-03-31 21:30:00,77.4,270.175,1373,-4.600000000000001,6.299999999999999,6.5,1186.587,1313
2024-03-31 21:33:00,76.8,273.6183,1374,-4.5,6.299999999999999,6.399999999999999,1171.796,1582
2024-03-31 21:39:00,75.6,265.1331,1374,-4.600000000000001,6.3999999999999995,6.399999999999999,1156.489,1313
2024-03-31 21:42:00,75.4,269.1913,1374,-4.600000000000001,6.3999999999999995,6.399999999999999,1147.123,1313
2024-03-31 21:54:00,75.6,274.2332,1374,-4.300000000000004,6.199999999999999,6.200000000000003,1164.134,1582
2024-03-31 21:57:00,77.6,276.6927,1374,-4.400000000000002,6.299999999999999,6.300000000000001,1189.841,1582
2024-03-31 22:00:00,78.2,272.8805,1374,-4.5,6.3999999999999995,6.399999999999999,1209.813,1314
2024-03-31 22:03:00,73.2,243.3666,1374,-4.399999999999999,6.799999999999999,6.299999999999997,1131.896,324
2024-03-31 22:06:00,70.1,262.4277,1374,-4.099999999999998,6.6,5.799999999999997,1026.143,1655
2024-03-31 22:09:00,69.3,252.5897,1374,-4.100000000000001,6.000000000000001,5.800000000000004,1010.9,1667
2024-03-31 22:12:00,68.5,244.5963,1374,-3.900000000000002,6.3999999999999995,5.700000000000003,997.9405,1660
2024-03-31 22:24:00,62.3,241.0301,1374,-4.100000000000001,5.800000000000001,5.600000000000001,897.5396,1689
2024-03-31 22:27:00,61.9,237.5868,1374,-4.0,6.0,5.699999999999999,885.6776,621
2024-03-31 22:30:00,62.3,232.4219,1374,-4.0,6.1,5.600000000000001,899.6319,409
2024-03-31 22:36:00,63.7,245.5801,1375,-4.100000000000001,6.1,5.800000000000004,919.4051,1648
2024-03-31 22:54:00,66.7,245.4572,1375,-4.399999999999999,6.200000000000001,6.100000000000001,969.3672,1288
2024-03-31 22:57:00,67.7,248.9005,1375,-4.399999999999999,6.200000000000001,6.100000000000001,991.5068,1288
2024-03-31 23:00:00,68.1,249.2694,1375,-4.399999999999999,6.300000000000001,6.199999999999996,975.7581,1291
2024-03-31 23:03:00,67.9,247.4248,1375,-4.399999999999999,6.199999999999999,6.100000000000001,979.16,1288
2024-03-31 23:06:00,67.5,243.3666,1375,-4.399999999999999,6.199999999999999,6.100000000000001,975.9581,1288
2024-03-31 23:09:00,67.7,245.2112,1375,-4.399999999999999,6.299999999999999,6.100000000000001,974.8985,1288
2024-03-31 23:12:00,67.9,252.2208,1375,-4.399999999999999,6.199999999999999,6.199999999999996,975.5546,1288
2024-03-31 23:30:00,67.5,225.9042,1375,-4.399999999999999,6.499999999999999,6.100000000000001,964.0938,392
2024-03-31 23:33:00,66.5,224.5515,1376,-4.299999999999997,6.6,5.899999999999999,953.2488,393
2024-03-31 23:36:00,65.7,223.9366,1376,-4.199999999999999,6.6,5.899999999999999,943.2554,393
2024-03-31 23:39:00,64.1,219.0176,1376,-4.099999999999998,6.499999999999999,5.799999999999997,924.1942,398
2024-03-31 23:42:00,63.9,226.2731,1376,-4.099999999999998,6.499999999999999,5.699999999999996,919.0905,398
2024-03-31 23:48:00,63.5,227.011,1376,-4.100000000000001,6.299999999999999,5.799999999999997,911.1692,408
2024-03-31 23:54:00,63.9,223.9366,1376,-4.100000000000001,6.299999999999999,5.700000000000003,914.768,398
2024-03-31 23:57:00,62.7,215.0825,1376,-4.100000000000001,6.3999999999999995,5.600000000000001,894.1266,398
2024-04-01 00:00:00,62.3,214.7135,1376,-4.0,6.3,5.600000000000001,891.4178,526
2024-04-01 00:03:00,60.9,210.7784,1376,-4.100000000000001,6.5,5.600000000000001,866.8162,333
2024-04-01 00:06:00,59.4,210.1635,1376,-3.6999999999999993,6.3,5.299999999999997,851.2465,347
2024-04-01 00:09:00,59.3,210.1635,1376,-3.6999999999999993,6.2,5.199999999999999,836.5579,534
2024-04-01 00:12:00,58.8,205.4904,1376,-3.6999999999999993,6.2,5.199999999999999,839.4099,920
2024-04-01 00:15:00,58.5,206.4742,1376,-3.6999999999999993,6.2,5.099999999999998,833.6804,920
2024-04-01 00:18:00,62.9,279.2752,1376,-4.0,5.2,5.699999999999999,914.3964,1791
2024-04-01 00:21:00,66.1,280.013,1376,-4.300000000000001,5.4,6.0000000000000036,947.2705,1805
2024-04-01 00:24:00,66.9,279.89,1376,-4.300000000000001,5.3999999999999995,6.099999999999998,970.9259,1805
2024-04-01 00:27:00,67.3,272.6346,1376,-4.399999999999999,5.6,6.199999999999996,971.0064,1803
2024-04-01 00:30:00,67.3,274.4792,1376,-4.399999999999999,5.5,6.100000000000001,968.9382,1803
2024-04-01 00:33:00,66.9,273.6183,1377,-4.300000000000001,5.5,6.0000000000000036,969.036,1803
2024-04-01 00:36:00,67.1,280.6279,1377,-4.400000000000002,5.4,6.099999999999998,970.4724,1805
2024-04-01 00:39:00,67.9,281.7347,1377,-4.300000000000001,5.4,5.9999999999999964,976.7897,1805
2024-04-01 00:42:00,68.9,287.8834,1377,-4.300000000000001,5.5,6.099999999999998,995.0679,1795
2024-04-01 00:45:00,69.7,283.4563,1377,-4.399999999999999,5.6,6.199999999999999,1018.368,1832
2024-04-01 00:48:00,69.7,281.4887,1377,-4.399999999999999,5.699999999999999,6.199999999999999,1017.397,1832
2024-04-01 00:51:00,70.0,282.3495,1377,-4.5,5.6,6.300000000000001,1016.025,1832
2024-04-01 00:54:00,69.6,277.3076,1377,-4.5,5.6,6.300000000000001,1012.133,1803
2024-04-01 00:57:00,69.9,276.5697,1377,-4.5,5.6,6.300000000000001,1012.974,1803
2024-04-01 01:00:00,69.3,271.7737,1377,-4.300000000000001,5.699999999999999,6.099999999999998,1008.462,1803
2024-04-01 01:03:00,69.3,272.3886,1377,-4.5,5.699999999999999,6.199999999999996,1000.828,1828
2024-04-01 01:06:00,69.3,272.2656,1377,-4.5,5.699999999999999,6.200000000000003,1009.156,1828
2024-04-01 01:09:00,69.5,280.5049,1377,-4.5,5.6,6.200000000000003,1010.924,1832
2024-04-01 01:12:00,69.6,280.259,1377,-4.5,5.6,6.200000000000003,1017.841,1832
2024-04-01 01:15:00,70.0,279.0292,1377,-4.5,5.5,6.299999999999997,1028.169,1832
2024-04-01 01:18:00,70.3,282.9644,1377,-4.5,5.5,6.299999999999997,1025.179,1832
2024-04-01 01:21:00,71.0,287.3915,1377,-4.600000000000001,5.5,6.399999999999999,1041.252,1831
2024-04-01 01:24:00,70.4,273.4954,1377,-4.5,5.8,6.299999999999997,1031.082,1828
2024-04-01 01:27:00,70.9,273.0035,1377,-4.399999999999999,5.8,6.199999999999996,1039.517,1828
2024-04-01 01:30:00,70.9,276.5697,1377,-4.5,5.8,6.299999999999997,1041.928,1828
2024-04-01 01:33:00,70.6,274.1103,1378,-4.5,5.699999999999999,6.299999999999997,1035.568,1828
2024-04-01 01:36:00,70.8,274.7251,1378,-4.5,5.8,6.299999999999997,1036.61,1828
2024-04-01 01:39:00,70.6,273.6183,1378,-4.5,5.699999999999999,6.299999999999997,1037.532,1828
2024-04-01 01:42:00,70.5,267.7156,1378,-4.5,5.8,6.299999999999997,1032.632,1828
2024-04-01 01:45:00,70.3,264.8871,1378,-4.399999999999999,5.8999999999999995,6.299999999999997,1020.843,1713
2024-04-01 01:51:00,69.9,266.2399,1378,-4.5,5.8,6.199999999999996,1020.636,1828
2024-04-01 01:54:00,69.9,268.8223,1378,-4.400000000000002,5.699999999999999,6.199999999999999,1026.981,1717
2024-04-01 02:03:00,67.9,256.8938,1378,-4.300000000000001,5.8999999999999995,6.0000000000000036,989.8176,1716
2024-04-01 02:06:00,67.9,260.0912,1378,-4.300000000000001,5.8999999999999995,6.0000000000000036,991.3293,1716
2024-04-01 02:24:00,66.7,259.3533,1378,-4.199999999999999,5.8,6.0000000000000036,981.2846,1716
2024-04-01 03:03:00,64.9,256.5249,1379,-4.099999999999998,5.7,5.799999999999997,948.3249,1669
2024-04-01 03:21:00,64.5,258.8614,1379,-4.0,5.500000000000001,5.699999999999996,941.991,614
2024-04-01 03:45:00,62.9,254.8032,1380,-4.0,5.499999999999999,5.599999999999998,918.2391,614
2024-04-01 03:48:00,62.7,258.9844,1380,-4.0,5.3999999999999995,5.600000000000001,915.8983,1704
2024-04-01 03:51:00,62.7,257.1397,1380,-3.8999999999999986,5.3999999999999995,5.600000000000001,911.2556,614
2024-04-01 03:54:00,62.7,257.7546,1380,-4.0,5.3999999999999995,5.600000000000001,906.6529,614
2024-04-01 03:57:00,62.3,257.5087,1380,-4.0,5.3999999999999995,5.600000000000001,905.9374,614
2024-04-01 04:00:00,62.3,257.6317,1380,-4.0,5.3999999999999995,5.600000000000001,907.0009,614
2024-04-01 04:03:00,61.9,257.5087,1380,-4.0,5.3999999999999995,5.600000000000001,900.0318,614
2024-04-01 04:06:00,61.7,255.4181,1380,-4.0,5.499999999999999,5.5,886.0188,614
2024-04-01 04:09:00,61.3,255.2951,1380,-3.900000000000002,5.499999999999999,5.5,883.2912,614
2024-04-01 04:12:00,61.3,255.91,1380,-4.0,5.3999999999999995,5.5,882.3978,614
2024-04-01 04:15:00,61.1,254.8032,1380,-4.0,5.3,5.5,888.5571,614
2024-04-01 04:21:00,60.9,258.3695,1380,-3.8999999999999986,5.3,5.399999999999999,879.3047,614
2024-04-01 04:27:00,60.7,257.5087,1380,-3.8999999999999986,5.3,5.399999999999999,865.335,614
2024-04-01 04:30:00,60.7,254.6803,1380,-3.8000000000000007,5.3,5.399999999999999,871.3273,614
2024-04-01 04:42:00,60.8,259.7222,1381,-3.8000000000000007,5.2,5.399999999999999,875.4039,1742
2024-04-01 04:51:00,60.1,256.4019,1381,-3.8999999999999986,5.3,5.399999999999999,870.4979,614
2024-04-01 04:54:00,60.3,258.2465,1381,-3.6999999999999993,5.2,5.399999999999999,862.9846,801
2024-04-01 05:00:00,60.5,262.4277,1381,-3.900000000000002,5.2,5.5,864.9388,1742
2024-04-01 05:06:00,60.4,262.7966,1381,-3.8000000000000007,5.1000000000000005,5.399999999999999,870.0271,1742
2024-04-01 05:09:00,60.5,268.8223,1381,-3.8999999999999986,5.0,5.399999999999999,870.4902,1742
2024-04-01 05:12:00,60.9,273.2494,1381,-3.8999999999999986,5.0,5.399999999999999,878.9357,1791
2024-04-01 05:15:00,60.9,275.5859,1381,-3.8999999999999986,5.0,5.5,873.3601,1791
2024-04-01 05:18:00,60.9,278.0454,1381,-3.8999999999999986,4.9,5.5,878.3818,1791
2024-04-01 05:21:00,61.1,286.0388,1381,-3.8999999999999986,4.800000000000001,5.399999999999999,881.42,1794
2024-04-01 05:24:00,61.9,290.7118,1381,-4.0,4.800000000000001,5.600000000000001,892.316,1790
2024-04-01 05:30:00,62.7,292.0645,1381,-4.0,4.9,5.600000000000001,905.866,1790
2024-04-01 05:36:00,65.5,313.831,1382,-4.199999999999999,4.800000000000001,5.899999999999999,956.1462,1112
2024-04-01 05:39:00,66.3,312.9702,1382,-4.299999999999997,4.800000000000001,6.0,961.2632,1112
2024-04-01 05:42:00,66.1,316.1675,1382,-4.299999999999997,4.800000000000001,6.0,959.0101,1112
2024-04-01 05:48:00,65.9,311.1256,1382,-4.299999999999997,4.700000000000001,6.0,952.3857,1112
2024-04-01 05:51:00,65.9,311.9864,1382,-4.299999999999997,4.700000000000001,6.0,954.0743,1112
2024-04-01 05:54:00,66.1,312.4783,1382,-4.300000000000001,4.700000000000001,5.900000000000002,954.8113,1112
2024-04-01 05:57:00,66.9,314.9378,1382,-4.300000000000001,4.800000000000001,6.0000000000000036,967.6218,1112
2024-04-01 06:03:00,68.9,319.2419,1382,-4.400000000000002,4.999999999999999,6.199999999999999,1008.921,1194
2024-04-01 06:45:00,69.3,271.1588,1383,-4.5,5.8,6.199999999999999,1021.804,1828
2024-04-01 07:00:00,62.5,252.8356,1383,-4.0,5.6000000000000005,5.600000000000001,912.8688,614
2024-04-01 07:09:00,60.7,248.6545,1383,-3.900000000000002,5.3999999999999995,5.5,878.0498,614
2024-04-01 07:12:00,61.1,250.8681,1383,-3.900000000000002,5.3999999999999995,5.5,881.1448,614
2024-04-01 07:21:00,61.1,250.8681,1383,-3.900000000000002,5.5,5.5,876.2889,614
2024-04-01 07:39:00,59.7,250.3762,1384,-3.8000000000000007,5.300000000000001,5.400000000000002,849.1026,1743
2024-04-01 07:42:00,60.7,262.4277,1384,-3.8999999999999986,5.200000000000001,5.4999999999999964,865.3484,1742
2024-04-01 07:45:00,60.9,264.3953,1384,-4.0,5.200000000000001,5.4999999999999964,878.2569,1704
2024-04-01 07:48:00,61.9,265.502,1384,-3.8999999999999986,5.300000000000001,5.599999999999998,885.6886,1742
2024-04-01 07:51:00,62.5,266.8547,1384,-4.0,5.300000000000001,5.699999999999999,897.382,1704
2024-04-01 07:54:00,62.7,265.8709,1384,-4.099999999999998,5.300000000000001,5.699999999999999,896.8491,1704
2024-04-01 08:00:00,62.5,262.4277,1384,-4.0,5.5,5.699999999999999,895.2884,1704
2024-04-01 08:09:00,65.9,278.6603,1384,-4.300000000000001,5.300000000000001,5.9999999999999964,946.9047,1805
2024-04-01 08:12:00,65.9,280.6279,1384,-4.300000000000001,5.300000000000001,5.900000000000002,943.8192,1805
2024-04-01 08:15:00,66.3,289.605,1384,-4.399999999999999,5.200000000000001,5.9999999999999964,952.3312,1784
2024-04-01 08:18:00,66.3,287.1455,1384,-4.399999999999999,5.300000000000001,5.9999999999999964,953.6229,1784
2024-04-01 08:21:00,66.5,287.8834,1384,-4.300000000000001,5.200000000000001,6.099999999999998,957.0167,1784
2024-04-01 08:24:00,67.3,299.0741,1384,-4.399999999999999,5.300000000000001,6.199999999999999,972.0203,1810
2024-04-01 08:27:00,68.5,299.9349,1384,-4.400000000000002,5.300000000000001,6.200000000000003,987.7735,1811
2024-04-01 08:33:00,67.1,237.9557,1385,-3.900000000000002,6.700000000000001,5.5,976.5662,427
2024-04-01 08:36:00,63.7,231.807,1385,-3.599999999999998,6.1000000000000005,5.300000000000001,908.6886,565
2024-04-01 08:39:00,59.7,217.6649,1385,-3.5,6.0,4.900000000000002,841.0144,519
2024-04-01 08:42:00,57.9,245.4572,1385,-3.3999999999999986,5.4,4.800000000000001,828.3222,822
2024-04-01 08:45:00,58.1,242.7518,1385,-3.3999999999999986,5.300000000000001,4.800000000000001,821.5688,822
2024-04-01 08:48:00,57.5,238.0787,1385,-3.3999999999999986,5.4,4.800000000000001,823.3276,562
2024-04-01 08:51:00,57.8,243.7355,1385,-3.3999999999999986,5.4,4.799999999999997,827.6122,822
2024-04-01 08:54:00,58.2,249.5153,1385,-3.3999999999999986,5.300000000000001,4.799999999999997,831.4708,554
2024-04-01 08:57:00,58.4,254.1884,1385,-3.3999999999999986,5.200000000000001,5.0,838.5635,554
2024-04-01 09:00:00,59.5,257.8776,1385,-3.5,5.300000000000001,5.0,852.8344,801
2024-04-01 09:03:00,61.3,257.7546,1385,-3.6999999999999993,5.4,5.099999999999998,875.1697,801
2024-04-01 09:06:00,61.3,257.6317,1385,-3.6000000000000014,5.4,5.199999999999999,875.4069,801
2024-04-01 09:09:00,61.5,258.9844,1385,-3.599999999999998,5.300000000000001,5.099999999999998,880.2377,801
2024-04-01 09:12:00,62.7,264.8871,1385,-3.6999999999999993,5.4,5.199999999999999,898.5701,817
2024-04-01 09:15:00,64.3,274.8481,1385,-3.8000000000000007,5.300000000000001,5.300000000000001,918.8248,1766
2024-04-01 09:18:00,65.5,279.0292,1385,-3.8999999999999986,5.4,5.4999999999999964,944.5256,1766
2024-04-01 09:21:00,65.1,262.5506,1385,-3.8000000000000007,5.7,5.400000000000002,927.3356,164
2024-04-01 09:24:00,65.1,271.1588,1385,-3.8000000000000007,5.6,5.4999999999999964,933.2308,164
2024-04-01 09:27:00,65.8,278.7833,1385,-4.0,5.5,5.599999999999998,945.3284,1766
2024-04-01 09:30:00,67.9,297.4754,1385,-4.099999999999998,5.2,5.800000000000001,977.4952,1807
2024-04-01 09:33:00,69.3,298.8281,1386,-4.100000000000001,5.3,5.899999999999999,1006.103,1811
2024-04-01 09:36:00,74.4,304.9769,1386,-4.300000000000001,5.6,6.200000000000003,1137.967,1533
2024-04-01 09:39:00,78.0,320.2257,1386,-4.5,5.499999999999999,6.5,1247.38,1528
2024-04-01 09:45:00,76.0,274.7251,1386,-4.5000000000000036,5.8999999999999995,6.300000000000001,1143.332,1826
2024-04-01 10:24:00,62.1,247.1788,1386,-3.5,5.699999999999999,5.099999999999998,902.1058,807
2024-04-01 10:30:00,64.1,253.2046,1386,-3.700000000000003,5.700000000000001,5.300000000000004,932.07,1682
2024-04-01 10:33:00,65.5,256.6479,1387,-3.700000000000003,5.800000000000001,5.399999999999999,965.4094,1682
2024-04-01 10:42:00,64.3,227.011,1387,-3.6999999999999993,6.1000000000000005,5.199999999999996,926.3655,532
2024-04-01 10:45:00,66.1,263.0425,1387,-3.799999999999997,5.7,5.399999999999999,967.908,164
2024-04-01 10:48:00,68.3,263.7804,1387,-3.8999999999999986,5.9,5.5,991.7637,1685
2024-04-01 10:54:00,68.3,261.5668,1387,-3.8000000000000007,5.9,5.5,996.1959,1685
2024-04-01 10:57:00,68.3,257.6317,1387,-3.900000000000002,5.9,5.600000000000001,1002.039,1670
2024-04-01 11:03:00,68.5,258.9844,1387,-3.900000000000002,6.0,5.600000000000001,998.9059,1670
2024-04-01 11:06:00,68.5,264.2723,1387,-3.900000000000002,5.800000000000001,5.600000000000001,996.6348,1685
2024-04-01 11:12:00,68.5,262.5506,1387,-3.900000000000002,5.9,5.600000000000001,995.9235,1685
2024-04-01 11:15:00,68.3,261.3209,1387,-3.8000000000000007,5.9,5.5,997.3838,1670
2024-04-01 11:18:00,68.5,262.0587,1387,-3.900000000000002,5.9,5.600000000000001,999.534,1685
2024-04-01 11:24:00,68.5,265.0101,1387,-3.900000000000002,5.9,5.600000000000001,999.5686,1685
2024-04-01 11:27:00,68.5,264.0263,1388,-3.8000000000000007,5.800000000000001,5.5,1000.915,1684
2024-04-01 11:33:00,68.5,262.1817,1388,-3.900000000000002,5.9,5.5,1001.127,1685
2024-04-01 11:36:00,68.7,265.0101,1388,-3.900000000000002,5.800000000000001,5.600000000000001,1004.306,1685
2024-04-01 11:39:00,68.5,258.4925,1388,-3.900000000000002,6.0,5.600000000000001,994.4564,1670
2024-04-01 11:45:00,68.5,259.3533,1388,-3.8999999999999986,6.0,5.600000000000001,1000.514,1670
2024-04-01 11:48:00,68.4,256.033,1388,-3.8000000000000007,6.0,5.5,999.8889,1670
2024-04-01 11:51:00,68.2,252.2208,1388,-3.6999999999999993,6.1000000000000005,5.5,995.4948,1662
2024-04-01 11:54:00,68.1,250.7451,1388,-3.900000000000002,6.1000000000000005,5.600000000000001,993.0327,1670
2024-04-01 12:00:00,68.3,250.3762,1388,-3.8000000000000007,6.1000000000000005,5.5,994.2961,1662
2024-04-01 12:03:00,68.1,245.9491,1388,-3.8000000000000007,6.2,5.5,994.1633,1660
2024-04-01 12:09:00,68.3,245.2112,1388,-3.8000000000000007,6.2,5.5,998.7621,1660
2024-04-01 12:12:00,68.1,242.8747,1388,-3.8999999999999986,6.3,5.600000000000001,997.4793,1660
2024-04-01 12:18:00,68.5,243.4896,1388,-3.8999999999999986,6.299999999999999,5.5,993.1241,1660
2024-04-01 12:21:00,68.3,240.2922,1388,-3.8999999999999986,6.299999999999999,5.600000000000001,993.7672,1660
2024-04-01 12:24:00,68.5,243.4896,1388,-3.799999999999997,6.300000000000001,5.600000000000001,996.6038,1660
2024-04-01 12:30:00,68.7,244.5963,1388,-4.0,6.300000000000001,5.600000000000001,1001.832,1654
2024-04-01 12:33:00,68.5,247.9167,1389,-3.8999999999999986,6.200000000000001,5.600000000000001,996.2792,1660
2024-04-01 12:39:00,69.1,247.7937,1389,-3.8999999999999986,6.200000000000001,5.699999999999996,1006.498,1660
2024-04-01 12:42:00,69.1,251.6059,1389,-3.900000000000002,6.200000000000001,5.599999999999998,1019.636,1663
2024-04-01 12:45:00,73.0,260.2141,1389,-4.099999999999998,6.200000000000001,6.0000000000000036,1105.489,1714
2024-04-01 12:51:00,73.6,260.2141,1389,-4.099999999999998,6.299999999999999,5.900000000000002,1103.504,1714
2024-04-01 12:54:00,74.0,263.7804,1389,-4.300000000000001,6.1,6.0000000000000036,1110.534,1713
2024-04-01 13:00:00,73.6,264.3953,1389,-4.199999999999999,6.199999999999999,5.900000000000002,1105.223,1714
2024-04-01 13:03:00,73.6,265.625,1389,-4.199999999999999,6.199999999999999,6.0000000000000036,1109.726,1714
2024-04-01 13:06:00,73.6,265.2561,1389,-4.099999999999998,6.1,5.900000000000002,1101.99,1714
2024-04-01 13:09:00,72.6,260.3371,1389,-4.100000000000001,6.2,5.899999999999999,1086.397,1714
2024-04-01 13:15:00,72.4,258.4925,1389,-4.0,6.2,5.799999999999997,1064.157,1663
2024-04-01 13:18:00,71.5,255.91,1389,-4.0,6.2,5.699999999999996,1051.761,1663
2024-04-01 13:24:00,70.5,256.6479,1389,-4.0,6.1000000000000005,5.799999999999997,1042.731,1663
2024-04-01 13:27:00,70.9,257.5087,1389,-4.0,6.1000000000000005,5.799999999999997,1050.899,1663
2024-04-01 13:30:00,70.9,263.4115,1390,-4.0,6.0,5.799999999999997,1045.804,1714
2024-04-01 13:36:00,70.7,264.0263,1390,-4.0,6.0,5.799999999999997,1043.927,1714
2024-04-01 13:39:00,70.5,252.2208,1390,-4.0,6.199999999999999,5.700000000000003,1042.314,1663
2024-04-01 13:45:00,70.5,250.3762,1390,-4.0,6.3,5.799999999999997,1042.686,1663
2024-04-01 13:48:00,70.5,250.991,1390,-4.099999999999998,6.199999999999999,5.900000000000002,1037.969,1667
2024-04-01 13:51:00,70.6,253.5735,1390,-4.0,6.199999999999999,5.800000000000001,1038.343,1663
2024-04-01 13:57:00,70.5,254.5573,1390,-4.0,6.299999999999999,5.800000000000001,1040.765,1663
2024-04-01 14:00:00,69.7,250.1302,1390,-4.0,6.300000000000001,5.700000000000003,1039.842,1663
2024-04-01 14:06:00,70.7,255.6641,1390,-4.0,6.4,5.700000000000003,1038.72,1663
2024-04-01 14:09:00,69.9,257.7546,1390,-4.0,6.200000000000001,5.700000000000003,1025.273,1663
2024-04-01 14:12:00,72.3,260.0912,1390,-4.100000000000001,6.300000000000001,5.799999999999997,1072.966,1714
2024-04-01 14:24:00,80.4,271.6508,1390,-4.600000000000001,6.5,6.5,1270.072,1314
2024-04-01 14:30:00,80.0,270.7899,1390,-4.5000000000000036,6.5,6.400000000000002,1260.247,1314
2024-04-01 14:33:00,80.9,272.6346,1391,-4.599999999999998,6.4,6.5000000000000036,1267.559,1314
2024-04-01 14:36:00,81.5,274.9711,1391,-4.600000000000001,6.4,6.5,1285.361,1314
2024-04-01 14:42:00,81.5,273.7413,1391,-4.5,6.5,6.5,1287.119,1322
2024-04-01 14:45:00,81.5,273.6183,1391,-4.5,6.5,6.5,1287.65,1322
2024-04-01 14:51:00,81.7,273.6183,1391,-4.600000000000001,6.5,6.5,1284.351,1314
2024-04-01 14:54:00,80.1,273.2494,1391,-4.5,6.500000000000001,6.399999999999999,1257.77,1314
2024-04-01 15:15:00,75.6,265.502,1391,-4.200000000000003,6.3999999999999995,6.100000000000001,1156.9,1586
2024-04-01 15:18:00,76.0,265.748,1391,-4.200000000000003,6.299999999999999,6.100000000000001,1161.855,1586
2024-04-01 15:21:00,75.6,265.0101,1391,-4.099999999999998,6.299999999999999,5.9999999999999964,1144.084,1714
2024-04-01 16:15:00,79.2,273.7413,1392,-4.400000000000002,6.500000000000001,6.300000000000001,1225.318,1581
2024-04-01 16:18:00,79.5,272.5116,1392,-4.5000000000000036,6.300000000000001,6.300000000000001,1241.92,1314
2024-04-01 16:21:00,79.2,271.6508,1392,-4.5000000000000036,6.6000000000000005,6.400000000000002,1227.306,1314
2024-04-01 16:57:00,76.4,261.4438,1393,-4.299999999999997,6.500000000000001,6.100000000000001,1166.67,1586
2024-04-01 17:00:00,75.8,260.829,1393,-4.199999999999996,6.500000000000001,6.100000000000001,1159.447,1586
2024-04-01 17:03:00,75.6,259.9682,1393,-4.200000000000003,6.4,6.100000000000001,1153.682,1586
2024-04-01 17:06:00,75.6,259.4763,1393,-4.299999999999997,6.4,6.100000000000001,1145.577,1586
2024-04-01 17:09:00,74.9,260.706,1393,-4.200000000000003,6.4,6.0,1130.246,1586
2024-04-01 17:12:00,74.6,260.0912,1393,-4.300000000000004,6.6000000000000005,6.0,1128.585,1586
2024-04-01 17:15:00,74.4,261.3209,1393,-4.200000000000003,6.300000000000001,6.0,1132.139,1656
2024-04-01 17:18:00,74.9,261.4438,1393,-4.200000000000003,6.300000000000001,6.100000000000001,1134.532,1586
2024-04-01 17:21:00,75.2,260.829,1393,-4.299999999999997,6.200000000000001,6.100000000000001,1142.182,1713
2024-04-01 17:24:00,75.2,260.583,1393,-4.299999999999997,6.300000000000001,6.0,1135.428,1713
2024-04-01 17:27:00,75.2,260.706,1393,-4.300000000000004,6.4,6.200000000000003,1143.929,1586
2024-04-01 17:30:00,74.8,257.1397,1393,-4.300000000000004,6.300000000000001,6.100000000000001,1153.151,1656
2024-04-01 17:33:00,74.4,254.5573,1394,-4.200000000000003,6.4,6.0,1124.306,1656
2024-04-01 17:36:00,74.0,255.787,1394,-4.200000000000003,6.500000000000001,6.0,1109.187,1656
2024-04-01 17:39:00,73.9,258.7384,1394,-4.200000000000003,6.4,6.0,1116.952,1656
2024-04-01 17:42:00,73.8,263.9034,1394,-4.199999999999999,6.200000000000001,5.9999999999999964,1126.784,1714
2024-04-01 17:45:00,76.2,263.4115,1394,-4.300000000000004,6.500000000000001,6.100000000000001,1167.231,1586
2024-04-01 17:48:00,75.4,262.6736,1394,-4.199999999999999,6.300000000000001,6.099999999999998,1159.996,1586
2024-04-01 17:51:00,75.8,262.4277,1394,-4.300000000000004,6.500000000000001,6.200000000000003,1160.969,1586
2024-04-01 17:54:00,75.6,260.583,1394,-4.200000000000003,6.500000000000001,6.100000000000001,1163.001,1586
2024-04-01 17:57:00,75.8,260.583,1394,-4.200000000000003,6.4,6.100000000000001,1158.402,1586
2024-04-01 18:00:00,75.0,257.7546,1394,-4.200000000000003,6.500000000000001,6.0,1140.28,1586
2024-04-01 18:03:00,74.0,255.1722,1394,-4.200000000000003,6.6000000000000005,6.0,1120.954,299
2024-04-01 18:06:00,73.6,254.6803,1394,-4.100000000000001,6.4,5.899999999999999,1111.16,1658
2024-04-01 18:09:00,73.2,258.2465,1394,-4.200000000000003,6.4,5.899999999999999,1103.389,1656
2024-04-01 18:12:00,74.2,260.2141,1394,-4.200000000000003,6.300000000000001,6.0,1110.129,1656
2024-04-01 18:15:00,74.2,260.2141,1394,-4.199999999999999,6.300000000000001,5.9999999999999964,1121.257,1656
2024-04-01 18:18:00,73.8,258.7384,1394,-4.199999999999999,6.4,5.9999999999999964,1121.554,1656
2024-04-01 18:21:00,74.2,258.2465,1394,-4.199999999999999,6.4,5.9999999999999964,1119.058,1656
2024-04-01 18:24:00,73.6,258.1235,1394,-4.099999999999998,6.300000000000001,5.9999999999999964,1120.339,1656
2024-04-01 18:27:00,73.0,252.3438,1394,-4.199999999999999,6.500000000000001,5.900000000000002,1096.57,1656
2024-04-01 18:30:00,71.9,249.5153,1394,-4.099999999999998,6.500000000000001,5.900000000000002,1072.147,1657
2024-04-01 18:33:00,71.6,246.6869,1395,-4.0,6.500000000000001,5.800000000000001,1061.6,1658
2024-04-01 18:36:00,71.1,249.8843,1395,-4.0,6.4,5.800000000000001,1058.832,1658
2024-04-01 18:39:00,71.3,248.5315,1395,-4.099999999999998,6.4,5.800000000000001,1047.102,1657
2024-04-01 18:42:00,71.9,251.114,1395,-4.0,6.200000000000001,5.800000000000001,1064.019,1663
2024-04-01 18:45:00,71.5,252.5897,1395,-4.0,6.300000000000001,5.800000000000001,1054.058,1663
2024-04-01 18:48:00,71.9,246.5639,1395,-4.199999999999999,6.500000000000001,5.900000000000002,1059.999,1657
2024-04-01 18:51:00,70.5,241.276,1395,-4.099999999999998,6.500000000000001,5.800000000000001,1040.988,1654
2024-04-01 18:54:00,70.1,239.1855,1395,-4.0,6.6000000000000005,5.700000000000003,1035.494,318
2024-04-01 18:57:00,70.1,239.3084,1395,-4.0,6.500000000000001,5.800000000000004,1034.599,1654
2024-04-01 19:00:00,70.5,239.1855,1395,-4.100000000000001,6.6000000000000005,5.899999999999999,1032.33,318
2024-04-01 19:03:00,70.3,237.8328,1395,-4.0,6.6000000000000005,5.800000000000004,1031.24,318
2024-04-01 19:15:00,68.7,233.6516,1395,-3.900000000000002,6.6000000000000005,5.700000000000003,1010.456,427
2024-04-01 19:18:00,68.7,233.6516,1395,-3.900000000000002,6.6000000000000005,5.600000000000001,1014.074,427
2024-04-01 19:30:00,68.1,233.5287,1395,-3.8999999999999986,6.6000000000000005,5.699999999999999,1003.934,427
2024-04-01 19:33:00,67.7,230.4543,1396,-3.8999999999999986,6.6000000000000005,5.599999999999998,991.6839,427
2024-04-01 19:36:00,67.3,229.3475,1396,-3.900000000000002,6.6000000000000005,5.600000000000001,987.2858,450
2024-04-01 19:39:00,66.5,224.5515,1396,-3.8000000000000007,6.6000000000000005,5.5,979.8199,426
2024-04-01 19:42:00,66.7,228.2407,1396,-3.8000000000000007,6.500000000000001,5.5,973.4064,426
2024-04-01 19:45:00,66.7,229.9624,1396,-3.8999999999999986,6.5,5.599999999999998,978.3484,427
2024-04-01 19:48:00,66.9,230.8232,1396,-3.8999999999999986,6.5,5.599999999999998,974.7195,427
2024-04-01 19:51:00,66.7,230.4543,1396,-3.8000000000000007,6.5,5.5,980.1449,426
2024-04-01 19:54:00,66.9,231.684,1396,-3.8999999999999986,6.6,5.599999999999998,982.2339,427
2024-04-01 19:57:00,66.9,232.2989,1396,-3.900000000000002,6.5,5.5,984.0632,427
2024-04-01 20:00:00,66.9,233.6516,1396,-3.8000000000000007,6.5,5.5,982.7359,427
2024-04-01 20:03:00,66.7,229.3475,1396,-3.8999999999999986,6.5,5.599999999999998,980.7402,450
2024-04-01 20:06:00,66.7,227.9948,1396,-3.8999999999999986,6.5,5.599999999999998,973.3687,450
2024-04-01 20:09:00,66.6,227.6259,1396,-3.8999999999999986,6.6000000000000005,5.599999999999998,979.3936,450
2024-04-01 20:12:00,66.9,231.1921,1396,-3.8999999999999986,6.5,5.599999999999998,981.863,427
2024-04-01 20:18:00,66.7,228.1178,1396,-3.8000000000000007,6.5,5.5,982.0883,426
2024-04-01 20:21:00,66.5,221.969,1396,-3.8000000000000007,6.6000000000000005,5.5,973.8525,445
2024-04-01 20:24:00,65.5,219.7555,1396,-3.8000000000000007,6.9,5.4999999999999964,963.845,446
2024-04-01 20:30:00,68.7,262.5506,1396,-3.799999999999997,5.999999999999999,5.399999999999999,999.1629,1685
2024-04-01 20:33:00,68.9,264.5182,1397,-3.799999999999997,6.1000000000000005,5.5,1010.433,1685
2024-04-01 20:36:00,73.0,266.7318,1397,-3.8999999999999986,6.3,5.799999999999997,1107.461,1664
2024-04-01 20:39:00,74.9,266.2399,1397,-4.099999999999998,6.4,6.0,1155.136,1655
2024-04-01 20:42:00,76.4,270.667,1397,-4.100000000000001,6.4,6.0000000000000036,1174.664,1568
2024-04-01 20:45:00,77.2,276.3238,1397,-4.299999999999997,6.3,6.100000000000001,1185.297,1581
2024-04-01 20:48:00,77.8,278.1684,1397,-4.199999999999999,6.3,6.100000000000001,1206.462,1581
2024-04-01 20:51:00,77.4,277.1846,1397,-4.199999999999999,6.300000000000001,6.100000000000001,1187.839,1581
2024-04-01 20:54:00,77.4,277.7995,1397,-4.199999999999999,6.3,6.100000000000001,1196.383,1581
2024-04-01 20:57:00,77.6,277.4306,1397,-4.199999999999999,6.2,6.099999999999998,1197.661,1574
2024-04-01 21:00:00,75.0,240.2922,1397,-4.100000000000001,6.800000000000001,5.900000000000002,1139.253,318
2024-04-01 21:06:00,72.0,253.8194,1397,-4.0,6.5,5.800000000000001,1071.142,1659
2024-04-01 21:09:00,72.1,245.8261,1397,-4.0,6.7,5.699999999999999,1070.785,1659
2024-04-01 21:12:00,68.1,224.6745,1397,-3.8000000000000007,7.0,5.4999999999999964,974.6158,445
2024-04-01 21:15:00,67.5,223.0758,1397,-3.700000000000003,6.8999999999999995,5.399999999999999,979.1547,446
2024-04-01 21:18:00,67.7,222.8299,1397,-3.8000000000000007,6.8999999999999995,5.399999999999999,978.0109,445
2024-04-01 21:21:00,67.1,218.5257,1397,-3.700000000000003,6.999999999999999,5.399999999999999,972.0799,446
2024-04-01 21:24:00,66.7,219.5096,1397,-3.700000000000003,6.8999999999999995,5.300000000000004,961.5016,446
2024-04-01 21:27:00,65.9,215.4514,1397,-3.6000000000000014,6.8999999999999995,5.300000000000004,947.6369,446
2024-04-01 21:30:00,64.9,215.6973,1397,-3.6000000000000014,6.8,5.200000000000003,933.5159,446
2024-04-01 21:33:00,64.3,218.2798,1398,-3.5,6.7,5.100000000000001,925.386,914
2024-04-01 21:36:00,64.5,225.6583,1398,-3.5,6.5,5.200000000000003,933.2631,498
2024-04-01 21:39:00,64.7,233.0368,1398,-3.6000000000000014,6.4,5.200000000000003,936.8485,216
2024-04-01 21:42:00,64.5,227.6259,1398,-3.5,6.4,5.200000000000003,926.3082,498
2024-04-01 21:45:00,64.5,223.4447,1398,-3.6000000000000014,6.5,5.100000000000001,929.4133,531
2024-04-01 21:48:00,63.3,211.1473,1398,-3.5,6.7,5.099999999999998,907.0585,914
2024-04-01 21:51:00,61.5,207.458,1398,-3.3999999999999986,6.6000000000000005,4.900000000000002,880.6973,917
2024-04-01 21:54:00,60.4,201.9242,1398,-3.3000000000000007,6.700000000000001,4.800000000000001,864.1655,917
