Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-01 21:57:00,59.9,217.7879,1398,-3.3000000000000007,6.4,4.800000000000001,855.7776,499
2024-04-01 22:00:00,59.2,207.95,1398,-3.1999999999999993,6.5,4.600000000000001,844.9487,917
2024-04-01 22:03:00,58.6,202.908,1398,-3.299999999999997,6.4,4.799999999999997,832.6569,895
2024-04-01 22:09:00,66.1,260.0912,1398,-4.300000000000001,5.9,5.899999999999999,947.5876,1716
2024-04-01 22:12:00,67.9,259.5992,1398,-4.299999999999997,6.0,6.100000000000001,968.2224,1716
2024-04-01 22:21:00,67.9,228.3637,1398,-4.300000000000001,6.7,6.100000000000001,979.8337,393
2024-04-01 22:27:00,66.3,226.765,1398,-4.199999999999999,6.7,5.900000000000002,953.5062,393
2024-04-01 22:45:00,65.9,227.6259,1399,-4.299999999999997,6.6000000000000005,5.899999999999999,951.9815,393
2024-04-01 22:48:00,64.5,221.969,1399,-4.199999999999999,6.6000000000000005,5.799999999999997,922.8193,393
2024-04-01 22:51:00,64.3,227.134,1399,-4.099999999999998,6.500000000000001,5.799999999999997,919.905,398
2024-04-01 22:57:00,64.3,232.4219,1399,-4.099999999999998,6.3999999999999995,5.799999999999997,923.0579,408
2024-04-01 23:00:00,64.3,233.1597,1399,-4.099999999999998,6.299999999999999,5.799999999999997,927.6969,408
2024-04-01 23:03:00,64.5,231.1921,1399,-4.099999999999998,6.299999999999999,5.799999999999997,923.2103,408
2024-04-01 23:06:00,64.3,227.011,1399,-4.099999999999998,6.500000000000001,5.799999999999997,922.363,398
2024-04-01 23:09:00,63.9,222.092,1399,-4.0,6.6000000000000005,5.699999999999996,918.3454,450
2024-04-01 23:12:00,63.5,221.3542,1399,-4.0,6.6000000000000005,5.600000000000001,910.8878,450
2024-04-01 23:15:00,60.8,206.7202,1399,-3.8999999999999986,6.699999999999999,5.399999999999999,868.5786,345
2024-04-01 23:18:00,59.5,211.6392,1399,-3.799999999999997,6.499999999999999,5.299999999999997,850.5985,347
2024-04-01 23:21:00,59.9,216.5582,1399,-3.799999999999997,6.3,5.399999999999999,857.49,526
2024-04-01 23:24:00,59.7,217.9109,1399,-3.6999999999999993,6.2,5.299999999999997,855.2296,533
2024-04-01 23:27:00,59.5,213.4838,1399,-3.8000000000000007,6.2,5.300000000000001,850.632,534
2024-04-01 23:30:00,58.5,209.6716,1399,-3.6999999999999993,6.3999999999999995,5.199999999999999,832.4366,347
2024-04-01 23:33:00,56.6,191.2254,1400,-3.5,6.499999999999999,4.899999999999999,793.3271,908
2024-04-01 23:36:00,55.8,191.8403,1400,-3.5,6.500000000000001,5.0,787.1331,905
2024-04-01 23:39:00,55.8,193.8079,1400,-3.5,6.500000000000001,4.900000000000002,790.604,908
2024-04-01 23:42:00,55.8,200.5715,1400,-3.5,6.200000000000001,4.900000000000002,782.7534,925
2024-04-01 23:45:00,55.6,199.2188,1400,-3.5,6.200000000000001,4.900000000000002,778.4286,925
2024-04-01 23:48:00,55.4,201.6782,1400,-3.5,6.200000000000001,4.900000000000002,781.9477,925
2024-04-01 23:51:00,55.4,198.6039,1400,-3.5,6.199999999999999,5.0,774.7569,925
2024-04-01 23:54:00,54.8,189.9957,1400,-3.3999999999999986,6.299999999999999,4.899999999999999,771.5634,897
2024-04-01 23:57:00,54.6,185.6916,1400,-3.3999999999999986,6.499999999999999,4.800000000000001,765.3723,897
2024-04-02 00:00:00,54.6,185.5686,1400,-3.3000000000000007,6.499999999999999,4.800000000000001,754.314,897
2024-04-02 00:03:00,54.6,188.6429,1400,-3.3999999999999986,6.3999999999999995,4.800000000000001,765.595,897
2024-04-02 00:06:00,54.4,187.6591,1400,-3.3999999999999986,6.500000000000001,4.800000000000001,763.336,897
2024-04-02 00:09:00,54.6,187.5362,1400,-3.3999999999999986,6.3999999999999995,4.800000000000001,760.4184,897
2024-04-02 00:12:00,54.3,186.1834,1400,-3.3999999999999986,6.3999999999999995,4.699999999999999,761.5311,897
2024-04-02 00:15:00,53.6,182.8631,1400,-3.3000000000000007,6.3999999999999995,4.599999999999998,742.3049,897
2024-04-02 00:18:00,53.3,183.724,1400,-3.3000000000000007,6.3999999999999995,4.599999999999998,745.0984,901
2024-04-02 00:21:00,52.5,179.5428,1400,-3.1999999999999993,6.3999999999999995,4.5,727.5887,901
2024-04-02 00:24:00,51.9,180.4036,1400,-3.1999999999999993,6.2,4.5,719.7691,901
2024-04-02 00:27:00,59.5,255.91,1400,-3.8000000000000007,5.4,5.5,834.7032,614
2024-04-02 00:45:00,65.5,272.0197,1401,-4.300000000000001,5.5,6.0,930.3322,1803
2024-04-02 01:03:00,67.1,274.7251,1401,-4.299999999999997,5.6,6.0,954.0406,1803
2024-04-02 01:06:00,67.1,276.0778,1401,-4.299999999999997,5.6,6.100000000000001,953.5698,1803
2024-04-02 01:09:00,68.9,281.8576,1401,-4.299999999999997,5.5,6.199999999999996,993.2899,1803
2024-04-02 01:12:00,68.7,278.6603,1401,-4.399999999999999,5.6,6.199999999999996,992.2811,1803
2024-04-02 01:15:00,68.7,277.7995,1401,-4.299999999999997,5.699999999999999,6.199999999999996,991.9033,1803
2024-04-02 01:18:00,68.3,266.4858,1401,-4.400000000000002,5.8999999999999995,6.099999999999998,985.045,1717
2024-04-02 01:21:00,68.3,268.3304,1401,-4.400000000000002,5.8999999999999995,6.099999999999998,984.7374,1717
2024-04-02 01:24:00,68.5,273.0035,1401,-4.400000000000002,5.8999999999999995,6.099999999999998,989.9679,1717
2024-04-02 01:27:00,68.5,274.4792,1401,-4.400000000000002,5.699999999999999,6.099999999999998,988.0704,1803
2024-04-02 01:30:00,68.3,277.4306,1401,-4.400000000000002,5.699999999999999,6.099999999999998,989.922,1803
2024-04-02 01:33:00,68.5,274.2332,1402,-4.400000000000002,5.6,6.099999999999998,985.283,1803
2024-04-02 01:48:00,66.5,259.9682,1402,-4.199999999999999,5.8,5.900000000000002,955.6066,1716
2024-04-02 01:51:00,65.5,256.033,1402,-4.199999999999999,5.8,5.800000000000001,936.1019,1694
2024-04-02 01:54:00,65.1,258.7384,1402,-4.100000000000001,5.8,5.800000000000001,934.2935,1669
2024-04-02 01:57:00,64.3,257.8776,1402,-4.099999999999998,5.8,5.799999999999997,925.5002,1669
2024-04-02 02:00:00,64.3,258.2465,1402,-4.099999999999998,5.7,5.799999999999997,921.1514,1669
2024-04-02 02:06:00,62.9,250.7451,1402,-4.0,5.800000000000001,5.600000000000001,903.3654,616
2024-04-02 02:12:00,62.9,257.0168,1402,-4.0,5.6000000000000005,5.699999999999996,905.364,614
2024-04-02 02:15:00,62.9,256.6479,1402,-4.0,5.6000000000000005,5.699999999999996,895.951,614
2024-04-02 02:18:00,63.1,255.6641,1402,-4.0,5.6000000000000005,5.600000000000001,903.3601,614
2024-04-02 02:21:00,62.9,255.91,1402,-4.0,5.7,5.600000000000001,903.09,1669
2024-04-02 02:27:00,62.9,256.4019,1402,-4.0,5.6000000000000005,5.600000000000001,904.9438,614
2024-04-02 02:30:00,62.7,254.5573,1402,-4.0,5.6000000000000005,5.600000000000001,891.5595,614
2024-04-02 02:33:00,62.7,255.91,1403,-4.0,5.500000000000001,5.600000000000001,897.5001,614
2024-04-02 02:36:00,61.9,253.2046,1403,-4.0,5.6000000000000005,5.600000000000001,887.6907,614
2024-04-02 02:39:00,61.5,254.5573,1403,-3.8999999999999986,5.500000000000001,5.5,882.0755,614
2024-04-02 02:42:00,61.3,252.7127,1403,-3.8999999999999986,5.500000000000001,5.5,881.0494,614
2024-04-02 02:45:00,61.5,251.4829,1403,-3.8999999999999986,5.6000000000000005,5.5,878.032,614
2024-04-02 02:48:00,61.1,250.1302,1403,-3.8999999999999986,5.6000000000000005,5.399999999999999,874.1918,614
2024-04-02 02:51:00,60.9,252.3438,1403,-3.8000000000000007,5.500000000000001,5.399999999999999,869.0095,614
2024-04-02 02:54:00,60.9,252.8356,1403,-3.8999999999999986,5.3999999999999995,5.399999999999999,865.9036,614
2024-04-02 02:57:00,60.9,251.9748,1403,-3.8000000000000007,5.499999999999999,5.399999999999999,872.2761,614
2024-04-02 03:00:00,60.9,250.7451,1403,-3.900000000000002,5.499999999999999,5.5,861.414,614
2024-04-02 03:03:00,60.5,251.36,1403,-3.900000000000002,5.3999999999999995,5.5,861.5507,614
2024-04-02 03:06:00,60.3,250.8681,1403,-3.8000000000000007,5.499999999999999,5.399999999999999,860.4462,614
2024-04-02 03:09:00,60.5,253.3275,1403,-3.8000000000000007,5.3999999999999995,5.399999999999999,865.5706,614
2024-04-02 03:12:00,60.5,253.5735,1403,-3.8999999999999986,5.3999999999999995,5.399999999999999,863.4316,614
2024-04-02 03:15:00,60.3,255.2951,1403,-3.8000000000000007,5.3999999999999995,5.400000000000002,865.5055,614
2024-04-02 03:18:00,60.3,253.4505,1403,-3.900000000000002,5.3999999999999995,5.400000000000002,861.5089,614
2024-04-02 03:21:00,59.7,249.5153,1403,-3.8000000000000007,5.499999999999999,5.300000000000001,852.0364,808
2024-04-02 03:24:00,59.7,252.2208,1403,-3.8000000000000007,5.499999999999999,5.400000000000002,853.3193,614
2024-04-02 03:27:00,59.9,249.7613,1403,-3.8000000000000007,5.3999999999999995,5.300000000000001,853.4106,614
2024-04-02 03:30:00,58.9,247.9167,1403,-3.8000000000000007,5.3999999999999995,5.300000000000001,842.052,1731
2024-04-02 03:33:00,58.9,253.3275,1404,-3.700000000000003,5.3,5.300000000000001,836.8507,801
2024-04-02 03:42:00,58.9,258.4925,1404,-3.700000000000003,5.2,5.300000000000001,834.5919,801
2024-04-02 03:45:00,58.5,255.4181,1404,-3.700000000000003,5.2,5.200000000000003,832.1837,801
2024-04-02 03:48:00,58.5,254.6803,1404,-3.700000000000003,5.2,5.200000000000003,826.6855,800
2024-04-02 03:51:00,58.2,253.2046,1404,-3.700000000000003,5.2,5.200000000000003,828.241,800
2024-04-02 03:54:00,58.4,252.2208,1404,-3.700000000000003,5.2,5.200000000000003,832.2761,800
2024-04-02 03:57:00,58.5,254.4343,1404,-3.700000000000003,5.2,5.200000000000003,829.1942,800
2024-04-02 04:00:00,58.4,251.7289,1404,-3.700000000000003,5.3,5.200000000000003,821.0136,800
2024-04-02 04:06:00,58.4,256.6479,1404,-3.700000000000003,5.1000000000000005,5.200000000000003,827.9083,551
2024-04-02 04:09:00,58.4,257.7546,1404,-3.700000000000003,5.1000000000000005,5.200000000000003,827.859,551
2024-04-02 04:12:00,58.7,258.1235,1404,-3.700000000000003,5.1000000000000005,5.200000000000003,830.869,801
2024-04-02 04:18:00,57.8,255.0492,1404,-3.6999999999999993,5.1000000000000005,5.199999999999999,821.1859,551
2024-04-02 04:21:00,57.9,258.8614,1404,-3.6999999999999993,5.1000000000000005,5.199999999999999,818.7419,551
2024-04-02 04:24:00,57.9,257.1397,1404,-3.6999999999999993,5.1000000000000005,5.199999999999999,820.678,551
2024-04-02 04:27:00,57.9,257.7546,1404,-3.599999999999998,5.0,5.199999999999999,816.1091,551
2024-04-02 04:30:00,57.8,254.0654,1404,-3.6999999999999993,5.2,5.099999999999998,819.9403,800
2024-04-02 04:33:00,57.8,255.1722,1405,-3.599999999999998,5.2,5.099999999999998,818.9609,800
2024-04-02 04:36:00,57.9,256.4019,1405,-3.6999999999999993,5.1000000000000005,5.099999999999998,820.5244,551
2024-04-02 04:39:00,57.8,254.0654,1405,-3.599999999999998,5.1000000000000005,5.099999999999998,817.353,551
2024-04-02 04:45:00,57.8,254.0654,1405,-3.6999999999999993,5.1000000000000005,5.199999999999999,819.7745,551
2024-04-02 04:48:00,57.5,251.6059,1405,-3.6999999999999993,5.1000000000000005,5.199999999999999,814.2957,551
2024-04-02 04:51:00,57.8,257.0168,1405,-3.6000000000000014,5.1000000000000005,5.199999999999999,821.5327,551
2024-04-02 04:54:00,57.5,254.8032,1405,-3.6000000000000014,5.1000000000000005,5.199999999999999,818.4991,551
2024-04-02 04:57:00,57.9,253.9424,1405,-3.6999999999999993,5.1000000000000005,5.199999999999999,819.0342,551
2024-04-02 05:00:00,57.9,254.8032,1405,-3.6000000000000014,5.1000000000000005,5.199999999999999,816.092,551
2024-04-02 05:03:00,57.8,254.8032,1405,-3.6000000000000014,5.1000000000000005,5.199999999999999,812.9428,551
2024-04-02 05:06:00,57.8,255.2951,1405,-3.6000000000000014,5.1000000000000005,5.100000000000001,811.8719,551
2024-04-02 05:09:00,57.9,264.3953,1405,-3.6999999999999993,5.1000000000000005,5.100000000000001,815.9868,797
2024-04-02 05:12:00,57.8,268.5764,1405,-3.6999999999999993,5.0,5.199999999999999,812.9351,797
2024-04-02 05:15:00,57.9,268.9453,1405,-3.6999999999999993,4.9,5.199999999999999,816.1745,797
2024-04-02 05:18:00,57.9,277.3076,1405,-3.6999999999999993,4.9,5.199999999999999,819.0637,796
2024-04-02 05:21:00,58.3,281.7347,1405,-3.8000000000000007,4.800000000000001,5.199999999999999,820.7134,1794
2024-04-02 05:24:00,59.3,283.4563,1405,-3.8000000000000007,4.800000000000001,5.300000000000001,834.816,1794
2024-04-02 05:27:00,59.9,285.1779,1405,-3.8000000000000007,4.800000000000001,5.400000000000002,846.047,1794
2024-04-02 05:30:00,59.9,286.5307,1405,-3.8000000000000007,4.800000000000001,5.400000000000002,844.5679,1794
2024-04-02 05:33:00,60.9,295.2619,1406,-3.900000000000002,4.800000000000001,5.5,863.6157,1789
2024-04-02 05:39:00,62.5,302.7633,1406,-4.100000000000001,4.9,5.699999999999999,884.1732,1808
2024-04-02 06:03:00,65.1,308.6661,1406,-4.199999999999999,4.8999999999999995,5.900000000000002,919.2816,1112
2024-04-02 06:06:00,66.3,310.7567,1406,-4.200000000000003,5.0,6.0,939.0532,1112
2024-04-02 06:09:00,67.1,313.4621,1406,-4.300000000000001,5.0,6.100000000000001,970.9399,1112
2024-04-02 06:12:00,68.1,312.3553,1406,-4.300000000000001,5.1,6.100000000000001,975.6248,1430
2024-04-02 06:39:00,68.5,278.5373,1407,-4.399999999999999,5.6,6.200000000000003,984.3756,1803
2024-04-02 06:48:00,66.9,253.5735,1407,-4.299999999999997,6.0,6.0,970.2815,1649
2024-04-02 06:51:00,65.3,255.4181,1407,-4.099999999999998,5.8999999999999995,5.799999999999997,929.5431,1669
2024-04-02 06:54:00,62.5,255.4181,1407,-4.0,5.6000000000000005,5.699999999999996,903.0005,614
2024-04-02 06:57:00,62.3,252.0978,1407,-4.0,5.6000000000000005,5.599999999999998,897.6371,614
2024-04-02 07:00:00,62.3,252.8356,1407,-4.0,5.7,5.599999999999998,893.8544,616
2024-04-02 07:03:00,61.9,252.9586,1407,-4.0,5.5,5.600000000000001,892.8245,614
2024-04-02 07:06:00,61.7,255.2951,1407,-3.8999999999999986,5.5,5.5,877.313,614
2024-04-02 07:09:00,61.7,259.9682,1407,-4.0,5.4,5.600000000000001,885.3513,1704
2024-04-02 07:12:00,62.7,268.9453,1407,-4.0,5.4,5.699999999999996,896.735,1770
2024-04-02 07:15:00,62.9,257.8776,1407,-4.0,5.5,5.600000000000001,899.0705,614
2024-04-02 07:21:00,64.5,296.3687,1407,-4.199999999999999,5.2,5.899999999999999,937.5485,1776
2024-04-02 07:24:00,67.1,300.1808,1407,-4.399999999999999,5.2,6.100000000000001,960.0543,1810
2024-04-02 07:27:00,68.5,303.3782,1407,-4.399999999999999,5.3,6.200000000000003,986.1301,1810
2024-04-02 07:33:00,67.3,286.4077,1408,-4.200000000000003,5.3999999999999995,6.100000000000001,972.702,1797
2024-04-02 07:36:00,68.3,270.667,1408,-4.5,5.3999999999999995,6.100000000000001,999.8605,1869
2024-04-02 07:48:00,66.3,281.1198,1408,-4.100000000000001,5.5,5.800000000000004,960.4933,1800
2024-04-02 07:51:00,66.9,295.2619,1408,-4.199999999999999,5.300000000000001,5.900000000000002,971.386,1797
2024-04-02 07:54:00,67.9,299.9349,1408,-4.199999999999999,5.2,5.9999999999999964,983.4662,1811
2024-04-02 07:57:00,69.1,303.8701,1408,-4.300000000000001,5.2,6.099999999999998,996.1264,1811
2024-04-02 08:00:00,68.5,294.647,1408,-4.199999999999999,5.4,5.9999999999999964,988.7184,1797
2024-04-02 08:03:00,69.5,304.239,1408,-4.300000000000001,5.300000000000001,6.099999999999998,1019.454,1811
2024-04-02 08:12:00,66.5,248.0396,1408,-4.199999999999999,6.200000000000001,5.800000000000001,994.1745,1648
2024-04-02 08:18:00,63.3,241.522,1408,-3.8999999999999986,5.9,5.5,915.3994,621
2024-04-02 08:21:00,62.3,240.4152,1408,-3.6999999999999993,5.8999999999999995,5.299999999999997,899.1566,622
2024-04-02 08:24:00,62.3,239.9233,1408,-3.6999999999999993,5.9,5.299999999999997,896.9517,622
2024-04-02 08:27:00,62.5,252.2208,1408,-3.6000000000000014,5.700000000000001,5.199999999999999,909.2266,808
2024-04-02 08:30:00,63.9,269.8062,1408,-3.6000000000000014,5.7,5.300000000000001,927.8444,816
2024-04-02 08:33:00,66.7,278.5373,1409,-3.8000000000000007,5.5,5.599999999999998,966.8658,1766
2024-04-02 08:36:00,67.9,277.4306,1409,-3.900000000000002,5.6000000000000005,5.699999999999999,975.4101,1766
2024-04-02 08:39:00,69.9,274.7251,1409,-4.0,5.800000000000001,5.800000000000001,1027.355,1565
2024-04-02 08:42:00,70.6,276.6927,1409,-4.0,5.800000000000001,5.800000000000001,1044.984,1565
2024-04-02 08:45:00,71.3,276.5697,1409,-4.199999999999999,5.800000000000001,5.900000000000002,1050.096,1802
2024-04-02 08:48:00,71.4,277.7995,1409,-4.100000000000001,5.800000000000001,5.900000000000002,1050.916,1565
2024-04-02 08:51:00,71.4,278.7833,1409,-4.100000000000001,5.799999999999999,5.900000000000002,1056.493,1565
2024-04-02 08:54:00,71.0,275.34,1409,-4.0,5.799999999999999,5.900000000000002,1051.672,1565
2024-04-02 08:57:00,70.6,269.8062,1409,-4.0,6.000000000000001,5.800000000000001,1048.181,1567
2024-04-02 09:00:00,69.9,265.748,1409,-4.0,6.1000000000000005,5.800000000000001,1015.688,1714
2024-04-02 09:03:00,70.5,264.5182,1409,-4.100000000000001,6.1000000000000005,5.800000000000001,1020.679,1714
2024-04-02 09:06:00,70.1,265.748,1409,-4.0,6.0,5.699999999999999,1027.352,1685
2024-04-02 09:09:00,71.0,266.9777,1409,-4.099999999999998,6.1,5.800000000000001,1058.791,1714
2024-04-02 09:12:00,72.6,264.3953,1409,-4.100000000000001,6.199999999999999,5.900000000000002,1075.955,1714
2024-04-02 09:15:00,72.4,264.8871,1409,-4.100000000000001,6.199999999999999,6.0000000000000036,1086.489,1714
2024-04-02 09:18:00,72.6,263.6574,1409,-4.199999999999999,6.199999999999999,6.0,1085.874,1714
2024-04-02 09:21:00,72.0,264.2723,1409,-4.199999999999999,6.199999999999999,5.899999999999999,1078.491,1714
2024-04-02 09:24:00,72.0,268.0845,1409,-4.099999999999998,6.1,5.899999999999999,1068.189,1714
2024-04-02 09:27:00,71.9,268.0845,1409,-4.099999999999998,6.1,5.899999999999999,1075.104,1714
2024-04-02 09:30:00,71.6,267.7156,1409,-4.099999999999998,6.1,5.899999999999999,1069.582,1714
2024-04-02 09:33:00,72.3,268.6994,1410,-4.099999999999998,6.0,5.899999999999999,1077.644,1567
2024-04-02 09:36:00,75.2,285.3009,1410,-4.299999999999997,5.8999999999999995,6.100000000000001,1131.999,1825
2024-04-02 09:39:00,79.8,276.9387,1410,-4.699999999999999,6.199999999999999,6.399999999999999,1257.338,1314
2024-04-02 09:48:00,69.7,266.2399,1410,-4.100000000000001,6.1,5.899999999999999,1054.108,1714
2024-04-02 09:54:00,73.5,273.8643,1410,-4.200000000000003,6.6000000000000005,6.200000000000003,1115.53,1581
2024-04-02 09:57:00,77.2,267.3466,1410,-4.600000000000001,6.5,6.399999999999999,1187.407,1314
2024-04-02 10:00:00,77.8,262.7966,1410,-4.600000000000001,6.6,6.5,1207.838,1351
2024-04-02 10:03:00,76.4,259.7222,1410,-4.5,6.7,6.399999999999999,1173.284,1340
2024-04-02 10:06:00,79.8,276.0778,1410,-4.600000000000001,6.5,6.600000000000001,1240.048,1314
2024-04-02 10:09:00,81.9,283.4563,1410,-4.699999999999996,6.3999999999999995,6.799999999999997,1303.446,1305
2024-04-02 10:12:00,82.7,287.8834,1410,-4.699999999999999,6.5,6.800000000000001,1308.653,1305
2024-04-02 10:15:00,81.7,269.1913,1410,-4.699999999999999,6.7,6.699999999999999,1282.33,1311
2024-04-02 10:18:00,81.5,283.5793,1410,-4.800000000000001,6.4,6.800000000000001,1297.993,1305
2024-04-02 10:21:00,82.1,263.4115,1410,-4.800000000000004,6.7,6.700000000000003,1281.357,1350
2024-04-02 10:24:00,77.1,252.5897,1410,-4.5,6.8,6.399999999999999,1213.875,1348
2024-04-02 10:27:00,76.8,254.8032,1410,-4.299999999999997,6.6,6.200000000000003,1169.295,299
2024-04-02 10:30:00,77.5,253.9424,1410,-4.399999999999999,6.6,6.299999999999997,1187.128,1348
2024-04-02 10:33:00,76.8,257.0168,1411,-4.299999999999997,6.699999999999999,6.200000000000003,1188.376,299
2024-04-02 10:36:00,77.4,254.1884,1411,-4.399999999999999,6.6,6.299999999999997,1193.691,1348
2024-04-02 10:39:00,76.2,251.6059,1411,-4.199999999999999,6.6,6.099999999999998,1159.985,299
2024-04-02 10:42:00,75.8,253.5735,1411,-4.299999999999997,6.6000000000000005,6.100000000000001,1152.455,299
2024-04-02 10:45:00,74.4,250.991,1411,-4.199999999999996,6.6,6.0,1132.76,299
2024-04-02 10:48:00,74.4,249.2694,1411,-4.200000000000003,6.699999999999999,6.100000000000001,1129.814,299
2024-04-02 11:09:00,73.8,249.5153,1411,-4.199999999999999,6.699999999999999,5.9999999999999964,1113.463,299
2024-04-02 11:12:00,75.0,251.9748,1411,-4.199999999999999,6.6,6.099999999999998,1136.14,299
2024-04-02 11:15:00,75.8,253.5735,1411,-4.199999999999999,6.699999999999999,6.099999999999998,1151.274,299
2024-04-02 11:21:00,75.2,249.6383,1411,-4.300000000000001,6.699999999999999,6.099999999999998,1146.857,299
2024-04-02 11:24:00,76.0,249.8843,1411,-4.300000000000001,6.799999999999999,6.199999999999999,1161.886,300
2024-04-02 11:27:00,75.4,246.8099,1411,-4.300000000000001,6.699999999999999,6.199999999999999,1182.033,300
2024-04-02 11:30:00,75.0,230.5773,1411,-4.300000000000001,7.000000000000001,5.9999999999999964,1134.771,324
2024-04-02 11:33:00,72.0,227.9948,1412,-4.099999999999998,7.1000000000000005,5.900000000000002,1061.411,462
2024-04-02 12:30:00,69.3,242.8747,1412,-4.0,7.0,5.699999999999999,1018.06,318
2024-04-02 12:33:00,69.9,250.8681,1413,-4.0,6.4,5.799999999999997,1037.7,1663
2024-04-02 12:36:00,75.2,253.5735,1413,-4.199999999999999,6.6000000000000005,6.100000000000001,1172.871,299
2024-04-02 12:39:00,78.0,253.9424,1413,-4.399999999999999,6.9,6.299999999999997,1208.853,1348
2024-04-02 12:42:00,77.8,252.9586,1413,-4.399999999999999,6.800000000000001,6.299999999999997,1207.224,1348
2024-04-02 12:45:00,77.8,250.8681,1413,-4.399999999999999,6.800000000000001,6.299999999999997,1194.092,1348
2024-04-02 12:48:00,77.8,252.7127,1413,-4.299999999999997,6.800000000000001,6.199999999999996,1209.67,299
2024-04-02 12:51:00,78.0,252.2208,1413,-4.399999999999999,6.800000000000001,6.199999999999996,1215.467,1348
2024-04-02 12:54:00,78.0,251.114,1413,-4.399999999999999,7.000000000000001,6.199999999999996,1210.89,326
2024-04-02 12:57:00,77.5,249.7613,1413,-4.399999999999999,7.000000000000001,6.299999999999997,1196.543,326
2024-04-02 13:00:00,77.0,249.6383,1413,-4.299999999999997,7.1000000000000005,6.199999999999996,1202.027,326
2024-04-02 13:03:00,78.4,249.8843,1413,-4.300000000000001,7.000000000000001,6.199999999999999,1201.276,326
2024-04-02 13:06:00,77.4,246.441,1413,-4.300000000000001,6.9,6.199999999999999,1193.475,300
2024-04-02 13:09:00,77.4,248.2856,1413,-4.400000000000002,7.0,6.199999999999999,1210.586,326
2024-04-02 13:12:00,77.0,247.7937,1413,-4.300000000000001,6.9,6.199999999999999,1191.449,300
2024-04-02 13:15:00,77.6,247.7937,1413,-4.300000000000001,6.800000000000001,6.199999999999999,1199.438,300
2024-04-02 13:18:00,77.2,247.3018,1413,-4.300000000000001,7.1000000000000005,6.099999999999998,1202.013,326
2024-04-02 13:21:00,77.2,247.0558,1413,-4.300000000000001,6.9,6.099999999999998,1192.374,300
2024-04-02 13:24:00,77.0,247.0558,1413,-4.300000000000001,6.9,6.199999999999999,1181.679,300
2024-04-02 13:27:00,77.2,248.9005,1413,-4.300000000000004,6.9,6.200000000000003,1205.939,300
2024-04-02 13:30:00,78.2,249.2694,1413,-4.5000000000000036,7.1000000000000005,6.300000000000001,1207.278,1368
2024-04-02 13:33:00,78.0,248.4086,1414,-4.300000000000004,6.800000000000001,6.200000000000003,1216.571,300
2024-04-02 13:36:00,78.2,248.5315,1414,-4.400000000000002,6.9,6.300000000000001,1211.055,326
2024-04-02 13:39:00,78.6,248.0396,1414,-4.399999999999999,7.1000000000000005,6.200000000000003,1213.413,326
2024-04-02 13:42:00,78.6,249.2694,1414,-4.399999999999999,6.9,6.300000000000004,1218.287,326
2024-04-02 13:45:00,78.7,248.2856,1414,-4.399999999999999,6.800000000000001,6.300000000000004,1215.486,326
2024-04-02 13:48:00,77.6,246.8099,1414,-4.300000000000004,6.9,6.200000000000003,1211.587,300
2024-04-02 13:51:00,78.4,244.7193,1414,-4.399999999999999,6.9,6.300000000000004,1222.884,326
2024-04-02 13:54:00,77.4,244.5963,1414,-4.400000000000002,7.2,6.199999999999999,1192.145,326
2024-04-02 13:57:00,77.4,245.2112,1414,-4.300000000000001,7.1000000000000005,6.199999999999999,1193.281,326
2024-04-02 14:00:00,77.6,247.3018,1414,-4.300000000000004,7.0,6.200000000000003,1206.162,326
2024-04-02 14:03:00,78.9,247.3018,1414,-4.399999999999999,7.1000000000000005,6.300000000000004,1231.701,326
2024-04-02 14:06:00,78.4,252.8356,1414,-4.300000000000004,6.9,6.200000000000003,1222.141,299
2024-04-02 14:09:00,78.2,246.0721,1414,-4.5,7.0,6.399999999999999,1220.888,1368
2024-04-02 14:12:00,78.6,248.6545,1414,-4.300000000000001,6.9,6.199999999999999,1223.094,300
2024-04-02 14:15:00,78.0,250.3762,1414,-4.400000000000002,7.0,6.300000000000001,1207.226,326
2024-04-02 14:18:00,78.2,253.3275,1414,-4.400000000000002,6.9,6.300000000000001,1232.768,326
2024-04-02 14:21:00,77.8,247.6707,1414,-4.300000000000001,6.9,6.199999999999999,1203.996,300
2024-04-02 14:24:00,77.5,246.5639,1414,-4.400000000000002,7.1000000000000005,6.300000000000001,1210.818,326
2024-04-02 14:27:00,76.6,245.5801,1414,-4.300000000000001,6.9,6.099999999999998,1185.373,300
2024-04-02 14:30:00,76.8,244.3504,1414,-4.199999999999999,7.0,6.099999999999998,1185.323,300
2024-04-02 14:33:00,77.6,247.3018,1415,-4.300000000000001,7.1000000000000005,6.199999999999999,1199.63,326
2024-04-02 14:36:00,77.6,246.8099,1415,-4.400000000000002,6.9,6.199999999999999,1189.744,326
2024-04-02 14:39:00,77.4,243.4896,1415,-4.300000000000001,7.1,6.199999999999999,1195.999,326
2024-04-02 14:42:00,76.8,245.4572,1415,-4.199999999999999,7.0,6.099999999999998,1181.856,300
2024-04-02 14:45:00,77.4,247.4248,1415,-4.400000000000002,7.0,6.199999999999999,1204.172,326
2024-04-02 14:48:00,77.6,248.0396,1415,-4.300000000000004,6.800000000000001,6.200000000000003,1219.44,300
2024-04-02 14:54:00,77.8,246.6869,1415,-4.300000000000001,6.9,6.199999999999999,1202.307,300
2024-04-02 14:57:00,77.4,246.8099,1415,-4.300000000000001,6.700000000000001,6.199999999999999,1203.052,300
2024-04-02 15:00:00,77.0,245.9491,1415,-4.300000000000001,6.9,6.099999999999998,1193.37,300
2024-04-02 15:03:00,76.6,245.4572,1415,-4.199999999999999,6.9,6.199999999999999,1187.66,300
2024-04-02 15:06:00,77.4,247.3018,1415,-4.300000000000001,6.800000000000001,6.099999999999998,1191.664,300
2024-04-02 15:09:00,77.6,247.6707,1415,-4.300000000000001,6.9,6.199999999999999,1200.564,300
2024-04-02 15:12:00,77.2,246.195,1415,-4.300000000000001,7.1000000000000005,6.199999999999999,1186.281,326
2024-04-02 15:15:00,77.2,245.9491,1415,-4.300000000000001,6.9,6.199999999999999,1193.157,300
2024-04-02 15:18:00,77.8,254.4343,1415,-4.400000000000002,6.9,6.199999999999999,1206.629,1348
2024-04-02 15:21:00,77.8,250.3762,1415,-4.300000000000001,6.9,6.199999999999999,1200.936,300
2024-04-02 15:24:00,77.2,249.7613,1415,-4.300000000000001,6.9,6.199999999999999,1209.184,300
2024-04-02 15:27:00,78.2,250.4991,1415,-4.400000000000002,6.9,6.300000000000001,1209.557,326
2024-04-02 15:30:00,78.0,249.5153,1415,-4.400000000000002,6.9,6.199999999999999,1202.891,326
2024-04-02 15:33:00,77.2,249.2694,1416,-4.300000000000001,6.800000000000001,6.199999999999999,1193.921,300
2024-04-02 15:36:00,77.2,249.2694,1416,-4.300000000000001,7.000000000000001,6.199999999999999,1186.484,300
2024-04-02 15:39:00,77.4,249.1464,1416,-4.300000000000001,6.700000000000001,6.199999999999999,1196.28,299
2024-04-02 15:42:00,77.5,249.1464,1416,-4.300000000000001,6.800000000000001,6.099999999999998,1189.837,300
2024-04-02 15:45:00,76.4,247.9167,1416,-4.299999999999997,6.9,6.199999999999996,1176.223,300
2024-04-02 15:48:00,77.0,248.0396,1416,-4.300000000000001,7.000000000000001,6.199999999999999,1202.551,300
2024-04-02 15:51:00,76.6,248.5315,1416,-4.300000000000001,6.9,6.099999999999998,1181.261,300
2024-04-02 15:54:00,77.0,246.8099,1416,-4.199999999999999,7.000000000000001,6.099999999999998,1195.566,300
2024-04-02 15:57:00,76.9,245.4572,1416,-4.299999999999997,7.000000000000001,6.199999999999996,1167.94,326
2024-04-02 16:00:00,76.2,246.5639,1416,-4.300000000000001,6.9,5.9999999999999964,1171.568,300
2024-04-02 16:03:00,76.8,248.9005,1416,-4.299999999999997,6.9,6.199999999999996,1180.844,300
2024-04-02 16:06:00,77.2,246.195,1416,-4.300000000000001,6.800000000000001,6.099999999999998,1201.889,300
2024-04-02 16:09:00,77.2,243.4896,1416,-4.300000000000001,6.9,6.199999999999999,1185.89,326
2024-04-02 16:12:00,76.0,243.4896,1416,-4.300000000000001,6.9,6.099999999999998,1165.541,300
2024-04-02 16:15:00,74.4,241.8909,1416,-4.199999999999999,6.9,6.0000000000000036,1134.514,300
2024-04-02 16:18:00,75.0,242.1369,1416,-4.199999999999999,6.9,6.100000000000001,1134.731,300
2024-04-02 16:21:00,75.2,240.4152,1416,-4.299999999999997,6.9,6.100000000000001,1151.431,324
2024-04-02 16:27:00,74.2,238.5706,1416,-4.099999999999998,6.9,6.0,1119.442,318
2024-04-02 16:30:00,73.4,238.2017,1416,-4.199999999999999,7.000000000000001,6.0,1107.715,324
2024-04-02 16:33:00,73.2,239.8003,1417,-4.099999999999998,6.9,5.899999999999999,1114.951,318
2024-04-02 16:42:00,70.9,231.93,1417,-4.0,6.9,5.700000000000003,1031.105,449
2024-04-02 16:45:00,70.9,227.3799,1417,-3.8999999999999986,6.800000000000001,5.699999999999996,1047.054,449
2024-04-02 16:48:00,70.6,231.4381,1417,-4.0,6.9,5.800000000000004,1050.788,449
2024-04-02 16:51:00,70.6,229.2245,1417,-4.0,6.800000000000001,5.800000000000004,1039.569,449
2024-04-02 16:54:00,70.3,229.2245,1417,-3.8999999999999986,7.000000000000001,5.700000000000003,1041.581,449
2024-04-02 16:57:00,70.5,230.2083,1417,-4.0,6.9,5.800000000000004,1034.088,449
2024-04-02 17:00:00,70.3,231.807,1417,-4.0,6.9,5.700000000000003,1040.398,449
2024-04-02 17:03:00,69.9,225.5353,1417,-3.8999999999999986,6.800000000000001,5.600000000000001,1034.268,445
2024-04-02 17:06:00,69.9,228.7326,1417,-4.0,6.9,5.700000000000003,1034.93,449
2024-04-02 17:09:00,70.0,228.2407,1417,-4.0,7.000000000000001,5.700000000000003,1035.292,449
2024-04-02 17:15:00,69.9,228.1178,1417,-3.8999999999999986,7.000000000000001,5.700000000000003,1016.072,449
2024-04-02 17:18:00,69.5,227.134,1417,-3.900000000000002,6.9,5.700000000000003,1016.009,449
2024-04-02 17:21:00,68.9,222.4609,1417,-3.900000000000002,6.9,5.700000000000003,1016.488,445
2024-04-02 17:24:00,69.9,228.7326,1417,-4.0,6.800000000000001,5.700000000000003,1026.548,449
2024-04-02 17:27:00,71.9,284.5631,1417,-4.100000000000001,6.300000000000001,5.899999999999999,1145.441,1574
2024-04-02 17:30:00,79.4,273.1265,1417,-4.300000000000001,6.500000000000001,6.300000000000001,1248.783,1581
2024-04-02 17:33:00,79.1,275.7089,1418,-4.399999999999999,6.500000000000001,6.299999999999997,1248.647,1581
2024-04-02 17:36:00,73.4,253.8194,1418,-4.0,6.1000000000000005,6.0,1100.935,1672
2024-04-02 17:39:00,75.0,247.6707,1418,-4.199999999999999,6.9,5.900000000000002,1150.801,300
2024-04-02 17:42:00,74.8,244.9653,1418,-4.0,6.699999999999999,5.900000000000002,1151.697,1659
2024-04-02 17:45:00,75.0,245.3342,1418,-4.199999999999999,6.9,5.9999999999999964,1144.18,300
2024-04-02 17:48:00,75.0,240.9071,1418,-4.100000000000001,6.9,5.900000000000002,1147.53,318
2024-04-02 17:51:00,74.2,235.4962,1418,-4.099999999999998,7.0,5.899999999999999,1130.186,316
2024-04-02 17:54:00,73.6,238.5706,1418,-4.0,7.0,5.800000000000001,1106.618,318
2024-04-02 17:57:00,72.8,239.3084,1418,-4.0,7.0,5.799999999999997,1104.376,318
2024-04-02 18:00:00,73.2,235.4962,1418,-4.0,6.9,5.799999999999997,1102.517,318
2024-04-02 18:03:00,72.4,224.6745,1418,-4.100000000000001,7.300000000000001,5.799999999999997,1072.237,462
2024-04-02 18:12:00,68.9,227.011,1418,-3.8000000000000007,7.1000000000000005,5.5,1009.267,425
2024-04-02 18:15:00,69.6,230.7002,1418,-3.8999999999999986,7.0,5.600000000000001,1019.499,449
2024-04-02 18:21:00,67.9,223.1988,1418,-3.8000000000000007,7.000000000000001,5.5,979.7418,445
2024-04-02 18:24:00,66.9,220.9852,1418,-3.8000000000000007,7.000000000000001,5.399999999999999,957.8784,446
2024-04-02 18:27:00,66.5,212.623,1418,-3.700000000000003,7.0,5.300000000000004,940.5327,446
2024-04-02 18:39:00,74.2,249.7613,1419,-4.100000000000001,6.700000000000001,5.900000000000002,1130.053,1659
2024-04-02 18:42:00,74.8,248.9005,1419,-4.099999999999998,6.800000000000001,5.9999999999999964,1143.459,1659
2024-04-02 18:45:00,74.8,233.6516,1419,-4.199999999999999,6.9,5.900000000000002,1124.295,324
2024-04-02 18:48:00,71.0,234.1435,1419,-3.900000000000002,7.1000000000000005,5.600000000000001,1049.752,449
2024-04-02 18:51:00,70.3,227.7488,1419,-3.900000000000002,6.800000000000001,5.600000000000001,1037.482,449
2024-04-02 18:54:00,70.5,241.276,1419,-3.8999999999999986,6.9,5.699999999999999,1053.793,318
2024-04-02 18:57:00,71.6,233.0368,1419,-3.900000000000002,6.800000000000001,5.600000000000001,1062.626,449
2024-04-02 19:00:00,71.3,232.0529,1419,-4.0,7.1000000000000005,5.800000000000001,1068.066,449
2024-04-02 19:03:00,69.5,226.765,1419,-3.8000000000000007,7.1000000000000005,5.599999999999998,1026.216,425
2024-04-02 19:06:00,68.1,216.3122,1419,-3.8000000000000007,7.0,5.4999999999999964,989.567,446
2024-04-02 19:09:00,66.3,215.0825,1419,-3.6999999999999993,7.1000000000000005,5.400000000000002,950.3671,446
2024-04-02 19:12:00,65.7,216.9271,1419,-3.6999999999999993,7.1000000000000005,5.300000000000001,936.7087,446
2024-04-02 19:15:00,65.9,219.5096,1419,-3.6999999999999993,6.9,5.400000000000002,934.0541,446
2024-04-02 19:18:00,65.5,229.5935,1419,-3.6999999999999993,6.800000000000001,5.300000000000001,948.2387,426
2024-04-02 19:21:00,66.9,232.4219,1419,-3.799999999999997,6.800000000000001,5.399999999999999,954.8671,425
2024-04-02 19:24:00,68.1,223.3218,1419,-3.8999999999999986,6.9,5.5,987.7355,445
2024-04-02 19:27:00,68.1,220.3704,1419,-3.6999999999999993,7.1000000000000005,5.5000000000000036,981.472,446
2024-04-02 19:30:00,65.5,218.7717,1419,-3.6999999999999993,7.1000000000000005,5.299999999999997,940.4524,446
2024-04-02 19:33:00,65.5,217.5419,1420,-3.799999999999997,7.000000000000001,5.299999999999997,939.4322,446
2024-04-02 19:36:00,65.9,226.1502,1420,-3.6000000000000014,6.9,5.400000000000002,941.8105,250
2024-04-02 19:39:00,65.9,227.9948,1420,-3.6999999999999993,7.1000000000000005,5.300000000000001,938.9014,425
2024-04-02 19:42:00,67.7,233.8976,1420,-3.900000000000002,6.700000000000001,5.5000000000000036,976.1716,427
2024-04-02 19:45:00,69.3,232.9138,1420,-3.8000000000000007,7.000000000000001,5.599999999999998,1002.024,425
2024-04-02 19:48:00,68.5,224.4285,1420,-3.8000000000000007,6.800000000000001,5.5000000000000036,994.5535,445
2024-04-02 19:51:00,67.7,227.3799,1420,-3.6999999999999993,6.9,5.400000000000002,968.1456,425
2024-04-02 19:54:00,67.7,234.7584,1420,-3.8000000000000007,7.000000000000001,5.5,990.9021,425
2024-04-02 19:57:00,68.5,217.9109,1420,-3.8000000000000007,6.9,5.600000000000001,987.9203,445
2024-04-02 20:00:00,66.0,231.1921,1420,-3.6999999999999993,7.000000000000001,5.300000000000001,943.0654,425
2024-04-02 20:03:00,67.3,230.0854,1420,-3.8000000000000007,6.800000000000001,5.5,988.6212,425
2024-04-02 20:06:00,69.1,233.1597,1420,-3.8999999999999986,6.9,5.5,1012.209,449
2024-04-02 20:09:00,69.4,235.3732,1420,-3.8000000000000007,6.9,5.600000000000001,1015.67,425
2024-04-02 20:12:00,70.3,231.807,1420,-3.799999999999997,6.700000000000001,5.5,1034.19,427
2024-04-02 20:15:00,71.3,236.1111,1420,-4.0,6.6000000000000005,5.799999999999997,1068.632,318
2024-04-02 20:18:00,72.0,242.5058,1420,-4.0,6.9,5.799999999999997,1078.047,318
2024-04-02 20:21:00,72.6,227.7488,1420,-4.100000000000001,6.9,5.799999999999997,1067.026,449
2024-04-02 20:24:00,70.6,235.1273,1420,-4.0,7.2,5.700000000000003,1033.592,316
2024-04-02 20:27:00,70.0,220.8623,1420,-3.8999999999999986,6.800000000000001,5.700000000000003,1030.052,445
2024-04-02 20:30:00,68.9,229.8394,1420,-3.8000000000000007,7.1000000000000005,5.5,997.9948,425
2024-04-02 20:33:00,66.7,213.9757,1421,-3.6999999999999993,6.800000000000001,5.399999999999999,962.362,446
2024-04-02 20:36:00,65.7,218.8947,1421,-3.700000000000003,7.000000000000001,5.300000000000001,938.0646,446
2024-04-02 20:39:00,64.9,224.5515,1421,-3.6000000000000014,7.000000000000001,5.300000000000001,932.63,250
2024-04-02 20:42:00,65.9,215.0825,1421,-3.700000000000003,7.000000000000001,5.400000000000002,913.7816,446
2024-04-02 20:45:00,64.5,231.1921,1421,-3.6999999999999993,6.800000000000001,5.300000000000001,925.4951,250
2024-04-02 20:48:00,65.1,222.092,1421,-3.6999999999999993,6.699999999999999,5.399999999999999,911.9824,531
2024-04-02 20:51:00,65.5,225.1664,1421,-3.8000000000000007,6.9,5.399999999999999,940.2526,445
2024-04-02 20:54:00,65.9,226.888,1421,-3.6999999999999993,6.999999999999999,5.5,946.6984,425
2024-04-02 20:57:00,66.1,217.296,1421,-3.8000000000000007,6.699999999999999,5.399999999999999,942.6636,444
2024-04-02 21:00:00,64.9,222.092,1421,-3.6999999999999993,6.999999999999999,5.300000000000001,928.1198,446
2024-04-02 21:03:00,63.9,207.95,1421,-3.6999999999999993,6.799999999999999,5.399999999999999,897.5698,347
2024-04-02 21:06:00,63.7,212.377,1421,-3.6000000000000014,6.999999999999999,5.200000000000003,894.9405,446
2024-04-02 21:09:00,64.1,214.5906,1421,-3.599999999999998,7.1,5.199999999999999,898.4999,446
2024-04-02 21:12:00,64.1,218.5257,1421,-3.599999999999998,6.799999999999999,5.199999999999999,893.471,446
2024-04-02 21:15:00,64.1,222.7069,1421,-3.599999999999998,6.8999999999999995,5.300000000000001,903.9316,446
2024-04-02 21:18:00,63.7,214.5906,1421,-3.6999999999999993,6.699999999999999,5.300000000000001,891.0297,531
2024-04-02 21:21:00,63.5,217.173,1421,-3.6000000000000014,6.8999999999999995,5.300000000000001,891.0577,446
2024-04-02 21:24:00,63.3,212.8689,1421,-3.6999999999999993,6.8,5.300000000000001,893.5933,446
2024-04-02 21:27:00,62.1,206.7202,1421,-3.5,7.0,5.199999999999999,877.7767,919
2024-04-02 21:30:00,62.1,213.8527,1421,-3.5,6.8999999999999995,5.100000000000001,876.2977,916
2024-04-02 21:33:00,61.3,208.5648,1422,-3.5,6.7,5.100000000000001,863.9311,919
2024-04-02 21:39:00,61.7,212.377,1422,-3.400000000000002,6.6,5.0,862.407,917
2024-04-02 21:42:00,60.7,211.1473,1422,-3.400000000000002,6.6000000000000005,5.0,853.4819,917
2024-04-02 21:45:00,61.1,216.6811,1422,-3.5,6.6000000000000005,5.100000000000001,853.191,914
2024-04-02 21:48:00,60.3,209.3027,1422,-3.3999999999999986,6.7,4.899999999999999,844.8877,919
2024-04-02 21:51:00,60.5,209.7946,1422,-3.3999999999999986,6.6,4.899999999999999,851.7941,917
2024-04-02 21:54:00,59.7,202.2931,1422,-3.400000000000002,6.6000000000000005,4.900000000000002,837.5239,919
2024-04-02 21:57:00,59.2,203.031,1422,-3.3000000000000007,6.7,4.800000000000001,828.2171,917
2024-04-02 22:00:00,58.9,197.989,1422,-3.1999999999999993,6.7,4.699999999999999,825.4431,874
2024-04-02 22:03:00,58.7,212.377,1422,-3.3000000000000007,6.500000000000001,4.699999999999999,825.0402,917
2024-04-02 22:09:00,62.3,234.8814,1422,-3.6999999999999993,6.0,5.300000000000001,870.0009,622
2024-04-02 22:12:00,64.1,245.4572,1422,-3.6999999999999993,6.1,5.400000000000002,907.1625,193
2024-04-02 22:21:00,65.7,223.4447,1422,-3.8999999999999986,6.300000000000001,5.600000000000001,902.9541,532
2024-04-02 22:24:00,63.5,234.3895,1422,-3.8000000000000007,6.5,5.400000000000002,896.305,401
2024-04-02 22:27:00,65.1,227.134,1422,-3.8000000000000007,6.4,5.4999999999999964,905.1226,532
2024-04-02 22:30:00,64.2,240.4152,1422,-3.8000000000000007,6.4,5.400000000000002,917.6818,198
2024-04-02 22:33:00,65.3,228.7326,1423,-3.900000000000002,6.300000000000001,5.599999999999998,927.7399,408
2024-04-02 22:42:00,65.9,248.4086,1423,-3.8000000000000007,6.4,5.599999999999998,936.2595,1660
2024-04-02 22:45:00,65.5,241.0301,1423,-3.8000000000000007,6.500000000000001,5.599999999999998,935.1158,198
2024-04-02 22:48:00,65.9,233.7746,1423,-3.8999999999999986,6.4,5.599999999999998,925.7665,427
2024-04-02 22:51:00,65.3,243.7355,1423,-3.8000000000000007,6.6000000000000005,5.5,942.0448,198
2024-04-02 22:54:00,65.1,228.6097,1423,-3.900000000000002,6.4,5.5,922.9067,408
2024-04-02 22:57:00,65.7,236.1111,1423,-3.8000000000000007,6.6000000000000005,5.5,929.8241,427
2024-04-02 23:00:00,65.7,231.3151,1423,-3.900000000000002,6.4,5.600000000000001,926.1473,427
2024-04-02 23:03:00,66.4,240.9071,1423,-3.900000000000002,6.5,5.600000000000001,943.0181,1654
2024-04-02 23:06:00,65.1,218.1568,1423,-3.900000000000002,6.4,5.600000000000001,918.9089,443
2024-04-02 23:09:00,64.4,225.5353,1423,-3.6999999999999993,6.6000000000000005,5.399999999999999,928.5874,531
2024-04-02 23:12:00,65.3,220.1244,1423,-3.8000000000000007,6.6000000000000005,5.5,911.0141,531
2024-04-02 23:15:00,63.3,227.9948,1423,-3.6999999999999993,6.6,5.399999999999999,913.1164,531
2024-04-02 23:18:00,63.5,226.888,1423,-3.8000000000000007,6.499999999999999,5.399999999999999,898.187,426
2024-04-02 23:21:00,64.1,221.8461,1423,-3.8000000000000007,6.299999999999999,5.399999999999999,902.6932,532
2024-04-02 23:27:00,62.7,217.6649,1423,-3.799999999999997,6.3,5.399999999999999,887.796,532
2024-04-02 23:33:00,62.5,222.7069,1424,-3.799999999999997,6.1,5.399999999999999,896.4559,409
2024-04-02 23:36:00,62.7,218.1568,1424,-3.799999999999997,6.2,5.299999999999997,873.0522,532
2024-04-02 23:39:00,60.5,218.7717,1424,-3.599999999999998,6.300000000000001,5.100000000000001,861.5577,533
2024-04-02 23:42:00,59.3,207.3351,1424,-3.599999999999998,6.2,5.100000000000001,831.0092,924
2024-04-02 23:45:00,58.3,206.7202,1424,-3.5,6.2,4.899999999999999,830.3022,924
2024-04-02 23:48:00,58.3,209.6716,1424,-3.5,6.1000000000000005,4.899999999999999,827.5515,924
2024-04-02 23:57:00,58.5,204.3837,1424,-3.5,6.2,5.0,822.6431,924
2024-04-03 00:03:00,62.7,269.8062,1424,-3.8000000000000007,5.300000000000001,5.5,905.9168,1742
2024-04-03 00:06:00,64.9,266.8547,1424,-3.8000000000000007,5.3999999999999995,5.5,915.5101,164
2024-04-03 00:09:00,63.9,258.7384,1424,-3.8000000000000007,5.699999999999999,5.399999999999999,905.8879,1682
2024-04-03 00:12:00,64.1,262.6736,1424,-3.8999999999999986,5.5,5.4999999999999964,908.8199,614
2024-04-03 00:18:00,63.8,262.0587,1424,-3.8000000000000007,5.500000000000001,5.399999999999999,905.2578,614
2024-04-03 00:21:00,63.3,258.4925,1424,-3.8000000000000007,5.500000000000001,5.399999999999999,894.4907,614
2024-04-03 00:24:00,63.7,262.0587,1424,-3.8000000000000007,5.500000000000001,5.399999999999999,904.3124,614
2024-04-03 00:27:00,63.7,265.1331,1424,-3.8000000000000007,5.500000000000001,5.399999999999999,912.2416,164
2024-04-03 00:30:00,64.1,266.2399,1424,-3.8000000000000007,5.5,5.5,906.205,164
2024-04-03 00:33:00,64.1,266.1169,1425,-3.8000000000000007,5.5,5.5,917.9747,164
2024-04-03 00:36:00,63.7,259.7222,1425,-3.8999999999999986,5.6000000000000005,5.4999999999999964,907.2446,614
2024-04-03 00:39:00,63.8,263.1655,1425,-3.8000000000000007,5.6000000000000005,5.399999999999999,907.8116,164
2024-04-03 00:42:00,64.4,268.9453,1425,-3.900000000000002,5.5,5.5,915.8799,1770
2024-04-03 00:45:00,64.7,271.2818,1425,-3.900000000000002,5.5,5.5,916.0138,1770
2024-04-03 00:48:00,64.5,273.2494,1425,-3.8999999999999986,5.5,5.599999999999998,920.8438,1770
2024-04-03 00:51:00,64.4,272.8805,1425,-3.8999999999999986,5.5,5.599999999999998,914.8899,1770
2024-04-03 00:54:00,64.7,272.2656,1425,-4.0,5.4,5.599999999999998,921.5796,1770
2024-04-03 00:57:00,64.7,272.6346,1425,-3.900000000000002,5.5,5.5,916.0839,1770
2024-04-03 01:00:00,64.3,265.0101,1425,-3.8000000000000007,5.5,5.5,914.1757,164
2024-04-03 01:03:00,64.5,266.8547,1425,-3.8999999999999986,5.6,5.599999999999998,913.2529,164
2024-04-03 01:06:00,64.3,266.9777,1425,-3.8999999999999986,5.5,5.599999999999998,913.8998,1770
2024-04-03 01:09:00,64.1,263.2885,1425,-3.8000000000000007,5.6,5.5,917.6462,164
2024-04-03 01:12:00,64.1,265.0101,1425,-3.8000000000000007,5.5,5.5,906.6451,164
2024-04-03 01:15:00,64.1,268.5764,1425,-3.8000000000000007,5.5,5.5,913.4579,164
2024-04-03 01:18:00,64.4,269.8062,1425,-4.0,5.5,5.599999999999998,916.9503,1770
2024-04-03 01:21:00,64.4,272.2656,1425,-4.0,5.4,5.599999999999998,915.9685,1770
2024-04-03 01:24:00,64.4,270.175,1425,-3.900000000000002,5.5,5.5,911.8592,1770
2024-04-03 01:27:00,64.4,267.1007,1425,-3.900000000000002,5.5,5.5,911.3632,1770
2024-04-03 01:30:00,64.4,270.175,1425,-3.900000000000002,5.5,5.5,917.893,1770
2024-04-03 01:33:00,64.3,264.5182,1426,-3.900000000000002,5.6,5.5,913.7712,164
2024-04-03 01:36:00,64.1,262.7966,1426,-3.8000000000000007,5.6,5.5,911.3861,164
2024-04-03 01:39:00,64.1,262.1817,1426,-3.8000000000000007,5.6,5.5,908.7766,164
2024-04-03 01:42:00,64.1,260.583,1426,-3.8000000000000007,5.6,5.5,909.1391,1682
2024-04-03 01:45:00,63.9,257.5087,1426,-3.8000000000000007,5.7,5.399999999999999,902.5899,1682
2024-04-03 01:48:00,63.7,256.033,1426,-3.8000000000000007,5.7,5.399999999999999,904.7944,1682
2024-04-03 01:51:00,63.5,254.0654,1426,-3.8000000000000007,5.7,5.399999999999999,904.0595,1682
2024-04-03 01:54:00,63.1,248.4086,1426,-3.8999999999999986,5.8,5.400000000000002,897.8756,616
2024-04-03 01:57:00,62.7,251.4829,1426,-3.8000000000000007,5.7,5.400000000000002,888.8765,808
2024-04-03 02:00:00,62.9,253.3275,1426,-3.8000000000000007,5.6000000000000005,5.400000000000002,891.702,614
2024-04-03 02:03:00,62.7,253.3275,1426,-3.8000000000000007,5.6000000000000005,5.400000000000002,890.4741,614
2024-04-03 02:06:00,62.7,250.8681,1426,-3.8000000000000007,5.6000000000000005,5.300000000000001,881.5516,808
2024-04-03 02:09:00,62.3,251.6059,1426,-3.8000000000000007,5.7,5.300000000000001,889.6337,808
2024-04-03 02:12:00,62.3,249.1464,1426,-3.6999999999999993,5.7,5.300000000000001,880.6617,808
2024-04-03 02:15:00,62.1,250.2532,1426,-3.6999999999999993,5.6000000000000005,5.300000000000001,879.4933,808
2024-04-03 02:18:00,61.9,249.2694,1426,-3.6999999999999993,5.6000000000000005,5.300000000000001,872.4473,808
2024-04-03 02:21:00,61.9,249.1464,1426,-3.6999999999999993,5.7,5.300000000000001,880.2481,808
2024-04-03 02:24:00,61.9,249.5153,1426,-3.6999999999999993,5.6000000000000005,5.300000000000001,869.999,808
2024-04-03 02:27:00,61.7,249.2694,1426,-3.8000000000000007,5.6000000000000005,5.300000000000001,880.4805,808
2024-04-03 02:30:00,61.1,249.7613,1426,-3.6999999999999993,5.6000000000000005,5.300000000000001,865.3261,808
2024-04-03 02:33:00,61.1,251.36,1427,-3.6999999999999993,5.500000000000001,5.300000000000001,876.1603,808
2024-04-03 02:36:00,61.5,252.8356,1427,-3.6999999999999993,5.6000000000000005,5.300000000000001,869.9139,808
2024-04-03 02:39:00,61.5,255.0492,1427,-3.6999999999999993,5.3999999999999995,5.300000000000001,871.5995,801
2024-04-03 02:42:00,61.1,248.6545,1427,-3.6000000000000014,5.499999999999999,5.199999999999999,861.453,808
2024-04-03 02:45:00,60.5,251.7289,1427,-3.6000000000000014,5.3999999999999995,5.100000000000001,856.6146,801
2024-04-03 02:48:00,60.5,251.7289,1427,-3.6000000000000014,5.3999999999999995,5.199999999999999,858.5797,801
2024-04-03 02:51:00,60.5,253.3275,1427,-3.6000000000000014,5.3999999999999995,5.100000000000001,859.7105,801
2024-04-03 02:54:00,60.5,252.9586,1427,-3.6000000000000014,5.3999999999999995,5.199999999999999,854.4443,801
2024-04-03 02:57:00,60.5,251.4829,1427,-3.6999999999999993,5.3999999999999995,5.199999999999999,854.6515,808
2024-04-03 03:00:00,60.5,251.7289,1427,-3.6999999999999993,5.3999999999999995,5.199999999999999,856.292,808
2024-04-03 03:03:00,60.5,250.3762,1427,-3.6999999999999993,5.499999999999999,5.199999999999999,854.5941,808
2024-04-03 03:06:00,60.7,252.9586,1427,-3.6999999999999993,5.3999999999999995,5.199999999999999,859.248,801
2024-04-03 03:09:00,60.5,249.6383,1427,-3.6999999999999993,5.499999999999999,5.199999999999999,856.2744,808
2024-04-03 03:12:00,60.7,252.7127,1427,-3.6999999999999993,5.3999999999999995,5.199999999999999,856.4184,801
2024-04-03 03:15:00,60.1,247.1788,1427,-3.6999999999999993,5.499999999999999,5.099999999999998,843.8305,808
2024-04-03 03:18:00,59.9,252.8356,1427,-3.599999999999998,5.3999999999999995,5.099999999999998,842.1703,801
2024-04-03 03:21:00,59.8,251.7289,1427,-3.599999999999998,5.3999999999999995,5.099999999999998,845.5428,801
2024-04-03 03:24:00,59.7,251.7289,1427,-3.599999999999998,5.3999999999999995,5.099999999999998,841.9708,801
2024-04-03 03:27:00,59.7,252.2208,1427,-3.5,5.3999999999999995,5.099999999999998,848.6157,821
2024-04-03 03:30:00,59.1,250.3762,1427,-3.5,5.3999999999999995,5.0,840.4756,821
2024-04-03 03:33:00,58.7,249.6383,1428,-3.5,5.3999999999999995,5.0,830.8025,821
2024-04-03 03:39:00,58.7,250.3762,1428,-3.5,5.3,5.0,831.358,554
2024-04-03 03:42:00,58.7,251.36,1428,-3.3999999999999986,5.3,5.0,828.5944,554
2024-04-03 03:45:00,58.5,250.7451,1428,-3.5,5.3,5.0,825.6288,554
2024-04-03 03:48:00,58.3,251.114,1428,-3.5,5.3,5.0,820.6895,554
2024-04-03 03:51:00,57.9,250.2532,1428,-3.3999999999999986,5.3,5.0,815.1738,554
2024-04-03 03:54:00,58.3,254.6803,1428,-3.5,5.2,5.0,817.5455,554
2024-04-03 03:57:00,58.1,251.7289,1428,-3.5,5.1000000000000005,5.0,809.5679,554
2024-04-03 04:00:00,57.9,251.6059,1428,-3.5,5.2,5.0,819.3419,554
2024-04-03 04:03:00,57.9,253.2046,1428,-3.5,5.1000000000000005,4.899999999999999,808.3096,554
2024-04-03 04:06:00,57.7,250.1302,1428,-3.5,5.2,4.899999999999999,817.434,554
