Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-03 04:09:00,57.7,251.114,1428,-3.5,5.2,4.899999999999999,813.0458,554
2024-04-03 04:12:00,57.3,250.3762,1428,-3.3999999999999986,5.2,4.899999999999999,810.0626,554
2024-04-03 04:15:00,57.3,248.9005,1428,-3.3999999999999986,5.1000000000000005,4.800000000000001,803.273,554
2024-04-03 04:18:00,57.2,250.1302,1428,-3.3999999999999986,5.1000000000000005,4.800000000000001,802.844,554
2024-04-03 04:21:00,57.5,253.2046,1428,-3.5,5.1000000000000005,4.899999999999999,810.1171,554
2024-04-03 04:24:00,57.1,253.2046,1428,-3.3999999999999986,5.000000000000001,4.800000000000001,804.0699,554
2024-04-03 04:27:00,57.3,252.3438,1428,-3.3999999999999986,5.1000000000000005,4.800000000000001,805.2158,554
2024-04-03 04:30:00,57.2,252.0978,1428,-3.3999999999999986,5.2,4.800000000000001,805.085,554
2024-04-03 04:33:00,57.3,251.9748,1429,-3.3999999999999986,5.2,4.800000000000001,803.3409,554
2024-04-03 04:36:00,57.1,255.4181,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,810.7209,554
2024-04-03 04:39:00,57.3,252.2208,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,805.3203,554
2024-04-03 04:42:00,57.1,251.4829,1429,-3.3999999999999986,5.1000000000000005,4.899999999999999,797.8485,554
2024-04-03 04:45:00,57.2,250.4991,1429,-3.3999999999999986,5.2,4.800000000000001,804.3331,554
2024-04-03 04:48:00,57.2,252.8356,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,805.3552,554
2024-04-03 04:51:00,57.2,254.6803,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,807.6555,554
2024-04-03 04:54:00,57.3,254.0654,1429,-3.3999999999999986,5.1000000000000005,4.800000000000001,801.5558,554
2024-04-03 04:57:00,57.3,255.0492,1429,-3.3999999999999986,5.1000000000000005,4.899999999999999,807.8237,554
2024-04-03 05:00:00,57.3,256.2789,1429,-3.5,5.1000000000000005,4.899999999999999,809.1657,554
2024-04-03 05:03:00,57.5,258.3695,1429,-3.3999999999999986,5.0,4.899999999999999,812.2509,778
2024-04-03 05:06:00,57.5,258.2465,1429,-3.3999999999999986,5.1000000000000005,4.899999999999999,814.1721,835
2024-04-03 05:09:00,57.8,265.1331,1429,-3.5,4.9,4.899999999999999,810.8483,778
2024-04-03 05:12:00,57.7,265.1331,1429,-3.5,5.0,4.899999999999999,809.5671,778
2024-04-03 05:15:00,57.9,266.2399,1429,-3.5,4.9,4.899999999999999,817.6421,778
2024-04-03 05:18:00,57.9,277.4306,1429,-3.5,4.9,4.899999999999999,814.5526,796
2024-04-03 05:21:00,58.3,281.8576,1429,-3.5,4.800000000000001,5.100000000000001,831.8043,796
2024-04-03 05:24:00,59.9,285.3009,1429,-3.6999999999999993,4.800000000000001,5.199999999999999,842.8248,1794
2024-04-03 05:27:00,60.1,286.4077,1429,-3.6999999999999993,4.800000000000001,5.199999999999999,852.5267,1794
2024-04-03 05:30:00,60.5,287.2685,1429,-3.6999999999999993,4.800000000000001,5.300000000000001,856.3724,1794
2024-04-03 05:33:00,61.1,298.4592,1430,-3.6999999999999993,4.800000000000001,5.300000000000001,859.3471,1789
2024-04-03 05:36:00,62.9,303.7471,1430,-3.799999999999997,4.800000000000001,5.399999999999999,892.9547,1126
2024-04-03 05:39:00,62.9,303.8701,1430,-3.799999999999997,4.800000000000001,5.399999999999999,894.3943,1126
2024-04-03 05:42:00,62.8,301.7795,1430,-3.799999999999997,4.800000000000001,5.399999999999999,888.7123,1789
2024-04-03 05:45:00,62.7,301.4106,1430,-3.799999999999997,4.800000000000001,5.5,883.6449,1789
2024-04-03 05:48:00,62.5,300.3038,1430,-3.799999999999997,4.800000000000001,5.5,883.3594,1789
2024-04-03 05:51:00,62.7,303.9931,1430,-3.8999999999999986,4.800000000000001,5.5,885.541,1808
2024-04-03 05:54:00,62.7,304.239,1430,-3.8000000000000007,4.700000000000001,5.400000000000002,883.7343,1127
2024-04-03 05:57:00,62.7,300.9187,1430,-3.8000000000000007,4.800000000000001,5.400000000000002,890.0991,1789
2024-04-03 06:00:00,63.3,305.0998,1430,-3.8000000000000007,4.800000000000001,5.400000000000002,902.1583,1126
2024-04-03 06:03:00,65.1,306.6985,1430,-4.0,4.9,5.599999999999998,919.1288,1808
2024-04-03 06:06:00,66.3,307.5593,1430,-4.0,5.0,5.699999999999999,937.0333,1808
2024-04-03 06:09:00,66.7,309.158,1430,-4.0,5.0,5.800000000000001,948.3206,1808
2024-04-03 06:12:00,67.3,310.5107,1430,-4.100000000000001,5.0,5.800000000000001,977.4586,1112
2024-04-03 06:15:00,68.7,311.8634,1430,-4.199999999999999,5.1,6.0000000000000036,989.1199,1112
2024-04-03 06:18:00,69.8,314.077,1430,-4.099999999999998,5.1,5.900000000000002,1011.176,1201
2024-04-03 06:21:00,67.9,274.2332,1430,-4.099999999999998,5.6,5.800000000000001,981.079,1802
2024-04-03 06:24:00,69.0,327.1123,1430,-4.199999999999999,4.8999999999999995,5.9999999999999964,1003.362,1200
2024-04-03 06:27:00,73.2,275.7089,1430,-4.399999999999999,5.1,6.100000000000001,1088.779,1798
2024-04-03 06:30:00,66.7,250.1302,1430,-4.0,6.0,5.600000000000001,965.0428,1667
2024-04-03 06:33:00,64.9,253.2046,1431,-3.900000000000002,5.9,5.600000000000001,943.9814,1670
2024-04-03 06:36:00,62.5,249.6383,1431,-3.6999999999999993,5.7,5.399999999999999,905.2236,808
2024-04-03 06:39:00,62.1,250.2532,1431,-3.6999999999999993,5.7,5.299999999999997,900.0157,808
2024-04-03 06:42:00,62.3,250.4991,1431,-3.799999999999997,5.6000000000000005,5.299999999999997,895.5422,808
2024-04-03 06:45:00,62.3,249.6383,1431,-3.8000000000000007,5.500000000000001,5.399999999999999,896.9172,808
2024-04-03 06:48:00,61.9,252.3438,1431,-3.8000000000000007,5.500000000000001,5.299999999999997,889.4146,614
2024-04-03 06:51:00,61.7,251.7289,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,891.5034,808
2024-04-03 06:54:00,61.7,255.787,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,893.8009,801
2024-04-03 06:57:00,61.7,252.2208,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,887.7443,808
2024-04-03 07:00:00,61.5,251.4829,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,893.0323,808
2024-04-03 07:03:00,61.1,248.5315,1431,-3.6999999999999993,5.6000000000000005,5.200000000000003,873.4501,808
2024-04-03 07:06:00,61.3,255.6641,1431,-3.6999999999999993,5.500000000000001,5.299999999999997,881.6504,801
2024-04-03 07:09:00,61.3,256.2789,1431,-3.8000000000000007,5.4,5.299999999999997,878.3049,614
2024-04-03 07:12:00,61.3,258.1235,1431,-3.8000000000000007,5.4,5.299999999999997,879.4575,614
2024-04-03 07:15:00,61.3,257.2627,1431,-3.6999999999999993,5.4,5.299999999999997,881.9541,801
2024-04-03 07:18:00,61.5,259.9682,1431,-3.6999999999999993,5.300000000000001,5.299999999999997,886.1008,801
2024-04-03 07:21:00,63.1,296.3687,1431,-3.799999999999997,5.000000000000001,5.399999999999999,922.7045,1790
2024-04-03 07:24:00,65.7,311.7404,1431,-4.0,5.1000000000000005,5.600000000000001,959.0339,1808
2024-04-03 07:27:00,62.5,208.0729,1431,-3.6000000000000014,6.300000000000001,4.899999999999999,877.3318,924
2024-04-03 07:30:00,55.9,211.5162,1431,-3.3999999999999986,5.6,4.699999999999999,796.1877,517
2024-04-03 07:39:00,54.4,230.8232,1432,-3.3999999999999986,5.200000000000001,4.699999999999999,767.8805,574
2024-04-03 07:42:00,57.2,252.2208,1432,-3.5,5.000000000000001,5.0,805.3781,554
2024-04-03 07:45:00,60.3,268.9453,1432,-3.6999999999999993,5.000000000000001,5.200000000000003,856.9709,798
2024-04-03 07:48:00,61.7,268.5764,1432,-3.6999999999999993,5.200000000000001,5.399999999999999,875.8504,798
2024-04-03 07:51:00,62.3,281.6117,1432,-3.8000000000000007,5.1,5.300000000000001,880.764,1791
2024-04-03 07:54:00,62.9,277.4306,1432,-3.900000000000002,5.1,5.5000000000000036,897.188,1791
2024-04-03 07:57:00,62.7,266.1169,1432,-3.8000000000000007,5.199999999999999,5.400000000000002,892.6251,1742
2024-04-03 08:00:00,62.5,264.0263,1432,-3.8999999999999986,5.300000000000001,5.400000000000002,885.5532,1742
2024-04-03 08:03:00,62.7,273.7413,1432,-3.8000000000000007,5.199999999999999,5.399999999999999,893.5441,1742
2024-04-03 08:06:00,64.3,289.605,1432,-3.900000000000002,5.1,5.600000000000001,916.4457,1790
2024-04-03 08:09:00,65.3,288.9902,1432,-4.100000000000001,5.1,5.700000000000003,927.5322,1768
2024-04-03 08:12:00,65.9,291.0807,1432,-4.0,5.1,5.700000000000003,934.9041,1768
2024-04-03 08:15:00,66.7,296.4916,1432,-4.099999999999998,5.199999999999999,5.799999999999997,975.0275,1807
2024-04-03 08:18:00,68.9,297.8443,1432,-4.199999999999999,5.199999999999999,6.0,997.1144,1811
2024-04-03 08:21:00,70.0,297.1065,1432,-4.300000000000001,5.300000000000001,6.0000000000000036,1017.001,1811
2024-04-03 08:24:00,71.2,299.9349,1432,-4.400000000000002,5.300000000000001,6.199999999999999,1063.0,1820
2024-04-03 08:27:00,71.6,247.0558,1432,-4.100000000000001,5.5,5.799999999999997,1054.267,1673
2024-04-03 08:30:00,70.4,246.6869,1432,-4.0,5.9,5.799999999999997,1048.286,1667
2024-04-03 08:33:00,67.3,241.0301,1433,-3.6999999999999993,6.3,5.399999999999999,989.8046,1660
2024-04-03 08:36:00,64.7,239.9233,1433,-3.6000000000000014,6.0,5.300000000000001,945.9864,622
2024-04-03 08:39:00,64.3,237.3409,1433,-3.6000000000000014,5.8999999999999995,5.200000000000003,942.5093,622
2024-04-03 08:42:00,64.1,236.1111,1433,-3.700000000000003,5.8999999999999995,5.200000000000003,944.6195,622
2024-04-03 08:45:00,64.5,248.4086,1433,-3.6999999999999993,5.999999999999999,5.300000000000001,946.6835,193
2024-04-03 08:48:00,65.1,251.6059,1433,-3.6000000000000014,5.699999999999999,5.300000000000004,955.9536,1682
2024-04-03 08:51:00,64.9,249.8843,1433,-3.700000000000003,5.699999999999999,5.300000000000004,956.9937,623
2024-04-03 08:54:00,65.1,248.5315,1433,-3.6999999999999993,5.799999999999999,5.300000000000001,955.4562,623
2024-04-03 08:57:00,65.1,251.114,1433,-3.6999999999999993,5.699999999999999,5.400000000000002,958.4225,1682
2024-04-03 09:00:00,65.1,247.7937,1433,-3.6999999999999993,5.699999999999999,5.300000000000001,954.4843,623
2024-04-03 09:03:00,64.8,246.0721,1433,-3.6999999999999993,5.799999999999999,5.300000000000001,953.3879,623
2024-04-03 09:06:00,64.9,246.5639,1433,-3.6999999999999993,5.799999999999999,5.300000000000001,951.5812,623
2024-04-03 09:09:00,64.7,246.5639,1433,-3.8000000000000007,5.799999999999999,5.300000000000001,957.4726,623
2024-04-03 09:12:00,65.3,247.4248,1433,-3.6999999999999993,5.9,5.400000000000002,955.5271,623
2024-04-03 09:15:00,65.1,244.5963,1433,-3.6999999999999993,5.9,5.300000000000001,959.1876,622
2024-04-03 09:18:00,65.3,242.9977,1433,-3.6999999999999993,6.0,5.300000000000001,956.829,622
2024-04-03 09:21:00,65.3,242.8747,1433,-3.6999999999999993,5.9,5.400000000000002,958.6758,622
2024-04-03 09:24:00,65.5,247.9167,1433,-3.700000000000003,5.800000000000001,5.399999999999999,959.272,623
2024-04-03 09:27:00,67.3,257.0168,1433,-3.8999999999999986,5.800000000000001,5.5,986.913,1670
2024-04-03 09:30:00,67.7,255.2951,1433,-3.8999999999999986,5.9,5.5,996.8654,1670
2024-04-03 09:33:00,68.3,271.6508,1434,-4.0,5.800000000000001,5.600000000000001,1012.169,1566
2024-04-03 09:36:00,70.6,286.6537,1434,-4.0,5.5,5.700000000000003,1046.519,1155
2024-04-03 09:39:00,70.0,261.9358,1434,-4.099999999999998,5.7,6.5000000000000036,1064.592,1707
2024-04-03 09:42:00,71.0,262.7966,1434,-4.099999999999998,6.0,5.800000000000001,1047.126,1714
2024-04-03 09:45:00,66.5,240.5382,1434,-3.8000000000000043,6.4,5.399999999999999,1011.418,1660
2024-04-03 09:48:00,70.3,266.7318,1434,-4.0,5.9,5.700000000000003,1041.034,1685
2024-04-03 09:51:00,70.5,266.3629,1434,-4.0,5.9,5.699999999999996,1039.057,1685
2024-04-03 09:54:00,71.4,267.4696,1434,-4.099999999999998,5.8999999999999995,5.800000000000001,1061.054,1566
2024-04-03 09:57:00,75.0,271.2818,1434,-4.199999999999999,6.0,6.0000000000000036,1130.406,1567
2024-04-03 10:00:00,75.6,268.5764,1434,-4.199999999999999,6.199999999999999,6.099999999999998,1150.559,1567
2024-04-03 10:12:00,76.2,233.0368,1434,-4.300000000000004,7.1,6.300000000000004,1156.764,324
2024-04-03 10:18:00,71.8,224.6745,1434,-4.099999999999998,7.0,5.900000000000002,1079.213,462
2024-04-03 10:24:00,69.1,224.4285,1434,-3.8999999999999986,6.7,5.600000000000001,1027.702,445
2024-04-03 10:27:00,68.7,224.5515,1434,-4.0,6.7,5.600000000000001,1023.555,450
2024-04-03 10:30:00,68.9,225.5353,1434,-3.8999999999999986,6.8,5.600000000000001,1019.151,445
2024-04-03 10:33:00,68.5,226.1502,1435,-3.799999999999997,6.7,5.600000000000001,1020.832,426
2024-04-03 10:36:00,68.9,227.3799,1435,-3.8999999999999986,6.7,5.600000000000001,1027.211,450
2024-04-03 10:39:00,69.0,228.6097,1435,-3.799999999999997,6.799999999999999,5.600000000000001,1020.439,425
2024-04-03 10:42:00,69.1,229.4705,1435,-3.8999999999999986,6.800000000000001,5.600000000000001,1037.567,449
2024-04-03 10:45:00,68.7,230.2083,1435,-3.8999999999999986,6.6,5.600000000000001,1023.386,427
2024-04-03 10:48:00,68.9,229.8394,1435,-3.900000000000002,6.699999999999999,5.599999999999998,1025.485,427
2024-04-03 10:51:00,69.1,227.7488,1435,-3.8999999999999986,6.6,5.600000000000001,1021.617,450
2024-04-03 10:54:00,68.9,231.4381,1435,-3.8999999999999986,6.6,5.600000000000001,1016.699,427
2024-04-03 11:00:00,68.7,230.4543,1435,-3.900000000000002,6.5,5.599999999999998,1020.916,427
2024-04-03 11:03:00,68.9,233.0368,1435,-3.799999999999997,6.6,5.600000000000001,1022.803,427
2024-04-03 11:09:00,69.1,234.5125,1435,-3.8999999999999986,6.5,5.600000000000001,1024.113,427
2024-04-03 11:12:00,68.9,233.7746,1435,-3.8999999999999986,6.5,5.600000000000001,1027.686,427
2024-04-03 11:21:00,68.7,229.4705,1435,-3.8999999999999986,6.6,5.600000000000001,1017.909,427
2024-04-03 11:24:00,68.7,226.2731,1435,-3.8000000000000007,6.699999999999999,5.599999999999998,1010.328,426
2024-04-03 11:27:00,68.9,224.4285,1435,-3.8000000000000007,6.799999999999999,5.599999999999998,1020.844,445
2024-04-03 11:30:00,69.1,224.6745,1435,-3.900000000000002,6.800000000000001,5.5000000000000036,1023.122,445
2024-04-03 11:33:00,68.9,225.5353,1436,-3.900000000000002,6.800000000000001,5.4999999999999964,1028.824,445
2024-04-03 11:36:00,68.7,223.9366,1436,-4.0,6.800000000000001,5.600000000000001,1016.108,450
2024-04-03 11:39:00,68.7,221.8461,1436,-3.8999999999999986,6.9,5.600000000000001,1016.871,445
2024-04-03 11:42:00,68.7,220.3704,1436,-3.8999999999999986,6.9,5.600000000000001,1016.835,445
2024-04-03 11:48:00,68.7,218.5257,1436,-3.900000000000002,6.9,5.599999999999998,1017.318,445
2024-04-03 12:00:00,69.3,221.6001,1436,-3.900000000000002,6.9,5.599999999999998,1027.865,445
2024-04-03 12:06:00,70.1,226.765,1436,-4.0,6.800000000000001,5.699999999999996,1039.494,449
2024-04-03 12:09:00,70.0,227.7488,1436,-4.0000000000000036,6.9,5.699999999999999,1044.123,449
2024-04-03 12:12:00,70.4,226.765,1436,-4.100000000000001,6.9,5.799999999999997,1047.239,449
2024-04-03 12:15:00,70.4,226.888,1436,-4.100000000000001,6.800000000000001,5.799999999999997,1043.639,449
2024-04-03 12:18:00,70.4,227.011,1436,-4.0,6.800000000000001,5.699999999999996,1053.86,449
2024-04-03 12:21:00,70.3,226.1502,1436,-4.0,6.9,5.699999999999996,1042.412,449
2024-04-03 12:24:00,70.3,226.2731,1436,-4.100000000000001,6.9,5.700000000000003,1043.846,449
2024-04-03 12:27:00,70.5,225.1664,1436,-4.100000000000001,6.9,5.799999999999997,1046.337,449
2024-04-03 12:30:00,70.4,225.7813,1436,-4.0,6.9,5.700000000000003,1048.597,449
2024-04-03 12:36:00,70.5,225.2894,1437,-4.0,6.9,5.699999999999996,1042.101,449
2024-04-03 12:54:00,70.5,225.2894,1437,-4.100000000000001,6.9,5.699999999999996,1049.136,449
2024-04-03 13:18:00,70.0,226.5191,1437,-4.0,6.9,5.699999999999996,1044.446,449
2024-04-03 13:21:00,70.5,228.6097,1437,-4.0,6.800000000000001,5.699999999999996,1036.883,449
2024-04-03 13:24:00,70.3,228.2407,1437,-4.0,6.800000000000001,5.699999999999996,1042.977,449
2024-04-03 13:27:00,70.4,228.7326,1437,-4.0000000000000036,6.800000000000001,5.599999999999998,1044.706,449
2024-04-03 13:30:00,70.3,227.9948,1437,-4.0,6.800000000000001,5.699999999999996,1038.354,449
2024-04-03 13:33:00,70.3,228.9786,1438,-4.0,6.800000000000001,5.699999999999996,1042.29,449
2024-04-03 13:36:00,70.5,228.2407,1438,-3.8999999999999986,6.800000000000001,5.699999999999996,1044.17,449
2024-04-03 13:39:00,70.3,227.7488,1438,-3.8999999999999986,6.800000000000001,5.699999999999996,1041.232,449
2024-04-03 13:42:00,70.5,227.9948,1438,-4.0,6.800000000000001,5.799999999999997,1043.218,449
2024-04-03 13:45:00,70.3,228.3637,1438,-4.0,6.800000000000001,5.799999999999997,1045.133,449
2024-04-03 13:48:00,70.3,227.5029,1438,-4.0000000000000036,6.800000000000001,5.699999999999999,1041.218,449
2024-04-03 13:51:00,70.5,226.3961,1438,-3.900000000000002,6.800000000000001,5.699999999999999,1038.048,449
2024-04-03 13:54:00,70.1,227.011,1438,-4.0,6.9,5.699999999999996,1046.547,449
2024-04-03 13:57:00,70.5,228.1178,1438,-3.900000000000002,6.800000000000001,5.699999999999999,1039.181,449
2024-04-03 14:00:00,70.3,226.2731,1438,-4.0,6.9,5.699999999999996,1045.733,449
2024-04-03 14:03:00,70.3,227.134,1438,-4.0,6.9,5.699999999999996,1044.516,449
2024-04-03 14:06:00,70.4,226.5191,1438,-4.0,6.9,5.699999999999996,1046.573,449
2024-04-03 14:09:00,70.1,226.3961,1438,-4.0,6.9,5.700000000000003,1044.169,449
2024-04-03 14:51:00,70.3,225.2894,1439,-4.0,6.9,5.700000000000003,1045.551,449
2024-04-03 14:54:00,70.6,228.1178,1439,-4.0,6.9,5.800000000000004,1049.062,449
2024-04-03 14:57:00,70.8,226.765,1439,-4.0,6.9,5.700000000000003,1052.103,449
2024-04-03 15:00:00,70.4,225.6583,1439,-3.8999999999999986,6.9,5.700000000000003,1048.132,449
2024-04-03 15:03:00,70.0,226.5191,1439,-3.8999999999999986,6.9,5.700000000000003,1047.919,449
2024-04-03 15:06:00,70.6,227.3799,1439,-4.0,6.9,5.700000000000003,1050.262,449
2024-04-03 15:09:00,70.6,226.5191,1439,-4.0,6.9,5.700000000000003,1045.484,449
2024-04-03 15:15:00,70.1,226.765,1439,-4.0,6.9,5.700000000000003,1038.342,449
2024-04-03 15:18:00,70.5,226.5191,1439,-4.0,6.9,5.699999999999996,1039.232,449
2024-04-03 15:21:00,70.3,227.011,1439,-4.0,6.9,5.700000000000003,1044.171,449
2024-04-03 15:24:00,70.6,227.3799,1439,-3.8999999999999986,6.9,5.699999999999996,1047.227,449
2024-04-03 15:27:00,70.3,226.5191,1439,-4.0,6.9,5.700000000000003,1047.762,449
2024-04-03 15:42:00,70.8,238.8166,1440,-3.8999999999999986,7.2,5.700000000000003,1062.038,315
2024-04-03 15:45:00,71.5,238.5706,1440,-4.0,6.5,5.799999999999997,1056.33,1654
2024-04-03 15:48:00,74.4,241.0301,1440,-4.200000000000003,6.9,6.0,1133.47,324
2024-04-03 15:51:00,75.6,240.2922,1440,-4.300000000000004,6.9,6.100000000000001,1162.339,324
2024-04-03 15:54:00,76.0,237.3409,1440,-4.200000000000003,7.0,6.0,1155.737,324
2024-04-03 15:57:00,76.2,238.6936,1440,-4.300000000000004,7.0,6.0,1172.637,324
2024-04-03 16:00:00,76.6,241.0301,1440,-4.200000000000003,7.0,6.100000000000001,1187.488,300
2024-04-03 16:03:00,77.4,239.6774,1440,-4.299999999999997,6.9,6.100000000000001,1192.208,324
2024-04-03 16:06:00,78.1,238.6936,1440,-4.300000000000004,7.0,6.200000000000003,1198.196,324
2024-04-03 16:09:00,77.4,240.0463,1440,-4.300000000000004,7.2,6.200000000000003,1189.55,326
2024-04-03 16:12:00,76.6,239.8003,1440,-4.300000000000004,7.1,6.100000000000001,1180.253,324
2024-04-03 16:15:00,77.0,238.8166,1440,-4.200000000000003,7.1,6.100000000000001,1185.026,324
2024-04-03 16:18:00,76.6,239.4314,1440,-4.300000000000001,7.0,6.199999999999999,1178.863,324
2024-04-03 16:21:00,77.8,239.8003,1440,-4.300000000000004,7.0,6.200000000000003,1206.201,324
2024-04-03 16:24:00,77.4,239.8003,1440,-4.400000000000002,7.1,6.199999999999999,1196.275,326
2024-04-03 16:27:00,77.6,239.9233,1440,-4.399999999999999,7.0,6.200000000000003,1195.278,326
2024-04-03 16:30:00,77.4,239.8003,1440,-4.300000000000001,7.1,6.099999999999998,1195.702,326
2024-04-03 16:33:00,77.2,241.0301,1441,-4.300000000000001,7.0,6.099999999999998,1198.653,326
2024-04-03 16:36:00,78.0,239.8003,1441,-4.399999999999999,7.2,6.200000000000003,1205.609,326
2024-04-03 16:39:00,77.8,240.2922,1441,-4.400000000000002,7.1,6.300000000000001,1203.057,326
2024-04-03 16:42:00,78.4,239.9233,1441,-4.400000000000002,7.2,6.300000000000001,1215.73,326
2024-04-03 16:45:00,77.4,238.4476,1441,-4.300000000000004,7.2,6.200000000000003,1197.667,324
2024-04-03 16:48:00,77.8,238.5706,1441,-4.300000000000004,7.2,6.200000000000003,1196.795,326
2024-04-03 16:51:00,77.0,239.0625,1441,-4.299999999999997,7.1,6.100000000000001,1191.012,324
2024-04-03 16:54:00,77.6,237.3409,1441,-4.399999999999999,7.1,6.200000000000003,1207.755,324
2024-04-03 16:57:00,77.2,237.3409,1441,-4.300000000000004,7.1,6.200000000000003,1198.612,324
2024-04-03 17:00:00,77.6,236.603,1441,-4.399999999999999,7.1,6.200000000000003,1198.038,324
2024-04-03 17:03:00,76.0,233.6516,1441,-4.200000000000003,7.2,6.100000000000001,1165.835,316
2024-04-03 17:06:00,75.8,235.4962,1441,-4.300000000000004,7.1,6.100000000000001,1154.47,324
2024-04-03 17:09:00,75.8,236.9719,1441,-4.199999999999999,7.1,6.099999999999998,1160.429,324
2024-04-03 17:12:00,76.8,239.8003,1441,-4.300000000000001,7.1,6.099999999999998,1186.433,324
2024-04-03 17:15:00,76.6,239.8003,1441,-4.300000000000004,7.2,6.100000000000001,1198.347,324
2024-04-03 17:18:00,77.2,239.3084,1441,-4.300000000000001,7.0,6.199999999999999,1204.896,324
2024-04-03 17:21:00,77.6,240.2922,1441,-4.400000000000002,7.1,6.199999999999999,1191.661,326
2024-04-03 17:24:00,78.0,241.1531,1441,-4.300000000000004,7.0,6.200000000000003,1216.861,326
2024-04-03 17:27:00,77.8,239.6774,1441,-4.300000000000001,7.1,6.199999999999999,1191.37,326
2024-04-03 17:30:00,77.2,238.2017,1441,-4.300000000000001,7.3,6.199999999999999,1186.665,324
2024-04-03 17:33:00,76.6,238.6936,1442,-4.300000000000001,7.1,6.199999999999999,1179.825,324
2024-04-03 17:36:00,76.6,238.8166,1442,-4.199999999999999,7.1,6.099999999999998,1167.2,324
2024-04-03 17:39:00,77.4,236.9719,1442,-4.300000000000001,7.0,6.099999999999998,1184.032,324
2024-04-03 17:42:00,77.0,236.9719,1442,-4.300000000000004,7.1,6.100000000000001,1194.219,324
2024-04-03 17:45:00,76.6,236.3571,1442,-4.200000000000003,7.2,6.100000000000001,1185.901,316
2024-04-03 17:48:00,75.6,229.2245,1442,-4.199999999999999,7.2,6.099999999999998,1144.214,462
2024-04-03 17:51:00,73.8,228.3637,1442,-4.100000000000001,7.3,6.0,1106.922,462
2024-04-03 17:57:00,73.4,225.0434,1442,-4.099999999999998,7.2,5.900000000000002,1083.127,462
2024-04-03 18:00:00,73.0,227.6259,1442,-4.099999999999998,7.1,5.900000000000002,1078.675,462
2024-04-03 18:27:00,69.1,212.623,1442,-3.8000000000000007,7.200000000000001,5.599999999999998,1016.315,447
2024-04-03 18:30:00,67.3,241.276,1442,-3.900000000000002,7.200000000000001,5.5000000000000036,1011.27,315
2024-04-03 18:33:00,69.5,239.3084,1443,-3.900000000000002,6.6000000000000005,5.699999999999999,1030.115,427
2024-04-03 18:39:00,69.5,240.0463,1443,-4.0,6.6000000000000005,5.699999999999999,1012.147,1654
2024-04-03 18:42:00,71.5,236.9719,1443,-4.100000000000001,6.800000000000001,5.900000000000002,1056.539,318
2024-04-03 18:45:00,72.0,227.6259,1443,-4.0,7.0,5.800000000000001,1067.22,449
2024-04-03 18:48:00,70.4,228.1178,1443,-4.0,7.0,5.699999999999999,1035.685,449
2024-04-03 19:03:00,68.5,243.4896,1443,-3.8000000000000007,7.200000000000001,5.5000000000000036,997.351,315
2024-04-03 19:06:00,69.1,241.0301,1443,-4.0,6.7,5.699999999999996,1009.177,318
2024-04-03 19:09:00,69.9,238.8166,1443,-3.8999999999999986,6.7,5.799999999999997,1037.693,427
2024-04-03 19:12:00,71.9,236.9719,1443,-4.100000000000001,6.9,5.899999999999999,1065.631,318
2024-04-03 19:15:00,72.8,235.6192,1443,-4.100000000000001,6.9,5.899999999999999,1088.194,318
2024-04-03 19:21:00,72.0,236.9719,1443,-4.100000000000001,6.9,5.899999999999999,1068.227,318
2024-04-03 19:24:00,71.8,240.2922,1443,-4.100000000000001,6.9,5.899999999999999,1065.849,318
2024-04-03 19:27:00,71.3,240.9071,1443,-4.100000000000001,6.9,5.899999999999999,1068.223,318
2024-04-03 19:33:00,73.0,241.7679,1444,-4.300000000000001,6.8999999999999995,6.099999999999998,1108.355,324
2024-04-03 19:36:00,73.2,239.4314,1444,-4.199999999999999,7.000000000000001,5.9999999999999964,1098.056,324
2024-04-03 19:39:00,74.0,242.7518,1444,-4.199999999999999,6.9,6.099999999999998,1117.885,300
2024-04-03 19:45:00,73.2,240.0463,1444,-4.200000000000003,7.000000000000001,6.0,1101.762,324
2024-04-03 19:51:00,73.8,241.645,1444,-4.300000000000001,6.9,6.099999999999998,1107.201,324
2024-04-03 19:54:00,74.0,238.6936,1444,-4.200000000000003,7.000000000000001,6.0,1122.778,324
2024-04-03 20:00:00,71.6,231.4381,1444,-4.0,7.1000000000000005,5.899999999999999,1069.863,449
2024-04-03 20:06:00,68.7,226.3961,1444,-4.0,6.799999999999999,5.800000000000004,1001.109,449
2024-04-03 20:09:00,68.9,221.3542,1444,-3.900000000000002,6.8999999999999995,5.600000000000001,995.5612,445
2024-04-03 20:15:00,67.5,214.2216,1444,-3.8999999999999986,7.1,5.4999999999999964,975.9788,447
2024-04-03 20:21:00,69.2,252.5897,1444,-4.0,6.3999999999999995,5.699999999999999,1001.665,1663
2024-04-03 20:24:00,73.8,251.9748,1444,-4.299999999999997,6.6,6.100000000000001,1118.082,1339
2024-04-03 20:27:00,76.2,250.2532,1444,-4.300000000000001,6.9,6.200000000000003,1164.1,300
2024-04-03 20:30:00,77.4,252.3438,1444,-4.400000000000002,6.700000000000001,6.300000000000001,1190.607,1348
2024-04-03 20:33:00,77.4,254.4343,1445,-4.5,6.800000000000001,6.400000000000002,1193.902,1348
2024-04-03 20:36:00,77.4,257.2627,1445,-4.399999999999999,6.700000000000001,6.300000000000001,1201.093,1585
2024-04-03 20:39:00,78.2,261.1979,1445,-4.5,6.700000000000001,6.300000000000004,1213.503,1585
2024-04-03 20:42:00,78.4,258.1235,1445,-4.5,6.9,6.399999999999999,1218.105,1367
2024-04-03 20:45:00,79.1,261.9358,1445,-4.5,6.700000000000001,6.5,1226.069,1585
2024-04-03 20:48:00,78.2,253.3275,1445,-4.5,6.9,6.299999999999997,1214.853,1348
2024-04-03 20:51:00,77.5,250.4991,1445,-4.399999999999999,7.000000000000001,6.299999999999997,1202.406,326
2024-04-03 20:54:00,76.2,244.9653,1445,-4.300000000000001,6.8999999999999995,6.200000000000003,1172.882,300
2024-04-03 20:57:00,75.2,243.6125,1445,-4.199999999999999,6.8999999999999995,6.100000000000001,1146.365,300
2024-04-03 21:03:00,71.2,231.1921,1445,-4.100000000000001,6.8999999999999995,5.799999999999997,1049.265,449
2024-04-03 21:06:00,68.9,226.5191,1445,-3.8999999999999986,6.8999999999999995,5.700000000000003,1014.0,445
2024-04-03 21:09:00,69.1,231.4381,1445,-3.8999999999999986,6.699999999999999,5.600000000000001,1010.686,427
2024-04-03 21:12:00,69.6,234.1435,1445,-4.0,6.699999999999999,5.800000000000004,1018.497,449
2024-04-03 21:15:00,69.3,234.7584,1445,-3.900000000000002,6.8,5.700000000000003,1010.909,427
2024-04-03 21:18:00,69.5,238.6936,1445,-4.0,6.6,5.800000000000004,1007.07,1654
2024-04-03 21:24:00,68.9,233.6516,1445,-4.0,6.8,5.700000000000003,1006.161,449
2024-04-03 21:33:00,68.7,233.1597,1446,-3.8999999999999986,6.7,5.600000000000001,1008.737,427
2024-04-03 21:45:00,67.9,236.603,1446,-4.0,6.500000000000001,5.700000000000003,984.7754,1654
2024-04-03 21:48:00,67.7,236.9719,1446,-4.0,6.3999999999999995,5.700000000000003,986.1124,1654
2024-04-03 21:51:00,67.3,238.4476,1446,-4.0,6.499999999999999,5.600000000000001,982.0236,1654
2024-04-03 21:54:00,67.7,240.9071,1446,-3.900000000000002,6.3999999999999995,5.600000000000001,982.4474,1654
2024-04-03 21:57:00,67.5,240.5382,1446,-4.0,6.3999999999999995,5.600000000000001,982.8074,1654
2024-04-03 22:00:00,67.5,236.2341,1446,-4.0,6.500000000000001,5.600000000000001,977.8406,1654
2024-04-03 22:03:00,67.3,215.9433,1446,-3.8999999999999986,6.6000000000000005,5.600000000000001,965.5842,443
2024-04-03 22:06:00,65.1,271.7737,1446,-3.3000000000000007,5.699999999999999,5.700000000000003,952.9965,174
2024-04-03 22:09:00,68.1,261.9358,1446,-4.100000000000001,6.0,5.899999999999999,990.5901,1714
2024-04-03 22:12:00,69.4,268.2075,1446,-4.199999999999999,5.8999999999999995,6.0000000000000036,1004.439,1566
2024-04-03 22:15:00,69.6,269.3142,1446,-4.300000000000001,5.8999999999999995,6.099999999999998,1018.895,1718
2024-04-03 22:18:00,71.8,254.5573,1446,-4.199999999999999,6.299999999999999,6.099999999999998,1059.352,1656
2024-04-03 22:21:00,71.0,252.0978,1446,-4.199999999999999,6.499999999999999,6.0,1034.454,1657
2024-04-03 22:24:00,70.6,254.4343,1446,-4.199999999999999,6.3999999999999995,6.0,1033.43,1656
2024-04-03 22:27:00,70.4,250.8681,1446,-4.199999999999999,6.3999999999999995,6.0,1030.566,1657
2024-04-03 22:33:00,69.4,255.6641,1447,-4.199999999999999,6.199999999999999,5.899999999999999,1010.154,1649
2024-04-03 22:36:00,69.3,252.5897,1447,-4.199999999999999,6.199999999999999,5.899999999999999,1004.73,1649
2024-04-03 22:39:00,69.3,252.0978,1447,-4.199999999999999,6.3999999999999995,5.899999999999999,1006.604,1657
2024-04-03 22:42:00,69.4,249.0234,1447,-4.199999999999999,6.299999999999999,5.899999999999999,1010.778,1657
2024-04-03 22:45:00,69.1,247.6707,1447,-4.199999999999999,6.3999999999999995,5.899999999999999,998.2839,1657
2024-04-03 22:48:00,68.5,246.441,1447,-4.199999999999999,6.3999999999999995,5.899999999999999,995.9243,1657
2024-04-03 22:51:00,68.7,247.0558,1447,-4.100000000000001,6.3999999999999995,5.799999999999997,986.2916,1657
2024-04-03 22:54:00,69.4,249.0234,1447,-4.199999999999999,6.4,5.899999999999999,1006.129,1657
2024-04-03 22:57:00,69.5,250.991,1447,-4.199999999999999,6.4,5.899999999999999,1018.4,1657
2024-04-03 23:00:00,70.4,253.4505,1447,-4.300000000000001,6.5,6.0,1042.548,1656
2024-04-03 23:03:00,71.0,246.6869,1447,-4.199999999999999,6.5,6.0,1044.521,1657
2024-04-03 23:15:00,63.3,212.8689,1447,-3.8999999999999986,6.800000000000001,5.5,911.0365,444
2024-04-03 23:18:00,62.3,214.2216,1447,-3.8000000000000007,6.500000000000001,5.399999999999999,896.5459,347
2024-04-03 23:21:00,62.1,214.5906,1447,-3.6999999999999993,6.500000000000001,5.299999999999997,893.7969,347
2024-04-03 23:24:00,62.1,213.3608,1447,-3.6999999999999993,6.6000000000000005,5.299999999999997,891.1274,347
2024-04-03 23:27:00,60.9,213.8527,1447,-3.700000000000003,6.499999999999999,5.200000000000003,864.5228,347
2024-04-03 23:30:00,60.5,213.3608,1447,-3.6000000000000014,6.3999999999999995,5.100000000000001,861.2406,347
2024-04-03 23:33:00,60.1,210.5324,1448,-3.6000000000000014,6.3999999999999995,5.100000000000001,864.3738,347
2024-04-03 23:36:00,60.1,206.7202,1448,-3.6000000000000014,6.6000000000000005,5.100000000000001,858.9279,347
2024-04-03 23:39:00,60.1,209.3027,1448,-3.6999999999999993,6.500000000000001,5.199999999999999,867.1879,347
2024-04-03 23:42:00,59.9,212.7459,1448,-3.6999999999999993,6.4,5.099999999999998,855.4365,347
2024-04-03 23:45:00,59.7,211.7622,1448,-3.599999999999998,6.4,5.199999999999999,849.8514,347
2024-04-03 23:48:00,59.7,212.377,1448,-3.599999999999998,6.4,5.199999999999999,851.8265,347
2024-04-03 23:51:00,59.5,207.704,1448,-3.599999999999998,6.4,5.099999999999998,844.8751,347
2024-04-03 23:54:00,59.3,207.3351,1448,-3.5,6.500000000000001,5.0,840.4338,919
2024-04-03 23:57:00,59.3,210.7784,1448,-3.5,6.3999999999999995,5.0,848.5057,915
2024-04-04 00:00:00,59.3,210.1635,1448,-3.5,6.3999999999999995,5.0,845.9556,915
2024-04-04 00:03:00,59.5,214.4676,1448,-3.599999999999998,6.299999999999999,5.0,848.0329,533
2024-04-04 00:06:00,59.1,209.0567,1448,-3.6000000000000014,6.3999999999999995,5.100000000000001,844.3539,347
2024-04-04 00:09:00,58.9,207.704,1448,-3.5,6.3999999999999995,5.0,836.2303,915
2024-04-04 00:12:00,58.5,205.8594,1448,-3.5,6.3999999999999995,5.0,827.4858,924
2024-04-04 00:15:00,57.9,207.2121,1448,-3.5,6.2,4.900000000000002,821.0526,924
2024-04-04 00:18:00,63.9,293.7862,1448,-4.0,5.2,5.699999999999999,931.641,1807
2024-04-04 00:24:00,67.3,281.6117,1448,-4.199999999999999,5.700000000000001,5.900000000000002,973.1507,1802
2024-04-04 00:27:00,68.7,286.6537,1448,-4.199999999999999,5.6,5.900000000000002,976.1572,1795
2024-04-04 00:30:00,71.3,287.8834,1448,-4.200000000000003,5.5,6.100000000000001,1037.842,1795
2024-04-04 00:33:00,70.8,286.1617,1449,-4.300000000000001,5.699999999999999,6.100000000000001,1034.841,1795
2024-04-04 00:36:00,70.7,290.9578,1449,-4.300000000000001,5.6,6.100000000000001,1037.474,1795
2024-04-04 00:39:00,70.6,292.6794,1449,-4.299999999999997,5.5,6.0,1032.429,1795
2024-04-04 00:42:00,71.0,295.9997,1449,-4.299999999999997,5.6,6.100000000000001,1044.062,1818
2024-04-04 00:45:00,71.8,294.0321,1449,-4.300000000000001,5.6,6.099999999999998,1059.063,1795
2024-04-04 00:48:00,72.4,297.7213,1449,-4.300000000000001,5.6,6.199999999999999,1082.012,1818
2024-04-04 00:51:00,72.6,296.3687,1449,-4.400000000000002,5.699999999999999,6.199999999999999,1080.341,1818
2024-04-04 00:54:00,72.8,295.9997,1449,-4.400000000000002,5.5,6.300000000000001,1086.148,1820
2024-04-04 00:57:00,72.4,297.8443,1449,-4.399999999999999,5.6,6.199999999999999,1080.569,1818
2024-04-04 01:00:00,73.0,295.3848,1449,-4.399999999999999,5.6,6.300000000000001,1085.689,1818
2024-04-04 01:03:00,73.0,294.77,1449,-4.399999999999999,5.5,6.199999999999999,1079.216,1820
2024-04-04 01:06:00,73.0,294.0321,1449,-4.399999999999999,5.6,6.300000000000001,1085.304,1818
2024-04-04 01:09:00,72.4,295.7538,1449,-4.300000000000001,5.6,6.200000000000003,1085.274,1795
2024-04-04 01:12:00,73.2,295.8767,1449,-4.5,5.6,6.200000000000003,1086.33,1819
2024-04-04 01:15:00,72.8,298.2133,1449,-4.400000000000002,5.6,6.200000000000003,1084.985,1819
2024-04-04 01:18:00,73.2,298.2133,1449,-4.400000000000002,5.6000000000000005,6.200000000000003,1079.179,1819
2024-04-04 01:21:00,72.4,295.6308,1449,-4.400000000000002,5.6000000000000005,6.200000000000003,1075.886,1818
2024-04-04 01:24:00,72.6,294.647,1449,-4.400000000000002,5.6000000000000005,6.200000000000003,1084.723,1818
2024-04-04 01:27:00,72.2,295.3848,1449,-4.400000000000002,5.5,6.300000000000004,1079.339,1820
2024-04-04 01:30:00,72.4,289.1131,1449,-4.400000000000002,5.6000000000000005,6.200000000000003,1060.338,1795
2024-04-04 01:33:00,70.5,285.7928,1450,-4.300000000000001,5.6000000000000005,6.100000000000001,1042.751,1795
2024-04-04 01:36:00,70.6,286.4077,1450,-4.300000000000001,5.6000000000000005,6.100000000000001,1039.233,1795
2024-04-04 01:39:00,70.8,284.686,1450,-4.300000000000001,5.6000000000000005,6.100000000000001,1040.695,1795
2024-04-04 01:42:00,70.8,288.0063,1450,-4.300000000000001,5.6000000000000005,6.100000000000001,1040.646,1795
2024-04-04 01:45:00,70.8,290.0969,1450,-4.199999999999999,5.5,6.0,1038.16,1795
2024-04-04 01:48:00,70.4,285.4239,1450,-4.300000000000001,5.500000000000001,6.100000000000001,1033.972,1795
2024-04-04 01:51:00,69.8,285.3009,1450,-4.300000000000001,5.500000000000001,6.0,1016.557,1795
2024-04-04 01:54:00,69.6,283.7022,1450,-4.200000000000003,5.499999999999999,6.0,1014.797,1802
2024-04-04 01:57:00,69.0,281.1198,1450,-4.200000000000003,5.499999999999999,5.899999999999999,1008.016,1802
2024-04-04 02:00:00,68.8,281.4887,1450,-4.100000000000001,5.499999999999999,5.899999999999999,999.2186,1800
2024-04-04 02:06:00,66.0,264.0263,1450,-4.0,5.6,5.700000000000003,962.1521,1707
2024-04-04 02:09:00,64.3,266.1169,1450,-3.900000000000002,5.3999999999999995,5.5,932.6473,1770
2024-04-04 02:12:00,64.1,268.8223,1450,-3.900000000000002,5.3,5.5,933.527,1770
2024-04-04 02:15:00,63.4,269.5602,1450,-3.900000000000002,5.3,5.399999999999999,922.1307,1770
2024-04-04 02:18:00,62.9,267.7156,1450,-3.8000000000000007,5.2,5.399999999999999,918.816,1742
2024-04-04 02:21:00,61.9,267.1007,1450,-3.6999999999999993,5.2,5.300000000000001,899.6565,798
2024-04-04 02:24:00,61.3,260.706,1450,-3.6999999999999993,5.2,5.199999999999999,878.2537,801
2024-04-04 02:27:00,60.1,262.7966,1450,-3.599999999999998,5.1000000000000005,5.099999999999998,859.675,798
2024-04-04 02:30:00,59.9,260.3371,1450,-3.5,5.1000000000000005,5.099999999999998,873.6401,778
2024-04-04 02:33:00,58.9,261.5668,1451,-3.5,4.8999999999999995,5.0000000000000036,846.1577,778
2024-04-04 02:36:00,58.9,266.2399,1451,-3.5,4.8999999999999995,5.0000000000000036,847.0004,778
2024-04-04 02:39:00,58.7,267.3466,1451,-3.5,4.8999999999999995,4.900000000000002,842.526,778
2024-04-04 02:42:00,58.5,266.2399,1451,-3.400000000000002,4.8,4.900000000000002,842.1221,778
2024-04-04 02:45:00,58.3,263.1655,1451,-3.5,4.8,4.899999999999999,836.7471,781
2024-04-04 02:48:00,58.3,263.9034,1451,-3.5,4.8999999999999995,4.899999999999999,835.2564,778
2024-04-04 02:51:00,58.3,263.9034,1451,-3.3999999999999986,4.8999999999999995,4.899999999999999,833.7313,778
2024-04-04 02:54:00,58.3,261.3209,1451,-3.3999999999999986,4.8999999999999995,4.899999999999999,836.6318,778
2024-04-04 02:57:00,57.9,261.9358,1451,-3.3999999999999986,4.8999999999999995,4.899999999999999,827.5581,778
2024-04-04 03:00:00,57.7,260.0912,1451,-3.5,4.8999999999999995,4.899999999999999,825.1909,778
2024-04-04 03:03:00,57.1,261.1979,1451,-3.3999999999999986,4.8,4.800000000000001,816.8105,775
2024-04-04 03:06:00,56.9,258.9844,1451,-3.3999999999999986,4.8999999999999995,4.800000000000001,814.2046,775
2024-04-04 03:09:00,57.1,262.6736,1451,-3.3999999999999986,4.8999999999999995,4.800000000000001,813.4506,778
2024-04-04 03:12:00,56.9,261.8128,1451,-3.3000000000000007,4.8,4.800000000000001,809.9698,775
2024-04-04 03:15:00,56.9,263.0425,1451,-3.3999999999999986,4.8,4.800000000000001,807.2168,775
2024-04-04 03:18:00,56.9,262.6736,1451,-3.400000000000002,4.8,4.800000000000001,808.1465,775
2024-04-04 03:21:00,56.3,260.3371,1451,-3.3000000000000007,4.8,4.699999999999999,803.3499,775
2024-04-04 03:24:00,56.6,261.1979,1451,-3.3000000000000007,4.8,4.699999999999999,808.1879,775
2024-04-04 03:27:00,56.6,262.5506,1451,-3.400000000000002,4.8,4.800000000000001,806.3307,775
2024-04-04 03:30:00,56.6,262.7966,1451,-3.3000000000000007,4.7,4.800000000000001,807.2326,775
2024-04-04 03:33:00,56.6,260.952,1452,-3.400000000000002,4.7,4.800000000000001,805.2125,775
2024-04-04 03:36:00,56.2,261.3209,1452,-3.400000000000002,4.8,4.800000000000001,803.7678,775
2024-04-04 03:39:00,56.6,263.1655,1452,-3.400000000000002,4.7,4.800000000000001,804.3024,775
2024-04-04 03:42:00,56.6,264.0263,1452,-3.400000000000002,4.7,4.800000000000001,804.0551,775
2024-04-04 03:45:00,56.7,266.7318,1452,-3.3000000000000007,4.7,4.800000000000001,808.3885,775
2024-04-04 03:48:00,56.6,263.2885,1452,-3.400000000000002,4.8,4.800000000000001,808.1212,775
2024-04-04 03:51:00,56.7,267.5926,1452,-3.400000000000002,4.8,4.800000000000001,812.0747,780
2024-04-04 03:57:00,56.3,262.6736,1452,-3.3000000000000007,4.8,4.700000000000003,799.1508,775
2024-04-04 04:00:00,56.2,263.4115,1452,-3.3000000000000007,4.8,4.700000000000003,804.0922,775
2024-04-04 04:03:00,56.3,265.502,1452,-3.3000000000000007,4.8,4.700000000000003,797.9637,775
2024-04-04 04:06:00,56.3,265.1331,1452,-3.3000000000000007,4.8,4.700000000000003,805.147,775
2024-04-04 04:09:00,56.6,263.6574,1452,-3.3999999999999986,4.8,4.800000000000001,804.2139,775
2024-04-04 04:12:00,56.6,264.3953,1452,-3.3999999999999986,4.8,4.800000000000001,802.0121,775
2024-04-04 04:15:00,56.6,265.1331,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,803.7736,780
2024-04-04 04:18:00,56.7,265.1331,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,805.299,780
2024-04-04 04:21:00,56.7,266.3629,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,803.8795,780
2024-04-04 04:24:00,56.4,265.1331,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,796.5562,780
2024-04-04 04:27:00,56.2,266.8547,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,792.5136,780
2024-04-04 04:30:00,56.2,267.4696,1452,-3.3999999999999986,4.699999999999999,4.800000000000001,793.239,780
2024-04-04 04:33:00,56.4,270.544,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,799.5914,780
2024-04-04 04:36:00,56.3,268.3304,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,788.2324,780
2024-04-04 04:39:00,56.6,268.9453,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,801.8591,780
2024-04-04 04:42:00,56.6,267.7156,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,797.482,780
2024-04-04 04:45:00,56.6,268.2075,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,796.5524,780
2024-04-04 04:48:00,56.3,265.502,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,799.1094,780
2024-04-04 04:51:00,56.3,266.4858,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,794.3655,780
2024-04-04 04:54:00,56.2,264.8871,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,795.4394,775
2024-04-04 04:57:00,56.2,267.5926,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,797.5816,780
2024-04-04 05:00:00,56.3,269.3142,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,795.8146,780
2024-04-04 05:03:00,56.6,274.3562,1453,-3.3999999999999986,4.6,4.800000000000001,800.269,780
2024-04-04 05:06:00,56.5,273.8643,1453,-3.3999999999999986,4.699999999999999,4.800000000000001,800.1934,780
2024-04-04 05:12:00,58.3,282.4725,1453,-3.5,4.699999999999999,5.0,824.5461,796
2024-04-04 05:15:00,58.1,280.6279,1453,-3.5,4.699999999999999,5.0,826.7408,796
2024-04-04 05:18:00,58.2,280.3819,1453,-3.5,4.699999999999999,5.0,828.7233,796
2024-04-04 05:24:00,58.7,286.0388,1453,-3.5,4.699999999999999,5.0,832.9591,786
2024-04-04 05:33:00,59.3,302.5174,1454,-3.6000000000000014,4.5,5.0,843.1986,1061
2024-04-04 05:36:00,60.7,311.3715,1454,-3.700000000000003,4.4,5.200000000000003,869.0862,1212
2024-04-04 05:39:00,61.1,311.2485,1454,-3.700000000000003,4.5,5.300000000000004,869.9438,1212
2024-04-04 05:42:00,60.9,312.9702,1454,-3.700000000000003,4.5,5.300000000000004,862.1935,1212
2024-04-04 05:45:00,59.5,279.2752,1454,-3.6000000000000014,4.8,5.100000000000001,848.0715,796
2024-04-04 05:48:00,61.7,315.6756,1454,-3.8000000000000007,4.3,5.400000000000002,883.8028,1212
2024-04-04 05:54:00,55.0,234.8814,1454,-3.3000000000000007,5.1000000000000005,4.600000000000001,770.7217,655
2024-04-04 05:57:00,53.0,233.5287,1454,-3.0,4.8999999999999995,4.400000000000002,746.9062,650
2024-04-04 06:00:00,53.6,234.2665,1454,-3.1000000000000014,5.000000000000001,4.400000000000002,753.2999,650
2024-04-04 06:03:00,53.6,236.849,1454,-3.1000000000000014,5.0,4.5,753.9928,650
2024-04-04 06:06:00,54.6,236.2341,1454,-3.3000000000000007,5.1,4.599999999999998,771.687,655
2024-04-04 06:09:00,54.8,234.5125,1454,-3.1999999999999993,5.1,4.599999999999998,758.4528,655
2024-04-04 06:12:00,55.8,234.2665,1454,-3.3000000000000007,5.200000000000001,4.699999999999999,792.4143,655
2024-04-04 06:15:00,56.2,235.3732,1454,-3.3999999999999986,5.300000000000001,4.699999999999999,790.1954,562
2024-04-04 06:18:00,57.2,235.4962,1454,-3.5,5.5,4.900000000000002,808.8088,563
2024-04-04 06:21:00,57.1,236.603,1454,-3.5,5.4,5.0,803.3334,563
2024-04-04 06:24:00,57.3,237.3409,1454,-3.3999999999999986,5.4,4.899999999999999,811.6484,562
2024-04-04 06:27:00,57.5,240.4152,1454,-3.3999999999999986,5.5,4.899999999999999,812.2407,562
2024-04-04 06:30:00,57.9,239.3084,1454,-3.5,5.5,4.899999999999999,819.4158,563
2024-04-04 06:36:00,57.9,238.8166,1455,-3.3999999999999986,5.4,4.899999999999999,816.634,562
2024-04-04 06:39:00,57.9,237.3409,1455,-3.5,5.4,4.899999999999999,820.1055,563
2024-04-04 06:42:00,57.7,239.4314,1455,-3.5,5.4,4.899999999999999,819.0489,563
2024-04-04 06:45:00,57.7,236.3571,1455,-3.5,5.5,4.899999999999999,814.4888,563
2024-04-04 06:48:00,57.7,240.6612,1455,-3.5,5.5,4.899999999999999,815.9119,563
2024-04-04 06:54:00,58.1,241.7679,1455,-3.5,5.4,5.0,819.6476,563
2024-04-04 06:57:00,58.1,242.3828,1455,-3.5,5.4,5.0,817.5359,563
2024-04-04 07:00:00,58.3,242.9977,1455,-3.5,5.5,5.0,823.7389,563
2024-04-04 07:09:00,60.1,247.6707,1455,-3.6999999999999993,5.5,5.199999999999999,851.7021,808
2024-04-04 07:12:00,60.1,250.2532,1455,-3.6999999999999993,5.4,5.199999999999999,850.3383,808
2024-04-04 07:15:00,60.3,250.8681,1455,-3.6999999999999993,5.5,5.199999999999999,852.6435,808
2024-04-04 07:21:00,59.7,243.4896,1455,-3.6000000000000014,5.6,5.100000000000001,846.5471,807
2024-04-04 07:24:00,60.7,247.0558,1455,-3.700000000000003,5.6,5.200000000000003,862.6417,808
2024-04-04 07:27:00,61.7,246.8099,1455,-3.6999999999999993,5.6,5.299999999999997,873.2366,808
2024-04-04 07:30:00,61.5,250.2532,1455,-3.6999999999999993,5.699999999999999,5.299999999999997,874.7576,808
2024-04-04 07:33:00,61.5,247.4248,1456,-3.8000000000000007,5.6,5.299999999999997,869.5665,808
2024-04-04 07:36:00,62.7,254.1884,1456,-3.8000000000000007,5.5,5.399999999999999,885.8986,614
2024-04-04 07:39:00,62.7,256.033,1456,-3.799999999999997,5.6,5.399999999999999,895.2167,614
2024-04-04 07:42:00,63.1,252.8356,1456,-3.799999999999997,5.6,5.399999999999999,895.9395,614
2024-04-04 07:48:00,64.4,264.5182,1456,-3.900000000000002,5.5,5.5000000000000036,906.2684,1770
2024-04-04 07:51:00,64.7,265.8709,1456,-3.900000000000002,5.5,5.5000000000000036,917.0533,1770
2024-04-04 07:54:00,64.9,269.8062,1456,-3.900000000000002,5.5,5.599999999999998,925.3681,1770
2024-04-04 07:57:00,65.7,271.2818,1456,-4.0,5.5,5.599999999999998,935.1381,1770
2024-04-04 08:00:00,66.0,274.8481,1456,-4.0,5.5,5.699999999999999,948.0474,1766
2024-04-04 08:03:00,67.9,277.4306,1456,-4.100000000000001,5.6,5.900000000000002,970.879,1800
2024-04-04 08:06:00,67.8,279.3981,1456,-4.099999999999998,5.4,5.800000000000001,961.1739,1800
2024-04-04 08:09:00,67.7,272.8805,1456,-4.0,5.6,5.699999999999999,966.9423,1799
2024-04-04 08:15:00,67.3,278.4144,1456,-4.099999999999998,5.5,5.800000000000001,967.77,1800
2024-04-04 08:18:00,67.4,279.1522,1456,-4.0,5.5,5.800000000000004,970.3122,1800
2024-04-04 08:21:00,68.0,278.4144,1456,-4.100000000000001,5.6,5.800000000000004,986.9272,1800
2024-04-04 08:24:00,68.3,282.9644,1456,-4.099999999999998,5.6,5.900000000000002,986.0858,1800
2024-04-04 08:27:00,69.6,291.0807,1456,-4.300000000000001,5.5,5.9999999999999964,1013.311,1795
2024-04-04 08:30:00,71.6,296.9835,1456,-4.399999999999999,5.4,6.199999999999999,1063.492,1820
2024-04-04 08:33:00,73.0,303.8701,1457,-4.399999999999999,5.4,6.199999999999999,1094.064,1820
2024-04-04 08:36:00,74.8,312.2324,1457,-4.5,5.5,6.400000000000002,1138.705,1529
2024-04-04 08:39:00,77.5,308.5431,1457,-4.600000000000001,6.2,6.400000000000002,1119.345,1550
2024-04-04 08:42:00,73.2,301.5336,1457,-4.099999999999998,5.3,6.0,1099.775,1811
2024-04-04 08:45:00,67.5,265.2561,1457,-4.0,5.6,5.899999999999999,979.7395,1707
2024-04-04 08:48:00,63.4,224.9204,1457,-3.599999999999998,6.200000000000001,5.199999999999996,889.5595,533
2024-04-04 08:51:00,59.7,220.8623,1457,-3.6000000000000014,5.8999999999999995,5.099999999999998,841.2055,508
2024-04-04 08:54:00,56.3,207.95,1457,-3.400000000000002,5.700000000000001,4.800000000000001,797.9825,517
2024-04-04 08:57:00,54.2,203.031,1457,-3.1999999999999993,5.7,4.5,769.685,858
2024-04-04 09:00:00,54.2,208.4418,1457,-3.1999999999999993,5.7,4.599999999999998,778.9532,853
2024-04-04 09:09:00,55.8,217.7879,1457,-3.3999999999999986,5.6,4.699999999999999,789.2278,575
2024-04-04 09:12:00,56.2,217.9109,1457,-3.3999999999999986,5.6,4.799999999999997,792.9805,575
2024-04-04 09:18:00,57.7,219.7555,1457,-3.400000000000002,5.800000000000001,4.900000000000002,816.1672,519
2024-04-04 09:24:00,57.3,219.7555,1457,-3.3999999999999986,5.800000000000001,4.900000000000002,816.4489,519
2024-04-04 09:33:00,59.3,224.3056,1458,-3.599999999999998,5.800000000000001,5.099999999999998,846.2165,508
2024-04-04 09:36:00,62.5,254.0654,1458,-3.8000000000000007,5.6000000000000005,5.4999999999999964,899.0306,614
2024-04-04 09:39:00,64.7,261.9358,1458,-4.0,5.7,5.699999999999999,934.0478,1707
2024-04-04 09:45:00,64.7,244.8423,1458,-4.0,5.7,5.5,929.0623,616
2024-04-04 09:48:00,64.4,241.522,1458,-3.6999999999999993,5.8999999999999995,5.299999999999997,924.1495,622
2024-04-04 09:51:00,64.3,237.4638,1458,-3.6999999999999993,5.999999999999999,5.300000000000001,904.2371,622
2024-04-04 09:54:00,63.4,239.0625,1458,-3.6999999999999993,5.999999999999999,5.300000000000001,906.8439,622
2024-04-04 09:57:00,63.7,239.0625,1458,-3.700000000000003,5.8,5.200000000000003,913.3106,622
2024-04-04 10:00:00,63.7,242.1369,1458,-3.6999999999999993,5.8,5.200000000000003,917.2554,622
2024-04-04 10:03:00,64.1,245.5801,1458,-3.6999999999999993,5.799999999999999,5.200000000000003,924.5811,623
2024-04-04 10:06:00,64.9,248.0396,1458,-3.700000000000003,5.800000000000001,5.300000000000004,921.1384,623
2024-04-04 10:09:00,64.4,243.4896,1458,-3.6000000000000014,6.0,5.200000000000003,921.7463,622
2024-04-04 10:12:00,64.1,243.1207,1458,-3.6999999999999993,5.800000000000001,5.299999999999997,921.6109,622
2024-04-04 10:15:00,63.7,231.3151,1458,-3.599999999999998,6.0,5.199999999999996,909.6765,565
