Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-04 10:18:00,62.9,221.4771,1458,-3.6000000000000014,6.2,5.100000000000001,898.9709,533
2024-04-04 10:21:00,62.3,221.2312,1458,-3.5,6.2,5.100000000000001,889.1613,499
2024-04-04 10:24:00,62.5,219.7555,1458,-3.6000000000000014,6.2,5.100000000000001,896.4869,533
2024-04-04 10:27:00,62.7,215.0825,1458,-3.6000000000000014,6.3999999999999995,5.100000000000001,896.3956,914
2024-04-04 10:30:00,62.7,216.3122,1458,-3.599999999999998,6.3999999999999995,5.099999999999998,900.7393,533
2024-04-04 10:33:00,62.9,215.3284,1459,-3.5,6.499999999999999,5.099999999999998,891.675,914
2024-04-04 10:36:00,62.7,217.9109,1459,-3.6999999999999993,6.3,5.099999999999998,893.69,533
2024-04-04 10:39:00,62.1,217.05,1459,-3.6000000000000014,6.3999999999999995,5.099999999999998,885.4223,533
2024-04-04 10:42:00,61.7,215.0825,1459,-3.5,6.3,5.0000000000000036,881.6387,915
2024-04-04 10:45:00,60.5,210.1635,1459,-3.400000000000002,6.3,4.900000000000002,861.1275,915
2024-04-04 10:48:00,60.1,212.377,1459,-3.5,6.3,5.0,855.2448,915
2024-04-04 10:51:00,60.1,209.9175,1459,-3.3999999999999986,6.3,4.899999999999999,860.8641,915
2024-04-04 10:54:00,60.5,212.2541,1459,-3.3999999999999986,6.3,4.899999999999999,862.3474,915
2024-04-04 10:57:00,60.3,208.5648,1459,-3.3999999999999986,6.3999999999999995,5.0,863.3721,917
2024-04-04 11:00:00,60.3,207.0891,1459,-3.5,6.3999999999999995,5.0,860.2631,924
2024-04-04 11:03:00,60.1,203.7688,1459,-3.5,6.500000000000001,4.899999999999999,859.4444,919
2024-04-04 11:06:00,60.1,200.3255,1459,-3.3999999999999986,6.7,4.899999999999999,853.088,919
2024-04-04 11:09:00,60.5,204.3837,1459,-3.400000000000002,6.6,4.900000000000002,863.4818,919
2024-04-04 11:12:00,60.5,205.9823,1459,-3.400000000000002,6.5,4.900000000000002,868.3713,917
2024-04-04 11:15:00,60.5,207.827,1459,-3.5,6.5,4.900000000000002,866.43,915
2024-04-04 11:18:00,60.7,212.1311,1459,-3.5,6.4,4.900000000000002,867.2087,915
2024-04-04 11:21:00,60.7,213.8527,1459,-3.5,6.4,4.9999999999999964,872.6191,915
2024-04-04 11:24:00,60.9,214.4676,1459,-3.5,6.300000000000001,4.9999999999999964,869.8672,915
2024-04-04 11:27:00,60.9,213.2378,1459,-3.5,6.300000000000001,5.0000000000000036,867.5995,915
2024-04-04 11:30:00,60.7,214.2216,1459,-3.3999999999999986,6.300000000000001,4.900000000000002,870.4044,915
2024-04-04 11:33:00,60.7,215.9433,1460,-3.5,6.200000000000001,4.9999999999999964,866.8127,915
2024-04-04 11:36:00,60.9,218.4028,1460,-3.5,6.199999999999999,5.0000000000000036,869.0862,499
2024-04-04 11:39:00,60.7,219.3866,1460,-3.6000000000000014,6.199999999999999,5.0000000000000036,871.4631,533
2024-04-04 11:42:00,61.1,220.7393,1460,-3.5,6.199999999999999,5.0000000000000036,872.2792,499
2024-04-04 11:45:00,60.9,218.1568,1460,-3.5,6.199999999999999,5.0000000000000036,871.8629,499
2024-04-04 11:48:00,60.9,217.05,1460,-3.5,6.199999999999999,5.0000000000000036,865.9354,499
2024-04-04 11:51:00,60.7,213.4838,1460,-3.5,6.199999999999999,4.900000000000002,866.8135,924
2024-04-04 11:54:00,60.3,209.9175,1460,-3.400000000000002,6.299999999999999,4.900000000000002,859.7491,915
2024-04-04 11:57:00,60.2,207.704,1460,-3.5,6.3999999999999995,4.899999999999999,860.5756,915
2024-04-04 12:00:00,60.1,206.4742,1460,-3.3999999999999986,6.3999999999999995,4.899999999999999,866.122,917
2024-04-04 12:03:00,60.2,203.1539,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,856.1777,917
2024-04-04 12:06:00,59.9,205.2445,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,858.7202,917
2024-04-04 12:09:00,60.1,205.9823,1460,-3.5,6.500000000000001,4.899999999999999,861.2619,919
2024-04-04 12:12:00,60.5,206.5972,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,863.1638,917
2024-04-04 12:15:00,60.5,207.827,1460,-3.5,6.500000000000001,4.899999999999999,860.345,915
2024-04-04 12:18:00,60.5,208.3189,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,861.9747,917
2024-04-04 12:21:00,60.5,208.9337,1460,-3.5,6.4,4.899999999999999,861.4612,915
2024-04-04 12:24:00,60.5,207.3351,1460,-3.3999999999999986,6.500000000000001,4.899999999999999,863.8329,917
2024-04-04 12:27:00,60.3,205.4904,1460,-3.5,6.500000000000001,4.899999999999999,860.1096,919
2024-04-04 12:30:00,60.2,206.7202,1460,-3.400000000000002,6.4,4.900000000000002,860.5153,917
2024-04-04 12:33:00,60.3,205.9823,1461,-3.400000000000002,6.500000000000001,4.900000000000002,856.6722,917
2024-04-04 12:36:00,60.3,206.4742,1461,-3.400000000000002,6.4,4.900000000000002,861.6454,917
2024-04-04 12:39:00,60.3,207.704,1461,-3.5,6.4,5.0000000000000036,867.58,915
2024-04-04 12:42:00,60.5,207.3351,1461,-3.5,6.4,4.900000000000002,865.2964,915
2024-04-04 12:45:00,60.5,204.3837,1461,-3.400000000000002,6.6,4.900000000000002,863.9804,919
2024-04-04 12:48:00,60.5,204.0148,1461,-3.5,6.6,5.0,867.8902,919
2024-04-04 12:51:00,60.3,200.4485,1461,-3.5,6.5,4.900000000000002,858.7117,919
2024-04-04 12:54:00,61.9,227.3799,1461,-3.6000000000000014,6.300000000000001,4.900000000000002,885.2501,533
2024-04-04 12:57:00,62.9,226.3961,1461,-3.599999999999998,6.200000000000001,5.099999999999998,901.0997,533
2024-04-04 13:00:00,63.1,226.3961,1461,-3.6999999999999993,6.300000000000001,5.199999999999996,902.4396,532
2024-04-04 13:03:00,62.7,225.2894,1461,-3.6000000000000014,6.199999999999999,5.100000000000001,898.3682,533
2024-04-04 13:06:00,62.7,224.6745,1461,-3.6999999999999993,6.199999999999999,5.199999999999999,895.6461,533
2024-04-04 13:12:00,62.9,228.9786,1461,-3.6999999999999993,6.1,5.300000000000001,905.0937,565
2024-04-04 13:33:00,64.5,237.2179,1462,-3.8000000000000007,6.0,5.399999999999999,924.2659,622
2024-04-04 14:45:00,67.1,237.2179,1463,-3.900000000000002,6.300000000000001,5.600000000000001,961.4007,1654
2024-04-04 14:57:00,67.1,236.849,1463,-3.8999999999999986,6.300000000000001,5.600000000000001,964.4957,1654
2024-04-04 15:00:00,67.3,239.8003,1463,-4.0,6.300000000000001,5.600000000000001,975.9889,1654
2024-04-04 15:03:00,68.1,240.6612,1463,-4.0,6.4,5.700000000000003,989.3851,1654
2024-04-04 15:06:00,68.5,240.2922,1463,-4.0,6.4,5.700000000000003,990.9794,1654
2024-04-04 15:09:00,68.5,240.6612,1463,-4.100000000000001,6.300000000000001,5.700000000000003,998.783,1654
2024-04-04 15:12:00,68.5,241.8909,1463,-4.0,6.300000000000001,5.600000000000001,995.6396,1654
2024-04-04 15:15:00,69.1,242.1369,1463,-4.0,6.300000000000001,5.699999999999996,992.7925,1654
2024-04-04 15:18:00,69.1,241.7679,1463,-4.0,6.300000000000001,5.699999999999996,999.8133,1654
2024-04-04 15:21:00,68.9,241.0301,1463,-4.0,6.300000000000001,5.699999999999996,1001.63,1654
2024-04-04 15:24:00,68.9,243.3666,1463,-4.0,6.300000000000001,5.699999999999996,1000.275,1654
2024-04-04 15:27:00,69.1,242.9977,1463,-4.0,6.300000000000001,5.699999999999996,1000.038,1654
2024-04-04 15:30:00,68.9,242.2598,1463,-4.0,6.4,5.699999999999996,1003.79,1654
2024-04-04 15:33:00,69.1,241.8909,1464,-4.0,6.4,5.699999999999996,1004.001,1654
2024-04-04 15:36:00,68.7,241.8909,1464,-4.0,6.4,5.700000000000003,998.0646,1654
2024-04-04 15:39:00,69.1,241.522,1464,-4.100000000000001,6.4,5.799999999999997,1008.449,1654
2024-04-04 15:42:00,69.1,241.0301,1464,-4.100000000000001,6.4,5.700000000000003,1010.069,1654
2024-04-04 15:45:00,69.1,239.0625,1464,-4.0,6.5,5.700000000000003,1005.043,1654
2024-04-04 15:48:00,68.9,239.0625,1464,-4.100000000000001,6.5,5.800000000000004,1010.507,1654
2024-04-04 15:51:00,69.1,238.4476,1464,-4.0,6.5,5.800000000000004,1006.272,1654
2024-04-04 15:54:00,68.9,238.6936,1464,-4.0,6.5,5.700000000000003,1009.272,1654
2024-04-04 15:57:00,69.5,238.2017,1464,-4.0,6.5,5.800000000000004,1018.745,1654
2024-04-04 16:00:00,68.9,237.4638,1464,-4.099999999999998,6.5,5.800000000000001,999.5334,1654
2024-04-04 16:06:00,69.1,236.2341,1464,-4.0,6.5,5.800000000000001,1008.323,1654
2024-04-04 16:21:00,68.9,236.3571,1464,-4.0,6.5,5.699999999999999,997.1651,1654
2024-04-04 16:24:00,69.1,237.4638,1464,-4.099999999999998,6.5,5.800000000000001,1009.968,1654
2024-04-04 16:27:00,69.3,236.603,1464,-4.0,6.5,5.700000000000003,1004.947,1654
2024-04-04 16:33:00,69.3,237.9557,1465,-4.0,6.6,5.700000000000003,1004.217,1654
2024-04-04 16:36:00,69.3,238.8166,1465,-4.0,6.5,5.700000000000003,1004.406,1654
2024-04-04 16:39:00,69.3,239.8003,1465,-4.099999999999998,6.4,5.800000000000001,1008.722,1654
2024-04-04 16:42:00,69.3,239.1855,1465,-4.0,6.5,5.700000000000003,1009.2,1654
2024-04-04 16:45:00,69.1,236.3571,1465,-3.900000000000002,6.5,5.700000000000003,1006.631,427
2024-04-04 16:54:00,69.3,236.2341,1465,-4.0,6.5,5.700000000000003,1008.804,1654
2024-04-04 16:57:00,69.3,237.5868,1465,-4.099999999999998,6.5,5.800000000000001,1008.002,1654
2024-04-04 17:00:00,69.3,241.0301,1465,-4.100000000000001,6.5,5.700000000000003,1011.463,1654
2024-04-04 17:03:00,69.1,241.8909,1465,-4.099999999999998,6.4,5.800000000000001,1004.922,1654
2024-04-04 17:06:00,69.1,241.8909,1465,-4.0,6.4,5.699999999999999,1026.988,1654
2024-04-04 17:09:00,69.3,239.9233,1465,-4.0,6.4,5.800000000000001,1010.146,1654
2024-04-04 17:12:00,68.9,239.0625,1465,-4.0,6.5,5.699999999999999,1014.148,1654
2024-04-04 17:15:00,69.1,239.1855,1465,-4.0,6.500000000000001,5.699999999999999,1007.509,1654
2024-04-04 17:18:00,69.3,239.8003,1465,-4.0,6.500000000000001,5.699999999999999,1008.748,1654
2024-04-04 17:21:00,69.3,238.6936,1465,-4.0,6.5,5.699999999999999,1008.893,1654
2024-04-04 17:24:00,69.3,238.8166,1465,-4.100000000000001,6.5,5.800000000000001,1008.492,1654
2024-04-04 17:27:00,69.3,237.3409,1465,-4.0,6.5,5.800000000000001,1003.948,1654
2024-04-04 18:15:00,68.1,229.5935,1466,-3.8999999999999986,6.7,5.600000000000001,995.6729,427
2024-04-04 18:24:00,68.1,234.7584,1466,-4.0,6.8,5.699999999999996,997.8846,449
2024-04-04 18:27:00,68.3,238.4476,1466,-4.0,6.5,5.699999999999999,994.587,1654
2024-04-04 18:30:00,68.1,239.1855,1466,-4.0,6.4,5.699999999999999,994.8698,1654
2024-04-04 18:33:00,68.1,241.276,1467,-3.900000000000002,6.300000000000001,5.700000000000003,997.1194,1660
2024-04-04 18:36:00,68.5,242.5058,1467,-4.099999999999998,6.300000000000001,5.800000000000001,997.2265,1654
2024-04-04 18:39:00,68.5,243.7355,1467,-4.099999999999998,6.300000000000001,5.800000000000001,1000.081,1654
2024-04-04 18:42:00,68.5,242.1369,1467,-4.099999999999998,6.300000000000001,5.699999999999999,998.0834,1654
2024-04-04 18:45:00,68.7,243.4896,1467,-4.099999999999998,6.300000000000001,5.699999999999999,1002.578,1654
2024-04-04 18:48:00,68.9,244.8423,1467,-4.099999999999998,6.300000000000001,5.800000000000001,1007.318,1654
2024-04-04 18:51:00,69.3,244.5963,1467,-4.099999999999998,6.4,5.800000000000001,1005.471,1657
2024-04-04 18:54:00,68.9,244.7193,1467,-4.100000000000001,6.4,5.800000000000004,1004.906,1654
2024-04-04 18:57:00,68.9,241.1531,1467,-4.099999999999998,6.4,5.800000000000001,1005.198,1654
2024-04-04 19:00:00,68.9,239.3084,1467,-4.0,6.4,5.700000000000003,999.2588,1654
2024-04-04 19:03:00,68.5,236.9719,1467,-4.0,6.500000000000001,5.700000000000003,999.2249,1654
2024-04-04 19:06:00,68.7,237.2179,1467,-3.900000000000002,6.5,5.600000000000001,1002.712,427
2024-04-04 19:09:00,68.9,236.603,1467,-4.0,6.5,5.800000000000004,1001.209,1654
2024-04-04 19:12:00,68.7,237.3409,1467,-4.0,6.5,5.700000000000003,1004.262,1654
2024-04-04 19:15:00,68.9,238.8166,1467,-4.0,6.5,5.700000000000003,1005.236,1654
2024-04-04 19:18:00,68.9,238.2017,1467,-4.0,6.4,5.600000000000001,1001.698,1654
2024-04-04 19:21:00,68.9,237.2179,1467,-4.0,6.4,5.700000000000003,1000.144,1654
2024-04-04 19:27:00,68.7,236.726,1467,-4.0,6.5,5.700000000000003,999.2024,1654
2024-04-04 19:36:00,68.5,234.2665,1468,-3.900000000000002,6.6000000000000005,5.600000000000001,1003.278,427
2024-04-04 19:51:00,67.8,228.6097,1468,-4.0,6.6000000000000005,5.699999999999999,985.1317,450
2024-04-04 19:54:00,67.3,226.888,1468,-3.8999999999999986,6.6000000000000005,5.599999999999998,979.2892,450
2024-04-04 19:57:00,66.9,225.2894,1468,-3.8999999999999986,6.6000000000000005,5.4999999999999964,966.4783,450
2024-04-04 20:00:00,66.3,222.4609,1468,-3.8999999999999986,6.6000000000000005,5.4999999999999964,960.0605,450
2024-04-04 20:03:00,65.9,222.7069,1468,-3.8000000000000007,6.7,5.4999999999999964,956.3546,445
2024-04-04 20:06:00,65.5,217.296,1468,-3.900000000000002,6.7,5.5000000000000036,947.533,444
2024-04-04 20:09:00,64.3,212.7459,1468,-3.6999999999999993,6.7,5.300000000000001,927.0075,347
2024-04-04 20:15:00,63.3,212.2541,1468,-3.900000000000002,6.6000000000000005,5.5000000000000036,919.2215,443
2024-04-04 20:18:00,63.5,212.7459,1468,-3.8999999999999986,6.500000000000001,5.5,918.8484,443
2024-04-04 20:21:00,63.7,219.7555,1468,-4.0,6.500000000000001,5.5,928.5043,398
2024-04-04 20:24:00,64.1,224.4285,1468,-4.0,6.4,5.600000000000001,932.3385,408
2024-04-04 20:27:00,64.7,229.4705,1468,-4.100000000000001,6.4,5.700000000000003,934.2777,408
2024-04-04 20:30:00,64.7,231.3151,1468,-4.100000000000001,6.200000000000001,5.700000000000003,938.3494,408
2024-04-04 20:33:00,64.9,230.4543,1469,-4.100000000000001,6.300000000000001,5.799999999999997,941.9694,408
2024-04-04 20:36:00,64.7,229.4705,1469,-4.100000000000001,6.4,5.700000000000003,939.0669,408
2024-04-04 20:39:00,64.5,228.8556,1469,-4.100000000000001,6.300000000000001,5.700000000000003,935.582,408
2024-04-04 20:42:00,64.5,227.7488,1469,-4.0,6.4,5.600000000000001,936.1896,408
2024-04-04 20:45:00,64.3,224.0596,1469,-4.100000000000001,6.4,5.700000000000003,933.6277,398
2024-04-04 20:48:00,63.9,220.6163,1469,-3.8999999999999986,6.500000000000001,5.600000000000001,927.278,443
2024-04-04 20:51:00,63.9,218.5257,1469,-4.0,6.500000000000001,5.600000000000001,926.5438,443
2024-04-04 20:54:00,64.7,229.2245,1469,-4.100000000000001,6.300000000000001,5.700000000000003,941.4164,408
2024-04-04 20:57:00,64.1,230.2083,1469,-4.0,6.4,5.600000000000001,926.9165,408
2024-04-04 21:00:00,64.3,226.5191,1469,-4.100000000000001,6.300000000000001,5.700000000000003,937.5489,408
2024-04-04 21:03:00,64.3,222.215,1469,-3.8999999999999986,6.4,5.600000000000001,934.0296,532
2024-04-04 21:06:00,64.1,221.3542,1469,-4.0,6.4,5.600000000000001,927.1885,398
2024-04-04 21:09:00,63.9,221.3542,1469,-4.0,6.500000000000001,5.600000000000001,929.1853,398
2024-04-04 21:12:00,64.3,225.1664,1469,-4.0,6.299999999999999,5.600000000000001,931.0199,408
2024-04-04 21:18:00,64.1,226.1502,1469,-4.0,6.4,5.700000000000003,933.1665,408
2024-04-04 21:21:00,64.3,227.011,1469,-4.0,6.4,5.600000000000001,937.2578,408
2024-04-04 21:24:00,64.1,225.1664,1469,-4.0,6.3999999999999995,5.699999999999999,930.7676,408
2024-04-04 21:30:00,64.1,224.4285,1469,-4.0,6.3999999999999995,5.599999999999998,929.1647,408
2024-04-04 21:33:00,64.3,225.9042,1470,-4.0,6.3999999999999995,5.699999999999999,930.2509,408
2024-04-04 21:36:00,64.5,228.2407,1470,-4.099999999999998,6.3999999999999995,5.599999999999998,931.9069,408
2024-04-04 21:39:00,64.4,224.4285,1470,-4.100000000000001,6.500000000000001,5.699999999999999,934.7135,398
2024-04-04 21:45:00,64.5,225.5353,1470,-4.100000000000001,6.500000000000001,5.699999999999999,933.3937,398
2024-04-04 21:48:00,64.1,224.4285,1470,-4.0,6.3999999999999995,5.699999999999999,932.6636,408
2024-04-04 21:51:00,63.5,219.0176,1470,-4.0,6.499999999999999,5.599999999999998,921.8506,398
2024-04-04 21:54:00,61.5,213.9757,1470,-3.900000000000002,6.3999999999999995,5.400000000000002,885.7021,526
2024-04-04 22:00:00,60.7,211.5162,1470,-3.8000000000000007,6.3999999999999995,5.400000000000002,879.8809,347
2024-04-04 22:03:00,56.7,218.5257,1470,-3.3999999999999986,6.199999999999999,4.699999999999999,819.1796,185
2024-04-04 22:09:00,59.2,235.1273,1470,-3.599999999999998,5.8,5.199999999999996,874.0526,566
2024-04-04 22:12:00,59.9,222.215,1470,-3.8000000000000007,6.0,5.300000000000001,859.0933,534
2024-04-04 22:15:00,63.5,242.2598,1470,-4.0,5.1,5.599999999999998,908.4708,1744
2024-04-04 22:21:00,58.3,227.6259,1470,-3.6999999999999993,5.800000000000001,5.099999999999998,831.4579,566
2024-04-04 22:24:00,58.7,226.5191,1470,-3.700000000000003,5.9,5.200000000000003,825.2011,565
2024-04-04 22:30:00,58.9,227.3799,1470,-3.700000000000003,5.9,5.200000000000003,831.1008,565
2024-04-04 22:33:00,59.9,231.807,1471,-3.8000000000000007,6.0,5.300000000000001,852.1683,522
2024-04-04 22:36:00,61.5,232.5449,1471,-3.8999999999999986,6.1,5.5,872.4086,409
2024-04-04 22:39:00,62.5,225.5353,1471,-4.0,6.4,5.599999999999998,889.2457,398
2024-04-04 22:45:00,62.5,227.9948,1471,-3.900000000000002,6.4,5.599999999999998,888.2814,401
2024-04-04 22:48:00,62.9,226.2731,1471,-4.100000000000001,6.4,5.699999999999999,894.3656,398
2024-04-04 22:51:00,63.1,227.134,1471,-4.0,6.300000000000001,5.599999999999998,888.6439,408
2024-04-04 22:54:00,62.7,229.4705,1471,-4.0,6.199999999999999,5.600000000000001,890.9962,408
2024-04-04 23:00:00,62.7,230.2083,1471,-4.0,6.1,5.600000000000001,896.0897,409
2024-04-04 23:03:00,63.1,232.0529,1471,-4.0,6.199999999999999,5.600000000000001,893.3179,408
2024-04-04 23:09:00,62.9,229.4705,1471,-4.0,6.1,5.5,889.6699,409
2024-04-04 23:12:00,63.7,236.849,1471,-3.8999999999999986,6.1,5.600000000000001,903.1998,621
2024-04-04 23:15:00,64.4,234.2665,1471,-4.099999999999998,6.199999999999999,5.699999999999996,913.4049,406
2024-04-04 23:24:00,65.7,238.6936,1471,-4.199999999999999,6.200000000000001,5.799999999999997,930.08,406
2024-04-04 23:30:00,65.7,236.9719,1471,-4.099999999999998,6.200000000000001,5.799999999999997,932.5439,406
2024-04-04 23:33:00,64.9,227.9948,1472,-4.099999999999998,6.4,5.699999999999996,923.0974,408
2024-04-04 23:39:00,65.3,231.3151,1472,-4.199999999999999,6.4,5.699999999999996,926.0812,406
2024-04-04 23:42:00,65.3,232.5449,1472,-4.199999999999999,6.300000000000001,5.799999999999997,926.2157,406
2024-04-04 23:45:00,64.9,228.8556,1472,-4.199999999999999,6.299999999999999,5.699999999999996,913.1384,408
2024-04-04 23:51:00,64.4,229.9624,1472,-4.099999999999998,6.3,5.699999999999996,915.3902,408
2024-04-04 23:54:00,64.4,224.4285,1472,-4.099999999999998,6.3,5.699999999999996,911.1589,408
2024-04-04 23:57:00,64.3,228.1178,1472,-4.0,6.3,5.600000000000001,912.006,408
2024-04-05 00:00:00,63.7,220.8623,1472,-4.0,6.3999999999999995,5.600000000000001,903.8515,398
2024-04-05 00:06:00,63.7,217.6649,1472,-4.0,6.3999999999999995,5.5,894.3258,443
2024-04-05 00:09:00,61.9,214.8365,1472,-3.8999999999999986,6.3999999999999995,5.399999999999999,874.8289,526
2024-04-05 00:15:00,61.9,214.5906,1472,-3.8999999999999986,6.3999999999999995,5.399999999999999,872.413,526
2024-04-05 00:18:00,60.8,210.7784,1472,-3.799999999999997,6.3999999999999995,5.299999999999997,854.5594,347
2024-04-05 00:21:00,59.9,211.1473,1472,-3.6999999999999993,6.3,5.200000000000003,836.9439,347
2024-04-05 00:27:00,58.9,209.6716,1472,-3.6999999999999993,6.2,5.100000000000001,829.5256,924
2024-04-05 00:30:00,58.9,210.7784,1473,-3.6000000000000014,6.2,5.100000000000001,831.6365,924
2024-04-05 00:36:00,58.9,210.5324,1473,-3.6000000000000014,6.1000000000000005,5.100000000000001,834.6786,924
2024-04-05 00:45:00,65.3,288.3753,1473,-4.0,5.300000000000001,5.600000000000001,922.4166,1768
2024-04-05 00:48:00,65.8,287.2685,1473,-4.0,5.3,5.600000000000001,939.53,1768
2024-04-05 00:51:00,66.9,281.4887,1473,-4.0,5.5,5.699999999999999,952.1884,1800
2024-04-05 00:57:00,66.9,281.8576,1473,-3.900000000000002,5.4,5.600000000000001,958.1035,1766
2024-04-05 01:00:00,66.7,278.0454,1473,-4.0,5.5,5.600000000000001,949.1955,1800
2024-04-05 01:06:00,66.9,280.5049,1473,-4.0,5.6,5.600000000000001,951.4318,1800
2024-04-05 01:09:00,67.4,286.5307,1473,-4.0,5.5,5.700000000000003,967.7387,1155
2024-04-05 01:24:00,68.5,290.7118,1473,-4.099999999999998,5.5,5.800000000000001,992.155,1797
2024-04-05 01:27:00,68.9,288.0063,1473,-4.099999999999998,5.5,5.900000000000002,1002.282,1797
2024-04-05 01:36:00,69.8,286.1617,1474,-4.100000000000001,5.6,5.899999999999999,1016.239,1800
2024-04-05 01:39:00,69.6,284.809,1474,-4.100000000000001,5.6,5.899999999999999,1019.822,1800
2024-04-05 01:42:00,69.4,280.013,1474,-4.100000000000001,5.6,5.899999999999999,1014.752,1800
2024-04-05 01:45:00,68.3,281.7347,1474,-4.100000000000001,5.6000000000000005,5.800000000000004,988.6569,1800
2024-04-05 01:51:00,68.5,280.9968,1474,-4.100000000000001,5.6000000000000005,5.800000000000004,982.9066,1800
2024-04-05 01:54:00,68.3,276.5697,1474,-4.0,5.6000000000000005,5.800000000000004,987.2811,1800
2024-04-05 01:57:00,67.8,273.6183,1474,-4.0,5.6000000000000005,5.800000000000004,975.824,1799
2024-04-05 02:03:00,67.7,273.8643,1474,-4.0,5.6000000000000005,5.700000000000003,976.1287,1799
2024-04-05 02:06:00,67.7,274.8481,1474,-4.0,5.7,5.700000000000003,977.2855,1564
2024-04-05 02:12:00,67.7,274.7251,1474,-4.100000000000001,5.6000000000000005,5.700000000000003,976.1894,1802
2024-04-05 02:15:00,67.3,277.1846,1474,-4.0,5.6000000000000005,5.700000000000003,969.1747,1800
2024-04-05 02:21:00,67.0,277.1846,1474,-4.0,5.6000000000000005,5.600000000000001,965.305,1800
2024-04-05 02:24:00,66.9,276.2008,1474,-4.0,5.499999999999999,5.699999999999999,960.8464,1800
2024-04-05 02:27:00,65.3,275.34,1475,-3.8999999999999986,5.499999999999999,5.599999999999998,938.55,1766
2024-04-05 02:33:00,65.1,274.8481,1475,-3.8999999999999986,5.3999999999999995,5.4999999999999964,937.0985,1766
2024-04-05 02:36:00,64.4,274.4792,1475,-3.8000000000000007,5.3999999999999995,5.4999999999999964,928.6065,1766
2024-04-05 02:42:00,64.3,274.3562,1475,-3.900000000000002,5.3999999999999995,5.5000000000000036,923.1625,1770
2024-04-05 02:45:00,63.4,273.0035,1475,-3.8000000000000007,5.3,5.400000000000002,912.1401,1770
2024-04-05 02:48:00,63.1,273.4954,1475,-3.6999999999999993,5.3,5.300000000000001,908.1478,158
2024-04-05 02:54:00,63.3,273.8643,1475,-3.6999999999999993,5.3,5.300000000000001,912.9482,158
2024-04-05 02:57:00,62.7,271.8967,1475,-3.6999999999999993,5.3,5.299999999999997,895.9127,798
2024-04-05 03:03:00,62.7,271.6508,1475,-3.6999999999999993,5.2,5.299999999999997,895.7566,798
2024-04-05 03:06:00,62.5,277.1846,1475,-3.6999999999999993,5.2,5.299999999999997,892.2086,798
2024-04-05 03:12:00,62.5,276.6927,1475,-3.6999999999999993,5.2,5.299999999999997,891.7732,798
2024-04-05 03:15:00,62.1,271.2818,1475,-3.6999999999999993,5.3,5.199999999999999,883.7885,798
2024-04-05 03:18:00,61.9,272.5116,1475,-3.599999999999998,5.2,5.199999999999999,879.7198,798
2024-04-05 03:21:00,61.7,271.8967,1475,-3.6999999999999993,5.3,5.300000000000001,881.1181,798
2024-04-05 03:27:00,61.9,272.2656,1475,-3.6999999999999993,5.2,5.300000000000001,880.1292,798
2024-04-05 03:30:00,61.9,271.0359,1475,-3.599999999999998,5.1000000000000005,5.199999999999999,883.4261,798
2024-04-05 03:33:00,61.7,271.4048,1476,-3.6999999999999993,5.2,5.199999999999999,881.4113,798
2024-04-05 03:36:00,61.3,273.8643,1476,-3.6999999999999993,5.1000000000000005,5.199999999999999,881.1935,798
2024-04-05 03:39:00,61.3,270.667,1476,-3.6999999999999993,5.2,5.199999999999999,873.637,798
2024-04-05 03:42:00,61.1,271.7737,1476,-3.6000000000000014,5.2,5.199999999999999,865.8081,798
2024-04-05 03:48:00,61.1,271.1588,1476,-3.6000000000000014,5.2,5.199999999999999,868.5691,798
2024-04-05 03:51:00,60.5,272.0197,1476,-3.6000000000000014,5.1000000000000005,5.100000000000001,861.8326,798
2024-04-05 04:00:00,60.3,272.8805,1476,-3.700000000000003,5.000000000000001,5.200000000000003,855.7097,798
2024-04-05 04:09:00,59.7,271.2818,1476,-3.6000000000000014,5.1000000000000005,5.100000000000001,846.015,798
2024-04-05 04:12:00,59.7,273.2494,1476,-3.6000000000000014,5.1000000000000005,5.100000000000001,847.7313,798
2024-04-05 04:15:00,59.9,275.463,1476,-3.6000000000000014,4.999999999999999,5.100000000000001,849.2552,796
2024-04-05 04:18:00,59.7,274.2332,1476,-3.6000000000000014,4.8999999999999995,5.100000000000001,845.6731,796
2024-04-05 04:21:00,59.7,275.5859,1476,-3.6000000000000014,4.999999999999999,5.100000000000001,847.1235,796
2024-04-05 04:24:00,59.7,273.7413,1476,-3.6000000000000014,4.999999999999999,5.100000000000001,849.2267,798
2024-04-05 04:30:00,59.8,276.9387,1476,-3.5,4.8999999999999995,5.0,844.7833,796
2024-04-05 04:33:00,59.5,276.5697,1477,-3.5,4.8999999999999995,5.0,841.4579,796
2024-04-05 04:39:00,59.5,273.4954,1477,-3.5,4.8999999999999995,5.0,842.1022,781
2024-04-05 04:42:00,59.5,277.9225,1477,-3.5,4.8999999999999995,5.0,843.554,796
2024-04-05 04:48:00,59.7,281.2428,1477,-3.5,4.8999999999999995,5.100000000000001,844.1356,796
2024-04-05 04:51:00,59.7,279.89,1477,-3.6000000000000014,4.8999999999999995,5.100000000000001,842.9435,796
2024-04-05 04:54:00,59.7,278.6603,1477,-3.599999999999998,4.8999999999999995,5.099999999999998,845.1453,796
2024-04-05 05:00:00,59.5,277.5535,1477,-3.5,4.8999999999999995,5.0,840.0662,796
2024-04-05 05:36:00,59.7,314.6918,1478,-3.599999999999998,4.4,5.099999999999998,841.7709,1212
2024-04-05 05:39:00,59.3,315.0608,1478,-3.599999999999998,4.4,5.099999999999998,838.6184,1212
2024-04-05 05:45:00,59.3,311.1256,1478,-3.599999999999998,4.300000000000001,5.099999999999998,836.7787,1212
2024-04-05 05:57:00,59.5,310.3877,1478,-3.599999999999998,4.4,5.099999999999998,845.9034,1212
2024-04-05 06:00:00,61.7,300.3038,1478,-3.6999999999999993,4.799999999999999,5.300000000000001,870.7535,1789
2024-04-05 06:06:00,63.4,338.6719,1478,-3.8000000000000007,4.500000000000001,5.5,900.1608,1204
2024-04-05 06:09:00,61.7,254.0654,1478,-3.700000000000003,5.6000000000000005,5.200000000000003,873.9026,808
2024-04-05 06:15:00,61.3,253.2046,1478,-3.6000000000000014,5.5,5.200000000000003,863.2343,808
2024-04-05 06:18:00,60.9,250.2532,1478,-3.6000000000000014,5.6000000000000005,5.200000000000003,861.3636,808
2024-04-05 06:24:00,60.7,251.4829,1478,-3.700000000000003,5.6,5.200000000000003,861.8481,808
2024-04-05 06:27:00,61.3,259.1074,1478,-3.6000000000000014,5.5,5.199999999999999,863.9297,817
2024-04-05 06:30:00,61.1,255.787,1479,-3.6000000000000014,5.4,5.199999999999999,863.6019,801
2024-04-05 06:36:00,61.1,257.6317,1479,-3.6999999999999993,5.5,5.199999999999999,862.0606,801
2024-04-05 06:39:00,61.1,260.2141,1479,-3.6000000000000014,5.4,5.199999999999999,864.4852,801
2024-04-05 06:45:00,61.1,260.2141,1479,-3.6999999999999993,5.4,5.199999999999999,865.6917,801
2024-04-05 06:48:00,61.1,260.829,1479,-3.6999999999999993,5.300000000000001,5.300000000000001,858.2767,801
2024-04-05 06:51:00,61.0,264.5182,1479,-3.6999999999999993,5.300000000000001,5.199999999999999,859.4249,1742
2024-04-05 06:54:00,61.1,263.7804,1479,-3.6999999999999993,5.300000000000001,5.199999999999999,861.4758,1742
2024-04-05 06:57:00,61.1,263.2885,1479,-3.599999999999998,5.300000000000001,5.199999999999999,862.7512,801
2024-04-05 07:00:00,61.1,263.4115,1479,-3.599999999999998,5.300000000000001,5.199999999999999,864.1517,801
2024-04-05 07:03:00,61.1,265.0101,1479,-3.6999999999999993,5.300000000000001,5.199999999999999,866.4249,1742
2024-04-05 07:06:00,61.5,261.5668,1479,-3.599999999999998,5.300000000000001,5.199999999999999,865.0171,801
2024-04-05 07:09:00,61.7,273.2494,1479,-3.6999999999999993,5.300000000000001,5.299999999999997,867.425,798
2024-04-05 07:12:00,62.7,271.8967,1479,-3.6999999999999993,5.300000000000001,5.299999999999997,887.2358,798
2024-04-05 07:15:00,62.3,267.9615,1479,-3.6999999999999993,5.4,5.299999999999997,881.2214,818
2024-04-05 07:18:00,63.3,275.9549,1479,-3.799999999999997,5.300000000000001,5.399999999999999,892.3218,1766
2024-04-05 07:21:00,65.2,304.8539,1479,-4.0,5.0,5.600000000000001,931.6297,1808
2024-04-05 07:24:00,69.2,204.3837,1479,-4.5,5.6000000000000005,6.199999999999996,979.0774,1613
2024-04-05 07:27:00,64.4,227.3799,1479,-4.0,6.700000000000001,5.699999999999999,889.2321,450
2024-04-05 07:33:00,55.6,228.1178,1480,-3.3999999999999986,5.499999999999999,4.799999999999997,787.9625,575
2024-04-05 07:36:00,55.8,233.5287,1480,-3.5,5.299999999999999,4.900000000000002,792.0342,594
2024-04-05 07:39:00,55.9,235.3732,1480,-3.3999999999999986,5.199999999999999,4.800000000000001,791.8074,655
2024-04-05 07:42:00,58.1,261.5668,1480,-3.5,4.999999999999999,5.0,830.3936,778
2024-04-05 07:45:00,60.1,267.4696,1480,-3.8000000000000007,5.1,5.300000000000004,859.3422,1742
2024-04-05 07:48:00,60.7,263.0425,1480,-3.6999999999999993,5.1,5.299999999999997,868.3533,798
2024-04-05 07:51:00,60.7,269.3142,1480,-3.6999999999999993,5.199999999999999,5.299999999999997,863.9595,798
2024-04-05 07:54:00,61.1,265.1331,1480,-3.8000000000000007,5.1,5.300000000000001,868.209,1742
2024-04-05 07:57:00,60.5,258.7384,1480,-3.6999999999999993,5.199999999999999,5.300000000000001,862.5311,801
2024-04-05 08:00:00,60.3,253.9424,1480,-3.6999999999999993,5.199999999999999,5.199999999999999,858.9723,801
2024-04-05 08:03:00,60.7,264.6412,1480,-3.6999999999999993,5.1,5.300000000000001,861.353,798
2024-04-05 08:06:00,62.1,276.8157,1480,-3.8999999999999986,5.0,5.400000000000002,887.8609,1791
2024-04-05 08:09:00,62.7,283.5793,1480,-3.8999999999999986,5.0,5.4999999999999964,898.3264,1791
2024-04-05 08:12:00,63.1,281.8576,1480,-3.900000000000002,5.1,5.5000000000000036,906.287,1791
2024-04-05 08:15:00,63.3,281.2428,1480,-3.900000000000002,5.0,5.5000000000000036,905.4494,1791
2024-04-05 08:18:00,63.9,280.9968,1480,-4.0,5.1,5.600000000000001,906.5265,1791
2024-04-05 08:21:00,65.4,285.3009,1480,-4.0,5.200000000000001,5.699999999999999,941.7445,1768
2024-04-05 08:24:00,66.3,282.8414,1480,-4.199999999999999,5.300000000000001,5.899999999999999,947.9481,1805
2024-04-05 08:27:00,67.3,284.3171,1480,-4.199999999999999,5.4,5.900000000000002,963.3145,1797
2024-04-05 08:30:00,68.9,288.3753,1480,-4.300000000000001,5.4,6.099999999999998,995.311,1797
2024-04-05 08:33:00,70.8,293.4172,1481,-4.5,5.6,6.199999999999999,1035.439,1819
2024-04-05 08:36:00,69.1,244.2274,1481,-4.100000000000001,6.0,5.699999999999999,1016.394,1667
2024-04-05 08:39:00,68.1,257.8776,1481,-4.0,5.8999999999999995,5.600000000000001,992.3285,1669
2024-04-05 08:42:00,67.0,251.4829,1481,-3.900000000000002,5.999999999999999,5.599999999999998,971.7877,1670
2024-04-05 08:45:00,65.4,244.2274,1481,-3.700000000000003,6.1,5.399999999999999,950.0022,193
2024-04-05 08:48:00,64.3,237.4638,1481,-3.6999999999999993,6.1,5.200000000000003,911.5769,622
2024-04-05 08:51:00,63.5,239.1855,1481,-3.6000000000000014,5.999999999999999,5.200000000000003,913.3323,622
2024-04-05 08:54:00,63.3,240.5382,1481,-3.6999999999999993,5.8999999999999995,5.199999999999996,917.5452,622
2024-04-05 08:57:00,63.3,237.9557,1481,-3.6999999999999993,5.999999999999999,5.199999999999996,908.6841,622
2024-04-05 09:00:00,62.9,236.849,1481,-3.599999999999998,5.999999999999999,5.199999999999996,902.8747,622
2024-04-05 09:03:00,62.9,236.603,1481,-3.6000000000000014,5.999999999999999,5.200000000000003,909.0166,622
2024-04-05 09:06:00,63.1,236.9719,1481,-3.6000000000000014,5.999999999999999,5.200000000000003,907.6366,622
2024-04-05 09:09:00,62.7,236.1111,1481,-3.599999999999998,5.999999999999999,5.100000000000001,904.7406,622
2024-04-05 09:12:00,62.7,233.7746,1481,-3.6999999999999993,6.000000000000001,5.200000000000003,913.2256,622
2024-04-05 09:15:00,62.9,233.5287,1481,-3.6000000000000014,6.000000000000001,5.200000000000003,909.7216,565
2024-04-05 09:18:00,63.3,232.0529,1481,-3.6000000000000014,6.1000000000000005,5.200000000000003,912.0623,565
2024-04-05 09:21:00,63.1,231.93,1481,-3.6000000000000014,6.2,5.200000000000003,905.1791,565
2024-04-05 09:27:00,63.5,236.1111,1481,-3.6999999999999993,6.1,5.299999999999997,920.5002,622
2024-04-05 09:30:00,63.7,241.276,1481,-3.6999999999999993,6.1,5.299999999999997,920.0667,622
2024-04-05 09:33:00,65.1,255.0492,1482,-3.8000000000000007,5.8999999999999995,5.399999999999999,943.5339,623
2024-04-05 09:36:00,67.3,270.0521,1482,-3.8999999999999986,5.8,5.600000000000001,977.5673,164
2024-04-05 09:39:00,68.3,257.0168,1482,-4.0,5.699999999999999,5.700000000000003,986.0923,1669
2024-04-05 09:42:00,71.0,269.9291,1482,-4.099999999999998,5.8999999999999995,6.0,1043.692,1566
2024-04-05 09:45:00,68.9,224.6745,1482,-4.0,6.4,5.700000000000003,1011.518,450
2024-04-05 09:48:00,68.7,226.888,1482,-3.8999999999999986,6.9,5.699999999999999,1002.796,449
2024-04-05 09:51:00,67.7,227.3799,1482,-4.0,6.7,5.699999999999999,991.4487,450
2024-04-05 09:54:00,67.3,225.6583,1482,-3.8999999999999986,6.6000000000000005,5.5,988.5246,450
2024-04-05 09:57:00,67.5,225.9042,1482,-3.8999999999999986,6.6,5.600000000000001,991.2986,450
2024-04-05 10:00:00,67.1,223.1988,1482,-3.8999999999999986,6.7,5.5,989.7603,445
2024-04-05 10:03:00,67.3,223.6907,1482,-3.8999999999999986,6.6000000000000005,5.600000000000001,982.967,450
2024-04-05 10:06:00,66.9,222.092,1482,-3.900000000000002,6.6000000000000005,5.5000000000000036,985.9105,450
2024-04-05 10:09:00,67.3,221.8461,1482,-3.900000000000002,6.7,5.4999999999999964,980.127,445
2024-04-05 10:12:00,67.3,222.5839,1482,-3.900000000000002,6.7,5.599999999999998,983.6845,445
2024-04-05 10:15:00,67.1,219.6325,1482,-3.900000000000002,6.7,5.4999999999999964,979.6115,445
2024-04-05 10:18:00,67.1,218.2798,1482,-3.8000000000000007,6.8,5.4999999999999964,985.3736,445
2024-04-05 10:21:00,67.1,216.3122,1482,-3.900000000000002,6.8,5.4999999999999964,984.4603,445
2024-04-05 10:24:00,66.9,215.0825,1482,-3.900000000000002,6.8999999999999995,5.4999999999999964,986.0441,444
2024-04-05 10:27:00,67.1,214.0987,1482,-3.900000000000002,6.8999999999999995,5.599999999999998,985.1622,444
2024-04-05 10:30:00,66.7,209.6716,1482,-3.900000000000002,6.999999999999999,5.5000000000000036,978.6029,447
2024-04-05 10:33:00,65.7,209.0567,1483,-3.8000000000000007,6.999999999999999,5.400000000000002,962.8942,447
2024-04-05 10:36:00,66.0,210.2865,1483,-3.8000000000000007,7.000000000000001,5.5000000000000036,966.8081,447
2024-04-05 10:39:00,66.3,208.9337,1483,-3.8000000000000007,7.000000000000001,5.400000000000002,969.2561,447
2024-04-05 10:42:00,66.3,209.7946,1483,-3.8999999999999986,7.1000000000000005,5.5,974.8906,447
2024-04-05 10:45:00,66.9,232.4219,1483,-3.8999999999999986,7.1,5.600000000000001,981.9063,452
2024-04-05 10:48:00,69.6,236.726,1483,-4.100000000000001,6.699999999999999,5.799999999999997,1025.609,318
2024-04-05 10:51:00,70.0,235.3732,1483,-4.100000000000001,6.8,5.799999999999997,1036.143,318
2024-04-05 10:57:00,74.8,238.2017,1483,-4.200000000000003,6.9,6.200000000000003,1122.641,324
2024-04-05 11:00:00,74.4,238.8166,1483,-4.199999999999999,6.9,6.099999999999998,1128.14,324
2024-04-05 11:03:00,74.8,240.9071,1483,-4.399999999999999,6.800000000000001,6.300000000000004,1128.12,324
2024-04-05 11:06:00,75.2,243.6125,1483,-4.299999999999997,6.9,6.100000000000001,1143.143,300
2024-04-05 11:09:00,76.6,246.8099,1483,-4.399999999999999,6.9,6.300000000000004,1179.515,326
2024-04-05 11:12:00,77.8,251.114,1483,-4.4999999999999964,6.9,6.400000000000002,1209.746,1348
2024-04-05 11:15:00,78.9,249.7613,1483,-4.599999999999998,6.9,6.4999999999999964,1220.454,1368
2024-04-05 11:18:00,78.6,247.3018,1483,-4.599999999999998,7.0,6.4999999999999964,1218.228,1368
2024-04-05 11:21:00,76.5,242.9977,1483,-4.4999999999999964,7.0,6.400000000000002,1176.682,1405
2024-04-05 11:24:00,74.6,238.0787,1483,-4.300000000000004,7.1000000000000005,6.100000000000001,1159.668,324
2024-04-05 11:27:00,74.4,237.3409,1483,-4.400000000000002,7.000000000000001,6.099999999999998,1135.305,324
2024-04-05 11:30:00,74.6,237.2179,1483,-4.400000000000002,7.000000000000001,6.199999999999999,1130.891,324
2024-04-05 12:18:00,73.4,236.726,1484,-4.199999999999999,6.9,6.0000000000000036,1112.217,324
2024-04-05 12:21:00,74.6,238.0787,1484,-4.299999999999997,7.0,6.100000000000001,1141.75,324
2024-04-05 12:24:00,75.2,241.0301,1484,-4.399999999999999,7.1000000000000005,6.199999999999996,1132.669,326
2024-04-05 12:27:00,74.8,240.2922,1484,-4.399999999999999,7.1000000000000005,6.199999999999996,1142.589,324
2024-04-05 12:30:00,74.6,239.0625,1484,-4.299999999999997,7.000000000000001,6.199999999999996,1129.913,324
2024-04-05 12:33:00,74.4,236.3571,1485,-4.299999999999997,6.9,6.199999999999996,1125.905,324
2024-04-05 12:36:00,73.6,237.4638,1485,-4.299999999999997,6.800000000000001,6.0,1115.315,324
2024-04-05 12:39:00,73.6,238.5706,1485,-4.300000000000001,6.9,6.099999999999998,1119.787,324
2024-04-05 12:42:00,74.0,236.726,1485,-4.199999999999999,6.9,6.0000000000000036,1121.103,324
2024-04-05 12:45:00,73.6,238.2017,1485,-4.199999999999999,6.9,6.099999999999998,1115.891,324
2024-04-05 12:48:00,73.8,237.5868,1485,-4.199999999999999,6.9,6.0000000000000036,1110.895,324
2024-04-05 12:51:00,73.8,234.2665,1485,-4.299999999999997,6.9,6.100000000000001,1122.871,324
2024-04-05 12:54:00,74.2,236.726,1485,-4.300000000000001,7.1000000000000005,6.099999999999998,1127.037,324
2024-04-05 12:57:00,74.6,234.8814,1485,-4.300000000000001,7.0,6.199999999999999,1129.918,324
2024-04-05 13:00:00,74.0,235.4962,1485,-4.300000000000001,7.0,6.099999999999998,1118.2,324
2024-04-05 13:03:00,74.0,237.4638,1485,-4.200000000000003,7.0,6.100000000000001,1128.602,324
2024-04-05 13:06:00,74.0,239.0625,1485,-4.300000000000001,6.9,6.099999999999998,1121.65,324
2024-04-05 13:09:00,74.2,237.9557,1485,-4.199999999999999,7.0,6.099999999999998,1125.371,324
2024-04-05 13:12:00,74.6,236.726,1485,-4.399999999999999,7.0,6.199999999999996,1135.911,324
2024-04-05 13:15:00,74.8,236.3571,1485,-4.300000000000001,7.0,6.099999999999998,1130.278,324
2024-04-05 13:18:00,74.6,237.4638,1485,-4.299999999999997,6.9,6.199999999999996,1125.839,324
2024-04-05 13:21:00,74.3,236.849,1485,-4.299999999999997,7.0,6.199999999999996,1123.302,324
2024-04-05 13:24:00,73.8,235.1273,1485,-4.300000000000001,7.0,6.099999999999998,1118.747,324
2024-04-05 13:27:00,73.4,236.849,1485,-4.199999999999999,7.0,6.0000000000000036,1122.168,324
2024-04-05 13:30:00,73.8,236.1111,1485,-4.199999999999999,7.0,5.9999999999999964,1119.877,324
2024-04-05 13:33:00,73.8,239.6774,1486,-4.199999999999999,7.0,6.099999999999998,1114.467,324
2024-04-05 13:36:00,74.4,239.6774,1486,-4.300000000000001,6.9,6.099999999999998,1138.003,324
2024-04-05 13:39:00,74.8,241.1531,1486,-4.300000000000001,7.0,6.199999999999999,1130.791,324
2024-04-05 13:42:00,75.6,241.1531,1486,-4.300000000000004,7.0,6.200000000000003,1156.052,324
2024-04-05 13:45:00,76.6,244.8423,1486,-4.399999999999999,7.0,6.300000000000004,1180.502,326
2024-04-05 13:48:00,77.6,247.6707,1486,-4.399999999999999,6.9,6.299999999999997,1210.232,326
2024-04-05 13:51:00,77.5,246.8099,1486,-4.5,7.0,6.399999999999999,1217.855,1368
2024-04-05 13:54:00,78.4,246.5639,1486,-4.5,7.0,6.399999999999999,1225.836,1368
2024-04-05 13:57:00,78.0,245.2112,1486,-4.5,7.1000000000000005,6.399999999999999,1217.99,1368
2024-04-05 14:00:00,78.0,243.7355,1486,-4.600000000000001,6.9,6.399999999999999,1210.454,1405
2024-04-05 14:03:00,78.0,241.7679,1486,-4.399999999999999,7.1000000000000005,6.300000000000004,1188.773,326
2024-04-05 14:06:00,76.4,241.8909,1486,-4.4999999999999964,7.0,6.300000000000001,1165.2,1405
2024-04-05 14:09:00,77.4,245.8261,1486,-4.400000000000002,6.800000000000001,6.300000000000001,1194.467,326
2024-04-05 14:12:00,77.8,244.5963,1486,-4.400000000000002,7.0,6.300000000000001,1204.759,326
2024-04-05 14:15:00,77.8,243.3666,1486,-4.5000000000000036,6.9,6.400000000000002,1200.194,1405
2024-04-05 14:18:00,77.6,242.8747,1486,-4.4999999999999964,7.0,6.300000000000001,1198.03,1405
2024-04-05 14:21:00,77.2,244.3504,1486,-4.299999999999997,7.0,6.200000000000003,1194.95,326
2024-04-05 14:24:00,78.2,245.4572,1486,-4.5,7.0,6.399999999999999,1220.117,1368
2024-04-05 14:27:00,78.0,244.9653,1486,-4.4999999999999964,7.0,6.400000000000002,1208.443,1368
2024-04-05 14:30:00,77.4,244.5963,1486,-4.399999999999999,7.0,6.200000000000003,1198.281,326
2024-04-05 14:33:00,77.8,245.5801,1487,-4.399999999999999,7.0,6.399999999999999,1214.304,326
2024-04-05 14:36:00,78.2,244.7193,1487,-4.4999999999999964,6.9,6.400000000000002,1208.809,1405
2024-04-05 14:39:00,77.4,243.1207,1487,-4.399999999999999,7.0,6.300000000000004,1199.574,326
2024-04-05 14:42:00,77.4,242.7518,1487,-4.399999999999999,7.1,6.300000000000004,1206.187,326
2024-04-05 14:45:00,77.0,243.7355,1487,-4.4999999999999964,7.2,6.300000000000001,1193.348,1368
2024-04-05 14:48:00,77.2,243.1207,1487,-4.5000000000000036,7.0,6.400000000000002,1201.278,1405
2024-04-05 14:51:00,76.8,240.6612,1487,-4.5000000000000036,6.9,6.400000000000002,1188.259,1405
2024-04-05 14:54:00,75.8,238.6936,1487,-4.399999999999999,7.0,6.299999999999997,1162.007,324
2024-04-05 14:57:00,75.0,237.9557,1487,-4.300000000000001,7.0,6.299999999999997,1144.531,324
2024-04-05 15:00:00,74.8,240.0463,1487,-4.399999999999999,6.9,6.200000000000003,1142.925,324
2024-04-05 15:03:00,75.2,239.8003,1487,-4.300000000000001,7.0,6.199999999999999,1151.248,324
2024-04-05 15:06:00,75.6,241.1531,1487,-4.399999999999999,7.0,6.200000000000003,1162.67,326
2024-04-05 15:09:00,76.2,241.0301,1487,-4.399999999999999,7.0,6.200000000000003,1165.79,326
2024-04-05 15:12:00,76.6,241.645,1487,-4.5,7.1000000000000005,6.399999999999999,1197.327,1405
2024-04-05 15:15:00,76.6,241.276,1487,-4.400000000000002,7.0,6.300000000000004,1169.609,326
2024-04-05 15:18:00,74.8,240.2922,1487,-4.300000000000001,7.2,6.200000000000003,1141.597,324
2024-04-05 15:21:00,75.8,240.0463,1487,-4.399999999999999,7.0,6.200000000000003,1155.762,324
2024-04-05 15:24:00,75.4,238.6936,1487,-4.399999999999999,7.0,6.200000000000003,1143.208,324
2024-04-05 15:27:00,75.0,239.8003,1487,-4.400000000000002,6.9,6.200000000000003,1140.535,324
2024-04-05 15:30:00,75.0,241.645,1487,-4.300000000000001,6.9,6.200000000000003,1147.822,324
2024-04-05 15:33:00,74.4,238.8166,1488,-4.300000000000001,7.0,6.100000000000001,1136.634,324
2024-04-05 15:36:00,74.8,240.4152,1488,-4.300000000000001,7.1000000000000005,6.200000000000003,1146.191,324
2024-04-05 15:39:00,75.4,240.2922,1488,-4.399999999999999,6.9,6.199999999999999,1150.75,324
2024-04-05 15:42:00,74.2,236.9719,1488,-4.400000000000002,7.1000000000000005,6.200000000000003,1132.874,324
2024-04-05 15:45:00,74.0,235.1273,1488,-4.199999999999999,6.800000000000001,6.100000000000001,1118.629,324
2024-04-05 15:48:00,73.0,236.603,1488,-4.300000000000001,7.000000000000001,6.099999999999998,1098.563,324
2024-04-05 15:51:00,73.4,236.1111,1488,-4.300000000000001,7.1000000000000005,6.099999999999998,1106.392,324
2024-04-05 16:03:00,71.9,238.6936,1488,-4.300000000000001,6.9,6.0000000000000036,1066.199,324
2024-04-05 16:06:00,73.2,240.4152,1488,-4.300000000000001,6.9,6.099999999999998,1111.063,324
2024-04-05 16:09:00,74.4,237.8328,1488,-4.300000000000001,7.0,6.199999999999999,1132.41,324
2024-04-05 16:12:00,74.2,238.5706,1488,-4.300000000000001,7.0,6.099999999999998,1117.16,324
2024-04-05 16:15:00,74.2,237.4638,1488,-4.199999999999999,7.0,5.9999999999999964,1119.144,324
2024-04-05 16:18:00,73.4,235.6192,1488,-4.300000000000001,7.1000000000000005,6.199999999999999,1108.807,324
2024-04-05 16:27:00,72.0,237.3409,1488,-4.300000000000001,6.9,6.099999999999998,1088.318,324
2024-04-05 16:30:00,73.4,236.849,1488,-4.199999999999999,6.9,6.099999999999998,1113.998,324
2024-04-05 16:33:00,73.4,236.726,1489,-4.300000000000001,7.1000000000000005,6.099999999999998,1111.463,324
2024-04-05 16:36:00,73.4,235.7422,1489,-4.300000000000001,7.0,6.099999999999998,1117.404,324
2024-04-05 16:39:00,73.4,235.6192,1489,-4.300000000000001,7.1000000000000005,6.099999999999998,1103.602,324
2024-04-05 16:42:00,73.0,234.5125,1489,-4.300000000000001,7.0,6.099999999999998,1101.649,324
2024-04-05 17:33:00,70.0,227.5029,1490,-4.100000000000001,6.9,5.800000000000004,1020.062,449
2024-04-05 17:54:00,68.5,215.8203,1490,-4.099999999999998,7.2,5.800000000000001,994.0189,457
2024-04-05 18:06:00,66.3,251.9748,1490,-4.0,7.1000000000000005,5.599999999999998,957.0877,315
2024-04-05 18:12:00,74.6,264.5182,1490,-4.299999999999997,6.000000000000001,6.0,1163.001,1713
2024-04-05 18:15:00,77.8,286.6537,1490,-4.199999999999999,6.700000000000001,6.199999999999999,1228.157,1581
2024-04-05 18:18:00,79.5,268.3304,1490,-4.5,6.499999999999999,6.400000000000002,1245.052,1314
2024-04-05 18:21:00,79.4,264.6412,1490,-4.400000000000002,6.699999999999999,6.300000000000004,1241.437,1585
2024-04-05 18:24:00,79.5,265.1331,1490,-4.399999999999999,6.6,6.299999999999997,1244.142,1585
2024-04-05 18:27:00,79.1,266.7318,1490,-4.399999999999999,6.6,6.299999999999997,1240.109,1585
2024-04-05 18:30:00,79.1,265.8709,1490,-4.5,6.699999999999999,6.299999999999997,1246.03,1585
2024-04-05 18:33:00,79.1,264.8871,1491,-4.5,6.799999999999999,6.299999999999997,1234.867,1585
2024-04-05 18:36:00,79.1,267.1007,1491,-4.399999999999999,6.6,6.299999999999997,1233.706,1585
2024-04-05 18:39:00,79.3,268.3304,1491,-4.300000000000001,6.499999999999999,6.199999999999999,1234.136,1581
2024-04-05 18:42:00,78.9,267.5926,1491,-4.400000000000002,6.699999999999999,6.300000000000001,1232.946,1585
2024-04-05 18:45:00,79.1,257.2627,1491,-4.400000000000002,6.699999999999999,6.300000000000001,1229.01,1585
2024-04-05 18:48:00,78.6,257.1397,1491,-4.300000000000001,6.6,6.199999999999999,1217.924,299
2024-04-05 18:51:00,77.8,255.91,1491,-4.300000000000001,6.799999999999999,6.199999999999999,1209.265,299
2024-04-05 18:54:00,77.8,250.991,1491,-4.400000000000002,7.000000000000001,6.300000000000001,1202.407,326
2024-04-05 18:57:00,76.6,251.36,1491,-3.900000000000002,6.700000000000001,5.800000000000001,1164.507,285
2024-04-05 19:00:00,75.6,249.0234,1491,-4.0,7.000000000000001,5.699999999999999,1169.953,317
2024-04-05 19:03:00,75.4,240.4152,1491,-4.0,6.9,5.799999999999997,1144.599,317
2024-04-05 19:06:00,74.4,239.4314,1491,-3.900000000000002,6.700000000000001,5.699999999999999,1130.364,424
2024-04-05 19:09:00,71.9,232.0529,1491,-3.6999999999999993,7.1000000000000005,5.5000000000000036,1064.776,425
2024-04-05 19:12:00,72.8,322.3163,1491,-4.599999999999998,7.1000000000000005,5.5000000000000036,1066.407,1592
2024-04-05 19:15:00,87.2,333.261,1491,-5.199999999999996,7.1000000000000005,8.0,1400.751,1607
2024-04-05 19:18:00,87.2,339.0408,1491,-5.099999999999998,5.699999999999999,7.300000000000001,1386.046,1917
2024-04-05 19:21:00,75.0,308.912,1491,-4.899999999999999,5.9,6.600000000000001,987.3725,1463
2024-04-05 19:30:00,65.1,232.0529,1491,-3.3999999999999986,6.6,5.100000000000001,922.1524,201
2024-04-05 19:33:00,66.1,242.7518,1492,-3.599999999999998,6.5,5.300000000000001,940.2593,198
2024-04-05 19:36:00,69.9,243.9815,1492,-3.599999999999998,6.500000000000001,5.400000000000002,1058.05,217
2024-04-05 19:39:00,73.0,240.0463,1492,-3.6999999999999993,6.700000000000001,5.600000000000001,1106.568,200
2024-04-05 19:42:00,74.6,245.4572,1492,-3.8999999999999986,6.9,5.699999999999996,1131.413,317
2024-04-05 19:45:00,74.6,248.2856,1492,-3.8000000000000007,6.9,5.700000000000003,1133.81,284
2024-04-05 19:48:00,74.4,248.6545,1492,-3.799999999999997,6.800000000000001,5.699999999999996,1133.078,284
2024-04-05 19:51:00,74.4,241.1531,1492,-3.8999999999999986,6.9,5.699999999999996,1126.657,317
2024-04-05 19:54:00,74.4,242.1369,1492,-3.8999999999999986,6.9,5.699999999999996,1133.679,317
2024-04-05 19:57:00,74.4,255.0492,1492,-3.900000000000002,6.800000000000001,5.699999999999999,1145.593,1659
2024-04-05 20:00:00,74.8,250.1302,1492,-3.8000000000000007,6.6000000000000005,5.699999999999999,1144.849,285
2024-04-05 20:03:00,74.0,244.1044,1492,-3.8000000000000007,6.9,5.599999999999998,1135.134,284
2024-04-05 20:06:00,74.4,243.7355,1492,-3.8000000000000007,6.9,5.599999999999998,1122.424,284
2024-04-05 20:09:00,74.6,247.7937,1492,-3.8999999999999986,6.699999999999999,5.599999999999998,1134.61,1659
2024-04-05 20:12:00,70.3,220.3704,1492,-3.3000000000000007,7.199999999999999,5.4999999999999964,1064.177,885
2024-04-05 20:15:00,66.9,217.7879,1492,-3.5,6.999999999999999,5.199999999999999,955.3532,885
2024-04-05 20:18:00,65.9,215.6973,1492,-3.400000000000002,7.199999999999999,5.099999999999998,950.3196,885
2024-04-05 20:21:00,66.3,231.4381,1492,-3.400000000000002,6.6,5.099999999999998,948.1672,202
2024-04-05 20:24:00,66.3,233.8976,1492,-3.400000000000002,6.499999999999999,5.099999999999998,955.492,202
2024-04-05 20:27:00,69.3,236.849,1492,-3.599999999999998,6.700000000000001,5.299999999999997,1043.296,200
2024-04-05 20:30:00,70.6,238.5706,1492,-3.599999999999998,6.9,5.299999999999997,1076.212,200
2024-04-05 20:33:00,72.0,242.8747,1493,-3.6999999999999993,6.700000000000001,5.399999999999999,1069.963,284
