Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-05 20:36:00,73.0,248.9005,1493,-3.6999999999999993,6.700000000000001,5.5,1105.842,284
2024-04-05 20:39:00,72.8,243.6125,1493,-3.700000000000003,6.6,5.5,1105.565,284
2024-04-05 20:42:00,72.8,247.4248,1493,-3.6999999999999993,6.699999999999999,5.5,1091.71,284
2024-04-05 20:45:00,72.4,247.6707,1493,-3.6999999999999993,6.699999999999999,5.5,1100.673,284
2024-04-05 20:48:00,73.4,251.7289,1493,-3.6999999999999993,6.699999999999999,5.5000000000000036,1110.634,275
2024-04-05 20:51:00,73.6,258.3695,1493,-3.6999999999999993,6.499999999999999,5.5000000000000036,1117.179,277
2024-04-05 20:54:00,73.9,258.4925,1493,-3.8000000000000007,6.3,5.599999999999998,1127.077,286
2024-04-05 20:57:00,73.2,254.5573,1493,-3.6999999999999993,6.6,5.5000000000000036,1109.177,275
2024-04-05 21:00:00,74.0,248.6545,1493,-3.6999999999999993,6.5,5.4999999999999964,1115.752,275
2024-04-05 21:03:00,72.2,234.2665,1493,-3.599999999999998,6.8,5.300000000000001,1074.408,200
2024-04-05 21:06:00,69.6,220.3704,1493,-3.6000000000000014,7.0,5.199999999999999,986.0424,256
2024-04-05 21:09:00,66.0,218.2798,1493,-3.3999999999999986,6.8,5.0,945.2296,496
2024-04-05 21:12:00,65.7,216.3122,1493,-3.3999999999999986,6.9,5.0,938.9855,916
2024-04-05 21:15:00,64.3,227.3799,1493,-3.299999999999997,7.0,4.899999999999999,926.8469,887
2024-04-05 21:18:00,65.1,255.2951,1493,-3.400000000000002,6.1,5.0,936.7977,196
2024-04-05 21:21:00,65.1,230.7002,1493,-3.3999999999999986,6.5,5.0,926.6575,496
2024-04-05 21:24:00,64.4,220.8623,1493,-3.3000000000000007,6.6000000000000005,4.899999999999999,914.5359,496
2024-04-05 21:27:00,63.5,212.2541,1493,-3.3000000000000007,6.9,4.800000000000001,900.9406,916
2024-04-05 21:30:00,61.9,213.6068,1493,-3.1999999999999993,6.7,4.699999999999999,879.6005,891
2024-04-05 21:33:00,62.3,218.7717,1494,-3.1999999999999993,6.6000000000000005,4.800000000000001,885.1722,496
2024-04-05 21:36:00,61.9,215.0825,1494,-3.200000000000003,6.6000000000000005,4.800000000000001,865.2556,891
2024-04-05 21:39:00,61.1,210.1635,1494,-3.200000000000003,6.7,4.700000000000003,865.1204,891
2024-04-05 21:42:00,60.5,210.7784,1494,-3.1999999999999993,6.7,4.699999999999999,860.0665,891
2024-04-05 21:45:00,60.5,220.1244,1494,-3.099999999999998,6.500000000000001,4.599999999999998,854.3884,848
2024-04-05 21:48:00,61.5,237.2179,1494,-3.1999999999999993,6.1000000000000005,4.800000000000001,862.7828,188
2024-04-05 21:51:00,62.5,237.9557,1494,-3.3000000000000007,6.300000000000001,4.900000000000002,876.2947,191
2024-04-05 21:54:00,63.8,241.8909,1494,-3.3999999999999986,6.2,4.899999999999999,905.3132,191
2024-04-05 21:57:00,64.3,242.1369,1494,-3.5,6.200000000000001,5.0,910.1116,218
2024-04-05 22:00:00,64.1,231.93,1494,-3.3000000000000007,6.4,4.900000000000002,899.6236,849
2024-04-05 22:03:00,63.2,217.9109,1494,-3.3000000000000007,6.499999999999999,4.800000000000001,887.2357,496
2024-04-05 22:06:00,61.5,205.9823,1494,-3.200000000000003,6.699999999999999,4.600000000000001,852.3177,891
2024-04-05 22:09:00,62.8,251.36,1494,-3.3000000000000007,5.799999999999999,4.899999999999999,893.0591,820
2024-04-05 22:12:00,60.1,208.4418,1494,-3.6999999999999993,6.3999999999999995,5.199999999999999,838.0594,347
2024-04-05 22:15:00,62.1,237.2179,1494,-3.900000000000002,5.999999999999999,5.399999999999999,868.7905,621
2024-04-05 22:18:00,62.5,231.93,1494,-4.0,6.1,5.600000000000001,890.0419,409
2024-04-05 22:21:00,62.9,231.0692,1494,-4.100000000000001,6.199999999999999,5.600000000000001,880.0699,408
2024-04-05 22:24:00,62.7,231.4381,1494,-4.0,6.299999999999999,5.600000000000001,884.1309,408
2024-04-05 22:27:00,62.5,231.684,1494,-4.0,6.199999999999999,5.599999999999998,884.0847,408
2024-04-05 22:30:00,62.0,229.3475,1494,-4.0,6.199999999999999,5.599999999999998,870.6999,408
2024-04-05 22:33:00,62.1,229.8394,1495,-3.8999999999999986,6.2,5.5,871.2758,409
2024-04-05 22:36:00,61.9,226.3961,1495,-3.8999999999999986,6.2,5.5,870.0607,409
2024-04-05 22:39:00,61.7,224.3056,1495,-4.0,6.2,5.5,870.6829,409
2024-04-05 22:42:00,62.1,227.011,1495,-4.0,6.2,5.5,876.129,409
2024-04-05 22:45:00,62.1,241.8909,1495,-3.900000000000002,6.2,5.600000000000001,867.5594,1652
2024-04-05 22:48:00,63.3,247.4248,1495,-4.0,6.0,5.600000000000001,888.5623,616
2024-04-05 22:51:00,63.1,244.1044,1495,-4.0,5.9,5.699999999999999,885.2459,616
2024-04-05 22:54:00,62.9,242.1369,1495,-4.0,6.0,5.699999999999999,878.6412,621
2024-04-05 23:09:00,62.7,226.3961,1495,-3.6999999999999993,6.3999999999999995,5.300000000000001,881.6577,532
2024-04-05 23:12:00,62.6,227.3799,1495,-3.799999999999997,6.499999999999999,5.399999999999999,881.9266,401
2024-04-05 23:15:00,62.7,226.888,1495,-3.6999999999999993,6.3999999999999995,5.399999999999999,887.4741,532
2024-04-05 23:18:00,62.7,226.888,1495,-3.799999999999997,6.3999999999999995,5.299999999999997,885.0186,532
2024-04-05 23:21:00,62.7,225.1664,1495,-3.6999999999999993,6.499999999999999,5.399999999999999,879.5811,531
2024-04-05 23:24:00,62.5,224.4285,1495,-3.6999999999999993,6.3999999999999995,5.300000000000001,872.2959,532
2024-04-05 23:27:00,61.5,220.8623,1495,-3.6999999999999993,6.3999999999999995,5.199999999999999,858.4578,533
2024-04-05 23:30:00,60.7,222.7069,1495,-3.6000000000000014,6.3,5.199999999999999,852.8593,533
2024-04-05 23:33:00,60.7,221.969,1496,-3.6000000000000014,6.499999999999999,5.199999999999999,855.5122,531
2024-04-05 23:36:00,60.9,220.6163,1496,-3.5,6.3,5.099999999999998,855.8699,499
2024-04-05 23:39:00,61.1,223.4447,1496,-3.6999999999999993,6.3999999999999995,5.199999999999999,860.0906,533
2024-04-05 23:42:00,60.5,218.5257,1496,-3.6000000000000014,6.3999999999999995,5.199999999999999,852.2128,533
2024-04-05 23:45:00,60.1,221.3542,1496,-3.6000000000000014,6.3999999999999995,5.100000000000001,849.7544,533
2024-04-05 23:48:00,60.1,225.5353,1496,-3.700000000000003,6.2,5.200000000000003,845.2877,533
2024-04-05 23:51:00,59.1,217.7879,1496,-3.5,6.3,5.0,825.1896,915
2024-04-05 23:54:00,59.1,220.3704,1496,-3.5,6.2,5.0,823.6905,499
2024-04-05 23:57:00,58.9,220.0014,1496,-3.5,6.2,5.0,825.839,185
2024-04-06 00:00:00,58.7,221.4771,1496,-3.5,6.2,5.100000000000001,830.1033,185
2024-04-06 00:03:00,58.1,222.4609,1496,-3.5,6.2,5.0,820.7845,185
2024-04-06 00:06:00,63.5,293.2943,1496,-3.900000000000002,5.1000000000000005,5.600000000000001,893.5428,1790
2024-04-06 00:09:00,65.1,290.8348,1496,-4.0,5.4,5.700000000000003,923.2795,1768
2024-04-06 00:12:00,66.3,286.7766,1496,-4.0,5.499999999999999,5.800000000000001,938.7429,1768
2024-04-06 00:15:00,67.7,288.3753,1496,-4.100000000000001,5.6,5.900000000000002,971.229,1797
2024-04-06 00:18:00,67.4,282.3495,1496,-4.100000000000001,5.699999999999999,5.800000000000001,959.6534,1800
2024-04-06 00:21:00,67.3,278.6603,1496,-4.100000000000001,5.6,5.800000000000001,956.7536,1800
2024-04-06 00:24:00,67.3,280.013,1496,-4.100000000000001,5.7,5.800000000000001,958.3277,1802
2024-04-06 00:27:00,67.3,276.3238,1496,-4.100000000000001,5.7,5.800000000000001,953.935,1802
2024-04-06 00:30:00,66.9,273.7413,1496,-4.100000000000001,5.7,5.800000000000001,952.5849,1566
2024-04-06 00:33:00,66.7,279.7671,1497,-4.100000000000001,5.7,5.700000000000003,944.5145,1802
2024-04-06 00:36:00,65.1,279.2752,1497,-3.900000000000002,5.6000000000000005,5.600000000000001,921.9515,1766
2024-04-06 00:39:00,64.9,278.5373,1497,-4.0,5.500000000000001,5.600000000000001,917.1234,1766
2024-04-06 00:42:00,64.8,282.2266,1497,-3.900000000000002,5.500000000000001,5.600000000000001,917.4784,1766
2024-04-06 00:45:00,65.1,279.1522,1497,-3.900000000000002,5.500000000000001,5.600000000000001,916.6165,1766
2024-04-06 00:48:00,64.7,282.8414,1497,-4.0,5.3999999999999995,5.599999999999998,916.33,1768
2024-04-06 00:51:00,64.7,282.1036,1497,-3.8999999999999986,5.3999999999999995,5.599999999999998,911.0502,1766
2024-04-06 00:54:00,64.9,282.9644,1497,-3.8999999999999986,5.3999999999999995,5.5,912.5607,1766
2024-04-06 00:57:00,64.7,281.4887,1497,-3.900000000000002,5.3999999999999995,5.600000000000001,915.0144,1766
2024-04-06 01:03:00,64.7,278.6603,1497,-3.900000000000002,5.500000000000001,5.600000000000001,923.3306,1766
2024-04-06 01:06:00,64.4,282.4725,1497,-3.8999999999999986,5.500000000000001,5.599999999999998,907.6326,1766
2024-04-06 01:09:00,64.4,282.3495,1497,-3.8999999999999986,5.500000000000001,5.799999999999997,906.6423,1766
2024-04-06 01:15:00,64.4,285.4239,1497,-4.199999999999999,5.3999999999999995,5.899999999999999,908.8624,1797
2024-04-06 01:18:00,64.4,286.7766,1497,-4.199999999999999,5.3,5.899999999999999,908.8652,1797
2024-04-06 01:21:00,64.3,282.4725,1497,-4.199999999999999,5.3,5.899999999999999,908.938,1805
2024-04-06 01:39:00,64.3,275.9549,1498,-4.0,5.499999999999999,5.800000000000001,906.4932,1770
2024-04-06 01:42:00,64.3,276.5697,1498,-4.0,5.3999999999999995,5.699999999999999,901.8756,1770
2024-04-06 01:45:00,63.7,271.2818,1498,-4.0,5.3999999999999995,5.699999999999999,890.956,1770
2024-04-06 01:51:00,61.8,270.544,1498,-4.0,5.3,5.600000000000001,868.567,1770
2024-04-06 01:54:00,61.3,272.2656,1498,-3.900000000000002,5.3999999999999995,5.5,858.8461,1770
2024-04-06 01:57:00,61.1,267.5926,1498,-3.900000000000002,5.3,5.5,860.1349,1742
2024-04-06 02:00:00,61.5,271.7737,1498,-3.900000000000002,5.199999999999999,5.5,861.5079,1742
2024-04-06 02:03:00,61.3,264.8871,1498,-3.900000000000002,5.299999999999999,5.5,855.887,1742
2024-04-06 02:06:00,61.1,264.3953,1498,-3.8999999999999986,5.3,5.599999999999998,855.8441,1742
2024-04-06 02:12:00,60.9,269.4372,1498,-3.8999999999999986,5.3,5.5,845.1696,1770
2024-04-06 02:15:00,60.5,268.2075,1498,-3.8999999999999986,5.3,5.5,849.9572,1742
2024-04-06 02:18:00,60.1,268.9453,1498,-3.799999999999997,5.2,5.399999999999999,840.2204,1742
2024-04-06 02:21:00,60.1,271.4048,1498,-3.799999999999997,5.2,5.399999999999999,838.824,1742
2024-04-06 02:24:00,59.5,268.8223,1498,-3.8999999999999986,5.2,5.399999999999999,836.4411,1742
2024-04-06 02:27:00,59.1,266.8547,1498,-3.8000000000000007,5.2,5.300000000000001,824.0067,1742
2024-04-06 02:30:00,58.7,265.1331,1498,-3.8000000000000007,5.1000000000000005,5.300000000000001,819.5433,1742
2024-04-06 02:33:00,58.7,267.7156,1499,-3.6999999999999993,5.1000000000000005,5.199999999999999,818.4431,798
2024-04-06 02:36:00,57.9,266.2399,1499,-3.700000000000003,5.1000000000000005,5.300000000000001,803.9263,797
2024-04-06 02:39:00,57.3,267.1007,1499,-3.700000000000003,5.000000000000001,5.200000000000003,797.0779,797
2024-04-06 02:42:00,57.2,266.2399,1499,-3.700000000000003,5.1000000000000005,5.200000000000003,793.7787,797
2024-04-06 02:45:00,57.0,266.9777,1499,-3.6000000000000014,5.000000000000001,5.100000000000001,791.1218,797
2024-04-06 02:48:00,57.1,263.4115,1499,-3.6000000000000014,5.1000000000000005,5.100000000000001,792.674,797
2024-04-06 02:51:00,56.9,265.2561,1499,-3.6999999999999993,5.000000000000001,5.099999999999998,786.8005,797
2024-04-06 02:54:00,56.7,263.7804,1499,-3.599999999999998,5.000000000000001,5.199999999999999,784.8405,797
2024-04-06 02:57:00,57.1,268.5764,1499,-3.599999999999998,5.000000000000001,5.099999999999998,792.929,797
2024-04-06 03:00:00,56.5,264.5182,1499,-3.599999999999998,5.000000000000001,5.099999999999998,785.7202,797
2024-04-06 03:03:00,56.7,263.2885,1499,-3.599999999999998,5.000000000000001,5.099999999999998,787.9369,797
2024-04-06 03:06:00,56.7,267.9615,1499,-3.6999999999999993,5.000000000000001,5.199999999999999,787.7927,797
2024-04-06 03:09:00,56.7,262.6736,1499,-3.5,5.1000000000000005,5.099999999999998,786.46,778
2024-04-06 03:12:00,56.7,264.5182,1499,-3.599999999999998,5.1000000000000005,5.099999999999998,779.7361,797
2024-04-06 03:15:00,56.7,263.6574,1499,-3.6000000000000014,5.000000000000001,5.199999999999999,780.829,797
2024-04-06 03:18:00,56.3,267.1007,1499,-3.6999999999999993,5.000000000000001,5.100000000000001,780.1725,797
2024-04-06 03:21:00,56.3,264.6412,1499,-3.6999999999999993,5.000000000000001,5.100000000000001,778.4393,797
2024-04-06 03:24:00,56.3,264.2723,1499,-3.6000000000000014,5.000000000000001,5.100000000000001,775.8127,797
2024-04-06 03:27:00,56.3,261.4438,1499,-3.6000000000000014,5.000000000000001,5.100000000000001,777.6733,797
2024-04-06 03:30:00,56.3,263.9034,1499,-3.6000000000000014,5.000000000000001,5.100000000000001,774.3731,797
2024-04-06 03:33:00,56.3,265.748,1500,-3.6000000000000014,4.9,5.100000000000001,773.0874,797
2024-04-06 03:36:00,56.1,264.0263,1500,-3.5,5.000000000000001,5.100000000000001,779.3985,778
2024-04-06 03:39:00,56.2,260.706,1500,-3.6000000000000014,5.1000000000000005,5.0,775.405,797
2024-04-06 03:42:00,56.3,260.3371,1500,-3.6000000000000014,5.000000000000001,5.100000000000001,774.4827,550
2024-04-06 03:45:00,56.1,265.502,1500,-3.6000000000000014,5.000000000000001,5.0,782.5686,797
2024-04-06 03:48:00,56.3,264.2723,1500,-3.6000000000000014,5.000000000000001,5.100000000000001,778.0952,797
2024-04-06 03:51:00,56.2,261.5668,1500,-3.5,5.000000000000001,5.0,774.6891,778
2024-04-06 03:54:00,56.2,260.829,1500,-3.5,5.000000000000001,5.0,779.4438,778
2024-04-06 03:57:00,56.2,266.3629,1500,-3.6000000000000014,4.8999999999999995,5.0,778.4932,797
2024-04-06 04:00:00,56.2,263.1655,1500,-3.6000000000000014,4.999999999999999,5.0,777.248,797
2024-04-06 04:03:00,56.2,265.0101,1500,-3.5,4.8999999999999995,5.0,776.7705,778
2024-04-06 04:06:00,56.3,262.5506,1500,-3.6000000000000014,4.8999999999999995,5.100000000000001,772.7148,550
2024-04-06 04:09:00,56.2,263.9034,1500,-3.5,4.8999999999999995,5.0,774.7275,778
2024-04-06 04:12:00,55.6,257.8776,1500,-3.5,4.999999999999999,5.0,766.3876,550
2024-04-06 04:15:00,55.4,266.2399,1500,-3.5,4.8999999999999995,4.900000000000002,764.7759,778
2024-04-06 04:18:00,55.6,267.3466,1500,-3.5,4.8,5.0,764.6579,780
2024-04-06 04:21:00,55.6,267.1007,1500,-3.5,4.8,5.0,761.4063,780
2024-04-06 04:27:00,55.2,265.502,1500,-3.5,4.8999999999999995,5.0,756.1173,778
2024-04-06 04:30:00,54.8,262.7966,1500,-3.5,4.8,5.0,756.2038,550
2024-04-06 04:33:00,54.8,268.5764,1501,-3.5,4.7,4.899999999999999,754.1725,780
2024-04-06 04:39:00,55.0,267.3466,1501,-3.5,4.7,4.899999999999999,751.1091,780
2024-04-06 04:42:00,54.6,266.8547,1501,-3.3999999999999986,4.8,4.899999999999999,749.7786,780
2024-04-06 04:45:00,54.6,265.8709,1501,-3.3999999999999986,4.8,4.899999999999999,752.0369,775
2024-04-06 04:48:00,54.6,269.4372,1501,-3.3999999999999986,4.7,4.899999999999999,748.0112,780
2024-04-06 04:51:00,54.2,263.0425,1501,-3.3999999999999986,4.7,4.899999999999999,738.1888,775
2024-04-06 04:57:00,54.4,271.4048,1501,-3.3999999999999986,4.7,4.799999999999997,742.6505,780
2024-04-06 05:03:00,54.0,271.8967,1501,-3.5,4.7,4.899999999999999,740.5246,780
2024-04-06 05:06:00,54.2,271.8967,1501,-3.5,4.7,4.899999999999999,742.8575,780
2024-04-06 05:09:00,54.6,280.8738,1501,-3.5,4.5,5.0,744.2432,788
2024-04-06 05:12:00,54.2,279.6441,1501,-3.5,4.5,5.0,738.5013,788
2024-04-06 05:15:00,54.2,280.3819,1501,-3.5,4.5,4.899999999999999,739.8664,788
2024-04-06 05:18:00,54.4,281.1198,1501,-3.5,4.5,4.899999999999999,739.7587,788
2024-04-06 05:21:00,54.2,280.259,1501,-3.5,4.6,4.899999999999999,743.2429,788
2024-04-06 05:24:00,54.2,281.7347,1501,-3.5,4.5,4.899999999999999,741.7693,788
2024-04-06 05:30:00,54.2,285.3009,1501,-3.3999999999999986,4.5,4.799999999999997,741.0635,788
2024-04-06 05:36:00,54.4,295.6308,1502,-3.5,4.300000000000001,5.0,743.1911,1061
2024-04-06 05:39:00,54.2,294.0321,1502,-3.5,4.300000000000001,5.0,742.1795,1061
2024-04-06 05:42:00,54.6,297.2295,1502,-3.5,4.300000000000001,5.0,745.718,1061
2024-04-06 05:45:00,54.4,296.2457,1502,-3.6000000000000014,4.300000000000001,5.0,744.8428,1061
2024-04-06 05:48:00,54.4,293.5402,1502,-3.5,4.300000000000001,5.0,741.1823,1061
2024-04-06 05:51:00,54.4,295.8767,1502,-3.3999999999999986,4.300000000000001,4.899999999999999,740.5878,1080
2024-04-06 05:57:00,54.2,291.6956,1502,-3.3999999999999986,4.300000000000001,4.899999999999999,742.7286,1071
2024-04-06 06:00:00,55.2,296.2457,1502,-3.6000000000000014,4.4,5.0,751.7065,1061
2024-04-06 06:03:00,56.3,303.0093,1502,-3.6999999999999993,4.5,5.199999999999999,781.9123,1061
2024-04-06 06:06:00,58.3,304.485,1502,-3.6999999999999993,4.6,5.299999999999997,803.3775,1127
2024-04-06 06:09:00,59.1,304.9769,1502,-3.8999999999999986,4.6,5.5,813.6365,1098
2024-04-06 06:12:00,59.7,304.239,1502,-3.8999999999999986,4.700000000000001,5.600000000000001,825.0431,1127
2024-04-06 06:15:00,60.9,305.8377,1502,-4.0,4.800000000000001,5.599999999999998,841.2313,1808
2024-04-06 06:18:00,62.1,307.0674,1502,-4.099999999999998,4.9,5.699999999999999,864.0978,1808
2024-04-06 06:21:00,61.7,272.5116,1502,-4.099999999999998,5.1,5.699999999999999,850.4982,1764
2024-04-06 06:24:00,62.7,319.6108,1502,-4.0,5.1,5.900000000000002,875.9667,1201
2024-04-06 06:27:00,66.7,313.4621,1502,-4.199999999999999,5.0,6.099999999999998,924.0569,1112
2024-04-06 06:33:00,60.1,246.8099,1503,-3.8999999999999986,5.8,5.399999999999999,832.6226,616
2024-04-06 06:39:00,56.9,240.5382,1503,-3.6000000000000014,5.499999999999999,5.100000000000001,792.5377,563
2024-04-06 06:42:00,56.9,239.6774,1503,-3.6000000000000014,5.3999999999999995,5.100000000000001,789.7631,563
2024-04-06 06:45:00,56.5,239.9233,1503,-3.6000000000000014,5.3999999999999995,5.100000000000001,790.3304,563
2024-04-06 06:48:00,56.7,238.6936,1503,-3.6000000000000014,5.499999999999999,5.100000000000001,786.3273,563
2024-04-06 06:51:00,56.6,238.4476,1503,-3.6000000000000014,5.499999999999999,5.100000000000001,783.8823,563
2024-04-06 06:54:00,56.7,241.522,1503,-3.599999999999998,5.3999999999999995,5.099999999999998,787.7711,563
2024-04-06 07:03:00,56.6,240.5382,1503,-3.5,5.3999999999999995,5.0,781.8141,563
2024-04-06 07:24:00,55.9,239.9233,1503,-3.5,5.3,5.0,775.6416,563
2024-04-06 07:27:00,56.2,240.6612,1503,-3.5,5.3,5.0,776.0405,563
2024-04-06 07:30:00,56.1,239.8003,1503,-3.6000000000000014,5.3999999999999995,5.100000000000001,778.7076,563
2024-04-06 07:36:00,55.9,244.7193,1504,-3.5,5.2,5.0,775.5424,555
2024-04-06 07:42:00,55.9,245.5801,1504,-3.5,5.2,5.0,776.9897,555
2024-04-06 07:51:00,56.5,253.3275,1504,-3.599999999999998,5.199999999999999,5.099999999999998,783.739,800
2024-04-06 07:54:00,56.3,252.9586,1504,-3.5,5.199999999999999,5.0,784.3555,554
2024-04-06 08:03:00,56.9,263.9034,1504,-3.6999999999999993,4.8999999999999995,5.199999999999999,790.1,797
2024-04-06 08:06:00,59.5,276.5697,1504,-3.799999999999997,4.8999999999999995,5.399999999999999,834.1873,1794
2024-04-06 08:09:00,60.3,280.8738,1504,-3.900000000000002,5.0,5.5,841.7001,1791
2024-04-06 08:12:00,61.3,282.1036,1504,-4.0,5.1,5.600000000000001,846.6906,1791
2024-04-06 08:15:00,61.5,279.7671,1504,-4.0,5.1,5.600000000000001,855.5602,1791
2024-04-06 08:18:00,61.5,277.5535,1504,-4.0,5.1,5.599999999999998,855.9737,1791
2024-04-06 08:21:00,61.5,277.1846,1504,-3.900000000000002,5.199999999999999,5.5,857.3904,1791
2024-04-06 08:24:00,61.7,284.5631,1504,-3.900000000000002,5.1,5.600000000000001,861.2749,1791
2024-04-06 08:27:00,62.3,276.0778,1504,-4.0,5.1,5.700000000000003,862.2945,1791
2024-04-06 08:30:00,62.3,287.3915,1504,-4.100000000000001,5.199999999999999,5.700000000000003,870.2516,1768
2024-04-06 08:33:00,62.8,301.7795,1505,-4.0,5.1,5.699999999999999,889.7134,1808
2024-04-06 08:36:00,66.0,333.261,1505,-3.8000000000000007,4.999999999999999,5.199999999999999,898.7374,1203
2024-04-06 08:39:00,64.8,260.2141,1505,-4.0,5.799999999999999,5.699999999999999,903.4485,1669
2024-04-06 08:45:00,62.1,269.9291,1505,-3.8000000000000007,5.4,5.399999999999999,867.4263,1770
2024-04-06 08:48:00,61.3,271.0359,1505,-3.700000000000003,5.3999999999999995,5.300000000000001,862.483,818
2024-04-06 08:51:00,61.3,268.5764,1505,-3.700000000000003,5.3,5.300000000000001,858.4772,798
2024-04-06 08:54:00,61.1,263.1655,1505,-3.700000000000003,5.3999999999999995,5.300000000000001,858.8828,817
2024-04-06 08:57:00,60.5,258.8614,1505,-3.700000000000003,5.499999999999999,5.200000000000003,843.637,817
2024-04-06 09:00:00,60.3,261.1979,1505,-3.6000000000000014,5.3999999999999995,5.200000000000003,842.8812,801
2024-04-06 09:03:00,60.3,274.1103,1505,-3.700000000000003,5.1,5.300000000000001,840.9689,798
2024-04-06 09:06:00,60.9,274.9711,1505,-3.700000000000003,5.200000000000001,5.300000000000001,852.2405,798
2024-04-06 09:09:00,61.3,278.1684,1505,-3.700000000000003,5.200000000000001,5.300000000000001,861.6844,793
2024-04-06 09:21:00,64.1,295.6308,1505,-3.8999999999999986,5.1000000000000005,5.600000000000001,893.3871,1790
2024-04-06 09:24:00,65.8,307.0674,1505,-4.100000000000001,5.0,5.699999999999999,926.8184,1808
2024-04-06 09:27:00,67.3,287.7604,1505,-4.100000000000001,5.4,5.899999999999999,951.1215,1797
2024-04-06 09:30:00,66.8,275.34,1505,-4.0,5.7,5.699999999999999,948.1768,1564
2024-04-06 09:33:00,67.0,281.7347,1506,-4.0,5.6,5.800000000000001,955.547,1800
2024-04-06 09:36:00,70.2,304.362,1506,-4.199999999999999,5.3,6.099999999999998,1044.036,1811
2024-04-06 09:39:00,72.2,310.5107,1506,-4.5,5.6,6.300000000000001,1063.552,1529
2024-04-06 09:42:00,73.0,298.4592,1506,-4.400000000000002,5.3999999999999995,6.100000000000001,1088.077,1820
2024-04-06 09:45:00,72.4,282.1036,1506,-4.399999999999999,5.8999999999999995,6.199999999999999,1083.323,1825
2024-04-06 09:48:00,70.8,280.3819,1506,-4.200000000000003,5.799999999999999,6.0,1045.005,1802
2024-04-06 09:51:00,70.2,278.0454,1506,-4.100000000000001,5.799999999999999,5.899999999999999,1035.794,1565
2024-04-06 09:54:00,70.4,276.5697,1506,-4.199999999999999,5.8999999999999995,6.0,1032.054,1566
2024-04-06 09:57:00,70.0,279.1522,1506,-4.099999999999998,5.699999999999999,5.899999999999999,1023.377,1802
2024-04-06 10:00:00,69.5,280.6279,1506,-4.199999999999999,5.8,5.899999999999999,1020.695,1802
2024-04-06 10:03:00,68.8,275.5859,1506,-4.099999999999998,5.8999999999999995,5.899999999999999,993.7512,1566
2024-04-06 10:06:00,68.5,272.6346,1506,-4.099999999999998,5.8,5.799999999999997,983.6403,1566
2024-04-06 10:09:00,67.9,271.8967,1506,-4.0,5.8,5.699999999999999,975.0697,1566
2024-04-06 10:12:00,67.5,271.8967,1506,-4.099999999999998,5.699999999999999,5.799999999999997,977.5606,1566
2024-04-06 10:15:00,68.3,269.4372,1506,-4.0,5.8,5.800000000000001,982.2507,1707
2024-04-06 10:18:00,68.8,285.9158,1506,-4.100000000000001,5.6,5.800000000000001,1011.579,1800
2024-04-06 10:21:00,71.6,302.6403,1506,-4.299999999999997,5.3999999999999995,6.100000000000001,1078.1,1811
2024-04-06 10:24:00,74.4,292.9254,1506,-4.400000000000002,5.6,6.300000000000001,1122.644,1527
2024-04-06 10:27:00,73.6,286.6537,1506,-4.399999999999999,5.799999999999999,6.199999999999999,1095.021,1832
2024-04-06 10:30:00,72.2,276.9387,1506,-4.199999999999999,5.799999999999999,5.9999999999999964,1062.585,1802
2024-04-06 10:33:00,71.2,274.3562,1507,-4.300000000000001,5.9,5.9999999999999964,1058.271,1718
2024-04-06 10:36:00,71.8,282.7184,1507,-4.300000000000001,5.9,6.099999999999998,1064.367,1825
2024-04-06 10:39:00,72.4,278.5373,1507,-4.300000000000001,5.800000000000001,6.099999999999998,1086.005,1825
2024-04-06 10:42:00,72.8,278.5373,1507,-4.300000000000001,6.0,6.099999999999998,1088.39,1825
2024-04-06 10:45:00,74.0,282.9644,1507,-4.399999999999999,6.0,6.199999999999999,1116.141,1825
2024-04-06 10:48:00,74.6,281.6117,1507,-4.399999999999999,6.0,6.199999999999999,1121.021,1825
2024-04-06 10:51:00,76.2,270.7899,1507,-4.599999999999998,5.9,6.400000000000002,1187.771,1331
2024-04-06 10:54:00,68.3,210.2865,1507,-4.099999999999998,6.6000000000000005,5.699999999999999,973.993,438
2024-04-06 10:57:00,65.1,207.458,1507,-3.8000000000000007,6.9,5.400000000000002,926.6179,447
2024-04-06 11:00:00,59.3,206.1053,1507,-3.099999999999998,6.7,4.5,834.0365,890
2024-04-06 11:03:00,63.4,292.6794,1507,-3.700000000000003,5.3,5.300000000000004,910.6126,1157
2024-04-06 11:06:00,68.7,339.9016,1507,-4.199999999999999,4.9,5.799999999999997,980.863,1189
2024-04-06 11:09:00,74.3,280.259,1507,-3.400000000000002,5.9,6.199999999999999,1107.069,131
2024-04-06 11:12:00,72.0,271.0359,1507,-3.3000000000000007,6.200000000000001,5.600000000000001,1072.226,173
2024-04-06 11:30:00,75.0,282.4725,1507,-3.6999999999999993,6.0,5.599999999999998,1141.063,1563
2024-04-06 11:33:00,75.0,277.5535,1508,-3.8999999999999986,6.0,5.699999999999999,1150.351,1570
2024-04-06 11:39:00,72.4,260.952,1508,-3.6000000000000014,6.2,5.399999999999999,1091.489,277
2024-04-06 11:42:00,71.6,260.829,1508,-3.6000000000000014,6.2,5.299999999999997,1057.713,277
2024-04-06 11:45:00,69.8,256.6479,1508,-3.5,6.3,5.200000000000003,1032.459,196
2024-04-06 11:48:00,70.2,251.9748,1508,-3.6000000000000014,6.3,5.299999999999997,1035.945,1662
2024-04-06 11:51:00,69.4,252.3438,1508,-3.5,6.199999999999999,5.200000000000003,1014.925,1678
2024-04-06 11:54:00,68.9,246.5639,1508,-3.5,6.3999999999999995,5.200000000000003,1004.473,217
2024-04-06 11:57:00,67.3,243.6125,1508,-3.5,6.3999999999999995,5.100000000000001,976.0602,217
2024-04-06 12:00:00,67.4,243.9815,1508,-3.3999999999999986,6.3999999999999995,5.100000000000001,976.0654,218
2024-04-06 12:03:00,68.3,245.4572,1508,-3.3999999999999986,6.199999999999999,5.100000000000001,975.2676,221
2024-04-06 12:06:00,68.3,249.8843,1508,-3.3999999999999986,6.4,5.100000000000001,984.1328,221
2024-04-06 12:09:00,68.5,242.7518,1508,-3.5,6.4,5.100000000000001,1014.263,217
2024-04-06 12:12:00,68.7,241.0301,1508,-3.5,6.200000000000001,5.100000000000001,1020.34,218
2024-04-06 12:15:00,69.0,246.8099,1508,-3.5,6.5,5.200000000000003,1010.763,217
2024-04-06 12:18:00,70.3,244.2274,1508,-3.5,6.5,5.200000000000003,1032.393,217
2024-04-06 12:21:00,70.6,250.2532,1508,-3.5,6.4,5.299999999999997,1041.019,275
2024-04-06 12:24:00,70.8,250.7451,1508,-3.6000000000000014,6.4,5.299999999999997,1051.866,275
2024-04-06 12:27:00,72.6,262.4277,1508,-3.6999999999999993,6.300000000000001,5.5,1113.156,277
2024-04-06 12:30:00,75.4,263.2885,1508,-3.799999999999997,6.4,5.600000000000001,1146.346,289
2024-04-06 12:33:00,74.6,261.9358,1509,-3.799999999999997,6.5,5.5,1139.371,289
2024-04-06 12:36:00,75.8,277.7995,1509,-3.8999999999999986,6.2,5.699999999999996,1162.306,1570
2024-04-06 12:39:00,75.9,285.3009,1509,-3.8999999999999986,6.0,5.600000000000001,1171.936,1570
2024-04-06 12:42:00,75.9,284.5631,1509,-3.900000000000002,5.9,5.600000000000001,1174.504,1572
2024-04-06 12:45:00,76.2,273.8643,1509,-3.8999999999999986,6.4,5.699999999999999,1171.55,1568
2024-04-06 12:48:00,75.8,265.748,1509,-3.8999999999999986,6.3,5.699999999999999,1166.831,287
2024-04-06 12:51:00,75.4,266.8547,1509,-3.8000000000000007,6.5,5.600000000000001,1162.986,289
2024-04-06 12:54:00,75.8,270.175,1509,-3.8000000000000007,6.3,5.600000000000001,1163.546,289
2024-04-06 12:57:00,75.9,279.7671,1509,-3.8000000000000007,6.3,5.600000000000001,1167.62,1570
2024-04-06 13:00:00,75.8,280.013,1509,-3.900000000000002,6.199999999999999,5.700000000000003,1170.192,1570
2024-04-06 13:03:00,76.5,283.9482,1509,-3.8000000000000007,6.1,5.700000000000003,1176.989,1570
2024-04-06 13:06:00,76.5,288.0063,1509,-3.8999999999999986,6.1,5.700000000000003,1175.185,1570
2024-04-06 13:09:00,75.9,283.5793,1509,-3.8999999999999986,6.1,5.600000000000001,1168.999,1570
2024-04-06 13:15:00,75.2,265.8709,1509,-3.8000000000000007,6.4,5.600000000000001,1155.404,289
2024-04-06 13:18:00,74.8,252.3438,1509,-3.700000000000003,6.5,5.5,1147.011,275
2024-04-06 13:21:00,73.0,242.2598,1509,-3.700000000000003,6.6000000000000005,5.399999999999999,1088.668,284
2024-04-06 13:24:00,69.0,239.4314,1509,-3.400000000000002,6.800000000000001,5.100000000000001,1025.321,202
2024-04-06 13:27:00,66.2,230.5773,1509,-3.3000000000000007,6.6000000000000005,4.9999999999999964,969.673,849
2024-04-06 16:30:00,47.3,292.5564,1510,-2.0,3.3000000000000007,2.900000000000002,743.4116,18
2024-04-06 16:33:00,63.4,281.8576,1510,-3.8999999999999986,5.1,5.5,1040.172,1791
2024-04-06 16:39:00,67.0,231.4381,1510,-3.8000000000000007,7.0,5.5,1043.469,425
2024-04-06 16:42:00,60.1,227.011,1510,-3.3999999999999986,6.3999999999999995,5.0,863.4055,499
2024-04-06 16:45:00,57.9,226.2731,1510,-3.1999999999999993,5.9,4.699999999999999,801.509,520
2024-04-06 16:54:00,57.3,209.9175,1510,-3.1999999999999993,6.0,4.5,802.7353,896
2024-04-06 16:57:00,60.8,216.3122,1510,-3.5,6.199999999999999,5.100000000000001,843.5477,499
2024-04-06 17:00:00,59.7,212.2541,1510,-3.5,6.5,5.099999999999998,838.3647,915
2024-04-06 17:03:00,59.1,202.4161,1510,-3.5,6.799999999999999,5.0,826.9603,919
2024-04-06 17:06:00,58.9,197.3741,1510,-3.3999999999999986,6.8999999999999995,4.899999999999999,820.6215,919
2024-04-06 17:09:00,58.3,230.2083,1510,-3.5,6.3999999999999995,5.399999999999999,829.4495,186
2024-04-06 17:12:00,58.9,216.4352,1510,-3.900000000000002,6.3,5.5,815.8508,526
2024-04-06 17:15:00,60.3,228.3637,1510,-4.200000000000003,6.300000000000001,5.800000000000001,833.1215,398
2024-04-06 17:18:00,61.1,231.0692,1510,-4.300000000000001,6.1000000000000005,5.899999999999999,860.1048,373
2024-04-06 17:21:00,62.1,231.3151,1510,-4.300000000000001,6.300000000000001,5.899999999999999,858.3785,373
2024-04-06 17:24:00,62.3,235.4962,1510,-4.300000000000001,6.300000000000001,5.899999999999999,861.6205,373
2024-04-06 17:36:00,65.3,244.8423,1511,-4.5,6.300000000000001,6.199999999999999,916.4193,1288
2024-04-06 17:39:00,66.2,251.114,1511,-4.600000000000001,6.300000000000001,6.199999999999999,946.708,1289
2024-04-06 17:48:00,70.8,270.421,1511,-4.800000000000001,6.1,6.700000000000003,1031.624,1332
2024-04-06 17:57:00,68.8,257.7546,1511,-4.700000000000003,6.3,6.600000000000001,1000.236,1294
2024-04-06 18:00:00,66.7,249.7613,1511,-4.600000000000001,6.2,6.300000000000004,952.9996,1288
2024-04-06 18:06:00,64.0,233.0368,1511,-4.300000000000001,6.300000000000001,6.0,907.2195,373
2024-04-06 18:09:00,61.9,223.9366,1511,-4.300000000000001,6.300000000000001,5.800000000000001,863.9875,391
2024-04-06 18:12:00,59.7,223.3218,1511,-4.0,6.200000000000001,5.699999999999999,843.0215,398
2024-04-06 18:15:00,58.3,224.9204,1511,-3.900000000000002,5.8999999999999995,5.5,816.311,604
2024-04-06 18:18:00,58.1,232.4219,1511,-4.0,5.799999999999999,5.5,817.4221,618
2024-04-06 18:21:00,58.3,238.0787,1511,-4.0,5.699999999999999,5.599999999999998,812.7069,617
2024-04-06 18:24:00,58.1,241.522,1511,-4.0,5.6,5.5,814.9968,617
2024-04-06 18:33:00,61.9,250.4991,1512,-4.300000000000001,5.700000000000001,5.900000000000002,869.7442,1694
2024-04-06 18:36:00,61.7,243.4896,1512,-4.199999999999999,5.9,5.900000000000002,866.4713,1689
2024-04-06 18:42:00,60.3,223.4447,1512,-4.099999999999998,6.2,5.699999999999999,845.185,398
2024-04-06 18:45:00,59.5,219.3866,1512,-4.099999999999998,6.2,5.599999999999998,832.3741,398
2024-04-06 18:48:00,57.9,211.3932,1512,-3.8999999999999986,6.1000000000000005,5.399999999999999,798.2327,485
2024-04-06 18:51:00,55.9,205.9823,1512,-3.8000000000000007,6.1000000000000005,5.199999999999999,781.1034,920
2024-04-06 18:54:00,54.8,208.6878,1512,-3.6000000000000014,5.8999999999999995,5.100000000000001,762.2939,477
2024-04-06 19:00:00,55.0,223.3218,1512,-3.6999999999999993,5.699999999999999,5.100000000000001,771.3185,484
2024-04-06 19:06:00,55.2,225.0434,1512,-3.6999999999999993,5.5,5.199999999999999,779.1257,593
2024-04-06 19:15:00,53.6,208.6878,1512,-3.5,5.8,5.0,744.3868,477
2024-04-06 19:21:00,53.4,212.0081,1512,-3.599999999999998,5.7,5.0,741.0876,477
2024-04-06 19:33:00,52.6,210.1635,1513,-3.400000000000002,5.6000000000000005,4.800000000000001,728.9483,855
2024-04-06 19:36:00,52.8,204.7526,1513,-3.5,5.6000000000000005,4.800000000000001,725.6801,477
2024-04-06 19:39:00,52.3,211.5162,1513,-3.400000000000002,5.6000000000000005,4.800000000000001,723.8171,855
2024-04-06 19:42:00,52.4,213.2378,1513,-3.5,5.4,4.800000000000001,727.7645,571
2024-04-06 19:45:00,52.4,210.7784,1513,-3.3999999999999986,5.4,4.699999999999999,721.626,478
2024-04-06 19:48:00,52.3,210.7784,1513,-3.5,5.3999999999999995,4.800000000000001,719.7748,478
2024-04-06 19:51:00,52.2,209.1797,1513,-3.5,5.3999999999999995,4.800000000000001,718.6849,478
2024-04-06 19:54:00,51.8,208.3189,1513,-3.400000000000002,5.499999999999999,4.800000000000001,711.2848,478
2024-04-06 19:57:00,51.4,209.1797,1513,-3.3000000000000007,5.3999999999999995,4.600000000000001,707.8435,478
2024-04-06 20:00:00,51.3,206.2283,1513,-3.3000000000000007,5.3999999999999995,4.600000000000001,705.6157,478
2024-04-06 20:03:00,51.3,204.6296,1513,-3.3000000000000007,5.3999999999999995,4.600000000000001,701.2421,851
2024-04-06 20:06:00,51.0,199.8336,1513,-3.3000000000000007,5.6000000000000005,4.600000000000001,695.6158,852
2024-04-06 20:09:00,49.7,199.7106,1513,-3.1999999999999993,5.500000000000001,4.400000000000002,676.9172,851
2024-04-06 20:12:00,49.5,198.4809,1513,-3.1000000000000014,5.500000000000001,4.400000000000002,677.3494,851
2024-04-06 20:15:00,49.9,196.3903,1513,-3.1999999999999993,5.4,4.5,681.9023,851
2024-04-06 20:18:00,49.5,201.8012,1513,-3.1999999999999993,5.4,4.5,652.0178,851
2024-04-06 20:21:00,49.5,198.112,1513,-3.3000000000000007,5.4,4.5,652.6297,851
2024-04-06 20:24:00,49.7,198.235,1513,-3.1999999999999993,5.4,4.399999999999999,673.0978,851
2024-04-06 20:27:00,49.3,200.5715,1513,-3.1999999999999993,5.4,4.5,677.8698,851
2024-04-06 20:30:00,49.9,199.3417,1514,-3.1999999999999993,5.5,4.5,676.1741,851
2024-04-06 20:33:00,48.9,201.1863,1514,-3.1999999999999993,5.5,4.399999999999999,676.281,851
2024-04-06 20:36:00,49.9,201.6782,1514,-3.1999999999999993,5.4,4.5,678.1476,851
2024-04-06 20:39:00,50.3,205.2445,1514,-3.299999999999997,5.4,4.5,681.6403,851
2024-04-06 20:42:00,50.2,205.4904,1514,-3.299999999999997,5.4,4.5,678.8689,478
2024-04-06 20:45:00,50.1,202.785,1514,-3.1999999999999993,5.4,4.599999999999998,681.9114,851
2024-04-06 20:48:00,49.9,202.2931,1514,-3.1000000000000014,5.4,4.400000000000002,681.7175,942
2024-04-06 20:51:00,49.9,202.4161,1514,-3.299999999999997,5.300000000000001,4.5,658.6665,851
2024-04-06 20:54:00,48.9,200.6944,1514,-3.1999999999999993,5.300000000000001,4.399999999999999,678.591,851
2024-04-06 21:00:00,57.3,261.4438,1514,-3.400000000000002,5.200000000000001,4.900000000000002,787.5519,778
2024-04-06 21:03:00,57.1,257.0168,1514,-3.400000000000002,5.200000000000001,4.900000000000002,780.1038,554
2024-04-06 21:06:00,56.5,244.2274,1514,-3.3000000000000007,5.4,4.800000000000001,771.5314,822
2024-04-06 21:09:00,55.9,243.1207,1514,-3.299999999999997,5.299999999999999,4.699999999999999,766.7867,822
2024-04-06 21:12:00,55.9,242.9977,1514,-3.299999999999997,5.299999999999999,4.699999999999999,762.7281,822
2024-04-06 21:15:00,55.7,237.9557,1514,-3.1999999999999993,5.3999999999999995,4.600000000000001,755.5542,634
2024-04-06 21:18:00,55.6,239.3084,1514,-3.1999999999999993,5.3,4.600000000000001,757.401,634
2024-04-06 21:21:00,55.3,242.7518,1514,-3.3000000000000007,5.3,4.699999999999999,755.255,822
2024-04-06 21:27:00,55.6,243.9815,1514,-3.3999999999999986,5.199999999999999,4.899999999999999,753.5711,555
2024-04-06 21:30:00,55.6,242.9977,1515,-3.3999999999999986,5.300000000000001,4.800000000000001,758.3125,822
2024-04-06 21:33:00,55.9,246.195,1515,-3.5,5.200000000000001,4.899999999999999,760.8148,555
2024-04-06 21:36:00,55.6,240.6612,1515,-3.400000000000002,5.300000000000001,4.800000000000001,747.254,654
2024-04-06 21:39:00,55.3,243.1207,1515,-3.400000000000002,5.300000000000001,4.800000000000001,759.7988,555
2024-04-06 21:42:00,55.6,244.9653,1515,-3.400000000000002,5.199999999999999,4.800000000000001,764.6745,555
2024-04-06 21:45:00,55.9,248.4086,1515,-3.400000000000002,5.199999999999999,4.900000000000002,762.7828,554
2024-04-06 21:48:00,55.9,251.36,1515,-3.5,5.1,4.900000000000002,771.0986,554
2024-04-06 21:51:00,56.5,247.4248,1515,-3.3999999999999986,5.200000000000001,4.899999999999999,770.4382,554
2024-04-06 21:54:00,55.9,240.4152,1515,-3.5,5.300000000000001,4.899999999999999,765.2279,563
2024-04-06 21:57:00,56.3,242.7518,1515,-3.5,5.4,4.899999999999999,765.2446,563
2024-04-06 22:00:00,55.9,238.0787,1515,-3.5,5.300000000000001,4.899999999999999,760.7717,581
2024-04-06 22:03:00,54.9,223.6907,1515,-3.3999999999999986,5.4,4.800000000000001,749.2316,575
2024-04-06 22:06:00,54.9,246.0721,1515,-3.3999999999999986,5.500000000000001,4.800000000000001,753.4556,822
2024-04-06 22:09:00,63.0,316.2905,1515,-3.1999999999999993,4.300000000000001,4.299999999999997,827.1494,1130
2024-04-06 22:12:00,62.7,307.6823,1515,-3.8000000000000007,4.800000000000001,5.600000000000001,929.8657,1127
2024-04-06 22:15:00,72.4,319.3649,1515,-4.400000000000002,5.2,6.200000000000003,1067.984,1430
2024-04-06 22:54:00,73.2,313.831,1516,-4.0,5.5,5.800000000000001,1095.712,1151
2024-04-06 22:57:00,73.6,310.1418,1516,-4.0,5.5,5.900000000000002,1100.669,1151
2024-04-06 23:03:00,73.9,308.1742,1516,-4.0,5.5,5.900000000000002,1114.74,1151
2024-04-06 23:09:00,73.2,306.8215,1516,-4.0,5.6,5.800000000000004,1097.456,1151
2024-04-06 23:12:00,73.4,304.239,1516,-4.0,5.6,5.800000000000004,1096.387,1156
2024-04-06 23:15:00,73.2,303.3782,1516,-4.0,5.7,5.800000000000004,1088.159,1156
2024-04-06 23:18:00,72.8,303.6241,1516,-3.900000000000002,5.5,5.800000000000004,1089.229,1151
2024-04-06 23:21:00,73.0,309.2809,1516,-4.0,5.5,5.800000000000004,1081.198,1151
2024-04-06 23:24:00,72.8,311.2485,1516,-4.0,5.5,5.800000000000004,1084.85,1151
2024-04-06 23:27:00,73.2,308.7891,1516,-4.0,5.5,5.800000000000004,1088.738,1151
2024-04-06 23:30:00,73.8,307.3134,1517,-4.0,5.6,5.799999999999997,1101.406,1151
2024-04-06 23:33:00,73.9,307.4363,1517,-4.0,5.6,5.899999999999999,1114.194,1151
2024-04-06 23:36:00,74.6,309.4039,1517,-4.0,5.5,5.899999999999999,1119.81,1151
2024-04-06 23:51:00,73.0,300.5498,1517,-4.0,5.500000000000001,5.799999999999997,1087.316,1156
2024-04-06 23:54:00,72.4,303.1322,1517,-4.0,5.5,5.799999999999997,1071.664,1156
2024-04-06 23:57:00,72.9,300.5498,1517,-4.0,5.6,5.799999999999997,1079.506,1156
2024-04-07 00:00:00,72.8,300.7957,1517,-4.0,5.6,5.799999999999997,1079.395,1156
2024-04-07 00:03:00,72.8,302.3944,1517,-4.0,5.6,5.799999999999997,1085.024,1156
2024-04-07 00:06:00,72.8,305.4688,1517,-3.8999999999999986,5.5,5.699999999999996,1079.411,1151
2024-04-07 00:09:00,72.6,302.1484,1517,-4.0,5.5,5.699999999999996,1086.203,1156
2024-04-07 00:12:00,72.6,301.5336,1517,-3.8999999999999986,5.5,5.699999999999996,1082.925,1156
2024-04-07 00:15:00,72.8,307.3134,1517,-3.8999999999999986,5.5,5.699999999999996,1077.083,1151
2024-04-07 00:18:00,72.6,308.0512,1517,-3.8999999999999986,5.4,5.699999999999996,1079.688,1151
2024-04-07 00:21:00,72.8,309.8958,1517,-3.8999999999999986,5.4,5.699999999999996,1081.347,1151
2024-04-07 00:24:00,72.9,309.158,1517,-4.0,5.5,5.699999999999996,1078.297,1151
2024-04-07 00:27:00,72.2,291.9416,1517,-3.8999999999999986,5.4,5.699999999999996,1061.459,1155
2024-04-07 00:30:00,71.8,303.0093,1518,-4.5,5.4,6.299999999999997,1056.677,1820
2024-04-07 00:33:00,71.8,298.0903,1518,-4.599999999999998,5.3999999999999995,6.299999999999997,1043.402,1819
2024-04-07 00:36:00,70.2,295.7538,1518,-4.5,5.499999999999999,6.200000000000003,1026.437,1819
2024-04-07 00:39:00,69.8,295.8767,1518,-4.399999999999999,5.3999999999999995,6.200000000000003,1012.992,1820
2024-04-07 00:42:00,69.4,291.0807,1518,-4.299999999999997,5.3999999999999995,6.100000000000001,1008.149,1797
2024-04-07 00:45:00,68.8,291.9416,1518,-4.299999999999997,5.3999999999999995,6.100000000000001,997.4222,1797
2024-04-07 00:48:00,68.7,293.4172,1518,-4.299999999999997,5.3,6.100000000000001,996.2628,1811
2024-04-07 00:51:00,68.4,289.605,1518,-4.199999999999999,5.3999999999999995,6.0,987.7754,1797
2024-04-07 00:54:00,68.2,290.0969,1518,-4.299999999999997,5.3,6.0,990.1893,1797
2024-04-07 00:57:00,68.3,286.7766,1518,-4.299999999999997,5.3999999999999995,6.0,988.9448,1797
2024-04-07 01:00:00,68.4,294.1551,1518,-4.299999999999997,5.3,6.0,996.1396,1811
2024-04-07 01:03:00,68.6,296.6146,1518,-4.299999999999997,5.199999999999999,6.0,998.4445,1811
2024-04-07 01:06:00,68.3,294.524,1518,-4.199999999999999,5.3,6.0,995.8029,1811
2024-04-07 01:09:00,68.3,293.9091,1518,-4.199999999999999,5.3,6.0,991.2816,1797
2024-04-07 01:12:00,68.2,291.5726,1518,-4.299999999999997,5.3,6.0,993.8265,1797
2024-04-07 01:15:00,68.2,291.6956,1518,-4.299999999999997,5.3,6.0,992.5078,1797
2024-04-07 01:18:00,68.7,293.4172,1518,-4.299999999999997,5.299999999999999,6.100000000000001,996.6097,1811
2024-04-07 01:21:00,68.6,295.0159,1518,-4.199999999999999,5.4,6.100000000000001,996.3437,1797
2024-04-07 01:24:00,68.6,296.2457,1518,-4.299999999999997,5.300000000000001,6.100000000000001,995.8627,1811
2024-04-07 01:27:00,68.6,295.8767,1518,-4.299999999999997,5.300000000000001,6.0,996.2906,1811
2024-04-07 01:30:00,68.6,297.7213,1519,-4.299999999999997,5.300000000000001,6.0,999.8015,1811
2024-04-07 01:33:00,68.4,293.4172,1519,-4.199999999999999,5.299999999999999,6.0,992.4194,1797
2024-04-07 01:36:00,68.2,292.8024,1519,-4.299999999999997,5.299999999999999,6.0,993.2904,1797
2024-04-07 01:39:00,68.0,289.2361,1519,-4.299999999999997,5.3,6.0,987.5371,1797
2024-04-07 01:42:00,67.8,285.7928,1519,-4.299999999999997,5.3999999999999995,5.899999999999999,983.9849,1805
2024-04-07 01:45:00,67.4,285.5469,1519,-4.199999999999999,5.3999999999999995,5.899999999999999,980.6964,1797
2024-04-07 01:48:00,67.7,284.0712,1519,-4.199999999999999,5.3,6.0,979.8663,1805
2024-04-07 01:51:00,67.6,284.809,1519,-4.199999999999999,5.3999999999999995,6.0,984.3788,1797
2024-04-07 01:54:00,67.6,283.7022,1519,-4.199999999999999,5.3999999999999995,6.0,981.214,1797
2024-04-07 01:57:00,67.4,281.8576,1519,-4.299999999999997,5.3999999999999995,5.899999999999999,976.0067,1805
2024-04-07 02:00:00,66.8,281.8576,1519,-4.199999999999999,5.3999999999999995,5.899999999999999,968.7125,1805
2024-04-07 02:03:00,66.7,283.5793,1519,-4.099999999999998,5.3999999999999995,5.799999999999997,961.009,1768
2024-04-07 02:06:00,66.4,284.809,1519,-4.099999999999998,5.2,5.799999999999997,960.1183,1768
2024-04-07 02:21:00,65.4,284.1942,1519,-4.099999999999998,5.2,5.699999999999996,950.308,1768
2024-04-07 02:27:00,63.4,279.89,1519,-4.0,5.1000000000000005,5.600000000000001,918.0698,1791
2024-04-07 02:30:00,63.1,280.3819,1520,-4.0,5.1000000000000005,5.5,909.9333,1791
2024-04-07 02:33:00,62.7,279.2752,1520,-4.0,5.1000000000000005,5.5,906.9739,1791
2024-04-07 02:36:00,62.4,280.9968,1520,-3.8999999999999986,5.1000000000000005,5.5,899.1505,1791
2024-04-07 02:39:00,62.4,283.5793,1520,-3.8999999999999986,4.8999999999999995,5.5,898.1055,1791
2024-04-07 02:42:00,62.3,281.7347,1520,-3.8000000000000007,4.999999999999999,5.399999999999999,898.8811,1791
2024-04-07 02:45:00,62.6,284.932,1520,-3.8999999999999986,5.000000000000001,5.399999999999999,902.2511,1791
2024-04-07 02:48:00,62.4,283.3333,1520,-3.8000000000000007,5.000000000000001,5.5,904.5574,1794
2024-04-07 02:51:00,62.7,284.686,1520,-4.0,5.000000000000001,5.600000000000001,906.9029,1791
2024-04-07 02:54:00,62.7,284.5631,1520,-3.900000000000002,5.000000000000001,5.600000000000001,906.9929,1791
2024-04-07 02:57:00,62.6,283.0874,1520,-4.0,5.000000000000001,5.600000000000001,900.5767,1791
2024-04-07 03:00:00,62.7,284.686,1520,-4.0,5.000000000000001,5.600000000000001,906.2791,1791
2024-04-07 03:03:00,62.4,286.0388,1520,-4.0,5.000000000000001,5.5,906.5079,1790
2024-04-07 03:06:00,62.7,286.1617,1520,-3.900000000000002,5.000000000000001,5.5,906.2022,1790
2024-04-07 03:09:00,62.4,283.3333,1520,-4.0,4.8999999999999995,5.5,901.4147,1791
2024-04-07 03:12:00,62.3,282.7184,1520,-3.8000000000000007,4.999999999999999,5.5,903.6468,1794
2024-04-07 03:15:00,62.1,279.3981,1520,-3.900000000000002,4.999999999999999,5.5,902.1705,1791
2024-04-07 03:18:00,62.1,283.4563,1520,-3.900000000000002,4.8999999999999995,5.5,897.8955,1791
2024-04-07 03:21:00,62.1,285.7928,1520,-4.0,4.8999999999999995,5.5,901.9643,1790
2024-04-07 03:24:00,62.3,283.3333,1520,-3.900000000000002,4.8999999999999995,5.5,897.5072,1791
2024-04-07 03:27:00,62.3,281.7347,1520,-3.900000000000002,4.8999999999999995,5.5,895.3118,1791
2024-04-07 03:30:00,62.3,283.7022,1521,-3.900000000000002,4.8999999999999995,5.5,895.0828,1791
2024-04-07 03:33:00,62.1,281.8576,1521,-3.900000000000002,4.8999999999999995,5.5,898.9986,1791
2024-04-07 03:36:00,62.3,285.3009,1521,-3.900000000000002,4.8999999999999995,5.5,898.9294,1790
2024-04-07 03:39:00,61.9,283.9482,1521,-3.900000000000002,4.999999999999999,5.5,895.7258,1791
2024-04-07 03:42:00,62.1,283.9482,1521,-3.900000000000002,4.8999999999999995,5.5,895.9727,1791
2024-04-07 03:45:00,62.1,288.3753,1521,-3.900000000000002,4.8999999999999995,5.5,899.2332,1790
2024-04-07 03:48:00,62.1,287.8834,1521,-3.900000000000002,4.8999999999999995,5.5,898.3901,1790
2024-04-07 03:51:00,62.1,288.3753,1521,-3.900000000000002,4.8999999999999995,5.5,899.1244,1790
2024-04-07 03:54:00,62.1,287.6375,1521,-3.900000000000002,4.8999999999999995,5.5,896.1328,1790
2024-04-07 03:57:00,62.1,287.7604,1521,-3.900000000000002,4.8999999999999995,5.5,896.1432,1790
2024-04-07 04:00:00,62.1,288.6212,1521,-3.8000000000000007,4.8999999999999995,5.5,892.9885,1790
2024-04-07 04:03:00,61.8,286.4077,1521,-3.900000000000002,4.8,5.5,892.1796,1794
2024-04-07 04:06:00,61.3,282.7184,1521,-3.8000000000000007,4.8999999999999995,5.399999999999999,881.418,1794
2024-04-07 04:09:00,61.1,283.5793,1521,-3.8000000000000007,4.8999999999999995,5.399999999999999,883.1762,1794
2024-04-07 04:12:00,60.8,282.1036,1521,-3.900000000000002,4.8999999999999995,5.399999999999999,879.1003,1791
2024-04-07 04:15:00,60.8,286.5307,1521,-3.8000000000000007,4.8,5.399999999999999,876.268,1794
2024-04-07 04:18:00,60.7,284.809,1521,-3.8000000000000007,4.8,5.300000000000004,878.8495,1794
2024-04-07 04:21:00,60.9,286.7766,1521,-3.700000000000003,4.7,5.399999999999999,877.5299,1794
2024-04-07 04:24:00,60.9,286.6537,1521,-3.8000000000000007,4.7,5.399999999999999,877.0383,1794
2024-04-07 04:27:00,60.9,283.9482,1521,-3.8000000000000007,4.8,5.300000000000004,876.0179,1794
2024-04-07 04:30:00,60.3,285.9158,1522,-3.8000000000000007,4.8,5.300000000000004,866.8599,1794
2024-04-07 04:33:00,59.7,283.0874,1522,-3.700000000000003,4.8,5.200000000000003,858.3043,1794
2024-04-07 04:36:00,59.1,281.4887,1522,-3.599999999999998,4.7,5.099999999999998,845.9522,796
2024-04-07 04:39:00,58.3,281.1198,1522,-3.6000000000000014,4.7,5.0,836.3274,796
2024-04-07 04:42:00,57.9,279.6441,1522,-3.599999999999998,4.6000000000000005,5.0,822.1746,795
2024-04-07 04:45:00,57.3,285.1779,1522,-3.6000000000000014,4.6000000000000005,5.0,816.9952,795
2024-04-07 04:48:00,57.5,282.8414,1522,-3.700000000000003,4.5,5.100000000000001,815.3123,795
2024-04-07 04:51:00,57.7,284.5631,1522,-3.599999999999998,4.5,5.099999999999998,811.4683,795
2024-04-07 04:54:00,56.7,281.7347,1522,-3.6000000000000014,4.5,5.0,794.4816,795
2024-04-07 04:57:00,56.9,281.1198,1522,-3.5,4.5,5.0,797.224,788
2024-04-07 05:00:00,56.9,281.7347,1522,-3.599999999999998,4.5,5.099999999999998,794.1328,795
2024-04-07 05:03:00,56.5,281.8576,1522,-3.599999999999998,4.5,5.0,796.0206,795
2024-04-07 05:21:00,56.2,298.8281,1522,-3.599999999999998,4.4,5.0,782.5602,1061
2024-04-07 05:24:00,55.9,299.9349,1522,-3.5,4.300000000000001,5.0,776.6746,1061
2024-04-07 05:27:00,55.8,300.3038,1522,-3.5,4.200000000000001,4.899999999999999,776.4523,1061
2024-04-07 05:30:00,55.5,298.9511,1523,-3.6000000000000014,4.300000000000001,5.0,773.6006,1061
2024-04-07 05:57:00,56.1,307.4363,1523,-3.6999999999999993,4.300000000000001,5.100000000000001,777.8829,1061
2024-04-07 06:00:00,57.5,303.9931,1523,-3.6999999999999993,4.4,5.199999999999999,794.1751,1061
2024-04-07 06:03:00,58.1,312.9702,1523,-3.6999999999999993,4.5,5.300000000000001,819.2327,1212
2024-04-07 06:06:00,59.7,316.5365,1523,-3.8000000000000007,4.6,5.399999999999999,840.5095,1212
2024-04-07 06:09:00,58.9,283.0874,1523,-3.8000000000000007,4.8999999999999995,5.300000000000001,821.8862,1794
2024-04-07 06:12:00,61.3,335.7205,1523,-4.0,4.6000000000000005,5.699999999999999,861.6565,1204
2024-04-07 06:18:00,60.5,262.5506,1523,-3.799999999999997,5.300000000000001,5.399999999999999,844.1176,1742
2024-04-07 06:21:00,59.5,253.9424,1523,-3.8999999999999986,5.300000000000001,5.399999999999999,812.9059,614
2024-04-07 06:27:00,58.1,254.1884,1523,-3.6999999999999993,5.3,5.199999999999999,806.7449,800
2024-04-07 06:30:00,58.1,254.0654,1524,-3.6999999999999993,5.3,5.199999999999999,807.2786,800
