Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-08 17:03:00,77.6,250.991,1558,-4.300000000000001,7.1000000000000005,6.199999999999999,1201.622,326
2024-04-08 17:06:00,76.8,247.0558,1558,-4.199999999999999,6.9,6.099999999999998,1173.776,300
2024-04-08 17:09:00,75.9,248.4086,1558,-4.300000000000001,6.799999999999999,6.099999999999998,1155.686,300
2024-04-08 17:12:00,76.0,245.4572,1558,-4.199999999999999,6.8999999999999995,5.9999999999999964,1156.238,300
2024-04-08 17:21:00,71.0,238.4476,1558,-4.100000000000001,6.8,5.799999999999997,1053.138,318
2024-04-08 17:24:00,71.3,239.3084,1558,-4.0,6.7,5.699999999999996,1044.472,318
2024-04-08 17:27:00,71.0,238.5706,1558,-3.8999999999999986,6.6000000000000005,5.699999999999996,1051.372,427
2024-04-08 17:30:00,70.8,237.3409,1559,-4.0,6.7,5.700000000000003,1044.16,318
2024-04-08 17:33:00,70.4,236.3571,1559,-4.0,6.7,5.700000000000003,1038.462,318
2024-04-08 17:36:00,70.4,233.1597,1559,-3.8999999999999986,6.8,5.600000000000001,1028.465,449
2024-04-08 17:39:00,69.6,232.0529,1559,-3.900000000000002,6.8,5.700000000000003,1025.045,449
2024-04-08 17:42:00,69.6,230.0854,1559,-4.0,6.7,5.700000000000003,1019.45,449
2024-04-08 17:45:00,69.6,231.0692,1559,-3.900000000000002,6.7,5.600000000000001,1025.902,427
2024-04-08 17:48:00,68.7,221.2312,1559,-3.8000000000000007,7.0,5.600000000000001,1000.092,445
2024-04-08 17:51:00,67.5,218.8947,1559,-3.8000000000000007,7.0,5.5,978.2448,446
2024-04-08 17:54:00,66.3,218.2798,1559,-3.700000000000003,6.8999999999999995,5.300000000000004,969.345,446
2024-04-08 17:57:00,66.5,246.5639,1559,-3.8000000000000007,6.5,5.400000000000002,973.0434,1660
2024-04-08 18:00:00,67.9,244.9653,1559,-3.900000000000002,6.3999999999999995,5.5000000000000036,992.1296,1660
2024-04-08 18:03:00,68.1,235.1273,1559,-3.900000000000002,6.6,5.5000000000000036,995.6343,427
2024-04-08 18:06:00,67.9,231.3151,1559,-3.8000000000000007,6.699999999999999,5.5000000000000036,990.2396,426
2024-04-08 18:09:00,67.9,238.8166,1559,-3.8000000000000007,6.6,5.5000000000000036,993.2699,427
2024-04-08 18:12:00,68.5,240.9071,1559,-3.799999999999997,6.5,5.5,997.2728,1660
2024-04-08 18:15:00,69.3,246.6869,1559,-3.8000000000000007,6.3999999999999995,5.600000000000001,1004.845,1660
2024-04-08 18:18:00,68.6,240.9071,1559,-3.8000000000000007,6.4,5.600000000000001,988.3551,1660
2024-04-08 18:24:00,71.4,256.5249,1559,-3.900000000000002,6.300000000000001,5.700000000000003,1058.229,1663
2024-04-08 18:27:00,72.0,252.9586,1559,-4.0,6.4,5.700000000000003,1063.156,1663
2024-04-08 18:30:00,70.4,240.2922,1560,-3.900000000000002,6.7,5.600000000000001,1040.934,427
2024-04-08 18:33:00,68.3,234.8814,1560,-3.8999999999999986,6.7,5.4999999999999964,988.1266,427
2024-04-08 18:36:00,68.1,232.2989,1560,-3.8000000000000007,6.7,5.4999999999999964,987.1553,427
2024-04-08 18:39:00,68.0,233.2827,1560,-3.8000000000000007,6.7,5.4999999999999964,986.5276,427
2024-04-08 18:42:00,68.0,236.9719,1560,-3.8000000000000007,6.6000000000000005,5.5000000000000036,985.2294,427
2024-04-08 18:45:00,67.9,223.9366,1560,-3.8000000000000007,6.6000000000000005,5.400000000000002,974.9234,426
2024-04-08 18:48:00,67.3,229.8394,1560,-3.8999999999999986,6.6000000000000005,5.5,968.8349,427
2024-04-08 18:51:00,66.9,233.0368,1560,-3.8000000000000007,6.6000000000000005,5.5,968.1727,427
2024-04-08 18:54:00,66.9,231.4381,1560,-3.8999999999999986,6.7,5.4999999999999964,963.5465,427
2024-04-08 18:57:00,66.3,222.092,1560,-3.900000000000002,6.8,5.5000000000000036,944.92,445
2024-04-08 19:00:00,64.7,220.0014,1560,-3.799999999999997,6.8,5.399999999999999,921.0078,444
2024-04-08 19:03:00,64.1,220.8623,1560,-3.6999999999999993,6.699999999999999,5.299999999999997,916.5359,531
2024-04-08 19:06:00,64.3,215.6973,1560,-3.6999999999999993,6.799999999999999,5.399999999999999,911.8722,446
2024-04-08 19:09:00,63.7,211.5162,1560,-3.700000000000003,6.8999999999999995,5.300000000000001,902.2164,446
2024-04-08 19:12:00,62.9,212.1311,1560,-3.6000000000000014,6.8999999999999995,5.200000000000003,896.3126,914
2024-04-08 19:15:00,62.3,212.7459,1560,-3.599999999999998,6.799999999999999,5.199999999999999,883.7466,914
2024-04-08 19:18:00,62.7,216.3122,1560,-3.599999999999998,6.799999999999999,5.199999999999999,888.0061,914
2024-04-08 19:21:00,62.5,214.5906,1560,-3.6000000000000014,6.8,5.199999999999999,883.3056,914
2024-04-08 19:24:00,62.5,216.3122,1560,-3.6000000000000014,6.7,5.199999999999999,886.1443,914
2024-04-08 19:27:00,62.3,212.377,1560,-3.6999999999999993,6.8,5.199999999999999,873.7418,347
2024-04-08 19:30:00,61.5,209.9175,1561,-3.599999999999998,6.8,5.199999999999999,863.2505,914
2024-04-08 19:33:00,60.3,209.5486,1561,-3.5,6.6000000000000005,5.099999999999998,843.2791,919
2024-04-08 19:36:00,59.7,207.704,1561,-3.5,6.7,5.0,838.318,919
2024-04-08 19:39:00,58.5,208.3189,1561,-3.400000000000002,6.6000000000000005,4.900000000000002,818.6752,917
2024-04-08 19:42:00,57.9,206.1053,1561,-3.400000000000002,6.500000000000001,4.900000000000002,807.3181,917
2024-04-08 19:45:00,57.7,206.7202,1561,-3.400000000000002,6.500000000000001,4.900000000000002,798.5665,917
2024-04-08 19:48:00,57.4,204.7526,1561,-3.3000000000000007,6.6000000000000005,4.800000000000001,789.0157,895
2024-04-08 19:51:00,57.2,204.2607,1561,-3.3000000000000007,6.6000000000000005,4.800000000000001,791.8363,895
2024-04-08 19:54:00,57.1,204.6296,1561,-3.3000000000000007,6.6000000000000005,4.800000000000001,791.8776,895
2024-04-08 19:57:00,57.2,203.6458,1561,-3.3999999999999986,6.5,4.899999999999999,789.6413,895
2024-04-08 20:00:00,57.5,212.377,1561,-3.3999999999999986,6.4,4.899999999999999,795.8279,915
2024-04-08 20:03:00,57.1,212.2541,1561,-3.400000000000002,6.4,4.800000000000001,791.4943,915
2024-04-08 20:09:00,56.6,204.2607,1561,-3.3999999999999986,6.5,4.800000000000001,779.8315,895
2024-04-08 20:12:00,56.5,203.7688,1561,-3.3000000000000007,6.4,4.700000000000003,781.6013,895
2024-04-08 20:15:00,56.3,204.9986,1561,-3.3000000000000007,6.4,4.700000000000003,777.9952,895
2024-04-08 20:18:00,56.3,202.908,1561,-3.3000000000000007,6.4,4.700000000000003,776.7073,895
2024-04-08 20:21:00,56.3,205.6134,1561,-3.3000000000000007,6.299999999999999,4.700000000000003,780.658,896
2024-04-08 20:24:00,56.6,205.9823,1561,-3.200000000000003,6.299999999999999,4.700000000000003,778.3367,896
2024-04-08 20:27:00,56.6,204.0148,1561,-3.3000000000000007,6.4,4.700000000000003,776.5141,895
2024-04-08 20:30:00,56.3,200.3255,1562,-3.3000000000000007,6.500000000000001,4.700000000000003,776.7009,895
2024-04-08 20:33:00,55.9,198.6039,1562,-3.3000000000000007,6.500000000000001,4.699999999999999,769.8406,895
2024-04-08 20:36:00,55.9,197.3741,1562,-3.3000000000000007,6.499999999999999,4.699999999999999,773.2096,895
2024-04-08 20:39:00,55.2,197.866,1562,-3.1999999999999993,6.499999999999999,4.599999999999998,760.4214,899
2024-04-08 20:42:00,55.4,197.6201,1562,-3.1999999999999993,6.499999999999999,4.599999999999998,761.0351,899
2024-04-08 20:45:00,55.0,194.9146,1562,-3.3000000000000007,6.499999999999999,4.600000000000001,755.3627,895
2024-04-08 20:48:00,55.2,197.4971,1562,-3.1999999999999993,6.3999999999999995,4.599999999999998,755.9523,899
2024-04-08 20:51:00,55.2,196.1444,1562,-3.3000000000000007,6.3999999999999995,4.699999999999999,761.2788,895
2024-04-08 20:54:00,55.6,208.5648,1562,-3.1999999999999993,6.299999999999999,4.699999999999999,768.2592,896
2024-04-08 20:57:00,55.9,200.0796,1562,-3.3000000000000007,6.1,4.800000000000001,769.1683,925
2024-04-08 21:00:00,55.3,204.7526,1562,-3.3000000000000007,6.199999999999999,4.800000000000001,767.9512,896
2024-04-08 21:03:00,56.2,218.1568,1562,-3.3000000000000007,6.0,4.700000000000003,767.7268,519
2024-04-08 21:06:00,55.9,202.1701,1562,-3.3000000000000007,6.1,4.700000000000003,767.4975,925
2024-04-08 21:09:00,59.7,246.441,1562,-3.700000000000003,5.699999999999999,5.100000000000001,825.169,808
2024-04-08 21:15:00,59.7,234.7584,1562,-3.6999999999999993,6.1000000000000005,5.199999999999999,831.576,622
2024-04-08 21:18:00,59.3,231.93,1562,-3.200000000000003,6.2,4.800000000000001,824.5593,188
2024-04-08 21:21:00,59.1,231.3151,1562,-3.6000000000000014,6.1,5.100000000000001,814.0588,565
2024-04-08 21:24:00,59.3,230.0854,1562,-3.400000000000002,6.1,5.0,813.1885,502
2024-04-08 21:27:00,58.9,228.9786,1562,-3.5,6.1,5.0,810.2676,565
2024-04-08 21:30:00,58.9,227.6259,1563,-3.5,6.1,5.100000000000001,810.9931,565
2024-04-08 21:33:00,58.9,228.9786,1563,-3.5,6.1,5.100000000000001,809.597,565
2024-04-08 21:36:00,58.7,230.0854,1563,-3.5,6.0,5.100000000000001,808.4045,565
2024-04-08 21:39:00,58.5,230.5773,1563,-3.3999999999999986,6.000000000000001,4.899999999999999,808.8077,502
2024-04-08 21:48:00,57.1,218.2798,1563,-3.6999999999999993,6.0,5.199999999999999,785.1713,527
2024-04-08 21:57:00,56.5,215.0825,1563,-3.6000000000000014,6.1000000000000005,5.100000000000001,777.58,527
2024-04-08 22:00:00,56.7,215.6973,1563,-3.6999999999999993,6.0,5.100000000000001,774.3185,527
2024-04-08 22:03:00,56.2,201.9242,1563,-3.6000000000000014,6.000000000000001,5.0,757.9092,920
2024-04-08 22:06:00,54.6,197.6201,1563,-3.400000000000002,6.1000000000000005,4.900000000000002,745.8959,925
2024-04-08 22:09:00,56.5,240.6612,1563,-3.6000000000000014,5.6000000000000005,5.100000000000001,772.0635,563
2024-04-08 22:12:00,58.3,253.5735,1563,-3.799999999999997,5.500000000000001,5.5,809.1699,614
2024-04-08 22:15:00,59.7,227.6259,1563,-4.0,5.9,5.5,817.7625,604
2024-04-08 22:18:00,59.5,235.1273,1563,-4.0,6.1000000000000005,5.599999999999998,815.4711,620
2024-04-08 22:21:00,59.7,230.8232,1563,-3.8999999999999986,6.000000000000001,5.399999999999999,820.4808,409
2024-04-08 22:24:00,59.1,229.3475,1563,-3.799999999999997,6.1000000000000005,5.299999999999997,814.5132,522
2024-04-08 22:27:00,59.7,241.276,1563,-3.8000000000000007,5.8999999999999995,5.5,821.8743,598
2024-04-08 22:30:00,59.7,240.5382,1564,-3.8999999999999986,5.999999999999999,5.5,822.3043,620
2024-04-08 22:33:00,58.9,239.0625,1564,-3.8000000000000007,5.8999999999999995,5.399999999999999,811.1317,598
2024-04-08 22:36:00,58.9,239.6774,1564,-3.6999999999999993,5.8999999999999995,5.300000000000001,805.7424,598
2024-04-08 22:42:00,58.3,234.3895,1564,-3.8000000000000007,5.999999999999999,5.300000000000001,806.2494,522
2024-04-08 22:45:00,58.5,227.011,1564,-3.700000000000003,5.8999999999999995,5.300000000000001,799.5939,565
2024-04-08 22:48:00,56.5,216.5582,1564,-3.6000000000000014,6.200000000000001,5.100000000000001,780.0371,527
2024-04-08 23:18:00,54.4,225.0434,1564,-3.3999999999999986,5.8,4.899999999999999,739.5242,569
2024-04-08 23:21:00,54.2,227.3799,1564,-3.400000000000002,5.6,4.900000000000002,738.3319,569
2024-04-08 23:24:00,54.3,230.7002,1564,-3.400000000000002,5.6,4.900000000000002,739.8278,569
2024-04-08 23:27:00,54.2,229.4705,1564,-3.5,5.5,4.900000000000002,737.5159,594
2024-04-08 23:30:00,54.2,230.7002,1565,-3.5,5.5,4.900000000000002,732.7866,594
2024-04-08 23:33:00,54.2,231.4381,1565,-3.5,5.5,4.900000000000002,737.7315,594
2024-04-08 23:36:00,54.2,230.5773,1565,-3.5,5.5,4.900000000000002,738.1681,594
2024-04-08 23:39:00,54.2,230.4543,1565,-3.5,5.5,4.900000000000002,733.5349,594
2024-04-08 23:42:00,54.0,227.3799,1565,-3.400000000000002,5.500000000000001,4.900000000000002,729.754,575
2024-04-08 23:45:00,53.6,224.5515,1565,-3.400000000000002,5.499999999999999,4.800000000000001,725.1653,575
2024-04-08 23:48:00,52.3,221.6001,1565,-3.3000000000000007,5.499999999999999,4.600000000000001,705.8207,575
2024-04-08 23:51:00,52.0,223.1988,1565,-3.200000000000003,5.3999999999999995,4.600000000000001,701.3688,516
2024-04-08 23:54:00,51.6,222.8299,1565,-3.3000000000000007,5.3999999999999995,4.599999999999998,701.3401,971
2024-04-08 23:57:00,51.0,221.4771,1565,-3.1999999999999993,5.3,4.599999999999998,691.3768,971
2024-04-09 00:00:00,50.7,217.173,1565,-3.099999999999998,5.3,4.5,682.5867,1022
2024-04-09 00:03:00,49.9,231.1921,1565,-3.1999999999999993,5.1,4.699999999999999,674.4877,657
2024-04-09 00:06:00,50.4,230.8232,1565,-3.5,5.0,4.800000000000001,676.7762,586
2024-04-09 00:09:00,50.1,230.7002,1565,-3.3000000000000007,5.0,4.600000000000001,672.8488,653
2024-04-09 00:12:00,49.9,228.3637,1565,-3.3000000000000007,5.0,4.600000000000001,668.038,653
2024-04-09 00:15:00,49.7,229.2245,1565,-3.3000000000000007,4.9,4.600000000000001,667.9583,653
2024-04-09 00:18:00,49.5,229.5935,1565,-3.3000000000000007,4.800000000000001,4.600000000000001,665.8625,972
2024-04-09 00:21:00,49.5,228.8556,1565,-3.1999999999999993,4.800000000000001,4.5,662.4288,972
2024-04-09 00:24:00,49.3,229.4705,1565,-3.1999999999999993,4.800000000000001,4.5,662.5316,972
2024-04-09 00:27:00,49.3,229.2245,1565,-3.299999999999997,4.800000000000001,4.5,660.0771,972
2024-04-09 00:30:00,49.3,229.4705,1566,-3.1999999999999993,4.800000000000001,4.5,659.676,972
2024-04-09 01:06:00,48.9,226.888,1566,-3.1999999999999993,4.7,4.5,654.6202,972
2024-04-09 01:09:00,52.2,311.7404,1566,-3.5,3.9000000000000004,4.799999999999997,706.6591,1046
2024-04-09 01:15:00,55.0,298.8281,1566,-3.6999999999999993,4.300000000000001,5.100000000000001,744.028,1061
2024-04-09 01:21:00,54.6,298.4592,1566,-3.6000000000000014,4.500000000000001,5.100000000000001,747.231,1061
2024-04-09 01:33:00,55.2,295.1389,1567,-3.599999999999998,4.4,5.099999999999998,750.261,1061
2024-04-09 01:36:00,55.3,298.0903,1567,-3.8000000000000007,4.4,5.199999999999999,754.2422,1098
2024-04-09 01:39:00,55.6,297.2295,1567,-3.6999999999999993,4.300000000000001,5.199999999999999,752.3697,1061
2024-04-09 03:48:00,52.2,290.2199,1569,-3.5,4.3,5.0,707.4322,1075
2024-04-09 03:51:00,52.4,288.8672,1569,-3.5,4.3,4.900000000000002,703.8663,1075
2024-04-09 03:54:00,52.0,291.4496,1569,-3.400000000000002,4.2,4.900000000000002,698.1299,1071
2024-04-09 03:57:00,51.6,286.5307,1569,-3.599999999999998,4.3,4.899999999999999,692.5526,1075
2024-04-09 04:00:00,51.4,287.2685,1569,-3.5,4.2,4.899999999999999,688.6571,1071
2024-04-09 04:03:00,51.1,284.809,1569,-3.3999999999999986,4.2,4.799999999999997,683.2078,1071
2024-04-09 04:06:00,51.1,287.1455,1569,-3.3999999999999986,4.2,4.799999999999997,683.5601,1071
2024-04-09 04:09:00,50.7,287.2685,1569,-3.3999999999999986,4.1000000000000005,4.799999999999997,673.7432,1071
2024-04-09 04:12:00,50.7,291.3267,1569,-3.3999999999999986,4.1000000000000005,4.699999999999999,676.2245,1071
2024-04-09 04:15:00,50.3,293.2943,1569,-3.3999999999999986,4.0,4.800000000000001,671.4205,1071
2024-04-09 04:18:00,50.3,291.3267,1569,-3.3999999999999986,4.1000000000000005,4.800000000000001,667.7811,1071
2024-04-09 04:21:00,50.3,288.3753,1569,-3.3999999999999986,4.1000000000000005,4.699999999999999,668.5009,1071
2024-04-09 04:24:00,50.3,287.7604,1569,-3.3999999999999986,4.1000000000000005,4.699999999999999,667.4036,1071
2024-04-09 04:27:00,50.3,289.2361,1569,-3.3999999999999986,4.1000000000000005,4.699999999999999,668.2723,1071
2024-04-09 04:30:00,50.3,288.4983,1570,-3.400000000000002,4.1000000000000005,4.800000000000001,668.5746,1071
2024-04-09 04:33:00,50.1,290.2199,1570,-3.400000000000002,4.1000000000000005,4.700000000000003,664.7225,1071
2024-04-09 04:36:00,50.1,289.4821,1570,-3.400000000000002,4.000000000000001,4.700000000000003,663.3372,1071
2024-04-09 04:39:00,50.1,288.9902,1570,-3.3999999999999986,4.000000000000001,4.800000000000001,663.1623,1071
2024-04-09 04:42:00,50.1,290.3429,1570,-3.3999999999999986,4.1000000000000005,4.699999999999999,663.0056,1071
2024-04-09 04:45:00,50.1,288.8672,1570,-3.3999999999999986,4.1000000000000005,4.699999999999999,657.9802,1071
2024-04-09 04:48:00,49.9,291.9416,1570,-3.3000000000000007,4.1000000000000005,4.699999999999999,658.002,1071
2024-04-09 04:51:00,49.5,291.5726,1570,-3.400000000000002,4.000000000000001,4.699999999999999,652.509,1071
2024-04-09 04:54:00,49.1,292.0645,1570,-3.3000000000000007,4.000000000000001,4.600000000000001,646.4393,1071
2024-04-09 04:57:00,49.1,289.605,1570,-3.3000000000000007,4.000000000000001,4.600000000000001,644.6644,1071
2024-04-09 05:00:00,49.2,290.2199,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,646.2196,1071
2024-04-09 05:03:00,49.0,288.3753,1570,-3.299999999999997,3.999999999999999,4.699999999999999,644.2559,1071
2024-04-09 05:06:00,48.7,290.7118,1570,-3.299999999999997,3.8999999999999995,4.599999999999998,634.683,1071
2024-04-09 05:09:00,48.5,295.0159,1570,-3.1999999999999993,3.8999999999999995,4.599999999999998,637.908,1089
2024-04-09 05:12:00,48.7,296.8605,1570,-3.3000000000000007,3.8999999999999995,4.699999999999999,637.5314,1089
2024-04-09 05:15:00,48.3,295.7538,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,631.7771,1089
2024-04-09 05:18:00,48.5,298.9511,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,629.5322,1089
2024-04-09 05:21:00,48.5,300.3038,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,633.1779,1089
2024-04-09 05:24:00,48.3,298.7051,1570,-3.3000000000000007,3.8999999999999995,4.600000000000001,632.148,1089
2024-04-09 05:27:00,48.5,300.9187,1570,-3.200000000000003,3.8,4.600000000000001,634.2088,1089
2024-04-09 05:30:00,48.3,303.7471,1571,-3.3000000000000007,3.6999999999999993,4.600000000000001,630.2926,1040
2024-04-09 05:33:00,48.3,305.4688,1571,-3.3000000000000007,3.6999999999999993,4.599999999999998,628.6172,1040
2024-04-09 05:36:00,48.3,318.627,1571,-3.3000000000000007,3.6999999999999993,4.599999999999998,623.6016,1045
2024-04-09 05:39:00,48.1,320.5946,1571,-3.3000000000000007,3.5999999999999996,4.599999999999998,625.7026,1045
2024-04-09 05:42:00,48.1,319.2419,1571,-3.3000000000000007,3.5999999999999996,4.599999999999998,625.0914,1045
2024-04-09 05:45:00,47.9,320.8406,1571,-3.1999999999999993,3.5999999999999996,4.5,618.3038,1045
2024-04-09 05:48:00,47.7,316.0446,1571,-3.3000000000000007,3.5999999999999996,4.600000000000001,616.9369,1045
2024-04-09 05:51:00,47.7,314.2,1571,-3.3000000000000007,3.5999999999999996,4.600000000000001,619.4274,1045
2024-04-09 05:54:00,47.7,315.4297,1571,-3.1999999999999993,3.5999999999999996,4.600000000000001,617.1968,1045
2024-04-09 05:57:00,47.9,315.6756,1571,-3.3000000000000007,3.5999999999999996,4.600000000000001,618.2339,1045
2024-04-09 06:00:00,48.1,314.9378,1571,-3.1999999999999993,3.700000000000001,4.600000000000001,626.1234,1045
2024-04-09 06:06:00,49.1,313.0932,1571,-3.3999999999999986,4.1000000000000005,4.799999999999997,644.7612,1046
2024-04-09 06:09:00,50.2,305.7147,1571,-3.5,3.9000000000000004,4.899999999999999,654.1339,1046
2024-04-09 06:15:00,47.1,246.6869,1571,-3.1999999999999993,4.5,4.5,607.6182,704
2024-04-09 06:18:00,46.1,241.7679,1571,-3.1999999999999993,4.499999999999999,4.399999999999999,587.0609,704
2024-04-09 06:21:00,46.1,242.5058,1571,-3.1000000000000014,4.500000000000001,4.399999999999999,588.3962,686
2024-04-09 06:24:00,45.9,242.2598,1571,-3.099999999999998,4.4,4.299999999999997,590.4452,686
2024-04-09 06:27:00,45.9,244.2274,1571,-3.099999999999998,4.4,4.299999999999997,588.1162,686
2024-04-09 06:30:00,45.8,243.7355,1572,-3.1000000000000014,4.4,4.399999999999999,585.2274,686
2024-04-09 06:33:00,45.8,246.8099,1572,-3.1000000000000014,4.3999999999999995,4.300000000000001,578.0837,685
2024-04-09 06:36:00,45.8,242.3828,1572,-3.1000000000000014,4.3999999999999995,4.300000000000001,585.4702,686
2024-04-09 06:39:00,45.8,244.5963,1572,-3.0,4.3999999999999995,4.300000000000001,585.5985,686
2024-04-09 06:42:00,45.6,244.1044,1572,-3.0,4.3999999999999995,4.300000000000001,584.1389,686
2024-04-09 06:45:00,45.8,246.0721,1572,-3.1000000000000014,4.3,4.300000000000001,589.6254,687
2024-04-09 06:48:00,45.5,237.2179,1572,-3.0,4.3,4.300000000000001,578.9766,686
2024-04-09 06:51:00,45.4,250.7451,1572,-3.099999999999998,4.199999999999999,4.300000000000001,574.0571,687
2024-04-09 06:54:00,44.8,250.3762,1572,-3.0,4.199999999999999,4.300000000000001,566.5243,687
2024-04-09 06:57:00,44.8,250.991,1572,-3.0,4.199999999999999,4.300000000000001,567.8113,687
2024-04-09 07:00:00,44.8,249.8843,1572,-3.0,4.1,4.300000000000001,560.3958,687
2024-04-09 07:03:00,44.8,249.8843,1572,-3.0,4.1,4.199999999999999,562.2259,687
2024-04-09 07:06:00,44.8,255.1722,1572,-2.8999999999999986,4.1,4.199999999999999,562.5858,28
2024-04-09 07:09:00,44.6,259.5992,1572,-3.0,4.1,4.199999999999999,564.1818,25
2024-04-09 07:12:00,44.6,257.1397,1572,-3.0,4.1,4.199999999999999,562.8169,25
2024-04-09 07:15:00,44.4,255.4181,1572,-3.0,4.1,4.300000000000001,551.7693,25
2024-04-09 07:18:00,44.6,260.2141,1572,-3.1000000000000014,4.1,4.300000000000001,566.6304,24
2024-04-09 07:21:00,46.7,288.0063,1572,-3.1999999999999993,4.1,4.5,602.0565,1049
2024-04-09 07:24:00,47.5,257.8776,1572,-3.3000000000000007,4.6,4.699999999999999,602.6616,760
2024-04-09 07:27:00,45.4,204.9986,1572,-3.1999999999999993,4.300000000000001,4.399999999999999,560.587,1028
2024-04-09 07:33:00,40.1,223.1988,1573,-2.8999999999999986,4.299999999999999,3.8999999999999986,537.8695,1037
2024-04-09 07:42:00,45.3,245.9491,1573,-3.299999999999997,4.300000000000001,4.5,561.7985,717
2024-04-09 07:45:00,45.6,250.8681,1573,-3.3000000000000007,4.300000000000001,4.600000000000001,571.5922,717
2024-04-09 07:48:00,46.5,251.4829,1573,-3.400000000000002,4.4,4.699999999999999,584.6581,705
2024-04-09 07:51:00,46.7,250.4991,1573,-3.3999999999999986,4.4,4.699999999999999,582.4035,705
2024-04-09 07:54:00,47.1,246.6869,1573,-3.5,4.6,4.800000000000001,585.0425,707
2024-04-09 07:57:00,47.2,264.8871,1573,-3.3999999999999986,4.699999999999999,4.800000000000001,590.4461,743
2024-04-09 08:00:00,47.3,261.8128,1573,-3.5,4.3,4.899999999999999,595.984,743
2024-04-09 08:03:00,48.1,263.1655,1573,-3.5,4.3,4.899999999999999,601.6631,743
2024-04-09 08:06:00,48.9,277.1846,1573,-3.599999999999998,4.3,5.0,615.4373,719
2024-04-09 08:09:00,52.4,286.1617,1573,-4.099999999999998,4.6,5.5,704.8375,1102
2024-04-09 08:12:00,54.4,290.7118,1573,-4.100000000000001,4.6,5.600000000000001,706.8687,1104
2024-04-09 08:15:00,52.6,298.8281,1573,-4.0,4.5,5.5,711.1661,1097
2024-04-09 08:18:00,55.1,293.2943,1573,-4.0,4.6,5.599999999999998,717.1998,1104
2024-04-09 08:21:00,54.7,271.6508,1573,-3.8999999999999986,4.999999999999999,5.399999999999999,709.3163,1745
2024-04-09 08:24:00,53.5,267.1007,1573,-3.6999999999999993,4.8999999999999995,5.400000000000002,712.791,797
2024-04-09 08:27:00,54.7,265.502,1573,-3.8000000000000007,5.000000000000001,5.300000000000001,718.0439,797
2024-04-09 08:30:00,54.6,263.0425,1574,-3.8000000000000007,4.9,5.300000000000001,679.875,722
2024-04-09 08:33:00,53.0,263.2885,1574,-3.8000000000000007,5.1000000000000005,5.199999999999999,715.4461,797
2024-04-09 08:36:00,55.2,276.3238,1574,-3.8999999999999986,5.0,5.399999999999999,725.9705,1745
2024-04-09 08:39:00,56.1,282.7184,1574,-3.8999999999999986,4.9,5.5,733.047,1746
2024-04-09 08:42:00,56.3,283.4563,1574,-3.8999999999999986,5.0,5.5,731.7228,1746
2024-04-09 08:45:00,55.7,278.6603,1574,-3.8999999999999986,5.1000000000000005,5.5,730.7281,1745
2024-04-09 08:48:00,55.9,272.0197,1574,-3.8999999999999986,5.1,5.600000000000001,732.0357,1745
2024-04-09 08:51:00,55.7,267.4696,1574,-3.8999999999999986,5.2,5.5,727.4931,1740
2024-04-09 08:54:00,55.7,269.9291,1574,-4.0,5.1,5.600000000000001,729.7776,1745
2024-04-09 08:57:00,55.9,268.0845,1574,-3.900000000000002,5.1,5.5,732.3442,1745
2024-04-09 09:00:00,56.1,272.0197,1574,-4.0,5.199999999999999,5.599999999999998,735.2422,1745
2024-04-09 09:03:00,55.9,269.1913,1574,-4.0,5.199999999999999,5.599999999999998,733.5674,1745
2024-04-09 09:06:00,56.5,274.7251,1574,-4.099999999999998,5.1,5.699999999999999,734.6036,1779
2024-04-09 09:09:00,56.5,272.2656,1574,-4.0,5.1,5.599999999999998,738.4894,1745
2024-04-09 09:12:00,56.3,275.0941,1574,-4.0,5.199999999999999,5.600000000000001,738.004,1745
2024-04-09 09:15:00,56.5,282.2266,1574,-4.0,5.0,5.600000000000001,740.1733,1779
2024-04-09 09:18:00,56.7,283.5793,1574,-4.100000000000001,5.0,5.600000000000001,740.9491,1779
2024-04-09 09:21:00,56.7,286.4077,1574,-4.100000000000001,5.0,5.700000000000003,749.3647,1779
2024-04-09 09:24:00,57.9,295.6308,1574,-4.200000000000003,5.0,5.800000000000001,789.7712,1776
2024-04-09 09:27:00,59.7,285.5469,1574,-4.300000000000001,5.199999999999999,6.0,795.664,1781
2024-04-09 09:33:00,58.7,275.9549,1575,-4.199999999999999,5.3999999999999995,5.799999999999997,776.8615,1778
2024-04-09 09:36:00,58.9,280.8738,1575,-4.100000000000001,5.299999999999999,5.800000000000001,784.9066,1780
2024-04-09 09:39:00,59.1,285.5469,1575,-4.199999999999999,5.199999999999999,5.900000000000002,788.4429,1779
2024-04-09 09:42:00,60.7,295.2619,1575,-4.200000000000003,5.199999999999999,6.0,829.0565,1776
2024-04-09 09:48:00,60.1,276.9387,1575,-4.300000000000001,5.299999999999999,6.0,804.4788,1778
2024-04-09 09:54:00,59.5,267.9615,1575,-4.199999999999999,5.500000000000001,5.800000000000001,793.244,1851
2024-04-09 09:57:00,59.1,262.6736,1575,-4.199999999999999,5.500000000000001,5.800000000000001,796.0211,1851
2024-04-09 10:00:00,59.1,260.706,1575,-4.100000000000001,5.500000000000001,5.800000000000001,793.9014,1704
2024-04-09 10:03:00,58.9,255.787,1575,-4.0,5.6000000000000005,5.600000000000001,791.3246,613
2024-04-09 10:06:00,59.3,258.4925,1575,-4.200000000000003,5.6,5.800000000000001,797.6208,1695
2024-04-09 10:09:00,59.5,257.6317,1575,-4.100000000000001,5.6,5.699999999999999,800.3699,1695
2024-04-09 10:12:00,59.7,256.5249,1575,-4.200000000000003,5.6,5.800000000000001,801.097,1695
2024-04-09 10:15:00,59.5,264.2723,1575,-4.100000000000001,5.6,5.800000000000001,802.3156,1695
2024-04-09 10:24:00,63.4,276.5697,1575,-4.400000000000002,5.6,6.199999999999999,873.2486,1868
2024-04-09 10:27:00,64.3,275.34,1575,-4.5,5.800000000000001,6.300000000000001,891.3311,1877
2024-04-09 10:30:00,65.1,271.2818,1576,-4.5,5.800000000000001,6.399999999999999,904.996,1717
2024-04-09 10:33:00,65.1,271.7737,1576,-4.5,5.9,6.300000000000001,905.187,1717
2024-04-09 10:36:00,64.7,272.3886,1576,-4.5,5.800000000000001,6.300000000000001,905.004,1717
2024-04-09 10:39:00,66.7,274.3562,1576,-4.5,5.9,6.399999999999999,948.492,1717
2024-04-09 10:42:00,68.8,277.3076,1576,-4.699999999999999,6.0,6.599999999999998,990.1604,1833
2024-04-09 10:45:00,69.3,279.1522,1576,-4.699999999999999,5.9,6.699999999999999,1008.682,1833
2024-04-09 10:48:00,70.3,280.6279,1576,-4.800000000000001,5.9,6.699999999999999,1024.505,1833
2024-04-09 10:51:00,70.0,277.5535,1576,-4.700000000000003,6.0,6.600000000000001,1018.506,1833
2024-04-09 10:54:00,69.8,277.7995,1576,-4.800000000000001,6.0,6.699999999999999,1019.057,1521
2024-04-09 10:57:00,71.4,279.6441,1576,-4.800000000000001,6.0,6.800000000000001,1050.806,1521
2024-04-09 11:03:00,75.3,301.1646,1576,-5.100000000000001,6.5,7.100000000000001,1144.187,1512
2024-04-09 11:18:00,75.8,279.1522,1576,-5.100000000000001,6.3999999999999995,7.0000000000000036,1138.018,1507
2024-04-09 11:27:00,73.0,278.0454,1576,-4.900000000000002,6.199999999999999,6.800000000000001,1085.796,1521
2024-04-09 11:33:00,71.8,277.1846,1577,-4.800000000000001,6.199999999999999,6.699999999999999,1060.576,1521
2024-04-09 11:36:00,71.6,277.7995,1577,-4.800000000000001,6.199999999999999,6.699999999999999,1058.078,1521
2024-04-09 11:39:00,71.6,278.1684,1577,-4.899999999999999,6.1,6.800000000000001,1056.931,1521
2024-04-09 11:42:00,71.5,277.5535,1577,-4.800000000000001,6.1,6.699999999999999,1056.203,1521
2024-04-09 11:45:00,71.4,275.34,1577,-4.900000000000002,6.2,6.700000000000003,1052.607,1521
2024-04-09 11:48:00,71.4,273.4954,1577,-4.699999999999999,6.2,6.600000000000001,1050.507,1829
2024-04-09 11:57:00,69.0,269.1913,1577,-4.600000000000001,6.2,6.399999999999999,1017.19,1829
2024-04-09 12:03:00,68.7,268.6994,1577,-4.600000000000001,6.1,6.399999999999999,992.3543,1829
2024-04-09 12:06:00,68.5,266.7318,1577,-4.5,6.2,6.399999999999999,989.7098,1829
2024-04-09 12:09:00,68.7,267.9615,1577,-4.600000000000001,6.1,6.399999999999999,984.0351,1829
2024-04-09 12:12:00,68.8,271.4048,1577,-4.600000000000001,6.0,6.400000000000002,991.8118,1829
2024-04-09 12:15:00,69.0,271.8967,1577,-4.600000000000001,6.1,6.399999999999999,995.2632,1829
2024-04-09 12:18:00,68.9,270.0521,1577,-4.800000000000001,6.1,6.5,1003.304,1879
2024-04-09 12:21:00,68.7,270.175,1577,-4.600000000000001,6.1,6.5,994.4256,1829
2024-04-09 12:24:00,68.9,268.2075,1577,-4.700000000000003,6.1,6.5,995.6993,1876
2024-04-09 12:27:00,68.5,273.0035,1577,-4.600000000000001,6.0,6.399999999999999,986.627,1829
2024-04-09 12:33:00,65.1,249.6383,1578,-4.199999999999999,6.3,6.100000000000001,916.442,1648
2024-04-09 12:36:00,65.3,252.9586,1578,-4.399999999999999,6.2,6.199999999999999,917.4545,1291
2024-04-09 12:39:00,64.6,248.9005,1578,-4.300000000000001,6.2,6.100000000000001,902.7908,1648
2024-04-09 12:42:00,64.2,245.5801,1578,-4.200000000000003,6.2,6.0,889.9977,1648
2024-04-09 12:45:00,63.8,249.6383,1578,-4.300000000000001,6.2,6.0,888.7853,1648
2024-04-09 12:48:00,63.7,249.7613,1578,-4.300000000000001,6.2,6.0,889.4456,1648
2024-04-09 12:51:00,63.4,246.8099,1578,-4.299999999999997,6.2,6.0,890.9124,1648
2024-04-09 12:54:00,63.3,244.8423,1578,-4.299999999999997,6.2,6.0,883.2217,1648
2024-04-09 12:57:00,63.4,246.8099,1578,-4.299999999999997,6.2,6.0,879.894,1648
2024-04-09 13:00:00,63.3,244.1044,1578,-4.300000000000001,6.2,6.0,878.0511,1648
2024-04-09 13:03:00,62.9,246.5639,1578,-4.300000000000001,6.2,6.0,871.4158,1648
2024-04-09 13:06:00,62.9,246.6869,1578,-4.300000000000001,6.2,6.0,871.2396,1648
2024-04-09 13:09:00,62.8,246.195,1578,-4.300000000000001,6.2,5.899999999999999,869.6405,1648
2024-04-09 13:12:00,62.3,241.0301,1578,-4.200000000000003,6.2,5.900000000000002,854.489,1648
2024-04-09 13:18:00,61.5,238.4476,1578,-4.200000000000003,6.2,5.900000000000002,840.4815,373
2024-04-09 13:21:00,61.5,238.6936,1578,-4.199999999999999,6.2,5.899999999999999,840.9655,373
2024-04-09 13:30:00,61.7,243.6125,1579,-4.199999999999999,6.1,5.899999999999999,842.8701,1692
2024-04-09 13:33:00,61.3,242.9977,1579,-4.300000000000001,6.0,5.900000000000002,835.5682,1692
2024-04-09 13:36:00,61.3,247.9167,1579,-4.199999999999999,6.0,5.900000000000002,836.2025,1692
2024-04-09 13:39:00,61.3,246.8099,1579,-4.199999999999999,6.1,5.900000000000002,839.332,1692
2024-04-09 13:42:00,61.5,245.8261,1579,-4.199999999999999,6.0,5.900000000000002,842.7039,1692
2024-04-09 13:45:00,61.5,248.4086,1579,-4.300000000000001,6.1,5.900000000000002,837.6292,1692
2024-04-09 13:48:00,61.3,246.8099,1579,-4.099999999999998,6.1,5.899999999999999,837.9615,1692
2024-04-09 13:51:00,61.3,247.1788,1579,-4.199999999999999,6.0,5.899999999999999,836.2469,1692
2024-04-09 13:54:00,64.1,259.3533,1579,-4.300000000000001,6.0,6.0,898.4176,1716
2024-04-09 13:57:00,64.3,259.4763,1579,-4.400000000000002,6.1,6.100000000000001,901.3077,1295
2024-04-09 14:00:00,64.3,259.4763,1579,-4.300000000000001,6.1,6.199999999999999,897.3381,1716
2024-04-09 14:03:00,64.4,257.8776,1579,-4.300000000000001,6.1,6.100000000000001,899.7994,1649
2024-04-09 14:06:00,64.4,254.6803,1579,-4.400000000000002,6.199999999999999,6.200000000000003,901.9795,1290
2024-04-09 14:12:00,64.7,256.2789,1579,-4.300000000000001,6.199999999999999,6.200000000000003,909.009,1649
2024-04-09 14:21:00,64.7,257.8776,1579,-4.5,6.199999999999999,6.200000000000003,905.1149,1294
2024-04-09 14:27:00,64.8,266.4858,1579,-4.399999999999999,6.1,6.100000000000001,914.1362,1295
2024-04-09 14:36:00,65.9,262.0587,1580,-4.400000000000002,6.2,6.200000000000003,927.762,1715
2024-04-09 14:48:00,64.8,257.5087,1580,-4.5,6.1000000000000005,6.200000000000003,910.8111,1697
2024-04-09 14:51:00,64.6,256.033,1580,-4.300000000000001,6.1000000000000005,6.100000000000001,905.0719,1649
2024-04-09 14:57:00,64.2,253.8194,1580,-4.300000000000001,6.1000000000000005,6.100000000000001,899.7612,1649
2024-04-09 15:00:00,63.7,252.7127,1580,-4.299999999999997,6.1000000000000005,6.0,888.132,1649
2024-04-09 15:03:00,63.7,253.9424,1580,-4.300000000000001,6.1000000000000005,6.100000000000001,888.1592,1649
2024-04-09 15:06:00,63.4,252.5897,1580,-4.199999999999999,6.1000000000000005,6.0,886.5539,1649
2024-04-09 15:09:00,63.4,253.2046,1580,-4.300000000000001,6.000000000000001,6.0,881.3939,1694
2024-04-09 15:12:00,63.4,253.9424,1580,-4.400000000000002,6.000000000000001,6.100000000000001,888.1792,1697
2024-04-09 15:15:00,63.4,253.3275,1580,-4.300000000000001,6.000000000000001,6.100000000000001,883.7341,1694
2024-04-09 15:18:00,63.6,252.8356,1580,-4.300000000000001,6.000000000000001,6.100000000000001,878.4637,1694
2024-04-09 15:21:00,63.4,250.991,1580,-4.300000000000001,6.1000000000000005,6.0,879.502,1694
2024-04-09 15:24:00,63.2,252.8356,1580,-4.300000000000001,6.000000000000001,6.0,878.434,1694
2024-04-09 15:27:00,63.4,254.0654,1580,-4.299999999999997,6.000000000000001,6.0,878.8329,1694
2024-04-09 15:30:00,63.4,253.9424,1581,-4.399999999999999,6.000000000000001,6.0,885.7096,1697
2024-04-09 15:33:00,63.4,255.6641,1581,-4.300000000000001,5.9,6.100000000000001,880.7437,1694
2024-04-09 15:36:00,63.4,255.787,1581,-4.300000000000001,6.0,6.100000000000001,882.592,1694
2024-04-09 15:39:00,63.7,254.8032,1581,-4.300000000000001,6.1000000000000005,6.100000000000001,884.5381,1649
2024-04-09 15:42:00,63.6,256.033,1581,-4.300000000000001,6.0,6.0,881.3185,1694
2024-04-09 15:45:00,63.4,255.6641,1581,-4.300000000000001,5.9,6.100000000000001,879.42,1694
2024-04-09 15:48:00,63.4,256.2789,1581,-4.300000000000001,6.000000000000001,6.0,880.6163,1694
2024-04-09 15:51:00,63.4,256.8938,1581,-4.300000000000001,6.000000000000001,6.100000000000001,881.6084,1694
2024-04-09 15:54:00,63.3,257.1397,1581,-4.200000000000003,6.000000000000001,6.0,878.9547,1694
2024-04-09 15:57:00,63.4,258.4925,1581,-4.300000000000001,6.000000000000001,6.0,883.2495,1694
2024-04-09 16:00:00,63.4,254.8032,1581,-4.300000000000001,6.000000000000001,6.100000000000001,877.6176,1694
2024-04-09 16:03:00,63.2,254.1884,1581,-4.200000000000003,6.000000000000001,6.0,880.2388,1694
2024-04-09 16:06:00,63.1,252.3438,1581,-4.200000000000003,6.000000000000001,6.0,878.142,1694
2024-04-09 16:09:00,62.7,250.991,1581,-4.300000000000001,6.000000000000001,6.0,870.1342,1694
2024-04-09 16:12:00,62.3,248.5315,1581,-4.199999999999999,6.1000000000000005,5.899999999999999,858.772,1648
2024-04-09 16:15:00,62.1,248.6545,1581,-4.099999999999998,6.000000000000001,5.899999999999999,851.4976,616
2024-04-09 16:18:00,61.9,247.9167,1581,-4.199999999999999,6.1000000000000005,5.900000000000002,852.3792,1692
2024-04-09 16:21:00,62.1,248.4086,1581,-4.199999999999999,6.0,5.899999999999999,854.1394,1694
2024-04-09 16:24:00,62.1,247.6707,1581,-4.199999999999999,6.1000000000000005,6.0,853.1591,1692
2024-04-09 16:27:00,61.9,249.8843,1581,-4.300000000000001,6.000000000000001,6.0,852.9614,1694
2024-04-09 16:30:00,61.9,245.3342,1582,-4.199999999999999,6.000000000000001,5.899999999999999,848.2995,1692
2024-04-09 16:33:00,61.3,243.6125,1582,-4.099999999999998,6.1000000000000005,5.899999999999999,838.7515,620
2024-04-09 16:36:00,61.3,243.6125,1582,-4.199999999999999,6.1000000000000005,5.800000000000001,839.3597,1692
2024-04-09 16:48:00,58.5,227.5029,1582,-4.0,6.2,5.599999999999998,791.6724,522
2024-04-09 16:51:00,58.1,224.4285,1582,-3.8999999999999986,6.1000000000000005,5.599999999999998,783.4356,604
2024-04-09 16:54:00,57.1,225.5353,1582,-3.8000000000000007,6.1000000000000005,5.399999999999999,776.8937,522
2024-04-09 16:57:00,56.9,229.3475,1582,-3.8000000000000007,6.000000000000001,5.400000000000002,773.9751,522
2024-04-09 17:00:00,56.7,225.2894,1582,-3.8000000000000007,6.000000000000001,5.400000000000002,772.7899,484
2024-04-09 17:03:00,56.9,227.5029,1582,-3.8000000000000007,6.000000000000001,5.400000000000002,775.6179,522
2024-04-09 17:06:00,56.9,227.134,1582,-3.8000000000000007,6.000000000000001,5.400000000000002,765.818,522
2024-04-09 17:09:00,56.9,228.3637,1582,-3.900000000000002,6.000000000000001,5.400000000000002,774.5257,604
2024-04-09 17:12:00,56.7,229.3475,1582,-3.8999999999999986,6.000000000000001,5.5,771.4993,604
2024-04-09 17:18:00,56.9,228.2407,1582,-3.8000000000000007,5.9,5.400000000000002,769.699,604
2024-04-09 17:21:00,56.7,228.9786,1582,-3.8000000000000007,6.000000000000001,5.300000000000001,768.4213,522
2024-04-09 17:24:00,56.9,238.5706,1582,-3.900000000000002,5.800000000000001,5.400000000000002,769.4662,617
2024-04-09 17:27:00,57.6,246.195,1582,-4.0,5.700000000000001,5.599999999999998,781.4184,612
2024-04-09 17:30:00,57.9,242.8747,1583,-4.0,5.800000000000001,5.5,782.2875,620
2024-04-09 17:33:00,58.1,243.9815,1583,-4.0,5.9,5.699999999999999,789.0182,620
2024-04-09 17:36:00,58.3,244.3504,1583,-4.100000000000001,5.800000000000001,5.699999999999999,789.256,1691
2024-04-09 17:39:00,58.3,242.7518,1583,-4.0,5.9,5.600000000000001,789.3148,620
2024-04-09 17:42:00,58.3,242.7518,1583,-4.0,5.9,5.600000000000001,785.737,620
2024-04-09 17:45:00,58.5,242.7518,1583,-4.0,5.9,5.600000000000001,783.7814,620
2024-04-09 17:48:00,57.1,227.6259,1583,-3.900000000000002,6.1000000000000005,5.5,767.4816,522
2024-04-09 17:51:00,57.5,231.93,1583,-3.900000000000002,6.0,5.5,773.8105,604
2024-04-09 17:54:00,57.5,233.8976,1583,-4.0,6.0,5.600000000000001,775.1571,620
2024-04-09 17:57:00,57.5,233.5287,1583,-3.900000000000002,6.0,5.5,773.383,522
2024-04-09 18:00:00,57.3,230.7002,1583,-3.8000000000000007,6.1000000000000005,5.5,770.6783,522
2024-04-09 18:03:00,56.9,225.0434,1583,-3.8999999999999986,6.2,5.5,764.468,522
2024-04-09 18:06:00,58.1,247.6707,1583,-4.0,5.9,5.600000000000001,782.6807,616
2024-04-09 18:09:00,58.9,248.0396,1583,-4.199999999999999,5.9,5.800000000000001,795.7459,1691
2024-04-09 18:12:00,58.7,249.8843,1583,-4.100000000000001,5.9,5.800000000000001,785.5078,1691
2024-04-09 18:15:00,59.3,246.8099,1583,-4.199999999999999,5.9,5.800000000000001,794.3874,1691
2024-04-09 18:18:00,58.9,242.5058,1583,-4.100000000000001,6.0,5.800000000000001,791.834,620
2024-04-09 18:21:00,58.5,239.6774,1583,-4.0,5.9,5.699999999999999,784.102,620
2024-04-09 18:24:00,58.3,237.9557,1583,-4.099999999999998,6.0,5.699999999999999,784.4714,620
2024-04-09 18:27:00,58.5,236.2341,1583,-4.099999999999998,6.1,5.699999999999999,783.7734,620
2024-04-09 18:30:00,58.3,237.8328,1584,-4.100000000000001,6.0,5.700000000000003,780.4008,620
2024-04-09 18:36:00,58.7,239.9233,1584,-4.0,6.1,5.699999999999999,787.2264,620
2024-04-09 18:39:00,58.5,239.3084,1584,-4.099999999999998,6.1,5.699999999999999,784.8126,620
2024-04-09 18:42:00,58.5,239.0625,1584,-4.100000000000001,6.0,5.700000000000003,783.9636,620
2024-04-09 18:45:00,58.1,228.3637,1584,-4.100000000000001,6.1,5.600000000000001,776.1865,605
2024-04-09 18:48:00,56.9,209.7946,1584,-4.0,6.3,5.599999999999998,767.3412,485
2024-04-09 18:51:00,56.5,221.8461,1584,-3.900000000000002,6.3,5.5,756.0952,526
2024-04-09 18:54:00,56.5,218.7717,1584,-3.8999999999999986,6.3,5.5,759.55,526
2024-04-09 18:57:00,55.9,219.1406,1584,-3.8000000000000007,6.3,5.400000000000002,744.1144,527
2024-04-09 19:00:00,55.7,216.9271,1584,-3.8999999999999986,6.3,5.399999999999999,751.4642,526
2024-04-09 19:03:00,55.9,218.4028,1584,-3.8999999999999986,6.2,5.399999999999999,748.8442,524
2024-04-09 19:09:00,53.6,203.6458,1584,-3.6999999999999993,6.3,5.099999999999998,714.0004,920
2024-04-09 19:12:00,53.4,202.908,1584,-3.599999999999998,6.3,5.099999999999998,707.683,920
2024-04-09 19:15:00,53.2,202.1701,1584,-3.6999999999999993,6.3,5.199999999999999,706.9374,920
2024-04-09 19:24:00,52.4,200.3255,1584,-3.5,6.3,5.0,694.8313,904
2024-04-09 19:36:00,52.0,197.0052,1585,-3.5,6.3,5.0,684.228,904
2024-04-09 19:39:00,51.6,197.2512,1585,-3.5,6.3,4.899999999999999,682.0547,904
2024-04-09 19:42:00,51.5,195.5295,1585,-3.5,6.3,4.899999999999999,677.0145,904
2024-04-09 19:45:00,51.0,194.1768,1585,-3.5,6.3,4.899999999999999,671.6392,904
2024-04-09 19:48:00,50.7,193.07,1585,-3.5,6.3,4.899999999999999,671.4164,904
2024-04-09 19:54:00,50.9,227.011,1585,-3.5,5.9,5.0,684.2076,568
2024-04-09 19:57:00,54.4,248.6545,1585,-3.8000000000000007,5.8,5.400000000000002,719.7479,612
2024-04-09 20:00:00,55.9,245.8261,1585,-4.099999999999998,5.6000000000000005,5.599999999999998,747.5556,1722
2024-04-09 20:03:00,57.3,247.3018,1585,-4.099999999999998,5.800000000000001,5.799999999999997,760.1929,1691
2024-04-09 20:06:00,57.5,246.6869,1585,-4.099999999999998,5.9,5.799999999999997,764.3583,1691
2024-04-09 20:09:00,57.7,246.195,1585,-4.199999999999999,5.9,5.799999999999997,766.8585,1691
2024-04-09 20:12:00,57.7,246.195,1585,-4.099999999999998,5.800000000000001,5.799999999999997,766.9982,1691
2024-04-09 20:15:00,57.5,242.3828,1585,-4.099999999999998,5.9,5.699999999999999,763.6861,1691
2024-04-09 20:18:00,57.7,243.6125,1585,-4.099999999999998,5.9,5.799999999999997,765.7498,1691
2024-04-09 20:21:00,57.7,245.3342,1585,-4.099999999999998,5.9,5.699999999999999,765.8235,1691
2024-04-09 20:24:00,57.7,244.8423,1585,-4.099999999999998,5.9,5.799999999999997,763.8428,1691
2024-04-09 20:27:00,57.7,247.0558,1585,-4.099999999999998,5.800000000000001,5.699999999999999,765.1497,1691
2024-04-09 20:30:00,57.5,242.8747,1586,-4.099999999999998,5.9,5.699999999999999,765.1931,1691
2024-04-09 20:33:00,57.7,244.5963,1586,-4.100000000000001,5.9,5.800000000000001,766.4794,1691
2024-04-09 20:36:00,57.7,245.4572,1586,-4.100000000000001,5.9,5.800000000000001,763.368,1691
2024-04-09 20:39:00,57.1,245.4572,1586,-4.100000000000001,5.9,5.699999999999999,756.7098,1691
2024-04-09 20:42:00,57.1,245.4572,1586,-4.100000000000001,5.800000000000001,5.699999999999999,754.7531,1691
2024-04-09 20:45:00,57.1,246.441,1586,-4.0,5.800000000000001,5.699999999999999,755.7043,612
2024-04-09 20:48:00,57.3,246.441,1586,-4.100000000000001,5.800000000000001,5.699999999999999,755.6674,1691
2024-04-09 20:51:00,57.1,245.8261,1586,-4.100000000000001,5.800000000000001,5.699999999999999,753.2896,1691
2024-04-09 20:54:00,57.3,246.5639,1586,-4.100000000000001,5.800000000000001,5.699999999999999,753.8642,1691
2024-04-09 20:57:00,57.3,246.0721,1586,-4.100000000000001,5.800000000000001,5.699999999999999,761.1958,1691
2024-04-09 21:00:00,57.1,245.5801,1586,-4.100000000000001,5.9,5.800000000000001,759.2576,1691
2024-04-09 21:03:00,57.3,246.0721,1586,-4.100000000000001,5.800000000000001,5.700000000000003,754.5313,1691
2024-04-09 21:06:00,57.1,244.1044,1586,-4.100000000000001,5.9,5.700000000000003,759.2487,1691
2024-04-09 21:09:00,56.9,242.3828,1586,-4.100000000000001,5.9,5.700000000000003,751.3353,1691
2024-04-09 21:12:00,56.9,242.8747,1586,-4.0,5.9,5.700000000000003,750.9177,620
2024-04-09 21:15:00,56.9,241.276,1586,-4.100000000000001,5.799999999999999,5.700000000000003,750.1481,1722
2024-04-09 21:18:00,56.9,241.645,1586,-4.0,5.8999999999999995,5.600000000000001,750.2281,620
2024-04-09 21:21:00,56.5,230.4543,1586,-4.0,5.8999999999999995,5.600000000000001,740.1578,604
2024-04-09 21:24:00,55.8,232.2989,1586,-3.8999999999999986,6.0,5.599999999999998,734.8736,604
2024-04-09 21:27:00,55.3,232.4219,1586,-4.0,5.8999999999999995,5.5,727.4249,604
2024-04-09 21:33:00,54.0,230.7002,1587,-3.900000000000002,5.8,5.400000000000002,711.439,604
2024-04-09 21:36:00,53.6,228.9786,1587,-3.8000000000000007,5.8,5.300000000000001,701.2634,597
2024-04-09 21:39:00,53.4,227.134,1587,-3.8000000000000007,5.8,5.300000000000001,695.8876,597
2024-04-09 21:42:00,52.6,223.9366,1587,-3.6999999999999993,5.8,5.199999999999999,689.5812,595
2024-04-09 21:45:00,52.1,225.2894,1587,-3.799999999999997,5.8,5.199999999999999,682.0358,597
2024-04-09 21:48:00,50.7,204.2607,1587,-3.6999999999999993,6.0,5.099999999999998,660.7919,490
2024-04-09 21:51:00,49.9,223.3218,1587,-3.5,5.5,5.0,650.4064,571
2024-04-09 21:54:00,49.7,233.6516,1587,-3.5,5.4,4.900000000000002,642.5803,583
2024-04-09 21:57:00,49.3,304.485,1587,-3.5,5.4,5.0,648.3483,1162
2024-04-09 22:00:00,52.3,253.2046,1587,-3.900000000000002,5.300000000000001,5.300000000000001,677.2892,1738
2024-04-09 22:03:00,53.8,244.5963,1587,-4.0,5.4,5.600000000000001,699.5463,1732
2024-04-09 22:06:00,52.7,235.7422,1587,-3.6999999999999993,5.700000000000001,5.199999999999999,675.2321,600
2024-04-09 22:09:00,50.9,207.458,1587,-3.599999999999998,6.0,5.199999999999999,648.4617,477
2024-04-09 22:12:00,50.3,206.1053,1587,-3.6000000000000014,6.0,5.0,639.6439,477
2024-04-09 22:15:00,48.7,203.3999,1587,-3.400000000000002,5.9,4.800000000000001,615.8923,472
2024-04-09 22:18:00,47.9,200.6944,1587,-3.5,5.8,4.800000000000001,609.6423,474
2024-04-09 22:21:00,47.9,210.2865,1587,-3.400000000000002,5.7,4.700000000000003,607.475,855
2024-04-09 22:24:00,48.3,212.1311,1587,-3.3999999999999986,5.5,4.800000000000001,614.4806,478
2024-04-09 22:27:00,48.5,217.6649,1587,-3.6000000000000014,5.4,5.0,610.7467,571
2024-04-09 22:30:00,48.3,218.2798,1588,-3.599999999999998,5.4,4.899999999999999,617.318,571
2024-04-09 22:33:00,48.9,216.9271,1588,-3.6000000000000014,5.4,5.0,620.774,571
2024-04-09 22:36:00,48.7,212.8689,1588,-3.599999999999998,5.5,4.899999999999999,617.7614,495
2024-04-09 22:39:00,48.3,213.4838,1588,-3.5,5.4,4.900000000000002,610.0889,571
2024-04-09 22:42:00,48.5,217.05,1588,-3.5,5.4,4.899999999999999,613.1414,571
2024-04-09 22:45:00,48.9,220.2474,1588,-3.5,5.300000000000001,4.799999999999997,623.2327,571
2024-04-09 22:48:00,49.7,221.3542,1588,-3.599999999999998,5.4,5.0,632.967,571
2024-04-09 22:51:00,50.2,223.0758,1588,-3.6000000000000014,5.4,5.0,642.9366,571
2024-04-09 22:54:00,49.9,222.5839,1588,-3.6000000000000014,5.4,5.0,636.4175,571
2024-04-09 22:57:00,50.2,223.9366,1588,-3.6000000000000014,5.300000000000001,5.100000000000001,638.9341,571
2024-04-09 23:00:00,50.1,223.3218,1588,-3.6999999999999993,5.300000000000001,5.100000000000001,636.721,573
2024-04-09 23:03:00,48.7,223.0758,1588,-3.5,5.300000000000001,4.800000000000001,638.3173,571
2024-04-09 23:06:00,49.5,224.4285,1588,-3.5,5.2,4.899999999999999,635.2499,585
2024-04-09 23:09:00,50.1,223.6907,1588,-3.6000000000000014,5.300000000000001,5.0,643.6327,571
2024-04-09 23:12:00,50.3,220.2474,1588,-3.599999999999998,5.300000000000001,4.899999999999999,637.2419,571
2024-04-09 23:15:00,49.3,213.9757,1588,-3.6000000000000014,5.4,4.900000000000002,629.0321,571
2024-04-09 23:18:00,49.3,214.2216,1588,-3.5,5.4,4.900000000000002,630.008,571
2024-04-09 23:21:00,49.8,215.8203,1588,-3.6000000000000014,5.300000000000001,4.900000000000002,629.7123,571
2024-04-09 23:24:00,49.7,212.7459,1588,-3.6000000000000014,5.4,4.900000000000002,634.5564,571
2024-04-09 23:27:00,49.7,216.5582,1588,-3.5,5.4,4.900000000000002,633.2232,571
2024-04-09 23:30:00,49.5,215.0825,1589,-3.5,5.4,4.800000000000001,632.3107,571
2024-04-09 23:33:00,49.5,214.5906,1589,-3.599999999999998,5.4,4.899999999999999,633.7558,571
2024-04-09 23:36:00,49.7,217.6649,1589,-3.5,5.4,4.899999999999999,634.5883,571
2024-04-09 23:39:00,49.7,216.0663,1589,-3.599999999999998,5.4,4.899999999999999,633.8212,571
2024-04-09 23:42:00,50.0,217.9109,1589,-3.3999999999999986,5.4,4.899999999999999,640.8742,971
2024-04-09 23:45:00,49.5,213.8527,1589,-3.6000000000000014,5.500000000000001,4.899999999999999,632.0178,571
2024-04-09 23:48:00,49.3,210.5324,1589,-3.5,5.500000000000001,4.799999999999997,629.5192,478
2024-04-09 23:51:00,49.3,211.0243,1589,-3.5,5.3999999999999995,4.899999999999999,626.0119,478
2024-04-09 23:54:00,48.9,209.0567,1589,-3.3999999999999986,5.3999999999999995,4.800000000000001,620.6324,478
2024-04-09 23:57:00,48.7,218.1568,1589,-3.3999999999999986,5.3,4.800000000000001,619.262,971
2024-04-10 00:00:00,48.7,217.5419,1589,-3.5,5.2,4.800000000000001,618.1768,571
2024-04-10 00:03:00,48.5,218.5257,1589,-3.5,5.2,4.800000000000001,616.6085,571
2024-04-10 00:06:00,48.1,214.8365,1589,-3.5,5.1000000000000005,4.800000000000001,603.699,974
2024-04-10 00:09:00,47.5,216.6811,1589,-3.400000000000002,5.1000000000000005,4.700000000000003,599.0581,971
2024-04-10 00:12:00,46.7,215.2054,1589,-3.3000000000000007,5.1000000000000005,4.600000000000001,609.282,971
2024-04-10 00:15:00,46.9,213.4838,1589,-3.3000000000000007,5.1,4.600000000000001,595.5816,971
2024-04-10 00:18:00,45.9,215.6973,1589,-3.200000000000003,4.999999999999999,4.5,576.652,969
2024-04-10 00:21:00,45.8,215.2054,1589,-3.3000000000000007,4.999999999999999,4.5,573.5719,969
2024-04-10 00:24:00,45.5,213.6068,1589,-3.1999999999999993,4.999999999999999,4.5,574.2562,969
2024-04-10 00:27:00,45.4,214.4676,1589,-3.1999999999999993,4.8999999999999995,4.399999999999999,570.9042,969
2024-04-10 00:30:00,45.4,213.4838,1590,-3.1999999999999993,4.8999999999999995,4.5,571.9759,969
