Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-10 00:33:00,45.1,215.3284,1590,-3.3000000000000007,4.8999999999999995,4.5,565.1451,969
2024-04-10 00:39:00,49.5,292.9254,1590,-3.6999999999999993,4.1,5.100000000000001,633.2111,1064
2024-04-10 00:45:00,50.7,292.6794,1590,-3.6999999999999993,4.200000000000001,5.199999999999999,644.261,1075
2024-04-10 00:48:00,50.3,292.1875,1590,-3.6999999999999993,4.199999999999999,5.099999999999998,641.2505,1075
2024-04-10 00:51:00,50.1,289.1131,1590,-3.6000000000000014,4.199999999999999,5.0,637.8788,1075
2024-04-10 00:54:00,49.9,289.4821,1590,-3.700000000000003,4.199999999999999,5.100000000000001,639.5433,1075
2024-04-10 00:57:00,49.7,287.7604,1590,-3.6000000000000014,4.199999999999999,5.0,632.3144,1075
2024-04-10 01:00:00,49.9,291.9416,1590,-3.6999999999999993,4.1,5.0,636.5114,1064
2024-04-10 01:03:00,49.7,291.3267,1590,-3.6000000000000014,4.1,5.100000000000001,634.2474,1075
2024-04-10 01:06:00,49.7,291.9416,1590,-3.599999999999998,4.1,5.0,637.8968,1075
2024-04-10 01:18:00,50.4,290.2199,1590,-3.6999999999999993,4.1,5.099999999999998,645.2571,1075
2024-04-10 01:21:00,50.7,292.3105,1590,-3.799999999999997,4.200000000000001,5.099999999999998,653.6703,1064
2024-04-10 01:24:00,51.3,290.9578,1590,-3.6999999999999993,4.200000000000001,5.099999999999998,661.7307,1075
2024-04-10 01:30:00,50.7,292.0645,1591,-3.6999999999999993,4.200000000000001,5.099999999999998,648.481,1075
2024-04-10 01:33:00,51.4,290.9578,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,660.0573,1075
2024-04-10 01:36:00,51.3,291.0807,1591,-3.6000000000000014,4.199999999999999,5.100000000000001,658.258,1075
2024-04-10 01:39:00,51.3,289.851,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,657.406,1075
2024-04-10 01:42:00,51.0,286.5307,1591,-3.6000000000000014,4.199999999999999,5.100000000000001,656.3898,1075
2024-04-10 01:45:00,51.3,285.1779,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,654.8418,1075
2024-04-10 01:48:00,50.9,284.809,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,653.1416,1075
2024-04-10 01:51:00,50.8,283.4563,1591,-3.6000000000000014,4.199999999999999,5.100000000000001,651.0193,1075
2024-04-10 01:54:00,50.9,285.3009,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,654.1975,1075
2024-04-10 01:57:00,50.9,283.4563,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,650.1597,1075
2024-04-10 02:00:00,51.0,285.3009,1591,-3.6999999999999993,4.199999999999999,5.100000000000001,652.8345,1075
2024-04-10 02:03:00,50.9,287.1455,1591,-3.599999999999998,4.199999999999999,5.0,651.97,1075
2024-04-10 02:06:00,50.7,286.1617,1591,-3.6000000000000014,4.1,5.100000000000001,648.3949,1075
2024-04-10 02:09:00,50.4,284.5631,1591,-3.599999999999998,4.199999999999999,4.899999999999999,646.7606,1075
2024-04-10 02:12:00,50.5,285.4239,1591,-3.5,4.199999999999999,4.899999999999999,651.9722,1075
2024-04-10 02:15:00,50.3,280.5049,1591,-3.6000000000000014,4.199999999999999,5.0,641.4567,1075
2024-04-10 02:18:00,50.3,284.5631,1591,-3.5,4.199999999999999,4.899999999999999,645.7482,1075
2024-04-10 02:21:00,50.2,283.5793,1591,-3.5,4.1,4.899999999999999,647.6346,1071
2024-04-10 02:24:00,50.3,282.4725,1591,-3.6000000000000014,4.199999999999999,5.0,645.7383,1075
2024-04-10 02:27:00,50.5,286.6537,1591,-3.6000000000000014,4.199999999999999,5.0,649.173,1075
2024-04-10 02:30:00,50.4,284.809,1592,-3.6999999999999993,4.199999999999999,5.0,647.941,1075
2024-04-10 02:33:00,50.3,280.8738,1592,-3.6000000000000014,4.199999999999999,5.0,645.1902,1075
2024-04-10 02:36:00,50.7,285.3009,1592,-3.6000000000000014,4.199999999999999,5.0,653.7294,1075
2024-04-10 02:39:00,50.4,284.5631,1592,-3.6000000000000014,4.199999999999999,5.0,651.0424,1075
2024-04-10 02:42:00,50.4,284.809,1592,-3.6000000000000014,4.199999999999999,5.100000000000001,647.5016,1075
2024-04-10 02:45:00,50.6,285.1779,1592,-3.6000000000000014,4.199999999999999,5.100000000000001,649.1431,1075
2024-04-10 02:48:00,50.4,281.1198,1592,-3.6000000000000014,4.199999999999999,5.0,645.6558,1075
2024-04-10 02:51:00,50.7,283.9482,1592,-3.6000000000000014,4.299999999999999,5.100000000000001,648.9338,1075
2024-04-10 02:54:00,50.8,285.1779,1592,-3.6000000000000014,4.199999999999999,5.0,645.5417,1075
2024-04-10 02:57:00,50.7,284.809,1592,-3.6000000000000014,4.199999999999999,5.0,651.7392,1075
2024-04-10 03:00:00,50.7,285.9158,1592,-3.6999999999999993,4.199999999999999,5.0,652.3939,1075
2024-04-10 03:03:00,50.7,285.5469,1592,-3.6999999999999993,4.199999999999999,5.100000000000001,651.1563,1075
2024-04-10 03:06:00,50.6,282.4725,1592,-3.6000000000000014,4.199999999999999,5.0,648.6996,1075
2024-04-10 03:09:00,50.7,282.2266,1592,-3.6000000000000014,4.299999999999999,5.0,648.8984,1075
2024-04-10 03:12:00,50.7,282.8414,1592,-3.6000000000000014,4.199999999999999,5.0,649.2277,1075
2024-04-10 03:15:00,50.7,284.932,1592,-3.6999999999999993,4.199999999999999,5.0,648.3883,1075
2024-04-10 03:18:00,50.4,284.3171,1592,-3.6000000000000014,4.199999999999999,5.0,648.0699,1075
2024-04-10 03:21:00,50.6,284.0712,1592,-3.6000000000000014,4.199999999999999,5.0,649.2065,1075
2024-04-10 03:24:00,50.7,286.7766,1592,-3.6000000000000014,4.199999999999999,5.0,650.0798,1075
2024-04-10 03:27:00,50.7,285.3009,1592,-3.6000000000000014,4.199999999999999,5.0,647.3085,1075
2024-04-10 03:30:00,50.7,284.809,1593,-3.6000000000000014,4.199999999999999,5.0,650.0583,1075
2024-04-10 03:33:00,50.7,285.7928,1593,-3.6000000000000014,4.199999999999999,5.0,646.9771,1075
2024-04-10 03:36:00,50.7,284.686,1593,-3.6999999999999993,4.199999999999999,5.0,648.2093,1075
2024-04-10 03:39:00,50.7,285.4239,1593,-3.6000000000000014,4.199999999999999,5.0,648.3201,1075
2024-04-10 03:42:00,50.4,282.7184,1593,-3.6999999999999993,4.2,5.0,644.2096,1075
2024-04-10 03:45:00,50.4,284.932,1593,-3.6999999999999993,4.2,5.099999999999998,645.32,1075
2024-04-10 03:48:00,50.3,285.9158,1593,-3.6999999999999993,4.2,5.0,648.1638,1075
2024-04-10 03:51:00,50.3,283.4563,1593,-3.599999999999998,4.1000000000000005,5.0,646.4202,1075
2024-04-10 03:54:00,50.3,282.7184,1593,-3.599999999999998,4.1000000000000005,5.0,642.285,1075
2024-04-10 03:57:00,50.3,284.5631,1593,-3.599999999999998,4.1000000000000005,4.899999999999999,640.7104,1075
2024-04-10 04:03:00,49.8,283.7022,1593,-3.5,4.1000000000000005,4.899999999999999,638.4991,1071
2024-04-10 04:06:00,49.5,281.6117,1593,-3.5,4.1000000000000005,4.899999999999999,631.3467,1071
2024-04-10 04:09:00,49.3,284.3171,1593,-3.3999999999999986,4.1000000000000005,4.799999999999997,631.5907,1071
2024-04-10 04:12:00,48.9,283.0874,1593,-3.5,4.1000000000000005,4.899999999999999,626.6317,1071
2024-04-10 04:15:00,48.7,282.1036,1593,-3.3999999999999986,3.999999999999999,4.800000000000001,620.5516,1071
2024-04-10 04:18:00,48.5,284.5631,1593,-3.5,3.999999999999999,4.800000000000001,621.0142,1071
2024-04-10 04:21:00,49.7,285.5469,1593,-3.5,4.1,4.899999999999999,632.6641,1071
2024-04-10 04:24:00,48.9,283.5793,1593,-3.5,4.1,4.800000000000001,621.5283,1071
2024-04-10 04:27:00,48.1,283.0874,1593,-3.5,3.999999999999999,4.800000000000001,611.1113,1071
2024-04-10 04:30:00,47.5,282.7184,1594,-3.400000000000002,3.999999999999999,4.700000000000003,602.6717,1071
2024-04-10 04:33:00,47.5,281.6117,1594,-3.3000000000000007,3.999999999999999,4.700000000000003,600.5805,1057
2024-04-10 04:36:00,46.9,283.0874,1594,-3.3000000000000007,3.999999999999999,4.600000000000001,596.2483,1049
2024-04-10 04:39:00,46.9,280.6279,1594,-3.3999999999999986,3.8999999999999995,4.699999999999999,596.0314,1057
2024-04-10 04:42:00,46.9,284.809,1594,-3.3000000000000007,3.8999999999999995,4.699999999999999,596.5564,1049
2024-04-10 04:45:00,46.7,285.3009,1594,-3.3000000000000007,3.8999999999999995,4.599999999999998,594.4194,1049
2024-04-10 04:48:00,46.7,283.7022,1594,-3.400000000000002,3.8999999999999995,4.699999999999999,591.6001,1057
2024-04-10 04:51:00,46.7,285.4239,1594,-3.400000000000002,3.8,4.699999999999999,593.131,1057
2024-04-10 04:54:00,46.5,284.1942,1594,-3.3000000000000007,3.8999999999999995,4.600000000000001,587.7917,1049
2024-04-10 04:57:00,46.4,282.7184,1594,-3.400000000000002,3.8999999999999995,4.600000000000001,590.2506,1057
2024-04-10 05:00:00,45.9,287.3915,1594,-3.1999999999999993,3.8,4.600000000000001,587.3529,1049
2024-04-10 05:03:00,45.9,283.5793,1594,-3.3000000000000007,3.8,4.600000000000001,590.2681,1057
2024-04-10 05:06:00,46.1,289.4821,1594,-3.3000000000000007,3.8,4.600000000000001,586.0278,1049
2024-04-10 05:09:00,46.1,290.7118,1594,-3.3000000000000007,3.8,4.600000000000001,583.9064,1049
2024-04-10 05:12:00,46.1,292.6794,1594,-3.3000000000000007,3.8,4.600000000000001,585.0941,1049
2024-04-10 05:15:00,46.1,296.3687,1594,-3.3000000000000007,3.7,4.600000000000001,585.059,1040
2024-04-10 05:18:00,46.3,297.2295,1594,-3.3000000000000007,3.5999999999999996,4.600000000000001,586.1143,1040
2024-04-10 05:21:00,46.3,298.3362,1594,-3.3000000000000007,3.6999999999999993,4.600000000000001,588.7546,1040
2024-04-10 05:24:00,46.3,299.0741,1594,-3.3000000000000007,3.6999999999999993,4.600000000000001,588.4145,1040
2024-04-10 05:27:00,46.3,300.1808,1594,-3.3000000000000007,3.5999999999999996,4.600000000000001,587.5809,1040
2024-04-10 05:30:00,46.5,300.0579,1595,-3.3999999999999986,3.6999999999999993,4.699999999999999,587.9359,1040
2024-04-10 05:39:00,46.5,311.7404,1595,-3.3999999999999986,3.5999999999999996,4.699999999999999,590.5679,1045
2024-04-10 05:42:00,46.5,309.7729,1595,-3.3000000000000007,3.5999999999999996,4.600000000000001,588.7485,1040
2024-04-10 05:45:00,46.3,308.2972,1595,-3.3000000000000007,3.5999999999999996,4.600000000000001,588.7787,1040
2024-04-10 05:48:00,46.3,304.485,1595,-3.3000000000000007,3.5999999999999996,4.600000000000001,588.1201,1040
2024-04-10 05:51:00,46.3,304.485,1595,-3.3000000000000007,3.5999999999999996,4.600000000000001,584.7509,1040
2024-04-10 05:54:00,46.1,305.4688,1595,-3.3000000000000007,3.5999999999999996,4.699999999999999,586.8715,1040
2024-04-10 05:57:00,46.3,305.4688,1595,-3.3000000000000007,3.5999999999999996,4.5,586.3538,1040
2024-04-10 06:00:00,46.3,307.3134,1595,-3.3000000000000007,3.5999999999999996,4.599999999999998,589.4614,1040
2024-04-10 06:03:00,46.7,311.1256,1595,-3.3999999999999986,3.6999999999999993,4.699999999999999,594.4769,1045
2024-04-10 06:06:00,46.1,279.89,1595,-3.3000000000000007,3.799999999999999,4.599999999999998,585.415,1057
2024-04-10 06:09:00,46.9,310.5107,1595,-3.3000000000000007,3.6999999999999993,4.699999999999999,596.8011,1045
2024-04-10 06:12:00,47.3,283.4563,1595,-3.5,3.8000000000000007,4.800000000000001,600.11,1056
2024-04-10 06:15:00,45.6,257.6317,1595,-3.1999999999999993,4.1000000000000005,4.5,576.3776,24
2024-04-10 06:18:00,44.4,241.0301,1595,-3.099999999999998,4.2,4.399999999999999,566.4903,687
2024-04-10 06:21:00,44.0,241.645,1595,-3.1999999999999993,4.3,4.400000000000002,559.5715,687
2024-04-10 06:24:00,44.4,240.6612,1595,-3.099999999999998,4.2,4.300000000000001,555.7574,687
2024-04-10 06:27:00,43.4,241.276,1595,-3.0,4.1,4.300000000000001,539.2148,27
2024-04-10 06:30:00,43.2,237.5868,1596,-3.0,4.1,4.199999999999999,528.5079,27
2024-04-10 06:42:00,44.0,239.8003,1596,-3.0,4.1,4.300000000000001,552.5779,27
2024-04-10 06:51:00,40.8,240.6612,1596,-3.0,4.0,3.8999999999999986,491.1093,26
2024-04-10 06:54:00,41.8,235.6192,1596,-2.8999999999999986,4.0,4.0,560.321,27
2024-04-10 07:00:00,45.4,241.1531,1596,-3.1000000000000014,4.1,4.399999999999999,581.9388,687
2024-04-10 07:03:00,45.1,244.7193,1596,-3.1999999999999993,4.3,4.399999999999999,565.3156,687
2024-04-10 07:06:00,45.4,244.7193,1596,-3.1999999999999993,4.3,4.5,567.9189,687
2024-04-10 07:09:00,45.1,245.9491,1596,-3.1999999999999993,4.3,4.5,566.8915,687
2024-04-10 07:12:00,45.1,246.195,1596,-3.1999999999999993,4.199999999999999,4.5,568.5876,687
2024-04-10 07:15:00,45.4,245.3342,1596,-3.1999999999999993,4.199999999999999,4.5,566.6125,687
2024-04-10 07:18:00,45.5,251.4829,1596,-3.1999999999999993,4.199999999999999,4.299999999999997,584.4345,24
2024-04-10 07:21:00,46.9,255.0492,1596,-3.299999999999997,4.4,4.5,593.8616,760
2024-04-10 07:24:00,45.0,212.8689,1596,-3.1999999999999993,3.8999999999999995,4.399999999999999,501.8116,1026
2024-04-10 07:27:00,40.8,209.7946,1596,-2.6999999999999993,4.199999999999999,3.8000000000000007,503.9761,1017
2024-04-10 07:33:00,40.1,215.2054,1597,-2.6999999999999993,4.1,3.8000000000000007,502.1169,1017
2024-04-10 07:36:00,40.8,216.6811,1597,-2.799999999999997,4.3999999999999995,3.799999999999997,497.1012,1035
2024-04-10 07:39:00,44.4,217.7879,1597,-2.6999999999999993,4.299999999999999,4.0,545.3755,1010
2024-04-10 07:42:00,44.4,220.8623,1597,-2.8000000000000007,4.199999999999999,4.100000000000001,540.5845,1035
2024-04-10 07:45:00,44.4,239.8003,1597,-3.0,4.300000000000001,4.300000000000001,547.4938,686
2024-04-10 07:48:00,44.2,239.1855,1597,-3.1000000000000014,4.300000000000001,4.400000000000002,552.2771,687
2024-04-10 07:51:00,44.4,234.3895,1597,-2.8999999999999986,4.200000000000001,4.199999999999999,553.9937,27
2024-04-10 07:54:00,43.8,236.1111,1597,-2.900000000000002,4.199999999999999,4.200000000000003,547.106,27
2024-04-10 07:57:00,44.8,234.5125,1597,-2.900000000000002,4.1,4.200000000000003,578.4824,27
2024-04-10 08:00:00,45.0,236.603,1597,-2.900000000000002,4.199999999999999,4.200000000000003,553.0599,27
2024-04-10 08:03:00,44.8,237.3409,1597,-2.8999999999999986,4.199999999999999,4.199999999999999,554.152,27
2024-04-10 08:06:00,45.0,248.6545,1597,-3.1000000000000014,4.299999999999999,4.300000000000001,561.2194,687
2024-04-10 08:09:00,45.0,251.7289,1597,-3.1000000000000014,4.199999999999999,4.300000000000001,564.0031,687
2024-04-10 08:12:00,41.7,247.1788,1597,-3.1000000000000014,4.199999999999999,4.399999999999999,512.5555,687
2024-04-10 08:15:00,45.8,244.8423,1597,-2.6999999999999993,3.8,4.199999999999999,571.0421,28
2024-04-10 08:18:00,50.3,237.5868,1597,-3.599999999999998,5.0,4.899999999999999,663.1672,584
2024-04-10 08:21:00,47.3,236.1111,1597,-3.3999999999999986,4.699999999999999,4.699999999999999,611.8158,979
2024-04-10 08:24:00,45.1,234.2665,1597,-3.0,4.3999999999999995,4.300000000000001,583.954,686
2024-04-10 08:27:00,43.6,223.8137,1597,-2.900000000000002,4.199999999999999,4.100000000000001,575.0927,1035
2024-04-10 08:30:00,43.2,219.3866,1598,-2.8000000000000007,4.299999999999999,4.0,546.1564,1035
2024-04-10 08:33:00,42.6,220.3704,1598,-2.8000000000000007,4.199999999999999,3.900000000000002,543.6286,1035
2024-04-10 08:36:00,43.8,240.5382,1598,-3.0,4.1,4.100000000000001,566.5378,27
2024-04-10 08:39:00,44.9,246.195,1598,-3.0,4.1,4.300000000000001,571.0944,687
2024-04-10 08:42:00,44.8,242.7518,1598,-2.8999999999999986,4.199999999999999,4.100000000000001,556.5183,27
2024-04-10 08:51:00,45.0,229.9624,1598,-3.0,4.4,4.300000000000001,581.886,678
2024-04-10 08:54:00,45.0,231.0692,1598,-3.0,4.4,4.200000000000003,572.9577,678
2024-04-10 08:57:00,45.0,232.5449,1598,-3.0,4.4,4.300000000000001,573.7108,678
2024-04-10 09:00:00,45.4,244.3504,1598,-3.1000000000000014,4.300000000000001,4.300000000000001,577.9614,687
2024-04-10 09:03:00,47.1,258.7384,1598,-3.3000000000000007,4.3,4.599999999999998,607.0662,760
2024-04-10 09:15:00,49.3,258.3695,1598,-3.3999999999999986,4.5,4.799999999999997,637.5026,743
2024-04-10 09:18:00,50.1,256.2789,1598,-3.3999999999999986,4.6,4.699999999999999,638.0322,703
2024-04-10 09:21:00,50.3,258.2465,1598,-3.6000000000000014,4.6,4.900000000000002,650.935,724
2024-04-10 09:24:00,49.9,256.033,1598,-3.400000000000002,4.6,4.800000000000001,643.014,703
2024-04-10 09:27:00,49.9,257.5087,1598,-3.3999999999999986,4.5,4.800000000000001,644.7853,703
2024-04-10 09:30:00,49.7,261.5668,1599,-3.400000000000002,4.5,4.800000000000001,640.6078,743
2024-04-10 09:33:00,49.7,264.0263,1599,-3.400000000000002,4.5,4.800000000000001,646.3873,743
2024-04-10 09:36:00,50.8,275.5859,1599,-3.5,4.4,4.900000000000002,657.0897,741
2024-04-10 09:39:00,53.0,299.443,1599,-3.700000000000003,4.2,5.100000000000001,687.8591,1061
2024-04-10 09:42:00,54.6,304.362,1599,-3.6000000000000014,4.3999999999999995,5.100000000000001,709.3787,1061
2024-04-10 09:48:00,55.2,283.4563,1599,-3.6000000000000014,4.6,5.100000000000001,691.3696,795
2024-04-10 12:12:00,57.5,235.6192,1601,-4.300000000000001,6.3,5.900000000000002,728.0989,373
2024-04-10 12:15:00,55.2,239.6774,1601,-4.0,5.999999999999999,5.5,718.4999,620
2024-04-10 12:18:00,56.5,251.36,1601,-4.300000000000001,5.6,5.899999999999999,740.8191,1693
2024-04-10 12:24:00,56.7,251.9748,1601,-4.199999999999999,5.699999999999999,5.899999999999999,740.2608,1693
2024-04-10 12:27:00,57.1,250.991,1601,-4.300000000000001,5.699999999999999,5.899999999999999,749.475,1693
2024-04-10 12:30:00,56.6,239.8003,1602,-4.300000000000001,5.9,5.800000000000001,736.4279,383
2024-04-10 12:33:00,57.1,247.6707,1602,-4.300000000000001,5.700000000000001,5.899999999999999,755.1118,1698
2024-04-10 12:39:00,57.7,251.114,1602,-4.300000000000001,5.700000000000001,6.0,762.6935,1693
2024-04-10 12:42:00,58.7,253.2046,1602,-4.399999999999999,5.800000000000001,6.100000000000001,779.4156,1698
2024-04-10 12:45:00,59.9,255.4181,1602,-4.600000000000001,5.800000000000001,6.199999999999999,803.9562,1696
2024-04-10 12:51:00,60.1,254.8032,1602,-4.5,5.9,6.299999999999997,809.8448,1697
2024-04-10 12:54:00,59.8,252.5897,1602,-4.5,5.9,6.099999999999998,803.5439,1696
2024-04-10 12:57:00,59.7,250.3762,1602,-4.399999999999999,5.9,6.199999999999999,802.8175,1698
2024-04-10 13:00:00,59.5,246.5639,1602,-4.5,5.9,6.199999999999999,796.8461,1698
2024-04-10 13:03:00,59.1,243.1207,1602,-4.400000000000002,6.0,6.100000000000001,792.5806,383
2024-04-10 13:09:00,59.1,242.1369,1602,-4.300000000000001,6.0,6.100000000000001,792.0867,383
2024-04-10 13:12:00,59.1,239.1855,1602,-4.399999999999999,6.1000000000000005,6.099999999999998,794.4692,383
2024-04-10 13:15:00,58.9,241.645,1602,-4.399999999999999,6.000000000000001,6.0,795.2725,383
2024-04-10 13:21:00,58.9,240.6612,1602,-4.399999999999999,5.8999999999999995,6.0,787.5656,383
2024-04-10 13:24:00,59.5,258.9844,1603,-4.400000000000002,5.699999999999999,6.199999999999999,798.09,1854
2024-04-10 13:30:00,59.5,259.1074,1603,-4.400000000000002,5.699999999999999,6.199999999999999,798.5043,1854
2024-04-10 13:33:00,59.5,257.7546,1603,-4.5,5.699999999999999,6.199999999999999,797.6317,1696
2024-04-10 13:36:00,56.9,233.5287,1603,-4.299999999999997,6.1,5.899999999999999,761.5005,383
2024-04-10 13:42:00,56.3,228.3637,1603,-4.199999999999999,6.0,5.799999999999997,752.7503,605
2024-04-10 13:45:00,55.6,240.2922,1603,-4.199999999999999,5.799999999999999,5.800000000000001,739.005,1722
2024-04-10 13:51:00,55.3,244.2274,1603,-4.199999999999999,5.699999999999999,5.800000000000001,731.2965,1722
2024-04-10 13:54:00,57.7,268.5764,1603,-4.399999999999999,5.3999999999999995,6.0,769.7408,1867
2024-04-10 14:00:00,58.7,272.8805,1603,-4.5,5.3999999999999995,6.200000000000003,781.9706,1867
2024-04-10 14:03:00,60.9,274.9711,1603,-4.5,5.6000000000000005,6.199999999999999,830.3757,1868
2024-04-10 14:06:00,64.4,276.8157,1603,-4.800000000000001,5.800000000000001,6.599999999999998,886.7361,1836
2024-04-10 14:12:00,64.8,273.7413,1603,-4.800000000000001,5.9,6.700000000000003,892.6238,1879
2024-04-10 14:15:00,64.2,261.9358,1603,-4.799999999999997,5.9,6.599999999999998,892.4802,1878
2024-04-10 14:21:00,63.8,255.787,1603,-4.799999999999997,6.000000000000001,6.599999999999998,889.2574,1301
2024-04-10 14:24:00,60.3,246.195,1604,-4.399999999999999,5.999999999999999,6.099999999999998,818.323,1698
2024-04-10 14:30:00,59.9,241.645,1604,-4.399999999999999,5.999999999999999,6.100000000000001,819.4815,383
2024-04-10 14:33:00,59.5,239.0625,1604,-4.300000000000001,5.999999999999999,6.0,803.3036,383
2024-04-10 14:36:00,58.9,240.9071,1604,-4.400000000000002,6.000000000000001,6.100000000000001,794.0027,383
2024-04-10 14:42:00,58.5,240.4152,1604,-4.399999999999999,6.000000000000001,6.099999999999998,788.0859,383
2024-04-10 14:45:00,58.7,241.645,1604,-4.400000000000002,6.0,6.100000000000001,791.2048,383
2024-04-10 14:51:00,58.5,239.3084,1604,-4.300000000000001,6.0,6.100000000000001,788.054,383
2024-04-10 14:54:00,58.3,239.1855,1604,-4.300000000000001,6.0,6.0,789.2361,383
2024-04-10 14:57:00,58.3,237.9557,1604,-4.399999999999999,6.1000000000000005,6.0,783.7042,383
2024-04-10 15:03:00,58.3,238.6936,1604,-4.299999999999997,6.1000000000000005,6.099999999999998,781.0443,383
2024-04-10 15:06:00,57.9,237.8328,1604,-4.399999999999999,6.000000000000001,6.0,777.4381,383
2024-04-10 15:12:00,57.9,238.8166,1604,-4.399999999999999,6.000000000000001,6.0,775.9619,383
2024-04-10 15:15:00,57.7,234.7584,1604,-4.300000000000001,6.1000000000000005,6.0,767.2355,383
2024-04-10 15:21:00,57.3,233.7746,1604,-4.199999999999999,6.1000000000000005,5.899999999999999,766.9567,605
2024-04-10 15:24:00,57.3,236.3571,1604,-4.399999999999999,6.000000000000001,5.899999999999999,767.026,383
2024-04-10 15:27:00,57.3,240.9071,1605,-4.300000000000001,5.8999999999999995,6.0,767.8972,383
2024-04-10 15:33:00,57.5,240.6612,1605,-4.400000000000002,5.8999999999999995,6.0,770.1396,383
2024-04-10 15:36:00,57.1,240.2922,1605,-4.399999999999999,5.8999999999999995,6.0,761.8267,383
2024-04-10 15:42:00,56.7,239.6774,1605,-4.200000000000003,5.8999999999999995,5.800000000000001,756.7775,1691
2024-04-10 15:45:00,56.7,239.8003,1605,-4.300000000000001,5.8999999999999995,5.899999999999999,756.2895,383
2024-04-10 15:48:00,40.1,241.8909,1605,-3.400000000000002,4.799999999999999,4.199999999999999,7.222827,708
2024-04-10 16:03:00,54.4,237.5868,1605,-3.6999999999999993,4.9,5.300000000000001,918.2676,543
2024-04-10 16:06:00,56.1,242.1369,1605,-4.300000000000001,5.800000000000001,5.899999999999999,840.1232,1722
2024-04-10 16:12:00,55.3,240.6612,1605,-4.0,5.800000000000001,5.699999999999999,823.4877,617
2024-04-10 16:15:00,55.5,237.9557,1605,-3.900000000000002,5.700000000000001,5.600000000000001,782.0719,617
2024-04-10 16:18:00,54.4,245.3342,1605,-3.6000000000000014,5.700000000000001,5.100000000000001,717.4639,805
2024-04-10 16:24:00,53.2,228.3637,1605,-3.299999999999997,5.800000000000001,4.799999999999997,705.5898,520
2024-04-10 16:27:00,52.2,223.3218,1605,-3.1000000000000014,5.800000000000001,4.600000000000001,673.4821,643
2024-04-10 16:33:00,52.3,223.1988,1605,-3.1000000000000014,5.800000000000001,4.699999999999999,674.2739,643
2024-04-10 16:36:00,54.4,232.5449,1606,-3.5,5.700000000000001,5.0,703.6386,569
2024-04-10 16:42:00,54.4,227.7488,1606,-3.5,5.800000000000001,4.899999999999999,706.9895,569
2024-04-10 16:45:00,54.6,231.3151,1606,-3.5,5.9,4.900000000000002,707.7988,567
2024-04-10 16:48:00,54.2,225.2894,1606,-3.3000000000000007,5.999999999999999,4.899999999999999,704.1546,520
2024-04-10 16:54:00,54.6,232.0529,1606,-3.3999999999999986,5.8999999999999995,4.899999999999999,710.6796,189
2024-04-10 17:00:00,56.9,268.9453,1606,-3.6999999999999993,5.3,5.300000000000001,742.0706,797
2024-04-10 17:09:00,59.1,261.5668,1606,-3.6999999999999993,5.699999999999999,5.399999999999999,789.5394,817
2024-04-10 17:15:00,58.9,255.4181,1606,-3.8000000000000007,5.699999999999999,5.300000000000001,784.161,613
2024-04-10 17:24:00,59.3,252.5897,1606,-3.700000000000003,5.699999999999999,5.400000000000002,790.3922,808
2024-04-10 17:27:00,58.1,251.4829,1606,-3.6999999999999993,5.8,5.399999999999999,774.1304,610
2024-04-10 17:30:00,58.3,250.4991,1606,-3.6999999999999993,5.8,5.300000000000001,774.4069,808
2024-04-10 17:33:00,56.5,240.9071,1607,-3.8000000000000007,5.8999999999999995,5.400000000000002,749.42,598
2024-04-10 17:39:00,56.5,240.5382,1607,-3.8000000000000007,5.8999999999999995,5.400000000000002,747.4733,598
2024-04-10 17:42:00,59.1,280.3819,1607,-4.0,5.3,5.699999999999999,784.0705,1780
2024-04-10 17:48:00,61.1,274.9711,1607,-4.199999999999999,5.6,5.899999999999999,818.2942,1774
2024-04-10 17:51:00,61.1,274.7251,1607,-4.100000000000001,5.699999999999999,5.800000000000001,824.6726,1774
2024-04-10 17:54:00,66.3,297.4754,1607,-4.300000000000001,5.499999999999999,6.200000000000003,938.9421,1818
2024-04-10 18:03:00,59.3,239.8003,1607,-4.0,6.1,5.600000000000001,791.9133,620
2024-04-10 18:06:00,58.3,225.6583,1607,-3.900000000000002,6.199999999999999,5.5,778.5428,522
2024-04-10 18:09:00,56.1,218.2798,1607,-3.6999999999999993,6.3999999999999995,5.300000000000001,750.9241,527
2024-04-10 18:12:00,54.8,227.5029,1607,-3.6000000000000014,5.8999999999999995,5.199999999999999,721.7339,567
2024-04-10 18:15:00,54.4,225.7813,1607,-3.6999999999999993,5.8999999999999995,5.199999999999999,715.6217,567
2024-04-10 18:18:00,54.2,226.1502,1607,-3.6999999999999993,5.8999999999999995,5.199999999999999,719.0164,567
2024-04-10 18:30:00,51.3,214.5906,1607,-3.400000000000002,5.8999999999999995,4.900000000000002,665.2893,473
2024-04-10 18:33:00,50.3,214.5906,1607,-3.3000000000000007,5.8,4.800000000000001,658.2822,855
2024-04-10 18:36:00,49.7,205.4904,1608,-3.400000000000002,5.8,4.800000000000001,645.8372,852
2024-04-10 18:39:00,49.3,217.9109,1608,-3.3000000000000007,5.7,4.699999999999999,633.6425,855
2024-04-10 18:42:00,49.5,225.9042,1608,-3.5,5.4,4.800000000000001,636.8936,585
2024-04-10 18:45:00,48.9,239.0625,1608,-3.3000000000000007,5.699999999999999,4.699999999999999,638.9401,570
2024-04-10 18:48:00,51.0,232.4219,1608,-3.5,5.3999999999999995,5.0,664.1461,594
2024-04-10 18:51:00,52.0,231.807,1608,-3.6000000000000014,5.699999999999999,5.100000000000001,668.1819,569
2024-04-10 18:54:00,50.9,232.9138,1608,-3.200000000000003,5.6,4.600000000000001,644.6161,570
2024-04-10 18:57:00,51.8,241.522,1608,-3.6000000000000014,5.5,5.100000000000001,662.4638,582
2024-04-10 19:00:00,51.8,240.0463,1608,-3.599999999999998,5.5,5.099999999999998,660.1351,582
2024-04-10 19:03:00,51.6,235.3732,1608,-3.5,5.4,5.0,654.3206,654
2024-04-10 19:06:00,51.0,230.8232,1608,-3.5,5.5,4.899999999999999,649.1191,569
2024-04-10 19:09:00,50.9,226.888,1608,-3.5,5.6,4.899999999999999,647.1332,569
2024-04-10 19:12:00,51.0,224.5515,1608,-3.5,5.699999999999999,4.900000000000002,647.9862,569
2024-04-10 19:15:00,51.4,225.0434,1608,-3.5,5.700000000000001,5.0,653.8527,569
2024-04-10 19:18:00,51.4,224.9204,1608,-3.5,5.700000000000001,5.0,654.8861,569
2024-04-10 19:21:00,51.3,224.6745,1608,-3.3999999999999986,5.699999999999999,4.899999999999999,653.5834,569
2024-04-10 19:24:00,51.4,224.9204,1608,-3.5,5.699999999999999,4.899999999999999,651.5319,569
2024-04-10 19:36:00,50.7,215.6973,1609,-3.3999999999999986,5.799999999999999,4.800000000000001,642.9087,473
2024-04-10 19:39:00,50.7,213.9757,1609,-3.3999999999999986,5.8999999999999995,4.800000000000001,639.6921,473
2024-04-10 19:42:00,50.5,212.0081,1609,-3.3000000000000007,5.799999999999999,4.700000000000003,640.5485,855
2024-04-10 19:45:00,50.5,210.1635,1609,-3.3999999999999986,5.799999999999999,4.800000000000001,638.4214,855
2024-04-10 19:48:00,50.6,209.6716,1609,-3.3999999999999986,6.000000000000001,4.800000000000001,642.2613,473
2024-04-10 19:51:00,50.7,207.95,1609,-3.400000000000002,6.000000000000001,4.800000000000001,641.5012,925
2024-04-10 19:54:00,50.7,209.9175,1609,-3.400000000000002,6.000000000000001,4.800000000000001,643.3569,473
2024-04-10 19:57:00,50.7,210.4094,1609,-3.3999999999999986,5.9,4.800000000000001,643.414,473
2024-04-10 20:00:00,50.8,211.3932,1609,-3.3999999999999986,6.0,4.800000000000001,644.876,473
2024-04-10 20:03:00,50.7,211.1473,1609,-3.3999999999999986,5.9,4.800000000000001,645.7751,473
2024-04-10 20:06:00,50.6,209.5486,1609,-3.3999999999999986,5.9,4.800000000000001,643.1754,473
2024-04-10 20:09:00,50.7,211.1473,1609,-3.3999999999999986,5.9,4.800000000000001,647.9476,473
2024-04-10 20:12:00,50.8,210.9013,1609,-3.3999999999999986,5.9,4.800000000000001,645.0583,473
2024-04-10 20:15:00,50.7,208.0729,1609,-3.3999999999999986,5.9,4.800000000000001,642.0377,855
2024-04-10 20:18:00,50.4,206.8432,1609,-3.3000000000000007,6.0,4.700000000000003,636.5339,854
2024-04-10 20:21:00,50.5,205.6134,1609,-3.3999999999999986,6.1000000000000005,4.800000000000001,641.5181,925
2024-04-10 20:24:00,50.7,205.8594,1609,-3.3999999999999986,6.0,4.800000000000001,644.284,925
2024-04-10 20:27:00,50.7,205.4904,1609,-3.3999999999999986,6.1000000000000005,4.800000000000001,641.101,925
2024-04-10 20:33:00,51.2,212.7459,1609,-3.5,6.0,5.0,654.069,473
2024-04-10 20:36:00,51.3,210.7784,1610,-3.5,6.0,4.900000000000002,650.6796,473
2024-04-10 20:39:00,51.3,213.9757,1610,-3.3999999999999986,5.9,4.899999999999999,650.7462,473
2024-04-10 20:42:00,51.0,210.7784,1610,-3.3999999999999986,6.0,4.800000000000001,647.4078,473
2024-04-10 20:45:00,50.9,212.0081,1610,-3.3999999999999986,5.9,4.800000000000001,640.2016,473
2024-04-10 20:48:00,50.8,212.2541,1610,-3.3999999999999986,5.9,4.899999999999999,645.1143,473
2024-04-10 20:51:00,50.5,211.0243,1610,-3.400000000000002,5.9,4.800000000000001,642.6366,473
2024-04-10 20:54:00,50.3,211.1473,1610,-3.3000000000000007,5.799999999999999,4.699999999999999,637.6924,855
2024-04-10 20:57:00,50.3,211.0243,1610,-3.3999999999999986,5.799999999999999,4.699999999999999,636.5108,855
2024-04-10 21:00:00,50.1,211.6392,1610,-3.299999999999997,5.799999999999999,4.599999999999998,635.2594,855
2024-04-10 21:03:00,48.9,211.7622,1610,-3.1999999999999993,5.6,4.599999999999998,620.6147,857
2024-04-10 21:06:00,48.9,212.0081,1610,-3.299999999999997,5.6,4.599999999999998,615.1586,855
2024-04-10 21:09:00,50.2,210.4094,1610,-3.1999999999999993,5.6,4.600000000000001,622.4542,855
2024-04-10 21:12:00,49.1,210.2865,1610,-3.299999999999997,5.6,4.599999999999998,629.5021,855
2024-04-10 21:15:00,49.3,211.7622,1610,-3.1999999999999993,5.6,4.600000000000001,629.6099,857
2024-04-10 21:18:00,49.5,210.5324,1610,-3.1999999999999993,5.699999999999999,4.600000000000001,628.3375,855
2024-04-10 21:21:00,49.5,209.3027,1610,-3.1999999999999993,5.6,4.600000000000001,627.2535,855
2024-04-10 21:24:00,49.3,209.3027,1610,-3.3000000000000007,5.6,4.600000000000001,623.0809,855
2024-04-10 21:27:00,49.3,209.5486,1610,-3.1999999999999993,5.6,4.5,624.268,855
2024-04-10 21:30:00,49.3,207.458,1610,-3.1999999999999993,5.5,4.5,618.3769,942
2024-04-10 21:33:00,49.1,207.827,1610,-3.1999999999999993,5.699999999999999,4.5,620.514,855
2024-04-10 21:36:00,49.3,207.3351,1611,-3.1999999999999993,5.6,4.5,623.676,855
2024-04-10 21:39:00,49.3,208.3189,1611,-3.1999999999999993,5.6,4.5,624.2437,855
2024-04-10 21:42:00,49.3,207.704,1611,-3.1999999999999993,5.6,4.5,625.2326,855
2024-04-10 21:45:00,49.5,214.7135,1611,-3.1999999999999993,5.6,4.599999999999998,628.6125,857
2024-04-10 21:48:00,54.8,258.2465,1611,-3.5,5.699999999999999,4.700000000000003,709.6705,802
2024-04-10 21:51:00,59.9,255.91,1611,-4.0,5.800000000000001,5.400000000000002,793.6623,1695
2024-04-10 21:54:00,58.3,240.4152,1611,-4.0,5.9,5.800000000000001,776.0847,620
2024-04-10 21:57:00,58.3,257.5087,1611,-4.200000000000003,5.7,5.800000000000001,779.554,1693
2024-04-10 22:00:00,58.5,256.2789,1611,-4.199999999999999,5.7,5.800000000000001,783.7593,1693
2024-04-10 22:03:00,58.5,242.5058,1611,-4.099999999999998,5.7,5.799999999999997,771.9386,1722
2024-04-10 22:06:00,55.8,225.0434,1611,-3.900000000000002,5.9,5.400000000000002,732.1083,604
2024-04-10 22:09:00,53.8,225.7813,1611,-3.6999999999999993,5.700000000000001,5.199999999999999,710.9449,595
2024-04-10 22:12:00,52.6,224.9204,1611,-3.599999999999998,5.499999999999999,5.099999999999998,693.6702,594
2024-04-10 22:15:00,52.6,236.3571,1611,-3.8000000000000007,5.299999999999999,5.100000000000001,695.5724,600
2024-04-10 22:18:00,52.4,231.4381,1611,-3.599999999999998,5.3,5.0,694.181,594
2024-04-10 22:21:00,50.8,220.2474,1611,-3.5,5.5,4.899999999999999,669.0106,571
2024-04-10 22:24:00,50.3,222.215,1611,-3.3999999999999986,5.3,4.800000000000001,661.7569,971
2024-04-10 22:27:00,50.3,223.9366,1611,-3.400000000000002,5.2,4.800000000000001,658.3334,574
2024-04-10 22:30:00,50.3,222.215,1611,-3.400000000000002,5.2,4.800000000000001,654.8,971
2024-04-10 22:33:00,50.5,224.3056,1611,-3.5,5.3,4.899999999999999,653.4395,571
2024-04-10 22:36:00,50.5,223.9366,1612,-3.5,5.3,4.899999999999999,661.0344,571
2024-04-10 22:39:00,50.5,224.3056,1612,-3.5,5.199999999999999,4.899999999999999,665.4564,571
2024-04-10 22:42:00,50.3,223.1988,1612,-3.5,5.3,4.800000000000001,658.8349,571
2024-04-10 22:45:00,50.5,225.0434,1612,-3.5,5.3,4.800000000000001,663.0624,571
2024-04-10 22:48:00,50.3,219.0176,1612,-3.400000000000002,5.3,4.800000000000001,657.6901,971
2024-04-10 22:51:00,50.1,220.7393,1612,-3.400000000000002,5.3999999999999995,4.800000000000001,660.9679,971
2024-04-10 22:54:00,50.1,219.0176,1612,-3.5,5.3,4.800000000000001,657.6713,571
2024-04-10 22:57:00,50.3,219.7555,1612,-3.5,5.3999999999999995,4.800000000000001,660.2324,571
2024-04-10 23:00:00,50.5,215.9433,1612,-3.5,5.4,4.800000000000001,661.5142,571
2024-04-10 23:03:00,50.3,214.8365,1612,-3.3999999999999986,5.4,4.699999999999999,660.5911,478
2024-04-10 23:06:00,50.3,216.9271,1612,-3.3999999999999986,5.4,4.799999999999997,664.1288,971
2024-04-10 23:09:00,50.3,218.7717,1612,-3.5,5.300000000000001,4.899999999999999,660.435,571
2024-04-10 23:12:00,50.3,217.6649,1612,-3.400000000000002,5.300000000000001,4.800000000000001,657.4893,971
2024-04-10 23:15:00,50.1,215.3284,1612,-3.3999999999999986,5.4,4.699999999999999,656.0822,478
2024-04-10 23:18:00,50.1,213.8527,1612,-3.3999999999999986,5.4,4.699999999999999,654.1059,478
2024-04-10 23:21:00,49.9,214.5906,1612,-3.5,5.300000000000001,4.800000000000001,651.3179,571
2024-04-10 23:24:00,49.9,215.0825,1612,-3.3999999999999986,5.300000000000001,4.800000000000001,654.6604,971
2024-04-10 23:27:00,49.9,216.6811,1612,-3.3999999999999986,5.300000000000001,4.800000000000001,657.4029,971
2024-04-10 23:30:00,50.1,218.5257,1612,-3.3000000000000007,5.300000000000001,4.700000000000003,659.3663,971
2024-04-10 23:33:00,49.7,218.5257,1612,-3.3000000000000007,5.199999999999999,4.600000000000001,650.6877,971
2024-04-10 23:36:00,49.7,217.6649,1613,-3.3000000000000007,5.199999999999999,4.699999999999999,650.6511,971
2024-04-10 23:39:00,49.7,217.05,1613,-3.3999999999999986,5.199999999999999,4.699999999999999,651.9772,971
2024-04-10 23:42:00,49.5,216.3122,1613,-3.3000000000000007,5.199999999999999,4.699999999999999,651.0891,971
2024-04-10 23:45:00,49.5,215.0825,1613,-3.3000000000000007,5.199999999999999,4.699999999999999,654.1627,971
2024-04-10 23:48:00,49.7,218.4028,1613,-3.3999999999999986,5.199999999999999,4.699999999999999,648.9592,971
2024-04-10 23:51:00,49.7,215.0825,1613,-3.3000000000000007,5.300000000000001,4.699999999999999,647.2913,971
2024-04-10 23:54:00,49.7,215.9433,1613,-3.3999999999999986,5.300000000000001,4.699999999999999,651.8559,971
2024-04-10 23:57:00,49.5,211.7622,1613,-3.3999999999999986,5.300000000000001,4.699999999999999,648.2091,478
2024-04-11 00:00:00,49.5,217.5419,1613,-3.3999999999999986,5.300000000000001,4.699999999999999,647.306,971
2024-04-11 00:03:00,49.5,213.8527,1613,-3.299999999999997,5.199999999999999,4.599999999999998,650.8116,971
2024-04-11 00:06:00,49.5,217.173,1613,-3.3999999999999986,5.199999999999999,4.599999999999998,646.2649,971
2024-04-11 00:09:00,49.7,215.8203,1613,-3.3999999999999986,5.199999999999999,4.699999999999999,648.7209,971
2024-04-11 00:12:00,49.7,216.0663,1613,-3.299999999999997,5.300000000000001,4.599999999999998,647.3181,971
2024-04-11 00:15:00,49.5,212.377,1613,-3.299999999999997,5.199999999999999,4.599999999999998,644.5565,971
2024-04-11 00:18:00,48.9,213.4838,1613,-3.1999999999999993,5.199999999999999,4.599999999999998,642.1906,971
2024-04-11 00:21:00,48.7,211.0243,1613,-3.299999999999997,5.199999999999999,4.5,639.113,478
2024-04-11 00:24:00,48.9,212.0081,1613,-3.3000000000000007,5.2,4.600000000000001,634.6452,971
2024-04-11 00:27:00,49.0,212.1311,1613,-3.3000000000000007,5.2,4.600000000000001,641.1426,971
2024-04-11 00:30:00,49.1,213.4838,1613,-3.3000000000000007,5.199999999999999,4.600000000000001,638.4963,971
2024-04-11 00:33:00,48.9,213.4838,1613,-3.1999999999999993,5.199999999999999,4.5,634.4816,971
2024-04-11 00:36:00,48.5,212.623,1614,-3.299999999999997,5.1000000000000005,4.5,633.8005,971
2024-04-11 00:42:00,48.9,216.0663,1614,-3.1999999999999993,5.1000000000000005,4.5,652.3049,971
2024-04-11 00:45:00,47.5,213.8527,1614,-3.1000000000000014,4.8999999999999995,4.400000000000002,623.0136,969
2024-04-11 00:48:00,47.5,210.5324,1614,-3.1999999999999993,4.8999999999999995,4.5,614.4869,969
2024-04-11 00:51:00,46.7,211.3932,1614,-3.1000000000000014,4.8999999999999995,4.300000000000001,625.9986,969
2024-04-11 00:54:00,47.1,210.4094,1614,-3.1999999999999993,4.8999999999999995,4.399999999999999,626.1404,969
2024-04-11 00:57:00,47.1,269.4372,1614,-3.099999999999998,4.8999999999999995,4.299999999999997,614.4559,759
2024-04-11 01:03:00,54.8,283.7022,1614,-3.6999999999999993,4.6,5.199999999999999,734.9365,795
2024-04-11 01:06:00,54.2,283.9482,1614,-3.8000000000000007,4.5,5.199999999999999,731.4858,1751
2024-04-11 01:09:00,54.3,283.0874,1614,-3.8000000000000007,4.5,5.300000000000001,729.4517,1751
2024-04-11 01:33:00,54.2,281.6117,1614,-3.6999999999999993,4.5,5.199999999999999,729.2648,795
2024-04-11 04:00:00,52.6,275.463,1617,-3.5,4.3999999999999995,4.899999999999999,705.5621,741
2024-04-11 04:42:00,50.5,274.9711,1618,-3.3000000000000007,4.2,4.699999999999999,677.4578,750
2024-04-11 05:09:00,50.9,284.5631,1618,-3.3999999999999986,4.1000000000000005,4.699999999999999,680.7603,1071
2024-04-11 05:12:00,50.7,286.7766,1618,-3.3999999999999986,4.0,4.699999999999999,677.0134,1071
2024-04-11 05:15:00,50.9,286.0388,1618,-3.3999999999999986,4.0,4.699999999999999,680.4288,1071
2024-04-11 05:18:00,50.7,286.1617,1618,-3.3999999999999986,4.0,4.699999999999999,680.2266,1071
2024-04-11 05:21:00,50.7,287.7604,1618,-3.3000000000000007,4.1000000000000005,4.699999999999999,682.3583,1071
2024-04-11 05:27:00,51.0,291.9416,1618,-3.5,3.9000000000000004,4.800000000000001,682.8154,1071
2024-04-11 05:30:00,51.0,292.0645,1618,-3.400000000000002,3.9000000000000004,4.800000000000001,671.4802,1071
2024-04-11 05:33:00,51.3,302.6403,1618,-3.400000000000002,3.9000000000000004,4.800000000000001,685.1219,1046
2024-04-11 05:36:00,51.2,308.912,1619,-3.3999999999999986,3.8000000000000007,4.800000000000001,687.7169,1046
2024-04-11 05:39:00,51.3,308.2972,1619,-3.3999999999999986,3.8000000000000007,4.800000000000001,686.444,1046
2024-04-11 05:42:00,51.2,309.8958,1619,-3.5,3.8000000000000007,4.800000000000001,689.2275,1046
2024-04-11 05:48:00,50.3,292.0645,1619,-3.3999999999999986,3.6999999999999993,4.699999999999999,674.5805,1071
2024-04-11 05:54:00,44.4,242.1369,1619,-2.8000000000000007,3.8,3.8000000000000007,568.4612,28
2024-04-11 05:57:00,42.7,247.0558,1619,-2.6000000000000014,3.499999999999999,3.6000000000000014,544.9623,31
2024-04-11 06:00:00,43.8,246.441,1619,-2.6999999999999993,3.700000000000001,3.8000000000000007,570.2095,31
2024-04-11 06:03:00,56.1,251.7289,1619,-3.6999999999999993,4.8999999999999995,5.299999999999997,760.7595,551
2024-04-11 06:09:00,49.3,250.8681,1619,-3.299999999999997,4.3999999999999995,4.599999999999998,662.8979,705
2024-04-11 06:12:00,49.1,250.4991,1619,-3.1999999999999993,4.500000000000001,4.600000000000001,656.075,760
2024-04-11 06:15:00,49.1,251.114,1619,-3.299999999999997,4.5,4.599999999999998,658.7506,705
2024-04-11 06:18:00,49.3,249.2694,1619,-3.3000000000000007,4.5,4.600000000000001,656.3279,705
2024-04-11 06:21:00,49.5,248.2856,1619,-3.3000000000000007,4.5,4.600000000000001,657.3575,705
2024-04-11 06:24:00,49.1,247.3018,1619,-3.3000000000000007,4.4,4.600000000000001,654.9308,705
2024-04-11 06:27:00,48.9,248.4086,1619,-3.299999999999997,4.4,4.599999999999998,653.4213,705
2024-04-11 06:30:00,48.9,245.4572,1619,-3.299999999999997,4.5,4.599999999999998,649.5665,705
2024-04-11 06:42:00,48.9,245.4572,1620,-3.299999999999997,4.5,4.599999999999998,656.3547,705
2024-04-11 06:45:00,49.1,248.5315,1620,-3.299999999999997,4.5,4.599999999999998,656.1814,705
2024-04-11 06:48:00,49.3,251.36,1620,-3.299999999999997,4.4,4.699999999999999,661.9663,705
2024-04-11 06:51:00,49.3,250.3762,1620,-3.299999999999997,4.5,4.699999999999999,659.6746,705
2024-04-11 06:54:00,49.3,246.8099,1620,-3.299999999999997,4.5,4.599999999999998,655.5094,705
2024-04-11 07:00:00,49.1,247.4248,1620,-3.3000000000000007,4.6,4.600000000000001,653.696,705
2024-04-11 07:03:00,48.9,247.3018,1620,-3.299999999999997,4.5,4.599999999999998,653.2064,705
2024-04-11 07:06:00,49.1,247.6707,1620,-3.1999999999999993,4.4,4.599999999999998,653.285,685
2024-04-11 07:09:00,49.1,249.0234,1620,-3.299999999999997,4.4,4.599999999999998,655.5991,705
2024-04-11 07:12:00,49.3,251.36,1620,-3.299999999999997,4.4,4.599999999999998,655.6316,705
2024-04-11 07:15:00,49.1,250.991,1620,-3.299999999999997,4.4,4.599999999999998,655.7942,705
2024-04-11 07:18:00,49.5,261.4438,1620,-3.299999999999997,4.4,4.199999999999999,654.4983,742
2024-04-11 07:24:00,47.5,206.8432,1620,-3.1999999999999993,4.6,4.400000000000002,617.1129,1028
2024-04-11 07:27:00,40.8,216.0663,1620,-2.400000000000002,4.0,3.400000000000002,515.2436,1012
2024-04-11 07:30:00,40.5,218.2798,1620,-2.299999999999997,3.6000000000000005,3.299999999999997,502.7861,67
2024-04-11 07:33:00,46.7,223.4447,1620,-2.3999999999999986,3.9000000000000004,3.6999999999999993,425.3392,66
2024-04-11 07:36:00,51.4,226.5191,1621,-3.3999999999999986,5.300000000000001,4.800000000000001,679.316,574
2024-04-11 07:39:00,47.7,229.8394,1621,-3.1999999999999993,4.800000000000001,4.5,609.8007,972
2024-04-11 07:45:00,46.1,236.849,1621,-3.099999999999998,4.5,4.300000000000001,596.2729,686
2024-04-11 07:48:00,46.1,234.5125,1621,-3.0,4.4,4.200000000000003,590.1459,686
2024-04-11 07:57:00,45.9,228.9786,1621,-3.0,4.4,4.200000000000003,573.3795,678
2024-04-11 08:03:00,45.6,229.3475,1621,-2.8999999999999986,4.5,4.199999999999999,592.3549,678
2024-04-11 08:06:00,46.4,242.1369,1621,-3.0,4.4,4.199999999999999,602.3152,686
2024-04-11 08:09:00,47.1,245.9491,1621,-3.200000000000003,4.4,4.5,621.1198,685
2024-04-11 08:24:00,48.3,234.1435,1621,-3.1999999999999993,4.800000000000001,4.5,630.6179,653
2024-04-11 08:27:00,48.3,235.3732,1621,-3.1999999999999993,4.800000000000001,4.5,631.695,653
2024-04-11 08:30:00,49.7,227.9948,1621,-3.3999999999999986,4.9,4.800000000000001,649.4214,586
2024-04-11 08:33:00,49.9,230.0854,1621,-3.3999999999999986,5.1,4.799999999999997,653.1526,653
2024-04-11 08:51:00,35.1,287.0226,1622,0.0,0.40000000000000036,1.9000000000000021,578.217,102
2024-04-11 10:21:00,42.1,172.2873,1622,-1.3999999999999986,2.5999999999999996,2.3999999999999986,626.8134,125
2024-04-11 10:24:00,52.6,302.6403,1622,-2.6999999999999993,4.6,3.8999999999999986,958.5361,1085
2024-04-11 10:27:00,66.4,241.645,1622,-3.6999999999999993,5.0,5.399999999999999,1060.617,1743
2024-04-11 10:30:00,65.1,241.0301,1622,-3.8999999999999986,6.500000000000001,5.5,974.1904,1654
2024-04-11 10:33:00,60.1,243.3666,1622,-3.6000000000000014,6.000000000000001,5.199999999999999,884.5535,622
2024-04-11 10:39:00,61.5,272.6346,1622,-3.700000000000003,5.500000000000001,5.400000000000002,895.64,818
2024-04-11 10:42:00,64.3,279.89,1622,-3.8000000000000007,5.6000000000000005,5.600000000000001,924.2855,1765
2024-04-11 10:45:00,66.5,284.3171,1622,-3.8999999999999986,5.7,5.699999999999999,953.7542,1765
2024-04-11 10:48:00,68.3,287.3915,1622,-4.0,5.8,5.800000000000001,977.1537,1155
2024-04-11 10:54:00,69.9,269.9291,1622,-4.0,5.9,5.900000000000002,998.5807,1685
2024-04-11 10:57:00,69.1,259.5992,1622,-4.0,6.2,5.800000000000001,979.8363,1663
2024-04-11 11:00:00,65.5,249.0234,1622,-3.799999999999997,6.3,5.5,911.0655,1660
2024-04-11 11:03:00,64.1,240.6612,1622,-3.8000000000000007,6.1000000000000005,5.399999999999999,898.9084,622
2024-04-11 11:06:00,63.3,241.522,1622,-3.6999999999999993,6.200000000000001,5.199999999999999,891.6074,622
2024-04-11 11:09:00,62.7,237.8328,1622,-3.599999999999998,6.1000000000000005,5.199999999999999,877.5198,622
2024-04-11 11:12:00,62.1,241.0301,1622,-3.6000000000000014,6.1000000000000005,5.199999999999999,874.4039,622
2024-04-11 11:15:00,62.1,239.3084,1623,-3.6000000000000014,6.1000000000000005,5.199999999999999,872.6072,622
2024-04-11 11:18:00,61.9,239.0625,1623,-3.5,6.1000000000000005,5.200000000000003,873.5037,192
2024-04-11 11:21:00,62.1,239.8003,1623,-3.6000000000000014,6.1000000000000005,5.100000000000001,870.928,622
2024-04-11 11:24:00,62.1,238.4476,1623,-3.6000000000000014,6.1000000000000005,5.200000000000003,869.2319,622
2024-04-11 11:27:00,62.1,241.0301,1623,-3.6000000000000014,6.2,5.200000000000003,871.034,183
2024-04-11 11:30:00,62.3,237.2179,1623,-3.6000000000000014,6.1,5.200000000000003,873.7714,622
2024-04-11 11:33:00,62.3,239.4314,1623,-3.6000000000000014,6.199999999999999,5.300000000000001,878.1154,622
2024-04-11 11:36:00,62.9,240.4152,1623,-3.700000000000003,6.199999999999999,5.300000000000001,880.986,622
2024-04-11 11:39:00,62.7,247.6707,1623,-3.6000000000000014,6.0,5.199999999999999,878.2892,197
2024-04-11 11:42:00,62.1,242.8747,1623,-3.599999999999998,6.1,5.199999999999999,875.5259,622
2024-04-11 11:45:00,62.5,247.3018,1623,-3.599999999999998,6.1,5.199999999999999,875.3341,197
2024-04-11 11:48:00,62.3,240.0463,1623,-3.599999999999998,6.1,5.199999999999999,869.4028,622
2024-04-11 11:51:00,62.3,242.8747,1623,-3.6999999999999993,6.1,5.299999999999997,878.3739,622
2024-04-11 11:54:00,62.5,243.9815,1623,-3.6999999999999993,6.1,5.199999999999999,876.0736,622
2024-04-11 11:57:00,63.1,247.4248,1623,-3.6999999999999993,6.1,5.300000000000001,889.5876,193
2024-04-11 12:00:00,63.3,249.5153,1623,-3.6999999999999993,6.1,5.300000000000001,890.0701,193
2024-04-11 12:03:00,63.9,249.6383,1623,-3.599999999999998,6.0,5.300000000000001,896.248,197
2024-04-11 12:06:00,64.9,250.3762,1623,-3.6999999999999993,6.1,5.400000000000002,918.7963,193
2024-04-11 12:09:00,64.9,247.4248,1623,-3.6999999999999993,6.1,5.399999999999999,914.4176,193
2024-04-11 12:12:00,64.7,245.4572,1623,-3.6999999999999993,6.1,5.399999999999999,913.3096,193
2024-04-11 12:15:00,65.3,246.8099,1624,-3.700000000000003,6.199999999999999,5.400000000000002,920.5644,193
2024-04-11 12:18:00,65.3,248.6545,1624,-3.8000000000000007,6.199999999999999,5.399999999999999,925.7456,193
2024-04-11 12:21:00,65.9,250.4991,1624,-3.8000000000000007,6.1,5.5,934.1967,193
2024-04-11 12:24:00,66.7,251.36,1624,-3.8000000000000007,6.300000000000001,5.5,956.0762,1660
2024-04-11 12:27:00,67.1,249.8843,1624,-3.8000000000000007,6.300000000000001,5.5,969.6299,1660
2024-04-11 12:30:00,67.9,249.6383,1624,-3.8000000000000007,6.4,5.600000000000001,967.8514,1660
2024-04-11 12:33:00,67.5,246.195,1624,-3.8000000000000007,6.500000000000001,5.600000000000001,971.3715,1660
2024-04-11 12:36:00,67.5,246.195,1624,-3.8000000000000007,6.4,5.600000000000001,960.8619,1660
2024-04-11 12:39:00,67.5,243.3666,1624,-3.799999999999997,6.4,5.5,975.4245,1660
2024-04-11 12:42:00,67.5,243.1207,1624,-3.8999999999999986,6.500000000000001,5.600000000000001,965.4796,1654
2024-04-11 12:45:00,67.7,242.8747,1624,-3.8999999999999986,6.500000000000001,5.600000000000001,963.0248,1654
2024-04-11 12:48:00,67.1,242.3828,1624,-3.900000000000002,6.500000000000001,5.600000000000001,962.7581,1654
2024-04-11 12:51:00,67.1,239.6774,1624,-3.8999999999999986,6.500000000000001,5.600000000000001,963.3099,1654
2024-04-11 12:54:00,66.5,242.1369,1624,-3.900000000000002,6.500000000000001,5.600000000000001,945.3884,1654
2024-04-11 12:57:00,66.5,244.3504,1624,-3.6999999999999993,6.3999999999999995,5.5,945.2968,1660
2024-04-11 13:00:00,66.1,243.1207,1624,-3.8000000000000007,6.3999999999999995,5.5,947.5023,1660
2024-04-11 13:03:00,66.3,249.1464,1624,-3.6999999999999993,6.299999999999999,5.5,951.7569,194
2024-04-11 13:09:00,66.5,252.9586,1624,-3.8999999999999986,6.1,5.5,952.4603,1670
2024-04-11 13:12:00,66.9,252.7127,1624,-3.900000000000002,6.1,5.600000000000001,949.0485,1670
2024-04-11 13:15:00,66.5,254.1884,1625,-3.799999999999997,6.199999999999999,5.5,946.4539,1662
2024-04-11 13:18:00,66.5,254.6803,1625,-3.8000000000000007,6.1,5.5,951.4991,1670
2024-04-11 13:21:00,66.7,253.9424,1625,-3.799999999999997,6.1,5.5,951.2787,1670
2024-04-11 13:24:00,66.2,251.6059,1625,-3.799999999999997,6.1,5.399999999999999,947.156,193
2024-04-11 13:27:00,66.3,253.9424,1625,-3.799999999999997,6.1,5.5,955.3569,1670
