Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-11 13:30:00,66.5,253.2046,1625,-3.799999999999997,6.1,5.399999999999999,950.044,1670
2024-04-11 13:33:00,66.5,255.1722,1625,-3.799999999999997,6.1,5.5,953.0038,1670
2024-04-11 13:36:00,67.3,256.8938,1625,-3.8999999999999986,6.1,5.5,962.0347,1670
2024-04-11 13:39:00,68.1,259.4763,1625,-3.799999999999997,6.1,5.600000000000001,980.0081,1670
2024-04-11 13:42:00,68.5,257.7546,1625,-3.8999999999999986,6.1,5.600000000000001,989.2938,1670
2024-04-11 13:45:00,69.7,259.3533,1625,-4.0,6.199999999999999,5.699999999999999,1019.343,1663
2024-04-11 13:51:00,69.3,258.3695,1625,-4.0,6.299999999999999,5.699999999999996,1014.207,1663
2024-04-11 13:54:00,69.9,258.7384,1625,-4.0,6.199999999999999,5.799999999999997,1031.612,1663
2024-04-11 13:57:00,72.0,260.0912,1625,-4.199999999999999,6.300000000000001,5.900000000000002,1064.589,1656
2024-04-11 14:03:00,71.5,263.4115,1625,-4.0,6.300000000000001,5.800000000000004,1065.323,1666
2024-04-11 14:06:00,72.4,260.2141,1625,-3.900000000000002,6.300000000000001,5.699999999999999,1081.85,1666
2024-04-11 14:12:00,72.3,259.1074,1625,-3.900000000000002,6.4,5.699999999999999,1076.957,1666
2024-04-11 14:15:00,72.0,259.1074,1626,-3.8999999999999986,6.4,5.600000000000001,1061.202,1666
2024-04-11 14:21:00,71.1,258.4925,1626,-3.8999999999999986,6.3999999999999995,5.700000000000003,1061.323,1666
2024-04-11 14:27:00,69.5,257.1397,1626,-3.8000000000000007,6.299999999999999,5.5,1021.353,1662
2024-04-11 14:30:00,68.9,258.2465,1626,-3.700000000000003,6.299999999999999,5.5,1021.601,1662
2024-04-11 14:36:00,69.5,259.9682,1626,-3.6999999999999993,6.199999999999999,5.5,1019.225,1662
2024-04-11 14:39:00,69.9,261.1979,1626,-3.8000000000000007,6.199999999999999,5.600000000000001,1024.33,1662
2024-04-11 14:42:00,70.6,258.8614,1626,-3.8000000000000007,6.299999999999999,5.5,1034.555,1662
2024-04-11 14:48:00,70.3,259.3533,1626,-3.6999999999999993,6.499999999999999,5.5,1028.457,277
2024-04-11 14:51:00,70.5,259.4763,1626,-3.6999999999999993,6.299999999999999,5.600000000000001,1030.3,277
2024-04-11 14:54:00,70.1,258.4925,1626,-3.6999999999999993,6.3999999999999995,5.5,1025.798,277
2024-04-11 14:57:00,69.9,257.8776,1626,-3.6999999999999993,6.3999999999999995,5.5,1044.831,277
2024-04-11 15:00:00,70.1,258.4925,1626,-3.6999999999999993,6.299999999999999,5.5,1028.944,1662
2024-04-11 15:06:00,70.3,260.706,1626,-3.8000000000000007,6.199999999999999,5.600000000000001,1030.409,1662
2024-04-11 15:09:00,70.6,260.3371,1626,-3.8000000000000007,6.1,5.5,1055.999,1662
2024-04-11 15:12:00,71.9,264.3953,1627,-3.799999999999997,6.199999999999999,5.600000000000001,1079.291,1664
2024-04-11 15:18:00,72.6,266.3629,1627,-3.799999999999997,6.299999999999999,5.600000000000001,1081.217,1664
2024-04-11 15:21:00,73.6,266.3629,1627,-4.0,6.299999999999999,5.799999999999997,1113.374,1666
2024-04-11 15:27:00,73.6,265.0101,1627,-4.0,6.299999999999999,5.799999999999997,1120.514,1666
2024-04-11 15:30:00,73.6,264.8871,1627,-3.8999999999999986,6.3999999999999995,5.699999999999996,1107.481,1666
2024-04-11 15:33:00,73.0,263.1655,1627,-4.0,6.3999999999999995,5.799999999999997,1108.464,1666
2024-04-11 15:39:00,72.9,260.952,1627,-3.8999999999999986,6.3999999999999995,5.699999999999996,1085.57,1666
2024-04-11 15:42:00,71.5,259.5992,1627,-3.8000000000000007,6.299999999999999,5.599999999999998,1073.83,1662
2024-04-11 15:48:00,71.3,260.952,1627,-3.900000000000002,6.4,5.599999999999998,1081.812,1666
2024-04-11 15:51:00,73.8,262.7966,1627,-4.0,6.5,5.699999999999999,1121.744,1666
2024-04-11 15:57:00,73.8,263.6574,1627,-4.0,6.5,5.800000000000001,1119.698,1666
2024-04-11 16:00:00,74.2,263.0425,1627,-3.900000000000002,6.5,5.800000000000001,1125.836,1666
2024-04-11 16:03:00,73.2,259.3533,1627,-3.900000000000002,6.5,5.699999999999999,1101.231,1666
2024-04-11 16:09:00,72.9,257.6317,1627,-3.900000000000002,6.5,5.699999999999999,1086.235,1666
2024-04-11 16:12:00,72.4,256.6479,1628,-3.900000000000002,6.4,5.699999999999999,1084.356,1666
2024-04-11 16:18:00,72.3,256.8938,1628,-3.8000000000000007,6.4,5.599999999999998,1090.081,1662
2024-04-11 16:21:00,73.6,263.7804,1628,-3.8999999999999986,6.300000000000001,5.799999999999997,1118.182,1664
2024-04-11 16:27:00,74.0,264.6412,1628,-3.900000000000002,6.4,5.699999999999999,1122.347,1666
2024-04-11 16:30:00,74.4,263.1655,1628,-3.8999999999999986,6.4,5.699999999999999,1110.457,1666
2024-04-11 16:33:00,70.9,254.6803,1628,-3.8000000000000007,6.4,5.599999999999998,1051.025,1662
2024-04-11 16:39:00,71.0,252.2208,1628,-3.8000000000000007,6.4,5.599999999999998,1049.048,1662
2024-04-11 16:42:00,70.7,253.8194,1628,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1036.007,1662
2024-04-11 16:48:00,70.7,258.3695,1628,-3.799999999999997,6.300000000000001,5.600000000000001,1029.37,1662
2024-04-11 16:54:00,70.3,259.4763,1628,-3.799999999999997,6.300000000000001,5.5,1038.624,1662
2024-04-11 16:57:00,71.0,254.5573,1628,-3.6999999999999993,6.300000000000001,5.5,1050.107,1662
2024-04-11 17:03:00,70.6,254.0654,1628,-3.8000000000000007,6.500000000000001,5.5,1044.511,1662
2024-04-11 17:06:00,69.6,252.5897,1628,-3.8000000000000007,6.4,5.5,1019.752,1662
2024-04-11 17:09:00,69.6,253.9424,1629,-3.6999999999999993,6.4,5.5,1018.771,1662
2024-04-11 17:15:00,69.1,253.3275,1629,-3.6000000000000014,6.300000000000001,5.300000000000001,1021.507,194
2024-04-11 17:24:00,68.3,247.1788,1629,-3.8999999999999986,6.4,5.599999999999998,978.7198,1660
2024-04-11 17:33:00,67.5,247.7937,1629,-3.8999999999999986,6.300000000000001,5.5,971.0264,1660
2024-04-11 17:36:00,68.1,250.3762,1629,-3.8999999999999986,6.299999999999999,5.599999999999998,975.3105,1660
2024-04-11 17:51:00,66.5,239.0625,1629,-3.8000000000000007,6.500000000000001,5.5,950.1777,427
2024-04-11 17:54:00,65.7,228.9786,1629,-3.6999999999999993,6.6000000000000005,5.399999999999999,926.6624,426
2024-04-11 18:00:00,64.5,226.888,1629,-3.6999999999999993,6.7,5.299999999999997,895.4214,531
2024-04-11 18:03:00,63.5,217.6649,1629,-3.900000000000002,6.7,5.600000000000001,891.9541,444
2024-04-11 18:09:00,62.9,216.4352,1629,-3.8999999999999986,6.7,5.5,883.6428,444
2024-04-11 18:12:00,62.1,218.4028,1629,-3.8999999999999986,6.7,5.5,875.4702,444
2024-04-11 18:15:00,60.5,213.3608,1630,-3.8000000000000007,6.6000000000000005,5.399999999999999,850.984,347
2024-04-11 18:21:00,60.7,209.7946,1630,-3.8000000000000007,6.6000000000000005,5.399999999999999,847.0191,347
2024-04-11 18:24:00,59.5,212.1311,1630,-3.6999999999999993,6.6000000000000005,5.300000000000001,839.7922,347
2024-04-11 18:30:00,59.5,212.2541,1630,-3.8000000000000007,6.500000000000001,5.300000000000001,835.3549,347
2024-04-11 18:33:00,59.5,210.9013,1630,-3.6000000000000014,6.500000000000001,5.200000000000003,832.5121,347
2024-04-11 18:39:00,59.5,211.3932,1630,-3.6999999999999993,6.500000000000001,5.300000000000001,832.746,347
2024-04-11 18:42:00,59.5,209.5486,1630,-3.700000000000003,6.500000000000001,5.200000000000003,830.8281,347
2024-04-11 18:45:00,58.7,203.031,1630,-3.700000000000003,6.6000000000000005,5.100000000000001,815.3593,347
2024-04-11 18:48:00,59.9,237.9557,1630,-3.700000000000003,6.200000000000001,5.300000000000001,855.1979,183
2024-04-11 19:03:00,65.3,253.3275,1630,-4.0,6.1,5.700000000000003,921.4254,1651
2024-04-11 19:09:00,65.5,244.8423,1630,-4.100000000000001,6.299999999999999,5.700000000000003,926.5214,1654
2024-04-11 19:21:00,64.7,239.6774,1631,-4.0,6.3,5.599999999999998,909.0641,1654
2024-04-11 19:24:00,64.2,239.6774,1631,-4.0,6.3999999999999995,5.600000000000001,905.8328,1654
2024-04-11 19:36:00,62.7,234.2665,1631,-3.8999999999999986,6.3999999999999995,5.5,881.1193,401
2024-04-11 19:45:00,60.3,230.4543,1631,-3.8000000000000007,6.0,5.400000000000002,834.6342,522
2024-04-11 19:51:00,60.3,232.5449,1631,-3.8000000000000007,6.0,5.400000000000002,838.5824,522
2024-04-11 19:54:00,59.9,232.0529,1631,-3.6999999999999993,6.0,5.300000000000001,825.8828,565
2024-04-11 20:00:00,59.9,231.4381,1631,-3.8000000000000007,6.1,5.400000000000002,830.5946,522
2024-04-11 20:03:00,59.3,232.9138,1631,-3.6000000000000014,6.1000000000000005,5.199999999999999,820.794,565
2024-04-11 20:06:00,59.3,229.9624,1631,-3.6999999999999993,6.1000000000000005,5.300000000000001,819.5219,565
2024-04-11 20:12:00,59.1,228.8556,1631,-3.6999999999999993,6.2,5.300000000000001,817.3672,186
2024-04-11 20:15:00,58.2,228.9786,1632,-3.6000000000000014,6.000000000000001,5.100000000000001,796.2955,565
2024-04-11 20:21:00,57.9,228.6097,1632,-3.599999999999998,6.000000000000001,5.199999999999999,792.6398,565
2024-04-11 20:24:00,57.3,227.9948,1632,-3.6000000000000014,6.000000000000001,5.100000000000001,782.3489,567
2024-04-11 20:30:00,57.1,228.7326,1632,-3.599999999999998,6.000000000000001,5.199999999999999,778.41,567
2024-04-11 20:33:00,56.3,230.4543,1632,-3.599999999999998,6.000000000000001,5.099999999999998,771.3305,567
2024-04-11 20:36:00,56.3,225.6583,1632,-3.6000000000000014,5.9,5.0,764.5712,567
2024-04-11 20:42:00,55.9,235.4962,1632,-3.5,6.000000000000001,5.0,766.1385,189
2024-04-11 20:45:00,56.2,235.1273,1632,-3.5,5.8999999999999995,5.0,757.5402,189
2024-04-11 20:51:00,55.7,233.0368,1632,-3.5,5.8999999999999995,5.0,753.3501,567
2024-04-11 20:54:00,55.6,228.2407,1632,-3.5,5.8999999999999995,5.0,755.1937,567
2024-04-11 21:03:00,55.0,228.6097,1632,-3.3999999999999986,5.8999999999999995,4.899999999999999,743.6926,520
2024-04-11 21:06:00,54.6,222.8299,1632,-3.299999999999997,5.8999999999999995,4.799999999999997,740.6036,520
2024-04-11 21:12:00,54.6,222.092,1632,-3.299999999999997,5.8,4.799999999999997,739.038,520
2024-04-11 21:15:00,56.5,265.2561,1633,-3.599999999999998,5.2,5.099999999999998,770.2514,797
2024-04-11 21:21:00,56.7,255.4181,1633,-3.599999999999998,5.4,5.099999999999998,775.4758,800
2024-04-11 21:24:00,57.1,253.2046,1633,-3.6000000000000014,5.5,5.199999999999999,772.1547,800
2024-04-11 21:27:00,56.6,248.5315,1633,-3.6000000000000014,5.5,5.100000000000001,761.8857,805
2024-04-11 21:33:00,56.5,245.3342,1633,-3.6000000000000014,5.5,5.100000000000001,761.9703,805
2024-04-11 21:36:00,56.6,243.4896,1633,-3.5,5.6,5.0,758.4324,804
2024-04-11 21:39:00,56.3,238.6936,1633,-3.6000000000000014,5.6,5.100000000000001,750.7762,563
2024-04-11 21:42:00,56.2,237.9557,1633,-3.5,5.7,5.100000000000001,757.0707,563
2024-04-11 21:48:00,55.9,238.2017,1633,-3.6000000000000014,5.7,5.100000000000001,755.725,563
2024-04-11 21:51:00,55.9,240.9071,1633,-3.5,5.6000000000000005,5.0,749.8646,563
2024-04-11 21:57:00,55.9,241.8909,1633,-3.599999999999998,5.5,5.0,751.7485,563
2024-04-11 22:00:00,55.6,240.4152,1633,-3.599999999999998,5.6000000000000005,5.0,750.2852,563
2024-04-11 22:03:00,51.0,212.2541,1633,-3.1999999999999993,5.800000000000001,4.5,682.879,854
2024-04-11 22:15:00,52.6,233.6516,1634,-3.3000000000000007,5.200000000000001,4.700000000000003,704.837,655
2024-04-11 22:18:00,53.6,234.5125,1634,-3.5,5.1000000000000005,4.899999999999999,719.9761,581
2024-04-11 22:21:00,49.5,209.6716,1634,-3.0,5.3999999999999995,4.300000000000001,657.3931,1019
2024-04-11 22:27:00,49.1,210.1635,1634,-3.099999999999998,5.3999999999999995,4.300000000000001,652.9366,942
2024-04-11 22:30:00,48.7,213.8527,1634,-3.0,5.3999999999999995,4.300000000000001,641.8149,1019
2024-04-11 22:33:00,48.7,212.2541,1634,-3.0,5.299999999999999,4.300000000000001,642.0605,1022
2024-04-11 22:36:00,48.7,220.2474,1634,-3.0,5.299999999999999,4.199999999999999,643.0017,1031
2024-04-11 22:42:00,48.9,219.7555,1634,-3.0,5.199999999999999,4.300000000000001,647.5433,1031
2024-04-11 22:45:00,48.9,217.05,1634,-3.0,5.200000000000001,4.300000000000001,648.5699,1022
2024-04-11 22:48:00,49.1,217.05,1634,-3.0,5.200000000000001,4.300000000000001,650.9969,1022
2024-04-11 22:51:00,48.9,218.1568,1634,-3.0,5.1,4.399999999999999,648.2886,1031
2024-04-11 22:57:00,49.1,219.7555,1634,-3.1000000000000014,5.1,4.399999999999999,646.989,1031
2024-04-11 23:00:00,48.7,216.4352,1634,-3.1000000000000014,5.1,4.300000000000001,641.5284,1031
2024-04-11 23:03:00,48.3,215.0825,1634,-3.0,5.1,4.199999999999999,636.9484,1022
2024-04-11 23:06:00,49.3,214.0987,1634,-3.1000000000000014,5.200000000000001,4.300000000000001,651.62,1022
2024-04-11 23:12:00,49.3,214.8365,1634,-3.1000000000000014,5.200000000000001,4.400000000000002,653.7005,1022
2024-04-11 23:15:00,49.5,217.5419,1635,-3.1000000000000014,5.200000000000001,4.399999999999999,661.4535,1031
2024-04-11 23:18:00,49.5,218.1568,1635,-3.0,5.1,4.299999999999997,655.3674,1022
2024-04-11 23:24:00,49.3,218.4028,1635,-3.099999999999998,5.1,4.299999999999997,644.5032,1031
2024-04-11 23:27:00,48.9,217.296,1635,-2.900000000000002,5.0,4.199999999999999,646.7853,1022
2024-04-11 23:33:00,48.9,216.5582,1635,-3.0,5.0,4.199999999999999,645.7968,1022
2024-04-11 23:36:00,48.9,213.8527,1635,-2.900000000000002,5.1,4.199999999999999,649.5721,1022
2024-04-11 23:39:00,49.3,215.2054,1635,-3.0,5.1,4.300000000000001,652.2262,1022
2024-04-11 23:42:00,49.3,214.8365,1635,-3.0,5.1,4.300000000000001,645.5474,1022
2024-04-11 23:45:00,49.1,215.9433,1635,-3.0,5.0,4.300000000000001,642.1209,1022
2024-04-11 23:48:00,48.9,216.5582,1635,-3.0,5.1,4.300000000000001,647.6282,1022
2024-04-11 23:51:00,44.6,214.8365,1635,-2.900000000000002,4.9,3.900000000000002,643.8539,1021
2024-04-11 23:54:00,54.9,223.3218,1635,-3.3000000000000007,5.1000000000000005,4.900000000000002,755.1218,574
2024-04-11 23:57:00,52.0,223.0758,1635,-3.3000000000000007,5.300000000000001,4.599999999999998,699.998,971
2024-04-12 00:00:00,51.0,223.8137,1635,-3.1999999999999993,5.2,4.5,696.219,658
2024-04-12 00:09:00,52.3,238.5706,1635,-3.3000000000000007,5.0,4.700000000000003,703.7441,653
2024-04-12 00:12:00,51.8,235.9881,1635,-3.3000000000000007,4.9,4.700000000000003,694.102,653
2024-04-12 00:15:00,51.5,234.8814,1636,-3.3000000000000007,5.0,4.600000000000001,699.522,653
2024-04-12 00:21:00,51.4,238.5706,1636,-3.3000000000000007,4.9,4.600000000000001,702.0989,653
2024-04-12 00:24:00,51.4,238.6936,1636,-3.3000000000000007,4.799999999999999,4.600000000000001,696.6581,653
2024-04-12 00:27:00,51.4,238.4476,1636,-3.3000000000000007,4.799999999999999,4.600000000000001,694.8038,653
2024-04-12 00:36:00,50.9,236.726,1636,-3.3000000000000007,4.8,4.5,688.3542,653
2024-04-12 00:39:00,52.2,283.3333,1636,-3.3000000000000007,4.6,4.699999999999999,713.8149,788
2024-04-12 00:54:00,54.0,281.4887,1636,-3.5,4.3999999999999995,4.899999999999999,736.4757,788
2024-04-12 00:57:00,53.8,281.8576,1636,-3.400000000000002,4.299999999999999,4.800000000000001,735.5583,788
2024-04-12 01:00:00,53.6,280.9968,1636,-3.400000000000002,4.3,4.800000000000001,727.612,788
2024-04-12 01:21:00,54.2,286.4077,1637,-3.6000000000000014,4.200000000000001,5.0,737.3705,1075
2024-04-12 03:54:00,53.4,273.0035,1639,-3.5,4.3999999999999995,4.899999999999999,726.0962,741
2024-04-12 04:00:00,53.4,273.2494,1639,-3.5,4.3999999999999995,4.899999999999999,723.6337,741
2024-04-12 04:03:00,52.6,273.4954,1639,-3.3999999999999986,4.3999999999999995,4.800000000000001,717.3871,741
2024-04-12 04:21:00,51.8,276.6927,1640,-3.3000000000000007,4.2,4.699999999999999,707.9561,750
2024-04-12 04:45:00,51.4,274.3562,1640,-3.3000000000000007,4.2,4.700000000000003,694.2381,750
2024-04-12 05:03:00,50.8,276.6927,1640,-3.3000000000000007,4.1000000000000005,4.599999999999998,684.9343,750
2024-04-12 05:06:00,50.3,278.4144,1640,-3.1999999999999993,4.1000000000000005,4.599999999999998,677.7827,750
2024-04-12 05:09:00,50.5,283.3333,1640,-3.3000000000000007,3.8999999999999995,4.599999999999998,679.918,1071
2024-04-12 05:12:00,50.3,295.3848,1640,-3.3000000000000007,3.8999999999999995,4.699999999999999,684.2616,1089
2024-04-12 05:15:00,50.9,293.9091,1641,-3.3000000000000007,3.8999999999999995,4.600000000000001,688.3297,1089
2024-04-12 05:18:00,50.9,295.6308,1641,-3.3000000000000007,3.8999999999999995,4.600000000000001,687.1677,1089
2024-04-12 05:21:00,50.9,298.3362,1641,-3.3000000000000007,3.799999999999999,4.600000000000001,688.056,1089
2024-04-12 05:24:00,50.8,299.9349,1641,-3.1999999999999993,3.799999999999999,4.5,688.6312,1089
2024-04-12 05:27:00,50.9,297.7213,1641,-3.1999999999999993,3.799999999999999,4.5,686.9131,1089
2024-04-12 05:30:00,50.9,300.9187,1641,-3.3000000000000007,3.8999999999999995,4.600000000000001,690.868,1089
2024-04-12 05:33:00,51.0,302.7633,1641,-3.3000000000000007,3.6999999999999993,4.600000000000001,689.6616,1089
2024-04-12 05:36:00,50.1,271.0359,1641,-3.1999999999999993,3.8999999999999995,4.400000000000002,664.447,752
2024-04-12 05:39:00,49.3,297.1065,1641,-3.1000000000000014,3.6999999999999993,4.400000000000002,665.8341,1090
2024-04-12 05:42:00,48.8,275.463,1641,-3.099999999999998,3.8999999999999995,4.399999999999999,654.2545,767
2024-04-12 05:45:00,45.8,267.3466,1641,-2.799999999999997,3.7,3.8999999999999986,593.4211,52
2024-04-12 05:48:00,42.5,245.2112,1641,-2.5,3.4000000000000004,3.5,539.3282,39
2024-04-12 05:51:00,43.2,246.5639,1641,-2.3999999999999986,3.4000000000000004,3.5,552.7777,39
2024-04-12 05:54:00,43.4,246.441,1641,-2.3999999999999986,3.5,3.6000000000000014,555.0081,39
2024-04-12 05:57:00,43.2,244.9653,1641,-2.5,3.5999999999999996,3.6000000000000014,557.682,39
2024-04-12 06:00:00,44.2,240.6612,1641,-2.5,3.8000000000000007,3.700000000000003,571.6891,31
2024-04-12 06:03:00,53.2,246.6869,1641,-3.5,5.1,4.800000000000001,725.9437,555
2024-04-12 06:06:00,49.5,246.5639,1641,-3.099999999999998,4.6,4.399999999999999,657.7914,683
2024-04-12 06:09:00,48.5,248.0396,1641,-3.0,4.3,4.300000000000001,648.7936,685
2024-04-12 06:12:00,48.3,246.5639,1641,-3.0,4.4,4.300000000000001,639.8073,685
2024-04-12 06:15:00,48.5,248.6545,1642,-3.0,4.4,4.300000000000001,646.7538,685
2024-04-12 06:18:00,48.5,246.6869,1642,-3.0,4.4,4.300000000000001,649.2037,683
2024-04-12 06:21:00,48.5,246.8099,1642,-3.1000000000000014,4.4,4.300000000000001,644.1638,685
2024-04-12 06:24:00,48.9,254.0654,1642,-3.1000000000000014,4.300000000000001,4.399999999999999,650.3155,760
2024-04-12 06:27:00,48.5,249.8843,1642,-3.1000000000000014,4.300000000000001,4.300000000000001,647.8319,685
2024-04-12 06:30:00,47.5,241.522,1642,-2.8999999999999986,4.4,4.099999999999998,647.1287,680
2024-04-12 06:33:00,47.5,244.7193,1642,-3.0,4.199999999999999,4.199999999999999,626.1984,687
2024-04-12 06:36:00,48.1,244.3504,1642,-2.8999999999999986,4.199999999999999,4.199999999999999,646.2996,680
2024-04-12 06:39:00,47.9,253.8194,1642,-2.8999999999999986,4.199999999999999,4.199999999999999,642.7359,38
2024-04-12 06:42:00,48.3,255.1722,1642,-3.0,4.199999999999999,4.299999999999997,642.8802,685
2024-04-12 06:45:00,48.3,254.6803,1642,-3.0,4.1,4.199999999999999,646.5288,38
2024-04-12 06:48:00,48.5,254.4343,1642,-3.0,4.300000000000001,4.299999999999997,646.4749,685
2024-04-12 06:51:00,48.3,253.4505,1642,-3.0,4.200000000000001,4.299999999999997,650.4712,685
2024-04-12 06:54:00,48.5,254.4343,1642,-3.0,4.200000000000001,4.299999999999997,650.9427,685
2024-04-12 06:57:00,48.9,254.5573,1642,-3.099999999999998,4.200000000000001,4.299999999999997,650.4216,760
2024-04-12 07:00:00,48.5,254.5573,1642,-3.099999999999998,4.199999999999999,4.299999999999997,652.4513,760
2024-04-12 07:03:00,48.3,257.2627,1642,-3.099999999999998,4.1,4.299999999999997,646.258,760
2024-04-12 07:06:00,48.6,258.2465,1642,-3.099999999999998,4.199999999999999,4.299999999999997,634.7545,760
2024-04-12 07:09:00,48.2,257.1397,1642,-3.0,4.199999999999999,4.300000000000001,646.0769,768
2024-04-12 07:12:00,47.9,258.1235,1642,-3.0,4.1,4.199999999999999,652.9888,38
2024-04-12 07:15:00,49.7,258.8614,1643,-3.1000000000000014,4.300000000000001,4.400000000000002,660.513,760
2024-04-12 07:18:00,50.5,267.9615,1643,-3.1999999999999993,4.300000000000001,4.600000000000001,684.6144,752
2024-04-12 07:21:00,54.8,284.0712,1643,-3.3000000000000007,4.1000000000000005,4.899999999999999,735.8572,1071
2024-04-12 07:24:00,51.6,275.9549,1643,-3.3000000000000007,4.1000000000000005,4.699999999999999,694.8318,750
2024-04-12 07:27:00,55.3,227.9948,1643,-3.400000000000002,4.799999999999999,5.0,783.688,693
2024-04-12 07:30:00,47.5,228.9786,1643,-2.8999999999999986,4.500000000000001,4.100000000000001,625.9976,679
2024-04-12 07:33:00,46.5,232.5449,1643,-2.8999999999999986,4.3,3.8999999999999986,604.117,27
2024-04-12 07:36:00,47.1,236.726,1643,-2.8999999999999986,4.3999999999999995,4.100000000000001,648.0955,686
2024-04-12 07:39:00,47.7,244.9653,1643,-3.0,4.299999999999999,4.199999999999999,613.6123,686
2024-04-12 07:42:00,48.5,247.7937,1643,-3.1000000000000014,4.300000000000001,4.300000000000001,645.9489,685
2024-04-12 07:45:00,48.5,256.8938,1643,-3.0,4.300000000000001,4.299999999999997,661.8151,768
2024-04-12 07:48:00,50.3,254.5573,1643,-3.1999999999999993,4.4,4.599999999999998,674.8888,760
2024-04-12 07:51:00,50.1,250.7451,1643,-3.1999999999999993,4.5,4.5,667.6864,760
2024-04-12 07:54:00,50.1,247.7937,1643,-3.1000000000000014,4.5,4.5,667.2843,683
2024-04-12 08:03:00,50.1,250.7451,1643,-3.1999999999999993,4.5,4.5,670.915,760
2024-04-12 08:06:00,51.3,266.1169,1643,-3.299999999999997,4.4,4.699999999999999,697.9523,742
2024-04-12 08:09:00,52.3,270.7899,1643,-3.3999999999999986,4.4,4.799999999999997,704.511,741
2024-04-12 08:18:00,52.8,272.3886,1644,-3.400000000000002,4.5,4.800000000000001,709.0009,741
2024-04-12 08:24:00,52.6,264.8871,1644,-3.400000000000002,4.6,4.900000000000002,704.6839,775
2024-04-12 08:27:00,52.8,266.1169,1644,-3.3999999999999986,4.5,4.800000000000001,717.6093,741
2024-04-12 08:30:00,53.8,272.3886,1644,-3.5,4.6,5.0,739.7933,780
2024-04-12 08:33:00,55.0,273.1265,1644,-3.5,4.700000000000001,5.0,746.9193,780
2024-04-12 08:36:00,56.5,281.8576,1644,-3.700000000000003,4.700000000000001,5.100000000000001,762.6042,795
2024-04-12 08:45:00,56.9,267.7156,1644,-3.6000000000000014,4.9,5.199999999999999,776.2426,797
2024-04-12 08:54:00,56.6,263.4115,1644,-3.5,4.699999999999999,5.0,766.088,780
2024-04-12 09:00:00,60.7,268.5764,1644,-3.900000000000002,5.199999999999999,5.5,859.9233,1742
2024-04-12 09:03:00,58.9,266.4858,1644,-3.8000000000000007,5.1000000000000005,5.400000000000002,829.0111,1742
2024-04-12 09:06:00,58.9,268.0845,1644,-3.8000000000000007,5.1000000000000005,5.399999999999999,829.0613,1742
2024-04-12 09:09:00,58.9,275.5859,1644,-3.8999999999999986,5.0,5.5,831.3331,1791
2024-04-12 09:12:00,58.9,274.7251,1644,-3.8999999999999986,5.0,5.399999999999999,828.6714,1791
2024-04-12 09:18:00,59.3,282.8414,1645,-3.8000000000000007,4.9,5.300000000000001,825.2641,1794
2024-04-12 09:21:00,58.7,268.8223,1645,-3.700000000000003,4.800000000000001,5.200000000000003,823.2085,781
2024-04-12 09:36:00,58.7,265.1331,1645,-3.3999999999999986,5.199999999999999,4.800000000000001,818.7836,778
2024-04-12 09:42:00,62.3,297.5984,1645,-3.599999999999998,5.1000000000000005,5.299999999999997,881.8864,1140
2024-04-12 09:45:00,63.7,293.9091,1645,-3.6999999999999993,5.1000000000000005,5.300000000000001,887.7031,1140
2024-04-12 09:48:00,65.4,290.8348,1645,-3.8000000000000007,5.2,5.399999999999999,922.6285,1157
2024-04-12 09:51:00,68.6,286.0388,1645,-3.8999999999999986,5.6,5.600000000000001,988.1266,1155
2024-04-12 09:54:00,69.6,284.686,1645,-4.0,5.6,5.600000000000001,1014.021,1800
2024-04-12 09:57:00,69.8,284.3171,1645,-3.8999999999999986,5.6,5.699999999999996,1017.255,1155
2024-04-12 10:00:00,69.6,281.4887,1645,-4.0,5.699999999999999,5.699999999999996,1018.307,1800
2024-04-12 10:03:00,70.3,278.7833,1645,-3.8999999999999986,5.800000000000001,5.600000000000001,1027.159,1564
2024-04-12 10:06:00,70.8,275.463,1645,-3.8999999999999986,6.0,5.600000000000001,1047.533,1565
2024-04-12 10:09:00,71.6,274.9711,1645,-3.8999999999999986,6.0,5.600000000000001,1057.641,1565
2024-04-12 10:21:00,71.2,284.5631,1646,-3.8999999999999986,5.800000000000001,5.699999999999996,1064.134,1564
2024-04-12 10:24:00,72.2,281.8576,1646,-4.0,5.9,5.700000000000003,1065.747,1565
2024-04-12 10:27:00,72.2,280.6279,1646,-4.0,5.9,5.699999999999999,1075.193,1565
2024-04-12 10:30:00,72.2,279.7671,1646,-3.8999999999999986,6.1000000000000005,5.699999999999999,1076.9,1565
2024-04-12 10:33:00,72.6,279.2752,1646,-4.0,6.0,5.800000000000001,1081.618,1565
2024-04-12 10:42:00,71.8,281.4887,1646,-3.900000000000002,5.8999999999999995,5.700000000000003,1062.615,1564
2024-04-12 10:45:00,71.4,283.3333,1646,-3.8999999999999986,5.8,5.600000000000001,1046.319,1564
2024-04-12 10:48:00,71.2,291.5726,1646,-3.8999999999999986,5.800000000000001,5.700000000000003,1072.404,1155
2024-04-12 11:30:00,79.3,289.728,1647,-4.300000000000001,6.199999999999999,6.200000000000003,1236.702,1542
2024-04-12 11:33:00,79.3,287.8834,1647,-4.300000000000001,6.1,6.199999999999999,1225.545,1543
2024-04-12 11:36:00,79.3,286.6537,1647,-4.300000000000001,6.199999999999999,6.199999999999999,1231.011,1542
2024-04-12 11:39:00,78.8,285.3009,1647,-4.199999999999999,6.200000000000001,6.099999999999998,1225.879,1574
2024-04-12 11:42:00,77.7,254.1884,1647,-4.199999999999999,6.7,6.100000000000001,1182.515,299
2024-04-12 11:48:00,67.7,229.4705,1647,-3.6000000000000014,6.800000000000001,5.400000000000002,972.2045,250
2024-04-12 11:51:00,67.0,229.4705,1647,-3.599999999999998,6.7,5.300000000000001,971.4583,250
2024-04-12 11:54:00,67.3,231.4381,1647,-3.6999999999999993,6.7,5.400000000000002,967.6495,426
2024-04-12 11:57:00,67.3,230.4543,1647,-3.599999999999998,6.6000000000000005,5.300000000000001,970.0054,426
2024-04-12 12:00:00,67.0,230.5773,1647,-3.6999999999999993,6.7,5.300000000000001,973.201,426
2024-04-12 12:03:00,67.1,228.3637,1647,-3.6000000000000014,6.7,5.300000000000004,967.0375,250
2024-04-12 12:06:00,67.0,228.1178,1647,-3.599999999999998,6.6000000000000005,5.300000000000001,967.7448,426
2024-04-12 12:09:00,66.2,220.6163,1647,-3.5,6.7,5.200000000000003,954.8285,914
2024-04-12 12:12:00,64.9,219.0176,1648,-3.5,6.800000000000001,5.100000000000001,931.746,914
2024-04-12 12:15:00,63.7,218.7717,1648,-3.5,6.6000000000000005,5.099999999999998,917.5782,914
2024-04-12 12:18:00,62.5,213.6068,1648,-3.3999999999999986,6.6000000000000005,4.9999999999999964,900.468,914
2024-04-12 12:21:00,62.3,214.4676,1648,-3.400000000000002,6.6000000000000005,5.099999999999998,892.7941,914
2024-04-12 12:24:00,62.5,216.5582,1648,-3.400000000000002,6.6000000000000005,4.900000000000002,897.1347,914
2024-04-12 12:27:00,62.5,215.8203,1648,-3.400000000000002,6.500000000000001,4.900000000000002,901.9779,915
2024-04-12 12:30:00,62.5,217.9109,1648,-3.400000000000002,6.6000000000000005,4.900000000000002,891.7623,496
2024-04-12 12:33:00,62.1,217.9109,1648,-3.3999999999999986,6.500000000000001,5.0,891.915,496
2024-04-12 12:36:00,62.3,218.2798,1648,-3.3000000000000007,6.500000000000001,4.900000000000002,890.036,496
2024-04-12 12:39:00,61.9,218.4028,1648,-3.3999999999999986,6.500000000000001,5.0,886.7871,496
2024-04-12 12:42:00,61.9,218.5257,1648,-3.3999999999999986,6.3999999999999995,4.899999999999999,891.2381,499
2024-04-12 12:45:00,61.9,217.9109,1648,-3.3999999999999986,6.499999999999999,4.899999999999999,889.22,915
2024-04-12 12:48:00,61.9,217.7879,1648,-3.3999999999999986,6.6000000000000005,5.0,892.4879,496
2024-04-12 12:51:00,62.1,218.5257,1648,-3.3000000000000007,6.500000000000001,4.800000000000001,891.2761,496
2024-04-12 12:54:00,61.9,216.9271,1648,-3.3000000000000007,6.500000000000001,4.900000000000002,888.5733,496
2024-04-12 12:57:00,62.1,219.6325,1648,-3.400000000000002,6.500000000000001,4.900000000000002,886.2109,496
2024-04-12 13:00:00,62.1,219.7555,1648,-3.400000000000002,6.500000000000001,4.900000000000002,888.7532,496
2024-04-12 13:03:00,62.3,221.6001,1648,-3.400000000000002,6.4,5.0000000000000036,894.4225,499
2024-04-12 13:06:00,62.3,222.215,1648,-3.3999999999999986,6.4,4.900000000000002,890.1412,499
2024-04-12 13:09:00,62.3,222.5839,1648,-3.3999999999999986,6.4,4.900000000000002,896.6396,499
2024-04-12 13:12:00,62.3,222.8299,1648,-3.3999999999999986,6.4,4.9999999999999964,895.1252,499
2024-04-12 13:15:00,62.3,222.7069,1649,-3.3000000000000007,6.300000000000001,4.899999999999999,889.0771,499
2024-04-12 13:18:00,61.9,221.6001,1649,-3.3000000000000007,6.300000000000001,4.899999999999999,889.2802,499
2024-04-12 13:21:00,61.9,220.7393,1649,-3.3000000000000007,6.300000000000001,4.799999999999997,886.4585,499
2024-04-12 13:24:00,62.1,218.8947,1649,-3.3000000000000007,6.4,4.899999999999999,889.0929,496
2024-04-12 13:27:00,62.1,218.7717,1649,-3.3999999999999986,6.4,4.899999999999999,888.14,499
2024-04-12 13:30:00,62.1,218.7717,1649,-3.3000000000000007,6.5,4.899999999999999,887.496,496
2024-04-12 13:33:00,61.9,217.7879,1649,-3.3999999999999986,6.5,4.899999999999999,891.2935,915
2024-04-12 13:36:00,61.9,217.7879,1649,-3.3999999999999986,6.5,4.899999999999999,887.6191,915
2024-04-12 13:39:00,62.1,217.9109,1649,-3.299999999999997,6.5,4.899999999999999,889.453,496
2024-04-12 13:42:00,61.9,218.1568,1649,-3.299999999999997,6.5,4.799999999999997,889.991,496
2024-04-12 13:45:00,62.1,217.9109,1649,-3.299999999999997,6.5,4.899999999999999,889.0975,496
2024-04-12 13:48:00,61.9,218.2798,1649,-3.3999999999999986,6.4,4.899999999999999,889.4276,499
2024-04-12 13:51:00,62.1,220.3704,1649,-3.3999999999999986,6.4,5.0,891.6061,499
2024-04-12 13:54:00,62.3,220.9852,1649,-3.3999999999999986,6.4,5.0,893.1306,499
2024-04-12 13:57:00,62.1,220.3704,1649,-3.3999999999999986,6.4,5.0,892.5645,499
2024-04-12 14:00:00,62.1,220.0014,1649,-3.299999999999997,6.4,4.899999999999999,891.9664,496
2024-04-12 14:03:00,62.3,220.1244,1649,-3.299999999999997,6.4,4.899999999999999,893.1588,496
2024-04-12 14:06:00,61.9,219.0176,1649,-3.3999999999999986,6.300000000000001,4.899999999999999,892.3685,499
2024-04-12 14:09:00,62.1,220.2474,1649,-3.3000000000000007,6.4,4.899999999999999,889.0434,496
2024-04-12 14:12:00,61.9,220.0014,1650,-3.299999999999997,6.300000000000001,4.899999999999999,888.4443,499
2024-04-12 14:15:00,62.1,219.3866,1650,-3.299999999999997,6.300000000000001,4.899999999999999,887.9251,499
2024-04-12 14:18:00,62.1,221.2312,1650,-3.299999999999997,6.4,4.899999999999999,892.7406,496
2024-04-12 14:21:00,62.1,221.6001,1650,-3.3999999999999986,6.4,4.899999999999999,888.9786,499
2024-04-12 14:24:00,62.1,221.3542,1650,-3.3999999999999986,6.4,4.899999999999999,890.1766,499
2024-04-12 14:27:00,62.1,220.1244,1650,-3.3000000000000007,6.4,4.800000000000001,890.7429,496
2024-04-12 14:30:00,62.3,221.2312,1650,-3.3000000000000007,6.4,4.800000000000001,892.0052,496
2024-04-12 14:33:00,62.1,219.1406,1650,-3.3000000000000007,6.4,4.900000000000002,883.9354,496
2024-04-12 14:36:00,61.9,219.5096,1650,-3.400000000000002,6.4,4.900000000000002,885.4647,499
2024-04-12 14:39:00,61.9,220.8623,1650,-3.400000000000002,6.4,4.900000000000002,884.0711,499
2024-04-12 14:42:00,61.9,221.6001,1650,-3.3000000000000007,6.4,4.800000000000001,889.6885,496
2024-04-12 14:45:00,62.1,221.8461,1650,-3.3999999999999986,6.300000000000001,4.800000000000001,891.0765,499
2024-04-12 14:48:00,62.1,221.8461,1650,-3.400000000000002,6.4,4.900000000000002,888.6476,499
2024-04-12 14:51:00,62.1,221.2312,1650,-3.3000000000000007,6.300000000000001,4.800000000000001,894.216,499
2024-04-12 14:54:00,62.3,223.9366,1650,-3.3000000000000007,6.300000000000001,4.800000000000001,892.6638,499
2024-04-12 14:57:00,62.5,223.3218,1650,-3.3999999999999986,6.300000000000001,4.900000000000002,897.8174,499
2024-04-12 15:00:00,62.8,224.5515,1650,-3.3999999999999986,6.300000000000001,4.9999999999999964,903.3137,499
2024-04-12 15:03:00,62.9,223.9366,1650,-3.5,6.300000000000001,4.900000000000002,901.9259,499
2024-04-12 15:06:00,63.1,224.6745,1650,-3.400000000000002,6.300000000000001,4.899999999999999,904.0929,499
2024-04-12 15:09:00,63.1,224.9204,1650,-3.3999999999999986,6.300000000000001,4.9999999999999964,905.2529,499
2024-04-12 15:12:00,63.5,227.5029,1651,-3.400000000000002,6.300000000000001,5.0,914.3515,499
2024-04-12 15:15:00,63.8,227.011,1651,-3.400000000000002,6.300000000000001,5.0,915.9781,499
2024-04-12 15:18:00,63.9,226.1502,1651,-3.400000000000002,6.4,5.0,917.8594,496
2024-04-12 15:21:00,63.7,225.9042,1651,-3.400000000000002,6.4,5.0,920.4394,496
2024-04-12 15:24:00,63.7,226.3961,1651,-3.5,6.4,5.0,914.6669,498
2024-04-12 15:27:00,63.7,224.9204,1651,-3.400000000000002,6.4,5.0,917.0781,496
2024-04-12 15:30:00,63.7,225.1664,1651,-3.3000000000000007,6.4,4.899999999999999,918.09,496
2024-04-12 15:33:00,63.5,225.2894,1651,-3.400000000000002,6.4,4.899999999999999,915.0073,499
2024-04-12 15:36:00,63.4,225.5353,1651,-3.5,6.4,4.9999999999999964,919.1391,498
2024-04-12 15:39:00,63.7,225.0434,1651,-3.400000000000002,6.4,5.0,920.006,496
2024-04-12 15:42:00,63.9,226.2731,1651,-3.5,6.4,5.0,913.4223,498
2024-04-12 15:45:00,63.7,225.7813,1651,-3.5,6.4,5.0,915.1725,498
2024-04-12 15:48:00,63.9,226.1502,1651,-3.400000000000002,6.4,5.0,915.62,496
2024-04-12 15:51:00,63.9,226.2731,1651,-3.5,6.4,5.0,914.1703,498
2024-04-12 15:54:00,63.4,223.6907,1651,-3.5,6.4,5.0,915.1424,498
2024-04-12 15:57:00,63.7,224.4285,1651,-3.400000000000002,6.4,4.899999999999999,917.2254,496
2024-04-12 16:00:00,63.7,223.9366,1651,-3.5,6.4,5.0,915.1985,498
2024-04-12 16:03:00,63.7,224.3056,1651,-3.400000000000002,6.4,5.0,913.0131,496
2024-04-12 16:06:00,63.9,224.5515,1651,-3.400000000000002,6.4,5.0,914.7087,496
2024-04-12 16:09:00,63.8,225.0434,1651,-3.5,6.4,5.0,913.9847,498
2024-04-12 16:12:00,63.9,225.9042,1651,-3.400000000000002,6.4,5.0,916.2509,496
2024-04-12 16:15:00,63.5,225.5353,1652,-3.400000000000002,6.4,5.0,915.4573,499
2024-04-12 16:18:00,63.9,225.0434,1652,-3.400000000000002,6.4,4.899999999999999,917.757,496
2024-04-12 16:21:00,63.7,224.6745,1652,-3.400000000000002,6.4,4.899999999999999,911.7385,496
2024-04-12 16:24:00,63.7,224.4285,1652,-3.5,6.4,4.9999999999999964,915.0805,498
2024-04-12 16:27:00,63.5,223.3218,1652,-3.5,6.4,4.9999999999999964,912.5442,498
2024-04-12 16:30:00,63.5,224.4285,1652,-3.400000000000002,6.4,4.899999999999999,910.7009,499
2024-04-12 16:33:00,63.7,223.3218,1652,-3.400000000000002,6.5,5.0,914.5587,496
2024-04-12 16:36:00,63.5,223.8137,1652,-3.3999999999999986,6.4,4.9999999999999964,914.5913,499
2024-04-12 16:39:00,63.7,224.0596,1652,-3.400000000000002,6.300000000000001,4.899999999999999,913.3536,499
2024-04-12 16:42:00,63.7,223.0758,1652,-3.5,6.4,4.9999999999999964,912.0261,498
2024-04-12 16:45:00,63.5,223.0758,1652,-3.5,6.5,4.9999999999999964,913.3322,496
2024-04-12 16:48:00,63.7,222.7069,1652,-3.3000000000000007,6.4,4.899999999999999,914.9664,496
2024-04-12 16:51:00,63.5,221.969,1652,-3.5,6.4,4.9999999999999964,915.2011,499
2024-04-12 16:54:00,63.4,222.215,1652,-3.400000000000002,6.4,4.899999999999999,911.7601,499
2024-04-12 16:57:00,63.3,220.6163,1652,-3.5,6.4,4.9999999999999964,907.7833,499
2024-04-12 17:00:00,63.5,220.3704,1652,-3.3999999999999986,6.5,4.9999999999999964,912.5199,496
2024-04-12 17:03:00,63.5,220.3704,1652,-3.3999999999999986,6.5,4.9999999999999964,910.9447,496
2024-04-12 17:06:00,63.7,220.7393,1652,-3.3999999999999986,6.5,4.9999999999999964,912.1526,496
2024-04-12 17:09:00,63.5,220.9852,1652,-3.3999999999999986,6.5,4.900000000000002,912.6276,496
2024-04-12 17:12:00,63.5,220.0014,1653,-3.3999999999999986,6.5,4.9999999999999964,910.9203,496
2024-04-12 17:15:00,63.7,221.2312,1653,-3.3999999999999986,6.5,4.9999999999999964,916.9577,496
2024-04-12 17:18:00,63.7,220.7393,1653,-3.5,6.5,5.0000000000000036,905.2599,914
2024-04-12 17:21:00,63.5,220.2474,1653,-3.5,6.5,5.0000000000000036,914.1989,914
2024-04-12 17:24:00,63.4,220.0014,1653,-3.400000000000002,6.6000000000000005,5.0000000000000036,905.3779,496
2024-04-12 17:27:00,63.5,217.173,1653,-3.5,6.6000000000000005,5.0,914.7014,914
2024-04-12 17:30:00,63.3,216.5582,1653,-3.5,6.6000000000000005,5.0,910.7051,914
2024-04-12 17:33:00,65.1,235.9881,1653,-3.5,6.4,5.100000000000001,937.85,216
2024-04-12 17:36:00,64.1,226.1502,1653,-3.3999999999999986,6.5,5.0,919.2259,496
2024-04-12 17:39:00,63.9,226.3961,1653,-3.3999999999999986,6.5,5.0,916.2087,496
2024-04-12 17:42:00,63.8,224.5515,1653,-3.5,6.5,5.100000000000001,919.5139,498
2024-04-12 17:45:00,63.9,221.4771,1653,-3.5,6.5,5.0,913.4276,496
2024-04-12 17:48:00,63.4,215.0825,1653,-3.400000000000002,6.7,5.0,907.5328,914
2024-04-12 17:51:00,62.3,212.1311,1653,-3.3999999999999986,6.7,4.9999999999999964,896.3536,916
2024-04-12 17:54:00,62.1,216.0663,1653,-3.3000000000000007,6.6000000000000005,4.900000000000002,896.6039,496
2024-04-12 17:57:00,63.1,231.684,1653,-3.5,6.300000000000001,5.099999999999998,905.3738,498
2024-04-12 18:00:00,63.5,232.6678,1653,-3.599999999999998,6.300000000000001,5.100000000000001,901.684,216
2024-04-12 18:03:00,63.4,229.2245,1653,-3.5,6.4,5.100000000000001,910.756,498
2024-04-12 18:06:00,63.5,227.6259,1653,-3.3999999999999986,6.300000000000001,5.0,906.9932,499
2024-04-12 18:09:00,63.5,233.7746,1653,-3.5,6.4,5.0,904.8422,498
2024-04-12 18:12:00,64.7,245.4572,1653,-3.5,6.1000000000000005,5.100000000000001,924.0982,218
2024-04-12 18:15:00,65.3,242.2598,1654,-3.700000000000003,6.200000000000001,5.300000000000004,940.9946,1660
2024-04-12 18:18:00,64.9,229.5935,1654,-3.5,6.500000000000001,5.200000000000003,923.4372,498
2024-04-12 18:21:00,64.9,230.5773,1654,-3.3999999999999986,6.500000000000001,5.100000000000001,925.856,496
2024-04-12 18:24:00,64.9,230.2083,1654,-3.5,6.500000000000001,5.100000000000001,922.6801,498
2024-04-12 18:27:00,64.9,231.0692,1654,-3.6999999999999993,6.500000000000001,5.399999999999999,925.7741,426
2024-04-12 18:30:00,65.1,229.5935,1654,-4.199999999999999,6.4,5.899999999999999,932.2681,406
2024-04-12 18:42:00,64.7,227.9948,1654,-4.199999999999999,6.3999999999999995,5.799999999999997,932.4956,408
2024-04-12 18:45:00,64.1,212.9919,1654,-4.200000000000003,6.3999999999999995,5.800000000000004,915.4811,333
2024-04-12 18:48:00,63.1,216.4352,1654,-4.100000000000001,6.6,5.700000000000003,900.3084,398
2024-04-12 18:51:00,64.1,224.4285,1654,-4.100000000000001,6.4,5.800000000000004,910.4516,398
2024-04-12 18:54:00,64.3,228.7326,1654,-4.200000000000003,6.300000000000001,5.899999999999999,917.967,408
2024-04-12 18:57:00,64.1,228.2407,1654,-4.200000000000003,6.300000000000001,5.800000000000004,918.304,408
2024-04-12 19:00:00,64.9,236.2341,1654,-4.200000000000003,6.200000000000001,5.899999999999999,922.0221,406
2024-04-12 19:03:00,63.1,215.2054,1654,-4.100000000000001,6.500000000000001,5.600000000000001,895.3887,398
2024-04-12 19:06:00,63.3,214.2216,1654,-4.100000000000001,6.6000000000000005,5.700000000000003,900.4036,441
2024-04-12 19:09:00,62.5,212.0081,1654,-4.199999999999999,6.6000000000000005,5.699999999999999,886.3812,333
2024-04-12 19:12:00,61.9,217.173,1654,-4.0,6.500000000000001,5.599999999999998,881.0881,526
2024-04-12 19:15:00,61.9,218.4028,1655,-4.0,6.500000000000001,5.699999999999996,886.4927,526
2024-04-12 19:18:00,62.3,220.0014,1655,-4.099999999999998,6.4,5.699999999999996,885.9373,398
2024-04-12 19:21:00,62.1,218.7717,1655,-4.0,6.4,5.700000000000003,886.0602,526
2024-04-12 19:24:00,62.1,214.8365,1655,-4.100000000000001,6.500000000000001,5.700000000000003,885.9686,398
2024-04-12 19:27:00,61.5,213.4838,1655,-4.0,6.6000000000000005,5.600000000000001,876.1214,338
2024-04-12 19:30:00,61.1,211.5162,1655,-4.100000000000001,6.6000000000000005,5.600000000000001,871.767,338
2024-04-12 19:33:00,60.7,206.4742,1655,-4.0,6.6000000000000005,5.600000000000001,859.4838,345
2024-04-12 19:36:00,60.1,204.8756,1655,-3.900000000000002,6.6000000000000005,5.5,853.9376,345
2024-04-12 19:39:00,59.7,216.9271,1655,-3.8999999999999986,6.6000000000000005,5.5,849.8249,526
2024-04-12 19:42:00,60.7,219.0176,1655,-4.100000000000001,6.4,5.699999999999999,863.7435,398
2024-04-12 19:45:00,60.3,213.2378,1655,-4.0,6.3999999999999995,5.599999999999998,857.3759,526
2024-04-12 19:48:00,60.1,213.6068,1655,-4.0,6.3999999999999995,5.599999999999998,855.0965,526
2024-04-12 19:51:00,59.7,217.5419,1655,-3.8999999999999986,6.499999999999999,5.5,847.876,526
2024-04-12 19:54:00,59.9,210.4094,1655,-3.8999999999999986,6.3999999999999995,5.5,845.6184,526
2024-04-12 19:57:00,59.3,210.1635,1655,-3.8999999999999986,6.3,5.5,837.639,526
2024-04-12 20:00:00,59.1,218.5257,1655,-3.8999999999999986,6.3,5.399999999999999,840.9509,526
2024-04-12 20:03:00,58.9,211.5162,1655,-3.900000000000002,6.3,5.5,831.5491,526
2024-04-12 20:06:00,58.7,207.827,1655,-3.900000000000002,6.3999999999999995,5.400000000000002,828.6989,345
2024-04-12 20:09:00,58.1,210.1635,1655,-3.8000000000000007,6.3999999999999995,5.399999999999999,815.4081,345
2024-04-12 20:12:00,58.3,213.8527,1656,-3.8000000000000007,6.3,5.300000000000001,820.4404,527
2024-04-12 20:15:00,57.7,206.8432,1656,-3.900000000000002,6.3,5.400000000000002,811.8903,485
2024-04-12 20:18:00,57.1,202.2931,1656,-3.8000000000000007,6.3999999999999995,5.300000000000001,793.8621,345
2024-04-12 20:21:00,56.7,210.9013,1656,-3.8000000000000007,6.2,5.199999999999999,793.1527,527
2024-04-12 20:24:00,56.2,207.458,1656,-3.6000000000000014,6.1,5.100000000000001,781.0579,924
2024-04-12 20:27:00,55.8,204.8756,1656,-3.799999999999997,6.2,5.199999999999999,777.6774,920
2024-04-12 20:30:00,55.9,204.9986,1656,-3.6999999999999993,6.2,5.099999999999998,783.2371,920
2024-04-12 20:33:00,56.1,205.9823,1656,-3.8000000000000007,6.2,5.199999999999999,780.9068,920
2024-04-12 20:36:00,55.7,208.5648,1656,-3.6999999999999993,6.2,5.199999999999999,785.0354,920
2024-04-12 20:39:00,55.9,204.2607,1656,-3.6999999999999993,6.2,5.199999999999999,779.9719,920
2024-04-12 20:42:00,55.8,202.785,1656,-3.6999999999999993,6.2,5.100000000000001,772.6407,920
2024-04-12 20:45:00,55.2,205.2445,1656,-3.6000000000000014,6.2,5.100000000000001,769.3022,920
2024-04-12 20:48:00,55.2,201.8012,1656,-3.6000000000000014,6.2,5.100000000000001,764.6884,920
2024-04-12 20:51:00,55.0,203.1539,1656,-3.6000000000000014,6.1000000000000005,5.100000000000001,760.1956,920
2024-04-12 20:54:00,54.8,203.031,1656,-3.700000000000003,6.1000000000000005,5.100000000000001,759.4865,920
2024-04-12 20:57:00,55.0,202.2931,1656,-3.6000000000000014,6.1000000000000005,5.100000000000001,755.4963,920
2024-04-12 21:00:00,54.8,202.5391,1656,-3.700000000000003,6.1000000000000005,5.100000000000001,759.1491,920
2024-04-12 21:03:00,54.4,199.4647,1656,-3.6000000000000014,6.2,5.0,751.085,920
2024-04-12 21:06:00,53.3,195.4065,1656,-3.5,6.1000000000000005,4.900000000000002,731.4575,904
2024-04-12 21:09:00,52.8,193.6849,1656,-3.400000000000002,6.1000000000000005,4.800000000000001,726.1863,904
2024-04-12 21:12:00,52.8,198.8498,1657,-3.400000000000002,6.000000000000001,4.800000000000001,728.8664,925
2024-04-12 21:24:00,57.1,241.645,1657,-3.099999999999998,6.1,4.599999999999998,781.6857,188
2024-04-12 21:27:00,56.7,241.0301,1657,-3.1000000000000014,5.7,4.600000000000001,772.2327,634
2024-04-12 21:30:00,58.3,244.2274,1657,-3.1999999999999993,5.7,4.699999999999999,786.1999,820
2024-04-12 21:33:00,58.3,245.8261,1657,-3.1999999999999993,5.800000000000001,4.800000000000001,787.0097,820
2024-04-12 21:36:00,59.1,249.5153,1657,-3.1999999999999993,5.800000000000001,4.699999999999999,798.7783,820
2024-04-12 21:39:00,59.7,249.8843,1657,-3.299999999999997,5.9,4.899999999999999,802.334,820
2024-04-12 21:45:00,59.9,247.9167,1657,-3.3000000000000007,5.800000000000001,4.900000000000002,817.9692,820
2024-04-12 21:48:00,59.7,243.9815,1657,-3.3000000000000007,5.9,4.800000000000001,803.7849,190
2024-04-12 21:51:00,59.7,241.0301,1657,-3.3000000000000007,6.0,4.800000000000001,805.448,190
2024-04-12 21:54:00,59.5,238.0787,1657,-3.3000000000000007,6.0,4.800000000000001,809.6064,190
2024-04-12 21:57:00,59.1,233.2827,1657,-3.1999999999999993,6.0,4.800000000000001,800.906,502
2024-04-12 22:00:00,61.3,253.5735,1657,-3.3000000000000007,5.9,5.0,836.3498,820
2024-04-12 22:03:00,61.8,242.3828,1657,-3.3999999999999986,6.0,5.0,841.6765,192
2024-04-12 22:06:00,60.1,219.5096,1657,-3.3999999999999986,6.5,4.899999999999999,823.2564,915
2024-04-12 22:09:00,59.3,236.603,1657,-3.1000000000000014,6.300000000000001,4.800000000000001,815.1118,188
2024-04-12 22:12:00,60.1,248.5315,1657,-3.3000000000000007,5.9,4.900000000000002,822.5479,820
2024-04-12 22:15:00,60.3,250.4991,1658,-3.3000000000000007,5.299999999999999,5.0,829.9315,834
2024-04-12 22:18:00,59.9,231.1921,1658,-3.400000000000002,5.9,4.5,820.3113,502
2024-04-12 22:21:00,59.5,244.1044,1658,-3.900000000000002,6.0,5.400000000000002,813.3315,620
2024-04-12 22:24:00,59.3,234.7584,1658,-3.8999999999999986,5.9,5.600000000000001,813.7716,621
2024-04-12 22:27:00,59.3,233.2827,1658,-3.900000000000002,6.1000000000000005,5.400000000000002,812.3353,522
2024-04-12 22:30:00,58.9,224.9204,1658,-3.8000000000000007,6.1000000000000005,5.400000000000002,801.969,522
2024-04-12 22:33:00,58.1,221.4771,1658,-3.6999999999999993,6.2,5.299999999999997,791.9304,527
2024-04-12 22:36:00,57.7,220.9852,1658,-3.6999999999999993,6.2,5.199999999999999,787.6006,527
2024-04-12 23:00:00,56.5,230.4543,1658,-3.599999999999998,5.800000000000001,5.199999999999999,769.9308,567
2024-04-12 23:03:00,56.3,230.2083,1658,-3.599999999999998,5.800000000000001,5.099999999999998,768.0996,567
2024-04-12 23:06:00,56.5,231.93,1658,-3.599999999999998,5.800000000000001,5.099999999999998,768.1395,567
2024-04-12 23:09:00,56.5,231.4381,1658,-3.599999999999998,5.800000000000001,5.099999999999998,769.0349,567
2024-04-12 23:15:00,56.1,234.3895,1659,-3.6000000000000014,5.6,5.100000000000001,764.6991,563
2024-04-12 23:18:00,55.9,236.849,1659,-3.599999999999998,5.6,5.099999999999998,763.0667,563
2024-04-12 23:21:00,55.8,235.9881,1659,-3.6000000000000014,5.6,5.0,759.9901,563
2024-04-12 23:24:00,56.1,237.4638,1659,-3.5,5.4,5.0,760.7462,563
2024-04-12 23:27:00,55.9,236.603,1659,-3.6000000000000014,5.5,5.0,758.8478,563
2024-04-12 23:30:00,56.3,237.8328,1659,-3.6000000000000014,5.5,5.100000000000001,765.3911,563
2024-04-12 23:33:00,56.5,237.3409,1659,-3.5,5.5,5.0,771.8346,563
2024-04-12 23:36:00,56.9,238.5706,1659,-3.6000000000000014,5.5,5.100000000000001,775.0797,563
2024-04-12 23:39:00,56.7,238.5706,1659,-3.6000000000000014,5.6,5.100000000000001,772.47,563
2024-04-12 23:42:00,56.5,241.522,1659,-3.5,5.5,5.0,768.7072,563
2024-04-12 23:45:00,56.5,241.0301,1659,-3.5,5.5,5.099999999999998,769.0956,563
2024-04-12 23:48:00,56.1,238.5706,1659,-3.599999999999998,5.4,5.0,764.9896,563
2024-04-12 23:51:00,55.7,235.1273,1659,-3.5,5.5,5.0,761.9478,563
2024-04-12 23:54:00,56.2,239.6774,1659,-3.5,5.4,5.0,771.0831,563
2024-04-12 23:57:00,56.3,235.9881,1659,-3.599999999999998,5.5,5.0,769.1189,563
2024-04-13 00:06:00,57.1,242.7518,1659,-3.6000000000000014,5.5,5.100000000000001,773.8094,563
2024-04-13 00:09:00,57.3,242.9977,1659,-3.6999999999999993,5.5,5.100000000000001,777.0055,805
2024-04-13 00:12:00,56.9,237.9557,1660,-3.6000000000000014,5.5,5.100000000000001,771.685,563
2024-04-13 00:18:00,56.9,239.6774,1660,-3.6000000000000014,5.5,5.100000000000001,772.3461,563
2024-04-13 00:21:00,56.9,236.2341,1660,-3.5,5.5,5.099999999999998,775.7741,563
2024-04-13 00:27:00,56.9,241.1531,1660,-3.6000000000000014,5.4,5.100000000000001,777.8384,563
2024-04-13 00:33:00,56.7,241.1531,1660,-3.6000000000000014,5.5,5.100000000000001,775.4154,563
2024-04-13 00:36:00,56.3,242.1369,1660,-3.6000000000000014,5.3999999999999995,5.0,768.3352,563
2024-04-13 00:42:00,56.3,239.6774,1660,-3.6000000000000014,5.3999999999999995,5.0,767.7365,563
2024-04-13 00:45:00,56.3,240.6612,1660,-3.6000000000000014,5.3999999999999995,5.0,766.7349,563
2024-04-13 00:48:00,56.5,239.3084,1660,-3.5,5.500000000000001,5.0,766.6558,563
2024-04-13 00:54:00,56.7,241.276,1660,-3.6999999999999993,5.500000000000001,5.099999999999998,770.3839,805
2024-04-13 00:57:00,56.5,241.522,1660,-3.6000000000000014,5.3999999999999995,5.100000000000001,771.3341,563
2024-04-13 01:00:00,56.3,239.6774,1660,-3.5,5.3999999999999995,5.0,757.5814,563
2024-04-13 01:03:00,55.3,234.8814,1660,-3.5,5.3,4.899999999999999,743.7301,581
2024-04-13 01:09:00,54.8,230.4543,1660,-3.5,5.3,4.899999999999999,739.0036,594
2024-04-13 01:12:00,53.6,226.2731,1661,-3.5,5.3,4.899999999999999,725.9003,574
2024-04-13 01:18:00,54.2,239.0625,1661,-3.5,5.199999999999999,5.0,737.7889,581
2024-04-13 01:21:00,53.8,229.8394,1661,-3.3999999999999986,5.199999999999999,4.899999999999999,728.3146,574
2024-04-13 01:27:00,53.6,228.8556,1661,-3.5,5.3,4.899999999999999,724.4111,574
2024-04-13 01:30:00,53.6,228.8556,1661,-3.3999999999999986,5.2,4.899999999999999,726.4467,574
